controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-19 16:30:00,1410,16.5,28.6173,3018.987,158.7919,228.2424,245.8172,1,1,2113.291,2112.974,1297.197,553.6666,1850.863,4,150.6065,75.22646,325.0304,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.7769,237.6172,54.04151,8.185396,153.0159,8.199992,414.2005,159.8905,254.3099,715.1643,0,1647.604,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 16:45:00,1411,16.75,28.82023,2965.43,191.5688,224.0982,240.5163,1,1,2075.801,2075.483,737.536,384.3362,1121.872,3,0,0,321.8722,800,0,267.0581,258.1528,0.1290764,0.2046279,0.3172331,0,250,0.3172331,1337.947,234.7859,53.82807,0,152.1254,5.73045,408.6403,263.3872,145.2531,648.8515,0,1499.563,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-19 17:00:00,1412,17,28.73341,2947.227,214.8125,222.8582,220.8493,1,1,2063.059,2062.742,762.3078,395.2569,1157.565,3,0,54.47053,303.0942,800,0,232.4488,200,0.1,0.1625551,0.3172331,0,250,0.3172331,1300.434,221.299,53.91939,0,151.0371,0,405.37,255.522,149.848,650.7788,0,1501.437,0,5.684342e-14,-2.969847e-15,4.263256e-14
naive,2026-01-19 17:15:00,1413,17.25,28.71622,2924.366,244.8016,221.6432,209.8743,0,1,2047.056,2046.739,1352.09,565.9615,1918.051,4,250.6816,71.01346,296.3565,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,694.6489,216.4203,53.93747,0,150.6297,0,402.0761,136.4407,265.6354,0,702.4022,4062.368,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 17:30:00,1414,17.5,28.71835,2921.029,302.1,218.5311,201.0342,0,0,2044.72,2044.403,714.9089,374.3611,1089.27,3,0,0,289.27,800,0,369.7085,232.4902,0.1162451,0.2046279,0.3172331,0,250,0.3172331,1329.494,211.2403,53.93523,4.441565,146.481,0,401.6357,261.1469,140.4888,0,635.508,3694.958,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 17:45:00,1415,17.75,28.72661,2902.77,361.9762,211.7161,191.2952,0,0,2031.939,2031.621,918.828,438.9313,1357.759,3,212.9087,71.58809,273.2625,800,0,129.8145,200,0.1,0.1463957,0.3172331,0,250,0.3172331,1112.793,199.5327,53.92654,19.25296,140.128,0,399.1964,218.6204,180.5761,0,657.5516,3830.799,0,5.684342e-14,-7.299716e-15,4.263256e-14
naive,2026-01-19 18:00:00,1416,18,28.69034,2908.638,396.1056,4.174844,179.1859,0,0,2036.047,2035.73,1381.737,562.6787,1944.416,4,388.1458,1.191578,255.0784,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,653.9926,186.329,53.96469,7.959843,2.983266,0,399.6902,128.3833,271.3069,0,691.0621,3759.008,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 18:15:00,1417,18.25,28.70177,2888.849,425.074,2.56102,160.7102,0,0,2022.194,2021.877,683.4723,360.5023,1043.975,3,0,0,243.9747,800,0,440.2555,214.8535,0.1074267,0.2046279,0.3172331,0,250,0.3172331,1338.404,178.1956,53.95266,0,0.3667963,0,397.0688,262.803,134.2658,0,623.3053,3368.115,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-19 18:30:00,1418,18.5,28.71877,2875.237,484.0975,0.5217632,138.5276,0,0,2012.666,2012.349,998.1468,448.9215,1447.068,3,422.8754,0.5478286,223.6451,800,0,59.27868,200,0.1,0.1352901,0.3172331,0,250,0.3172331,1014.202,163.3168,53.93479,1.943443,0,0,395.3431,199.2172,196.1259,0,648.1386,3507.438,0,-1.136868e-13,5.551115e-17,4.263256e-14
naive,2026-01-19 18:45:00,1419,18.75,28.78636,2894.253,507.0671,0,131.1866,0,0,2025.977,2025.66,1432.376,567.6244,2000,4,518.4886,1.461161,205.3609,774.6893,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,593.2843,149.8537,52.15954,0,0,0,398.5398,116.7078,281.8319,0,684.3323,3705.148,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 19:00:00,1420,19,28.67662,2874.453,541.5058,1.678484,114.0678,0,0,2012.117,2011.8,688.7245,357.1576,1045.882,3,47.58058,0.3334567,197.968,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1323.076,144.6329,53.97912,0,1.345027,0,394.8757,259.6521,135.2236,0,616.8096,3334.047,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 19:15:00,1421,19.25,28.51705,2850.275,540.9284,0.1288818,103.1002,0,0,1995.193,1994.875,1437.737,562.263,2000,4,565.9319,0.3313975,187.1741,746.5627,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,557.1385,136.9859,50.53011,0,0,0,390.2101,108.9624,281.2476,0,671.2255,3634.894,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 19:30:00,1422,19.5,28.3094,2839.931,568.9594,1.659011,95.62997,0,0,1987.952,1987.635,667.3072,347.3464,1014.654,3,50.68558,0.5961164,163.3719,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1320.327,119.8373,54.36534,18.60434,1.062895,0,387.0648,257.0748,129.99,0,604.4212,3297.081,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 19:45:00,1423,19.75,28.31079,2800.222,569.7498,1.839305,95.17575,0,0,1960.155,1959.838,1433.886,566.1145,2000,4,552.1296,0.4268941,148.072,799.3715,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,525.9526,108.6128,54.32117,17.62017,1.412411,0,381.664,102.4088,279.2552,0,668.5233,3648.598,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 20:00:00,1424,20,28.21991,2759.661,547.1972,2.657993,87.44695,0,0,1931.763,1931.446,631.2228,333.3398,964.5626,2,34.70361,2.080911,127.7781,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1300.223,93.81989,54.45947,12.82416,0.5770821,0,375.405,252.676,122.729,0,586.0159,3184.938,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-19 20:15:00,1425,20.25,28.19939,2759.018,505.379,4.685324,78.19016,0,0,1931.313,1930.995,1381.366,548.1998,1929.566,4,508.485,1.673991,119.4071,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,549.6292,87.69312,54.48104,0,3.011333,0,375.153,106.7642,268.3888,0,654.964,3546.206,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 20:30:00,1426,20.5,28.16859,2744.333,440.8466,1.415464,73.60591,0,0,1921.033,1920.716,589.9606,319.2778,909.2384,2,0,0,109.2384,800,0,466.3032,208.3416,0.1041708,0.2046279,0.3172331,0,250,0.3172331,1330.755,80.25211,54.51343,0,0,0,372.9108,258.3261,114.5847,0,577.6038,3115.493,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-19 20:45:00,1427,20.75,28.27913,2712.502,407.9976,0,58.70123,0,0,1898.751,1898.434,898.283,407.1187,1305.402,3,404.1958,5.4264,95.77952,800,0,33.23504,200,0.1,0.1311896,0.3172331,0,250,0.3172331,1000.151,70.27984,54.39718,0,0,0,369.4575,194.6085,174.8489,0,601.7272,3248.303,0,-1.136868e-13,2.470246e-15,4.263256e-14
naive,2026-01-19 21:00:00,1428,21,28.18786,2736.363,376.6628,0,57.67659,0,0,1915.454,1915.137,1269.388,512.8629,1782.25,4,390.5559,4.777002,86.91759,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,645.7491,63.84072,54.49317,0,0,0,371.9808,125.4044,246.5764,0,638.2673,3449.165,0,0,1.24345e-13,4.263256e-14
naive,2026-01-19 21:15:00,1429,21.25,28.16121,2748.65,334.7119,0,51.25728,0,0,1924.055,1923.737,572.0994,311.4036,883.503,2,0,0,83.50299,800,0,329.3238,242.5864,0.1212932,0.2046279,0.3172331,0,250,0.3172331,1351.638,61.35051,54.5212,7.356943,0,0,373.4385,262.3386,111.1,0,573.7422,3106.936,0,0,4.884981e-14,4.263256e-14
naive,2026-01-19 21:30:00,1430,21.5,27.87368,2747.044,275.376,0.02353108,48.43078,0,0,1922.931,1922.614,655.9657,334.401,990.3667,2,117.4776,0.2592409,72.62992,800,0,170.1929,200,0.1,0.1527531,0.3172331,0,250,0.3172331,1266.648,53.52902,54.82361,0,0,0,370.9432,244.3429,126.6003,0,578.7439,3121.415,0,0,7.799317e-15,4.263256e-14
naive,2026-01-19 21:45:00,1431,21.75,27.59966,2728.045,246.2767,1.298081,45.63456,0,0,1909.631,1909.314,1142.931,473.8053,1616.736,4,250.2502,0.1730719,66.31311,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,766.3828,49.01883,55.11181,0,1.12501,0,366.2481,146.9845,219.2635,0,620.7898,3354.284,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-19 22:00:00,1432,22,27.42345,2718.925,213.5266,0,40.90263,0,0,1903.248,1902.93,557.4582,304.9491,862.4073,2,0,0,62.40728,800,0,206.0508,273.4047,0.1367023,0.2046279,0.3172331,0,250,0.3172331,1345.472,46.21961,55.29713,7.475798,0,0,363.6719,257.0923,106.5795,0,562.0414,3041.914,0,1.136868e-13,-9.325873e-14,4.263256e-14
naive,2026-01-19 22:15:00,1433,22.25,27.12654,2702.44,163.2479,0,48.53224,0,0,1891.708,1891.391,562.5895,307.2112,869.8007,2,0,0,69.8007,800,0,181.019,228.1069,0.1140534,0.1721589,0.3172331,0,250,0.3172331,1328.801,51.86106,55.60941,0,0,0,359.225,252.3321,106.8929,0,559.5433,3014.928,0,-5.684342e-14,3.819167e-14,4.263256e-14
naive,2026-01-19 22:30:00,1434,22.5,27.07674,2719.44,122.6782,0,41.33137,0,0,1903.608,1903.291,595.8231,316.2025,912.0256,2,47.57687,0.3485496,64.10014,800,0,112.2838,200,0.1,0.1436355,0.3172331,0,250,0.3172331,1307.468,47.65115,55.66178,0,0,0,361.1092,248.023,113.0862,0,564.2255,3040.621,0,0,9.992007e-16,4.263256e-14
naive,2026-01-19 22:45:00,1435,22.75,26.76014,2682.398,99.85258,0,38.62728,0,0,1877.678,1877.361,1040.451,442.7714,1483.223,3,131.3501,3.476468,48.39625,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.9099,36.09967,55.99477,0,0,2.527609,353.8527,157.7175,196.1352,0,600.9653,3242.315,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-19 23:00:00,1436,23,26.62644,2689.112,106.9297,0,39.70485,0,0,1882.378,1882.061,545.273,299.5773,844.8503,2,0,0,44.85028,800,0,110.8876,297.1955,0.1485977,0.2046279,0.3172331,0,250,0.3172331,1336.788,33.50264,56.13538,0,0,6.202206,353.758,251.2245,102.5335,0,551.9673,2972.668,0,0,6.217249e-15,4.263256e-14
naive,2026-01-19 23:15:00,1437,23.25,26.16287,2688.348,90.37317,0,36.24911,1,0,1881.843,1881.526,546.8115,300.2555,847.0671,2,0,0,47.06705,800,0,99.40209,272.2982,0.1361491,0.1871396,0.3172331,0,250,0.3172331,1334.715,35.3331,56.62294,0,0,0.9160115,350.3004,248.4538,101.8467,548.8798,0,1034.059,0,0,5.745404e-14,4.263256e-14
naive,2026-01-19 23:30:00,1438,23.5,25.87936,2662.264,105.1841,0,46.36818,1,1,1863.585,1863.267,546.6188,300.1705,846.7893,2,0,0,46.78933,800,0,100.7625,247.0647,0.1235323,0.1714622,0.3172331,0,250,0.3172331,1316.648,35.23074,56.92112,5.159497,0,11.13744,344.8994,243.6762,101.2231,545.908,0,1036.68,0,5.684342e-14,1.459943e-14,4.263256e-14
naive,2026-01-19 23:45:00,1439,23.75,25.69744,2678.889,109.9486,0,37.12785,1,1,1875.222,1874.905,548.0415,300.7978,848.8393,2,0,0,48.83926,800,0,93.27431,223.7072,0.1118536,0.155573,0.3172331,0,250,0.3172331,1326.863,36.84534,57.11246,17.31339,0,0.2825131,345.7726,244.6606,101.112,545.5105,0,1056.635,0,-5.684342e-14,-1.806888e-14,4.263256e-14
naive,2026-01-20 00:00:00,1440,0,25.52707,2670.99,80.64511,0,31.81971,1,1,1869.693,1869.376,550.3139,301.554,851.8678,2,2.06408,1.564659,48.2391,800,0,94.68789,200,0.1,0.1408651,0.3172331,0,250,0.3172331,1319.062,36.45831,57.29165,0,0,0,343.5658,242.3845,101.1813,543.9385,0,1023.424,0,5.684342e-14,-5.828671e-16,4.263256e-14
naive,2026-01-20 00:15:00,1441,0.25,25.15907,2712.255,76.22167,0,27.15995,1,1,1898.578,1898.261,1001.015,430.2258,1431.241,3,90.66468,1.57873,38.99742,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.246,29.58841,57.67868,0,0,0,346.2978,163.6563,182.6415,593.8821,0,1122.876,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 00:30:00,1442,0.5,25.04334,2729.886,113.2708,0,30.39994,1,1,1910.92,1910.603,538.0129,296.3767,834.3896,2,0,0,34.3896,800,0,79.61619,305.0133,0.1525067,0.2046279,0.3172331,0,250,0.3172331,1372.59,26.12417,57.8004,33.73595,0,4.275767,347.7414,249.7783,97.96312,546.933,0,1087.035,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-20 00:45:00,1443,0.75,25.04229,2717.066,102.1781,0,23.19857,1,1,1901.946,1901.629,543.3564,298.7323,842.0888,2,0,0,42.08876,800,0,83.49061,284.0926,0.1420463,0.1920624,0.3172331,0,250,0.3172331,1358.272,31.97322,57.80151,19.66463,0,0,346.1011,247.1677,98.93343,545.9,0,1060.695,0,-5.684342e-14,-1.206257e-13,4.263256e-14
naive,2026-01-20 01:00:00,1444,1,24.99978,2699.643,102.5678,0,20.15889,1,1,1889.75,1889.433,538.8906,296.7636,835.6542,2,0,0,35.65424,800,0,76.13559,265.014,0.132507,0.178889,0.3172331,0,250,0.3172331,1350.542,27.09729,57.84622,27.59176,0,0,34.0155,24.30976,9.705742,321.0734,0,624.6655,0,5.684342e-14,-8.701373e-14,4.263256e-14
naive,2026-01-20 01:15:00,1445,1.25,24.78964,2678.892,99.00523,0,17.40029,1,1,1875.225,1874.907,533.3142,294.3052,827.6195,2,0,0,27.61948,800,0,73.55252,246.5842,0.1232921,0.1668754,0.3172331,0,250,0.3172331,1341.593,21.03728,58.06723,26.49754,0,0,33.75405,24.14868,9.605366,318.4539,0,617.2905,0,-5.684342e-14,4.00513e-14,4.263256e-14
naive,2026-01-20 01:30:00,1446,1.5,24.59417,2661.299,89.44759,4.34569,21.55517,1,1,1862.909,1862.592,535.7974,295.4,831.1974,2,0,0,31.1974,800,0,59.7152,231.6166,0.1158083,0.1552704,0.3172331,0,250,0.3172331,1326.795,23.81131,58.27282,30.09344,3.984636,0,33.53237,23.8823,9.650064,319.2823,0,631.7923,0,0,-3.069767e-14,4.263256e-14
naive,2026-01-20 01:45:00,1447,1.75,24.32663,2669.586,77.62537,4.588802,23.33372,1,1,1868.71,1868.393,532.6923,294.0311,826.7234,2,0,0,26.72337,800,0,64.29537,215.5063,0.1077531,0.1458455,0.3172331,0,250,0.3172331,1335.7,20.45372,58.5542,15.46069,2.458108,2.879998,33.63678,24.04261,9.594172,318.5904,0,602.2172,0,0,1.165734e-15,4.263256e-14
naive,2026-01-20 02:00:00,1448,2,24.30267,2638.174,80.86236,1.16686,23.80213,1,1,1846.722,1846.404,546.3047,298.1369,844.4416,2,15.93165,2.545859,25.96405,800,0,61.88931,200,0.1,0.1357011,0.3172331,0,250,0.3172331,1300.1,19.87752,58.5794,3.041399,0,3.924608,33.24099,23.40179,9.839195,322.2424,0,583.8294,0,0,-2.498002e-16,4.263256e-14
naive,2026-01-20 02:15:00,1449,2.25,24.38869,2667.631,85.03628,2.920841,26.74112,1,1,1867.341,1867.024,976.3817,421.9059,1398.288,3,69.31563,2.689479,26.28247,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.6426,20.10321,58.48893,15.72065,0.2313621,6.637909,33.61215,16.03157,17.58058,439.1298,0,839.9768,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 02:30:00,1450,2.5,24.22227,2685.754,90.11238,5.54854,28.74355,1,1,1880.028,1879.711,538.8642,296.752,835.6162,2,0,0,35.61616,800,0,63.71508,308.9886,0.1544943,0.2046279,0.3172331,0,250,0.3172331,1340.846,27.28988,58.66396,28.36458,3.581265,1.453675,33.8405,24.13523,9.705266,321.1474,0,631.4045,0,-5.684342e-14,-5.062617e-14,4.263256e-14
naive,2026-01-20 02:45:00,1451,2.75,23.9112,2682.738,96.98614,1.028596,23.50508,1,1,1877.916,1877.599,542.721,298.4522,841.1731,2,0,0,41.17314,800,0,78.30321,289.3641,0.1446821,0.1945656,0.3172331,0,250,0.3172331,1334.878,31.65022,58.99112,19.20421,0.5073234,0,33.8025,24.02781,9.774687,322.48,0,612.5974,0,-5.684342e-14,1.082467e-14,4.263256e-14
naive,2026-01-20 03:00:00,1452,3,23.85726,2700.12,80.91305,0.4687236,21.97966,1,1,1890.084,1889.767,540.0458,297.2728,837.3186,2,0,0,37.3186,800,0,81.0174,269.0642,0.1345321,0.1822084,0.3172331,0,250,0.3172331,1349.721,28.7033,59.04786,2.115867,0,0,34.02151,24.29497,9.726534,321.5678,0,580.3566,0,0,4.526934e-14,4.263256e-14
naive,2026-01-20 03:15:00,1453,3.25,23.87637,2748.315,73.23763,1.861879,24.18136,1,1,1923.82,1923.503,539.6461,297.0967,836.7428,2,0,0,36.74276,800,0,79.62485,249.1157,0.1245578,0.1694258,0.3172331,0,250,0.3172331,1383.857,28.25478,59.02776,0,0,0,34.62876,24.90942,9.71934,322.0061,0,577.6059,0,0,1.831868e-15,4.263256e-14
naive,2026-01-20 03:30:00,1454,3.5,23.45603,2744.245,89.67385,0.4689247,31.99017,1,1,1920.972,1920.654,537.0916,295.9705,833.0622,2,0,0,33.06216,800,0,81.48045,228.7063,0.1143532,0.1568645,0.3172331,0,250,0.3172331,1383.563,25.53562,59.46984,9.257946,0,6.45455,34.57749,24.90413,9.67336,322.0131,0,593.0925,0,0,-5.906386e-14,4.263256e-14
naive,2026-01-20 03:45:00,1455,3.75,23.42105,2772.742,98.80192,0,23.59674,1,1,1940.92,1940.602,533.3487,294.3204,827.6691,2,0,0,27.66909,800,0,103.7845,202.7242,0.1013621,0.144013,0.3172331,0,250,0.3172331,1407.254,21.37801,59.50664,0,0,2.218729,34.93655,25.33057,9.605986,320.0421,0,573.1391,0,0,3.558265e-14,4.263256e-14
naive,2026-01-20 04:00:00,1456,4,23.65757,2752.857,88.54254,1.259291,23.64979,1,1,1927,1926.683,610.6762,317.0753,927.7516,2,95.28393,0.7431438,31.72449,800,0,10.76918,200,0.1,0.1276525,0.3172331,0,250,0.3172331,1316.007,24.45132,59.25789,0,0.516147,0,34.686,23.68812,10.99788,340.7635,0,615.7521,0,0,-8.049117e-16,4.263256e-14
naive,2026-01-20 04:15:00,1457,4.25,23.72384,2731.267,101.4423,0.3599286,19.00562,1,1,1911.887,1911.569,1027.297,436.9011,1464.198,3,131.947,0.8191093,31.43154,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.2729,24.20886,59.18818,0,0,0,34.41396,15.91691,18.49705,452.818,0,839.0494,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 04:30:00,1458,4.5,23.76234,2750.102,160.6656,0,19.45857,1,1,1925.072,1924.754,542.3215,298.2761,840.5975,2,0,0,40.59754,800,0,153.7766,286.4732,0.1432366,0.2046279,0.3172331,0,250,0.3172331,1382.433,31.25609,59.14769,7.931725,0,0,34.65129,24.88379,9.767496,323.1599,0,593.4608,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-20 04:45:00,1459,4.75,23.78965,2703.216,187.9046,0,21.79443,1,1,1892.251,1891.934,532.6967,294.033,826.7297,2,0,0,26.72969,800,0,186.9979,239.6786,0.1198393,0.180388,0.3172331,0,250,0.3172331,1359.237,20.57338,59.11897,2.140471,0,1.221048,34.06052,24.46627,9.594251,318.716,0,574.6155,0,0,-8.687495e-15,4.263256e-14
naive,2026-01-20 05:00:00,1460,5,23.91127,2729.574,227.7106,0.0317327,20.97672,1,1,1910.702,1910.385,588.7405,310.9454,899.6858,2,65.52242,0.2091395,33.95427,800,0,158.5636,200,0.1,0.1509221,0.3172331,0,250,0.3172331,1321.644,26.10098,58.99106,3.624513,0,0,34.39263,23.7896,10.60304,334.735,0,609.3573,0,0,-8.104628e-15,4.263256e-14
naive,2026-01-20 05:15:00,1461,5.25,23.77985,2731.436,285.1216,2.507105,33.94286,1,1,1912.005,1911.688,1152.492,474.1566,1626.649,4,282.729,1.188823,42.73096,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,759.1954,32.89263,59.12927,2.392609,1.318281,1.050223,34.41609,13.66552,20.75057,488.0086,0,915.898,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 05:30:00,1462,5.5,23.67227,2724.277,350.3107,0.2551923,32.93786,1,1,1906.994,1906.677,545.917,299.8612,845.7781,2,0,0,45.77814,800,0,336.074,240.8989,0.1204494,0.2046279,0.3172331,0,250,0.3172331,1360.76,35.27763,59.24242,14.23668,0.2551923,0,34.32589,24.49368,9.832216,324.3548,0,607.0604,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 05:45:00,1463,5.75,23.73873,2732.74,397.78,3.761287,17.11921,1,1,1912.918,1912.601,733.7982,353.8299,1087.628,3,242.5922,0.06203568,44.97387,800,0,163.4438,200,0.1,0.1516905,0.3172331,0,250,0.3172331,1178.802,34.63393,59.17252,0,3.699251,0,34.43252,21.21844,13.21408,375.0484,0,689.9088,0,-1.136868e-13,3.885781e-15,4.263256e-14
naive,2026-01-20 06:00:00,1464,6,23.67181,2742.111,458.2375,0,16.72597,1,0,1919.478,1919.16,1304.853,517.2716,1822.124,4,484.9254,0.1308343,37.06803,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,614.3077,28.56557,59.2429,0,0,0,34.5506,11.05754,23.49306,528.3291,0,990.0099,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 06:15:00,1465,6.25,23.73839,2776.461,539.6093,0,14.11608,0,0,1943.523,1943.206,566.7387,304.4675,871.2063,2,38.44077,0.7164523,32.04905,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1376.467,24.68075,59.17288,1.499054,0,0,34.98341,24.77641,10.20701,0,329.2439,1746.858,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 06:30:00,1466,6.5,23.53151,2797.48,574.5266,0,30.71405,0,0,1958.236,1957.919,1385.041,540.4166,1925.458,4,587.5323,0.6914393,37.234,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,572.8777,28.73526,59.39046,0,0,1.978793,35.24825,10.3118,24.93645,0,551.0779,2964.114,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 06:45:00,1467,6.75,23.68472,2802.876,608.145,5.202868,26.88985,0,0,1962.013,1961.696,639.6304,326.376,966.0064,2,124.4011,0.859898,40.7454,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1322.065,31.39524,59.22933,0,4.34297,0,35.31623,23.79718,11.51906,0,350.1732,1866.811,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 07:00:00,1468,7,23.85696,2800.674,636.1398,7.50784,29.93624,0,0,1960.472,1960.154,1407.742,547.0966,1954.839,4,615.506,1.485318,37.84754,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.4121,29.11022,59.04818,20.63375,6.022522,0.8260218,35.28849,9.943418,25.34507,0,557.1868,3044.081,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 07:15:00,1469,7.25,23.93187,2785.961,620.0553,0,26.98322,0,0,1950.173,1949.856,619.2672,321.3677,940.6348,2,91.03871,3.102586,46.49353,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1330.588,35.73238,58.96939,29.34711,0,0,35.10311,23.95059,11.15252,0,345.3182,1883.534,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 07:30:00,1470,7.5,24.0309,2801.892,585.5332,0,28.48688,0,0,1961.324,1961.007,1379.149,539.5602,1918.71,4,572.8965,2.020483,43.79257,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,581.8575,33.62187,58.86523,12.6367,0,0,35.30383,10.47344,24.8304,0,550.0337,2980.76,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 07:45:00,1471,7.75,24.32714,2757.43,525.9485,0,29.95434,0,0,1930.201,1929.884,567.1049,306.06,873.1649,2,26.4112,2.672715,44.08101,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1362.779,33.73885,58.55366,0,0,0,34.74362,24.53002,10.2136,0,330.59,1752.372,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 08:00:00,1472,8,24.27663,2801.797,459.8179,207.2147,30.56463,0,0,1961.258,1960.941,1402.842,562.6908,1965.532,4,466.2563,149.955,49.32121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,558.099,37.76954,58.60678,0,57.25972,0,35.30264,10.04578,25.25686,0,572.7366,3182.891,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 08:15:00,1473,8.25,24.2579,2819.483,411.2032,207.0494,28.98938,0,0,1973.638,1973.321,585.2797,317.2142,902.4939,2,0,50.06341,52.43048,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1388.041,40.15844,58.62648,10.1378,58.38196,0,35.52549,24.98475,10.54075,0,342.1989,1934.336,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 08:30:00,1474,8.5,24.22461,2800.836,351.3317,209.1121,41.08619,0,0,1960.585,1960.268,1305.65,535.5463,1841.197,4,334.2583,148.3847,58.55356,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,654.6175,44.86392,58.6615,17.07344,60.72739,0,35.29053,11.78312,23.50741,0,547.3295,3078.524,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 08:45:00,1475,8.75,24.28713,2837.526,290.8029,211.7689,46.90098,0,0,1986.268,1985.951,554.1002,303.4687,857.5689,2,0,0,57.56887,800,0,426.5666,218.2757,0.1091379,0.2046279,0.3172331,0,250,0.3172331,1431.851,44.08065,58.59575,13.72348,62.28174,2.820326,35.75283,25.77331,9.979513,0,329.7476,1878.801,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 09:00:00,1476,9,24.28043,2838.641,229.4353,217.2606,50.3496,0,1,1987.049,1986.731,780.1531,385.1087,1165.262,3,151.4409,151.18,62.6408,800,0,72.9654,200,0.1,0.137445,0.3172331,0,250,0.3172331,1206.578,47.9676,58.60279,5.029014,66.08058,2.382003,35.76687,21.71841,14.04847,0,407.254,2296.633,0,-1.136868e-13,-3.108624e-15,4.263256e-14
naive,2026-01-20 09:15:00,1477,9.25,24.41768,2852.018,203.8456,220.7442,60.03524,1,1,1996.412,1996.095,1193.935,505.4158,1699.351,4,173.5405,153.701,72.10955,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,802.1599,55.13919,58.45844,30.30514,67.04313,4.896052,35.93542,14.43888,21.49655,520.7346,0,1143.629,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 09:30:00,1478,9.5,24.4706,2837.357,183.8376,218.5958,66.27586,1,1,1986.15,1985.832,570.7123,310.7921,881.5044,2,0,0,81.50441,800,0,291.0869,252.1456,0.1260728,0.2046279,0.3172331,0,250,0.3172331,1415.12,62.28854,58.40278,48.53466,62.81189,3.987318,35.75069,25.47216,10.27853,336.9817,0,800.333,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 09:45:00,1479,9.75,24.42563,2851.364,150.3522,220.0887,67.08039,1,1,1995.955,1995.637,618.9345,332.0509,950.9854,2,0,61.20352,89.78185,800,0,208.4238,200,0.1,0.1587724,0.3172331,0,250,0.3172331,1376.703,68.64676,58.45008,43.06522,57.74842,0,35.92718,24.78065,11.14653,356.8315,0,821.8102,0,0,9.686696e-15,4.263256e-14
naive,2026-01-20 10:00:00,1480,10,24.3744,2885.431,115.5471,219.059,72.02331,1,1,2019.801,2019.484,1139.227,492.4058,1631.633,4,80.16181,160.7396,90.73115,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.2574,69.40976,58.50396,35.3853,58.31945,2.613551,36.35643,15.84463,20.51179,508.7197,0,1113.263,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 10:15:00,1481,10.25,24.68869,2910.431,88.83446,227.7443,80.80207,1,1,2037.302,2036.985,590.3437,319.4466,909.7903,2,0,0,109.7903,800,0,232.2888,266.8452,0.1334226,0.2046279,0.3172331,0,250,0.3172331,1446.641,83.71407,58.17341,16.27477,68.01528,0,36.67143,26.03953,10.6319,345.4862,0,770.9276,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 10:30:00,1482,10.5,24.83695,2941.438,108.5053,228.6624,79.85656,1,1,2059.007,2058.69,604.0723,325.4989,929.5711,2,0,0,129.5711,800,0,229.9564,209.3141,0.104657,0.1680285,0.3172331,0,250,0.3172331,1454.617,98.64306,58.01748,40.749,66.46225,0,37.06212,26.18311,10.87901,351.682,0,823.0337,0,0,2.414735e-14,4.263256e-14
naive,2026-01-20 10:45:00,1483,10.75,24.96699,2946.843,126.4909,230.1768,80.7265,1,1,2062.79,2062.473,770.1865,393.0673,1163.254,3,47.60346,161.6918,153.9585,800,0,37.12445,200,0.1,0.131802,0.3172331,0,250,0.3172331,1292.287,117.0491,57.8807,41.76304,68.48491,0,37.13023,23.26116,13.86907,416.3285,0,957.7189,0,-5.684342e-14,3.330669e-16,4.263256e-14
naive,2026-01-20 11:00:00,1484,11,25.13213,2981.755,103.2751,232.6314,90.9922,1,0,2087.229,2086.911,1182.429,512.01,1694.439,4,75.46774,161.2392,157.7325,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.482,119.71,57.70702,27.80733,71.3922,0,380.5016,164.887,215.6146,676.897,0,1459.993,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 11:15:00,1485,11.25,25.28406,2967.649,96.93854,232.9741,96.03463,0,0,2077.354,2077.037,633.6818,338.5522,972.234,2,0,0,172.234,800,0,236.1015,265.892,0.132946,0.2046279,0.3172331,0,250,0.3172331,1443.355,130.5065,57.54723,23.16595,70.6452,0,379.8589,263.9277,115.9312,0,602.4799,3410.723,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 11:30:00,1486,11.5,25.54554,2978.208,67.85775,238.697,115.0122,0,0,2084.746,2084.429,645.3714,343.7056,989.077,2,0,0,189.077,800,0,250.4937,203.2267,0.1016133,0.1674283,0.3172331,0,250,0.3172331,1439.057,142.8733,57.27221,0,72.47127,0,383.226,264.533,118.693,0,608.2386,3405.894,0,0,-9.436896e-16,4.263256e-14
naive,2026-01-20 11:45:00,1487,11.75,25.78011,2943.307,61.1925,240.1826,129.7596,0,0,2060.315,2059.998,817.2652,411.3142,1228.579,3,68.68336,164.7296,195.1665,800,0,12.7788,200,0.1,0.1279689,0.3172331,0,250,0.3172331,1242.733,147.1085,57.02551,0,75.45299,0,380.54,229.5326,151.0074,0,640.8469,3590.661,0,0,-3.608225e-16,4.263256e-14
naive,2026-01-20 12:00:00,1488,12,25.86298,2967.723,87.25486,242.3813,133.7927,0,0,2077.406,2077.089,1218.807,528.2641,1747.071,4,73.64229,163.4222,210.0064,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.2822,158.155,56.93835,13.61258,78.9591,0,384.3439,158.792,225.5519,0,687.0561,3874.439,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 12:15:00,1489,12.25,25.91515,2983.263,92.84137,240.8812,146.378,0,0,2088.284,2087.967,669.0442,354.1417,1023.186,3,0,0,223.1858,800,0,243.9383,263.9328,0.1319664,0.2046279,0.3172331,0,250,0.3172331,1418.923,167.9872,56.88348,14.12622,75.65806,0,386.7671,262.7959,123.9711,0,616.9376,3484.041,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 12:30:00,1490,12.5,25.93263,3004.25,97.352,242.3432,151.4235,0,0,2102.975,2102.657,679.3838,358.6999,1038.084,3,0,0,238.0836,800,0,255.3737,200.0478,0.1000239,0.1661946,0.3172331,0,250,0.3172331,1423.274,179.1672,56.8651,8.738098,75.58338,0,389.6266,263.6956,125.9309,0,622.3955,3504.657,0,0,-8.743006e-15,4.263256e-14
naive,2026-01-20 12:45:00,1491,12.75,25.92812,3038.208,87.40459,239.5893,165.9375,0,0,2126.746,2126.428,877.5615,435.1975,1312.759,3,91.36672,169.3276,252.0647,800,0,0.06530871,200,0.1,0.1259672,0.3172331,0,250,0.3172331,1248.867,189.6976,56.86984,0,70.26174,0,393.9945,231.3613,162.6332,0,666.5588,3723.296,0,-1.136868e-13,0,4.263256e-14
naive,2026-01-20 13:00:00,1492,13,26.26763,3081.699,72.54776,241.6822,173.5015,0,0,2157.19,2156.872,1268.595,548.5557,1817.15,4,87.57495,167.9014,261.674,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.2777,196.2186,56.51277,0,73.7808,0,402.4186,165.7061,236.7125,0,714.2618,3992.135,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 13:15:00,1493,13.25,26.29899,3062.39,70.25006,241.4198,174.4119,0,0,2143.673,2143.356,702.8635,369.0509,1071.914,3,0,0,271.9144,800,0,241.8035,264.4665,0.1322332,0.2046279,0.3172331,0,250,0.3172331,1440.492,203.8292,56.47978,0,74.74528,0,400.1546,268.8934,131.2612,0,637.9443,3574.09,0,5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-20 13:30:00,1494,13.5,26.18431,3066.844,84.93319,243.3025,191.0997,0,0,2146.791,2146.474,719.5751,376.4182,1095.993,3,0,0,295.9934,800,0,237.9763,204.9308,0.1024654,0.1665307,0.3172331,0,250,0.3172331,1426.898,222.1506,56.6004,12.40922,77.85021,0,399.7952,265.7302,134.065,0,642.1484,3623.838,0,-1.136868e-13,-2.184364e-14,4.263256e-14
naive,2026-01-20 13:45:00,1495,13.75,26.2213,3032.371,87.0922,239.7854,185.0222,0,0,2122.66,2122.343,877.4159,440.1011,1317.517,3,49.60623,164.8724,303.0383,800,0,19.59408,200,0.1,0.1290419,0.3172331,0,250,0.3172331,1244.927,227.3483,56.56149,17.89189,74.91305,0,395.6011,232.0176,163.5835,0,672.1186,3793.109,0,-5.684342e-14,-4.163336e-16,4.263256e-14
naive,2026-01-20 14:00:00,1496,14,26.26142,3085.88,91.79259,239.3185,192.3924,0,1,2160.116,2159.799,1295.672,561.8639,1857.536,4,76.04851,162.8899,318.5977,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.1265,238.9192,56.51929,15.74408,76.42866,0,402.9132,161.1802,241.733,0,723.0441,4072.157,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 14:15:00,1497,14.25,26.44224,3115.851,95.51312,231.234,194.2156,1,1,2181.096,2180.778,742.5108,386.5294,1129.04,3,0,0,329.0402,800,0,238.8087,265.2152,0.1326076,0.2046279,0.3172331,0,250,0.3172331,1438.268,246.2741,56.32912,19.9183,68.02017,0,408.3414,269.2703,139.0711,655.7996,0,1399.923,0,-1.136868e-13,2.04281e-14,4.263256e-14
naive,2026-01-20 14:30:00,1498,14.5,26.45764,3120.042,83.08433,228.3541,202.1173,1,1,2184.029,2183.712,752.0218,390.7223,1142.744,3,0,0,342.7441,800,0,240.7137,204.995,0.1024975,0.1670021,0.3172331,0,250,0.3172331,1431.69,256.4887,56.31292,3.570466,67.15426,0,409.0204,268.1239,140.8965,658.8462,0,1376.341,0,5.684342e-14,3.330669e-14,4.263256e-14
naive,2026-01-20 14:45:00,1499,14.75,26.65231,3137.654,85.0945,230.298,207.9297,1,1,2196.358,2196.041,907.6787,451.8667,1359.545,3,62.85187,162.3022,334.3913,800,0,19.85099,200,0.1,0.1290824,0.3172331,0,250,0.3172331,1288.362,249.7172,56.10818,2.391636,67.99585,0,412.9854,242.2532,170.7322,694.1198,0,1446.536,0,-5.684342e-14,1.082467e-15,4.263256e-14
naive,2026-01-20 15:00:00,1500,15,26.81932,3141.877,76.4267,228.0828,218.1948,1,1,2199.314,2198.996,1321.436,571.7965,1893.232,4,88.02991,162.0826,343.1197,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.5607,255.7771,55.93253,0,66.00027,0,414.9746,165.5814,249.3932,737.3778,0,1525.682,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 15:15:00,1501,15.25,27.09175,3110.409,70.93574,228.4775,227.4385,1,1,2177.287,2176.969,747.208,388.6001,1135.808,3,0,0,335.8081,800,0,234.9698,266.1749,0.1330875,0.2046279,0.3172331,0,250,0.3172331,1429.761,249.5948,55.646,0,66.59399,0,413.1546,271.3067,141.8479,659.9069,0,1372.087,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-20 15:30:00,1502,15.5,27.4704,3111.983,87.7969,233.891,223.2949,1,1,2178.388,2178.071,748.6806,389.2493,1137.93,3,0,0,337.93,800,0,244.156,205.094,0.102547,0.1676064,0.3172331,0,250,0.3172331,1429.39,250.1482,55.24776,3.744918,73.78706,0,416.6567,273.3971,143.2596,662.6465,0,1396.882,0,-1.136868e-13,-2.248202e-15,4.263256e-14
naive,2026-01-20 15:45:00,1503,15.75,27.92483,3120.271,83.78226,229.0116,227.0086,1,1,2184.19,2183.872,915.3652,454.5278,1369.893,3,68.96686,158.3897,342.5365,800,0,20.2469,200,0.1,0.1291447,0.3172331,0,250,0.3172331,1268.507,252.3128,54.76981,0,70.62198,0,421.7992,244.9674,176.8318,699.4953,0,1459.197,0,0,6.661338e-16,4.263256e-14
naive,2026-01-20 16:00:00,1504,16,28.1701,3115.931,118.7771,230.2054,222.2956,1,1,2181.152,2180.835,1331.059,574.0714,1905.131,4,104.57,156.5545,344.0063,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.7752,252.7205,54.51185,14.20713,73.65091,0,423.4187,164.9636,258.4551,739.0351,0,1568.299,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 16:15:00,1505,16.25,28.07734,3089.995,136.7358,225.2812,205.8523,1,1,2162.996,2162.679,751.0778,390.3061,1141.384,3,0,0,341.3839,800,0,282.0567,254.4032,0.1272016,0.2046279,0.3172331,0,250,0.3172331,1411.601,251.0473,54.60941,13.57082,66.38941,0,419.0641,273.487,145.5771,663.7931,0,1404.082,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 16:30:00,1506,16.5,28.07583,3059.513,141.4915,223.4409,201.688,1,1,2141.659,2141.342,810.4379,416.4749,1226.913,3,0,95.71678,331.196,800,0,217.4525,200,0.1,0.160194,0.3172331,0,250,0.3172331,1330.904,243.5594,54.611,0,65.40783,0,414.9169,257.8443,157.0726,674.3192,0,1400.03,0,0,-8.326673e-15,4.263256e-14
naive,2026-01-20 16:45:00,1507,16.75,28.15042,3091.724,165.4011,222.887,196.1237,1,1,2164.206,2163.889,1385.966,587.7241,1973.69,4,193.281,154.2698,326.1395,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.923,239.6462,54.53255,0,68.61719,0,419.9526,150.9518,269.0008,738.6759,0,1534.367,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 17:00:00,1508,17,28.45161,3068.522,190.2247,219.5879,190.8686,1,1,2147.966,2147.648,724.2868,378.4953,1102.782,3,0,0,302.7822,800,0,368.5617,232.7769,0.1163885,0.2046279,0.3172331,0,250,0.3172331,1423.362,221.7538,54.21578,0,66.08381,0,419.498,277.9827,141.5153,656.4781,0,1365.958,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 17:15:00,1509,17.25,28.55818,3052.557,245.997,215.9328,197.7065,1,1,2136.79,2136.472,912.7845,447.7365,1360.521,3,116.4926,152.4935,291.5349,800,0,130.9611,200,0.1,0.1465762,0.3172331,0,250,0.3172331,1223.688,213.2679,54.10368,0,63.43934,0,418.2731,239.5349,178.7382,687.2714,0,1423.109,0,0,3.885781e-15,4.263256e-14
naive,2026-01-20 17:30:00,1510,17.5,28.72225,2994.128,297.2696,217.0185,200.6186,1,0,2095.889,2095.572,1414.742,585.2583,2000,4,300.067,151.2629,281.7584,766.9116,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,680.8304,205.7462,51.70052,0,65.75557,0,411.7214,133.7439,277.9775,719.0022,0,1493.27,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 17:45:00,1511,17.75,28.69523,2989.298,344.0762,218.0267,187.62,1,0,2092.509,2092.192,700.2272,367.8887,1068.116,3,0,1.043119,267.0728,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1391.964,195.0802,53.95955,0,70.67609,0,410.8175,273.2812,137.5363,641.1699,0,1343.552,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 18:00:00,1512,18,28.75829,2972.696,410.9279,0,182.1432,1,0,2080.887,2080.57,1382.592,562.5251,1945.117,4,392.6058,2.8541,249.6571,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,697.9777,182.2331,53.89323,18.32211,0,0,409.0928,137.2192,271.8736,699.7443,0,1370.464,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 18:15:00,1513,18.25,28.82725,2932.149,453.6682,0,182.2584,1,0,2052.504,2052.187,674.3716,356.4903,1030.862,3,0,0,230.8619,800,0,433.357,216.5781,0.1082891,0.2046279,0.3172331,0,250,0.3172331,1377.815,168.3865,53.82069,22.72145,0,13.87195,404.1156,271.2767,132.8389,630.4982,0,1239.643,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-20 18:30:00,1514,18.5,28.73269,2943.284,491.4687,0,166.9494,0,0,2060.299,2059.982,980.6888,441.9152,1422.604,3,417.0745,0.5211787,205.0083,800,0,66.17607,200,0.1,0.1363761,0.3172331,0,250,0.3172331,1079.293,149.6845,53.92015,8.218099,0,17.26497,404.8213,212.0667,192.7546,0,657.3742,3569.074,0,-1.136868e-13,1.110223e-15,4.263256e-14
naive,2026-01-20 18:45:00,1515,18.75,28.79011,2921.152,517.6448,4.003929,152.0906,0,0,2044.806,2044.489,1430.777,569.2234,2000,4,512.2454,0.6455869,191.3208,795.7882,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,613.7122,139.6028,53.57619,5.399382,3.358343,12.48777,402.2764,120.7361,281.5403,0,692.4162,3763.123,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 19:00:00,1516,19,28.87506,2914.693,535.6165,8.617567,143.6149,0,0,2040.285,2039.968,670.7583,349.6304,1020.389,3,44.27525,1.07742,175.036,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1369.21,127.6012,53.77041,0,7.540148,16.01372,402.1263,269.8619,132.2644,0,622.6485,3377.082,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 19:15:00,1517,19.25,28.78926,2902.714,564.0483,5.022066,131.7414,0,0,2031.9,2031.583,1434.592,565.4082,2000,4,552.2488,0.2057944,161.7351,785.8103,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,596.9908,118.0158,52.90531,11.79946,4.816271,13.72558,399.73,117.4443,282.2856,0,685.5528,3739.684,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 19:30:00,1518,19.5,28.84815,2865.365,582.011,6.423616,128.0477,0,0,2005.755,2005.438,662.7942,344.1773,1006.971,3,60.60141,1.160407,145.2096,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1342.644,105.889,53.79872,21.7402,5.263209,22.15871,395.0901,264.4716,130.6185,0,613.0136,3357.632,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 19:45:00,1519,19.75,28.97864,2854.488,573.3723,7.879605,118.4319,0,0,1998.142,1997.824,1434.694,565.3061,2000,4,561.7225,1.18722,138.0386,799.0517,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.1305,100.5157,53.59786,11.64975,6.692385,17.91624,394.7064,111.239,283.4674,0,680.0841,3711.805,0,0,1.24345e-13,4.263256e-14
naive,2026-01-20 20:00:00,1520,20,28.89238,2867.248,557.1561,3.388302,101.646,0,0,2007.074,2006.757,633.638,333.5665,967.2045,2,41.74925,2.421428,123.0338,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1373.118,89.67454,53.7522,15.73746,0.9668737,11.97147,395.729,270.7339,124.9952,0,606.6607,3304.978,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-20 20:15:00,1521,20.25,28.7899,2821.285,526.493,2.15038,89.78822,0,0,1974.9,1974.583,1376.249,546.1609,1922.41,4,506.6602,3.328037,112.4216,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,598.3337,82.03187,53.85997,19.83287,0,7.75635,388.5219,117.7101,270.8118,0,665.397,3633.303,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-20 20:30:00,1522,20.5,28.64003,2784.025,505.7288,0,81.27106,0,0,1948.818,1948.5,586.5653,317.7809,904.3463,2,0,0,104.3463,800,0,452.8351,211.7086,0.1058543,0.2046279,0.3172331,0,250,0.3172331,1361.935,76.26457,54.0176,54.84838,0,5.006494,382.1513,267.0672,115.0841,0,585.8299,3255.908,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-20 20:45:00,1523,20.75,28.44382,2755.1,456.5926,1.972993,68.41744,0,0,1928.57,1928.253,867.1209,396.9382,1264.059,3,374.2925,2.519508,87.2471,800,0,46.70106,200,0.1,0.1333098,0.3172331,0,250,0.3172331,1061.132,63.90409,54.22396,35.59904,0,4.513348,376.5871,207.2046,169.3825,0,605.0241,3328.039,0,1.136868e-13,3.330669e-16,4.263256e-14
naive,2026-01-20 21:00:00,1524,21,28.3434,2766.131,416.0076,0.6811373,62.01575,0,0,1936.291,1935.974,1258.339,508.9248,1767.263,4,382.7146,2.187077,82.36183,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,677.6355,60.39204,54.32958,33.29305,0,1.623714,377.281,132.0354,245.2456,0,641.2766,3523.331,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 21:15:00,1525,21.25,28.16308,2747.319,357.4177,2.040806,45.9483,0,0,1923.124,1922.806,566.9116,309.1166,876.0282,2,0,0,76.02825,800,0,332.1165,241.8882,0.1209441,0.2046279,0.3172331,0,250,0.3172331,1355.895,55.8576,54.51923,26.19983,1.142211,0,373.2726,263.1752,110.0975,0,572.2918,3133.436,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-20 21:30:00,1526,21.5,27.99129,2747.29,296.0024,0,47.87488,0,0,1923.103,1922.786,650.0632,332.2874,982.3506,2,113.3711,0.1206044,68.85891,800,0,167.4006,200,0.1,0.1523135,0.3172331,0,250,0.3172331,1272.723,50.68495,54.69991,15.23061,0,0,371.9046,246.129,125.7756,0,578.4164,3146.026,0,0,-5.273559e-16,4.263256e-14
naive,2026-01-20 21:45:00,1527,21.75,27.75539,2764.407,234.6624,0,49.97848,0,0,1935.085,1934.767,1139.946,472.7429,1612.689,4,248.1199,0.7860581,63.78324,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.8211,47.06928,54.94801,0,0,2.909201,372.3532,152.9412,219.412,0,626.2439,3382.525,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 22:00:00,1528,22,27.41769,2727.755,188.9297,0,48.78896,0,0,1909.429,1909.111,554.743,303.7521,858.4951,2,0,0,58.49513,800,0,210.1807,272.3722,0.1361861,0.2046279,0.3172331,0,250,0.3172331,1354.368,43.32491,55.30319,0,0,5.464047,364.8088,258.7609,106.0479,0,563.5569,3037.347,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-20 22:15:00,1529,22.25,27.1572,2753.817,167.9651,0,35.10994,0,0,1927.672,1927.354,560.9643,306.4947,867.459,2,0,0,67.45901,800,0,171.2879,229.5073,0.1147537,0.1715088,0.3172331,0,250,0.3172331,1366.39,50.10467,55.57716,0,0,0,366.289,259.6363,106.6526,0,566.1311,3051.197,0,-5.684342e-14,-6.300516e-15,4.263256e-14
naive,2026-01-20 22:30:00,1530,22.5,27.06007,2742.418,133.2546,3.580987,29.61791,0,0,1919.693,1919.376,572.283,308.9181,881.2011,2,21.57429,0.1564178,59.47043,800,0,117.8848,200,0.1,0.1445174,0.3172331,0,250,0.3172331,1347.093,44.21742,55.67932,0,3.424569,0,364.0337,255.4508,108.5829,0,564.369,3047.298,0,5.684342e-14,3.524958e-15,4.263256e-14
naive,2026-01-20 22:45:00,1531,22.75,26.7632,2728.069,129.913,4.071283,30.69175,0,0,1909.648,1909.331,1026.934,438.8724,1465.807,3,114.0337,1.57468,50.19828,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.3966,37.44261,55.99155,15.87934,2.496603,0,359.9003,166.3002,193.6001,0,605.1725,3297.157,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-20 23:00:00,1532,23,26.53633,2752.88,109.3123,6.658474,13.80861,0,0,1927.016,1926.699,548.4752,300.9889,849.4641,2,0,0,49.4641,800,0,108.6688,297.7502,0.1488751,0.2046279,0.3172331,0,250,0.3172331,1378.224,36.98477,56.23015,1.435242,5.866693,0,361.4734,258.5299,102.9435,0,559.5188,3026.69,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-20 23:15:00,1533,23.25,26.60715,2748.84,77.54833,6.747186,18.40827,0,0,1924.188,1923.871,547.3209,300.4801,847.8009,2,0,0,47.80094,800,0,94.307,274.1265,0.1370633,0.1874889,0.3172331,0,250,0.3172331,1376.55,35.71413,56.15568,0,6.514325,0,361.4711,258.5938,102.8773,0,559.0738,3022.968,0,0,-1.071643e-13,4.263256e-14
naive,2026-01-20 23:30:00,1534,23.5,26.60704,2706.608,77.86387,7.028975,24.68118,0,1,1894.626,1894.308,552.3601,302.7016,855.0617,2,0,0,55.06166,800,0,103.2486,248.2712,0.1241356,0.1726135,0.3172331,0,250,0.3172331,1341.948,41.13897,56.15579,0,6.718067,0,355.9168,252.0931,103.8238,0,554.7946,2999.784,0,-5.684342e-14,-2.983724e-14,4.263256e-14
naive,2026-01-20 23:45:00,1535,23.75,26.36813,2699.613,70.51129,0,28.53513,0,1,1889.729,1889.412,548.2363,300.8836,849.1199,2,0,0,49.11994,800,0,102.4817,222.6117,0.1113059,0.1563328,0.3172331,0,250,0.3172331,1341.175,36.79354,56.40706,0,0,0,353.253,250.7102,102.5428,0,551.5938,2970.308,0,-5.684342e-14,-4.093947e-14,4.263256e-14
naive,2026-01-21 00:00:00,1536,0,26.29981,2678.158,92.13212,0,21.2455,1,1,1874.711,1874.394,545.3443,299.6087,844.953,2,0,0,44.95299,800,0,88.6848,200.4055,0.1002027,0.1401753,0.3172331,0,250,0.3172331,1329.049,33.69683,56.47891,4.158529,0,0,349.954,248.0949,101.8591,547.7036,0,1039.042,0,0,-1.190714e-14,4.263256e-14
naive,2026-01-21 00:15:00,1537,0.25,26.06861,2683.157,94.06277,0,27.97866,1,1,1878.21,1877.893,603.6627,315.6394,919.3022,2,81.36322,0.7042655,37.2347,800,0,1.495745,200,0.1,0.1261924,0.3172331,0,250,0.3172331,1274.23,27.98006,56.72209,11.20381,0,0,348.9505,236.7378,112.2128,552.3772,0,1060.269,0,0,8.326673e-17,4.263256e-14
naive,2026-01-21 00:30:00,1538,0.5,26.13669,2670.891,76.4548,0,35.68989,1,1,1869.624,1869.307,1004.693,430.9505,1435.644,3,98.20463,0.02720285,37.41198,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.6134,28.0929,56.65048,0,0,7.596995,347.8393,160.8594,186.98,593.2233,0,1122.715,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-21 00:45:00,1539,0.75,25.91637,2663.671,76.59624,0,33.40855,1,1,1864.57,1864.253,538.8919,296.7641,835.656,2,0,0,35.65599,800,0,93.85008,301.4548,0.1507274,0.2046279,0.3172331,0,250,0.3172331,1325.361,26.83716,56.8822,0,0,6.571388,345.3419,245.4736,99.86834,543.4548,0,1022.917,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-21 01:00:00,1540,1,25.7871,2685.851,59.76379,1.29838,35.54114,1,1,1880.095,1879.778,535.2913,295.1768,830.4681,2,0,0,30.46813,800,0,90.71201,278.7294,0.1393647,0.1898217,0.3172331,0,250,0.3172331,1344.487,22.96393,57.01816,0,0.7411467,12.57721,347.3028,248.3619,98.94089,545.8621,0,1028.857,0,0,1.069422e-13,4.263256e-14
naive,2026-01-21 01:15:00,1541,1.25,25.83079,2645.863,46.64214,1.353758,38.53692,1,1,1852.104,1851.787,531.2951,293.4151,824.7103,2,0,0,24.71028,800,0,87.53025,256.8029,0.1284015,0.1755118,0.3172331,0,250,0.3172331,1320.492,18.61558,56.97221,0,0.8628553,19.92135,342.4361,244.1461,98.28996,541.2445,0,1019.884,0,-5.684342e-14,5.592748e-14,4.263256e-14
naive,2026-01-21 01:30:00,1542,1.5,25.58843,2656.57,54.05354,0,39.42587,1,1,1859.599,1859.282,534.5836,294.8648,829.4484,2,0,0,29.44844,800,0,78.27566,237.1936,0.1185968,0.161705,0.3172331,0,250,0.3172331,1324.699,22.24219,57.22711,0,0,17.18369,342.1354,243.7225,98.41287,541.7489,0,1019.117,0,-5.684342e-14,-1.357248e-14,4.263256e-14
naive,2026-01-21 01:45:00,1543,1.75,25.62978,2653.844,66.06999,1.003275,27.91131,1,1,1857.691,1857.373,534.0808,294.6432,828.7241,2,0,0,28.72406,800,0,74.01736,218.6519,0.109326,0.1493573,0.3172331,0,250,0.3172331,1323.292,21.68557,57.18362,0,0,6.225741,342.0705,243.6678,98.40273,539.4574,0,1014.583,0,5.684342e-14,4.85445e-14,4.263256e-14
naive,2026-01-21 02:00:00,1544,2,25.39813,2663.649,63.06474,0.5726631,33.01924,1,1,1864.554,1864.237,539.3433,296.3396,835.6829,2,5.24208,1.823692,28.61708,800,0,74.47,200,0.1,0.1376819,0.3172331,0,250,0.3172331,1324.893,21.65783,57.42725,0,0,11.36141,341.7309,242.8232,98.90767,541.2451,0,1017.885,0,5.684342e-14,-4.32987e-15,4.263256e-14
naive,2026-01-21 02:15:00,1545,2.25,25.31127,2615.434,79.66517,1.264064,27.79832,1,1,1830.804,1830.487,986.3911,425.295,1411.686,3,77.91992,2.878286,30.88783,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.0958,23.39784,57.51861,1.745245,0,4.400489,334.9587,154.4334,180.5253,580.5334,0,1099.369,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 02:30:00,1546,2.5,25.16095,2608.09,58.17507,0,23.37275,1,1,1825.663,1825.346,539.5791,297.0671,836.6462,2,0,0,36.64624,800,0,81.23203,304.6094,0.1523047,0.2046279,0.3172331,0,250,0.3172331,1285.766,27.80396,57.6767,0,0,0,333.0107,234.5307,98.47999,531.5978,0,998.3093,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-21 02:45:00,1547,2.75,25.04502,2614.623,70.42063,2.626801,16.42193,1,1,1830.236,1829.919,538.6032,296.6369,835.2401,2,0,0,35.24009,800,0,89.20917,282.2591,0.1411296,0.191808,0.3172331,0,250,0.3172331,1291.316,26.76977,57.79864,0,1.827608,0,333.0701,234.9963,98.07384,531.6332,0,1001.395,0,-5.684342e-14,1.12188e-13,4.263256e-14
naive,2026-01-21 03:00:00,1548,3,24.96888,2665.177,76.4687,3.719981,14.53795,1,1,1865.624,1865.307,536.6927,295.7946,832.4873,2,0,0,32.48731,800,0,81.25951,261.8998,0.1309499,0.1777344,0.3172331,0,250,0.3172331,1328.614,24.69844,57.87872,0,2.470339,0,33.58123,23.91505,9.666178,319.7097,0,578.5671,0,5.684342e-14,-6.195044e-14,4.263256e-14
naive,2026-01-21 03:15:00,1549,3.25,24.86964,2643.207,62.87802,0,11.21761,1,1,1850.245,1849.928,537.6774,296.2288,833.9062,2,0,0,33.90621,800,0,77.04779,242.5966,0.1212983,0.1649145,0.3172331,0,250,0.3172331,1312.25,25.80408,57.98309,0,0,0,33.30441,23.6205,9.683904,319.8493,0,574.4676,0,0,7.21645e-16,4.263256e-14
naive,2026-01-21 03:30:00,1550,3.5,24.65603,2629.283,77.78075,0,12.41871,1,1,1840.498,1840.181,540.3811,297.4207,837.8018,2,0,0,37.80183,800,0,86.23016,221.0009,0.1105004,0.1527595,0.3172331,0,250,0.3172331,1299.8,28.83341,58.20776,0,0,0,33.12897,23.3964,9.732571,320.8171,0,576.1504,0,0,-1.346145e-14,4.263256e-14
