controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-21 03:45:00,1551,3.75,24.69771,2639.27,84.28827,0.9650466,19.5136,1,1,1847.489,1847.172,547.7051,298.6753,846.3804,2,16.59577,0.4770135,29.3076,800,0,83.8644,200,0.1,0.139161,0.3172331,0,250,0.3172331,1299.467,22.34465,58.16392,0,0.4880331,0,33.2548,23.3904,9.864403,322.0656,0,579.5387,0,0,-5.77316e-15,4.263256e-14
naive,2026-01-21 04:00:00,1552,4,24.72738,2659.301,112.2658,2.655402,16.62799,1,1,1861.511,1861.193,999.6444,428.9327,1428.577,3,96.45584,0.9995288,31.12171,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.5489,23.72038,58.13271,15.80993,1.655873,0,33.50719,15.50788,17.99931,444.4406,0,853.6103,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 04:15:00,1553,4.25,24.8386,2656.233,110.4104,5.419226,11.14219,1,1,1859.363,1859.046,533.3632,294.3269,827.6901,2,0,0,27.69009,800,0,115.8031,295.9666,0.1479833,0.2046279,0.3172331,0,250,0.3172331,1325.682,21.08022,58.01574,0,4.867293,0,33.46853,23.86228,9.606248,318.1891,0,579.5067,0,0,3.463896e-14,4.263256e-14
naive,2026-01-21 04:30:00,1554,4.5,24.96887,2670.168,147.0278,2.836857,18.30991,1,1,1869.117,1868.8,536.54,295.7273,832.2673,2,0,0,32.2673,800,0,157.6305,256.5124,0.1282562,0.1863658,0.3172331,0,250,0.3172331,1332.26,24.53119,57.87873,0,2.362278,0,33.64411,23.98068,9.66343,319.708,0,578.3774,0,0,2.883804e-14,4.263256e-14
naive,2026-01-21 04:45:00,1555,4.75,24.75109,2645.303,178.3013,2.799818,31.71737,1,1,1851.712,1851.395,533.3295,294.312,827.6414,2,0,0,27.64144,800,0,187.4761,209.6029,0.1048015,0.1615221,0.3172331,0,250,0.3172331,1318.066,21.06254,58.10778,0,2.256947,10.65483,33.33082,23.72518,9.605641,319.9648,0,578.4516,0,0,7.058243e-14,4.263256e-14
naive,2026-01-21 05:00:00,1556,5,24.88735,2699.046,240.3941,1.673251,26.48903,1,1,1889.332,1889.015,681.0782,337.1145,1018.193,3,187.7319,0.1029296,30.35784,800,0,38.27977,200,0.1,0.1319839,0.3172331,0,250,0.3172331,1207.937,23.09932,57.96447,14.38249,1.570321,3.389711,34.00798,21.74286,12.26512,359.4722,0,681.2531,0,0,-1.304512e-15,4.263256e-14
naive,2026-01-21 05:15:00,1557,5.25,25.03235,2699.646,318.0423,1.724106,18.06679,1,1,1889.752,1889.435,1154.645,474.9445,1629.59,4,284.085,1.91364,43.59096,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,734.7898,33.11785,57.81196,33.95731,0,0,343.8138,133.6847,210.1291,608.6291,0,1210.796,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 05:30:00,1558,5.5,24.94668,2712.009,362.9322,0,17.11911,1,1,1898.406,1898.089,544.788,299.3635,844.1515,2,0,0,44.15152,800,0,344.0686,238.9002,0.1194501,0.2046279,0.3172331,0,250,0.3172331,1353.301,33.57399,57.90207,19.0039,0,0,34.17131,24.35941,9.811895,323.7229,0,615.0877,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 05:45:00,1559,5.75,25.07591,2779.668,418.2673,3.088983,23.52706,1,1,1945.768,1945.451,729.2878,351.413,1080.701,3,246.1941,2.093489,32.41314,800,0,155.4504,200,0.1,0.150432,0.3172331,0,250,0.3172331,1216.163,24.6143,57.76615,16.62274,0.9954937,0,354.3139,221.4567,132.8572,572.8697,0,1111.144,0,0,6.661338e-16,4.263256e-14
naive,2026-01-21 06:00:00,1560,6,25.2689,2765.005,478.5323,0,25.59739,0,0,1935.504,1935.186,1287.725,511.4317,1799.157,4,470.5443,0.02972533,28.58287,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,647.4611,21.66149,57.56318,7.988006,0,3.935891,353.8125,118.3567,235.4558,0,630.5079,3416.814,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-21 06:15:00,1561,6.25,25.20784,2740.75,534.7522,0.1453812,21.93615,0,0,1918.525,1918.208,561.9825,302.2538,864.2364,2,39.42354,0.3020144,24.5108,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1356.225,18.58746,57.6274,0,0,3.348698,350.2787,247.6156,102.6631,0,550.4809,2962.814,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 06:30:00,1562,6.5,25.04831,2729.151,592.549,0,21.85764,0,0,1910.405,1910.088,1380.334,539.1918,1919.526,4,580.3854,0.3088116,38.8319,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,529.7539,29.49724,57.79517,12.16359,0,0,347.6824,96.41204,251.2704,0,635.6038,3451.784,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 06:45:00,1563,6.75,25.03349,2780.088,613.0465,0.04941012,23.28091,0,0,1946.062,1945.744,632.4042,324.2315,956.6357,2,115.6484,3.230222,37.75709,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1313.34,28.68528,57.81077,0,0,0,354.0665,238.9492,115.1174,0,563.1807,3032.457,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 07:00:00,1564,7,25.43844,2783.097,614.119,0.5709123,33.43418,0,0,1948.168,1947.851,1419.298,550.8382,1970.137,4,626.8793,4.781123,38.47626,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,528.5521,29.107,57.38486,0,0,4.327185,357.3458,96.95053,260.3953,0,648.5824,3502.645,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 07:15:00,1565,7.25,25.51466,2775.384,604.3811,7.887585,28.707,0,0,1942.769,1942.451,626.1457,322.5052,948.6509,2,106.9671,1.399645,40.28414,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1316.306,30.45009,57.30469,0,6.487939,0,356.9044,241.8174,115.087,0,564.3226,3050.498,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 07:30:00,1566,7.5,25.41073,2788.305,574.5332,3.703598,37.67768,0,0,1951.813,1951.496,1381.153,539.6276,1920.781,4,579.7568,0.9452004,40.079,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,570.3427,30.32835,57.414,0,2.758397,7.349335,357.8145,104.5576,253.2569,0,645.5325,3490.596,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 07:45:00,1567,7.75,25.44271,2801.383,543.7758,8.558746,35.75207,0,0,1960.968,1960.651,564.1285,304.752,868.8805,2,26.37601,1.230742,41.27374,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1396.522,31.22186,57.38037,17.73032,7.328004,4.53021,359.7247,256.1814,103.5433,0,561.7645,3068.377,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 08:00:00,1568,8,25.38704,2837.834,473.9657,215.8775,42.85332,0,0,1986.484,1986.167,1417.369,569.5362,1986.905,4,462.5495,180.3268,44.02907,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,568.7974,33.32577,57.43891,11.41619,35.55067,9.527557,363.9965,104.2245,259.772,0,675.5065,3731.685,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 08:15:00,1569,8.25,25.41846,2863.967,400.8315,218.8833,48.21699,0,0,2004.777,2004.459,604.873,325.8519,930.7249,2,0,86.36876,44.35618,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1399.586,33.5622,57.40587,0,39.23338,14.65479,367.5812,256.618,110.9633,0,585.1568,3221.459,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 08:30:00,1570,8.5,25.52233,2880.671,343.2694,221.2273,47.59629,0,0,2016.47,2016.153,1333.191,546.5979,1879.788,4,343.4175,180.5756,55.79538,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,682.962,42.17134,57.29663,0,40.65173,5.424946,370.5013,125.4858,245.0155,0,673.0805,3707.608,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 08:45:00,1571,8.75,25.28758,2899.618,287.2401,218.3108,49.60003,0,0,2029.733,2029.415,555.521,304.0951,859.6161,2,0,0,59.61606,800,0,466.9804,208.1723,0.1040861,0.2046279,0.3172331,0,250,0.3172331,1473.894,45.17105,57.54352,2.804189,35.76627,4.428982,371.1772,269.531,101.6461,0,574.436,3161.196,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-21 09:00:00,1572,9,25.44418,2890.118,220.2242,220.917,53.0089,1,1,2023.082,2022.765,839.081,405.9811,1245.062,3,194.3622,186.3464,64.35338,800,0,32.55799,200,0.1,0.131083,0.3172331,0,250,0.3172331,1183.684,48.67989,57.37882,0,34.57054,4.329007,371.1302,217.1443,153.9858,623.9196,0,1242.922,0,-1.136868e-13,1.415534e-15,4.263256e-14
naive,2026-01-21 09:15:00,1573,9.25,25.74306,2875.992,174.0693,225.9069,60.35693,1,1,2013.194,2012.877,1233.869,521.0665,1754.936,4,189.9675,189.4027,75.56552,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,779.0078,56.9806,57.06447,0,36.50419,3.376336,371.5571,143.7744,227.7827,665.4641,0,1329.7,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 09:30:00,1574,9.5,25.83504,2904.112,126.8806,223.423,66.16756,1,1,2032.878,2032.561,572.6847,311.6617,884.3464,2,0,0,84.34639,800,0,350.7083,237.2403,0.1186201,0.2046279,0.3172331,0,250,0.3172331,1459.877,63.53979,56.96774,0,34.26878,2.627763,375.892,269.9403,105.9516,582.0879,0,1159.201,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-21 09:45:00,1575,9.75,25.90824,2932.456,116.3081,229.6314,76.10581,1,1,2052.719,2052.402,697.0546,366.49,1063.545,3,0,174.8489,88.69577,800,0,148.8117,200,0.1,0.1493867,0.3172331,0,250,0.3172331,1355.347,66.76433,56.89075,0,36.6967,9.341478,380.1266,250.9859,129.1407,619.2058,0,1237.711,0,0,8.881784e-15,4.263256e-14
naive,2026-01-21 10:00:00,1576,10,26.17847,2950.579,90.85106,226.2116,74.39751,1,1,2065.405,2065.088,1176.85,506.7,1683.55,4,99.43047,191.6247,92.49521,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.2375,69.42434,56.60654,0,34.58691,4.973174,384.5928,165.396,219.1968,673.022,0,1342.024,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 10:15:00,1577,10.25,26.14351,2970.646,75.20047,230.1035,78.80882,1,1,2079.452,2079.135,588.8399,318.7837,907.6236,2,0,0,107.6236,800,0,277.215,255.6136,0.1278068,0.2046279,0.3172331,0,250,0.3172331,1490.295,80.80941,56.6433,0,34.2259,0,386.9314,277.3047,109.6267,596.0884,0,1187.493,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-21 10:30:00,1578,10.5,26.11694,2997.086,67.87659,229.4085,97.09902,1,1,2097.96,2097.643,639.8728,341.2815,981.1543,2,0,65.31049,115.8439,800,0,222.2934,200,0.1,0.1609561,0.3172331,0,250,0.3172331,1457.77,87.0062,56.67125,0,31.89397,10.09282,390.1631,271.1053,119.0578,614.2638,0,1219.79,0,0,-1.476597e-14,4.263256e-14
naive,2026-01-21 10:45:00,1579,10.75,26.07657,2982.514,57.69974,229.4968,97.93654,1,1,2087.76,2087.443,1212.051,521.2429,1733.294,4,107.6284,198.0892,127.5762,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.3917,95.85918,56.71371,0,31.40765,2.077356,387.9457,162.6645,225.2812,684.2934,0,1358.962,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 11:00:00,1580,11,26.20115,2990.794,61.93886,234.4414,106.8404,1,0,2093.556,2093.238,609.1663,327.7445,936.9108,2,0,0,136.9108,800,0,290.0828,252.3967,0.1261983,0.2046279,0.3172331,0,250,0.3172331,1484.072,102.7366,56.58268,0,35.21005,4.103749,390.0158,276.473,113.5428,604.9821,0,1207.046,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 11:15:00,1581,11.25,26.39898,2988.315,74.57257,238.4061,107.3537,1,0,2091.821,2091.503,669.9159,354.526,1024.442,3,0,77.21949,147.2224,800,0,209.4277,200,0.1,0.1589305,0.3172331,0,250,0.3172331,1421.588,110.2413,56.37462,0,38.48126,0,391.2788,265.9105,125.3683,620.4365,0,1243.832,0,-1.136868e-13,-1.024181e-14,4.263256e-14
naive,2026-01-21 11:30:00,1582,11.5,26.53367,2966.857,76.98667,240.4949,133.3042,1,0,2076.8,2076.483,1220.251,528.694,1748.945,4,75.38125,204.8038,168.7601,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.2318,126.1871,56.23296,1.605411,35.69111,7.11714,389.5488,160.6048,228.944,690.6338,0,1382.342,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 11:45:00,1583,11.75,26.75179,3003.431,99.48177,239.2775,149.8109,0,0,2102.402,2102.085,640.7693,341.6767,982.446,2,0,0,182.446,800,0,275.2825,256.0967,0.1280484,0.2046279,0.3172331,0,250,0.3172331,1461.315,136.1021,56.00355,29.11698,34.35978,13.70883,396.1338,275.3405,120.7933,0,619.6002,3454.295,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 12:00:00,1584,12,27.00474,3017.735,93.0582,240.9758,166.013,0,0,2112.415,2112.098,690.8123,363.7381,1054.55,3,0,62.38523,192.1652,800,0,224.2257,200,0.1,0.1612604,0.3172331,0,250,0.3172331,1421.285,142.9636,55.73751,11.95208,35.47099,23.04942,400.1181,269.2094,130.9087,0,637.3134,3524.324,0,0,-7.133183e-15,4.263256e-14
naive,2026-01-21 12:15:00,1585,12.25,27.2114,3044.204,68.20753,240.3349,178.9936,0,0,2130.942,2130.625,1256.327,543.2574,1799.584,4,86.65025,205.4999,207.4342,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.2983,153.9802,55.52015,0,34.83494,25.01338,405.373,166.3193,239.0536,0,714.3351,3926.473,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 12:30:00,1586,12.5,27.24558,3071.16,69.21995,243.1399,192.9361,0,0,2149.812,2149.495,665.3225,352.501,1017.823,3,0,0,217.8235,800,0,300.6086,249.7652,0.1248826,0.2046279,0.3172331,0,250,0.3172331,1484.172,161.6327,55.48421,0,36.17213,31.30336,409.2552,282.5388,126.7164,0,640.9989,3525.471,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 12:45:00,1587,12.75,27.34918,3060.003,63.6204,236.939,203.0355,0,0,2142.002,2141.685,744.4232,387.3724,1131.796,3,0,97.11224,234.6833,800,0,198.9036,200,0.1,0.1572735,0.3172331,0,250,0.3172331,1397.261,173.9488,55.37525,0,30.32708,29.08664,408.6549,266.572,142.0829,0,659.4937,3617.232,0,1.136868e-13,-8.437695e-15,4.263256e-14
naive,2026-01-21 13:00:00,1588,13,27.64736,3103.662,77.05297,238.7211,203.3089,0,0,2172.563,2172.246,1278.011,553.6756,1831.687,4,79.43165,207.1325,245.1224,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,894.2351,181.1016,55.06164,0,31.58852,22.20724,417.0956,171.6781,245.4175,0,729.6171,4005.44,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 13:15:00,1589,13.25,27.64111,3112.387,73.51962,242.5794,203.5579,0,0,2178.671,2178.354,687.8227,362.4202,1050.243,3,0,0,250.2429,800,0,278.6516,255.2545,0.1276272,0.2046279,0.3172331,0,250,0.3172331,1490.531,184.8973,55.06821,1.305293,36.14216,18.6606,418.2129,286.119,132.0938,0,652.1212,3589.312,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-21 13:30:00,1590,13.5,27.73582,3134.271,77.51165,240.3104,204.0556,0,0,2193.99,2193.672,749.1773,389.4683,1138.646,3,0,65.35711,273.2885,800,0,220.8571,200,0.1,0.16073,0.3172331,0,250,0.3172331,1444.495,201.7179,54.9686,0,33.35467,2.337693,421.9974,277.8378,144.1596,0,667.7557,3668.354,0,-1.136868e-13,8.604228e-15,4.263256e-14
naive,2026-01-21 13:45:00,1591,13.75,27.80495,3165.895,60.84489,238.2916,208.8378,0,0,2216.127,2215.81,1294.774,561.1224,1855.896,4,78.95233,204.7989,272.1451,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,921.0357,200.7234,54.8959,0,33.49274,8.114355,426.8797,177.4138,249.4659,0,740.0992,4066.563,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 14:00:00,1592,14,27.90039,3143.027,57.08922,235.1389,223.5163,0,1,2200.119,2199.802,711.714,372.9526,1084.667,3,0,0,284.6666,800,0,288.2871,252.8456,0.1264228,0.2046279,0.3172331,0,250,0.3172331,1488.088,209.7415,54.79551,0,31.5023,13.77481,424.655,287.2226,137.4324,0,662.834,3638.283,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-21 14:15:00,1593,14.25,27.87391,3120.316,64.40278,235.789,226.2465,0,1,2184.221,2183.904,767.939,397.7394,1165.678,3,0,74.71493,290.9635,800,0,211.2231,200,0.1,0.1592132,0.3172331,0,250,0.3172331,1415.965,214.4426,54.82336,0,36.4652,11.80391,421.3495,273.1482,148.2013,0,673.1646,3703.632,0,-5.684342e-14,1.398881e-14,4.263256e-14
naive,2026-01-21 14:30:00,1594,14.5,27.8076,3117.727,64.81273,234.5867,229.3071,0,1,2182.409,2182.092,1312.502,568.6335,1881.135,4,81.50895,196.8197,302.8064,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.5903,223.3316,54.8931,0,37.76696,5.975505,420.4085,167.5136,252.8949,0,737.2982,4058.533,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 14:45:00,1595,14.75,28.24478,3133.886,70.10598,236.5431,241.1048,1,1,2193.721,2193.403,724.9171,378.7732,1103.69,3,0,0,303.6903,800,0,282.4403,254.3073,0.1271536,0.2046279,0.3172331,0,250,0.3172331,1468.486,222.9213,54.43331,0,38.13937,18.18347,426.5388,285.5269,141.0118,667.8356,0,1340.224,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 15:00:00,1596,15,28.46036,3145.279,93.42244,231.7378,254.5378,1,1,2201.695,2201.378,776.0421,401.3116,1177.354,3,0,61.88911,315.4646,800,0,217.069,200,0.1,0.1601336,0.3172331,0,250,0.3172331,1425.336,231.0202,54.20657,11.59987,34.60233,23.51764,430.0722,278.4206,151.6516,684.3261,0,1387.369,0,5.684342e-14,-5.329071e-15,4.263256e-14
naive,2026-01-21 15:15:00,1597,15.25,28.45085,3084.402,79.84267,232.1858,255.1961,1,1,2159.081,2158.764,1316.892,571.7071,1888.599,4,71.94224,197.2916,319.3653,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.8721,233.901,54.21658,7.900429,34.8942,21.29515,421.6621,164.4151,257.247,740.2811,0,1493.389,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 15:30:00,1598,15.5,28.51973,3106.931,73.98753,229.1512,264.0764,1,1,2174.852,2174.534,734.8669,383.1596,1118.026,3,0,0,318.0265,800,0,285.5027,253.5417,0.1267708,0.2046279,0.3172331,0,250,0.3172331,1439.667,232.7452,54.14413,0,29.68776,31.33122,425.3714,281.5794,143.792,670.8669,0,1332.033,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 15:45:00,1599,15.75,28.67604,3081.257,102.7397,224.1061,266.1306,1,1,2156.88,2156.562,786.1773,405.7797,1191.957,3,0,68.1271,323.8299,800,0,214.0071,200,0.1,0.1596515,0.3172331,0,250,0.3172331,1370.385,236.5874,53.97973,16.59919,28.11246,29.54318,423.2798,268.9331,154.3467,680.5106,0,1377.422,0,1.136868e-13,-9.464651e-15,4.263256e-14
naive,2026-01-21 16:00:00,1600,16,28.68976,3078.011,116.6955,221.2248,253.1924,1,1,2154.608,2154.291,1348.536,580.8664,1929.402,4,112.2153,195.8153,321.3717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.7547,234.7562,53.9653,4.480172,25.40945,18.4362,422.9592,158.1733,264.7859,742.6588,0,1476.166,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 16:15:00,1601,16.25,28.82011,3032.885,124.1109,216.5001,242.2175,1,1,2123.019,2122.702,727.696,379.9983,1107.694,3,0,0,307.6943,800,0,324.5248,243.7862,0.1218931,0.2046279,0.3172331,0,250,0.3172331,1395.006,224.4443,53.82821,0,22.36546,17.77319,417.9346,274.619,143.3157,658.1161,0,1294.256,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-21 16:30:00,1602,16.5,28.78002,3003.117,151.2707,211.1097,231.654,1,1,2102.182,2101.865,837.1708,428.2601,1265.431,3,0,165.3712,300.0597,800,0,174.9911,200,0.1,0.1535086,0.3172331,0,250,0.3172331,1264.694,218.9715,53.87037,3.724186,18.2938,12.68254,413.4736,248.7499,164.7237,679.5045,0,1336.386,0,-1.705303e-13,-5.856426e-15,4.263256e-14
naive,2026-01-21 16:45:00,1603,16.75,28.76524,3003.075,188.2884,211.4735,226.0672,1,1,2102.152,2101.835,1377.079,585.6138,1962.692,4,178.0843,190.8166,293.7914,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,724.7565,214.4319,53.88591,10.20411,20.65691,11.63529,413.3357,142.5052,270.8304,730.4068,0,1453.427,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 17:00:00,1604,17,28.77733,2953.008,209.4784,219.1324,214.763,1,1,2067.106,2066.788,708.2778,371.4378,1079.716,3,0,0,279.7155,800,0,389.9769,227.4231,0.1137116,0.2046279,0.3172331,0,250,0.3172331,1358.511,204.1312,53.8732,8.191563,30.44228,10.63181,406.5509,267.187,139.3639,640.7158,0,1287.468,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 17:15:00,1605,17.25,28.73159,2965.825,258.3397,214.9344,199.0161,1,1,2076.078,2075.76,944.1568,459.1242,1403.281,3,137.0276,186.2243,280.0291,800,0,109.5493,200,0.1,0.143205,0.3172331,0,250,0.3172331,1131.604,204.4625,53.92131,11.76287,28.7101,0,407.9119,222.3397,185.5721,681.4639,0,1372.082,0,5.684342e-14,2.63678e-15,4.263256e-14
naive,2026-01-21 17:30:00,1606,17.5,28.41774,2943.486,297.0132,214.4824,191.6958,1,0,2060.44,2060.123,1416.151,583.8492,2000,4,298.5332,186.296,278.1643,737.0065,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,643.9723,203.7993,49.97954,0,28.1864,0,402.1118,125.6765,276.4353,709.5257,0,1411.446,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 17:45:00,1607,17.75,28.42066,2939.976,358.2384,211.3122,181.8512,1,0,2057.983,2057.666,719.0211,376.1739,1095.195,3,0,33.58597,261.6091,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1338.645,191.6639,54.24833,10.05195,26.24321,0,401.6574,261.2638,140.3936,637.4378,0,1276.455,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 18:00:00,1608,18,28.44511,2931.094,376.7542,0,183.4554,1,0,2051.766,2051.449,1389.193,564.2576,1953.451,4,402.5059,1.24534,249.6996,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,662.2555,182.8898,54.22261,0,0,0.5656547,400.6543,129.3205,271.3337,693.6886,0,1326.377,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 18:15:00,1609,18.25,28.48731,2905.544,449.3648,0,169.8755,0,0,2033.881,2033.564,681.674,359.7095,1041.384,3,0,0,241.3835,800,0,444.2644,213.8513,0.1069256,0.2046279,0.3172331,0,250,0.3172331,1351.89,176.7172,54.17822,6.181458,0,0,397.5222,264.227,133.2952,0,623.9365,3381.363,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-21 18:30:00,1610,18.5,28.32795,2922.519,489.3511,0,165.6811,0,0,2045.764,2045.446,1001.264,449.1848,1450.449,3,432.2145,0.2098514,218.0247,800,0,55.27034,200,0.1,0.134659,0.3172331,0,250,0.3172331,1044.182,159.8942,54.34583,1.866304,0,5.786941,398.4794,203.3886,195.0908,0,653.7006,3537.434,0,5.684342e-14,-1.137979e-15,4.263256e-14
naive,2026-01-21 18:45:00,1611,18.75,28.33514,2955.405,539.0012,0,148.9905,0,0,2068.783,2068.466,1431.712,568.2883,2000,4,514.8999,2.495695,200.7571,781.8473,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,636.7544,147.219,53.10528,24.10133,0,1.771528,403.0254,124.0479,278.9775,0,692.6813,3791.579,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 19:00:00,1612,19,28.31575,2941.717,556.7355,0,126.887,0,0,2059.202,2058.885,678.3214,353.5332,1031.855,3,39.49498,5.222919,187.1367,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1380.564,137.2599,54.35866,17.57112,0,0,400.9922,268.8397,132.1525,0,622.3729,3392.208,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-21 19:15:00,1613,19.25,28.02899,2877.109,579.4008,2.490158,112.8107,0,0,2013.976,2013.659,1436.113,563.8871,2000,4,558.5988,2.855935,172.1478,766.3975,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,577.5459,126.6609,52.36436,20.80196,0,0,389.7909,111.7799,278.0109,0,675.667,3693.142,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 19:30:00,1614,19.5,27.68066,2862.698,595.3107,4.101494,115.5759,0,0,2003.889,2003.571,685.4975,352.7891,1038.287,3,72.34379,4.060247,161.8826,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1318.074,119.5591,55.02661,23.29747,0.04124687,0,384.9836,253.2261,131.7575,0,606.0152,3311.438,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-21 19:45:00,1615,19.75,27.67637,2841.177,584.1251,3.359747,111.4117,0,0,1988.824,1988.506,1436.418,563.5821,2000,4,567.9959,4.869299,151.5686,775.5662,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.0884,111.9469,53.35035,16.12922,0,0,382.0547,106.0567,275.998,0,669.6387,3650.817,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 20:00:00,1616,20,27.47698,2846.318,556.311,1.823759,103.4897,0,0,1992.423,1992.105,646.8716,338.3841,985.2557,2,50.29336,2.925532,132.0368,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1345.234,97.73156,55.24083,6.34823,0,5.758174,381.1402,257.3363,123.8039,0,596.8219,3231.325,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-21 20:15:00,1617,20.25,27.52598,2829.866,516.508,0.3176771,94.22248,0,0,1980.907,1980.589,1388.266,550.1642,1938.43,4,517.5402,2.678647,118.211,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.3238,87.45153,55.18929,0,0,6.770952,379.3284,113.4254,265.9029,0,664.8862,3594.786,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 20:30:00,1618,20.5,27.71357,2859.897,470.887,0,81.96678,0,0,2001.928,2001.61,589.1043,318.9003,908.0046,2,0,0,108.0046,800,0,481.5389,204.5326,0.1022663,0.2046279,0.3172331,0,250,0.3172331,1412.506,79.73889,54.992,0,0,2.227891,384.8745,271.5571,113.3175,0,590.8857,3188.005,0,0,4.884981e-14,4.263256e-14
naive,2026-01-21 20:45:00,1619,20.75,27.53601,2850.623,438.0486,0.6490944,83.66461,0,0,1995.436,1995.119,906.6349,408.6167,1315.252,3,422.5545,2.215879,90.48125,800,0,18.00172,200,0.1,0.1287912,0.3172331,0,250,0.3172331,1088.484,66.93006,55.17875,0,0,16.73455,382.1915,208.4804,173.7111,0,620.3023,3349.587,0,-5.684342e-14,0,4.263256e-14
naive,2026-01-21 21:00:00,1620,21,27.33929,2839.468,378.6214,2.09145,73.71144,0,0,1987.628,1987.31,1272.723,513.0874,1785.81,4,401.0291,1.349874,83.43127,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,714.5875,61.84641,55.38565,0,0.7415758,11.86503,379.1245,136.302,242.8225,0,651.6525,3523.059,0,0,1.24345e-13,4.263256e-14
naive,2026-01-21 21:15:00,1621,21.25,27.22605,2808.581,340.6189,1.96251,66.69056,0,0,1966.007,1965.689,561.6971,306.8178,868.5149,2,0,0,68.51491,800,0,347.0341,238.1588,0.1190794,0.2046279,0.3172331,0,250,0.3172331,1403.992,50.8512,55.50475,0,0.4602904,15.83936,374.1115,267.1658,106.9457,0,576.9977,3111.838,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-21 21:30:00,1622,21.5,27.19659,2770.621,293.7388,0.2233043,57.24688,0,0,1939.435,1939.117,666.5578,336.7902,1003.348,3,136.6468,0.04273003,66.65838,800,0,152.4853,200,0.1,0.1499651,0.3172331,0,250,0.3172331,1272.56,49.489,55.53573,4.606686,0.1805743,7.757881,368.8277,242.0062,126.8215,0,580.2717,3137.275,0,1.136868e-13,1.290634e-14,4.263256e-14
naive,2026-01-21 21:45:00,1623,21.75,26.92551,2756.453,247.528,1.008447,50.77907,0,0,1929.517,1929.2,1135.294,471.5759,1606.869,4,240.687,0.3533657,65.82902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.9062,49.01602,55.82084,6.841033,0.6550812,1.76305,364.8726,150.128,214.7445,0,622.0373,3371.338,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-21 22:00:00,1624,22,26.96186,2750.233,201.972,0,48.08455,0,0,1925.163,1924.846,557.3987,304.9229,862.3215,2,0,0,62.32152,800,0,198.4799,275.2974,0.1376487,0.2046279,0.3172331,0,250,0.3172331,1367.447,46.38623,55.78261,3.492131,0,1.698316,364.3246,258.7805,105.5441,0,564.0248,3045.405,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-21 22:15:00,1625,22.25,26.9589,2750.239,166.7692,2.424438,48.10575,0,0,1925.167,1924.85,553.2497,303.0938,856.3435,2,0,0,56.34354,800,0,169.5662,232.8625,0.1164313,0.1733507,0.3172331,0,250,0.3172331,1371.6,41.93812,55.78572,0,2.268053,6.16763,364.3031,259.5505,104.7525,0,563.8115,3042.116,0,0,2.051137e-14,4.263256e-14
naive,2026-01-21 22:30:00,1626,22.5,26.90792,2743.31,120.6881,0,47.98941,0,0,1920.317,1920,553.0756,302.4548,855.5304,2,4.725772,2.042851,48.76177,800,0,131.3034,200,0.1,0.1466301,0.3172331,0,250,0.3172331,1366.924,36.31468,55.83935,0,0,11.67473,363,258.3914,104.6086,0,563.0532,3033.973,0,-5.684342e-14,7.46625e-15,4.263256e-14
naive,2026-01-21 22:45:00,1627,22.75,26.69696,2726.529,115.4212,2.234729,43.48044,0,0,1908.571,1908.253,1031.119,439.694,1470.813,3,122.6345,2.961258,45.21698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.1346,33.75105,56.06121,0,0,9.729388,359.204,165.0818,194.1222,0,606.6069,3273.269,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-21 23:00:00,1628,23,26.67444,2719.551,98.12412,0,42.63555,0,0,1903.686,1903.369,536.6011,295.7543,832.3554,2,0,0,32.35535,800,0,112.5596,296.7775,0.1483887,0.2046279,0.3172331,0,250,0.3172331,1366.768,24.15665,56.0849,0,0,18.4789,358.1177,257.1136,101.004,0,556.3441,2996.797,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-21 23:15:00,1629,23.25,26.64114,2702.24,104.1302,1.422356,30.544,0,0,1891.568,1891.251,538.4611,296.5742,835.0353,2,0,0,35.03527,800,0,88.70086,274.5555,0.1372778,0.1868764,0.3172331,0,250,0.3172331,1352.79,26.16683,56.11992,19.23803,0,4.37717,355.5931,254.3089,101.2841,0,551.706,3004.434,0,-5.684342e-14,-1.312839e-14,4.263256e-14
naive,2026-01-21 23:30:00,1630,23.5,26.33795,2676.419,85.56021,1.24575,29.16574,0,1,1873.494,1873.176,544.0925,299.0568,843.1493,2,0,0,43.14934,800,0,93.20273,251.2116,0.1256058,0.1728836,0.3172331,0,250,0.3172331,1329.084,32.33165,56.4388,0,0,0,350.0009,248.2957,101.7051,0,547.3526,2946.946,0,0,5.453971e-14,4.263256e-14
naive,2026-01-21 23:45:00,1631,23.75,26.46495,2657.947,72.15132,1.795082,24.71754,0,1,1860.563,1860.246,544.1501,299.0822,843.2323,2,0,0,43.23233,800,0,84.83924,229.9623,0.1149811,0.1581843,0.3172331,0,250,0.3172331,1316.096,32.34991,56.30524,0,1.670784,0,348.4947,246.5127,101.982,0,545.5949,2940.311,0,0,2.495226e-14,4.263256e-14
naive,2026-01-22 00:00:00,1632,0,26.27767,2672.289,71.32384,4.244816,22.962,1,1,1870.603,1870.285,539.158,296.8814,836.0394,2,0,0,36.03941,800,0,90.60761,207.2742,0.1036371,0.1448039,0.3172331,0,250,0.3172331,1331.127,27.02158,56.5022,0,3.903436,0,349.0284,248.3699,100.6586,545.2513,0,1033.671,0,-5.684342e-14,-4.30489e-14,4.263256e-14
naive,2026-01-22 00:15:00,1633,0.25,26.17932,2688.468,67.09132,1.984954,32.94484,1,1,1881.928,1881.61,586.943,310.8063,897.7493,2,60.03003,0.3335611,37.38568,800,0,28.96617,200,0.1,0.1305175,0.3172331,0,250,0.3172331,1294.667,28.06039,56.60564,0,1.651393,4.884447,350.4342,241.0803,109.3539,552.7962,0,1044.76,0,0,1.360023e-15,4.263256e-14
naive,2026-01-22 00:30:00,1634,0.5,25.96602,2680.671,55.84676,0,28.16977,1,1,1876.47,1876.153,999.3426,430.0104,1429.353,3,86.27829,0.006511427,43.06821,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.8099,32.399,56.82998,0,0,0,347.8979,162.5607,185.3371,592.5711,0,1121.208,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 00:45:00,1635,0.75,25.87444,2675.921,38.18457,0,22.5972,1,1,1873.144,1872.827,542.3302,298.2799,840.6101,2,0,0,40.6101,800,0,84.56279,303.7767,0.1518883,0.2046279,0.3172331,0,250,0.3172331,1330.497,30.57959,56.9263,0,0,0,346.6339,246.2145,100.4194,544.4945,0,1024.947,0,-5.684342e-14,6.217249e-15,4.263256e-14
naive,2026-01-22 01:00:00,1636,1,25.88598,2686.728,39.21738,2.953829,26.23859,1,1,1880.71,1880.393,541.6507,297.9804,839.6311,2,0,0,39.63112,800,0,74.47202,285.1108,0.1425554,0.1912837,0.3172331,0,250,0.3172331,1338.742,29.83875,56.91416,0,2.014446,0,348.1157,247.7985,100.3172,545.7789,0,1031.004,0,0,-3.141931e-14,4.263256e-14
naive,2026-01-22 01:15:00,1637,1.25,25.64321,2680.384,42.45714,8.129445,18.61657,1,1,1876.269,1875.952,541.3194,297.8343,839.1537,2,0,0,39.15365,800,0,65.86119,268.6007,0.1343003,0.1795301,0.3172331,0,250,0.3172331,1334.632,29.5553,57.1695,0,7.18103,0,345.5855,245.8228,99.76274,543.657,0,1035.386,0,0,6.827872e-15,4.263256e-14
naive,2026-01-22 01:30:00,1638,1.5,25.29608,2746.298,59.60004,4.026315,10.84067,1,1,1922.409,1922.092,543.1678,298.6492,841.817,2,0,0,41.817,800,0,64.85732,252.344,0.126172,0.1691339,0.3172331,0,250,0.3172331,1378.924,31.68187,57.53459,0,2.867681,0,351.6109,252.2069,99.40409,550.8561,0,1041.932,0,0,-4.349299e-14,4.263256e-14
naive,2026-01-22 01:45:00,1639,1.75,25.11373,2733.52,72.15512,0,15.8729,1,1,1913.464,1913.147,537.1569,295.9993,833.1562,2,0,0,33.15616,800,0,70.09623,234.7803,0.1173901,0.1588973,0.3172331,0,250,0.3172331,1375.99,25.16851,57.72637,4.219682,0,0,348.6957,250.7503,97.94535,546.7496,0,1035.836,0,0,4.826695e-14,4.263256e-14
naive,2026-01-22 02:00:00,1640,2,24.82631,2709.136,61.33705,0,17.25452,1,1,1896.395,1896.078,539.6379,297.093,836.731,2,0,0,36.73096,800,0,71.61336,216.84,0.10842,0.1478377,0.3172331,0,250,0.3172331,1356.44,27.96657,58.02867,0,0,0,34.13511,24.41592,9.719193,321.509,0,577.7357,0,1.136868e-13,-4.787837e-14,4.263256e-14
naive,2026-01-22 02:15:00,1641,2.25,24.61844,2664.022,74.05828,0.09898015,13.3204,1,1,1864.815,1864.498,548.0028,299.411,847.4138,2,11.51424,1.94688,33.9527,800,0,67.22331,200,0.1,0.1365409,0.3172331,0,250,0.3172331,1316.495,25.90769,58.24729,0,0,0,33.56668,23.69692,9.869761,323.1079,0,580.6876,0,-5.684342e-14,1.637579e-15,4.263256e-14
naive,2026-01-22 02:30:00,1642,2.5,24.5005,2672.264,63.08958,2.039012,9.217806,1,1,1870.585,1870.268,978.438,423.1409,1401.579,3,66.5546,1.749166,33.27518,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.8298,25.42211,58.37133,0,0.2898462,0,33.67053,16.05294,17.61759,439.1939,0,813.2199,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-22 02:45:00,1643,2.75,24.39764,2697.087,59.74185,5.76873,5.279231,1,1,1887.961,1887.643,533.3965,294.3415,827.7381,2,0,0,27.73809,800,0,80.32293,304.8366,0.1524183,0.2046279,0.3172331,0,250,0.3172331,1354.247,21.21461,58.47952,0,3.979571,0,33.98329,24.37644,9.606848,318.718,0,578.5113,0,1.136868e-13,6.217249e-15,4.263256e-14
naive,2026-01-22 03:00:00,1644,3,24.47819,2694.1,61.23716,6.455335,5.810175,1,1,1885.87,1885.552,531.4967,293.504,825.0007,2,0,0,25.00069,800,0,80.84245,284.578,0.142289,0.1919512,0.3172331,0,250,0.3172331,1354.056,19.10489,58.3948,0,3.816079,0,33.94566,24.373,9.572651,317.877,0,576.6426,0,5.684342e-14,-6.999956e-14,4.263256e-14
naive,2026-01-22 03:15:00,1645,3.25,24.26406,2720.568,58.84892,9.745954,23.92029,1,1,1904.398,1904.08,530.239,292.9495,823.1885,2,0,0,23.18852,800,0,69.19452,267.2346,0.1336173,0.1791946,0.3172331,0,250,0.3172331,1373.841,17.7598,58.62001,0,8.866916,6.160492,34.27916,24.72915,9.550012,318.7825,0,586.913,0,-5.684342e-14,2.792211e-14,4.263256e-14
naive,2026-01-22 03:30:00,1646,3.5,24.23764,2702.732,78.39306,9.653805,18.57841,1,1,1891.912,1891.595,532.1081,293.7735,825.8816,2,0,0,25.88159,800,0,81.54473,246.8063,0.1234032,0.1682737,0.3172331,0,250,0.3172331,1359.487,19.82786,58.6478,0,9.326889,0,34.05442,24.47077,9.583656,318.2443,0,586.5987,0,0,2.853273e-14,4.263256e-14
naive,2026-01-22 03:45:00,1647,3.75,24.10695,2700.026,105.4185,8.27987,13.26239,1,1,1890.018,1889.701,532.9912,294.1628,827.154,2,0,0,27.15397,800,0,92.36082,223.6773,0.1118386,0.1554103,0.3172331,0,250,0.3172331,1356.709,20.83102,58.78525,13.79925,7.538286,0,34.02032,24.42077,9.599551,318.5836,0,607.841,0,5.684342e-14,-1.387779e-14,4.263256e-14
naive,2026-01-22 04:00:00,1648,4,24.22927,2697.024,102.1798,11.374,16.00079,1,1,1887.917,1887.6,541.5755,296.7056,838.2812,2,10.4374,1.904599,25.93916,800,0,94.56832,200,0.1,0.1408463,0.3172331,0,250,0.3172331,1346.024,19.8737,58.6566,0,9.469405,0,33.9825,24.22843,9.75407,320.934,0,592.2142,0,-5.684342e-14,5.800915e-15,4.263256e-14
naive,2026-01-22 04:15:00,1649,4.25,24.50889,2683.445,125.1523,8.826026,24.93194,1,1,1878.412,1878.094,1006.159,429.8966,1436.056,3,112.495,3.22459,20.33604,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.9354,15.53528,58.36251,12.65737,5.601437,9.396653,33.81141,15.69484,18.11657,447.2833,0,860.4053,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-22 04:30:00,1650,4.5,24.5035,2657.935,149.5767,6.636479,11.39223,1,1,1860.554,1860.237,533.3539,294.3228,827.6767,2,0,0,27.67669,800,0,153.4527,286.5542,0.1432771,0.2046279,0.3172331,0,250,0.3172331,1326.883,21.14422,58.36818,0,4.878874,0,33.48998,23.88389,9.606081,318.2066,0,579.1652,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-22 04:45:00,1651,4.75,24.68506,2650.371,188.6657,7.759457,9.220315,1,1,1855.26,1854.943,538.6236,296.6459,835.2695,2,0,0,35.2695,800,0,184.1198,240.4791,0.1202396,0.180439,0.3172331,0,250,0.3172331,1316.319,26.89368,58.17722,6.333315,5.972056,0,33.39468,23.69374,9.700935,320.3396,0,596.4566,0,1.136868e-13,2.292611e-14,4.263256e-14
naive,2026-01-22 05:00:00,1652,5,24.58627,2625.206,224.0387,1.590941,15.68557,1,1,1837.644,1837.327,593.7715,312.3476,906.1191,2,72.3797,0.9661173,32.77332,800,0,161.7651,200,0.1,0.1514262,0.3172331,0,250,0.3172331,1243.555,25.0162,58.28112,0,0.6248233,0,33.0776,22.384,10.6936,334.7316,0,604.9747,0,0,-7.077672e-15,4.263256e-14
naive,2026-01-22 05:15:00,1653,5.25,24.35916,2664.431,291.6893,0,13.70754,1,1,1865.102,1864.785,1161.774,475.8393,1637.613,4,302.9797,1.826741,32.80645,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,703.011,25.10109,58.51998,0,0,0,33.57183,12.6542,20.91763,488.4935,0,911.1521,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 05:30:00,1654,5.5,24.18763,2677.376,356.0989,0,18.08287,1,1,1874.163,1873.846,536.6073,295.757,832.3643,2,0,0,32.36426,800,0,354.535,236.2836,0.1181418,0.2046279,0.3172331,0,250,0.3172331,1337.239,24.80717,58.7004,1.627682,0,0,33.73494,24.0703,9.664641,319.8273,0,576.4244,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-22 05:45:00,1655,5.75,23.9881,2691.104,422.6628,0.08110947,16.0415,0,1,1883.773,1883.455,744.2533,355.6813,1099.935,3,265.7744,2.639294,31.52087,800,0,144.9857,200,0.1,0.1487843,0.3172331,0,250,0.3172331,1139.202,24.21103,58.91025,11.90275,0,0,33.90791,20.50564,13.40227,0,376.1869,2023.286,0,-5.684342e-14,-7.438494e-15,4.263256e-14
naive,2026-01-22 06:00:00,1656,6,23.88241,2693.923,505.8372,0.8998225,17.47837,0,0,1885.746,1885.429,1293.028,513.2435,1806.271,4,474.9642,0.01332274,31.2938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.4014,24.06308,59.0214,30.87298,0.8864997,0,33.94344,10.66322,23.28021,0,523.9068,2869.873,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 06:15:00,1657,6.25,23.88097,2731.492,547.0445,0,13.77346,0,0,1912.044,1911.727,561.6787,302.3941,864.0728,2,37.11888,0.2125413,26.74134,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1350.048,20.56281,59.02292,10.25618,0,0,34.41679,24.30087,10.11593,0,326.6949,1748.113,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 06:30:00,1658,6.5,24.0701,2724.873,589.3332,1.396626,15.54125,0,0,1907.411,1907.094,1381.466,538.8974,1920.364,4,587.0548,0.1304947,33.17839,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,525.6275,25.46239,58.824,2.278349,1.266131,0,34.3334,9.461294,24.8721,0,548.3587,2955.91,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 06:45:00,1659,6.75,24.20767,2776.988,625.0475,2.799048,20.05293,0,0,1943.892,1943.575,627.4467,322.1903,949.637,2,114.4355,1.503449,33.6981,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1316.128,25.82415,58.67931,10.94261,1.295599,0,34.99005,23.6903,11.29975,0,345.8806,1857.44,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 07:00:00,1660,7,24.32225,2808.294,642.6703,0,22.44697,0,0,1965.806,1965.489,1414.377,549.4984,1963.875,4,619.9018,2.505824,41.46745,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,551.1122,31.7401,58.5588,22.76846,0,0,35.38451,9.920019,25.46449,0,559.4185,3050.198,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 07:15:00,1661,7.25,24.32942,2797.384,626.0605,0,35.18966,0,0,1958.169,1957.851,626.6379,322.8867,949.5246,2,105.5839,5.010851,38.92987,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1331.213,29.79555,58.55127,20.80714,0,5.394117,35.24703,23.96184,11.28519,0,347.8163,1883.012,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 07:30:00,1662,7.5,24.30727,2802.357,597.415,0,35.57545,0,0,1961.65,1961.333,1383.667,541.0698,1924.737,4,576.948,2.44018,45.34853,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,577.6658,34.7162,58.57457,20.46708,0,0.8592466,35.3097,10.39798,24.91171,0,551.6219,3003.33,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 07:45:00,1663,7.75,24.393,2827.336,560.1725,0,31.62783,0,0,1979.135,1978.818,576.9166,309.2151,886.1317,2,36.24901,5.264278,44.61842,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1401.901,34.12666,58.48439,24.25401,0,0,35.62443,25.23422,10.39021,0,334.4494,1815.515,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 08:00:00,1664,8,24.5002,2863.916,489.6882,204.4341,28.77824,0,0,2004.742,2004.424,1428.065,571.9351,2000,4,468.9705,201.0409,50.96863,779.02,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,576.3594,38.93995,56.84085,20.71774,3.393208,0,36.08535,10.37447,25.71088,0,582.3096,3180.348,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 08:15:00,1665,8.25,24.63014,2852.011,415.992,214.8558,25.90255,0,0,1996.407,1996.09,625.9692,335.1521,961.1213,2,0,106.0943,55.02701,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1370.121,41.98335,58.23499,12.60027,12.48385,0,35.93533,24.66218,11.27316,0,359.8143,1956.734,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 08:30:00,1666,8.5,24.78176,2852.092,348.3623,214.5873,33.5683,0,0,1996.465,1996.147,1352.324,555.0165,1907.34,4,343.5553,204.0437,59.74143,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,643.8233,45.50779,58.07552,4.806912,10.54355,0,35.93636,11.58882,24.34754,0,566.6053,3077.474,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 08:45:00,1667,8.75,24.87584,2920.631,257.6279,219.4255,42.29882,1,0,2044.442,2044.124,557.711,305.0605,862.7715,2,0,0,62.77147,800,0,489.6621,202.5018,0.1012509,0.2046279,0.3172331,0,250,0.3172331,1486.413,47.76867,57.97657,0,16.08453,0,36.79995,26.75544,10.04451,331.816,0,626.1541,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 09:00:00,1668,9,24.74156,2944.369,217.6445,221.954,50.01628,1,1,2061.058,2060.741,870.0999,417.3741,1287.474,3,213.5422,206.5459,67.38595,800,0,9.879871,200,0.1,0.1275124,0.3172331,0,250,0.3172331,1190.641,51.35264,58.1178,0,15.40805,0,37.09904,21.43154,15.66751,438.8057,0,838.8077,0,-5.684342e-14,-3.053113e-16,4.263256e-14
naive,2026-01-22 09:15:00,1669,9.25,24.72209,2966.167,182.6975,230.5449,41.69896,1,1,2076.317,2076,1243.729,526.4313,1770.161,4,181.4101,210.6757,78.07495,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.2702,59.51055,58.13828,1.287414,19.8692,0,37.3737,14.98086,22.39284,541.4122,0,1053.914,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 09:30:00,1670,9.5,24.74771,3009.394,170.7818,230.7546,39.71586,1,1,2106.576,2106.258,574.0528,312.2648,886.3176,2,0,0,86.31757,800,0,351.893,236.9441,0.118472,0.2046279,0.3172331,0,250,0.3172331,1532.206,65.77557,58.11133,28.11208,21.53135,0,37.91836,27.5797,10.33866,339.8445,0,699.9487,0,0,4.884981e-14,4.263256e-14
naive,2026-01-22 09:45:00,1671,9.75,25.10755,3014.92,123.3705,228.8911,57.44282,1,1,2110.444,2110.127,711.91,373.039,1084.949,3,0,189.4812,95.46786,800,0,147.6272,200,0.1,0.1492002,0.3172331,0,250,0.3172331,1398.217,72.47343,57.73287,0.6472186,14.50597,0,384.5443,254.7693,129.775,627.8083,0,1216.806,0,-1.136868e-13,3.080869e-15,4.263256e-14
naive,2026-01-22 10:00:00,1672,10,25.19207,3002.915,108.9688,232.72,81.42943,1,1,2102.04,2101.723,1189.466,512.8533,1702.319,4,94.45471,211.8415,96.02281,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.2574,72.82979,57.64397,14.51412,20.87848,8.599645,383.663,166.5046,217.1584,680.9275,0,1358.058,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 10:15:00,1673,10.25,25.42433,2968.734,100.6046,237.6015,92.522,1,1,2078.114,2077.797,587.7717,318.3128,906.0845,2,0,0,106.0845,800,0,293.6622,251.5018,0.1257509,0.2046279,0.3172331,0,250,0.3172331,1490.025,80.26412,57.3997,22.84075,21.7031,12.25788,381.0729,273.2324,107.8405,593.793,0,1199.85,0,0,4.884981e-14,4.263256e-14
naive,2026-01-22 10:30:00,1674,10.5,25.76086,3000.512,98.52112,237.1569,103.598,1,1,2100.358,2100.041,660.8051,350.5095,1011.315,3,0,88.14737,123.1672,800,0,205.8489,200,0.1,0.158367,0.3172331,0,250,0.3172331,1439.236,92.85736,57.04575,20.80099,20.88074,10.7406,387.7844,265.7229,122.0615,618.2153,0,1244.155,0,0,1.24345e-14,4.263256e-14
naive,2026-01-22 10:45:00,1675,10.75,25.94994,2985.378,76.5146,239.7756,105.9905,1,1,2089.765,2089.448,1204.784,521.2819,1726.065,4,80.368,216.5877,129.1097,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.6641,97.14223,56.84689,0,23.18789,8.84828,387.3158,163.9631,223.3527,686.885,0,1349.816,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 11:00:00,1676,11,26.04582,3014.969,40.51078,236.2674,109.8444,0,0,2110.478,2110.161,611.2863,328.6792,939.9655,2,0,0,139.9655,800,0,294.7815,251.222,0.125611,0.2046279,0.3172331,0,250,0.3172331,1498.875,105.2027,56.74605,0,16.44061,4.641644,391.9208,278.3446,113.5762,0,607.8857,3307.892,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-22 11:15:00,1677,11.25,26.15663,2983.562,50.68716,233.2835,120.6362,0,0,2088.493,2088.176,682.5751,360.1068,1042.682,3,0,97.58684,145.095,800,0,204.7298,200,0.1,0.1581908,0.3172331,0,250,0.3172331,1405.601,108.9296,56.6295,0,10.97388,11.70654,388.7181,261.6157,127.1025,0,623.9013,3386.679,0,0,1.110223e-14,4.263256e-14
naive,2026-01-22 11:30:00,1678,11.5,26.17382,2993.085,60.46735,238.4296,123.2119,0,0,2095.16,2094.842,1239.286,536.9602,1776.247,4,76.43578,225.7021,174.1088,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.5558,130.6877,56.61143,0,12.72746,0,390.0962,159.2953,230.8009,0,696.2555,3787.672,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 11:45:00,1679,11.75,26.36572,3012.431,67.49066,238.8564,126.3303,0,0,2108.702,2108.384,647.8194,344.7848,992.6042,2,0,0,192.6042,800,0,311.3892,247.0701,0.123535,0.2046279,0.3172331,0,250,0.3172331,1460.565,144.2748,56.4096,0,13.75861,0,394.1667,273.0145,121.1522,0,617.7993,3358.169,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-22 12:00:00,1680,12,26.66312,3002.679,61.94272,241.0019,143.0475,0,0,2101.876,2101.558,746.6441,388.3515,1134.996,3,0,125.7876,209.2079,800,0,188.1247,200,0.1,0.1555764,0.3172331,0,250,0.3172331,1354.914,156.2145,56.09681,0,14.73975,0,395.3081,254.8241,140.484,0,643.1756,3499.783,0,0,1.110223e-15,4.263256e-14
naive,2026-01-22 12:15:00,1681,12.25,26.88442,3011.409,56.36437,239.2608,149.7694,0,0,2107.986,2107.669,1275.383,552.8621,1828.245,4,76.52987,225.8865,225.8285,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.286,168.2252,55.86406,0,13.37436,0,398.2808,157.2513,241.0295,0,710.1134,3865.847,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 12:30:00,1682,12.5,27.1289,3013.13,60.65808,237.0911,158.8545,0,0,2109.191,2108.874,681.3561,359.5694,1040.926,3,0,0,240.9255,800,0,308.365,247.8261,0.1239131,0.2046279,0.3172331,0,250,0.3172331,1427.518,179.0001,55.60693,0,8.986343,0,400.5437,271.0912,129.4524,0,630.6606,3421.577,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 12:45:00,1683,12.75,27.3624,3035.971,54.32527,237.0509,161.2118,0,0,2125.179,2124.862,767.4141,397.508,1164.922,3,0,108.7058,256.2164,800,0,191.1484,200,0.1,0.1560525,0.3172331,0,250,0.3172331,1357.448,189.8822,55.36135,0,12.47701,0,405.558,259.0482,146.5098,0,656.5562,3570.3,0,-1.705303e-13,-9.65894e-15,4.263256e-14
naive,2026-01-22 13:00:00,1684,13,27.75863,3024.368,49.86381,236.8439,185.8073,0,0,2117.057,2116.74,1301.321,564.0991,1865.421,4,78.19477,225.8014,261.4244,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.4186,192.9131,54.94461,0,11.04245,0,407.3966,156.9154,250.4813,0,721.0144,3922.815,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 13:15:00,1685,13.25,27.80438,3036.646,60.38251,237.0201,200.9288,0,0,2125.652,2125.335,697.4064,366.6451,1064.052,3,0,0,264.0515,800,0,300.5424,249.7817,0.1248909,0.2046279,0.3172331,0,250,0.3172331,1427.928,194.7552,54.89649,0,9.421767,6.17359,409.4471,275.0503,134.3968,0,642.8846,3490.359,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-22 13:30:00,1686,13.5,27.95007,3081.563,70.98549,236.582,212.8423,0,0,2157.094,2156.777,778.537,402.4115,1180.949,3,0,105.9221,275.0265,800,0,198.9697,200,0.1,0.1572839,0.3172331,0,250,0.3172331,1378.24,202.5293,54.74326,0,10.00584,10.31299,416.7901,266.3012,150.4889,0,670.7053,3644.553,0,5.684342e-14,-7.410739e-15,4.263256e-14
naive,2026-01-22 13:45:00,1687,13.75,28.16194,3117.332,60.01929,235.1433,219.1875,0,0,2182.132,2181.815,1304.792,566.7214,1871.514,4,69.01274,224.4725,278.0284,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.0227,204.2687,54.52043,0,10.67081,14.91877,423.5352,170.2234,253.3118,0,739.8405,4026.194,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 14:00:00,1688,14,28.43759,3155.502,44.46816,237.3121,228.0959,1,1,2208.851,2208.534,718.6801,376.0236,1094.704,3,0,0,294.7037,800,0,291.7161,251.9883,0.1259942,0.2046279,0.3172331,0,250,0.3172331,1489.854,215.8702,54.23052,0,15.12014,12.22565,431.2591,290.8811,140.378,669.2917,0,1303.656,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 14:15:00,1689,14.25,28.22729,3152.643,43.0125,234.3332,229.2795,1,1,2206.85,2206.533,782.5533,404.182,1186.735,3,0,87.1487,299.5866,800,0,207.7946,200,0.1,0.1586734,0.3172331,0,250,0.3172331,1423.98,219.951,54.4517,0,13.7651,9.328528,428.9312,276.7697,152.1615,682.7649,0,1328.016,0,0,1.096345e-14,4.263256e-14
naive,2026-01-22 14:30:00,1690,14.5,28.26319,3130.83,61.761,227.2374,236.3653,1,1,2191.581,2191.264,1323.723,574.6554,1898.379,4,72.47485,218.7367,307.1672,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.5405,225.4283,54.41394,0,8.500636,10.93702,426.2907,168.7478,257.5429,745.5305,0,1444.509,0,-1.136868e-13,1.24345e-13,4.263256e-14
