controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-22 14:45:00,1691,14.75,28.33415,3127.383,64.68268,229.757,238.932,1,1,2189.168,2188.851,734.2481,382.8867,1117.135,3,0,0,317.1348,800,0,297.0476,250.6555,0.1253277,0.2046279,0.3172331,0,250,0.3172331,1454.603,232.5635,54.33931,0,9.18593,6.368534,426.4688,283.3691,143.0997,667.4965,0,1289.707,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 15:00:00,1692,15,28.2916,3130.684,79.51931,234.3056,237.2493,1,1,2191.479,2191.161,816.8776,419.3139,1236.192,3,0,103.1498,333.0417,800,0,202.464,200,0.1,0.1578341,0.3172331,0,250,0.3172331,1374.284,244.3418,54.38406,0,16.94817,0,426.53,267.4784,159.0516,686.7923,0,1341.638,0,1.705303e-13,5.245804e-15,4.263256e-14
naive,2026-01-22 15:15:00,1693,15.25,28.48739,3121.522,91.41046,235.6743,240.6614,1,1,2185.066,2184.749,1345.406,583.7747,1929.181,4,76.16993,217.6888,335.3222,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.3422,245.4897,54.17814,15.24052,17.98555,0,427.072,164.0498,263.0222,747.8245,0,1492.014,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 15:30:00,1694,15.5,28.59186,3136.916,109.0768,235.4127,237.3849,1,1,2195.841,2195.524,751.1691,390.3464,1141.515,3,0,0,341.5154,800,0,296.3718,250.8244,0.1254122,0.2046279,0.3172331,0,250,0.3172331,1444.355,249.7383,54.06827,29.66384,18.45372,0,430.1441,282.9352,147.2089,673.2815,0,1368.739,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 15:45:00,1695,15.75,28.60758,3100.63,109.1074,231.0122,231.5768,1,1,2170.441,2170.124,827.0093,423.7805,1250.79,3,0,104.6436,346.1461,800,0,203.1397,200,0.1,0.1579404,0.3172331,0,250,0.3172331,1343.114,253.0811,54.05173,13.95676,18.37962,0,425.3126,263.1924,162.1202,686.9728,0,1368.918,0,0,1.360023e-15,4.263256e-14
naive,2026-01-22 16:00:00,1696,16,28.45456,3078.357,120.4535,225.8139,229.2277,1,1,2154.85,2154.533,1370.856,590.3903,1961.247,4,114.8725,210.9685,335.4057,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,783.6766,245.6389,54.21267,5.581001,14.84541,0,420.8693,153.0619,267.8075,743.4522,0,1461.151,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 16:15:00,1697,16.25,28.3362,3028.907,144.5717,220.3073,220.6262,1,1,2120.235,2119.918,737.1006,384.1443,1121.245,3,0,0,321.2448,800,0,334.7257,241.2359,0.120618,0.2046279,0.3172331,0,250,0.3172331,1382.817,235.5722,54.33716,17.49172,12.66154,0,413.0582,269.3966,143.6616,653.5408,0,1297.967,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 16:30:00,1698,16.5,28.25526,3009.943,156.8305,220.2923,216.0765,1,1,2106.96,2106.643,860.2847,438.4499,1298.735,3,0,188.9704,309.7642,800,0,164.7918,200,0.1,0.1519027,0.3172331,0,250,0.3172331,1246.358,227.3539,54.42228,7.155861,16.20478,0,409.7613,242.3916,167.3697,680.8415,0,1340.755,0,0,1.054712e-15,4.263256e-14
naive,2026-01-22 16:45:00,1699,16.75,28.35409,3027.494,171.2493,219.1926,216.51,1,1,2119.246,2118.929,1396.195,593.3864,1989.582,4,183.59,203.3776,302.6141,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.7336,221.8668,54.31834,0,15.81503,0,413.0239,140.8549,272.169,734.2413,0,1434.655,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 17:00:00,1700,17,28.22486,3012.402,218.3824,220.8704,201.9344,1,1,2108.681,2108.364,713.8619,373.8995,1087.761,3,0,0,287.7614,800,0,412.4714,221.7995,0.1108998,0.2046279,0.3172331,0,250,0.3172331,1394.502,211.2747,54.45425,12.54435,14.23709,0,409.8295,271.0263,138.8032,644.9258,0,1274.789,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-22 17:15:00,1701,17.25,27.97786,3012.042,271.4363,222.6446,192.485,1,1,2108.429,2108.112,975.6708,469.5554,1445.226,3,166.1271,203.1758,275.9234,800,0,87.05836,200,0.1,0.1396639,0.3172331,0,250,0.3172331,1132.441,203.1285,54.71404,18.25086,19.46882,0,407.6279,218.9377,188.6902,688.4931,0,1380.499,0,-1.705303e-13,-2.831069e-15,4.263256e-14
naive,2026-01-22 17:30:00,1702,17.5,27.80536,3001.429,298.5251,215.0918,183.3441,1,0,2101.001,2100.683,1416.455,583.5448,2000,4,297.9223,202.9559,269.0241,730.0978,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,684.2282,198.4206,50.09882,0.602765,12.13597,0,404.7071,131.8001,272.907,715.3449,0,1396.303,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 17:45:00,1703,17.75,27.73775,3001.248,349.7741,212.0476,172.7213,0,0,2100.874,2100.556,728.7316,380.4548,1109.186,3,0,54.97735,254.2091,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1371.825,187.6312,54.96657,0,11.42298,0,404.1038,263.871,140.2328,0,644.3258,3501.659,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 18:00:00,1704,18,27.95596,2958.769,400.7267,0,177.2364,0,0,2071.138,2070.821,1378.186,561.0689,1939.255,4,388.5205,0.5860555,250.1487,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,692.6347,184.1976,54.73707,12.20618,0,0,400.232,133.8465,266.3855,0,694.9154,3781.511,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 18:15:00,1705,18.25,28.26885,2951.315,447.9819,0,167.1899,0,0,2065.921,2065.604,678.0416,358.1082,1036.15,3,0,0,236.1498,800,0,447.1536,213.129,0.1065645,0.2046279,0.3172331,0,250,0.3172331,1387.562,173.2984,54.40799,1.320945,0,0,401.8968,269.9313,131.9655,0,628.0395,3395.287,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 18:30:00,1706,18.5,28.1794,2945.385,485.4603,0.6867059,164.4486,0,0,2061.769,2061.452,1007.182,451.3135,1458.496,3,436.2506,0.1023169,222.1426,800,0,52.38166,200,0.1,0.1342042,0.3172331,0,250,0.3172331,1054.27,163.1781,54.50206,0,0.584389,1.270453,400.3229,204.702,195.6208,0,656.2622,3549.136,0,5.684342e-14,8.049117e-16,4.263256e-14
naive,2026-01-22 18:45:00,1707,18.75,28.26677,2948.009,513.9881,0,157.8426,0,0,2063.606,2063.289,1433.467,566.5333,2000,4,528.0825,1.1301,201.9219,768.8655,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,629.8222,148.1836,52.29263,0,0,9.658979,401.4286,122.5179,278.9108,0,690.9301,3741.286,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 19:00:00,1708,19,28.40253,2952.373,532.8471,2.005389,145.5759,0,0,2066.661,2066.344,678.1418,352.3161,1030.458,3,49.0607,2.382792,179.0145,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1388.202,131.1782,54.2674,0,0,14.39767,403.1941,270.8305,132.3636,0,625.9556,3381.705,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-22 19:15:00,1709,19.25,28.51139,2912.078,568.1291,0,139.0161,0,0,2038.455,2038.137,1437.055,562.9453,2000,4,569.8028,2.652321,161.4737,766.0711,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,601.0828,118.1841,51.85621,0,0,20.83199,398.6225,117.5425,281.08,0,684.5615,3706.75,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 19:30:00,1710,19.5,28.4269,2856.966,575.1316,3.648681,124.8361,0,0,1999.876,1999.559,693.4066,354.7287,1048.135,3,85.35021,4.090771,158.6943,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1306.152,116.257,54.24176,0,0,8.579094,390.369,254.9565,135.4125,0,611.3597,3301.457,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-22 19:45:00,1711,19.75,28.18021,2827.559,575.4832,5.081617,121.1061,0,0,1979.291,1978.974,1437.559,562.4409,2000,4,577.0274,4.062701,151.046,767.8639,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,541.4146,110.9521,52.3119,0,1.018916,10.15396,384.3151,105.1254,279.1897,0,669.5379,3625.365,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 20:00:00,1712,20,28.03383,2844.389,534.5991,6.861522,110.6673,0,0,1991.072,1990.755,652.2211,340.3129,992.5339,2,53.90374,2.333699,136.2965,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1338.534,100.2773,54.65518,0,4.527823,10.38992,385.3978,259.0906,126.3072,0,601.4145,3254.103,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 20:15:00,1713,20.25,27.70213,2805.439,520.5297,7.909843,107.1175,0,0,1963.807,1963.49,1390.46,551.1957,1941.656,4,517.003,1.408756,123.2444,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,573.0296,91.00159,55.00403,3.526679,6.501087,16.11591,377.4545,110.1394,267.3151,0,664.4327,3609.798,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 20:30:00,1714,20.5,27.63985,2763.979,492.4861,5.21645,89.95613,0,0,1934.785,1934.468,590.2261,319.3948,909.6208,2,0,0,109.6208,800,0,475.6551,206.0036,0.1030018,0.2046279,0.3172331,0,250,0.3172331,1344.242,80.99678,55.06954,17.20619,4.841216,8.959349,371.3872,258.0309,113.3564,0,579.1454,3161.378,0,0,4.884981e-14,4.263256e-14
naive,2026-01-22 20:45:00,1715,20.75,27.64023,2730.399,447.6326,0,76.92654,0,0,1911.279,1910.962,908.887,410.4873,1319.374,3,415.1752,1.316201,102.883,800,0,23.88462,200,0.1,0.1297174,0.3172331,0,250,0.3172331,1002.075,76.01799,55.06914,8.57282,0,0.9085533,366.8781,192.3525,174.5256,0,603.0142,3269.414,0,0,4.718448e-16,4.263256e-14
naive,2026-01-22 21:00:00,1716,21,27.28547,2702.085,419.2099,4.474154,82.96428,0,0,1891.46,1891.142,1269.498,513.1291,1782.627,4,388.7259,1.71542,92.1853,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,621.6448,68.37533,55.44225,30.48401,2.758734,14.58895,360.3742,118.4402,241.9341,0,634.3488,3483.89,0,0,1.24345e-13,4.263256e-14
naive,2026-01-22 21:15:00,1717,21.25,27.16782,2721.757,363.5689,0,73.1889,0,0,1905.23,1904.913,569.7481,310.3671,880.1152,2,0,0,80.11519,800,0,344.7169,238.7381,0.1193691,0.2046279,0.3172331,0,250,0.3172331,1335.165,59.49814,55.56599,20.60439,0,13.69076,362.105,253.7593,108.3457,0,566.7284,3090.037,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-22 21:30:00,1718,21.5,27.08952,2703.808,311.2224,0,61.94076,0,0,1892.666,1892.348,670.6349,338.5749,1009.21,3,136.7535,0.1440647,72.31224,800,0,154.8022,200,0.1,0.1503299,0.3172331,0,250,0.3172331,1221.713,53.74852,55.64834,19.66676,0,8.192239,359.1292,231.8175,127.3117,0,571.9468,3117.028,0,-5.684342e-14,-4.635181e-15,4.263256e-14
naive,2026-01-22 21:45:00,1719,21.75,27.13012,2691.291,251.8507,3.127414,49.95429,0,0,1883.904,1883.587,1139.28,472.8955,1612.175,4,244.3671,0.7248382,67.08334,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,744.3069,49.84018,55.60565,7.483563,2.402576,0.1141145,357.7698,141.3504,216.4194,0,614.2675,3332.969,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-22 22:00:00,1720,22,27.1807,2718.502,205.6334,2.525003,48.96898,0,0,1902.952,1902.634,558.2263,305.2877,863.5139,2,0,0,63.51394,800,0,200.365,274.8261,0.137413,0.2046279,0.3172331,0,250,0.3172331,1344.408,47.16256,55.55244,5.268351,2.525003,1.806419,361.7694,255.5849,106.1845,0,561.2161,3037.635,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-22 22:15:00,1721,22.25,27.14977,2734.765,179.9022,2.115776,50.5317,0,0,1914.335,1914.018,556.3665,304.4678,860.8344,2,0,0,60.83435,800,0,169.2481,232.4708,0.1162354,0.173054,0.3172331,0,250,0.3172331,1357.652,45.18787,55.58497,12.05173,0.7181697,5.343836,363.6984,257.9358,105.7625,0,563.4189,3058.299,0,0,7.105427e-14,4.263256e-14
naive,2026-01-22 22:30:00,1722,22.5,26.92071,2745.692,156.1735,4.871964,51.60147,0,0,1921.984,1921.667,553.9438,303.3998,857.3436,2,0,0,57.3436,800,0,128.2529,200.371,0.1001855,0.1463835,0.3172331,0,250,0.3172331,1367.723,42.70002,55.82589,28.84711,3.945433,8.901452,363.4118,258.6113,104.8006,0,563.6941,3094.081,0,0,-1.29341e-14,4.263256e-14
naive,2026-01-22 22:45:00,1723,22.75,26.73185,2717.901,146.4138,0,46.51837,0,0,1902.531,1902.213,643.2491,328.8371,972.0863,2,117.1229,2.542274,52.42113,800,0,1.35775,200,0.1,0.1261707,0.3172331,0,250,0.3172331,1258.964,39.11377,56.02452,27.9332,0,7.404597,358.326,237.1156,121.2104,0,567.3473,3105.567,0,0,0,4.263256e-14
naive,2026-01-22 23:00:00,1724,23,26.74625,2674.608,118.4268,0.7962061,37.32679,0,0,1872.226,1871.909,1015.471,435.1494,1450.621,3,102.8487,1.813304,45.95868,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.4374,34.28655,56.00938,15.57813,0,3.040244,352.7236,161.3511,191.3725,0,597.0733,3247.765,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-22 23:15:00,1725,23.25,26.52167,2683.964,110.201,0,36.28475,0,0,1878.775,1878.457,540.676,297.5507,838.2267,2,0,0,38.22675,800,0,97.94529,300.431,0.1502155,0.2046279,0.3172331,0,250,0.3172331,1337.781,28.58698,56.24558,14.76222,0,7.697769,352.3176,250.8677,101.4499,0,549.8619,2986.429,0,-5.684342e-14,6.217249e-15,4.263256e-14
naive,2026-01-22 23:30:00,1726,23.5,26.3709,2721.365,88.31846,0,31.59459,0,1,1904.956,1904.638,542.5591,298.3809,840.94,2,0,0,40.93999,800,0,89.75198,277.9457,0.1389729,0.189177,0.3172331,0,250,0.3172331,1362.079,30.66539,56.40415,1.056836,0,0.9291924,356.1196,254.6323,101.4874,0,553.1868,2980.896,0,-5.684342e-14,5.889733e-14,4.263256e-14
naive,2026-01-22 23:45:00,1727,23.75,26.42858,2705.001,81.24908,1.624994,21.19519,1,1,1893.501,1893.184,540.3044,297.3869,837.6912,2,0,0,37.69124,800,0,78.9343,258.1684,0.1290842,0.1750184,0.3172331,0,250,0.3172331,1352.879,28.21458,56.34348,3.351791,0.587979,0,354.3986,253.2128,101.1859,550.5996,0,1044.609,0,0,-6.938894e-15,4.263256e-14
naive,2026-01-23 00:00:00,1728,0,26.29755,2693.337,71.34724,2.240341,25.86564,1,1,1885.336,1885.019,537.0892,295.9694,833.0586,2,0,0,33.05857,800,0,82.2359,237.5688,0.1187844,0.1625649,0.3172331,0,250,0.3172331,1347.93,24.78135,56.4813,0,0,1.084288,351.9211,251.6076,100.3135,547.7794,0,1032.017,0,0,-2.625677e-14,4.263256e-14
naive,2026-01-23 00:15:00,1729,0.25,25.97222,2619.075,46.73078,2.466574,20.31499,1,1,1833.353,1833.035,542.5961,298.3971,840.9932,2,0,0,40.99322,800,0,78.12398,218.0004,0.1090002,0.1495936,0.3172331,0,250,0.3172331,1290.439,30.83601,56.82346,0,1.2363,0,339.9469,239.278,100.669,537.6751,0,1013.556,0,0,1.373901e-14,4.263256e-14
naive,2026-01-23 00:30:00,1730,0.5,25.79174,2667.451,63.27222,0,17.31397,1,1,1867.215,1866.898,542.011,298.1392,840.1501,2,0,0,40.15014,800,0,69.83007,200.5086,0.1002543,0.1372717,0.3172331,0,250,0.3172331,1324.887,30.2598,57.01328,0,0,0,344.956,244.7644,100.1916,542.9036,0,1021.667,0,-5.684342e-14,3.499978e-14,4.263256e-14
naive,2026-01-23 00:45:00,1731,0.75,25.73584,2663.986,55.99389,0,22.47843,1,1,1864.79,1864.473,582.7923,309.3048,892.0971,2,57.27055,0.06203183,34.76449,800,0,1.908034,200,0.1,0.1262573,0.3172331,0,250,0.3172331,1281.68,26.21637,57.07207,0,0,0,344.117,236.5135,107.6035,545.8183,0,1027.431,0,-1.136868e-13,-8.326673e-17,4.263256e-14
naive,2026-01-23 01:00:00,1732,1,25.57391,2627.544,51.30928,0,21.40478,1,1,1839.281,1838.963,972.1914,421.7766,1393.968,3,54.87372,2.039311,37.05494,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,866.7719,27.99163,57.24238,0,0,0,338.2977,159.4248,178.8729,581.2014,0,1098.005,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 01:15:00,1733,1.25,25.59175,2634.712,59.63242,0,17.92602,1,1,1844.299,1843.981,535.8391,295.4183,831.2574,2,0,0,31.25738,800,0,57.59754,310.518,0.155259,0.2046279,0.3172331,0,250,0.3172331,1308.142,23.60763,57.22362,6.927729,0,0,339.3431,240.6927,98.65049,536.111,0,1019.796,0,0,1.127987e-13,4.263256e-14
naive,2026-01-23 01:30:00,1734,1.5,25.62726,2628.661,50.83927,1.092319,11.01458,1,1,1840.062,1839.745,532.7356,294.0502,826.7858,2,0,0,26.78582,800,0,64.45279,294.3559,0.1471779,0.1955286,0.3172331,0,250,0.3172331,1307.009,20.22281,57.18627,0,0,0,338.8072,240.6572,98.15001,534.7073,0,1005.08,0,0,-9.653389e-14,4.263256e-14
naive,2026-01-23 01:45:00,1735,1.75,25.41383,2650.246,47.10157,0.4325503,24.25469,1,1,1855.173,1854.855,532.54,293.964,826.504,2,0,0,26.504,800,0,71.42413,276.4535,0.1382268,0.1853516,0.3172331,0,250,0.3172331,1322.315,20.0553,57.41074,0,0,4.19939,340.1191,242.4274,97.6917,537.1613,0,1009.736,0,0,6.356027e-15,4.263256e-14
naive,2026-01-23 02:00:00,1736,2,25.22622,2700.514,31,1.509753,14.16873,1,1,1890.36,1890.042,534.3512,294.7624,829.1136,2,0,0,29.11361,800,0,65.94557,259.9236,0.1299618,0.1740787,0.3172331,0,250,0.3172331,1355.691,22.07365,57.60806,0,1.024868,0,345.2638,247.6096,97.65427,542.372,0,1021.703,0,0,-1.051659e-13,4.263256e-14
naive,2026-01-23 02:15:00,1737,2.25,25.09741,2678.946,40.66675,0,18.46343,1,1,1875.263,1874.945,531.4912,293.5016,824.9927,2,0,0,24.99273,800,0,77.3029,240.557,0.1202785,0.1636701,0.3172331,0,250,0.3172331,1343.454,18.975,57.74354,0,0,0,341.6223,244.7412,96.88117,538.2427,0,1011.524,0,0,-1.526557e-14,4.263256e-14
naive,2026-01-23 02:30:00,1738,2.5,24.8325,2683.02,58.24058,2.625131,18.47194,1,1,1878.114,1877.797,529.1942,292.4889,821.6832,2,0,0,21.68317,800,0,66.72798,223.8371,0.1119186,0.1514752,0.3172331,0,250,0.3172331,1348.602,16.50827,58.02215,0,0.7075641,1.963677,33.80605,24.27484,9.531206,317.1196,0,570.1849,0,5.684342e-14,-4.171663e-14,4.263256e-14
naive,2026-01-23 02:45:00,1739,2.75,24.78211,2675.099,58.95818,0,12.7808,1,1,1872.569,1872.252,525.4018,290.8171,816.2189,2,0,0,16.21886,800,0,72.28107,205.7316,0.1028658,0.1409469,0.3172331,0,250,0.3172331,1346.85,12.35461,58.07515,0,0,0.4261925,33.70624,24.2433,9.462943,315.1375,0,564.9405,0,-5.684342e-14,-8.798517e-15,4.263256e-14
naive,2026-01-23 03:00:00,1740,3,24.66567,2663.315,77.69846,0,13.4466,1,1,1864.32,1864.003,563.9036,302.3088,866.2124,2,46.08055,4.735045,15.39679,800,0,22.79686,200,0.1,0.1295462,0.3172331,0,250,0.3172331,1300.1,11.74274,58.19761,8.821048,0,1.703856,33.55777,23.40179,10.15597,326.0184,0,601.7807,0,5.684342e-14,-6.383782e-16,4.263256e-14
naive,2026-01-23 03:15:00,1741,3.25,24.68273,2678.993,96.60008,0,14.76437,1,1,1875.295,1874.978,974.5319,421.8365,1396.368,3,63.04373,5.75602,27.5687,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.4459,21.02219,58.17968,33.55635,0,0,33.75531,16.20803,17.54728,438.0446,0,868.5217,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 03:30:00,1742,3.5,24.52616,2715.92,103.8716,0,18.65683,1,1,1901.144,1900.827,531.5173,293.5131,825.0304,2,0,0,25.03039,800,0,85.25783,303.6029,0.1518015,0.2046279,0.3172331,0,250,0.3172331,1369.31,19.11798,58.34435,24.06527,0,0,34.2206,24.64758,9.573022,318.1607,0,612.1965,0,0,7.727152e-14,4.263256e-14
naive,2026-01-23 03:45:00,1743,3.75,24.34276,2722.318,102.252,0,20.12663,1,1,1905.623,1905.306,529.245,292.5114,821.7564,2,0,0,21.7564,800,0,104.0872,277.5333,0.1387666,0.1911743,0.3172331,0,250,0.3172331,1376.06,16.64926,58.53723,3.037241,0,3.477375,34.30121,24.76909,9.532121,317.9045,0,575.1938,0,-5.684342e-14,-2.020606e-14,4.263256e-14
naive,2026-01-23 04:00:00,1744,4,24.523,2709.622,119.3083,0,28.26325,1,1,1896.736,1896.418,530.2079,292.9358,823.1437,2,0,0,23.14369,800,0,110.5091,249.8623,0.1249312,0.1747587,0.3172331,0,250,0.3172331,1366.211,17.67752,58.34767,15.91815,0,10.58573,34.14124,24.59179,9.549452,319.4341,0,600.6859,0,-5.684342e-14,3.591571e-14,4.263256e-14
naive,2026-01-23 04:15:00,1745,4.25,24.3553,2721.078,140.7997,0,29.71716,1,1,1904.754,1904.437,532.9136,294.1287,827.0423,2,0,0,27.0423,800,0,125.4907,218.4503,0.1092252,0.1573346,0.3172331,0,250,0.3172331,1371.523,20.69162,58.52405,21.60723,0,9.025539,34.28558,24.68742,9.598156,320.4362,0,612.3053,0,5.684342e-14,-4.282685e-14,4.263256e-14
naive,2026-01-23 04:30:00,1746,4.5,24.23664,2725.349,162.0568,0,21.4054,1,1,1907.745,1907.427,591.16,310.663,901.823,2,76.86279,4.431023,20.52918,800,0,73.66375,200,0.1,0.137555,0.3172331,0,250,0.3172331,1316.267,15.72755,58.64885,11.53029,0,5.677852,34.3394,23.69281,10.64659,335.3726,0,624.655,0,5.684342e-14,-5.828671e-15,4.263256e-14
naive,2026-01-23 04:45:00,1747,4.75,24.10933,2742.667,204.2821,0.07148531,28.37887,1,1,1919.867,1919.55,1065.949,447.5337,1513.482,4,185.8073,5.064559,22.6105,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.6012,17.34509,58.78274,18.47476,0,11.03378,34.55761,15.36482,19.19279,464.8696,0,895.4775,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 05:00:00,1748,5,24.0485,2728.342,246.0939,6.897209,27.54384,1,1,1909.84,1909.522,532.2091,293.8181,826.0272,2,0,0,26.02716,800,0,229.8498,267.4549,0.1337275,0.2046279,0.3172331,0,250,0.3172331,1377.313,19.97876,58.84672,17.5439,5.597448,7.565078,34.37711,24.79164,9.585474,319.9595,0,613.6352,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-23 05:15:00,1749,5.25,23.9183,2733.458,279.5001,6.189746,16.01799,1,1,1913.421,1913.104,552.9113,299.7126,852.6239,2,27.1687,0.8388255,24.61641,800,0,269.6512,200,0.1,0.1684124,0.3172331,0,250,0.3172331,1360.192,18.9215,58.98366,0,5.350921,0,34.44158,24.48346,9.958114,324.1961,0,591.2659,0,5.684342e-14,-1.287859e-14,4.263256e-14
naive,2026-01-23 05:30:00,1750,5.5,23.91268,2772.067,337.0936,0,26.09715,1,1,1940.447,1940.129,1197.636,485.4002,1683.037,4,355.5127,0.03062308,27.49329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.4931,21.13405,58.98957,0,0,4.963099,34.92804,13.36488,21.56317,499.6482,0,932.9332,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 05:45:00,1751,5.75,23.83092,2769.52,404.1265,1.753762,20.41912,1,1,1938.664,1938.347,531.8412,293.6559,825.497,2,0,0,25.49703,800,0,418.466,220.3009,0.1101504,0.2046279,0.3172331,0,250,0.3172331,1406.506,19.6162,59.07556,0,0.4855516,0.8029183,34.89596,25.31711,9.578851,319.1156,0,572.6088,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 06:00:00,1752,6,23.79752,2790.322,455.7588,0,19.38104,0,0,1953.225,1952.908,851.695,385.8204,1237.515,3,410.5846,0.4949024,26.43595,800,0,81.06472,200,0.1,0.1387202,0.3172331,0,250,0.3172331,1101.213,20.34563,59.11069,0,0,0,35.15805,19.82183,15.33622,0,405.6422,2164.533,0,0,-7.049916e-15,4.263256e-14
naive,2026-01-23 06:15:00,1753,6.25,23.87575,2787.731,503.392,1.703037,22.71142,0,0,1951.412,1951.095,1338.786,525.3933,1864.179,4,542.404,0.07319635,21.70195,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,612.3089,16.68867,59.02842,0,1.62984,6.02275,35.12541,11.02156,24.10386,0,537.4859,2892.577,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 06:30:00,1754,6.5,24.00665,2789.763,559.8845,5.728525,28.41349,0,0,1952.834,1952.517,601.535,313.8442,915.3792,2,88.56921,0.8159664,25.99399,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1350.982,19.962,58.89074,0,4.912559,8.451484,35.15101,24.31767,10.83334,0,339.6686,1810.399,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 06:45:00,1755,6.75,24.11489,2776.229,601.5946,0,29.83615,0,0,1943.36,1943.043,1405.977,545.7783,1951.755,4,620.0462,2.236017,29.4732,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,537.0658,22.60833,58.77689,0,0,7.227822,34.98048,9.667184,25.3133,0,556.7368,2995.928,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 07:00:00,1756,7,24.07489,2845.982,602.9425,0,39.28501,0,0,1992.187,1991.87,642.3422,326.5576,968.8998,2,132.9246,1.154104,34.82104,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1349.528,26.7217,58.81897,0,0,12.56331,35.85937,24.2915,11.56787,0,353.0918,1875.834,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 07:15:00,1757,7.25,24.19248,2868.701,602.5782,0,32.04296,0,0,2008.091,2007.774,1412.836,549.1654,1962.001,4,616.9915,2.24333,42.76661,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,594.9378,32.77891,58.69529,0,0,0,36.14564,10.70888,25.43676,0,559.8743,3013.277,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 07:30:00,1758,7.5,24.25057,2889.384,562.2704,0,30.58346,0,0,2022.569,2022.251,615.6455,320.058,935.7035,2,88.62659,1.088538,45.98841,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1406.606,35.22691,58.6342,0,0,0,36.40623,25.3189,11.08733,0,345.3769,1833.61,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 07:45:00,1759,7.75,24.31901,2908.427,505.0022,0,31.31555,0,0,2035.899,2035.582,1360.443,534.1158,1894.559,4,549.341,2.371364,42.84658,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,675.1385,32.79682,58.56221,0,0,0,36.64618,12.15249,24.49369,0,546.2683,2938.593,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 08:00:00,1760,8,24.18552,2879.502,462.6558,210.1293,43.67131,0,0,2015.651,2015.334,672.0987,355.4882,1027.587,3,0,183.9835,43.60339,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1343.235,33.42269,58.70262,0,6.844828,10.24862,36.28172,24.17824,12.10349,0,381.5,2044.017,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 08:15:00,1761,8.25,24.37413,2865.214,401.0376,213.5054,53.54155,0,0,2005.65,2005.333,1396.846,566.6819,1963.528,4,410.4857,209.6409,43.40118,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,608.4868,33.20221,58.50424,0,3.864509,20.33934,36.1017,10.95276,25.14894,0,581.287,3137.928,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 08:30:00,1762,8.5,24.46315,2869.549,316.2031,213.5396,45.3378,0,0,2008.684,2008.367,589.1746,318.9312,908.1058,2,0,56.97549,51.13031,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1419.192,39.07863,58.41062,0,3.294727,6.25917,36.15631,25.54546,10.61085,0,345.6026,1840.786,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 08:45:00,1763,8.75,24.79911,2843.755,243.8609,209.4738,55.25667,0,0,1990.628,1990.311,1301.045,541.0853,1842.131,4,270.6303,212.6103,58.8899,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,689.2659,44.85097,58.05727,0,0,10.40571,35.83131,12.40679,23.42452,0,555.3765,2989.256,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 09:00:00,1764,9,24.9994,2843.305,201.7417,214.1658,56.85421,1,1,1990.314,1989.996,560.2764,306.1915,866.468,2,0,0,66.46796,800,0,435.6832,215.9966,0.1079983,0.2046279,0.3172331,0,250,0.3172331,1429.72,50.51597,57.84662,0,0,6.338244,35.82564,25.73496,10.09069,333.0789,0,601.0803,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 09:15:00,1765,9.25,24.9759,2883.871,154.9457,216.166,44.56494,1,1,2018.71,2018.392,805.5675,400.2349,1205.802,3,118.4689,222.0549,65.27873,800,0,63.85022,200,0.1,0.1360099,0.3172331,0,250,0.3172331,1212.825,49.62442,57.87134,0,0,0,36.33677,21.83085,14.50593,422.0658,0,779.0263,0,5.684342e-14,-2.525757e-15,4.263256e-14
naive,2026-01-23 09:30:00,1766,9.5,24.92666,2855.266,118.9222,226.1883,56.80509,1,1,1998.686,1998.369,1226.032,521.3675,1747.399,4,158.3924,221.4671,67.53979,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,772.3371,51.36987,57.92312,0,4.721202,5.435216,35.97635,13.90207,22.07428,536.2563,0,1015.493,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 09:45:00,1767,9.75,25.21286,2862.404,86.25452,227.1046,54.65446,1,1,2003.683,2003.366,572.9099,311.761,884.6709,2,0,0,84.67091,800,0,346.1588,238.3777,0.1191888,0.2046279,0.3172331,0,250,0.3172331,1430.456,64.20571,57.62211,0,4.359527,0,365.8636,261.1948,104.6687,572.9558,0,1088.607,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 10:00:00,1768,10,25.23762,2888.543,75.80097,230.0281,52.38382,1,1,2021.98,2021.663,705.3189,370.1333,1075.452,3,0,173.0149,102.4373,800,0,153.3605,200,0.1,0.1501029,0.3172331,0,250,0.3172331,1316.344,77.65761,57.59607,0,6.320034,0,369.3882,240.4781,128.9101,610.6115,0,1167.329,0,-1.136868e-13,3.080869e-15,4.263256e-14
naive,2026-01-23 10:15:00,1769,10.25,25.47042,2912.641,97.67982,228.8927,70.38442,1,1,2038.849,2038.531,1210.948,522.8119,1733.76,4,90.35082,228.3003,115.1088,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.5834,87.04947,57.35122,7.329004,0.5923604,0,374.2206,151.8988,222.3217,674.7108,0,1298.566,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 10:30:00,1770,10.5,25.57681,2936.147,69.68898,224.0301,84.69046,1,1,2055.303,2054.986,605.0422,325.9265,930.9686,2,0,0,130.9686,800,0,317.6149,245.5136,0.1227568,0.2046279,0.3172331,0,250,0.3172331,1449.944,98.93181,57.23933,0,0,0,378.0528,266.7029,111.3499,592.6293,0,1120.864,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 10:45:00,1771,10.75,25.99881,2941.831,87.49529,227.5599,95.26888,1,1,2059.282,2058.964,695.7698,365.9236,1061.693,3,0,126.3733,135.3202,800,0,181.8999,200,0.1,0.1545963,0.3172331,0,250,0.3172331,1363.195,101.762,56.79549,8.985028,0,0,382.0467,252.9057,129.141,618.8293,0,1189.263,0,-1.136868e-13,3.608225e-16,4.263256e-14
naive,2026-01-23 11:00:00,1772,11,26.15544,2985.243,72.09503,225.6889,99.5334,0,0,2089.67,2089.353,1204.561,524.0618,1728.622,4,56.17366,229.3047,143.144,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.7921,107.4663,56.63076,15.92137,0,0,388.9276,164.6768,224.2509,0,688.7385,3751.817,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 11:15:00,1773,11.25,26.49978,2951.252,58.09068,233.3762,114.3629,0,0,2065.877,2065.559,620.5525,332.7641,953.3166,2,0,0,153.3166,800,0,292.7405,251.7322,0.1258661,0.2046279,0.3172331,0,250,0.3172331,1445.007,114.6811,56.2686,0,4.580591,0,387.2291,270.853,116.3762,0,603.6171,3264.493,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 11:30:00,1774,11.5,26.81817,2986.489,71.54103,236.5136,123.9336,0,0,2090.542,2090.225,696.125,366.0802,1062.205,3,0,93.83955,168.3657,800,0,206.7705,200,0.1,0.1585121,0.3172331,0,250,0.3172331,1394.1,125.509,55.93373,4.1028,3.34184,0,394.4419,263.0377,131.4042,0,629.1179,3410.065,0,0,3.885781e-15,4.263256e-14
naive,2026-01-23 11:45:00,1775,11.75,26.90062,2974.613,68.82751,242.6559,135.0222,0,0,2082.229,2081.912,1247.578,540.69,1788.268,4,75.8098,233.1338,179.3245,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.3338,133.56,55.84702,0,9.522106,1.462171,393.5468,157.6913,235.8555,0,698.6577,3796.215,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 12:00:00,1776,12,27.00096,2983.738,66.62483,240.3953,144.6248,0,0,2088.617,2088.299,652.5425,346.8669,999.4094,2,0,0,199.4094,800,0,308.5895,247.77,0.123885,0.2046279,0.3172331,0,250,0.3172331,1435.757,148.359,55.74149,0,5.514526,0,395.5792,271.9291,123.6501,0,618.796,3350.181,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-23 12:15:00,1777,12.25,27.33676,3006.442,80.80498,239.7885,160.1392,0,0,2104.509,2104.192,736.599,383.9231,1120.522,3,0,108.3542,212.1679,800,0,190.924,200,0.1,0.1560171,0.3172331,0,250,0.3172331,1367.593,157.2814,55.38832,15.27607,6.039306,2.857844,401.3974,260.8438,140.5536,0,645.3121,3523.674,0,-5.684342e-14,4.385381e-15,4.263256e-14
naive,2026-01-23 12:30:00,1778,12.5,27.4751,3062.06,100.4062,245.1025,166.5122,0,0,2143.442,2143.125,1275.202,553.6265,1828.829,4,69.43438,233.5465,225.8478,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.923,167.1723,55.24281,30.97185,11.55598,0,410.0132,166.0226,243.9906,0,719.6491,3969.283,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 12:45:00,1779,12.75,27.49821,3052.427,96.22644,244.8667,174.4739,0,0,2136.699,2136.382,677.1129,357.6988,1034.812,3,0,0,234.8117,800,0,295.4719,251.0494,0.1255247,0.2046279,0.3172331,0,250,0.3172331,1459.269,173.764,55.2185,32.62231,12.99892,0.709882,408.9223,279.2754,129.6468,0,637.1101,3520.681,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 13:00:00,1780,13,27.78966,3033.333,77.05469,243.6378,194.3234,0,0,2123.333,2123.016,754.7824,391.9393,1146.722,3,0,90.75616,255.9655,800,0,204.0394,200,0.1,0.1580821,0.3172331,0,250,0.3172331,1368.233,188.8213,54.91197,14.58215,11.31481,5.502083,408.8729,263.4696,145.4034,0,656.4683,3593.472,0,1.136868e-13,1.326717e-14,4.263256e-14
naive,2026-01-23 13:15:00,1781,13.25,28.25338,3070.605,63.48803,242.8411,203.3631,0,0,2149.424,2149.107,1301.845,565.7783,1867.623,4,66.01712,233.2551,268.3506,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.262,196.9621,54.42426,0,9.585978,6.401014,418.0027,164.7687,253.234,0,731.7919,3980.164,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 13:30:00,1782,13.5,28.3688,3077.024,64.96482,240.0859,219.3824,0,0,2153.917,2153.599,710.1105,372.2457,1082.356,3,0,0,282.3562,800,0,307.0403,248.1573,0.1240786,0.2046279,0.3172331,0,250,0.3172331,1443.489,206.9811,54.30287,0,7.508596,12.4013,419.9133,281.413,138.5003,0,656.0764,3560.282,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-23 13:45:00,1783,13.75,28.66707,3083.509,78.57725,236.7114,234.0812,0,0,2158.456,2158.139,785.7196,405.5779,1191.298,3,0,102.5724,288.7251,800,0,192.4729,200,0.1,0.156261,0.3172331,0,250,0.3172331,1372.42,210.9608,53.98916,14.34933,5.894005,23.12033,423.5072,269.2802,154.227,0,679.3945,3710.852,0,1.136868e-13,-1.376677e-14,4.263256e-14
naive,2026-01-23 14:00:00,1784,14,28.75481,3099.545,81.78262,236.7404,236.678,1,1,2169.681,2169.364,1316.767,573.5587,1890.326,4,55.91544,230.9968,303.4138,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.5968,221.4804,53.89688,25.86718,5.743646,15.19765,426.5174,167.604,258.9133,744.1503,0,1482.195,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 14:15:00,1785,14.25,29.0349,3120.597,82.89366,234.914,242.8718,1,1,2184.418,2184.101,726.5342,379.4861,1106.02,3,0,0,306.0203,800,0,285.9725,253.4242,0.1267121,0.2046279,0.3172331,0,250,0.3172331,1457.566,222.6973,53.6023,25.52765,6.307538,20.17451,432.0309,288.2753,143.7556,671.7515,0,1338.116,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 14:30:00,1786,14.5,29.0991,3117.432,93.68663,231.5505,245.4659,1,1,2182.203,2181.885,786.0188,405.7098,1191.729,3,0,77.01919,314.7094,800,0,213.5373,200,0.1,0.1595775,0.3172331,0,250,0.3172331,1395.867,228.8589,53.53478,26.98426,7.696324,16.60703,432.1964,276.4585,155.7379,685.4575,0,1370.512,0,0,-1.112999e-14,4.263256e-14
naive,2026-01-23 14:45:00,1787,14.75,29.3619,3063.615,65.0581,230.3537,254.5206,1,1,2144.53,2144.213,1336.84,580.7284,1917.568,4,70.03125,226.0716,321.4653,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.3734,233.0961,53.25838,0,4.282094,21.42449,427.181,160.8252,266.3558,745.8213,0,1439.114,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 15:00:00,1788,15,29.51287,3059.722,81.2172,229.2361,257.3679,1,1,2141.806,2141.488,741.3629,386.0233,1127.386,3,0,0,327.3862,800,0,310.576,247.2734,0.1236367,0.2046279,0.3172331,0,250,0.3172331,1400.125,236.9939,53.09959,0,2.123151,20.374,428.0543,279.8245,148.2298,669.9197,0,1283.765,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-23 15:15:00,1789,15.25,29.56113,3059.082,85.71377,225.4737,266.4796,1,1,2141.357,2141.04,830.1282,425.1554,1255.284,3,0,123.7707,331.5129,800,0,188.9377,200,0.1,0.1557044,0.3172331,0,250,0.3172331,1310.912,239.8532,53.04884,1.013933,0,26.62633,428.4191,262.2727,166.1464,692.7553,0,1327.58,0,0,-3.330669e-16,4.263256e-14
naive,2026-01-23 15:30:00,1790,15.5,29.65689,3030.269,91.46973,226.2517,262.5867,1,1,2121.188,2120.871,1365.172,590.1618,1955.334,4,95.72713,227.6113,331.9952,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,755.6989,239.9479,52.94813,0,0,22.63878,425.2802,151.5112,273.769,746.2119,0,1432.857,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 15:45:00,1791,15.75,29.64307,3007.274,104.6126,228.6407,263.0767,1,1,2105.092,2104.774,743.006,386.7477,1129.754,3,0,0,329.7537,800,0,326.0192,243.4125,0.1217063,0.2046279,0.3172331,0,250,0.3172331,1361.768,238.3642,52.96266,1.79179,5.442243,24.71245,421.9244,272.9398,148.9846,664.6406,0,1282.177,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 16:00:00,1792,16,29.54623,3021.974,111.9266,224.4973,254.4592,1,1,2115.382,2115.065,852.0538,434.8213,1286.875,3,0,164.1847,322.6904,800,0,173.4969,200,0.1,0.1532733,0.3172331,0,250,0.3172331,1263.011,233.5085,53.06451,0,4.902882,20.95066,423.0836,252.6065,170.4771,691.618,0,1331.996,0,0,-1.210143e-14,4.263256e-14
naive,2026-01-23 16:15:00,1793,16.25,29.4522,3022.053,116.1474,224.5878,251.6186,1,1,2115.437,2115.12,1372.799,588.6265,1961.425,4,136.8968,215.0021,309.5261,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.3212,224.2152,53.16341,0,9.585622,27.40334,422.2211,148.1603,274.0609,742.2562,0,1441.239,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 16:30:00,1794,16.5,29.48149,2993.863,118.655,221.6918,249.5953,1,1,2095.704,2095.387,722.8837,377.8768,1100.761,3,0,0,300.7605,800,0,366.9303,233.1848,0.1165924,0.2046279,0.3172331,0,250,0.3172331,1372.503,217.7951,53.1326,0,8.298476,31.80017,418.5519,274.115,144.4369,658.3428,0,1271.226,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 16:45:00,1795,16.75,29.37185,2999.91,158.4941,218.1612,233.0191,1,1,2099.937,2099.62,902.6591,451.8925,1354.552,3,44.03307,212.4952,298.0233,800,0,132.5923,200,0.1,0.146833,0.3172331,0,250,0.3172331,1196.961,216.0744,53.24791,0,5.666007,16.94469,418.3895,238.4813,179.9082,693.7499,0,1337.37,0,5.684342e-14,1.415534e-14,4.263256e-14
naive,2026-01-23 17:00:00,1796,17,29.45001,2992.077,182.85,217.6264,223.9976,1,1,2094.454,2094.136,1406.21,593.7902,2000,4,212.5075,214.8783,280.3316,792.2826,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,687.9266,203.0722,52.65284,0,2.748123,20.92541,418.013,137.297,280.716,735.2636,0,1416.033,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 17:15:00,1797,17.25,29.53,2951.411,227.949,211.6103,218.271,1,1,2065.987,2065.67,699.9283,367.7569,1067.685,3,0,0,267.6852,800,0,477.4571,205.5531,0.1027765,0.2046279,0.3172331,0,250,0.3172331,1365.742,193.7399,53.08158,0,0,24.53115,413.057,273.0555,140.0015,645.717,0,1231.717,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 17:30:00,1798,17.5,29.59178,2937.634,257.9608,212.5529,215.3256,1,0,2056.344,2056.027,1053.123,490.62,1543.743,4,276.0822,210.0371,257.6237,800,0,22.08287,200,0.1,0.1294338,0.3172331,0,250,0.3172331,1002.904,186.3304,53.01661,0,2.515833,28.99514,411.6883,200.7853,210.903,697.2103,0,1339.117,0,0,-4.440892e-16,4.263256e-14
naive,2026-01-23 17:45:00,1799,17.75,29.51753,2900.676,314.3339,209.8265,203.4543,0,0,2030.473,2030.156,1422.526,577.4743,2000,4,351.5991,207.3599,242.8573,698.1837,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,607.6301,175.7946,46.33731,0,2.466597,27.6597,405.8453,121.4514,284.3939,0,704.4542,3826.624,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 18:00:00,1800,18,29.5069,2877.607,375.5787,0,195.6089,0,0,2014.325,2014.008,684.0644,360.7633,1044.828,3,0,0,244.8277,800,0,395.5574,226.028,0.113014,0.2046279,0.3172331,0,250,0.3172331,1329.943,177.2417,53.10588,0,0,18.36724,402.5236,265.7632,136.7603,0,630.1969,3406.339,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 18:15:00,1801,18.25,29.47616,2881.278,422.974,0,181.0455,0,0,2016.895,2016.577,941.8604,433.5418,1375.402,3,343.569,0.1982431,231.635,800,0,103.9697,200,0.1,0.1423265,0.3172331,0,250,0.3172331,1074.717,167.7479,53.13821,0,0,13.29754,402.7649,214.6162,188.1487,0,650.8135,3519.694,0,-5.684342e-14,-6.911138e-15,4.263256e-14
naive,2026-01-23 18:30:00,1802,18.5,29.61154,2847.932,476.1722,3.069927,169.7256,0,0,1993.552,1993.235,1429.016,570.9839,2000,4,486.9378,0.4037764,223.2755,789.3829,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,564.2191,161.4522,52.2925,0,2.666151,8.273383,399.291,113.0081,286.2829,0,685.6491,3716.84,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 18:45:00,1803,18.75,29.45828,2817.777,507.957,1.312212,149.8525,0,0,1972.444,1972.127,675.8859,354.686,1030.572,3,20.77867,0.5157705,209.2775,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1296.241,151.5867,53.15701,0,0.7964413,0,393.7337,258.7519,134.9818,0,613.4379,3315.481,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 19:00:00,1804,19,29.35258,2826.077,535.8124,2.346038,128.827,0,0,1978.254,1977.937,1434.496,565.5036,2000,4,539.9443,2.230668,189.9391,767.8859,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,543.4402,137.7399,51.12986,0,0.1153707,0,393.979,108.2288,285.7502,0,673.7324,3648.206,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 19:15:00,1805,19.25,29.2585,2799.856,560.9159,0,116.6878,0,0,1959.899,1959.582,691.8676,355.9442,1047.812,3,69.42819,1.231632,177.152,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1267.714,128.6003,53.36713,0,0,0,389.5208,251.9523,137.5685,0,607.8965,3283.393,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 19:30:00,1806,19.5,29.16817,2792.264,569.6545,0,114.1541,0,0,1954.585,1954.268,1438.655,561.3451,2000,4,579.8005,3.889444,165.3253,750.9847,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,515.6127,120.1344,50.18656,0,0,0,387.699,102.2736,285.4253,0,663.6187,3593.443,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 19:45:00,1807,19.75,28.99101,2784.202,570.0441,0,108.1649,0,0,1948.941,1948.624,687.1932,353.0215,1040.215,3,76.67472,4.672344,158.8676,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1261.431,115.6671,53.64846,0,0,0,385.091,249.2459,135.8451,0,602.2675,3252.116,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-23 20:00:00,1808,20,28.82307,2777.422,552.0279,0.09659072,96.71606,0,0,1944.195,1943.878,1427.884,564.5581,1992.442,4,543.3626,4.82954,144.2497,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,515.9941,105.218,53.82509,8.665262,0,0,382.7561,101.5844,281.1717,0,666.1424,3618.178,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 20:15:00,1809,20.25,28.86266,2781.654,532.2941,1.088579,96.37145,0,0,1947.158,1946.841,626.6652,333.1469,959.8121,2,19.43547,4.963908,135.4127,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1320.175,98.72925,53.78346,13.18922,0,0,383.6683,260.1276,123.5407,0,593.2745,3225.255,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 20:30:00,1810,20.5,28.67794,2765.362,508.1069,0,89.89693,0,0,1935.753,1935.436,1362.006,542.4512,1904.457,4,485.0622,3.014432,116.3805,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,573.43,85.02486,53.97773,23.04471,0,4.872072,379.9001,112.5382,267.3619,0,655.9456,3586.728,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-23 20:45:00,1811,20.75,28.69001,2743.056,462.2167,3.942653,72.76139,0,0,1920.139,1919.822,586.1044,317.5777,903.6821,2,0,0,103.6821,800,0,444.5237,213.7864,0.1068932,0.2046279,0.3172331,0,250,0.3172331,1333.717,75.73768,53.96503,18.29089,3.344788,0,376.934,261.8162,115.1178,0,579.3939,3163.277,0,0,4.884981e-14,4.263256e-14
naive,2026-01-23 21:00:00,1812,21,28.83937,2730.34,416.8693,2.55454,73.77584,0,0,1911.238,1910.921,860.2071,396.7083,1256.915,3,350.6025,3.218375,103.0945,800,0,55.01116,200,0.1,0.1346182,0.3172331,0,250,0.3172331,1050.714,75.1853,53.80795,11.25565,0,0,376.4006,206.9283,169.4723,0,603.6367,3278.884,0,-5.684342e-14,3.080869e-15,4.263256e-14
naive,2026-01-23 21:15:00,1813,21.25,28.88054,2754.001,363.4688,6.15523,68.19293,0,0,1927.8,1927.483,1240.884,504.5926,1745.477,4,354.4488,0.789627,90.23856,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,686.5987,65.77991,53.76464,9.019962,5.365603,2.413017,380.0014,135.34,244.6614,0,640.4082,3486.575,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-23 21:30:00,1814,21.5,28.51262,2766.489,297.4834,1.767639,58.99501,0,0,1936.542,1936.225,568.5521,309.8398,878.3919,2,0,0,78.39191,800,0,302.5581,249.2778,0.1246389,0.2046279,0.3172331,0,250,0.3172331,1367.673,57.37496,54.15161,0,1.710636,1.620046,378.7034,267.4573,111.2461,0,577.6139,3118.907,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-23 21:45:00,1815,21.75,28.47926,2753.797,262.2317,0.9848458,51.15412,0,0,1927.658,1927.341,602.1474,318.5296,920.677,2,51.45229,2.037094,67.18763,800,0,196.9544,200,0.1,0.1569666,0.3172331,0,250,0.3172331,1325.193,49.1925,54.18669,13.82505,0,1.961626,376.6957,258.9643,117.7314,0,577.8772,3141.213,0,-5.684342e-14,8.90954e-15,4.263256e-14
naive,2026-01-23 22:00:00,1816,22,28.40183,2770.445,229.7256,0,49.92443,0,0,1939.312,1938.994,1106.193,463.215,1569.408,4,203.1258,1.388752,64.893,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.8019,47.55264,54.26812,26.5998,0,2.37179,378.3433,162.4726,215.8707,0,626.1503,3428.66,0,0,1.24345e-13,4.263256e-14
naive,2026-01-23 22:15:00,1817,22.25,28.32845,2771.433,179.1,0,50.70194,0,0,1940.003,1939.686,559.0134,305.6347,864.6481,2,0,0,64.64807,800,0,176.2232,280.8615,0.1404308,0.2046279,0.3172331,0,250,0.3172331,1380.672,47.41111,54.3453,4.674623,0,3.290831,377.8831,268.934,108.9491,0,575.2097,3110.579,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-23 22:30:00,1818,22.5,27.96869,2732.558,150.1013,0.8615788,42.03571,0,0,1912.791,1912.473,558.3903,305.36,863.7503,2,0,0,63.75033,800,0,146.1135,244.289,0.1221445,0.1768544,0.3172331,0,250,0.3172331,1354.083,46.93621,54.72368,7.107879,0,0,369.7326,261.7373,107.9953,0,567.0973,3069.732,0,5.684342e-14,2.16771e-14,4.263256e-14
naive,2026-01-23 22:45:00,1819,22.75,27.91994,2756.885,111.8302,1.529432,41.77967,0,0,1929.819,1929.502,554.2771,303.5467,857.8239,2,0,0,57.82386,800,0,135.0033,210.4997,0.1052498,0.1538252,0.3172331,0,250,0.3172331,1375.225,42.5954,54.77496,0,0.3710973,0,372.6378,265.5486,107.0892,0,569.0953,3069.043,0,0,-4.873879e-14,4.263256e-14
naive,2026-01-23 23:00:00,1820,23,27.62747,2803.678,104.4033,0,30.17257,0,0,1962.575,1962.257,602.3094,316.4608,918.7703,2,69.44304,1.291128,48.0361,800,0,41.86616,200,0.1,0.1325486,0.3172331,0,250,0.3172331,1359.948,35.49773,55.08256,0,0,0,376.6231,260.9775,115.6456,0,577.4383,3113.943,0,-5.684342e-14,2.498002e-16,4.263256e-14
naive,2026-01-23 23:15:00,1821,23.25,27.64583,2787.479,111.5138,0,27.99635,0,0,1951.235,1950.918,1013.883,434.3902,1448.273,3,103.3466,1.183971,43.74286,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,937.0348,32.31868,55.06325,8.16721,0,0,374.5922,179.8891,194.7031,0,614.2792,3330.678,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-23 23:30:00,1822,23.5,27.63208,2730.85,101.2773,0,33.20836,0,1,1911.595,1911.278,542.9454,298.5511,841.4966,2,0,0,41.49657,800,0,88.81774,302.7129,0.1513565,0.2046279,0.3172331,0,250,0.3172331,1368.332,30.66362,55.07771,13.63373,0,2.544739,366.8756,262.612,104.2636,0,561.6515,3050.639,0,-5.684342e-14,-2.220446e-14,4.263256e-14
naive,2026-01-23 23:45:00,1823,23.75,27.80836,2752.957,84.47967,0,38.31101,1,1,1927.07,1926.753,536.6704,295.7848,832.4552,2,0,0,32.4552,800,0,80.82964,282.4579,0.1412289,0.1906139,0.3172331,0,250,0.3172331,1390.082,23.93679,54.89231,5.017402,0,14.37422,371.2271,267.7828,103.4443,566.3367,0,1079.574,0,5.684342e-14,-2.503553e-14,4.263256e-14
naive,2026-01-24 00:00:00,1824,0,27.59849,2750.862,92.84183,0,32.42964,1,1,1925.603,1925.286,537.5555,296.175,833.7305,2,0,0,33.73047,800,0,77.4752,263.0446,0.1315223,0.1778596,0.3172331,0,250,0.3172331,1387.731,24.93397,55.11303,17.71692,0,7.495671,369.3023,266.1463,103.156,563.7588,0,1096.077,0,0,3.444467e-14,4.263256e-14
naive,2026-01-24 00:15:00,1825,0.25,27.2427,2733.252,92.60218,0,35.39517,1,1,1913.277,1912.959,537.2737,296.0508,833.3245,2,0,0,33.32449,800,0,62.2947,247.4295,0.1237148,0.1656353,0.3172331,0,250,0.3172331,1375.686,24.72872,55.48724,32.21104,0,10.66645,364.2045,261.8706,102.3339,559.9518,0,1113.045,0,0,5.07927e-15,4.263256e-14
naive,2026-01-24 00:30:00,1826,0.5,27.22644,2676.971,88.94979,0,31.1385,1,1,1873.88,1873.563,535.4624,295.2523,830.7146,2,0,0,30.71464,800,0,66.03476,230.8819,0.1154409,0.1558027,0.3172331,0,250,0.3172331,1338.1,22.79605,55.50433,22.91579,0,8.342454,356.5837,254.6293,101.9544,551.4691,0,1080.025,0,0,5.25413e-14,4.263256e-14
naive,2026-01-24 00:45:00,1827,0.75,27.188,2673.669,93.52796,0.9718596,29.98228,1,1,1871.568,1871.251,536.3766,295.6553,832.0319,2,0,0,32.03188,800,0,57.2311,216.5378,0.1082689,0.1453829,0.3172331,0,250,0.3172331,1334.874,23.78354,55.54476,36.32168,0.9470469,6.198738,355.8574,253.8112,102.0462,550.6451,0,1103.091,0,-5.684342e-14,4.440892e-14,4.263256e-14
naive,2026-01-24 01:00:00,1828,1,26.98762,2666.54,85.13901,0,24.87964,1,1,1866.578,1866.261,536.5434,295.7288,832.2722,2,0,0,32.27225,800,0,53.51191,203.1257,0.1015628,0.1363506,0.3172331,0,250,0.3172331,1329.717,24.01375,55.75552,32.56642,0,0.8658879,353.4274,251.7755,101.6519,547.6683,0,1088.789,0,0,3.591571e-14,4.263256e-14
naive,2026-01-24 01:15:00,1829,1.25,27.01851,2660.32,93.94782,0,45.90772,1,1,1862.224,1861.907,568.5615,304.6383,873.1998,2,43.76056,2.232246,27.20697,800,0,12.37484,200,0.1,0.1279053,0.3172331,0,250,0.3172331,1293.345,20.23796,55.72303,37.81242,0,25.66977,352.83,245.0462,107.7838,554.5481,0,1111.634,0,0,8.881784e-16,4.263256e-14
naive,2026-01-24 01:30:00,1830,1.5,26.96381,2652.902,64.52076,0.4133624,39.41063,1,1,1857.031,1856.714,960.8045,416.6857,1377.49,3,55.47111,1.839081,20.17996,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,895.9097,15.01973,55.78056,9.04965,0,24.3909,351.4455,169.552,181.8935,590.8537,0,1134.565,0,5.684342e-14,1.24345e-13,4.263256e-14
