controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-24 01:45:00,1831,1.75,26.65566,2676.932,73.36073,2.859277,33.55755,1,1,1873.852,1873.535,534.6704,294.9031,829.5736,2,0,0,29.57358,800,0,58.19222,310.3693,0.1551847,0.2046279,0.3172331,0,250,0.3172331,1338.864,22.08421,56.10465,15.83321,2.194577,11.47334,352.3684,251.7667,100.6017,548.8273,0,1065.635,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-24 02:00:00,1832,2,26.47734,2665.978,64.60012,0.8493499,27.80411,1,1,1866.184,1865.867,530.382,293.0126,823.3945,2,0,0,23.39451,800,0,47.45129,298.4576,0.1492288,0.195435,0.3172331,0,250,0.3172331,1335.485,17.50333,56.2922,18.19772,0,10.30077,349.6369,250.2084,99.42855,545.1508,0,1058.364,0,0,-1.088019e-13,4.263256e-14
naive,2026-01-24 02:15:00,1833,2.25,26.29344,2678.18,71.97217,3.141467,33.32068,1,1,1874.726,1874.408,531.188,293.3679,824.5559,2,0,0,24.55593,800,0,57.14062,284.1255,0.1420627,0.1879344,0.3172331,0,250,0.3172331,1343.22,18.40841,56.48562,15.25359,2.71943,14.91227,349.911,250.7074,99.20359,546.8586,0,1061.174,0,0,2.620126e-14,4.263256e-14
naive,2026-01-24 02:30:00,1834,2.5,26.16065,2637.565,64.4415,0,41.93023,1,1,1846.296,1845.978,530.0771,292.8782,822.9553,2,0,0,22.95528,800,0,63.31103,268.253,0.1341265,0.1789097,0.3172331,0,250,0.3172331,1315.901,17.23287,56.62528,3.426615,0,24.69736,343.6677,244.9406,98.72709,542.4159,0,1027.039,0,-5.684342e-14,6.2228e-14,4.263256e-14
naive,2026-01-24 02:45:00,1835,2.75,26.07427,2625.589,50.29427,0,31.6596,1,1,1837.912,1837.595,525.443,290.8352,816.2782,2,0,0,16.27816,800,0,64.80638,252.0092,0.1260046,0.168915,0.3172331,0,250,0.3172331,1312.152,12.2315,56.71613,0,0,19.42809,341.5031,243.8114,97.69171,538.2566,0,1012.708,0,5.684342e-14,-5.367928e-14,4.263256e-14
naive,2026-01-24 03:00:00,1836,3,25.87946,2637.974,65.26907,0,30.03865,1,1,1846.582,1846.265,525.5377,290.877,816.4146,2,0,0,16.41461,800,0,75.84707,233.0077,0.1165039,0.1586865,0.3172331,0,250,0.3172331,1320.727,12.35961,56.92102,0,0,17.67904,341.7533,244.4315,97.32179,538.5804,0,1013.125,0,-5.684342e-14,-5.717649e-15,4.263256e-14
naive,2026-01-24 03:15:00,1837,3.25,25.75857,2629.351,56.67358,0,25.42927,1,1,1840.546,1840.229,530.0495,292.866,822.9154,2,0,0,22.91544,800,0,83.90999,211.9936,0.1059968,0.1467216,0.3172331,0,250,0.3172331,1310.179,17.27667,57.04816,0,0,8.152598,339.8,241.8841,97.91583,536.2552,0,1008.331,0,0,-2.978173e-14,4.263256e-14
naive,2026-01-24 03:30:00,1838,3.5,25.74856,2643.475,41.3144,0,26.52848,1,1,1850.433,1850.115,567.9257,304.2002,872.1259,2,45.08655,2.475344,24.56403,800,0,47.84074,200,0.1,0.1334892,0.3172331,0,250,0.3172331,1282.19,18.52156,57.0587,0,0,8.006912,341.5558,236.6686,104.8872,542.3468,0,1020.502,0,5.684342e-14,3.497203e-15,4.263256e-14
naive,2026-01-24 03:45:00,1839,3.75,25.65958,2653.759,59.46481,0,23.15775,1,1,1857.631,1857.314,999.004,428.1421,1427.146,3,100.7285,2.196702,24.22087,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.3098,18.28006,57.15227,0,0,4.877697,342.2661,158.1425,184.1237,587.1833,0,1110.07,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 04:00:00,1840,4,25.55395,2668.179,96.13232,0,33.48432,1,1,1867.726,1867.408,535.4171,295.2323,830.6495,2,0,0,30.64947,800,0,115.4684,296.0503,0.1480251,0.2046279,0.3172331,0,250,0.3172331,1331.991,23.15777,57.26337,0,0,10.32655,343.3909,244.8934,98.49751,542.0243,0,1019.627,0,0,7.727152e-14,4.263256e-14
naive,2026-01-24 04:15:00,1841,4.25,25.45341,2669.532,136.3648,0,28.22346,1,1,1868.672,1868.355,537.3451,296.0822,833.4273,2,0,0,33.4273,800,0,133.9129,262.5254,0.1312627,0.1864185,0.3172331,0,250,0.3172331,1331.01,25.2835,57.36912,5.337411,0,2.939965,342.8678,244.2164,98.65137,540.8381,0,1026.343,0,-5.684342e-14,-5.048739e-14,4.263256e-14
naive,2026-01-24 04:30:00,1842,4.5,25.38928,2692.905,174.6552,0,32.52074,1,1,1885.033,1884.716,531.1741,293.3618,824.5359,2,0,0,24.53593,800,0,158.8374,222.7748,0.1113874,0.1653084,0.3172331,0,250,0.3172331,1353.542,18.57089,57.43657,17.84331,0,13.94985,345.4226,248.0296,97.39305,543.9476,0,1054.059,0,0,-3.03646e-14,4.263256e-14
naive,2026-01-24 04:45:00,1843,4.75,25.09874,2669.454,179.42,0,35.55144,1,1,1868.618,1868.301,618.5418,319.3894,937.9312,2,104.9802,2.343599,30.60735,800,0,90.95876,200,0.1,0.140278,0.3172331,0,250,0.3172331,1249.759,23.23741,57.74214,0,0,12.31403,340.4209,227.6785,112.7425,549.3112,0,1033.663,0,0,3.358425e-15,4.263256e-14
naive,2026-01-24 05:00:00,1844,5,25.09141,2673.102,223.1978,0,30.06464,1,1,1871.172,1870.854,1112.45,461.7829,1574.233,4,238.3538,4.393577,31.48535,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.4046,23.90585,57.74985,0,0,6.158796,340.8361,138.1443,202.6918,601.049,0,1137.129,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 05:15:00,1845,5.25,24.93878,2719.523,265.9126,0,36.01757,1,1,1903.666,1903.349,529.6493,292.6896,822.3389,2,0,0,22.33889,800,0,291.4054,252.066,0.126033,0.2046279,0.3172331,0,250,0.3172331,1373.699,16.9885,57.91038,0,0,19.02907,34.26598,24.72659,9.539398,320.8718,0,576.5943,0,0,4.884981e-14,4.263256e-14
naive,2026-01-24 05:30:00,1846,5.5,24.94536,2716.162,332.6722,0,32.94529,0,1,1901.313,1900.996,642.2982,325.999,968.2972,2,137.4567,0.01275962,30.82776,800,0,208.1053,200,0.1,0.1587223,0.3172331,0,250,0.3172331,1258.698,23.44257,57.90346,0,0,9.502716,34.22364,22.65656,11.56708,0,350.3815,1861.957,0,5.684342e-14,5.551115e-15,4.263256e-14
naive,2026-01-24 05:45:00,1847,5.75,24.7562,2757.822,378.6227,1.850997,27.5591,0,1,1930.475,1930.158,1240.098,497.6113,1737.709,4,410.2189,1.543589,25.94632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,690.0607,19.76981,58.10241,0,0.3074085,7.789288,34.74856,12.42109,22.32747,0,511.4418,2748.095,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 06:00:00,1848,6,24.89086,2767.431,458.6855,0,22.38278,0,0,1937.201,1936.884,532.0069,293.7289,825.7358,2,0,0,25.73583,800,0,472.3459,206.8309,0.1034154,0.2046279,0.3172331,0,250,0.3172331,1404.877,19.5817,57.96077,0,0,2.801076,34.86963,25.28779,9.581835,0,319.5249,1692.181,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-24 06:15:00,1849,6.25,24.94418,2764.534,523.7113,0,26.12715,0,0,1935.173,1934.856,916.3759,404.4365,1320.812,3,493.7937,0.9725415,26.04614,800,0,27.19332,200,0.1,0.1302384,0.3172331,0,250,0.3172331,1018.48,19.8067,57.90469,2.724288,0,6.320446,34.83312,18.33265,16.50048,0,423.917,2271.1,0,1.136868e-13,-1.387779e-16,4.263256e-14
naive,2026-01-24 06:30:00,1850,6.5,24.80003,2771.707,587.6633,0,29.15643,0,0,1940.195,1939.877,1371.893,536.3836,1908.277,4,572.709,3.523756,32.04402,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,567.9842,24.40472,58.0563,14.95427,0,4.751715,34.9235,10.22372,24.69979,0,547.4679,2971.556,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 06:45:00,1851,6.75,24.87438,2812.749,629.2908,0,23.25082,0,0,1968.924,1968.607,624.4592,321.3791,945.8383,2,110.1832,0.9904676,34.66465,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1344.148,26.37997,57.97811,19.43817,0,0,35.44064,24.19466,11.24598,0,345.5738,1868.961,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 07:00:00,1852,7,24.82776,2806.605,634.929,0,25.26993,0,0,1964.624,1964.306,1411.828,548.8071,1960.635,4,616.2696,0.4880754,43.87775,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.4782,33.40755,58.02714,18.65944,0,0,35.36323,9.944607,25.41862,0,558.7517,3040.041,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 07:15:00,1853,7.25,25.12451,2787.102,601.3657,0,20.81961,0,0,1950.971,1950.654,629.1207,323.5325,952.6532,2,109.3566,1.055084,42.24159,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1321.533,32.06153,57.71504,0,0,0,355.6075,240.8786,114.729,0,564.4111,3039.332,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 07:30:00,1854,7.5,25.25603,2809.47,578.7517,1.979412,15.19566,0,0,1966.629,1966.311,1378.233,539.022,1917.255,4,574.0235,0.5223565,42.70872,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,588.0789,32.37115,57.57671,4.728235,1.457055,0,359.4092,107.4738,251.9355,0,646.4957,3501.622,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 07:45:00,1855,7.75,25.22756,2835.105,522.926,0.1003396,30.54785,0,0,1984.573,1984.256,563.806,304.7043,868.5103,2,25.58176,1.120663,41.80786,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1420.45,31.69787,57.60666,0,0,0,362.4812,259.4444,103.0368,0,564.1487,3038.011,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 08:00:00,1856,8,25.34159,2861.69,465.7913,109.1297,27.59698,0,0,2003.183,2002.866,1428.633,571.3667,2000,4,470.7687,207.3234,51.06657,770.8413,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,574.2324,38.67105,55.39143,0,0,0,366.7204,105.1241,261.5963,0,676.4907,3658.384,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 08:15:00,1857,8.25,25.4294,2834.372,414.9316,109.9002,26.46655,0,0,1984.06,1983.743,636.1708,339.6495,975.8203,2,0,117.6464,58.17384,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1347.572,44.01228,57.39437,9.722098,0,0,363.8631,247.1356,116.7275,0,586.785,3179.52,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 08:30:00,1858,8.5,25.68461,2857.577,324.8511,108.9513,36.94855,1,0,2000.304,1999.987,1344.587,553.2432,1897.83,4,329.7892,212.3875,55.65345,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,655.3997,41.99181,57.12595,0,0,0,368.7405,120.8179,247.9227,674.0611,0,1283.855,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 08:45:00,1859,8.75,25.83506,2872.235,265.0814,105.3467,39.90177,1,0,2010.565,2010.248,560.2775,306.192,866.4695,2,0,0,66.46946,800,0,467.0867,208.1457,0.1040728,0.2046279,0.3172331,0,250,0.3172331,1449.97,50.07274,56.96771,9.185499,0,0,371.7662,268.1087,103.6575,574.3006,0,1100.358,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 09:00:00,1860,9,26.01169,2880.401,204.8167,111.2567,46.53835,1,1,2016.281,2015.963,850.6662,413.0866,1263.753,3,177.5655,215.0685,71.11874,800,0,32.45169,200,0.1,0.1310663,0.3172331,0,250,0.3172331,1165.297,53.47464,56.78195,0,0,0,374.1673,216.2477,157.9196,629.3343,0,1194.789,0,0,2.525757e-15,4.263256e-14
naive,2026-01-24 09:15:00,1861,9.25,25.98111,2885.339,169.6615,116.4567,51.59067,1,1,2019.737,2019.42,1227.1,520.7986,1747.899,4,167.1346,219.1703,61.59396,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.3195,46.32797,56.81411,2.526897,0,5.262701,374.5749,146.9414,227.6335,668.716,0,1277.875,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 09:30:00,1862,9.5,26.20666,2913.019,144.0637,117.3187,58.69358,1,1,2039.113,2038.796,563.7281,307.7132,871.4412,2,0,0,71.44121,800,0,360.7826,234.7217,0.1173609,0.2046279,0.3172331,0,250,0.3172331,1475.068,53.60568,56.57689,7.671795,0,5.087903,379.9165,274.8266,105.0898,583.4877,0,1116.56,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 09:45:00,1863,9.75,26.60482,2926.732,123.3445,114.979,74.68107,1,1,2048.712,2048.395,699.7201,367.6651,1067.385,3,0,189.5665,77.81873,800,0,138.7391,200,0.1,0.1478008,0.3172331,0,250,0.3172331,1348.675,58.14315,56.15813,20.50685,0,16.53792,384.8453,253.3451,131.5002,624.1168,0,1220.43,0,1.705303e-13,8.604228e-15,4.263256e-14
naive,2026-01-24 10:00:00,1864,10,26.81387,2941.308,109.6611,116.8394,87.79951,1,1,2058.916,2058.598,1186.955,512.5311,1699.486,4,87.85987,227.5015,84.12508,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.6431,62.71433,55.93826,21.80125,0,25.08518,388.4399,164.4462,223.9936,681.71,0,1338.097,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 10:15:00,1865,10.25,26.93756,3000.479,86.84652,117.5113,98.27462,1,1,2100.335,2100.018,585.5895,317.3508,902.9403,2,0,0,102.9403,800,0,323.3193,244.0875,0.1220438,0.2046279,0.3172331,0,250,0.3172331,1514.429,76.639,55.80817,0,0,21.63562,397.274,286.451,110.823,607.8941,0,1153.004,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-24 10:30:00,1866,10.5,27.09104,3008.489,73.933,116.4539,114.6829,0,1,2105.942,2105.625,687.0611,362.0844,1049.145,3,0,128.4756,120.6699,800,0,176.1964,200,0.1,0.1536983,0.3172331,0,250,0.3172331,1418.564,89.69052,55.64675,0,0,24.99235,399.6107,269.178,130.4327,0,636.0048,3435.424,0,-1.136868e-13,-1.362799e-14,4.263256e-14
naive,2026-01-24 10:45:00,1867,10.75,27.10165,2991.201,71.24247,116.4943,114.5309,0,1,2093.84,2093.523,1216.384,526.0763,1742.461,4,83.05588,228.8586,130.5462,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.1388,97.02019,55.63559,0,0,17.51066,397.4022,166.4773,230.9249,0,695.8771,3764.734,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 11:00:00,1868,11,27.26424,2985.061,73.04941,115.6389,124.2326,0,0,2089.542,2089.225,609.5029,327.893,937.3959,2,0,0,137.3959,800,0,292.3143,251.8388,0.1259194,0.2046279,0.3172331,0,250,0.3172331,1479.722,101.9321,55.46458,8.386694,0,22.30046,397.9373,281.8018,116.1356,0,613.9417,3328.749,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 11:15:00,1869,11.25,27.26087,2985.933,71.24249,119.2158,141.2651,0,0,2090.153,2089.836,679.5064,358.7539,1038.26,3,0,85.13965,153.1207,800,0,207.1965,200,0.1,0.1585792,0.3172331,0,250,0.3172331,1410.33,113.6023,55.46813,10.57648,0,27.66285,398.0255,268.5675,129.4581,0,632.5892,3435.084,0,-2.273737e-13,9.325873e-15,4.263256e-14
naive,2026-01-24 11:30:00,1870,11.5,27.40894,2970.205,61.00334,116.7226,148.4734,0,0,2079.144,2078.826,1235.958,536.2974,1772.256,4,69.67484,235.3289,167.252,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.868,123.8884,55.3124,0,0,24.58502,397.1608,161.0058,236.155,0,701.9994,3798.77,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 11:45:00,1871,11.75,27.50082,3018.098,60.7772,111.9517,167.0436,0,0,2112.669,2112.351,639.4083,341.0767,980.4851,2,0,0,180.4851,800,0,310.765,247.2261,0.1236131,0.2046279,0.3172331,0,250,0.3172331,1472.943,133.5578,55.21576,0,0,33.48587,404.3455,281.9078,122.4376,0,629.3935,3399.546,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 12:00:00,1872,12,27.53537,3074.755,66.29358,116.1497,175.1957,0,0,2152.329,2152.012,733.4973,382.5558,1116.053,3,0,119.2326,196.8205,800,0,188.7488,200,0.1,0.1556747,0.3172331,0,250,0.3172331,1418.514,145.5915,55.17943,0,0,29.60424,412.2359,271.6883,140.5476,0,659.9141,3567.451,0,-1.136868e-13,-5.689893e-15,4.263256e-14
naive,2026-01-24 12:15:00,1873,12.25,27.75384,3067.187,55.51049,117.8537,175.9293,0,0,2147.031,2146.714,1273.315,552.2766,1825.591,4,73.78806,237.346,214.4573,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.3991,158.2629,54.94965,0,0,17.66637,413.1228,168.0558,245.067,0,723.7317,3918.706,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 12:30:00,1874,12.5,27.70023,3095.481,50.3401,121.1614,180.8327,0,0,2166.837,2166.52,670.7841,354.9087,1025.693,3,0,0,225.6929,800,0,326.5201,243.2873,0.1216437,0.2046279,0.3172331,0,250,0.3172331,1495.736,166.6512,55.00603,0,0,14.18154,416.4612,287.477,128.9842,0,645.1114,3486.231,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 12:45:00,1875,12.75,27.83553,3082.661,62.72297,119.4285,194.3398,0,0,2157.863,2157.545,780.107,403.1036,1183.211,3,0,147.5926,235.618,800,0,172.9961,200,0.1,0.1531945,0.3172331,0,250,0.3172331,1377.438,173.7249,54.86374,0,0,20.61491,415.926,265.5,150.4261,0,672.5771,3637.452,0,-5.684342e-14,-7.938095e-15,4.263256e-14
naive,2026-01-24 13:00:00,1876,13,27.8008,3074.07,91.47035,120.3437,203.1272,0,0,2151.849,2151.532,1303.57,566.0137,1869.584,4,70.43263,238.806,260.3451,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.9619,192.0289,54.90026,21.03772,0,11.09826,414.4618,163.3236,251.1381,0,731.4749,3997.639,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 13:15:00,1877,13.25,28.17522,3043.959,87.8922,123.483,218.6897,0,0,2130.771,2130.454,703.8774,369.4979,1073.375,3,0,0,273.3752,800,0,303.3641,249.0763,0.1245382,0.2046279,0.3172331,0,250,0.3172331,1426.577,200.821,54.50647,23.36013,0,17.86877,413.6837,276.9662,136.7175,0,649.9332,3553.609,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 13:30:00,1878,13.5,28.56063,3056.221,71.20959,120.6624,233.9074,1,0,2139.355,2139.038,792.9867,408.7816,1201.768,3,0,110.0513,291.717,800,0,196.1485,200,0.1,0.1568397,0.3172331,0,250,0.3172331,1346.051,213.3954,54.10111,2.003846,0,20.51203,418.7973,263.5011,155.2961,676.2982,0,1295.189,0,0,-1.149081e-14,4.263256e-14
naive,2026-01-24 13:45:00,1879,13.75,28.79069,3093.366,89.999,117.0293,237.0034,1,0,2165.356,2165.039,1333.477,579.0229,1912.5,4,71.90427,234.3518,306.2435,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,831.5624,223.4581,53.85915,18.09474,0,13.5453,425.9976,163.596,262.4016,745.2837,0,1461.189,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 14:00:00,1880,14,29.15043,3122.667,91.67677,115.6614,251.007,1,1,2185.867,2185.55,732.8271,382.2603,1115.087,3,0,0,315.0873,800,0,304.2446,248.8562,0.1244281,0.2046279,0.3172331,0,250,0.3172331,1452.723,229.0044,53.48079,21.87051,0,22.00257,433.4068,288.0413,145.3656,674.6642,0,1326.889,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-24 14:15:00,1881,14.25,29.33116,3128.756,75.65968,119.844,262.2604,1,1,2190.129,2189.812,812.3429,417.3148,1229.658,3,0,108.2516,321.4061,800,0,195.2682,200,0.1,0.1567011,0.3172331,0,250,0.3172331,1377.469,233.1322,53.29071,4.503028,0,29.12826,435.9704,274.201,161.7694,697.3141,0,1342.444,0,0,-1.887379e-15,4.263256e-14
naive,2026-01-24 14:30:00,1882,14.5,29.49791,3114.646,79.85755,116.6099,270.212,1,1,2180.252,2179.935,1351.343,585.7732,1937.117,4,81.37299,228.3725,327.3712,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.5915,237.0222,53.11533,0,0,33.18982,435.5948,165.5451,270.0497,757.9493,0,1456.144,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 14:45:00,1883,14.75,29.53111,3133.406,85.14924,116.6476,279.8207,1,1,2193.384,2193.067,748.676,389.2473,1137.923,3,0,0,337.9232,800,0,295.9017,250.9419,0.125471,0.2046279,0.3172331,0,250,0.3172331,1444.391,244.5723,53.08042,17.98009,0,35.24833,438.5384,288.787,149.7514,685.0817,0,1341.464,0,1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-24 15:00:00,1884,15,29.49692,3157.832,97.48334,116.193,274.2027,1,1,2210.482,2210.165,826.7645,423.6725,1250.437,3,0,107.3691,343.0679,800,0,203.6097,200,0.1,0.1580145,0.3172331,0,250,0.3172331,1383.4,248.3896,53.11637,15.09327,0,25.81308,441.6249,276.385,165.2399,705.2146,0,1376.709,0,0,7.660539e-15,4.263256e-14
naive,2026-01-24 15:15:00,1885,15.25,29.59001,3120.453,86.38019,117.5395,285.4912,1,1,2184.317,2184,1370.466,593.7273,1964.194,4,85.37578,226.928,351.8897,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.5333,254.5148,53.01846,1.004407,0,30.97649,437.292,162.8663,274.4257,762.7949,0,1467.677,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 15:30:00,1886,15.5,29.58872,3110.338,104.1231,116.595,286.7218,1,1,2177.237,2176.919,756.7307,392.7982,1149.529,3,0,0,349.5289,800,0,320.5246,244.7862,0.1223931,0.2046279,0.3172331,0,250,0.3172331,1420.189,252.8109,53.01982,10.7255,0,33.91094,435.8622,284.3084,151.5539,683.8952,0,1326.645,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 15:45:00,1887,15.75,29.59293,3092.474,104.8925,117.378,283.7944,1,1,2164.732,2164.415,861.3666,438.9268,1300.293,3,0,151.4404,348.853,800,0,178.9907,200,0.1,0.1541383,0.3172331,0,250,0.3172331,1303.048,252.3102,53.01539,0.8945104,0,31.48418,433.3991,260.8821,172.517,706.1124,0,1354.125,0,-1.705303e-13,-1.304512e-15,4.263256e-14
naive,2026-01-24 16:00:00,1888,16,29.74117,3062.31,119.0563,113.0092,274.9225,1,1,2143.617,2143.3,1381.175,594.9489,1976.124,4,114.7925,222.5144,338.8171,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.1247,244.6499,52.85948,4.263873,0,30.27261,430.5774,153.0841,277.4933,754.1136,0,1456.116,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 16:15:00,1889,16.25,29.76779,3023.465,120.0017,117.3575,269.4137,1,1,2116.425,2116.108,743.4863,386.9594,1130.446,3,0,0,330.4458,800,0,345.8631,238.4516,0.1192258,0.2046279,0.3172331,0,250,0.3172331,1372.622,238.5348,52.83149,0,0,30.87883,425.3657,275.8738,149.4919,669.0393,0,1278.643,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 16:30:00,1890,16.5,29.5993,2996.609,158.0232,126.2179,264.5935,1,1,2097.626,2097.309,877.7032,446.1288,1323.832,3,0,198.807,325.025,800,0,153.6561,200,0.1,0.1501495,0.3172331,0,250,0.3172331,1219.606,235.0599,53.00869,23.67762,0,29.53357,420.0228,244.2104,175.8123,696.2529,0,1373.715,0,1.136868e-13,-1.088019e-14,4.263256e-14
naive,2026-01-24 16:45:00,1891,16.75,29.59937,2992.303,185.1965,120.9426,257.8914,1,1,2094.612,2094.295,1397.562,596.0035,1993.566,4,166.6549,215.8007,311.1101,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,696.733,224.9964,53.00862,18.54161,0,32.89499,419.4199,139.5121,279.9079,742.1024,0,1456.554,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 17:00:00,1892,17,29.51933,2988.641,205.6937,115.8881,254.5675,1,1,2092.049,2091.732,719.8259,376.5288,1096.355,3,0,0,296.3547,800,0,412.9155,221.6885,0.1108442,0.2046279,0.3172331,0,250,0.3172331,1371.906,214.5149,53.0928,9.446831,0,40.05252,418.1695,274.2236,143.9459,658.7582,0,1274.083,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 17:15:00,1893,17.25,29.49219,2979.829,250.2285,108.5293,228.6006,1,1,2085.881,2085.563,982.8766,473.7784,1456.655,3,157.3313,213.0911,286.2327,800,0,86.6143,200,0.1,0.139594,0.3172331,0,250,0.3172331,1102.687,207.2503,53.12134,6.282904,0,21.35026,416.6879,220.2792,196.4086,698.3227,0,1347.722,0,0,-4.968248e-15,4.263256e-14
naive,2026-01-24 17:30:00,1894,17.5,29.35161,2994.186,301.0661,110.7208,210.4866,1,0,2095.93,2095.613,1414.508,585.4922,2000,4,276.0377,211.6937,279.4336,732.835,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,681.1054,202.6416,48.79692,25.02833,0,7.844944,417.406,135.6426,281.7634,722.6972,0,1433.672,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 17:45:00,1895,17.75,29.50228,2959.548,356.0146,105.8055,188.7575,1,0,2071.683,2071.366,725.2111,378.9028,1104.114,3,0,40.45746,263.6564,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1346.155,190.8825,53.11074,24.85433,0,0,413.9435,268.9755,144.968,647.8783,0,1278.881,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 18:00:00,1896,18,29.73233,2916.178,409.2188,2.189801,184.3245,0,0,2041.324,2041.007,1380.503,562.5984,1943.102,4,384.2491,0.08349689,258.7693,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,660.5036,186.868,52.86878,24.96974,2.106304,0,409.9502,132.6461,277.3042,0,695.2445,3811.074,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 18:15:00,1897,18.25,29.55725,2880.005,430.0326,6.07465,176.0523,0,0,2016.003,2015.686,681.8792,359.8,1041.679,3,0,0,241.6791,800,0,434.1164,216.3883,0.1081941,0.2046279,0.3172331,0,250,0.3172331,1333.807,174.865,53.05293,0,5.996174,1.187294,403.3053,266.8306,136.4747,0,626.8681,3398.433,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-24 18:30:00,1898,18.5,29.60379,2882.167,464.6467,7.184574,166.26,0,0,2017.517,2017.2,997.5435,449.5281,1447.072,3,415.5399,1.870572,229.6612,800,0,65.41681,200,0.1,0.1362565,0.3172331,0,250,0.3172331,1019.656,166.084,53.00398,0,5.314002,0.1760333,404.0219,204.1933,199.8286,0,653.7567,3545.199,0,5.684342e-14,5.689893e-15,4.263256e-14
naive,2026-01-24 18:45:00,1899,18.75,29.63322,2860.608,507.4878,9.427982,162.874,0,0,2002.425,2002.108,1431.836,568.1637,2000,4,513.622,0.9395624,208.0713,777.3671,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,570.2718,150.4219,51.47436,0,8.48842,12.45215,401.2598,114.275,286.9848,0,684.934,3723.871,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 19:00:00,1900,19,29.435,2816.391,543.1349,2.540395,155.4787,0,0,1971.474,1971.157,672.3429,351.0726,1023.416,3,38.02442,2.256116,183.135,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1298.814,132.685,53.18149,5.441078,0.2842792,22.79373,393.339,259.1331,134.2059,0,614.7534,3331.19,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 19:15:00,1901,19.25,29.38288,2834.153,550.0907,0,133.1462,0,0,1983.907,1983.59,1436.601,563.3993,2000,4,564.6667,0.5524999,168.1254,766.6553,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,546.9893,121.8803,51.01738,0,0,11.2659,395.3674,109.008,286.3594,0,674.6525,3653.194,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 19:30:00,1902,19.5,29.49227,2856.076,574.0935,2.068378,125.0049,0,0,1999.253,1998.936,685.0497,352.303,1037.353,3,74.77115,1.760466,160.8211,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1313.886,116.4444,53.12127,0,0.3079115,8.560434,399.3833,262.4701,136.9132,0,616.4832,3331.427,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 19:45:00,1903,19.75,29.51724,2844.702,573.0287,1.794956,116.4838,0,0,1991.292,1990.974,1437.038,562.9623,2000,4,573.0321,2.10434,153.2685,771.5951,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,553.9367,110.9453,51.20981,0,0,5.538483,398.0112,110.7186,287.2926,0,674.7879,3653.723,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 20:00:00,1904,20,29.63298,2843.347,532.5326,2.211424,97.84907,0,0,1990.343,1990.026,649.0878,339.5761,988.6639,2,48.48612,2.209931,137.9678,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1340.938,99.74193,52.97327,0,0.00149303,0,398.8366,268.705,130.1316,0,608.281,3285.953,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-24 20:15:00,1905,20.25,29.37532,2795.849,493.7762,0,95.66261,0,0,1957.094,1956.777,1406.037,556.945,1962.982,4,526.3973,2.823602,133.7608,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,550.7405,96.97626,53.24426,0,0,0,389.9593,109.7374,280.2219,0,666.6824,3606.853,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 20:30:00,1906,20.5,29.16788,2755.491,475.7981,0,84.41104,0,0,1928.844,1928.526,597.4477,322.5784,920.0261,2,0,0,120.0261,800,0,499.0386,200.1577,0.1000789,0.2046279,0.3172331,0,250,0.3172331,1331.079,87.21782,53.46244,0,0,0,382.5906,264.0226,118.5681,0,586.601,3166.16,0,0,4.884981e-14,4.263256e-14
naive,2026-01-24 20:45:00,1907,20.75,29.09005,2755.584,411.6119,0,67.53899,0,0,1928.909,1928.592,938.5181,418.9852,1357.503,3,453.5499,2.396977,101.5565,800,0,0.5048024,200,0.1,0.1260364,0.3172331,0,250,0.3172331,990.0734,73.85996,53.5443,0,0,0,381.955,196.0505,185.9045,0,615.0357,3322.459,0,0,-2.775558e-17,4.263256e-14
naive,2026-01-24 21:00:00,1908,21,29.0135,2755.001,393.7418,0,63.35786,0,0,1928.501,1928.183,1295.062,521.662,1816.724,4,411.7359,2.848131,102.1401,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,633.1212,74.34694,53.62481,0,0,0,381.2385,125.1595,256.079,0,646.8215,3497.19,0,0,1.24345e-13,4.263256e-14
naive,2026-01-24 21:15:00,1909,21.25,28.88751,2744.268,361.2048,0,62.42525,0,0,1920.988,1920.67,578.1237,314.0595,892.1832,2,0,0,92.18316,800,0,363.1892,234.1201,0.11706,0.2046279,0.3172331,0,250,0.3172331,1342.547,67.19229,53.75731,1.746753,0,0,378.7157,264.6782,114.0375,0,578.7376,3125.593,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-24 21:30:00,1910,21.5,28.70267,2732.199,293.0866,0.8081123,57.07683,0,0,1912.539,1912.222,697.1388,347.0698,1044.209,3,163.5633,0.9994685,79.64588,800,0,136.3328,200,0.1,0.147422,0.3172331,0,250,0.3172331,1215.083,58.17165,53.95172,0,0,0,375.5448,238.5928,136.952,0,585.6627,3160.449,0,0,-3.802514e-15,4.263256e-14
naive,2026-01-24 21:45:00,1911,21.75,28.51072,2713.917,253.5896,1.899979,54.81517,0,0,1899.742,1899.425,1149.972,476.2123,1626.184,4,256.1076,1.470494,68.60596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.453,50.21368,54.1536,0,0.4294854,4.601496,371.4917,146.5544,224.9373,0,623.6666,3369.984,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-24 22:00:00,1912,22,28.28968,2743.107,225.0338,3.702076,52.28719,0,0,1920.175,1919.857,560.3818,306.238,866.6198,2,0,0,66.61983,800,0,218.4348,270.3087,0.1351543,0.2046279,0.3172331,0,250,0.3172331,1359.476,48.8778,54.38608,7.230287,3.070825,3.409389,373.7104,264.5854,109.125,0,571.4869,3099.763,0,-5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-24 22:15:00,1913,22.25,28.20377,2715.55,171.8388,1.240846,43.0022,0,0,1900.885,1900.568,560.736,306.3941,867.13,2,0,0,67.13004,800,0,177.8889,225.7939,0.1128969,0.1702094,0.3172331,0,250,0.3172331,1339.832,49.29828,54.47644,0,0.4129109,0,369.2771,260.2836,108.9935,0,566.6777,3056.154,0,0,-4.113376e-14,4.263256e-14
naive,2026-01-24 22:30:00,1914,22.5,27.69648,2708.302,124.7707,0,43.15349,0,0,1895.811,1895.494,591.3294,314.668,905.9974,2,43.8236,1.876279,60.29755,800,0,103.0334,200,0.1,0.1421791,0.3172331,0,250,0.3172331,1304.165,44.52541,55.00998,0,0,0,364.3417,250.6376,113.7041,0,565.3056,3047.295,0,-5.684342e-14,2.442491e-15,4.263256e-14
naive,2026-01-24 22:45:00,1915,22.75,27.75881,2727.146,127.5784,0,32.69597,0,0,1909.002,1908.685,1037.745,442.721,1480.466,3,121.7436,1.354114,57.36794,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,870.9405,42.3335,54.94442,5.83479,0,0,367.3609,167.6004,199.7606,0,610.3213,3305.02,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-24 23:00:00,1916,23,27.53948,2696.832,108.161,0,27.1796,0,0,1887.782,1887.465,544.8736,299.4012,844.2748,2,0,0,44.2748,800,0,108.0205,297.9122,0.1489561,0.2046279,0.3172331,0,250,0.3172331,1342.591,32.74936,55.1751,0.6993686,0,0,361.5986,257.169,104.4296,0,556.5702,3000.271,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-24 23:15:00,1917,23.25,27.20255,2697.233,77.37158,2.636008,18.83935,0,0,1888.063,1887.746,542.3077,298.27,840.5778,2,0,0,40.57777,800,0,108.5714,270.7225,0.1353612,0.187591,0.3172331,0,250,0.3172331,1345.438,30.12411,55.52946,0,2.127966,0,359.1031,255.8977,103.2054,0,554.1677,2989.123,0,0,9.581225e-14,4.263256e-14
naive,2026-01-24 23:30:00,1918,23.5,27.12447,2691.404,86.88946,0.2145962,27.10615,0,1,1883.983,1883.666,544.2225,299.1141,843.3366,2,0,0,43.3366,800,0,95.6507,246.7672,0.1233836,0.17047,0.3172331,0,250,0.3172331,1339.443,32.19928,55.61159,0,0,0,357.7426,254.342,103.4006,0,553.4561,2981.446,0,0,-6.011858e-14,4.263256e-14
naive,2026-01-24 23:45:00,1919,23.75,26.79177,2702.166,93.35969,0.1647631,41.63843,0,1,1891.516,1891.199,544.0103,299.0206,843.031,2,0,0,43.03097,800,0,82.7109,226.0506,0.1130253,0.1553857,0.3172331,0,250,0.3172331,1347.188,32.08672,55.9615,11.27045,0,9.551703,356.6943,254.0472,102.647,0,554.8691,3008.265,0,-5.684342e-14,1.876277e-14,4.263256e-14
naive,2026-01-25 00:00:00,1920,0,26.69524,2643.907,90.64694,2.926617,34.11964,1,1,1850.735,1850.418,541.4028,297.8711,839.2739,2,0,0,39.27386,800,0,85.79619,204.566,0.102283,0.1423408,0.3172331,0,250,0.3172331,1309.015,29.3155,56.06303,5.948664,1.828706,4.804141,348.3065,246.3553,101.9512,545.1305,0,1040.606,0,5.684342e-14,5.373479e-14,4.263256e-14
naive,2026-01-25 00:15:00,1921,0.25,26.49666,2643.581,83.12194,2.034841,38.29336,1,1,1850.507,1850.19,589.7705,312.0913,901.8618,2,59.70632,0.8801892,41.27527,800,0,18.13513,200,0.1,0.1288122,0.3172331,0,250,0.3172331,1260.419,30.87501,56.27188,5.28049,1.154652,7.418355,346.8378,236.2385,110.5993,549.7202,0,1047.235,0,-5.684342e-14,-1.471046e-15,4.263256e-14
naive,2026-01-25 00:30:00,1922,0.5,26.42966,2632.417,67.88012,0,33.78885,1,1,1842.692,1842.375,988.8588,426.3338,1415.193,3,78.33278,0.0003769766,36.85943,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.5161,27.5916,56.34235,0,0,6.197249,344.8966,159.7526,185.144,587.2463,0,1111.107,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 00:45:00,1923,0.75,26.3897,2663.965,49.33954,0,27.3581,1,1,1864.775,1864.458,539.53,297.0455,836.5755,2,0,0,36.57553,800,0,77.36849,305.5752,0.1527876,0.2046279,0.3172331,0,250,0.3172331,1324.928,27.39077,56.38438,0,0,0,348.743,247.7828,100.9601,544.8283,0,1026.224,0,0,3.463896e-14,4.263256e-14
naive,2026-01-25 01:00:00,1924,1,26.41688,2664.1,63.99097,0,24.16899,1,1,1864.87,1864.553,536.9984,295.9294,832.9279,2,0,0,32.92788,800,0,70.58911,287.8799,0.1439399,0.1924162,0.3172331,0,250,0.3172331,1327.554,24.65195,56.35579,0,0,0,348.9559,248.413,100.5429,544.3424,0,1025.285,0,0,-7.246981e-14,4.263256e-14
naive,2026-01-25 01:15:00,1925,1.25,26.21243,2653.027,71.19781,0,19.99709,1,1,1857.119,1856.802,546.067,299.9273,845.9944,2,0,0,45.99437,800,0,77.76892,268.3923,0.1341962,0.1812737,0.3172331,0,250,0.3172331,1310.735,34.5096,56.57082,0,0,0,346.0492,244.2378,101.8114,544.1651,0,1024.688,0,5.684342e-14,7.052692e-14,4.263256e-14
naive,2026-01-25 01:30:00,1926,1.5,26.03972,2675.465,54.26981,0.2483025,18.72952,1,1,1872.826,1872.508,540.3877,297.4236,837.8113,2,0,0,37.81129,800,0,61.41618,252.996,0.126498,0.1690027,0.3172331,0,250,0.3172331,1332.121,28.42208,56.75247,0,0,0,347.7449,247.3472,100.3977,544.7708,0,1025.695,0,1.136868e-13,9.714451e-16,4.263256e-14
naive,2026-01-25 01:45:00,1927,1.75,25.90859,2687.95,48.42592,0,14.66077,1,1,1881.565,1881.248,540.4272,297.441,837.8682,2,0,0,37.8682,800,0,68.03896,235.9464,0.1179732,0.1593079,0.3172331,0,250,0.3172331,1340.82,28.50457,56.89038,0,0,0,348.4344,248.2976,100.1368,545.7385,0,1027.475,0,-5.684342e-14,-3.638756e-14,4.263256e-14
naive,2026-01-25 02:00:00,1928,2,25.60049,2706.015,45.53697,0.6152082,13.20942,1,1,1894.211,1893.893,535.5173,295.2765,830.7937,2,0,0,30.79374,800,0,57.01453,221.6557,0.1108278,0.148572,0.3172331,0,250,0.3172331,1358.376,23.25531,57.21443,0,0,0,348.5884,249.9797,98.60872,545.2561,0,1026.146,0,0,2.658984e-14,4.263256e-14
naive,2026-01-25 02:15:00,1929,2.25,25.56199,2724.334,47.67014,0,13.09447,1,1,1907.034,1906.717,538.638,296.6522,835.2902,2,0,0,35.2902,800,0,66.75348,204.9324,0.1024662,0.1395733,0.3172331,0,250,0.3172331,1368.079,26.66189,57.25492,0,0,0,350.6749,251.5691,99.10579,548.2214,0,1032.031,0,-5.684342e-14,2.389755e-14,4.263256e-14
naive,2026-01-25 02:30:00,1930,2.5,25.46828,2732.656,53.54292,0,22.21699,1,1,1912.859,1912.542,576.5733,308.2439,884.8172,2,43.14193,1.011935,40.66335,800,0,19.60057,200,0.1,0.1290429,0.3172331,0,250,0.3172331,1335.968,30.75181,57.35348,0,0,0,351.0806,245.1998,105.8808,553.4436,0,1042.365,0,5.684342e-14,9.714451e-16,4.263256e-14
naive,2026-01-25 02:45:00,1931,2.75,25.19007,2710.739,75.73896,1.120363,25.72176,1,1,1897.518,1897.2,967.273,419.5033,1386.776,3,55.75669,0.8441596,30.17548,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,929.9274,22.88748,57.64608,19.98227,0.2762035,2.834279,346.3197,169.7229,176.5968,589.7435,0,1149.581,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 03:00:00,1932,3,25.25333,2712.718,76.57104,2.484995,33.01221,1,1,1898.903,1898.586,534.2864,294.7338,829.0203,2,0,0,29.02027,800,0,69.94492,307.4311,0.1537156,0.2046279,0.3172331,0,250,0.3172331,1364.299,21.99659,57.57955,7.635805,1.475308,11.01561,347.0132,249.3176,97.69565,546.0645,0,1043.069,0,-1.136868e-13,9.148238e-14,4.263256e-14
naive,2026-01-25 03:15:00,1933,3.25,25.34203,2714.968,90.55064,3.845242,44.88616,1,1,1900.477,1900.16,534.0998,294.6516,828.7514,2,0,0,28.75144,800,0,68.98652,290.1361,0.1450681,0.1935849,0.3172331,0,250,0.3172331,1366.06,21.77242,57.48626,22.80533,2.604025,23.11374,347.9213,250.0853,97.836,548.9684,0,1077.096,0,5.684342e-14,3.488876e-14,4.263256e-14
naive,2026-01-25 03:30:00,1934,3.5,25.08728,2718.961,91.78022,8.908383,25.02058,1,1,1903.273,1902.955,535.1206,295.1016,830.2222,2,0,0,30.2222,800,0,65.75699,273.6512,0.1368256,0.1826944,0.3172331,0,250,0.3172331,1367.835,22.94777,57.75419,27.19126,7.740359,2.072808,346.6547,249.1321,97.52258,544.6113,0,1084.506,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-25 03:45:00,1935,3.75,25.08908,2722.545,107.1632,7.251329,8.865349,1,1,1905.782,1905.464,533.3028,294.3002,827.6029,2,0,0,27.60295,800,0,79.26749,253.7912,0.1268956,0.1723141,0.3172331,0,250,0.3172331,1372.162,20.95857,57.7523,28.94299,6.204027,0,347.1242,249.9292,97.19497,544.2294,0,1084.116,0,-5.684342e-14,5.695444e-14,4.263256e-14
naive,2026-01-25 04:00:00,1936,4,25.1866,2721.076,111.8269,4.221638,16.09411,1,1,1904.753,1904.436,540.5709,297.5044,838.0753,2,0,0,38.07531,800,0,104.9144,227.5227,0.1137613,0.1598086,0.3172331,0,250,0.3172331,1363.865,28.8804,57.64973,8.435288,2.698801,0,347.6161,248.9044,98.7117,546.4087,0,1047.168,0,-5.684342e-14,6.77236e-15,4.263256e-14
naive,2026-01-25 04:15:00,1937,4.25,25.2372,2709.909,136.6437,3.518138,20.61979,1,1,1896.936,1896.619,558.5431,302.554,861.0971,2,24.15461,1.337283,35.60523,800,0,109.9474,200,0.1,0.1432677,0.3172331,0,250,0.3172331,1338.076,26.99241,57.59651,2.541682,2.180855,0,346.5415,244.4462,102.0953,547.0002,0,1037.351,0,5.684342e-14,-4.607426e-15,4.263256e-14
naive,2026-01-25 04:30:00,1938,4.5,25.0586,2709.723,147.9849,0,16.81193,1,1,1896.806,1896.489,1056.471,445.6279,1502.099,4,166.704,0.9382204,34.45632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.018,26.17065,57.78436,0,0,0,345.2784,152.9097,192.3687,598.5376,0,1132.068,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 04:45:00,1939,4.75,24.83714,2691.182,161.2222,0,17.36761,1,1,1883.827,1883.51,541.4554,297.8943,839.3497,2,0,0,39.34974,800,0,188.1244,277.8862,0.1389431,0.2046279,0.3172331,0,250,0.3172331,1342.054,29.95707,58.01728,0,0,0,33.90889,24.15698,9.751908,322.0513,0,578.8331,0,0,4.884981e-14,4.263256e-14
naive,2026-01-25 05:00:00,1940,5,24.79451,2679.642,221.7306,0,9.869202,1,1,1875.75,1875.432,539.0197,296.8205,835.8402,2,0,0,35.84023,800,0,232.0851,219.8212,0.1099106,0.1749809,0.3172331,0,250,0.3172331,1336.413,27.29749,58.06211,0,0,0,33.76349,24.05543,9.708065,320.8759,0,576.432,0,-5.684342e-14,-3.247402e-15,4.263256e-14
naive,2026-01-25 05:15:00,1941,5.25,24.71215,2707.213,260.1142,0.4544557,12.73768,1,1,1895.049,1894.732,692.8857,341.2739,1034.16,3,196.5242,1.702691,35.9327,800,0,79.14653,200,0.1,0.1384182,0.3172331,0,250,0.3172331,1201.846,27.39159,58.14873,0,0,0,34.11089,21.63324,12.47765,362.9071,0,660.3969,0,-5.684342e-14,-5.828671e-16,4.263256e-14
naive,2026-01-25 05:30:00,1942,5.5,24.70382,2708.39,312.176,0.8731332,10.85043,1,1,1895.873,1895.556,1191.461,484.6985,1676.16,4,338.5268,0.005103846,37.6278,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,704.0948,28.68628,58.1575,0,0.8680294,0,34.12572,12.67371,21.45201,497.3722,0,930.8145,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 05:45:00,1943,5.75,24.69276,2720.169,401.2746,4.602906,29.83063,1,1,1904.118,1903.801,535.9695,295.4758,831.4453,2,0,0,31.4453,800,0,394.6212,226.2621,0.113131,0.2046279,0.3172331,0,250,0.3172331,1367.832,23.97572,58.16913,8.349223,2.907009,5.854906,34.27413,24.62097,9.653161,321.1548,0,596.2864,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-25 06:00:00,1944,6,24.77342,2717.955,462.4725,4.008609,28.83432,1,0,1902.568,1902.251,812.9684,374.7693,1187.738,3,359.9663,0.1079787,27.66341,800,0,104.9057,200,0.1,0.1424739,0.3172331,0,250,0.3172331,1089.283,21.07434,58.08429,0,3.90063,7.75998,34.24623,19.60709,14.63914,395.7809,0,732.9456,0,-1.136868e-13,4.024558e-15,4.263256e-14
naive,2026-01-25 06:15:00,1945,6.25,24.72113,2694.641,523.862,0.860588,31.88831,1,0,1886.248,1885.931,1329.642,523.7351,1853.377,4,522.4579,0.4330283,30.48638,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,556.2891,23.23766,58.13929,1.40411,0.4275597,8.650648,33.95247,10.0132,23.93927,535.3125,0,1008.378,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 06:30:00,1946,6.5,24.7312,2705.056,575.3464,1.180844,42.6827,1,0,1893.539,1893.222,602.7947,315.2742,918.069,2,81.21664,1.599726,35.2526,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1290.428,26.86778,58.1287,0,0,15.81492,34.08371,23.2277,10.85602,341.362,0,617.3292,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 06:45:00,1947,6.75,25.15775,2759.625,611.6098,0,42.10788,0,0,1931.738,1931.42,1407.057,546.1912,1953.248,4,620.5777,0.4529918,32.21742,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,524.3633,24.44458,57.68008,0,0,17.6633,352.3366,95.64052,256.6961,0,645.0534,3482.903,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 07:00:00,1948,7,25.18486,2768.605,631.5736,0.1849308,37.94313,0,0,1938.024,1937.706,639.1682,325.8686,965.0368,2,126.9536,0.2007894,37.88237,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1298.538,28.73458,57.65156,4.950503,0,9.208557,353.6756,236.974,116.7015,0,564.5231,3048.559,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 07:15:00,1949,7.25,25.33379,2766.005,612.9063,1.688822,38.51315,0,0,1936.203,1935.886,1396.241,543.2818,1939.523,4,604.952,0.4486661,34.12224,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,539.6449,25.84179,57.49493,7.954291,1.240156,12.67136,354.4029,98.77667,255.6262,0,644.3779,3495.257,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 07:30:00,1950,7.5,25.4317,2796.641,568.5386,0.5442076,33.98108,0,0,1957.648,1957.331,595.9159,312.7343,908.6502,2,77.07522,1.279817,30.29521,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1361.415,22.91973,57.39195,0,0,11.06135,359.036,249.6858,109.3502,0,564.4489,3039.903,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 07:45:00,1951,7.75,25.52829,2798.597,533.1009,0,44.35435,0,0,1959.018,1958.701,1338.248,527.3342,1865.582,4,524.0943,0.5118416,40.97582,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,620.4532,30.96844,57.29036,9.00659,0,13.38591,359.9887,114.0143,245.9744,0,643.8084,3492.031,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 08:00:00,1952,8,25.48563,2800.458,469.8922,0,35.51372,0,0,1960.321,1960.003,629.2036,336.578,965.7816,2,0,122.8142,42.96739,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1330.8,32.48829,57.33523,1.621322,0,3.025434,359.9177,244.3368,115.5809,0,581.4702,3136.381,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 08:15:00,1953,8.25,25.63953,2784.496,397.6443,0,33.94803,0,0,1949.147,1948.83,1361.759,551.188,1912.947,4,410.7027,156.8623,45.38178,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,587.0711,34.25797,57.17336,0,0,0,358.982,108.1232,250.8588,0,659.3112,3561.891,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 08:30:00,1954,8.5,25.72448,2771.651,340.3992,0,47.39762,0,0,1940.156,1939.838,550.1744,301.738,851.9124,2,0,0,51.91239,800,0,483.5626,204.0267,0.1020134,0.2046279,0.3172331,0,250,0.3172331,1389.664,39.15255,57.08402,13.28425,0,8.245075,357.942,256.381,101.561,0,559.6402,3036.717,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 08:45:00,1955,8.75,25.92938,2810.93,286.089,0.9782698,45.94255,0,0,1967.651,1967.334,852.0462,405.7019,1257.748,3,244.7573,153.9601,59.03066,800,0,15.97833,200,0.1,0.1284726,0.3172331,0,250,0.3172331,1115.287,44.4244,56.86851,25.35344,0,1.518147,364.5305,206.6201,157.9104,0,612.6032,3349.075,0,-5.684342e-14,8.604228e-16,4.263256e-14
naive,2026-01-25 09:00:00,1956,9,26.2995,2839.625,231.9467,3.945036,46.38536,0,1,1987.737,1987.42,1219.441,512.6656,1732.106,4,207.1172,158.966,66.02314,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.9792,49.4912,56.47924,24.82951,0,0,371.0504,143.3585,227.6919,0,656.0241,3587.424,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 09:15:00,1957,9.25,26.42893,2863.722,161.3995,2.918,53.35981,0,1,2004.605,2004.288,559.4121,305.8105,865.2226,2,0,0,65.22257,800,0,332.2692,241.85,0.120925,0.2046279,0.3172331,0,250,0.3172331,1444.876,48.82357,56.34312,0,0,4.536243,375.1963,270.4334,104.7629,0,577.0929,3110.625,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 09:30:00,1958,9.5,26.6385,2900.477,155.7336,3.584173,61.70476,0,1,2030.334,2030.017,663.4237,351.6639,1015.088,3,0,140.18,74.90759,800,0,167.2479,200,0.1,0.1522894,0.3172331,0,250,0.3172331,1366.593,55.94788,56.12271,14.88645,0,5.756882,381.6586,256.8897,124.7688,0,609.6358,3315.538,0,5.684342e-14,8.90954e-15,4.263256e-14
naive,2026-01-25 09:45:00,1959,9.75,26.61953,2908.125,126.1712,6.087153,72.98329,1,1,2035.688,2035.37,1168.292,501.1926,1669.485,4,114.0109,165.7371,89.7369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.0782,67.03739,56.14266,12.16029,0,5.945892,382.5149,162.9279,219.587,665.2378,0,1288.292,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 10:00:00,1960,10,26.75526,2927.768,89.86838,5.537172,82.73229,1,1,2049.437,2049.12,585.3015,317.2238,902.5253,2,0,0,102.5253,800,0,267.5145,258.0387,0.1290194,0.2046279,0.3172331,0,250,0.3172331,1463.819,76.47955,55.9999,0,0,6.252738,386.182,275.832,110.35,594.234,0,1125.468,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-25 10:15:00,1961,10.25,27.08112,2927.274,87.28001,3.447323,95.94968,1,1,2049.092,2048.774,615.4731,330.5249,945.998,2,0,27.10993,118.8881,800,0,231.9924,200,0.1,0.1624832,0.3172331,0,250,0.3172331,1433.301,88.37557,55.65718,0,0,7.574105,388.7425,271.9181,116.8244,603.8799,0,1145.146,0,-5.684342e-14,1.015854e-14,4.263256e-14
naive,2026-01-25 10:30:00,1962,10.5,27.19773,2929.92,94.77176,0.8786058,111.734,1,1,2050.944,2050.627,1173.865,508.1685,1682.034,4,76.02305,166.902,139.1087,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.7618,103.2768,55.53453,18.74871,0,8.457218,390.0432,166.7402,223.3029,676.5171,0,1322.899,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 10:45:00,1963,10.75,27.24215,2937.216,99.09147,0.7913479,112.0133,0,1,2056.051,2055.734,613.7418,329.7617,943.5035,2,0,0,143.5035,800,0,244.6664,263.7508,0.1318754,0.2046279,0.3172331,0,250,0.3172331,1441.992,106.4886,55.48782,22.57118,0,5.524697,391.378,274.4893,116.8887,0,605.3026,3305.676,0,-5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-25 11:00:00,1964,11,27.39955,2982.84,93.89412,1.217315,126.461,0,0,2087.988,2087.671,620.9203,332.9263,953.8466,2,0,0,153.8466,800,0,236.0578,204.6948,0.1023474,0.16608,0.3172331,0,250,0.3172331,1466.75,113.9701,55.32227,24.91992,0,12.49094,398.7716,280.1254,118.6462,0,615.4373,3365.654,0,-5.684342e-14,5.684342e-14,4.263256e-14
naive,2026-01-25 11:15:00,1965,11.25,27.50716,3016.014,91.59458,0.9915023,146.4592,0,0,2111.21,2110.892,790.0351,401.8394,1191.875,3,47.41987,170.8396,173.615,800,0,18.65033,200,0.1,0.1288933,0.3172331,0,250,0.3172331,1320.857,128.4652,55.20909,25.52438,0,17.99406,404.1202,252.8337,151.2864,0,658.1175,3601.566,0,0,1.582068e-15,4.263256e-14
naive,2026-01-25 11:30:00,1966,11.5,27.60869,3007.446,64.53286,2.296892,156.3654,0,0,2105.212,2104.895,1200.167,521.1038,1721.271,4,64.75699,171.1484,185.3654,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.7281,137.0092,55.10231,0,0,19.35621,403.8355,173.5508,230.2847,0,698.3676,3779.032,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 11:45:00,1967,11.75,27.69372,3017.35,35.16102,0,166.7759,0,0,2112.145,2111.828,656.4849,348.6049,1005.09,3,0,0,205.0898,800,0,235.7266,265.9857,0.1329928,0.2046279,0.3172331,0,250,0.3172331,1455.343,151.4486,55.01288,0,0,15.32727,405.8936,279.6751,126.2185,0,631.2255,3409.851,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-25 12:00:00,1968,12,28.08574,3036.337,59.7619,0,178.6244,0,0,2125.436,2125.119,665.8877,352.7501,1018.638,3,0,0,218.6379,800,0,239.8,205.9938,0.1029969,0.1674873,0.3172331,0,250,0.3172331,1459.231,160.7675,54.60057,0,0,17.85695,411.8608,282.7655,129.0953,0,638.9759,3452.942,0,0,4.768408e-14,4.263256e-14
naive,2026-01-25 12:15:00,1969,12.25,28.10131,3032.67,65.4272,0,184.9229,0,0,2122.869,2122.552,822.6619,417.1366,1239.799,3,39.73907,172.6938,227.3656,800,0,23.84562,200,0.1,0.1297113,0.3172331,0,250,0.3172331,1299.89,167.1568,54.5842,1.84251,0,17.76608,411.4999,251.9724,159.5275,0,672.5528,3640.812,0,0,1.44329e-15,4.263256e-14
naive,2026-01-25 12:30:00,1970,12.5,28.17648,3062.799,69.2601,0,188.979,0,0,2143.959,2143.642,1239.767,538.3675,1778.134,4,66.38543,175.7724,235.9762,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.8753,173.3453,54.50514,2.874668,0,15.63368,416.2553,175.4898,240.7655,0,716.8925,3886.549,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 12:45:00,1971,12.75,28.22969,3055.782,51.85756,0,192.2075,0,0,2139.047,2138.73,688.0959,362.5406,1050.636,3,0,0,250.6365,800,0,245.4112,263.5646,0.1317823,0.2046279,0.3172331,0,250,0.3172331,1450.634,184.0079,54.44917,0,0,8.199585,415.7742,281.9649,133.8093,0,646.0993,3492.291,0,5.684342e-14,-7.993606e-15,4.263256e-14
