controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-25 13:00:00,1972,13,28.51647,3060.2,76.31099,0,213.636,0,0,2142.14,2141.823,702.1795,368.7493,1070.929,3,0,2.468725,268.4601,800,0,254.0923,200,0.1,0.1659627,0.3172331,0,250,0.3172331,1439.643,196.4774,54.14756,0,0,17.15857,418.9441,281.5549,137.3892,0,653.66,3534.214,0,0,-2.889355e-14,4.263256e-14
naive,2026-01-25 13:15:00,1973,13.25,28.59984,3063.664,67.39915,0.8942999,224.1943,0,0,2144.565,2144.248,1284.005,556.5658,1840.57,4,77.34699,176.4427,286.7806,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.2433,209.6943,54.05987,0,0,14.49996,420.172,168.5424,251.6296,0,727.949,3942.902,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 13:30:00,1974,13.5,28.88552,3033.221,77.56085,6.51548,240.2383,0,0,2123.255,2122.938,727.316,379.8307,1107.147,3,0,0,307.1467,800,0,244.2755,263.8485,0.1319242,0.2046279,0.3172331,0,250,0.3172331,1395.622,223.8841,53.75941,7.341916,0,16.3542,418.5739,275.1299,143.444,0,658.1846,3572.201,0,1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-01-25 13:45:00,1975,13.75,29.01611,3010.178,59.47196,4.502151,244.4811,1,0,2107.125,2106.807,733.8022,382.6902,1116.492,3,0,0,316.4924,800,0,252.6745,200.6383,0.1003192,0.1661415,0.3172331,0,250,0.3172331,1373.005,230.3657,53.62206,0,0,14.1154,416.5737,271.44,145.1337,656.9207,0,1253.517,0,0,-2.695066e-14,4.263256e-14
naive,2026-01-25 14:00:00,1976,14,29.11657,3009.951,38.65279,0.8229481,254.231,1,1,2106.965,2106.648,923.9991,457.1114,1381.11,3,79.245,170.1799,331.6856,800,0,2.426917,200,0.1,0.126339,0.3172331,0,250,0.3172331,1182.649,241.1578,53.5164,0,0,13.07317,417.4542,234.3189,183.1353,694.0205,0,1327.835,0,5.684342e-14,1.110223e-16,4.263256e-14
naive,2026-01-25 14:15:00,1977,14.25,29.02459,3052.825,51.41028,0,260.4667,1,1,2136.978,2136.66,1316.82,571.5045,1888.325,4,73.37976,171.5372,343.4079,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.8399,249.9334,53.61314,0,0,10.5333,422.5534,162.1104,260.4431,735.6977,0,1411.081,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 14:30:00,1978,14.5,29.2767,3072.328,64.38644,0,267.9595,1,1,2150.63,2150.313,758.7589,393.6923,1152.451,3,0,0,352.4512,800,0,248.4552,262.8036,0.1314018,0.2046279,0.3172331,0,250,0.3172331,1391.554,255.8043,53.34798,0,0,12.15523,427.5978,276.6749,150.9229,672.784,0,1285.551,0,-1.136868e-13,-9.325873e-14,4.263256e-14
naive,2026-01-25 14:45:00,1979,14.75,29.43267,3083.149,55.70656,0,275.6251,1,1,2158.204,2157.887,767.1845,397.4067,1164.591,3,0,0,364.5912,800,0,245.0635,201.4963,0.1007482,0.1654835,0.3172331,0,250,0.3172331,1390.703,264.1604,53.18395,0,0,11.46471,430.5725,277.4521,153.1204,677.1461,0,1294.46,0,0,-2.337019e-14,4.263256e-14
naive,2026-01-25 15:00:00,1980,15,29.56288,3066.212,91.81628,0,268.1967,1,1,2146.348,2146.031,948.0231,467.0481,1415.071,3,84.74462,167.8145,362.5121,800,0,5.858362,200,0.1,0.1268793,0.3172331,0,250,0.3172331,1198.008,262.2764,53.04699,1.213301,0,5.920297,429.4343,239.6935,189.7408,707.9262,0,1358.267,0,0,3.608225e-16,4.263256e-14
naive,2026-01-25 15:15:00,1981,15.25,29.61698,3053.62,85.67668,0,270.9572,1,1,2137.534,2137.217,1346.241,582.9707,1929.212,4,86.02327,167.8075,375.3814,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.9751,271.4249,52.9901,0,0,0,428.1805,158.4443,269.7362,741.4151,0,1423.216,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 15:30:00,1982,15.5,29.62462,3051.986,106.4918,1.473022,259.4067,1,1,2136.39,2136.073,774.4888,400.6268,1175.116,3,0,0,375.1156,800,0,266.8908,258.1947,0.1290973,0.2046279,0.3172331,0,250,0.3172331,1361.584,271.2097,52.98206,6.973706,0,0,428.0236,272.792,155.2316,673.4188,0,1299.262,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-25 15:45:00,1983,15.75,29.51429,3052.689,122.6989,0,254.4599,1,1,2136.882,2136.565,800.1128,411.9231,1212.036,3,0,39.48927,372.5467,800,0,232.6161,200,0.1,0.1625814,0.3172331,0,250,0.3172331,1336.452,269.6812,53.0981,18.10537,0,0,427.0836,267.1073,159.9763,679.0304,0,1329.557,0,5.684342e-14,-3.63598e-15,4.263256e-14
naive,2026-01-25 16:00:00,1984,16,29.68581,3011.378,111.0581,0,258.3806,1,1,2107.964,2107.647,1357.819,584.3598,1942.179,4,117.2504,163.2991,361.6291,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.8284,261.2819,52.9177,0,0,0,422.8988,150.4302,272.4685,734.79,0,1410.048,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 16:15:00,1985,16.25,29.75879,2992.753,132.5117,0,261.9487,1,1,2094.927,2094.61,759.6626,394.0907,1153.753,3,0,0,353.7533,800,0,287.3659,253.0759,0.1265379,0.2046279,0.3172331,0,250,0.3172331,1334.947,255.385,52.84096,9.905485,0,6.563762,420.9611,268.2484,152.7127,663.6581,0,1284.957,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 16:30:00,1986,16.5,29.74067,2973.36,142.3765,0.2416512,261.3835,1,1,2081.352,2081.035,827.2409,423.8826,1251.123,3,0,103.8179,347.3056,800,0,212.1442,200,0.1,0.1593582,0.3172331,0,250,0.3172331,1253.794,250.7805,52.86001,0,0,10.60296,418.0659,251.8404,166.2255,677.8527,0,1296.238,0,-5.684342e-14,-6.050715e-15,4.263256e-14
naive,2026-01-25 16:45:00,1987,16.75,29.6789,2999.646,173.2954,0,248.8073,1,1,2099.752,2099.435,1387.05,590.1779,1977.228,4,176.6696,164.6342,335.924,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,712.3849,242.7282,52.92497,0,0,6.079186,421.187,142.8965,278.2904,734.2938,0,1409.047,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 17:00:00,1988,17,29.70614,2977.021,205.0961,0,236.4295,1,1,2083.915,2083.597,740.7937,385.7724,1126.566,3,0,0,326.566,800,0,363.7029,233.9916,0.1169958,0.2046279,0.3172331,0,250,0.3172331,1342.804,235.8952,52.89632,3.619602,0,0.5342324,418.2615,269.5135,148.748,655.3931,0,1257.522,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 17:15:00,1989,17.25,29.69689,2949.612,255.4418,0,228.2945,1,1,2064.728,2064.411,919.2868,451.179,1370.466,3,111.651,156.5929,302.2219,800,0,135.8192,200,0.1,0.1473411,0.3172331,0,250,0.3172331,1145.124,218.3327,52.90606,7.971552,0,9.961809,414.326,229.7904,184.5356,682.9684,0,1320.168,0,-1.705303e-13,-1.401657e-14,4.263256e-14
naive,2026-01-25 17:30:00,1990,17.5,29.90377,2959.741,287.6766,0,227.0747,0,0,2071.818,2071.501,1413.828,586.1718,2000,4,289.7166,157.0955,285.129,768.059,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,657.6729,205.5124,50.58482,0,0,21.56231,417.656,132.5797,285.0763,0,723.0982,3920.132,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 17:45:00,1991,17.75,29.98502,2937.24,341.6157,0,219.3635,0,0,2056.068,2055.751,695.87,365.9678,1061.838,3,0,0,261.8378,800,0,497.9163,200.4383,0.1002191,0.2046279,0.3172331,0,250,0.3172331,1359.881,188.5546,52.60302,0,0,30.8089,415.229,274.632,140.5971,0,646.8217,3498.341,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-25 18:00:00,1992,18,29.87727,2945.725,397.6801,0,205.1992,0,0,2062.008,2061.69,1001.079,453.3587,1454.438,3,396.4426,1.246139,256.7494,800,0,1.626926,200,0.1,0.126213,0.3172331,0,250,0.3172331,1060.611,185.1116,52.71634,0,0,20.08752,415.4342,213.6821,201.7521,0,671.0878,3631.677,0,1.136868e-13,8.326673e-17,4.263256e-14
naive,2026-01-25 18:15:00,1993,18.25,29.69514,2908.136,455.2485,0.3784759,187.2213,0,0,2035.695,2035.378,1408.382,569.2305,1977.612,4,431.8116,3.366668,242.4339,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,626.9964,175.1437,52.90789,23.43691,0,12.0776,408.4843,125.8136,282.6707,0,697.4677,3816.979,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 18:30:00,1994,18.5,29.61901,2936.788,484.8492,0.5659098,168.6146,0,0,2055.752,2055.434,673.5925,356.1468,1029.739,3,0,0,229.7392,800,0,476.7985,205.7177,0.1028589,0.2046279,0.3172331,0,250,0.3172331,1381.842,166.1125,52.98797,12.85734,0,2.502098,411.8167,276.8163,135.0004,0,633.4643,3446.621,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-25 18:45:00,1995,18.75,29.44637,2914.047,530.1361,0.5105933,152.6095,0,0,2039.833,2039.516,1047.538,463.0175,1510.555,4,487.4183,5.593522,217.5434,800,0,22.7414,200,0.1,0.1295374,0.3172331,0,250,0.3172331,991.9777,157.5948,53.16953,19.97638,0,0,407.0792,197.964,209.1152,0,660.9815,3610.042,0,-2.273737e-13,-1.026956e-15,4.263256e-14
naive,2026-01-25 19:00:00,1996,19,29.39498,2897.771,565.1223,0,143.9842,0,0,2028.44,2028.122,1435.129,564.8714,2000,4,540.5831,2.41351,200.4016,756.6018,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.9939,145.2591,50.33632,24.53918,0,0,404.3494,118.2075,286.1419,0,683.0789,3742.636,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 19:15:00,1997,19.25,29.37736,2873.813,591.283,0,137.1503,0,0,2011.669,2011.352,681.1406,352.7002,1033.841,3,56.94518,0.226238,176.6695,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1330.211,128.082,53.24212,34.66843,0,9.068233,400.8515,265.0621,135.7894,0,619.5693,3407.537,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-25 19:30:00,1998,19.5,29.38068,2856.204,563.9497,0,113.7456,0,0,1999.343,1999.025,1437.916,562.0845,2000,4,574.2762,1.925587,167.2975,756.5007,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,561.11,121.2831,50.34382,0,0,0,398.4243,111.8167,286.6076,0,673.9011,3649.819,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 19:45:00,1999,19.75,29.34603,2841.122,538.5987,0,109.1352,0,0,1988.785,1988.468,681.8432,351.0482,1032.891,3,73.43655,1.940992,157.5138,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1306.625,114.234,53.27507,0,0,0,396.0196,260.1834,135.8361,0,611.2316,3301.839,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 20:00:00,2000,20,29.22395,2819.166,505.835,0,100.0197,0,0,1973.416,1973.099,1417.794,560.5715,1978.365,4,539.4824,2.249348,136.6336,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,555.305,99.2245,53.40347,0,0,0.7952367,391.9112,110.281,281.6302,0,671.0104,3630.479,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 20:15:00,2001,20.25,29.19767,2833.548,482.2183,0,97.30241,0,0,1983.484,1983.166,614.2032,328.9119,943.115,2,8.853608,1.32707,132.9344,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1368.963,96.56599,53.43111,0,0,0.7364242,393.6845,271.7137,121.9709,0,600.7717,3244.134,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 20:30:00,2002,20.5,28.96958,2767.226,439.3875,0,87.23072,0,0,1937.058,1936.741,1362.149,542.4169,1904.566,4,485.8814,0.6401287,118.0446,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,574.5916,85.96522,53.671,0,0,1.265502,382.5648,113.4806,269.0842,0,656.1475,3548.431,0,0,1.24345e-13,4.263256e-14
naive,2026-01-25 20:45:00,2003,20.75,28.84207,2734.932,401.0399,0,85.57036,0,0,1914.453,1914.135,581.3444,315.4793,896.8236,2,0,0,96.82364,800,0,431.8285,216.9602,0.1084801,0.2046279,0.3172331,0,250,0.3172331,1332.791,70.60994,53.80511,0,0,14.96042,377.0558,262.4962,114.5596,0,580.922,3134.54,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-25 21:00:00,2004,21,28.8244,2725.619,359.3651,0,75.06457,0,0,1907.933,1907.616,840.0283,389.7407,1229.769,3,334.394,1.293729,94.08127,800,0,67.70436,200,0.1,0.1366167,0.3172331,0,250,0.3172331,1067.588,68.62333,53.82369,0,0,6.441238,375.628,210.1834,165.4446,0,601.1922,3246.005,0,5.684342e-14,3.858025e-15,4.263256e-14
naive,2026-01-25 21:15:00,2005,21.25,28.73131,2721.877,330.003,0.7665879,64.69651,0,0,1905.314,1904.996,1245.328,505.8098,1751.138,4,360.6845,1.677749,88.77571,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,659.6682,64.81954,53.9216,0,0,0,374.3575,129.6121,244.7454,0,635.4219,3434.159,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-25 21:30:00,2006,21.5,28.42985,2751.626,295.0694,0,62.95388,0,0,1926.138,1925.821,568.94,310.0108,878.9508,2,0,0,78.95082,800,0,297.1737,250.6239,0.125312,0.2046279,0.3172331,0,250,0.3172331,1356.881,57.83631,54.23866,0,0,5.117572,375.9994,264.8753,111.1241,0,575.8851,3106.35,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-25 21:45:00,2007,21.75,28.14137,2754.894,244.0856,0,55.0725,0,0,1928.426,1928.109,606.1132,320.1593,926.2725,2,52.44881,1.729893,72.09382,800,0,202.3379,200,0.1,0.1578142,0.3172331,0,250,0.3172331,1321.995,52.97951,54.54206,0,0,2.092987,374.1284,256.4766,117.6518,0,577.042,3112.371,0,5.684342e-14,6.77236e-15,4.263256e-14
naive,2026-01-25 22:00:00,2008,22,27.7913,2744.381,204.2862,0,46.64279,0,0,1921.067,1920.75,1124.435,469.0253,1593.46,4,221.8884,2.339142,69.2329,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.3145,51.071,54.91025,0,0,0,369.937,153.3451,216.5919,0,622.3704,3361.263,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 22:15:00,2009,22.25,27.88535,2717.548,152.4307,0.9537776,31.53924,0,0,1902.284,1901.966,557.5136,304.9735,862.4872,2,0,0,62.48718,800,0,175.2624,281.1017,0.1405509,0.2046279,0.3172331,0,250,0.3172331,1344.453,46.04788,54.81134,0,0,0,367.0511,259.416,107.6351,0,564.3896,3042.48,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-25 22:30:00,2010,22.5,27.53689,2755.229,125.1509,0,25.71147,0,0,1928.66,1928.343,555.3132,304.0035,859.3167,2,0,0,59.31666,800,0,135.6879,247.1355,0.1235678,0.1770056,0.3172331,0,250,0.3172331,1373.03,43.87682,55.17782,0,0,0,369.4085,262.9851,106.4234,0,566.9885,3056.362,0,5.684342e-14,-5.467848e-15,4.263256e-14
naive,2026-01-25 22:45:00,2011,22.75,27.37264,2760.853,108.024,0,40.49462,0,0,1932.597,1932.28,549.0547,301.2444,850.2992,2,0,0,50.29919,800,0,125.6387,215.6869,0.1078435,0.1556176,0.3172331,0,250,0.3172331,1383.225,37.27265,55.35057,0,0,3.221972,368.886,264.0242,104.8618,0,565.8837,3050.091,0,5.684342e-14,7.299716e-15,4.263256e-14
naive,2026-01-25 23:00:00,2012,23,27.46361,2801.133,91.04857,0,39.41993,0,0,1960.793,1960.476,577.4177,308.3534,885.7711,2,45.35046,0.2287142,40.1919,800,0,62.61189,200,0.1,0.1358149,0.3172331,0,250,0.3172331,1383.058,29.7537,55.2549,0,0,9.666224,374.9841,264.4974,110.4866,0,574.6994,3098.685,0,0,-2.775558e-17,4.263256e-14
naive,2026-01-25 23:15:00,2013,23.25,27.45111,2745.041,106.3562,0.2812405,37.57751,0,0,1921.528,1921.211,996.9169,428.3415,1425.258,3,91.31815,1.655866,32.28438,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,924.2943,23.90307,55.26804,15.03808,0,13.67444,367.3785,176.7166,190.662,0,607.6724,3305.963,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-25 23:30:00,2014,23.5,27.46724,2769.388,66.06381,1.564307,30.61938,1,1,1938.572,1938.255,541.6164,297.9652,839.5816,2,0,0,39.58159,800,0,90.91477,302.1887,0.1510943,0.2046279,0.3172331,0,250,0.3172331,1396.638,29.30075,55.25108,0,1.243412,1.318632,370.7628,267.115,103.6479,565.3324,0,1070.652,0,0,-2.220446e-14,4.263256e-14
naive,2026-01-25 23:45:00,2015,23.75,27.24487,2748.863,59.57236,1.159575,29.87772,1,1,1924.204,1923.887,548.8348,301.1475,849.9823,2,0,0,49.98226,800,0,88.71028,279.9635,0.1399818,0.1902838,0.3172331,0,250,0.3172331,1375.052,37.08889,55.48495,0,0.7842023,0,366.3013,261.7619,104.5394,562.9094,0,1064.751,0,0,4.646283e-14,4.263256e-14
naive,2026-01-26 00:00:00,2016,0,27.18525,2715.692,61.69257,1.401811,28.28579,1,1,1900.985,1900.667,543.8201,298.9368,842.7569,2,0,0,42.75689,800,0,89.93395,257.436,0.128718,0.1762889,0.3172331,0,250,0.3172331,1356.847,31.74776,55.54766,0,0,0,361.4299,257.9743,103.4556,556.911,0,1051.331,0,0,9.15934e-16,4.263256e-14
naive,2026-01-26 00:15:00,2017,0.25,27.42546,2710.126,73.15313,0,32.74614,1,1,1897.088,1896.771,546.4876,300.1127,846.6004,2,0,0,46.60038,800,0,81.98775,236.8985,0.1184493,0.1621037,0.3172331,0,250,0.3172331,1350.283,34.51207,55.29502,0,0,0,362.5102,258.0225,104.4877,558.1352,0,1054.064,0,0,3.341771e-14,4.263256e-14
naive,2026-01-26 00:30:00,2018,0.5,27.26116,2705.181,75.83742,0,34.60206,1,1,1893.627,1893.31,542.7934,298.4841,841.2775,2,0,0,41.27749,800,0,72.61832,218.7066,0.1093533,0.1491715,0.3172331,0,250,0.3172331,1350.516,30.62421,55.46782,3.219093,0,3.977848,360.6035,257.1789,103.4246,556.4205,0,1055.993,0,5.684342e-14,-2.903233e-14,4.263256e-14
naive,2026-01-26 00:45:00,2019,0.75,27.1582,2691.602,54.4745,2.016863,27.31706,1,1,1884.121,1883.804,539.4376,297.0047,836.4424,2,0,0,36.44238,800,0,61.9439,203.1862,0.1015931,0.1377164,0.3172331,0,250,0.3172331,1344.367,27.06701,55.57611,0,1.773898,0.2500476,358.0212,255.4568,102.5643,552.5091,0,1045.555,0,1.136868e-13,-5.745404e-15,4.263256e-14
naive,2026-01-26 01:00:00,2020,1,26.96307,2655.865,47.80323,0,20.89834,1,1,1859.106,1858.788,578.8881,307.9487,886.8368,2,54.20177,0.1736591,32.46139,800,0,12.61695,200,0.1,0.1279434,0.3172331,0,250,0.3172331,1279.9,24.16087,55.78134,0,0,0,351.8327,242.219,109.6137,550.1677,0,1037.581,0,0,-1.94289e-16,4.263256e-14
naive,2026-01-26 01:15:00,2021,1.25,26.8118,2650.994,59.82491,0,18.54517,1,1,1855.696,1855.378,984.6291,425.0027,1409.632,3,73.84739,0.4335474,35.35079,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,870.7493,26.35421,55.94043,0,0,0,350.0849,164.2706,185.8143,589.2732,0,1115.613,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 01:30:00,2022,1.5,26.71539,2626.677,64.10501,1.655007,25.41047,1,1,1838.674,1838.357,535.4289,295.2375,830.6664,2,0,0,30.66641,800,0,57.6506,310.5047,0.1552524,0.2046279,0.3172331,0,250,0.3172331,1302.928,22.88563,56.04183,7.070167,1.039249,2.524841,346.181,245.312,100.869,541.0249,0,1032.992,0,0,-1.003642e-13,4.263256e-14
naive,2026-01-26 01:45:00,2023,1.75,26.75503,2636.891,78.41405,0,21.95827,1,1,1845.824,1845.506,533.474,294.3757,827.8497,2,0,0,27.84971,800,0,57.16472,296.1646,0.1480823,0.1955203,0.3172331,0,250,0.3172331,1312.032,20.77476,56.00014,22.08202,0,1.18351,347.8127,247.2292,100.5835,541.8279,0,1058.747,0,0,2.131628e-14,4.263256e-14
naive,2026-01-26 02:00:00,2024,2,26.50026,2613.474,82.46365,0.2122775,24.18293,1,1,1829.432,1829.115,530.4117,293.0257,823.4374,2,0,0,23.43738,800,0,50.80713,283.4162,0.1417081,0.1864905,0.3172331,0,250,0.3172331,1298.703,17.53111,56.26809,32.41152,0,6.65182,342.9132,243.4321,99.48113,537.7046,0,1068.017,0,-5.684342e-14,8.318346e-14,4.263256e-14
naive,2026-01-26 02:15:00,2025,2.25,26.18476,2631.454,76.63282,0,29.64232,1,1,1842.018,1841.701,531.8291,293.6506,825.4797,2,0,0,25.4797,800,0,56.08301,269.3509,0.1346754,0.1784631,0.3172331,0,250,0.3172331,1309.872,19.12307,56.59992,21.39461,0,10.51924,343.0407,243.9386,99.10213,539.5482,0,1052.327,0,0,6.636358e-14,4.263256e-14
naive,2026-01-26 02:30:00,2026,2.5,26.06771,2632.616,71.26644,0,20.436,1,1,1842.831,1842.514,538.1371,296.4314,834.5685,2,0,0,34.5685,800,0,58.23941,254.7486,0.1273743,0.1696063,0.3172331,0,250,0.3172331,1304.377,25.97678,56.72303,13.49948,0,0,342.3713,242.3343,100.037,538.7657,0,1037.005,0,-5.684342e-14,9.992007e-15,4.263256e-14
naive,2026-01-26 02:45:00,2027,2.75,25.98102,2663.757,80.08783,0,12.33487,1,1,1864.63,1864.313,536.5208,295.7189,832.2397,2,0,0,32.23968,800,0,67.6378,237.7991,0.1188995,0.1604115,0.3172331,0,250,0.3172331,1327.792,24.24913,56.81421,13.41749,0,0,345.8085,246.2482,99.56032,541.9671,0,1043.163,0,0,1.953993e-14,4.263256e-14
naive,2026-01-26 03:00:00,2028,3,26.05816,2651.467,71.30619,0,9.746368,1,1,1856.027,1855.709,539.8651,297.1932,837.0583,2,0,0,37.05832,800,0,74.92412,219.0306,0.1095153,0.1497386,0.3172331,0,250,0.3172331,1315.844,27.85061,56.73307,0,0,0,344.7555,244.4171,100.3385,541.6103,0,1019.396,0,0,-1.709743e-14,4.263256e-14
naive,2026-01-26 03:15:00,2029,3.25,26.05024,2629.976,71.6711,0,9.926743,1,1,1840.983,1840.666,551.0497,301.5873,852.637,2,4.511147,2.620799,45.50505,800,0,75.98449,200,0.1,0.1379204,0.3172331,0,250,0.3172331,1289.617,34.20151,56.7414,0,0,0,341.9059,239.5065,102.3994,541.0938,0,1018.354,0,1.136868e-13,-6.328271e-15,4.263256e-14
naive,2026-01-26 03:30:00,2030,3.5,25.87472,2612.44,90.74275,0,21.81493,1,1,1828.708,1828.391,990.0966,426.7234,1416.82,3,79.64432,5.38699,31.78871,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.2945,23.93697,56.926,11.09842,0,0,338.4127,155.1311,183.2816,581.8545,0,1118.812,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 03:45:00,2031,3.75,25.86388,2635.534,90.73791,0,17.80753,1,1,1844.874,1844.557,527.2775,291.644,818.9215,2,0,0,18.92146,800,0,98.44243,300.3068,0.1501534,0.2046279,0.3172331,0,250,0.3172331,1317.279,14.24954,56.93741,0,0,3.557992,341.329,243.7162,97.61282,536.0184,0,1007.982,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-26 04:00:00,2032,4,25.93223,2734.773,107.3869,0,21.52018,1,1,1914.341,1914.024,534.2475,294.7167,828.9643,2,0,0,28.96425,800,0,111.0509,272.4968,0.1362484,0.1890988,0.3172331,0,250,0.3172331,1379.777,21.79682,56.86552,0,0,0,354.6748,255.6347,99.04015,550.3514,0,1036.729,0,5.684342e-14,-3.344547e-14,4.263256e-14
naive,2026-01-26 04:15:00,2033,4.25,25.89966,2699.737,94.1813,0,25.58539,1,1,1889.816,1889.499,535.746,295.3773,831.1232,2,0,0,31.12323,800,0,138.1097,237.9264,0.1189632,0.1715872,0.3172331,0,250,0.3172331,1353.753,23.42966,56.89978,0,0,2.155739,349.8987,250.6468,99.25189,546.4232,0,1028.834,0,-5.684342e-14,1.94289e-15,4.263256e-14
naive,2026-01-26 04:30:00,2034,4.5,25.79454,2689.274,117.8639,0.2205659,28.98615,1,1,1882.492,1882.175,537.5232,295.5692,833.0924,2,4.97249,0.3885611,27.73134,800,0,151.5559,200,0.1,0.1498188,0.3172331,0,250,0.3172331,1344.651,20.89955,57.01033,0,0,8.086608,347.798,248.4298,99.3682,545.4931,0,1026.85,0,0,1.415534e-14,4.263256e-14
naive,2026-01-26 04:45:00,2035,4.75,25.8318,2729.253,159.919,0.8166625,20.78871,1,1,1910.477,1910.16,1058.15,445.6287,1503.779,4,172.9194,0.4525474,30.40664,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.0103,22.90671,56.97114,0,0.3641151,0,353.236,157.5317,195.7043,603.1604,0,1142.856,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 05:00:00,2036,5,25.74334,2743.418,215.1803,1.115032,22.27093,1,1,1920.392,1920.075,530.3354,292.992,823.3274,2,0,0,23.32745,800,0,226.5105,268.2897,0.1341449,0.2046279,0.3172331,0,250,0.3172331,1389.74,17.59014,57.06419,0,0.1740377,4.68079,354.4315,256.4932,97.93832,550.3491,0,1036.801,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-26 05:15:00,2037,5.25,25.46876,2769.721,268.4893,4.066152,17.06612,1,1,1938.805,1938.488,531.7228,293.6037,825.3265,2,0,0,25.32646,800,0,267.9298,201.2651,0.1006325,0.1689381,0.3172331,0,250,0.3172331,1406.765,19.15313,57.35297,1.61179,3.013879,0,355.8461,258.1961,97.65004,551.7997,0,1047.057,0,5.684342e-14,1.584843e-14,4.263256e-14
naive,2026-01-26 05:30:00,2038,5.5,25.62342,2771.547,331.8831,1.602186,12.602,1,1,1940.083,1939.765,779.3801,364.8413,1144.221,3,318.9493,0.4827752,24.78925,800,0,4.933514,200,0.1,0.1267337,0.3172331,0,250,0.3172331,1160.385,18.7162,57.19031,8.000324,1.119411,0,357.1959,213.6429,143.553,578.4842,0,1108.361,0,-1.136868e-13,3.053113e-16,4.263256e-14
naive,2026-01-26 05:45:00,2039,5.75,25.44457,2778.727,388.8409,3.487957,8.225401,1,1,1945.109,1944.792,1238.022,498.2298,1736.252,4,397.3281,3.308247,35.61534,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,706.77,26.94099,57.37842,0,0.1797097,0,356.8289,129.6564,227.1724,627.8862,0,1191.532,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 06:00:00,2040,6,25.40216,2777.076,456.9129,0,10.27481,0,0,1943.953,1943.636,537.1926,296.015,833.2076,2,0,0,33.20761,800,0,465.4169,208.5631,0.1042816,0.2046279,0.3172331,0,250,0.3172331,1406.443,25.13095,57.42301,0,0,0,356.3119,257.7904,98.52149,0,553.8054,2981.329,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-26 06:15:00,2041,6.25,25.37251,2752.63,528.0061,1.029309,13.61962,0,0,1926.841,1926.524,919.7335,406.5129,1326.246,3,488.7811,0.6805954,36.78472,800,0,34.12118,200,0.1,0.1313291,0.3172331,0,250,0.3172331,1006.79,27.84676,57.4542,5.103726,0.348714,0,352.9644,184.4268,168.5376,0,590.9397,3194.938,0,0,-2.803313e-15,4.263256e-14
naive,2026-01-26 06:30:00,2042,6.5,25.35054,2764.136,564.6326,0,28.97225,0,0,1934.895,1934.578,1384.455,541.3391,1925.794,4,577.6054,1.406719,46.78208,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,550.1226,35.42319,57.47731,0,0,0,354.2829,100.7285,253.5544,0,642.0676,3466.71,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 06:45:00,2043,6.75,25.34519,2750.04,582.9768,0,38.13526,0,0,1925.028,1924.71,635.5079,325.5788,961.0867,2,115.8248,0.1929693,45.06897,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1289.203,34.12796,57.48294,0,0,4.007301,352.4382,236.03,116.4082,0,562.3425,3028.215,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 07:00:00,2044,7,25.19938,2776.107,611.6928,2.248089,25.0047,0,0,1943.275,1942.958,1422.243,551.8567,1974.099,4,629.2281,0.1882086,44.6829,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,520.7154,33.88773,57.63629,0,2.05988,0,354.7373,95.05456,259.6827,0,646.9112,3496.724,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 07:15:00,2045,7.25,25.32093,2726.849,622.6692,2.810388,26.32196,0,0,1908.794,1908.477,630.0819,323.9188,954.0007,2,109.671,1.086604,43.24311,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1278.395,32.75374,57.50845,13.32875,1.723784,0,349.2955,233.9371,115.3585,0,557.8559,3029.476,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 07:30:00,2046,7.5,25.38534,2704.29,602.1256,0,33.49195,0,0,1893.003,1892.686,1373.827,537.3116,1911.138,4,572.0734,0.8682391,38.19647,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,518.8591,28.91157,57.44071,30.05227,0,4.580381,346.8555,95.0707,251.7848,0,633.2215,3469.938,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 07:45:00,2047,7.75,25.45962,2730.981,538.3765,2.199641,42.05645,0,0,1911.687,1911.37,571.9536,307.8882,879.8418,2,29.01147,0.1962598,50.63408,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1339.416,38.29573,57.36258,9.695618,2.003381,3.760726,350.8041,245.7896,105.0146,0,554.3679,3004.671,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-26 08:00:00,2048,8,25.67612,2760.466,472.1871,209.8581,55.56729,0,0,1932.326,1932.009,1345.983,537.3021,1883.285,4,468.9691,69.10934,45.20691,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,586.0259,34.11273,57.13488,3.217942,140.7488,21.45455,356.1481,108.0107,248.1373,0,649.2671,3755.035,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 08:15:00,2049,8.25,25.90184,2825.175,400.5549,213.6282,56.04149,0,0,1977.623,1977.305,545.5551,299.7016,845.2567,2,0,0,45.25668,800,0,473.7767,206.4732,0.1032366,0.2046279,0.3172331,0,250,0.3172331,1431.75,34.06856,56.89748,0,143.3415,21.97293,366.1723,265.0998,101.0725,0,568.8699,3312.039,0,0,4.884981e-14,4.263256e-14
naive,2026-01-26 08:30:00,2050,8.5,26.16386,2822.185,341.7757,215.619,62.0361,0,0,1975.53,1975.212,842.5107,393.926,1236.437,3,308.4108,70.10761,57.91821,800,0,25.76269,200,0.1,0.1300131,0.3172331,0,250,0.3172331,1132.702,43.47857,56.6219,7.602185,145.5114,18.55753,367.7474,210.8539,156.8935,0,608.2344,3545.71,0,0,1.360023e-15,4.263256e-14
naive,2026-01-26 08:45:00,2051,8.75,26.49675,2854.446,288.3483,220.2195,66.96596,0,0,1998.113,1997.795,1205.576,498.5474,1704.123,4,274.4169,69.46676,60.23983,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.2192,45.06096,56.27179,13.93145,150.7528,21.905,374.504,148.4848,226.0192,0,651.1378,3802.032,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 09:00:00,2052,9,26.65093,2830.592,223.2321,224.6078,74.71653,1,1,1981.414,1981.097,558.4558,305.3889,863.8447,2,0,0,63.84472,800,0,293.9374,251.433,0.1257165,0.2046279,0.3172331,0,250,0.3172331,1422.641,47.67876,56.10963,2.667133,151.2353,27.03776,372.5585,267.4943,105.0642,577.967,0,1358.292,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-26 09:15:00,2053,9.25,26.55147,2905.493,186.3166,224.9548,70.47049,1,1,2033.845,2033.528,585.113,317.1407,902.2537,2,0,33.77144,68.48223,800,0,205.5737,200,0.1,0.1583237,0.3172331,0,250,0.3172331,1448.415,51.19651,56.21424,21.8833,150.043,19.27398,381.6319,271.7814,109.8505,592.5387,0,1418.409,0,-5.684342e-14,5.273559e-15,4.263256e-14
naive,2026-01-26 09:30:00,2054,9.5,26.68828,2860.429,154.3062,223.4836,67.59895,1,1,2002.3,2001.983,1126.166,478.4762,1604.642,4,148.8551,76.63571,79.1511,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.8174,59.08581,56.07035,5.451034,146.8478,8.513141,376.7767,164.8042,211.9725,644.8823,0,1489.401,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 09:45:00,2055,9.75,26.80373,2916.916,142.7654,223.2753,85.11748,1,1,2041.841,2041.524,579.3835,314.6149,893.9984,2,0,0,93.99841,800,0,198.1624,275.3768,0.1376884,0.2046279,0.3172331,0,250,0.3172331,1462.14,70.08241,55.94892,22.18639,145.692,15.03508,385.1376,275.7929,109.3447,593.2437,0,1413.135,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 10:00:00,2056,10,26.93095,2924.322,116.2475,224.7399,84.07647,1,1,2047.026,2046.708,588.3703,318.5767,906.947,2,0,0,106.947,800,0,172.5694,232.1911,0.1160955,0.1734007,0.3172331,0,250,0.3172331,1458.338,79.62764,55.81512,21.88759,146.5304,4.448832,387.1373,275.8036,111.3337,595.2217,0,1418.172,0,-5.684342e-14,1.226796e-14,4.263256e-14
naive,2026-01-26 10:15:00,2057,10.25,26.97495,2901.617,103.6818,226.4483,93.10728,1,1,2031.132,2030.815,626.6514,335.4528,962.1042,2,0,37.74233,124.3619,800,0,128.618,200,0.1,0.1462073,0.3172331,0,250,0.3172331,1404.163,92.55015,55.76884,14.82196,148.9477,0.5571258,384.4834,265.8013,118.6821,601.3596,0,1422.482,0,0,-7.799317e-15,4.263256e-14
naive,2026-01-26 10:30:00,2058,10.5,26.98595,2913.354,71.98425,228.3947,96.25369,1,1,2039.348,2039.031,1122.483,484.2896,1606.773,4,86.33904,75.21294,145.2211,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,916.5473,108.0608,55.75728,0,153.1818,0,386.1271,173.5377,212.5894,657.8273,0,1517.166,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-26 10:45:00,2059,10.75,27.22047,2956.842,65.44038,230.4086,109.3087,0,1,2069.789,2069.472,616.4554,330.9579,947.4133,2,0,0,147.4133,800,0,164.8015,283.717,0.1418585,0.2046279,0.3172331,0,250,0.3172331,1453.017,109.4155,55.51061,0,154.6621,0,393.8144,276.4624,117.352,0,607.4204,3545.155,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-26 11:00:00,2060,11,27.47807,2971.754,73.40957,230.5109,118.7967,0,0,2080.228,2079.911,627.2318,335.7087,962.9405,2,0,0,162.9405,800,0,158.343,244.0866,0.1220433,0.1786524,0.3172331,0,250,0.3172331,1452.679,120.6046,55.23969,0,155.0205,0,397.946,277.8964,120.0497,0,613.6051,3580.094,0,5.684342e-14,-6.655787e-14,4.263256e-14
naive,2026-01-26 11:15:00,2061,11.25,27.46384,2970.728,57.92821,230.2204,135.5055,0,0,2079.51,2079.192,643.857,343.0379,986.8949,2,0,0,186.8949,800,0,157.2702,204.7306,0.1023653,0.1536977,0.3172331,0,250,0.3172331,1435.335,138.3563,55.25466,0,153.1039,0,397.6895,274.4964,123.1931,0,617.5343,3598.381,0,-5.684342e-14,1.035283e-14,4.263256e-14
naive,2026-01-26 11:30:00,2062,11.5,27.66811,2994.062,52.29412,227.1721,142.4027,0,0,2095.843,2095.526,742.344,381.0102,1123.354,3,45.77703,77.94392,199.6333,800,0,18.79348,200,0.1,0.1289159,0.3172331,0,250,0.3172331,1353.182,147.4601,55.03982,0,149.2282,0,402.5429,259.902,142.6409,0,640.9122,3720.516,0,5.684342e-14,1.665335e-16,4.263256e-14
naive,2026-01-26 11:45:00,2063,11.75,27.7794,3010.495,57.30103,229.7864,150.8474,0,0,2107.346,2107.029,1143.484,498.0171,1641.501,4,48.76826,76.23682,216.4959,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,963.545,159.7231,54.92277,8.532775,153.5495,0,405.7062,185.5017,220.2046,0,683.5188,3977.157,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 12:00:00,2064,12,27.86215,3045.148,57.55744,237.2064,161.5989,0,0,2131.604,2131.286,675.0719,356.799,1031.871,3,0,0,231.8709,800,0,140.4466,289.8057,0.1449029,0.2046279,0.3172331,0,250,0.3172331,1456.214,170.9127,54.83573,0,160.0281,0,411.0967,280.8426,130.2542,0,637.6415,3721.387,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-26 12:15:00,2065,12.25,28.08397,3069.041,51.19551,234.4456,170.5707,0,0,2148.329,2148.012,681.1442,359.476,1040.62,3,0,0,240.6202,800,0,142.0866,254.2385,0.1271192,0.1824864,0.3172331,0,250,0.3172331,1466.867,176.9348,54.60244,0,157.029,0,416.2812,284.2346,132.0466,0,643.7105,3749.855,0,1.136868e-13,-3.080869e-14,4.263256e-14
naive,2026-01-26 12:30:00,2066,12.5,28.20711,3063.914,50.93095,235.7928,179.8863,0,0,2144.74,2144.423,685.9622,361.6,1047.562,3,0,0,247.5622,800,0,146.9611,217.4582,0.1087291,0.1600902,0.3172331,0,250,0.3172331,1458.461,181.7956,54.47292,0,156.9493,0,416.6795,283.3493,133.3302,0,644.9493,3756.677,0,0,1.149081e-14,4.263256e-14
naive,2026-01-26 12:45:00,2067,12.75,28.26264,3053.825,63.0956,235.1063,194.4749,0,0,2137.678,2137.361,740.2951,385.5526,1125.848,3,0,69.1449,256.7027,800,0,69.69573,200,0.1,0.1369302,0.3172331,0,250,0.3172331,1397.065,188.3938,54.41452,2.483314,156.878,6.081047,415.8009,271.744,144.0569,0,658.4794,3835.318,0,5.684342e-14,-5.273559e-16,4.263256e-14
naive,2026-01-26 13:00:00,2068,13,28.3956,3063.707,81.5119,232.3584,210.5394,0,0,2144.595,2144.278,1213.329,525.2306,1738.56,4,78.84492,78.35591,281.3592,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.9481,206.1899,54.27468,2.666975,154.0025,4.349449,418.3363,181.5958,236.7405,0,707.6748,4101.407,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 13:15:00,2069,13.25,28.25804,3067.188,88.96702,234.7709,225.9082,0,0,2147.032,2146.715,720.7776,376.9483,1097.726,3,0,0,297.7258,800,0,151.4735,287.049,0.1435245,0.2046279,0.3172331,0,250,0.3172331,1425.937,218.5116,54.41935,17.11385,155.1505,7.396629,417.5793,277.3325,140.2467,0,655.7194,3842.391,0,0,1.056932e-13,4.263256e-14
naive,2026-01-26 13:30:00,2070,13.5,28.30277,3078.654,87.34071,235.53,226.4325,0,0,2155.058,2154.741,735.9522,383.638,1119.59,3,0,0,319.5903,800,0,155.8332,248.0455,0.1240227,0.1807505,0.3172331,0,250,0.3172331,1418.789,234.4443,54.37231,13.13523,153.9023,0,419.5417,276.2065,143.3352,0,659.8445,3856.116,0,0,3.605449e-14,4.263256e-14
naive,2026-01-26 13:45:00,2071,13.75,28.36368,3059.03,98.25087,237.6685,240.5262,1,0,2141.321,2141.004,741.3541,386.0194,1127.374,3,0,0,327.3736,800,0,148.7871,210.8097,0.1054048,0.1561906,0.3172331,0,250,0.3172331,1399.65,239.9945,54.30825,28.52348,158.6087,0.5317421,417.4119,272.8364,144.5755,658.9595,0,1579.625,0,-1.705303e-13,-5.4734e-14,4.263256e-14
naive,2026-01-26 14:00:00,2072,14,28.29549,3067.275,73.68218,242.1921,245.2868,1,1,2147.092,2146.775,816.3438,417.2741,1233.618,3,15.16935,76.7384,341.7101,800,0,43.10591,200,0.1,0.1327438,0.3172331,0,250,0.3172331,1330.431,250.6909,54.37997,15.40692,165.4537,0,417.9258,258.9649,158.9609,676.239,0,1603.285,0,0,-3.080869e-15,4.263256e-14
naive,2026-01-26 14:15:00,2073,14.25,28.42887,3051.942,86.89571,236.2584,254.4201,1,1,2136.359,2136.042,1247.593,542.3951,1789.988,4,61.53163,76.89546,351.5607,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.4495,257.5425,54.23969,25.36408,159.3629,0,417.0277,173.4296,243.5981,715.8247,0,1689.284,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 14:30:00,2074,14.5,28.56739,3068.059,85.03017,245.479,262.0693,1,1,2147.641,2147.324,765.2547,396.556,1161.811,3,0,0,361.8107,800,0,147.1101,288.1398,0.1440699,0.2046279,0.3172331,0,250,0.3172331,1382.069,264.6504,54.094,13.1957,170.2033,0,420.4806,270.5914,149.8892,667.1474,0,1589.802,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-26 14:45:00,2075,14.75,28.58519,3072.565,82.71192,243.1314,263.6777,1,1,2150.795,2150.478,773.4194,400.1554,1173.575,3,0,0,373.5748,800,0,140.5461,252.9579,0.126479,0.1814374,0.3172331,0,250,0.3172331,1377.059,273.2021,54.07528,17.49183,167.8053,0,421.2596,269.7138,151.5458,669.8692,0,1598.541,0,-1.136868e-13,5.231926e-14,4.263256e-14
naive,2026-01-26 15:00:00,2076,15,28.65296,3062.75,76.50264,240.3648,265.5487,1,1,2143.925,2143.608,769.0065,398.21,1167.216,3,0,0,367.2165,800,0,166.412,211.3151,0.1056576,0.1592839,0.3172331,0,250,0.3172331,1374.601,268.3531,54.004,0,165.1773,0,420.528,269.6262,150.9018,667.8362,0,1559.849,0,0,2.720046e-15,4.263256e-14
naive,2026-01-26 15:15:00,2077,15.25,28.82297,3023.531,81.52054,239.054,274.8108,1,1,2116.472,2116.155,858.488,432.8099,1291.298,3,40.75221,75.15392,375.3918,800,0,45.1274,200,0.1,0.133062,0.3172331,0,250,0.3172331,1257.667,273.8169,53.8252,0,163.9001,0.9939705,416.6715,247.5979,169.0737,680.6035,0,1583.381,0,-1.705303e-13,-2.053913e-15,4.263256e-14
naive,2026-01-26 15:30:00,2078,15.5,29.03384,3048.232,93.46976,235.9973,272.0133,1,1,2133.763,2133.445,1289.683,555.9711,1845.654,4,103.3892,75.8017,366.4632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.7624,266.686,53.60341,0,160.1956,5.327328,422.0027,166.8742,255.1284,723.899,0,1663.832,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 15:45:00,2079,15.75,28.99767,3022.167,93.93215,236.2109,265.1462,1,1,2115.517,2115.2,764.8796,396.3906,1161.27,3,0,0,361.2702,800,0,189.7133,277.489,0.1387445,0.2046279,0.3172331,0,250,0.3172331,1350.32,263.0115,53.64146,0,161.1066,2.134707,418.0652,266.8482,151.217,663.6606,0,1544.884,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-26 16:00:00,2080,16,29.0972,3006.438,97.15067,229.5116,259.2937,1,1,2104.507,2104.189,763.7406,395.8885,1159.629,3,0,0,359.6291,800,0,187.0308,230.6877,0.1153438,0.1747308,0.3172331,0,250,0.3172331,1340.449,261.5303,53.53677,0,156.3024,0,416.7911,265.4718,151.3193,661.3603,0,1532.113,0,-1.136868e-13,6.483702e-14,4.263256e-14
naive,2026-01-26 16:15:00,2081,16.25,29.27789,2999.231,122.6696,222.7386,259.9004,1,1,2099.461,2099.144,818.6711,419.475,1238.146,3,5.292311,73.88808,358.9657,800,0,122.6054,200,0.1,0.1452606,0.3172331,0,250,0.3172331,1280.473,260.529,53.34674,0,148.8505,0,417.4351,254.596,162.8391,674.071,0,1544.894,0,-1.136868e-13,6.245005e-15,4.263256e-14
naive,2026-01-26 16:30:00,2082,16.5,29.30863,3000.979,162.8188,218.6157,260.8212,1,1,2100.685,2100.368,1313.953,561.8001,1875.754,4,144.3333,75.76162,355.6587,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,786.4147,258.0414,53.3144,18.4855,142.854,2.77984,417.9595,156.4677,261.4917,718.8209,0,1655.974,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 16:45:00,2083,16.75,29.23372,2978.329,198.5061,218.2826,237.1332,1,1,2084.83,2084.513,750.5853,390.089,1140.674,3,0,0,340.6744,800,0,248.4461,262.8058,0.1314029,0.2046279,0.3172331,0,250,0.3172331,1333.928,247.3739,53.39319,23.89298,144.4497,0,414.126,264.9684,149.1576,655.0574,0,1540.438,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-26 17:00:00,2084,17,29.15148,2957.351,236.9904,217.8439,234.361,1,1,2070.146,2069.829,758.493,393.5751,1152.068,3,0,24.83055,327.2376,800,0,251.0579,200,0.1,0.165485,0.3172331,0,250,0.3172331,1311.336,237.8324,53.47968,33.81122,145.1346,0,410.4715,260.0135,150.458,653.5886,0,1555.694,0,0,1.970646e-15,4.263256e-14
naive,2026-01-26 17:15:00,2085,17.25,29.11893,2917.555,259.4468,214.9384,225.9914,1,1,2042.289,2041.971,1361.717,570.0961,1931.813,4,251.6026,70.11581,310.0949,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,680.2542,225.454,53.51392,7.844242,144.8226,0.5373654,404.6606,134.7861,269.8745,704.9886,0,1613.124,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 17:30:00,2086,17.5,28.98493,2936.065,293.6521,217.5486,223.0676,1,0,2055.246,2054.928,723.6565,378.2174,1101.874,3,0,0,301.8739,800,0,358.6841,235.2463,0.1176232,0.2046279,0.3172331,0,250,0.3172331,1331.272,219.8006,53.65485,5.369,147.1476,3.266978,406.042,263.0111,143.031,641.874,0,1486.477,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 17:45:00,2087,17.75,29.2392,2914.169,335.366,216.8448,211.7619,1,0,2039.919,2039.601,916.7474,439.3272,1356.075,3,201.8694,68.63946,285.5658,800,0,140.8372,200,0.1,0.1481312,0.3172331,0,250,0.3172331,1122.854,207.3454,53.38743,0,148.2053,4.416434,405.2533,223.0678,182.1854,663.2724,0,1522.138,0,0,-4.524159e-15,4.263256e-14
naive,2026-01-26 18:00:00,2088,18,29.14409,2893.9,406.2395,4.050012,188.8277,0,0,2025.73,2025.413,1400.696,569.8906,1970.586,4,397.7789,0.5474503,272.2598,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,624.7174,197.8913,53.48746,8.460617,3.502562,0,401.5999,123.8499,277.75,0,693.7405,3776.036,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 18:15:00,2089,18.25,29.16379,2839.457,443.5708,4.497267,183.8591,0,0,1987.62,1987.303,688.949,362.9167,1051.866,3,0,0,251.8657,800,0,446.3016,213.342,0.106671,0.2046279,0.3172331,0,250,0.3172331,1298.354,183.0282,53.46674,0,2.770443,0.8309101,394.214,257.5086,136.7054,0,620.5901,3357.874,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-26 18:30:00,2090,18.5,29.14794,2825.22,499.2151,3.913681,169.5743,0,0,1977.654,1977.337,1007.434,452.6785,1460.113,3,425.7106,2.51012,231.892,800,0,53.23349,200,0.1,0.1343383,0.3172331,0,250,0.3172331,969.9026,168.5429,53.48341,20.27099,1.40356,1.031345,392.1018,192.2988,199.803,0,645.1818,3525.72,0,-1.136868e-13,2.997602e-15,4.263256e-14
naive,2026-01-26 18:45:00,2091,18.75,29.18141,2842.763,541.4734,7.846772,160.4974,0,0,1989.934,1989.617,1433.229,566.7709,2000,4,521.0575,2.835327,213.9079,762.1993,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,556.3881,155.4145,50.92273,20.41585,5.011445,5.082889,394.8247,110.3935,284.4312,0,678.1729,3716.525,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 19:00:00,2092,19,29.07161,2857.809,555.2046,1.944487,151.3273,0,0,2000.466,2000.149,695.6394,359.3993,1055.039,3,54.3623,1.103069,199.5734,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1304.509,145.1751,53.56369,1.172854,0.8414186,6.1522,395.9654,258.2101,137.7553,0,618.8272,3346.765,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 19:15:00,2093,19.25,28.83491,2821.612,577.3986,5.352728,146.3321,0,0,1975.128,1974.811,1438.847,561.1533,2000,4,575.6732,0.1000238,183.6122,740.6145,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,535.9643,133.9122,49.81803,1.725409,5.252704,12.4199,388.9456,105.543,283.4026,0,669.1421,3636.273,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 19:30:00,2094,19.5,28.97391,2813.899,596.4784,6.535655,129.7657,0,0,1969.729,1969.412,680.4489,350.977,1031.426,3,68.86771,0.8457946,161.7124,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1288.963,117.7604,53.66645,27.94126,5.68986,12.00528,389.0539,254.5914,134.4625,0,607.9396,3341.307,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-26 19:45:00,2095,19.75,28.8782,2817.715,591.2268,0,104.3061,0,0,1972.401,1972.084,1434.458,565.5418,2000,4,554.0822,0.8488107,153.7107,791.3583,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,537.6253,112.0512,53.18631,37.14461,0,0,388.7731,105.9695,282.8036,0,671.5113,3697.552,0,3.410605e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 20:00:00,2096,20,28.80004,2773.844,568.3774,0,103.4592,0,0,1941.691,1941.374,626.6357,332.9069,959.5426,2,21.34405,0.9778813,137.2207,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1314.738,100.1162,53.84931,47.36395,0,3.34301,382.0725,258.7051,123.3675,0,592.2698,3278.606,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 20:15:00,2097,20.25,28.72495,2759.364,545.0693,0,91.97119,0,0,1931.555,1931.238,1379.286,548.9869,1928.273,4,494.161,0.5539789,133.5584,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,551.9513,97.52437,53.92828,50.90826,0,0,379.4613,108.4329,271.0284,0,657.4199,3642.957,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 20:30:00,2098,20.5,28.78032,2769.418,482.8345,3.11405,83.82834,0,0,1938.592,1938.275,596.8114,322.2979,919.1094,2,0,0,119.1094,800,0,460.9456,209.6809,0.1048405,0.2046279,0.3172331,0,250,0.3172331,1341.464,86.92094,53.87005,22.14969,2.853227,0,381.3001,263.8514,117.4487,0,586.1493,3206.347,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-26 20:45:00,2099,20.75,28.7625,2784.138,431.5216,2.210854,77.67646,0,0,1948.896,1948.579,881.5764,403.1009,1284.677,3,376.0577,0.5058302,108.1138,800,0,38.59176,200,0.1,0.132033,0.3172331,0,250,0.3172331,1067.003,78.91226,53.88879,16.87212,1.705024,0,383.179,209.787,173.3921,0,612.8878,3342.304,0,-1.136868e-13,-2.969847e-15,4.263256e-14
naive,2026-01-26 21:00:00,2100,21,28.78963,2738.977,385.0001,1.632326,67.095,0,0,1917.284,1916.966,1265.695,512.633,1778.328,4,378.8035,0.5788929,98.94546,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,651.2715,72.19882,53.86026,6.196585,1.053433,0,377.1848,128.1238,249.061,0,640.7569,3476.076,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 21:15:00,2101,21.25,28.76312,2708.754,345.057,0,64.84656,0,0,1896.128,1895.81,575.7258,313.0024,888.7282,2,0,0,88.72816,800,0,345.204,238.6164,0.1193082,0.2046279,0.3172331,0,250,0.3172331,1320.085,64.76224,53.88814,1.07286,0,0.0843174,372.809,259.5497,113.2593,0,572.5687,3090.354,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-26 21:30:00,2102,21.5,28.64289,2732.422,310.0915,0,59.91142,0,0,1912.696,1912.378,681.6897,342.903,1024.593,3,141.3386,0.4186108,82.83552,800,0,154.3152,200,0.1,0.1502532,0.3172331,0,250,0.3172331,1230.689,60.54091,54.0146,14.43772,0,0,375.0912,241.3455,133.7457,0,584.2484,3177.505,0,0,-1.554312e-15,4.263256e-14
naive,2026-01-26 21:45:00,2103,21.75,28.53096,2716.082,254.3803,3.302725,57.32784,0,0,1901.257,1900.94,1147.519,475.9763,1623.495,4,249.002,0.769716,73.72358,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,753.4212,53.9474,54.13232,5.378273,2.533009,3.380432,371.9499,147.3945,224.5554,0,624.0322,3384.925,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-26 22:00:00,2104,22,28.28488,2718.465,214.9172,1.168517,39.85069,0,0,1902.926,1902.609,559.9571,306.0507,866.0078,2,0,0,66.00777,800,0,213.4451,271.5561,0.135778,0.2046279,0.3172331,0,250,0.3172331,1342.652,48.43128,54.39113,2.523847,0.1167478,0,370.3153,261.2842,109.0311,0,567.3349,3063.707,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-26 22:15:00,2105,22.25,27.88139,2686.279,194.5041,0,31.15161,0,0,1880.395,1880.078,549.9813,301.6529,851.6342,2,0,0,51.63423,800,0,163.2878,230.6914,0.1153457,0.1709949,0.3172331,0,250,0.3172331,1330.096,38.05179,54.8155,32.20534,0,0,362.7972,256.6244,106.1728,0,558.2773,3064.412,0,0,3.977374e-14,4.263256e-14
naive,2026-01-26 22:30:00,2106,22.5,27.69971,2710.233,175.5034,0,46.94241,0,0,1897.163,1896.846,551.5634,301.5209,853.0843,2,6.972507,0.3827975,45.72897,800,0,122.6203,200,0.1,0.145263,0.3172331,0,250,0.3172331,1345.282,33.76638,55.00658,45.91062,0,13.17604,364.6264,258.5574,106.069,0,562.6107,3111.672,0,0,6.744605e-15,4.263256e-14
naive,2026-01-26 22:45:00,2107,22.75,27.40779,2711.716,139.7203,0,33.97187,0,0,1898.201,1897.884,1028.984,439.5829,1468.566,3,115.6557,0.2689393,52.64185,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.9004,38.9938,55.31361,24.06461,0,0,362.5882,165.9745,196.6137,0,605.5574,3309.849,0,0,1.24345e-13,4.263256e-14
naive,2026-01-26 23:00:00,2108,23,27.59201,2734.454,109.7017,0,41.74445,0,0,1914.118,1913.8,546.9071,300.2977,847.2048,2,0,0,47.20479,800,0,98.7287,300.2352,0.1501176,0.2046279,0.3172331,0,250,0.3172331,1366.893,34.8968,55.11985,11.07937,0,6.847647,367.0493,262.1141,104.9352,0,563.7249,3057.589,0,-5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-26 23:15:00,2109,23.25,27.63636,2700.813,94.22264,0,45.08114,0,0,1890.569,1890.252,543.4941,298.793,842.2872,2,0,0,42.28718,800,0,100.4982,275.0634,0.1375317,0.1890537,0.3172331,0,250,0.3172331,1346.758,31.24638,55.0732,0,0,13.83475,362.8732,258.4948,104.3784,0,559.9433,3017.731,0,0,4.091172e-14,4.263256e-14
naive,2026-01-26 23:30:00,2110,23.5,27.62675,2681.957,91.17801,0,37.96979,0,1,1877.37,1877.053,542.2371,298.2389,840.476,2,0,0,40.47602,800,0,78.12573,255.4886,0.1277443,0.1732034,0.3172331,0,250,0.3172331,1334.815,29.91121,55.08331,14.06151,0,8.05858,360.2666,256.1506,104.116,0,555.9359,3019.935,0,0,1.759703e-14,4.263256e-14
naive,2026-01-26 23:45:00,2111,23.75,27.3913,2651.756,57.95481,0,35.19592,0,1,1856.229,1855.912,545.2344,299.5602,844.7946,2,0,0,44.79458,800,0,73.24898,237.1362,0.1185681,0.1608774,0.3172331,0,250,0.3172331,1310.677,33.18694,55.33095,0,0,2.008972,354.448,250.2746,104.1734,0,550.2184,2963.954,0,0,-6.133982e-15,4.263256e-14
naive,2026-01-27 00:00:00,2112,0,27.49704,2626.784,77.64684,0,32.64825,1,1,1838.749,1838.431,542.0903,298.1742,840.2645,2,0,0,40.26454,800,0,75.34839,218.2617,0.1091309,0.1493212,0.3172331,0,250,0.3172331,1296.341,29.79671,55.21974,3.998012,0,2.851534,351.8917,248.0881,103.8036,546.808,0,1038.39,0,0,-1.201816e-14,4.263256e-14
