controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-27 00:15:00,2113,0.25,27.11107,2604.224,73.41036,1.596781,19.25874,1,1,1822.957,1822.64,549.128,300.8203,849.9483,2,3.836443,0.671738,45.44012,800,0,72.90952,200,0.1,0.1374362,0.3172331,0,250,0.3172331,1273.512,33.76707,55.62568,0,0.9250434,0,346.0577,241.7548,104.3029,542.5751,0,1024.167,0,-5.684342e-14,-6.994405e-15,4.263256e-14
naive,2026-01-27 00:30:00,2114,0.5,26.79503,2618.243,84.51567,0,8.28459,1,1,1832.77,1832.453,990.9867,427.7398,1418.726,3,74.39968,0,44.32681,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.4658,33.05183,55.95807,10.11599,0,0,345.6395,158.6909,186.9487,586.4306,0,1127.359,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 00:45:00,2115,0.75,26.53966,2605.18,97.42542,0,17.48175,1,1,1823.626,1823.309,539.6406,297.0942,836.7348,2,0,0,36.73484,800,0,59.07446,310.1487,0.1550744,0.2046279,0.3172331,0,250,0.3172331,1283.668,27.466,56.22666,39.57686,0,0,342.1028,240.8095,101.2933,537.9038,0,1080.823,0,0,-9.325873e-14,4.263256e-14
naive,2026-01-27 01:00:00,2116,1,26.26608,2613.665,85.34382,0.02476946,16.19634,1,1,1829.565,1829.248,535.0471,295.0692,830.1162,2,0,0,30.11622,800,0,56.52571,295.9685,0.1479842,0.1952961,0.3172331,0,250,0.3172331,1294.201,22.58329,56.51439,28.89017,0,0,341.2903,241.4225,99.86777,536.4917,0,1059.24,0,0,7.710499e-14,4.263256e-14
naive,2026-01-27 01:15:00,2117,1.25,26.13999,2605.536,65.12865,0,13.40414,1,1,1823.875,1823.558,534.9146,295.0108,829.9254,2,0,0,29.92541,800,0,66.45021,279.3093,0.1396547,0.186367,0.3172331,0,250,0.3172331,1288.643,22.47039,56.64701,0,0,0,339.3508,239.7654,99.58541,534.7762,0,1005.824,0,0,-4.141132e-14,4.263256e-14
naive,2026-01-27 01:30:00,2118,1.5,26.02602,2621.54,48.52867,0,10.8059,1,1,1835.078,1834.761,536.9191,295.8945,832.8136,2,0,0,32.81357,800,0,61.99927,263.7656,0.1318828,0.175877,0.3172331,0,250,0.3172331,1297.842,24.66897,56.76688,0,0,0,340.6406,240.9149,99.72574,536.8093,0,1009.756,0,-5.684342e-14,-6.983303e-14,4.263256e-14
naive,2026-01-27 01:45:00,2119,1.75,26.13972,2644.466,74.43512,0,18.29648,1,1,1851.126,1850.809,534.15,294.6737,828.8237,2,0,0,28.82365,800,0,68.87115,246.5063,0.1232531,0.1660893,0.3172331,0,250,0.3172331,1316.659,21.64317,56.64729,5.93874,0,0,344.4192,244.9766,99.44259,539.6503,0,1025.817,0,5.684342e-14,4.787837e-14,4.263256e-14
naive,2026-01-27 02:00:00,2120,2,26.13655,2662.172,66.75374,0.1107295,20.6027,1,1,1863.52,1863.203,533.8594,294.5456,828.405,2,0,0,28.40496,800,0,68.35234,229.3794,0.1146897,0.1552214,0.3172331,0,250,0.3172331,1329.344,21.3295,56.65062,0,0,0,346.7028,247.3208,99.38208,541.8663,0,1020.001,0,0,1.204592e-14,4.263256e-14
naive,2026-01-27 02:15:00,2121,2.25,26.16656,2680.191,68.4959,1.92871,21.86865,1,1,1876.133,1875.816,537.2451,296.0382,833.2832,2,0,0,33.28325,800,0,67.405,212.492,0.106246,0.1444368,0.3172331,0,250,0.3172331,1338.571,24.98465,56.61906,1.482503,1.537114,0,349.2639,249.1905,100.0734,545.2287,0,1031.97,0,0,5.578871e-15,4.263256e-14
naive,2026-01-27 02:30:00,2122,2.5,26.09645,2673.131,55.07498,0,21.98609,1,1,1871.192,1870.874,547.4397,298.7199,846.1597,2,15.23662,0.1720368,30.751,800,0,49.8342,200,0.1,0.1338031,0.3172331,0,250,0.3172331,1323.435,23.10102,56.6928,0,0,0,347.8446,246.0195,101.8251,544.7394,0,1025.699,0,-5.684342e-14,-2.498002e-16,4.263256e-14
naive,2026-01-27 02:45:00,2123,2.75,25.95906,2686.483,55.72122,0,21.44827,1,1,1880.538,1880.221,976.5874,421.4554,1398.043,3,73.86531,0.4217334,23.7558,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.6336,17.87215,56.8373,0,0,3.576126,348.6026,167.5101,181.0926,589.6284,0,1115.315,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 03:00:00,2124,3,25.75936,2676.772,66.0665,0,15.10469,1,1,1873.741,1873.423,530.8491,293.2185,824.0676,2,0,0,24.06762,800,0,72.85536,306.7035,0.1533518,0.2046279,0.3172331,0,250,0.3172331,1342.574,18.14518,57.04733,0,0,0,345.9339,247.8689,98.06504,541.0874,0,1017.997,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-27 03:15:00,2125,3.25,25.46195,2657.721,77.74467,0,17.99157,1,1,1860.404,1860.087,533.5262,294.3987,827.9249,2,0,0,27.92489,800,0,76.64958,287.4928,0.1437464,0.1931267,0.3172331,0,250,0.3172331,1326.561,21.11972,57.36013,2.251311,0,0,341.4097,243.4421,97.96757,537.8408,0,1015.035,0,-5.684342e-14,1.072753e-13,4.263256e-14
naive,2026-01-27 03:30:00,2126,3.5,25.25885,2634.01,82.67377,0,25.54568,1,1,1843.807,1843.49,535.1478,295.1136,830.2613,2,0,0,30.26133,800,0,87.77071,265.5049,0.1327525,0.18103,0.3172331,0,250,0.3172331,1308.342,22.93594,57.57374,0,0,2.60974,336.9822,239.1183,97.86392,534.7088,0,1004.647,0,0,4.415912e-14,4.263256e-14
naive,2026-01-27 03:45:00,2127,3.75,25.12953,2641.942,79.28947,0.7205042,20.4564,1,1,1849.359,1849.042,529.0727,292.4354,821.508,2,0,0,21.508,800,0,93.88436,241.992,0.120996,0.1671845,0.3172331,0,250,0.3172331,1319.97,16.3238,57.70975,0,0,4.132604,337.1205,240.6178,96.50271,533.8065,0,1002.69,0,-5.684342e-14,1.287859e-14,4.263256e-14
naive,2026-01-27 04:00:00,2128,4,25.15842,2656.246,92.52658,0.2811266,21.48459,1,1,1859.372,1859.055,534.1554,294.6761,828.8314,2,0,0,28.83141,800,0,108.9965,214.7048,0.1073524,0.1523788,0.3172331,0,250,0.3172331,1324.9,21.87533,57.67936,0,0,0,339.1422,241.6565,97.48572,536.3326,0,1007.776,0,-5.684342e-14,-5.620504e-14,4.263256e-14
naive,2026-01-27 04:15:00,2129,4.25,24.87647,2698.592,110.5494,0,20.05794,1,1,1889.015,1888.697,579.7754,308.3296,888.105,2,54.28755,1.110247,32.70717,800,0,58.684,200,0.1,0.1351965,0.3172331,0,250,0.3172331,1308.922,24.88977,57.97591,0,0,0,34.00226,23.5606,10.44167,331.8902,0,598.5575,0,5.684342e-14,6.106227e-16,4.263256e-14
naive,2026-01-27 04:30:00,2130,4.5,24.64871,2687.812,152.7067,0.9100886,19.61734,1,1,1881.469,1881.151,1031.172,438.2056,1469.378,3,135.3447,0.2824094,33.75074,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.979,25.74541,58.21545,17.36208,0.6276792,0,33.86643,15.29962,18.56681,453.5052,0,872.5503,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 04:45:00,2131,4.75,24.63919,2723.003,178.3583,0,23.68533,1,1,1906.102,1905.785,534.281,294.7315,829.0125,2,0,0,29.0125,800,0,166.1978,283.3679,0.141684,0.2046279,0.3172331,0,250,0.3172331,1371.504,22.13324,58.22547,12.79641,0,1.552087,34.30984,24.68707,9.622769,319.6987,0,595.9676,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-27 05:00:00,2132,5,24.47385,2686.825,208.867,0.3215871,21.0522,1,1,1880.777,1880.46,532.7259,294.0459,826.7718,2,0,0,26.7718,800,0,220.7616,228.1329,0.1140664,0.1784326,0.3172331,0,250,0.3172331,1347.734,20.45926,58.39936,0,0,0.5929403,33.85399,24.25921,9.594777,318.4118,0,571.1243,0,5.684342e-14,-2.065015e-14,4.263256e-14
naive,2026-01-27 05:15:00,2133,5.25,24.50016,2691.511,271.2133,0,13.66813,1,1,1884.058,1883.741,653.1304,328.6627,981.7931,2,155.2085,2.676726,23.90792,800,0,112.3879,200,0.1,0.1436519,0.3172331,0,250,0.3172331,1230.61,18.26562,58.3717,3.616894,0,0,33.91304,22.15098,11.76206,350.8137,0,642.1983,0,-5.684342e-14,4.940492e-15,4.263256e-14
naive,2026-01-27 05:30:00,2134,5.5,24.43834,2750.054,323.7228,0.3182366,20.93768,1,1,1925.038,1924.721,1172.137,477.4189,1649.556,4,328.1064,1.099485,20.34996,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,752.5836,15.5574,58.43671,0,0,5.380273,34.65068,13.54651,21.10417,491.9328,0,918.1243,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 05:45:00,2135,5.75,24.34279,2740.623,408.1513,0,13.78921,1,1,1918.436,1918.119,529.5571,292.6489,822.206,2,0,0,22.20596,800,0,395.8695,225.95,0.112975,0.2046279,0.3172331,0,250,0.3172331,1388.562,16.99328,58.5372,15.69324,0,0,34.53185,24.99412,9.537737,317.643,0,596.5025,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-27 06:00:00,2136,6,24.1828,2722.941,486.8257,0,12.1319,1,0,1906.058,1905.741,806.964,372.5947,1179.559,3,355.9949,1.020149,22.54365,800,0,103.6576,200,0.1,0.1422774,0.3172331,0,250,0.3172331,1098.777,17.28055,58.70547,27.17317,0,0,34.30905,19.77799,14.53106,392.3727,0,765.5754,0,-2.273737e-13,1.026956e-15,4.263256e-14
naive,2026-01-27 06:15:00,2137,6.25,24.19606,2708.43,536.8102,0,14.22081,1,0,1895.901,1895.584,1329.764,523.4067,1853.171,4,525.6722,0.8678728,26.63105,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,565.8196,20.41087,58.69153,11.13798,0,0,34.12622,10.18475,23.94147,533.5914,0,1020.368,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 06:30:00,2138,6.5,24.13641,2769.945,577.8358,5.687095,19.55683,1,0,1938.961,1938.644,598.9435,314.7988,913.7423,2,70.94109,0.6095698,42.19168,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1339.701,32.35717,58.75427,7.225249,5.077526,0,34.9013,24.11461,10.78669,338.9134,0,632.9505,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 06:45:00,2139,6.75,24.1025,2800.356,615.9474,4.03611,19.62277,1,0,1960.249,1959.932,1400.016,545.801,1945.818,4,597.7657,0.05647505,47.99532,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,559.9152,36.82105,58.78993,18.18168,3.979635,0,35.28448,10.07847,25.20601,555.8795,0,1083.849,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 07:00:00,2140,7,24.0757,2788.171,606.03,2.09573,24.67367,0,0,1951.72,1951.403,634.7439,324.7467,959.4906,2,119.9882,1.288391,38.21405,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1316.659,29.32525,58.81811,0,0.8073389,0,35.13096,23.69986,11.4311,0,348.4466,1851.679,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 07:15:00,2141,7.25,24.16605,2783.366,610.6552,0,30.4104,0,0,1948.356,1948.039,1409.403,547.7044,1957.108,4,616.5525,2.046795,38.50847,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,538.6356,29.52335,58.72309,0,0,0.8870534,35.07041,9.695441,25.37497,0,557.5585,3000.508,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 07:30:00,2142,7.5,24.2596,2738.301,593.4801,0,29.15281,0,0,1916.811,1916.494,612.1902,318.5032,930.6934,2,88.89169,0.4106173,41.3911,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1304.304,31.7024,58.6247,4.919004,0,0,34.5026,23.47746,11.02513,0,341.9807,1823.426,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 07:45:00,2143,7.75,24.11904,2755.394,543.173,2.001856,25.84495,0,0,1928.775,1928.458,1355.149,533.6038,1888.753,4,534.0248,1.307431,53.42044,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,573.3094,40.97602,58.77253,9.148223,0.6944254,0,34.71796,10.31957,24.39839,0,543.9233,2942.438,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 08:00:00,2144,8,24.19159,2809.951,480.4111,207.4839,27.99951,0,0,1966.966,1966.648,637.0575,340.0404,977.0979,2,0,116.3391,60.75876,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1329.591,46.5696,58.69622,9.673979,62.21245,0,35.40538,23.93264,11.47275,0,363.973,2059.822,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 08:15:00,2145,8.25,24.34469,2780.975,404.6878,212.0883,28.32111,0,0,1946.683,1946.365,1359.615,551.2917,1910.907,4,401.8881,147.8447,61.17425,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,586.75,46.81314,58.53521,2.79973,64.24351,0,35.04029,10.5615,24.47879,0,561.8532,3139.99,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 08:30:00,2146,8.5,24.58742,2826.649,329.5798,211.1499,33.71289,0,0,1978.654,1978.337,563.7497,307.7227,871.4724,2,0,0,71.47236,800,0,487.1142,203.1388,0.1015694,0.2046279,0.3172331,0,250,0.3172331,1414.587,54.5549,58.27992,0,62.3043,0,35.61577,25.46257,10.1532,0,333.1853,1874.429,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 08:45:00,2147,8.75,24.80153,2856.644,275.8914,216.592,52.75709,0,0,1999.651,1999.334,881.3226,415.6395,1296.962,3,269.7143,151.0522,76.19548,800,0,12.42727,200,0.1,0.1279135,0.3172331,0,250,0.3172331,1118.011,58.02955,58.05472,0,65.53974,0,35.99372,20.1242,15.86952,0,435.7637,2444.445,0,5.684342e-14,8.604228e-16,4.263256e-14
naive,2026-01-27 09:00:00,2148,9,24.94581,2904.82,226.9582,222.4946,54.83841,0,1,2033.374,2033.057,1240.607,520.2282,1760.836,4,221.9845,155.2279,83.62322,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.4495,63.5899,57.90298,4.973633,67.26671,0,36.60073,14.26409,22.33664,0,534.4923,2999.182,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 09:15:00,2149,9.25,24.91974,2900.758,176.1538,222.7689,51.98976,0,1,2030.531,2030.213,571.526,311.1509,882.6768,2,0,0,82.67681,800,0,332.4331,241.8091,0.1209045,0.2046279,0.3172331,0,250,0.3172331,1458.687,62.88746,57.9304,0,66.66113,0,36.54955,26.25637,10.29318,0,337.4072,1905.558,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 09:30:00,2150,9.5,24.94963,2918.363,154.9307,220.4762,63.87862,0,1,2042.854,2042.537,671.1063,355.0508,1026.157,3,0,140.6849,85.47219,800,0,167.0841,200,0.1,0.1522636,0.3172331,0,250,0.3172331,1371.431,64.9933,57.89896,3.210731,64.4272,0,36.77137,24.68575,12.08562,0,379.7365,2140.09,0,0,-7.271961e-15,4.263256e-14
naive,2026-01-27 09:45:00,2151,9.75,25.20476,2959.537,123.2292,222.5535,73.31489,0,1,2071.676,2071.359,1187.171,507.2793,1694.451,4,132.8084,156.3501,105.2923,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.1873,79.84966,57.63063,0,66.20346,0,378.2172,161.4224,216.7948,0,668.7017,3727.226,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-27 10:00:00,2152,10,25.25209,2976.874,115.9223,228.1311,83.46744,1,1,2083.812,2083.494,590.8514,319.6705,910.5219,2,0,0,110.5219,800,0,263.8704,258.9498,0.1294749,0.2046279,0.3172331,0,250,0.3172331,1492.643,83.77372,57.58085,9.481754,70.70123,0,380.7947,272.7648,108.0299,592.4353,0,1258.408,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 10:15:00,2153,10.25,25.5291,2998.632,89.28268,228.3407,81.18377,1,1,2099.042,2098.725,614.3125,330.0133,944.3258,2,0,19.2861,125.0397,800,0,235.636,200,0.1,0.1630569,0.3172331,0,250,0.3172331,1484.412,94.5009,57.2895,0,70.33323,0,385.7258,272.7798,112.9461,602.793,0,1262.46,0,-5.684342e-14,6.27276e-15,4.263256e-14
naive,2026-01-27 10:30:00,2154,10.5,25.83933,2996.688,86.09036,229.0934,89.30626,1,1,2097.682,2097.364,1167.951,505.2914,1673.242,4,78.28988,158.0499,136.9023,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,929.4136,103.1265,56.96322,7.800487,71.04347,0,387.9083,171.8694,216.0389,677.1608,0,1426.244,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-27 10:45:00,2155,10.75,25.84581,3000.819,87.85529,229.9309,94.66031,1,1,2100.573,2100.256,616.631,331.0354,947.6663,2,0,0,147.6663,800,0,235.1666,266.1257,0.1330629,0.2046279,0.3172331,0,250,0.3172331,1483.625,111.2272,56.95641,12.05906,70.56057,0,388.4943,274.3917,114.1026,605.4271,0,1289.297,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-27 11:00:00,2156,11,26.05159,2997.978,93.75939,235.2682,109.5795,0,0,2098.585,2098.267,626.5761,335.4197,961.9957,2,0,0,161.9957,800,0,236.9653,206.8425,0.1034212,0.1675755,0.3172331,0,250,0.3172331,1471.691,121.7539,56.73998,16.11031,75.952,0,389.7582,273.3288,116.4293,0,608.7485,3443.092,0,0,-6.883383e-15,4.263256e-14
naive,2026-01-27 11:15:00,2157,11.25,26.18587,3013.327,83.82598,236.7093,110.1056,0,0,2109.329,2109.011,785.3334,400.5622,1185.896,3,40.73254,159.8935,185.2695,800,0,27.23972,200,0.1,0.1302457,0.3172331,0,250,0.3172331,1323.678,139.0472,56.59875,15.85372,76.81581,0,392.8312,246.5154,146.3158,0,647.0776,3655.108,0,-1.136868e-13,1.415534e-15,4.263256e-14
naive,2026-01-27 11:30:00,2158,11.5,26.59913,3025.924,80.93731,237.9351,131.6107,0,0,2118.147,2117.829,1193.591,519.0355,1712.626,4,57.77165,158.5248,196.3297,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,924.2387,146.6989,56.16411,23.16567,79.41032,0,397.8416,173.5954,224.2461,0,692.631,3923.229,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 11:45:00,2159,11.75,26.85375,3031.555,79.99716,234.5017,138.6514,0,0,2122.088,2121.771,660.1931,350.2397,1010.433,3,0,0,210.4327,800,0,212.5045,271.7912,0.1358956,0.2046279,0.3172331,0,250,0.3172331,1461.578,156.8082,55.89632,26.61206,75.38235,0,400.6898,275.9732,124.7166,0,626.2129,3557.228,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-01-27 12:00:00,2160,12,26.93082,2996.602,90.47604,240.8413,159.6832,0,0,2097.621,2097.304,670.6393,354.8449,1025.484,3,0,0,225.4841,800,0,223.704,215.8224,0.1079112,0.171143,0.3172331,0,250,0.3172331,1426.665,167.885,55.81526,30.42307,77.19029,0,396.705,269.8128,126.8922,0,624.6576,3558.458,0,-1.136868e-13,-3.705369e-14,4.263256e-14
naive,2026-01-27 12:15:00,2161,12.25,27.12698,2985.581,75.53544,243.5426,167.5499,0,0,2089.906,2089.589,786.502,405.9228,1192.425,3,0,156.1369,236.288,800,0,63.15387,200,0.1,0.1359002,0.3172331,0,250,0.3172331,1303.087,175.5582,55.60895,18.51024,81.27703,0,396.8655,247.4514,149.4141,0,653.3743,3703.131,0,-1.705303e-13,-3.247402e-15,4.263256e-14
naive,2026-01-27 12:30:00,2162,12.5,27.14825,3007.028,72.59034,238.817,180.9797,0,0,2104.92,2104.602,1232.404,536.0842,1768.488,4,58.29353,163.6537,246.5407,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.1986,183.1338,55.58658,14.29681,75.16327,0,399.8941,165.7009,234.1932,0,701.7851,3951.602,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 12:45:00,2163,12.75,27.26846,3051.755,53.03763,234.0176,192.1782,0,0,2136.229,2135.912,695.7643,365.9212,1061.686,3,0,0,261.6856,800,0,224.7214,268.737,0.1343685,0.2046279,0.3172331,0,250,0.3172331,1440.147,194.132,55.46014,0,71.02395,0,406.8644,274.2893,132.5751,0,640.2105,3581.281,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 13:00:00,2164,13,27.43223,3043.033,77.71886,236.0588,196.6416,0,0,2130.123,2129.806,711.9258,373.046,1084.972,3,0,0,284.9717,800,0,242.0506,208.182,0.104091,0.1692198,0.3172331,0,250,0.3172331,1417.88,211.0336,55.2879,0,74.51447,0,407.0983,270.9781,136.1202,0,644.0241,3608.471,0,0,3.622103e-14,4.263256e-14
naive,2026-01-27 13:15:00,2165,13.25,27.5847,3043.764,78.8154,236.4436,199.384,0,0,2130.635,2130.318,876.3284,439.7117,1316.04,3,48.84889,163.4738,303.7174,800,0,32.59707,200,0.1,0.1310892,0.3172331,0,250,0.3172331,1253.989,224.5451,55.12755,0,72.96985,0,408.5054,240.4267,168.0788,0,680.1384,3804.616,0,-1.136868e-13,5.828671e-16,4.263256e-14
naive,2026-01-27 13:30:00,2166,13.5,27.75321,3054.516,73.70747,239.305,210.7558,0,0,2138.161,2137.844,1297.976,562.2412,1860.218,4,81.41582,164.7889,314.0129,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.8675,231.7335,54.95031,0,74.51612,0,411.4106,161.6017,249.8089,0,723.8429,4047.857,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 13:45:00,2167,13.75,27.75842,3084.439,72.77959,238.6195,217.9481,0,0,2159.107,2158.79,741.9308,386.2737,1128.205,3,0,0,328.2045,800,0,250.2516,262.3545,0.1311772,0.2046279,0.3172331,0,250,0.3172331,1416.859,242.1928,54.94483,0,73.81141,0,415.4867,272.6526,142.8341,0,658.9263,3689.606,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-27 14:00:00,2168,14,27.63705,3122.514,82.31258,242.519,222.105,1,1,2185.76,2185.442,748.862,389.3293,1138.191,3,0,0,338.1913,800,0,232.9644,204.0721,0.102036,0.1652008,0.3172331,0,250,0.3172331,1436.58,249.8908,55.07248,15.57359,76.29356,0,419.5377,275.7392,143.7985,665.0685,0,1426.651,0,-5.684342e-14,6.050715e-15,4.263256e-14
naive,2026-01-27 14:15:00,2169,14.25,27.70717,3121.394,77.15505,243.7556,221.8784,1,1,2184.976,2184.659,916.1445,456.0316,1372.176,3,59.2136,163.1137,349.8489,800,0,16.15973,200,0.1,0.1285012,0.3172331,0,250,0.3172331,1268.514,258.3084,54.99873,1.781717,80.64195,0,420.0091,243.8413,176.1677,699.873,0,1480.053,0,-5.684342e-14,-5.551115e-16,4.263256e-14
naive,2026-01-27 14:30:00,2170,14.5,27.70278,3112.882,80.80458,240.6364,221.1568,1,1,2179.018,2178.7,1330.264,576.7608,1907.024,4,79.01379,167.4748,360.5359,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.4367,266.2117,55.00336,1.790789,73.1616,0,418.8248,163.0764,255.7484,739.8372,0,1547.088,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 14:45:00,2171,14.75,27.71822,3086.592,65.24723,237.8371,216.6904,1,1,2160.614,2160.297,768.9267,398.1748,1167.102,3,0,0,367.1015,800,0,241.0819,264.6469,0.1323234,0.2046279,0.3172331,0,250,0.3172331,1391.37,271.0142,54.98711,0,71.63884,0,415.4232,267.52,147.9032,665.6948,0,1393.106,0,0,-3.641532e-14,4.263256e-14
naive,2026-01-27 15:00:00,2172,15,28.09658,3089.232,57.83751,239.6761,229.6919,1,1,2162.462,2162.145,767.9349,397.7376,1165.673,3,0,0,365.6725,800,0,247.9231,202.6244,0.1013122,0.1666443,0.3172331,0,250,0.3172331,1394.21,268.8524,54.58917,0,75.06704,0,419.1325,270.2285,148.9041,667.966,0,1404.01,0,0,6.900036e-14,4.263256e-14
naive,2026-01-27 15:15:00,2173,15.25,28.33635,3074.01,82.20626,236.8221,243.913,1,1,2151.807,2151.49,946.1715,467.6096,1413.781,3,73.16323,163.8935,376.7243,800,0,10.37018,200,0.1,0.1275896,0.3172331,0,250,0.3172331,1205.318,276.2554,54.337,0,72.92864,0,419.2102,234.8174,184.3928,702.4269,0,1469.527,0,0,8.604228e-16,4.263256e-14
naive,2026-01-27 15:30:00,2174,15.5,28.39194,3068.865,89.99201,234.0887,245.1603,1,1,2148.205,2147.888,1348.893,582.7125,1931.606,4,98.021,162.4705,371.1141,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.9949,271.9763,54.27853,0,71.61816,0,419.0077,155.8441,263.1637,738.5565,0,1539.591,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 15:45:00,2175,15.75,28.27585,3039.171,81.35285,232.9116,234.2065,1,1,2127.42,2127.103,766.3867,397.055,1163.442,3,0,0,363.4418,800,0,265.6594,258.5025,0.1292513,0.2046279,0.3172331,0,250,0.3172331,1360.716,266.6911,54.40063,0,70.61692,0,413.9226,264.7484,149.1741,661.8035,0,1384.22,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 16:00:00,2176,16,28.17148,3055.445,100.5908,231.5663,227.464,1,1,2138.812,2138.495,782.7629,404.2745,1187.037,3,0,28.55509,358.4823,800,0,233.8473,200,0.1,0.1627752,0.3172331,0,250,0.3172331,1355.732,263.3512,54.5104,0,73.82042,0,415.2116,263.1907,152.0208,667.4652,0,1400.946,0,1.136868e-13,-1.582068e-14,4.263256e-14
naive,2026-01-27 16:15:00,2177,16.25,28.27641,3032.786,129.4733,232.5973,228.5538,1,1,2122.95,2122.633,1355.871,582.5869,1938.458,4,124.9363,154.3896,359.1321,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,766.762,263.5271,54.40004,4.536936,78.20763,0,413.0579,149.1872,263.8707,731.7742,0,1545.083,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 16:30:00,2178,16.5,28.46347,2986.734,168.2908,223.5428,234.7242,1,1,2090.714,2090.397,762.883,395.5104,1158.393,3,0,0,358.3934,800,0,307.736,247.9834,0.1239917,0.2046279,0.3172331,0,250,0.3172331,1327.514,262.4487,54.20329,13.60144,70.4961,0,408.4209,259.3298,149.0911,654.8402,0,1393.77,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 16:45:00,2179,16.75,28.46255,2979.293,181.1819,219.7779,218.3942,1,1,2085.505,2085.188,848.4532,433.234,1281.687,3,0,148.1563,333.531,800,0,191.7773,200,0.1,0.1561515,0.3172331,0,250,0.3172331,1236.734,244.2446,54.20427,0,67.8027,0,407.3952,241.5912,165.804,674.8252,0,1405.63,0,0,-1.44329e-15,4.263256e-14
naive,2026-01-27 17:00:00,2180,17,28.50776,2946.589,214.7651,216.0608,215.4129,1,1,2062.612,2062.295,1405.465,592.9149,1998.38,4,221.9069,151.2108,325.2623,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,656.8296,238.0718,54.15672,0,64.85,0,403.315,128.4339,274.8811,721.3487,0,1493.637,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 17:15:00,2181,17.25,28.55866,2952.91,242.6553,220.7896,206.15,1,1,2067.037,2066.72,729.8926,380.9667,1110.859,3,0,0,310.8593,800,0,404.4156,223.8135,0.1119067,0.2046279,0.3172331,0,250,0.3172331,1336.827,227.4031,54.10318,0,72.36722,0,404.6232,261.6844,142.9388,642.651,0,1349.269,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 17:30:00,2182,17.5,28.70488,2971.845,268.7776,219.3025,196.1573,1,0,2080.292,2079.975,982.0447,468.7782,1450.823,3,196.2815,150.0125,304.529,800,0,95.11295,200,0.1,0.1409321,0.3172331,0,250,0.3172331,1097.93,222.4161,53.9494,0,69.28992,0,408.5041,215.599,192.9051,684.3772,0,1427.586,0,-1.136868e-13,4.635181e-15,4.263256e-14
naive,2026-01-27 17:45:00,2183,17.75,28.45628,2966.662,311.6015,215.9077,188.3837,0,0,2076.664,2076.346,1420.185,579.8149,2000,4,338.8715,148.8067,289.0212,723.3006,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,656.1614,211.6646,49.01343,0,67.10104,0,405.6135,128.1613,277.4522,0,707.9762,3954.478,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 18:00:00,2184,18,28.46645,2944.008,368.0429,4.511969,179.2901,0,0,2060.806,2060.488,698.3812,367.0749,1065.456,3,0,0,265.4561,800,0,405.0093,223.665,0.1118325,0.2046279,0.3172331,0,250,0.3172331,1362.107,194.3851,54.20016,0,2.021686,0,402.6041,266.1047,136.4995,0,633.1795,3425,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-27 18:15:00,2185,18.25,28.49915,2907.962,416.2774,0,164.829,0,0,2035.573,2035.256,963.0742,442.1928,1405.267,3,349.4627,3.297074,252.5072,800,0,94.51929,200,0.1,0.1408386,0.3172331,0,250,0.3172331,1072.182,184.837,54.16577,0,0,0,397.9543,209.6114,188.3429,0,651.8042,3523.986,0,5.684342e-14,-1.582068e-15,4.263256e-14
naive,2026-01-27 18:30:00,2186,18.5,28.59235,2883.572,464.3411,0,151.9429,0,0,2018.501,2018.183,1430.052,569.9477,2000,4,489.9496,3.323381,232.68,774.0471,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,588.1311,170.1498,52.31373,0,0,0,395.409,115.2104,280.1986,0,685.1581,3709.517,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 18:45:00,2187,18.75,28.60232,2918.055,502.5202,0,155.6355,0,0,2042.638,2042.321,694.6227,361.535,1056.158,3,32.64112,5.640341,217.8762,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1347.698,159.307,54.05727,0,0,0,400.2234,264.0607,136.1627,0,625.5957,3379.962,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 19:00:00,2188,19,28.40779,2919.56,540.0187,0,136.3815,0,0,2043.692,2043.375,1437.198,562.8021,2000,4,554.8342,1.531725,204.4156,739.2184,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,606.177,149.783,50.13921,0,0,0,398.758,118.2751,280.4829,0,681.0773,3689.518,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 19:15:00,2189,19.25,28.27412,2872.899,586.9997,0,122.3638,0,0,2011.029,2010.712,709.9517,363.0237,1072.975,3,76.93383,2.968902,193.0727,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1300.76,141.6781,54.40245,10.39639,0,0,391.2624,253.0737,138.1887,0,616.0974,3345.267,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-27 19:30:00,2190,19.5,28.01022,2834.573,594.357,0,125.3871,0,0,1984.201,1983.884,1439.485,560.5145,2000,4,583.8802,3.956804,170.7929,741.3701,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,544.3983,125.6896,50.67264,10.47681,0,0,383.8748,105.3224,278.5524,0,665.8369,3623.169,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 19:45:00,2191,19.75,27.96416,2830.254,593.4661,0,111.7282,0,0,1981.178,1980.86,675.0699,347.9034,1022.973,3,74.77153,0.3506245,147.8511,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1305.791,108.8608,54.72844,19.0251,0,2.867434,382.9146,252.3783,130.5363,0,600.8358,3275.846,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 20:00:00,2192,20,27.90951,2818.569,589.2182,0,103.4766,0,0,1972.998,1972.681,1424.367,562.5958,1986.963,4,546.8267,0.4256685,139.7108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,548.3135,102.9283,54.78593,42.39141,0,0.5483117,380.891,105.853,275.0381,0,668.5546,3688.541,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 20:15:00,2193,20.25,27.88827,2807.432,531.86,1.714403,97.13762,0,0,1965.203,1964.885,621.2611,330.4456,951.7067,2,22.11677,0.2158026,129.3742,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1343.624,95.33501,54.80826,10.07376,1.4986,1.802608,379.2151,259.2723,119.9428,0,590.0657,3203.665,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-27 20:30:00,2194,20.5,27.66609,2807.693,475.7144,1.50645,88.44625,0,0,1965.385,1965.068,1351.657,539.3874,1891.044,4,472.4656,1.817056,116.7618,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,613.411,86.24861,55.04194,3.248792,0,2.197641,377.4702,117.8112,259.659,0,657.6207,3560.596,0,0,1.24345e-13,4.263256e-14
naive,2026-01-27 20:45:00,2195,20.75,27.41677,2769.216,423.1725,2.257577,77.3705,0,0,1938.451,1938.134,588.5508,318.6563,907.2071,2,0,0,107.2071,800,0,424.8538,218.7039,0.109352,0.2046279,0.3172331,0,250,0.3172331,1349.583,79.40464,55.30416,0,0.8379841,0,370.3465,257.8416,112.5049,0,576.4979,3109.967,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-27 21:00:00,2196,21,27.50979,2742.809,364.1751,0,82.54294,0,0,1919.966,1919.649,819.4494,383.9063,1203.356,3,307.1763,1.135904,95.0434,800,0,74.6779,200,0.1,0.1377146,0.3172331,0,250,0.3172331,1100.199,70.32468,55.20633,0,0,12.21827,367.5334,210.6079,156.9255,0,596.8531,3220.585,0,0,-5.717649e-15,4.263256e-14
naive,2026-01-27 21:15:00,2197,21.25,27.41919,2759.654,334.4696,1.855949,67.02046,0,0,1931.758,1931.44,1231.985,501.8554,1733.84,4,344.4776,0.5190335,88.84377,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,699.4554,65.80182,55.30162,0,1.336915,1.218636,369.0865,133.6397,235.4468,0,635.728,3436.596,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 21:30:00,2198,21.5,27.5261,2756.821,275.3862,2.60601,49.68962,0,0,1929.775,1929.457,571.3459,311.0715,882.4174,2,0,0,82.41737,800,0,303.7116,248.9895,0.1244947,0.2046279,0.3172331,0,250,0.3172331,1358.111,60.97165,55.18917,0,2.418422,0,369.5379,260.0685,109.4694,0,571.14,3083.354,0,0,4.884981e-14,4.263256e-14
naive,2026-01-27 21:45:00,2199,21.75,27.45486,2741.028,229.4778,0,60.58715,0,0,1918.72,1918.403,612.254,322.4221,934.6761,2,56.18418,2.166371,76.32554,800,0,195.801,200,0.1,0.156785,0.3172331,0,250,0.3172331,1306.149,56.50846,55.2641,0,0,4.078689,366.8705,249.7433,117.1272,0,572.9453,3089.027,0,0,-2.63678e-15,4.263256e-14
naive,2026-01-27 22:00:00,2200,22,27.13133,2730.638,207.5951,0,49.5225,0,0,1911.447,1911.129,1110.718,463.9283,1574.646,4,213.8987,1.137433,59.60967,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,800.4119,44.28697,55.60437,0,0,5.235534,363.0096,152.0091,211.0006,0,616.9317,3330.569,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 22:15:00,2201,22.25,27.10168,2737.462,166.2434,0,39.39095,0,0,1916.223,1915.906,546.3721,300.0618,846.4339,2,0,0,46.43392,800,0,180.3802,279.8223,0.1399112,0.2046279,0.3172331,0,250,0.3172331,1369.534,34.50907,55.63555,0,0,4.881884,363.6915,259.932,103.7595,0,560.9204,3022.472,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-01-27 22:30:00,2202,22.5,27.12318,2734.629,145.6434,0,44.68263,0,0,1914.24,1913.923,552.6965,302.8499,855.5464,2,0,0,55.54641,800,0,154.763,241.0875,0.1205438,0.1762,0.3172331,0,250,0.3172331,1361.226,41.27179,55.61295,0,0,3.410841,363.4782,258.4713,105.0069,0,561.9689,3028.264,0,-5.684342e-14,-6.386558e-14,4.263256e-14
naive,2026-01-27 22:45:00,2203,22.75,26.92058,2710.406,135.0013,0,46.82243,0,0,1897.284,1896.967,548.0638,300.8076,848.8713,2,0,0,48.87133,800,0,128.9344,208.816,0.104408,0.1518093,0.3172331,0,250,0.3172331,1348.903,36.39132,55.82603,6.165697,0,10.43111,358.7405,255.052,103.6885,0,557.8319,3015.907,0,0,-5.881406e-14,4.263256e-14
naive,2026-01-27 23:00:00,2204,23,26.52538,2679.638,109.4104,1.643821,44.3257,0,0,1875.746,1875.429,604.5031,317.4194,921.9225,2,69.515,0.01592412,52.39159,800,0,35.13233,200,0.1,0.1314883,0.3172331,0,250,0.3172331,1270.926,39.17827,56.24167,4.763075,1.627897,5.14743,351.7766,238.3489,113.4278,0,556.7336,3009.787,0,0,1.471046e-15,4.263256e-14
naive,2026-01-27 23:15:00,2205,23.25,26.46936,2697.011,111.4668,0.7885938,41.14303,0,0,1887.907,1887.59,1014.145,435.318,1449.463,3,96.51711,0.4008546,52.54499,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.4453,39.31653,56.30059,14.94973,0.3877392,1.826502,353.6486,163.6165,190.0322,0,599.2766,3259.14,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-27 23:30:00,2206,23.5,26.30662,2666.716,106.7055,5.640359,32.62875,0,1,1866.701,1866.384,546.3812,300.0658,846.447,2,0,0,46.44703,800,0,85.20572,303.6159,0.151808,0.2046279,0.3172331,0,250,0.3172331,1320.003,34.81423,56.47175,21.92911,5.211073,0,348.5075,246.4406,102.067,0,546.5064,2989.071,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-27 23:45:00,2207,23.75,26.19845,2712.801,100.7535,3.204438,35.66139,1,1,1898.961,1898.644,546.3401,300.0477,846.3878,2,0,0,46.38778,800,0,64.90199,287.3426,0.1436713,0.1911825,0.3172331,0,250,0.3172331,1352.303,34.80997,56.58552,36.21166,2.844322,0.851422,353.7445,251.9114,101.8331,552.1177,0,1107.948,0,0,7.646661e-14,4.263256e-14
naive,2026-01-28 00:00:00,2208,0,25.705,2679.9,90.31353,0,33.7762,1,1,1875.93,1875.613,543.6137,298.8458,842.4595,2,0,0,42.45949,800,0,76.57771,268.153,0.1340765,0.1809354,0.3172331,0,250,0.3172331,1331.999,32.02974,57.10451,14.52472,0,1.746459,345.9561,245.6452,100.3109,544.8131,0,1050.439,0,0,-9.456325e-14,4.263256e-14
naive,2026-01-28 00:15:00,2209,0.25,25.62667,2664.845,73.96708,0,24.84425,1,1,1865.392,1865.074,538.3104,296.5078,834.8182,2,0,0,34.8182,800,0,76.06585,249.0943,0.1245471,0.168852,0.3172331,0,250,0.3172331,1326.764,26.28727,57.18689,0,0,0,343.467,244.2916,99.17531,540.7994,0,1017.264,0,0,3.219647e-15,4.263256e-14
naive,2026-01-28 00:30:00,2210,0.5,25.13223,2689.511,95.20764,0,21.12603,1,1,1882.658,1882.341,532.2589,293.84,826.0989,2,0,0,26.09888,800,0,79.85999,229.0901,0.114545,0.156851,0.3172331,0,250,0.3172331,1350.082,19.80754,57.70691,15.34765,0,1.31849,343.2091,246.1203,97.08879,540.2007,0,1041.956,0,-5.684342e-14,6.911138e-15,4.263256e-14
naive,2026-01-28 00:45:00,2211,0.75,24.89036,2716.854,82.18619,0,18.83741,1,1,1901.798,1901.48,534.5076,294.8313,829.3389,2,0,0,29.33891,800,0,79.85428,209.0905,0.1045452,0.1442547,0.3172331,0,250,0.3172331,1366.973,22.32331,57.9613,2.884724,0,0,34.23236,24.60551,9.626847,319.4368,0,578.6434,0,-5.684342e-14,6.744605e-15,4.263256e-14
naive,2026-01-28 01:00:00,2212,1,24.88102,2708.616,76.61524,0,16.4651,1,1,1896.031,1895.714,559.7382,301.67,861.4082,2,36.01397,0.0431615,25.3511,800,0,36.23016,200,0.1,0.1316612,0.3172331,0,250,0.3172331,1335.976,19.29096,57.97112,4.371105,0,0,34.12856,24.04756,10.081,325.7176,0,593.7578,0,0,1.609823e-15,4.263256e-14
naive,2026-01-28 01:15:00,2213,1.25,24.5211,2642.497,74.41711,0,6.102809,1,1,1849.748,1849.43,969.4498,419.2878,1388.738,3,65.63533,0.08129445,23.02096,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.9807,17.58413,58.34967,8.781775,0,0,33.29546,15.83965,17.45581,435.1275,0,819.7601,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 01:30:00,2214,1.5,24.16371,2644.631,72.41378,0,0,1,1,1851.242,1850.924,529.7281,292.7243,822.4524,2,0,0,22.45244,800,0,54.59455,311.2687,0.1556344,0.2046279,0.3172331,0,250,0.3172331,1321.196,17.21407,58.72555,18.34556,0,0,33.32235,23.78153,9.540816,316.5058,0,598.5915,0,0,8.437695e-14,4.263256e-14
naive,2026-01-28 01:45:00,2215,1.75,23.99837,2603.44,79.25105,3.507274,3.215674,1,1,1822.408,1822.091,532.3172,293.8657,826.1829,2,0,0,26.18287,800,0,71.83717,293.2604,0.1466302,0.1960014,0.3172331,0,250,0.3172331,1289.774,20.10878,58.89944,7.565492,3.35566,0,32.80335,23.21593,9.587419,317.0816,0,586.7404,0,0,-7.14151e-14,4.263256e-14
naive,2026-01-28 02:00:00,2216,2,24.11153,2604.905,69.11973,0,9.659329,1,1,1823.434,1823.116,533.3803,294.3344,827.7147,2,0,0,27.71474,800,0,67.51874,276.3346,0.1381673,0.1846618,0.3172331,0,250,0.3172331,1289.736,21.26019,58.78043,1.861446,0,0,32.82181,23.21525,9.606556,317.5496,0,572.1823,0,-5.684342e-14,4.996004e-15,4.263256e-14
naive,2026-01-28 02:15:00,2217,2.25,24.22303,2637.85,70.55846,0,10.13038,1,1,1846.495,1846.178,535.5524,295.292,830.8444,2,0,0,30.84438,800,0,68.92275,259.0604,0.1295302,0.1740038,0.3172331,0,250,0.3172331,1310.625,23.63345,58.66316,2.854562,0,0,33.23691,23.59126,9.645654,318.8832,0,576.6945,0,0,8.204548e-14,4.263256e-14
naive,2026-01-28 02:30:00,2218,2.5,24.0484,2663.495,82.99879,0,18.14328,1,1,1864.446,1864.129,534.837,294.9765,829.8135,2,0,0,29.81351,800,0,59.62367,244.1137,0.1220568,0.1631265,0.3172331,0,250,0.3172331,1329.292,22.88523,58.84683,23.448,0,0,33.56004,23.92726,9.632776,318.9038,0,612.0527,0,0,-3.1114e-14,4.263256e-14
naive,2026-01-28 02:45:00,2219,2.75,24.09059,2670.087,69.44772,0,8.145293,1,1,1869.061,1868.744,532.4416,293.9205,826.3621,2,0,0,26.36208,800,0,64.24073,228.0151,0.1140075,0.1537148,0.3172331,0,250,0.3172331,1336.302,20.22697,58.80245,5.399118,0,0,33.64309,24.05344,9.589658,317.974,0,579.1087,0,5.684342e-14,-4.665712e-14,4.263256e-14
naive,2026-01-28 03:00:00,2220,3,24.08321,2678.644,72.56694,0,9.816944,1,1,1875.051,1874.734,529.3641,292.5638,821.9279,2,0,0,21.92794,800,0,69.14419,210.6931,0.1053466,0.1435778,0.3172331,0,250,0.3172331,1345.369,16.82606,58.81021,3.785499,0,0,33.75091,24.21665,9.534264,316.7805,0,573.9295,0,5.684342e-14,-5.836998e-14,4.263256e-14
naive,2026-01-28 03:15:00,2221,3.25,24.04086,2694.364,62.70897,0,16.14624,1,1,1886.055,1885.737,559.1186,301.6058,860.7244,2,34.25772,0.5588885,25.90783,800,0,42.63987,200,0.1,0.1326704,0.3172331,0,250,0.3172331,1326.619,19.88874,58.85476,0,0,0,33.94898,23.87914,10.06985,325.485,0,584.7583,0,0,2.414735e-15,4.263256e-14
naive,2026-01-28 03:30:00,2222,3.5,24.018,2685.639,71.07809,1.751252,15.41894,1,1,1879.947,1879.63,990.929,426.5607,1417.49,3,84.09697,1.165544,32.22724,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.7008,24.74588,58.8788,0,0.5857078,0,33.83905,15.99661,17.84243,442.5573,0,819.8864,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 03:45:00,2223,3.75,23.8622,2679.993,85.59496,1.315928,8.89143,1,1,1875.995,1875.678,531.0579,293.3105,824.3684,2,0,0,24.36841,800,0,86.57497,303.2736,0.1516368,0.2046279,0.3172331,0,250,0.3172331,1344.62,18.7418,59.04266,0.3692211,0,0,33.76792,24.20316,9.564752,317.5137,0,569.2413,0,5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-01-28 04:00:00,2224,4,23.91474,2710.774,90.38835,0,16.55659,1,1,1897.542,1897.224,533.8775,294.5536,828.4311,2,0,0,28.43112,800,0,100.1451,278.1896,0.1390948,0.190967,0.3172331,0,250,0.3172331,1363.347,21.85449,58.9874,0,0,0,34.15575,24.54025,9.615506,319.0938,0,571.8268,0,5.684342e-14,-2.8616e-14,4.263256e-14
naive,2026-01-28 04:15:00,2225,4.25,24.00827,2720.86,133.7302,0,18.5727,1,1,1904.602,1904.285,534.4202,294.7928,829.213,2,0,0,29.21303,800,0,112.1409,250.1106,0.1250553,0.1751719,0.3172331,0,250,0.3172331,1369.865,22.43367,58.88903,22.09972,0,0,34.28284,24.65756,9.625274,319.4504,0,610.7726,0,0,-3.316791e-14,4.263256e-14
naive,2026-01-28 04:30:00,2226,4.5,24.32193,2745.92,139.8198,0,18.37811,1,1,1922.144,1921.827,534.4407,294.8018,829.2425,2,0,0,29.24251,800,0,145.3046,213.745,0.1068725,0.157491,0.3172331,0,250,0.3172331,1387.386,22.38293,58.55914,0,0,0,34.59859,24.97295,9.625642,319.7748,0,573.6705,0,0,-1.579292e-14,4.263256e-14
naive,2026-01-28 04:45:00,2227,4.75,24.40755,2749.835,189.4554,0,28.19249,1,1,1924.885,1924.567,626.3741,321.3504,947.7245,2,117.5212,0.2831899,29.92018,800,0,54.84559,200,0.1,0.1345921,0.3172331,0,250,0.3172331,1298.193,22.88115,58.4691,17.08861,0,5.311339,34.64792,23.36748,11.28044,345.6723,0,655.0447,0,-1.136868e-13,-7.771561e-16,4.263256e-14
naive,2026-01-28 05:00:00,2228,5,24.06273,2754.078,229.1731,0,16.37839,1,1,1927.854,1927.537,1087.479,453.719,1541.198,4,213.6018,0.6094845,26.98686,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.058,20.71237,58.83175,15.57132,0,0,34.70138,15.12104,19.58033,468.84,0,898.3549,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 05:15:00,2229,5.25,23.89448,2768.699,284.7582,2.158293,13.25254,1,1,1938.089,1937.772,528.3313,292.1085,820.4399,2,0,0,20.43989,800,0,270.5007,257.2922,0.1286461,0.2046279,0.3172331,0,250,0.3172331,1409.441,15.71509,59.00871,15.45228,0.9634252,0,34.8856,25.36993,9.515674,317.4785,0,596.8892,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-28 05:30:00,2230,5.5,23.93798,2779.696,332.7554,4.504876,13.72389,1,1,1945.787,1945.47,606.1781,314.9585,921.1366,2,96.40923,0.6803526,24.04705,800,0,229.0067,200,0.1,0.1620131,0.3172331,0,250,0.3172331,1339.292,18.48006,58.96296,7.339537,3.824524,0,35.02417,24.10725,10.91692,339.0657,0,631.0562,0,0,3.524958e-15,4.263256e-14
naive,2026-01-28 05:45:00,2231,5.75,23.95594,2812.059,406.9273,2.309602,20.75009,1,1,1968.442,1968.124,1228.806,493.7199,1722.526,4,401.0867,1.552774,19.88669,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.3181,15.27999,58.94408,5.840583,0.7568274,5.4701,35.43195,13.30773,22.12422,508.0019,0,961.0722,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-28 06:00:00,2232,6,23.73248,2815.759,476.3552,0.5462559,16.17748,0,0,1971.031,1970.714,527.2225,291.6197,818.8422,2,0,0,18.84221,800,0,475.0769,206.1481,0.1030741,0.2046279,0.3172331,0,250,0.3172331,1443.492,14.51115,59.1791,1.768367,0.05622458,1.666336,35.47856,25.98285,9.495715,0,317.898,1685.01,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 06:15:00,2233,6.25,23.7458,2797.783,515.6961,0.09214675,18.30393,0,0,1958.448,1958.131,923.8545,406.1182,1329.973,3,507.3717,0.3946586,22.20636,800,0,24.46272,200,0.1,0.1298085,0.3172331,0,250,0.3172331,1034.277,17.09965,59.16509,0,0,1.204287,35.25207,18.61698,16.63509,0,424.9488,2270.657,0,-1.136868e-13,1.415534e-15,4.263256e-14
naive,2026-01-28 06:30:00,2234,6.5,23.74029,2787.441,565.9479,0,10.0661,0,0,1951.209,1950.891,1373.94,537.0749,1911.015,4,574.4836,3.398141,33.13309,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,576.9515,25.51505,59.17088,0,0,0,35.12176,10.38513,24.73663,0,547.46,2944.463,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 06:45:00,2235,6.75,23.78477,2769.633,598.0072,1.603684,14.59749,0,0,1938.743,1938.426,624.4232,321.6246,946.0478,2,107.9859,2.247851,35.81402,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1314.002,27.56683,59.1241,0,0,0,34.89737,23.65204,11.24533,0,345.2767,1832.507,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 07:00:00,2236,7,23.82886,2783.531,621.5146,0,13.80304,0,0,1948.471,1948.154,1403.345,545.544,1948.889,4,612.2605,1.736865,34.89116,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,544.8096,26.84418,59.07773,9.254066,0,0,35.07249,9.806573,25.26591,0,555.3505,3003.929,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 07:15:00,2237,7.25,24.01755,2777.196,596.4165,0,10.94378,0,0,1944.037,1943.72,630.3997,323.5693,953.969,2,113.7875,0.9052556,39.27628,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1313.32,30.15867,58.87927,0,0,0,34.99267,23.63977,11.35291,0,347.209,1843.41,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 07:30:00,2238,7.5,24.28366,2761.871,577.2492,0,17.66388,0,0,1933.31,1932.992,1389.293,541.8394,1931.132,4,591.3273,0.1642755,39.64068,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,543.6997,30.35409,58.59939,0,0,0,34.79957,9.786594,25.01298,0,551.626,2968.019,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 07:45:00,2239,7.75,24.45365,2794.98,533.1221,0,19.20944,0,0,1956.486,1956.169,575.5631,308.2329,883.796,2,39.49002,1.655948,42.65003,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1380.606,32.60044,58.42061,0,0,0,35.21675,24.8509,10.36585,0,333.0838,1766.238,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 08:00:00,2240,8,24.39706,2842.602,489.6618,211.9249,22.2844,0,0,1989.821,1989.504,1427.667,572.3333,2000,4,476.0995,178.2841,47.38195,798.2345,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,561.8374,36.23883,58.35107,13.56232,33.64085,0,35.81678,10.11307,25.70371,0,582.4464,3219.235,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 08:15:00,2241,8.25,24.38237,2817.156,403.6734,215.0968,26.51684,0,0,1972.009,1971.692,606.741,326.6754,933.4163,2,0,85.66144,47.75486,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1364.951,36.52965,58.49558,0.3117813,33.12752,0,35.49616,24.56912,10.92705,0,351.2445,1923.72,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 08:30:00,2242,8.5,24.40271,2855.694,349.5643,219.9064,33.71196,0,0,1998.986,1998.668,1326.953,545.0149,1871.968,4,333.611,181.9014,56.45593,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,671.715,43.17628,58.47419,15.95334,38.00503,0,35.98174,12.09087,23.89087,0,557.1057,3091.376,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 08:45:00,2243,8.75,24.50984,2873.488,255.6428,221.9083,38.47119,0,0,2011.442,2011.124,564.4022,308.0103,872.4125,2,0,0,72.41248,800,0,464.8145,208.7137,0.1043569,0.2046279,0.3172331,0,250,0.3172331,1446.722,55.31743,58.36151,0,35.95939,0,36.20595,26.041,10.16495,0,334.0513,1833.656,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 09:00:00,2244,9,24.5752,2864.132,194.8953,220.33,38.54911,1,1,2004.892,2004.575,848.0921,410.4491,1258.541,3,190.1973,191.0631,77.2809,800,0,34.72347,200,0.1,0.131424,0.3172331,0,250,0.3172331,1156.483,58.99612,58.29277,0,29.26692,0,36.08806,20.81669,15.27137,431.2658,0,847.4377,0,-1.136868e-13,9.714451e-16,4.263256e-14
naive,2026-01-28 09:15:00,2245,9.25,24.65713,2867.226,156.7581,220.1566,44.31236,1,1,2007.058,2006.741,1224.169,518.4229,1742.592,4,176.2407,191.5634,74.78768,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.5724,57.04377,58.2066,0,28.59326,0,36.12705,14.0863,22.04075,532.5092,0,1048.859,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 09:30:00,2246,9.5,24.67056,2883.788,117.1564,226.1422,42.67102,1,1,2018.652,2018.334,572.9045,311.7586,884.6631,2,0,0,84.66306,800,0,344.026,238.9108,0.1194554,0.2046279,0.3172331,0,250,0.3172331,1445.43,64.56706,58.19247,0,35.88203,0,36.33573,26.01774,10.31799,337.7763,0,671.9826,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 09:45:00,2247,9.75,24.93382,2954.19,109.3373,225.8001,47.99922,1,1,2067.933,2067.616,697.6168,366.7379,1064.355,3,0,163.7747,100.58,800,0,155.493,200,0.1,0.1504387,0.3172331,0,250,0.3172331,1369.999,76.49406,57.91559,0,34.26646,0,37.22279,24.65998,12.56281,391.3979,0,776.7504,0,-5.684342e-14,-1.265654e-14,4.263256e-14
naive,2026-01-28 10:00:00,2248,10,25.18663,2969.055,89.65088,231.3062,56.69625,1,1,2078.338,2078.021,1201.226,515.9874,1717.214,4,111.6921,195.0913,110.4304,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.7948,83.76221,57.6497,0,36.21493,0,379.2955,160.0145,219.281,676.0019,0,1349.619,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 10:15:00,2249,10.25,25.45477,3013.17,82.95198,233.6894,71.70007,1,1,2109.219,2108.902,594.2754,321.1799,915.4554,2,0,0,115.4554,800,0,288.244,252.8563,0.1264282,0.2046279,0.3172331,0,250,0.3172331,1514.626,87.32603,57.36769,0,38.24679,0,387.0144,277.9143,109.1001,599.0943,0,1199.626,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 10:30:00,2250,10.5,25.58953,3004.02,77.49988,233.1922,90.11377,1,1,2102.814,2102.497,648.9797,345.2963,994.276,2,0,67.40818,126.8678,800,0,211.2662,200,0.1,0.1592199,0.3172331,0,250,0.3172331,1453.517,95.8212,57.22596,0,37.3119,0,386.8914,267.4289,119.4625,612.7252,0,1225.434,0,0,-4.249379e-14,4.263256e-14
naive,2026-01-28 10:45:00,2251,10.75,25.79645,3035.498,82.64332,234.3725,111.7305,1,1,2124.848,2124.531,1197.43,517.7686,1715.198,4,82.64865,196.9328,135.6166,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,927.1017,102.2045,57.00832,0,37.4397,9.526006,392.5896,171.2925,221.2972,690.8211,0,1382.091,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 11:00:00,2252,11,25.82674,3057.768,71.04142,237.7143,114.4279,1,0,2140.437,2140.12,620.4835,332.7338,953.2173,2,0,0,153.2173,800,0,286.5166,253.2882,0.1266441,0.2046279,0.3172331,0,250,0.3172331,1519.637,115.4318,56.97647,0,37.88455,0,395.7135,280.9429,114.7706,613.6766,0,1228.606,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 11:15:00,2253,11.25,25.84692,3045.729,82.7003,237.9344,108.9361,0,0,2132.01,2131.693,673.0046,355.8876,1028.892,3,0,64.64046,164.2518,800,0,212.9934,200,0.1,0.1594919,0.3172331,0,250,0.3172331,1458.688,123.7185,56.95524,5.891794,37.10906,0,394.3173,269.7858,124.5315,0,625.6734,3451.305,0,-1.136868e-13,8.992806e-15,4.263256e-14
naive,2026-01-28 11:30:00,2254,11.5,25.93048,3040.266,77.51177,236.8647,115.8292,0,0,2128.186,2127.869,1225.215,531.4726,1756.688,4,70.41866,200.8837,185.3852,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,902.654,139.5128,56.86736,7.093112,35.98103,0,394.2804,167.231,227.0493,0,698.7036,3853.197,0,0,1.24345e-13,4.263256e-14
