controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-28 11:45:00,2255,11.75,26.16174,3060.894,81.0543,241.0963,137.0105,0,0,2142.626,2142.308,650.9348,346.1582,997.093,2,0,0,197.093,800,0,266.8952,258.1936,0.1290968,0.2046279,0.3172331,0,250,0.3172331,1491.374,147.9589,56.62414,13.42097,41.83445,0,398.8351,277.609,121.2261,0,623.7672,3462.333,0,0,4.884981e-14,4.263256e-14
naive,2026-01-28 12:00:00,2256,12,26.29573,3034.038,85.64171,241.6672,150.6986,0,0,2123.826,2123.509,700.3479,367.9419,1068.29,3,0,48.76727,219.5226,800,0,232.6117,200,0.1,0.1625807,0.3172331,0,250,0.3172331,1423.161,164.5616,56.48321,9.052494,36.87746,0,396.4234,265.6406,130.7829,0,633.5825,3500.389,0,1.136868e-13,6.383782e-15,4.263256e-14
naive,2026-01-28 12:15:00,2257,12.25,26.29956,3047.491,87.83026,243.5721,158.8389,0,0,2133.244,2132.927,1257.236,545.9778,1803.213,4,67.1499,205.6409,230.4227,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.6911,172.7256,56.47918,20.68036,37.93127,0,398.2126,163.4652,234.7473,0,709.443,3939.502,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 12:30:00,2258,12.5,26.46424,3031.639,74.88317,241.9211,167.5117,0,0,2122.147,2121.83,684.1709,360.8103,1044.981,3,0,0,244.9812,800,0,269.7289,257.4851,0.1287426,0.2046279,0.3172331,0,250,0.3172331,1437.659,183.316,56.30598,8.782826,38.29257,0,397.4852,269.2783,128.2069,0,630.0886,3483.348,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-28 12:45:00,2259,12.75,26.66898,3047.748,68.40833,242.2267,180.3569,0,0,2133.424,2133.106,713.9693,373.9469,1087.916,3,0,27.71859,260.1976,800,0,229.7784,200,0.1,0.1621346,0.3172331,0,250,0.3172331,1419.137,194.2761,56.09064,11.6369,41.50113,0,401.2901,266.9351,134.355,0,640.882,3553.412,0,1.136868e-13,8.770762e-15,4.263256e-14
naive,2026-01-28 13:00:00,2260,13,26.83594,3070.065,63.53283,239.6933,180.3201,0,0,2149.046,2148.729,1293.78,560.6913,1854.471,4,78.89391,201.1804,274.397,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,854.9486,204.5115,55.91505,0,38.51293,0,405.6298,161.3705,244.2593,0,722.0618,3974.87,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 13:15:00,2261,13.25,26.89095,3093.622,69.45486,237.271,181.7242,0,0,2165.535,2165.218,712.0491,373.1004,1085.149,3,0,0,285.1495,800,0,282.1915,254.3695,0.1271847,0.2046279,0.3172331,0,250,0.3172331,1453.169,212.4,55.85719,0,35.02578,0,409.2096,274.5975,134.6121,0,647.6979,3559.919,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-28 13:30:00,2262,13.5,27.03794,3105.696,73.24976,236.1706,194.4185,0,0,2173.987,2173.67,766.0801,396.9199,1163,3,0,64.41624,298.5838,800,0,217.3178,200,0.1,0.1601727,0.3172331,0,250,0.3172331,1407.59,222.0557,55.7026,0,31.68782,0,412.0656,266.7998,145.2658,0,663.7197,3642.454,0,0,3.264056e-14,4.263256e-14
naive,2026-01-28 13:45:00,2263,13.75,27.11667,3101.917,49.53244,233.3776,199.2519,0,0,2171.342,2171.024,1320.381,572.4773,1892.859,4,78.39982,204.1352,310.3237,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.6429,230.5912,55.61979,0,29.24239,0,412.241,161.4992,250.7418,0,733.9764,4024.741,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 14:00:00,2264,14,27.20324,3090.248,34.28506,235.9698,205.3122,0,1,2163.174,2162.856,734.5851,383.0353,1117.62,3,0,0,317.6204,800,0,281.9182,254.4378,0.1272189,0.2046279,0.3172331,0,250,0.3172331,1428.271,235.7931,55.52874,0,29.04663,0,411.434,271.6562,139.7779,0,654.6915,3588.439,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 14:15:00,2265,14.25,27.31513,3072.687,55.71031,236.5536,214.8494,1,1,2150.881,2150.564,783.1213,404.4324,1187.554,3,0,64.77237,322.7813,800,0,217.591,200,0.1,0.1602158,0.3172331,0,250,0.3172331,1367.443,239.3356,55.41106,0,30.38957,0,410.0559,260.6969,149.3591,665.1293,0,1320.343,0,0,-1.201816e-14,4.263256e-14
naive,2026-01-28 14:30:00,2266,14.5,27.5303,3062.282,49.98687,239.7977,218.2088,1,1,2143.597,2143.28,1334.761,578.6368,1913.398,4,79.91065,206.4536,327.0338,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,808.519,241.9257,55.18476,0,33.34405,0,410.5197,154.8392,255.6805,733.4761,0,1462.388,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 14:45:00,2267,14.75,27.87638,3055.89,64.82402,239.711,232.2331,1,1,2139.123,2138.806,740.7924,385.7718,1126.564,3,0,0,326.5642,800,0,273.7844,256.4712,0.1282356,0.2046279,0.3172331,0,250,0.3172331,1398.013,240.6742,54.82076,0,35.38079,0,412.6715,269.6994,142.9721,655.4713,0,1310.301,0,-1.136868e-13,1.056932e-13,4.263256e-14
naive,2026-01-28 15:00:00,2268,15,28.17689,3046.588,62.84363,233.8284,239.044,1,1,2132.612,2132.294,780.9767,403.487,1184.464,3,0,48.17494,336.2888,800,0,225.7235,200,0.1,0.1614962,0.3172331,0,250,0.3172331,1351.318,247.0326,54.5047,0,29.17792,0,414.0558,262.3642,151.6916,665.8512,0,1320.717,0,0,-6.827872e-15,4.263256e-14
naive,2026-01-28 15:15:00,2269,15.25,28.34576,3051.741,76.9768,233.1817,244.3426,1,1,2136.219,2135.902,1352.052,585.9132,1937.965,4,82.82217,202.7589,352.3844,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,783.8495,258.3802,54.3271,0,30.42283,0,416.2573,152.7386,263.5187,738.6518,0,1468.665,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 15:30:00,2270,15.5,28.37168,3034.608,88.81485,233.1956,246.8445,1,1,2124.226,2123.908,757.5683,393.1674,1150.736,3,0,0,350.7357,800,0,294.4022,251.3168,0.1256584,0.2046279,0.3172331,0,250,0.3172331,1366.34,257.0986,54.29984,0,32.56183,0,414.1505,266.389,147.7614,659.5565,0,1314.195,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-28 15:45:00,2271,15.75,28.40193,2998.331,86.80452,223.5187,242.8775,1,1,2098.832,2098.515,809.0429,415.86,1224.903,3,0,86.17584,338.727,800,0,205.109,200,0.1,0.1582505,0.3172331,0,250,0.3172331,1289.472,248.2139,54.26802,0,23.61273,0,409.4653,251.5656,157.8997,667.4256,0,1314.532,0,-5.684342e-14,-1.11855e-14,4.263256e-14
naive,2026-01-28 16:00:00,2272,16,28.42973,3015.294,116.3785,222.925,240.2311,1,1,2110.706,2110.389,1348.732,582.128,1930.86,4,102.3355,197.1379,331.3862,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,761.6569,242.761,54.23879,14.04298,25.78712,0,412.0275,148.6818,263.3457,730.8099,0,1469.308,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 16:15:00,2273,16.25,28.63346,2994.76,145.0977,222.5064,235.0223,1,1,2096.332,2096.015,745.1401,387.6885,1132.829,3,0,0,332.8286,800,0,323.7237,243.9864,0.1219932,0.2046279,0.3172331,0,250,0.3172331,1350.875,243.2752,54.02451,17.54986,26.33057,0,411.0197,264.8608,146.159,652.5493,0,1320.015,0,0,4.884981e-14,4.263256e-14
naive,2026-01-28 16:30:00,2274,16.5,28.31667,2955.257,167.9932,220.8487,216.1341,1,1,2068.68,2068.363,871.2982,443.3052,1314.603,3,0,176.9794,337.624,800,0,175.7921,200,0.1,0.1536347,0.3172331,0,250,0.3172331,1197.065,247.6359,54.3577,5.800884,30.26956,0,402.8457,233.1111,169.7346,676.4163,0,1353.902,0,-1.136868e-13,6.328271e-15,4.263256e-14
naive,2026-01-28 16:45:00,2275,16.75,28.38896,2936.466,169.4878,224.2746,208.7519,1,1,2055.526,2055.209,1394.013,592.3501,1986.363,4,184.2142,188.0508,314.0983,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,661.1958,230.199,54.28166,0,36.22381,0,400.9051,128.9581,271.947,721.3082,0,1444.036,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 17:00:00,2276,17,28.15869,2930.615,196.4007,220.3918,201.3847,0,1,2051.431,2051.113,728.0459,380.1525,1108.198,3,0,0,308.1984,800,0,403.7555,223.9785,0.1119892,0.2046279,0.3172331,0,250,0.3172331,1323.067,226.4428,54.52385,0,34.74177,0,398.1394,256.7795,141.3599,0,636.932,3501.716,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 17:15:00,2277,17.25,28.1812,2925.18,244.4056,221.013,192.3416,0,1,2047.626,2047.309,967.5071,467.5196,1435.027,3,152.987,187.054,294.9858,800,0,95.77291,200,0.1,0.141036,0.3172331,0,250,0.3172331,1079.802,216.6819,54.50017,0,33.95902,0,397.5921,209.6675,187.9246,0,677.1871,3721.796,0,1.136868e-13,-1.776357e-15,4.263256e-14
naive,2026-01-28 17:30:00,2278,17.5,28.36667,2926.79,299.6014,215.0149,190.0712,0,0,2048.753,2048.436,1413.913,586.0865,2000,4,278.9596,186.9415,284.9932,749.1056,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,634.5221,208.919,50.85033,20.64172,28.07341,0,399.393,123.6966,275.6964,0,709.7831,3930.634,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 17:45:00,2279,17.75,28.24918,2961.8,335.2203,213.4857,193.0363,0,0,2073.26,2072.943,708.8461,371.6883,1080.534,3,0,8.699627,271.8348,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1364.097,199.5285,54.42868,11.41896,28.91794,0,403.1548,265.2548,137.9,0,636.9431,3511.536,0,1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 18:00:00,2280,18,27.94541,2916.416,356.6222,0,173.9777,0,0,2041.491,2041.174,1379.383,562.1715,1941.554,4,383.6848,3.603576,254.2658,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,661.7913,187.2507,54.74816,0,0,0,394.4145,127.8576,266.5569,0,690.0291,3733.568,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 18:15:00,2281,18.25,28.10184,2940.269,402.9607,3.417983,166.7773,0,0,2058.188,2057.871,679.0289,358.5434,1037.572,3,0,0,237.5724,800,0,430.3895,217.32,0.10866,0.2046279,0.3172331,0,250,0.3172331,1378.842,174.6597,54.58365,0,1.944517,0,398.9666,267.2797,131.6869,0,625.8232,3383.975,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-28 18:30:00,2282,18.5,28.27323,2925.041,465.4696,0.7696849,155.9552,0,0,2047.529,2047.211,983.0921,444.1921,1427.284,3,406.8406,1.473824,218.9698,800,0,69.1431,200,0.1,0.1368432,0.3172331,0,250,0.3172331,1064.119,160.6831,54.40338,0,0,0,398.3562,207.0293,191.3268,0,651.2214,3520.514,0,-1.136868e-13,2.164935e-15,4.263256e-14
naive,2026-01-28 18:45:00,2283,18.75,28.30131,2899.317,500.0902,0,149.7135,0,0,2029.522,2029.205,1432.604,567.3962,2000,4,516.0442,2.520607,215.1204,766.3148,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,596.6009,157.8101,52.08436,0,0,0,395.0903,116.1412,278.949,0,683.5374,3700.861,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 19:00:00,2284,19,28.41757,2834.086,552.3028,3.152528,139.3701,0,0,1983.861,1983.543,686.1923,356.0915,1042.284,3,47.15816,0.6801162,194.4456,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1297.351,142.4624,54.25157,5.475248,2.472411,0,387.1652,253.1877,133.9775,0,609.2793,3303.713,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 19:15:00,2285,19.25,28.2549,2821.56,567.0802,0,122.3124,0,0,1975.092,1974.775,1439.586,560.4136,2000,4,582.5576,1.338182,178.8252,737.279,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,535.1882,131.2507,50.15586,0,0,0,384.1125,104.0825,280.03,0,664.4962,3598.303,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 19:30:00,2286,19.5,28.34188,2829.34,592.3771,0,114.4756,0,0,1980.538,1980.221,703.5519,358.6636,1062.215,3,89.86958,1.773819,170.572,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1276.669,125.0745,54.33118,2.838088,0,0,385.8898,248.7473,137.1425,0,607.4109,3284.533,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-28 19:45:00,2287,19.75,28.48681,2796.081,568.1167,0,107.7688,0,0,1957.257,1956.939,1438.323,561.6769,2000,4,584.652,0.1405639,149.9624,765.2451,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,518.6163,109.7883,51.82503,0,0,0,382.5419,101.3625,281.1793,0,663.0394,3588.413,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 20:00:00,2288,20,28.48253,2756.88,549.0364,0,98.77752,0,0,1929.816,1929.499,666.0691,344.4782,1010.547,3,70.20829,0.1811183,140.158,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1263.43,102.6152,54.18325,0,0,0,377.1439,246.912,130.2319,0,591.3903,3191.69,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-28 20:15:00,2289,20.25,28.4227,2728.131,527.9191,0.5008499,90.43073,0,0,1909.692,1909.374,1403.339,555.6607,1959,4,527.1965,1.043792,130.7596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,506.0353,95.79686,54.24618,0.7225686,0,0,372.7316,98.76745,273.9642,0,654.4281,3539.574,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 20:30:00,2290,20.5,28.48541,2735.198,476.8621,0,83.11269,0,0,1914.639,1914.321,596.349,322.0941,918.4431,2,0,0,118.4431,800,0,475.6142,206.0138,0.1030069,0.2046279,0.3172331,0,250,0.3172331,1317.972,86.71415,54.18022,2.90714,0,0,374.201,257.5873,116.6137,0,579.6814,3132.31,0,0,4.884981e-14,4.263256e-14
naive,2026-01-28 20:45:00,2291,20.75,28.51919,2736.086,471.7706,0,79.15036,0,0,1915.26,1914.943,898.8381,407.9665,1306.805,3,399.1258,1.873234,105.8056,800,0,23.92555,200,0.1,0.1297239,0.3172331,0,250,0.3172331,1016.105,77.43345,54.1447,48.7193,0,1.716906,374.5944,198.7339,175.8605,0,607.0362,3361.827,0,-2.273737e-13,-1.748601e-15,4.263256e-14
naive,2026-01-28 21:00:00,2292,21,28.29999,2768.959,426.5839,0,67.85038,0,0,1938.271,1937.954,1263.951,512.6869,1776.638,4,371.8867,0.5039138,104.247,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,674.0033,76.47557,54.37524,54.69718,0,0,377.3157,131.2056,246.1101,0,643.8925,3574.589,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-28 21:15:00,2293,21.25,28.35066,2748.584,361.4703,1.814455,67.12454,0,0,1924.009,1923.692,576.4413,313.3178,889.759,2,0,0,89.75903,800,0,340.0241,239.9113,0.1199557,0.2046279,0.3172331,0,250,0.3172331,1347.25,65.81085,54.32195,22.6821,0.5785882,1.313699,374.9461,262.5488,112.3973,0,576.1226,3147.687,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-28 21:30:00,2294,21.5,28.31342,2758.795,313.2621,0.5484667,62.89547,0,0,1931.157,1930.84,666.4748,337.709,1004.184,3,128.6155,1.509064,74.05926,800,0,159.4943,200,0.1,0.1510687,0.3172331,0,250,0.3172331,1264.365,54.32192,54.36112,25.15231,0,8.573543,376.0389,246.1997,129.8391,0,585.5782,3202.912,0,-1.136868e-13,9.686696e-15,4.263256e-14
naive,2026-01-28 21:45:00,2295,21.75,28.19387,2721.724,259.8835,4.541113,51.9767,0,0,1905.207,1904.89,1144.261,475.6654,1619.926,4,239.5408,0.9716513,79.41357,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.6292,58.32522,54.48685,20.3427,3.569462,0,370.0384,147.733,222.3054,0,623.3984,3408.642,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 22:00:00,2296,22,28.21876,2712.587,216.0166,3.967129,42.96606,0,0,1898.811,1898.494,558.1713,305.2635,863.4347,2,0,0,63.43474,800,0,210.826,272.2109,0.1361054,0.2046279,0.3172331,0,250,0.3172331,1340.322,46.57695,54.46067,5.693112,3.464646,0,368.9923,260.4623,108.53,0,565.7257,3066.02,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-28 22:15:00,2297,22.25,28.18841,2732.928,196.4618,0.5404316,43.71902,0,0,1913.049,1912.732,548.749,301.1097,849.8587,2,0,0,49.8587,800,0,172.5222,229.0375,0.1145187,0.1714072,0.3172331,0,250,0.3172331,1363.983,36.62086,54.4926,24.13728,0.3427782,7.098162,371.5182,264.8884,106.6298,0,567.3765,3101.495,0,-5.684342e-14,-3.169687e-14,4.263256e-14
naive,2026-01-28 22:30:00,2298,22.5,28.13,2718.213,166.1909,1.715873,41.98953,0,0,1902.749,1902.432,580.6206,311.1401,891.7607,2,33.79446,0.06595121,57.9003,800,0,116.0057,200,0.1,0.1442215,0.3172331,0,250,0.3172331,1321.811,42.5544,54.55402,16.39075,1.649922,0,369.0573,256.3786,112.6788,0,567.5186,3091.099,0,-5.684342e-14,-4.690692e-15,4.263256e-14
naive,2026-01-28 22:45:00,2299,22.75,27.90488,2723.268,159.1671,2.475382,43.12914,0,0,1906.288,1905.97,1044.432,444.4226,1488.855,3,132.2233,0.03058865,56.60102,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.5382,41.70142,54.79079,26.94376,2.444793,1.427713,367.9763,166.3052,201.6711,0,611.0034,3349.574,0,0,1.24345e-13,4.263256e-14
naive,2026-01-28 23:00:00,2300,23,27.85347,2687.569,133.1914,1.180432,39.5968,1,0,1881.299,1880.981,553.2055,303.0743,856.2798,2,0,0,56.27976,800,0,108.1194,297.8875,0.1489438,0.2046279,0.3172331,0,250,0.3172331,1327.776,41.48788,54.84486,25.98401,0.2683687,0,362.7566,256.025,106.7316,559.0993,0,1101.783,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-01-28 23:15:00,2301,23.25,27.54694,2665.631,124.7869,0,35.87299,1,0,1865.942,1865.625,551.6894,302.4059,854.0953,2,0,0,54.09526,800,0,105.4253,271.4843,0.1357421,0.1875754,0.3172331,0,250,0.3172331,1313.935,40.01018,55.16725,19.96084,0,0,357.4713,251.7196,105.7517,554.1255,0,1080.62,0,1.136868e-13,2.503553e-14,4.263256e-14
naive,2026-01-28 23:30:00,2302,23.5,27.36985,2656.119,115.6351,0,25.03083,1,1,1859.283,1858.966,545.2948,299.5869,844.8817,2,0,0,44.8817,800,0,99.96406,246.4505,0.1232253,0.1709497,0.3172331,0,250,0.3172331,1313.671,33.25919,55.35351,18.97173,0,0,354.8713,250.7333,104.138,550.3202,0,1071.094,0,5.684342e-14,1.66811e-14,4.263256e-14
naive,2026-01-28 23:45:00,2303,23.75,26.98952,2635.272,115.5077,0,18.40295,1,1,1844.69,1844.373,546.7392,300.2236,846.9628,2,0,0,46.96283,800,0,86.14798,224.8747,0.1124374,0.1551863,0.3172331,0,250,0.3172331,1297.634,34.94428,55.75352,31.28578,0,0,349.2969,245.7103,103.5866,545.934,0,1083.113,0,5.684342e-14,-5.084821e-14,4.263256e-14
naive,2026-01-29 00:00:00,2304,0,26.61187,2632.7,98.69901,0,21.88942,1,1,1842.89,1842.573,544.5046,299.2385,843.7432,2,0,0,43.74316,800,0,83.92686,203.8576,0.1019288,0.1416003,0.3172331,0,250,0.3172331,1298.068,32.68074,56.15071,15.10909,0,0,346.2326,243.8743,102.3583,543.1129,0,1049.119,0,-5.684342e-14,-3.996803e-14,4.263256e-14
naive,2026-01-29 00:15:00,2305,0.25,26.51812,2672.234,95.78626,0,20.87368,1,1,1870.563,1870.246,583.6806,309.4923,893.1729,2,58.98619,0.5256031,33.66111,800,0,15.30212,200,0.1,0.1283662,0.3172331,0,250,0.3172331,1286.566,25.17363,56.24931,21.49795,0,0,350.7521,241.2458,109.5063,550.7381,0,1075.28,0,0,-7.494005e-16,4.263256e-14
naive,2026-01-29 00:30:00,2306,0.5,26.35721,2666.717,93.45486,0,20.54303,1,1,1866.702,1866.385,989.839,425.5684,1415.407,3,88.39933,0,27.00808,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.5458,20.2329,56.41855,5.055525,0,0.3101296,348.8702,163.8187,185.0515,589.4451,0,1124.14,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 00:45:00,2307,0.75,26.22074,2672.599,71.09211,0,24.15782,1,1,1870.819,1870.502,532.7311,294.0482,826.7793,2,0,0,26.77929,800,0,81.25464,304.6037,0.1523018,0.2046279,0.3172331,0,250,0.3172331,1337.771,20.09074,56.56208,0,0,4.067083,348.6614,249.3181,99.34333,544.1243,0,1024.616,0,-5.684342e-14,9.148238e-14,4.263256e-14
naive,2026-01-29 01:00:00,2308,1,26.15323,2705.686,81.01073,0,18.04563,1,1,1893.98,1893.663,530.2586,292.9582,823.2168,2,0,0,23.21681,800,0,74.63234,285.8977,0.1429488,0.1918045,0.3172331,0,250,0.3172331,1363.405,17.43058,56.63308,6.384591,0,0.6150532,352.4902,253.7443,98.74588,546.8169,0,1040.935,0,5.684342e-14,-4.718448e-16,4.263256e-14
naive,2026-01-29 01:15:00,2309,1.25,26.05691,2698.509,82.30057,0,14.32985,1,1,1888.956,1888.639,524.255,290.3115,814.5666,2,0,0,14.56655,800,0,70.42573,268.2462,0.1341231,0.1800256,0.3172331,0,250,0.3172331,1364.384,10.94742,56.73439,11.87484,0,3.382438,350.8631,253.4267,97.4364,544.3665,0,1045.391,0,0,1.127431e-13,4.263256e-14
naive,2026-01-29 01:30:00,2310,1.5,25.80355,2688.912,70.92829,0,8.694118,1,1,1882.238,1881.921,521.0798,288.9117,809.9915,2,0,0,9.991516,800,0,64.39485,252.1053,0.1260526,0.1689107,0.3172331,0,250,0.3172331,1360.841,7.529323,57.00086,6.763642,0,1.164795,347.8148,251.467,96.34786,540.5939,0,1028.729,0,0,-5.99798e-14,4.263256e-14
naive,2026-01-29 01:45:00,2311,1.75,25.68163,2673.786,79.66514,0,12.99394,1,1,1871.65,1871.333,523.8504,290.1331,813.9836,2,0,0,13.98359,800,0,77.95658,232.5765,0.1162882,0.158747,0.3172331,0,250,0.3172331,1347.483,10.55127,57.12909,3.699068,0,2.442672,345.0033,248.3829,96.6204,538.9664,0,1020.043,0,0,-4.685141e-14,4.263256e-14
naive,2026-01-29 02:00:00,2312,2,25.54676,2696.485,88.57675,0,14.33171,1,1,1887.54,1887.222,527.5962,291.7845,819.3806,2,0,0,19.38064,800,0,68.59478,215.3911,0.1076956,0.14645,0.3172331,0,250,0.3172331,1359.626,14.64452,57.27094,20.09797,0,0,346.9833,249.9378,97.04546,541.7223,0,1053.684,0,0,-1.745826e-14,4.263256e-14
naive,2026-01-29 02:15:00,2313,2.25,25.3591,2712.603,79.83363,0.462034,5.681012,1,1,1898.822,1898.505,535.3939,294.279,829.6729,2,7.927732,0.5450069,21.20018,800,0,61.42895,200,0.1,0.1356286,0.3172331,0,250,0.3172331,1363.111,16.05123,57.46831,10.47695,0,0,347.7378,249.6312,98.10663,543.9102,0,1041.241,0,0,-1.776357e-15,4.263256e-14
naive,2026-01-29 02:30:00,2314,2.5,25.23031,2750.837,84.16341,0,22.6483,1,1,1925.586,1925.269,977.0855,421.8352,1398.921,3,72.51843,0.02625131,26.37598,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,948.1831,19.99715,57.60376,11.64498,0,2.651156,351.7266,173.1947,178.5319,595.5141,0,1146.312,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 02:45:00,2315,2.75,25.07733,2782.378,97.89003,2.736875,25.37047,1,1,1947.665,1947.347,526.3396,291.2305,817.5701,2,0,0,17.57006,800,0,67.17552,308.1235,0.1540617,0.2046279,0.3172331,0,250,0.3172331,1421.008,13.34237,57.76465,30.77053,2.680857,12.0281,354.6694,258.7653,95.90411,552.186,0,1097.091,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-29 03:00:00,2316,3,24.89551,2730.848,96.86501,0,29.3115,1,1,1911.594,1911.276,525.7516,290.9713,816.7229,2,0,0,16.72294,800,0,71.02035,290.3199,0.1451599,0.1940208,0.3172331,0,250,0.3172331,1385.525,12.72341,57.95589,25.96891,0,16.58809,34.40868,24.93944,9.46924,318.9205,0,617.4369,0,0,2.595146e-14,4.263256e-14
naive,2026-01-29 03:15:00,2317,3.25,24.76358,2739.508,94.60089,0,27.4907,1,1,1917.655,1917.338,530.0561,292.8689,822.9249,2,0,0,22.92494,800,0,69.3459,272.9377,0.1364689,0.1828102,0.3172331,0,250,0.3172331,1387.282,17.46631,58.09464,25.44726,0,10.02438,34.5178,24.97108,9.546719,319.654,0,617.8481,0,0,-1.035561e-13,4.263256e-14
naive,2026-01-29 03:30:00,2318,3.5,24.71437,2776.607,93.12032,0,31.51065,1,1,1943.625,1943.308,531.8434,293.6568,825.5003,2,0,0,25.50027,800,0,78.51314,253.2665,0.1266332,0.1718649,0.3172331,0,250,0.3172331,1411.465,19.43848,58.1464,16.01579,0,12.07217,34.98525,25.40636,9.578892,321.2457,0,604.7039,0,5.684342e-14,3.352874e-14,4.263256e-14
naive,2026-01-29 03:45:00,2319,3.75,24.91073,2768.257,87.93154,0.9536997,23.44735,1,1,1937.78,1937.463,526.1837,291.1618,817.3455,2,0,0,17.34547,800,0,86.62457,231.5704,0.1157852,0.1594782,0.3172331,0,250,0.3172331,1411.279,13.19494,57.93987,2.573421,0,10.25241,34.88004,25.40302,9.477017,318.4255,0,576.1079,0,0,-2.689515e-14,4.263256e-14
naive,2026-01-29 04:00:00,2320,4,24.73733,2759.295,113.0643,6.967421,14.81078,1,1,1931.507,1931.189,531.2515,293.3959,824.6473,2,0,0,24.64734,800,0,94.7201,207.854,0.103927,0.1458165,0.3172331,0,250,0.3172331,1399.938,18.78377,58.12225,18.62561,6.686058,0,34.76712,25.19888,9.568236,318.5948,0,615.4646,0,5.684342e-14,4.971024e-14,4.263256e-14
naive,2026-01-29 04:15:00,2321,4.25,24.74858,2724.711,126.91,3.980324,14.35299,1,1,1907.298,1906.98,604.2009,314.5908,918.7917,2,92.17324,0.1759069,26.44254,800,0,31.28497,200,0.1,0.1308826,0.3172331,0,250,0.3172331,1302.779,20.14952,58.11042,3.451739,3.804418,0,34.33136,23.45003,10.88133,338.0408,0,623.2242,0,-5.684342e-14,1.387779e-16,4.263256e-14
naive,2026-01-29 04:30:00,2322,4.5,24.51018,2748.148,140.6512,4.426659,11.48146,1,1,1923.704,1923.386,1031.063,437.3974,1468.46,3,141.7342,0.2539901,26.47232,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,892.3234,20.2227,58.36116,0,4.172669,0,34.62667,16.06182,18.56485,453.4592,0,848.4599,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 04:45:00,2323,4.75,24.68069,2721.455,144.5222,2.672313,15.85846,1,1,1905.018,1904.701,537.6105,296.1993,833.8098,2,0,0,33.80978,800,0,181.7714,279.4745,0.1397373,0.2046279,0.3172331,0,250,0.3172331,1367.091,25.7818,58.18182,0,2.573598,0,34.29033,24.60763,9.682699,320.8069,0,580.5987,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-29 05:00:00,2324,5,24.60756,2727.373,199.3081,6.164981,21.98785,1,1,1909.161,1908.844,530.7689,293.1831,823.952,2,0,0,23.95202,800,0,222.3782,223.836,0.111918,0.175981,0.3172331,0,250,0.3172331,1378.075,18.27873,58.25874,0,5.881808,3.709121,34.36489,24.80534,9.55955,318.6576,0,581.9203,0,0,-1.54321e-14,4.263256e-14
naive,2026-01-29 05:15:00,2325,5.25,24.6061,2722.676,252.8424,3.006245,19.40394,1,1,1905.873,1905.556,670.0751,332.8796,1002.955,3,182.555,1.75962,18.64003,800,0,95.20295,200,0.1,0.1409462,0.3172331,0,250,0.3172331,1235.481,14.22516,58.26026,0,1.246626,5.178776,34.30572,22.23866,12.06706,356.0525,0,648.7126,0,-5.684342e-14,8.326673e-16,4.263256e-14
naive,2026-01-29 05:30:00,2326,5.5,24.76208,2738.028,318.9085,2.925028,20.606,1,1,1916.619,1916.302,1174.485,478.2997,1652.785,4,329.4054,2.79316,20.58656,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,741.8168,15.68497,58.09622,0,0.1318676,4.921033,34.49915,13.3527,21.14645,492.5429,0,919.9551,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 05:45:00,2327,5.75,24.88762,2732.751,390.459,0,19.61396,1,1,1912.926,1912.608,530.5449,293.0844,823.6293,2,0,0,23.62926,800,0,406.1597,223.3774,0.1116887,0.2046279,0.3172331,0,250,0.3172331,1382.064,17.97949,57.96419,0,0,1.634474,34.43266,24.87714,9.555518,318.258,0,571.3064,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 06:00:00,2328,6,24.69861,2730.829,457.4386,0,20.38813,1,0,1911.58,1911.263,824.9622,377.4336,1202.396,3,382.0172,0.5008712,19.87765,800,0,93.36906,200,0.1,0.1406575,0.3172331,0,250,0.3172331,1086.301,15.15494,58.16297,0,0,5.23319,34.40844,19.55342,14.85503,397.9328,0,730.4322,0,-1.136868e-13,-5.301315e-15,4.263256e-14
naive,2026-01-29 06:15:00,2329,6.25,24.78833,2763.152,525.3903,0,28.1334,1,0,1934.207,1933.89,1324.614,521.4661,1846.08,4,522.8974,0.2342576,22.9482,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,609.2758,17.47949,58.06861,2.492934,0,10.65391,34.81572,10.96696,23.84876,534.362,0,1007.697,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 06:30:00,2330,6.5,24.78478,2768.061,585.5365,1.864098,31.38221,1,0,1937.643,1937.325,584.8176,308.6909,893.5086,2,69.93621,1.538101,22.03425,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1352.508,16.78397,58.07234,15.93088,0.3259962,14.59824,34.87757,24.34514,10.53243,335.6789,0,634.0696,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 06:45:00,2331,6.75,24.90113,2795.127,609.4081,2.221703,36.47319,0,0,1956.589,1956.271,1389.736,540.7615,1930.497,4,602.0303,1.891054,26.57576,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,566.5358,20.2186,57.94997,7.377758,0.3306488,16.25459,35.2186,10.19764,25.02095,0,553.9086,2994.601,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 07:00:00,2332,7,24.96483,2785.091,623.4322,0,48.57017,0,0,1949.564,1949.247,623.5597,320.1264,943.686,2,117.3809,0.8029497,25.50221,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1325.687,19.38885,57.88297,6.381888,0,29.18132,35.09215,23.86236,11.22978,0,349.2907,1866.989,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 07:15:00,2333,7.25,25.11313,2826.573,605.3763,1.431441,46.28738,0,0,1978.601,1978.284,1389.513,540.4158,1929.929,4,604.1116,0.4216876,25.3957,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,588.771,19.27775,57.727,1.26472,1.009754,27.00963,360.5615,107.292,253.2695,0,652.6298,3528.444,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 07:30:00,2334,7.5,25.21102,2841.816,584.0738,1.892878,46.35653,0,0,1989.271,1988.954,600.6698,313.9983,914.668,2,84.06742,0.06679862,30.53382,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1388.284,23.15416,57.62404,0.3369309,1.82608,23.20237,363.2187,253.4852,109.7335,0,571.72,3083.364,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 07:45:00,2335,7.75,25.2607,2872.248,531.6022,0,47.70918,0,0,2010.574,2010.256,1341.98,527.5897,1869.57,4,535.7792,0.7664278,33.02423,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,668.2763,25.02954,57.5718,0,0,22.67965,367.4749,122.1416,245.3332,0,653.8765,3531.552,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 08:00:00,2336,8,25.49,2889.928,468.568,209.4068,45.77164,0,0,2022.949,2022.632,666.3623,352.9594,1019.322,3,0,181.7433,37.57836,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1356.27,28.41225,57.33064,0,11.51028,17.35939,371.4491,249.035,122.4141,0,605.1819,3283.859,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 08:15:00,2337,8.25,25.37105,2856.141,407.1267,214.1948,48.3888,0,0,1999.299,1998.982,1383.807,561.7707,1945.578,4,403.4501,201.2937,40.83387,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,615.1745,30.91253,57.45574,3.67651,12.90104,17.47627,366.2266,112.6861,253.5405,0,677.6581,3691.078,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 08:30:00,2338,8.5,25.40696,2810.569,341.2669,215.0375,42.3761,0,0,1967.398,1967.081,581.0793,315.3624,896.4418,2,0,46.60268,49.83908,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1386.002,37.71544,57.41797,0,11.11281,4.660659,360.6442,254.0682,106.5759,0,570.285,3091.142,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 08:45:00,2339,8.75,25.38273,2856.432,273.2569,215.6892,39.68358,0,0,1999.502,1999.185,1294.772,538.8441,1833.616,4,266.2229,206.8745,60.51855,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,704.4131,45.8088,57.44346,7.034001,8.814723,0,366.3501,129.063,237.2871,0,667.9071,3636.204,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 09:00:00,2340,9,25.47234,2862.857,224.5194,222.3641,47.0176,0,1,2004,2003.683,557.7183,305.0637,862.782,2,0,0,62.782,800,0,416.753,220.7291,0.1103646,0.2046279,0.3172331,0,250,0.3172331,1445.965,47.47708,57.3492,16.08857,14.04197,0,367.8386,265.41,102.4286,0,570.4737,3125.063,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-29 09:15:00,2341,9.25,25.531,2872.943,188.8803,223.6195,53.66389,0,1,2011.06,2010.743,768.7957,388.2614,1157.057,3,82.8486,208.4096,65.79886,800,0,82.77748,200,0.1,0.1389899,0.3172331,0,250,0.3172331,1241.947,49.72762,57.28751,23.2542,15.20984,3.936275,369.5721,228.2324,141.3397,0,617.2172,3396.597,0,0,8.881784e-16,4.263256e-14
naive,2026-01-29 09:30:00,2342,9.5,25.63257,2874.885,151.8874,225.0005,59.96999,0,1,2012.419,2012.102,1200.554,513.0919,1713.646,4,133.5426,211.1027,69.00099,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.5475,52.09157,57.18068,18.34473,13.89777,7.878418,370.5828,149.4448,221.138,0,663.9875,3643.221,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 09:45:00,2343,9.75,25.6948,2885.725,118.9851,231.6667,70.62373,1,1,2020.008,2019.691,569.7171,310.3534,880.0706,2,0,0,80.07057,800,0,329.2092,242.6151,0.1213075,0.2046279,0.3172331,0,250,0.3172331,1449.973,60.40857,57.11523,1.272405,20.17026,10.21516,372.4497,267.3466,105.1031,579.5835,0,1131.901,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 10:00:00,2344,10,25.76502,2916.175,115.2458,229.9209,80.14087,1,1,2041.322,2041.005,678.0861,358.1278,1036.214,3,0,145.5093,90.70461,800,0,170.3075,200,0.1,0.1527711,0.3172331,0,250,0.3172331,1362.919,68.38038,57.04138,15.56293,13.787,11.76049,376.9165,251.6538,125.2626,611.9531,0,1210.363,0,0,8.881784e-15,4.263256e-14
naive,2026-01-29 10:15:00,2345,10.25,25.6872,2956.279,100.8112,231.8302,88.92431,1,1,2069.395,2069.078,1193.541,515.4813,1709.022,4,87.4638,217.5996,103.9585,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.5377,78.43696,57.12323,13.34736,14.23061,10.48735,381.497,161.407,220.09,678.8217,0,1340.952,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 10:30:00,2346,10.5,25.82454,2965.622,81.12347,229.1474,95.19029,1,1,2075.935,2075.618,599.1445,323.3264,922.4709,2,0,0,122.4709,800,0,297.2495,250.605,0.1253025,0.2046279,0.3172331,0,250,0.3172331,1476.474,92.27004,56.97878,1.423694,11.59766,2.920248,383.7715,272.9509,110.8206,596.8173,0,1151.995,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-29 10:45:00,2347,10.75,26.00941,2934.643,67.22788,233.6613,100.0103,1,1,2054.25,2053.933,681.7248,359.7319,1041.457,3,0,98.94446,142.5122,800,0,202.2621,200,0.1,0.1578023,0.3172331,0,250,0.3172331,1372.208,107.1585,56.78435,0,14.97955,0,381.1957,254.633,126.5627,614.3649,0,1190.687,0,-2.273737e-13,1.165734e-15,4.263256e-14
naive,2026-01-29 11:00:00,2348,11,26.07792,2972.846,65.90688,231.5205,108.3276,1,0,2080.992,2080.675,1222.933,529.5411,1752.474,4,78.19842,221.8518,152.4238,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,857.7423,114.5277,56.71229,0,9.668741,0,386.6989,159.3893,227.3096,688.9305,0,1330.738,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 11:15:00,2349,11.25,26.14097,2999.242,80.41377,229.466,107.4263,0,0,2099.469,2099.152,620.551,332.7635,953.3145,2,0,0,153.3145,800,0,302.4139,249.3139,0.1246569,0.2046279,0.3172331,0,250,0.3172331,1478.601,115.1196,56.64597,0.4352409,7.030668,0,390.6358,275.1145,115.5213,0,607.878,3292.481,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 11:30:00,2350,11.5,26.20751,3002.582,91.68975,233.0308,115.3612,0,0,2101.808,2101.49,699.4466,367.5445,1066.991,3,0,99.0391,167.952,800,0,197.0986,200,0.1,0.1569893,0.3172331,0,250,0.3172331,1402.044,126.0211,56.57599,17.38653,11.19632,0,391.6042,261.2257,130.3785,0,628.7703,3443.894,0,-1.136868e-13,5.301315e-15,4.263256e-14
naive,2026-01-29 11:45:00,2351,11.75,26.57733,2992.275,93.97172,235.716,129.3495,0,0,2094.592,2094.275,1247.037,540.534,1787.571,4,75.11715,223.4683,188.9857,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.238,141.2444,56.18703,18.85457,12.24766,0,393.2404,159.0611,234.1793,0,699.5951,3838.214,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 12:00:00,2352,12,26.74935,2984.617,74.47383,242.4911,135.4056,0,0,2089.232,2088.915,659.3731,349.8782,1009.251,3,0,0,209.2512,800,0,307.9281,247.9353,0.1239677,0.2046279,0.3172331,0,250,0.3172331,1429.542,156.1025,56.00612,0,16.17204,0,393.6324,269.3401,124.2923,0,619.2183,3370.59,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 12:15:00,2353,12.25,26.94569,3036.049,70.11413,242.5492,146.029,0,0,2125.234,2124.917,746.5531,388.3114,1134.865,3,0,114.6771,220.1874,800,0,191.5852,200,0.1,0.1561212,0.3172331,0,250,0.3172331,1378.364,163.9151,55.79961,0,14.81047,0,402.0516,260.7588,141.2929,0,649.0702,3532.66,0,1.136868e-13,-1.276756e-15,4.263256e-14
naive,2026-01-29 12:30:00,2354,12.5,27.04993,3037.508,85.7904,240.7192,156.0443,0,0,2126.256,2125.939,1276.29,553.9296,1830.22,4,70.91891,225.9303,233.3706,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.6484,173.5345,55.68999,14.87149,14.78898,0,403.1193,161.0858,242.0335,0,715.0154,3921.098,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 12:45:00,2355,12.75,27.12632,3078.838,91.45675,239.6379,160.8604,0,0,2155.187,2154.87,687.7095,362.3702,1050.08,3,0,0,250.0797,800,0,288.0441,252.9063,0.1264532,0.2046279,0.3172331,0,250,0.3172331,1467.16,185.8066,55.60964,28.19169,14.85888,0,409.2563,278.6044,130.6519,0,640.9747,3537.062,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-29 13:00:00,2356,13,27.15135,3080.564,89.01819,238.4789,176.2365,0,0,2156.395,2156.078,749.5806,389.6461,1139.227,3,0,82.67593,256.5507,800,0,211.4661,200,0.1,0.1592514,0.3172331,0,250,0.3172331,1406.497,190.5631,55.58331,18.44849,14.90662,0,409.7,267.2247,142.4754,0,656.8708,3607.795,0,0,-3.56104e-14,4.263256e-14
naive,2026-01-29 13:15:00,2357,13.25,27.48909,3106.365,93.65636,240.4773,190.5917,0,0,2174.455,2174.138,1296.906,562.6108,1859.517,4,74.34275,222.7252,262.449,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.2318,194.2352,55.2281,19.31362,17.75204,0,416.0681,167.8527,248.2154,0,730.4635,4019.356,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 13:30:00,2358,13.5,27.39797,3087.381,85.05583,238.3924,204.8861,0,0,2161.166,2160.849,707.0546,370.8985,1077.953,3,0,0,277.9531,800,0,298.2706,250.3497,0.1251749,0.2046279,0.3172331,0,250,0.3172331,1453.795,205.9122,55.32393,9.908822,15.2688,0,412.7339,277.6419,135.092,0,648.5404,3548.164,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-29 13:45:00,2359,13.75,27.56541,3064.09,86.20677,236.649,210.1395,0,0,2144.863,2144.545,770.9708,399.0759,1170.047,3,0,83.01155,287.0351,800,0,201.2412,200,0.1,0.1576415,0.3172331,0,250,0.3172331,1373.575,212.2558,55.14783,23.41957,15.1834,0,411.0661,263.2476,147.8185,0,662.3235,3647.328,0,1.136868e-13,1.354472e-14,4.263256e-14
naive,2026-01-29 14:00:00,2360,14,27.68473,3067.488,88.70432,235.8841,225.8056,0,1,2147.242,2146.925,1303.743,568.1804,1871.924,4,52.86079,224.198,294.8648,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.1814,217.7642,55.02233,35.84353,11.68613,8.041398,412.5598,162.0045,250.5554,0,731.7299,4044.603,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 14:15:00,2361,14.25,27.76809,3035.432,76.52442,238.5173,227.0049,1,1,2124.802,2124.485,725.476,379.0196,1104.496,3,0,0,304.4956,800,0,289.41,252.5649,0.1262824,0.2046279,0.3172331,0,250,0.3172331,1399.009,224.6737,54.93466,11.25486,14.37688,2.331181,408.969,269.2727,139.6962,648.741,0,1279.895,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 14:30:00,2362,14.5,27.67515,3016.701,88.81823,236.074,227.6122,1,1,2111.691,2111.374,784.0983,404.8632,1188.962,3,0,79.70343,309.2581,800,0,210.1004,200,0.1,0.1590364,0.3172331,0,250,0.3172331,1327.275,228.4177,55.03241,25.16735,9.921025,0,405.6472,254.9642,150.683,659.8273,0,1318.271,0,-1.705303e-13,-1.501577e-14,4.263256e-14
naive,2026-01-29 14:45:00,2363,14.75,27.62148,3039.082,83.16063,235.8982,220.8899,1,1,2127.358,2127.04,1332.889,579.3439,1912.233,4,67.02934,225.1126,320.0911,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.1512,236.5564,55.08885,16.13129,10.78563,0,408.1938,152.3804,255.8134,731.7243,0,1447.905,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 15:00:00,2364,15,27.85106,3078.608,92.26417,228.9755,218.1019,1,1,2155.025,2154.708,743.3693,386.9078,1130.277,3,0,0,330.2772,800,0,287.541,253.0321,0.1265161,0.2046279,0.3172331,0,250,0.3172331,1411.339,243.4775,54.8474,26.70783,6.990889,0,415.516,272.1239,143.3921,659.0317,0,1314.49,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 15:15:00,2365,15.25,27.85315,3077.672,82.67941,230.0575,227.0016,1,1,2154.371,2154.053,812.7311,417.4859,1230.217,3,0,88.31821,341.8988,800,0,211.9691,200,0.1,0.1593306,0.3172331,0,250,0.3172331,1341.322,252.0392,54.8452,3.13956,9.309991,0,415.4081,258.6352,156.7729,676.1212,0,1312.017,0,0,-2.053913e-15,4.263256e-14
naive,2026-01-29 15:30:00,2366,15.5,28.05294,3034.4,106.1539,231.6037,229.0723,1,1,2124.08,2123.763,1363.704,590.0908,1953.795,4,90.8843,219.7675,343.1429,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.0586,252.4079,54.63507,15.26963,11.83621,0,411.3105,147.1791,264.1314,737.2699,0,1459.833,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 15:45:00,2367,15.75,28.21535,3010.521,135.5787,226.8402,227.5036,1,1,2107.364,2107.047,746.5067,388.2909,1134.798,3,0,0,334.7976,800,0,302.7739,249.2239,0.1246119,0.2046279,0.3172331,0,250,0.3172331,1360.54,245.8343,54.46426,46.94726,12.69771,0,409.4902,264.372,145.1183,652.6629,0,1346.941,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 16:00:00,2368,16,28.35597,3014.586,131.7237,221.475,230.966,1,1,2110.211,2109.893,830.0496,425.1208,1255.17,3,0,125.6755,329.4949,800,0,196.7386,200,0.1,0.1569326,0.3172331,0,250,0.3172331,1279.844,241.5699,54.31636,21.85651,8.928155,0,411.2795,249.4412,161.8383,674.562,0,1341.122,0,-1.705303e-13,-2.553513e-15,4.263256e-14
naive,2026-01-29 16:15:00,2369,16.25,28.51017,3007.749,150.7336,225.8417,221.3341,1,1,2105.424,2105.107,1382.664,592.9539,1975.618,4,137.0795,211.8495,326.6885,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.4435,239.1094,54.15418,13.6541,13.99219,0,411.7077,141.2711,270.4367,734.2249,0,1455.216,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 16:30:00,2370,16.5,28.39738,3054.301,155.865,225.825,218.9213,1,1,2138.011,2137.694,732.1346,381.955,1114.09,3,0,0,314.0897,800,0,373.8128,231.4642,0.1157321,0.2046279,0.3172331,0,250,0.3172331,1405.559,230.1715,54.2728,0,17.48526,0,417.0681,274.1865,142.8815,656.1416,0,1281.388,0,0,4.884981e-14,4.263256e-14
naive,2026-01-29 16:45:00,2371,16.75,28.37333,3077.187,202.532,218.883,213.9842,1,1,2154.031,2153.714,905.2821,452.2703,1357.552,3,50.57723,209.0899,297.8853,800,0,125.7109,200,0.1,0.1457496,0.3172331,0,250,0.3172331,1248.432,218.3539,54.2981,26.24382,9.793093,0,419.9764,243.4096,176.5668,695.6799,0,1392.438,0,-1.705303e-13,4.524159e-15,4.263256e-14
naive,2026-01-29 17:00:00,2372,17,28.49053,3044.533,213.5193,217.2608,210.1592,1,1,2131.173,2130.856,1405.388,594.6116,2000,4,206.3477,205.866,289.4134,798.3729,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.4671,211.8725,54.06465,7.171659,11.39485,0,416.5668,141.8024,274.7643,736.414,0,1444.033,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 17:15:00,2373,17.25,28.34446,3067.198,247.6269,216.4612,193.4734,1,1,2147.038,2146.721,706.2582,370.5474,1076.806,3,0,0,276.8056,800,0,453.1105,211.6397,0.1058199,0.2046279,0.3172331,0,250,0.3172331,1440.463,202.9662,54.32847,1.350249,9.62734,0,418.354,280.6766,137.6774,651.224,0,1260.265,0,0,4.884981e-14,4.263256e-14
naive,2026-01-29 17:30:00,2374,17.5,28.57169,3015.587,285.9998,217.9335,182.0795,1,0,2110.911,2110.594,1032.782,485.4961,1518.278,4,243.7725,203.5296,270.9758,800,0,46.42562,200,0.1,0.1332664,0.3172331,0,250,0.3172331,1077.812,198.1989,54.08948,0,14.40386,0,413.3275,211.0413,202.2863,696.5374,0,1357.071,0,-5.684342e-14,-3.413936e-15,4.263256e-14
naive,2026-01-29 17:45:00,2375,17.75,28.49679,2971.013,354.2404,218.0545,176.9118,0,0,2079.709,2079.392,1420.567,579.4325,2000,4,329.8599,201.6298,267.1446,701.3657,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,658.8242,195.5567,47.4897,24.38057,16.42467,0,406.5621,128.7935,277.7687,0,708.226,3912.206,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 18:00:00,2376,18,28.47773,2983.952,387.4277,5.451815,173.9497,0,0,2088.766,2088.449,683.6844,360.5958,1044.28,3,0,0,244.2802,800,0,370.3836,232.3215,0.1161607,0.2046279,0.3172331,0,250,0.3172331,1404.765,178.8567,54.18831,18.70186,3.794026,0,408.1655,274.5048,133.6606,0,635.1006,3470.897,0,1.136868e-13,4.884981e-14,4.263256e-14
naive,2026-01-29 18:15:00,2377,18.25,28.32427,2937.099,440.2707,7.705911,165.1245,0,0,2055.969,2055.652,898.3505,421.2827,1319.633,3,285.3795,2.55998,231.6937,800,0,129.1395,200,0.1,0.1462894,0.3172331,0,250,0.3172331,1157.302,169.9255,54.3497,25.75165,5.145931,0,400.4358,225.4046,175.0312,0,646.6873,3548.935,0,-1.136868e-13,-1.237899e-14,4.263256e-14
naive,2026-01-29 18:30:00,2378,18.5,28.34413,2907.106,496.5068,4.243408,159.4468,0,0,2034.975,2034.657,1417.933,568.8631,1986.796,4,470.2965,1.095655,215.4039,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,616.7244,157.9443,54.32881,26.2103,3.147753,1.502576,396.5153,120.1689,276.3464,0,689.3248,3780.809,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 18:45:00,2379,18.75,28.21093,2927.242,534.5017,3.07481,146.7675,0,0,2049.069,2048.752,666.045,351.9007,1017.946,3,7.723185,1.168824,209.0537,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1382.707,153.5107,54.4689,27.10906,1.905986,0,398.1251,268.6539,129.4712,0,620.5546,3401.824,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 19:00:00,2380,19,28.13384,2896.562,555.5208,0.612918,131.4229,0,0,2027.594,2027.276,1435.927,564.0729,2000,4,549.8727,2.041497,192.0986,755.9871,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,591.3493,141.1789,51.54886,5.648086,0,0,393.3044,114.7076,278.5969,0,678.7804,3685.043,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 19:15:00,2381,19.25,27.93171,2908.043,576.5526,2.583615,126.2259,0,0,2035.63,2035.313,691.8614,355.3456,1047.207,3,74.43754,0.6423273,172.1271,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1343.451,126.7796,54.76257,2.445657,1.941288,0,393.1676,259.4782,133.6894,0,614.8238,3327.491,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-29 19:30:00,2382,19.5,28.02603,2900.425,575.5409,8.337919,119.524,0,0,2030.298,2029.98,1439.91,560.0902,2000,4,591.35,0.8256461,162.7082,745.1161,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,590.0707,119.7194,50.91321,0,7.512273,0,392.9251,114.1968,278.7282,0,674.287,3664.26,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 19:45:00,2383,19.75,27.74237,2867.206,576.6449,6.222777,113.6142,0,0,2007.044,2006.727,676.2724,348.2636,1024.536,3,76.19941,0.03589911,148.3008,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1330.454,109.455,54.96171,0.7760899,6.186878,4.15921,386.0933,255.9384,130.155,0,605.0021,3277.691,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-29 20:00:00,2384,20,27.72468,2861.628,562.0795,2.60568,98.31985,0,0,2003.139,2002.822,1431.809,564.4353,1996.245,4,558.9425,0.0451944,137.2569,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,571.0127,101.3234,54.98031,3.137016,2.560485,0,385.198,109.8041,275.3939,0,674.2394,3656.292,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 20:15:00,2385,20.25,27.6705,2865.616,531.307,0,89.83191,0,0,2005.931,2005.614,624.5515,331.1524,955.704,2,28.36873,0.7149539,126.6203,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1381.062,93.5263,55.0373,3.26879,0,0,385.2933,265.2703,120.0229,0,596.4228,3224.047,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 20:30:00,2386,20.5,27.63458,2860.289,499.6861,1.484366,87.00064,0,0,2002.202,2001.885,1352.704,539.4632,1892.167,4,475.7093,0.7502985,115.7079,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,649.1808,85.49923,55.07508,23.97678,0.734068,1.501408,384.2854,124.5982,259.6873,0,664.3495,3634.589,0,0,1.24345e-13,4.263256e-14
naive,2026-01-29 20:45:00,2387,20.75,27.40128,2817.738,444.6423,3.964059,71.49807,0,0,1972.416,1972.099,588.4638,318.6179,907.0817,2,0,0,107.0817,800,0,450.8251,212.2111,0.1061055,0.2046279,0.3172331,0,250,0.3172331,1383.635,79.32506,55.32045,0,3.094935,0,376.713,264.2614,112.4517,0,582.8793,3148.939,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-29 21:00:00,2388,21,27.43059,2821.034,390.7482,6.733068,69.38778,0,0,1974.724,1974.406,856.3906,394.7209,1251.111,3,353.166,0.2214245,97.72403,800,0,48.71073,200,0.1,0.1336262,0.3172331,0,250,0.3172331,1118.016,72.37004,55.28963,0,6.511644,0,377.386,213.6621,163.724,0,608.383,3295.138,0,1.705303e-13,1.026956e-15,4.263256e-14
naive,2026-01-29 21:15:00,2389,21.25,27.44287,2750.33,343.9863,0,62.37284,0,0,1925.231,1924.914,1239.223,504.2474,1743.47,4,351.1918,1.561819,90.71646,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,685.6908,67.17165,55.27671,0,0,0,368.0225,131.075,236.9475,0,635.3225,3432.087,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 21:30:00,2390,21.5,27.34319,2736.622,301.7681,1.216322,49.05908,0,0,1915.636,1915.318,569.9642,310.4624,880.4266,2,0,0,80.42657,800,0,302.9287,249.1852,0.1245926,0.2046279,0.3172331,0,250,0.3172331,1345.354,59.61655,55.38155,0,0.2293242,0,365.4224,256.6368,108.7856,0,567.0992,3057.137,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-29 21:45:00,2391,21.75,27.25821,2732.157,250.7873,0,35.56527,0,0,1912.51,1912.192,610.1083,321.7187,931.827,2,54.14561,2.941787,74.7396,800,0,196.5838,200,0.1,0.1569083,0.3172331,0,250,0.3172331,1302.084,55.45188,55.47093,0.0579073,0,0,364.1768,247.9406,116.2362,0,569.6593,3070.821,0,0,6.77236e-15,4.263256e-14
naive,2026-01-29 22:00:00,2392,22,27.10719,2746.971,218.3743,0,38.6334,0,0,1922.88,1922.563,1112.013,464.5458,1576.559,4,213.5102,2.396184,60.6528,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.5492,45.07367,55.62976,4.864112,0,0,364.9969,153.8567,211.1402,0,618.4025,3347.021,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-29 22:15:00,2393,22.25,27.0568,2767.24,190.3281,0,29.85944,0,0,1937.068,1936.751,552.3518,302.6979,855.0497,2,0,0,55.04972,800,0,186.1744,278.3738,0.1391869,0.2046279,0.3172331,0,250,0.3172331,1384.399,40.93198,55.68276,4.523444,0,0,367.3036,262.5074,104.7962,0,565.2054,3053.789,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-29 22:30:00,2394,22.5,26.81164,2722.99,160.5739,0,34.88787,0,0,1906.093,1905.776,554.0984,303.4679,857.5663,2,0,0,57.56626,800,0,160.0826,238.3093,0.1191547,0.1752879,0.3172331,0,250,0.3172331,1351.678,42.91604,55.9406,1.443708,0,0,359.5914,254.9989,104.5925,0,558.4668,3011.125,0,-5.684342e-14,2.400857e-14,4.263256e-14
