controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-29 22:45:00,2395,22.75,26.74445,2704.011,134.7815,0,34.1922,0,0,1892.808,1892.49,554.1291,303.4815,857.6106,2,0,0,57.61062,800,0,148.5065,201.1452,0.1005726,0.1500599,0.3172331,0,250,0.3172331,1338.361,42.98008,56.01127,0,0,0,356.5878,252.1351,104.4527,0,555.6166,2992.879,0,-5.684342e-14,3.752554e-14,4.263256e-14
naive,2026-01-29 23:00:00,2396,23,26.65492,2697.498,111.5697,0,30.21279,0,0,1888.249,1887.932,643.9458,329.1496,973.0955,2,117.0777,1.060193,54.9576,800,0,4.454036,200,0.1,0.1266582,0.3172331,0,250,0.3172331,1243.986,41.04017,56.10544,0,0,0,355.0702,233.9216,121.1486,0,563.0713,3033.774,0,-5.684342e-14,-3.330669e-16,4.263256e-14
naive,2026-01-29 23:15:00,2397,23.25,26.32717,2683.993,114.2926,0,32.77526,0,0,1878.795,1878.478,1028.064,439.1621,1467.226,3,115.7866,0.2639306,51.17595,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.4133,38.35037,56.45014,0,0,0,350.9135,158.8367,192.0768,0,597.9987,3225.487,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-29 23:30:00,2398,23.5,25.84368,2691.182,93.17585,2.307963,32.50133,0,1,1883.827,1883.51,541.131,297.7513,838.8823,2,0,0,38.88233,800,0,108.7634,297.7265,0.1488633,0.2046279,0.3172331,0,250,0.3172331,1342.379,29.28814,56.95865,0,0.8153658,3.213198,348.3927,248.258,100.1348,0,546.6035,2943.647,0,-5.684342e-14,7.727152e-14,4.263256e-14
naive,2026-01-29 23:45:00,2399,23.75,25.69113,2702.408,104.558,0,28.97384,1,1,1891.686,1891.369,538.3343,296.5183,834.8526,2,0,0,34.85264,800,0,102.2252,272.1233,0.1360617,0.187474,0.3172331,0,250,0.3172331,1353.034,26.2953,57.11909,3.195185,0,2.678535,348.7637,249.4544,99.30936,546.4665,0,1034.186,0,0,3.202993e-14,4.263256e-14
naive,2026-01-30 00:00:00,2400,0,25.53353,2711.835,91.05921,0,22.20712,1,1,1898.284,1897.967,539.0407,296.8297,835.8704,2,0,0,35.8704,800,0,92.13506,249.0467,0.1245234,0.1713521,0.3172331,0,250,0.3172331,1358.927,27.1084,57.28485,0,0,0,348.8652,249.7424,99.12277,546.5722,0,1028.699,0,-5.684342e-14,-6.245005e-15,4.263256e-14
naive,2026-01-30 00:15:00,2401,0.25,25.5567,2696.602,68.97605,0,12.93123,1,1,1887.622,1887.304,535.2447,295.1563,830.401,2,0,0,30.40102,800,0,86.46188,227.3921,0.113696,0.1568211,0.3172331,0,250,0.3172331,1352.06,22.96938,57.26048,0,0,0,347.0682,248.5969,98.47127,543.7532,0,1023.088,0,0,-1.063039e-14,4.263256e-14
naive,2026-01-30 00:30:00,2402,0.5,25.42836,2761.511,77.38393,0,16.32932,1,1,1933.058,1932.741,532.9045,294.1246,827.0292,2,0,0,27.02917,800,0,91.38293,204.5105,0.1022553,0.1431854,0.3172331,0,250,0.3172331,1399.836,20.44954,57.39546,0,0,0,354.5022,256.715,97.78718,550.8396,0,1037.109,0,0,1.415534e-15,4.263256e-14
naive,2026-01-30 00:45:00,2403,0.75,25.23009,2717.94,77.73844,0,12.5486,1,1,1902.558,1902.241,579.904,307.9363,887.8403,2,58.07071,0.1105618,29.65899,800,0,17.91334,200,0.1,0.1287773,0.3172331,0,250,0.3172331,1322.337,22.48624,57.60399,1.754387,0,0,347.5189,241.5364,105.9825,549.4727,0,1037.167,0,5.684342e-14,1.415534e-15,4.263256e-14
naive,2026-01-30 01:00:00,2404,1,24.92372,2703.863,71.35089,0,6.459676,1,1,1892.704,1892.387,979.7632,422.3074,1402.071,3,78.47234,0.002972335,23.59533,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.6235,17.94685,57.92622,0,0,0,34.06867,16.42722,17.64145,438.7346,0,812.3023,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 01:15:00,2405,1.25,24.78886,2731.02,70.44938,0,10.37962,1,1,1911.714,1911.397,525.927,291.0486,816.9757,2,0,0,16.97565,800,0,77.03971,305.6574,0.1528287,0.2046279,0.3172331,0,250,0.3172331,1385.47,12.93017,58.06805,0,0,0,34.41086,24.93846,9.472397,315.9871,0,566.6476,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-30 01:30:00,2406,1.5,24.59385,2736.617,68.88327,0,6.44139,1,1,1915.632,1915.314,521.5963,289.1394,810.7357,2,0,0,10.73567,800,0,67.96515,288.618,0.144309,0.192468,0.3172331,0,250,0.3172331,1393.718,8.193989,58.27315,1.009968,0,0,34.48137,25.08693,9.394443,314.2263,0,564.6375,0,0,4.191092e-15,4.263256e-14
naive,2026-01-30 01:45:00,2407,1.75,24.33718,2740.432,77.78343,0,18.91104,1,1,1918.302,1917.985,525.0317,290.6539,815.6856,2,0,0,15.68556,800,0,79.08904,268.8003,0.1344002,0.1817385,0.3172331,0,250,0.3172331,1392.953,12.0042,58.5431,0,0,6.906848,34.52944,25.07316,9.45628,316.9664,0,568.0718,0,-5.684342e-14,-3.338996e-14,4.263256e-14
naive,2026-01-30 02:00:00,2408,2,24.21554,2753.85,63.77948,0,4.809875,1,1,1927.695,1927.378,527.4503,291.7201,819.1705,2,0,0,19.17046,800,0,79.73221,248.825,0.1244125,0.1692596,0.3172331,0,250,0.3172331,1399.927,14.68986,58.67104,0,0,0,34.69851,25.19869,9.499816,316.9188,0,567.8328,0,0,-2.883804e-14,4.263256e-14
naive,2026-01-30 02:15:00,2409,2.25,24.25285,2735.349,55.80869,0,13.39494,1,1,1914.744,1914.427,523.6275,290.0349,813.6623,2,0,0,13.66234,800,0,75.78936,229.8385,0.1149192,0.1566814,0.3172331,0,250,0.3172331,1390.799,10.46504,58.63179,0,0,2.929904,34.46539,25.03439,9.431005,315.5941,0,565.2275,0,0,-2.328693e-14,4.263256e-14
naive,2026-01-30 02:30:00,2410,2.5,24.1689,2727.541,75.165,0,10.75137,1,1,1909.278,1908.961,533.8136,294.5254,828.339,2,0,0,28.33898,800,0,78.92716,210.0705,0.1050352,0.1447259,0.3172331,0,250,0.3172331,1375.148,21.72605,58.72009,0,0,0,34.36701,24.75266,9.614355,319.278,0,572.496,0,0,-1.804112e-15,4.263256e-14
naive,2026-01-30 02:45:00,2411,2.75,23.94298,2744.321,81.75203,0,0,1,1,1921.025,1920.707,567.4634,304.1542,871.6176,2,43.76046,1.527688,26.32942,800,0,40.14964,200,0.1,0.1322783,0.3172331,0,250,0.3172331,1353.244,20.233,58.9577,0,0,0,34.57844,24.35839,10.22005,328.5126,0,590.6977,0,0,2.858824e-15,4.263256e-14
naive,2026-01-30 03:00:00,2412,3,23.9051,2769.219,79.26955,2.081676,9.333841,1,1,1938.453,1938.136,988.4765,425.3608,1413.837,3,85.09489,0.04969991,28.69278,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.6596,22.05784,58.99754,0,2.031976,0,34.89216,17.09387,17.79829,442.4547,0,822.0423,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 03:15:00,2413,3.25,23.68874,2726.419,98.02997,4.774247,4.944913,1,1,1908.493,1908.176,535.0615,295.0755,830.137,2,0,0,30.13701,800,0,83.0753,304.1485,0.1520743,0.2046279,0.3172331,0,250,0.3172331,1373.114,23.22027,59.2251,15.03157,4.697342,0,34.35287,24.71606,9.636817,319.7916,0,606.9873,0,0,7.727152e-14,4.263256e-14
naive,2026-01-30 03:30:00,2414,3.5,23.42,2709.712,91.72177,1.269282,22.1429,1,1,1896.798,1896.481,537.9072,296.33,834.2372,2,0,0,34.23718,800,0,86.30842,282.5235,0.1412618,0.1915179,0.3172331,0,250,0.3172331,1358.574,26.45302,59.50775,6.029327,0.6533015,0,34.14237,24.45433,9.688039,320.7844,0,586.15,0,0,-1.174338e-13,4.263256e-14
naive,2026-01-30 03:45:00,2415,3.75,23.43181,2708.885,120.418,1.645652,11.7814,1,1,1896.219,1895.902,531.332,293.4314,824.7634,2,0,0,24.76335,800,0,87.63563,260.5702,0.1302851,0.1779009,0.3172331,0,250,0.3172331,1364.57,19.13082,59.49532,33.86737,0.5606481,0,34.13195,24.56226,9.569686,317.9936,0,628.4434,0,0,8.842926e-14,4.263256e-14
naive,2026-01-30 04:00:00,2416,4,23.31526,2728.921,116.1094,0,9.812051,1,1,1910.245,1909.927,529.2467,292.5121,821.7587,2,0,0,21.75872,800,0,108.4031,233.4284,0.1167142,0.1640772,0.3172331,0,250,0.3172331,1380.681,16.82989,59.61791,11.65656,0,0,34.3844,24.85225,9.53215,317.3643,0,587.7661,0,5.684342e-14,1.512679e-14,4.263256e-14
naive,2026-01-30 04:15:00,2417,4.25,23.42475,2699.321,133.7905,0,17.9224,1,1,1889.525,1889.208,529.5389,292.6409,822.1798,2,0,0,22.17979,800,0,127.5641,201.5006,0.1007503,0.1469864,0.3172331,0,250,0.3172331,1359.669,17.13615,59.50275,8.485967,0,0.7862468,34.01145,24.47404,9.53741,317.2535,0,582.2047,0,-5.684342e-14,-5.689893e-15,4.263256e-14
naive,2026-01-30 04:30:00,2418,4.5,23.43661,2724.505,158.3106,0,13.38478,1,1,1907.153,1906.836,635.0157,323.0377,958.0535,2,135.3619,2.554901,20.13668,800,0,5.875499,200,0.1,0.126882,0.3172331,0,250,0.3172331,1271.82,15.55573,59.49028,17.07328,0,0,34.32876,22.89277,11.43599,345.9305,0,654.3859,0,-1.136868e-13,4.163336e-16,4.263256e-14
naive,2026-01-30 04:45:00,2419,4.75,23.31169,2710.497,205.7551,0,29.13653,1,1,1897.348,1897.031,1047.257,442.2127,1489.47,3,161.2687,1.510605,26.69058,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.7737,20.64534,59.62166,44.48641,0,8.491191,34.15227,15.29593,18.85634,459.002,0,927.6688,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 05:00:00,2420,5,23.33094,2732.174,249.3258,1.647231,28.2965,1,1,1912.522,1912.205,532.6137,293.9964,826.6102,2,0,0,26.61015,800,0,212.8874,271.6955,0.1358478,0.2046279,0.3172331,0,250,0.3172331,1379.591,20.57903,59.60141,39.92342,0,7.717472,34.42539,24.83264,9.592757,320.1869,0,642.1901,0,0,4.884981e-14,4.263256e-14
naive,2026-01-30 05:15:00,2421,5.25,23.499,2740.316,300.9616,4.412696,18.12054,1,1,1918.221,1917.904,529.6678,292.6977,822.3656,2,0,0,22.36555,800,0,266.4898,205.0303,0.1025151,0.1710827,0.3172331,0,250,0.3172331,1388.236,17.26638,59.42466,36.8772,2.007291,0.8541599,34.52798,24.98825,9.539731,317.8368,0,635.8965,0,-1.136868e-13,-5.340173e-14,4.263256e-14
naive,2026-01-30 05:30:00,2422,5.5,23.48099,2775.439,362.4026,0,18.7351,1,1,1942.807,1942.49,768.6926,361.9548,1130.647,3,303.6076,2.870745,24.16903,800,0,19.99205,200,0.1,0.1291046,0.3172331,0,250,0.3172331,1173.797,18.66217,59.4436,38.80289,0,0.07293622,34.97053,21.12835,13.84218,383.096,0,766.2529,0,0,-3.608225e-16,4.263256e-14
naive,2026-01-30 05:45:00,2423,5.75,23.35939,2750.56,431.7558,0,12.41283,1,1,1925.392,1925.074,1228.332,494.0309,1722.363,4,396.7162,0.8623664,24.78478,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,696.742,19.16173,59.57149,35.03961,0,0,34.65705,12.54136,22.11569,506.5723,0,1006.57,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 06:00:00,2424,6,23.30127,2767.672,500.7361,0,21.22438,1,0,1937.37,1937.053,530.511,293.0694,823.5804,2,0,0,23.58041,800,0,465.9978,208.4179,0.1042089,0.2046279,0.3172331,0,250,0.3172331,1406.542,18.24157,59.63262,34.95497,0,2.982809,34.87267,25.31776,9.554908,318.9117,0,631.034,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-30 06:15:00,2425,6.25,23.23407,2764.772,544.6196,0.3327308,27.99096,0,0,1935.34,1935.023,916.6208,404.891,1321.512,3,490.8802,0.09171392,30.53987,800,0,33.54036,200,0.1,0.1312377,0.3172331,0,250,0.3172331,1018.402,23.64175,59.70329,20.19902,0.2410168,4.349212,34.83612,18.33124,16.50488,0,423.986,2300.016,0,1.136868e-13,2.553513e-15,4.263256e-14
naive,2026-01-30 06:30:00,2426,6.5,23.12986,2755.744,582.6128,0,29.68256,0,0,1929.021,1928.703,1375.345,537.2178,1912.562,4,578.4876,1.731322,32.34354,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,553.3588,25.06498,59.81289,4.125235,0,4.617576,34.72237,9.960459,24.76191,0,547.9875,2953.758,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 06:45:00,2427,6.75,23.02253,2787.005,615.1548,0,21.22297,0,0,1950.903,1950.586,624.7893,321.9516,946.7409,2,106.5944,2.107191,38.03927,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1325.797,29.51161,59.92578,8.890915,0,0,35.11626,23.86434,11.25192,0,345.8159,1849.908,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 07:00:00,2428,7,23.14951,2772.783,606.7001,4.454911,22.31338,0,0,1940.948,1940.631,1416.797,550.4875,1967.284,4,620.5553,0.3675906,46.36121,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,523.8344,35.92085,59.79223,0,4.08732,0,34.93707,9.429019,25.50805,0,559.9165,3019.325,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 07:15:00,2429,7.25,23.37358,2801.384,581.24,5.190586,32.5032,0,0,1960.969,1960.651,627.5039,323.329,950.8329,2,105.0755,0.9615885,44.79581,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1333.147,34.62767,59.55656,0,4.228998,0,35.29743,23.99665,11.30078,0,347.3257,1850.585,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 07:30:00,2430,7.5,23.41257,2788.404,561.8082,0,27.97893,0,0,1951.883,1951.566,1389.505,542.8004,1932.305,4,584.0351,1.071761,47.19833,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,562.061,36.47012,59.51556,0,0,0,35.1339,10.1171,25.0168,0,552.9175,2974.091,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 07:45:00,2431,7.75,23.60966,2777.709,523.1682,4.28366,22.9391,0,0,1944.396,1944.079,574.9473,308.6165,883.5638,2,33.98319,0.3512082,49.2294,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1369.132,37.96191,59.30827,0,3.932452,0,34.99913,24.64437,10.35476,0,333.2609,1772.997,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 08:00:00,2432,8,23.82878,2813.192,461.5549,208.4673,21.60031,0,0,1969.235,1968.917,1429.06,570.9404,2000,4,475.4423,204.6373,49.86507,770.0554,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,539.8579,38.36468,56.86648,0,3.830004,0,35.44623,9.717443,25.72878,0,580.6579,3136.25,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 08:15:00,2433,8.25,24.15439,2876.592,390.1935,208.6675,34.35333,0,0,2013.615,2013.298,630.6274,337.2057,967.8331,2,0,114.6734,53.15974,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1382.67,40.76102,58.73535,0,0,0,36.24507,24.88806,11.357,0,362.0937,1925.438,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 08:30:00,2434,8.5,24.24063,2893.697,319.3205,210.6245,44.86432,0,0,2025.588,2025.271,1350.686,554.5051,1905.191,4,341.7827,210.4557,52.95252,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,674.5852,40.5656,58.64465,0,0.1688437,4.298721,36.46059,12.14253,24.31805,0,567.4176,3055.113,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 08:45:00,2435,8.75,24.31269,2879.758,266.6497,214.4986,38.59146,0,0,2015.831,2015.514,552.9702,302.9706,855.9408,2,0,0,55.94084,800,0,482.2802,204.3473,0.1021737,0.2046279,0.3172331,0,250,0.3172331,1462.543,42.82262,58.56886,0,2.317379,0,36.28495,26.32578,9.959175,0,329.2964,1749.238,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-30 09:00:00,2436,9,24.49182,2899.811,236.2123,219.2523,37.98671,0,1,2029.868,2029.551,862.9815,415.8431,1278.825,3,200.0326,216.5039,62.28803,800,0,17.26061,200,0.1,0.1286745,0.3172331,0,250,0.3172331,1166.569,47.59213,58.38046,18.91911,2.748352,0,36.53762,20.99824,15.53938,0,436.8413,2374.326,0,-1.136868e-13,1.276756e-15,4.263256e-14
naive,2026-01-30 09:15:00,2437,9.25,24.63377,2905.163,185.2405,222.2947,37.46334,1,1,2033.614,2033.297,1239.384,524.8674,1764.251,4,178.4526,217.2328,68.56597,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.9132,52.31103,58.23117,6.787932,5.061953,0,36.60506,14.29044,22.31462,539.1578,0,1033.247,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 09:30:00,2438,9.5,24.80731,2904.743,154.5737,224.4724,51.26103,1,1,2033.32,2033.003,565.9696,308.7013,874.6709,2,0,0,74.67091,800,0,362.8515,234.2045,0.1171022,0.2046279,0.3172331,0,250,0.3172331,1467.033,56.865,58.04865,10.88424,5.310372,0,36.59976,26.40659,10.19316,335.1079,0,632.8468,0,0,4.884981e-14,4.263256e-14
naive,2026-01-30 09:45:00,2439,9.75,25.11422,2926.792,126.0791,226.1796,56.02404,1,1,2048.754,2048.437,716.9849,375.2763,1092.261,3,0,204.7968,87.46447,800,0,136.6705,200,0.1,0.1474751,0.3172331,0,250,0.3172331,1331.452,66.39307,57.72585,7.620347,3.171108,0,373.3537,242.6365,130.7172,617.9128,0,1189.499,0,1.136868e-13,-4.357625e-15,4.263256e-14
naive,2026-01-30 10:00:00,2440,10,25.19839,2954.598,104.0592,226.8547,68.53557,1,1,2068.219,2067.902,1211.188,520.7688,1731.957,4,108.415,224.1749,99.36682,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.7137,75.36108,57.63733,0,2.679744,0,377.5378,156.3866,221.1511,677.1555,0,1294.091,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 10:15:00,2441,10.25,25.37095,2985.873,100.7272,230.3015,80.67428,1,1,2090.111,2089.794,591.5581,319.982,911.5401,2,0,0,111.5401,800,0,320.5925,244.7692,0.1223846,0.2046279,0.3172331,0,250,0.3172331,1498.236,84.43945,57.45584,6.030968,4.405203,0,382.8607,274.4426,108.418,594.4246,0,1142.214,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 10:30:00,2442,10.5,25.39037,2973.618,73.14706,229.4743,85.67147,1,1,2081.532,2081.215,688.0743,362.5311,1050.605,3,0,126.0571,124.5483,800,0,178.9228,200,0.1,0.1541276,0.3172331,0,250,0.3172331,1393.141,94.26772,57.43542,0,5.052131,0,381.4385,255.2915,126.147,617.8226,0,1179.745,0,0,7.71605e-15,4.263256e-14
naive,2026-01-30 10:45:00,2443,10.75,25.52094,3024.534,65.57361,236.563,103.5051,1,1,2117.174,2116.857,1213.079,525.6792,1738.758,4,74.14507,227.3997,137.2133,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.7779,103.7103,57.29809,0,9.16323,0,388.9936,166.0533,222.9403,691.7325,0,1334.811,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 11:00:00,2444,11,25.58678,3025.677,70.5423,232.9531,105.1495,1,0,2117.974,2117.657,616.765,331.0945,947.8595,2,0,0,147.8595,800,0,299.2424,250.1068,0.1250534,0.2046279,0.3172331,0,250,0.3172331,1500.892,111.6791,57.22884,0,5.249804,0,389.6591,276.13,113.5291,607.2245,0,1159.122,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 11:15:00,2445,11.25,25.64412,3000.333,71.99155,232.9782,117.9242,1,0,2100.233,2099.916,690.6858,363.6823,1054.368,3,0,106.951,147.4171,800,0,200.2695,200,0.1,0.1574886,0.3172331,0,250,0.3172331,1409.23,111.2773,57.16853,0,6.160161,6.646877,386.844,259.5675,127.2765,624.4741,0,1195.26,0,0,5.051515e-15,4.263256e-14
naive,2026-01-30 11:30:00,2446,11.5,25.77335,2998.642,54.52811,239.9015,121.6494,1,0,2099.049,2098.732,1237.337,535.1966,1772.533,4,84.03518,228.5071,159.991,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.3955,120.6033,57.03262,0,11.39445,1.046068,387.641,159.0778,228.5631,694.4676,0,1344.429,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 11:45:00,2447,11.75,25.87335,3020.196,79.16881,240.7053,127.0421,0,0,2114.137,2113.82,639.1486,340.9622,980.1109,2,0,0,180.1109,800,0,316.3906,245.8197,0.1229098,0.2046279,0.3172331,0,250,0.3172331,1474.671,135.6259,56.92744,0,10.03839,0,391.2221,272.8886,118.3335,0,613.8509,3329.453,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-30 12:00:00,2448,12,26.07979,3017.602,104.0583,237.6081,134.1145,0,0,2112.321,2112.004,739.3822,385.1501,1124.532,3,0,130.5499,193.9825,800,0,183.124,200,0.1,0.1547891,0.3172331,0,250,0.3172331,1372.622,145.751,56.71032,26.09408,1.898417,0,392.5356,255.0762,137.4594,0,640.2263,3505.733,0,0,-1.121325e-14,4.263256e-14
naive,2026-01-30 12:15:00,2449,12.25,26.34027,3039.75,88.10874,240.7293,154.6903,0,0,2127.825,2127.508,1267.607,549.7341,1817.341,4,74.00801,236.421,206.912,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,859.9009,155.0346,56.43637,14.10073,4.308301,0,397.5333,160.6519,236.8814,0,710.386,3875.388,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 12:30:00,2450,12.5,26.29863,3034.209,94.12129,242.8965,165.732,0,0,2123.947,2123.629,667.1371,353.3009,1020.438,3,0,0,220.4381,800,0,313.5867,246.5207,0.1232603,0.2046279,0.3172331,0,250,0.3172331,1456.492,165.2428,56.48016,15.06979,8.361309,0.4892288,396.4695,271.8782,124.5913,0,625.2704,3415.866,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 12:45:00,2451,12.75,26.58172,3072.425,93.23353,242.2395,180.1558,0,0,2150.697,2150.38,762.4015,395.2981,1157.7,3,0,126.0487,231.6509,800,0,185.9275,200,0.1,0.1552305,0.3172331,0,250,0.3172331,1387.979,173.1234,56.18242,14.64655,8.850266,7.032377,403.8102,260.6038,143.2064,0,657.2223,3592.05,0,-1.136868e-13,1.162959e-14,4.263256e-14
naive,2026-01-30 13:00:00,2452,13,26.43971,3084.607,88.53525,241.5081,185.4286,0,0,2159.225,2158.908,1296.841,561.8273,1858.668,4,80.68599,232.2351,245.7468,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,862.0672,183.9371,56.33177,7.849255,9.273006,1.491432,404.2258,161.3865,242.8393,0,723.493,3945.374,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 13:15:00,2453,13.25,26.61981,3084.736,69.4427,245.2119,191.6152,0,0,2159.315,2158.998,694.2003,365.2317,1059.432,3,0,0,259.4321,800,0,317.9525,245.4292,0.1227146,0.2046279,0.3172331,0,250,0.3172331,1464.798,193.8065,56.14235,0,12.2672,0,405.7475,275.2437,130.5038,0,640.4754,3480.616,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 13:30:00,2454,13.5,26.85513,3111.46,78.75482,240.3023,207.6444,0,0,2178.022,2177.705,797.2414,410.6573,1207.899,3,0,130.9945,276.9041,800,0,181.5623,200,0.1,0.1545432,0.3172331,0,250,0.3172331,1380.463,206.3376,55.89486,0,8.313787,1.306798,411.2629,260.6647,150.5983,0,671.5687,3645.087,0,1.705303e-13,-5.301315e-15,4.263256e-14
naive,2026-01-30 13:45:00,2455,13.75,26.90712,3090.101,81.50481,240.5884,216.1065,0,0,2163.071,2162.754,1318.781,572.1128,1890.894,4,75.53235,230.2794,285.082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.9726,212.3129,55.84018,5.972452,10.30899,3.793677,408.8813,159.5346,249.3467,0,732.3645,3993.27,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 14:00:00,2456,14,27.00966,3088.992,69.49776,239.622,220.3675,0,1,2162.294,2161.977,722.6853,377.7893,1100.475,3,0,0,300.4745,800,0,303.7238,248.9864,0.1244932,0.2046279,0.3172331,0,250,0.3172331,1439.292,223.5298,55.73233,0,8.508329,0,409.6079,272.6481,136.9599,0,650.4373,3529.383,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-30 14:15:00,2457,14.25,27.03475,3102.941,82.64874,233.0895,238.2856,0,1,2172.058,2171.741,801.4694,412.5212,1213.991,3,0,108.2002,305.7904,800,0,195.7889,200,0.1,0.1567831,0.3172331,0,250,0.3172331,1370.272,227.423,55.70595,11.24453,0.5045433,10.86263,411.6727,259.7092,151.9635,0,674.2892,3666.188,0,-1.136868e-13,1.207368e-14,4.263256e-14
naive,2026-01-30 14:30:00,2458,14.5,27.27276,3107.726,74.78587,233.6633,240.717,0,1,2175.408,2175.091,1337.491,580.1412,1917.632,4,77.38111,232.1065,308.1447,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.5995,228.5872,55.45562,0,1.556729,12.12974,414.3637,159.5429,254.8208,0,741.9945,4021.268,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 14:45:00,2459,14.75,26.9733,3102.654,89.47134,230.9208,224.958,1,1,2171.858,2171.541,727.7813,380.0359,1107.817,3,0,0,307.8172,800,0,307.4105,248.0647,0.1240324,0.2046279,0.3172331,0,250,0.3172331,1443.759,229.0817,55.77058,13.5961,0,0,411.108,273.2873,137.8208,653.3231,0,1267.358,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-30 15:00:00,2460,15,26.95872,3114.183,90.569,232.7149,219.5035,1,1,2179.928,2179.611,809.1989,415.9287,1225.128,3,0,114.2652,310.8624,800,0,192.1027,200,0.1,0.1562027,0.3172331,0,250,0.3172331,1370.412,231.3842,55.78591,10.53601,6.379995,0,412.5104,259.3247,153.1857,675.2535,0,1316.928,0,-5.684342e-14,-7.382983e-15,4.263256e-14
naive,2026-01-30 15:15:00,2461,15.25,26.81257,3090.46,87.34804,234.0146,220.8425,1,1,2163.322,2163.005,1346.668,583.7281,1930.396,4,81.23599,226.3738,322.7858,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.337,240.6367,55.93962,6.112051,7.640782,0,408.1264,154.0079,254.1185,737.736,0,1436.264,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 15:30:00,2462,15.5,26.93819,3079.753,116.0673,237.029,228.1172,1,1,2155.827,2155.51,739.9677,385.4082,1125.376,3,0,0,325.376,800,0,325.9988,243.4177,0.1217088,0.2046279,0.3172331,0,250,0.3172331,1415.542,242.2406,55.80751,16.8353,10.26212,0,407.7755,267.7503,140.0252,653.1586,0,1290.277,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-30 15:45:00,2463,15.75,27.19915,3049.617,133.5668,231.1062,237.2024,1,1,2134.732,2134.415,849.3509,433.6297,1282.981,3,0,162.2894,320.6912,800,0,173.5173,200,0.1,0.1532765,0.3172331,0,250,0.3172331,1285.064,238.0833,55.53304,19.33547,9.530736,0,405.9897,244.3972,161.5924,678.027,0,1343.373,0,0,-1.637579e-15,4.263256e-14
naive,2026-01-30 16:00:00,2464,16,27.4346,3040.114,143.9877,232.7523,239.4368,1,1,2128.08,2127.763,1371.246,589.7283,1960.975,4,121.8828,217.9362,321.1556,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.5165,237.8232,55.28541,22.10487,14.8161,1.613641,406.728,144.5888,262.1393,734.6255,0,1470.744,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 16:15:00,2465,16.25,27.59049,3005.403,141.3435,223.9088,228.4444,1,1,2103.782,2103.465,731.3314,381.6009,1112.932,3,0,0,312.9323,800,0,364.7602,233.7273,0.1168637,0.2046279,0.3172331,0,250,0.3172331,1372.133,231.3434,55.12146,0,3.847048,0,403.4062,263.1105,140.2957,644.7114,0,1234.047,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 16:30:00,2466,16.5,27.6811,2974.217,155.1106,219.1464,221.4262,1,1,2081.952,2081.635,897.5865,451.8341,1349.421,3,25.72554,218.4388,305.2562,800,0,134.7621,200,0.1,0.1471747,0.3172331,0,250,0.3172331,1184.048,225.4473,55.02616,0,0.7075666,0,399.9847,227.4794,172.5053,679.3135,0,1297.943,0,0,4.662937e-15,4.263256e-14
naive,2026-01-30 16:45:00,2467,16.75,27.62983,2971.138,187.1525,223.5379,219.9152,1,1,2079.797,2079.48,1404.016,595.9825,1999.999,4,190.7495,214.9512,294.298,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,675.4636,217.4748,55.08008,0,8.586712,2.44035,399.1382,129.6296,269.5086,726.0805,0,1405.008,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 17:00:00,2468,17,27.82836,2943.277,211.3146,219.7424,210.8783,1,1,2060.294,2059.976,713.9396,373.9338,1087.873,3,0,0,287.8733,800,0,422.8858,219.1959,0.109598,0.2046279,0.3172331,0,250,0.3172331,1346.037,212.2701,54.87127,0.9986043,7.172672,0,397.0594,259.4079,137.6514,633.3417,0,1219.049,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-01-30 17:15:00,2469,17.25,27.93736,2956.474,242.3429,218.6589,208.5482,0,1,2069.532,2069.214,980.9732,471.3903,1452.364,3,170.3527,212.6339,269.377,800,0,76.64564,200,0.1,0.1380245,0.3172331,0,250,0.3172331,1088.241,198.3965,54.75664,0,6.025022,10.15172,399.7634,210.2113,189.5521,0,683.5626,3708.386,0,5.684342e-14,-6.661338e-15,4.263256e-14
naive,2026-01-30 17:30:00,2470,17.5,27.84453,2968.204,292.6458,214.4295,203.5435,0,0,2077.743,2077.426,1415.031,584.9694,2000,4,287.9003,211.9181,258.4555,741.7262,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,662.3951,190.5447,50.85855,4.745513,2.511461,12.99879,400.5595,127.7004,272.8591,0,715.1758,3888.77,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 17:45:00,2471,17.75,27.68695,2965.748,342.9643,207.4482,193.0425,0,0,2076.024,2075.707,727.5079,379.9154,1107.423,3,0,54.63141,252.7919,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1348.199,186.6879,55.02,0,0,6.354634,398.8951,259.048,139.8471,0,640.1844,3459.117,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 18:00:00,2472,18,27.60667,2964.274,376.5574,0,185.7793,0,0,2074.992,2074.675,1365.991,556.853,1922.843,4,378.7637,3.764333,240.3155,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,708.6842,177.6284,55.10444,0,0,8.150951,398.0214,135.9386,262.0828,0,694.3551,3756.961,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 18:15:00,2473,18.25,27.74018,2954.691,437.7189,0,173.4538,0,0,2068.284,2067.966,672.2524,355.556,1027.808,3,0,0,227.8084,800,0,433.8121,216.4643,0.1082322,0.2046279,0.3172331,0,250,0.3172331,1395.714,168.1405,54.96402,9.292686,0,5.313257,397.8555,268.4798,129.3756,0,625.0579,3392.014,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 18:30:00,2474,18.5,27.88386,2899.826,482.9096,1.223437,165.8508,0,0,2029.878,2029.561,991.3993,446.4375,1437.837,3,418.7503,2.805143,216.2814,800,0,65.721,200,0.1,0.1363044,0.3172331,0,250,0.3172331,1038.162,159.384,54.8129,0,0,6.466736,391.6585,200.31,191.3485,0,647.9952,3502.309,0,-1.136868e-13,-2.442491e-15,4.263256e-14
naive,2026-01-30 18:45:00,2475,18.75,28.06301,2861.754,544.3203,0.4962488,139.3464,0,0,2003.227,2002.91,1432.819,567.1806,2000,4,522.0522,2.187976,203.985,771.7748,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,570.0908,150.0302,52.69725,22.26812,0,0,387.9916,110.417,277.5746,0,677.5976,3705.915,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 19:00:00,2476,19,27.91886,2859.621,566.8324,2.732806,134.4636,0,0,2001.735,2001.417,684.5728,354.6542,1039.227,3,53.239,1.247865,184.7401,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1316.845,136.0887,54.77609,13.92394,1.484941,0,386.5154,254.2698,132.2456,0,608.924,3314.039,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-30 19:15:00,2477,19.25,27.82121,2824.452,579.5733,8.885792,129.9101,0,0,1977.116,1976.799,1438.288,561.7122,2000,4,575.5105,1.688625,171.5655,751.2354,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,538.5114,126.5176,51.53362,4.062849,7.197167,3.392475,380.9717,103.7661,277.2057,0,666.132,3625.174,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 19:30:00,2478,19.5,27.942,2802.464,575.1712,6.570166,118.2934,0,0,1961.725,1961.408,694.9785,355.6847,1050.663,3,83.13903,4.933322,162.5909,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1266.429,119.7423,54.75175,0,1.636844,0,378.9762,244.6554,134.3209,0,600.3401,3243.098,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 19:45:00,2479,19.75,27.90046,2796.415,575.972,5.378915,114.0171,0,0,1957.49,1957.173,1437.473,562.5271,2000,4,576.4634,3.440477,151.4606,768.6355,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,519.7002,111.5956,52.64715,0,1.938438,2.421421,377.8246,100.3098,277.5148,0,663.3043,3592.289,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 20:00:00,2480,20,27.9211,2796.864,551.4238,0,111.1825,0,0,1957.805,1957.488,656.4762,341.3089,997.7851,2,61.30047,1.455238,135.0294,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1301.012,99.46686,54.77373,0,0,11.71566,378.0511,251.2246,126.8265,0,594.7958,3209.756,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 20:15:00,2481,20.25,27.66143,2754.02,522.4851,1.569118,99.1809,0,0,1927.814,1927.497,1400.12,553.9248,1954.044,4,529.8574,0.3309408,123.8561,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,527.377,91.49359,55.04684,0,1.238177,7.687311,370.2178,101.2776,268.9402,0,656.6787,3551.941,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-30 20:30:00,2482,20.5,27.52071,2752.63,494.9507,0,89.98217,0,0,1926.841,1926.524,595.2191,321.5959,916.815,2,0,0,116.815,800,0,489.9689,202.4251,0.1012126,0.2046279,0.3172331,0,250,0.3172331,1331.305,86.42376,55.19484,6.13471,0,3.558411,368.9343,254.9063,114.028,0,577.1836,3122.998,0,0,-6.483702e-14,4.263256e-14
naive,2026-01-30 20:45:00,2483,20.75,27.41975,2767.738,461.494,0,76.45506,0,0,1937.417,1937.1,925.8734,415.33,1341.203,3,437.4165,2.561684,101.2252,800,0,9.573056,200,0.1,0.1274641,0.3172331,0,250,0.3172331,1011.226,74.97161,55.30102,14.5044,0,1.483456,370.1721,193.2097,176.9624,0,608.8231,3311.334,0,0,-5.551115e-17,4.263256e-14
naive,2026-01-30 21:00:00,2484,21,27.26839,2767.745,408.6725,0,67.95731,0,0,1937.422,1937.104,1278.651,516.3428,1794.994,4,395.6332,3.784804,95.57622,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,658.453,70.9035,55.46022,13.03924,0,0,368.9991,125.4082,243.5909,0,641.7511,3489.731,0,0,1.24345e-13,4.263256e-14
naive,2026-01-30 21:15:00,2485,21.25,27.10394,2790.666,350.8215,0,59.12916,0,0,1953.466,1953.149,574.6198,312.5148,887.1346,2,0,0,87.1346,800,0,347.853,237.9541,0.1189771,0.2046279,0.3172331,0,250,0.3172331,1378.529,64.75569,55.63318,3.660189,0,0,370.7776,261.6517,109.1259,0,574.1665,3101.642,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-30 21:30:00,2486,21.5,26.7764,2764.829,298.979,0,51.85034,0,0,1935.381,1935.063,681.7053,341.8789,1023.584,3,150.0046,1.126896,72.45284,800,0,151.6666,200,0.1,0.1498362,0.3172331,0,250,0.3172331,1253.358,54.03452,55.97767,0,0,0,364.8497,236.2777,128.572,0,578.1567,3116.887,0,0,3.302913e-15,4.263256e-14
naive,2026-01-30 21:45:00,2487,21.75,26.87132,2780.833,242.3818,0,43.3776,0,0,1946.583,1946.266,1139.594,472.2952,1611.889,4,250.5778,1.319414,59.99203,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.6717,44.69583,55.87784,0,0,0,367.6853,152.3702,215.3151,0,624.6654,3372.797,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 22:00:00,2488,22,26.76593,2811.788,221.2209,0,46.8695,0,0,1968.251,1967.934,552.9442,302.9591,855.9034,2,0,0,55.90337,800,0,217.1906,270.6197,0.1353099,0.2046279,0.3172331,0,250,0.3172331,1414.99,41.69679,55.98868,5.11756,0,5.172706,370.9659,266.69,104.2759,0,570.6241,3084.273,0,5.684342e-14,-3.641532e-14,4.263256e-14
naive,2026-01-30 22:15:00,2489,22.25,26.44813,2804.137,192.5071,1.272808,45.13288,0,0,1962.896,1962.578,546.6577,300.1877,846.8455,2,0,0,46.84548,800,0,188.4039,223.4761,0.1117381,0.1704053,0.3172331,0,250,0.3172331,1415.921,35.05986,56.32292,4.269782,1.106217,10.07302,367.5349,265.1186,102.4162,0,567.1924,3065.469,0,0,3.358425e-14,4.263256e-14
naive,2026-01-30 22:30:00,2490,22.5,26.45936,2803.226,147.012,1.337768,37.13878,0,0,1962.258,1961.941,601.6389,316.5626,918.2015,2,66.10265,0.4289684,51.66983,800,0,93.76385,200,0.1,0.1407197,0.3172331,0,250,0.3172331,1360.302,38.66583,56.31111,0,0.9087993,0,367.5005,254.7635,112.737,0,571.3261,3080.511,0,-5.684342e-14,5.023759e-15,4.263256e-14
naive,2026-01-30 22:45:00,2491,22.75,26.33473,2802.072,113.7429,0.4728241,34.99605,0,0,1961.45,1961.133,1047.549,444.8069,1492.356,3,140.544,0.6188454,51.19331,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.5835,38.36028,56.44219,0,0,0,366.4084,170.6618,195.7466,0,615.4687,3321.58,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-30 23:00:00,2492,23,26.29262,2731.128,94.9756,0.4453128,35.24667,0,0,1911.789,1911.472,546.7826,300.2427,847.0253,2,0,0,47.02531,800,0,116.6705,295.7497,0.1478749,0.2046279,0.3172331,0,250,0.3172331,1364.689,35.25295,56.48648,0,0,0,356.8228,254.7102,102.1125,0,554.953,2988.694,0,5.684342e-14,1.199041e-13,4.263256e-14
naive,2026-01-30 23:15:00,2493,23.25,26.12967,2705.838,105.822,0,34.85186,1,0,1894.086,1893.769,546.8229,300.2605,847.0834,2,0,0,47.08344,800,0,115.1723,266.9101,0.1334551,0.1862293,0.3172331,0,250,0.3172331,1346.946,35.35791,56.65786,0,0,0,352.3399,250.5603,101.7796,550.8208,0,1037.902,0,0,-7.943646e-14,4.263256e-14
naive,2026-01-30 23:30:00,2494,23.5,25.88979,2723.953,80.05632,0.07034721,29.01189,1,1,1906.767,1906.45,542.7259,298.4544,841.1803,2,0,0,41.18034,800,0,101.6889,241.4459,0.1207229,0.1680694,0.3172331,0,250,0.3172331,1363.724,31.00393,56.91016,0,0,0,352.9662,252.4422,100.524,550.8966,0,1037.769,0,-5.684342e-14,1.01863e-14,4.263256e-14
naive,2026-01-30 23:45:00,2495,23.75,25.65463,2686.621,76.40185,0,26.76002,1,1,1880.634,1880.317,539.6635,297.1043,836.7678,2,0,0,36.76777,800,0,103.9064,215.4313,0.1077156,0.1520349,0.3172331,0,250,0.3172331,1340.654,27.75095,57.15748,0,0,0,346.4697,246.989,99.48077,544.0933,0,1023.884,0,0,-4.349299e-14,4.263256e-14
naive,2026-01-31 00:00:00,2496,0,25.56486,2690.54,76.66288,0,27.91431,1,1,1883.378,1883.061,559.9042,302.4553,862.3595,2,30.02816,0.0573024,32.27406,800,0,61.58944,200,0.1,0.1356539,0.3172331,0,250,0.3172331,1323.157,24.38244,57.2519,0,0,3.531868,346.3451,243.3228,103.0223,546.4276,0,1028.447,0,-5.684342e-14,-3.608225e-16,4.263256e-14
naive,2026-01-31 00:15:00,2497,0.25,25.53168,2698.727,63.44315,2.280329,24.78214,1,1,1889.109,1888.792,978.0635,421.766,1399.829,3,76.72424,0.1001875,23.00506,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.7285,17.386,57.2868,0,2.180141,7.396145,347.166,167.3667,179.7993,590.4919,0,1120.297,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 00:30:00,2498,0.5,25.46176,2720.597,62.84284,0,19.63204,1,1,1904.418,1904.101,530.8006,293.1971,823.9977,2,0,0,23.99768,800,0,83.77113,303.9746,0.1519873,0.2046279,0.3172331,0,250,0.3172331,1373.3,18.14959,57.36033,0,0,1.482449,349.4855,252.0184,97.46701,545.4876,0,1026.445,0,-5.684342e-14,-2.220446e-14,4.263256e-14
naive,2026-01-31 00:45:00,2499,0.75,25.41361,2707.46,82.73684,0,17.61144,1,1,1895.222,1894.905,529.6648,292.6964,822.3612,2,0,0,22.36124,800,0,76.88601,284.7052,0.1423526,0.1914083,0.3172331,0,250,0.3172331,1365.24,16.92055,57.41097,5.891166,0,0.6908835,347.4601,250.296,97.16414,543.119,0,1031.813,0,-5.684342e-14,6.311618e-14,4.263256e-14
naive,2026-01-31 01:00:00,2500,1,25.43985,2718.511,92.81872,0,23.34236,1,1,1902.958,1902.641,524.6946,290.5053,815.1999,2,0,0,15.19991,800,0,74.5539,266.0219,0.133011,0.1792747,0.3172331,0,250,0.3172331,1377.946,11.49845,57.38338,18.26606,0,11.84391,349.0631,252.7592,96.30388,545.437,0,1057.827,0,5.684342e-14,8.779089e-14,4.263256e-14
naive,2026-01-31 01:15:00,2501,1.25,25.34846,2707.887,71.1554,0.7997402,22.73232,1,1,1895.521,1895.204,524.4536,290.399,814.8526,2,0,0,14.85258,800,0,73.41726,247.6257,0.1238129,0.1675101,0.3172331,0,250,0.3172331,1370.75,11.24656,57.4795,0,0.7997402,11.48577,347.0589,250.9764,96.08248,543.4784,0,1023.672,0,0,2.745026e-14,4.263256e-14
naive,2026-01-31 01:30:00,2502,1.5,25.35409,2733.995,76.45966,0,23.91892,1,1,1913.797,1913.48,520.4922,288.6527,809.1449,2,0,0,9.144907,800,0,68.59434,230.4382,0.1152191,0.1559263,0.3172331,0,250,0.3172331,1392.987,6.924225,57.47358,7.900902,0,16.9947,350.4448,255.0768,95.368,546.8415,0,1042.654,0,5.684342e-14,-3.050338e-14,4.263256e-14
naive,2026-01-31 01:45:00,2503,1.75,25.3762,2706.478,75.64066,0,27.08319,1,1,1894.535,1894.218,528.3012,292.0952,820.3964,2,0,0,20.39639,800,0,78.40247,210.8013,0.1054006,0.1451035,0.3172331,0,250,0.3172331,1365.916,15.43987,57.45032,0,0,11.64332,347.0722,250.2312,96.84106,544.4594,0,1024.287,0,0,-9.631185e-15,4.263256e-14
naive,2026-01-31 02:00:00,2504,2,25.29579,2686.617,87.53341,0,25.08569,1,1,1880.632,1880.315,544.0361,295.7146,839.7507,2,27.88723,0.01593411,11.84753,800,0,43.07237,200,0.1,0.1327385,0.3172331,0,250,0.3172331,1336.279,8.976087,57.5349,16.57381,0,16.1096,343.9679,244.4056,99.56232,543.0666,0,1049.996,0,0,-2.692291e-15,4.263256e-14
naive,2026-01-31 02:15:00,2505,2.25,25.17299,2693.41,70.30086,0,25.62016,1,1,1885.387,1885.069,963.481,416.7851,1380.266,3,64.55435,0.211944,15.49977,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,921.5885,11.75837,57.66405,5.746503,0,13.86178,343.9877,168.1433,175.8444,587.4574,0,1119.955,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 02:30:00,2506,2.5,25.01028,2727.001,72.90293,0,18.99061,1,1,1908.901,1908.584,528.2201,292.0595,820.2796,2,0,0,20.27959,800,0,77.05597,305.6534,0.1528267,0.2046279,0.3172331,0,250,0.3172331,1380.364,15.41082,57.83517,0,0,3.579793,347.1443,251.0268,96.11746,543.7373,0,1022.41,0,0,2.04281e-14,4.263256e-14
naive,2026-01-31 02:45:00,2507,2.75,24.75555,2723.627,82.00282,0,9.901462,1,1,1906.539,1906.222,522.2184,289.4137,811.6321,2,0,0,11.63209,800,0,83.61048,284.7026,0.1423513,0.1924654,0.3172331,0,250,0.3172331,1384.003,8.863139,58.10308,0,0,1.038323,34.3177,24.91206,9.405642,314.5136,0,563.6612,0,0,5.692669e-14,4.263256e-14
naive,2026-01-31 03:00:00,2508,3,24.46454,2715.298,69.45092,0,18.06003,1,1,1900.708,1900.391,527.6738,291.8187,819.4925,2,0,0,19.49248,800,0,83.18747,263.8609,0.1319305,0.1792731,0.3172331,0,250,0.3172331,1372.717,14.89779,58.40916,0,0,3.162241,34.21275,24.70891,9.503839,317.0964,0,568.4826,0,5.684342e-14,-4.75453e-14,4.263256e-14
naive,2026-01-31 03:15:00,2509,3.25,24.55746,2696.463,74.08295,0,11.3937,1,1,1887.524,1887.207,525.9816,291.0727,817.0542,2,0,0,17.05424,800,0,93.98223,240.3239,0.1201619,0.1661494,0.3172331,0,250,0.3172331,1361.226,13.0216,58.31143,0,0,0,33.97544,24.50206,9.473379,315.5747,0,565.5491,0,-5.684342e-14,3.572143e-14,4.263256e-14
naive,2026-01-31 03:30:00,2510,3.5,24.48351,2718.514,79.98008,0,7.781255,1,1,1902.96,1902.643,535.7107,295.3617,831.0724,2,0,0,31.07242,800,0,90.12011,217.756,0.108878,0.1513284,0.3172331,0,250,0.3172331,1366.932,23.74343,58.3892,0,0,0,34.25328,24.60478,9.648503,319.9665,0,574.2452,0,0,4.016232e-14,4.263256e-14
naive,2026-01-31 03:45:00,2511,3.75,24.34841,2699.243,93.79075,0,10.91843,1,1,1889.47,1889.153,555.3202,299.9087,855.2289,2,34.44819,1.409983,19.37072,800,0,70.88685,200,0.1,0.1371178,0.3172331,0,250,0.3172331,1333.833,14.82272,58.53129,0,0,0,34.01046,24.00899,10.00147,323.9176,0,581.9876,0,-5.684342e-14,-2.775558e-15,4.263256e-14
naive,2026-01-31 04:00:00,2512,4,24.49951,2694.416,98.79671,3.287373,18.11573,1,1,1886.091,1885.774,1001.302,427.9492,1429.251,3,110.8652,1.798128,16.58751,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.4723,12.67292,58.37238,0,1.489245,5.442812,33.94964,15.9205,18.02914,444.8495,0,826.599,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 04:15:00,2513,4.25,24.57769,2690.904,147.3135,0,17.05493,1,1,1883.633,1883.316,529.8596,292.7823,822.6418,2,0,0,22.64182,800,0,131.1677,292.1254,0.1460627,0.2046279,0.3172331,0,250,0.3172331,1353.456,17.28428,58.29015,17.17607,0,0,33.90539,24.36221,9.543182,317.1445,0,598.3412,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-31 04:30:00,2514,4.5,24.5447,2719.654,172.4645,0,16.76528,1,1,1903.758,1903.441,526.9385,291.4945,818.433,2,0,0,18.43297,800,0,151.6411,254.1692,0.1270846,0.1839471,0.3172331,0,250,0.3172331,1376.502,14.0762,58.32485,21.98002,0,2.689082,34.26765,24.77704,9.490603,316.7561,0,605.8122,0,-5.684342e-14,4.410361e-14,4.263256e-14
naive,2026-01-31 04:45:00,2515,4.75,24.64404,2701.213,187.466,0,17.7507,1,1,1890.849,1890.532,536.8505,295.8642,832.7147,2,0,0,32.71475,800,0,186.4434,207.5183,0.1037592,0.1600466,0.3172331,0,250,0.3172331,1353.682,24.95637,58.22037,1.706961,0,0,34.03529,24.36627,9.66902,320.2305,0,577.9076,0,-5.684342e-14,-1.387779e-15,4.263256e-14
naive,2026-01-31 05:00:00,2516,5,24.59557,2688.228,220.7595,0,13.37268,1,1,1881.76,1881.443,694.5561,341.4209,1035.977,3,201.4786,2.485602,32.01274,800,0,29.94258,200,0.1,0.1306712,0.3172331,0,250,0.3172331,1186.887,24.43326,58.27134,0,0,0,33.87168,21.36396,12.50772,362.7848,0,660.0144,0,0,3.330669e-16,4.263256e-14
naive,2026-01-31 05:15:00,2517,5.25,24.62871,2702.128,263.1824,0,22.41333,1,1,1891.49,1891.172,1141.642,469.1696,1610.812,4,284.442,3.523407,22.84629,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.5303,17.43104,58.23648,0,0,4.982283,34.04681,13.49154,20.55527,483.5604,0,901.6047,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 05:30:00,2518,5.5,24.86102,2711.478,329.7836,0,32.94281,1,1,1898.035,1897.718,530.8656,293.2258,824.0914,2,0,0,24.09142,800,0,346.2533,238.354,0.119177,0.2046279,0.3172331,0,250,0.3172331,1366.852,18.33626,57.99216,0,0,14.60655,34.16463,24.60334,9.561292,320.4775,0,575.7138,0,0,4.884981e-14,4.263256e-14
naive,2026-01-31 05:45:00,2519,5.75,25.00052,2687.825,398.7384,0.1655047,31.91637,0,1,1881.478,1881.16,732.4213,350.8139,1083.235,3,262.8428,0.3929404,19.99947,800,0,153.2661,200,0.1,0.150088,0.3172331,0,250,0.3172331,1148.739,15.19951,57.84544,0,0,16.71686,342.0904,208.8638,133.2266,0,562.7172,3029.868,0,0,-1.376677e-14,4.263256e-14
naive,2026-01-31 06:00:00,2520,6,24.9746,2683.842,473.9719,0,29.58488,0,0,1878.689,1878.372,1297.058,513.8229,1810.881,4,485.0314,0.1056368,25.74431,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,581.3134,19.57091,57.8727,0,0,10.01397,33.8164,10.46364,23.35276,0,526.1063,2828.478,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 06:15:00,2521,6.25,25.0848,2688.145,535.8669,0,31.70332,0,0,1881.701,1881.384,565.4361,304.2144,869.6505,2,35.7417,0.2232516,33.68557,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1315.948,25.57818,57.7568,0.4557648,0,6.125144,342.7087,239.6697,103.039,0,544.9996,2933.308,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 06:30:00,2522,6.5,25.26681,2708.732,574.4876,0,32.60592,0,0,1896.112,1895.795,1378.579,538.3838,1916.963,4,580.6728,0.7621876,35.5281,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,517.2156,26.92552,57.56537,0,0,5.680393,346.5971,94.54369,252.0534,0,633.9659,3422.051,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 06:45:00,2523,6.75,25.28722,2708.544,601.642,2.846143,28.96578,0,0,1895.981,1895.664,623.5395,320.8347,944.3741,2,111.3516,0.9496733,32.07289,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1272.124,24.3017,57.5439,0,1.89647,4.664086,346.7155,232.6317,114.0838,0,554.3193,2987.29,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 07:00:00,2524,7,25.27835,2772.108,621.1465,4.03076,29.81135,0,0,1940.476,1940.158,1405.7,546.4972,1952.197,4,612.976,2.601799,36.61939,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,534.4584,27.74919,57.55323,8.170524,1.428962,2.062155,354.7889,97.71825,257.0706,0,644.5925,3497.07,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 07:15:00,2525,7.25,25.57774,2788.796,618.198,3.878058,34.11005,0,0,1952.157,1951.84,617.8973,320.6444,938.5416,2,92.04182,3.285779,43.21405,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1333.942,32.64295,57.23835,26.48671,0.592279,1.467098,359.0868,245.3702,113.7166,0,566.2844,3096.882,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 07:30:00,2526,7.5,25.60025,2825.407,570.0463,8.390995,39.42522,0,0,1977.785,1977.468,1375.29,538.0028,1913.292,4,571.6848,0.4786616,41.12904,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,602.1782,31.06057,57.21468,0,7.912333,8.364645,363.9667,110.8173,253.1494,0,650.3594,3526.259,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 07:45:00,2527,7.75,25.49915,2838.591,518.8894,6.130675,30.31651,0,0,1987.014,1986.697,564.4337,304.6689,869.1026,2,28.20549,2.500099,38.39705,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1422.263,29.02843,57.321,0,3.630576,1.288083,364.9182,261.2008,103.7174,0,566.1063,3055.361,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 08:00:00,2528,8,25.59944,2850.365,471.8018,110.378,31.71447,0,0,1995.256,1994.939,1427.551,572.4489,2000,4,467.9198,207.011,37.73381,787.3353,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,567.3874,28.49674,56.30976,3.881992,0,3.217727,367.1758,104.4131,262.7626,0,677.4542,3669.346,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 08:15:00,2529,8.25,25.98673,2873.621,399.1773,107.3784,38.41835,0,0,2011.534,2011.217,621.6538,333.2497,954.9034,2,0,106.3858,48.51763,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1389.563,36.49041,56.8082,2.126484,0,1.927942,373.0964,257.7342,115.3623,0,591.3414,3192.137,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 08:30:00,2530,8.5,26.16201,2872.07,336.9297,107.7746,40.93363,0,0,2010.449,2010.132,1343.616,552.8365,1896.452,4,329.6092,210.8615,55.98161,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,666.5163,42.02562,56.62385,7.320526,0,0,374.2335,124.0681,250.1653,0,676.9046,3671.902,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 08:45:00,2531,8.75,26.3864,2842.199,267.5029,110.9847,53.42435,1,0,1989.54,1989.222,550.7354,301.9854,852.7208,2,0,0,52.7208,800,0,481.8404,204.4573,0.1022286,0.2046279,0.3172331,0,250,0.3172331,1438.487,39.48307,56.38785,0,0,13.94127,372.0507,269.0019,103.0487,573.5944,0,1083.752,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 09:00:00,2532,9,26.20984,2870.556,230.4647,109.0893,58.83969,1,1,2009.39,2009.072,866.8794,416.3917,1283.271,3,209.8658,218.2757,55.12963,800,0,17.70032,200,0.1,0.1287437,0.3172331,0,250,0.3172331,1142.193,41.36493,56.57354,2.898647,0,17.47476,374.4029,212.821,161.5819,632.4688,0,1206.292,0,0,-8.326673e-16,4.263256e-14
naive,2026-01-31 09:15:00,2533,9.25,26.25435,2870.778,181.9543,109.7188,56.40824,1,1,2009.545,2009.227,1236.738,523.2718,1760.01,4,182.0613,220.2525,57.69627,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,772.4892,43.27019,56.52673,0,0,13.13804,374.7737,144.0668,230.707,669.7888,0,1275.985,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 09:30:00,2534,9.5,26.53486,2918.991,142.8447,112.3666,71.2632,1,1,2043.294,2042.976,563.0049,307.3944,870.3993,2,0,0,70.39932,800,0,371.8125,231.9642,0.1159821,0.2046279,0.3172331,0,250,0.3172331,1479.972,52.63906,56.2317,0,0,18.62414,383.2734,277.6075,105.6659,588.4953,0,1113.73,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 09:45:00,2535,9.75,26.60926,2912.627,124.2769,111.9122,71.40495,1,1,2038.839,2038.521,721.9846,377.4804,1099.465,3,0,219.8434,79.62159,800,0,127.7109,200,0.1,0.1460645,0.3172331,0,250,0.3172331,1316.537,59.48735,56.15346,1.788123,0,11.9176,383.0257,247.3307,135.695,627.05,0,1194.012,0,1.136868e-13,2.303713e-15,4.263256e-14
