controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-01-31 10:00:00,2536,10,26.91294,2933.659,104.492,107.659,82.80148,1,1,2053.562,2053.244,1206.755,519.1231,1725.878,4,105.8219,225.9638,94.09248,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.4893,70.07034,55.83406,0,0,12.73114,388.228,160.0297,228.1983,681.5596,0,1300.306,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 10:15:00,2537,10.25,27.10906,2950.851,95.88876,111.2249,93.72105,1,1,2065.596,2065.279,589.5176,319.0825,908.6001,2,0,0,108.6001,800,0,326.6141,243.2638,0.1216319,0.2046279,0.3172331,0,250,0.3172331,1475.761,80.70373,55.62779,0,0,13.01733,392.1022,280.1367,111.9656,601.6902,0,1140.799,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 10:30:00,2538,10.5,27.29743,2954.546,101.1883,115.847,106.9994,1,1,2068.182,2067.865,687.1494,362.1234,1049.273,3,0,131.1137,118.1591,800,0,172.9021,200,0.1,0.1531797,0.3172331,0,250,0.3172331,1380.716,87.62923,55.42967,24.68463,0,19.37019,394.1435,263.1297,131.0139,628.9445,0,1238.112,0,0,-3.524958e-15,4.263256e-14
naive,2026-01-31 10:45:00,2539,10.75,27.65485,2964.274,91.88835,115.8261,115.231,0,1,2074.992,2074.675,1213.098,526.2423,1739.34,4,69.48214,232.7623,137.0959,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.5769,101.2811,55.05376,22.40621,0,13.94982,398.4266,165.4344,232.9922,0,694.3553,3795.669,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 11:00:00,2540,11,27.72728,2979.089,87.02515,117.9311,122.015,0,0,2085.362,2085.045,613.411,329.6159,943.0269,2,0,0,143.0269,800,0,301.8109,249.4646,0.1247323,0.2046279,0.3172331,0,250,0.3172331,1471.634,105.5798,54.97758,16.13009,0,16.43519,401.0312,283.0066,118.0247,0,615.783,3352.781,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 11:15:00,2541,11.25,27.80689,3000.985,99.84644,113.8965,135.0543,0,0,2100.69,2100.372,695.086,365.6222,1060.708,3,0,108.6936,152.0146,800,0,197.7014,200,0.1,0.1570842,0.3172331,0,250,0.3172331,1405.286,112.1176,54.89385,23.9578,0,22.93679,404.6603,270.7033,133.957,0,640.7439,3503.663,0,5.684342e-14,6.744605e-15,4.263256e-14
naive,2026-01-31 11:30:00,2542,11.5,27.9631,3022.309,90.74708,118.4256,142.3489,0,0,2115.616,2115.299,1229.715,533.7497,1763.464,4,67.95238,235.0905,160.4216,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.5845,118.1176,54.72956,22.79469,0,24.23127,408.8891,171.1586,237.7305,0,709.5915,3880.503,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 11:45:00,2543,11.75,28.13397,3036.675,83.99922,117.4608,151.9056,0,0,2125.672,2125.355,634.6157,338.9639,973.5797,2,0,0,173.5797,800,0,318.8291,245.2101,0.122605,0.2046279,0.3172331,0,250,0.3172331,1490.739,127.5686,54.54985,1.739438,0,24.33702,412.3305,289.1684,123.1621,0,632.8531,3422.324,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-31 12:00:00,2544,12,28.05482,3048.401,91.68353,118.3051,165.9427,0,0,2133.881,2133.564,745.9402,388.0412,1133.981,3,0,148.8076,185.1738,800,0,180.686,200,0.1,0.1544052,0.3172331,0,250,0.3172331,1387.624,136.2067,54.63309,0,0,29.73597,413.2249,268.7126,144.5124,0,662.5122,3582.355,0,0,-3.053113e-15,4.263256e-14
naive,2026-01-31 12:15:00,2545,12.25,28.3584,3010.955,73.43235,116.3139,169.2846,0,0,2107.668,2107.351,1275.353,552.2004,1827.554,4,81.98292,239.1331,206.4378,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,831.9978,151.3463,54.31381,0,0,17.93826,410.8054,162.1646,248.6408,0,717.8614,3887.135,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 12:30:00,2546,12.5,28.52766,3060.258,87.4734,122.3408,191.8116,0,0,2142.181,2141.863,667.2304,353.3421,1020.572,3,0,0,220.5725,800,0,327.0011,243.1671,0.1215835,0.2046279,0.3172331,0,250,0.3172331,1474.633,161.4102,54.13578,0,0,30.40136,419.0529,288.4674,130.5855,0,647.7566,3501.758,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-01-31 12:45:00,2547,12.75,28.64281,3085.176,82.46692,122.2515,198.1565,0,0,2159.623,2159.306,784.4391,405.0134,1189.453,3,0,152.8803,236.5723,800,0,172.5152,200,0.1,0.1531187,0.3172331,0,250,0.3172331,1374.867,172.9006,54.01468,0,0,25.25591,423.5144,269.6192,153.8952,0,679.5854,3676.953,0,0,-1.146305e-14,4.263256e-14
naive,2026-01-31 13:00:00,2548,13,28.85764,3063.082,73.37237,127.8205,218.2368,0,0,2144.158,2143.84,1304.386,564.6582,1869.044,4,84.85217,237.6625,246.5297,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.4541,179.7544,53.78873,0,0,38.48243,422.4392,165.3882,257.051,0,737.6281,3996.442,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 13:15:00,2549,13.25,28.93543,3054.55,69.34221,123.626,226.6505,0,0,2138.185,2137.868,692.7957,364.6125,1057.408,3,0,0,257.4082,800,0,316.3212,245.8371,0.1229185,0.2046279,0.3172331,0,250,0.3172331,1445.072,187.5261,53.70692,0,0,39.12432,421.9739,285.1871,136.7868,0,657.5208,3555.944,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 13:30:00,2550,13.5,29.21834,3019.169,63.49942,123.4569,237.3737,0,0,2113.418,2113.101,799.2081,411.5243,1210.732,3,0,133.2293,277.5032,800,0,183.1934,200,0.1,0.1548,0.3172331,0,250,0.3172331,1313.893,201.5376,53.40936,0,0,35.83613,419.6636,260.901,158.7626,0,679.5414,3677.392,0,-1.136868e-13,-1.720846e-15,4.263256e-14
naive,2026-01-31 13:45:00,2551,13.75,29.34566,2972.351,75.37715,123.1962,238.8455,1,0,2080.645,2080.328,1326.897,575.3352,1902.232,4,78.52194,236.2206,287.49,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,753.4309,208.4977,53.27546,0,0,30.34776,414.308,150.0267,264.2813,731.405,0,1402.875,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 14:00:00,2552,14,29.55294,2987.856,69.47637,116.6555,256.7523,1,1,2091.499,2091.182,720.7801,376.9494,1097.73,3,0,0,297.7295,800,0,306.5474,248.2805,0.1241403,0.2046279,0.3172331,0,250,0.3172331,1370.402,215.4301,53.05745,0,0,41.32221,418.3687,274.1255,144.2432,659.3407,0,1258.992,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 14:15:00,2553,14.25,29.54407,3045.243,49.29441,115.707,252.558,1,1,2131.67,2131.353,813.2766,417.7264,1231.003,3,0,117.5451,313.4578,800,0,192.9657,200,0.1,0.1563386,0.3172331,0,250,0.3172331,1318.076,226.833,53.06679,0,0,25.72506,426.321,263.6072,162.7138,686.4785,0,1313.257,0,-1.136868e-13,1.254552e-14,4.263256e-14
naive,2026-01-31 14:30:00,2554,14.5,29.60972,3056.582,51.4123,115.1222,255.4004,1,1,2139.608,2139.29,1342.962,582.7508,1925.713,4,75.71991,233.2504,316.7426,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.3283,229.0436,52.99774,0,0,26.35674,428.5274,159.4911,269.0362,747.5207,0,1435.419,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 14:45:00,2555,14.75,29.75357,3065.203,68.611,120.4188,260.616,1,1,2145.642,2145.325,725.4384,379.003,1104.441,3,0,0,304.4413,800,0,314.7528,246.2292,0.1231146,0.2046279,0.3172331,0,250,0.3172331,1419.886,219.798,52.84645,0,0,40.81805,431.1022,285.2835,145.8187,672.4876,0,1285.523,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 15:00:00,2556,15,29.71815,3066.773,72.00184,119.8231,251.2404,1,1,2146.741,2146.424,814.5368,418.2819,1232.819,3,0,131.0863,301.7324,800,0,184.7616,200,0.1,0.1550469,0.3172331,0,250,0.3172331,1331.887,217.9277,52.88369,0,0,33.31268,430.9856,267.3933,163.5923,692.3632,0,1325.232,0,0,9.964252e-15,4.263256e-14
naive,2026-01-31 15:15:00,2557,15.25,29.71402,3076.715,72.15263,115.7268,260.8796,1,1,2153.7,2153.383,1341.854,581.212,1923.066,4,84.54598,230.8264,307.6932,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.5297,222.2431,52.88804,0,0,38.63655,432.3434,162.9101,269.4333,751.8782,0,1444.257,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 15:30:00,2558,15.5,29.78205,3068.374,70.72068,116.3796,270.0357,1,1,2147.862,2147.545,732.4125,382.0775,1114.49,3,0,0,314.49,800,0,341.1566,239.6282,0.1198141,0.2046279,0.3172331,0,250,0.3172331,1415.132,226.9811,52.81649,0,0,43.05456,431.82,284.5073,147.3127,675.2408,0,1291.063,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 15:45:00,2559,15.75,29.99318,3041.815,98.76605,109.9745,273.3561,1,1,2129.271,2128.953,870.3906,442.9051,1313.296,3,0,193.5948,319.7009,800,0,158.3619,200,0.1,0.1508904,0.3172331,0,250,0.3172331,1258.563,230.2021,52.59443,0,0,43.15403,430.0905,254.2166,175.8739,705.8383,0,1352.508,0,-1.136868e-13,-5.551115e-15,4.263256e-14
naive,2026-01-31 16:00:00,2560,16,30.14776,3022.69,105.4346,111.4499,268.4142,1,1,2115.883,2115.566,1387.271,595.3307,1982.602,4,134.1727,226.3021,322.1268,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,728.2951,231.5505,52.43186,0,0,36.86374,428.8593,147.615,281.2443,750.4175,0,1441.849,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 16:15:00,2561,16.25,30.31053,3031.983,130.8857,111.6887,276.1383,1,1,2122.388,2122.071,729.6295,380.8507,1110.48,3,0,0,310.4802,800,0,365.4819,233.5469,0.1167734,0.2046279,0.3172331,0,250,0.3172331,1392.441,222.7745,52.26066,0,0,53.36385,431.7446,283.2559,148.4887,674.9621,0,1291.131,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 16:30:00,2562,16.5,30.38434,3012.675,129.7228,115.2192,269.158,1,1,2108.873,2108.556,893.8335,450.4455,1344.279,3,23.49045,219.0405,301.7481,800,0,134.0405,200,0.1,0.1470611,0.3172331,0,250,0.3172331,1214.722,216.3308,52.18303,0,0,52.82722,429.705,247.5124,182.1926,708.7219,0,1358.738,0,-1.136868e-13,-4.746203e-15,4.263256e-14
naive,2026-01-31 16:45:00,2563,16.75,30.52609,2961.064,159.805,112.9571,262.9671,1,1,2072.745,2072.428,1404.067,595.9327,2000,4,188.6676,219.9341,295.7234,795.6749,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,668.3604,211.6763,51.75264,0,0,51.29087,423.6896,136.6195,287.0701,743.0366,0,1427.851,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 17:00:00,2564,17,30.73971,2969.865,188.0814,106.3446,257.4759,1,1,2078.906,2078.589,712.8973,373.4743,1086.372,3,0,0,286.3716,800,0,427.4805,218.0472,0.1090236,0.2046279,0.3172331,0,250,0.3172331,1365.691,204.4929,51.80927,0,0,52.98304,427,280.5082,146.4918,664.865,0,1271.445,0,0,-7.993606e-15,4.263256e-14
naive,2026-01-31 17:15:00,2565,17.25,30.76244,2966.559,230.0646,108.3152,243.2314,1,1,2076.591,2076.274,990.0323,475.1466,1465.179,3,172.3484,216.2375,276.593,800,0,72.05168,200,0.1,0.1373012,0.3172331,0,250,0.3172331,1086.242,197.4598,51.78536,0,0,45.77153,426.7438,223.2249,203.5189,707.7777,0,1357.297,0,5.684342e-14,-6.050715e-15,4.263256e-14
naive,2026-01-31 17:30:00,2566,17.5,30.81009,2984.696,280.645,113.8052,233.3006,1,0,2089.287,2088.97,1415.961,584.0389,2000,4,290.596,213.5375,267.9256,727.9409,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,673.009,191.1701,47.07526,0,0,42.13056,429.8158,138.4539,291.3619,731.1601,0,1409.36,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 17:45:00,2567,17.75,30.86668,2969.1,326.3693,108.7196,211.529,1,0,2078.37,2078.053,729.5083,380.7972,1110.306,3,0,52.81169,257.4939,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1348.545,183.6103,51.67573,0,0,27.91876,428.1182,277.7833,150.3349,664.3314,0,1270.528,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 18:00:00,2568,18,30.57654,2951.345,383.347,1.551635,198.6535,0,0,2065.942,2065.625,1367.509,557.7009,1925.209,4,377.2619,1.669553,246.278,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,698.116,176.1843,51.98088,6.085082,0,22.46918,422.7786,142.8639,279.9147,0,705.1629,3830.414,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 18:15:00,2569,18.25,30.52814,2931.302,445.5567,0,181.3974,0,0,2051.912,2051.594,674.9368,356.7394,1031.676,3,0,0,231.6762,800,0,435.8365,215.9582,0.1079791,0.2046279,0.3172331,0,250,0.3172331,1376.658,165.828,52.03179,12.15056,0,15.56936,419.4505,281.4155,138.035,0,641.3376,3489.781,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 18:30:00,2570,18.5,30.53781,2897.303,488.9629,0,179.2866,0,0,2028.112,2027.795,995.0039,447.8855,1442.889,3,419.9362,1.910037,221.0432,800,0,63.69696,200,0.1,0.1359857,0.3172331,0,250,0.3172331,1032.791,158.2001,52.02163,5.329742,0,21.08648,414.6755,211.1683,203.5071,0,663.3653,3599.179,0,0,-7.494005e-16,4.263256e-14
naive,2026-01-31 18:45:00,2571,18.75,30.58108,2890.258,512.7125,0,169.061,0,0,2023.181,2022.864,1433.985,566.0149,2000,4,534.2693,1.203681,195.8101,768.717,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,588.8785,140.073,49.94365,0,0,28.98802,414.0703,120.5216,293.5486,0,692.4693,3752.394,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 19:00:00,2572,19,30.47409,2864.568,555.829,0.3708394,159.3155,0,0,2005.197,2004.88,690.2222,356.2213,1046.444,3,61.00117,2.073466,183.3689,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1314.658,131.3301,52.08864,0,0,27.98538,409.4036,268.4153,140.9883,0,630.3504,3408.328,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 19:15:00,2573,19.25,30.5274,2830.06,565.4393,6.946447,144.8272,0,0,1981.042,1980.725,1438.916,561.0838,2000,4,577.7639,5.640144,173.9732,742.6228,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,541.8087,124.5267,48.30071,0,1.306303,20.30059,404.9566,110.7543,294.2023,0,675.988,3665.849,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 19:30:00,2574,19.5,30.36027,2820.05,572.9192,1.678812,137.6484,0,0,1974.035,1973.718,691.464,354.6358,1046.1,3,78.93213,5.828784,161.3389,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1282.254,115.699,52.20835,0,0,21.94947,402.0134,261.1317,140.8817,0,620.2375,3352.572,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 19:45:00,2575,19.75,30.2464,2813.9,579.1687,2.070597,125.6426,0,0,1969.73,1969.413,1437.557,562.4431,2000,4,576.0036,4.514097,153.2207,766.2615,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,531.8558,110.0169,50.12127,3.16506,0,15.62572,400.1161,108.0372,292.0789,0,673.6544,3654.172,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 20:00:00,2576,20,30.3666,2812.494,558.5611,0,115.4773,0,0,1968.746,1968.428,657.7726,342.5222,1000.295,3,55.90472,0.65142,143.7387,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1310.656,103.0703,52.20169,2.986919,0,12.40701,400.9931,266.9537,134.0394,0,612.003,3312.442,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 20:15:00,2577,20.25,30.08157,2815.953,524.4259,0.167143,106.4596,0,0,1971.167,1970.85,1401.415,554.9713,1956.386,4,525.8604,1.008837,129.5168,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,569.4352,93.16761,52.50147,0,0,13.29199,398.9388,115.2463,283.6925,0,672.9077,3641.928,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 20:30:00,2578,20.5,29.9572,2849.696,482.0135,3.312016,92.02915,0,0,1994.787,1994.47,597.0427,322.3999,919.4426,2,0,0,119.4426,800,0,492.7129,201.7391,0.1008696,0.2046279,0.3172331,0,250,0.3172331,1397.427,86.03959,52.63228,0,2.803321,5.989568,402.6044,282.0403,120.5641,0,605.649,3276.694,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-01-31 20:45:00,2579,20.75,29.81715,2821.445,423.2786,4.38053,94.6042,0,0,1975.012,1974.695,934.3622,417.7461,1352.108,3,448.5646,1.148111,102.3955,800,0,6.829548,200,0.1,0.1270322,0.3172331,0,250,0.3172331,1040.332,73.87456,52.77957,0,3.23242,20.72964,397.3776,209.3176,188.06,0,631.2346,3417.989,0,1.136868e-13,-3.330669e-16,4.263256e-14
naive,2026-01-31 21:00:00,2580,21,29.67841,2832.268,374.2378,7.461731,77.55463,0,0,1982.587,1982.27,1281.507,516.7075,1798.214,4,403.1494,1.715914,93.34908,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,700.7634,67.4515,52.92549,0,5.745818,10.10313,397.6807,140.5638,257.1169,0,659.2979,3576.509,0,0,1.24345e-13,4.263256e-14
naive,2026-01-31 21:15:00,2581,21.25,29.4763,2810.254,315.8643,6.138137,70.9208,0,0,1967.178,1966.86,571.7316,311.2415,882.9731,2,0,0,82.97305,800,0,349.5677,237.5254,0.1187627,0.2046279,0.3172331,0,250,0.3172331,1395.129,60.08822,53.13806,0,5.819939,10.83258,392.8379,278.6019,114.236,0,592.0066,3206.295,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-01-31 21:30:00,2582,21.5,29.42358,2793.871,280.6528,4.853053,69.14489,0,0,1955.71,1955.393,680.5344,341.3108,1021.845,3,150.4416,0.500197,70.90341,800,0,149.9522,200,0.1,0.1495663,0.3172331,0,250,0.3172331,1274.858,51.37742,53.19351,0,4.352856,17.76747,390.096,254.2898,135.8062,0,599.1446,3242.961,0,-5.684342e-14,5.551115e-16,4.263256e-14
naive,2026-01-31 21:45:00,2583,21.75,29.1412,2794.403,235.6742,11.48095,70.11535,0,0,1956.082,1955.765,1134.928,470.7596,1605.688,4,246.1952,0.6109881,58.8816,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.8369,42.79929,53.4905,0,10.86996,27.31606,387.7678,162.7202,225.0476,0,638.8949,3472.496,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-01-31 22:00:00,2584,22,28.82396,2757.537,201.2458,10.92693,54.70724,0,0,1930.276,1929.959,555.5378,304.1025,859.6403,2,0,0,59.64029,800,0,219.4075,270.0655,0.1350327,0.2046279,0.3172331,0,250,0.3172331,1374.421,43.50213,53.82416,0,10.4275,11.20511,380.0231,270.5891,109.434,0,576.8976,3130.372,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-01-31 22:15:00,2585,22.25,28.73958,2743.876,183.014,8.320984,41.27468,0,0,1920.713,1920.396,551.8249,302.4657,854.2906,2,0,0,54.29057,800,0,191.5373,222.1387,0.1110693,0.1700563,0.3172331,0,250,0.3172331,1368.571,39.63664,53.91291,0,7.54655,1.638036,377.4506,268.9459,108.5047,0,571.7335,3096.9,0,0,4.543588e-14,4.263256e-14
naive,2026-01-31 22:30:00,2586,22.5,28.43369,2748.665,163.6187,4.266807,36.0287,0,0,1924.065,1923.748,599.9672,316.0077,915.9749,2,64.57202,0.941677,50.4612,800,0,88.41473,200,0.1,0.1398775,0.3172331,0,250,0.3172331,1323.781,36.96436,54.23462,10.63195,3.32513,0,375.6257,258.4352,117.1905,0,574.4429,3122.498,0,-5.684342e-14,8.049117e-16,4.263256e-14
naive,2026-01-31 22:45:00,2587,22.75,28.33111,2705.372,141.8272,4.401838,41.45444,0,0,1893.761,1893.444,1034.504,440.7884,1475.292,3,125.9788,0.5570991,48.7563,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.9398,35.75549,54.34251,15.84842,3.844739,5.698953,368.8968,167.3179,201.5789,0,609.2165,3323.526,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-01-31 23:00:00,2588,23,28.17987,2680.997,130.9572,6.39352,36.76213,0,0,1876.698,1876.381,546.7881,300.2452,847.0333,2,0,0,47.03335,800,0,105.1558,298.6284,0.1493142,0.2046279,0.3172331,0,250,0.3172331,1329.592,34.54887,54.50157,26.27019,5.924755,2.21326,364.3922,258.1626,106.2296,0,558.8375,3067.828,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-01-31 23:15:00,2589,23.25,27.93534,2671.534,121.2567,6.338278,35.34671,0,0,1870.074,1869.756,546.5904,300.158,846.7484,2,0,0,46.74837,800,0,110.3133,271.0031,0.1355015,0.1880419,0.3172331,0,250,0.3172331,1323.166,34.43098,54.75875,10.98571,6.296035,0.9157251,361.2194,255.5799,105.6395,0,555.9148,3025.739,0,-5.684342e-14,-2.514655e-14,4.263256e-14
naive,2026-01-31 23:30:00,2590,23.5,27.73569,2672.537,106.2179,4.235965,32.02476,0,1,1870.776,1870.459,541.6695,297.9887,839.6582,2,0,0,39.6582,800,0,89.93397,248.4769,0.1242385,0.1706467,0.3172331,0,250,0.3172331,1328.789,29.27229,54.96873,17.19725,3.322622,2.752466,359.8287,255.5819,104.2468,0,554.1,3021.107,0,5.684342e-14,5.220824e-14,4.263256e-14
naive,2026-01-31 23:45:00,2591,23.75,27.56852,2690.222,102.7642,2.992272,31.09447,0,1,1883.155,1882.838,538.9972,296.8106,835.8078,2,0,0,35.80778,800,0,88.98575,226.1914,0.1130957,0.1564623,0.3172331,0,250,0.3172331,1343.841,26.47813,55.14456,13.95027,2.820454,4.616338,360.9331,257.5659,103.3672,0,555.2613,3020.829,0,0,-4.021783e-14,4.263256e-14
naive,2026-02-01 00:00:00,2592,0,27.47318,2659.356,108.7792,2.280896,28.1027,1,1,1861.549,1861.232,538.2198,296.4679,834.6877,2,0,0,34.68766,800,0,83.47282,205.2876,0.1026438,0.1424294,0.3172331,0,250,0.3172331,1323.012,25.67631,55.24483,25.32045,2.266878,2.426392,356.0763,253.0652,103.0111,549.9972,0,1085.432,0,0,-6.109002e-14,4.263256e-14
naive,2026-02-01 00:15:00,2593,0.25,27.2376,2692.396,94.88224,0,31.72739,1,1,1884.677,1884.36,572.329,305.7342,878.0632,2,48.5092,1.286116,28.26789,800,0,21.02098,200,0.1,0.1292666,0.3172331,0,250,0.3172331,1312.031,20.97758,55.49261,25.35205,0,10.74982,358.7221,249.7269,108.9952,557.5072,0,1096.317,0,-5.684342e-14,3.330669e-16,4.263256e-14
naive,2026-02-01 00:30:00,2594,0.5,27.05979,2703.572,91.06957,0,25.66057,1,1,1892.501,1892.183,975.9969,421.3773,1397.374,3,72.33319,0,25.04096,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,916.1865,18.6185,55.67962,18.73637,0,7.04207,358.8751,173.7366,185.1386,596.4493,0,1162.579,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 00:45:00,2595,0.75,26.72589,2710.177,68.11926,0,37.26054,1,1,1897.124,1896.807,530.0119,292.8494,822.8612,2,0,0,22.86125,800,0,80.09365,304.8939,0.152447,0.2046279,0.3172331,0,250,0.3172331,1366.795,17.0589,56.03079,0,0,20.20164,357.2635,257.3928,99.87079,554.0465,0,1045.058,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 01:00:00,2596,1,26.5481,2659.369,60.4226,0,27.30359,1,1,1861.558,1861.241,530.6295,293.1217,823.7512,2,0,0,23.75119,800,0,84.62547,283.6896,0.1418448,0.1919872,0.3172331,0,250,0.3172331,1330.612,17.75675,56.21778,0,0,9.546834,349.2796,249.6594,99.62021,544.5723,0,1025.9,0,5.684342e-14,2.164935e-14,4.263256e-14
naive,2026-02-01 01:15:00,2597,1.25,26.16072,2668.348,65.67306,0.4441509,25.33955,1,1,1867.844,1867.527,530.2437,292.9516,823.1953,2,0,0,23.19525,800,0,72.68542,265.4736,0.1327368,0.1786352,0.3172331,0,250,0.3172331,1337.283,17.41301,56.62521,0,0.004293774,7.926547,347.6791,248.9209,98.75823,543.3479,0,1023,0,0,-5.667689e-14,4.263256e-14
naive,2026-02-01 01:30:00,2598,1.5,26.0243,2651.345,63.50194,0.6894177,25.51261,1,1,1855.942,1855.624,529.0407,292.4213,821.462,2,0,0,21.462,800,0,73.03388,247.1733,0.1235867,0.1671648,0.3172331,0,250,0.3172331,1326.584,16.13525,56.76869,0,0.6728677,9.377354,344.5014,246.2415,98.25985,540.4034,0,1018.103,0,0,4.282685e-14,4.263256e-14
naive,2026-02-01 01:45:00,2599,1.75,25.83925,2670.468,69.25224,0,22.98873,1,1,1869.328,1869.011,534.195,294.6935,828.8885,2,0,0,28.8885,800,0,77.0188,227.8797,0.1139398,0.1556414,0.3172331,0,250,0.3172331,1334.816,21.7613,56.9633,0,0,1.227425,345.6801,246.8369,98.84313,541.7574,0,1019.431,0,0,3.164136e-14,4.263256e-14
naive,2026-02-01 02:00:00,2600,2,25.99117,2667.717,67.67546,0,19.29635,1,1,1867.402,1867.084,530.4561,293.0453,823.5014,2,0,0,23.50138,800,0,80.33749,207.7594,0.1038797,0.1434925,0.3172331,0,250,0.3172331,1336.628,17.67469,56.80353,0,0,1.621656,346.3943,247.9383,98.45598,541.2844,0,1018.665,0,5.684342e-14,3.763656e-14,4.263256e-14
naive,2026-02-01 02:15:00,2601,2.25,26.03958,2660.58,67.89967,0,29.59941,1,1,1862.406,1862.089,560.5812,301.9298,862.511,2,36.95487,0.09401828,25.46213,800,0,30.90697,200,0.1,0.1308231,0.3172331,0,250,0.3172331,1301.507,19.13946,56.75261,0.03782019,0,10.45995,345.8092,241.6622,104.1469,545.5342,0,1027.287,0,0,-1.221245e-15,4.263256e-14
naive,2026-02-01 02:30:00,2602,2.5,25.90521,2644.708,69.77201,0,21.07983,1,1,1851.295,1850.978,976.5107,421.2923,1397.803,3,74.95157,0,22.85143,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.4676,17.2016,56.89393,0,0,3.878228,342.8054,161.9256,180.8798,583.9361,0,1103.867,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 02:45:00,2603,2.75,25.92043,2647.444,65.34882,0,4.613996,1,1,1853.211,1852.894,522.7383,289.6428,812.3811,2,0,0,12.3811,800,0,83.00247,304.1667,0.1520834,0.2046279,0.3172331,0,250,0.3172331,1330.155,9.318468,56.87793,0,0,0,343.2665,246.382,96.88451,536.0248,0,1008.062,0,-5.684342e-14,1.199041e-13,4.263256e-14
naive,2026-02-01 03:00:00,2604,3,25.85454,2669.914,77.55731,0,16.99431,1,1,1868.94,1868.623,529.2766,292.5253,821.8019,2,0,0,21.80193,800,0,75.82235,285.1633,0.1425816,0.1915293,0.3172331,0,250,0.3172331,1339.346,16.42042,56.94723,2.255372,0,0.5738937,345.7159,247.7518,97.96409,540.3832,0,1020.591,0,-5.684342e-14,-8.590351e-14,4.263256e-14
naive,2026-02-01 03:15:00,2605,3.25,25.60966,2638.477,72.35126,0,16.02814,1,1,1846.934,1846.616,525.0936,290.6812,815.7748,2,0,0,15.77477,800,0,83.20584,264.3169,0.1321585,0.1795631,0.3172331,0,250,0.3172331,1321.523,11.91189,57.20478,0,0,4.116254,339.9512,243.2428,96.70842,534.6816,0,1005.008,0,0,1.909584e-14,4.263256e-14
naive,2026-02-01 03:30:00,2606,3.5,25.20901,2633.315,80.02336,0,21.5384,1,1,1843.32,1843.003,527.8239,291.8849,819.7088,2,0,0,19.70879,800,0,84.61361,243.1219,0.121561,0.1664365,0.3172331,0,250,0.3172331,1315.179,14.94573,57.62616,0,0,6.592673,336.556,240.1273,96.42876,533.2158,0,1001.602,0,0,-1.704192e-14,4.263256e-14
naive,2026-02-01 03:45:00,2607,3.75,25.28021,2640.87,103.3022,0,28.54292,1,1,1848.609,1848.292,525.7322,290.9627,816.695,2,0,0,16.69499,800,0,99.62018,218.1786,0.1090893,0.1530903,0.3172331,0,250,0.3172331,1322.56,12.65077,57.55127,4.288096,0,15.89215,338.005,241.8206,96.18441,535.6891,0,1014.03,0,0,-9.214851e-15,4.263256e-14
naive,2026-02-01 04:00:00,2608,4,25.26425,2649.09,113.625,0.4160539,33.67108,1,1,1854.363,1854.046,554.8721,300.0261,854.8983,2,31.80011,2.649768,20.44837,800,0,72.57698,200,0.1,0.1373839,0.3172331,0,250,0.3172331,1299.174,15.49753,57.56806,9.247961,0,18.17355,338.9483,237.4684,101.4798,540.8164,0,1032.821,0,5.684342e-14,7.21645e-16,4.263256e-14
naive,2026-02-01 04:15:00,2609,4.25,24.95166,2650.875,122.1146,0.2183621,27.34469,1,1,1855.613,1855.296,1026.705,435.7371,1462.442,3,139.5386,0.4776389,22.42547,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.5909,17.05203,57.89683,0,0,10.29266,33.40103,14.91464,18.48639,452.5213,0,839.9087,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 04:30:00,2610,4.5,24.98861,2667.931,141.939,1.926246,18.28995,1,1,1867.552,1867.234,528.2333,292.0653,820.2986,2,0,0,20.29862,800,0,163.0867,284.1457,0.1420728,0.2046279,0.3172331,0,250,0.3172331,1339.001,15.4288,57.85796,0,1.374639,2.861151,33.61593,24.10202,9.51391,316.6874,0,570.6559,0,0,2.04281e-14,4.263256e-14
naive,2026-02-01 04:45:00,2611,4.75,25.0694,2680.392,184.219,0.5417315,19.51295,1,1,1876.274,1875.957,533.2228,294.2649,827.4877,2,0,0,27.48774,800,0,186.8557,237.387,0.1186935,0.1789224,0.3172331,0,250,0.3172331,1342.734,20.87542,57.773,0,0.2128873,0,341.615,244.4728,97.14211,538.7378,0,1012.848,0,1.136868e-13,2.858824e-15,4.263256e-14
naive,2026-02-01 05:00:00,2612,5,24.95027,2644.587,234.7991,1.056404,25.94586,1,1,1851.211,1850.894,590.8128,310.606,901.4188,2,76.05524,1.169188,24.19436,800,0,149.3987,200,0.1,0.1494791,0.3172331,0,250,0.3172331,1260.081,18.39734,57.89829,9.345185,0,7.548518,33.3218,22.68146,10.64034,334.6585,0,620.3019,0,0,9.076073e-15,4.263256e-14
naive,2026-02-01 05:15:00,2613,5.25,25.03335,2685.295,277.5125,4.969167,33.9714,1,1,1879.707,1879.389,1133.723,467.0777,1600.8,4,272.6789,1.6125,26.50899,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,745.6667,20.13976,57.81091,4.833667,3.356668,13.83165,341.993,135.6663,206.3267,605.2605,0,1159.612,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 05:30:00,2614,5.5,24.79833,2666.592,331.8526,1.984533,18.87521,1,1,1866.615,1866.297,538.2132,296.465,834.6782,2,0,0,34.67817,800,0,337.2803,240.5973,0.1202986,0.2046279,0.3172331,0,250,0.3172331,1328.084,26.41136,58.0581,0,1.385899,0,33.59906,23.90551,9.693548,320.3705,0,577.8163,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-01 05:45:00,2615,5.75,24.77126,2709.749,421.7048,0.2595417,24.737,1,1,1896.824,1896.507,726.1797,350.2729,1076.453,3,244.2603,0.2413872,31.95086,800,0,162.2376,200,0.1,0.1515006,0.3172331,0,250,0.3172331,1170.327,24.34112,58.08656,15.20691,0.01815448,0.3958792,34.14284,21.06589,13.07694,371.4104,0,703.7366,0,1.136868e-13,9.686696e-15,4.263256e-14
naive,2026-02-01 06:00:00,2616,6,24.78717,2737.788,472.7147,3.016229,35.9037,1,0,1916.451,1916.134,1297.224,514.627,1811.851,4,478.8846,0.02731279,32.93888,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,618.9103,25.08963,58.06983,0,2.988916,10.81407,34.49612,11.14039,23.35574,527.7252,0,995.2778,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 06:15:00,2617,6.25,24.90954,2707.371,548.3662,1.019189,45.99403,1,0,1895.16,1894.842,568.6962,305.6137,874.3098,2,36.06016,0.09808312,38.15159,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1326.146,29.02282,57.94113,12.63662,0.9211063,16.97121,34.11287,23.87063,10.24224,332.5644,0,623.3321,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 06:30:00,2618,6.5,24.98991,2725.958,592.9295,0.6994217,53.33163,1,0,1908.171,1907.853,1378.625,538.7951,1917.42,4,577.3862,0.3374336,39.69667,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,529.2281,30.17268,57.8566,15.54325,0.3619881,23.15896,34.34707,9.526105,24.82096,552.531,0,1067.41,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 06:45:00,2619,6.75,25.05591,2770.59,612.5269,0,44.22719,0,0,1939.413,1939.096,622.6572,321.0585,943.7157,2,106.2004,1.99289,35.52241,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1316.439,26.98115,57.78719,6.657042,0,17.24604,353.0153,239.6205,113.3949,0,563.8181,3047.472,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 07:00:00,2620,7,25.17389,2809.492,619.6078,0,35.70975,0,0,1966.644,1966.327,1410.885,548.2532,1959.138,4,617.4307,3.395041,38.31252,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,555.442,29.06422,57.6631,2.177092,0,6.645532,358.8196,101.3419,257.4777,0,650.8075,3518.326,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 07:15:00,2621,7.25,25.14251,2817.222,604.9635,0,35.78784,0,0,1972.055,1971.738,630.2912,324.3818,954.673,2,106.5552,3.630455,44.48732,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1341.447,33.75965,57.69611,0,0,2.028195,359.5804,244.5966,114.9838,0,569.3481,3066.507,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 07:30:00,2622,7.5,25.39815,2805.552,571.1205,0,39.50793,0,0,1963.887,1963.569,1381.985,541.0573,1923.042,4,570.8197,4.842193,47.38044,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,581.5845,35.85822,57.42723,0.3008698,0,3.649718,359.9365,106.5914,253.3451,0,648.3177,3501.661,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 07:45:00,2623,7.75,25.42291,2842.256,529.4124,1.511736,38.57724,0,0,1989.58,1989.262,562.6962,304.4975,867.1937,2,23.20739,4.50482,39.48152,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1426.566,29.87238,57.40119,6.535623,0,8.704854,364.8275,261.5882,103.2393,0,567.682,3068.948,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 08:00:00,2624,8,25.6038,2815.847,451.2183,3.414734,38.96543,0,0,1971.093,1970.776,1402.747,562.2132,1964.961,4,469.9211,154.798,40.24156,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,568.0285,30.3892,57.21094,0,0,8.576225,362.7613,104.5404,258.221,0,668.332,3611.464,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 08:15:00,2625,8.25,25.68717,2798.107,403.4746,3.552035,46.089,0,0,1958.675,1958.357,585.4759,317.3007,902.7766,2,0,52.62592,50.15067,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1372.882,37.83881,57.12326,5.240556,0,8.250183,361.0852,253.0932,107.992,0,571.9148,3090.308,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 08:30:00,2626,8.5,25.74637,2836.414,343.6914,2.784233,48.66379,0,0,1985.49,1985.172,1307.512,536.4477,1843.96,4,333.5811,155.1112,55.26769,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,677.6603,41.67344,57.06099,10.11037,0,6.990345,366.4686,125.0781,241.3905,0,662.816,3598.735,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 08:45:00,2627,8.75,25.92103,2827.159,272.8355,3.564455,54.32158,0,0,1979.012,1978.694,557.7553,305.0801,862.8354,2,0,0,62.83536,800,0,425.9417,218.4319,0.109216,0.2046279,0.3172331,0,250,0.3172331,1420.939,47.29188,56.8773,5.072187,0,7.029699,366.5728,263.2009,103.3719,0,569.583,3077.469,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 09:00:00,2628,9,26.08288,2861.421,204.2754,4.108492,67.89806,0,1,2002.995,2002.678,792.6539,390.1157,1182.77,3,155.677,159.2083,67.88422,800,0,73.59021,200,0.1,0.1375434,0.3172331,0,250,0.3172331,1210.024,51.00393,56.70707,0,0,16.89413,372.2428,224.8746,147.3682,0,618.13,3335.919,0,-1.136868e-13,9.15934e-16,4.263256e-14
naive,2026-02-01 09:15:00,2629,9.25,26.36639,2856.898,185.7508,6.892055,75.21252,0,1,1999.829,1999.511,1202.073,507.9641,1710.037,4,182.2748,160.4661,67.29584,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.4387,50.40922,56.40889,3.476037,0,24.8033,373.8209,149.0624,224.7585,0,661.6629,3581.682,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 09:30:00,2630,9.5,26.6178,2866.111,132.8612,4.293009,73.86224,0,1,2006.278,2005.961,572.4803,311.5716,884.0519,2,0,0,84.05186,800,0,308.8053,247.716,0.123858,0.2046279,0.3172331,0,250,0.3172331,1433.48,62.79158,56.14448,0,0,11.07066,376.9752,269.3478,107.6274,0,582.9995,3143.335,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 09:45:00,2631,9.75,26.65877,2915.66,115.4845,3.294501,92.45348,1,1,2040.962,2040.645,642.5966,342.4823,985.0789,2,0,96.67164,88.40721,800,0,190.7082,200,0.1,0.1559832,0.3172331,0,250,0.3172331,1398.048,66.0163,56.10138,0,0,26.43718,383.8173,262.9128,120.9045,610.3668,0,1157.62,0,5.684342e-14,7.938095e-15,4.263256e-14
naive,2026-02-01 10:00:00,2632,10,26.84422,2931.591,105.9394,6.774056,98.18964,1,1,2052.114,2051.797,1168.387,502.2733,1670.661,4,105.2784,161.892,103.4902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.4093,77.1257,55.90634,0.6610137,0,21.06394,387.4006,166.7711,220.6295,673.0209,0,1284.287,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 10:15:00,2633,10.25,26.98074,2962.97,80.182,6.97365,110.1642,1,1,2074.079,2073.762,596.1864,322.0224,918.2088,2,0,0,118.2088,800,0,262.0725,259.3992,0.1296996,0.2046279,0.3172331,0,250,0.3172331,1477.576,87.96553,55.76276,0,0,22.19872,392.6605,279.7316,112.9288,605.9566,0,1149.18,0,0,-6.483702e-14,4.263256e-14
naive,2026-02-01 10:30:00,2634,10.5,27.00369,2972.953,89.49477,1.439305,110.7966,1,1,2081.067,2080.75,619.6261,332.3558,951.9819,2,0,19.66569,132.3162,800,0,237.4336,200,0.1,0.1633399,0.3172331,0,250,0.3172331,1461.123,98.43935,55.73861,0,0,12.3573,394.1718,276.7492,117.4225,611.4456,0,1160.185,0,0,7.438494e-15,4.263256e-14
naive,2026-02-01 10:45:00,2635,10.75,26.99128,2977.885,66.19226,0.2968572,109.3266,1,1,2084.52,2084.202,1185.634,512.7002,1698.334,4,81.54302,169.5058,147.2856,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,898.5682,109.5908,55.75167,0,0,0,394.7237,170.1525,224.5712,682.8526,0,1302.985,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 11:00:00,2636,11,27.15916,2979.264,47.88029,0.1165311,126.2639,1,0,2085.485,2085.168,621.7266,333.2818,955.0084,2,0,0,155.0084,800,0,249.3486,262.5802,0.1312901,0.2046279,0.3172331,0,250,0.3172331,1463.441,115.1289,55.5751,0,0,11.13502,396.2923,278.089,118.2033,613.4867,0,1164.451,0,-5.684342e-14,-1.216804e-13,4.263256e-14
naive,2026-02-01 11:15:00,2637,11.25,27.2253,2977.654,41.13296,0.4504811,129.9309,1,0,2084.358,2084.04,635.5495,339.3756,974.9251,2,0,6.155107,168.77,800,0,250.1555,200,0.1,0.1653429,0.3172331,0,250,0.3172331,1448.491,125.2607,55.50553,0,0,4.670211,396.6264,275.6292,120.9972,615.8934,0,1169.343,0,5.684342e-14,3.58602e-14,4.263256e-14
naive,2026-02-01 11:30:00,2638,11.5,27.18255,3007.196,41.36596,0,136.7953,1,0,2105.037,2104.72,1207.947,522.6534,1730.6,4,80.56297,171.9468,178.0907,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.773,132.2394,55.5505,0,0,4.555855,400.2033,170.4918,229.7116,694.0113,0,1325.528,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 11:45:00,2639,11.75,27.31051,3033.787,66.41245,0,145.4582,0,0,2123.651,2123.334,646.9372,344.3958,991.333,2,0,0,191.333,800,0,255.6024,261.0167,0.1305084,0.2046279,0.3172331,0,250,0.3172331,1476.397,141.8765,55.41592,0,0,3.581717,404.8254,281.4412,123.3842,0,626.5198,3383.516,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 12:00:00,2640,12,27.47912,3082.982,54.97986,0,162.1485,0,0,2158.087,2157.77,672.2481,355.5541,1027.802,3,0,20.98292,206.8193,800,0,243.9026,200,0.1,0.1643584,0.3172331,0,250,0.3172331,1485.522,153.0809,55.23859,0,0,9.067682,412.8496,284.1855,128.6641,0,641.4743,3465.965,0,1.136868e-13,2.348122e-14,4.263256e-14
naive,2026-02-01 12:15:00,2641,12.25,27.63029,3093.652,81.64637,0,175.7232,0,0,2165.556,2165.239,1234.568,534.784,1769.352,4,77.24285,172.6548,219.4542,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.6714,162.1673,55.0796,4.40352,0,13.55587,415.6005,178.6088,236.9917,0,715.9944,3883.601,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 12:30:00,2642,12.5,27.60994,3091.24,81.33632,0,180.0268,0,0,2163.868,2163.551,682.7377,360.1784,1042.916,3,0,0,242.9161,800,0,263.769,258.9751,0.1294876,0.2046279,0.3172331,0,250,0.3172331,1480.813,179.5443,55.10099,0,0,0.4825141,415.0982,284.0667,131.0315,0,644.3377,3481.869,0,0,-1.216804e-13,4.263256e-14
naive,2026-02-01 12:45:00,2643,12.75,27.67072,3106.43,90.31234,0,184.7571,0,0,2174.501,2174.184,708.3492,371.4692,1079.818,3,0,24.71232,255.1061,800,0,235.7373,200,0.1,0.1630728,0.3172331,0,250,0.3172331,1465.835,188.4301,55.03707,5.560217,0,0,417.6737,281.5545,136.1192,0,653.0237,3539.305,0,0,-1.237899e-14,4.263256e-14
naive,2026-02-01 13:00:00,2644,13,27.98277,3139.321,91.21364,1.682159,195.283,0,0,2197.524,2197.207,1278.2,553.8439,1832.044,4,78.71694,178.3252,275.0017,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.0072,202.4391,54.70888,12.4967,0,0,424.8973,177.6925,247.2047,0,731.5364,3983.459,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 13:15:00,2645,13.25,28.01052,3102.971,77.73166,0,221.0272,0,0,2172.079,2171.762,712.9951,373.5174,1086.512,3,0,0,286.5124,800,0,249.771,262.4746,0.1312373,0.2046279,0.3172331,0,250,0.3172331,1458.767,210.849,54.67969,5.055287,0,10.17813,420.2255,282.2232,138.0023,0,657.7097,3564.609,0,0,-1.216804e-13,4.263256e-14
naive,2026-02-01 13:30:00,2646,13.5,28.09311,3140.958,73.43386,5.218593,231.8666,0,0,2198.671,2198.353,725.2697,378.9287,1104.198,3,0,0,304.1984,800,0,246.364,200.8423,0.1004211,0.1652764,0.3172331,0,250,0.3172331,1473.084,223.6634,54.59282,2.603725,0,8.203151,426.1189,285.4947,140.6242,0,666.0132,3606.147,0,-5.684342e-14,-2.617351e-14,4.263256e-14
naive,2026-02-01 13:45:00,2647,13.75,28.51354,3116.754,79.00022,3.03858,239.6053,0,0,2181.728,2181.411,908.2748,450.8211,1359.096,3,73.85051,175.1208,310.1245,800,0,3.242663,200,0.1,0.1264674,0.3172331,0,250,0.3172331,1273.136,226.9776,54.15064,1.907049,0,12.62777,426.6595,248.9749,177.6846,0,702.2655,3804.83,0,0,0,4.263256e-14
naive,2026-02-01 14:00:00,2648,14,28.66982,3096.492,82.73531,7.386014,247.375,0,1,2167.545,2167.228,1304.195,566.3018,1870.497,4,70.32829,171.4429,328.726,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.0321,240.1809,53.98627,12.40702,0,7.194085,425.3157,169.3442,255.9715,0,737.0576,4014.485,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 14:15:00,2649,14.25,28.70906,3152.232,103.2667,5.741515,250.4954,0,1,2206.562,2206.245,745.0742,387.6594,1132.734,3,0,0,332.7336,800,0,231.7533,266.979,0.1334895,0.2046279,0.3172331,0,250,0.3172331,1461.171,243.0045,53.945,41.11206,0,7.490842,433.3387,286.954,146.3847,0,676.0845,3728.695,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-02-01 14:30:00,2650,14.5,28.55551,3163.025,85.9033,4.457893,249.6162,0,1,2214.118,2213.8,747.6675,388.8027,1136.47,3,0,0,336.4702,800,0,231.9165,208.9579,0.1044789,0.1681128,0.3172331,0,250,0.3172331,1466.133,246.1468,54.10649,23.30614,0,3.46947,433.3849,286.9766,146.4084,0,676.4584,3699.854,0,0,1.709743e-14,4.263256e-14
naive,2026-02-01 14:45:00,2651,14.75,28.69176,3134.16,69.93317,6.620906,256.4189,1,1,2193.912,2193.595,896.3818,449.6339,1346.016,3,39.75643,171.4419,334.8173,800,0,35.7,200,0.1,0.1315777,0.3172331,0,250,0.3172331,1297.213,244.5726,53.9632,0,0,11.84626,430.6934,254.6597,176.0337,706.6191,0,1352.53,0,0,-5.273559e-16,4.263256e-14
naive,2026-02-01 15:00:00,2652,15,28.59944,3139.312,61.60706,4.078627,252.982,1,1,2197.518,2197.201,1308.13,567.0789,1875.209,4,78.37892,170.4471,326.3832,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.0707,238.6529,54.06029,0,0,14.32914,430.5431,174.1889,256.3542,744.0751,0,1427.332,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 15:15:00,2653,15.25,28.67939,3151.844,56.99191,3.658882,246.1207,1,1,2206.291,2205.974,747.5857,388.7666,1136.352,3,0,0,336.3523,800,0,246.297,263.3431,0.1316716,0.2046279,0.3172331,0,250,0.3172331,1458.388,245.7272,53.9762,0,0,0.3934661,433.008,286.2241,146.7839,675.0679,0,1289.413,0,5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-02-01 15:30:00,2654,15.5,28.64194,3144.601,69.77758,4.815186,246.2109,1,1,2201.221,2200.904,757.7445,393.2451,1150.99,3,0,4.380346,346.6093,800,0,253.2066,200,0.1,0.1658233,0.3172331,0,250,0.3172331,1443.159,253.3244,54.01559,0,0,0,431.6638,283.0064,148.6574,676.2515,0,1291.736,0,0,-7.188694e-15,4.263256e-14
naive,2026-02-01 15:45:00,2655,15.75,28.49288,3144.88,88.92548,0,252.663,1,1,2201.416,2201.099,1346.508,580.1302,1926.638,4,110.8891,163.6796,352.0695,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,854.5907,257.7349,54.17237,0,0,0,430.3184,167.0498,263.2686,747.18,0,1433.416,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 16:00:00,2656,16,28.77063,3126.081,126.4952,0,257.5234,1,1,2188.257,2187.939,756.9513,392.8954,1149.847,3,0,0,349.8467,800,0,282.7302,254.2348,0.1271174,0.2046279,0.3172331,0,250,0.3172331,1430.988,255.3304,53.88024,7.900162,0,2.192989,430.3161,281.4008,148.9153,674.7275,0,1302.468,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 16:15:00,2657,16.25,28.80748,3111.339,140.1532,0,254.6318,1,1,2177.937,2177.62,814.5491,418.2874,1232.837,3,0,82.21461,350.6219,800,0,216.7791,200,0.1,0.1600879,0.3172331,0,250,0.3172331,1363.071,255.7928,53.84149,3.671085,0,0,428.6285,268.2589,160.3696,686.5463,0,1318.853,0,-5.684342e-14,3.969047e-15,4.263256e-14
naive,2026-02-01 16:30:00,2658,16.5,28.96858,3060.237,151.4441,1.896924,249.2992,1,1,2142.166,2141.849,1363.031,583.687,1946.718,4,142.2227,162.9556,341.5399,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.8178,248.7269,53.67205,9.221475,0,0.5723708,423.0641,153.8115,269.2525,737.6116,0,1430.749,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 16:45:00,2659,16.75,29.09507,3018.494,179.7181,0,241.7885,1,1,2112.946,2112.628,746.2748,388.1887,1134.464,3,0,0,334.4636,800,0,335.1368,241.1332,0.1205666,0.2046279,0.3172331,0,250,0.3172331,1366.353,243.2351,53.53901,6.650292,0,0,418.443,270.5896,147.8534,658.7783,0,1268.797,0,-1.705303e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 17:00:00,2660,17,29.01962,3008.213,234.1588,2.175597,229.6689,1,1,2105.749,2105.432,876.1481,441.3986,1317.547,3,34.00015,157.0157,326.5309,800,0,164.3808,200,0.1,0.151838,0.3172331,0,250,0.3172331,1229.284,237.6633,53.61837,35.77779,0,0,416.3335,243.0451,173.2884,684.4437,0,1370.283,0,1.136868e-13,-1.360023e-15,4.263256e-14
naive,2026-02-01 17:15:00,2661,17.25,29.0425,2963.295,259.672,0,223.7492,1,1,2074.307,2073.99,1408.08,591.9203,2000,4,236.5043,157.8292,311.2174,794.449,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,665.9099,226.4605,53.22243,23.16767,0,0,410.3211,131.7244,278.5967,723.6447,0,1427.378,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 17:30:00,2662,17.5,28.9976,2967.733,289.944,0,213.3104,1,0,2077.413,2077.096,722.1546,377.5554,1099.71,3,0,0,299.71,800,0,444.7929,213.7191,0.1068596,0.2046279,0.3172331,0,250,0.3172331,1354.941,218.1946,53.64153,4.81568,0,0,410.5345,267.7609,142.7735,645.3163,0,1238.593,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-01 17:45:00,2663,17.75,29.11545,2951.558,343.051,0,201.0546,1,0,2066.091,2065.774,1031.889,480.8695,1512.759,4,279.3578,154.9852,278.4158,800,0,54.74197,200,0.1,0.1345758,0.3172331,0,250,0.3172331,1033.884,202.4296,53.51758,8.951302,0,0,409.3457,204.839,204.5067,685.7085,0,1326.651,0,0,1.887379e-15,4.263256e-14
naive,2026-02-01 18:00:00,2664,18,29.1524,2962.806,398.8874,2.789054,187.5874,0,0,2073.964,2073.647,1381.894,563.6307,1945.525,4,380.7258,1.638357,263.1606,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,691.7531,191.2601,53.47872,18.16156,1.150697,0,411.2369,137.1645,274.0723,0,700.7952,3827.524,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 18:15:00,2665,18.25,29.07692,2962.337,452.1923,0,174.0133,0,0,2073.636,2073.318,683.0615,360.3212,1043.383,3,0,0,243.3826,800,0,441.3683,214.5753,0.1072876,0.2046279,0.3172331,0,250,0.3172331,1390.257,177.0328,53.55811,11.96459,0,0,410.4958,275.2145,135.2813,0,635.5357,3455.832,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-01 18:30:00,2666,18.5,29.25436,2930.55,499.4886,0,165.1843,0,0,2051.385,2051.068,1012.162,454.416,1466.578,3,428.6242,0.8926893,237.0608,800,0,58.16606,200,0.1,0.1351149,0.3172331,0,250,0.3172331,1038.906,172.0979,53.37148,12.69835,0,0,407.6663,206.4591,201.2073,0,660.8751,3596.675,0,-1.136868e-13,-4.163336e-16,4.263256e-14
naive,2026-02-01 18:45:00,2667,18.75,29.27111,2852.572,544.1999,0,157.7704,0,0,1996.8,1996.483,1433.526,566.4735,2000,4,522.6818,0.5715071,217.7277,759.0189,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,562.9565,158.0336,50.62074,21.51806,0,0,396.9642,111.9158,285.0483,0,678.3893,3711.312,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 19:00:00,2668,19,29.2704,2814.37,587.5798,0,141.6628,0,0,1970.059,1969.742,702.191,361.8102,1064.001,3,58.37469,1.137785,204.4888,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1267.551,148.4255,53.35461,29.53569,0,0,391.6419,251.9853,139.6566,0,613.7956,3366.801,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 19:15:00,2669,19.25,29.09818,2812.473,616.1372,0,136.7187,0,0,1968.731,1968.414,1438.832,561.1681,2000,4,570.9392,6.405555,189.3638,733.2914,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,529.5822,137.7082,49.07163,45.19792,0,0,389.9095,104.8844,285.0252,0,666.0525,3686.049,0,0,1.24345e-13,4.263256e-14
naive,2026-02-01 19:30:00,2670,19.5,29.07366,2852.791,620.2177,0,133.4902,0,0,1996.954,1996.637,699.0571,358.3599,1057.417,3,75.76463,3.631795,178.0206,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1297.58,129.4941,53.56153,44.78362,0,3.996074,395.2879,256.85,138.4379,0,616.0009,3405,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 19:45:00,2671,19.75,28.79674,2838.526,604.8224,0,119.9023,0,0,1986.968,1986.651,1438.357,561.6426,2000,4,577.9206,3.23029,165.0929,753.7562,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,548.2935,120.4561,50.73984,26.90178,0,0,390.9539,107.8817,283.0722,0,669.5244,3671.707,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 20:00:00,2672,20,28.76523,2837.137,566.2476,0,119.7873,0,0,1985.996,1985.679,665.5121,345.7129,1011.225,3,57.76461,0.3126816,153.1478,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1320.167,111.7792,53.88593,8.813552,0,8.008089,390.4964,259.5777,130.9186,0,606.8652,3292.341,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-01 20:15:00,2673,20.25,28.54358,2820.724,524.6089,0,99.93203,0,0,1974.506,1974.189,1407.59,557.7608,1965.351,4,525.2962,0.5435388,139.5111,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,566.5991,102.0735,54.11905,0,0,0,386.3849,110.876,275.5089,0,668.6367,3616.618,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-01 20:30:00,2674,20.5,28.46199,2748.258,469.2557,0,77.02984,0,0,1923.781,1923.464,600.1878,323.7864,923.9742,2,0,0,123.9742,800,0,489.0542,202.6538,0.1013269,0.2046279,0.3172331,0,250,0.3172331,1323.276,90.78678,54.20485,0,0,0,375.7986,258.4937,117.3049,0,582.2801,3141.56,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 20:45:00,2675,20.75,28.31338,2759.395,421.5996,0,67.76221,0,0,1931.577,1931.259,929.9413,418.3132,1348.255,3,427.4134,2.952239,117.8889,800,0,10.48763,200,0.1,0.1276081,0.3172331,0,250,0.3172331,1001.318,86.47066,54.36115,0,0,0,376.1203,194.9786,181.1417,0,613.2918,3311.949,0,-5.684342e-14,-2.775558e-16,4.263256e-14
naive,2026-02-01 21:00:00,2676,21,28.22475,2748.055,379.5555,0,63.14805,0,0,1923.639,1923.322,1276.685,516.4612,1793.146,4,387.3514,4.928244,100.8668,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,646.6363,74.05661,54.45437,0,0,0,373.8649,125.6757,248.1892,0,642.1369,3470.492,0,0,1.24345e-13,4.263256e-14
