controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-02-01 21:15:00,2677,21.25,28.14661,2710.269,342.6838,1.306728,50.11747,0,0,1897.188,1896.871,577.3327,313.7108,891.0435,2,0,0,91.04345,800,0,334.4264,241.3108,0.1206554,0.2046279,0.3172331,0,250,0.3172331,1319.538,66.9012,54.53655,11.76124,0,0,368.1093,256.0285,112.0808,0,569.7393,3092.5,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-01 21:30:00,2678,21.5,28.00845,2726.373,281.3132,3.230235,55.84855,0,0,1908.461,1908.144,671.2025,340.2832,1011.486,3,124.4966,2.894681,84.09438,800,0,165.0911,200,0.1,0.1519498,0.3172331,0,250,0.3172331,1236.941,61.88778,54.68186,0,0.3355537,0,369.2077,239.2966,129.9111,0,579.5798,3126.751,0,0,6.578071e-15,4.263256e-14
naive,2026-02-01 21:45:00,2679,21.75,27.86579,2721.825,256.5898,0.13356,45.2617,0,0,1905.278,1904.961,1148.635,477.4871,1626.122,4,240.4383,6.574604,79.1093,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.3255,58.30938,54.8319,16.15149,0,0,367.4764,145.8747,221.6017,0,623.3618,3394.665,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 22:00:00,2680,22,27.53284,2782.148,213.8982,1.946316,28.44227,0,0,1947.504,1947.186,561.2926,306.6395,867.9322,2,0,0,67.93216,800,0,215.5171,271.0381,0.135519,0.2046279,0.3172331,0,250,0.3172331,1385.894,50.25195,55.18209,4.60099,0,0,372.9858,265.4263,107.5595,0,572.0658,3092.219,0,5.684342e-14,-9.325873e-14,4.263256e-14
naive,2026-02-01 22:15:00,2681,22.25,27.14573,2717.177,159.4371,5.308513,38.85103,0,0,1902.024,1901.706,552.6252,302.8185,855.4437,2,0,0,55.44365,800,0,191.6386,223.0858,0.1115429,0.1706687,0.3172331,0,250,0.3172331,1349.081,41.18544,55.58922,0,0.386748,0,361.3288,256.2859,105.0429,0,559.1044,3013.203,0,1.136868e-13,2.955969e-14,4.263256e-14
naive,2026-02-01 22:30:00,2682,22.5,27.17001,2695.069,141.8326,3.812395,31.58266,0,0,1886.548,1886.231,602.4726,316.8488,919.3214,2,66.78699,2.76698,49.76743,800,0,92.20262,200,0.1,0.1404738,0.3172331,0,250,0.3172331,1283.758,36.95929,55.56369,0,1.045415,0,358.5707,244.0002,114.5705,0,560.849,3023.963,0,1.136868e-13,6.689094e-15,4.263256e-14
naive,2026-02-01 22:45:00,2683,22.75,27.09992,2695.088,112.7974,0.1266769,31.34412,0,0,1886.562,1886.244,1045.566,444.6313,1490.197,3,134.67,2.662986,52.86444,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.6783,39.28889,55.63741,0,0,0,358.0487,159.5515,198.4972,0,604.1828,3260.414,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-01 23:00:00,2684,23,26.75995,2685.01,91.56856,0.01752446,32.68986,0,0,1879.507,1879.19,547.8421,300.7098,848.5519,2,0,0,48.55193,800,0,122.8232,294.2116,0.1471058,0.2046279,0.3172331,0,250,0.3172331,1331.347,36.21588,55.99497,0,0,0,354.1958,250.8944,103.3014,0,551.6042,2970.829,0,0,7.727152e-14,4.263256e-14
naive,2026-02-01 23:15:00,2685,23.25,26.86212,2698.777,84.93704,0,22.75794,0,0,1889.144,1888.826,547.0231,300.3488,847.3719,2,0,0,47.37186,800,0,119.7746,264.2216,0.1321108,0.1852607,0.3172331,0,250,0.3172331,1341.803,35.29691,55.88751,0,0,0,356.7676,253.4015,103.366,0,553.7503,2982.753,0,5.684342e-14,1.273981e-14,4.263256e-14
naive,2026-02-01 23:30:00,2686,23.5,26.61887,2714.447,68.31791,0,21.99988,0,1,1900.113,1899.796,543.1104,298.6239,841.7343,2,0,0,41.73428,800,0,101.1798,238.8851,0.1194425,0.1663765,0.3172331,0,250,0.3172331,1356.686,31.17755,56.14335,0,0,0,357.035,254.9239,102.1111,0,553.5477,2981.351,0,-5.684342e-14,-5.026535e-14,4.263256e-14
naive,2026-02-01 23:45:00,2687,23.75,26.53635,2717.623,69.68297,0,10.73057,0,1,1902.336,1902.019,541.3783,297.8603,839.2385,2,0,0,39.23852,800,0,98.24757,214.2856,0.1071428,0.1504224,0.3172331,0,250,0.3172331,1360.64,29.339,56.23013,0,0,0,356.844,255.2317,101.6123,0,553.092,2978.747,0,5.684342e-14,-1.698641e-14,4.263256e-14
naive,2026-02-02 00:00:00,2688,0,26.44235,2710.782,72.06665,0,13.62522,1,1,1897.548,1897.23,571.6996,306.4177,878.1172,2,40.43177,1.254493,36.43096,800,0,57.00734,200,0.1,0.1349325,0.3172331,0,250,0.3172331,1325.531,27.26716,56.329,0,0,0,355.2568,248.1644,107.0924,554.5821,0,1045.794,0,0,-9.714451e-16,4.263256e-14
naive,2026-02-02 00:15:00,2689,0.25,26.30766,2688.463,84.46513,0,17.21869,1,1,1881.924,1881.607,992.5595,427.3712,1419.931,3,83.3259,0.58605,36.01874,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.0472,26.99744,56.47067,1.139225,0,0,351.3571,165.986,185.3711,593.3572,0,1125.15,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 00:30:00,2690,0.5,26.23967,2689.347,70.3042,0,15.71679,1,1,1882.543,1882.225,535.0095,295.0526,830.0621,2,0,0,30.06212,800,0,82.50709,304.2906,0.1521453,0.2046279,0.3172331,0,250,0.3172331,1347.216,22.54907,56.54217,0,0,0,350.9825,251.1758,99.80668,546.2285,0,1028.847,0,-1.136868e-13,-7.904788e-14,4.263256e-14
naive,2026-02-02 00:45:00,2691,0.75,25.91533,2705.262,57.44933,0,17.65163,1,1,1893.683,1893.366,540.1789,297.3315,837.5104,2,0,0,37.51038,800,0,73.651,285.8299,0.142915,0.1916073,0.3172331,0,250,0.3172331,1353.187,28.23321,56.88329,0,0,0,350.7267,250.6221,100.1046,547.9536,0,1031.913,0,5.684342e-14,3.327894e-14,4.263256e-14
naive,2026-02-02 01:00:00,2692,1,25.77076,2701.004,90.85208,0.5504927,12.04201,1,1,1890.703,1890.386,535.3967,295.2233,830.62,2,0,0,30.61997,800,0,71.43575,267.926,0.133963,0.1799829,0.3172331,0,250,0.3172331,1354.989,23.08238,57.03535,19.41658,0.550245,0,349.1463,250.2188,98.92751,545.4421,0,1061.162,0,-5.684342e-14,-5.911938e-14,4.263256e-14
naive,2026-02-02 01:15:00,2693,1.25,25.60164,2649.241,78.66218,0,5.482117,1,1,1854.469,1854.151,534.2476,294.7167,828.9643,2,0,0,28.96433,800,0,69.06183,250.6184,0.1253092,0.1687091,0.3172331,0,250,0.3172331,1319.904,21.87348,57.21321,10.04457,0,0,341.2827,242.9053,98.37736,537.622,0,1028.206,0,5.684342e-14,1.265654e-14,4.263256e-14
naive,2026-02-02 01:30:00,2694,1.5,25.48172,2689.841,92.03705,0,12.07242,1,1,1882.889,1882.572,533.7531,294.4987,828.2518,2,0,0,28.25176,800,0,68.16613,233.5374,0.1167687,0.1578107,0.3172331,0,250,0.3172331,1348.819,21.36246,57.33934,24.25009,0,0,345.6738,247.6255,98.04833,542.1242,0,1061.573,0,0,2.201017e-14,4.263256e-14
naive,2026-02-02 01:45:00,2695,1.75,25.31944,2674.848,85.00323,0,17.4391,1,1,1872.394,1872.076,534.8758,294.9936,829.8694,2,0,0,29.8694,800,0,72.71569,215.3217,0.1076608,0.1470551,0.3172331,0,250,0.3172331,1337.201,22.62441,57.51001,12.35769,0,0,342.6242,244.6907,97.9335,539.6843,0,1035.987,0,0,2.531308e-14,4.263256e-14
naive,2026-02-02 02:00:00,2696,2,25.11525,2692.64,77.61975,0,18.5158,1,1,1884.848,1884.531,540.595,296.0773,836.6723,2,12.08597,0.001107295,24.58522,800,0,61.1512,200,0.1,0.1355849,0.3172331,0,250,0.3172331,1343.936,18.6621,57.72477,4.382584,0,0,343.4914,244.9165,98.57491,540.9937,0,1024.607,0,0,2.414735e-15,4.263256e-14
naive,2026-02-02 02:15:00,2697,2.25,24.90661,2679.374,100.7815,0,13.38836,1,1,1875.562,1875.245,978.0108,422.8157,1400.826,3,67.70488,0.0423888,33.07922,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.2341,25.16492,57.94421,33.07661,0,0,33.76012,16.15021,17.6099,438.9659,0,869.8018,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 02:30:00,2698,2.5,24.91581,2703.529,102.9253,1.028467,9.974762,1,1,1892.47,1892.153,531.8885,293.6767,825.5652,2,0,0,25.56516,800,0,72.03903,306.9076,0.1534538,0.2046279,0.3172331,0,250,0.3172331,1360.265,19.44674,57.93454,30.88627,1.028467,0,34.06447,24.48477,9.579703,318.1615,0,626.1995,0,0,-6.483702e-14,4.263256e-14
naive,2026-02-02 02:45:00,2699,2.75,24.70482,2692.807,90.51368,2.964683,12.76857,1,1,1884.965,1884.648,520.2465,288.5443,808.7908,2,0,0,8.790824,800,0,73.23031,288.5517,0.1442759,0.1932552,0.3172331,0,250,0.3172331,1364.401,6.701786,58.15645,17.42022,2.82784,6.066787,33.92937,24.55922,9.370147,314.2001,0,597.9022,0,5.684342e-14,-9.212076e-14,4.263256e-14
naive,2026-02-02 03:00:00,2700,3,24.66008,2724.367,84.96107,0,14.60802,1,1,1907.057,1906.739,529.5131,292.6295,822.1426,2,0,0,22.14255,800,0,76.73665,269.3221,0.1346611,0.1816968,0.3172331,0,250,0.3172331,1377.226,16.88855,58.20349,8.474217,0,0,34.32702,24.79008,9.536945,317.4196,0,583.9783,0,5.684342e-14,9.622858e-14,4.263256e-14
naive,2026-02-02 03:15:00,2701,3.25,24.62063,2746.319,93.71825,2.945292,10.42232,1,1,1922.423,1922.106,527.0587,291.5475,818.6063,2,0,0,18.60627,800,0,77.41211,249.9267,0.1249633,0.1695882,0.3172331,0,250,0.3172331,1395.047,14.19723,58.24499,16.87905,2.372382,0,34.60361,25.11085,9.492768,316.6584,0,600.9998,0,5.684342e-14,-3.66096e-14,4.263256e-14
naive,2026-02-02 03:30:00,2702,3.5,24.53028,2722.299,92.77505,3.95134,3.911404,1,1,1905.609,1905.292,531.078,293.3194,824.3975,2,0,0,24.39745,800,0,82.10614,229.3608,0.1146804,0.1573752,0.3172331,0,250,0.3172331,1374.214,18.63374,58.34001,10.85626,3.764001,0,34.30097,24.73585,9.565115,318.0553,0,595.698,0,-5.684342e-14,-1.462719e-14,4.263256e-14
naive,2026-02-02 03:45:00,2703,3.75,24.51623,2654.633,104.306,2.124034,10.57336,1,1,1858.243,1857.926,533.6392,294.4485,828.0877,2,0,0,28.08771,800,0,101.8941,203.8512,0.1019256,0.1444251,0.3172331,0,250,0.3172331,1324.286,21.45536,58.35479,2.690537,1.845347,0,33.44837,23.83715,9.611216,318.2857,0,578.7466,0,-5.684342e-14,-1.523781e-14,4.263256e-14
naive,2026-02-02 04:00:00,2704,4,24.52542,2672.351,109.3183,2.961156,20.9148,1,1,1870.646,1870.328,611.5466,317.5837,929.1304,2,94.23596,1.401855,33.49254,800,0,15.27637,200,0.1,0.1283621,0.3172331,0,250,0.3172331,1258.782,25.58149,58.34512,0,1.559301,0,33.67162,22.65807,11.01355,340.2418,0,617.5351,0,-5.684342e-14,6.661338e-16,4.263256e-14
naive,2026-02-02 04:15:00,2705,4.25,24.40282,2658.653,124.3078,0.9187185,28.4389,1,1,1861.057,1860.74,1024.449,435.8568,1460.306,3,130.1719,0.3191154,29.81454,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.2914,22.80149,58.47407,0,0.5996031,5.637415,33.49903,15.05325,18.44579,451.923,0,839.0969,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 04:30:00,2706,4.5,24.40328,2691.684,152.2356,1.03788,25.15809,1,1,1884.179,1883.861,529.6082,292.6714,822.2796,2,0,0,22.27964,800,0,152.8258,286.7109,0.1433555,0.2046279,0.3172331,0,250,0.3172331,1354.253,17.03888,58.47359,0.699728,0,8.119208,33.91521,24.37656,9.538658,318.5068,0,572.4379,0,5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-02-02 04:45:00,2707,4.75,24.61642,2706.342,183.2549,3.692996,18.73619,1,1,1894.439,1894.122,532.5914,293.9866,826.578,2,0,0,26.57795,800,0,186.1079,240.1388,0.1200694,0.1805377,0.3172331,0,250,0.3172331,1361.531,20.2808,58.24942,0,3.261428,0,34.09991,24.50755,9.592355,318.4941,0,577.0836,0,1.136868e-13,2.015055e-14,4.263256e-14
naive,2026-02-02 05:00:00,2708,5,24.44837,2703.252,211.5717,3.378145,17.95049,1,1,1892.276,1891.959,590.2382,311.0156,901.2538,2,70.48202,1.090155,29.68162,800,0,160.404,200,0.1,0.1512119,0.3172331,0,250,0.3172331,1301.721,22.68902,58.42617,0,2.28799,0,34.06098,23.43098,10.63,334.4466,0,607.1106,0,0,1.201816e-14,4.263256e-14
naive,2026-02-02 05:15:00,2709,5.25,24.39193,2689.907,270.2447,5.607654,6.376595,0,1,1882.935,1882.618,1144.204,471.3519,1615.556,4,275.5923,3.456044,36.50786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,738.4136,27.92356,58.48552,0,2.15161,0,33.89283,13.29144,20.60139,0,484.6433,2603.454,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 05:30:00,2710,5.5,24.28536,2683.122,322.7779,2.585247,9.335162,0,1,1878.185,1877.868,534.5038,294.8296,829.3334,2,0,0,29.3334,800,0,335.6219,241.0119,0.1205059,0.2046279,0.3172331,0,250,0.3172331,1343.364,22.46109,58.59761,0,1.254223,0,33.80733,24.18056,9.626778,0,319.0102,1690.797,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 05:45:00,2711,5.75,24.5477,2729.918,388.9312,1.406691,8.359055,0,1,1910.943,1910.626,731.8365,351.9316,1083.768,3,251.2802,0.2303161,32.25763,800,0,163.8958,200,0.1,0.1517617,0.3172331,0,250,0.3172331,1178.789,24.63252,58.32169,0,1.176375,0,34.39697,21.2182,13.17877,0,373.1498,1988.741,0,5.684342e-14,-5.995204e-15,4.263256e-14
naive,2026-02-02 06:00:00,2712,6,24.37537,2758.467,454.0515,0,7.869606,0,0,1930.927,1930.61,1301.478,516.8645,1818.343,4,475.8417,1.669851,40.83117,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,629.1315,31.23572,58.50293,0,0,0,34.75668,11.32437,23.43232,0,528.1889,2839.223,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 06:15:00,2713,6.25,24.39869,2757.882,506.7257,0,5.692875,0,0,1930.517,1930.2,583.1662,311.1429,894.309,2,43.2046,0.6023248,50.50212,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1347.034,38.62455,58.47842,0,0,0,34.74931,24.24661,10.5027,0,335.3895,1778.854,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 06:30:00,2714,6.5,24.55133,2771.473,582.9384,0.6831113,17.57684,0,0,1940.031,1939.714,1397.11,545.9168,1943.026,4,586.0208,0.5347578,56.4709,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,542.6043,43.12058,58.31788,0,0.1483535,0,34.92056,9.766878,25.15368,0,555.6836,2990.908,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 06:45:00,2715,6.75,24.47783,2797.781,595.7298,0,9.352952,0,0,1958.447,1958.129,633.4258,325.3492,958.775,2,110.0394,0.8950557,47.84052,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1324.704,36.55864,58.39518,0,0,0,35.25204,23.84467,11.40738,0,349.1938,1854.872,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 07:00:00,2716,7,24.51039,2797.483,623.8599,0,14.61753,0,0,1958.238,1957.921,1413.736,549.3784,1963.114,4,618.5371,1.563237,43.01409,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,544.1846,32.85919,58.36094,5.322767,0,0,35.24828,9.795324,25.45296,0,559.1737,3018.981,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 07:15:00,2717,7.25,24.47726,2764.799,597.9272,0,13.01805,0,0,1935.359,1935.042,629.2743,324.0397,953.314,2,105.6625,1.663957,45.98751,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1305.768,35.14283,58.39578,0,0,0,34.83647,23.50382,11.33265,0,347.5435,1845.794,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 07:30:00,2718,7.5,24.37248,2816.822,564.6256,0,13.47655,0,0,1971.775,1971.458,1381.868,541.0167,1922.885,4,570.7283,2.192393,49.96404,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,589.5899,38.2235,58.50598,0,0,0,35.49195,10.61262,24.87934,0,551.6293,2968.142,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 07:45:00,2719,7.75,24.44368,2818.367,530.5202,0,22.93924,0,0,1972.857,1972.54,568.5171,306.6501,875.1672,2,26.68423,2.898181,45.58479,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1404.023,34.84732,58.43109,4.166538,0,0,35.51143,25.27241,10.23902,0,331.9225,1767.026,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 08:00:00,2720,8,24.59634,2816.403,471.0387,205.2832,28.79769,0,0,1971.482,1971.165,1340.829,536.1522,1876.981,4,459.5328,71.27235,46.17583,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,630.3364,35.24275,58.27053,11.50584,134.0109,0,35.48668,11.34605,24.14063,0,547.4983,3196.703,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 08:15:00,2721,8.25,24.63973,2831.922,407.8821,213.8003,29.13856,1,0,1982.346,1982.028,552.9958,302.9819,855.9777,2,0,0,55.97769,800,0,471.9762,206.9233,0.1034617,0.2046279,0.3172331,0,250,0.3172331,1429.033,42.70438,58.2249,6.876837,142.8294,0,35.68222,25.72259,9.959635,328.7044,0,850.1492,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-02 08:30:00,2722,8.5,24.76412,2826.232,362.9899,216.8052,39.48531,1,0,1978.363,1978.045,847.0702,395.5842,1242.654,3,311.3686,71.01141,60.27438,800,0,27.56297,200,0.1,0.1302966,0.3172331,0,250,0.3172331,1130.975,45.92227,58.09408,24.05829,145.7938,0,35.61053,20.35755,15.25297,415.9417,0,1059.522,0,-5.684342e-14,1.054712e-15,4.263256e-14
naive,2026-02-02 08:45:00,2723,8.75,24.96245,2822.187,302.6192,214.6017,42.89423,1,0,1975.531,1975.214,1210.13,501.0248,1711.155,4,270.4678,72.835,67.85189,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,765.0836,51.58782,57.88548,32.15142,141.7667,0,35.55955,13.7715,21.78805,514.7963,0,1264.48,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 09:00:00,2724,9,25.23209,2850.663,256.448,217.3779,50.1988,1,1,1995.464,1995.147,569.6935,310.343,880.0366,2,0,0,80.03659,800,0,289.2986,252.5927,0.1262964,0.2046279,0.3172331,0,250,0.3172331,1425.453,60.6792,57.60189,40.74139,143.7858,0,364.5036,260.382,104.1216,570.725,0,1394.957,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 09:15:00,2725,9.25,25.18975,2856.513,205.8953,215.0849,54.86914,1,1,1999.559,1999.242,607.7923,327.1388,934.9312,2,0,49.71682,85.21434,800,0,210.2118,200,0.1,0.1590539,0.3172331,0,250,0.3172331,1391.45,64.63354,57.64642,21.67419,139.3774,0,364.9412,253.9546,110.9866,581.0934,0,1375.149,0,0,-1.351697e-14,4.263256e-14
naive,2026-02-02 09:30:00,2726,9.5,25.39515,2889.181,165.5406,218.9836,58.30627,1,1,2022.427,2022.11,1126.503,479.8185,1606.322,4,138.8205,75.36713,92.1339,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,895.6067,69.73051,57.43039,26.72004,143.6165,0,370.6431,164.1347,206.5084,643.9533,0,1517.128,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 09:45:00,2727,9.75,25.44393,2918.04,135.4883,221.5392,64.97891,1,1,2042.628,2042.311,588.866,318.7952,907.6612,2,0,0,107.6612,800,0,194.3399,276.3324,0.1381662,0.2046279,0.3172331,0,250,0.3172331,1453.445,81.44014,57.37908,16.4048,146.2827,0,374.7138,266.63,108.0839,585.4252,0,1386.935,0,-5.684342e-14,2.04281e-14,4.263256e-14
naive,2026-02-02 10:00:00,2728,10,25.33402,2978.493,132.124,227.2164,69.64285,1,1,2084.945,2084.628,596.6896,322.2442,918.9338,2,0,0,118.9338,800,0,181.8578,230.8244,0.1154122,0.1740024,0.3172331,0,250,0.3172331,1487.939,90.07188,57.49468,26.53268,150.9499,0,381.6305,272.3537,109.2767,594.598,0,1430.672,0,5.684342e-14,1.887379e-14,4.263256e-14
naive,2026-02-02 10:15:00,2729,10.25,25.37526,2981.157,76.84402,227.7782,77.29883,1,1,2086.81,2086.492,636.9509,339.9934,976.9443,2,0,42.42624,134.518,800,0,123.1524,200,0.1,0.1453468,0.3172331,0,250,0.3172331,1449.542,101.8299,57.45131,0,149.9516,0,382.2891,265.546,116.7431,605.5394,0,1405.112,0,0,5.301315e-15,4.263256e-14
naive,2026-02-02 10:30:00,2730,10.5,25.60537,2993.975,78.44087,227.5636,82.47657,1,1,2095.782,2095.465,1122.811,484.0265,1606.837,4,89.76392,75.70242,141.3708,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,972.6544,106.7572,57.20929,0,151.8612,0,385.7214,179.0136,206.7078,663.0401,0,1523.68,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 10:45:00,2731,10.75,25.79326,2993.24,81.44579,230.4874,98.84954,1,1,2095.268,2094.951,616.2149,330.8519,947.0668,2,0,0,147.0668,800,0,149.3167,287.5882,0.1437941,0.2046279,0.3172331,0,250,0.3172331,1478.736,110.8375,57.01168,8.306315,154.3103,0,387.0992,273.1954,113.9038,604.0473,0,1424.47,0,0,-9.325873e-14,4.263256e-14
naive,2026-02-02 11:00:00,2732,11,25.79999,3032.895,59.50275,238.5081,109.6347,1,0,2123.027,2122.709,627.3875,335.7773,963.1648,2,0,0,163.1648,800,0,138.3935,252.9445,0.1264723,0.1810901,0.3172331,0,250,0.3172331,1495.322,122.961,57.00461,0,162.3239,0,392.2812,276.2974,115.9838,612.0747,0,1440.028,0,0,-2.650657e-14,4.263256e-14
naive,2026-02-02 11:15:00,2733,11.25,26.16115,3051.667,65.9575,236.3191,117.9376,1,0,2136.167,2135.849,633.6891,338.5554,972.2445,2,0,0,172.2445,800,0,138.015,218.401,0.1092005,0.1592755,0.3172331,0,250,0.3172331,1502.16,129.3058,56.62475,3.22082,161.0407,0,397.6281,279.6136,118.0145,618.169,0,1455.986,0,0,-2.772782e-14,4.263256e-14
naive,2026-02-02 11:30:00,2734,11.5,26.36344,3066.52,65.4595,239.0081,133.5658,0,0,2146.564,2146.247,683.5508,360.5369,1044.088,3,0,62.62197,181.4657,800,0,73.46632,200,0.1,0.1375239,0.3172331,0,250,0.3172331,1462.696,135.9346,56.41199,6.533991,161.8453,0,401.2254,273.4001,127.8253,0,633.937,3713.644,0,5.684342e-14,-4.82947e-15,4.263256e-14
naive,2026-02-02 11:45:00,2735,11.75,26.50366,3112.978,57.1713,236.7648,139.8007,0,0,2179.085,2178.767,1148.171,497.0645,1645.236,4,74.14655,77.20258,193.8865,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1030.596,145.0214,56.26452,0,159.5623,0,408.4815,193.191,215.2905,0,690.2555,4008.352,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 12:00:00,2736,12,26.58188,3116.915,64.43027,235.2217,144.1607,0,0,2181.841,2181.523,662.2876,351.163,1013.451,3,0,0,213.4507,800,0,149.4436,287.5564,0.1437782,0.2046279,0.3172331,0,250,0.3172331,1519.236,159.5213,56.18225,0,157.7662,0,409.6589,285.2493,124.4096,0,636.4123,3709.21,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-02 12:15:00,2737,12.25,26.78447,3120.924,54.64898,237.6876,156.9254,0,0,2184.647,2184.33,673.4487,356.0834,1029.532,3,0,0,229.5321,800,0,157.2546,248.1975,0.1240988,0.1810701,0.3172331,0,250,0.3172331,1510.881,171.1676,55.96918,0,160.2873,0,411.9093,284.8725,127.0368,0,640.9559,3738.788,0,0,-5.395684e-14,4.263256e-14
naive,2026-02-02 12:30:00,2738,12.5,26.87977,3090.706,76.90656,237.4822,166.0751,0,0,2163.494,2163.177,683.0247,360.305,1043.33,3,0,0,243.3296,800,0,163.4063,207.3069,0.1036534,0.1562863,0.3172331,0,250,0.3172331,1480.152,181.2713,55.86895,0,158.4868,0,408.7289,279.6314,129.0975,0,639.9364,3730.187,0,1.136868e-13,-4.099499e-14,4.263256e-14
naive,2026-02-02 12:45:00,2739,12.75,27.17091,3057.678,61.7068,240.5213,175.5719,0,0,2140.375,2140.058,789.748,400.353,1190.101,3,58.85097,78.79823,252.4518,800,0,29.09695,200,0.1,0.1305381,0.3172331,0,250,0.3172331,1350.31,187.479,55.56274,0,161.723,0,406.8226,256.6543,150.1683,0,657.0073,3830.004,0,-5.684342e-14,-5.551115e-17,4.263256e-14
naive,2026-02-02 13:00:00,2740,13,27.35014,3058.3,52.08594,242.0326,188.5025,0,0,2140.81,2140.493,1212.29,523.9645,1736.254,4,85.63358,80.93968,269.6808,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,928.203,199.8872,55.37424,0,161.0929,0,408.4357,177.0878,231.3479,0,701.0523,4071.377,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 13:15:00,2741,13.25,27.56418,3072.07,53.78864,243.0479,200.1779,0,0,2150.449,2150.131,718.2364,375.828,1094.064,3,0,0,294.0644,800,0,154.7468,286.2307,0.1431153,0.2046279,0.3172331,0,250,0.3172331,1431.895,217.4567,55.14912,0,163.5823,0,412.126,274.4177,137.7083,0,650.2457,3796.488,0,0,-9.325873e-14,4.263256e-14
naive,2026-02-02 13:30:00,2742,13.5,27.65325,3056.749,59.81523,241.6034,203.5008,0,0,2139.724,2139.407,729.5615,380.8207,1110.382,3,0,0,310.3822,800,0,153.7757,247.7417,0.1238708,0.1802353,0.3172331,0,250,0.3172331,1409.845,229.3023,55.05545,0,159.9966,0,410.8421,270.7002,140.1418,0,651.5209,3797.422,0,0,-1.207368e-14,4.263256e-14
naive,2026-02-02 13:45:00,2743,13.75,27.58611,3046.729,71.6007,242.9537,207.2224,0,0,2132.71,2132.393,735.9714,383.6465,1119.618,3,0,0,319.6178,800,0,158.3308,208.12,0.10406,0.1559993,0.3172331,0,250,0.3172331,1396.422,236.297,55.12606,0,162.7266,0,408.9155,267.7431,141.1724,0,651.3896,3801.329,0,5.684342e-14,5.964673e-14,4.263256e-14
naive,2026-02-02 14:00:00,2744,14,27.77662,3074.862,76.23694,241.0017,229.2768,0,1,2152.404,2152.087,836.9994,422.8542,1259.854,3,44.80849,80.91961,334.1255,800,0,32.34879,200,0.1,0.1310501,0.3172331,0,250,0.3172331,1315.087,246.5135,54.92569,0,160.0821,0,414.3564,253.1657,161.1907,0,676.0199,3932.46,0,0,-9.15934e-16,4.263256e-14
naive,2026-02-02 14:15:00,2745,14.25,27.7609,3067.231,77.2985,240.9629,230.8395,0,1,2147.062,2146.745,1258.074,544.2538,1802.328,4,84.7501,79.1498,338.4283,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.6703,249.7306,54.94222,0,161.8131,0,413.1905,171.0198,242.1707,0,715.2736,4151.322,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 14:30:00,2746,14.5,27.8579,3059.065,48.95281,234.1402,236.2048,1,1,2141.345,2141.028,749.5022,389.6115,1139.114,3,0,0,339.1137,800,0,153.6009,286.5171,0.1432586,0.2046279,0.3172331,0,250,0.3172331,1391.526,249.9732,54.84021,0,155.8622,0,412.9382,268.3427,144.5956,657.9542,0,1523.075,0,0,7.727152e-14,4.263256e-14
naive,2026-02-02 14:45:00,2747,14.75,27.9602,3055.863,54.08576,233.9635,232.5608,1,1,2139.104,2138.787,752.6077,390.9806,1143.588,3,0,0,343.5883,800,0,152.8837,248.2511,0.1241255,0.1804156,0.3172331,0,250,0.3172331,1386.179,252.9904,54.73261,0,153.5393,0,413.4032,267.8929,145.5102,658.8735,0,1521.028,0,0,-1.56819e-14,4.263256e-14
naive,2026-02-02 15:00:00,2748,15,27.9558,3034.729,63.23445,233.7553,240.8013,1,1,2124.31,2123.993,747.9816,388.9412,1136.923,3,0,0,336.9228,800,0,147.848,211.25,0.105625,0.1563201,0.3172331,0,250,0.3172331,1376.011,248.0943,54.73724,0,155.1084,0,410.5057,265.903,144.6027,654.8442,0,1515.671,0,-1.705303e-13,-3.624878e-14,4.263256e-14
naive,2026-02-02 15:15:00,2749,15.25,28.16176,3057.859,83.4594,233.9887,241.2785,1,1,2140.501,2140.184,818.0992,417.2955,1235.395,3,21.49399,77.56056,336.3401,800,0,44.86705,200,0.1,0.133021,0.3172331,0,250,0.3172331,1322.085,247.1111,54.52062,17.09836,156.4281,0,415.4534,256.6056,158.8478,673.9011,0,1585.8,0,-1.136868e-13,5.828671e-16,4.263256e-14
naive,2026-02-02 15:30:00,2750,15.5,28.05746,3086.047,78.75138,232.0832,232.6957,1,1,2160.233,2159.915,1254.364,543.4246,1797.788,4,77.96983,78.77172,341.0468,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.5517,250.8537,54.63031,0.7815531,153.3115,0,418.3515,175.3695,242.982,718.7941,0,1641.939,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 15:45:00,2751,15.75,28.32599,3097.266,95.93967,232.1839,232.8984,1,1,2168.086,2167.769,755.8114,392.3929,1148.204,3,0,0,348.2043,800,0,172.325,281.8361,0.1409181,0.2046279,0.3172331,0,250,0.3172331,1411.957,255.3703,54.34789,0,158.816,0,422.288,275.0134,147.2746,667.4063,0,1547.629,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-02 16:00:00,2752,16,28.31307,3114.054,105.2446,228.0074,235.0878,1,1,2179.838,2179.521,758.0867,393.396,1151.483,3,0,0,351.4827,800,0,196.7699,232.5993,0.1162996,0.1774681,0.3172331,0,250,0.3172331,1421.434,257.8109,54.36149,0,154.3668,0,424.4594,276.7825,147.6769,670.1785,0,1545.483,0,1.136868e-13,-4.943268e-14,4.263256e-14
naive,2026-02-02 16:15:00,2753,16.25,28.49375,3048.099,115.1194,223.4419,230.0411,1,1,2133.669,2133.352,813.8272,416.9878,1230.815,3,8.249574,72.85941,349.706,800,0,130.2507,200,0.1,0.1464644,0.3172331,0,250,0.3172331,1319.525,256.0022,54.17145,0,150.5825,0,417.0836,257.937,159.1466,674.9247,0,1548.661,0,-1.136868e-13,-3.191891e-15,4.263256e-14
naive,2026-02-02 16:30:00,2754,16.5,28.70604,3054.612,140.5886,222.8861,220.2571,1,1,2138.228,2137.911,1305.469,557.7219,1863.191,4,147.1743,74.08933,341.9275,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.4416,249.7273,53.94817,0,148.7968,0,419.8915,163.4695,256.4219,721.1914,0,1638.366,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 16:45:00,2755,16.75,28.62727,3033.97,168.1206,220.5891,220.3713,1,1,2123.779,2123.462,745.5809,387.8828,1133.464,3,0,0,333.4637,800,0,249.2739,262.5989,0.1312994,0.2046279,0.3172331,0,250,0.3172331,1377.881,243.7559,54.03102,0,147.8979,0,416.3456,270.1197,146.2259,658.0026,0,1510.344,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-02-02 17:00:00,2756,17,28.55713,3046.93,205.1317,219.1926,209.7017,1,1,2132.851,2132.534,763.857,395.9398,1159.797,3,0,39.27021,320.5266,800,0,250.2302,200,0.1,0.1653547,0.3172331,0,250,0.3172331,1368.677,234.479,54.10479,0,147.6093,0,417.4926,267.9101,149.5824,663.8499,0,1521.458,0,0,4.607426e-15,4.263256e-14
naive,2026-02-02 17:15:00,2757,17.25,28.69588,3009.965,244.2525,212.4222,192.2899,1,1,2106.975,2106.658,1359.692,569.4996,1929.192,4,249.1129,70.76908,309.3101,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.9656,225.9303,53.95886,0,141.6532,0,413.6634,146.6521,267.0113,716.1517,0,1615.951,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 17:30:00,2758,17.5,28.7256,3008.783,298.9372,208.2132,190.3334,1,0,2106.148,2105.831,719.6777,376.4634,1096.141,3,0,0,296.1412,800,0,359.3006,235.0922,0.1175461,0.2046279,0.3172331,0,250,0.3172331,1386.153,216.2409,53.9276,11.20947,136.6404,0,413.7666,272.3189,141.4477,648.7823,0,1491.937,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-02 17:45:00,2759,17.75,28.73181,3025.583,352.9914,212.5316,181.5503,1,0,2117.908,2117.591,909.1756,436.3618,1345.537,3,198.7377,69.4052,277.3945,800,0,140.2208,200,0.1,0.1480341,0.3172331,0,250,0.3172331,1208.415,202.5383,53.92107,14.03288,143.1264,0,416.1328,237.433,178.6998,673.7947,0,1558.028,0,-5.684342e-14,-1.137979e-15,4.263256e-14
naive,2026-02-02 18:00:00,2760,18,28.48073,3010.476,385.8563,1.403477,166.3092,0,0,2107.333,2107.016,1388.124,565.2031,1953.327,4,390.596,2.239599,260.4918,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,718.8916,190.7201,54.18514,0,0,0,411.8202,140.4876,271.3326,0,705.6906,3820.34,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 18:15:00,2761,18.25,28.24788,2984.82,451.8144,2.000057,147.8007,0,0,2089.374,2089.057,681.4846,359.626,1041.111,3,0,0,241.1107,800,0,447.3104,213.0898,0.1065449,0.2046279,0.3172331,0,250,0.3172331,1407.572,176.9793,54.43005,4.957711,1.546402,0,406.2769,273.7011,132.5758,0,633.3271,3433.285,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 18:30:00,2762,18.5,28.29085,2954.906,507.6397,5.513359,145.8152,0,0,2068.434,2068.117,1018.182,455.5429,1473.725,3,441.4619,0.3743766,231.8886,800,0,52.22489,200,0.1,0.1341795,0.3172331,0,250,0.3172331,1049.935,170.1304,54.38485,13.95294,5.138982,0,402.5752,204.3467,198.2285,0,659.8896,3601.143,0,0,1.054712e-15,4.263256e-14
naive,2026-02-02 18:45:00,2763,18.75,28.43952,2943.001,548.3488,3.688738,143.2754,0,0,2060.101,2059.784,1435.084,564.9159,2000,4,534.5586,0.2132904,217.4465,747.7816,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,624.6994,159.2761,50.68884,13.79015,3.475448,0,402.2336,121.9722,280.2613,0,686.8881,3750.643,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 19:00:00,2764,19,28.29877,2915.114,572.1725,5.668359,128.879,0,0,2040.58,2040.262,710.8649,363.6922,1074.557,3,74.69889,0.514343,199.3438,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1329.398,146.2406,54.37652,0,5.154016,0,397.2213,258.7819,138.4394,0,622.4741,3371.324,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-02 19:15:00,2765,19.25,28.13027,2868.907,606.2932,2.479213,121.1233,0,0,2008.235,2007.918,1441.947,558.0532,2000,4,595.8233,2.932087,188.6026,712.6421,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,565.9711,138.6149,48.59661,10.4699,0,0,389.5197,109.7765,279.7433,0,667.8297,3636.453,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 19:30:00,2766,19.5,28.09375,2868.238,597.7532,7.796344,118.8091,0,0,2007.767,2007.449,718.8019,364.1495,1082.951,3,100.2688,1.625019,181.0576,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1288.648,133.1226,54.59215,0,6.171326,0,389.1256,249.753,139.3726,0,613.9025,3325.693,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 19:45:00,2767,19.75,28.08137,2887.922,587.6396,0,114.2592,0,0,2021.546,2021.229,1440.23,559.7702,2000,4,592.6904,1.474258,164.7963,741.039,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,580.9987,121.1828,50.58071,0,0,0,391.6927,112.5737,279.119,0,672.3439,3640.988,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 20:00:00,2768,20,28.0727,2873.912,552.8137,0,105.5046,0,0,2011.739,2011.421,673.4208,348.6297,1022.051,3,62.55476,0.130284,159.3655,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1338.001,117.2003,54.61429,0,0,0,389.7205,259.2018,130.5187,0,607.8315,3281.632,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-02 20:15:00,2769,20.25,27.92554,2875.435,524.4863,0,87.42539,0,0,2012.805,2012.487,1405.974,557.1095,1963.084,4,524.7819,0.257241,138.0444,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,606.5132,101.6829,54.76906,0,0,0,388.7081,117.1284,271.5797,0,674.2379,3646.694,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-02 20:30:00,2770,20.5,27.57734,2877.813,497.843,0,78.77645,0,0,2014.469,2014.152,593.0554,320.6421,913.6975,2,0,0,113.6975,800,0,478.1841,205.3713,0.1026857,0.2046279,0.3172331,0,250,0.3172331,1421.097,84.06579,55.13528,20.5762,0,0,386.1731,272.4238,113.7494,0,593.0659,3235.329,0,5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-02 20:45:00,2771,20.75,27.66612,2852.32,443.498,0,69.46818,0,0,1996.624,1996.307,903.7249,409.1102,1312.835,3,407.6219,1.315911,103.8972,800,0,21.35602,200,0.1,0.1293193,0.3172331,0,250,0.3172331,1092.582,76.74588,55.04191,14.52005,0,0,383.4701,209.8405,173.6297,0,618.9506,3367.353,0,-5.684342e-14,-6.938894e-16,4.263256e-14
naive,2026-02-02 21:00:00,2772,21,27.49287,2827.924,402.3391,1.06897,68.04664,0,0,1979.547,1979.229,1265.814,512.1782,1777.992,4,383.0665,2.202086,92.72325,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,713.4157,68.62049,55.22412,19.27261,0,0,378.8037,136.5184,242.2853,0,648.6966,3538.95,0,0,1.24345e-13,4.263256e-14
naive,2026-02-02 21:15:00,2773,21.25,27.54128,2790.799,338.9044,1.265387,69.33429,0,0,1953.56,1953.242,568.5739,309.8495,878.4234,2,0,0,78.42338,800,0,339.6223,240.0118,0.1200059,0.2046279,0.3172331,0,250,0.3172331,1384.668,58.00741,55.17321,1.590207,0,11.32689,374.2122,265.2388,108.9734,0,577.258,3115.592,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-02 21:30:00,2774,21.5,27.16213,2782.292,298.078,1.036055,59.68089,0,0,1947.604,1947.287,668.5536,339.0586,1007.612,3,124.9744,3.087738,79.55001,800,0,159.896,200,0.1,0.1511319,0.3172331,0,250,0.3172331,1278.733,59.08203,55.57198,13.20754,0,0.5988633,370.1145,243.0051,127.1094,0,582.1775,3162.241,0,0,-1.285083e-14,4.263256e-14
naive,2026-02-02 21:45:00,2775,21.75,27.0872,2780.134,271.8106,0,60.8105,0,0,1946.094,1945.777,1146.208,475.3794,1621.587,4,249.1605,3.034517,69.39199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.5691,51.57923,55.65078,22.65001,0,9.231268,369.2492,151.7091,217.5401,0,628.8401,3435.084,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 22:00:00,2776,22,26.89461,2745.993,224.272,0,65.13767,0,0,1922.195,1921.878,550.0992,301.7049,851.8041,2,0,0,51.80413,800,0,215.6985,270.9927,0.1354964,0.2046279,0.3172331,0,250,0.3172331,1371.779,38.58595,55.85334,12.45497,0,26.55173,363.2546,259.2374,104.0172,0,565.96,3071.43,0,-5.684342e-14,1.056932e-13,4.263256e-14
naive,2026-02-02 22:15:00,2777,22.25,26.62358,2731.711,186.8571,0,56.14937,0,0,1912.198,1911.881,551.5236,302.3328,853.8565,2,0,0,53.85648,800,0,176.8163,226.746,0.113373,0.1706401,0.3172331,0,250,0.3172331,1360.357,40.2314,56.13839,15.20426,0,15.91797,359.3407,255.6387,103.7021,0,560.9628,3048.367,0,5.684342e-14,-1.379452e-14,4.263256e-14
naive,2026-02-02 22:30:00,2778,22.5,26.61711,2748.628,169.9854,0.253823,50.95598,0,0,1924.039,1923.722,581.2264,310.3689,891.5954,2,42.52177,3.358369,45.71522,800,0,106.8412,200,0.1,0.1427786,0.3172331,0,250,0.3172331,1342.496,34.15216,56.1452,20.62246,0,16.80382,361.5176,252.2484,109.2692,0,565.7747,3084.171,0,5.684342e-14,4.218847e-15,4.263256e-14
naive,2026-02-02 22:45:00,2779,22.75,26.64753,2724.068,154.6691,4.435252,43.94138,0,0,1906.848,1906.531,1031.011,439.6722,1470.683,3,122.4169,1.276378,46.9896,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.5198,35.09276,56.11321,32.25219,3.158874,8.848617,358.5128,164.6094,193.9034,0,605.9452,3330.656,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-02 23:00:00,2780,23,26.43092,2734.209,130.4499,3.910735,45.14878,0,0,1913.946,1913.629,546.0227,299.9078,845.9305,2,0,0,45.93045,800,0,105.537,298.5331,0.1492666,0.2046279,0.3172331,0,250,0.3172331,1367.606,34.38136,56.34103,26.61438,2.209233,10.76742,358.2426,255.9815,102.2611,0,557.9046,3054.813,0,0,6.306067e-14,4.263256e-14
naive,2026-02-02 23:15:00,2781,23.25,26.37339,2733.701,115.9796,4.244893,37.20928,0,0,1913.591,1913.273,540.5552,297.4974,838.0527,2,0,0,38.05269,800,0,100.6457,273.3247,0.1366623,0.1879819,0.3172331,0,250,0.3172331,1372.718,28.50195,56.40153,16.92641,2.652437,8.707333,357.7523,256.6343,101.1179,0,555.7596,3027,0,-5.684342e-14,5.695444e-14,4.263256e-14
naive,2026-02-02 23:30:00,2782,23.5,26.09157,2717.987,103.3276,3.779181,25.46798,0,1,1902.591,1902.273,538.3798,296.5384,834.9182,2,0,0,34.91815,800,0,83.01386,252.5282,0.1262641,0.1721086,0.3172331,0,250,0.3172331,1363.894,26.23287,56.69794,21.55297,2.539946,0,353.6461,253.5152,100.1309,0,550.0536,3003.07,0,0,1.623701e-14,4.263256e-14
naive,2026-02-02 23:45:00,2783,23.75,25.87069,2731.022,104.6613,0.8778273,33.638,0,1,1911.716,1911.399,531.859,293.6637,825.5228,2,0,0,25.52278,800,0,82.5106,231.8608,0.1159304,0.1590133,0.3172331,0,250,0.3172331,1379.539,19.21953,56.93024,22.93084,0.09771496,14.41847,353.7447,255.2706,98.47413,0,551.6023,3009.49,0,-5.684342e-14,-5.176415e-14,4.263256e-14
naive,2026-02-03 00:00:00,2784,0,25.69972,2735.072,102.3859,0,27.09936,1,1,1914.551,1914.233,532.4842,293.9393,826.4235,2,0,0,26.42347,800,0,84.03132,210.8165,0.1054082,0.1459993,0.3172331,0,250,0.3172331,1381.749,19.93392,57.11005,18.9248,0,7.165439,353.0408,254.7928,98.24791,550.0535,0,1068.503,0,0,-1.307288e-14,4.263256e-14
naive,2026-02-03 00:15:00,2785,0.25,25.5172,2723.331,96.86795,2.258369,33.25407,1,1,1906.332,1906.015,566.0936,303.9071,870.0007,2,40.76065,0.2736395,28.96642,800,0,43.13311,200,0.1,0.132748,0.3172331,0,250,0.3172331,1339.921,21.89463,57.30202,12.97419,1.98473,11.35944,350.2286,246.1684,104.0602,552.1625,0,1065.664,0,-5.684342e-14,1.44329e-15,4.263256e-14
naive,2026-02-03 00:30:00,2786,0.5,25.46443,2717.047,81.85138,0,32.70283,1,1,1901.933,1901.616,978.6626,422.156,1400.819,3,75.66621,0,25.15238,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,922.9534,19.02236,57.35753,6.185162,0,13.68048,349.0482,169.383,179.6652,594.0497,0,1134.242,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 00:45:00,2787,0.75,25.17455,2718.178,62.9124,0.08699156,31.1994,1,1,1902.725,1902.407,534.8561,294.985,829.8411,2,0,0,29.84107,800,0,64.68599,308.7459,0.1543729,0.2046279,0.3172331,0,250,0.3172331,1367.551,22.63754,57.66241,0,0.08699156,8.561854,347.1618,249.5167,97.64511,546.0639,0,1027.408,0,5.684342e-14,6.306067e-14,4.263256e-14
naive,2026-02-03 01:00:00,2788,1,25.17079,2721.127,45.36537,2.413095,37.85282,1,1,1904.789,1904.472,529.9062,292.8028,822.709,2,0,0,22.70898,800,0,82.46923,288.08,0.14404,0.1944127,0.3172331,0,250,0.3172331,1374.566,17.2278,57.66636,0,2.110324,20.62502,347.5123,250.7776,96.73467,547.3433,0,1033.452,0,0,4.163336e-15,4.263256e-14
naive,2026-02-03 01:15:00,2789,1.25,25.16848,2722.012,58.88985,0,31.93949,1,1,1905.409,1905.091,526.0501,291.1029,817.153,2,0,0,17.15302,800,0,74.34077,269.4494,0.1347247,0.1813997,0.3172331,0,250,0.3172331,1379.041,13.01318,57.66879,0,0,18.92631,347.6092,251.5825,96.02672,546.1381,0,1027.399,0,0,-2.989275e-14,4.263256e-14
naive,2026-02-03 01:30:00,2790,1.5,25.01557,2728.515,97.77403,4.976943,36.52589,1,1,1909.96,1909.643,529.1947,292.4892,821.6839,2,0,0,21.68391,800,0,81.43024,249.0494,0.1245247,0.1696683,0.3172331,0,250,0.3172331,1380.448,16.47707,57.82961,16.51614,4.804588,20.04881,347.3737,251.0688,96.3049,547.2044,0,1066.129,0,-5.684342e-14,1.976197e-14,4.263256e-14
naive,2026-02-03 01:45:00,2791,1.75,24.7431,2707.374,97.88332,4.777319,42.22518,1,1,1895.162,1894.845,532.3275,293.8703,826.1978,2,0,0,26.1978,800,0,79.45178,229.1473,0.1145736,0.1568228,0.3172331,0,250,0.3172331,1362.517,19.96417,58.11618,18.46662,4.742246,22.26101,34.11291,24.52531,9.587606,322.4223,0,619.4993,0,0,1.804112e-15,4.263256e-14
naive,2026-02-03 02:00:00,2792,2,24.32417,2733.106,101.4016,2.968383,29.79621,1,1,1913.174,1912.857,531.2247,293.3841,824.6088,2,0,0,24.60883,800,0,75.76544,210.1698,0.1050849,0.1442907,0.3172331,0,250,0.3172331,1381.632,18.83576,58.55679,25.63612,2.968383,10.96045,34.43714,24.86938,9.567755,320.2197,0,623.9058,0,5.684342e-14,5.856426e-15,4.263256e-14
naive,2026-02-03 02:15:00,2793,2.25,24.21431,2721.992,93.2044,0.9603136,41.2031,1,1,1905.394,1905.077,566.5308,303.5496,870.0804,2,45.38648,0.009240679,24.68464,800,0,40.54705,200,0.1,0.1323409,0.3172331,0,250,0.3172331,1338.546,18.91548,58.67233,7.270871,0.9510729,22.28762,34.29709,24.09383,10.20326,331.633,0,611.4425,0,-5.684342e-14,2.63678e-15,4.263256e-14
naive,2026-02-03 02:30:00,2794,2.5,24.02648,2711.921,92.94271,4.881483,37.61908,1,1,1898.345,1898.028,985.0015,423.3558,1408.357,3,89.07178,0.5656571,18.71987,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.026,14.37289,58.86989,3.870927,4.315826,23.24619,34.17021,16.43447,17.73574,443.9361,0,835.7658,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 02:45:00,2795,2.75,23.95228,2736.643,77.17718,0,39.56824,1,1,1915.65,1915.333,523.2326,289.8608,813.0934,2,0,0,13.09336,800,0,84.38526,303.821,0.1519105,0.2046279,0.3172331,0,250,0.3172331,1392.1,10.0607,58.94792,0,0,29.50755,34.4817,25.0578,9.423897,320.1735,0,574.0305,0,-1.136868e-13,-2.220446e-14,4.263256e-14
naive,2026-02-03 03:00:00,2796,3,23.73557,2750.399,79.86192,0.8920522,25.73116,1,1,1925.28,1924.962,528.377,292.1287,820.5057,2,0,0,20.50565,800,0,81.18255,283.4776,0.1417388,0.1913117,0.3172331,0,250,0.3172331,1396.585,15.79172,59.17585,0,0.7879684,9.939439,34.65503,25.13854,9.516496,319.0298,0,572.846,0,-5.684342e-14,2.653433e-14,4.263256e-14
naive,2026-02-03 03:15:00,2797,3.25,23.66484,2700.062,69.09434,0,18.18936,1,1,1890.043,1889.726,525.1413,290.7022,815.8435,2,0,0,15.84355,800,0,87.80203,261.4824,0.1307412,0.1785017,0.3172331,0,250,0.3172331,1364.585,12.21032,59.25023,0,0,5.97904,34.02078,24.56252,9.458254,316.3236,0,565.9906,0,-5.684342e-14,-6.769585e-14,4.263256e-14
naive,2026-02-03 03:30:00,2798,3.5,23.59362,2700.833,84.26313,4.192016,20.68354,1,1,1890.583,1890.266,523.5712,290.0101,813.5813,2,0,0,13.58128,800,0,90.04322,238.9305,0.1194652,0.1646517,0.3172331,0,250,0.3172331,1366.695,10.47458,59.32514,0,1.937802,10.20896,34.03049,24.6005,9.429992,316.4159,0,569.4338,0,5.684342e-14,-3.524958e-14,4.263256e-14
naive,2026-02-03 03:45:00,2799,3.75,23.54003,2719.065,78.7573,3.28007,9.657149,1,1,1903.346,1903.028,528.1622,292.034,820.1962,2,0,0,20.19621,800,0,104.3669,212.8011,0.1064006,0.150451,0.3172331,0,250,0.3172331,1374.866,15.58501,59.3815,0,1.997335,0,34.26022,24.74759,9.51263,316.7816,0,570.2044,0,0,1.329492e-14,4.263256e-14
naive,2026-02-03 04:00:00,2800,4,23.53022,2729.797,106.7559,0.9388371,7.617721,1,1,1910.858,1910.541,581.9523,308.8135,890.7658,2,58.28706,2.266483,30.21223,800,0,51.07051,200,0.1,0.1339978,0.3172331,0,250,0.3172331,1328.588,23.31654,59.39182,0,0,0,34.39544,23.91459,10.48085,332.7281,0,598.6404,0,-5.684342e-14,-3.330669e-16,4.263256e-14
naive,2026-02-03 04:15:00,2801,4.25,23.52935,2691.442,124.4608,3.967907,8.260456,1,1,1884.009,1883.692,1025.15,436.5267,1461.677,3,127.1406,0.6394922,33.8968,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.5417,26.16037,59.39274,0,3.328415,0,33.91216,15.45375,18.45841,451.9804,0,842.8856,0,-1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 04:30:00,2802,4.5,23.62426,2682.95,157.373,1.501903,30.00045,1,1,1878.065,1877.748,533.684,294.4683,828.1523,2,0,0,28.15226,800,0,153.1778,286.6229,0.1433115,0.2046279,0.3172331,0,250,0.3172331,1344.064,21.70556,59.29291,5.336132,0.3609739,8.294885,33.80517,24.19315,9.612022,320.1292,0,583.3813,0,0,2.04281e-14,4.263256e-14
naive,2026-02-03 04:45:00,2803,4.75,23.50045,2675.985,193.8556,4.76376,25.81755,1,1,1873.19,1872.873,531.7715,293.6252,825.3967,2,0,0,25.39668,800,0,186.6336,239.9194,0.1199597,0.1804822,0.3172331,0,250,0.3172331,1341.101,19.60615,59.42313,9.442036,2.543733,6.211398,33.71742,24.13982,9.577598,318.8614,0,591.5473,0,0,-1.490474e-14,4.263256e-14
naive,2026-02-03 05:00:00,2804,5,23.58118,2702.304,218.8939,5.281,19.56848,1,1,1891.613,1891.296,581.1161,308.1492,889.2653,2,60.77307,2.327742,26.16445,800,0,159.5265,200,0.1,0.1510737,0.3172331,0,250,0.3172331,1310.18,20.18196,59.33822,0,2.953258,0,34.04903,23.58323,10.4658,331.7324,0,601.8037,0,0,3.497203e-15,4.263256e-14
naive,2026-02-03 05:15:00,2805,5.25,23.59781,2730.198,260.4098,4.38916,9.479157,1,1,1911.138,1910.821,1131.961,466.3169,1598.278,4,272.5471,4.628844,21.10233,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.8597,16.27449,59.32074,0,0,0,34.40049,14.01948,20.38102,480.3364,0,893.9369,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-03 05:30:00,2806,5.5,23.54911,2743.286,339.1689,5.647713,8.791306,1,1,1920.3,1919.983,528.0298,291.9756,820.0054,2,0,0,20.00544,800,0,329.9124,242.4393,0.1212196,0.2046279,0.3172331,0,250,0.3172331,1391.953,15.43634,59.37195,11.27807,3.626145,0,34.56541,25.05516,9.510247,317.0308,0,592.9779,0,-5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 05:45:00,2807,5.75,23.43628,2747.065,409.9637,2.641542,9.094299,1,1,1922.945,1922.628,708.5862,344.0884,1052.675,3,231.0489,0.8815223,20.74425,800,0,169.6044,200,0.1,0.1526604,0.3172331,0,250,0.3172331,1214.042,16.02514,59.49062,9.310453,1.760019,0,34.61301,21.85275,12.76026,365.9412,0,684.0519,0,-5.684342e-14,-5.051515e-15,4.263256e-14
naive,2026-02-03 06:00:00,2808,6,23.65091,2735.308,483.6187,3.621278,3.2646,1,0,1914.715,1914.398,1279.896,508.7905,1788.687,4,463.7328,0.7595197,24.19435,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,634.502,18.64883,59.26488,19.88591,2.861759,0,34.46488,11.42104,23.04384,520.2116,0,1012.99,0,5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-03 06:15:00,2809,6.25,23.71515,2768.934,563.131,1.005498,14.16105,0,0,1938.254,1937.937,551.1502,299.394,850.5442,2,23.32104,0.2723554,26.95079,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1386.786,20.75962,59.19732,40.14051,0.7331429,0,34.88857,24.96216,9.926414,0,324.3561,1787.869,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 06:30:00,2810,6.5,23.69097,2727.126,609.6619,1.529102,21.80289,0,0,1908.989,1908.671,1383.114,539.9529,1923.067,4,584.2878,0.5878486,38.19105,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,525.5574,29.42514,59.22275,25.37403,0.9412531,0,34.36179,9.460033,24.90176,0,549.4129,3000.539,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 06:45:00,2811,6.75,23.75284,2755.739,650.1389,0,20.06407,0,0,1929.017,1928.7,613.4857,317.4868,930.9725,2,102.2367,0.4020081,28.33378,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1315.214,21.81636,59.15768,48.23275,0,0,34.72231,23.67386,11.04845,0,341.1606,1893.033,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 07:00:00,2812,7,23.81483,2782.538,647.6089,1.938063,22.16156,0,0,1947.777,1947.46,1406.381,545.7736,1952.154,4,621.5813,0.7064368,29.86644,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,541.079,22.98167,59.09248,26.02763,1.231626,0,35.05998,9.739422,25.32056,0,555.513,3035.865,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 07:15:00,2813,7.25,23.81768,2800.327,622.0541,0,40.56659,0,0,1960.229,1959.912,614.5029,317.9933,932.4962,2,101.7488,0.7535251,29.99383,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1345.409,23.07901,59.08948,20.63579,0,17.48758,35.28412,24.21736,11.06676,0,345.3167,1868.363,0,-5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 07:30:00,2814,7.5,23.7199,2810.658,589.9711,0,30.51485,0,0,1967.461,1967.144,1366.046,534.4526,1900.499,4,567.2741,1.044777,32.1802,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,601.0972,24.7865,59.19232,22.69697,0,5.728345,35.4143,10.81975,24.59455,0,546.2879,2977.144,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 07:45:00,2815,7.75,23.83014,2825.107,540.566,0,42.23538,0,0,1977.575,1977.258,563.1664,304.0326,867.199,2,28.85819,1.327798,37.01301,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1414.091,28.47629,59.07638,12.03841,0,13.7591,35.59635,25.45364,10.14271,0,331.9307,1779.924,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 08:00:00,2816,8,23.90726,2851.162,482.176,209.7958,38.86436,0,0,1995.813,1995.496,1392.814,558.3199,1951.134,4,465.8378,143.7356,41.56077,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,602.6821,31.94951,58.99527,16.33826,66.06028,6.914855,35.92464,10.84828,25.07637,0,570.3986,3212.96,0,0,1.24345e-13,4.263256e-14
