controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
naive,2026-02-03 08:15:00,2817,8.25,23.97686,2846.292,423.1228,215.009,34.92995,0,0,1992.404,1992.087,583.2557,316.3219,899.5777,2,0,53.35643,46.22123,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1408.831,35.50646,58.92207,18.32877,66.77715,0,35.86328,25.35896,10.50431,0,341.6809,1959.765,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 08:30:00,2818,8.5,24.21701,2875.894,362.7397,212.4058,27.97915,0,0,2013.126,2012.808,1318.689,539.15,1857.839,4,352.2859,149.9029,55.65028,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,694.1193,42.6428,58.6695,10.45386,62.50289,0,36.23626,12.49415,23.74211,0,551.6441,3093.89,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 08:45:00,2819,8.75,24.16645,2887.025,310.2769,214.2965,39.05149,0,0,2020.917,2020.6,556.939,304.7202,861.6592,2,0,0,61.65916,800,0,437.6018,215.5169,0.1077584,0.2046279,0.3172331,0,250,0.3172331,1463.661,47.27213,58.72267,22.17303,64.79848,0,36.37651,26.3459,10.03061,0,331.0661,1904.826,0,0,-6.483702e-14,4.263256e-14
naive,2026-02-03 09:00:00,2820,9,24.17071,2901.238,244.1891,218.6538,37.83801,0,1,2030.867,2030.549,806.2803,393.6947,1199.975,3,176.0891,151.2889,72.59703,800,0,61.93188,200,0.1,0.1357078,0.3172331,0,250,0.3172331,1224.269,55.65537,58.71819,6.16808,67.36498,0,36.5556,22.03684,14.51876,0,415.7315,2347.31,0,-5.684342e-14,3.552714e-15,4.263256e-14
naive,2026-02-03 09:15:00,2821,9.25,24.32586,2856.08,188.5125,220.4766,44.88046,1,1,1999.256,1998.939,1213.875,511.5197,1725.394,4,196.1218,150.9746,78.29786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,785.064,59.92864,58.55501,0,69.502,0,35.9866,14.13115,21.85545,525.6509,0,1105.318,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 09:30:00,2822,9.5,24.57235,2852.027,158.5116,223.1724,52.51496,1,1,1996.419,1996.102,572.4224,311.546,883.9684,2,0,0,83.96838,800,0,306.3253,248.336,0.124168,0.2046279,0.3172331,0,250,0.3172331,1423.679,64.10324,58.29576,5.169635,70.18917,0,35.93554,25.62623,10.30931,337.1723,0,738.7557,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 09:45:00,2823,9.75,24.7933,2876.017,140.07,226.822,54.1837,1,1,2013.212,2012.895,642.5119,342.445,984.9569,2,0,89.19208,95.76481,800,0,193.1878,200,0.1,0.1563736,0.3172331,0,250,0.3172331,1370.383,72.93961,58.06338,11.99007,72.52205,0,36.23782,24.66689,11.57092,367.1118,0,814.6858,0,-5.684342e-14,3.441691e-15,4.263256e-14
naive,2026-02-03 10:00:00,2824,10,25.03206,2888.844,121.3732,228.5917,59.24661,1,1,2022.191,2021.873,1177.52,504.5367,1682.057,4,120.0964,157.8358,104.1244,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.3535,79.10787,57.81227,1.276707,70.75593,0,367.9069,153.6173,214.2896,658.154,0,1375.526,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 10:15:00,2825,10.25,24.8967,2936.174,108.4007,227.45,57.41653,1,1,2055.322,2055.004,595.1991,321.5871,916.7862,2,0,0,116.7862,800,0,240.5554,264.7785,0.1323892,0.2046279,0.3172331,0,250,0.3172331,1459.805,88.85401,57.95464,26.70224,68.59302,0,36.99579,26.27649,10.71929,347.8636,0,794.9126,0,0,-3.641532e-14,4.263256e-14
naive,2026-02-03 10:30:00,2826,10.5,25.11508,2924.857,117.9054,225.0525,82.64731,1,1,2047.4,2047.083,600.1059,323.7503,923.8561,2,0,0,123.8561,800,0,241.5236,204.3559,0.102178,0.1667271,0.3172331,0,250,0.3172331,1446.977,94.01663,57.72495,34.19181,67.24249,0,373.1133,263.6937,109.4197,587.4439,0,1284.921,0,0,-1.387779e-14,4.263256e-14
naive,2026-02-03 10:45:00,2827,10.75,25.32463,2977.033,109.7882,227.2214,87.46586,0,1,2083.923,2083.606,768.038,390.583,1158.621,3,60.52456,159.5865,138.5099,800,0,17.29496,200,0.1,0.1286799,0.3172331,0,250,0.3172331,1315.568,104.9078,57.50456,31.9687,67.63484,0,381.3712,240.7573,140.6139,0,631.3403,3579.495,0,-5.684342e-14,1.720846e-15,4.263256e-14
naive,2026-02-03 11:00:00,2828,11,25.56928,3012.632,87.35096,227.4915,101.8558,0,0,2108.842,2108.525,1170.033,508.3022,1678.335,4,60.69527,164.0156,153.624,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,938.4924,116.0546,57.24725,26.65568,63.47593,0,387.8417,172.6001,215.2415,0,680.9024,3836.037,0,-5.684342e-14,1.24345e-13,4.263256e-14
naive,2026-02-03 11:15:00,2829,11.25,25.63755,3030.668,78.02071,226.2295,111.0653,0,0,2121.468,2121.151,628.099,336.091,964.1901,2,0,0,164.1901,800,0,226.9496,268.18,0.13409,0.2046279,0.3172331,0,250,0.3172331,1493.052,123.947,57.17545,13.44442,63.85619,0,390.7033,274.9701,115.7332,0,611.0611,3429.857,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 11:30:00,2830,11.5,25.86154,3031.812,95.84913,232.1289,123.3372,0,0,2122.268,2121.951,639.045,340.9166,979.9615,2,0,0,179.9615,800,0,227.259,211.323,0.1056615,0.168869,0.3172331,0,250,0.3172331,1482.906,135.5304,56.93986,33.27995,67.43903,0,392.6323,274.3465,118.2858,0,615.263,3493.63,0,1.136868e-13,3.941292e-14,4.263256e-14
naive,2026-02-03 11:45:00,2831,11.75,26.14773,3019.858,99.52126,237.4069,144.9204,0,0,2113.9,2113.583,774.9204,398.4835,1173.404,3,19.61677,163.4765,190.3107,800,0,45.15888,200,0.1,0.133067,0.3172331,0,250,0.3172331,1338.663,142.8887,56.63886,34.74561,73.93035,2.0317,393.3753,249.1115,144.2638,0,647.9731,3687.599,0,1.136868e-13,1.637579e-15,4.263256e-14
naive,2026-02-03 12:00:00,2832,12,26.50873,3010.768,76.9546,237.8765,147.8269,0,0,2107.538,2107.221,1208.454,524.4029,1732.856,4,67.73245,162.7155,202.4086,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,898.7671,151.3875,56.25918,9.222153,75.16106,0,395.1111,168.4965,226.6145,0,692.8995,3893.217,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 12:15:00,2833,12.25,26.69158,3015.451,66.9046,242.6594,153.9307,0,0,2110.815,2110.498,666.2731,352.92,1019.193,3,0,0,219.1931,800,0,229.9755,267.4235,0.1337117,0.2046279,0.3172331,0,250,0.3172331,1444.225,163.6205,56.06688,0.9381664,78.65037,0,397.2233,271.7812,125.4421,0,624.7012,3510.072,0,-5.684342e-14,-6.483702e-14,4.263256e-14
naive,2026-02-03 12:30:00,2834,12.5,26.66862,3035.426,74.00071,245.6533,156.0197,0,0,2124.798,2124.481,675.4115,356.9487,1032.36,3,0,0,232.3602,800,0,244.9747,206.1377,0.1030689,0.1683927,0.3172331,0,250,0.3172331,1449.07,173.492,56.09102,0,80.97881,0,399.6648,272.5633,127.1015,0,629.512,3538.902,0,-1.136868e-13,-1.365574e-14,4.263256e-14
naive,2026-02-03 12:45:00,2835,12.75,26.82361,3066.771,70.93323,245.2211,178.6659,0,0,2146.739,2146.422,836.9656,422.3208,1259.286,3,49.16671,166.2839,243.8358,800,0,24.42104,200,0.1,0.1298019,0.3172331,0,250,0.3172331,1309.457,181.7579,55.92801,0,78.93724,0,405.0908,247.0951,157.9957,0,669.416,3755.036,0,0,1.582068e-15,4.263256e-14
naive,2026-02-03 13:00:00,2836,13,27.0511,3092.988,78.01428,238.1991,183.2692,0,0,2165.092,2164.775,1252.775,544.0176,1796.793,4,67.09782,168.1188,261.5763,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,911.9993,194.5059,55.68875,10.91646,70.08029,0,410.4923,172.9112,237.5811,0,716.9288,4020.178,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 13:15:00,2837,13.25,27.25672,3121.902,65.59691,238.0742,193.6787,0,0,2185.331,2185.014,709.6048,372.0228,1081.628,3,0,0,281.6275,800,0,231.3319,267.0844,0.1335422,0.2046279,0.3172331,0,250,0.3172331,1475.409,208.9525,55.47249,2.219364,70.1199,0,416.1141,280.9362,135.1779,0,652.9589,3653.653,0,0,7.727152e-14,4.263256e-14
naive,2026-02-03 13:30:00,2838,13.5,27.63705,3143.457,68.66126,242.5731,217.3211,0,0,2200.42,2200.103,716.4788,375.0532,1091.532,3,0,0,291.532,800,0,233.3942,208.6938,0.1043469,0.1681791,0.3172331,0,250,0.3172331,1483.624,215.414,55.07248,3.413129,74.42708,1.907111,422.3516,284.7688,137.5828,0,660.1881,3703.352,0,0,3.208545e-14,4.263256e-14
naive,2026-02-03 13:45:00,2839,13.75,27.73711,3122.641,74.60145,239.6855,219.2919,1,0,2185.849,2185.531,868.8516,437.4889,1306.34,3,39.82659,168.2639,298.25,800,0,34.64381,200,0.1,0.1314114,0.3172331,0,250,0.3172331,1316.68,220.1392,54.96725,0.1310494,71.42154,0,420.443,253.2603,167.1826,690.7492,0,1443.088,0,1.136868e-13,3.524958e-15,4.263256e-14
naive,2026-02-03 14:00:00,2840,14,27.72722,3108.414,82.69927,241.4085,224.9526,1,1,2175.89,2175.573,1301.38,564.3214,1865.702,4,76.54313,167.4546,321.7039,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.1925,237.4761,54.97765,6.15614,73.95388,0,418.4399,168.1138,250.3261,732.4352,0,1541.21,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 14:15:00,2841,14.25,27.76249,3130.49,82.87184,241.4914,228.2873,1,1,2191.343,2191.026,739.4619,385.1853,1124.647,3,0,0,324.6471,800,0,247.1064,263.1408,0.1315704,0.2046279,0.3172331,0,250,0.3172331,1451.564,239.5572,54.94055,2.405643,74.85121,0,421.7263,279.355,142.3713,664.5402,0,1400.54,0,-1.136868e-13,-6.483702e-14,4.263256e-14
naive,2026-02-03 14:30:00,2842,14.5,27.95871,3105.732,82.04915,237.5177,225.3861,1,1,2174.013,2173.695,742.6096,386.5729,1129.182,3,0,0,329.1825,800,0,223.0938,207.3259,0.103663,0.1656959,0.3172331,0,250,0.3172331,1431.086,242.387,54.73417,21.46428,75.0088,0,420.1363,276.5628,143.5735,663.1357,0,1431.112,0,-1.705303e-13,1.434963e-14,4.263256e-14
naive,2026-02-03 14:45:00,2843,14.75,27.95949,3123.584,82.08536,234.6645,234.0817,1,1,2186.509,2186.191,881.5354,443.8836,1325.419,3,33.07575,163.4465,328.8967,800,0,29.17306,200,0.1,0.1305501,0.3172331,0,250,0.3172331,1304.656,242.1746,54.73336,19.83656,71.21797,0,422.5582,252.1339,170.4242,696.0175,0,1487.529,0,0,1.748601e-15,4.263256e-14
naive,2026-02-03 15:00:00,2844,15,27.92364,3114.666,90.62422,234.5525,235.9025,1,1,2180.266,2179.949,1296.727,563.5455,1860.273,4,65.82311,162.5174,331.9322,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.2215,244.5049,54.77106,24.80112,72.03509,0,421.0309,170.5588,250.4721,734.1042,0,1573.634,0,1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 15:15:00,2845,15.25,27.90853,3074.062,100.4323,229.2307,228.9881,1,1,2151.844,2151.526,744.8396,387.556,1132.396,3,0,0,332.3956,800,0,237.7291,265.4851,0.1327425,0.2046279,0.3172331,0,250,0.3172331,1406.687,244.8864,54.78695,24.83263,67.10126,0,415.4089,271.5579,143.851,659.114,0,1415.179,0,-1.136868e-13,-1.216804e-13,4.263256e-14
naive,2026-02-03 15:30:00,2846,15.5,28.14965,3078.44,95.31127,229.5253,234.0249,1,1,2154.908,2154.591,741.7187,386.1801,1127.899,3,0,0,327.8988,800,0,239.6893,205.521,0.1027605,0.1671721,0.3172331,0,250,0.3172331,1412.872,240.941,54.53335,17.25255,67.89472,0,418.1414,274.1557,143.9857,660.3358,0,1406.201,0,-1.136868e-13,-2.958744e-14,4.263256e-14
naive,2026-02-03 15:45:00,2847,15.75,28.25527,3074.318,95.44696,228.7668,229.4267,1,1,2152.023,2151.705,913.3462,452.9018,1366.248,3,75.15366,159.2254,331.8689,800,0,21.95442,200,0.1,0.1294135,0.3172331,0,250,0.3172331,1238.359,243.5778,54.42227,0,69.54143,0,418.5251,240.836,177.6892,693.7377,0,1446.209,0,-1.136868e-13,9.15934e-16,4.263256e-14
naive,2026-02-03 16:00:00,2848,16,28.27798,3045.656,111.3074,225.5607,233.8039,1,1,2131.959,2131.642,1331.787,573.3708,1905.158,4,113.1581,157.0744,334.9257,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.8547,245.7605,54.39839,0,68.48628,0,414.8247,155.6312,259.1935,729.002,0,1514.945,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 16:15:00,2849,16.25,28.44468,2985.142,116.9157,223.0792,236.0904,1,1,2089.599,2089.282,743.7547,387.0777,1130.832,3,0,0,330.8324,800,0,279.8261,254.9608,0.1274804,0.2046279,0.3172331,0,250,0.3172331,1345.527,242.3158,54.22306,0,68.84614,0,408.0384,262.7426,145.2958,649.8204,0,1357.399,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 16:30:00,2850,16.5,28.57974,2991.475,139.9238,218.4646,226.8504,1,1,2094.033,2093.715,790.6857,407.7672,1198.453,3,0,78.19168,320.2612,800,0,219.6828,200,0.1,0.1605451,0.3172331,0,250,0.3172331,1303.03,234.2269,54.08101,0,63.89437,0,410.0938,255.1844,154.9094,662.9516,0,1375.28,0,-5.684342e-14,-1.357248e-14,4.263256e-14
naive,2026-02-03 16:45:00,2851,16.75,28.49067,2996.773,197.2048,213.4074,204.2793,1,1,2097.741,2097.424,1361.337,579.4363,1940.773,4,171.6756,152.6762,316.4211,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,736.0875,231.6438,54.17469,25.52916,60.73117,0,410.0333,143.8787,266.1546,723.315,0,1534.483,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 17:00:00,2852,17,28.62595,3005.911,230.2147,211.2604,204.4923,1,1,2104.138,2103.821,724.0263,378.3805,1102.407,3,0,0,302.4068,800,0,362.1295,234.385,0.1171925,0.2046279,0.3172331,0,250,0.3172331,1379.794,221.0571,54.03241,19.48264,59.86298,0,412.4834,270.4871,141.9963,648.8676,0,1373.82,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 17:15:00,2853,17.25,28.67459,3001.133,257.9821,218.7353,205.5802,0,1,2100.793,2100.476,898.4164,442.2953,1340.712,3,108.986,147.3023,284.4234,800,0,137.3924,200,0.1,0.1475888,0.3172331,0,250,0.3172331,1202.06,207.8007,53.98126,11.6037,71.43292,0,412.2601,235.8925,176.3677,0,678.1878,3812.542,0,0,3.941292e-15,4.263256e-14
naive,2026-02-03 17:30:00,2854,17.5,28.41699,2969.311,293.3664,216.1721,194.2022,0,0,2078.518,2078.201,1413.378,586.6219,2000,4,293.9272,145.4042,277.0756,783.593,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,664.8224,203.0033,53.13954,0,70.76787,0,405.6332,129.7434,275.8898,0,716.3653,4002.302,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 17:45:00,2855,17.75,28.2662,2919.799,332.9916,213.827,187.1094,0,0,2043.859,2043.542,695.9167,365.9884,1061.905,3,0,0,261.9051,800,0,493.4647,201.5512,0.1007756,0.2046279,0.3172331,0,250,0.3172331,1347.625,192.2044,54.41077,0,67.0199,0,397.5825,262.1473,135.4352,0,628.1357,3509.144,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 18:00:00,2856,18,28.29392,2910.31,372.445,0,176.847,0,0,2037.217,2036.9,980.2303,445.8844,1426.115,3,382.0092,1.764409,242.341,800,0,6.077849,200,0.1,0.1269138,0.3172331,0,250,0.3172331,1056.67,177.7931,54.38162,0,0,0,396.5256,205.6711,190.8546,0,651.5554,3522.375,0,-1.705303e-13,5.551115e-17,4.263256e-14
naive,2026-02-03 18:15:00,2857,18.25,28.34042,2923.279,422.843,0.3608528,162.2785,0,0,2046.296,2045.978,1404.834,565.5345,1970.368,4,449.7338,1.288329,219.3461,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,641.1446,160.8414,54.33272,0,0,1.437153,398.6895,124.9173,273.7723,0,690.7317,3737.9,0,-1.136868e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 18:30:00,2858,18.5,28.27713,2907.446,480.5742,4.26676,148.4159,0,0,2035.212,2034.895,666.1763,352.662,1018.838,3,1.810441,3.186084,213.8417,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1368.719,156.9134,54.39928,0,1.080676,0,395.993,266.3128,129.6802,0,618.9748,3345.026,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 18:45:00,2859,18.75,28.11368,2867.443,530.6816,1.263358,138.2857,0,0,2007.21,2006.893,1435.584,564.4161,2000,4,542.0742,2.115115,205.6773,750.1333,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,571.3088,151.1915,51.16958,0,0,0,389.1831,110.7725,278.4106,0,675.1887,3655.972,0,-2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 19:00:00,2860,19,28.10307,2822.678,566.9496,0,136.0648,0,0,1975.875,1975.557,703.1177,360.4082,1063.526,3,73.59496,3.342522,186.5884,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1272.44,137.1752,54.58235,0,0,0,383.0207,246.6608,136.36,0,607.069,3277.474,0,1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 19:15:00,2861,19.25,27.81607,2763.395,559.3552,1.38043,125.057,0,0,1934.376,1934.059,1442.036,557.9636,2000,4,601.5288,2.693102,175.7092,720.0689,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,492.0226,129.5805,49.40051,0,0,0,372.6955,94.79779,277.8977,0,652.7613,3534.612,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 19:30:00,2862,19.5,27.8304,2774.56,572.0209,1.73183,116.0289,0,0,1942.192,1941.875,712.9134,361.6934,1074.607,3,99.0927,4.984714,170.5294,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1228.961,125.741,54.86912,0,0,0,374.3151,236.8555,137.4596,0,598.5489,3230.291,0,-1.136868e-13,-7.993606e-15,4.263256e-14
naive,2026-02-03 19:45:00,2863,19.75,27.74432,2786.678,558.4532,2.894872,112.1827,0,0,1950.674,1950.357,1439.558,560.4416,2000,4,589.9203,0.6418729,159.7768,749.661,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,510.7989,117.9226,51.50139,0,2.252999,0,375.265,98.26599,276.9991,0,658.7076,3568.839,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 20:00:00,2864,20,27.66629,2737.327,544.6877,0,101.1075,0,0,1916.129,1915.812,663.2918,344.7929,1008.085,3,57.2705,0.0521136,150.762,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1252.52,111.3633,55.04173,0,0,0,368.0117,240.559,127.4527,0,585.3518,3157.513,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 20:15:00,2865,20.25,27.50039,2729.415,515.7017,0,93.48071,0,0,1910.59,1910.273,1398.387,553.7888,1952.176,4,524.5804,0.1035216,127.4919,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,511.8859,94.34362,55.21622,0,0,0,365.6662,97.96939,267.6968,0,651.7582,3522.552,0,2.273737e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 20:30:00,2866,20.5,27.51861,2765.068,474.609,2.48354,92.69582,0,0,1935.548,1935.231,590.3181,319.4354,909.7535,2,0,0,109.7535,800,0,488.9062,202.6908,0.1013454,0.2046279,0.3172331,0,250,0.3172331,1344.912,81.20125,55.19705,0,2.056411,11.49457,370.585,257.5004,113.0846,0,579.1366,3126.702,0,5.684342e-14,-7.993606e-15,4.263256e-14
naive,2026-02-03 20:45:00,2867,20.75,27.12245,2714.807,417.9779,0,76.12677,0,0,1900.365,1900.048,913.9908,411.4298,1325.421,3,426.1669,0.6049448,98.6488,800,0,10.63558,200,0.1,0.1276314,0.3172331,0,250,0.3172331,986.0568,73.29807,55.61371,0,0,2.828697,360.8381,187.2308,173.6073,0,599.1977,3233.022,0,-2.273737e-13,-2.220446e-16,4.263256e-14
naive,2026-02-03 21:00:00,2868,21,26.91219,2751.497,374.2177,1.394305,63.49222,0,0,1926.048,1925.731,1273.295,514.2235,1787.519,4,393.5983,1.618003,92.30217,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,652.4356,68.73765,55.83485,0,0,0,364.1157,123.3417,240.774,0,637.5653,3443.795,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 21:15:00,2869,21.25,26.88338,2772.18,329.3539,4.542441,63.23056,0,0,1940.526,1940.209,574.4827,312.4543,886.937,2,0,0,86.93702,800,0,339.785,239.9711,0.1199856,0.2046279,0.3172331,0,250,0.3172331,1365.726,64.76225,55.86515,0,2.765075,0,366.6331,258.0333,108.5998,0,570.4877,3079.604,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 21:30:00,2870,21.5,26.68322,2780.844,290.772,5.106471,53.55934,0,0,1946.591,1946.273,673.9846,340.5774,1014.562,3,132.3331,1.989566,80.23937,800,0,159.7334,200,0.1,0.1511063,0.3172331,0,250,0.3172331,1272.289,59.90143,56.07566,0,3.116905,0,366.2554,239.384,126.8714,0,579.9614,3132.079,0,0,-8.298917e-15,4.263256e-14
naive,2026-02-03 21:45:00,2871,21.75,26.75764,2778.686,248.5941,5.356329,42.41158,0,0,1945.08,1944.763,1159.737,479.8569,1639.594,4,261.6578,1.456515,76.47917,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,785.0262,57.04879,55.9974,0,3.899814,0,366.5356,147.9323,218.6034,0,627.7892,3396.571,0,1.705303e-13,1.24345e-13,4.263256e-14
naive,2026-02-03 22:00:00,2872,22,26.69163,2776.036,200.3469,1.700039,39.88421,0,0,1943.226,1942.908,563.7882,307.7397,871.5279,2,0,0,71.52791,800,0,220.3998,269.8174,0.1349087,0.2046279,0.3172331,0,250,0.3172331,1379.12,53.39322,56.06683,0,0,0,365.6858,259.5297,106.1562,0,567.2693,3056.906,0,5.684342e-14,4.884981e-14,4.263256e-14
naive,2026-02-03 22:15:00,2873,22.25,26.46834,2775.795,187.5468,0,46.40338,0,0,1943.056,1942.739,559.7159,305.9444,865.6603,2,0,0,65.66032,800,0,182.3835,224.179,0.1120895,0.1699001,0.3172331,0,250,0.3172331,1383.023,49.13055,56.30166,7.557961,0,0,363.9717,259.0667,104.9049,0,565.0111,3057.259,0,0,1.74305e-14,4.263256e-14
naive,2026-02-03 22:30:00,2874,22.5,26.48397,2796.687,176.0774,0,36.22519,0,0,1957.681,1957.364,605.5111,318.492,924.0031,2,64.23335,1.688765,58.081,800,0,96.57502,200,0.1,0.1411623,0.3172331,0,250,0.3172331,1351.853,43.45204,56.28523,15.26903,0,0,366.8293,253.3095,113.5198,0,571.8015,3107.926,0,5.684342e-14,-6.328271e-15,4.263256e-14
naive,2026-02-03 22:45:00,2875,22.75,26.34084,2752.792,143.8763,0,28.77494,0,0,1926.955,1926.637,1050.637,446.2019,1496.839,3,140.2611,3.047674,53.53062,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876,40.10907,56.43577,3.615175,0,0,360.0097,163.6616,196.3481,0,609.8635,3296.995,0,0,1.24345e-13,4.263256e-14
naive,2026-02-03 23:00:00,2876,23,26.28266,2702.676,108.5612,0,30.243,0,0,1891.873,1891.556,551.5188,302.3307,853.8496,2,0,0,53.84957,800,0,121.6231,294.5116,0.1472558,0.2046279,0.3172331,0,250,0.3172331,1340.037,40.37311,56.49696,0,0,0,353.0333,250.0578,102.9755,0,552.3886,2974.578,0,0,-7.993606e-15,4.263256e-14
naive,2026-02-03 23:15:00,2877,23.25,26.06821,2657.262,123.6241,0.7813476,30.39596,1,0,1860.084,1859.766,544.9664,299.4421,844.4085,2,0,0,44.40849,800,0,111.494,266.5917,0.1332959,0.1854496,0.3172331,0,250,0.3172331,1314.8,33.37095,56.7225,15.22539,0,0,345.58,244.2732,101.3068,543.7153,0,1049.882,0,5.684342e-14,-6.353251e-14,4.263256e-14
naive,2026-02-03 23:30:00,2878,23.5,25.85639,2668.356,126.2356,0,26.45904,1,1,1867.849,1867.532,537.9716,296.3584,834.33,2,0,0,34.33002,800,0,96.31503,242.471,0.1212355,0.1678689,0.3172331,0,250,0.3172331,1329.56,25.85562,56.94528,32.55707,0,0.6034171,345.5271,245.9509,99.57621,542.4209,0,1076.939,0,-5.684342e-14,-5.420664e-14,4.263256e-14
naive,2026-02-03 23:45:00,2879,23.75,25.81407,2694.048,118.3322,0,26.38799,1,1,1885.833,1885.516,539.1425,296.8746,836.0171,2,0,0,36.0171,800,0,95.22439,218.6267,0.1093134,0.1526804,0.3172331,0,250,0.3172331,1346.374,27.13843,56.98979,23.94969,0,0,348.5538,248.8468,99.70696,545.7214,0,1068.643,0,0,1.232348e-14,4.263256e-14
