controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,81.81974,979.3876,0.4896938,0.6296853,500,0,249.9603,0.1586165,628.9184,260.538,56.57725,0,0,0,351.0231,117.1758,233.8473,509.2683,0,954.8871,0,-5.684342e-14,-1.598721e-13,7.81597e-14,81.81974,0,28.67395,300,0,0,231.8641,0
naive,2026-01-05 00:15:00,1,0.25,25.99309,2695.162,87.4529,2.098504,27.38322,1,1,1886.614,1886.138,540.6673,297.5468,838.2141,2,0,0,38.21412,800,0,81.81974,958.7785,0.4793893,0.616706,0.4757993,0,250,0.3171828,1345.47,28.73913,56.80151,5.633156,2.098504,0,349.9717,249.5883,100.3834,547.1351,0,1043.706,0,0,6.306067e-14,4.996004e-15,81.81974,0,27.38322,81.81974,0,0,1.35591,0
naive,2026-01-05 00:30:00,2,0.5,25.79702,2682.445,94.89978,5.649267,24.96052,1,1,1877.711,1877.394,540.0409,297.2707,837.3116,2,0,0,37.31163,800,0,85.68557,937.2062,0.4686031,0.6037288,0.3172331,0,250,0.3172331,1337.353,28.11893,57.00772,10.26346,4.600015,0,346.9323,247.0939,99.8384,544.3646,0,1050.235,0,0,5.695444e-14,4.263256e-14,84.63632,1.049252,24.96052,85.68557,0,0,3.158411,-2.88658e-15
naive,2026-01-05 00:45:00,3,0.75,25.34054,2672.501,56.98444,4.159105,22.98412,1,1,1870.751,1870.433,539.0693,296.8424,835.9116,2,0,0,35.91164,800,0,59.56703,922.1669,0.4610835,0.590145,0.3172331,0,250,0.3172331,1331.364,27.19501,57.48782,0,1.576515,0,342.469,243.7262,98.7428,540.5686,0,1019.183,0,-5.684342e-14,-1.184608e-13,4.263256e-14,56.98444,2.582591,22.98412,90.64006,0,0,4.210891,2.220446e-15
naive,2026-01-05 01:00:00,4,1,25.44325,2634.935,84.27647,4.747329,19.20867,1,1,1844.455,1844.137,538.0994,296.4148,834.5142,2,0,0,34.51421,800,0,83.26594,901.2053,0.4506026,0.580675,0.3172331,0,250,0.3172331,1306.038,26.10841,57.3798,3.987251,1.77061,0,338.3549,239.5854,98.76953,536.0002,0,1017.38,0,1.136868e-13,7.305268e-14,4.263256e-14,80.28922,2.976719,19.20867,83.26594,0,0,6.899738,-8.881784e-16
naive,2026-01-05 01:15:00,5,1.25,25.46082,2643.174,89.42975,1.85405,20.29833,1,1,1850.222,1849.905,536.8291,295.8548,832.6839,2,0,0,32.68392,800,0,82.94072,880.3282,0.4401641,0.5674757,0.3172331,0,250,0.3172331,1313.075,24.71929,57.36133,8.343083,0,0,339.5332,240.9618,98.57144,536.8165,0,1023.493,0,5.684342e-14,-1.925127e-13,4.263256e-14,81.08667,1.85405,20.29833,84.41751,0,0,4.420963,5.77316e-15
naive,2026-01-05 01:30:00,6,1.5,25.28932,2642.369,92.48858,0.1487175,21.65785,1,1,1849.658,1849.341,536.1512,295.5559,831.7071,2,0,0,31.70714,800,0,82.6259,859.5332,0.4297666,0.5543298,0.3172331,0,250,0.3172331,1313.19,24.02404,57.5417,10.0114,0,0,338.2588,240.1514,98.10741,535.7073,0,1023.95,0,-5.684342e-14,-1.232348e-14,4.263256e-14,82.47718,0.1487175,21.65785,85.56189,0,0,2.366196,-6.050715e-15
naive,2026-01-05 01:45:00,7,1.75,25.26617,2616.865,98.52211,2.147832,21.01238,1,1,1831.805,1831.488,535.8404,295.4189,831.2593,2,0,0,31.25932,800,0,86.05521,837.884,0.418942,0.5412354,0.3172331,0,250,0.3172331,1295.648,23.69052,57.56605,14.61473,0,0,334.838,236.8331,98.00492,532.252,0,1024.953,0,5.684342e-14,-2.331468e-14,4.263256e-14,83.90738,2.147832,21.01238,86.57266,0,0,2.678144,1.332268e-15
naive,2026-01-05 02:00:00,8,2,25.1828,2616.874,100.8852,3.922613,19.13349,1,1,1831.812,1831.495,535.5328,295.2833,830.816,2,0,0,30.81604,800,0,88.33482,815.6684,0.4078342,0.5276033,0.3172331,0,250,0.3172331,1295.962,23.37512,57.65373,15.15094,1.322012,0,334.2789,236.4941,97.78478,531.7774,0,1027.11,0,0,-1.515454e-13,4.263256e-14,85.73422,2.600601,19.13349,88.33482,0,0,4.241629,2.664535e-15
naive,2026-01-05 02:15:00,9,2.25,24.9962,2641.189,105.3681,3.878706,14.41397,1,1,1848.832,1848.515,535.0998,295.0924,830.1923,2,0,0,30.19228,800,0,90.16515,792.9987,0.3964994,0.5136145,0.3172331,0,250,0.3172331,1313.415,22.94705,57.84998,17.9504,1.131215,0,33.27898,23.64147,9.637507,318.7339,0,605.3024,0,0,-1.609823e-13,4.263256e-14,87.41766,2.747491,14.41397,90.16515,0,0,8.533087,3.552714e-15
naive,2026-01-05 02:30:00,10,2.5,25.01613,2652.522,90.05308,5.44825,28.42428,1,1,1856.765,1856.448,534.3165,294.7471,829.0636,2,0,0,29.0636,800,0,92.07331,769.8556,0.3849278,0.4993397,0.3172331,0,250,0.3172331,1322.132,22.08459,57.82902,0.8403772,2.587637,6.339696,337.7026,240.4651,97.2375,536.3653,0,1013.586,0,-5.684342e-14,-1.018075e-13,4.263256e-14,89.2127,2.860612,22.08459,92.07331,0,0,0,-6.217249e-15
naive,2026-01-05 02:45:00,11,2.75,24.8735,2664.215,86.70168,1.939005,34.11111,1,1,1864.95,1864.633,534.8453,294.9802,829.8256,2,0,0,29.82558,800,0,88.64069,747.5742,0.3737871,0.4847668,0.3172331,0,250,0.3172331,1329.788,22.69762,57.97903,0,0,11.41349,33.56911,23.93618,9.632926,320.9864,0,576.7463,0,-1.136868e-13,-1.698086e-13,4.263256e-14,86.70168,1.939005,22.69762,92.38495,0,0,0,-2.664535e-15
naive,2026-01-05 03:00:00,12,3,24.73637,2656.418,80.9954,0,25.72381,1,1,1859.493,1859.175,535.7176,295.3648,831.0824,2,0,0,31.08242,800,0,80.9954,727.2077,0.3636038,0.4707365,0.3172331,0,250,0.3172331,1323.458,23.68819,58.12326,0,0,2.035617,33.47087,23.82224,9.648628,319.5552,0,573.7217,0,-5.684342e-14,1.568745e-13,4.263256e-14,80.9954,0,23.68819,92.07293,0,0,0,0
naive,2026-01-05 03:15:00,13,3.25,24.54731,2681.038,81.17909,0,31.31703,1,1,1876.726,1876.409,535.8612,295.4281,831.2892,2,0,0,31.28922,800,0,81.17909,706.7984,0.3533992,0.457912,0.3172331,0,250,0.3172331,1340.548,23.89312,58.3221,0,0,7.423904,33.78107,24.12986,9.651211,320.8956,0,576.1789,0,0,1.352252e-13,4.263256e-14,81.17909,0,23.89312,91.22081,0,0,0,0
naive,2026-01-05 03:30:00,14,3.5,24.52993,2682.807,89.07982,0,20.77564,1,1,1877.965,1877.648,536.3469,295.6422,831.9891,2,0,0,31.98914,800,0,87.93259,684.704,0.342352,0.4450606,0.3172331,0,250,0.3172331,1341.301,24.43204,58.34038,1.147235,0,0,33.80337,24.14341,9.659955,319.7856,0,575.9173,0,0,-2.310374e-13,4.263256e-14,87.93259,0,20.77564,90.50355,0,0,3.656404,0
naive,2026-01-05 03:45:00,15,3.75,24.44795,2703.889,97.95341,0,23.53499,1,1,1892.722,1892.405,536.1238,295.5438,831.6676,2,0,0,31.66757,800,0,88.00907,662.594,0.331297,0.4311481,0.3172331,0,250,0.3172331,1356.281,24.20721,58.4266,9.944337,0,0,34.069,24.41306,9.655938,319.9569,0,591.3378,0,-5.684342e-14,1.948441e-14,4.263256e-14,88.00907,0,23.53499,90.40863,0,0,0.6722256,0
naive,2026-01-05 04:00:00,16,4,24.45858,2751.124,106.3186,0,18.62644,1,1,1925.787,1925.469,536.0853,295.5269,831.6122,2,0,0,31.61218,800,0,88.63059,640.332,0.320166,0.4172257,0.3172331,0,250,0.3172331,1389.384,24.16218,58.41542,17.688,0,0,34.66416,25.00891,9.655246,320.5358,0,605.866,0,-5.684342e-14,1.716405e-13,4.263256e-14,88.63059,0,18.62644,90.88018,0,0,5.535741,0
naive,2026-01-05 04:15:00,17,4.25,24.32723,2699.417,117.9218,0,17.48969,1,1,1889.592,1889.275,535.7875,295.3956,831.183,2,0,0,31.18303,800,0,89.67106,617.8134,0.3089067,0.4032077,0.3172331,0,250,0.3172331,1353.487,23.86693,58.55357,28.25071,0,0,34.01265,24.36277,9.649884,319.7583,0,622.3764,0,1.136868e-13,-3.885781e-16,4.263256e-14,89.67106,0,17.48969,91.78832,0,0,6.377245,0
naive,2026-01-05 04:30:00,18,4.5,24.30161,2691.503,135.9885,2.453527,24.95124,1,1,1884.052,1883.735,535.4636,295.2528,830.7163,2,0,0,30.71633,800,0,93.24018,594.4061,0.2972031,0.3890281,0.3172331,0,250,0.3172331,1348.271,23.51603,58.58052,44.74795,0.4538945,1.435205,33.91294,24.26889,9.644054,319.779,0,651.6281,0,5.684342e-14,7.710499e-14,4.263256e-14,91.24055,1.999632,23.51603,93.24018,0,0,0,5.107026e-15
naive,2026-01-05 04:45:00,19,4.75,24.15255,2697.484,171.7644,0,21.61034,1,1,1888.239,1887.922,535.5326,295.2832,830.8158,2,0,0,30.81579,800,0,93.5957,570.9136,0.2854568,0.3742888,0.3172331,0,250,0.3172331,1352.389,23.62892,58.73728,78.16867,0,0,33.9883,24.34301,9.645297,319.6262,0,708.0139,0,-1.136868e-13,1.819656e-13,4.263256e-14,93.5957,0,21.61034,95.61922,0,0,2.018581,0
naive,2026-01-05 05:00:00,20,5,24.24007,2687.816,209.3966,0,24.05937,1,1,1881.471,1881.154,535.4404,295.2426,830.683,2,0,0,30.68296,800,0,97.50414,546.4477,0.2732239,0.359496,0.3172331,0,250,0.3172331,1345.713,23.50559,58.64524,111.8924,0,0.553778,33.86648,24.22284,9.643637,319.5646,0,766.1677,0,0,1.829648e-13,4.263256e-14,97.50414,0,23.50559,99.42648,0,0,0,0
naive,2026-01-05 05:15:00,21,5.25,24.25052,2719.709,259.6184,0.3619128,14.26082,1,1,1903.796,1903.479,535.4645,295.2532,830.7177,2,0,0,30.71766,800,0,103.1943,520.5631,0.2602816,0.3440901,0.3172331,0,250,0.3172331,1368.014,23.5296,58.63425,156.786,0,0,34.26833,24.62426,9.644071,319.8774,0,844.2472,0,0,-1.302847e-13,4.263256e-14,102.8323,0.3619128,14.26082,104.6632,0,0,9.26878,-2.442491e-15
naive,2026-01-05 05:30:00,22,5.5,24.28874,2717.325,334.5049,0,19.85793,1,1,1902.128,1901.81,535.0799,295.0837,830.1636,2,0,0,30.16361,800,0,109.959,492.9915,0.2464957,0.327791,0.3172331,0,250,0.3172331,1366.73,23.09597,58.59405,224.5459,0,0,34.2383,24.60115,9.637149,319.6848,0,960.793,0,0,-1.904032e-14,4.263256e-14,109.959,0,19.85793,111.723,0,0,3.238041,0
naive,2026-01-05 05:45:00,23,5.75,24.34634,2760.778,411.4299,0,25.50982,1,1,1932.544,1932.227,534.9515,295.027,829.9785,2,0,0,29.97852,800,0,119.7218,462.9834,0.2314917,0.3104295,0.3172331,0,250,0.3172331,1397.276,22.94044,58.53347,291.7081,0,2.569377,34.7858,25.15096,9.634837,320.6391,0,1078.625,0,-5.684342e-14,-7.31637e-14,4.263256e-14,119.7218,0,22.94044,121.4092,0,0,0,0
naive,2026-01-05 06:00:00,24,6,24.228,2777.962,470.0001,0,38.92454,0,0,1944.574,1944.256,535.0491,295.0701,830.1192,2,0,0,30.11923,800,0,131.8764,429.9414,0.2149707,0.2915338,0.3172331,0,250,0.3172331,1409.207,23.07663,58.65793,338.1237,0,15.84791,35.00233,25.36573,9.636595,0,323.2734,2295.277,0,0,-1.262324e-13,4.263256e-14,131.8764,0,23.07663,133.4934,0,0,0,0
naive,2026-01-05 06:15:00,25,6.25,24.35442,2786.764,522.1516,0,38.63704,0,0,1950.735,1950.417,535.6272,295.3249,830.9522,2,0,0,30.95218,800,0,145.4013,393.5234,0.1967617,0.2707278,0.3172331,0,250,0.3172331,1414.79,23.68351,58.52497,376.7503,0,14.95352,35.11322,25.46622,9.647001,0,323.4753,2363.168,0,5.684342e-14,-7.721601e-14,4.263256e-14,145.4013,0,23.68351,146.9537,0,0,0,0
naive,2026-01-05 06:30:00,26,6.5,24.65431,2786.655,549.8843,0.2050329,31.30679,0,0,1950.659,1950.342,536.1516,295.5561,831.7077,2,0,0,31.70774,800,0,160.0967,353.4373,0.1767186,0.2477959,0.3172331,0,250,0.3172331,1414.19,24.18557,58.20957,389.9926,0,7.121217,35.11186,25.45542,9.656439,0,322.2974,2379.887,0,0,6.133982e-15,4.263256e-14,159.8917,0.2050329,24.18557,161.3843,0,0,0,-9.825474e-15
naive,2026-01-05 06:45:00,27,6.75,24.47914,2807.669,586.0558,1.276846,29.38459,0,0,1965.368,1965.051,536.3921,295.6621,832.0542,2,0,0,32.0542,800,0,175.6127,309.4785,0.1547392,0.2225543,0.3172331,0,250,0.3172331,1428.659,24.49476,58.3938,411.7199,0,4.889837,35.37663,25.71586,9.660768,0,322.2579,2416.942,0,0,7.135958e-14,4.263256e-14,174.3359,1.276846,24.49476,175.7808,0,0,0,-6.661338e-16
naive,2026-01-05 07:00:00,28,7,24.30453,2819.552,605.4844,0.1403828,25.26953,0,0,1973.686,1973.369,536.5513,295.7323,832.2836,2,0,0,32.28357,800,0,189.1805,262.1346,0.1310673,0.194874,0.3172331,0,250,0.3172331,1436.818,24.71513,58.57744,416.4443,0,0.554394,35.52635,25.86272,9.663633,0,321.6944,2421.786,0,1.136868e-13,2.378653e-14,4.263256e-14,189.0402,0.1403828,24.71513,190.4791,0,0,0,1.337819e-14
naive,2026-01-05 07:15:00,29,7.25,24.17142,2852.87,595.2623,0.3223887,19.14703,0,0,1997.009,1996.692,536.5687,295.74,832.3087,2,0,0,32.30867,800,0,203.7227,211.1627,0.1055813,0.1650623,0.3172331,0,250,0.3172331,1460.123,24.76876,58.71744,391.862,0,0,35.94616,26.28222,9.663947,0,322.0222,2381.027,0,0,2.903233e-14,4.263256e-14,203.4003,0.3223887,19.14703,204.7945,0,0,5.621728,-1.387779e-14
naive,2026-01-05 07:30:00,30,7.5,24.35487,2859.901,564.1223,1.666608,28.03042,0,0,2001.931,2001.614,670.8725,334.4933,1005.366,3,171.9447,1.358449,32.06265,800,0,44.51769,200,0.1,0.132966,0.3172331,0,250,0.3172331,1330.741,24.53309,58.5245,347.6599,0.3081595,3.497325,36.03476,23.95334,12.08141,0,359.0744,2509.314,0,0,2.470246e-15,4.263256e-14,216.4624,1.358449,24.53309,44.51769,0,0,0,7.771561e-15
naive,2026-01-05 07:45:00,31,7.75,24.45231,2881.711,530.6854,0,21.82691,0,0,2017.198,2016.88,1102.562,458.694,1561.256,4,227.6772,1.36839,32.21075,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,914.318,24.6213,58.42202,303.0082,0,0,36.30956,16.45772,19.85183,0,475.1517,3070.299,0,0,1.24345e-13,4.263256e-14,227.6772,0,21.82691,0,500,1.36839,2.794387,-1.687539e-14
naive,2026-01-05 08:00:00,32,8,24.68091,2888.893,478.1929,211.9283,21.96472,0,0,2022.225,2021.908,536.4212,295.6749,832.0961,2,0,0,32.09613,800,0,238.4718,265.2994,0.1326497,0.2046279,0.3172331,0,250,0.3172331,1485.487,24.47499,58.18159,241.0467,210.6027,0,36.40005,26.73876,9.661291,0,322.4137,2486.916,0,-5.684342e-14,-3.641532e-14,4.263256e-14,237.1462,1.325627,21.96472,238.4718,0,0,2.510275,-1.132427e-14
naive,2026-01-05 08:15:00,33,8.25,24.86874,2896.274,405.1072,214.8623,32.43414,0,0,2027.392,2027.075,536.3519,295.6444,831.9963,2,0,0,31.99629,800,0,252.1582,202.2181,0.101109,0.1670551,0.3172331,0,250,0.3172331,1490.723,24.35078,57.98404,160.6566,207.1548,8.083358,36.49305,26.83301,9.660044,0,323.9433,2350.93,0,0,1.709743e-14,4.263256e-14,244.4507,7.707527,24.35078,252.1582,0,0,0,0
naive,2026-01-05 08:30:00,34,8.5,24.99586,2864.819,359.0961,214.383,33.63322,0,0,2005.373,2005.056,732.8642,353.6753,1086.539,3,240.4308,13.80032,32.30834,800,0,8.745032,200,0.1,0.1273338,0.3172331,0,250,0.3172331,1272.192,24.55541,57.85035,109.9202,200.5826,9.07781,36.09672,22.89945,13.19727,0,378.2251,2550.774,0,-5.684342e-14,-1.665335e-16,4.263256e-14,249.1758,13.80032,24.55541,8.745032,0,0,0,-1.953993e-14
naive,2026-01-05 08:45:00,35,8.75,25.13894,2876.617,307.3272,216.4637,39.77469,0,0,2013.632,2013.314,1134.607,469.8897,1604.496,4,252.3164,19.53125,32.6488,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,878.7077,24.7768,57.69986,55.01076,196.9325,14.99789,367.135,160.2102,206.9248,0,632.8344,3850.279,0,5.684342e-14,1.24345e-13,4.263256e-14,252.3164,19.53125,24.7768,0,500,0,0,-5.684342e-14
naive,2026-01-05 09:00:00,36,9,25.22885,2897.616,270.6831,221.8419,44.80925,1,1,2028.332,2028.014,537.1843,296.0114,833.1957,2,0,0,33.19571,800,0,278.8461,255.2058,0.1276029,0.2046279,0.3172331,0,250,0.3172331,1490.83,25.16797,57.6053,16.83861,196.8403,19.64128,370.4832,272.3063,98.17691,571.9053,0,1447.601,0,0,-6.483702e-14,4.263256e-14,253.8445,25.00159,25.16797,278.8461,0,0,0,1.421085e-14
naive,2026-01-05 09:15:00,37,9.25,25.45995,2884.301,215.5054,222.8282,53.7014,1,1,2019.011,2018.694,584.8347,313.0166,897.8512,2,33.63696,30.3216,33.89269,800,0,181.8684,209.6986,0.1048493,0.1606994,0.3172331,0,250,0.3172331,1433.859,25.63373,57.36224,0,192.5066,28.06766,370.5012,263.1221,107.379,581.2893,0,1430.12,0,0,5.412337e-15,4.263256e-14,215.5054,30.3216,25.63373,220.6626,0,0,0,1.776357e-14
naive,2026-01-05 09:30:00,38,9.5,25.43497,2872.187,166.5965,225.346,62.45295,1,1,2010.531,2010.214,729.572,355.2947,1084.867,3,214.6165,35.38756,34.86264,800,0,0,209.6655,0.1048328,0.1320441,0.3172331,0,250,0.3172331,1280.642,26.3743,57.38851,0,189.9585,36.07865,368.7591,234.8874,133.8717,596.7994,0,1456.715,0,5.684342e-14,-1.548761e-14,4.263256e-14,166.5965,35.38756,26.3743,38.66218,0,48.02002,0,-7.105427e-15
naive,2026-01-05 09:45:00,39,9.75,25.50908,2888.962,135.6152,229.3932,69.83066,1,1,2022.274,2021.956,732.1722,356.6897,1088.862,3,212.5259,40.25829,36.07767,800,0,0,209.6325,0.1048163,0.1320233,0.3172331,0,250,0.3172331,1289.784,27.2721,57.31056,0,189.1349,42.55856,371.4683,236.9184,134.5498,601.4257,0,1464.635,0,-1.136868e-13,5.495604e-15,4.263256e-14,135.6152,40.25829,27.2721,38.53015,0,76.9107,0,0
naive,2026-01-05 10:00:00,40,10,25.67471,2918.392,113.985,233.5054,66.76495,1,1,2042.874,2042.557,734.2851,357.9488,1092.234,3,209.7719,44.98667,37.47535,800,0,0,209.5995,0.1047998,0.1320025,0.3172331,0,250,0.3172331,1308.272,28.27899,57.13636,0,188.5188,38.48596,376.5124,241.1214,135.3911,606.1634,0,1473.243,0,0,2.614575e-14,4.263256e-14,113.985,44.98667,28.27899,38.39815,0,95.78693,0,2.842171e-14
naive,2026-01-05 10:15:00,41,10.25,26.04616,2902.143,90.33014,233.3518,77.30894,1,1,2031.5,2031.183,735.8931,359.0313,1094.924,3,206.6311,49.58469,38.70871,800,0,0,209.5665,0.1047833,0.1319818,0.3172331,0,250,0.3172331,1295.29,29.09466,56.7457,0,183.7671,48.21428,377.2571,240.5401,136.717,608.525,0,1470.209,0,5.684342e-14,-1.385003e-14,4.263256e-14,90.33014,49.58469,29.09466,38.26617,0,116.3009,0,-1.421085e-14
naive,2026-01-05 10:30:00,42,10.5,26.08363,2935.273,94.00885,233.9099,83.24891,1,1,2054.691,2054.374,737.2214,360.039,1097.26,3,203.0829,53.96009,40.21749,800,0,0,209.5336,0.1047668,0.131961,0.3172331,0,250,0.3172331,1317.153,30.21665,56.70628,0,179.9498,53.03226,381.8561,244.7875,137.0686,614.6823,0,1475.984,0,0,5.25413e-14,4.263256e-14,94.00885,53.96009,30.21665,38.13421,0,109.074,0,0
naive,2026-01-05 10:45:00,43,10.75,26.08425,2978.397,79.91243,233.2657,89.21318,1,1,2084.878,2084.56,738.695,361.0802,1099.775,3,199.7914,58.14497,41.83892,800,0,0,209.5006,0.1047503,0.1319402,0.3172331,0,250,0.3172331,1345.865,31.43467,56.70563,0,175.1207,57.77851,387.471,250.1268,137.3442,621.9451,0,1482.18,0,-1.136868e-13,5.143108e-14,4.263256e-14,79.91243,58.14497,31.43467,38.00227,0,119.8789,0,-4.263256e-14
naive,2026-01-05 11:00:00,44,11,26.15595,2989.508,54.43431,234.3245,101.082,1,0,2092.655,2092.338,739.9717,362.0542,1102.026,3,196.3351,62.12499,43.5658,800,0,0,209.4676,0.1047338,0.1319194,0.3172331,0,250,0.3172331,1352.366,32.70713,56.63022,0,172.1995,68.37491,389.4873,251.7039,137.7834,626.4841,0,1486.303,0,0,3.638756e-14,4.263256e-14,54.43431,62.12499,32.70713,37.87035,0,141.9008,0,-5.684342e-14
naive,2026-01-05 11:15:00,45,11.25,26.42924,3011.237,67.3639,237.8652,113.9733,0,0,2107.866,2107.549,741.0147,362.9735,1103.988,3,192.4721,65.95164,45.56453,800,0,0,209.4346,0.1047173,0.1318987,0.3172331,0,250,0.3172331,1366.534,34.10806,56.34279,0,171.9136,79.86528,394.5258,255.7719,138.7539,0,633.6937,3718.481,0,0,-5.262457e-14,4.263256e-14,67.3639,65.95164,34.10806,37.73845,0,125.1082,0,2.842171e-14
naive,2026-01-05 11:30:00,46,11.5,26.5447,3035.539,68.7121,239.3218,126.7814,0,0,2124.877,2124.56,742.5472,364.0546,1106.602,3,189.0638,69.6889,47.84915,800,0,0,209.4016,0.1047008,0.1318779,0.3172331,0,250,0.3172331,1382.013,35.77406,56.22136,0,169.633,91.00739,398.6574,259.2854,139.372,0,640.4143,3751.646,0,0,-4.826695e-14,4.263256e-14,68.7121,69.6889,35.77406,37.60657,0,120.3517,0,0
naive,2026-01-05 11:45:00,47,11.75,26.86335,3032.618,75.90117,237.6072,138.666,0,0,2122.833,2122.516,744.3136,365.2174,1109.531,3,185.8348,73.29811,50.39799,800,0,0,209.3687,0.1046843,0.1318571,0.3172331,0,250,0.3172331,1378.202,37.5512,55.88622,0,164.3091,101.1148,400.9103,260.2821,140.6282,0,644.5957,3765.837,0,-1.136868e-13,-1.035283e-14,4.263256e-14,75.90117,73.29811,37.5512,37.47471,0,109.9337,0,1.421085e-14
naive,2026-01-05 12:00:00,48,12,26.7632,3059.351,70.03998,240.926,142.6777,0,0,2141.545,2141.228,746.332,366.4569,1112.789,3,182.8957,76.72121,53.17203,800,0,0,209.3357,0.1046679,0.1318364,0.3172331,0,250,0.3172331,1394.896,39.66072,55.99155,0,164.2048,103.017,403.6046,262.888,140.7167,0,648.7599,3788.442,0,5.684342e-14,1.249001e-15,4.263256e-14,70.03998,76.72121,39.66072,37.34288,0,112.8557,0,0
naive,2026-01-05 12:15:00,49,12.25,27.05564,3078.324,49.26418,239.2667,164.3024,0,0,2154.827,2154.51,748.3019,367.6742,1115.976,3,179.9622,80.07233,55.94157,800,0,0,209.3028,0.1046514,0.1318156,0.3172331,0,250,0.3172331,1406.208,41.59563,55.68398,0,159.1944,122.7068,408.5847,266.6363,141.9485,0,657.5774,3828.642,0,-5.684342e-14,4.05509e-14,4.263256e-14,49.26418,80.07233,41.59563,37.21106,0,130.698,0,0
naive,2026-01-05 12:30:00,50,12.5,27.33181,3058.145,76.50821,237.8296,178.2966,0,0,2140.701,2140.384,750.2507,368.9172,1119.168,3,176.7358,83.25622,59.17581,800,0,0,209.2698,0.1046349,0.1317949,0.3172331,0,250,0.3172331,1390.133,43.86972,55.39352,0,154.5734,134.4269,408.258,265.1155,143.1425,0,659.6695,3832.504,0,-5.684342e-14,4.790612e-14,4.263256e-14,76.50821,83.25622,43.86972,37.07927,0,100.2276,0,0
naive,2026-01-05 12:45:00,51,12.75,27.28454,3080.317,83.84994,237.1508,187.5186,0,0,2156.222,2155.905,752.7776,370.3358,1123.113,3,174.1753,86.28707,62.65106,800,0,0,209.2369,0.1046184,0.1317741,0.3172331,0,250,0.3172331,1403.127,46.46977,55.44324,0,150.8637,141.0488,410.8107,267.3285,143.4821,0,664.5374,3852.822,0,-5.684342e-14,-3.627654e-14,4.263256e-14,83.84994,86.28707,46.46977,36.94749,0,90.32536,0,0
naive,2026-01-05 13:00:00,52,13,27.44138,3105.998,81.10969,234.3323,186.6068,0,0,2174.199,2173.882,755.4759,371.8008,1127.277,3,171.8595,89.1883,66.22889,800,0,0,209.2039,0.104602,0.1317534,0.3172331,0,250,0.3172331,1418.406,49.04043,55.27827,0,145.144,137.5664,415.6017,271.1306,144.4711,0,669.2275,3868.936,0,-5.684342e-14,-4.410361e-14,4.263256e-14,81.10969,89.1883,49.04043,36.81574,0,90.74981,0,0
naive,2026-01-05 13:15:00,53,13.25,27.73234,3084.516,83.43062,240.3739,192.0558,0,0,2159.161,2158.844,757.9869,373.1784,1131.165,3,169.5843,91.92686,69.65405,800,0,0,209.171,0.1045855,0.1317327,0.3172331,0,250,0.3172331,1400.857,51.41453,54.97226,0,148.447,140.6412,415.2678,269.4245,145.8433,0,669.6522,3877.314,0,-1.705303e-13,-3.497203e-14,4.263256e-14,83.43062,91.92686,51.41453,36.68401,0,86.15371,0,-1.421085e-14
naive,2026-01-05 13:30:00,54,13.5,27.87006,3108.725,97.35053,234.3128,205.1516,0,0,2176.107,2175.79,760.6169,374.5928,1135.21,3,167.4413,94.67588,73.09258,800,0,0,209.1381,0.104569,0.1317119,0.3172331,0,250,0.3172331,1415.173,53.87212,54.82742,0,139.6369,151.2794,419.75,272.9732,146.7768,0,676.7463,3901.298,0,1.136868e-13,4.549139e-14,4.263256e-14,97.35053,94.67588,53.87212,36.5523,0,70.09075,0,-1.421085e-14
naive,2026-01-05 13:45:00,55,13.75,28.12138,3102.992,96.23332,235.59,216.0033,0,0,2172.094,2171.777,763.497,376.0775,1139.574,3,165.634,97.21473,76.72573,800,0,0,209.1052,0.1045526,0.1316912,0.3172331,0,250,0.3172331,1408.28,56.39563,54.56309,0,138.3753,159.6077,421.2221,273.0998,148.1222,0,680.1291,3918.024,0,1.136868e-13,2.434164e-14,4.263256e-14,96.23332,97.21473,56.39563,36.4206,0,69.40068,0,0
naive,2026-01-05 14:00:00,56,14,28.54422,3074.22,89.47813,237.2338,237.9864,0,1,2151.954,2151.637,766.4609,377.5932,1144.054,3,163.876,99.68572,80.4924,800,0,0,209.0722,0.1045361,0.1316704,0.3172331,0,250,0.3172331,1385.176,58.89196,54.11837,0,137.5481,179.0945,421.1149,271.0644,150.0505,0,683.7045,3936.762,0,1.136868e-13,-4.385381e-14,4.263256e-14,89.47813,99.68572,58.89196,36.28893,0,74.39788,0,1.421085e-14
naive,2026-01-05 14:15:00,57,14.25,28.68353,3056.345,87.00397,233.557,252.2935,1,1,2139.442,2139.124,769.6135,379.1984,1148.812,3,162.0658,102.0988,84.64721,800,0,0,209.0393,0.1045197,0.1316497,0.3172331,0,250,0.3172331,1369.511,61.83747,53.97185,0,131.4581,190.456,419.9256,268.805,151.1205,685.3857,0,1536.818,0,5.684342e-14,9.131584e-15,4.263256e-14,87.00397,102.0988,61.83747,36.15728,0,75.06181,0,1.421085e-14
naive,2026-01-05 14:30:00,58,14.5,28.74404,3043.637,71.32273,236.643,257.5831,1,1,2130.546,2130.228,772.815,380.8222,1153.637,3,160.2798,104.3654,88.99196,800,0,0,209.0064,0.1045032,0.131629,0.3172331,0,250,0.3172331,1357.413,64.96837,53.90821,0,132.2777,192.6147,418.7265,266.7791,151.9475,685.4568,0,1538.446,0,0,1.06859e-14,4.263256e-14,71.32273,104.3654,64.96837,36.02566,0,88.95711,0,2.842171e-14
naive,2026-01-05 14:45:00,59,14.75,28.73466,3062.109,79.19263,238.5456,257.7893,1,1,2143.476,2143.159,775.8277,382.3867,1158.214,3,158.2931,106.6074,93.31399,800,0,0,208.9735,0.1044868,0.1316083,0.3172331,0,250,0.3172331,1367.331,68.13066,53.91808,0,131.9382,189.6587,421.1824,268.6738,152.5086,688.3275,0,1543.591,0,5.684342e-14,1.554312e-14,4.263256e-14,79.19263,106.6074,68.13066,35.89405,0,79.10047,0,1.421085e-14
naive,2026-01-05 15:00:00,60,15,28.90417,3052.72,82.04194,238.5484,257.7677,1,1,2136.904,2136.587,778.8737,383.9419,1162.816,3,156.5081,108.8063,97.50108,800,0,0,208.9406,0.1044703,0.1315876,0.3172331,0,250,0.3172331,1357.713,71.05553,53.7398,0,129.7421,186.7122,421.4351,267.765,153.6702,688.5297,0,1540.407,0,-5.684342e-14,-3.513856e-14,4.263256e-14,82.04194,108.8063,71.05553,35.76246,0,74.46617,0,-2.842171e-14
naive,2026-01-05 15:15:00,61,15.25,28.95507,3044.653,93.92393,234.9931,259.9265,1,1,2131.257,2130.94,781.8642,385.4595,1167.324,3,154.8326,110.9333,101.5579,800,0,0,208.9077,0.1044539,0.1315668,0.3172331,0,250,0.3172331,1349.075,73.97062,53.68626,0,124.0599,185.9559,420.786,266.3555,154.4305,688.5294,0,1530.665,0,0,2.728373e-14,4.263256e-14,93.92393,110.9333,73.97062,35.63089,0,60.90872,0,0
naive,2026-01-05 15:30:00,62,15.5,29.00082,3016.779,91.93467,236.0371,256.4018,1,1,2111.745,2111.428,784.9063,386.9702,1171.877,3,153.4071,112.9342,105.5353,800,0,0,208.8748,0.1044374,0.1315461,0.3172331,0,250,0.3172331,1326.521,76.82897,53.63814,0,123.1029,179.5728,417.3483,262.1631,155.1853,684.6226,0,1521.255,0,-1.136868e-13,3.042011e-14,4.263256e-14,91.93467,112.9342,76.82897,35.49935,0,61.47243,0,1.421085e-14
naive,2026-01-05 15:45:00,63,15.75,29.04826,3019.26,95.70161,226.0808,252.9195,1,1,2113.482,2113.165,787.7941,388.4108,1176.205,3,151.9994,114.8882,109.3172,800,0,0,208.842,0.104421,0.1315254,0.3172331,0,250,0.3172331,1325.371,79.54074,53.58825,0,111.1925,173.3788,418.1228,262.206,155.9168,684.9174,0,1501.355,0,1.136868e-13,2.939315e-14,4.263256e-14,95.70161,114.8882,79.54074,35.36782,0,56.29779,0,0
naive,2026-01-05 16:00:00,64,16,29.18555,2990.998,91.19261,230.369,256.7184,1,1,2093.699,2093.381,790.4858,389.7521,1180.238,3,150.6986,116.6256,112.9137,800,0,0,208.8091,0.1044045,0.1315047,0.3172331,0,250,0.3172331,1302.896,82.03353,53.44385,0,113.7434,174.6849,415.4502,258.5321,156.9181,682.9468,0,1501.977,0,1.136868e-13,-3.430589e-14,4.263256e-14,91.19261,116.6256,82.03353,35.23632,0,59.50601,0,-4.263256e-14
naive,2026-01-05 16:15:00,65,16.25,29.08969,2977.563,111.6317,228.4497,254.0488,1,1,2084.294,2083.977,793.1479,391.0835,1184.231,3,149.3725,118.3755,116.4834,800,0,0,208.7762,0.1043881,0.131484,0.3172331,0,250,0.3172331,1290.829,84.71631,53.54468,0,110.0741,169.3325,412.7205,255.6029,157.1176,680.2167,0,1490.073,0,-1.705303e-13,8.21565e-15,4.263256e-14,111.6317,118.3755,84.71631,35.10483,0,37.74085,0,0
naive,2026-01-05 16:30:00,66,16.5,28.92666,2991.159,136.6782,226.4602,246.8395,1,1,2093.811,2093.494,795.9168,392.4198,1188.337,3,148.4003,120.0433,119.893,800,0,0,208.7433,0.1043717,0.1314633,0.3172331,0,250,0.3172331,1297.577,87.35247,53.71614,0,106.4169,159.487,413.138,256.03,157.108,679.9188,0,1482.976,0,0,-1.504352e-14,4.263256e-14,136.6782,120.0433,87.35247,34.97337,0,11.72205,0,1.421085e-14
naive,2026-01-05 16:45:00,67,16.75,28.63989,2999.841,163.8218,222.7261,232.0826,0,1,2099.889,2099.572,798.7766,393.7478,1192.524,3,147.8348,121.6316,123.058,800,0,15.98699,204.7137,0.1023569,0.1314426,0.3172331,0,250,0.3172331,1300.795,89.94075,54.01775,0,101.0945,142.1418,411.7742,255.0772,156.697,0,676.6981,3835.458,0,1.136868e-13,-2.023381e-14,4.263256e-14,163.8218,121.6316,89.94075,34.84193,0,0,0,-4.263256e-14
naive,2026-01-05 17:00:00,68,17,28.8207,2977.713,214.2783,222.5835,226.8363,0,1,2084.399,2084.082,814.0383,398.5918,1212.63,3,163.6734,123.1183,125.8385,800,0,18.72603,200,0.1,0.1289052,0.3172331,0,250,0.3172331,1270.044,91.79089,53.82758,31.87893,99.4652,135.0454,410.3372,250.0222,160.315,0,675.1992,3879.608,0,-1.136868e-13,3.608225e-16,4.263256e-14,182.3994,123.1183,91.79089,18.72603,0,0,0,-1.421085e-14
naive,2026-01-05 17:15:00,69,17.25,28.84338,2966.948,261.5022,217.1979,213.5354,0,1,2076.863,2076.546,1220.046,515.8179,1735.864,4,182.8614,124.5598,128.4429,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.4999,93.66738,53.80373,78.64076,92.63812,119.868,409.0545,168.6944,240.3602,0,708.1212,4129.594,0,2.273737e-13,1.24345e-13,4.263256e-14,182.8614,124.5598,93.66738,0,500,0,0,5.684342e-14
naive,2026-01-05 17:30:00,70,17.5,29.04304,2967.5,302.906,214.9411,213.9539,0,0,2077.25,2076.933,604.8714,325.8512,930.7226,2,0,0,130.7226,800,0,309.8681,247.4503,0.1237252,0.2046279,0.3172331,0,250,0.3172331,1472.062,95.12105,53.59374,118.9212,89.05783,118.8329,410.9082,291.1937,119.7145,0,640.5516,3821.505,0,-5.684342e-14,4.884981e-14,4.263256e-14,183.9849,125.8832,95.12105,309.8681,0,0,0,0
naive,2026-01-05 17:45:00,71,17.75,29.03266,2952.948,337.4026,213.3817,191.077,0,0,2067.063,2066.746,691.8903,364.2134,1056.104,3,0,123.1519,132.9518,800,0,189.6455,200,0.1,0.1558158,0.3172331,0,250,0.3172331,1374.856,96.75415,53.60465,151.7428,86.24414,94.32288,408.8008,271.9037,136.8971,0,654.7712,3951.464,0,-1.136868e-13,-5.606626e-15,4.263256e-14,185.6598,127.1376,96.75415,189.6455,0,0,0,1.421085e-14
naive,2026-01-05 18:00:00,72,18,28.91744,2964.154,389.9515,2.234333,177.3356,0,0,2074.908,2074.591,1230.817,519.9827,1750.8,4,187.7674,128.3354,134.6973,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.7733,98.14862,53.72584,202.1841,0,79.18702,409.3262,166.4549,242.8713,0,702.0592,4149.652,0,0,1.24345e-13,4.263256e-14,187.7674,2.234333,98.14862,0,500,126.1011,0,4.263256e-14
naive,2026-01-05 18:15:00,73,18.25,28.95278,2972.839,479.7362,0,167.9159,0,0,2080.987,2080.67,608.6336,327.5097,936.1433,2,0,0,136.1433,800,0,190.537,277.2831,0.1386416,0.2046279,0.3172331,0,250,0.3172331,1472.036,99.16373,53.68867,289.1992,0,68.75214,410.8406,290.6179,120.2226,0,631.7011,3912.825,0,0,-7.993606e-15,4.263256e-14,190.537,0,99.16373,317.145,0,0,0,0
naive,2026-01-05 18:30:00,74,18.5,28.9057,2945.984,509.6426,0,158.5733,0,0,2062.189,2061.871,616.7005,331.066,947.7665,2,0,10.38433,137.3822,800,0,194.4451,228.6282,0.1143141,0.1746011,0.3172331,0,250,0.3172331,1445.171,100.1179,53.73818,315.1975,0,58.45537,406.7134,285.0226,121.6908,0,627.6175,3935.156,0,-5.684342e-14,6.461498e-14,4.263256e-14,194.4451,0,100.1179,308.9578,0,10.38433,0,1.421085e-14
naive,2026-01-05 18:45:00,75,18.75,28.69643,2896.902,538.9576,0,134.4976,0,0,2027.832,2027.514,761.193,384.7397,1145.933,3,84.27897,123.2318,138.4219,800,0,114.3688,200,0.1,0.1439638,0.3172331,0,250,0.3172331,1266.321,101.1073,53.95828,340.3099,0,33.39031,398.1299,248.6204,149.5094,0,639.9157,4045.868,0,0,6.800116e-15,4.263256e-14,198.6477,0,101.1073,114.3688,0,123.2318,0,-1.421085e-14
naive,2026-01-05 19:00:00,76,19,28.52852,2877.942,572.3688,2.204748,127.4637,0,0,2014.56,2014.242,1241.069,522.6751,1763.744,4,203.1255,121.6103,139.0082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.1735,101.7223,54.13488,369.2433,0,25.74141,394.095,151.2508,242.8442,0,678.9616,4310.332,0,0,1.24345e-13,4.263256e-14,203.1255,2.204748,101.7223,0,500,119.4056,0,-1.705303e-13
naive,2026-01-05 19:15:00,77,19.25,28.69819,2892.329,575.6824,0,111.9967,0,0,2024.63,2024.313,610.9316,328.5228,939.4545,2,0,0,139.4545,800,0,207.9209,272.9371,0.1364686,0.2046279,0.3172331,0,250,0.3172331,1413.381,101.8596,53.95643,367.7615,0,10.13712,397.5164,277.5036,120.0128,0,608.0168,3917.78,0,0,-3.641532e-14,4.263256e-14,207.9209,0,101.8596,327.9804,0,0,0,0
naive,2026-01-05 19:30:00,78,19.5,28.67215,2896.508,586.6821,0,102.8901,0,0,2027.556,2027.238,638.5216,340.6858,979.2074,2,0,39.5794,139.628,800,0,212.6358,219.7352,0.1098676,0.1718645,0.3172331,0,250,0.3172331,1388.717,102.0154,53.98382,374.0463,0,0.8747322,397.867,272.5077,125.3593,0,613.3652,3958.007,0,0,1.329492e-14,4.263256e-14,212.6358,0,102.0154,291.5767,0,39.5794,0,0
naive,2026-01-05 19:45:00,79,19.75,28.64517,2898.636,562.7268,0,95.48479,0,0,2029.045,2028.728,799.8899,395.341,1195.231,3,138.5679,117.0201,139.6428,800,0,78.80259,200,0.1,0.1383641,0.3172331,0,250,0.3172331,1228.838,102.0563,54.01219,345.3563,0,0,397.9276,240.9945,156.9332,0,636.3354,4034.821,0,-1.136868e-13,1.69309e-15,4.263256e-14,217.3705,0,95.48479,78.80259,0,117.0201,6.571555,-2.842171e-14
naive,2026-01-05 20:00:00,80,20,28.51934,2896.62,546.7032,0,89.20537,0,0,2027.634,2027.317,1251.647,525.1305,1776.778,4,221.6875,115.5573,139.533,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.6692,102.1166,54.14453,325.0158,0,0,396.5743,151.7091,244.8652,0,676.8396,4222.357,0,0,1.24345e-13,4.263256e-14,221.6875,0,89.20537,0,500,115.5573,12.91122,-8.526513e-14
naive,2026-01-05 20:15:00,81,20.25,28.33276,2857.775,520.7054,0,78.27518,0,0,2000.443,2000.125,610.8383,328.4817,939.32,2,0,0,139.32,800,0,225.7,268.4924,0.1342462,0.2046279,0.3172331,0,250,0.3172331,1389.287,102.1686,54.34077,295.0054,0,0,389.6919,270.637,119.0548,0,599.1187,3742.904,0,-1.136868e-13,7.727152e-14,4.263256e-14,225.7,0,78.27518,339.8307,0,0,23.89346,0
naive,2026-01-05 20:30:00,82,20.5,28.34591,2841.717,485.1513,0,67.89447,0,0,1989.202,1988.885,657.9263,349.2404,1007.167,3,0,68.23615,138.9305,800,0,229.2976,211.1257,0.1055628,0.1690657,0.3172331,0,250,0.3172331,1330.958,101.8684,54.32694,255.8536,0,0,387.6113,259.3475,128.2638,0,608.5879,3727.463,0,0,3.916312e-14,4.263256e-14,229.2976,0,67.89447,273.8004,0,68.23615,33.97391,0
naive,2026-01-05 20:45:00,83,20.75,28.22102,2844.483,450.9014,0.7895255,63.50808,0,0,1991.138,1990.821,833.4985,404.2757,1237.774,3,188.0104,111.3806,138.3832,800,0,44.36978,200,0.1,0.1329427,0.3172331,0,250,0.3172331,1157.322,101.6053,54.45829,218.5212,0,0,386.9527,224.9111,162.0417,0,629.1868,3776.211,0,0,8.326673e-17,4.263256e-14,232.3802,0.7895255,63.50808,44.36978,0,110.591,38.09725,1.421085e-14
naive,2026-01-05 21:00:00,84,21,28.00496,2827.387,399.352,1.115153,64.09497,0,0,1979.171,1978.854,1256.94,525.8823,1782.822,4,234.9817,110.064,137.7766,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,721.9136,101.3981,54.68553,164.3704,0,0,382.8588,139.6499,243.2089,0,665.5322,3882.445,0,0,1.24345e-13,4.263256e-14,234.9817,1.115153,64.09497,0,500,108.9489,37.30316,4.263256e-14
naive,2026-01-05 21:15:00,85,21.25,27.86582,2825.419,346.4102,2.791089,60.88702,0,0,1977.793,1977.476,609.3597,327.8298,937.1896,2,0,0,137.1896,800,0,239.7065,264.9907,0.1324954,0.2046279,0.3172331,0,250,0.3172331,1368.116,101.1188,54.83188,109.4947,0,0,381.4628,263.8726,117.5902,0,591.7024,3381.556,0,-5.684342e-14,-1.216804e-13,4.263256e-14,236.9154,2.791089,60.88702,345.6977,0,0,40.23178,3.108624e-15
naive,2026-01-05 21:30:00,86,21.5,27.62132,2781.826,307.4546,0,55.44236,0,0,1947.278,1946.961,668.5724,353.9337,1022.506,3,0,85.94236,136.5637,800,0,238.1886,205.4019,0.1027009,0.1668608,0.3172331,0,250,0.3172331,1278.389,100.9246,55.08903,69.26593,0,0,373.6391,245.2942,128.345,0,599.2278,3353.262,0,0,1.759703e-14,4.263256e-14,238.1886,0,55.44236,259.7961,0,85.94236,45.48225,2.842171e-14
naive,2026-01-05 21:45:00,87,21.75,27.51623,2741.154,259.1488,0,54.04926,0,0,1918.808,1918.49,851.1403,408.5442,1259.684,3,217.5067,106.3136,135.8642,800,0,21.4781,200,0.1,0.1293385,0.3172331,0,250,0.3172331,1067.35,100.5219,55.19956,20.16397,0,0,367.3614,204.3473,163.0141,0,612.8915,3343.587,0,0,8.326673e-17,4.263256e-14,238.9848,0,54.04926,21.4781,0,106.3136,46.47261,1.421085e-14
naive,2026-01-05 22:00:00,88,22,27.5286,2777.112,226.6252,0,51.56707,0,0,1943.978,1943.661,1254.968,524.5093,1779.477,4,239.2139,105.1055,135.1575,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,688.6935,99.98564,55.18654,0,0,0,372.2774,131.8868,240.3906,0,656.3961,3548.094,0,0,1.24345e-13,4.263256e-14,226.6252,0,51.56707,0,500,117.6942,48.41857,5.684342e-14
naive,2026-01-05 22:15:00,89,22.25,27.2796,2778.092,184.5394,0,40.47328,0,0,1944.664,1944.347,607.4441,326.9853,934.4294,2,0,0,134.4294,800,0,184.5394,278.7825,0.1393913,0.2046279,0.3172331,0,250,0.3172331,1336.903,99.7148,55.44843,0,0,0,370.4656,254.6848,115.7807,0,581.6702,3136.806,0,0,-7.993606e-15,4.263256e-14,184.5394,0,40.47328,342.997,0,0,59.24153,0
naive,2026-01-05 22:30:00,90,22.5,27.32357,2774.597,158.64,2.512279,42.38862,0,0,1942.218,1941.901,625.0732,334.7571,959.8303,2,0,26.2819,133.5484,800,0,158.64,239.0786,0.1195393,0.1755453,0.3172331,0,250,0.3172331,1316.828,99.01432,55.40219,0,0,0,370.3408,251.0918,119.249,0,585.8489,3159.842,0,0,-1.665335e-16,4.263256e-14,158.64,2.512279,42.38862,314.9545,0,23.76962,56.6257,0
naive,2026-01-05 22:45:00,91,22.75,27.08977,2789.455,131.9794,9.47533,45.49474,1,0,1952.619,1952.301,740.0505,375.7585,1115.809,3,81.42537,101.6681,132.7155,800,0,50.55404,226.4025,0.1132012,0.1505443,0.3172331,0,250,0.3172331,1212.251,98.645,55.64808,0,0,0,370.507,230.0231,140.4839,605.7816,0,1148.959,0,5.684342e-14,-2.431388e-14,4.263256e-14,131.9794,9.47533,45.49474,156.164,0,92.19275,53.15026,0
naive,2026-01-05 23:00:00,92,23,26.96218,2817.092,116.3055,7.418167,52.12911,1,0,1971.964,1971.647,777.2976,386.2846,1163.582,3,130.974,100.666,131.9421,800,0,0,226.3668,0.1131834,0.1425623,0.3172331,0,250,0.3172331,1194.35,98.20485,55.78227,0,0,0,373.1841,226.0245,147.1596,612.309,0,1161.863,0,5.684342e-14,1.523781e-14,4.263256e-14,116.3055,7.418167,52.12911,105.4674,0,107.9163,46.07575,0
naive,2026-01-05 23:15:00,93,23.25,26.70439,2852.719,99.36985,3.899244,33.28052,1,0,1996.903,1996.586,775.2489,385.5181,1160.767,3,129.8248,99.66332,131.2789,800,0,0,226.3312,0.1131656,0.1425399,0.3172331,0,250,0.3172331,1221.337,97.98194,56.0534,0,0,0,375.8865,229.898,145.9885,615.4161,0,1167.772,0,-5.684342e-14,5.231926e-14,4.263256e-14,99.36985,3.899244,33.28052,105.3248,0,126.219,64.70142,-1.421085e-14
naive,2026-01-05 23:30:00,94,23.5,26.52749,2766.685,91.28569,7.859824,48.26781,1,1,1936.68,1936.362,772.8912,384.6336,1157.525,3,128.5228,98.64456,130.3574,800,0,0,226.2956,0.1131478,0.1425174,0.3172331,0,250,0.3172331,1163.471,97.47869,56.23946,0,0,0,363.2199,218.2064,145.0135,602.84,0,1142.411,0,-1.136868e-13,-5.15421e-14,4.263256e-14,91.28569,7.859824,48.26781,105.1823,0,128.0219,49.21088,0
naive,2026-01-05 23:45:00,95,23.75,26.38608,2757.672,57.46636,9.538996,48.01248,1,1,1930.37,1930.053,770.6931,383.826,1154.519,3,127.1662,97.68893,129.664,800,0,0,226.26,0.11313,0.142495,0.3172331,0,250,0.3172331,1159.36,97.10683,56.38818,0,0,0,360.9835,216.8029,144.1806,600.6288,0,1137.821,0,0,-5.676015e-14,4.263256e-14,57.46636,9.538996,48.01248,105.0398,0,157.8498,49.09435,0
naive,2026-01-06 00:00:00,96,0,26.18255,2764.027,75.79877,2.818356,39.35366,1,1,1934.819,1934.501,540.6673,297.5468,838.2141,2,0,0,38.21412,800,0,75.79877,207.2746,0.1036373,0.1424726,0.3172331,0,250,0.3172331,1393.834,28.68121,56.60225,0,2.818356,10.67245,360.3068,259.5633,100.7435,559.0976,0,1059.379,0,0,-3.619327e-14,4.263256e-14,75.79877,0,28.68121,81.81974,0,0,0,0
naive,2026-01-06 00:15:00,97,0.25,25.94626,2705.055,63.53633,0.5189637,35.11324,1,1,1893.539,1893.221,586.2916,310.703,896.9945,2,58.48486,2.098504,36.41118,800,0,5.051473,205.9791,0.1029896,0.1305178,0.3172331,0,250,0.3172331,1306.93,27.39686,56.85076,0,0,7.716378,350.921,242.2074,108.7136,554.3404,0,1044.724,0,5.684342e-14,-1.201816e-14,4.263256e-14,63.53633,0.5189637,27.39686,28.96804,0,1.579541,0,1.332268e-15
naive,2026-01-06 00:30:00,98,0.5,25.71647,2660.354,68.87028,0,31.60933,1,1,1862.247,1861.93,596.2791,313.6037,909.8828,2,71.11291,5.649267,33.12066,800,0,0,205.9467,0.1029734,0.129702,0.3172331,0,250,0.3172331,1265.651,24.98187,57.09245,0,0,6.627466,343.5128,233.4638,110.049,548.29,0,1032.351,0,0,-2.553513e-14,4.263256e-14,68.87028,0,24.98187,23.78687,0,7.8919,0,5.329071e-15
naive,2026-01-06 00:45:00,99,0.75,25.47184,2659.146,60.25343,0,23.78424,1,1,1861.402,1861.085,563.9785,303.859,867.8374,2,33.32726,4.159105,30.35106,800,0,23.65719,200,0.1,0.1296816,0.3172331,0,250,0.3172331,1297.106,22.95224,57.34973,3.268991,0,0.8319998,341.6609,238.0842,103.5766,542.0959,0,1025.312,0,0,1.387779e-15,4.263256e-14,56.98444,0,22.95224,23.65719,0,4.159105,0,9.769963e-15
naive,2026-01-06 01:00:00,100,1,25.1345,2702.668,87.02114,0,32.11753,1,1,1891.867,1891.55,988.8111,425.6057,1414.417,3,84.27647,4.747329,25.39305,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,902.7391,19.27139,57.70453,2.744673,0,12.84613,344.9037,164.5771,180.3266,592.5248,0,1124.867,0,0,1.24345e-13,4.263256e-14,84.27647,0,19.27139,0,500,4.747329,0,-1.687539e-14
naive,2026-01-06 01:15:00,101,1.25,24.97377,2716.822,94.88101,0,28.57113,1,1,1901.776,1901.458,532.7722,294.0663,826.8385,2,0,0,26.83851,800,0,89.42975,302.5599,0.15128,0.2046279,0.3172331,0,250,0.3172331,1368.686,20.4029,57.87357,5.451256,0,8.16823,34.23196,24.63635,9.59561,320.187,0,584.6697,0,5.684342e-14,2.04281e-14,4.263256e-14,89.42975,0,20.4029,91.2838,0,0,0,0
naive,2026-01-06 01:30:00,102,1.5,24.90404,2754.312,109.2433,0,19.54826,1,1,1928.018,1927.701,533.9838,294.6004,828.5842,2,0,0,28.58422,800,0,92.48858,279.3901,0.1396951,0.1905175,0.3172331,0,250,0.3172331,1393.717,21.74595,57.94692,16.75473,0,0,34.70433,25.08691,9.617418,319.6873,0,603.0863,0,0,1.11855e-14,4.263256e-14,92.48858,0,19.54826,92.6373,0,0,2.197689,0
naive,2026-01-06 01:45:00,103,1.75,24.90416,2743.738,94.00211,0.1533808,17.86132,1,1,1920.616,1920.299,533.3878,294.3377,827.7255,2,0,0,27.72555,800,0,94.15549,255.8073,0.1279036,0.1759279,0.3172331,0,250,0.3172331,1386.911,21.09267,57.94679,0,0,0,34.5711,24.96441,9.606691,319.3021,0,573.4141,0,1.136868e-13,-4.765632e-14,4.263256e-14,94.00211,0.1533808,17.86132,100.6699,0,0,3.23135,-3.469447e-15
naive,2026-01-06 02:00:00,104,2,24.87379,2752.214,90.42285,3.585894,25.11761,1,1,1926.55,1926.232,531.6518,293.5724,825.2242,2,0,0,25.22419,800,0,94.00874,232.2648,0.1161324,0.1610781,0.3172331,0,250,0.3172331,1394.581,19.19585,57.97873,0,0,5.921756,34.67789,25.10245,9.575443,319.7488,0,574.2715,0,0,-3.874678e-14,4.263256e-14,90.42285,3.585894,19.19585,104.8078,0,0,0,-5.329071e-15
naive,2026-01-06 02:15:00,105,2.25,25.08328,2771.159,97.73586,0,23.78368,1,1,1939.811,1939.494,527.3077,291.6573,818.965,2,0,0,18.96499,800,0,97.73586,207.7943,0.1038972,0.1462538,0.3172331,0,250,0.3172331,1412.186,14.40076,57.7584,0,0,9.382927,353.2814,257.1895,96.09185,550.5556,0,1036.133,0,0,-5.159762e-14,4.263256e-14,97.73586,0,14.40076,109.2468,0,0,0,0
naive,2026-01-06 02:30:00,106,2.5,25.01624,2763.755,87.93513,0.1191127,33.3435,1,1,1934.629,1934.312,589.7126,312.149,901.8617,2,59.00668,5.44825,37.40672,800,0,28.92845,200.5295,0.1002647,0.130845,0.3172331,0,250,0.3172331,1344.599,28.42425,57.8289,0,0,4.919254,351.865,244.552,107.313,557.5957,0,1050.134,0,0,-4.32987e-14,4.263256e-14,87.93513,0.1191127,28.42425,31.04639,0,5.329137,0,-1.421085e-14
naive,2026-01-06 02:45:00,107,2.75,24.85466,2748.002,110.5409,0.5740239,27.66942,1,1,1923.602,1923.284,612.3856,319.0868,931.4724,2,84.71001,1.939005,44.82336,800,0,1.991677,200,0.1,0.1262705,0.3172331,0,250,0.3172331,1310.899,34.11787,57.99885,23.83917,0,0,34.62483,23.59618,11.02865,342.683,0,661.2398,0,5.684342e-14,-1.110223e-16,4.263256e-14,86.70168,0.5740239,27.66942,1.991677,0,1.364981,6.448446,-2.88658e-15
naive,2026-01-06 03:00:00,108,3,25.00387,2739.083,112.1229,0,24.94557,1,1,1917.358,1917.041,988.7707,425.9782,1414.749,3,80.9954,0,33.75345,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,928.2699,25.65158,57.84191,31.12752,0,0,348.6375,168.7894,179.8481,594.7676,0,1178.158,0,5.684342e-14,1.24345e-13,4.263256e-14,80.9954,0,24.94557,0,500,0,0.706007,0
naive,2026-01-06 03:15:00,109,3.25,24.77764,2649.936,112.9409,1.792489,14.7103,1,1,1854.955,1854.638,542.6085,298.4026,841.0112,2,0,0,41.01119,800,0,81.17909,304.6226,0.1523113,0.2046279,0.3172331,0,250,0.3172331,1312.029,31.24146,58.07985,31.76182,1.792489,0,33.38919,23.61652,9.772664,322.0192,0,636.5797,0,1.136868e-13,4.884981e-14,4.263256e-14,81.17909,0,14.7103,81.17909,0,0,16.53116,0
naive,2026-01-06 03:30:00,110,3.5,24.82356,2666.379,108.2172,4.731204,7.311252,1,1,1866.466,1866.148,533.0243,294.1774,827.2018,2,0,0,27.20177,800,0,89.07982,282.3047,0.1411523,0.1918164,0.3172331,0,250,0.3172331,1333.124,20.71174,58.03155,19.1374,4.731204,0,33.59638,23.99623,9.600148,318.1737,0,612.2352,0,5.684342e-14,-2.617351e-14,4.263256e-14,89.07982,0,7.311252,89.07982,0,0,13.40049,0
naive,2026-01-06 03:45:00,111,3.75,24.62591,2633,124.7336,3.223537,4.814857,1,1,1843.1,1842.783,535.5134,295.2748,830.7882,2,0,0,30.78818,800,0,97.95341,257.7719,0.1288859,0.1777631,0.3172331,0,250,0.3172331,1307.269,23.49116,58.23944,26.78023,3.223537,0,33.1758,23.53085,9.644952,318.8056,0,623.8483,0,-5.684342e-14,-4.665712e-14,4.263256e-14,97.95341,0,4.814857,97.95341,0,0,18.6763,0
naive,2026-01-06 04:00:00,112,4,24.60902,2629.898,128.2483,4.665302,6.180986,1,1,1840.929,1840.611,531.0587,293.3109,824.3696,2,0,0,24.36959,800,0,106.3186,231.1517,0.1155758,0.1623152,0.3172331,0,250,0.3172331,1309.553,18.59711,58.2572,21.9297,4.665302,0,33.13672,23.57195,9.564767,316.8828,0,614.1027,0,-1.136868e-13,3.913536e-15,4.263256e-14,106.3186,0,6.180986,106.3186,0,0,12.41612,0
naive,2026-01-06 04:15:00,113,4.25,24.29845,2661.578,124.9201,2.961852,6.152728,1,1,1863.105,1862.788,530.0047,292.8462,822.8509,2,0,0,22.85092,800,0,117.9218,201.6348,0.1008174,0.1455528,0.3172331,0,250,0.3172331,1332.783,17.49495,58.58384,6.99835,2.961852,0,33.53589,23.99009,9.545795,316.8363,0,584.9472,0,-5.684342e-14,-6.289413e-14,4.263256e-14,117.9218,0,6.152728,117.9218,0,0,11.34222,0
naive,2026-01-06 04:30:00,114,4.5,24.37368,2681.438,150.5283,5.720455,7.177375,1,1,1877.007,1876.69,639.0959,325.5248,964.6207,2,129.5762,2.453527,32.59098,800,0,6.412329,200,0.1,0.1269665,0.3172331,0,250,0.3172331,1237.594,24.93244,58.50472,14.53977,3.266928,0,33.78612,22.27669,11.50944,347.8014,0,660.5016,0,0,-1.110223e-16,4.263256e-14,135.9885,2.453527,7.177375,6.412329,0,0,17.75507,-5.77316e-15
naive,2026-01-06 04:45:00,115,4.75,24.31897,2646.601,173.4686,7.312435,16.56252,1,1,1852.621,1852.304,1055.396,444.552,1499.948,3,171.7644,0,28.18325,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.9081,21.57282,58.56226,1.704211,7.312435,0,33.34718,14.34435,19.00283,458.8963,0,867.4638,0,1.705303e-13,1.24345e-13,4.263256e-14,171.7644,0,16.56252,0,500,0,5.010303,0
naive,2026-01-06 05:00:00,116,5,24.1688,2675.022,220.9735,1.118508,8.440877,1,1,1872.516,1872.199,535.9421,295.4637,831.4058,2,0,0,31.40584,800,0,209.3966,272.5682,0.1362841,0.2046279,0.3172331,0,250,0.3172331,1336.256,24.07727,58.7202,11.57689,1.118508,0,33.70528,24.05262,9.652668,319.5164,0,594.872,0,0,4.884981e-14,4.263256e-14,209.3966,0,8.440877,209.3966,0,0,15.6364,0
naive,2026-01-06 05:15:00,117,5.25,24.37407,2704.246,281.5181,0,10.63071,1,1,1892.972,1892.655,527.0664,291.5509,818.6174,2,0,0,18.61735,800,0,259.6184,207.6207,0.1038104,0.1716322,0.3172331,0,250,0.3172331,1365.588,14.24242,58.50431,21.89972,0,0,34.0735,24.58059,9.492906,316.1315,0,604.2227,0,0,5.273559e-15,4.263256e-14,259.6184,0,10.63071,259.9803,0,0,3.611709,0
naive,2026-01-06 05:30:00,118,5.5,24.46696,2717.361,340.1153,2.280346,14.5958,1,1,1902.153,1901.835,768.349,361.7384,1130.087,3,304.1527,0,25.93469,800,0,30.35213,200,0.1,0.1307357,0.3172331,0,250,0.3172331,1133.486,19.82096,58.40661,5.610402,2.280346,0,34.23875,20.40276,13.83599,382.1412,0,712.1864,0,-1.136868e-13,6.106227e-16,4.263256e-14,334.5049,0,14.5958,30.35213,0,0,5.22516,0
naive,2026-01-06 05:45:00,119,5.75,24.47447,2740.354,403.6163,2.393311,18.25139,1,1,1918.248,1917.931,1245.095,499.6706,1744.766,4,411.4299,0,33.33618,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,672.8351,25.47565,58.39871,0,2.393311,0,34.52846,12.11103,22.41743,511.7816,0,961.9932,0,5.684342e-14,1.24345e-13,4.263256e-14,403.6163,0,18.25139,0,500,7.813639,7.224261,0
naive,2026-01-06 06:00:00,120,6,24.3887,2758.197,451.6493,7.113732,19.27248,0,0,1930.738,1930.421,549.4049,301.3988,850.8037,2,0,0,50.80365,800,0,451.6493,212.005,0.1060025,0.2046279,0.3172331,0,250,0.3172331,1381.016,38.85922,58.48892,0,7.113732,0,34.75328,24.85829,9.894998,0,326.2571,1740.885,0,-1.136868e-13,-6.483702e-14,4.263256e-14,451.6493,0,19.27248,470.0001,0,0,19.58674,0
naive,2026-01-06 06:15:00,121,6.25,24.40526,2725.28,509.9933,4.110137,25.46919,0,0,1907.696,1907.379,917.5034,407.2566,1324.76,3,474.265,0,50.49507,800,0,35.72834,203.0396,0.1015198,0.1334965,0.3172331,0,250,0.3172331,989.8753,38.6165,58.4715,0,4.110137,0,34.33853,17.81776,16.52077,0,425.0744,2279.219,0,0,-2.919887e-14,4.263256e-14,509.9933,0,25.46919,47.88668,0,0,13.14731,0
