controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-06 06:30:00,122,6.5,24.4157,2733.713,582.0404,0.4644166,20.47192,0,0,1913.599,1913.282,960.4691,418.6335,1379.103,3,537.8538,0.2050329,41.04379,800,0,12.03049,200,0.1,0.127851,0.3172331,0,250,0.3172331,952.8129,31.38513,58.46052,32.15606,0.2593838,0,34.44479,17.15063,17.29415,0,435.7842,2386.962,0,0,5.828671e-16,4.263256e-14,549.8843,0.2050329,20.47192,12.03049,0,0,10.91321,4.701795e-14
naive,2026-01-06 06:45:00,123,6.75,24.55133,2741.018,600.64,2.453053,31.79933,0,0,1918.713,1918.396,1385.147,540.6388,1925.786,4,586.0558,1.276846,38.45311,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,533.2487,29.36239,58.31788,14.58425,1.176207,2.436942,34.53683,9.598476,24.93835,0,550.6764,2990.3,0,0,1.24345e-13,4.263256e-14,586.0558,1.276846,29.36239,0,500,0,0,-1.136868e-13
naive,2026-01-06 07:00:00,124,7,24.70421,2729.49,592.6805,0.7014964,36.30456,0,0,1910.643,1910.326,619.3269,319.6362,938.9631,2,105.815,0.1403828,33.00773,800,0,486.8655,203.201,0.1016005,0.2046279,0.3172331,0,250,0.3172331,1290.999,25.16398,58.15708,0,0.5611136,11.14057,34.39158,23.23798,11.15359,0,344.8878,1832.424,0,0,-7.993606e-15,4.263256e-14,592.6805,0.1403828,25.16398,499.6694,0,0,0,-4.346523e-14
naive,2026-01-06 07:15:00,125,7.25,24.67392,2748.363,588.4905,0,35.89793,0,0,1923.854,1923.537,984.1378,423.7465,1407.884,3,582.5863,0.3223887,24.97562,800,0,5.90418,201.6929,0.1008465,0.1279527,0.3172331,0,250,0.3172331,939.399,19.04662,58.18894,0,0,16.8513,34.62937,16.90918,17.72019,0,443.6997,2374.886,0,-2.842171e-13,-2.078893e-14,4.263256e-14,588.4905,0,19.04662,12.67597,0,0.3223887,0,-4.22995e-14
naive,2026-01-06 07:30:00,126,7.5,24.66903,2749.651,579.3046,0,36.20741,0,0,1924.756,1924.438,973.6622,422.1153,1395.777,3,557.4775,1.666608,36.63336,800,0,6.644785,200,0.1,0.1270031,0.3172331,0,250,0.3172331,950.7762,27.93835,58.19408,15.18233,0,8.269066,34.6456,17.11397,17.53163,0,440.7228,2384.697,0,-1.136868e-13,1.387779e-16,4.263256e-14,564.1223,0,27.93835,6.644785,0,1.666608,0,-2.375877e-14
naive,2026-01-06 07:45:00,127,7.75,24.67585,2769.571,541.3645,0,37.08506,0,0,1938.7,1938.383,1334.391,524.8498,1859.24,4,530.6854,0,28.555,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,603.9922,21.77585,58.18691,10.67911,0,15.30921,34.8966,10.87186,24.02474,0,538.4872,2914.641,0,0,1.24345e-13,4.263256e-14,530.6854,0,21.77585,0,500,0,0,0
naive,2026-01-06 08:00:00,128,8,24.5855,2771.61,479.5825,210.5968,35.33715,0,0,1940.127,1939.81,666.3167,352.9393,1019.256,3,0,190.4518,28.80419,800,0,498.3379,200.3329,0.1001664,0.2046279,0.3172331,0,250,0.3172331,1273.493,21.9867,58.28193,1.389596,0,13.35045,34.92229,22.92287,11.99941,0,378.2695,2017.312,0,5.684342e-14,-7.993606e-15,4.263256e-14,478.1929,210.5968,21.9867,499.6694,0,0,0,0
naive,2026-01-06 08:15:00,129,8.25,24.60395,2817.946,413.4083,213.1206,45.73574,0,0,1972.562,1972.245,1006.514,454.8674,1461.382,3,403.9018,214.8623,42.61761,800,0,1.205401,200,0.1,0.1261467,0.3172331,0,250,0.3172331,965.7307,32.52441,58.26253,8.30109,0,13.21133,35.50612,17.38315,18.12297,0,474.6337,2559.259,0,0,-5.551115e-17,4.263256e-14,405.1072,213.1206,32.52441,1.205401,0,1.741727,0,0
naive,2026-01-06 08:30:00,130,8.5,24.69565,2883.641,342.3384,216.3182,52.69286,0,0,2018.549,2018.232,1360.819,556.9126,1917.731,4,359.0961,214.383,44.25231,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,657.413,33.7395,58.16609,0,1.935216,18.95336,36.33388,11.83343,24.50045,0,572.1713,3084.844,0,0,1.24345e-13,4.263256e-14,342.3384,214.383,33.7395,0,500,16.75764,0,5.684342e-14
naive,2026-01-06 08:45:00,131,8.75,24.89613,2878.885,285.7441,219.6564,60.32655,0,0,2015.22,2014.902,567.2621,309.2711,876.5332,2,0,24.12148,52.41177,800,0,478.0863,205.3958,0.1026979,0.2046279,0.3172331,0,250,0.3172331,1447.64,39.87649,57.95523,0,3.192696,20.45006,36.27395,26.05753,10.21643,0,339.0391,1805.023,0,-5.684342e-14,4.884981e-14,4.263256e-14,285.7441,216.4637,39.87649,499.6694,0,0,0,-2.842171e-14
naive,2026-01-06 09:00:00,132,9,25.1834,2891.696,233.7974,223.1717,57.70654,1,1,2024.187,2023.87,902.681,427.4922,1330.173,3,249.2293,221.8419,59.10191,800,0,0,205.3634,0.1026817,0.1293347,0.3172331,0,250,0.3172331,1121.189,44.83073,57.65309,0,1.329874,12.8758,369.3889,204.603,164.7859,634.4448,0,1206.324,0,-1.136868e-13,-4.984901e-14,4.263256e-14,233.7974,221.8419,44.83073,21.45377,0,15.43193,0,0
naive,2026-01-06 09:15:00,133,9.25,25.1972,2905.522,187.368,223.3813,62.55492,1,1,2033.865,2033.548,868.8752,419.1374,1288.013,3,194.1809,222.8282,71.0035,800,0,0,205.3311,0.1026656,0.1293143,0.3172331,0,250,0.3172331,1164.673,53.85064,57.63858,0,0.5530637,8.704273,371.2579,212.5972,158.6608,633.3235,0,1202.758,0,0,-6.106227e-15,4.263256e-14,187.368,222.8282,53.85064,21.32446,0,6.812889,0,0
naive,2026-01-06 09:30:00,134,9.5,25.39465,2928.371,132.6805,228.121,79.16825,1,1,2049.86,2049.542,840.7563,412.544,1253.3,3,145.4013,225.346,82.55291,800,0,0,205.2988,0.1026494,0.129294,0.3172331,0,250,0.3172331,1208.786,62.47957,57.43091,0,2.774975,16.68867,375.6669,221.5278,154.1391,637.1303,0,1214.438,0,-1.136868e-13,-3.025358e-14,4.263256e-14,132.6805,225.346,62.47957,21.19517,0,12.72084,0,-2.842171e-14
naive,2026-01-06 09:45:00,135,9.75,25.46643,2936.449,106.8788,229.4627,72.752,1,1,2055.514,2055.197,826.4242,409.8958,1236.32,3,114.5493,229.3932,92.37747,800,0,0,205.2665,0.1026332,0.1292736,0.3172331,0,250,0.3172331,1228.773,69.86218,57.35542,0,0.06948199,2.889822,377.249,225.5169,151.7321,635.9431,0,1207.481,0,-5.684342e-14,5.52336e-14,4.263256e-14,106.8788,229.3932,69.86218,21.06589,0,7.670501,0,-4.263256e-14
naive,2026-01-06 10:00:00,136,10,25.87089,2901.365,86.55103,228.2573,85.55749,1,1,2030.955,2030.638,809.8735,405.1572,1215.031,3,93.04834,233.5054,88.477,800,0,0,205.2342,0.1026171,0.1292533,0.3172331,0,250,0.3172331,1220.765,66.62609,56.93003,0,0,18.9314,375.8104,225.8918,149.9187,634.5521,0,1205.058,0,1.136868e-13,-2.667311e-14,4.263256e-14,86.55103,228.2573,66.62609,20.93664,0,11.74549,0,1.421085e-14
naive,2026-01-06 10:15:00,137,10.25,25.99888,2932.416,68.76503,232.4548,93.10181,1,1,2052.691,2052.374,801.4758,404.2537,1205.729,3,69.52273,233.3518,102.8549,800,0,0,205.2019,0.1026009,0.1292329,0.3172331,0,250,0.3172331,1250.898,77.34784,56.79542,0,0,15.75397,380.8246,232.0723,148.7523,639.2487,0,1214.603,0,5.684342e-14,1.534883e-14,4.263256e-14,68.76503,232.4548,77.34784,20.80741,0,1.654718,0,1.421085e-14
naive,2026-01-06 10:30:00,138,10.5,26.20172,2949.66,70.24955,237.3681,104.5766,1,1,2064.762,2064.445,810.3359,407.7066,1218.043,3,73.33066,233.9099,110.8019,800,0,0,205.1695,0.1025848,0.1292126,0.3172331,0,250,0.3172331,1254.109,83.14423,56.58208,0,3.458152,21.4324,384.6562,233.635,151.0212,645.3344,0,1232.979,0,-1.136868e-13,1.812439e-14,4.263256e-14,70.24955,233.9099,83.14423,20.67819,0,3.081105,0,-1.421085e-14
naive,2026-01-06 10:45:00,139,10.75,26.21915,2945.638,71.96781,233.7908,113.1938,0,1,2061.947,2061.629,804.5518,406.8183,1211.37,3,59.36343,233.2657,118.741,800,0,12.60437,201.9862,0.1009931,0.1291923,0.3172331,0,250,0.3172331,1257.078,89.08504,56.56376,0,0.5251183,24.10872,384.269,234.2718,149.9972,0,645.583,3487.978,0,-1.136868e-13,-1.101896e-14,4.263256e-14,71.96781,233.2657,89.08504,20.549,0,0,0,0
naive,2026-01-06 11:00:00,140,11,26.25665,2963.929,64.02605,236.7361,121.1439,0,0,2074.75,2074.433,806.4229,409.1594,1215.582,3,46.61687,234.3245,134.641,800,0,7.817439,200,0.1,0.1271877,0.3172331,0,250,0.3172331,1268.01,100.9736,56.52431,9.591744,2.411642,20.17034,386.9527,236.4911,150.4616,0,649.4124,3528.884,0,0,1.387779e-16,4.263256e-14,54.43431,234.3245,100.9736,7.817439,0,0,0,-2.842171e-14
naive,2026-01-06 11:15:00,141,11.25,26.42865,2974.193,73.82027,242.3245,140.4433,0,0,2081.935,2081.618,1225.516,531.9687,1757.485,4,67.3639,237.8652,152.2555,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.1017,113.9741,56.34341,6.456374,4.459256,26.46921,389.6676,160.2332,229.4344,0,697.156,3789.801,0,-2.273737e-13,1.24345e-13,4.263256e-14,67.3639,237.8652,113.9741,0,500,0,0,-5.684342e-14
naive,2026-01-06 11:30:00,142,11.5,26.52474,3000.632,71.65164,242.5891,144.5729,0,0,2100.443,2100.125,631.8363,337.7386,969.575,2,0,0,169.575,800,0,308.034,247.9089,0.1239544,0.2046279,0.3172331,0,250,0.3172331,1468.289,126.8085,56.24235,2.939534,3.267278,17.76442,393.9109,275.3586,118.5522,0,616.4287,3337.792,0,5.684342e-14,-7.993606e-15,4.263256e-14,68.7121,239.3218,126.8085,308.034,0,0,0,2.842171e-14
naive,2026-01-06 11:45:00,143,11.75,26.71745,3011.521,65.83951,236.368,152.4378,0,0,2108.065,2107.748,728.0016,380.133,1108.135,3,0,122.029,186.1056,800,0,180.1785,202.8252,0.1014126,0.1561046,0.3172331,0,250,0.3172331,1379.746,138.8832,56.03966,0,0,13.55461,396.9183,259.7864,137.132,0,642.4715,3470.549,0,0,-1.337819e-14,4.263256e-14,65.83951,236.368,138.8832,191.4794,0,0,0,0
naive,2026-01-06 12:00:00,144,12,26.65989,3022.586,76.43527,238.0574,162.4803,0,0,2115.81,2115.493,859.8302,431.2468,1291.077,3,58.86677,240.926,191.2841,800,0,11.17321,200,0.1,0.1277161,0.3172331,0,250,0.3172331,1255.663,142.8358,56.10021,6.395291,0,19.64449,397.9022,236.1417,161.7605,0,671.0828,3638.875,0,1.136868e-13,-3.885781e-16,4.263256e-14,70.03998,238.0574,142.8358,11.17321,0,2.868678,0,2.842171e-14
naive,2026-01-06 12:15:00,145,12.25,26.89323,3041.074,82.29618,242.2671,159.5542,0,0,2128.752,2128.435,1260.122,549.3778,1809.5,4,49.26418,239.2667,220.9688,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.3128,164.5895,55.8548,33.03199,3.000324,0,402.2779,164.0882,238.1897,0,713.466,3923.382,0,0,1.24345e-13,4.263256e-14,49.26418,239.2667,159.5542,0,500,0,5.035329,0
naive,2026-01-06 12:30:00,146,12.5,26.92037,3059.79,104.9855,244.8236,169.1073,0,0,2141.853,2141.536,681.0636,359.4404,1040.504,3,0,0,240.504,800,0,314.3378,246.3329,0.1231665,0.2046279,0.3172331,0,250,0.3172331,1460.472,179.0882,55.82625,28.47726,6.993982,0,404.9821,276.1464,128.8357,0,635.5868,3494.111,0,5.684342e-14,-7.993606e-15,4.263256e-14,76.50821,237.8296,169.1073,314.3378,0,0,9.980967,0
naive,2026-01-06 12:45:00,147,12.75,27.28761,3070.359,105.8271,243.3311,187.7534,0,0,2149.251,2148.934,783.8744,404.7644,1188.639,3,0,135.8242,252.8147,800,0,185.1765,200,0.1,0.1551122,0.3172331,0,250,0.3172331,1365.06,187.5124,55.44,21.97716,6.180352,0.241021,409.5089,260.0925,149.4164,0,664.9029,3643.168,0,0,-4.635181e-15,4.263256e-14,83.84994,237.1508,187.5124,185.1765,0,0,0,0
naive,2026-01-06 13:00:00,148,13,27.38694,3104.202,100.9197,242.3803,195.2655,0,0,2172.941,2172.624,1302.973,564.4805,1867.454,4,81.10969,234.3323,252.0117,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.6509,186.7166,55.33553,19.80997,8.047985,8.548931,414.8864,166.0452,248.8413,0,732.1579,4012.671,0,2.273737e-13,1.24345e-13,4.263256e-14,81.10969,234.3323,186.7166,0,500,0,0,0
naive,2026-01-06 13:15:00,149,13.25,27.66331,3111.006,94.8409,240.3252,205.0729,0,0,2177.704,2177.387,694.7252,365.4631,1060.188,3,0,0,260.1884,800,0,323.7558,243.9784,0.1219892,0.2046279,0.3172331,0,250,0.3172331,1482.662,192.1994,55.04486,11.41027,0,12.87342,418.2234,284.742,133.4814,0,652.6775,3547.483,0,-1.136868e-13,-7.993606e-15,4.263256e-14,83.43062,240.3252,192.1994,323.8045,0,0,0,2.842171e-14
naive,2026-01-06 13:30:00,150,13.5,27.60929,3094.03,81.82767,237.3606,220.6389,0,0,2165.821,2165.503,815.5293,418.7195,1234.249,3,0,155.9033,278.3454,800,0,160.2371,203.8807,0.1019404,0.1536296,0.3172331,0,250,0.3172331,1349.974,205.7322,55.10168,0,3.047735,14.90664,415.4671,258.9641,156.503,0,680.5431,3686.255,0,5.684342e-14,8.049117e-15,4.263256e-14,81.82767,234.3128,205.7322,175.76,0,0,0,-2.842171e-14
naive,2026-01-06 13:45:00,151,13.75,27.79032,3134,61.76123,235.4898,225.0042,1,0,2193.8,2193.483,944.3888,465.9106,1410.299,3,80.83884,235.59,293.8705,800,0,0,203.8486,0.1019243,0.1283807,0.3172331,0,250,0.3172331,1249.094,216.7816,54.91128,0,0,8.222548,422.448,240.5311,181.9169,708.0251,0,1354.275,0,-1.136868e-13,-4.812817e-14,4.263256e-14,61.76123,235.4898,216.7816,15.39448,0,19.17784,0,0
naive,2026-01-06 14:00:00,152,14,27.79395,3129.938,63.56325,237.6547,230.4899,1,1,2190.957,2190.64,962.1793,474.5418,1436.721,3,74.21201,237.2338,325.2753,800,0,0,203.8165,0.1019083,0.1283605,0.3172331,0,250,0.3172331,1228.46,239.9388,54.90746,0,0.4209586,0,421.933,236.5761,185.3569,711.1179,0,1361.191,0,1.136868e-13,1.465494e-14,4.263256e-14,63.56325,237.2338,230.4899,15.26612,0,10.64876,9.448852,7.105427e-15
naive,2026-01-06 14:15:00,153,14.25,27.84561,3156.742,61.27943,236.5592,236.7189,1,1,2209.719,2209.402,971.7423,479.0367,1450.779,3,71.86619,233.557,345.3559,800,0,0,203.7844,0.1018922,0.1283403,0.3172331,0,250,0.3172331,1237.66,254.6085,54.85313,0,3.002172,0,426.0124,238.6087,187.4037,717.6455,0,1378.76,0,-5.684342e-14,1.454392e-14,4.263256e-14,61.27943,233.557,236.7189,15.13778,0,10.58676,17.88961,1.421085e-14
naive,2026-01-06 14:30:00,154,14.5,27.95834,3119.336,68.20439,232.5277,244.1584,1,1,2183.536,2183.218,966.9935,478.7934,1445.787,3,56.31328,236.643,352.8305,800,0,11.89111,200.7796,0.1003898,0.1283201,0.3172331,0,250,0.3172331,1216.225,259.8009,54.73457,0,0,0,421.9732,235.0382,186.935,713.8316,0,1366.087,0,1.136868e-13,-1.634803e-14,4.263256e-14,68.20439,232.5277,244.1584,15.00946,0,4.115397,15.64248,0
naive,2026-01-06 14:45:00,155,14.75,28.01976,3122.825,81.57773,227.6187,254.659,1,1,2185.977,2185.66,983.9293,483.8937,1467.823,3,76.20071,238.5456,353.0767,800,0,2.991918,200,0.1,0.126428,0.3172331,0,250,0.3172331,1201.731,259.8087,54.66997,2.385104,0,0,422.9974,232.5408,190.4566,716.4345,0,1375.48,0,-1.136868e-13,8.326673e-17,4.263256e-14,79.19263,227.6187,254.659,2.991918,0,10.92692,5.149684,2.842171e-14
naive,2026-01-06 15:00:00,156,15,28.15009,3148.578,82.59717,227.2202,261.4386,1,1,2204.005,2203.687,1377.201,597.093,1974.294,4,82.04194,238.5484,353.704,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,826.486,259.9015,54.53289,0.555236,0,1.537185,427.6723,160.3741,267.2982,757.7653,0,1455.139,0,0,1.24345e-13,4.263256e-14,82.04194,227.2202,259.9015,0,500,11.32823,0,-2.842171e-14
naive,2026-01-06 15:15:00,157,15.25,28.33508,3156.939,94.28373,232.2832,258.1875,1,1,2209.858,2209.54,761.8227,395.043,1156.866,3,0,0,356.8657,800,0,326.2071,243.3656,0.1216828,0.2046279,0.3172331,0,250,0.3172331,1447.718,261.6966,54.33834,0.3598025,0,0,430.5078,282.0334,148.4744,677.0764,0,1293.643,0,-1.136868e-13,-7.993606e-15,4.263256e-14,93.92393,232.2832,258.1875,328.9171,0,0,3.509075,0
naive,2026-01-06 15:30:00,158,15.5,28.49822,3135.306,125.1943,225.9324,254.9406,1,1,2194.714,2194.397,865.9283,440.9379,1306.866,3,0,154.6627,352.2035,800,0,163.2044,202.5262,0.1012631,0.1532437,0.3172331,0,250,0.3172331,1328.469,257.8179,54.16675,33.25963,0,0,429.0577,259.7102,169.3475,700.6481,0,1397.731,0,0,1.459943e-14,4.263256e-14,91.93467,225.9324,254.9406,173.309,0,0,2.877365,2.842171e-14
naive,2026-01-06 15:45:00,159,15.75,28.55551,3100.403,123.2177,226.8466,257.1826,1,1,2170.282,2169.965,978.8742,480.5323,1459.406,3,85.72447,226.0808,347.6012,800,0,9.977134,200,0.1,0.1275278,0.3172331,0,250,0.3172331,1191.091,254.2897,54.10649,27.51612,0.7658593,2.892904,424.8047,233.1406,191.6641,714.2392,0,1416.395,0,5.684342e-14,-8.604228e-16,4.263256e-14,95.70161,226.0808,254.2897,9.977134,0,0,0,-2.842171e-14
naive,2026-01-06 16:00:00,160,16,28.43847,3069.061,125.4954,216.969,244.9313,1,1,2148.343,2148.026,1378.389,596.5281,1974.917,4,91.19261,230.369,353.3557,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.6364,258.8303,54.22959,34.30284,0,0,419.4533,150.2677,269.1856,746.7958,0,1491.756,0,2.273737e-13,1.24345e-13,4.263256e-14,91.19261,216.969,244.9313,0,500,13.40003,13.89905,1.136868e-13
naive,2026-01-06 16:15:00,161,16.25,28.38783,3049.943,153.5707,223.0406,235.3436,1,1,2134.96,2134.643,756.5805,392.732,1149.312,3,0,0,349.3125,800,0,334.6723,241.2493,0.1206246,0.2046279,0.3172331,0,250,0.3172331,1378.062,256.0102,54.28285,41.93904,0,0,416.3875,268.7675,147.62,661.4995,0,1334.276,0,-1.136868e-13,-7.993606e-15,4.263256e-14,111.6317,223.0406,235.3436,340.0813,0,0,20.66663,-2.842171e-14
naive,2026-01-06 16:30:00,162,16.5,28.40877,3014.303,181.361,227.1868,227.8392,1,1,2110.012,2109.695,886.9015,450.1839,1337.085,3,0,198.2932,338.7922,800,0,164.8452,200,0.1,0.1519111,0.3172331,0,250,0.3172331,1222.793,248.2431,54.26083,44.68277,0.7265498,0,411.7067,238.5921,173.1146,688.776,0,1394.84,0,0,-6.77236e-15,4.263256e-14,136.6782,226.4602,227.8392,164.8452,0,0,20.40397,2.842171e-14
naive,2026-01-06 16:45:00,163,16.75,28.17033,2987.352,218.2306,226.5372,215.4683,1,1,2091.146,2090.829,1402.004,597.9963,2000,4,163.8218,222.7261,317.5382,795.9139,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,688.8252,233.2754,54.23319,54.40886,3.811023,0,405.9482,133.7196,272.2285,731.7159,0,1502.849,0,1.136868e-13,1.24345e-13,4.263256e-14,163.8218,222.7261,215.4683,0,500,0,17.8071,5.684342e-14
naive,2026-01-06 17:00:00,164,17,28.30013,2957.016,230.481,225.6231,203.0367,1,1,2069.911,2069.594,729.9734,381.0023,1110.976,3,0,0,310.9757,800,0,436.8618,215.7019,0.1078509,0.2046279,0.3172331,0,250,0.3172331,1339.621,228.1314,54.37509,16.20262,3.039603,0,402.9428,260.7795,142.1633,641.7818,0,1255.584,0,0,-6.483702e-14,4.263256e-14,214.2783,222.5835,203.0367,436.8618,0,0,25.09468,0
naive,2026-01-06 17:15:00,165,17.25,28.28987,2929.255,246.3133,223.4653,193.0576,1,1,2050.479,2050.161,1022.523,486.3196,1508.842,4,198.8304,217.1979,292.8138,800,0,47.48287,203.7972,0.1018986,0.1358243,0.3172331,0,250,0.3172331,1027.639,214.832,54.38588,0,6.267394,0,399.0722,200.0031,199.0691,686.3227,0,1322.273,0,5.684342e-14,-1.806888e-14,4.263256e-14,246.3133,217.1979,193.0576,62.67177,0,0,21.77435,5.684342e-14
naive,2026-01-06 17:30:00,166,17.5,28.26885,2930.588,308.0803,219.5642,185.2096,1,0,2051.411,2051.094,1090.93,505.888,1596.818,4,287.8455,214.9411,294.0318,800,0,15.06057,200,0.1,0.1283281,0.3172331,0,250,0.3172331,960.1636,215.775,54.40799,5.174265,4.623156,0,399.0741,186.7867,212.2873,692.6748,0,1341.041,0,0,-8.326673e-16,4.263256e-14,302.906,214.9411,185.2096,15.06057,0,0,30.56541,0
naive,2026-01-06 17:45:00,167,17.75,28.39453,2884.719,365.8554,218.4272,171.0194,1,0,2019.303,2018.986,1421.946,578.0542,2000,4,337.4026,213.3817,262.5627,686.653,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,597.0404,192.4174,46.5858,28.45282,5.045514,0,393.8874,116.4593,277.4281,694.5135,0,1394.403,0,1.136868e-13,1.24345e-13,4.263256e-14,337.4026,213.3817,171.0194,0,500,0,21.39798,0
naive,2026-01-06 18:00:00,168,18,28.47219,2886.728,408.6325,0,164.5409,1,0,2020.71,2020.392,683.0542,360.318,1043.372,3,0,0,243.3721,800,0,389.9515,227.4295,0.1137147,0.2046279,0.3172331,0,250,0.3172331,1337.338,178.2025,54.19413,18.68097,0,0,394.8195,261.2979,133.5216,621.6159,0,1214.488,0,-5.684342e-14,-6.483702e-14,4.263256e-14,389.9515,0,164.5409,392.1858,0,0,13.66165,0
naive,2026-01-06 18:15:00,169,18.25,28.48081,2896.529,425.2035,0,156.6208,0,0,2027.57,2027.253,961.6104,439.0852,1400.696,3,370.1615,0,230.534,800,0,55.04203,213.6332,0.1068166,0.143209,0.3172331,0,250,0.3172331,1065.643,168.7863,54.18506,0,0,0,396.2335,208.2509,187.9826,0,647.3361,3499.39,0,-5.684342e-14,3.569367e-14,4.263256e-14,425.2035,0,156.6208,109.5747,0,0,12.16551,0
naive,2026-01-06 18:30:00,170,18.5,28.3206,2865.792,496.4845,0,150.0894,0,0,2006.054,2005.737,1018.705,454.1341,1472.839,3,455.2444,0,217.5949,800,0,41.24001,203.2895,0.1016448,0.1345217,0.3172331,0,250,0.3172331,987.0317,159.5918,54.35356,0,0,0,390.6832,192.2264,198.4567,0,646.3605,3493.835,0,-1.136868e-13,-5.87308e-14,4.263256e-14,496.4845,0,150.0894,54.39818,0,0,9.502364,0
naive,2026-01-06 18:45:00,171,18.75,28.3235,2838.889,549.1487,0.4748999,146.5264,0,0,1987.223,1986.905,1050.375,459.6874,1510.063,4,525.9275,0,184.1352,800,0,13.03016,200,0.1,0.1280084,0.3172331,0,250,0.3172331,936.5301,135.047,54.35051,10.19113,0.4748999,11.47942,387.0398,182.4025,204.6373,0,644.3256,3501.046,0,-1.705303e-13,-5.828671e-16,4.263256e-14,538.9576,0,135.047,13.03016,0,0,0,0
naive,2026-01-06 19:00:00,172,19,28.32125,2834.792,584.364,3.938349,143.2231,0,0,1984.354,1984.037,1438.028,561.9719,2000,4,572.3688,2.204748,174.185,751.2414,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,546.009,127.7525,51.04017,11.99525,1.733601,15.47054,386.4625,106.3378,280.1246,0,671.3227,3658.537,0,1.136868e-13,1.24345e-13,4.263256e-14,572.3688,2.204748,127.7525,0,500,0,0,-5.684342e-14
naive,2026-01-06 19:15:00,173,19.25,28.14932,2827.355,574.1601,6.98263,144.3952,0,0,1979.149,1978.831,679.5953,349.7507,1029.346,3,76.01297,0,153.3331,800,0,498.1472,200.3806,0.1001903,0.2046279,0.3172331,0,250,0.3172331,1299.236,112.67,54.5337,0,6.98263,31.72525,384.0342,252.1039,131.9303,0,608.0106,3294.753,0,-1.136868e-13,-7.993606e-15,4.263256e-14,574.1601,0,112.67,499.6694,0,0,0,0
naive,2026-01-06 19:30:00,174,19.5,28.22108,2840.397,581.6944,7.765446,128.9002,0,0,1988.278,1987.961,1066.414,459.6969,1526.111,4,585.286,0,140.8252,800,0,0,200.349,0.1001745,0.1261767,0.3172331,0,250,0.3172331,921.5466,103.3983,54.45823,0,7.765446,25.50191,386.3975,179.0913,207.3062,0,643.7442,3492.723,0,-1.136868e-13,4.685141e-14,4.263256e-14,581.6944,0,103.3983,1.396084,0,3.59155,0,0
naive,2026-01-06 19:45:00,175,19.75,28.21277,2784.405,565.1236,5.927145,113.1625,0,0,1949.084,1948.766,1040.847,451.2604,1492.108,3,561.4569,0,130.651,800,0,1.269927,200,0.1,0.1261568,0.3172331,0,250,0.3172331,907.919,95.93675,54.46698,2.396835,5.927145,17.22579,378.7132,176.4116,202.3016,0,631.019,3423.688,0,0,2.775558e-17,4.263256e-14,562.7268,0,95.93675,1.269927,0,0,0,0
naive,2026-01-06 20:00:00,176,20,27.87332,2779.128,549.1412,7.591503,102.8498,0,0,1945.39,1945.072,1411.609,556.9857,1968.594,4,546.7032,0,121.891,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,533.4639,89.83532,54.82398,2.438004,7.591503,13.01451,375.2728,102.9072,272.3657,0,662.4034,3598.843,0,0,1.24345e-13,4.263256e-14,546.7032,0,89.83532,0,500,0,0,0
naive,2026-01-06 20:15:00,177,20.25,27.80195,2804.785,535.79,8.795651,91.7866,0,0,1963.349,1963.032,604.5619,323.2123,927.7742,2,21.03596,0,106.7382,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1358.47,78.72845,54.89905,15.0846,8.795651,13.05816,378.1646,261.6576,116.5069,0,587.3851,3210.05,0,-5.684342e-14,-7.993606e-15,4.263256e-14,520.7054,0,78.72845,499.6694,0,0,0,0
naive,2026-01-06 20:30:00,178,20.5,27.54273,2794.666,490.735,7.203896,79.23073,0,0,1956.266,1955.949,1343.476,534.2716,1877.747,4,485.1513,0,92.59608,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,612.4734,68.48944,55.17168,5.583681,7.203896,10.74128,374.7422,117.3253,257.4168,0,653.6546,3555.09,0,2.273737e-13,1.24345e-13,4.263256e-14,485.1513,0,68.48944,0,500,0,0,-5.684342e-14
naive,2026-01-06 20:45:00,179,20.75,27.59121,2821.381,431.3596,6.263722,73.70641,0,0,1974.967,1974.649,574.1766,312.3194,886.496,2,0,0,86.49596,800,0,432.1492,216.8801,0.10844,0.2046279,0.3172331,0,250,0.3172331,1400.473,63.94389,55.12069,0,5.474196,9.762514,378.7113,268.5488,110.1625,0,582.7402,3152.503,0,5.684342e-14,-7.993606e-15,4.263256e-14,431.3596,0.7895255,63.94389,451.691,0,0,0,-6.550316e-15
naive,2026-01-06 21:00:00,180,21,27.5882,2850.067,370.8427,4.126282,66.69743,0,0,1995.047,1994.729,833.1686,387.0052,1220.174,3,331.9683,1.115153,87.09025,800,0,38.87439,207.1273,0.1035637,0.1365662,0.3172331,0,250,0.3172331,1161.561,64.38533,55.12386,0,3.011129,2.312098,382.5374,222.7218,159.8156,0,610.1703,3299.117,0,0,3.633205e-14,4.263256e-14,370.8427,1.115153,64.38533,67.3837,0,0,0,-1.687539e-14
naive,2026-01-06 21:15:00,181,21.25,27.32927,2812.139,331.4263,0.2176375,55.42145,0,0,1968.497,1968.18,820.3963,383.0325,1203.429,3,318.0313,2.791089,82.60645,800,0,13.39504,203.746,0.101873,0.130425,0.3172331,0,250,0.3172331,1147.784,61.24159,55.39618,0,0,0,375.3966,218.8848,156.5118,0,601.9172,3248.224,0,-5.684342e-14,3.738676e-14,4.263256e-14,331.4263,0.2176375,55.42145,28.37889,0,2.573451,5.820145,3.108624e-15
naive,2026-01-06 21:30:00,182,21.5,27.09552,2824.919,276.0434,3.505801,44.34121,0,0,1977.443,1977.126,793.4437,374.1758,1167.619,3,292.599,0,75.02049,800,0,0,203.7139,0.1018569,0.1282958,0.3172331,0,250,0.3172331,1183.682,55.75792,55.64203,0,3.505801,0,375.2625,224.6292,150.6333,0,598.805,3236.878,0,0,-5.195844e-14,4.263256e-14,276.0434,0,44.34121,14.85555,0,16.55556,11.41671,0
naive,2026-01-06 21:45:00,183,21.75,26.98685,2812.59,232.7412,3.675837,36.72219,0,0,1968.813,1968.496,754.6632,362.8106,1117.474,3,244.4215,0,73.05236,800,0,0,203.6818,0.1018409,0.1282756,0.3172331,0,250,0.3172331,1213.832,54.35864,55.75633,0,3.675837,0,372.7791,229.8296,142.9496,0,592.6402,3203.136,0,0,4.934941e-14,4.263256e-14,232.7412,0,36.72219,14.72727,0,11.68028,17.63645,0
naive,2026-01-06 22:00:00,184,22,26.82932,2790.031,191.8981,4.983425,32.52961,0,0,1953.022,1952.705,727.1832,354.5498,1081.733,3,212.0262,0,69.70679,800,0,0,203.6498,0.1018249,0.1282555,0.3172331,0,250,0.3172331,1225.521,51.95703,55.92201,0,4.983425,0,368.5799,231.2839,137.296,0,585.8337,3167.77,0,0,3.139156e-14,4.263256e-14,191.8981,0,32.52961,14.59902,0,20.12807,19.42742,0
naive,2026-01-06 22:15:00,185,22.25,26.89777,2765.179,154.1998,4.824539,38.558,0,0,1935.625,1935.308,684.0892,340.5431,1024.632,3,170.0686,0,54.5636,800,0,0,203.6177,0.1018088,0.1282353,0.3172331,0,250,0.3172331,1251.219,40.63995,55.85001,0,4.824539,0,365.8166,236.4697,129.347,0,577.0127,3119.061,0,5.684342e-14,-3.791412e-14,4.263256e-14,154.1998,0,38.558,14.47078,0,15.86889,2.081943,0
naive,2026-01-06 22:30:00,186,22.5,26.85808,2745.704,124.6806,8.126611,41.05738,0,0,1921.993,1921.676,667.6298,336.3527,1003.983,3,144.2974,2.512279,57.17287,800,0,0,203.5856,0.1017928,0.1282151,0.3172331,0,250,0.3172331,1254.046,42.60152,55.89176,0,5.614333,0,362.9408,236.8086,126.1322,0,573.1613,3099.193,0,1.136868e-13,2.309264e-14,4.263256e-14,124.6806,2.512279,41.05738,14.34257,0,19.6168,1.544146,3.552714e-15
naive,2026-01-06 22:45:00,187,22.75,26.68134,2714.316,95.0092,1.556912,42.31367,0,0,1900.021,1899.704,654.658,333.7903,988.4483,2,117.765,9.47533,61.20792,800,0,0,203.5536,0.1017768,0.1281949,0.3172331,0,250,0.3172331,1245.046,45.69473,56.07764,0,0,0,357.4793,234.249,123.2302,0,568.0394,3061.129,0,0,5.517808e-14,4.263256e-14,95.0092,1.556912,42.31367,14.21437,0,30.67425,3.381061,0
naive,2026-01-06 23:00:00,188,23,26.615,2704.637,103.8302,1.770608,34.87257,0,0,1893.246,1892.928,647.2855,332.3895,979.675,2,102.2193,7.418167,70.03752,800,0,1.610867,203.1188,0.1015594,0.1281747,0.3172331,0,250,0.3172331,1245.643,52.32363,56.14742,0,0,0,355.7161,234.04,121.6761,0,566.4295,3052.196,0,-1.136868e-13,5.54834e-14,4.263256e-14,103.8302,1.770608,34.87257,14.0862,0,5.647559,17.45106,2.664535e-15
naive,2026-01-06 23:15:00,189,23.25,26.20696,2720.39,98.41893,4.806947,26.81064,0,0,1904.273,1903.956,615.38,320.1318,935.5118,2,87.02242,3.899244,44.59014,800,0,11.3965,200.2377,0.1001189,0.127901,0.3172331,0,250,0.3172331,1288.576,33.45796,56.57658,0,0.9077029,0,354.7959,240.0818,114.7141,0,560.2136,3019.092,0,0,2.917111e-14,4.263256e-14,98.41893,3.899244,26.81064,12.34743,0,0,6.647323,-5.77316e-15
naive,2026-01-06 23:30:00,190,23.5,26.10669,2739.449,85.48214,7.336066,39.32852,0,1,1917.614,1917.297,634.6506,328.2182,962.8688,2,90.46085,7.859824,64.54814,800,0,0,200.2062,0.1001031,0.1260868,0.3172331,0,250,0.3172331,1282.646,48.48511,56.68204,0,0,0,356.5489,238.4871,118.0618,0,566.7052,3053.111,0,0,-4.324319e-14,4.263256e-14,85.48214,7.336066,39.32852,0.8248401,0,5.502465,9.156593,1.776357e-15
naive,2026-01-06 23:45:00,191,23.75,26.07806,2718.544,103.5989,5.023789,39.19651,0,1,1902.981,1902.664,609.3457,321.0706,930.4163,2,56.76758,9.538996,64.10969,800,0,0.6987732,200,0.1,0.1260669,0.3172331,0,250,0.3172331,1293.318,48.17045,56.71214,46.13257,0,0,353.621,240.3306,113.2905,0,561.4012,3103.484,0,5.684342e-14,-2.775558e-17,4.263256e-14,57.46636,5.023789,39.19651,0.6987732,0,4.515206,8.973939,-5.329071e-15
naive,2026-01-07 00:00:00,192,0,25.91239,2721.264,94.71778,6.542993,33.91168,1,1,1904.885,1904.568,997.4223,430.1866,1427.609,3,77.68033,1.93762,47.99094,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.1453,36.12282,56.88638,17.03745,4.605374,0,352.7802,168.0012,184.779,598.1878,0,1169.712,0,0,1.24345e-13,4.263256e-14,77.68033,1.93762,33.91168,0,500,0,2.21114,5.684342e-14
naive,2026-01-07 00:15:00,193,0.25,25.6792,2721.962,97.6841,5.017546,26.85894,1,1,1905.373,1905.056,544.31,299.1527,843.4628,2,0,0,43.46278,800,0,72.02283,306.9117,0.1534558,0.2046279,0.3172331,0,250,0.3172331,1360.746,32.79556,57.13164,26.67385,4.004976,0,351.2023,250.8155,100.3868,549.9682,0,1088.584,0,-5.684342e-14,3.463896e-14,4.263256e-14,71.01026,1.01257,26.85894,72.02283,0,0,5.936614,-6.661338e-15
naive,2026-01-07 00:30:00,194,0.5,25.6151,2660.517,92.30695,2.206398,31.02029,1,1,1862.362,1862.044,541.3259,297.8372,839.1631,2,0,0,39.16308,800,0,78.76989,287.1709,0.1435854,0.1932578,0.3172331,0,250,0.3172331,1320.719,29.57122,57.19906,15.30246,0.4410022,1.44907,342.8287,243.1215,99.70717,541.2255,0,1045.259,0,5.684342e-14,-2.04281e-14,4.263256e-14,77.0045,1.765396,29.57122,78.76989,0,0,0,5.329071e-15
naive,2026-01-07 00:45:00,195,0.75,25.73336,2677.946,80.63847,0.9896302,28.82385,1,1,1874.562,1874.245,535.7348,295.3723,831.1071,2,0,0,31.10712,800,0,60.2215,272.0703,0.1360351,0.1808273,0.3172331,0,250,0.3172331,1338.51,23.45891,57.07468,21.4066,0,5.364941,345.9029,246.9881,98.91481,543.3504,0,1059.418,0,-5.684342e-14,-9.789392e-14,4.263256e-14,59.23187,0.9896302,23.45891,60.5316,0,0,0,1.332268e-15
naive,2026-01-07 01:00:00,196,1,25.62285,2649.346,68.50629,1.496922,27.02121,1,1,1854.542,1854.225,539.8538,297.1882,837.0421,2,0,0,37.04205,800,0,69.98984,254.53,0.127265,0.1713187,0.3172331,0,250,0.3172331,1314.371,27.96739,57.19091,0,0.01338126,0,341.4429,241.9911,99.45179,539.1793,0,1014.042,0,0,-4.32987e-14,4.263256e-14,68.50629,1.48354,27.02121,87.64697,0,0,0.9461741,5.551115e-15
naive,2026-01-07 01:15:00,197,1.25,25.34329,2628.167,64.40056,5.858299,21.29567,1,1,1839.717,1839.4,537.9073,296.3301,834.2373,2,0,0,34.23735,800,0,64.97995,238.2449,0.1191225,0.1602738,0.3172331,0,250,0.3172331,1301.493,25.92636,57.48493,0,5.278908,0,336.8064,238.2709,98.53552,534.601,0,1013.638,0,-5.684342e-14,2.498002e-16,4.263256e-14,64.40056,0.5793906,21.29567,93.75688,0,0,4.630685,-7.771561e-16
naive,2026-01-07 01:30:00,198,1.5,25.40382,2654.281,81.67495,2.007513,20.83576,1,1,1857.997,1857.68,532.6037,293.992,826.5957,2,0,0,26.59567,800,0,81.72143,217.7771,0.1088885,0.1500193,0.3172331,0,250,0.3172331,1325.076,20.12679,57.42127,0,1.961038,0.7089743,340.5681,242.8845,97.68363,537.0064,0,1012.797,0,5.684342e-14,-2.464695e-14,4.263256e-14,81.67495,0.04647421,20.12679,104.0539,0,0,0,-4.551914e-15
naive,2026-01-07 01:45:00,199,1.75,25.03414,2693.248,69.78226,0,19.0947,1,1,1885.273,1884.956,550.8805,299.1415,850.022,2,24.44344,0.7766467,24.80192,800,0,45.33882,206.4081,0.103204,0.137131,0.3172331,0,250,0.3172331,1334.076,18.84268,57.81008,0,0,0.2520168,343.0112,242.7249,100.2862,541.9123,0,1018.788,0,0,1.601497e-14,4.263256e-14,69.78226,0,18.84268,70.97117,0,0.7766467,0,-4.551914e-15
naive,2026-01-07 02:00:00,200,2,24.98311,2663.685,70.67121,0,24.34805,1,1,1864.58,1864.262,590.8864,311.5741,902.4604,2,68.18994,3.691119,30.57937,800,0,2.481262,205.7553,0.1028776,0.1299721,0.3172331,0,250,0.3172331,1273.376,23.24445,57.86375,0,0,1.103595,33.56243,22.92077,10.64166,334.6954,0,604.2941,0,5.684342e-14,-4.62963e-14,4.263256e-14,70.67121,0,23.24445,25.50237,0,3.691119,0,-3.552714e-15
naive,2026-01-07 02:15:00,201,2.25,24.79585,2647.348,65.42024,0,33.59977,1,1,1853.144,1852.827,594.0194,311.8799,905.8993,2,77.22937,1.212096,27.45784,800,0,0,205.7229,0.1028614,0.1295611,0.3172331,0,250,0.3172331,1258.807,20.91281,58.0607,0,0,12.68697,33.35659,22.65853,10.69806,336.8358,0,608.3533,0,5.684342e-14,-4.060641e-14,4.263256e-14,65.42024,0,20.91281,22.89155,0,13.02122,0,5.329071e-15
naive,2026-01-07 02:30:00,202,2.5,24.81268,2633.325,70.95253,0,38.7357,1,1,1843.327,1843.01,595.5616,313.9153,909.4769,2,65.83498,1.784468,41.85746,800,0,5.117557,204.4111,0.1022056,0.1295407,0.3172331,0,250,0.3172331,1247.448,31.8744,58.043,0,0,6.861302,33.17989,22.45407,10.72582,337.6122,0,609.926,0,0,2.930989e-14,4.263256e-14,70.95253,0,31.8744,22.76201,0,1.784468,0,-5.995204e-15
naive,2026-01-07 02:45:00,203,2.75,24.60304,2631.787,73.76786,0,14.40028,1,1,1842.251,1841.934,608.3638,317.2108,925.5746,2,85.57538,1.00058,38.99861,800,0,0,204.3789,0.1021895,0.1287147,0.3172331,0,250,0.3172331,1233.57,29.76279,58.26349,0,0,0,33.16052,22.20426,10.95626,339.4151,0,613.2837,0,1.136868e-13,-6.328271e-15,4.263256e-14,73.76786,0,14.40028,17.51574,0,12.8081,15.36251,7.105427e-15
naive,2026-01-07 03:00:00,204,3,24.68482,2634.307,66.32747,0,20.63883,1,1,1844.015,1843.698,603.1459,314.978,918.1239,2,85.00853,0,33.11533,800,0,0,204.3468,0.1021734,0.1286944,0.3172331,0,250,0.3172331,1240.552,25.25115,58.17748,0,0,0,33.19227,22.32993,10.86234,337.3079,0,609.1661,0,0,-8.187895e-15,4.263256e-14,66.32747,0,20.63883,17.38704,0,18.68106,4.612318,0
naive,2026-01-07 03:15:00,205,3.25,24.63854,2627.294,75.94388,2.139805,26.4707,1,1,1839.106,1838.789,599.7158,313.3767,913.0925,2,85.75698,1.232336,26.10321,800,0,0,204.3146,0.1021573,0.1286742,0.3172331,0,250,0.3172331,1239.073,19.91392,58.22615,0,0.9074686,6.55678,33.10391,22.30331,10.80059,336.8636,0,609.7883,0,-5.684342e-14,1.823541e-14,4.263256e-14,75.94388,1.232336,19.91392,17.25837,0,9.813098,0,-5.329071e-15
naive,2026-01-07 03:30:00,206,3.5,24.33616,2605.067,74.67928,0,19.22134,1,1,1823.547,1823.23,592.9862,310.4873,903.4735,2,85.10707,3.252703,15.11374,800,0,0,204.2824,0.1021412,0.1286539,0.3172331,0,250,0.3172331,1230.244,11.56671,58.54418,0,0,7.65463,32.82385,22.14439,10.67946,334.0052,0,602.1483,0,5.684342e-14,2.559064e-14,4.263256e-14,74.67928,0,11.56671,17.12972,0,13.68049,0,-3.552714e-15
naive,2026-01-07 03:45:00,207,3.75,24.01339,2662.103,93.39843,0,18.76481,1,1,1863.472,1863.155,602.5444,313.0051,915.5495,2,99.36373,2.216182,13.96957,800,0,0,204.2503,0.1021251,0.1286337,0.3172331,0,250,0.3172331,1260.611,10.72714,58.88365,0,0,8.037671,33.5425,22.69099,10.85151,337.1292,0,608.0143,0,5.684342e-14,-3.347322e-14,4.263256e-14,93.39843,0,10.72714,17.00108,0,8.181485,0,-1.776357e-15
naive,2026-01-07 04:00:00,208,4,23.91856,2659.312,109.1569,0,16.01802,1,1,1861.518,1861.201,606.6974,314.2222,920.9196,2,104.5228,3.207395,13.18944,800,0,4.634075,203.0596,0.1015298,0.1286134,0.3172331,0,250,0.3172331,1254.504,10.13808,58.98338,0,0,5.879934,33.50733,22.58107,10.92626,337.8497,0,609.3432,0,-5.684342e-14,3.538836e-14,4.263256e-14,109.1569,0,10.13808,16.87247,0,3.207395,0,5.77316e-15
naive,2026-01-07 04:15:00,209,4.25,24.04249,2652.474,126.1035,0,10.14846,1,1,1856.732,1856.414,610.2577,315.0661,925.3238,2,110.6226,2.036273,12.66495,800,0,12.11053,200,0.1,0.1278637,0.3172331,0,250,0.3172331,1246.157,9.722373,58.85305,3.370365,0,0.4260907,33.42117,22.43082,10.99035,337.573,0,614.7502,0,1.136868e-13,-2.498002e-16,4.263256e-14,122.7331,0,9.722373,12.11053,0,2.036273,0,-3.996803e-15
naive,2026-01-07 04:30:00,210,4.5,24.02116,2684.353,153.7424,1.445892,7.014575,1,1,1879.047,1878.73,1030.624,436.6983,1467.323,3,145.9846,4.69954,16.6386,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.1052,12.77563,58.87547,7.757811,0,0,33.82284,15.26589,18.55695,451.9642,0,851.0757,0,0,1.24345e-13,4.263256e-14,145.9846,1.445892,7.014575,0,500,3.253648,5.761057,7.194245e-14
naive,2026-01-07 04:45:00,211,4.75,24.00104,2683.663,192.2753,1.304591,4.937303,1,1,1878.564,1878.247,530.584,293.1016,823.6856,2,0,0,23.68561,800,0,174.2406,281.3572,0.1406786,0.2046279,0.3172331,0,250,0.3172331,1347.663,18.19035,58.89664,19.33931,0,0,33.81415,24.25793,9.556222,317.3595,0,601.8207,0,0,-6.483702e-14,4.263256e-14,172.936,1.304591,4.937303,177.9633,0,0,13.25305,-1.332268e-14
naive,2026-01-07 05:00:00,212,5,23.95077,2716.135,245.4816,0,2.552235,1,1,1901.294,1900.977,526.208,291.1725,817.3805,2,0,0,17.3805,800,0,217.3557,226.974,0.113487,0.1771665,0.3172331,0,250,0.3172331,1374.769,13.35507,58.94951,28.12593,0,0,34.2233,24.74584,9.477454,315.9183,0,614.0357,0,0,5.329071e-14,4.263256e-14,217.3557,0,2.552235,218.1246,0,0,10.80283,0
naive,2026-01-07 05:15:00,213,5.25,24.03704,2737.21,305.6735,2.868353,18.64321,1,1,1916.047,1915.73,654.5238,327.8836,982.4073,2,166.9214,0.1130978,15.37288,800,0,107.7531,200,0.1,0.1429222,0.3172331,0,250,0.3172331,1261.206,11.80182,58.85877,30.99911,2.755255,6.841389,34.48885,22.70171,11.78714,351.8057,0,695.6215,0,1.136868e-13,4.468648e-15,4.263256e-14,274.6744,0.1130978,11.80182,107.7531,0,0,0,-3.540224e-14
naive,2026-01-07 05:30:00,214,5.5,24.08454,2760.221,371.116,4.974489,17.07967,1,1,1932.155,1931.837,1181.042,480.1248,1661.167,4,338.362,1.567738,21.23709,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,750.7953,16.29572,58.80881,32.75396,3.406751,0.7839456,34.77878,13.51432,21.26447,493.7791,0,983.7755,0,5.684342e-14,1.24345e-13,4.263256e-14,338.362,1.567738,16.29572,0,500,0,0,5.684342e-14
naive,2026-01-07 05:45:00,215,5.75,24.12829,2750.392,434.4242,3.574854,17.25784,1,1,1925.274,1924.957,532.7731,294.0667,826.8397,2,0,0,26.83975,800,0,407.7034,222.9915,0.1114958,0.2046279,0.3172331,0,250,0.3172331,1392.184,20.58538,58.76281,28.36616,1.929452,0,34.65494,25.05931,9.595625,319.126,0,624.4038,0,5.684342e-14,-7.993606e-15,4.263256e-14,406.058,1.645402,17.25784,407.7034,0,0,3.327544,-1.065814e-14
naive,2026-01-07 06:00:00,216,6,24.0166,2767.099,491.2218,0,19.36156,1,0,1936.969,1936.652,824.4786,379.1783,1203.657,3,365.5583,4.890691,33.2079,800,0,91.82559,200,0.1,0.1404145,0.3172331,0,250,0.3172331,1112.173,25.49926,58.88027,33.83792,0,0,34.86545,20.01912,14.84632,399.1975,0,790.525,0,0,-2.331468e-15,4.263256e-14,457.3839,0,19.36156,91.82559,0,4.890691,6.137704,-5.77316e-14
naive,2026-01-07 06:15:00,217,6.25,24.1988,2735.099,551.0641,0,23.68296,0,0,1914.569,1914.252,1330.259,525.0377,1855.296,4,513.7928,2.825719,38.6779,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,583.9933,29.64311,58.68865,37.27126,0,0,34.46225,10.51188,23.95037,0,535.5496,2943.791,0,2.273737e-13,1.24345e-13,4.263256e-14,513.7928,0,23.68296,0,500,2.825719,5.960156,-4.263256e-14
naive,2026-01-07 06:30:00,218,6.5,24.41085,2715.705,590.0452,0,29.61087,0,0,1900.993,1900.676,592.2474,311.6825,903.9299,2,72.32218,0.3833592,31.22433,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1308.429,23.87766,58.46562,18.05359,0,5.733215,34.21788,23.55172,10.66616,0,336.2645,1814.823,0,-5.684342e-14,-7.993606e-15,4.263256e-14,571.9916,0,23.87766,499.6694,0,0.3833592,0,1.34337e-14
naive,2026-01-07 06:45:00,219,6.75,24.28315,2734.037,613.4292,0,25.53865,0,0,1913.826,1913.509,1395.017,543.7974,1938.815,4,596.0824,2.085488,40.6467,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,518.4913,31.12459,58.59993,17.3468,0,0,34.44886,9.332844,25.11602,0,553.1302,3006.215,0,-2.273737e-13,1.24345e-13,4.263256e-14,596.0824,0,25.53865,0,500,2.085488,5.585944,1.048051e-13
naive,2026-01-07 07:00:00,220,7,24.6355,2743.206,626.0072,0,23.03992,0,0,1920.245,1919.927,619.722,320.8576,940.5796,2,97.01231,0.5261484,43.04113,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1300.205,32.83676,58.22935,29.32546,0,0,34.5644,23.40369,11.16071,0,344.2613,1878.515,0,0,-7.993606e-15,4.263256e-14,596.6817,0,23.03992,499.6694,0,0.5261484,9.796845,-3.219647e-15
naive,2026-01-07 07:15:00,221,7.25,24.78698,2789.217,619.7926,0,30.00165,0,0,1952.452,1952.135,1389.037,541.8125,1930.85,4,590.6067,0.1007465,40.14227,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.0975,30.57654,58.07003,29.18597,0,0,35.14414,10.13576,25.00838,0,551.9482,3020.732,0,-2.273737e-13,1.24345e-13,4.263256e-14,590.6067,0,30.00165,0,500,0.1007465,0.5748862,-4.873879e-14
naive,2026-01-07 07:30:00,222,7.5,24.78837,2793.767,576.0532,1.359336,42.40793,0,0,1955.637,1955.319,603.2597,316.2317,919.4915,2,74.89069,0.5208151,44.07996,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1352.06,33.5754,58.06857,1.493056,0.8385212,8.832528,35.20146,24.33707,10.86439,0,342.168,1820.619,0,-1.136868e-13,-7.993606e-15,4.263256e-14,574.5601,0.5208151,33.5754,499.6694,0,0,0,6.77236e-15
naive,2026-01-07 07:45:00,223,7.75,24.615,2767.869,536.8325,7.177684,47.22243,0,0,1937.508,1937.191,1349.664,530.7097,1880.374,4,538.0273,0,42.34659,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,587.5266,32.31384,58.25091,0,7.177684,14.90859,34.87514,10.57548,24.29967,0,543.9751,2938.712,0,-1.136868e-13,1.24345e-13,4.263256e-14,536.8325,0,32.31384,0,500,1.194791,0,1.136868e-13
naive,2026-01-07 08:00:00,224,8,24.78637,2790.064,477.56,215.1917,57.66743,0,0,1953.045,1952.727,674.6924,356.6317,1031.324,3,0,190.4917,40.83237,800,0,498.0812,200.3971,0.1001985,0.2046279,0.3172331,0,250,0.3172331,1278.035,31.10239,58.07068,0,4.178793,26.56504,35.1548,23.00463,12.15017,0,384.4458,2056.331,0,-1.136868e-13,4.884981e-14,4.263256e-14,477.56,211.0129,31.10239,499.6694,0,0,0,2.842171e-14
naive,2026-01-07 08:15:00,225,8.25,24.95118,2803.258,409.7167,217.0755,56.03509,0,0,1962.281,1961.963,1018.183,459.3632,1477.546,3,409.3521,213.6649,54.52936,800,0,0.3645737,200.2744,0.1001372,0.1261871,0.3172331,0,250,0.3172331,943.7801,41.46361,57.89734,0,3.410606,14.57148,35.32105,16.98804,18.33301,0,478.998,2575.238,0,-2.273737e-13,3.094747e-14,4.263256e-14,409.7167,213.6649,41.46361,1.462054,0,0,0,-8.526513e-14
naive,2026-01-07 08:30:00,226,8.5,24.97225,2827.604,342.6761,217.4108,55.03844,0,0,1979.323,1979.006,975.6153,448.0616,1423.677,3,346.6038,215.7134,61.3597,800,0,0,200.2428,0.1001214,0.1261098,0.3172331,0,250,0.3172331,1003.39,46.64699,57.87517,0,1.697423,8.391449,35.62781,18.06102,17.56679,0,467.6475,2509.88,0,2.273737e-13,4.77951e-14,4.263256e-14,342.6761,215.7134,46.64699,0.9713709,0,3.927737,0,2.842171e-14
naive,2026-01-07 08:45:00,227,8.75,24.84599,2820.906,282.7435,212.0484,62.03884,0,0,1974.634,1974.317,941.6026,439.6052,1381.208,3,291.6435,218.6587,70.90555,800,0,0,200.2113,0.1001057,0.12609,0.3172331,0,250,0.3172331,1032.715,53.97557,58.00796,0,0,8.063267,35.54342,18.58886,16.95456,0,459.6556,2462.847,0,0,-5.348499e-14,4.263256e-14,282.7435,212.0484,53.97557,0.8452809,0,15.51031,0,0
naive,2026-01-07 09:00:00,228,9,25.10855,2827.328,245.208,221.1739,61.56966,0,1,1979.13,1978.812,907.8249,430.31,1338.135,3,244.605,222.7562,70.7737,800,0,0.6030605,200.029,0.1000145,0.1260701,0.3172331,0,250,0.3172331,1070.987,53.72656,57.73182,0,0,7.843101,360.6246,195.1486,165.476,0,626.8877,3382.934,0,0,-4.746203e-14,4.263256e-14,245.208,221.1739,53.72656,0.7192108,0,1.582245,0,-2.842171e-14
naive,2026-01-07 09:15:00,229,9.25,25.15207,2854.015,180.9331,225.1932,64.66142,1,1,1997.81,1997.493,1264.456,533.8139,1798.27,4,196.161,223.2084,78.90065,800,500,0,324.9975,0.1624988,0.1259554,0.3172331,0,250,0.3172331,733.037,59.86851,57.68605,0,1.984822,4.792913,364.3464,133.6861,230.6603,668.374,0,1275.275,0,-2.273737e-13,-1.19349e-14,4.263256e-14,180.9331,223.2084,59.86851,0,500,15.22784,0,1.421085e-13
naive,2026-01-07 09:30:00,230,9.5,25.21725,2893.412,155.7657,228.9389,62.33736,1,1,2025.388,2025.071,581.9627,315.7519,897.7146,2,0,0,97.71457,800,0,370.5331,232.3131,0.1161566,0.2046462,0.3172331,0,250,0.3172331,1443.108,74.09325,57.6175,12.48644,1.685062,0,369.8594,263.5284,106.3311,579.2802,0,1118.187,0,5.684342e-14,-8.29059e-14,4.263256e-14,143.2792,227.2538,62.33736,370.5331,0,0,11.75588,0
naive,2026-01-07 09:45:00,231,9.75,25.7194,2921.013,113.2886,229.6272,74.19667,1,1,2044.709,2044.392,730.1282,381.0705,1111.199,3,0,216.1937,95.00489,800,0,126.5358,200.6426,0.1003213,0.1462842,0.3172331,0,250,0.3172331,1314.264,71.65695,57.08936,0,0.1862019,2.539721,377.1923,242.4453,134.747,623.9843,0,1184.064,0,-1.136868e-13,-1.512679e-14,4.263256e-14,113.2886,229.441,71.65695,129.1062,0,0,0,2.842171e-14
naive,2026-01-07 10:00:00,232,10,26.12693,2953.675,105.549,236.617,90.27921,1,1,2067.572,2067.255,819.0712,409.2558,1228.327,3,92.68011,229.8973,105.7496,800,0,2.444024,200,0.1,0.1263417,0.3172331,0,250,0.3172331,1248.184,79.41635,56.66075,10.42485,6.719718,10.86286,384.5903,232.1754,152.4149,643.4518,0,1252.735,0,0,0,4.263256e-14,95.12414,229.8973,79.41635,2.444024,0,0,0,2.842171e-14
naive,2026-01-07 10:15:00,233,10.25,26.38139,2934.905,88.96539,237.0987,88.01926,1,1,2054.434,2054.117,1203.989,521.5102,1725.499,4,75.50413,232.7351,117.2598,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.1277,87.82157,56.39311,13.46126,4.363568,0.197691,384.1466,158.9604,225.1862,680.5075,0,1328.321,0,-2.273737e-13,1.24345e-13,4.263256e-14,75.50413,232.7351,87.82157,0,500,0,0,0
naive,2026-01-07 10:30:00,234,10.5,26.45401,2949.754,66.79506,235.9904,92.25887,1,1,2064.828,2064.51,604.6687,325.7618,930.4304,2,0,0,130.4304,800,0,302.7855,249.221,0.1246105,0.2046279,0.3172331,0,250,0.3172331,1459.842,97.60996,56.31673,0,0,0,386.6676,273.3756,113.292,599.1374,0,1134.918,0,0,4.884981e-14,4.263256e-14,66.79506,235.9904,92.25887,313.9617,0,0,5.351085,0
naive,2026-01-07 10:45:00,235,10.75,26.67379,2973.8,80.91285,239.2554,114.6638,1,1,2081.66,2081.343,689.1627,363.0109,1052.174,3,0,111.3501,140.8234,800,0,196.7271,200,0.1,0.1569308,0.3172331,0,250,0.3172331,1392.18,105.1401,56.08559,6.462347,5.62869,9.523681,391.5925,261.8906,129.7019,626.6931,0,1211.147,0,-5.684342e-14,-1.720846e-15,4.263256e-14,74.4505,233.6267,105.1401,196.7271,0,0,0,2.842171e-14
naive,2026-01-07 11:00:00,236,11,26.51328,3011.83,60.64376,238.9945,121.6466,0,0,2108.281,2107.963,1219.893,530.2435,1750.137,4,61.02863,235.9825,153.1256,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.0703,114.5217,56.25441,0,3.012023,7.1249,395.2873,166.5067,228.7806,0,698.0861,3781.383,0,0,1.24345e-13,4.263256e-14,60.64376,235.9825,114.5217,0,500,0.3848754,0,-2.131628e-14
naive,2026-01-07 11:15:00,237,11.25,26.66905,3029.395,56.08809,236.0864,126.9468,0,0,2120.577,2120.259,636.6879,339.8774,976.5654,2,0,0,176.5654,800,0,292.1745,251.8737,0.1259369,0.2046279,0.3172331,0,250,0.3172331,1483.572,131.8321,56.09057,0,0,0,398.8742,279.0554,119.8188,0,618.9329,3341.029,0,-5.684342e-14,4.884981e-14,4.263256e-14,56.08809,236.0864,126.9468,312.7336,0,0,4.88532,2.842171e-14
naive,2026-01-07 11:30:00,238,11.5,26.71269,3034.567,49.65502,237.7476,140.5832,0,0,2124.197,2123.879,716.0213,374.8515,1090.873,3,0,104.9648,185.908,800,0,182.4378,206.2246,0.1031123,0.1586012,0.3172331,0,250,0.3172331,1407.858,138.7429,56.04468,0,0,1.840387,399.9162,265.0532,134.8629,0,640.2512,3458.331,0,1.705303e-13,6.677991e-14,4.263256e-14,49.65502,237.7476,138.7429,207.3363,0,0,0,2.842171e-14
naive,2026-01-07 11:45:00,239,11.75,26.68952,3043.18,54.48648,244.292,137.7096,0,0,2130.226,2129.909,850.6338,428.9355,1279.569,3,44.21508,236.7552,198.599,800,0,10.27141,203.6243,0.1018122,0.1298566,0.3172331,0,250,0.3172331,1279.275,148.251,56.06904,0,7.536732,0,400.859,240.7298,160.1292,0,669.6653,3633.082,0,-1.136868e-13,-4.890532e-14,4.263256e-14,54.48648,236.7552,137.7096,24.76871,0,0,10.54138,2.842171e-14
naive,2026-01-07 12:00:00,240,12,26.62965,3052.288,45.84203,238.9592,143.8132,0,0,2136.602,2136.285,871.951,436.4474,1308.398,3,60.06766,238.9538,209.3769,800,0,0,203.5923,0.1017961,0.1282193,0.3172331,0,250,0.3172331,1264.334,156.3968,56.13201,0,0.00536669,0,401.5611,237.6237,163.9374,0,674.0711,3644.252,0,0,4.65461e-14,4.263256e-14,45.84203,238.9538,143.8132,14.36908,0,14.22563,12.58351,2.131628e-14
naive,2026-01-07 12:15:00,241,12.25,26.84565,3031.736,58.97962,238.9407,157.0542,0,0,2122.215,2121.898,876.6044,438.7766,1315.381,3,57.7328,241.3295,216.3187,800,0,1.246823,203.2485,0.1016243,0.1281991,0.3172331,0,250,0.3172331,1245.294,161.2082,55.90484,0,0,0,400.6464,235.0951,165.5513,0,673.8716,3643.401,0,-5.684342e-14,-1.54321e-14,4.263256e-14,58.97962,238.9407,157.0542,14.24088,0,2.388768,4.154001,2.842171e-14
