controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-07 12:30:00,242,12.5,27.00205,3047.906,76.89112,239.1595,167.1011,0,0,2133.534,2133.217,907.687,449.4473,1357.134,3,83.22025,242.6379,231.2762,800,0,0,203.2165,0.1016083,0.1279826,0.3172331,0,250,0.3172331,1225.53,172.0657,55.74034,0,0,0,404.0956,232.1178,171.9778,0,681.5651,3685.9,0,-1.136868e-13,-1.054712e-15,4.263256e-14,76.89112,239.1595,167.1011,12.86607,0,9.807563,4.964592,-2.842171e-14
naive,2026-01-07 12:45:00,243,12.75,27.16491,3078.338,92.01167,239.026,183.3503,0,0,2154.836,2154.519,924.2617,456.3973,1380.659,3,86.22113,241.3997,253.0381,800,0,5.790539,201.7369,0.1008684,0.1279625,0.3172331,0,250,0.3172331,1230.258,187.9265,55.56905,0,0,0,409.5199,233.8066,175.7133,0,690.2039,3733.606,0,-1.705303e-13,-3.644307e-14,4.263256e-14,92.01167,239.026,183.3503,12.73811,0,2.373747,4.576233,0
naive,2026-01-07 13:00:00,244,13,27.41309,3100.901,100.311,241.2733,193.6148,0,0,2170.631,2170.314,929.3014,458.4183,1387.72,3,87.90849,239.8653,259.9459,800,0,6.820543,200,0.1,0.1270308,0.3172331,0,250,0.3172331,1241.012,192.5407,55.30803,5.581919,1.408056,1.074128,414.673,237.0805,177.5925,0,695.704,3776.208,0,-1.136868e-13,-1.94289e-16,4.263256e-14,94.72904,239.8653,192.5407,6.820543,0,0,0,0
naive,2026-01-07 13:15:00,245,13.25,27.43643,3062.979,85.63967,243.0264,196.7431,0,0,2144.085,2143.768,1329.03,574.7582,1903.788,4,91.27519,240.3404,272.1724,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,814.7385,201.546,55.28348,0,2.685979,0,409.8029,155.7224,254.0805,0,730.4806,3960.083,0,0,1.24345e-13,4.263256e-14,85.63967,240.3404,196.7431,0,500,5.63552,4.802853,2.842171e-14
naive,2026-01-07 13:30:00,246,13.5,27.40654,3072.686,79.36338,237.9841,208.6689,0,0,2150.88,2150.563,716.9585,375.2646,1092.223,3,0,0,292.2231,800,0,315.7715,245.9745,0.1229872,0.2046279,0.3172331,0,250,0.3172331,1433.604,216.4636,55.31492,0,1.575944,0,410.8433,273.8352,137.0081,0,649.0998,3510.538,0,0,4.884981e-14,4.263256e-14,79.36338,236.4081,208.6689,323.0867,0,0,7.794724,0
naive,2026-01-07 13:45:00,247,13.75,27.30392,3047.062,81.74761,240.6929,215.8802,0,0,2132.943,2132.626,809.7032,416.151,1225.854,3,0,124.3119,301.5423,800,0,183.743,200,0.1,0.1548865,0.3172331,0,250,0.3172331,1322.923,223.6143,55.42285,9.213847,5.171807,0,406.5406,252.1501,154.3905,0,668.3011,3638.121,0,1.136868e-13,3.941292e-15,4.263256e-14,72.53376,235.5211,215.8802,183.743,0,0,7.734113,-2.842171e-14
naive,2026-01-07 14:00:00,248,14,27.38672,3081.927,80.22325,243.9904,225.2322,1,1,2157.349,2157.032,1342.57,583.0608,1925.631,4,71.66165,237.5232,316.4464,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,814.4615,234.4571,55.33577,8.561605,6.467201,0,411.9074,155.5069,256.4005,738.5677,0,1440.807,0,2.273737e-13,1.24345e-13,4.263256e-14,71.66165,237.5232,225.2322,0,500,0,9.224886,0
naive,2026-01-07 14:15:00,249,14.25,27.6066,3096.407,74.41938,238.6781,234.9539,1,1,2167.485,2167.168,742.2231,386.4025,1128.626,3,0,0,328.6256,800,0,304.9393,248.6825,0.1243413,0.2046279,0.3172331,0,250,0.3172331,1424.945,242.9027,55.10451,5.101035,3.057175,0,415.7627,273.3301,142.4326,659.7326,0,1271.546,0,0,4.884981e-14,4.263256e-14,69.31835,235.621,234.9539,304.9393,0,0,7.948846,0
naive,2026-01-07 14:30:00,250,14.5,27.70029,3109.988,49.7361,232.8065,244.1079,1,1,2176.992,2176.675,824.1052,422.5002,1246.605,3,0,108.4191,338.1864,800,0,174.1236,205.1125,0.1025562,0.1565917,0.3172331,0,250,0.3172331,1352.569,249.716,55.00597,0,0,0,418.4134,259.9611,158.4523,682.4613,0,1303.041,0,-5.684342e-14,-8.354428e-15,4.263256e-14,49.7361,232.8065,244.1079,194.5735,0,0,5.608134,-2.842171e-14
naive,2026-01-07 14:45:00,251,14.75,27.89015,3089.029,53.26164,232.7632,249.1969,1,1,2162.32,2162.003,963.184,476.6146,1439.799,3,60.51158,231.0333,348.2537,800,0,0,205.0802,0.1025401,0.1291563,0.3172331,0,250,0.3172331,1198.819,256.6207,54.80629,0,1.729905,0,417.2685,231.3392,185.9293,707.9537,0,1357.234,0,-5.684342e-14,3.094747e-14,4.263256e-14,53.26164,231.0333,249.1969,20.3208,0,7.249942,7.423838,2.131628e-14
naive,2026-01-07 15:00:00,252,15,27.83454,3042.488,68.61623,231.3413,250.7899,1,1,2129.742,2129.425,969.1141,479.0242,1448.138,3,62.232,230.7603,355.146,800,0,6.384234,203.4519,0.1017259,0.129136,0.3172331,0,250,0.3172331,1160.311,261.8575,54.86478,0,0.581044,0,410.4972,223.6441,186.8531,702.6683,0,1344.616,0,0,-2.517431e-14,4.263256e-14,68.61623,230.7603,250.7899,20.19167,0,0,11.06769,0
naive,2026-01-07 15:15:00,253,15.25,27.86607,3022.148,75.68137,230.131,243.424,1,1,2115.504,2115.187,983.8449,483.346,1467.191,3,80.49197,233.1301,353.5689,800,0,0,203.4198,0.1017099,0.1281107,0.3172331,0,250,0.3172331,1131.342,260.6056,54.83161,0,0,0,408.0257,218.2064,189.8193,701.5524,0,1341.419,0,-1.705303e-13,2.087219e-14,4.263256e-14,75.68137,230.131,243.424,13.67932,0,7.809628,17.1816,-1.421085e-14
naive,2026-01-07 15:30:00,254,15.5,27.85182,3018.215,111.1663,228.3085,238.1477,1,1,2112.75,2112.433,994.3348,485.5012,1479.836,3,101.2494,229.0901,349.4964,800,0,9.9169,200.9086,0.1004543,0.1280905,0.3172331,0,250,0.3172331,1118.098,257.6437,54.8466,0,0,0,407.3714,215.5869,191.7845,701.0881,0,1340.474,0,-5.684342e-14,3.977374e-14,4.263256e-14,111.1663,228.3085,238.1477,13.55123,0,0.7816361,19.49601,0
naive,2026-01-07 15:45:00,255,15.75,27.76789,2987.305,76.52718,224.3949,237.4238,1,1,2091.113,2090.796,1000.845,487.198,1488.043,3,111.1111,226.6073,350.3245,800,0,0,200.877,0.1004385,0.1265092,0.3172331,0,250,0.3172331,1089.951,258.4894,54.93487,0,0,0,402.483,209.7863,192.6967,696.9843,0,1332.167,0,0,-4.42979e-14,4.263256e-14,76.52718,224.3949,237.4238,3.507822,0,36.79634,21.06556,0
naive,2026-01-07 16:00:00,256,16,28.08164,2970.27,77.46634,227.4241,235.7155,1,1,2079.189,2078.872,990.3086,482.5194,1472.828,3,111.3945,221.1565,340.277,800,0,0,200.8453,0.1004227,0.1264893,0.3172331,0,250,0.3172331,1088.563,250.2217,54.60489,0,6.267561,0,402.8639,210.9201,191.9438,693.4395,0,1336.26,0,1.136868e-13,-4.55469e-14,4.263256e-14,77.46634,221.1565,235.7155,3.381333,0,33.92813,14.50622,0
naive,2026-01-07 16:15:00,257,16.25,28.25173,3013.438,88.88908,229.1009,230.6554,1,1,2109.407,2109.09,1005.621,486.199,1491.82,3,137.2099,224.7309,329.8795,800,0,0,200.8137,0.1004069,0.1264694,0.3172331,0,250,0.3172331,1103.468,242.1269,54.42599,0,4.369936,0,410.2061,214.5862,195.62,700.7852,0,1347.879,0,0,9.547918e-15,4.263256e-14,88.88908,224.7309,230.6554,3.254863,0,48.32083,11.47155,1.421085e-14
naive,2026-01-07 16:30:00,258,16.5,28.20112,2978.013,132.164,223.1702,226.4794,1,1,2084.609,2084.292,1021.058,489.7852,1510.843,4,164.2692,226.9597,319.6138,800,0,0,200.7821,0.1003911,0.1264495,0.3172331,0,250,0.3172331,1063.235,234.7215,54.47922,0,0,0,404.9455,206.5385,198.407,696.3237,0,1331.358,0,1.705303e-13,-3.155809e-14,4.263256e-14,132.164,223.1702,226.4794,3.128414,0,35.89476,8.242124,5.684342e-14
naive,2026-01-07 16:45:00,259,16.75,28.14206,2986.89,180.4501,222.4993,218.0432,1,1,2090.823,2090.506,1033.284,491.1355,1524.419,4,198.2259,225.3462,300.847,800,0,0,200.7505,0.1003752,0.1264295,0.3172331,0,250,0.3172331,1057.222,221.0815,54.54134,0,0,0,405.6405,205.1117,200.5289,696.2472,0,1331.135,0,-5.684342e-14,1.987299e-14,4.263256e-14,180.4501,222.4993,218.0432,3.001984,0,20.62266,3.038274,0
naive,2026-01-07 17:00:00,260,17,28.16708,2938.252,200.4295,222.136,206.1841,1,1,2056.777,2056.459,1042.379,492.2525,1534.631,4,222.5421,224.6732,287.4161,800,0,0,200.7189,0.1003594,0.1264096,0.3172331,0,250,0.3172331,1014.081,211.1541,54.51503,0,0,0,399.2484,196.8469,202.4015,689.0994,0,1316.869,0,5.684342e-14,1.146305e-14,4.263256e-14,200.4295,222.136,206.1841,2.875575,0,24.64987,4.970013,0
naive,2026-01-07 17:15:00,261,17.25,28.0025,2941.91,241.9284,220.8566,205.6289,0,1,2059.337,2059.02,1049.752,492.4374,1542.189,4,248.3106,221.5068,272.3715,800,0,0,200.6873,0.1003436,0.1263897,0.3172331,0,250,0.3172331,1009.268,200.46,54.68812,0,0,5.168938,398.3455,195.2266,203.1189,0,688.6639,3726.127,0,1.136868e-13,1.840195e-14,4.263256e-14,241.9284,220.8566,200.46,2.749185,0,7.032336,0,0
naive,2026-01-07 17:30:00,262,17.5,28.07511,2954.182,293.9051,214.942,192.0509,0,0,2067.928,2067.61,1085.632,501.6494,1587.281,4,303.8405,218.1195,265.3212,800,0,0,200.6557,0.1003279,0.1263698,0.3172331,0,250,0.3172331,981.9786,195.117,54.61175,0,0,0,400.6263,190.2419,210.3844,0,691.8913,3743.964,0,-5.684342e-14,2.19269e-15,4.263256e-14,293.9051,214.942,192.0509,2.622815,0,13.11297,3.066107,0
naive,2026-01-07 17:45:00,263,17.75,27.91217,2952.184,343.7848,209.6937,185.1401,0,0,2066.529,2066.211,1108.191,505.572,1613.763,4,354.4675,216.8505,242.4449,800,0,0,200.6241,0.1003121,0.12635,0.3172331,0,250,0.3172331,958.0206,178.6098,54.78313,0,0,6.530356,398.9698,184.9581,214.0117,0,691.7909,3743.219,0,-2.273737e-13,3.810841e-14,4.263256e-14,343.7848,209.6937,178.6098,2.496465,0,17.83944,0,-2.842171e-14
naive,2026-01-07 18:00:00,264,18,27.86207,2963.776,393.5942,3.595834,176.6366,0,0,2074.643,2074.326,985.5911,446.057,1431.648,3,400.4245,0.6982291,230.5254,800,0,0,200.5925,0.1002963,0.1263301,0.3172331,0,250,0.3172331,1088.735,169.921,54.83581,0,2.897605,6.715598,400.1108,209.9709,190.14,0,657.323,3558.585,0,-1.705303e-13,-2.581269e-14,4.263256e-14,393.5942,0.6982291,169.921,2.370135,0,6.830341,0,-1.687539e-14
naive,2026-01-07 18:15:00,265,18.25,27.71789,2982.688,431.6721,0,159.4729,0,0,2087.882,2087.564,1007.907,451.1867,1459.093,3,440.0012,0,219.0921,800,0,0,200.561,0.1002805,0.1263102,0.3172331,0,250,0.3172331,1079.658,161.7462,54.98746,0,0,0,401.436,207.5853,193.8507,0,658.7721,3561.385,0,1.705303e-13,-4.718448e-16,4.263256e-14,431.6721,0,159.4729,2.243825,0,8.329037,2.273321,0
naive,2026-01-07 18:30:00,266,18.5,27.63691,2925.77,466.6602,0,145.054,0,0,2048.039,2047.722,1046.087,461.062,1507.149,4,498.4789,0,208.6699,800,0,0,200.5294,0.1002647,0.1262903,0.3172331,0,250,0.3172331,1001.635,154.1872,55.07263,0,0,0,393.1023,192.2547,200.8476,0,653.3167,3531.285,0,0,-3.766432e-14,4.263256e-14,466.6602,0,145.054,2.117535,0,31.81868,9.13314,0
naive,2026-01-07 18:45:00,267,18.75,27.43667,2912.965,493.3423,0,140.5003,0,0,2039.076,2038.758,1072.094,467.1153,1539.209,4,543.9728,0.3264937,194.9097,800,0,0,200.4978,0.1002489,0.1262704,0.3172331,0,250,0.3172331,966.6646,144.332,55.28323,0,0,0,389.7341,184.7612,204.9728,0,651.8765,3523.127,0,0,5.181966e-14,4.263256e-14,493.3423,0,140.5003,1.991264,0,50.95694,3.831647,-4.263256e-14
naive,2026-01-07 19:00:00,268,19,27.19825,2905.424,516.6145,0,132.6964,0,0,2033.797,2033.479,1096.921,473.9232,1570.844,4,578.7505,3.396599,188.697,800,0,0,200.4663,0.1002331,0.1262505,0.3172331,0,250,0.3172331,936.5584,140.0913,55.53399,0,0,0,386.7862,178.1141,208.6721,0,652.0373,3523.729,0,0,2.692291e-15,4.263256e-14,516.6145,0,132.6964,1.865014,0,65.53257,7.394941,4.263256e-14
naive,2026-01-07 19:15:00,269,19.25,27.03259,2894.623,552.7922,0,119.9433,0,0,2026.236,2025.919,1089.445,471.3238,1560.769,4,572.8971,4.800558,183.0714,800,0,0,200.4347,0.1002173,0.1262307,0.3172331,0,250,0.3172331,936.4737,136.1574,55.70822,0,0,0,384.0176,177.483,206.5346,0,648.8068,3505.766,0,0,4.32987e-15,4.263256e-14,552.7922,0,119.9433,1.738783,0,24.90543,16.21412,1.065814e-14
naive,2026-01-07 19:30:00,270,19.5,26.89706,2908.727,560.9922,0,99.68505,0,0,2036.109,2035.791,1083.887,467.8333,1551.72,4,581.6405,5.338744,164.7408,800,0,0,200.4031,0.1002016,0.1262108,0.3172331,0,250,0.3172331,951.9047,122.7028,55.85076,0,0,0,384.8014,179.8992,204.9022,0,647.7325,3499.696,0,-1.705303e-13,1.89293e-14,4.263256e-14,560.9922,0,99.68505,1.612572,0,25.98705,23.01774,-5.684342e-14
naive,2026-01-07 19:45:00,271,19.75,26.80425,2889.124,554.0394,1.949374,91.22631,0,0,2022.387,2022.069,1055.997,457.7689,1513.766,4,562.8882,4.074912,146.8027,800,0,0,200.3716,0.1001858,0.1261909,0.3172331,0,250,0.3172331,966.0724,109.4511,55.94838,0,0,0,381.4721,182.2251,199.247,0,639.994,3457.025,0,0,8.687495e-15,4.263256e-14,554.0394,1.949374,91.22631,1.486381,0,10.9744,18.22482,1.065814e-14
naive,2026-01-07 20:00:00,272,20,26.75095,2891.304,527.1068,5.571264,81.09435,0,0,2023.913,2023.596,1035.622,450.6743,1486.296,3,547.0191,5.219158,134.0579,800,0,0,200.3401,0.10017,0.1261711,0.3172331,0,250,0.3172331,987.974,100.0061,56.00443,0,0.3521057,0,381.3383,186.1504,195.1879,0,636.8247,3440.138,0,-5.684342e-14,4.959921e-14,4.263256e-14,527.1068,5.219158,81.09435,1.36021,0,19.91232,18.91179,-4.618528e-14
naive,2026-01-07 20:15:00,273,20.25,26.87906,2889.96,504.6277,3.799247,68.15166,0,0,2022.972,2022.655,1012.359,442.462,1454.821,3,529.842,6.04701,118.9316,800,0,0,200.3085,0.1001543,0.1261512,0.3172331,0,250,0.3172331,1010.296,88.6002,55.8697,0,0,0,382.1757,190.8631,191.3126,0,633.3252,3420.435,0,0,-9.631185e-15,4.263256e-14,504.6277,3.799247,68.15166,1.234059,0,27.46205,20.44853,2.842171e-14
naive,2026-01-07 20:30:00,274,20.5,26.90369,2865.045,481.7472,0.3765922,53.88932,0,0,2005.532,2005.215,967.6834,427.7585,1395.442,3,487.8821,4.952679,102.6071,800,0,0,200.277,0.1001385,0.1261313,0.3172331,0,250,0.3172331,1037.531,76.41874,55.84379,0,0,0,379.075,196.1086,182.9663,0,623.8672,3368.445,0,0,2.081668e-14,4.263256e-14,481.7472,0.3765922,53.88932,1.107928,0,10.71099,22.52942,2.309264e-14
naive,2026-01-07 20:45:00,275,20.75,26.78116,2852.008,423.147,0,60.56568,0,0,1996.405,1996.088,922.6237,414.0082,1336.632,3,436.4846,4.553035,95.59419,800,0,0,200.2455,0.1001227,0.1261115,0.3172331,0,250,0.3172331,1073.464,71.28944,55.97266,0,0,0,376.391,202.3849,174.0061,0,616.3931,3327.193,0,-1.136868e-13,-1.01863e-14,4.263256e-14,423.147,0,60.56568,0.9818163,0,17.89067,10.72375,-7.105427e-15
naive,2026-01-07 21:00:00,276,21,26.77975,2811.438,394.9348,0.6551838,51.81858,0,0,1968.007,1967.69,872.5437,398.7812,1271.325,3,378.8962,3.185304,89.2434,800,0,0.8557247,200,0.1,0.1260916,0.3172331,0,250,0.3172331,1095.146,66.55433,55.97414,15.18294,0,0,371.0261,206.4666,164.5595,0,605.2478,3292.082,0,0,5.551115e-17,4.263256e-14,379.7519,0.6551838,51.81858,0.8557247,0,2.53012,14.73576,2.220446e-14
naive,2026-01-07 21:15:00,277,21.25,26.58686,2800.922,349.3843,0,47.733,0,0,1960.645,1960.328,1217.753,496.5769,1714.33,4,336.1088,1.021841,77.1994,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.575,57.6915,56.17701,13.27556,0,0,368.1655,139.439,228.7265,0,636.0159,3457.789,0,-1.136868e-13,1.24345e-13,4.263256e-14,336.1088,0,47.733,0,500,1.021841,9.958502,-5.950795e-14
naive,2026-01-07 21:30:00,278,21.5,26.66758,2788.459,268.9717,0.7749791,42.29035,0,0,1951.922,1951.604,558.8698,305.5714,864.4412,2,0,0,64.44122,800,0,269.7467,257.4807,0.1287403,0.2046279,0.3172331,0,250,0.3172331,1392.735,48.11564,56.09212,0,0,0,367.1395,261.9613,105.1782,0,567.5327,3058.326,0,-5.684342e-14,4.884981e-14,4.263256e-14,268.9717,0.7749791,42.29035,288.2696,0,0,5.82529,2.098322e-14
naive,2026-01-07 21:45:00,279,21.75,26.62352,2769.909,234.6176,0,51.55426,0,0,1938.936,1938.619,563.9943,306.4943,870.4886,2,11.23294,2.527138,56.72851,800,0,223.3847,201.594,0.100797,0.1621318,0.3172331,0,250,0.3172331,1374.624,42.37687,56.13845,0,0,9.177391,364.3649,258.3195,106.0454,0,566.5384,3052.805,0,1.136868e-13,-3.130829e-14,4.263256e-14,234.6176,0,42.37687,229.7606,0,2.527138,0,1.24345e-14
naive,2026-01-07 22:00:00,280,22,26.32623,2747.175,203.5472,0,54.95306,0,0,1923.023,1922.705,705.0387,346.6342,1051.673,3,196.5013,3.426105,51.74546,800,0,6.249021,200,0.1,0.1269408,0.3172331,0,250,0.3172331,1217.667,38.77754,56.45113,0.7968214,0,16.17552,359.1672,227.4263,131.7409,0,577.0817,3111.816,0,-5.684342e-14,-2.775558e-17,4.263256e-14,202.7503,0,38.77754,6.249021,0,3.426105,0,-1.776357e-15
naive,2026-01-07 22:15:00,281,22.25,26.30215,2759.09,188.4149,0,58.23257,0,0,1931.363,1931.046,1068.394,451.2437,1519.637,4,163.6809,3.316871,52.63941,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,862.6523,39.4576,56.47646,24.73397,0,18.77497,360.5466,161.0398,199.5068,0,615.7884,3365.966,0,0,1.24345e-13,4.263256e-14,163.6809,0,39.4576,0,500,3.316871,0,-3.597123e-14
naive,2026-01-07 22:30:00,282,22.5,26.28116,2744.342,156.349,0.0928098,47.421,0,0,1921.039,1920.722,552.835,302.911,855.7459,2,0,0,55.74593,800,0,135.3857,291.0709,0.1455355,0.2046279,0.3172331,0,250,0.3172331,1367.887,41.79555,56.49853,21.05614,0,5.625443,358.4649,255.247,103.2179,0,559.2077,3048.403,0,5.684342e-14,-7.993606e-15,4.263256e-14,135.2929,0.0928098,41.79555,141.665,0,0,0,1.310063e-14
naive,2026-01-07 22:45:00,283,22.75,25.80066,2783.608,105.7121,0,48.8656,0,0,1948.526,1948.208,554.4619,303.6282,858.09,2,0,0,58.09002,800,0,105.7121,264.5971,0.1322985,0.1832831,0.3172331,0,250,0.3172331,1393.747,43.77633,57.00389,0,0,5.089269,360.0428,257.5324,102.5105,0,562.1009,3027.426,0,0,1.176281e-13,4.263256e-14,105.7121,0,43.77633,110.5938,0,0,0,0
naive,2026-01-07 23:00:00,284,23,25.57522,2793.319,76.39749,0,36.21871,0,0,1955.323,1955.006,551.5951,302.3644,853.9595,2,0,0,53.95952,800,0,76.39749,245.4561,0.122728,0.1666129,0.3172331,0,250,0.3172331,1403.411,40.76092,57.24101,0,0,0,359.6509,258.1353,101.5156,0,560.4997,3018.352,0,5.684342e-14,3.799738e-14,4.263256e-14,76.39749,0,36.21871,111.2642,0,0,4.542218,0
naive,2026-01-07 23:15:00,285,23.25,25.38537,2788.608,57.29156,0,32.62907,1,0,1952.025,1951.708,540.8584,297.6311,838.4895,2,0,0,38.48945,800,0,57.29156,231.0945,0.1155473,0.1545601,0.3172331,0,250,0.3172331,1410.85,29.13332,57.44068,0,0,3.495747,357.6704,258.5106,99.15983,556.7822,0,1048.944,0,0,8.298917e-15,4.263256e-14,57.29156,0,29.13332,103.2394,0,0,0,0
naive,2026-01-07 23:30:00,286,23.5,25.00643,2755.243,66.49533,0,32.93141,1,1,1928.67,1928.353,553.1193,303.0363,856.1557,2,0,0,56.15565,800,0,66.49533,214.4343,0.1072172,0.1455168,0.3172331,0,250,0.3172331,1375.233,42.6754,57.83922,0,0,0,350.7124,250.0746,100.6378,553.1109,0,1041.153,0,-5.684342e-14,-3.858025e-15,4.263256e-14,66.49533,0,32.93141,94.79549,0,0,9.743991,0
naive,2026-01-07 23:45:00,287,23.75,24.74295,2760.388,55.59547,0,21.14685,1,1,1932.272,1931.955,581.9262,311.979,893.9052,2,31.58022,6.434791,55.89022,800,0,24.01525,208.3968,0.1041984,0.1350262,0.3172331,0,250,0.3172331,1350.028,42.5915,58.11634,0,0,0,34.78089,24.30051,10.48038,336.2795,0,607.1782,0,-5.684342e-14,-1.759703e-14,4.263256e-14,55.59547,0,21.14685,57.60227,0,6.434791,21.44465,-1.776357e-15
naive,2026-01-08 00:00:00,288,0,24.49728,2747.538,44.97061,0,20.59709,1,1,1923.277,1922.959,591.7087,313.5725,905.2812,2,54.43859,4.67743,46.16518,800,0,0,208.3639,0.104182,0.1312244,0.3172331,0,250,0.3172331,1331.251,35.2712,58.37472,0,0,0,34.61898,23.96251,10.65647,337.535,0,609.3984,0,0,1.978973e-14,4.263256e-14,44.97061,0,20.59709,33.4558,0,14.14542,14.67411,0
naive,2026-01-08 00:15:00,289,0.25,24.44357,2735.787,56.27429,1.555639,25.09986,1,1,1915.051,1914.733,585.1164,310.7487,895.8651,2,53.74572,3.414361,38.705,800,0,2.528575,207.699,0.1038495,0.1312037,0.3172331,0,250,0.3172331,1329.617,29.58809,58.43121,0,0,0,34.47091,23.93311,10.53781,334.6818,0,603.6284,0,1.136868e-13,-1.387779e-15,4.263256e-14,56.27429,1.555639,25.09986,33.32459,0,1.858721,4.488236,2.664535e-15
naive,2026-01-08 00:30:00,290,0.5,24.3635,2700.453,69.72085,0,22.51645,1,1,1890.317,1890,586.708,311.2284,897.9364,2,55.61125,2.055903,40.26925,800,0,14.1096,204.1389,0.1020695,0.130785,0.3172331,0,250,0.3172331,1303.292,30.80968,58.51542,0,0,0,34.02571,23.45925,10.56645,334.6876,0,603.5454,0,5.684342e-14,4.27991e-14,4.263256e-14,69.72085,0,22.51645,30.66523,0,2.055903,8.293234,1.021405e-14
naive,2026-01-08 00:45:00,291,0.75,24.58732,2708.333,52.57655,0,22.25077,1,1,1895.833,1895.516,582.6346,309.4355,892.0701,2,55.58666,1.134119,35.34933,800,0,0,204.1068,0.1020534,0.1285433,0.3172331,0,250,0.3172331,1312.881,26.9822,58.28002,0,0,0,34.12499,23.63186,10.49313,333.0674,0,600.5698,0,-1.136868e-13,5.331846e-14,4.263256e-14,52.57655,0,22.25077,16.42709,0,4.144235,4.73143,1.776357e-15
naive,2026-01-08 01:00:00,292,1,24.41611,2707.252,58.55079,0,22.83214,1,1,1895.076,1894.759,586.3787,310.6449,897.0235,2,59.29592,1.514116,36.21351,800,0,0,204.0746,0.1020373,0.128523,0.3172331,0,250,0.3172331,1308.38,27.69142,58.46009,0,0,0,34.11137,23.55085,10.56053,334.1957,0,602.6238,0,-5.684342e-14,-1.576517e-14,4.263256e-14,58.55079,0,22.83214,16.29857,0,2.259244,4.859285,2.664535e-15
naive,2026-01-08 01:15:00,293,1.25,24.45026,2690.797,74.97502,0,24.70473,1,1,1883.558,1883.241,584.3587,309.697,894.0558,2,59.7779,3.744076,30.53379,800,0,15.19711,200.2432,0.1001216,0.1285028,0.3172331,0,250,0.3172331,1298.882,23.33997,58.42417,0,0,1.364759,33.90404,23.37988,10.52417,333.3224,0,600.9175,0,0,-4.093947e-14,4.263256e-14,74.97502,0,23.33997,16.17006,0,3.744076,0,-3.552714e-15
naive,2026-01-08 01:30:00,294,1.5,24.34648,2672.986,81.92229,2.675101,19.14333,1,1,1871.09,1870.773,603.5317,314.5864,918.1181,2,89.72997,1.219541,27.16859,800,0,0,200.2117,0.1001059,0.1260902,0.3172331,0,250,0.3172331,1267.241,20.79017,58.53332,0,1.455559,0,33.67962,22.81034,10.86928,337.3967,0,611.4543,0,0,2.378653e-14,4.263256e-14,81.92229,1.219541,19.14333,0.8468614,0,7.807674,1.646847,-5.329071e-15
naive,2026-01-08 01:45:00,295,1.75,24.27209,2667.301,95.37579,0,18.39443,1,1,1867.11,1866.793,593.389,311.3448,904.7338,2,79.39163,0.3218315,25.02039,800,0,0.7207911,200,0.1,0.1260704,0.3172331,0,250,0.3172331,1273.404,19.1612,58.61156,15.26337,0,0,33.60799,22.92127,10.68671,334.2661,0,628.9235,0,-1.136868e-13,2.775558e-17,4.263256e-14,80.11242,0,18.39443,0.7207911,0,0.3218315,0.7667677,4.163336e-15
naive,2026-01-08 02:00:00,296,2,24.01633,2639.921,104.1532,0,11.58654,1,1,1847.944,1847.627,987.3869,425.489,1412.876,3,79.97945,1.486073,31.41032,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.2404,24.11902,58.88056,24.17375,0,0,33.263,15.48433,17.77867,440.9733,0,857.4057,0,1.705303e-13,1.24345e-13,4.263256e-14,79.97945,0,11.58654,0,500,1.486073,12.53248,-4.52971e-14
naive,2026-01-08 02:15:00,297,2.25,23.67081,2637.185,104.4563,0,6.278514,1,1,1846.03,1845.713,540.0803,297.2881,837.3684,2,0,0,37.36841,800,0,79.41225,305.0643,0.1525321,0.2046279,0.3172331,0,250,0.3172331,1305.632,28.79735,59.24396,25.04405,0,0,33.22854,23.50138,9.727156,320.7895,0,618.1305,0,0,-7.993606e-15,4.263256e-14,79.41225,0,6.278514,79.91816,0,0,22.51884,0
naive,2026-01-08 02:30:00,298,2.5,23.4838,2677.374,89.58882,0,10.75573,1,1,1874.162,1873.845,546.9162,300.3017,847.2179,2,0,0,47.21792,800,0,78.05874,285.5016,0.1427508,0.1920945,0.3172331,0,250,0.3172331,1326.928,36.45835,59.44064,11.53007,0,0,33.73492,23.88471,9.850203,324.1864,0,601.3914,0,0,-9.769963e-14,4.263256e-14,78.05874,0,10.75573,78.80175,0,0,25.70262,0
naive,2026-01-08 02:45:00,299,2.75,23.50361,2666.091,110.5679,5.4258,21.46821,1,1,1866.263,1865.946,532.8785,294.1132,826.9917,2,0,0,26.99167,800,0,85.85644,263.9925,0.1319963,0.1797762,0.3172331,0,250,0.3172331,1333.068,20.83679,59.41981,25.12036,5.016901,0.6314184,33.59274,23.99522,9.597523,318.2198,0,621.5792,0,0,-9.764412e-14,4.263256e-14,85.44754,0.4088984,20.83679,85.85644,0,0,0,-6.827872e-15
naive,2026-01-08 03:00:00,300,3,23.63554,2721.891,110.3927,6.492694,24.93915,1,1,1905.324,1905.006,534.6194,294.8806,829.5001,2,0,0,29.50008,800,0,80.68509,243.7797,0.1218899,0.1662322,0.3172331,0,250,0.3172331,1370.387,22.74208,59.28105,29.70761,6.492694,2.19707,34.29583,24.66697,9.62886,319.9365,0,635.6273,0,5.684342e-14,-6.938894e-15,4.263256e-14,80.68509,0,22.74208,80.68509,0,0,0,0
naive,2026-01-08 03:15:00,301,3.25,23.64449,2688.077,103.7721,0,20.42316,1,1,1881.654,1881.337,535.9005,295.4454,831.3459,2,0,0,31.34595,800,0,86.68028,222.0713,0.1110356,0.1535045,0.3172331,0,250,0.3172331,1345.436,24.16284,59.27164,17.09182,0,0,33.86977,24.21785,9.65192,319.6633,0,602.1293,0,5.684342e-14,-6.356027e-15,4.263256e-14,86.68028,0,20.42316,88.4466,0,0,3.739679,0
naive,2026-01-08 03:30:00,302,3.5,23.64629,2714.502,97.71486,4.732354,10.88422,1,1,1900.151,1899.834,528.8496,292.337,821.1867,2,0,0,21.18665,800,0,86.95684,200.2971,0.1001485,0.139835,0.3172331,0,250,0.3172331,1370.984,16.3313,59.26975,12.04368,3.446701,0,34.20272,24.67772,9.525003,317.0147,0,594.0719,0,0,2.289835e-14,4.263256e-14,85.67119,1.285653,10.88422,86.95684,0,0,5.44708,4.218847e-15
naive,2026-01-08 03:45:00,303,3.75,23.48142,2736.424,108.5378,2.711718,12.04923,1,1,1915.497,1915.18,607.6644,315.0146,922.6791,2,101.4453,0.8759611,20.35778,800,0,1.06223,200,0.1,0.1261241,0.3172331,0,250,0.3172331,1307.515,15.71923,59.44315,6.03022,1.835757,0,34.47895,23.53528,10.94367,338.5499,0,623.7951,0,0,-5.551115e-17,4.263256e-14,102.5076,0.8759611,12.04923,1.06223,0,0,3.670007,-2.220446e-15
naive,2026-01-08 04:00:00,304,4,23.63512,2756.631,110.2962,1.666979,21.0036,1,1,1929.641,1929.324,1004.226,428.8684,1433.094,3,113.9745,1.267745,17.85204,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,925.0984,13.76248,59.28149,0,0.3992335,7.24112,34.73355,16.65177,18.08178,446.8018,0,827.6006,0,1.136868e-13,1.24345e-13,4.263256e-14,110.2962,1.267745,13.76248,0,500,3.678388,0,-1.421085e-14
naive,2026-01-08 04:15:00,305,4.25,23.76974,2761.117,126.1534,1.515024,14.45549,1,1,1932.782,1932.465,523.2146,289.8528,813.0675,2,0,0,13.06746,800,0,125.5196,293.5375,0.1467687,0.2046279,0.3172331,0,250,0.3172331,1409.25,10.05988,59.1399,1.438627,0.710173,4.395607,34.79008,25.3665,9.423573,315.9994,0,569.173,0,0,-3.641532e-14,4.263256e-14,124.7147,0.804851,10.05988,125.5196,0,0,0,3.330669e-15
naive,2026-01-08 04:30:00,306,4.5,23.66699,2718.693,164.1846,0,13.09696,1,1,1903.085,1902.768,522.6522,289.6049,812.2571,2,0,0,12.25707,800,0,150.5533,255.8529,0.1279265,0.1848362,0.3172331,0,250,0.3172331,1380.116,9.446087,59.24797,13.63135,0,3.650876,34.25554,24.84209,9.413449,315.0935,0,587.0472,0,-5.684342e-14,3.827494e-14,4.263256e-14,150.5533,0,9.446087,153.2922,0,0,0,0
naive,2026-01-08 04:45:00,307,4.75,23.63742,2745.772,199.4965,3.716772,16.53119,1,1,1922.04,1921.723,523.4376,289.9511,813.3887,2,0,0,13.38874,800,0,187.2565,208.9985,0.1044993,0.1611068,0.3172331,0,250,0.3172331,1398.285,10.32139,59.27907,15.00705,0.9497786,6.209801,34.59672,25.16914,9.427587,316.2194,0,593.2753,0,5.684342e-14,-5.540013e-14,4.263256e-14,184.4895,2.766993,10.32139,187.2565,0,0,0,7.993606e-15
naive,2026-01-08 05:00:00,308,5,23.49379,2767.233,225.0145,0,12.46174,1,1,1937.063,1936.746,674.6093,333.0111,1007.62,3,198.2525,0.3039425,9.063997,800,0,26.76199,202.2751,0.1011376,0.1316033,0.3172331,0,250,0.3172331,1262.136,6.997856,59.43014,0,0,5.463888,34.86713,22.71846,12.14868,356.694,0,646.529,0,5.684342e-14,-6.356027e-15,4.263256e-14,225.0145,0,6.997856,35.86257,0,0.3039425,0,-1.94289e-15
naive,2026-01-08 05:15:00,309,5.25,23.68173,2763.718,281.2337,0,13.63727,1,1,1934.603,1934.286,750.409,356.2116,1106.621,3,284.1292,1.761982,20.72946,800,0,0,202.2433,0.1011217,0.1273697,0.3172331,0,250,0.3172331,1183.877,15.97301,59.23247,0,0,0,34.82285,21.30978,13.51307,377.5214,0,688.4062,0,0,-3.622103e-14,4.263256e-14,281.2337,0,13.63727,8.973201,0,4.657441,2.335738,-2.309264e-14
naive,2026-01-08 05:30:00,310,5.5,23.73833,2710.595,337.3546,0,21.41795,1,1,1897.416,1897.099,802.9129,371.6325,1174.545,3,349.0707,3.593539,21.88117,800,0,0,202.2115,0.1011057,0.1273496,0.3172331,0,250,0.3172331,1094.186,16.85054,59.17294,0,0,4.567408,34.1535,19.69535,14.45814,392.1378,0,717.7061,0,0,-1.487699e-14,4.263256e-14,337.3546,0,16.85054,8.845851,0,15.30956,0,-5.329071e-15
naive,2026-01-08 05:45:00,311,5.75,23.73847,2744.425,394.0901,0.9113188,22.35136,1,1,1921.098,1920.78,854.7075,386.7023,1241.41,3,414.3347,2.787497,24.28763,800,0,0,202.1796,0.1010898,0.1273296,0.3172331,0,250,0.3172331,1066.073,18.70372,59.1728,0,0,3.647647,34.57976,19.18931,15.39044,406.5385,0,746.5077,0,5.684342e-14,1.41831e-14,4.263256e-14,394.0901,0.9113188,18.70372,8.718522,0,22.12083,0,-2.131628e-14
naive,2026-01-08 06:00:00,312,6,23.81354,2730.163,451.6079,4.616011,24.48347,0,0,1911.114,1910.797,899.6066,399.9802,1299.587,3,469.1091,1.933079,28.54456,800,0,0,202.1478,0.1010739,0.1273095,0.3172331,0,250,0.3172331,1011.191,21.9648,59.09384,0,2.682932,2.518665,34.40006,18.20143,16.19863,0,418.6289,2240.607,0,5.684342e-14,8.798517e-15,4.263256e-14,451.6079,1.933079,21.9648,8.591212,0,17.50128,0,-2.131628e-14
naive,2026-01-08 06:15:00,313,6.25,23.90164,2735.044,506.792,0,24.13795,0,0,1914.531,1914.214,948.3774,414.5146,1362.892,3,527.6684,1.116885,34.10673,800,0,0,202.116,0.101058,0.1272895,0.3172331,0,250,0.3172331,965.8363,26.22081,59.00118,0,0,0,34.46156,17.38505,17.0765,0,431.8996,2309.072,0,0,4.060641e-14,4.263256e-14,506.792,0,24.13795,8.463923,0,21.99332,2.082855,-1.065814e-14
naive,2026-01-08 06:30:00,314,6.5,23.88745,2774.162,563.7848,0.4923202,27.46672,0,0,1941.913,1941.596,985.0768,425.1468,1410.224,3,574.2949,0.1529436,35.77568,800,0,0,202.0842,0.1010421,0.1272695,0.3172331,0,250,0.3172331,956.5194,27.50793,59.0161,0,0.3393766,0,34.95444,17.21735,17.73709,0,442.3642,2367.195,0,1.136868e-13,-4.607426e-14,4.263256e-14,563.7848,0.1529436,27.46672,8.336653,0,10.51019,0.04121234,3.730349e-14
naive,2026-01-08 06:45:00,315,6.75,23.77538,2809.832,613.4702,0.3519989,30.34327,0,0,1966.882,1966.565,1004.434,430.8396,1435.273,3,598.174,0.8331357,36.26598,800,0,8.209404,200,0.1,0.1272494,0.3172331,0,250,0.3172331,962.1314,27.91744,59.13398,7.086796,0,2.425823,35.40388,17.31837,18.08551,0,448.5885,2412.936,0,-1.136868e-13,-2.775558e-17,4.263256e-14,606.3835,0.3519989,27.91744,8.209404,0,0.4811368,0,-1.065814e-14
naive,2026-01-08 07:00:00,316,7,23.66927,2820.521,620.8717,0,26.23047,0,0,1974.364,1974.047,1404.129,545.6504,1949.78,4,614.2742,0.2089348,35.2966,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,569.9179,27.20118,59.24558,6.597515,0,0,35.53856,10.25852,25.28004,0,555.9089,3002.228,0,-2.273737e-13,1.24345e-13,4.263256e-14,614.2742,0,26.23047,0,500,0.2089348,0.9707092,-4.737877e-14
naive,2026-01-08 07:15:00,317,7.25,23.51532,2811.409,626.1668,0,19.67843,0,0,1967.986,1967.669,625.8454,322.2003,948.0457,2,108.4176,0.0420507,39.58613,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1341.824,30.55564,59.40749,18.07982,0,0,35.42375,24.15282,11.27093,0,346.3531,1869.296,0,-5.684342e-14,-7.993606e-15,4.263256e-14,608.087,0,19.67843,499.6694,0,0.0420507,10.87721,1.919992e-14
naive,2026-01-08 07:30:00,318,7.5,23.65919,2856.075,580.4988,2.098036,25.79494,0,0,1999.253,1998.935,1385.361,542.0033,1927.365,4,575.3805,1.03003,50.95413,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,613.574,39.2717,59.25617,5.118301,1.068005,0,35.98655,11.04433,24.94222,0,553.0476,2985.77,0,0,1.24345e-13,4.263256e-14,575.3805,1.03003,25.79494,0,500,0,13.47676,0
naive,2026-01-08 07:45:00,319,7.75,24.03874,2882.823,529.524,0,34.62936,0,0,2017.976,2017.659,583.7475,312.0667,895.8142,2,37.5928,4.291007,53.93042,800,0,491.9312,201.9346,0.1009673,0.2046279,0.3172331,0,250,0.3172331,1433.911,41.40185,58.85699,0,0,0,36.32356,25.8104,10.51317,0,337.8771,1792.11,0,0,-7.993606e-15,4.263256e-14,529.524,0,34.62936,499.6694,0,4.291007,6.77249,8.881784e-16
naive,2026-01-08 08:00:00,320,8,23.91248,2878.929,487.9131,210.412,35.30788,0,0,2015.251,2014.933,1070.527,475.1552,1545.682,4,470.5811,213.5174,61.58372,800,0,7.611084,200,0.1,0.1271552,0.3172331,0,250,0.3172331,944.4063,47.33942,58.98978,9.720923,0,0,36.27451,16.99931,19.2752,0,492.1545,2657.255,0,0,-2.775558e-17,4.263256e-14,478.1922,210.412,35.30788,7.611084,0,3.105424,12.03153,-8.526513e-14
naive,2026-01-08 08:15:00,321,8.25,24.0359,2861.412,419.6642,208.5307,31.60416,0,0,2002.988,2002.671,1416.383,575.3385,1991.721,4,410.1186,215.7121,65.89056,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,586.2883,50.58503,58.85998,9.545618,0,0,36.05379,10.55319,25.5006,0,585.8916,3172.653,0,0,1.24345e-13,4.263256e-14,410.1186,208.5307,31.60416,0,500,7.181383,18.98087,-2.842171e-14
naive,2026-01-08 08:30:00,322,8.5,24.20156,2877.704,353.6746,212.3043,30.91614,0,0,2014.393,2014.076,604.0999,325.5111,929.611,2,0,61.77562,67.83539,800,0,495.2548,201.1037,0.1005518,0.2046279,0.3172331,0,250,0.3172331,1409.976,51.98819,58.68574,8.948473,0,0,36.25907,25.37956,10.87951,0,350.8906,1879.313,0,5.684342e-14,-7.993606e-15,4.263256e-14,344.7261,212.3043,30.91614,499.6694,0,0,21.07205,5.684342e-14
naive,2026-01-08 08:45:00,323,8.75,24.19163,2858.394,292.8915,218.3937,33.11731,0,0,2000.876,2000.559,936.0397,438.2432,1374.283,3,282.4774,214.6917,77.11381,800,0,4.288042,200,0.1,0.126632,0.3172331,0,250,0.3172331,1064.519,59.10518,58.69618,6.126114,3.701935,0,36.01576,19.16134,16.85443,0,457.4045,2466.645,0,0,-1.110223e-16,4.263256e-14,286.7654,214.6917,33.11731,4.288042,0,0,25.98787,0
naive,2026-01-08 09:00:00,324,9,24.3444,2914.026,229.7474,214.4011,35.0945,1,1,2039.818,2039.501,1300.336,543.7703,1844.106,4,245.4302,221.8039,76.87193,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.1651,58.82585,58.53551,0,0,0,36.71672,13.30497,23.41175,557.0753,0,1048.298,0,0,1.24345e-13,4.263256e-14,229.7474,214.4011,35.0945,0,500,23.08556,23.73135,-2.842171e-14
naive,2026-01-08 09:15:00,325,9.25,24.33326,2934.397,211.74,217.9804,51.03023,1,1,2054.078,2053.761,571.4896,311.1348,882.6245,2,0,0,82.62447,800,0,405.1716,223.6245,0.1118122,0.2046279,0.3172331,0,250,0.3172331,1482.271,63.23531,58.54722,24.54889,0,0,36.9734,26.68088,10.29252,337.8157,0,652.1126,0,5.684342e-14,4.884981e-14,4.263256e-14,187.1912,217.9804,51.03023,411.5835,0,0,12.20508,0
naive,2026-01-08 09:30:00,326,9.5,24.6281,2935.189,169.4588,227.2578,61.38745,1,1,2054.632,2054.315,777.7794,395.3506,1173.13,3,56.5482,228.248,88.33382,800,0,94.35706,200,0.1,0.140813,0.3172331,0,250,0.3172331,1276.536,67.39652,58.23713,18.55355,0,0,36.98338,22.97764,14.00574,418.3282,0,803.1445,0,-1.705303e-13,-2.775558e-16,4.263256e-14,150.9053,227.2578,61.38745,94.35706,0,0.990157,6.009063,0
naive,2026-01-08 09:45:00,327,9.75,24.6919,2955.641,148.4163,228.4451,60.73773,1,1,2068.949,2068.631,1217.969,523.0394,1741.009,4,114.459,229.552,96.99766,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.6622,73.9573,58.17003,33.95729,0,0,37.24108,15.31192,21.92916,538.3513,0,1069.838,0,0,1.24345e-13,4.263256e-14,114.459,228.4451,60.73773,0,500,1.106861,13.21958,0
naive,2026-01-08 10:00:00,328,10,24.85128,2929.951,129.2215,231.0341,69.27229,1,1,2050.966,2050.649,593.4495,320.8158,914.2654,2,0,0,114.2654,800,0,332.5209,241.7871,0.1208936,0.2046279,0.3172331,0,250,0.3172331,1457.199,86.97763,58.0024,27.73468,0,0,36.91738,26.22958,10.6878,347.0454,0,676.6805,0,0,-7.993606e-15,4.263256e-14,101.4868,231.0341,69.27229,335.4263,0,0,17.70534,0
naive,2026-01-08 10:15:00,329,10.25,25.08985,2947.217,121.8641,227.7406,85.21879,1,1,2063.052,2062.734,701.0653,368.2581,1069.323,3,0,152.0059,117.3175,800,0,159.3889,201.9018,0.1009509,0.1522498,0.3172331,0,250,0.3172331,1361.669,89.07696,57.75149,38.20989,0,0,375.7756,248.0219,127.7537,616.28,0,1233.502,0,1.705303e-13,-2.323142e-14,4.263256e-14,83.65417,227.7406,85.21879,166.9963,0,0,3.858171,-2.842171e-14
naive,2026-01-08 10:30:00,330,10.5,25.18517,2951.454,123.378,229.718,80.89943,1,1,2066.018,2065.701,815.0176,410.9039,1225.922,3,63.80314,236.0934,126.025,800,0,7.480263,200,0.1,0.1271346,0.3172331,0,250,0.3172331,1250.683,95.5923,57.65124,52.09458,0,0,377.036,228.2422,148.7937,639.1462,0,1303.298,0,0,2.220446e-16,4.263256e-14,71.28341,229.718,80.89943,7.480263,0,6.375426,14.69287,0
naive,2026-01-08 10:45:00,331,10.75,25.10669,2937.072,80.89353,229.4027,82.71588,1,1,2055.95,2055.633,1230.681,532.9388,1763.62,4,78.35164,236.9892,148.2795,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.9517,112.5659,57.73378,2.541888,0,0,374.6085,150.3119,224.2965,683.2508,0,1305.936,0,0,1.24345e-13,4.263256e-14,78.35164,229.4027,82.71588,0,500,7.586448,29.85001,-5.684342e-14
naive,2026-01-08 11:00:00,332,11,25.19721,2948.676,61.56807,234.8129,90.91668,0,0,2064.073,2063.756,624.2787,334.4069,958.6856,2,0,0,158.6856,800,0,295.5658,251.0259,0.1255129,0.2046279,0.3172331,0,250,0.3172331,1439.477,120.3507,57.63857,0.8151377,0,0,376.772,262.7595,114.0126,0,597.1663,3220.977,0,5.684342e-14,-6.483702e-14,4.263256e-14,60.75293,234.8129,90.91668,298.5246,0,0,29.43399,0
naive,2026-01-08 11:15:00,333,11.25,25.45806,2981.594,40.66873,234.6778,100.9793,0,0,2087.116,2086.799,700.7956,368.1392,1068.935,3,0,96.44539,172.4894,800,0,178.9011,206.2611,0.1031306,0.1580673,0.3172331,0,250,0.3172331,1386.003,130.4599,57.36422,0,0,0,382.9842,254.3305,128.6537,0,622.4698,3359.049,0,5.684342e-14,5.628831e-14,4.263256e-14,40.66873,234.6778,100.9793,203.9455,0,0,29.48059,-2.842171e-14
naive,2026-01-08 11:30:00,334,11.5,25.60765,2971.314,40.86792,234.3667,114.3996,0,0,2079.92,2079.603,835.9625,423.7776,1259.74,3,33.20353,239.2685,187.268,800,0,7.66439,204.3125,0.1021563,0.1298796,0.3172331,0,250,0.3172331,1243.64,141.4133,57.20689,0,0,0,382.8196,228.8982,153.9215,0,652.6758,3525.359,0,0,4.807266e-14,4.263256e-14,40.86792,234.3667,114.3996,24.91454,0,4.901853,27.01372,0
naive,2026-01-08 11:45:00,335,11.75,25.79806,2991.71,48.58587,236.0116,119.1552,0,0,2094.197,2093.88,847.0894,427.4886,1274.578,3,43.24327,241.2668,190.0679,800,0,5.342597,202.9447,0.1014724,0.1286526,0.3172331,0,250,0.3172331,1246.79,143.2381,57.00663,0,0,0,386.9391,230.3661,156.573,0,657.8546,3554.068,0,-5.684342e-14,-4.513057e-14,4.263256e-14,48.58587,236.0116,119.1552,17.12149,0,5.255153,24.08285,0
naive,2026-01-08 12:00:00,336,12,25.81688,2982.124,59.49486,232.4902,134.9429,0,0,2087.487,2087.169,853.6958,430.1134,1283.809,3,45.66056,238.9707,199.178,800,0,11.6511,200,0.1,0.1277913,0.3172331,0,250,0.3172331,1233.473,150.0737,56.98684,2.183197,0,0,385.8468,227.9927,157.854,0,658.1062,3559.24,0,0,1.665335e-16,4.263256e-14,57.31166,232.4902,134.9429,11.6511,0,6.480509,15.1308,0
naive,2026-01-08 12:15:00,337,12.25,25.99542,3011.7,57.79394,234.3669,147.4504,0,0,2108.19,2107.873,1266.515,550.4375,1816.953,4,64.04841,239.8871,213.017,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.3579,160.1966,56.79906,0,0,0,391.0933,156.0815,235.0118,0,706.519,3821.956,0,0,1.24345e-13,4.263256e-14,57.79394,234.3669,147.4504,0,500,11.77465,12.74616,-2.131628e-14
naive,2026-01-08 12:30:00,338,12.5,26.24762,2993.582,69.24412,234.422,157.5059,0,0,2095.508,2095.19,671.934,355.4156,1027.35,3,0,0,227.3496,800,0,303.6661,249.0008,0.1245004,0.2046279,0.3172331,0,250,0.3172331,1423.256,170.5165,56.53381,0,0,0,390.7516,265.3962,125.3554,0,620.8118,3350.864,0,-5.684342e-14,-7.993606e-15,4.263256e-14,69.24412,234.422,157.5059,325.0007,0,0,13.01062,-2.842171e-14
naive,2026-01-08 12:45:00,339,12.75,26.40578,3033.493,79.02892,236.2088,166.5499,0,0,2123.445,2123.128,783.5399,404.617,1188.157,3,0,138.806,249.3509,800,0,176.4318,204.8537,0.1024268,0.1567922,0.3172331,0,250,0.3172331,1339.588,186.7024,56.36747,0,0,0,397.2498,250.6074,146.6424,0,655.2244,3540.321,0,0,-7.002732e-14,4.263256e-14,79.02892,236.2088,166.5499,195.8465,0,0,20.15258,2.842171e-14
naive,2026-01-08 13:00:00,340,13,26.80388,3064.575,78.97762,237.6585,178.5149,0,0,2145.203,2144.885,923.2605,456.8523,1380.113,3,78.68606,240.6688,260.7579,800,0,0.2915611,204.7486,0.1023743,0.1289934,0.3172331,0,250,0.3172331,1221.625,194.413,55.94877,0,0,0,404.6351,230.4269,174.2082,0,687.2791,3717.093,0,-1.136868e-13,-2.356448e-14,4.263256e-14,78.97762,237.6585,178.5149,19.28579,0,3.010235,15.89812,0
naive,2026-01-08 13:15:00,341,13.25,26.91933,3092.998,64.75223,238.5174,187.663,0,0,2165.099,2164.781,921.7852,457.3558,1379.141,3,68.98656,241.9464,268.2081,800,0,0,204.7163,0.1023582,0.1289272,0.3172331,0,250,0.3172331,1242.996,199.7199,55.82734,0,0,0,409.3686,235.021,174.3476,0,692.3767,3745.266,0,0,-3.141931e-14,4.263256e-14,64.75223,238.5174,187.663,18.8653,0,7.663349,12.05692,2.842171e-14
naive,2026-01-08 13:30:00,342,13.5,26.92245,3136.531,61.13334,240.2163,198.4877,0,0,2195.572,2195.254,926.6648,460.1426,1386.807,3,63.64278,237.3358,285.8288,800,0,0,204.6841,0.102342,0.1289069,0.3172331,0,250,0.3172331,1268.59,212.834,55.82406,0,2.880551,0,415.1572,239.8756,175.2816,0,700.0182,3792.267,0,1.136868e-13,3.091971e-14,4.263256e-14,61.13334,237.3358,198.4877,18.7364,0,2.509437,14.34628,-1.421085e-14
naive,2026-01-08 13:45:00,343,13.75,26.84772,3135.007,63.33216,240.4259,197.3294,0,0,2194.505,2194.188,930.9414,462.509,1393.45,3,59.59846,238.6134,295.2385,800,0,3.733702,203.7185,0.1018592,0.1288866,0.3172331,0,250,0.3172331,1263.246,220.0171,55.90265,0,1.812427,0,414.3115,238.4946,175.817,0,701.0036,3795.756,0,0,-5.828671e-15,4.263256e-14,63.33216,238.6134,197.3294,18.60751,0,0,22.68778,-2.842171e-14
naive,2026-01-08 14:00:00,344,14,27.1307,3131.53,75.76911,235.7342,212.6256,1,1,2192.071,2191.754,944.4345,468.153,1412.587,3,62.15771,241.3874,309.0423,800,0,13.61141,200.2835,0.1001418,0.1282785,0.3172331,0,250,0.3172331,1247.319,229.6044,55.60504,0,0,0,416.2985,236.8797,179.4188,705.0327,0,1347.51,0,-5.684342e-14,3.150258e-14,4.263256e-14,75.76911,235.7342,212.6256,14.74553,0,5.653214,16.97873,-2.842171e-14
naive,2026-01-08 14:15:00,345,14.25,27.24793,3137.91,74.66008,227.7748,219.3902,1,1,2196.537,2196.22,958.1314,473.082,1431.213,3,71.4822,237.4344,322.2969,800,0,1.008008,200,0.1,0.1261156,0.3172331,0,250,0.3172331,1238.089,239.1496,55.48174,2.169872,0,0,418.1707,235.7039,182.4668,708.786,0,1358.898,0,0,-2.775558e-17,4.263256e-14,72.49021,227.7748,219.3902,1.008008,0,9.659511,19.75943,2.842171e-14
naive,2026-01-08 14:30:00,346,14.5,27.49793,3118.015,80.18914,232.9445,226.5282,1,1,2182.611,2182.293,1340.648,583.8896,1924.538,4,57.5703,233.2312,333.7361,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.6455,246.9702,55.2188,22.61884,0,0,417.7063,161.0735,256.6329,744.963,0,1466.822,0,-2.273737e-13,1.24345e-13,4.263256e-14,57.5703,232.9445,226.5282,0,500,0.28664,20.44204,1.136868e-13
naive,2026-01-08 14:45:00,347,14.75,27.66697,3068.939,61.99784,235.307,230.0867,1,1,2148.257,2147.94,751.6819,390.5724,1142.254,3,0,0,342.2543,800,0,294.1173,251.388,0.125694,0.2046279,0.3172331,0,250,0.3172331,1396.258,252.811,55.04101,0,3.187563,0,412.6001,268.1691,144.431,658.7416,0,1261.061,0,-1.705303e-13,-6.483702e-14,4.263256e-14,61.99784,232.1195,230.0867,296.458,0,0,22.72435,0
naive,2026-01-08 15:00:00,348,15,27.97951,3042.077,37.37079,236.37,237.1221,1,1,2129.454,2129.137,823.7368,422.3378,1246.075,3,0,99.93424,346.1404,800,0,168.598,209.1989,0.1045995,0.1582954,0.3172331,0,250,0.3172331,1305.4,254.816,54.7123,0,5.208516,0,411.7072,252.3852,159.322,674.723,0,1296.879,0,0,-3.71092e-14,4.263256e-14,37.37079,231.1615,237.1221,205.3938,0,0,17.6939,0
naive,2026-01-08 15:15:00,349,15.25,28.23445,3018.176,56.32057,233.854,235.6854,1,1,2112.723,2112.406,946.4895,470.9273,1417.417,3,46.45176,231.3501,339.615,800,0,9.868808,206.6988,0.1033494,0.1317295,0.3172331,0,250,0.3172331,1165.916,249.3196,54.44417,0,2.503966,0,410.6991,226.6463,184.0529,697.5736,0,1338.217,0,0,1.781908e-14,4.263256e-14,56.32057,231.3501,235.6854,36.66406,0,0,13.63426,2.842171e-14
naive,2026-01-08 15:30:00,350,15.5,28.26516,3027.164,72.76821,235.777,236.6132,1,1,2119.015,2118.698,971.0505,477.0736,1448.124,3,85.80471,228.6709,333.6485,800,0,0,206.6663,0.1033331,0.1301552,0.3172331,0,250,0.3172331,1147.647,244.8575,54.41187,0,7.106086,0,412.193,223.2415,188.9515,700.3152,0,1351.675,0,-2.273737e-13,-4.268808e-14,4.263256e-14,72.76821,228.6709,236.6132,26.6651,0,13.0365,8.244351,1.421085e-14
naive,2026-01-08 15:45:00,351,15.75,28.37293,3013.36,76.30343,229.8073,227.2916,1,1,2109.352,2109.035,952.3474,471.2818,1423.629,3,65.18088,225.281,333.1673,800,0,11.12255,203.8531,0.1019266,0.1301347,0.3172331,0,250,0.3172331,1156.687,244.2172,54.29853,0,4.526313,0,411.2616,225.52,185.7416,696.8018,0,1340.326,0,0,-3.744227e-14,4.263256e-14,76.30343,225.281,227.2916,26.53496,0,0,16.92553,2.842171e-14
naive,2026-01-08 16:00:00,352,16,28.57697,3004.587,90.97981,224.6793,220.5329,1,1,2103.211,2102.893,958.117,472.4165,1430.534,3,77.02407,224.9671,328.5423,800,0,13.95574,200.3321,0.100166,0.1283633,0.3172331,0,250,0.3172331,1144.776,240.2907,54.08393,0,0,0,411.8666,224.1787,187.6878,696.5952,0,1332.346,0,0,-2.903233e-14,4.263256e-14,90.97981,224.6793,220.5329,15.28405,0,0.2878826,19.75783,0
naive,2026-01-08 16:15:00,353,16.25,28.46817,3015.265,120.528,232.6105,223.9064,1,1,2110.686,2110.369,978.544,477.7095,1456.253,3,108.2299,227.3691,320.6544,800,0,1.202162,200,0.1,0.1261462,0.3172331,0,250,0.3172331,1131.825,234.8007,54.19836,11.09593,5.24142,0,412.364,221.1242,191.2398,698.8337,0,1364.876,0,-1.136868e-13,-5.551115e-17,4.263256e-14,109.432,227.3691,223.9064,1.202162,0,0,10.89432,0
naive,2026-01-08 16:30:00,354,16.5,28.70196,3012.388,151.4361,226.7016,226.2004,1,1,2108.672,2108.354,1389.115,594.7223,1983.837,4,146.1216,224.6908,313.0251,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,719.2393,228.6286,53.95247,5.314547,2.010761,0,414.0508,141.2271,272.8237,735.9495,0,1423.839,0,0,1.24345e-13,4.263256e-14,146.1216,224.6908,226.2004,0,500,0,2.428197,0
naive,2026-01-08 16:45:00,355,16.75,28.89252,3046.207,192.6806,225.3629,219.492,1,1,2132.345,2132.027,721.3067,377.1815,1098.488,3,0,0,298.4882,800,0,412.1738,221.8739,0.110937,0.2046279,0.3172331,0,250,0.3172331,1410.721,217.5561,53.75204,4.13298,1.736757,1.935938,420.4297,278.1487,142.281,655.7119,0,1261.078,0,1.136868e-13,-7.993606e-15,4.263256e-14,188.5476,223.6261,217.5561,412.1738,0,0,0,2.842171e-14
naive,2026-01-08 17:00:00,356,17,29.0415,3025.259,229.4973,223.484,216.017,1,1,2117.681,2117.364,961.3496,468.3668,1429.716,3,123.0461,223.1419,283.5285,800,0,87.35594,200,0.1,0.1397108,0.3172331,0,250,0.3172331,1156.014,206.3146,53.59536,19.09534,0.3420514,9.702363,418.892,228.6676,190.2244,698.9537,0,1371.142,0,0,-4.468648e-15,4.263256e-14,210.402,223.1419,206.3146,87.35594,0,0,0,0
naive,2026-01-08 17:15:00,357,17.25,29.02515,2985.7,259.071,222.6267,203.1928,0,1,2089.99,2089.673,1410.785,589.2155,2000,4,245.6731,221.0883,276.7192,756.5195,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,678.8881,201.3959,50.69868,13.39795,1.538354,1.796945,413.2674,134.241,279.0264,0,723.8118,3949.694,0,0,1.24345e-13,4.263256e-14,245.6731,221.0883,201.3959,0,500,0,0,-1.136868e-13
naive,2026-01-08 17:30:00,358,17.5,29.06505,2998.787,305.4968,218.8474,190.2216,0,0,2099.151,2098.834,707.4204,371.0598,1078.48,3,0,15.45954,263.0207,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1391.413,191.3422,53.57059,6.565699,2.649519,0,415.4394,275.3723,140.0672,0,646.4321,3511.006,0,0,-7.993606e-15,4.263256e-14,298.9311,216.1979,190.2216,499.6694,0,0,1.120588,-5.684342e-14
naive,2026-01-08 17:45:00,359,17.75,28.91026,2969.305,372.5436,217.7205,188.442,0,0,2078.513,2078.196,1422.696,577.3038,2000,4,348.9498,212.548,247.8981,690.6041,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,655.4999,180.6478,46.38562,23.59378,5.172529,7.794238,409.9736,129.2932,280.6804,0,708.1343,3892.177,0,1.136868e-13,1.24345e-13,4.263256e-14,348.9498,212.548,180.6478,0,500,0,0,5.684342e-14
naive,2026-01-08 18:00:00,360,18,28.90089,2949.915,430.8644,6.404691,198.4263,0,0,2064.941,2064.624,677.9919,358.0863,1036.078,3,0,0,236.0782,800,0,399.6467,225.0057,0.1125028,0.2046279,0.3172331,0,250,0.3172331,1386.632,172.0521,53.74325,33.65881,3.963573,26.37423,407.2137,273.4487,133.765,0,636.7361,3506.486,0,0,-6.483702e-14,4.263256e-14,397.2055,2.441118,172.0521,399.6467,0,0,0,-1.554312e-14
naive,2026-01-08 18:15:00,361,18.25,28.79799,2954.417,456.8537,1.511527,187.9625,0,0,2068.092,2067.775,926.1461,427.4786,1353.625,3,336.3025,0,217.3222,800,0,99.88109,200,0.1,0.1416828,0.3172331,0,250,0.3172331,1141.628,158.5618,53.85147,20.6701,1.511527,29.40077,406.9268,224.6318,182.295,0,657.8954,3596.105,0,0,3.053113e-15,4.263256e-14,436.1836,0,158.5618,99.88109,0,0,0,0
naive,2026-01-08 18:30:00,362,18.5,28.77444,2937.2,499.9615,0,169.3534,0,0,2056.04,2055.723,1415.217,566.4674,1981.684,4,480.371,0,201.3134,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,640.5059,146.9194,53.87623,19.5905,0,22.43399,404.3494,125.9645,278.3848,0,696.8439,3805.824,0,0,1.24345e-13,4.263256e-14,480.371,0,146.9194,0,500,0,0,5.684342e-14
