controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-08 18:45:00,363,18.75,28.66589,2931.728,550.4699,0,166.1067,0,0,2052.209,2051.892,658.7855,347.86,1006.645,3,14.78749,0.1290489,191.7289,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1393.107,140.0911,53.99041,36.01299,0,26.01561,402.6504,273.3322,129.3182,0,626.2966,3446.015,0,0,-7.993606e-15,4.263256e-14,514.4569,0,140.0911,499.6694,0,0.1290489,0,5.082046e-14
naive,2026-01-08 19:00:00,364,19,28.65039,2895.819,573.3472,0,143.6097,0,0,2027.074,2026.756,1434.39,565.6097,2000,4,542.297,1.357779,182.6119,773.7333,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.366,133.4522,52.23349,31.05016,0,10.1575,397.5857,116.1853,281.4003,0,683.7873,3755.629,0,-1.136868e-13,1.24345e-13,4.263256e-14,542.297,0,133.4522,0,500,1.357779,0,-1.205702e-13
naive,2026-01-08 19:15:00,365,19.25,28.74186,2871.477,592.6171,0,140.4223,0,0,2010.034,2009.717,681.3658,352.2083,1033.574,3,61.91495,1.897454,169.7618,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1328.351,123.9371,53.9105,31.03274,0,16.4851,395.0231,261.0549,133.9682,0,616.503,3383.649,0,0,-7.993606e-15,4.263256e-14,561.5844,0,123.9371,499.6694,0,1.897454,0,-2.88658e-15
naive,2026-01-08 19:30:00,366,19.5,28.49885,2869.835,607.0769,0,129.929,0,0,2008.884,2008.567,1436.254,563.7463,2000,4,569.9687,2.110176,145.9844,781.9368,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,572.3134,106.8619,52.94307,37.10827,0,23.06713,392.734,111.8865,280.8476,0,680.1424,3745.234,0,0,1.24345e-13,4.263256e-14,569.9687,0,106.8619,0,500,2.110176,0,-7.283063e-14
naive,2026-01-08 19:45:00,367,19.75,28.54064,2840.554,594.6039,3.173939,121.0821,0,0,1988.388,1988.071,653.1139,340.1579,993.2719,2,58.51511,2.776024,131.9807,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1334.957,96.56699,54.12213,36.41932,0.3979153,24.51512,389.0767,261.2169,127.8598,0,606.1718,3336.567,0,5.684342e-14,-7.993606e-15,4.263256e-14,558.1845,2.776024,96.56699,499.6694,0,0,0,-2.087219e-14
naive,2026-01-08 20:00:00,368,20,28.1934,2817.956,573.4754,3.343586,99.15944,0,0,1972.57,1972.252,1404.576,555.2001,1959.776,4,535.6505,5.393555,118.7317,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,567.6767,87.2028,54.48735,37.82489,0,11.95664,383.118,110.2558,272.8622,0,667.7781,3676.729,0,0,1.24345e-13,4.263256e-14,535.6505,3.343586,87.2028,0,500,2.049969,0,1.434408e-13
naive,2026-01-08 20:15:00,369,20.25,27.82043,2805.538,532.4318,6.610251,93.65689,0,0,1963.876,1963.559,600.4778,322.0676,922.5453,2,15.52337,4.661412,102.3606,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1363.081,75.48442,54.87961,17.23904,1.948839,18.17247,378.4143,262.6486,115.7656,0,588.2178,3206.558,0,0,-7.993606e-15,4.263256e-14,515.1928,4.661412,75.48442,499.6694,0,0,0,-1.509903e-14
naive,2026-01-08 20:30:00,370,20.5,27.70983,2829.232,478.9945,3.997701,85.78061,0,0,1980.462,1980.145,1338.889,532.3111,1871.2,4,484.6336,2.182717,84.38378,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,641.2561,62.30234,54.99593,0,1.814984,23.47826,380.7177,123.273,257.4447,0,660.0975,3571.797,0,0,1.24345e-13,4.263256e-14,478.9945,2.182717,62.30234,0,500,5.639029,0,-5.684342e-14
naive,2026-01-08 20:45:00,371,20.75,27.60896,2843.856,429.3454,0,81.64014,0,0,1990.699,1990.382,574.4553,312.4423,886.8975,2,0,0,86.89755,800,0,428.9988,217.6676,0.1088338,0.2046279,0.3172331,0,250,0.3172331,1415.927,64.22844,55.10202,0.3465341,0,17.4117,381.871,271.6138,110.2572,0,587.3961,3169.287,0,0,-6.483702e-14,4.263256e-14,428.9988,0,64.22844,430.8039,0,0,0,0
naive,2026-01-08 21:00:00,372,21,27.55833,2826.911,391.074,1.708941,66.30289,0,0,1978.838,1978.52,816.2846,381.1723,1197.457,3,318.4307,1.658413,77.36771,800,0,70.53353,200,0.1,0.1370621,0.3172331,0,250,0.3172331,1162.236,57.216,55.15527,2.109803,0.05052812,9.086886,379.1905,222.711,156.4796,0,605.6245,3272.612,0,0,-8.049117e-16,4.263256e-14,388.9642,1.658413,57.216,70.53353,0,0,0,-9.325873e-15
naive,2026-01-08 21:15:00,373,21.25,27.22916,2808.359,339.3449,3.714161,62.61261,0,0,1965.851,1965.534,1218.031,495.7468,1713.778,4,344.1165,0.4231957,69.23831,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.5026,51.38637,55.50148,0,3.290965,11.22624,374.1063,142.2516,231.8547,0,640.1348,3463.979,0,2.273737e-13,1.24345e-13,4.263256e-14,339.3449,0.4231957,51.38637,0,500,4.771597,0,5.684342e-14
naive,2026-01-08 21:30:00,374,21.5,27.10415,2775.512,293.9199,3.261337,62.26382,0,0,1942.858,1942.541,555.6748,304.1629,859.8377,2,0,0,59.83766,800,0,277.3288,255.5851,0.1277926,0.2046279,0.3172331,0,250,0.3172331,1386.866,44.46936,55.63296,18.00701,1.845371,17.79446,368.7657,263.2352,105.5305,0,570.7756,3110.924,0,5.684342e-14,-7.993606e-15,4.263256e-14,275.9129,1.415966,44.46936,277.3288,0,0,0,2.309264e-14
naive,2026-01-08 21:45:00,375,21.75,26.99856,2792.003,274.2735,4.7521,56.04034,0,0,1954.402,1954.085,571.1453,309.1835,880.3288,2,15.12777,0.9988687,64.20214,800,0,222.1797,200,0.1,0.1609382,0.3172331,0,250,0.3172331,1382.939,47.76713,55.74401,36.9661,3.753232,8.273208,370.1408,261.9125,108.2283,0,572.6628,3157.174,0,-5.684342e-14,8.631984e-15,4.263256e-14,237.3074,0.9988687,47.76713,222.1797,0,0,0,-1.34337e-14
naive,2026-01-08 22:00:00,376,22,27.03507,2784.35,219.6698,3.793231,49.46523,0,0,1949.045,1948.728,1106.32,463.2394,1569.559,4,203.3918,1.354192,64.81308,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.4079,48.20275,55.70561,16.27796,2.43904,1.262488,369.4072,159.6636,209.7436,0,623.1423,3396.901,0,5.684342e-14,1.24345e-13,4.263256e-14,203.3918,1.354192,48.20275,0,500,0,0,-5.684342e-14
naive,2026-01-08 22:15:00,377,22.25,26.88867,2788.864,195.3099,0,46.2716,0,0,1952.205,1951.887,561.1127,306.5602,867.6729,2,0,0,67.67289,800,0,178.6118,280.2644,0.1401322,0.2046279,0.3172331,0,250,0.3172331,1390.775,50.40891,55.85959,16.6981,0,0,368.8801,262.7947,106.0854,0,569.3549,3097.414,0,0,7.727152e-14,4.263256e-14,178.6118,0,46.2716,179.9228,0,0,4.137306,0
naive,2026-01-08 22:30:00,378,22.5,26.82156,2740.501,157.4214,0,45.75286,0,0,1918.351,1918.034,555.9647,304.2907,860.2553,2,0,0,60.25532,800,0,148.0423,243.2097,0.1216049,0.1764784,0.3172331,0,250,0.3172331,1362.069,44.91597,55.93017,9.379138,0,0.8368843,361.9784,257.0122,104.9662,0,561.4607,3041.292,0,5.684342e-14,6.714074e-14,4.263256e-14,148.0423,0,44.91597,150.6338,0,0,0,0
naive,2026-01-08 22:45:00,379,22.75,26.55501,2749.192,141.1717,0,45.00216,0,0,1924.435,1924.117,557.2909,304.8753,862.1662,2,0,0,62.16624,800,0,106.2299,216.614,0.108307,0.1531456,0.3172331,0,250,0.3172331,1366.827,46.47299,56.21051,34.94181,0,0,361.1284,256.4909,104.6376,0,561.3662,3084.552,0,0,6.938894e-16,4.263256e-14,106.2299,0,45.00216,107.8888,0,0,1.470831,0
naive,2026-01-08 23:00:00,380,23,26.39112,2741.347,131.3264,6.556485,38.95627,0,0,1918.943,1918.626,567.8281,306.8158,874.6439,2,22.73796,1.44873,50.45717,800,0,66.31946,200,0.1,0.1363986,0.3172331,0,250,0.3172331,1350.798,37.78591,56.38288,42.26901,5.107755,1.170356,358.8838,252.6283,106.2554,0,559.663,3096.441,0,5.684342e-14,-1.554312e-15,4.263256e-14,89.05742,1.44873,37.78591,66.31946,0,0,0,-5.995204e-15
naive,2026-01-08 23:15:00,381,23.25,26.19271,2747.638,128.6372,6.642605,43.94236,1,0,1923.346,1923.029,989.8036,427.271,1417.075,3,73.95595,1.814832,41.30382,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,933.2255,30.99679,56.59156,54.68122,4.827773,12.94556,358.245,173.8238,184.4212,603.506,0,1246,0,1.136868e-13,1.24345e-13,4.263256e-14,73.95595,1.814832,30.99679,0,500,0,0,0
naive,2026-01-08 23:30:00,382,23.5,26.1438,2758.289,102.892,0,38.87289,1,1,1930.802,1930.485,547.8112,300.6962,848.5075,2,0,0,48.50745,800,0,74.88832,306.1953,0.1530976,0.2046279,0.3172331,0,250,0.3172331,1382.674,36.4218,56.643,28.00369,0,2.451083,359.2737,257.2808,101.9929,558.4332,0,1101.449,0,1.136868e-13,6.306067e-14,4.263256e-14,74.88832,0,36.4218,77.90701,0,0,0,0
naive,2026-01-08 23:45:00,383,23.75,25.87344,2744.102,89.63313,0,37.87357,1,1,1920.872,1920.554,541.2271,297.7936,839.0208,2,0,0,39.02076,800,0,68.88392,288.9261,0.144463,0.1928067,0.3172331,0,250,0.3172331,1379.327,29.38312,56.92735,20.74922,0,8.490458,355.4588,255.2456,100.2132,554.6104,0,1080.97,0,0,-6.930567e-14,4.263256e-14,68.88392,0,29.38312,71.49329,0,0,0,0
naive,2026-01-09 00:00:00,384,0,25.62564,2724.193,86.15173,0,30.84622,1,1,1906.935,1906.618,538.6285,296.648,835.2765,2,0,0,35.27655,800,0,63.50528,273.0043,0.1365021,0.1819325,0.3172331,0,250,0.3172331,1367.989,26.63361,57.18797,22.64646,0,4.212606,351.1089,251.8771,99.23181,549.3007,0,1073.33,0,-5.684342e-14,6.025735e-14,4.263256e-14,63.50528,0,26.63361,65.54028,0,0,0,0
naive,2026-01-09 00:15:00,385,0.25,25.56396,2730.972,81.24918,0,32.21102,1,1,1911.68,1911.363,538.7266,296.6913,835.4179,2,0,0,35.41786,800,0,69.45247,255.5982,0.1277991,0.1719068,0.3172331,0,250,0.3172331,1372.637,26.75778,57.25284,11.79671,0,5.453239,351.5434,252.4174,99.12604,550.1114,0,1056.163,0,0,1.36835e-14,4.263256e-14,69.45247,0,26.75778,71.80008,0,0,0,0
naive,2026-01-09 00:30:00,386,0.5,25.66066,2694.846,47.29482,0,28.33296,1,1,1886.392,1886.075,537.8331,296.2974,834.1305,2,0,0,34.13052,800,0,47.29482,243.7343,0.1218671,0.1609464,0.3172331,0,250,0.3172331,1348.242,25.75881,57.15114,0,0,2.574153,347.5729,248.4172,99.15568,545.1889,0,1026.083,0,0,-1.959544e-14,4.263256e-14,47.29482,0,25.75881,77.59453,0,0,0,0
naive,2026-01-09 00:45:00,387,0.75,25.57337,2723.051,59.96843,0,15.70253,1,1,1906.136,1905.819,536.2268,295.5893,831.8161,2,0,0,31.81611,800,0,59.96843,228.7038,0.1143519,0.1534759,0.3172331,0,250,0.3172331,1369.592,24.03431,57.24295,0,0,0,350.5905,251.9054,98.68512,547.4946,0,1030.591,0,0,-1.482148e-14,4.263256e-14,59.96843,0,15.70253,61.45538,0,0,8.331778,0
naive,2026-01-09 01:00:00,388,1,25.47808,2721.909,50.47124,0,18.38827,1,1,1905.337,1905.019,536.8288,295.8547,832.6835,2,0,0,32.6835,800,0,50.47124,216.05,0.108025,0.1440114,0.3172331,0,250,0.3172331,1368.191,24.71446,57.34317,0,0,0,349.7692,251.1635,98.60575,547.0181,0,1029.525,0,-5.684342e-14,-3.76088e-14,4.263256e-14,50.47124,0,18.38827,66.59532,0,0,6.326185,0
naive,2026-01-09 01:15:00,389,1.25,25.30138,2689.174,57.53125,0,24.90933,1,1,1882.422,1882.105,546.0484,298.5637,844.6121,2,11.39348,1.60544,31.61318,800,0,46.13777,204.4815,0.1022408,0.1360435,0.3172331,0,250,0.3172331,1336.056,23.9498,57.52901,0,0,0.959533,344.334,244.3924,99.94162,543.1317,0,1021.543,0,-5.684342e-14,-4.385381e-14,4.263256e-14,57.53125,0,23.9498,64.06385,0,1.60544,0,-1.776357e-15
naive,2026-01-09 01:30:00,390,1.5,25.31608,2715.124,47.70487,0.04020645,16.64998,1,1,1900.587,1900.27,586.3543,309.6004,895.9548,2,67.9858,2.041876,25.92709,800,0,0,204.4493,0.1022247,0.128759,0.3172331,0,250,0.3172331,1313.915,19.63903,57.51355,0,0,0,347.7597,240.4135,107.3462,550.0139,0,1035.325,0,0,4.135581e-15,4.263256e-14,47.70487,0.04020645,16.64998,17.79732,0,22.2826,2.989048,3.552714e-15
naive,2026-01-09 01:45:00,391,1.75,25.26212,2728.753,58.68228,0,8.639323,1,1,1910.127,1909.81,586.4078,309.2531,895.6609,2,71.10318,0.1296879,24.42807,800,0,0,204.4171,0.1022086,0.1287387,0.3172331,0,250,0.3172331,1323.402,18.51411,57.5703,0,0,0,349.1261,241.8866,107.2395,551.1398,0,1037.513,0,-5.684342e-14,-8.298917e-15,4.263256e-14,58.68228,0,8.639323,17.66858,0,12.55058,9.874784,-5.329071e-15
naive,2026-01-09 02:00:00,392,2,25.36757,2752.031,62.98717,0.7850031,13.7395,1,1,1926.422,1926.105,589.0821,309.8357,898.9178,2,76.1169,0.6458123,22.15504,800,0,0,204.385,0.1021925,0.1287185,0.3172331,0,250,0.3172331,1337.023,16.77268,57.45939,0,0.1391908,0,352.8525,244.8954,107.9572,554.731,0,1045.06,0,0,-3.066991e-14,4.263256e-14,62.98717,0.6458123,13.7395,17.53986,0,13.12973,3.033182,1.776357e-15
naive,2026-01-09 02:15:00,393,2.25,25.29319,2761.577,96.52986,5.788982,9.557787,1,1,1933.104,1932.787,587.8645,309.289,897.1535,2,76.19989,0.1999333,20.75372,800,0,17.41117,200,0.1,0.1286982,0.3172331,0,250,0.3172331,1344.922,15.72415,57.53762,2.918802,5.589048,0,353.5466,245.9737,107.5729,555.2627,0,1060.472,0,-5.684342e-14,-3.885781e-16,4.263256e-14,93.61106,0.1999333,9.557787,17.41117,0,0,6.166362,4.468648e-15
naive,2026-01-09 02:30:00,394,2.5,25.05825,2758.722,98.3843,4.107963,8.322012,1,1,1931.106,1930.788,987.9573,425.1902,1413.147,3,84.605,0.2955732,28.24689,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,942.8312,21.45448,57.78472,13.7793,3.81239,0,351.5197,171.6238,179.8959,596.814,0,1158.966,0,1.136868e-13,1.24345e-13,4.263256e-14,84.605,0.2955732,8.322012,0,500,0,13.13246,0
naive,2026-01-09 02:45:00,395,2.75,24.88127,2745.456,88.2107,0.4609869,6.805559,1,1,1921.819,1921.502,533.1869,294.2491,827.436,2,0,0,27.43601,800,0,88.67169,302.7494,0.1513747,0.2046279,0.3172331,0,250,0.3172331,1388.315,20.87743,57.97086,0,0,0,34.59274,24.98967,9.603074,319.2388,0,573.2604,0,0,4.884981e-14,4.263256e-14,88.2107,0.4609869,6.805559,103.0972,0,0,14.07187,2.109424e-15
naive,2026-01-09 03:00:00,396,3,24.65841,2713.334,95.41007,3.988369,4.90674,1,1,1899.334,1899.017,535.748,295.3782,831.1262,2,0,0,31.12621,800,0,99.0915,277.9289,0.1389645,0.1906369,0.3172331,0,250,0.3172331,1363.269,23.74098,58.20525,0,0.3069448,0,34.18801,24.53884,9.649175,319.917,0,574.8826,0,-5.684342e-14,-1.194045e-13,4.263256e-14,95.41007,3.681424,4.90674,101.4158,0,0,18.83424,1.776357e-15
naive,2026-01-09 03:15:00,397,3.25,24.41089,2727.81,74.92993,0.08624313,1.665662,1,1,1909.467,1909.15,533.8969,294.5621,828.459,2,0,0,28.45898,800,0,75.01617,259.1311,0.1295656,0.1750078,0.3172331,0,250,0.3172331,1375.253,21.76295,58.46558,0,0,0,34.3704,24.75455,9.615854,319.3167,0,572.8595,0,0,3.738676e-14,4.263256e-14,74.92993,0.08624313,1.665662,97.34282,0,0,20.09729,2.164935e-15
naive,2026-01-09 03:30:00,398,3.5,24.5007,2736.725,92.58749,6.109438,4.545533,1,1,1915.707,1915.39,525.9863,291.0747,817.0611,2,0,0,17.06107,800,0,95.85609,235.1263,0.1175631,0.1631711,0.3172331,0,250,0.3172331,1389.404,13.03456,58.37113,0,2.840841,0,34.48273,25.00927,9.473464,316.084,0,571.401,0,1.136868e-13,-5.57332e-14,4.263256e-14,92.58749,3.268597,4.545533,95.90061,0,0,8.489026,8.881784e-16
naive,2026-01-09 03:45:00,399,3.75,24.53701,2722.719,111.1966,5.237797,5.234289,1,1,1905.903,1905.586,526.3004,291.2132,817.5137,2,0,0,17.51366,800,0,108.0303,208.0817,0.1040409,0.1480556,0.3172331,0,250,0.3172331,1379.285,13.37525,58.33294,5.102735,3.301437,0,34.30625,24.82714,9.479118,316.0404,0,580.9534,0,0,-3.602674e-14,4.263256e-14,106.0939,1.93636,5.234289,108.0303,0,0,8.140964,-5.107026e-15
naive,2026-01-09 04:00:00,400,4,24.31439,2734.607,112.8498,6.702721,7.354749,1,1,1914.225,1913.907,593.2221,311.2199,904.442,2,79.82256,1.522345,23.0971,800,0,32.19582,200,0.1,0.131026,0.3172331,0,250,0.3172331,1320.685,17.68048,58.56707,0.8314429,5.180376,0,34.45604,23.77234,10.68371,334.9923,0,614.467,0,-5.684342e-14,2.220446e-15,4.263256e-14,112.0184,1.522345,7.354749,32.19582,0,0,10.32574,3.774758e-15
naive,2026-01-09 04:15:00,401,4.25,24.4957,2712.951,125.7548,3.678306,5.664421,1,1,1899.065,1898.748,1012.072,430.9488,1443.021,3,125.5636,1.225449,16.23195,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,886.6759,12.40177,58.37638,0.1911681,2.452857,0,34.18318,15.96017,18.22301,446.909,0,832.7055,0,5.684342e-14,1.24345e-13,4.263256e-14,125.5636,1.225449,5.664421,0,500,0,6.737351,0
naive,2026-01-09 04:30:00,402,4.5,24.48286,2739.297,130.0438,7.583041,15.71562,1,1,1917.508,1917.19,524.4417,290.3938,814.8355,2,0,0,14.83546,800,0,131.2506,292.1047,0.1460523,0.2046279,0.3172331,0,250,0.3172331,1392.749,11.33632,58.38989,0,6.376233,4.379299,34.51514,25.06948,9.44566,316.2513,0,577.8131,0,0,2.04281e-14,4.263256e-14,130.0438,1.206808,11.33632,159.5573,0,0,0,1.065814e-14
naive,2026-01-09 04:45:00,403,4.75,24.32269,2742.013,174.1469,4.564227,15.32767,1,1,1919.409,1919.092,526.6037,291.3469,817.9506,2,0,0,17.95062,800,0,177.4952,247.6849,0.1238425,0.183934,0.3172331,0,250,0.3172331,1392.488,13.73973,58.55835,0,1.215913,1.587932,34.54936,25.06479,9.484577,316.6966,0,569.6124,0,0,-6.911138e-15,4.263256e-14,174.1469,3.348314,13.73973,196.3343,0,0,0,9.769963e-15
naive,2026-01-09 05:00:00,404,5,24.34847,2747.679,230.1563,1.025722,11.56014,1,1,1923.375,1923.058,553.0826,298.452,851.5346,2,38.40089,0.1383722,12.99536,800,0,190.5836,200,0.1,0.1559636,0.3172331,0,250,0.3172331,1369.976,9.944206,58.53123,1.171751,0.88735,1.615936,34.62076,24.65956,9.961197,323.4016,0,584.5075,0,-5.684342e-14,-8.631984e-15,4.263256e-14,228.9845,0.1383722,9.944206,190.5836,0,0,0,5.301315e-15
naive,2026-01-09 05:15:00,405,5.25,24.32386,2732.65,267.62,0.4903508,12.13545,1,1,1912.855,1912.538,1138.596,467.5876,1606.184,4,286.4536,0.7579215,18.97226,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.9414,14.52154,58.55712,0,0,0,34.43139,13.93094,20.50044,481.5185,0,897.1602,0,-5.684342e-14,1.24345e-13,4.263256e-14,267.62,0.4903508,12.13545,0,500,19.10117,2.386097,8.171241e-14
naive,2026-01-09 05:30:00,406,5.5,24.21756,2758.792,339.8332,0.1012895,16.39889,1,1,1931.155,1930.837,531.6449,293.5693,825.2143,2,0,0,25.21428,800,0,339.9345,239.9337,0.1199669,0.2046279,0.3172331,0,250,0.3172331,1399.192,19.32068,58.66892,0,0,0,34.76078,25.18546,9.575319,318.7548,0,571.5071,0,-5.684342e-14,-7.993606e-15,4.263256e-14,339.8332,0.1012895,16.39889,347.8148,0,0,2.921793,-2.840783e-14
naive,2026-01-09 05:45:00,407,5.75,23.97028,2764.546,393.4212,0.7327208,23.35596,1,1,1935.182,1934.865,725.8417,349.801,1075.643,3,246.9739,1.734161,26.93471,800,0,146.4473,203.2841,0.1016421,0.1510828,0.3172331,0,250,0.3172331,1209.023,20.69226,58.92899,0,0,2.663695,34.83327,21.76241,13.07086,372.038,0,677.7809,0,0,6.453171e-14,4.263256e-14,393.4212,0.7327208,20.69226,159.5839,0,1.00144,0,-3.552714e-15
naive,2026-01-09 06:00:00,408,6,23.99375,2755.158,480.1261,2.649271,19.14721,1,0,1928.611,1928.293,886.8702,396.6668,1283.537,3,449.7623,3.497375,30.27739,800,0,13.00853,200,0.1,0.128005,0.3172331,0,250,0.3172331,1041.423,23.25455,58.9043,17.3553,0,0,34.71499,18.74562,15.96937,415.4124,0,794.4954,0,5.684342e-14,-5.828671e-16,4.263256e-14,462.7708,2.649271,19.14721,13.00853,0,0.8481043,4.107333,-1.509903e-14
naive,2026-01-09 06:15:00,409,6.25,24.05983,2770.711,512.2899,4.728303,21.00394,0,0,1939.498,1939.18,1328.7,523.6847,1852.385,4,519.3901,0.5084705,32.48613,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,610.4805,24.9338,58.83481,0,4.219832,0,34.91096,10.98865,23.92231,0,534.6734,2881.794,0,0,1.24345e-13,4.263256e-14,512.2899,0.5084705,21.00394,0,500,7.100173,3.929856,-5.684342e-14
naive,2026-01-09 06:30:00,410,6.5,23.76148,2772.536,563.1459,4.802701,21.83574,0,0,1940.775,1940.458,595.3821,313.0522,908.4343,2,72.42539,0.347173,35.66177,800,0,490.7205,202.2372,0.1011186,0.2046279,0.3172331,0,250,0.3172331,1345.076,27.45629,59.14859,0,4.455528,0,34.93395,24.21136,10.72259,0,337.2635,1796.093,0,1.136868e-13,-7.993606e-15,4.263256e-14,563.1459,0.347173,21.83574,499.6694,0,0,5.620549,6.289413e-14
naive,2026-01-09 06:45:00,411,6.75,23.88484,2803.628,610.1234,4.290184,28.47145,0,0,1962.539,1962.222,1008.201,432.0883,1440.289,3,601.6377,0.5688743,38.08257,800,0,8.485678,200.084,0.100042,0.1273458,0.3172331,0,250,0.3172331,954.0214,29.2825,59.01885,0,3.72131,0,35.32571,17.17238,18.15332,0,449.2607,2410.957,0,-1.136868e-13,-6.328271e-15,4.263256e-14,610.1234,0.5688743,28.47145,8.821618,0,0,0.8110454,5.173639e-14
naive,2026-01-09 07:00:00,412,7,24.02426,2775.423,607.1975,2.33675,23.87703,0,0,1942.796,1942.479,1017.981,434.4884,1452.469,3,617.7046,0.09401928,34.67037,800,0,0,200.0525,0.1000262,0.12599,0.3172331,0,250,0.3172331,924.4987,26.62011,58.87221,0,2.24273,0,34.97034,16.64098,18.32936,0,451.1294,2418.849,0,0,-5.034861e-14,4.263256e-14,607.1975,0.09401928,23.87703,0.2099498,0,10.50707,2.743084,1.24345e-14
naive,2026-01-09 07:15:00,413,7.25,24.02991,2763.637,592.5583,0,18.79504,0,0,1934.546,1934.229,1016.219,433.6546,1449.874,3,618.186,0.01661797,31.67099,800,0,0,200.021,0.1000105,0.1259701,0.3172331,0,250,0.3172331,918.0098,24.31574,58.86627,0,0,0,34.82183,16.52418,18.29765,0,450.1788,2409.759,0,1.136868e-13,-5.551115e-14,4.263256e-14,592.5583,0,18.79504,0.08397964,0,25.64432,5.520698,5.329071e-14
naive,2026-01-09 07:30:00,414,7.5,24.12068,2825.998,567.3863,0,21.35911,0,0,1978.198,1977.881,1381.207,539.8172,1921.024,4,578.3611,1.62586,41.03705,800,500,0,324.9895,0.1624948,0.1259503,0.3172331,0,250,0.3172331,596.6744,31.47683,58.77081,0,0,0,35.60757,10.74014,24.86743,0,550.5573,2961.948,0,0,8.842926e-14,4.263256e-14,567.3863,0,21.35911,0,500,12.60076,10.11772,-3.019807e-14
naive,2026-01-09 07:45:00,415,7.75,24.1684,2824.121,521.5388,2.237928,26.51269,0,0,1976.885,1976.567,575.2032,308.825,884.0282,2,33.17892,1.849919,48.99939,800,0,488.3599,202.8484,0.1014242,0.2046411,0.3172331,0,250,0.3172331,1401.364,37.56552,58.72062,0,0.3880092,0,35.58392,25.22455,10.35937,0,334.0496,1771.881,0,5.684342e-14,2.459144e-14,4.263256e-14,521.5388,1.849919,26.51269,499.7534,0,0,11.05283,4.973799e-14
naive,2026-01-09 08:00:00,416,8,24.15225,2847.201,456.3013,213.9442,27.02847,0,0,1993.041,1992.723,1064.601,472.3208,1536.922,4,472.4474,211.7449,52.72969,800,0,0,202.8164,0.1014082,0.1277306,0.3172331,0,250,0.3172331,928.1222,40.43218,58.7376,0,2.199281,0,35.87473,16.7062,19.16853,0,489.027,2627.362,0,0,1.360023e-15,4.263256e-14,456.3013,211.7449,27.02847,11.26572,0,16.14619,13.4037,5.684342e-14
naive,2026-01-09 08:15:00,417,8.25,24.20729,2849.298,387.1727,218.3427,27.35036,0,0,1994.509,1994.191,1011.121,456.8344,1467.955,3,404.4381,211.6272,51.89014,800,0,0,202.7845,0.1013923,0.1277105,0.3172331,0,250,0.3172331,983.0703,39.76558,58.67971,0,6.715509,0,35.90116,17.69527,18.20589,0,474.5297,2555.483,0,0,-2.275957e-14,4.263256e-14,387.1727,211.6272,27.35036,11.13801,0,17.26549,12.41522,2.842171e-14
naive,2026-01-09 08:30:00,418,8.5,24.49267,2867.591,322.893,220.6321,37.76079,0,0,2007.313,2006.996,962.171,443.0742,1405.245,3,338.7066,214.2241,52.31448,800,0,0,202.7526,0.1013763,0.1276904,0.3172331,0,250,0.3172331,1044.825,39.97133,58.37957,0,6.407999,0,36.13164,18.80685,17.32479,0,461.881,2485.722,0,0,3.810841e-14,4.263256e-14,322.893,214.2241,37.76079,11.01032,0,15.81358,2.210536,2.842171e-14
naive,2026-01-09 08:45:00,419,8.75,24.41779,2937.802,263.6488,225.2573,29.10275,0,0,2056.462,2056.144,921.7138,432.3111,1354.025,3,279.2533,216.815,57.9566,800,0,0,202.7207,0.1013603,0.1276703,0.3172331,0,250,0.3172331,1134.431,44.31696,58.45832,0,8.442298,0,37.01631,20.41975,16.59656,0,452.7309,2438.817,0,-5.684342e-14,2.670086e-14,4.263256e-14,263.6488,216.815,29.10275,10.88265,0,15.60446,15.2142,-2.842171e-14
naive,2026-01-09 09:00:00,420,9,24.57142,2897.346,209.7993,221.2985,27.4784,0,1,2028.142,2027.825,881.5267,420.9786,1302.505,3,225.5882,217.6152,59.30184,800,0,0,202.6888,0.1013444,0.1276502,0.3172331,0,250,0.3172331,1146.298,45.27272,58.29674,0,3.683258,0,36.50655,20.63336,15.87319,0,441.612,2369.636,0,1.136868e-13,1.326717e-14,4.263256e-14,209.7993,217.6152,27.4784,10.755,0,15.78894,17.79432,0
naive,2026-01-09 09:15:00,421,9.25,24.72342,2923.071,181.2677,219.4739,28.77186,1,1,2046.15,2045.833,866.266,418.4427,1284.709,3,190.3517,220.7574,73.59955,800,0,0,202.6568,0.1013284,0.1276301,0.3172331,0,250,0.3172331,1179.567,56.0985,58.13688,0,0,0,36.8307,21.2322,15.5985,439.6749,0,813.9458,0,-1.136868e-13,-4.560241e-14,4.263256e-14,181.2677,219.4739,28.77186,10.62737,0,10.36751,27.32664,2.842171e-14
naive,2026-01-09 09:30:00,422,9.5,24.76436,2936.287,149.7004,215.2569,41.58511,1,1,2055.401,2055.084,847.5255,414.894,1262.42,3,150.7324,227.6993,83.98775,800,0,0,202.6249,0.1013125,0.12761,0.3172331,0,250,0.3172331,1207.558,63.98902,58.09382,0,0,0,36.99722,21.73605,15.26117,436.6301,0,807.9046,0,-1.136868e-13,3.416711e-14,4.263256e-14,149.7004,215.2569,41.58511,10.49976,0,13.47452,22.40391,2.842171e-14
naive,2026-01-09 09:45:00,423,9.75,24.84613,2949.582,129.3367,216.6146,50.33135,1,1,2064.707,2064.39,829.1769,410.0812,1239.258,3,123.1921,228.9245,87.14148,800,0,6.14461,201.0569,0.1005284,0.12759,0.3172331,0,250,0.3172331,1235.213,66.3348,58.00782,0,0,0,37.16473,22.23384,14.93089,432.3151,0,799.3713,0,-5.684342e-14,2.459144e-14,4.263256e-14,129.3367,216.6146,50.33135,10.37217,0,12.30996,16.00344,0
naive,2026-01-09 10:00:00,424,10,24.80807,2945.463,115.9983,221.8181,60.12759,1,1,2061.824,2061.507,833.2437,413.0919,1246.336,3,112.9552,232.2568,101.1236,800,0,3.043105,200.2645,0.1001322,0.1266026,0.3172331,0,250,0.3172331,1228.263,77.00918,58.04785,0,0,0,37.11283,22.10873,15.0041,435.2006,0,805.0973,0,0,-5.206946e-14,4.263256e-14,115.9983,221.8181,60.12759,4.100961,0,10.43871,16.8816,2.842171e-14
naive,2026-01-09 10:15:00,425,10.25,24.84757,2941.654,85.90917,221.8448,56.74635,1,1,2059.158,2058.841,834.9405,414.8744,1249.815,3,104.2589,231.0249,114.531,800,0,0,200.2329,0.1001165,0.1261036,0.3172331,0,250,0.3172331,1223.9,87.18324,58.0063,0,0,0,37.06484,22.0302,15.03464,436.9046,0,808.552,0,5.684342e-14,-4.987677e-14,4.263256e-14,85.90917,221.8448,56.74635,0.9317523,0,27.52984,30.43689,0
naive,2026-01-09 10:30:00,426,10.5,25.00435,2991.798,67.56972,232.6298,58.02835,1,1,2094.259,2093.941,833.0029,414.5384,1247.541,3,99.90263,232.4971,115.1417,800,0,0,200.2014,0.1001007,0.1260837,0.3172331,0,250,0.3172331,1260.938,87.50366,57.84141,0,0.1327348,0,380.8074,229.2815,151.5259,643.8199,0,1222.797,0,0,1.162959e-14,4.263256e-14,67.56972,232.4971,58.02835,0.8056685,0,32.33291,29.47531,-2.842171e-14
naive,2026-01-09 10:45:00,427,10.75,25.20391,3016.036,90.3513,233.4318,81.10959,0,1,2111.225,2110.908,824.4851,413.2623,1237.747,3,79.06412,232.684,125.9993,800,0,0.6796046,200,0.1,0.1260639,0.3172331,0,250,0.3172331,1286.422,95.5539,57.63152,10.60758,0.7477914,0,385.4309,234.8528,150.5782,0,648.1151,3519.385,0,5.684342e-14,-2.775558e-17,4.263256e-14,79.74372,232.684,81.10959,0.6796046,0,0,14.44431,2.842171e-14
naive,2026-01-09 11:00:00,428,11,25.24525,3000.87,60.5737,233.0163,95.65662,0,0,2100.609,2100.292,1208.754,525.3048,1734.059,4,61.26621,236.1034,136.6896,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,891.5372,103.6159,57.58805,0,0,0,383.8115,162.8967,220.9148,0,688.2015,3720.321,0,0,1.24345e-13,4.263256e-14,60.5737,233.0163,95.65662,0,500,3.779561,7.959309,7.105427e-14
naive,2026-01-09 11:15:00,429,11.25,25.80352,3017.187,55.99701,237.5484,100.5906,0,0,2112.031,2111.713,618.5755,331.8926,950.4681,2,0,0,150.4681,800,0,286.2712,253.3496,0.1266748,0.2046279,0.3172331,0,250,0.3172331,1493.138,113.3885,57.00089,5.876951,1.397326,0,390.2774,275.9136,114.3638,0,607.8062,3291.356,0,0,-7.993606e-15,4.263256e-14,50.12005,236.1511,100.5906,286.2712,0,0,12.79797,2.842171e-14
naive,2026-01-09 11:30:00,430,11.5,25.88477,3003.187,68.33469,240.3905,113.615,0,0,2102.231,2101.914,679.7824,358.8756,1038.658,3,0,71.64813,167.0099,800,0,213.2387,200,0.1,0.1595305,0.3172331,0,250,0.3172331,1422.132,125.7454,56.91543,19.95849,3.879844,0,389.1093,263.2273,125.882,0,622.1029,3398.657,0,1.136868e-13,-3.03646e-14,4.263256e-14,48.3762,236.5107,113.615,213.2387,0,0,12.13034,2.842171e-14
naive,2026-01-09 11:45:00,431,11.75,26.05771,3085.282,67.52836,244.4071,131.0069,0,0,2159.698,2159.38,1228.839,535.065,1763.904,4,53.64912,238.2721,171.9824,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.5418,129.2513,56.73355,13.87924,6.135043,1.755601,401.1585,172.8458,228.3126,0,708.2369,3866.002,0,0,1.24345e-13,4.263256e-14,53.64912,238.2721,129.2513,0,500,0,0,0
naive,2026-01-09 12:00:00,432,12,26.1831,3098.238,65.68819,242.7266,147.9535,0,0,2168.766,2168.449,644.5577,343.3468,987.9045,2,0,0,187.9045,800,0,293.8964,251.4433,0.1257216,0.2046279,0.3172331,0,250,0.3172331,1523.891,141.0289,56.60167,7.072815,7.445592,6.924568,403.8777,283.7861,120.0916,0,628.4224,3417.691,0,0,4.884981e-14,4.263256e-14,58.61537,235.281,141.0289,293.8964,0,0,0,0
naive,2026-01-09 12:15:00,433,12.25,26.28556,3062.407,87.2139,241.806,153.1006,0,0,2143.685,2143.367,719.0176,376.1724,1095.19,3,0,91.85199,203.3381,800,0,205.6147,200,0.1,0.1583301,0.3172331,0,250,0.3172331,1424.35,152.4457,56.49391,26.52284,5.030311,0.6548601,400.0465,265.8069,134.2396,0,642.1015,3522.432,0,-2.273737e-13,2.137179e-15,4.263256e-14,60.69105,236.7757,152.4457,205.6147,0,0,0,2.842171e-14
naive,2026-01-09 12:30:00,434,12.5,26.60789,3093.98,70.70781,243.4609,158.6883,0,0,2165.786,2165.469,1276.927,553.6048,1830.532,4,76.01104,237.1054,217.4158,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.5416,162.4393,56.1549,0,6.355441,0,406.8631,166.9208,239.9423,0,720.5256,3910.68,0,2.273737e-13,1.24345e-13,4.263256e-14,70.70781,237.1054,158.6883,0,500,5.303228,3.751082,-2.842171e-14
naive,2026-01-09 12:45:00,435,12.75,26.69365,3113.294,84.56171,246.7159,156.4376,0,0,2179.306,2178.988,676.5782,357.463,1034.041,3,0,0,234.0412,800,0,322.4263,244.3108,0.1221554,0.2046279,0.3172331,0,250,0.3172331,1502.41,174.7002,56.06469,0,8.851315,0,410.1298,282.7429,127.3869,0,640.2059,3473.328,0,0,-7.993606e-15,4.263256e-14,84.56171,237.8646,156.4376,323.8033,0,0,18.26261,2.842171e-14
naive,2026-01-09 13:00:00,436,13,27.01287,3122.159,64.26469,247.0813,169.5893,0,0,2185.511,2185.194,790.3062,407.5999,1197.906,3,0,149.2138,248.6923,800,0,154.0537,205.7589,0.1028794,0.1538389,0.3172331,0,250,0.3172331,1394.888,185.0015,55.72896,0,8.07839,0,414.0336,264.2541,149.7794,0,671.854,3646.437,0,-5.684342e-14,6.827872e-15,4.263256e-14,64.26469,239.0029,169.5893,177.0893,0,0,15.41221,2.842171e-14
naive,2026-01-09 13:15:00,437,13.25,27.30064,3126.267,48.46176,245.8474,184.4721,0,0,2188.387,2188.07,900.854,450.1591,1351.013,3,51.91467,239.9988,259.0996,800,0,0,205.7265,0.1028633,0.1295634,0.3172331,0,250,0.3172331,1287.216,192.147,55.4263,0,5.84855,0,417.0795,245.3274,171.7521,0,695.4865,3772.91,0,0,1.523781e-14,4.263256e-14,48.46176,239.9988,184.4721,22.90603,0,3.452916,7.674903,-3.552714e-14
naive,2026-01-09 13:30:00,438,13.5,27.29747,3113.221,52.50326,241.2367,199.2475,0,0,2179.255,2178.938,907.7368,453.7206,1361.457,3,47.48231,238.9834,274.9917,800,0,5.020954,204.4389,0.1022194,0.129543,0.3172331,0,250,0.3172331,1271.201,203.9394,55.42963,0,2.253252,0,415.3115,242.2591,173.0524,0,695.9797,3769.417,0,5.684342e-14,-5.292988e-14,4.263256e-14,52.50326,238.9834,199.2475,22.77648,0,0,4.691879,2.842171e-14
naive,2026-01-09 13:45:00,439,13.75,27.56203,3109.874,62.17928,236.6448,203.2703,1,0,2176.912,2176.594,913.7422,455.8363,1369.579,3,51.95321,239.6348,277.9905,800,0,10.22607,201.8502,0.1009251,0.1287322,0.3172331,0,250,0.3172331,1262.852,205.575,55.15138,0,0,0,417.1786,242.0102,175.1684,697.8465,0,1333.648,0,-1.136868e-13,-2.106648e-14,4.263256e-14,62.17928,236.6448,203.2703,17.6268,0,2.989965,2.304757,5.684342e-14
naive,2026-01-09 14:00:00,440,14,27.59998,3066.271,93.32695,240.0843,211.9196,1,1,2146.39,2146.072,938.3446,464.6734,1403.018,3,68.84011,238.177,296.0008,800,0,7.273627,200,0.1,0.1271021,0.3172331,0,250,0.3172331,1207.728,218.8039,55.11147,17.21322,1.907268,0,411.6587,231.6316,180.0271,696.305,0,1363.592,0,-1.705303e-13,-2.498002e-16,4.263256e-14,76.11373,238.177,211.9196,7.273627,0,0,6.884249,-2.842171e-14
naive,2026-01-09 14:15:00,441,14.25,28.07358,3102.365,93.10265,237.8814,230.8218,1,1,2171.655,2171.338,1333.68,578.9132,1912.593,4,73.57899,231.9697,307.044,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.6587,225.8036,54.61336,19.52366,5.911631,5.018216,420.7081,162.277,258.431,742.1624,0,1466.761,0,0,1.24345e-13,4.263256e-14,73.57899,231.9697,225.8036,0,500,0,0,0
naive,2026-01-09 14:30:00,442,14.5,28.12953,3144.806,91.84189,237.8669,238.2602,1,1,2201.364,2201.047,734.8078,383.1335,1117.941,3,0,0,317.9412,800,0,303.4488,249.0552,0.1245276,0.2046279,0.3172331,0,250,0.3172331,1466.239,233.6753,54.55451,21.44115,4.81882,4.58496,426.9725,284.389,142.5835,668.4118,0,1320.748,0,5.684342e-14,-6.483702e-14,4.263256e-14,70.40074,233.048,233.6753,303.4488,0,0,0,0
naive,2026-01-09 14:45:00,443,14.75,28.10729,3144.022,97.58882,232.9229,239.7209,1,1,2200.815,2200.498,809.5366,416.0776,1225.614,3,0,100.8582,324.756,800,0,195.1195,200.2361,0.100118,0.1568264,0.3172331,0,250,0.3172331,1390.961,238.7417,54.57791,34.534,0,0.9791656,426.6635,269.6603,157.0032,685.9277,0,1370.026,0,5.684342e-14,1.823541e-14,4.263256e-14,63.05482,232.9229,238.7417,196.0638,0,0,0,-2.842171e-14
naive,2026-01-09 15:00:00,444,15,27.95352,3143.654,94.89531,237.1428,250.7303,1,1,2200.558,2200.241,948.1525,470.9406,1419.093,3,52.50312,234.0543,332.5356,800,0,0.8182694,200,0.1,0.1260857,0.3172331,0,250,0.3172331,1252.088,244.8699,54.73964,41.57392,3.088529,5.860473,425.2193,241.9442,183.2752,714.0172,0,1443.495,0,0,5.551115e-17,4.263256e-14,53.32139,234.0543,244.8699,0.8182694,0,0,0,0
naive,2026-01-09 15:15:00,445,15.25,27.87616,3097.802,87.6207,238.6858,243.7486,1,1,2168.461,2168.144,1345.154,584.6417,1929.795,4,67.94526,232.7589,329.0911,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.9907,242.5371,54.821,19.67545,5.926897,1.211521,418.3293,158.7675,259.5619,743.6429,0,1469.776,0,0,1.24345e-13,4.263256e-14,67.94526,232.7589,242.5371,0,500,0,0,0
naive,2026-01-09 15:30:00,446,15.5,27.88584,3078.817,87.64547,236.0958,234.1356,1,1,2155.172,2154.855,741.2968,385.9942,1127.291,3,0,0,327.2909,800,0,320.2931,244.8441,0.122422,0.2046279,0.3172331,0,250,0.3172331,1413.558,241.185,54.81082,0,3.448148,0,415.8511,272.753,143.0981,658.7472,0,1261.78,0,5.684342e-14,-7.993606e-15,4.263256e-14,87.64547,232.6477,234.1356,322.7859,0,0,7.049476,2.842171e-14
naive,2026-01-09 15:45:00,447,15.75,27.83394,3039.201,104.8776,236.0358,241.222,1,1,2127.441,2127.124,827.8068,424.132,1251.939,3,0,131.7967,320.1422,800,0,179.2221,200,0.1,0.1541747,0.3172331,0,250,0.3172331,1299.317,236.0499,54.8654,21.71273,8.181763,5.172104,410.0485,250.4337,159.6148,675.5626,0,1340.97,0,0,-9.076073e-15,4.263256e-14,83.16483,227.854,236.0499,179.2221,0,0,0,-5.684342e-14
naive,2026-01-09 16:00:00,448,16,27.74524,3006.833,111.2605,229.2082,245.5092,1,1,2104.783,2104.466,1347.035,582.636,1929.671,4,91.7779,224.7261,313.1669,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,757.4307,231.1291,54.95869,19.48257,4.48208,14.38016,404.9198,145.7151,259.2047,731.1176,0,1441.746,0,2.273737e-13,1.24345e-13,4.263256e-14,91.7779,224.7261,231.1291,0,500,0,0,0
naive,2026-01-09 16:15:00,449,16.25,27.71921,3017.98,110.9138,223.8547,230.2197,1,1,2112.586,2112.269,730.7478,381.3436,1112.091,3,0,0,312.0914,800,0,334.7685,241.2252,0.1206126,0.2046279,0.3172331,0,250,0.3172331,1381.521,230.4003,54.98607,0,0,0,406.1973,265.6319,140.5655,646.9755,0,1232.092,0,0,-7.993606e-15,4.263256e-14,110.9138,223.8547,230.2197,346.3104,0,0,0.1805772,2.842171e-14
naive,2026-01-09 16:30:00,450,16.5,27.74877,3042.759,130.2503,218.025,214.8765,1,1,2129.931,2129.614,876.0914,445.4183,1321.51,3,0,210.5003,311.0093,800,0,137.7749,206.7435,0.1033718,0.151896,0.3172331,0,250,0.3172331,1253.523,229.5279,54.95498,0,0,0,409.7886,241.1718,168.6168,686.59,0,1311.356,0,-5.684342e-14,-4.424239e-14,4.263256e-14,130.2503,218.025,214.8765,164.7491,0,0,14.65148,-2.842171e-14
naive,2026-01-09 16:45:00,451,16.75,27.98449,3026.946,143.6909,222.3452,220.7925,1,1,2118.862,2118.545,1005.807,483.0513,1488.858,3,164.3577,224.6342,299.866,800,0,0,206.711,0.1033555,0.1301834,0.3172331,0,250,0.3172331,1112.738,220.7386,54.70706,0,0,0.05389403,409.7028,215.1589,194.5439,698.2205,0,1334.896,0,0,1.648681e-14,4.263256e-14,143.6909,222.3452,220.7386,26.84399,0,22.95577,0,2.842171e-14
naive,2026-01-09 17:00:00,452,17,27.79788,3066.356,202.7975,221.005,206.9608,1,1,2146.449,2146.132,1022.197,486.6757,1508.872,4,194.629,223.3548,290.8885,800,0,8.168518,204.6363,0.1023182,0.1301629,0.3172331,0,250,0.3172331,1123.935,214.5643,54.90333,0,0,0,413.3961,216.4647,196.9314,703.1404,0,1344.515,0,-1.136868e-13,2.856049e-14,4.263256e-14,202.7975,221.005,206.9608,26.71383,0,2.349791,7.603475,2.842171e-14
naive,2026-01-09 17:15:00,453,17.25,27.75459,3058.445,223.8339,219.7579,190.7011,1,1,2140.911,2140.594,1043.456,491.271,1534.727,4,234.7834,221.9944,277.9488,800,0,0,204.6041,0.1023021,0.1288565,0.3172331,0,250,0.3172331,1097.139,205.116,54.94886,0,0,0,411.9518,211.1102,200.8416,702.3812,0,1342.945,0,5.684342e-14,-1.074141e-14,4.263256e-14,223.8339,219.7579,190.7011,18.41645,0,13.18607,14.41491,0
naive,2026-01-09 17:30:00,454,17.5,27.65026,2981.646,281.8064,218.9203,172.85,1,0,2087.152,2086.835,1067.919,496.1525,1564.072,4,284.4077,217.7282,261.9358,800,0,0,204.5719,0.102286,0.1288362,0.3172331,0,250,0.3172331,1018.916,193.5176,55.05859,0,1.192105,0,400.7226,195.6267,205.096,691.7792,0,1323.674,0,1.136868e-13,1.826317e-14,4.263256e-14,281.8064,217.7282,172.85,18.28762,0,2.601243,20.66754,2.842171e-14
naive,2026-01-09 17:45:00,455,17.75,27.46497,2957.171,328.8225,215.7795,179.2819,0,0,2070.02,2069.703,1107.26,506.3672,1613.627,4,344.3339,215.5155,253.7779,800,0,0,204.5397,0.1022699,0.1288159,0.3172331,0,250,0.3172331,962.4425,187.8668,55.25347,0,0.2639152,0,395.8841,184.0638,211.8203,0,690.431,3735.665,0,5.684342e-14,-4.807266e-14,4.263256e-14,328.8225,215.5155,179.2819,18.1588,0,15.51141,8.584877,2.842171e-14
naive,2026-01-09 18:00:00,456,18,27.30514,2971.496,395.5944,0,166.2472,0,0,2080.048,2079.73,1004.724,454.7361,1459.46,3,398.3694,4.673459,256.4171,800,0,0,204.5075,0.1022538,0.1287957,0.3172331,0,250,0.3172331,1075.006,190.1484,55.42156,0,0,0,396.4688,204.9023,191.5665,0,659.6384,3565.662,0,-5.684342e-14,-3.028133e-14,4.263256e-14,395.5944,0,166.2472,18.03001,0,7.44841,23.90123,1.776357e-14
naive,2026-01-09 18:15:00,457,18.25,27.1848,2954.771,462.528,0,145.0138,0,0,2068.339,2068.022,1015.039,455.5535,1470.593,3,429.7264,0.8570511,240.0093,800,0,17.90123,200,0.1,0.1287754,0.3172331,0,250,0.3172331,1052.983,178.2121,55.54813,14.90037,0,0,393.2449,200.1993,193.0456,0,655.7528,3569.852,0,5.684342e-14,-1.137979e-15,4.263256e-14,447.6276,0,145.0138,17.90123,0,0.8570511,33.1983,2.309264e-14
naive,2026-01-09 18:30:00,458,18.5,27.26741,2957.453,495.8175,0,142.2844,0,0,2070.217,2069.9,1429.36,570.6396,2000,4,491.4476,0,218.6239,789.9285,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,640.5395,162.1885,54.76303,4.369898,0,0,394.2831,121.9939,272.2892,0,692.6335,3755.414,0,1.136868e-13,1.24345e-13,4.263256e-14,491.4476,0,142.2844,0,500,0,19.90411,0
naive,2026-01-09 18:45:00,459,18.75,27.22055,2897.281,538.1248,0,133.9984,0,0,2028.096,2027.779,688.7002,358.6054,1047.306,3,35.32001,0.0587505,211.9269,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1339.079,157.2997,55.51053,3.135374,0,0,385.8822,254.7841,131.0981,0,613.3895,3316.602,0,5.684342e-14,-7.993606e-15,4.263256e-14,534.9894,0,133.9984,499.6694,0,0.0587505,23.30131,-9.166279e-15
naive,2026-01-09 19:00:00,460,19,27.1199,2910.733,565.5576,0,129.8066,0,0,2037.513,2037.196,1437.136,562.8636,2000,4,560.0378,0.6008652,190.5791,748.7822,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,600.0593,141.6081,52.0557,5.519806,0,0,386.8589,113.9322,272.9268,0,676.7958,3673.336,0,0,1.24345e-13,4.263256e-14,560.0378,0,129.8066,0,500,0.6008652,11.80143,-2.997602e-14
naive,2026-01-09 19:15:00,461,19.25,27.16049,2865.146,562.3588,0,120.9575,0,0,2005.602,2005.285,703.3371,359.7992,1063.136,3,79.52727,0.8638305,182.7452,800,0,482.8316,204.2095,0.1021047,0.2046279,0.3172331,0,250,0.3172331,1301.948,135.7278,55.57371,0,0,0,381.1231,247.4082,133.7149,0,607.2074,3277.12,0,-1.136868e-13,-7.993606e-15,4.263256e-14,562.3588,0,120.9575,499.6694,0,0.8638305,14.7703,-2.753353e-14
naive,2026-01-09 19:30:00,462,19.5,27.14794,2859.292,588.493,0,116.011,0,0,2001.505,2001.187,1074.622,464.6222,1539.244,4,574.2988,0.9606738,163.9846,800,0,14.19424,200.6288,0.1003144,0.1285877,0.3172331,0,250,0.3172331,926.5656,121.8104,55.5869,0,0,0,380.2448,176.0284,204.2164,0,640.6506,3461.043,0,0,-3.499978e-14,4.263256e-14,588.493,0,116.011,16.70929,0,0.9606738,5.799413,-1.398881e-14
naive,2026-01-09 19:45:00,463,19.75,27.06067,2890.88,587.6361,0,97.2886,0,0,2023.616,2023.299,1068.757,461.7785,1530.536,4,576.4702,3.035327,151.0301,800,0,2.388714,200,0.1,0.126333,0.3172331,0,250,0.3172331,954.5419,112.2931,55.67869,8.777178,0,0,383.7457,181.0132,202.7324,0,642.7917,3487.856,0,-2.273737e-13,-1.387779e-16,4.263256e-14,578.8589,0,97.2886,2.388714,0,3.035327,15.00448,3.108624e-15
naive,2026-01-09 20:00:00,464,20,27.04452,2869.284,570.3428,0.736908,98.528,0,0,2008.499,2008.182,1426.944,562.5056,1989.45,4,557.1343,4.270896,128.0447,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,581.2375,95.21963,55.69568,13.20852,0,3.30837,380.7506,110.185,270.5656,0,673.3178,3663.375,0,2.273737e-13,1.24345e-13,4.263256e-14,557.1343,0.736908,95.21963,0,500,3.533988,0,-1.731948e-14
naive,2026-01-09 20:15:00,465,20.25,26.86203,2843.167,543.7882,0,85.9521,0,0,1990.217,1989.9,618.7154,328.9318,947.6472,2,25.40738,5.815389,116.4244,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1371.184,86.74827,55.8876,18.71136,0,0,375.8547,258.9497,116.905,0,587.8815,3202.752,0,5.684342e-14,-7.993606e-15,4.263256e-14,525.0768,0,85.9521,499.6694,0,5.815389,0.7961696,3.108624e-14
naive,2026-01-09 20:30:00,466,20.5,26.86289,2841.97,502.0379,0,78.33236,0,0,1989.379,1989.062,1349.744,537.4723,1887.216,4,481.4738,3.255001,102.4873,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,639.3181,76.36294,55.8867,20.56415,0,1.969426,375.7031,120.7381,254.965,0,658.5823,3594.803,0,0,1.24345e-13,4.263256e-14,481.4738,0,76.36294,0,500,3.255001,0,-3.508305e-14
naive,2026-01-09 20:45:00,467,20.75,26.83455,2804.415,443.088,4.886968,68.71319,0,0,1963.091,1962.773,583.7667,316.5472,900.3138,2,0,0,100.3138,800,0,429.9238,217.4364,0.1087182,0.2046279,0.3172331,0,250,0.3172331,1379.007,74.76626,55.91651,13.97983,4.071377,0,370.5203,260.2783,110.242,0,576.8255,3140.772,0,0,-6.483702e-14,4.263256e-14,429.1082,0.8155906,68.71319,429.9238,0,0,6.053071,2.120526e-14
naive,2026-01-09 21:00:00,468,21,26.68437,2770.07,396.7303,0.8783196,64.39339,0,0,1939.049,1938.731,822.6878,383.7627,1206.451,3,320.3842,1.705799,84.36053,800,0,69.60874,200,0.1,0.1369165,0.3172331,0,250,0.3172331,1116.044,62.97725,56.07446,6.737351,0,1.41614,364.845,209.9911,154.8539,0,594.0203,3215.65,0,-5.684342e-14,2.609024e-15,4.263256e-14,389.9929,0.8783196,62.97725,69.60874,0,0.8274793,0,2.68674e-14
naive,2026-01-09 21:15:00,469,21.25,26.42393,2783.063,332.0802,0,60.94166,0,0,1948.144,1947.827,1223.07,498.3014,1721.372,4,341.3169,2.276762,77.77795,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,724.7567,58.22524,56.34837,0,0,2.716424,364.5911,135.6367,228.9544,0,634.4464,3426.063,0,0,1.24345e-13,4.263256e-14,332.0802,0,58.22524,0,500,11.51349,0,-8.881784e-15
naive,2026-01-09 21:30:00,470,21.5,26.5164,2738.245,312.9702,0,64.26722,0,0,1916.771,1916.454,565.0387,308.291,873.3297,2,0,0,73.32967,800,0,285.9761,253.4233,0.1267117,0.2046279,0.3172331,0,250,0.3172331,1351.416,54.84097,56.25112,26.99411,0,9.426251,359.4039,253.3969,106.007,0,563.4554,3082.287,0,-5.684342e-14,-7.993606e-15,4.263256e-14,285.9761,0,54.84097,288.4587,0,0,0,0
naive,2026-01-09 21:45:00,471,21.75,26.41543,2706.544,249.7768,0,53.40331,0,0,1894.581,1894.264,599.8033,318.3111,918.1145,2,44.60151,3.149233,70.36372,800,0,205.1753,202.0896,0.1010448,0.159577,0.3172331,0,250,0.3172331,1294.46,52.67967,56.35732,0,0,0.7236336,354.5047,242.2131,112.2916,0,560.6597,3020.226,0,-5.684342e-14,3.802514e-14,4.263256e-14,249.7768,0,52.67967,213.5338,0,3.149233,0,-5.329071e-15
naive,2026-01-09 22:00:00,472,22,26.69417,2745.438,223.7636,2.805373,54.90568,0,0,1921.807,1921.489,720.1889,352.3966,1072.585,3,204.2061,2.767307,65.61202,800,0,8.231202,200,0.1,0.1272529,0.3172331,0,250,0.3172331,1201.301,48.97587,56.06415,11.32626,0.03806525,5.929809,361.6742,226.0786,135.5956,0,579.5912,3144.283,0,0,8.326673e-17,4.263256e-14,212.4373,2.767307,48.97587,8.231202,0,0,0,7.549517e-15
naive,2026-01-09 22:15:00,473,22.25,26.48144,2709.94,180.245,0,58.38205,0,0,1896.958,1896.641,1093.529,459.4445,1552.974,4,187.8919,0.5968502,64.48487,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.1116,48.24426,56.28789,0,0,10.13779,355.4324,150.4788,204.9537,0,611.8228,3301.702,0,-1.705303e-13,1.24345e-13,4.263256e-14,180.245,0,48.24426,0,500,8.243701,0,8.881784e-15
naive,2026-01-09 22:30:00,474,22.5,26.46254,2717.542,154.3594,0,47.90662,0,0,1902.28,1901.962,556.3925,304.4793,860.8717,2,0,0,60.87174,800,0,153.1574,286.628,0.143314,0.2046279,0.3172331,0,250,0.3172331,1345.57,45.5503,56.30777,1.201943,0,2.356314,356.2908,252.0209,104.2699,0,556.9415,3001.905,0,0,4.884981e-14,4.263256e-14,153.1574,0,45.5503,154.3162,0,0,0,0
naive,2026-01-09 22:45:00,475,22.75,26.27199,2737.274,138.5806,0,46.4636,0,0,1916.091,1915.774,556.4961,304.5249,861.021,2,0,0,61.02101,800,0,125.848,255.1209,0.1275604,0.1804854,0.3172331,0,250,0.3172331,1359.278,45.75502,56.50817,12.73264,0,0.708583,357.4744,253.5929,103.8815,0,558.25,3028.767,0,5.684342e-14,-5.895284e-14,4.263256e-14,125.848,0,45.75502,126.529,0,0,0,0
naive,2026-01-09 23:00:00,476,23,26.16971,2726.942,108.6524,0,37.84618,0,0,1908.859,1908.542,549.6981,301.5281,851.2261,2,0,0,51.22612,800,0,108.6524,227.9176,0.1139588,0.1606459,0.3172331,0,250,0.3172331,1358.844,38.4525,56.61575,0,0,0,355.3791,252.9808,102.3983,0,554.5088,2986.106,0,0,2.498002e-15,4.263256e-14,108.6524,0,37.84618,117.3126,0,0,0.6063196,0
naive,2026-01-09 23:15:00,477,23.25,26.14088,2696.174,99.15866,0,27.33679,0,0,1887.322,1887.004,549.5511,301.4633,851.0144,2,0,0,51.01437,800,0,99.15866,203.0921,0.101546,0.1435164,0.3172331,0,250,0.3172331,1337.453,38.30531,56.64607,0,0,0,351.1621,248.8515,102.3105,0,550.3148,2963.004,0,0,-9.020562e-15,4.263256e-14,99.15866,0,27.33679,109.5642,0,0,10.96852,0
naive,2026-01-09 23:30:00,478,23.5,25.89741,2712.091,58.9596,0,31.54578,0,1,1898.464,1898.147,610.9463,319.1888,930.1351,2,78.51891,1.3127,50.3035,800,0,0,203.0601,0.1015301,0.1278841,0.3172331,0,250,0.3172331,1287.2,37.86952,56.90214,0,0,0,351.4837,238.3137,113.17,0,557.5025,3002.249,0,0,-4.293788e-14,4.263256e-14,58.9596,0,31.54578,12.24044,0,20.87201,6.323741,-3.552714e-15
naive,2026-01-09 23:45:00,479,23.75,25.74628,2686.043,64.49403,0,26.85625,1,1,1880.23,1879.913,599.8477,315.45,915.2978,2,68.81761,1.113201,45.36695,800,0,0,203.0281,0.1015141,0.127864,0.3172331,0,250,0.3172331,1280.065,34.20803,57.06109,0,0,0,347.0398,236.2656,110.7743,551.7156,0,1039.237,0,0,5.628831e-14,4.263256e-14,64.49403,0,26.85625,12.11258,0,5.436781,7.351778,-5.329071e-15
naive,2026-01-10 00:00:00,480,0,25.62977,2731.253,81.74517,0,28.78045,1,1,1911.877,1911.56,591.262,312.2148,903.4769,2,64.19564,0.9354313,38.34581,800,0,11.98474,200,0.1,0.1278438,0.3172331,0,250,0.3172331,1320.298,28.94962,57.18363,5.564793,0,0,352.0483,243.1163,108.9319,555.3312,0,1055.93,0,0,6.383782e-16,4.263256e-14,76.18038,0,28.78045,11.98474,0,0.9354313,0.1691735,-1.287859e-14
naive,2026-01-10 00:15:00,481,0.25,25.5079,2769.275,76.10566,0,29.36401,1,1,1938.492,1938.175,989.6565,426.9433,1416.6,3,76.16524,1.06963,39.36486,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,948.5187,29.75734,57.3118,0,0,0,356.0701,174.2278,181.8424,601.171,0,1137.866,0,1.136868e-13,1.24345e-13,4.263256e-14,76.10566,0,29.36401,0,500,1.129213,0.3933347,2.597922e-14
naive,2026-01-10 00:30:00,482,0.5,25.45035,2728.691,65.97382,3.503757,31.60789,1,1,1910.083,1909.766,539.1518,296.8788,836.0306,2,0,0,36.0306,800,0,60.84693,309.7056,0.1548528,0.2046279,0.3172331,0,250,0.3172331,1370.614,27.25344,57.37233,5.508462,3.122188,4.354446,350.4443,251.4676,98.97677,549.1452,0,1048.634,0,-5.684342e-14,6.306067e-14,4.263256e-14,60.46536,0.3815688,27.25344,60.84693,0,0,0,2.942091e-15
