controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-10 00:45:00,483,0.75,25.44979,2731.017,58.86853,6.644866,25.95982,1,1,1911.712,1911.394,532.0173,293.7335,825.7509,2,0,0,25.75085,800,0,59.07251,294.8887,0.1474444,0.1950171,0.3172331,0,250,0.3172331,1379.377,19.47799,57.37293,0,6.440889,6.481831,350.7391,253.0724,97.66669,547.9951,0,1042.556,0,-1.136868e-13,8.970602e-14,4.263256e-14,58.86853,0.2039775,19.47799,60.76534,0,0,0,-5.551115e-16
naive,2026-01-10 01:00:00,484,1,25.42526,2704.633,33.93304,0,14.79098,1,1,1893.243,1892.926,533.6092,294.4353,828.0445,2,0,0,28.04451,800,0,33.93304,286.3591,0.1431795,0.1856871,0.3172331,0,250,0.3172331,1359.317,21.21842,57.39872,0,0,0,347.1789,249.2686,97.91029,543.7039,0,1022.834,0,5.684342e-14,-2.467471e-14,4.263256e-14,33.93304,0,14.79098,57.50383,0,0,6.427434,0
naive,2026-01-10 01:15:00,485,1.25,25.32855,2706.948,31,5.593478,8.943224,1,1,1894.864,1894.547,536.5477,295.7307,832.2785,2,0,0,32.27846,800,0,31.74755,278.3771,0.1391885,0.1803161,0.3172331,0,250,0.3172331,1357.999,24.44679,57.50044,0,4.845925,0,346.7995,248.5421,98.25746,544.2728,0,1032.217,0,5.684342e-14,-4.216072e-14,4.263256e-14,31,0.7475524,8.943224,66.0472,0,0,15.50356,9.992007e-16
naive,2026-01-10 01:30:00,486,1.5,25.15618,2694.851,47.05093,0,10.32171,1,1,1886.396,1886.079,530.625,293.1197,823.7448,2,0,0,23.74477,800,0,47.05093,266.5705,0.1332853,0.17529,0.3172331,0,250,0.3172331,1355.454,18.01636,57.68172,0,0,0,344.0558,247.2183,96.83745,540.3381,0,1015.784,0,0,7.235879e-14,4.263256e-14,47.05093,0,10.32171,65.42015,0,0,7.694645,0
naive,2026-01-10 01:45:00,487,1.75,24.88757,2669.185,75.7883,2.574922,8.202752,1,1,1868.43,1868.112,526.0911,291.1209,817.212,2,0,0,17.21205,800,0,71.93358,248.5452,0.1242726,0.1678556,0.3172331,0,250,0.3172331,1342.021,13.09664,57.96423,3.905849,2.523785,0,33.63173,24.15638,9.47535,315.2773,0,576.436,0,0,5.920264e-14,4.263256e-14,71.88245,0.05113704,8.202752,71.93358,0,0,4.893884,-5.023759e-15
naive,2026-01-10 02:00:00,488,2,24.67772,2681.141,83.92953,0,14.34418,1,1,1876.799,1876.482,527.9873,291.9569,819.9441,2,0,0,19.94411,800,0,76.46529,229.3897,0.1146949,0.1565053,0.3172331,0,250,0.3172331,1348.494,15.20894,58.18495,7.464247,0,0,33.78238,24.2729,9.509481,316.2298,0,579.8773,0,-5.684342e-14,-2.070566e-14,4.263256e-14,76.46529,0,14.34418,77.16175,0,0,0.8647595,0
naive,2026-01-10 02:15:00,489,2.25,24.50198,2645.88,81.05818,0,19.53502,1,1,1852.116,1851.799,525.5012,290.8609,816.362,2,0,0,16.36202,800,0,81.05818,209.0891,0.1045445,0.1444434,0.3172331,0,250,0.3172331,1326.298,12.50033,58.36978,0,0,7.034689,33.33809,23.87336,9.464731,316.0006,0,566.3353,0,0,2.089995e-14,4.263256e-14,81.05818,0,12.50033,98.29454,0,0,0,0
naive,2026-01-10 02:30:00,490,2.5,24.49099,2660.891,78.90458,0.1259981,16.76574,1,1,1862.624,1862.306,572.2366,304.8123,877.0488,2,55.91747,2.398283,18.7331,800,0,22.98711,203.3094,0.1016547,0.1316603,0.3172331,0,250,0.3172331,1290.07,14.31344,58.38134,0,0,2.452304,33.52722,23.22126,10.30597,328.4749,0,591.2708,0,-5.684342e-14,5.606626e-14,4.263256e-14,78.90458,0.1259981,14.31344,36.22464,0,2.272285,0,-8.437695e-15
naive,2026-01-10 02:45:00,491,2.75,24.34934,2663.255,84.09232,0.3555831,26.33506,1,1,1864.278,1863.961,589.3621,309.486,898.8481,2,80.0936,1.694418,17.06011,800,0,3.998719,202.2777,0.1011388,0.1280209,0.3172331,0,250,0.3172331,1274.599,13.05449,58.53032,0,0,13.28057,33.55701,22.94278,10.61423,334.8125,0,603.7783,0,0,2.575717e-14,4.263256e-14,84.09232,0.3555831,13.05449,13.10951,0,1.338835,0,-4.218847e-15
naive,2026-01-10 03:00:00,492,3,24.10131,2652.081,103.4084,0,23.5741,1,1,1856.457,1856.139,596.6464,311.8475,908.4939,2,87.23785,3.85533,17.40071,800,0,8.983425,200,0.1,0.1273713,0.3172331,0,250,0.3172331,1259.493,13.34964,58.79118,7.187089,0,10.22445,33.41622,22.67088,10.74535,336.3445,0,618.9467,0,5.684342e-14,7.494005e-16,4.263256e-14,96.22128,0,13.34964,8.983425,0,3.85533,0,5.77316e-15
naive,2026-01-10 03:15:00,493,3.25,24.10618,2680.568,96.55061,1.61665,26.05497,1,1,1876.397,1876.08,977.9173,420.7906,1398.708,3,84.3822,0.3978129,13.92783,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,898.1628,10.68474,58.78606,12.16841,1.218837,15.37023,33.77515,16.16693,17.60822,439.703,0,836.3647,0,1.705303e-13,1.24345e-13,4.263256e-14,84.3822,0.3978129,10.68474,0,500,0,0,0
naive,2026-01-10 03:30:00,494,3.5,23.93185,2685.336,96.86688,3.664677,22.21513,1,1,1879.735,1879.418,521.7521,289.2081,810.9601,2,0,0,10.96013,800,0,96.09479,300.8937,0.1504468,0.2046279,0.3172331,0,250,0.3172331,1357.666,8.423353,58.9694,4.436768,0,13.79178,33.83524,24.43799,9.397247,316.1012,0,573.5153,0,0,-5.062617e-14,4.263256e-14,92.43011,3.664677,8.423353,97.25823,0,0,0,-3.552714e-15
naive,2026-01-10 03:45:00,495,3.75,23.77218,2681.553,105.7422,4.01671,16.96011,1,1,1877.087,1876.77,522.2455,289.4256,811.6711,2,0,0,11.67109,800,0,109.4996,273.4714,0.1367357,0.1894683,0.3172331,0,250,0.3172331,1354.524,8.984671,59.13734,0,0.2592406,7.975435,33.78757,24.38144,9.406129,315.2224,0,564.3624,0,0,1.00836e-13,4.263256e-14,105.7422,3.75747,8.984671,112.5415,0,0,0,-3.552714e-15
naive,2026-01-10 04:00:00,496,4,23.69265,2683.455,120.6975,0,19.44783,1,1,1878.419,1878.102,525.0204,290.6489,815.6694,2,0,0,15.66937,800,0,112.4031,245.3276,0.1226638,0.1722009,0.3172331,0,250,0.3172331,1353.081,12.0726,59.22099,8.294373,0,7.375227,33.81154,24.35546,9.456078,316.3112,0,580.3065,0,-5.684342e-14,4.760081e-14,4.263256e-14,112.4031,0,12.0726,116.7834,0,0,0,0
naive,2026-01-10 04:15:00,497,4.25,23.71323,2684.781,136.8402,0,28.9558,1,1,1879.347,1879.029,522.0198,289.3261,811.3459,2,0,0,11.34586,800,0,125.6973,213.8646,0.1069323,0.1544792,0.3172331,0,250,0.3172331,1357.01,8.739648,59.19934,11.14283,0,20.21616,33.82824,24.42617,9.402066,317.3357,0,587.2935,0,5.684342e-14,1.96787e-14,4.263256e-14,125.6973,0,8.739648,128.273,0,0,0,0
naive,2026-01-10 04:30:00,498,4.5,23.36662,2712.26,142.1498,0,15.7215,1,1,1898.582,1898.264,597.7337,312.3112,910.045,2,87.36867,4.726538,17.94977,800,0,54.7811,200.1357,0.1000678,0.1346674,0.3172331,0,250,0.3172331,1300.531,13.87638,59.56389,0,0,1.845126,34.17447,23.40955,10.76492,336.0457,0,605.0819,0,-5.684342e-14,5.087597e-14,4.263256e-14,142.1498,0,13.87638,55.32379,0,4.726538,0,-6.217249e-15
naive,2026-01-10 04:45:00,499,4.75,23.2018,2708.923,158.3582,0,17.25038,1,1,1896.246,1895.929,671.6286,333.6011,1005.23,3,182.2467,4.001708,18.98137,800,0,0,200.1042,0.1000521,0.1260225,0.3172331,0,250,0.3172331,1224.3,14.6989,59.73724,0,0,2.551481,34.13243,22.0374,12.09503,356.0863,0,644.9683,0,-5.684342e-14,-1.953993e-14,4.263256e-14,158.3582,0,14.6989,0.4166645,0,27.89015,0,1.065814e-14
naive,2026-01-10 05:00:00,500,5,23.21701,2650.872,208.7326,0,29.94906,1,1,1855.61,1855.293,702.6005,341.6289,1044.229,3,229.5416,0.626336,14.0614,800,0,0,200.0727,0.1000363,0.1260027,0.3172331,0,250,0.3172331,1152.693,10.88723,59.72124,0,0,19.06183,33.40099,20.74847,12.65252,365.7238,0,664.2612,0,0,-2.831069e-15,4.263256e-14,208.7326,0,10.88723,0.2906618,0,21.43537,0,0
naive,2026-01-10 05:15:00,501,5.25,23.17102,2601.475,276.4563,4.804424,15.64623,1,1,1821.032,1820.715,740.9656,353.01,1093.976,3,276.046,0.6274076,17.30231,800,0,0.164679,200,0.1,0.1259828,0.3172331,0,250,0.3172331,1079.75,13.40292,59.76961,0.2456783,4.177017,2.243312,32.77858,19.43549,13.34309,372.839,0,686.0664,0,-5.684342e-14,0,4.263256e-14,276.2106,0.6274076,13.40292,0.164679,0,0,0,-1.554312e-15
naive,2026-01-10 05:30:00,502,5.5,23.07007,2608.43,360.3914,1.981551,9.037937,1,1,1825.901,1825.584,1185.317,481.4688,1666.786,4,342.9058,0.7744093,23.10563,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,640.2671,17.91702,59.87578,17.48563,1.207142,0,32.86622,11.52481,21.34142,492.9936,0,950.8721,0,0,1.24345e-13,4.263256e-14,342.9058,0.7744093,9.037937,0,500,0,8.879079,-5.684342e-14
naive,2026-01-10 05:45:00,503,5.75,23.0222,2611.439,424.1416,2.114841,2.253818,0,1,1828.007,1827.69,534.1535,294.6752,828.8288,2,0,0,28.82877,800,0,400.6303,224.7598,0.1123799,0.2046279,0.3172331,0,250,0.3172331,1293.537,22.36601,59.92613,24.70272,0.9234528,0,32.90413,23.28366,9.620474,0,317.9589,1725.562,0,0,-7.993606e-15,4.263256e-14,399.4389,1.191388,2.253818,400.6303,0,0,20.11219,-6.661338e-15
naive,2026-01-10 06:00:00,504,6,23.2352,2637.324,470.2975,2.817092,6.589793,0,0,1846.127,1845.81,825.3684,378.5987,1203.967,3,373.7291,2.996756,27.24128,800,0,96.56846,200.5823,0.1002911,0.1415279,0.3172331,0,250,0.3172331,1020.441,21.08798,59.70211,0,0,0,33.23029,18.36794,14.86234,0,396.9666,2116.151,0,0,-4.751755e-14,4.263256e-14,470.2975,2.817092,6.589793,98.89763,0,0.1796642,14.49818,-1.998401e-14
naive,2026-01-10 06:15:00,505,6.25,23.21545,2636.612,525.2465,0,8.519574,0,0,1845.629,1845.311,935.4092,410.4852,1345.894,3,513.4818,2.834417,29.5782,800,0,2.202867,200,0.1,0.1263037,0.3172331,0,250,0.3172331,909.9022,22.9017,59.72288,9.561802,0,0,33.22132,16.37824,16.84308,0,426.8634,2297.055,0,0,5.551115e-17,4.263256e-14,515.6847,0,8.519574,2.202867,0,2.834417,14.38213,2.04281e-14
naive,2026-01-10 06:30:00,506,6.5,23.3577,2650.372,556.4756,0.4538364,10.84549,0,0,1855.26,1854.943,1366.891,534.8275,1901.719,4,567.2541,2.820088,31.6447,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,488.0517,24.46573,59.57327,0,0,0,33.39469,8.784931,24.60975,0,543.6124,2922.848,0,0,1.24345e-13,4.263256e-14,556.4756,0.4538364,10.84549,0,500,13.14473,13.62024,-3.019807e-14
naive,2026-01-10 06:45:00,507,6.75,23.51792,2710.224,591.7129,0,17.0075,0,0,1897.157,1896.84,627.9519,322.8533,950.8053,2,110.7346,2.622011,37.4486,800,0,480.9783,204.6728,0.1023364,0.2046279,0.3172331,0,250,0.3172331,1268.888,28.90495,59.40476,0,0,0,34.14882,22.83998,11.30885,0,345.6933,1834.483,0,-5.684342e-14,-7.993606e-15,4.263256e-14,591.7129,0,17.0075,499.6694,0,2.622011,11.89745,1.021405e-14
naive,2026-01-10 07:00:00,508,7,23.52402,2702.826,620.4722,0,25.37509,0,0,1891.978,1891.661,998.6882,428.8508,1427.539,3,593.6005,1.336459,32.60202,800,0,18.56226,200,0.1,0.1288795,0.3172331,0,250,0.3172331,892.9727,25.16249,59.39834,8.309429,0,0.2125977,34.0556,16.07351,17.9821,0,444.9619,2394.801,0,-5.684342e-14,-2.775558e-17,4.263256e-14,612.1628,0,25.16249,18.56226,0,1.336459,0,-3.952394e-14
naive,2026-01-10 07:15:00,509,7.25,23.65589,2747.286,611.0989,0,20.09021,0,0,1923.1,1922.783,1390.871,541.0045,1931.876,4,604.1956,0.006512903,27.67369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,531.9114,21.32957,59.25964,6.90332,0,0,34.6158,9.574405,25.04139,0,550.5789,2973.425,0,0,1.24345e-13,4.263256e-14,604.1956,0,20.09021,0,500,0.006512903,1.239365,-1.398048e-13
naive,2026-01-10 07:30:00,510,7.5,23.67916,2764.597,604.0168,0,25.34871,0,0,1935.218,1934.9,594.4912,312.6369,907.1281,2,72.6146,0.7282439,33.78527,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1340.409,26.0338,59.23517,31.73279,0,0,34.83392,24.12737,10.70655,0,336.7643,1840.303,0,5.684342e-14,-7.993606e-15,4.263256e-14,572.284,0,25.34871,499.6694,0,0.7282439,0.6850941,2.309264e-14
naive,2026-01-10 07:45:00,511,7.75,23.69064,2812.506,545.4374,0,33.2643,0,0,1968.754,1968.437,1341.406,528.4288,1869.834,4,526.5952,2.113316,41.12589,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,627.0314,31.68647,59.2231,18.84223,0,1.577839,35.43757,11.28656,24.15101,0,539.995,2935.849,0,1.136868e-13,1.24345e-13,4.263256e-14,526.5952,0,31.68647,0,500,2.113316,0,-7.238654e-14
naive,2026-01-10 08:00:00,512,8,23.6441,2845.14,482.1792,104.67,41.2838,0,0,1991.598,1991.281,670.3437,354.7146,1025.058,3,0,181.8031,43.25518,800,0,468.4789,207.7976,0.1038988,0.2046279,0.3172331,0,250,0.3172331,1320.937,33.34313,59.27204,13.70026,0,7.940669,35.84877,23.77687,12.0719,0,379.8971,2046.386,0,5.684342e-14,-7.993606e-15,4.263256e-14,468.4789,104.67,33.34313,499.6694,0,77.13317,0,0
naive,2026-01-10 08:15:00,513,8.25,23.86732,2856.262,417.1178,104.1976,44.20933,0,0,1999.383,1999.066,979.836,447.2893,1427.125,3,368.7379,215.3773,43.01002,800,0,31.05964,200,0.1,0.1308471,0.3172331,0,250,0.3172331,1019.23,33.07735,59.03728,17.3202,0,11.13198,35.9889,18.34614,17.64276,0,467.6146,2535.34,0,5.684342e-14,-3.885781e-16,4.263256e-14,399.7976,104.1976,33.07735,31.05964,0,111.1797,0,-2.842171e-14
naive,2026-01-10 08:30:00,514,8.5,23.93032,2890.696,353.2108,103.4921,45.58584,0,0,2023.487,2023.17,1348.832,554.5211,1903.353,4,334.7776,217.7946,50.78067,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,674.338,39.02786,58.97102,18.43325,0,6.55798,36.42276,12.13808,24.28468,0,567.8266,3088.501,0,0,1.24345e-13,4.263256e-14,334.7776,103.4921,39.02786,0,500,114.3025,0,1.278977e-13
naive,2026-01-10 08:45:00,515,8.75,23.98068,2902.938,290.2093,106.5087,43.77169,1,0,2032.057,2031.739,546.7423,300.225,846.9673,2,0,0,46.96734,800,0,381.8549,229.4536,0.1147268,0.2046279,0.3172331,0,250,0.3172331,1484.997,36.07817,58.91805,14.86314,0,7.693523,36.57702,26.72995,9.847072,328.3258,0,616.0078,0,5.684342e-14,-7.993606e-15,4.263256e-14,275.3462,106.5087,36.07817,496.8087,0,0,0,0
naive,2026-01-10 09:00:00,516,9,23.96347,2886.729,237.2055,103.0824,48.67584,1,1,2020.71,2020.393,779.4867,390.4702,1169.957,3,103.9006,219.6472,46.40908,800,0,117.6701,200,0.1,0.1444836,0.3172331,0,250,0.3172331,1240.906,35.65574,58.93615,15.63481,0,13.02011,36.37278,22.33631,14.03647,415.1258,0,790.9184,0,-1.136868e-13,-4.440892e-16,4.263256e-14,221.5707,103.0824,35.65574,117.6701,0,116.5648,0,2.842171e-14
naive,2026-01-10 09:15:00,517,9.25,24.3358,2912.436,200.3627,106.1767,61.29314,1,1,2038.705,2038.388,1239.949,523.7522,1763.701,4,189.922,220.0551,53.7244,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.4384,41.11602,58.54456,10.44073,0,20.17712,36.69669,14.37189,22.3248,541.7446,0,1035.637,0,-1.136868e-13,1.24345e-13,4.263256e-14,189.922,106.1767,41.11602,0,500,113.8784,0,-7.105427e-14
naive,2026-01-10 09:30:00,518,9.5,24.57098,2936.505,154.5498,102.9502,71.85251,1,1,2055.554,2055.236,561.0193,306.519,867.5383,2,0,0,67.5383,800,0,257.4999,260.5424,0.1302712,0.2046279,0.3172331,0,250,0.3172331,1494.217,51.56091,58.29721,0,0,20.2916,36.99997,26.89591,10.10406,337.0729,0,608.5615,0,0,-1.216804e-13,4.263256e-14,154.5498,102.9502,51.56091,375.7062,0,0,0,0
naive,2026-01-10 09:45:00,519,9.75,24.69563,2945.57,127.5267,105.3214,81.0579,1,1,2061.899,2061.582,643.7545,342.9928,986.7473,2,0,111.2831,75.46417,800,0,127.5267,228.6197,0.1143098,0.1640597,0.3172331,0,250,0.3172331,1417.828,57.53652,58.16611,0,0,23.52138,37.11419,25.5209,11.59329,372.7644,0,680.0919,0,-5.684342e-14,-2.339795e-14,4.263256e-14,127.5267,105.3214,57.53652,242.0054,0,5.961729,0,1.421085e-14
naive,2026-01-10 10:00:00,520,10,24.75156,2964.2,112.9065,109.8485,87.10047,1,1,2074.94,2074.623,734.7425,382.842,1117.585,3,2.208255,226.5005,88.87578,800,0,110.6982,200.9091,0.1004546,0.1439585,0.3172331,0,250,0.3172331,1339.88,67.72223,58.10728,0,0,19.37823,37.34892,24.11785,13.23108,410.4658,0,755.5608,0,1.136868e-13,-1.357248e-14,4.263256e-14,112.9065,109.8485,67.72223,114.3347,0,116.652,0,0
naive,2026-01-10 10:15:00,521,10.25,24.7038,2967.112,94.44329,110.2984,85.84495,1,1,2076.979,2076.661,805.7139,403.5585,1209.272,3,91.07258,225.9509,92.24895,800,0,3.370702,200.0348,0.1000174,0.1265095,0.3172331,0,250,0.3172331,1270.947,70.3278,58.15752,0,0,15.51716,37.38562,22.87705,14.50856,429.2402,0,793.0533,0,-1.136868e-13,4.934941e-14,4.263256e-14,94.44329,110.2984,70.3278,3.510001,0,115.6526,0,2.842171e-14
naive,2026-01-10 10:30:00,522,10.5,24.89872,2988.945,74.3001,111.071,88.91868,1,1,2092.262,2091.945,804.2882,403.9825,1208.271,3,82.22495,232.567,93.47867,800,0,0,200.0033,0.1000017,0.125959,0.3172331,0,250,0.3172331,1287.656,71.11953,57.9525,0,0,17.79915,37.66071,23.17781,14.4829,430.3899,0,795.5833,0,0,4.385381e-14,4.263256e-14,74.3001,111.071,71.11953,0.01333981,0,129.4209,0,0
naive,2026-01-10 10:45:00,523,10.75,25.09489,2996.116,76.89538,115.5752,91.823,1,1,2097.281,2096.964,1210.93,523.3595,1734.289,4,85.67958,233.135,115.4745,800,500,0,324.9719,0.1624859,0.1259392,0.3172331,0,250,0.3172331,886.0344,87.67294,57.74618,0,0,4.150067,382.0489,161.4035,220.6454,685.519,0,1306.073,0,0,1.318112e-13,4.263256e-14,76.89538,115.5752,87.67294,0,500,126.3441,0,-8.526513e-14
naive,2026-01-10 11:00:00,524,11,25.07156,2976.802,79.27559,114.8374,87.20542,1,0,2083.762,2083.444,604.9951,325.9057,930.9008,2,0,0,130.9008,800,0,175.721,280.9904,0.1404952,0.20463,0.3172331,0,250,0.3172331,1478.449,99.4097,57.77072,18.39197,0,0,379.4088,269.1943,110.2145,595.1,0,1156.934,0,0,4.898859e-14,4.263256e-14,60.88363,114.8374,87.20542,295.2926,0,0,12.20428,0
naive,2026-01-10 11:15:00,525,11.25,25.38611,2991.483,68.6105,118.9313,95.40905,0,0,2094.038,2093.721,611.9884,328.9887,940.977,2,0,0,140.977,800,0,172.1984,237.8966,0.1189483,0.1769356,0.3172331,0,250,0.3172331,1481.733,106.7071,57.4399,15.34343,0,0,383.6973,271.5026,112.1947,0,600.4912,3264.549,0,0,2.764455e-14,4.263256e-14,53.26707,118.9313,95.40905,290.161,0,0,11.29804,-1.421085e-14
naive,2026-01-10 11:30:00,526,11.5,25.64864,3045.867,58.86588,121.5678,100.7628,0,0,2132.107,2131.79,725.5294,379.0431,1104.573,3,0,146.5114,158.0611,800,0,58.86588,223.1427,0.1115713,0.1498,0.3172331,0,250,0.3172331,1406.26,119.3063,57.16378,0,0,0,392.7509,259.0443,133.7067,0,638.0874,3445.171,0,5.684342e-14,-1.229572e-14,4.263256e-14,58.86588,121.5678,100.7628,151.4366,0,24.94358,18.54347,0
naive,2026-01-10 11:45:00,527,11.75,25.6835,3074.516,38.36522,122.2341,113.703,0,0,2152.161,2151.844,780.4621,403.2602,1183.722,3,0,210.5474,173.1749,800,0,38.36522,213.5163,0.1067581,0.1405097,0.3172331,0,250,0.3172331,1371.382,130.666,57.12712,0,0,0,396.7253,252.7979,143.9274,0,656.0581,3544.052,0,-5.684342e-14,4.726775e-14,4.263256e-14,38.36522,122.2341,113.703,92.43026,0,88.3133,16.963,0
naive,2026-01-10 12:00:00,528,12,25.77224,3113.716,34.27627,117.6856,122.178,0,0,2179.601,2179.284,820.7338,420.0124,1240.746,3,8.41872,239.4128,192.9147,800,0,25.85754,207.0183,0.1035091,0.1344481,0.3172331,0,250,0.3172331,1358.55,145.4234,57.03378,0,0,0,402.5078,250.884,151.6238,0,670.8964,3625.767,0,-1.136868e-13,-3.277933e-14,4.263256e-14,34.27627,117.6856,122.178,53.9306,0,121.7272,23.2454,0
naive,2026-01-10 12:15:00,529,12.25,25.87728,3113.623,48.71143,121.0851,139.1132,0,0,2179.536,2179.219,858.6429,432.0869,1290.73,3,47.40455,239.5521,203.7731,800,0,1.306875,206.659,0.1033295,0.1303564,0.3172331,0,250,0.3172331,1320.576,153.4374,56.92331,0,0,0,403.3565,244.3928,158.9637,0,676.4797,3656.599,0,-1.136868e-13,5.27911e-14,4.263256e-14,48.71143,121.0851,139.1132,27.9427,0,118.467,14.32425,-2.842171e-14
naive,2026-01-10 12:30:00,530,12.5,26.05748,3105.585,31,117.1987,153.477,0,0,2173.91,2173.592,866.1122,435.4956,1301.608,3,46.43037,240.612,214.5655,800,0,0,206.6264,0.1033132,0.1301301,0.3172331,0,250,0.3172331,1307.48,161.2546,56.73378,0,0,0,403.7965,242.8601,160.9364,0,678.3557,3667.131,0,-5.684342e-14,2.794986e-14,4.263256e-14,31,117.1987,153.477,26.50569,0,138.8436,7.777537,-2.842171e-14
naive,2026-01-10 12:45:00,531,12.75,26.19483,3085.42,39.94925,114.5469,161.217,0,0,2159.794,2159.477,881.2176,440.6891,1321.907,3,58.75161,242.7663,220.3887,800,0,0,206.5939,0.1032969,0.1301096,0.3172331,0,250,0.3172331,1278.259,165.3888,56.58933,0,0,0,402.3035,238.1006,164.2029,0,678.7897,3669.68,0,1.136868e-13,5.501155e-14,4.263256e-14,39.94925,114.5469,161.217,26.37558,0,147.0217,4.171825,2.842171e-14
naive,2026-01-10 13:00:00,532,13,26.13499,3096.039,51.14979,114.7822,172.4995,0,0,2167.227,2166.91,885.2647,443.7171,1328.982,3,48.29539,243.5028,237.1836,800,0,2.8544,205.8478,0.1029239,0.1300891,0.3172331,0,250,0.3172331,1281.645,178.1059,56.65226,0,0,0,403.1938,238.439,164.7548,0,682.1561,3688.125,0,5.684342e-14,8.326673e-16,4.263256e-14,51.14979,114.7822,172.4995,26.24549,0,128.7206,5.606396,0
naive,2026-01-10 13:15:00,533,13.25,26.47913,3123.402,51.80117,112.8375,183.7455,0,0,2186.382,2186.064,887.417,446.0252,1333.442,3,36.86928,243.2649,253.308,800,0,14.9319,202.0824,0.1010412,0.1296193,0.3172331,0,250,0.3172331,1298.647,189.5167,56.29032,0,0,0,409.6422,243.3156,166.3266,0,689.3408,3728.048,0,0,-1.523781e-14,4.263256e-14,51.80117,112.8375,183.7455,23.26147,0,130.4275,5.771209,0
naive,2026-01-10 13:30:00,534,13.5,26.66534,3140.433,49.9787,118.0372,186.8016,0,0,2198.303,2197.986,909.7301,454.0473,1363.777,3,52.12306,240.2491,271.4053,800,0,0,202.0506,0.1010253,0.1272483,0.3172331,0,250,0.3172331,1288.256,202.6522,56.09447,0,0,0,413.4626,242.2985,171.1641,0,696.3459,3766.796,0,0,-4.884981e-15,4.263256e-14,49.9787,118.0372,186.8016,8.202326,0,124.3563,15.85057,2.842171e-14
naive,2026-01-10 13:45:00,535,13.75,26.96867,3151.657,68.31519,114.4946,196.4359,0,0,2206.16,2205.843,915.615,456.0099,1371.625,3,57.43408,238.0107,276.1801,800,0,8.075098,200,0.1,0.1272283,0.3172331,0,250,0.3172331,1290.228,205.5472,55.77545,2.80602,0,0,417.5607,244.2019,173.3588,0,700.2117,3793.258,0,0,5.551115e-17,4.263256e-14,65.50917,114.4946,196.4359,8.075098,0,123.516,9.111292,0
naive,2026-01-10 14:00:00,536,14,27.26319,3132.346,75.50005,115.7215,208.4982,0,1,2192.642,2192.325,1336.861,578.8712,1915.733,4,85.72385,239.279,290.7297,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.4636,215.6908,55.46568,0,0,0,417.5627,162.9129,254.6498,0,741.7841,4017.413,0,0,1.24345e-13,4.263256e-14,75.50005,115.7215,208.4982,0,500,133.7813,7.192561,1.136868e-13
naive,2026-01-10 14:15:00,537,14.25,27.35908,3128.939,63.45301,118.4694,211.7432,1,1,2190.257,2189.94,729.7993,380.9255,1110.725,3,0,0,310.7248,800,0,181.9224,279.4368,0.1397184,0.2046279,0.3172331,0,250,0.3172331,1460.141,230.2866,55.36484,0,0,0,417.948,278.6261,139.3219,659.5516,0,1256.818,0,-5.684342e-14,-3.641532e-14,4.263256e-14,63.45301,118.4694,211.7432,319.722,0,0,18.54341,-1.421085e-14
naive,2026-01-10 14:30:00,538,14.5,27.52036,3105.317,79.42724,120.758,220.2477,1,1,2173.722,2173.405,737.3852,384.2698,1121.655,3,0,0.3321918,321.3228,800,0,199.8531,229.4295,0.1147148,0.1759572,0.3172331,0,250,0.3172331,1436.02,237.7265,55.19521,0,0,0,416.2018,274.9542,141.2476,659.224,0,1256.353,0,-1.136868e-13,-5.392908e-14,4.263256e-14,79.42724,120.758,220.2477,317.5711,0,0,17.47886,0
naive,2026-01-10 14:45:00,539,14.75,27.72534,3119.317,99.98347,122.4202,219.0115,1,1,2183.522,2183.204,877.2866,445.9451,1323.232,3,0,197.8256,325.4061,800,0,82.04793,208.8814,0.1044407,0.1444684,0.3172331,0,250,0.3172331,1305.918,240.2139,54.97962,17.93554,0,0,419.8909,251.1278,168.7631,697.0729,0,1363.233,0,0,1.082467e-15,4.263256e-14,82.04793,122.4202,219.0115,117.5736,0,75.40543,21.20241,2.842171e-14
naive,2026-01-10 15:00:00,540,15,27.92579,3123.332,86.18196,120.2878,241.7697,1,1,2186.332,2186.015,943.3294,470.1936,1413.523,3,40.90868,235.7717,336.8427,800,0,35.39411,200,0.1,0.1315296,0.3172331,0,250,0.3172331,1242.686,248.1162,54.7688,9.879167,0,0,422.2216,239.9858,182.2358,710.1794,0,1375.785,0,-1.136868e-13,-1.665335e-15,4.263256e-14,76.30279,120.2878,241.7697,35.39411,0,115.4839,6.346491,-2.842171e-14
naive,2026-01-10 15:15:00,541,15.25,27.99563,3097.146,76.96189,122.1246,240.6949,1,1,2168.002,2167.685,1356.317,588.2796,1944.596,4,78.73329,236.0307,329.8323,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.3681,242.7681,54.69535,0,0,0,419.3038,156.9231,262.3806,745.2027,0,1428.873,0,0,1.24345e-13,4.263256e-14,76.96189,122.1246,240.6949,0,500,115.6776,2.073163,0
naive,2026-01-10 15:30:00,542,15.5,27.99864,3090.138,78.93385,124.2501,237.9178,1,1,2163.096,2162.779,737.4699,384.3071,1121.777,3,0,0,321.7769,800,0,203.1839,274.1214,0.1370607,0.2046279,0.3172331,0,250,0.3172331,1425.309,236.8313,54.69218,0,0,1.086463,418.3818,275.6805,142.7013,660.1977,0,1258.867,0,0,-1.216804e-13,4.263256e-14,78.93385,124.2501,236.8313,323.2795,0,0,0,1.421085e-14
naive,2026-01-10 15:45:00,543,15.75,28.07939,3029.576,95.68274,122.2646,239.4745,1,1,2120.703,2120.386,760.4443,394.4353,1154.88,3,0,31.04014,323.8395,800,0,186.1908,227.5305,0.1137653,0.1726102,0.3172331,0,250,0.3172331,1359.942,238.1402,54.60726,0.7163791,0,1.334261,410.8881,263.4898,147.3982,658.1837,0,1256.17,0,-1.136868e-13,-8.271162e-15,4.263256e-14,94.96636,122.2646,238.1402,296.3129,0,0,0,0
naive,2026-01-10 16:00:00,544,16,28.04253,3042.744,108.8614,122.5085,225.9565,1,1,2129.921,2129.604,891.354,452.1468,1343.501,3,0,219.6311,323.8696,800,0,102.3564,201.9056,0.1009528,0.1432726,0.3172331,0,250,0.3172331,1238.25,238.2579,54.64602,6.505008,0,0,412.3501,239.7237,172.6265,691.8704,0,1333.485,0,1.136868e-13,-1.865175e-14,4.263256e-14,102.3564,122.5085,225.9565,109.9788,0,97.12265,12.30141,0
naive,2026-01-10 16:15:00,545,16.25,28.03017,3016.954,122.6973,120.2154,229.5518,1,1,2111.868,2111.55,969.7496,474.1756,1443.925,3,105.3455,226.7534,311.8262,800,0,7.495325,200,0.1,0.127137,0.3172331,0,250,0.3172331,1141.801,229.4289,54.65902,9.856459,0,0.1229355,408.7474,220.9931,187.7543,695.1924,0,1345.896,0,0,-8.326673e-17,4.263256e-14,112.8408,120.2154,229.4289,7.495325,0,106.538,0,0
naive,2026-01-10 16:30:00,546,16.5,27.81799,3002.857,133.1852,116.951,227.0047,1,1,2102,2101.682,1371.849,588.0122,1959.862,4,138.5434,221.4728,299.8454,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,729.8331,221.1228,54.88218,0,0,5.881873,405.0079,140.6224,264.3855,729.7679,0,1397.793,0,-2.273737e-13,1.24345e-13,4.263256e-14,133.1852,116.951,221.1228,0,500,109.88,0,-5.684342e-14
naive,2026-01-10 16:45:00,547,16.75,27.87513,3009.415,173.8457,115.629,216.1256,1,1,2106.59,2106.273,722.2644,377.6038,1099.868,3,0,0,299.8682,800,0,280.318,254.8379,0.1274189,0.2046279,0.3172331,0,250,0.3172331,1384.009,221.0025,54.82209,9.156714,0,0,406.3845,266.9906,139.394,644.5943,0,1243.309,0,0,-7.993606e-15,4.263256e-14,164.689,115.629,216.1256,388.0344,0,0,4.876974,-2.842171e-14
naive,2026-01-10 17:00:00,548,17,27.77809,3012.846,207.3831,110.3726,202.7051,1,1,2108.993,2108.675,860.334,438.4716,1298.806,3,0,213.7252,285.0805,800,0,207.3831,202.952,0.101476,0.1604677,0.3172331,0,250,0.3172331,1248.341,210.3253,54.92414,0,0,0,406.0119,240.324,165.688,678.7956,0,1295.802,0,-5.684342e-14,-3.580469e-14,4.263256e-14,207.3831,110.3726,202.7051,219.1909,0,103.3526,7.620196,0
naive,2026-01-10 17:15:00,549,17.25,27.73455,2982.842,247.794,110.4678,199.097,1,1,2087.99,2087.672,1027.566,485.413,1512.979,4,225.1417,220.751,267.0862,800,0,11.68001,200,0.1,0.1277959,0.3172331,0,250,0.3172331,1060.107,197.1427,54.96994,10.97227,0,1.954345,401.5983,203.898,197.7003,689.687,0,1336.46,0,-1.136868e-13,3.053113e-16,4.263256e-14,236.8217,110.4678,197.1427,11.68001,0,110.2832,0,2.842171e-14
naive,2026-01-10 17:30:00,550,17.5,27.74768,3004.739,291.1623,104.2245,187.388,1,0,2103.318,2103,1415.152,584.8477,2000,4,291.0086,218.3718,246.2664,744.3533,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,687.8481,181.7492,51.13347,0.1537468,0,5.638789,404.6588,132.3356,272.3232,718.2682,0,1379.276,0,-2.273737e-13,1.24345e-13,4.263256e-14,291.0086,104.2245,181.7492,0,500,114.1473,0,1.421085e-14
naive,2026-01-10 17:45:00,551,17.75,27.79869,3028.242,341.9737,107.0744,174.7766,0,0,2119.769,2119.452,727.2295,379.7926,1107.022,3,0,59.66829,247.3539,800,0,389.3798,227.5724,0.1137862,0.2046279,0.3172331,0,250,0.3172331,1392.223,182.4508,54.90247,0,0,0,408.2648,268.1402,140.1245,0,647.9329,3501.865,0,0,-7.993606e-15,4.263256e-14,341.9737,107.0744,174.7766,499.6694,0,0,7.674209,1.421085e-14
naive,2026-01-10 18:00:00,552,18,28.04405,3031.329,372.314,0.6270644,167.7211,0,0,2121.93,2121.613,909.9405,425.2885,1335.229,3,294.6567,2.098343,238.474,800,0,77.65731,208.1223,0.1040611,0.143299,0.3172331,0,250,0.3172331,1211.672,175.4328,54.64442,0,0,0,410.8164,234.5859,176.2305,0,659.8744,3567.834,0,5.684342e-14,-5.270784e-14,4.263256e-14,372.314,0.6270644,167.7211,110.1463,0,1.471278,7.711731,3.108624e-15
naive,2026-01-10 18:15:00,553,18.25,28.05694,3027.594,419.4402,3.824832,164.1213,0,0,2119.316,2118.999,992.4896,446.358,1438.848,3,423.4596,0.3816986,215.0063,800,0,0,208.0895,0.1040447,0.1310515,0.3172331,0,250,0.3172331,1126.509,158.1467,54.63087,0,3.443133,5.97461,410.4229,218.1577,192.2652,0,665.6727,3605.68,0,-1.136868e-13,-3.183565e-14,4.263256e-14,419.4402,0.3816986,158.1467,32.35798,0,4.019371,0,-7.993606e-15
naive,2026-01-10 18:30:00,554,18.5,27.84953,2994.193,470.2817,0,137.0181,0,0,2095.935,2095.618,1013.756,451.2181,1464.974,3,461.4157,0,203.5587,800,0,8.865926,205.8403,0.1029201,0.1310309,0.3172331,0,250,0.3172331,1081.862,150.0642,54.84901,0,0,0,404.1096,208.5898,195.5198,0,659.8079,3567.238,0,1.136868e-13,1.254552e-14,4.263256e-14,470.2817,0,137.0181,32.22695,0,0,13.04614,0
naive,2026-01-10 18:45:00,555,18.75,27.83614,2993.529,516.2023,0,124.2719,0,0,2095.47,2095.153,1047.587,459.9774,1507.564,4,513.1563,0.02398484,194.3841,800,0,3.046062,205.0463,0.1025232,0.1296146,0.3172331,0,250,0.3172331,1047.566,143.3215,54.86309,0,0,0,403.9053,201.9201,201.9852,0,661.8974,3578.715,0,1.705303e-13,2.248202e-15,4.263256e-14,516.2023,0,124.2719,23.23141,0,0.02398484,19.04955,3.998885e-14
naive,2026-01-10 19:00:00,556,19,27.71875,2940.709,552.9613,0,127.9842,0,0,2058.496,2058.179,1061.79,462.7332,1524.523,4,542.6234,0.2434469,181.656,800,0,10.33792,202.4296,0.1012148,0.1291147,0.3172331,0,250,0.3172331,996.3892,134.1075,54.98655,0,0,0,395.7933,191.5788,204.2145,0,654.312,3536.856,0,-1.136868e-13,-2.695066e-14,4.263256e-14,552.9613,0,127.9842,20.05623,0,0.2434469,6.123364,-5.614953e-14
naive,2026-01-10 19:15:00,557,19.25,27.72281,2890.634,582.0643,0,122.5809,0,0,2023.444,2023.126,1068.414,463.5729,1531.987,4,560.1146,0.3526581,171.5197,800,0,9.590847,200,0.1,0.1274669,0.3172331,0,250,0.3172331,954.7123,126.6189,54.98229,12.35891,0,0,389.087,183.5812,205.5058,0,647.154,3518.811,0,-5.684342e-14,-5.551115e-16,4.263256e-14,569.7054,0,122.5809,9.590847,0,0.3526581,4.037924,-2.026157e-14
naive,2026-01-10 19:30:00,558,19.5,27.57621,2875.685,584.2648,0,104.7768,0,0,2012.979,2012.662,1439.468,560.5315,2000,4,589.4725,0.3921943,159.4437,750.6915,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,573.1935,117.8912,51.7381,0,0,0,385.8783,109.8784,275.9999,0,670.4099,3629.049,0,0,1.24345e-13,4.263256e-14,584.2648,0,104.7768,0,500,5.599907,13.11438,5.329071e-15
naive,2026-01-10 19:45:00,559,19.75,27.41945,2863.318,584.4853,0,96.67332,0,0,2004.322,2004.005,677.2207,347.7521,1024.973,3,84.01366,1.337138,139.622,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1326.784,103.4102,55.30134,0.8022116,0,0,382.9529,253.5001,129.4528,0,601.2522,3246.057,0,0,-7.993606e-15,4.263256e-14,583.6831,0,96.67332,499.6694,0,1.337138,6.736914,3.264056e-14
naive,2026-01-10 20:00:00,560,20,27.28149,2826.753,568.6803,0,87.65935,0,0,1978.727,1978.41,1432.794,564.2269,1997.021,4,564.3448,2.312447,130.364,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,545.6152,96.69727,55.44644,4.335563,0,0,376.9696,103.9458,273.0238,0,668.1727,3620.051,0,0,1.24345e-13,4.263256e-14,564.3448,0,87.65935,0,500,2.312447,9.037916,2.220446e-14
naive,2026-01-10 20:15:00,561,20.25,27.12156,2852.905,537.2225,0,87.35275,0,0,1997.033,1996.716,623.8755,329.9901,953.8657,2,35.63399,2.573995,115.6577,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1372.841,85.93683,55.61465,1.91903,0,1.415917,379.1863,260.6678,118.5185,0,590.9268,3190.841,0,-5.684342e-14,-7.993606e-15,4.263256e-14,535.3034,0,85.93683,499.6694,0,2.573995,0,-3.064216e-14
naive,2026-01-10 20:30:00,562,20.5,26.79974,2801.237,491.5496,0,81.24287,0,0,1960.866,1960.549,1358.194,539.8445,1898.038,4,492.8474,1.419001,103.7717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,602.3553,77.3724,55.95312,0,0,3.870465,369.8332,113.6085,256.2247,0,654.1829,3535.059,0,0,1.24345e-13,4.263256e-14,491.5496,0,77.3724,0,500,2.716758,0,-2.88658e-14
naive,2026-01-10 20:45:00,563,20.75,26.62477,2744.872,440.064,0,70.06109,0,0,1921.41,1921.093,580.5692,315.1376,895.7068,2,0,0,95.70675,800,0,436.7661,215.7258,0.1078629,0.2046279,0.3172331,0,250,0.3172331,1340.524,71.49312,56.13714,3.297975,0,0,361.0808,251.9178,109.163,0,567.0553,3061.339,0,0,-7.993606e-15,4.263256e-14,436.7661,0,70.06109,439.8133,0,0,1.432036,0
naive,2026-01-10 21:00:00,564,21,26.52952,2734.325,391.0467,0,71.93933,0,0,1914.027,1913.71,831.2936,386.2864,1217.58,3,331.0623,1.229849,85.28786,800,0,59.98444,200.6958,0.1003479,0.1358394,0.3172331,0,250,0.3172331,1082.417,63.77518,56.23733,0,0,8.164154,358.9865,203.0132,155.9732,0,590.8308,3186.303,0,0,-2.622902e-14,4.263256e-14,391.0467,0,63.77518,62.76753,0,1.229849,0,2.109424e-14
naive,2026-01-10 21:15:00,565,21.25,26.586,2768.781,350.2583,0,61.23607,0,0,1938.147,1937.83,829.2476,385.0811,1214.329,3,333.6119,1.005297,79.71144,800,0,2.656719,200,0.1,0.1263752,0.3172331,0,250,0.3172331,1108.582,59.56931,56.17792,13.98959,0,1.666758,363.9344,208.1633,155.771,0,593.5574,3225.498,0,0,8.326673e-17,4.263256e-14,336.2687,0,59.56931,2.656719,0,1.005297,0,-1.798561e-14
naive,2026-01-10 21:30:00,566,21.5,26.44032,2775.549,291.3817,0,58.92253,0,0,1942.884,1942.567,1192.573,489.6705,1682.243,4,300.8499,1.094567,80.29891,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.994,60.10193,56.33114,0,0,0,363.7294,140.4072,223.3222,0,630.0777,3402.055,0,5.684342e-14,1.24345e-13,4.263256e-14,291.3817,0,58.92253,0,500,10.56282,1.179397,-7.105427e-15
naive,2026-01-10 21:45:00,567,21.75,26.27991,2770.957,239.2331,2.053408,51.97254,0,0,1939.67,1939.352,563.4094,307.5727,870.9821,2,0,0,70.98209,800,0,240.6188,264.7627,0.1323813,0.2046279,0.3172331,0,250,0.3172331,1375.943,53.21958,56.49985,0,0.6677341,0,361.932,256.7436,105.1884,0,564.3163,3041.329,0,1.136868e-13,-6.483702e-14,4.263256e-14,239.2331,1.385674,51.97254,254.84,0,0,1.247039,1.776357e-15
naive,2026-01-10 22:00:00,568,22,26.23941,2761.573,209.3295,0,51.04165,0,0,1933.101,1932.784,562.8443,307.3236,870.1679,2,0,0,70.16792,800,0,209.3295,212.3886,0.1061943,0.1667172,0.3172331,0,250,0.3172331,1369.94,52.63189,56.54245,0,0,0,360.4068,255.4111,104.9957,0,562.7347,3031.431,0,-5.684342e-14,1.884604e-14,4.263256e-14,209.3295,0,51.04165,221.4959,0,0,1.590235,0
naive,2026-01-10 22:15:00,569,22.25,26.18855,2762.282,179.9281,0,52.71166,0,0,1933.597,1933.28,668.7859,338.0409,1006.827,3,134.3902,0.2436636,72.19292,800,0,45.53791,200.9707,0.1004853,0.133738,0.3172331,0,250,0.3172331,1264.494,54.18018,56.59593,0,0,0,360.1236,235.5062,124.6174,0,573.5471,3090.839,0,-5.684342e-14,-4.410361e-14,4.263256e-14,179.9281,0,52.71166,49.42069,0,0.2436636,1.468521,4.551914e-15
naive,2026-01-10 22:30:00,570,22.5,26.27112,2756.664,163.9199,0.8888725,47.13972,0,0,1929.665,1929.348,674.6207,338.7318,1013.353,3,150.2051,0.4724377,62.67496,800,0,3.756234,200,0.1,0.1265483,0.3172331,0,250,0.3172331,1254.727,46.99563,56.5091,9.958529,0.4164349,0.1440868,360.0002,234.0831,125.9171,0,572.8418,3104.954,0,-1.136868e-13,-1.94289e-16,4.263256e-14,153.9614,0.4724377,46.99563,3.756234,0,0,0,-1.054712e-14
naive,2026-01-10 22:45:00,571,22.75,26.21596,2746.551,152.8575,2.213375,51.16895,0,0,1922.585,1922.268,1048.6,446.1773,1494.777,3,132.9169,0.2700527,61.59036,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.6682,46.20954,56.56711,19.94056,1.943322,4.959416,358.2739,162.8081,195.4658,0,609.9097,3328.615,0,0,1.24345e-13,4.263256e-14,132.9169,0.2700527,46.20954,0,500,0,0,0
naive,2026-01-10 23:00:00,572,23,26.07901,2732.875,134.939,4.669705,49.34058,0,0,1913.012,1912.695,549.3506,301.3749,850.7254,2,0,0,50.72545,800,0,112.2745,296.8487,0.1484244,0.2046279,0.3172331,0,250,0.3172331,1363.344,38.11347,56.71115,24.55945,2.774741,11.2271,355.492,253.3481,102.1439,0,556.8093,3045.802,0,0,2.04281e-14,4.263256e-14,110.3795,1.894965,38.11347,112.2745,0,0,0,8.881784e-16
naive,2026-01-10 23:15:00,573,23.25,26.11718,2689.053,98.91932,0,39.12961,0,0,1882.337,1882.02,543.9479,298.9931,842.941,2,0,0,42.94095,800,0,98.91932,272.0722,0.1360361,0.1869213,0.3172331,0,250,0.3172331,1338.072,32.25134,56.671,0,0,6.878271,350.0648,248.8459,101.2189,0,549.1182,2956.395,0,0,-6.333822e-14,4.263256e-14,98.91932,0,32.25134,103.4938,0,0,0,0
naive,2026-01-10 23:30:00,574,23.5,26.17681,2709.463,102.4914,0,41.39072,0,1,1896.624,1896.307,545.7547,299.7896,845.5443,2,0,0,45.54432,800,0,72.95964,253.7894,0.1268947,0.1713199,0.3172331,0,250,0.3172331,1350.552,34.18491,56.60829,29.53178,0,7.205811,353.1526,251.4737,101.6789,0,552.605,3026.586,0,-5.684342e-14,1.179612e-14,4.263256e-14,72.95964,0,34.18491,73.48893,0,0,0,0
naive,2026-01-10 23:45:00,575,23.75,25.9727,2694.856,98.37477,0.1775885,42.1846,1,1,1886.399,1886.082,541.7381,298.0189,839.757,2,0,0,39.75702,800,0,71.77428,235.8059,0.117903,0.1598075,0.3172331,0,250,0.3172331,1344.344,29.90596,56.82296,26.77808,0,12.27864,349.7864,249.2756,100.5109,549.5712,0,1081.409,0,-5.684342e-14,2.201017e-14,4.263256e-14,71.5967,0.1775885,29.90596,72.04313,0,0,0,-5.551115e-17
naive,2026-01-11 00:00:00,576,0,25.85243,2700.31,99.32376,0.2515828,35.29752,1,1,1890.217,1889.9,540.5748,297.5061,838.0808,2,0,0,38.08082,800,0,79.21589,215.9648,0.1079824,0.1484835,0.3172331,0,250,0.3172331,1349.325,28.68173,56.94945,20.35945,0,6.615791,349.6366,249.5869,100.0497,548.3167,0,1067.685,0,5.684342e-14,-6.361578e-14,4.263256e-14,78.96431,0.2515828,28.68173,79.34783,0,0,0,-2.664535e-15
naive,2026-01-11 00:15:00,577,0.25,25.49399,2706.813,97.52396,0,32.60122,1,1,1894.769,1894.452,551.0575,300.6725,851.73,2,12.22951,0.4689183,39.03158,800,0,63.72327,200,0.1,0.1359899,0.3172331,0,250,0.3172331,1343.394,29.50975,57.32644,21.57118,0,3.091463,347.9411,246.6908,101.2503,547.931,0,1068.58,0,0,1.387779e-15,4.263256e-14,75.95278,0,29.50975,63.72327,0,0.4689183,0,7.771561e-16
naive,2026-01-11 00:30:00,578,0.5,25.31177,2723.552,90.5365,0,35.58457,1,1,1906.486,1906.169,980.2912,424.3311,1404.622,3,63.41756,2.093879,39.11084,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,925.8779,29.62669,57.51809,27.11894,0,5.957882,348.8088,169.3977,179.4111,594.8188,0,1171.71,0,-5.684342e-14,1.24345e-13,4.263256e-14,63.41756,0,29.62669,0,500,2.093879,0,5.950795e-14
naive,2026-01-11 00:45:00,579,0.75,25.06507,2696.945,90.75766,0,37.07194,1,1,1887.861,1887.544,535.2544,295.1606,830.415,2,0,0,30.41502,800,0,59.48582,310.0459,0.155023,0.2046279,0.3172331,0,250,0.3172331,1352.29,23.09958,57.77755,31.27184,0,13.97236,343.6948,246.1913,97.50356,543.8956,0,1076.735,0,0,-1.074696e-13,4.263256e-14,59.48582,0,23.09958,63.23157,0,0,0,0
naive,2026-01-11 01:00:00,580,1,24.91012,2710.557,72.08262,2.987881,28.45526,1,1,1897.39,1897.072,530.325,292.9874,823.3124,2,0,0,23.31243,800,0,44.4379,298.8876,0.1494438,0.1952314,0.3172331,0,250,0.3172331,1366.747,17.73421,57.94052,27.76704,2.865562,10.72106,34.15301,24.60145,9.55156,319.5347,0,626.7275,0,0,1.002531e-13,4.263256e-14,44.31558,0.1223194,17.73421,44.4379,0,0,0,3.108624e-15
naive,2026-01-11 01:15:00,581,1.25,24.72433,2721.86,60.37548,2.130679,8.46489,1,1,1905.302,1904.985,528.7433,292.2902,821.0334,2,0,0,21.03345,800,0,48.57244,286.6975,0.1433487,0.1882052,0.3172331,0,250,0.3172331,1376.241,16.03181,58.13592,13.93372,0,0,34.29543,24.77234,9.523089,317.0625,0,592.7578,0,0,7.771561e-16,4.263256e-14,46.44176,2.130679,8.46489,49.82963,0,0,7.566919,-2.664535e-15
naive,2026-01-11 01:30:00,582,1.5,24.5846,2709.853,64.79543,0,17.94383,1,1,1896.897,1896.58,526.749,291.411,818.16,2,0,0,18.16001,800,0,54.8284,272.9452,0.1364726,0.1805292,0.3172331,0,250,0.3172331,1369.831,13.86196,58.28288,9.967025,0,4.081871,34.14415,24.65696,9.487193,316.804,0,585.2329,0,0,1.039446e-13,4.263256e-14,54.8284,0,13.86196,55.26133,0,0,0,0
naive,2026-01-11 01:45:00,583,1.75,24.45803,2701.373,84.59406,0,16.25373,1,1,1890.961,1890.644,523.6352,290.0383,813.6735,2,0,0,13.67352,800,0,74.1536,254.3639,0.1271819,0.1718696,0.3172331,0,250,0.3172331,1367.009,10.45116,58.416,10.44046,0,5.802563,34.0373,24.60616,9.431145,315.6881,0,583.6681,0,5.684342e-14,3.708145e-14,4.263256e-14,74.1536,0,10.45116,75.59436,0,0,0,0
naive,2026-01-11 02:00:00,584,2,24.41438,2698.829,84.91107,0.4160932,9.611014,1,1,1889.181,1888.863,527.4728,291.7301,819.2029,2,0,0,19.20285,800,0,81.06448,234.0577,0.1170288,0.1601692,0.3172331,0,250,0.3172331,1361.391,14.68413,58.46191,4.153781,0.1088984,0,34.00525,24.50503,9.50022,316.2351,0,574.0536,0,5.684342e-14,-8.187895e-15,4.263256e-14,80.75729,0.3071948,9.611014,81.06448,0,0,5.073118,6.661338e-16
naive,2026-01-11 02:15:00,585,2.25,24.34132,2673.682,96.58399,0,8.813496,1,1,1871.577,1871.26,528.8702,292.3461,821.2163,2,0,0,21.21625,800,0,87.52863,212.1387,0.1060693,0.1473827,0.3172331,0,250,0.3172331,1342.39,16.23615,58.53875,9.055364,0,0,33.68839,24.16302,9.525373,316.5091,0,582.7826,0,-1.136868e-13,4.990452e-14,4.263256e-14,87.52863,0,8.813496,89.01466,0,0,7.422652,0
naive,2026-01-11 02:30:00,586,2.5,24.17095,2666.382,90.692,0,6.597256,1,1,1866.468,1866.15,557.3838,300.5707,857.9545,2,36.52992,1.153154,20.27139,800,0,48.42119,200,0.1,0.1335806,0.3172331,0,250,0.3172331,1308.767,15.54071,58.71793,5.740893,0,0,33.59642,23.5578,10.03862,324.1285,0,592.1024,0,5.684342e-14,3.524958e-15,4.263256e-14,84.95111,0,6.597256,48.42119,0,1.153154,8.943452,0
naive,2026-01-11 02:45:00,587,2.75,23.91378,2646.27,89.10889,0,8.777701,1,1,1852.389,1852.072,990.2284,425.7474,1415.976,3,88.33782,0.9927839,26.64522,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.8432,20.4819,58.98841,0.7710606,0,0,33.343,15.51318,17.82982,441.2606,0,817.4893,0,1.136868e-13,1.24345e-13,4.263256e-14,88.33782,0,8.777701,0,500,0.9927839,11.7042,4.840572e-14
naive,2026-01-11 03:00:00,588,3,23.99433,2681.344,98.01785,0,9.800937,1,1,1876.941,1876.624,531.3339,293.4322,824.7662,2,0,0,24.76619,800,0,98.01785,300.4129,0.1502064,0.2046279,0.3172331,0,250,0.3172331,1345.29,19.02156,58.9037,0,0,0,33.78494,24.21522,9.569721,317.6475,0,569.0283,0,-5.684342e-14,2.04281e-14,4.263256e-14,98.01785,0,9.800937,102.1192,0,0,9.220623,0
naive,2026-01-11 03:15:00,589,3.25,24.10362,2667.246,105.3395,0,16.13075,1,1,1867.072,1866.755,531.4624,293.4889,824.9512,2,0,0,24.95125,800,0,91.15577,277.5767,0.1387883,0.1891656,0.3172331,0,250,0.3172331,1335.293,19.14187,58.78875,14.18373,0,0,33.6073,24.03527,9.572033,317.5241,0,593.3779,0,0,4.846124e-14,4.263256e-14,91.15577,0,16.13075,92.20933,0,0,3.011122,0
naive,2026-01-11 03:30:00,590,3.5,23.97468,2650.42,104.0043,0,17.90948,1,1,1855.294,1854.976,528.5952,292.2249,820.8201,2,0,0,20.82008,800,0,94.93855,253.7983,0.1268992,0.174786,0.3172331,0,250,0.3172331,1326.381,15.99404,58.92436,9.065703,0,1.915442,33.39529,23.87486,9.520424,316.441,0,582.2304,0,0,4.971024e-14,4.263256e-14,94.93855,0,15.99404,99.14399,0,0,0,0
naive,2026-01-11 03:45:00,591,3.75,23.98691,2664.511,103.5255,0,15.41041,1,1,1865.158,1864.84,526.2073,291.1722,817.3795,2,0,0,17.37952,800,0,103.5255,227.877,0.1139385,0.1598131,0.3172331,0,250,0.3172331,1338.633,13.34929,58.9115,0,0,2.061118,33.57284,24.09539,9.477442,315.6349,0,564.9943,0,5.684342e-14,3.747003e-15,4.263256e-14,103.5255,0,13.34929,111.0345,0,0,0,0
naive,2026-01-11 04:00:00,592,4,23.73518,2685.095,122.9993,0,17.50857,1,1,1879.566,1879.249,534.4152,294.13,828.5452,2,5.553047,1.969024,21.02314,800,0,111.3645,200,0.1,0.1434908,0.3172331,0,250,0.3172331,1344.834,16.19031,59.17626,6.081681,0,1.318258,33.8322,24.20701,9.625184,318.5708,0,581.0592,0,5.684342e-14,-6.605827e-15,4.263256e-14,116.9176,0,16.19031,111.3645,0,1.969024,0,-2.664535e-15
naive,2026-01-11 04:15:00,593,4.25,23.49052,2682.919,139.5272,0,12.18387,1,1,1878.043,1877.726,1023.58,435.2774,1458.857,3,131.822,1.160616,25.87431,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,854.1464,19.97693,59.43358,7.705164,0,0,33.80478,15.37463,18.43014,450.652,0,847.7326,0,2.273737e-13,1.24345e-13,4.263256e-14,131.822,0,12.18387,0,500,1.160616,7.793057,-2.975398e-14
naive,2026-01-11 04:30:00,594,4.5,23.42587,2669.713,155.8775,0,21.09864,1,1,1868.799,1868.482,527.5666,291.7714,819.3379,2,0,0,19.33795,800,0,142.4531,289.3041,0.144652,0.2046279,0.3172331,0,250,0.3172331,1340.915,14.94036,59.50157,13.42441,0,6.15828,33.63839,24.13648,9.501908,316.9934,0,590.2046,0,0,-9.325873e-14,4.263256e-14,142.4531,0,14.94036,144.5601,0,0,0,0
naive,2026-01-11 04:45:00,595,4.75,23.59727,2690.302,186.0451,0,17.03152,1,1,1883.212,1882.894,528.6332,292.2416,820.8747,2,0,0,20.87475,800,0,169.3741,246.915,0.1234575,0.1821705,0.3172331,0,250,0.3172331,1354.261,16.09906,59.3213,16.67097,0,0.9324603,33.89781,24.3767,9.521107,316.7832,0,595.5874,0,1.136868e-13,-2.819966e-14,4.263256e-14,169.3741,0,16.09906,171.1727,0,0,0,0
naive,2026-01-11 05:00:00,596,5,23.44767,2717.618,218.778,1.029435,15.83517,1,1,1902.333,1902.015,557.377,301.27,858.6469,2,30.62664,0.2788007,27.74149,800,0,187.5046,200,0.1,0.1554788,0.3172331,0,250,0.3172331,1344.638,21.42805,59.47864,0.646794,0.7506338,0,34.24199,24.20349,10.0385,325.4735,0,586.444,0,-5.684342e-14,-5.356826e-15,4.263256e-14,218.1312,0.2788007,15.83517,187.5046,0,0,5.592875,5.884182e-15
naive,2026-01-11 05:15:00,597,5.25,23.33713,2686.957,276.3191,0,10.65585,1,1,1880.87,1880.553,1132.078,465.932,1598.01,4,276.2142,2.912058,18.88348,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,748.4748,14.60265,59.5949,0.1048378,0,0,33.85566,13.47255,20.38311,479.4045,0,891.9456,0,5.684342e-14,1.24345e-13,4.263256e-14,276.2142,0,10.65585,0,500,2.912058,3.946805,3.552714e-15
naive,2026-01-11 05:30:00,598,5.5,23.55507,2719.492,347.8655,0,14.12927,1,1,1903.644,1903.327,525.8226,291.0026,816.8251,2,0,0,16.82511,800,0,347.8655,237.951,0.1189755,0.2046279,0.3172331,0,250,0.3172331,1377.504,12.98158,59.36569,0,0,1.147694,34.26559,24.79508,9.470516,316.0004,0,565.2145,0,0,-7.993606e-15,4.263256e-14,347.8655,0,12.98158,353.7688,0,0,0,0
naive,2026-01-11 05:45:00,599,5.75,23.32416,2689.112,386.1531,0,11.80074,1,1,1882.379,1882.061,728.245,349.1709,1077.416,3,261.1778,1.68231,14.55584,800,0,124.9753,206.6697,0.1033348,0.1498342,0.3172331,0,250,0.3172331,1153.816,11.25758,59.60854,0,0,0.5431594,33.88281,20.76869,13.11412,370.0351,0,673.0106,0,1.136868e-13,-5.134781e-14,4.263256e-14,386.1531,0,11.25758,151.6541,0,1.68231,0,7.549517e-15
naive,2026-01-11 06:00:00,600,6,23.43656,2719.758,453.5381,0,19.32851,1,0,1903.83,1903.513,873.2425,391.2692,1264.512,3,444.6336,2.907914,16.97018,800,0,8.904554,204.411,0.1022055,0.1301369,0.3172331,0,250,0.3172331,1030.271,13.10959,59.49033,0,0,6.218917,34.26895,18.54487,15.72408,410.9105,0,754.8943,0,0,5.828671e-16,4.263256e-14,453.5381,0,13.10959,26.54862,0,2.907914,0,-1.776357e-14
naive,2026-01-11 06:15:00,601,6.25,23.53645,2722.565,504.4538,0,20.20776,0,0,1905.795,1905.478,919.2515,404.5814,1323.833,3,503.2323,1.264278,19.33631,800,0,1.221463,204.0735,0.1020367,0.1287146,0.3172331,0,250,0.3172331,986.2264,14.92199,59.38527,0,0,5.285772,34.30431,17.75207,16.55224,0,423.2672,2261.161,0,-5.684342e-14,-4.785061e-14,4.263256e-14,504.4538,0,14.92199,17.51535,0,1.264278,0,-1.421085e-14
naive,2026-01-11 06:30:00,602,6.5,23.55442,2731.217,555.6171,0,16.88304,0,0,1911.852,1911.535,953.6607,414.7845,1368.445,3,544.9787,1.520702,21.94578,800,0,10.63839,201.3817,0.1006909,0.1285021,0.3172331,0,250,0.3172331,957.874,16.93259,59.36637,0,0,0,34.41333,17.24173,17.1716,0,432.0262,2309.357,0,1.136868e-13,-4.971024e-14,4.263256e-14,555.6171,0,16.88304,16.16539,0,1.520702,0.04955302,1.598721e-14
naive,2026-01-11 06:45:00,603,6.75,23.63327,2761.745,588.2179,0,7.527224,0,0,1933.222,1932.905,996.94,427.9453,1424.885,3,594.734,1.176615,28.97463,800,0,0,201.35,0.100675,0.1268071,0.3172331,0,250,0.3172331,935.9646,22.33752,59.28344,0,0,0,34.79799,16.84736,17.95063,0,444.7926,2379.666,0,-1.136868e-13,1.801337e-14,4.263256e-14,588.2179,0,7.527224,5.400191,0,7.692732,14.8103,-4.618528e-14
naive,2026-01-11 07:00:00,604,7,24.037,2804.537,592.558,0,13.78908,0,0,1963.176,1962.858,1012.168,432.6642,1444.832,3,611.4991,0.5996212,32.73365,800,0,0,201.3184,0.1006592,0.1267872,0.3172331,0,250,0.3172331,950.6904,25.12976,58.85882,0,0,0,35.33716,17.11243,18.22474,0,449.7767,2407.555,0,-5.684342e-14,2.819966e-14,4.263256e-14,592.558,0,13.78908,5.273404,0,19.54071,11.34067,-3.552714e-14
