controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-11 07:15:00,605,7.25,23.95704,2855.543,591.5434,0,21.02223,0,0,1998.88,1998.563,1000.904,428.7154,1429.619,3,602.9494,0.003223887,26.66634,800,0,0,201.2867,0.1006433,0.1267672,0.3172331,0,250,0.3172331,997.6591,20.48891,58.94292,0,0,0.5333181,35.97984,17.95786,18.02198,0,446.7682,2390.914,0,2.273737e-13,-2.509104e-14,4.263256e-14,591.5434,0,20.48891,5.146637,0,11.40927,0,3.907985e-14
naive,2026-01-11 07:30:00,606,7.5,23.99351,2883.627,551.2225,2.17398,24.4376,0,0,2018.539,2018.222,991.4894,426.733,1418.222,3,584.7258,0.3363972,33.16029,800,0,0,201.255,0.1006275,0.1267473,0.3172331,0,250,0.3172331,1026.732,25.46882,58.90456,0,1.837583,0,36.3337,18.48118,17.85252,0,445.2142,2385.58,0,0,4.55469e-14,4.263256e-14,551.2225,0.3363972,24.4376,5.01989,0,33.50327,1.031218,2.842171e-14
naive,2026-01-11 07:45:00,607,7.75,24.04867,2894.262,501.229,3.713423,23.41163,0,0,2025.984,2025.666,957.1899,417.8842,1375.074,3,532.0008,0.9183662,42.15494,800,0,0,201.2233,0.1006116,0.1267273,0.3172331,0,250,0.3172331,1068.476,32.35858,58.84654,0,2.795056,0,36.4677,19.23258,17.23513,0,437.1168,2342.761,0,1.136868e-13,-2.708944e-14,4.263256e-14,501.229,0.9183662,23.41163,4.893162,0,30.77176,8.946947,3.907985e-14
naive,2026-01-11 08:00:00,608,8,24.05348,2861.854,434.5243,0.532709,17.23869,0,0,2003.298,2002.981,1020.482,453.0063,1473.488,3,471.3086,153.3948,48.78496,800,0,0,201.1916,0.1005958,0.1267074,0.3172331,0,250,0.3172331,982.4986,37.44598,58.84148,0,0,0,36.05936,17.68498,18.37439,0,470.6913,2522.605,0,0,-5.545564e-14,4.263256e-14,434.5243,0.532709,17.23869,4.766455,0,189.6464,20.20729,-2.842171e-14
naive,2026-01-11 08:15:00,609,8.25,23.98236,2859.362,371.4925,0,25.17223,0,0,2001.554,2001.236,970.7183,438.9878,1409.706,3,404.7329,154.1829,50.7903,800,0,0,201.1599,0.10058,0.1266874,0.3172331,0,250,0.3172331,1030.518,39.01412,58.91628,0,0,0,36.02796,18.54932,17.47864,0,457.5371,2450.173,0,-1.136868e-13,3.444467e-14,4.263256e-14,371.4925,0,25.17223,4.639767,0,187.4233,13.84189,0
naive,2026-01-11 08:30:00,610,8.5,24.30253,2872.293,321.7779,0,28.206,0,0,2010.605,2010.288,924.4279,426.2232,1350.651,3,340.4886,154.8959,55.26656,800,0,0,201.1283,0.1005641,0.1266675,0.3172331,0,250,0.3172331,1085.86,42.31096,58.57955,0,0,0,36.1909,19.54548,16.64541,0,445.7687,2385.826,0,5.684342e-14,-2.43694e-14,4.263256e-14,321.7779,0,28.206,4.5131,0,173.6066,14.10496,0
naive,2026-01-11 08:45:00,611,8.75,24.4477,2870.027,261.9979,0,36.26407,0,0,2009.019,2008.702,877.0668,412.6334,1289.7,3,279.2132,158.2616,52.22545,800,0,0,201.0966,0.1005483,0.1266475,0.3172331,0,250,0.3172331,1131.635,39.92209,58.42686,0,0,0,36.16234,20.36943,15.79291,0,433.0028,2315.785,0,1.136868e-13,-4.413137e-14,4.263256e-14,261.9979,0,36.26407,4.386452,0,175.4768,3.65802,0
naive,2026-01-11 09:00:00,612,9,24.34151,2897.231,228.2316,0,44.88563,0,1,2028.061,2027.744,836.0063,400.878,1236.884,3,225.8659,155.4886,55.52975,800,0,2.365681,200.4735,0.1002368,0.1266276,0.3172331,0,250,0.3172331,1191.738,42.49514,58.53855,0,0,2.390493,36.50511,21.45128,15.05382,0,422.7583,2259.315,0,1.136868e-13,-7.46625e-15,4.263256e-14,228.2316,0,42.49514,4.259825,0,155.4886,0,0
naive,2026-01-11 09:15:00,613,9.25,24.38166,2904.31,181.2171,0,48.74101,1,1,2033.017,2032.7,821.3976,398.2158,1219.613,3,194.1064,157.3789,68.12817,800,0,0,200.442,0.100221,0.1262352,0.3172331,0,250,0.3172331,1211.302,52.11442,58.49632,0,0,0,36.59431,21.80344,14.79087,420.0193,0,774.2302,0,-2.273737e-13,4.451994e-14,4.263256e-14,181.2171,0,48.74101,1.767909,0,170.2682,3.373405,0
naive,2026-01-11 09:30:00,614,9.5,24.57242,2957.462,140.2593,0,66.81892,1,1,2070.223,2069.906,798.374,392.9287,1191.303,3,153.2287,155.9706,82.10342,800,0,0,200.4104,0.1002052,0.1262154,0.3172331,0,250,0.3172331,1271.532,62.67944,58.29569,0,0,4.139474,37.26402,22.88758,14.37644,416.5625,0,767.5424,0,-1.136868e-13,-4.088396e-14,4.263256e-14,140.2593,0,62.67944,1.641694,0,168.9399,0,-2.842171e-14
naive,2026-01-11 09:45:00,615,9.75,24.76675,2960.298,130.0939,0,70.1674,1,1,2072.209,2071.892,787.1353,390.984,1178.119,3,127.9265,157.8584,92.33451,800,0,1.515498,200,0.1,0.1261955,0.3172331,0,250,0.3172331,1284.756,70.34652,58.0913,0.6519209,0,0,37.29976,23.12561,14.17415,414.1097,0,763.9911,0,0,2.775558e-17,4.263256e-14,129.442,0,70.1674,1.515498,0,157.8584,0.1791207,0
naive,2026-01-11 10:00:00,616,10,24.72469,2942.157,114.1438,2.055388,75.29398,1,1,2059.51,2059.193,1175.49,504.2772,1679.767,4,114.753,162.3263,102.6874,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.7033,78.26856,58.13554,0,0,0,37.07118,15.90666,21.16452,520.1839,0,974.9653,0,1.136868e-13,1.24345e-13,4.263256e-14,114.1438,2.055388,75.29398,0,500,160.8802,2.97458,0
naive,2026-01-11 10:15:00,617,10.25,24.86432,2947.083,108.3826,0,84.11941,1,1,2062.958,2062.641,585.9128,317.4933,903.4061,2,0,0,103.4061,800,0,94.77166,301.2244,0.1506122,0.2046279,0.3172331,0,250,0.3172331,1476.728,78.70084,57.98869,13.61098,0,5.418566,37.13324,26.5811,10.55214,345.0569,0,648.3555,0,0,-3.641532e-14,4.263256e-14,94.77166,0,78.70084,257.0634,0,0,0,0
naive,2026-01-11 10:30:00,618,10.5,25.05282,2949.438,101.307,0,95.26783,1,1,2064.607,2064.29,587.8602,318.3518,906.212,2,0,0,106.212,800,0,78.24768,281.6151,0.1408076,0.1896766,0.3172331,0,250,0.3172331,1476.429,80.67626,57.79044,23.05936,0,14.59157,375.78,268.7256,107.0544,589.7332,0,1154.23,0,5.684342e-14,1.970646e-14,4.263256e-14,78.24768,0,80.67626,243.9463,0,0,0,0
naive,2026-01-11 10:45:00,619,10.75,25.26021,2985.064,107.9145,0,96.72559,1,1,2089.545,2089.228,596.1668,322.0137,918.1806,2,0,0,118.1806,800,0,80.87163,261.3529,0.1306764,0.1773289,0.3172331,0,250,0.3172331,1493.061,89.57121,57.57231,27.04282,0,7.154379,381.9048,272.8858,109.019,596.2071,0,1174.294,0,5.684342e-14,-4.024558e-15,4.263256e-14,80.87163,0,89.57121,249.2955,0,0,0,0
naive,2026-01-11 11:00:00,620,11,25.46879,3031.132,107.0944,0,108.1065,1,0,2121.792,2121.475,598.6475,323.1074,921.7549,2,0,0,121.7549,800,0,70.99022,243.5642,0.1217821,0.1645701,0.3172331,0,250,0.3172331,1522.827,92.07709,57.35294,36.10415,0,16.0294,389.4317,279.4983,109.9334,605.5477,0,1208.853,0,5.684342e-14,-3.108624e-14,4.263256e-14,70.99022,0,92.07709,239.6101,0,0,0,0
naive,2026-01-11 11:15:00,621,11.25,25.38939,3062.074,110.7451,3.915812,111.113,0,0,2143.452,2143.135,647.3389,344.5729,991.9119,2,0,59.45654,132.4553,800,0,61.56972,228.1334,0.1140667,0.1533688,0.3172331,0,250,0.3172331,1495.796,100.2534,57.43645,49.17534,0,10.85959,392.7774,274.0975,118.6799,0,620.6604,3433.844,0,0,4.052314e-14,4.263256e-14,61.56972,3.915812,100.2534,174.1033,0,55.54073,0,0
naive,2026-01-11 11:30:00,622,11.5,25.79111,3089.004,89.99001,0,115.3799,0,0,2162.302,2161.985,698.1064,366.9537,1065.06,3,0,120.7933,144.2667,800,0,58.96696,213.3557,0.1066779,0.1436523,0.3172331,0,250,0.3172331,1463.879,108.7297,57.01394,31.02305,0,6.650218,399.4663,270.4387,129.0276,0,638.621,3501.79,0,1.136868e-13,2.137179e-15,4.263256e-14,58.96696,0,108.7297,112.3899,0,120.7933,0,0
naive,2026-01-11 11:45:00,623,11.75,25.97635,3075.237,92.03818,0.6377748,128.4314,0,0,2152.666,2152.348,744.4683,387.3923,1131.861,3,0,171.2947,160.5659,800,0,48.61339,201.1688,0.1005844,0.134347,0.3172331,0,250,0.3172331,1407.88,120.7759,56.81912,43.42479,0,7.655435,399.1887,261.0762,138.1125,0,649.8882,3585.371,0,-1.136868e-13,1.407208e-14,4.263256e-14,48.61339,0.6377748,120.7759,53.28862,0,170.6569,0,0
naive,2026-01-11 12:00:00,624,12,26.36771,3056.686,96.62447,2.460402,146.7087,0,0,2139.68,2139.363,788.7209,401.8588,1190.58,3,42.38602,172.4259,175.7677,800,0,4.548561,200,0.1,0.126673,0.3172331,0,250,0.3172331,1350.642,131.6603,56.4075,49.68988,0,15.04847,399.9737,252.4776,147.4961,0,657.1495,3636.579,0,5.684342e-14,0,4.263256e-14,46.93458,2.460402,131.6603,4.548561,0,169.9655,0,0
naive,2026-01-11 12:15:00,625,12.25,26.89158,3049.681,90.50691,1.129114,156.398,0,0,2134.777,2134.46,1204.614,523.5565,1728.17,4,60.61758,174.3574,193.1951,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,929.8462,143.9047,55.85653,29.88933,0,12.4933,403.4026,175.7103,227.6923,0,701.6276,3847.672,0,0,1.24345e-13,4.263256e-14,60.61758,1.129114,143.9047,0,500,173.2283,0,-5.684342e-14
naive,2026-01-11 12:30:00,626,12.5,27.0148,3063.19,99.51743,1.01928,170.3177,0,0,2144.233,2143.916,659.042,349.7322,1008.774,3,0,0,208.7743,800,0,50.76487,312.2261,0.1561131,0.2046279,0.3172331,0,250,0.3172331,1484.874,155.3033,55.72693,49.77184,0,15.01439,406.2301,281.3129,124.9172,0,633.8896,3509.557,0,0,1.127987e-13,4.263256e-14,49.74559,1.01928,155.3033,222.4335,0,0,0,-2.220446e-16
naive,2026-01-11 12:45:00,627,12.75,26.99632,3066.414,93.77088,3.830087,183.4359,0,0,2146.49,2146.172,664.8606,352.2973,1017.158,3,0,0,217.1579,800,0,63.9817,296.1816,0.1480908,0.1966042,0.3172331,0,250,0.3172331,1481.312,161.5719,55.74636,33.61927,0,21.86402,406.501,280.53,125.971,0,636.9679,3498.602,0,-5.684342e-14,-9.994783e-14,4.263256e-14,60.15161,3.830087,161.5719,232.3659,0,0,0,-4.440892e-16
naive,2026-01-11 13:00:00,628,13,27.24986,3082.983,86.01756,11.31658,191.4739,0,0,2158.088,2157.771,675.791,357.116,1032.907,3,0,0,232.907,800,0,72.83748,277.9256,0.1389628,0.1865012,0.3172331,0,250,0.3172331,1481.98,172.8172,55.4797,24.49665,0,18.65667,410.8676,282.1467,128.7208,0,642.8147,3515.323,0,-5.684342e-14,-7.679968e-14,4.263256e-14,61.52091,11.31658,172.8172,234.195,0,0,0,0
naive,2026-01-11 13:15:00,629,13.25,27.36213,3112.242,88.741,9.254117,192.8212,0,0,2178.57,2178.252,686.9089,362.0173,1048.926,3,0,0,248.9262,800,0,64.64358,261.7209,0.1308605,0.1750057,0.3172331,0,250,0.3172331,1491.343,184.4799,55.36162,33.35154,0,8.34128,415.7444,284.5986,131.1459,0,648.2077,3560.392,0,5.684342e-14,-6.245005e-15,4.263256e-14,55.38946,9.254117,184.4799,226.8956,0,0,0,0
naive,2026-01-11 13:30:00,630,13.5,27.4353,3114.813,71.39612,6.185789,203.9517,0,0,2180.369,2180.052,694.2843,365.2688,1059.553,3,0,0,259.5531,800,0,60.71412,246.5012,0.1232506,0.1648018,0.3172331,0,250,0.3172331,1485.768,192.2036,55.28468,16.86779,0,11.74812,416.7279,283.9707,132.7573,0,651.4848,3550.068,0,1.705303e-13,-1.473821e-14,4.263256e-14,54.52833,6.185789,192.2036,227.5734,0,0,0,-2.664535e-15
naive,2026-01-11 13:45:00,631,13.75,27.42885,3151.4,56.13153,3.307368,213.9136,0,0,2205.98,2205.663,736.5624,383.907,1120.469,3,0,51.23812,269.2313,800,0,56.13153,232.4295,0.1162148,0.1552182,0.3172331,0,250,0.3172331,1469.101,199.3844,55.29146,0,0,14.52924,421.5657,280.747,140.8187,0,667.4306,3608.665,0,-1.136868e-13,-3.255729e-14,4.263256e-14,56.13153,3.307368,199.3844,185.8496,0,47.93075,0,-7.105427e-15
naive,2026-01-11 14:00:00,632,14,27.77276,3125.806,60.21306,9.633015,222.0608,0,1,2188.064,2187.747,796.6942,410.416,1207.11,3,0,121.8355,285.2747,800,0,60.21306,217.3397,0.1086698,0.1463575,0.3172331,0,250,0.3172331,1391.053,210.4808,54.92975,0,0,11.57999,421.1868,267.7678,153.419,0,680.4129,3680.475,0,-5.684342e-14,-3.105849e-14,4.263256e-14,60.21306,9.633015,210.4808,129.5717,0,112.2025,0,0
naive,2026-01-11 14:15:00,633,14.25,27.83048,3134.579,40.54739,9.460717,218.9559,1,1,2194.206,2193.888,841.6901,429.8089,1271.499,3,3.728873,170.9621,296.8079,800,0,36.81852,208.1008,0.1040504,0.1368556,0.3172331,0,250,0.3172331,1352.198,218.8532,54.86904,0,0,0.102729,422.8858,260.6071,162.2788,690.4357,0,1319.144,0,0,2.758904e-14,4.263256e-14,40.54739,9.460717,218.8532,69.22175,0,161.5014,0,0
naive,2026-01-11 14:30:00,634,14.5,27.75829,3124.874,64.17764,2.796999,221.3122,1,1,2187.411,2187.094,885.4513,443.7679,1329.219,3,48.56007,172.4943,308.1649,800,0,15.61757,204.1637,0.1020818,0.131038,0.3172331,0,250,0.3172331,1301.643,227.4052,54.94497,0,0,0,420.9323,250.4803,170.4519,694.2482,0,1326.683,0,0,1.551537e-14,4.263256e-14,64.17764,2.796999,221.3122,32.2722,0,169.6973,6.092994,0
naive,2026-01-11 14:45:00,635,14.75,27.80575,3138.337,63.87605,8.934455,219.5933,1,1,2196.836,2196.519,907.0683,450.1063,1357.175,3,75.38834,172.3747,309.4116,800,0,0,204.1315,0.1020658,0.1285589,0.3172331,0,250,0.3172331,1289.45,228.2078,54.89506,0,0,0,423.1709,248.3835,174.7874,698.4898,0,1335.223,0,-1.136868e-13,2.942091e-14,4.263256e-14,63.87605,8.934455,219.5933,16.52607,0,174.9525,8.614494,-5.684342e-14
naive,2026-01-11 15:00:00,636,15,27.7545,3124.284,88.8407,4.007647,220.0576,1,1,2186.999,2186.682,914.6889,454.688,1369.377,3,65.11404,172.3053,331.9575,800,0,16.39754,200,0.1,0.1285386,0.3172331,0,250,0.3172331,1271.993,244.9727,54.94896,7.329126,0,0,420.819,244.7549,176.0641,699.4429,0,1349.711,0,0,-6.661338e-16,4.263256e-14,81.51157,4.007647,220.0576,16.39754,0,168.2977,24.91511,0
naive,2026-01-11 15:15:00,637,15.25,27.86874,3099.758,93.12536,5.300621,231.5183,1,1,2169.831,2169.513,1310.833,568.3626,1879.195,4,77.60167,173.4046,328.1891,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.6807,241.8918,54.8288,15.52369,0,0,418.5276,165.6266,252.9011,733.9892,0,1433.074,0,-1.136868e-13,1.24345e-13,4.263256e-14,77.60167,5.300621,231.5183,0,500,168.104,10.3735,5.684342e-14
naive,2026-01-11 15:30:00,638,15.5,27.89951,3086.284,90.04172,0.3625442,234.6242,1,1,2160.398,2160.081,738.0013,384.5414,1122.543,3,0,0,322.5427,800,0,83.40126,304.067,0.1520335,0.2046279,0.3172331,0,250,0.3172331,1422.08,237.6507,54.79644,7.003003,0,0,416.9805,274.4769,142.5035,659.0183,0,1268.471,0,5.684342e-14,-2.220446e-14,4.263256e-14,83.03872,0.3625442,234.6242,256.9879,0,0,3.026479,6.550316e-15
naive,2026-01-11 15:45:00,639,15.75,27.83969,3056.237,93.79356,0.3594147,236.2888,1,1,2139.366,2139.049,739.5024,385.2031,1124.706,3,0,0,324.7056,800,0,94.15298,280.4809,0.1402405,0.1914666,0.3172331,0,250,0.3172331,1399.546,239.3997,54.85936,0,0,0,412.3972,269.785,142.6121,654.9882,0,1248.26,0,0,4.182765e-14,4.263256e-14,93.79356,0.3594147,236.2888,267.0979,0,0,3.11089,2.164935e-15
naive,2026-01-11 16:00:00,640,16,27.98885,3024.425,115.1828,0,232.3305,1,1,2117.098,2116.781,732.4495,382.0938,1114.543,3,0,0,314.5433,800,0,105.9016,253.9614,0.1269807,0.1766147,0.3172331,0,250,0.3172331,1384.331,231.5319,54.70247,9.281241,0,0.7985643,409.3996,267.6988,141.7008,649.9471,0,1254.364,0,1.136868e-13,6.855627e-15,4.263256e-14,105.9016,0,231.5319,275.5591,0,0,0,0
naive,2026-01-11 16:15:00,641,16.25,27.96592,3037.06,142.0841,0.6932107,221.4125,1,1,2125.942,2125.625,779.7491,402.9458,1182.695,3,0,70.81767,311.8773,800,0,118.3075,224.3445,0.1121723,0.1599158,0.3172331,0,250,0.3172331,1345.876,229.6267,54.72659,23.77662,0,0,410.9094,260.1355,150.7739,663.0813,0,1305.61,0,0,-9.603429e-15,4.263256e-14,118.3075,0.6932107,221.4125,215.6856,0,70.12446,8.21422,0
naive,2026-01-11 16:30:00,642,16.5,28.11272,3013.391,158.2444,0.848343,214.2408,1,1,2109.374,2109.057,868.9233,437.6959,1306.619,3,38.35213,164.0003,304.2667,800,0,97.23684,200,0.1,0.1412665,0.3172331,0,250,0.3172331,1240.133,223.6659,54.5722,22.65541,0,0,408.9835,240.4477,168.5358,678.1436,0,1333.974,0,1.136868e-13,1.360023e-15,4.263256e-14,135.589,0.848343,214.2408,97.23684,0,163.152,9.425158,0
naive,2026-01-11 16:45:00,643,16.75,28.31849,3030.575,168.9965,0,219.7343,1,1,2121.403,2121.086,1353.745,576.3264,1930.072,4,169.6849,164.1088,296.2779,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.3404,217.3056,54.35578,0,0,2.428722,413.1289,149.4344,263.6945,726.2338,0,1391.317,0,2.273737e-13,1.24345e-13,4.263256e-14,168.9965,0,217.3056,0,500,164.7971,0,-2.842171e-14
naive,2026-01-11 17:00:00,644,17,28.30124,3069.184,207.0618,3.234289,211.2743,1,1,2148.429,2148.111,708.1474,371.3803,1079.528,3,0,0,279.5277,800,0,210.2961,272.3433,0.1361717,0.2046279,0.3172331,0,250,0.3172331,1439.964,205.0587,54.37392,0,0,6.215573,418.2374,280.3197,137.9178,652.91,0,1244.649,0,-5.684342e-14,-9.325873e-14,4.263256e-14,207.0618,3.234289,205.0587,369.693,0,0,0,7.549517e-15
naive,2026-01-11 17:15:00,645,17.25,28.23807,3033.914,253.2538,0.6454117,198.5791,1,1,2123.74,2123.423,779.5897,402.8756,1182.465,3,0,113.8656,268.5997,800,0,242.9714,211.5576,0.1057788,0.1714906,0.3172331,0,250,0.3172331,1343.833,197.1778,54.44036,10.28236,0,1.401339,412.8727,261.2523,151.6204,664.4003,0,1285.292,0,1.136868e-13,-8.631984e-15,4.263256e-14,242.9714,0.6454117,197.1778,289.2019,0,113.2202,0,0
naive,2026-01-11 17:30:00,646,17.5,28.2764,3029.417,303.7747,1.911684,193.4856,1,0,2120.592,2120.275,986.3132,464.8598,1451.173,3,245.0392,155.603,250.5309,800,0,46.09726,200,0.1,0.1332147,0.3172331,0,250,0.3172331,1133.962,183.8367,54.40004,12.63823,0,9.648815,412.599,220.6325,191.9666,687.3697,0,1335.34,0,-5.684342e-14,2.88658e-15,4.263256e-14,291.1364,1.911684,183.8367,46.09726,0,153.6913,0,0
naive,2026-01-11 17:45:00,647,17.75,28.39458,3001.78,333.8979,3.222869,179.5951,0,0,2101.246,2100.929,1418.66,581.3403,2000,4,342.8768,155.9493,241.731,759.443,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,682.2692,177.1509,51.52418,0,0,2.444126,409.8716,133.0843,276.7873,0,714.9013,3873.992,0,0,1.24345e-13,4.263256e-14,333.8979,3.222869,177.1509,0,500,161.7052,0,5.684342e-14
naive,2026-01-11 18:00:00,648,18,28.38504,2936.969,378.6704,1.086558,176.559,0,0,2055.878,2055.561,675.8294,357.1329,1032.962,3,0,0,232.9624,800,0,379.757,229.9781,0.1149891,0.2046279,0.3172331,0,250,0.3172331,1379.731,170.7427,54.28578,0,0,5.816267,400.94,269.077,131.863,0,627.3443,3389.322,0,-5.684342e-14,-7.993606e-15,4.263256e-14,378.6704,1.086558,170.7427,388.4425,0,0,0,2.642331e-14
naive,2026-01-11 18:15:00,649,18.25,28.38444,2920.963,437.8888,3.91462,152.6291,0,0,2044.674,2044.357,913.854,424.4434,1338.297,3,316.264,2.285041,219.7485,800,0,119.7676,200,0.1,0.1448138,0.3172331,0,250,0.3172331,1130.503,161.059,54.28642,1.857189,1.62958,0,398.7498,220.4693,178.2806,0,644.9127,3491.962,0,-1.136868e-13,5.551115e-15,4.263256e-14,436.0316,2.285041,152.6291,119.7676,0,0,8.429889,-3.108624e-15
naive,2026-01-11 18:30:00,650,18.5,28.35234,2939.185,503.4988,1.265123,147.122,0,0,2057.43,2057.113,1410.637,564.3775,1975.014,4,480.9638,0,194.0502,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,646.4761,142.274,54.32017,22.53503,1.265123,4.848022,400.9614,125.9882,274.9731,0,691.3106,3782.153,0,0,1.24345e-13,4.263256e-14,480.9638,0,142.274,0,500,0,0,0
naive,2026-01-11 18:45:00,651,18.75,28.35488,2892.226,536.3967,0,134.4225,0,0,2024.558,2024.241,659.4371,346.8291,1006.266,3,25.8691,0.009497998,180.3876,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1364.804,132.2532,54.31751,10.85815,0,2.169314,394.5766,265.9937,128.5829,0,613.2455,3330.473,0,5.684342e-14,-7.993606e-15,4.263256e-14,525.5385,0,132.2532,499.6694,0,0.009497998,0,5.176068e-14
naive,2026-01-11 19:00:00,652,19,28.38889,2874.553,549.2484,0,130.9506,0,0,2012.187,2011.87,1436.09,563.9101,2000,4,557.5615,0.1008145,177.1594,765.1783,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,575.7803,129.8382,51.91901,0,0,1.112427,392.4517,112.2987,280.1531,0,676.4257,3661.933,0,0,1.24345e-13,4.263256e-14,549.2484,0,129.8382,0,500,8.413874,0,6.394885e-14
naive,2026-01-11 19:15:00,653,19.25,28.23918,2857.395,575.3504,0,122.597,0,0,2000.177,1999.86,691.0972,354.698,1045.795,3,77.04934,0.1396526,168.6062,800,0,498.3011,200.3421,0.100171,0.2046279,0.3172331,0,250,0.3172331,1308.762,123.7715,54.43919,0,0,0,388.8603,254.4404,134.4199,0,609.1384,3289.017,0,5.684342e-14,-7.993606e-15,4.263256e-14,575.3504,0,122.597,499.6694,0,0.1396526,1.174517,6.52256e-15
naive,2026-01-11 19:30:00,654,19.5,28.11123,2813.382,545.7295,0.5227774,119.7537,0,0,1969.367,1969.05,1073.057,462.5847,1535.641,4,585.6263,0.1553089,149.8598,800,0,0,200.3105,0.1001553,0.1261525,0.3172331,0,250,0.3172331,895.9934,110.1635,54.57377,0,0.3674685,9.590255,381.8257,173.7174,208.1083,0,638.1615,3449.126,0,-1.705303e-13,1.19349e-14,4.263256e-14,545.7295,0.1553089,110.1635,1.242191,0,39.89681,0,-1.421085e-14
naive,2026-01-11 19:45:00,655,19.75,28.0442,2814.036,550.1498,0.08118503,103.1553,0,0,1969.825,1969.508,1061.069,457.5833,1518.652,4,583.2441,0.5968843,134.8113,800,0,0,200.279,0.1001395,0.1261326,0.3172331,0,250,0.3172331,908.4389,99.17348,54.64426,0,0,3.981827,381.3693,175.8789,205.4904,0,634.2332,3426.808,0,0,5.376255e-14,4.263256e-14,550.1498,0.08118503,99.17348,1.116059,0,33.60997,0,-7.105427e-15
naive,2026-01-11 20:00:00,656,20,27.87679,2802.178,531.9035,0.8176998,87.93111,0,0,1961.525,1961.208,1040.288,450.4745,1490.763,3,565.9922,1.015851,123.7549,800,0,0,200.2475,0.1001237,0.1261128,0.3172331,0,250,0.3172331,920.9192,91.20557,54.82033,0,0,0,378.4132,177.6618,200.7514,0,628.1363,3393.077,0,1.136868e-13,-4.782286e-14,4.263256e-14,531.9035,0.8176998,87.93111,0.9899458,0,34.28685,3.274458,-7.105427e-15
naive,2026-01-11 20:15:00,657,20.25,27.80721,2806.304,526.912,1.226407,84.11962,0,0,1964.413,1964.096,1011.999,441.6182,1453.617,3,535.6016,1.159105,116.8562,800,0,0,200.216,0.100108,0.1260929,0.3172331,0,250,0.3172331,952.0971,86.18641,54.89352,0,0.06730129,0,378.4116,183.4057,195.0059,0,625.024,3375.993,0,0,1.085243e-14,4.263256e-14,526.912,1.159105,84.11962,0.8638529,0,8.689571,2.066787,3.019807e-14
naive,2026-01-11 20:30:00,658,20.5,27.78203,2796.135,481.3784,2.519762,73.49796,0,0,1957.294,1956.977,970.3241,428.5093,1398.833,3,491.3569,0.6426317,106.8339,800,0,0,200.1844,0.1000922,0.1260731,0.3172331,0,250,0.3172331,986.6531,78.81602,54.92001,0,1.877131,0,376.8392,189.961,186.8782,0,618.4703,3343.04,0,1.136868e-13,-3.491651e-14,4.263256e-14,481.3784,0.6426317,73.49796,0.7377798,0,9.97851,5.318061,1.953993e-14
naive,2026-01-11 20:45:00,659,20.75,27.67637,2754.254,423.3235,0.511464,71.61787,0,0,1927.978,1927.66,921.0308,413.1245,1334.155,3,438.0105,1.354912,94.78989,800,0,0,200.1529,0.1000765,0.1260532,0.3172331,0,250,0.3172331,1006.63,70.01077,55.03112,0,0,1.607095,370.3662,193.3744,176.9918,0,606.8076,3275.532,0,-1.136868e-13,4.996004e-15,4.263256e-14,423.3235,0.511464,70.01077,0.6117266,0,15.5305,0,-3.552714e-15
naive,2026-01-11 21:00:00,660,21,27.4887,2752.689,407.762,2.88015,61.9554,0,0,1926.882,1926.565,882.2746,401.529,1283.804,3,391.8586,0.5510892,91.39401,800,0,0.4856932,200,0.1,0.1260334,0.3172331,0,250,0.3172331,1044.291,67.63983,55.2285,15.4177,2.329061,0,368.6936,199.8167,168.8769,0,601.3457,3275.883,0,0,0,4.263256e-14,392.3443,0.5510892,61.9554,0.4856932,0,0,5.684432,-2.442491e-14
naive,2026-01-11 21:15:00,661,21.25,27.2737,2760.612,357.5782,5.111871,57.84763,0,0,1932.429,1932.111,1226.138,499.3413,1725.48,4,343.9453,0.477963,81.05645,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,705.9729,60.12852,55.45463,13.63285,4.633908,0,368.0892,134.4738,233.6154,0,633.8151,3455.107,0,-5.684342e-14,1.24345e-13,4.263256e-14,343.9453,0.477963,57.84763,0,500,0,2.280889,0
naive,2026-01-11 21:30:00,662,21.5,27.38347,2746.477,305.8867,0.07543128,56.53505,0,0,1922.534,1922.217,569.3987,310.213,879.6117,2,0,0,79.61171,800,0,295.8923,250.9443,0.1254721,0.2046279,0.3172331,0,250,0.3172331,1352.818,58.98688,55.33918,10.06985,0,0,367.0487,258.279,108.7697,0,568.492,3081.82,0,0,-7.993606e-15,4.263256e-14,295.8169,0.07543128,56.53505,296.3171,0,0,2.451831,3.275158e-15
naive,2026-01-11 21:45:00,663,21.75,27.37145,2751.526,251.9642,3.599751,48.44798,0,0,1926.068,1925.751,596.9161,317.3129,914.2291,2,42.29332,1.773143,70.16259,800,0,203.6191,200,0.1,0.1580159,0.3172331,0,250,0.3172331,1328.835,51.99247,55.35182,6.051809,1.826608,0,367.6305,253.636,113.9945,0,570.9489,3091.538,0,5.684342e-14,1.348921e-14,4.263256e-14,245.9124,1.773143,48.44798,203.6191,0,0,3.544489,-1.509903e-14
naive,2026-01-11 22:00:00,664,22,27.09361,2754.067,202.9705,1.423574,41.33618,0,0,1927.847,1927.53,1117.197,466.8066,1584.003,4,213.7141,1.256199,69.03303,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.3331,51.30888,55.64405,0,0.1673746,0,365.836,153.772,212.0639,0,620.5787,3350.872,0,5.684342e-14,1.24345e-13,4.263256e-14,202.9705,1.256199,41.33618,0,500,10.74356,9.972697,2.842171e-14
naive,2026-01-11 22:15:00,665,22.25,26.85049,2696.375,153.7575,0,29.91017,0,0,1887.463,1887.145,563.4672,307.5981,871.0653,2,0,0,71.06532,800,0,153.7575,286.478,0.143239,0.2046279,0.3172331,0,250,0.3172331,1323.678,52.9576,55.89975,0,0,0,356.3639,249.9182,106.4458,0,557.5163,3003.452,0,-1.136868e-13,7.727152e-14,4.263256e-14,153.7575,0,29.91017,181.9055,0,0,23.04743,0
naive,2026-01-11 22:30:00,666,22.5,26.95878,2709.648,141.141,0,23.56376,0,0,1896.754,1896.436,557.7207,305.0648,862.7856,2,0,0,62.78557,800,0,141.141,251.1476,0.1255738,0.180391,0.3172331,0,250,0.3172331,1338.716,46.73317,55.78585,0,0,0,358.9254,253.3271,105.5983,0,558.3919,3008.397,0,0,-3.191891e-15,4.263256e-14,141.141,0,23.56376,160.215,0,0,23.16941,0
naive,2026-01-11 22:45:00,667,22.75,27.01371,2661.784,113.6797,0,20.75055,0,0,1863.249,1862.932,559.4084,305.8088,865.2173,2,0,0,65.21726,800,0,113.6797,222.6882,0.1113441,0.158144,0.3172331,0,250,0.3172331,1303.523,48.51449,55.72807,0,0,0,352.9889,246.9499,106.0389,0,552.7588,2977.479,0,0,-2.087219e-14,4.263256e-14,113.6797,0,20.75055,145.5062,0,0,27.76393,0
naive,2026-01-11 23:00:00,668,23,26.88399,2638.665,111.0302,1.426009,27.67591,0,0,1847.066,1846.748,583.5791,312.4691,896.0482,2,33.58574,3.46471,58.99774,800,0,77.44442,203.292,0.101646,0.1402235,0.3172331,0,250,0.3172331,1263.169,43.94908,55.86451,0,0,0,348.9796,238.6598,110.3198,0,551.1289,2968.361,0,0,3.669287e-14,4.263256e-14,111.0302,1.426009,27.67591,90.61251,0,2.038701,16.27317,3.996803e-15
naive,2026-01-11 23:15:00,669,23.25,26.88662,2644.592,104.6551,2.728167,39.00727,0,0,1851.214,1850.897,616.062,320.3853,936.4473,2,87.41832,0.932244,48.09676,800,0,13.04008,200,0.1,0.12801,0.3172331,0,250,0.3172331,1234.835,35.82762,55.86174,4.196746,1.795923,3.179658,349.7826,233.3191,116.4634,0,554.3053,2996.172,0,5.684342e-14,-2.220446e-16,4.263256e-14,100.4584,0.932244,35.82762,13.04008,0,0,0,3.441691e-15
naive,2026-01-11 23:30:00,670,23.5,26.54257,2630.335,105.1842,2.387038,27.47359,0,1,1841.234,1840.917,1007.334,433.1614,1440.495,3,89.40448,0.2253196,50.86551,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.5833,38.03008,56.2236,15.77976,2.161719,0,345.4268,156.3853,189.0415,0,589.5467,3210.204,0,-5.684342e-14,1.24345e-13,4.263256e-14,89.40448,0.2253196,27.47359,0,500,0,10.55648,0
naive,2026-01-11 23:45:00,671,23.75,26.39494,2622.114,91.72813,6.054747,33.92309,1,1,1835.48,1835.162,548.0375,300.796,848.8335,2,0,0,48.83351,800,0,86.70556,303.241,0.1516205,0.2046279,0.3172331,0,250,0.3172331,1287.125,36.56851,56.37886,5.316108,5.761208,0,343.3013,240.739,102.5622,541.535,0,1038.752,0,0,-1.074696e-13,4.263256e-14,86.41202,0.2935394,33.92309,86.70556,0,0,2.645417,-4.996004e-15
naive,2026-01-12 00:00:00,672,0,26.34409,2656.745,87.34001,0.4110768,31.25668,1,1,1859.721,1859.404,543.9657,299.001,842.9667,2,0,0,42.96671,800,0,87.63743,281.2839,0.1406419,0.1909464,0.3172331,0,250,0.3172331,1315.438,32.19269,56.43235,0,0.1136628,0,347.4718,245.7775,101.6943,544.7785,0,1026.267,0,5.684342e-14,3.583245e-14,4.263256e-14,87.34001,0.297414,31.25668,90.60086,0,0,0.936013,4.82947e-15
naive,2026-01-12 00:15:00,673,0.25,25.95496,2636.607,76.48353,0.924347,23.54094,1,1,1845.625,1845.308,542.8501,298.5091,841.3592,2,0,0,41.35924,800,0,76.66685,262.0729,0.1310364,0.1771203,0.3172331,0,250,0.3172331,1302.458,31.11705,56.84161,0,0.7410245,0,342.1021,241.4215,100.6806,539.9306,0,1017.193,0,0,7.432943e-14,4.263256e-14,76.48353,0.1833225,23.54094,88.00057,0,0,7.576105,5.77316e-15
naive,2026-01-12 00:30:00,674,0.5,25.71137,2669.224,72.56304,0,24.0376,1,1,1868.457,1868.139,544.334,299.1633,843.4972,2,0,0,43.49723,800,0,72.56304,243.8909,0.1219454,0.1650235,0.3172331,0,250,0.3172331,1323.805,32.81036,57.09781,0,0,0,344.6225,244.1657,100.4567,543.329,0,1022.423,0,5.684342e-14,-4.687917e-14,4.263256e-14,72.56304,0,24.0376,78.90486,0,0,8.772756,0
naive,2026-01-12 00:45:00,675,0.75,25.67534,2708.998,62.93832,0.6783117,25.75759,1,1,1896.299,1895.981,542.236,298.2384,840.4744,2,0,0,40.47441,800,0,63.61663,227.9483,0.1139742,0.1535745,0.3172331,0,250,0.3172331,1353.745,30.54188,57.1357,0,0,0,349.5022,249.5056,99.99668,547.744,0,1031.21,0,0,3.194667e-14,4.263256e-14,62.93832,0.6783117,25.75759,78.3552,0,0,4.784291,4.440892e-16
naive,2026-01-12 01:00:00,676,1,25.68617,2731.374,40.70225,5.906174,27.6567,1,1,1911.962,1911.645,535.681,295.3486,831.0296,2,0,0,31.02958,800,0,42.37553,217.3185,0.1086593,0.1435357,0.3172331,0,250,0.3172331,1375.964,23.41215,57.12431,0,4.232901,4.244554,352.4665,253.6563,98.81024,549.7874,0,1042.612,0,0,1.16851e-14,4.263256e-14,40.70225,1.673273,23.41215,61.0264,0,0,0,-4.440892e-16
naive,2026-01-12 01:15:00,677,1.25,25.47422,2694.536,53.15047,0,32.13536,1,1,1886.175,1885.858,524.9401,290.6135,815.5536,2,0,0,15.55359,800,0,53.15047,203.9967,0.1019984,0.1368423,0.3172331,0,250,0.3172331,1360.918,11.76172,57.34722,0,0,20.37363,346.2247,249.8089,96.41578,544.1622,0,1023.809,0,-5.684342e-14,-4.385381e-14,4.263256e-14,53.15047,0,11.76172,56.53324,0,0,0,0
naive,2026-01-12 01:30:00,678,1.5,25.38251,2655.508,45.59002,0,19.44778,1,1,1858.855,1858.538,563.1078,302.195,865.3028,2,44.08842,0.1787301,21.03566,800,0,1.501605,203.5892,0.1017946,0.1284537,0.3172331,0,250,0.3172331,1295.43,15.92273,57.44369,0,0,3.525051,340.5792,237.3486,103.2306,540.1894,0,1015.755,0,5.684342e-14,2.564615e-14,4.263256e-14,45.59002,0,15.92273,15.85843,0,0.1787301,0,-7.771561e-16
naive,2026-01-12 01:45:00,679,1.75,25.46546,2658.832,79.96885,0,19.61572,1,1,1861.182,1860.865,577.668,306.0796,883.7476,2,65.39151,0.6452644,17.71083,800,0,14.22863,200,0.1,0.1281971,0.3172331,0,250,0.3172331,1283.197,13.39428,57.35645,0.3487104,0,6.221438,341.5766,235.5009,106.0757,542.7223,0,1021.52,0,0,-4.440892e-16,4.263256e-14,79.62014,0,13.39428,14.22863,0,0.6452644,0,-1.110223e-16
naive,2026-01-12 02:00:00,680,2,25.29289,2706.121,78.43903,0,29.40819,1,1,1894.285,1893.968,977.7341,420.9019,1398.636,3,82.76724,0.3589105,15.50989,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,916.2336,11.75118,57.53794,0,0,17.65701,346.4449,167.5695,178.8753,591.7008,0,1118.671,0,-1.136868e-13,1.24345e-13,4.263256e-14,78.43903,0,11.75118,0,500,4.687124,0,6.039613e-14
naive,2026-01-12 02:15:00,681,2.25,25.0033,2695.601,59.29946,0,25.89952,1,1,1886.921,1886.604,525.1365,290.7001,815.8366,2,0,0,15.83661,800,0,59.29946,310.0925,0.1550462,0.2046279,0.3172331,0,250,0.3172331,1361.467,12.03541,57.84252,0,0,13.86411,343.0992,247.5558,95.54335,540.7768,0,1016.481,0,-5.684342e-14,-7.194245e-14,4.263256e-14,59.29946,0,12.03541,93.17258,0,0,0,0
naive,2026-01-12 02:30:00,682,2.5,24.88805,2680.054,61.89054,3.662372,30.98347,1,1,1876.038,1875.721,523.6361,290.0386,813.6747,2,0,0,13.67471,800,0,62.41618,294.4396,0.1472198,0.1952607,0.3172331,0,250,0.3172331,1352.085,10.40502,57.96373,0,3.136726,20.57844,33.76868,24.33752,9.431159,318.1093,0,576.4203,0,0,9.545142e-14,4.263256e-14,61.89054,0.5256462,10.40502,88.71635,0,0,0,7.771561e-16
naive,2026-01-12 02:45:00,683,2.75,24.73661,2677.709,73.55998,4.026246,17.94511,1,1,1874.396,1874.079,526.6947,291.387,818.0817,2,0,0,18.08169,800,0,73.98122,275.898,0.137949,0.1854043,0.3172331,0,250,0.3172331,1347.384,13.78019,58.12301,0,3.605002,4.164922,33.73913,24.25292,9.486214,316.3932,0,573.6167,0,-5.684342e-14,-1.385003e-14,4.263256e-14,73.55998,0.4212444,13.78019,89.14866,0,0,0,-1.054712e-15
naive,2026-01-12 03:00:00,684,3,24.81341,2695.479,80.93185,8.027784,18.71628,1,1,1886.835,1886.518,526.6139,291.3514,817.9653,2,0,0,17.96534,800,0,81.73509,255.4208,0.1277104,0.1737289,0.3172331,0,250,0.3172331,1359.904,13.68047,58.04223,0,7.224545,5.035813,33.96303,24.47827,9.484761,316.7419,0,580.6486,0,0,-3.924638e-14,4.263256e-14,80.93185,0.803239,13.68047,99.98177,0,0,0,-2.442491e-15
naive,2026-01-12 03:15:00,685,3.25,24.74699,2719.966,74.44591,4.215515,15.67188,1,1,1903.976,1903.659,529.7861,292.7499,822.536,2,0,0,22.53602,800,0,74.92114,236.6503,0.1183251,0.1608347,0.3172331,0,250,0.3172331,1373.873,17.17299,58.11209,0,3.740283,0,34.27157,24.72971,9.54186,317.4796,0,576.0351,0,0,2.858824e-14,4.263256e-14,74.44591,0.4752326,15.67188,99.37809,0,0,1.501109,5.551115e-16
naive,2026-01-12 03:30:00,686,3.5,24.5632,2714.333,84.23017,2.502284,7.739201,1,1,1900.033,1899.716,529.4682,292.6097,822.078,2,0,0,22.07796,800,0,86.1634,215.0722,0.1075361,0.1490152,0.3172331,0,250,0.3172331,1370.248,16.8564,58.30539,0,0.5690524,0,34.2006,24.66446,9.536138,317.2742,0,569.9365,0,0,5.390133e-14,4.263256e-14,84.23017,1.933232,7.739201,101.9243,0,0,9.117196,-3.108624e-15
naive,2026-01-12 03:45:00,687,3.75,24.80569,2707.922,94.51757,5.384582,8.026092,1,1,1895.546,1895.228,563.4083,302.2063,865.6145,2,45.10708,1.800534,18.70692,800,0,49.41049,202.6857,0.1013428,0.1354278,0.3172331,0,250,0.3172331,1331.82,14.24634,58.05035,0,3.584048,0,34.11982,23.97276,10.14706,326.179,0,593.2339,0,-5.684342e-14,-9.992007e-16,4.263256e-14,94.51757,1.800534,8.026092,60.15326,0,0,6.220245,-1.332268e-15
naive,2026-01-12 04:00:00,688,4,24.67505,2717.705,101.5579,0,12.44621,1,1,1902.393,1902.076,615.1674,317.3366,932.504,2,109.7312,0.9343285,21.83841,800,0,0,202.6538,0.1013269,0.1276282,0.3172331,0,250,0.3172331,1286.909,16.65396,58.18775,0,0,0,34.24308,23.16436,11.07872,340.501,0,615.5407,0,0,1.082467e-14,4.263256e-14,101.5579,0,12.44621,10.61514,0,9.107646,4.207759,7.105427e-15
naive,2026-01-12 04:15:00,689,4.25,24.6808,2716.312,118.1159,1.122445,18.11937,1,1,1901.419,1901.101,626.1502,320.2869,946.4371,2,125.632,0.5467664,20.25839,800,0,0,202.6219,0.1013109,0.1276081,0.3172331,0,250,0.3172331,1274.951,15.44811,58.1817,0,0.5756785,2.671257,34.22553,22.94912,11.27641,343.7186,0,622.9758,0,5.684342e-14,4.632406e-14,4.263256e-14,118.1159,0.5467664,15.44811,10.48753,0,7.516036,0,-2.664535e-15
naive,2026-01-12 04:30:00,690,4.5,24.7213,2706.738,147.8389,0.2138886,17.87457,1,1,1894.717,1894.399,639.473,324.5337,964.0067,2,139.3047,0.9960873,23.70589,800,0,8.534148,200.4564,0.1002282,0.127588,0.3172331,0,250,0.3172331,1254.926,18.06933,58.13911,0,0,0,34.1049,22.58867,11.51622,347.1224,0,628.8383,0,0,4.427014e-14,4.263256e-14,147.8389,0.2138886,17.87457,10.35995,0,0.7821987,0.194765,-7.771561e-15
naive,2026-01-12 04:45:00,691,4.75,24.78391,2670.944,182.3718,3.058747,14.78742,1,1,1869.661,1869.343,666.8713,332.1676,999.0389,2,176.6674,0.832762,21.53872,800,0,1.699573,200,0.1,0.1262245,0.3172331,0,250,0.3172331,1202.472,16.40666,58.07326,4.004798,2.225985,0,33.65389,21.6445,12.00939,353.8121,0,653.0399,0,-5.684342e-14,-1.110223e-16,4.263256e-14,178.367,0.832762,14.78742,1.699573,0,0,1.619238,1.776357e-15
naive,2026-01-12 05:00:00,692,5,24.77504,2684.813,232.1225,0,5.874313,1,1,1879.369,1879.052,1089.109,453.855,1542.964,4,218.4999,0.7004608,23.7639,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.9426,18.10333,58.08258,13.62255,0,0,33.82864,14.21897,19.60968,468.0739,0,894.3039,0,1.136868e-13,1.24345e-13,4.263256e-14,218.4999,0,5.874313,0,500,0.7004608,12.22902,2.442491e-14
naive,2026-01-12 05:15:00,693,5.25,24.82929,2681.782,294.2139,0,11.78331,1,1,1877.248,1876.93,525.2785,290.7627,816.0413,2,0,0,16.04128,800,0,276.1943,255.8688,0.1279344,0.2046279,0.3172331,0,250,0.3172331,1351.652,12.21328,58.02553,18.01963,0,0,33.79046,24.32973,9.460724,315.0925,0,595.9901,0,0,-7.993606e-15,4.263256e-14,276.1943,0,11.78331,277.5116,0,0,0.4299623,0
naive,2026-01-12 05:30:00,694,5.5,24.80703,2689.133,365.2205,0,22.72423,1,1,1882.393,1882.076,625.0781,319.7013,944.7793,2,126.5811,0.6298358,17.56843,800,0,223.314,200,0.1,0.1611168,0.3172331,0,250,0.3172331,1256.998,13.37913,58.04894,15.32537,0,9.345103,33.88308,22.62596,11.25712,344.0198,0,649.1709,0,0,-8.271162e-15,4.263256e-14,349.8951,0,13.37913,223.314,0,0.6298358,0,2.331468e-15
naive,2026-01-12 05:45:00,695,5.75,24.619,2695.603,411.1742,0,29.2256,1,1,1886.922,1886.605,1222.428,491.2682,1713.696,4,398.0593,0.7576328,14.87937,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,664.1771,11.35368,58.2467,13.11494,0,17.87192,33.9646,11.95519,22.00942,506.4483,0,969.9923,0,-1.136868e-13,1.24345e-13,4.263256e-14,398.0593,0,11.35368,0,500,0.7576328,0,-1.554312e-15
naive,2026-01-12 06:00:00,696,6,24.59939,2690.013,470.5024,1.446787,33.90738,0,0,1883.009,1882.692,528.87,292.346,821.216,2,0,0,21.21599,800,0,462.8809,209.1971,0.1045986,0.2046279,0.3172331,0,250,0.3172331,1353.822,16.19215,58.26732,8.94562,0.1226639,17.71523,33.89416,24.36879,9.52537,0,319.9101,1709.598,0,5.684342e-14,4.884981e-14,4.263256e-14,461.5568,1.324123,16.19215,462.8809,0,0,0,-2.220446e-15
naive,2026-01-12 06:15:00,697,6.25,24.59263,2719.043,533.9009,0,27.09695,0,0,1903.33,1903.013,899.4044,399.1855,1298.59,3,475.04,0.6084977,22.94139,800,0,36.65679,200,0.1,0.1317284,0.3172331,0,250,0.3172331,1003.608,17.51022,58.27444,22.20406,0,9.586735,34.25994,18.06495,16.19499,0,418.9794,2277.13,0,0,4.440892e-16,4.263256e-14,511.6968,0,17.51022,36.65679,0,0.6084977,0,-3.663736e-14
naive,2026-01-12 06:30:00,698,6.5,24.59847,2755.774,584.2024,1.335554,37.96573,0,0,1929.042,1928.725,1351.462,529.115,1880.577,4,558.0964,0.7190434,21.76195,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,577.2624,16.60898,58.26829,26.10606,0.6165104,21.35674,34.72276,10.39072,24.33203,0,543.3579,2969.013,0,0,1.24345e-13,4.263256e-14,558.0964,0.7190434,16.60898,0,500,0,0,-5.684342e-14
naive,2026-01-12 06:45:00,699,6.75,24.65483,2775.916,606.6274,0,34.98302,0,0,1943.141,1942.824,600.2335,312.6313,912.8648,2,93.94195,0.5569526,18.36585,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1342.59,14.00876,58.20902,13.01601,0,20.97426,34.97654,24.16663,10.80991,0,340.5853,1830.186,0,-5.684342e-14,-7.993606e-15,4.263256e-14,593.6114,0,14.00876,499.6694,0,0.5569526,0,1.587619e-14
naive,2026-01-12 07:00:00,700,7,24.6212,2768.977,617.1927,0.01958449,23.87637,0,0,1938.284,1937.967,1388.315,539.9745,1928.289,4,603.3792,0.2874249,24.6226,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,549.652,18.78779,58.24439,13.81352,0,5.08858,34.88911,9.893737,24.99537,0,550.7865,2987.629,0,0,1.24345e-13,4.263256e-14,603.3792,0.01958449,18.78779,0,500,0.2678404,0,-6.133982e-14
naive,2026-01-12 07:15:00,701,7.25,24.85099,2784.102,606.7136,2.609526,23.81699,0,0,1948.871,1948.554,609.9056,316.2757,926.1812,2,99.15024,0,27.03099,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1338.649,20.57578,58.00271,7.893972,2.609526,3.241214,35.07969,24.09568,10.98401,0,340.9589,1828.139,0,0,-7.993606e-15,4.263256e-14,598.8197,0,20.57578,499.6694,0,0,0,0
naive,2026-01-12 07:30:00,702,7.5,25.11853,2810.557,578.4863,0,26.29611,0,0,1967.39,1967.072,1367.373,534.8797,1902.253,4,568.602,1.327777,32.32346,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,599.699,24.53518,57.72132,9.884272,0,1.760939,358.5572,109.2953,249.2619,0,644.4959,3496.841,0,0,1.24345e-13,4.263256e-14,568.602,0,24.53518,0,500,1.327777,0,-1.199041e-13
naive,2026-01-12 07:45:00,703,7.75,24.90173,2817.289,537.476,0,27.53435,0,0,1972.102,1971.785,554.2766,301.4555,855.7321,2,17.57702,2.454487,35.70064,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1417.508,27.16055,57.94934,20.2296,0,0.3737975,35.49784,25.51515,9.982689,0,327.0385,1768.415,0,0,-7.993606e-15,4.263256e-14,517.2465,0,27.16055,499.6694,0,2.454487,0,2.309264e-14
naive,2026-01-12 08:00:00,704,8,24.98461,2843.18,470.6503,213.7722,32.00639,0,0,1990.226,1989.909,1325.977,530.3783,1856.355,4,453.032,69.06418,34.25932,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,663.9315,26.0413,57.86217,17.61834,144.708,5.965089,35.82407,11.95077,23.8733,0,543.4133,3203.691,0,-2.273737e-13,1.24345e-13,4.263256e-14,453.032,69.06418,26.0413,0,500,0,0,-5.684342e-14
naive,2026-01-12 08:15:00,705,8.25,24.9816,2821.167,385.7606,214.1873,41.19791,0,0,1974.817,1974.499,542.4673,298.3404,840.8076,2,0,0,40.80764,800,0,454.9104,211.1898,0.1055949,0.2046279,0.3172331,0,250,0.3172331,1432.032,31.01981,57.86534,0,145.0375,10.1781,35.5467,25.77658,9.770121,0,325.9668,1977.909,0,5.684342e-14,-7.993606e-15,4.263256e-14,385.7606,69.14978,31.01981,457.5224,0,0,0,0
naive,2026-01-12 08:30:00,706,8.5,24.74084,2832.814,322.5429,214.2426,47.86016,0,0,1982.97,1982.652,816.8892,385.1347,1202.024,3,287.3623,69.47549,45.18616,800,0,35.18065,202.3614,0.1011807,0.1329831,0.3172331,0,250,0.3172331,1165.763,34.43517,58.11856,0,144.7671,13.425,35.69345,20.98374,14.70972,0,408.5468,2431.347,0,-1.136868e-13,6.328271e-15,4.263256e-14,322.5429,69.47549,34.43517,44.62609,0,0,0,0
naive,2026-01-12 08:45:00,707,8.75,24.90414,2881.372,264.5785,216.6037,46.52702,0,0,2016.96,2016.643,801.3494,381.2858,1182.635,3,262.1279,71.01527,49.49203,800,0,2.450568,201.7169,0.1008584,0.127424,0.3172331,0,250,0.3172331,1215.294,37.65189,57.94681,0,145.5884,8.875125,36.30528,21.87528,14.43,0,404.7717,2412.194,0,-5.684342e-14,-5.406786e-14,4.263256e-14,264.5785,71.01527,37.65189,9.31801,0,0,0,1.421085e-14
naive,2026-01-12 09:00:00,708,9,24.9392,2913.99,213.8472,214.5059,42.2185,1,1,2039.793,2039.476,774.55,374.2457,1148.796,3,221.9937,69.70167,57.10026,800,0,0,201.6851,0.1008426,0.1270182,0.3172331,0,250,0.3172331,1264.926,43.42398,57.90994,0,144.8042,0,36.71627,22.76866,13.94761,397.0143,0,978.6672,0,0,2.384204e-14,4.263256e-14,213.8472,69.70167,42.2185,6.740424,0,8.146503,1.205477,0
naive,2026-01-12 09:15:00,709,9.25,25.0129,2918.997,184.3793,216.8822,46.40983,1,1,2043.298,2042.981,749.072,367.8929,1116.965,3,180.9781,70.51775,65.46901,800,0,3.401174,200.8031,0.1004015,0.1269982,0.3172331,0,250,0.3172331,1293.909,49.74969,57.83242,0,146.3644,0,371.6046,235.3168,136.2877,603.2097,0,1393.837,0,5.684342e-14,-1.104672e-14,4.263256e-14,184.3793,70.51775,46.40983,6.613426,0,0,3.33986,0
naive,2026-01-12 09:30:00,710,9.5,25.05678,2931.727,138.6376,215.7596,46.52653,1,1,2052.209,2051.892,733.0313,365.271,1098.302,3,143.5734,69.79124,84.9377,800,0,0,200.7715,0.1003857,0.1264427,0.3172331,0,250,0.3172331,1318.86,64.51407,57.78627,0,145.9683,0,373.5531,240.0654,133.4877,605.3364,0,1397.459,0,1.136868e-13,-4.418688e-14,4.263256e-14,138.6376,69.79124,46.52653,3.085809,0,4.93579,17.98754,0
naive,2026-01-12 09:45:00,711,9.75,25.33271,2989.304,122.4447,219.7588,66.17876,1,1,2092.513,2092.195,725.5099,363.9565,1089.466,3,126.7497,70.63352,92.08312,800,0,0,200.7398,0.1003699,0.1264228,0.3172331,0,250,0.3172331,1366.686,69.73807,57.49606,0,149.1253,0,383.0055,250.1529,132.8526,614.1094,0,1420.777,0,0,-5.22915e-14,4.263256e-14,122.4447,70.63352,66.17876,2.959386,0,4.304988,3.55931,-1.421085e-14
naive,2026-01-12 10:00:00,712,10,25.63052,3015.514,123.9376,226.5851,74.97445,1,1,2110.86,2110.543,721.6919,364.0839,1085.776,3,111.5301,73.77737,100.4683,800,0,2.832983,200,0.1,0.1264029,0.3172331,0,250,0.3172331,1388.851,75.84912,57.18284,9.574572,152.8077,0,388.6943,255.7433,132.9509,619.8272,0,1455.433,0,-5.684342e-14,0,4.263256e-14,114.3631,73.77737,74.97445,2.832983,0,0,0.8746724,1.421085e-14
naive,2026-01-12 10:15:00,713,10.25,25.80443,3000.555,93.60266,237.2382,81.48581,1,1,2100.388,2100.071,1106.467,475.3549,1581.821,4,102.0905,72.64952,107.0814,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,993.6046,80.69275,56.99994,0,164.5887,0.7930657,388.1333,183.6094,204.5239,659.1108,0,1538.012,0,0,1.24345e-13,4.263256e-14,93.60266,72.64952,80.69275,0,500,8.487874,0,2.842171e-14
naive,2026-01-12 10:30:00,714,10.5,26.03501,3013.521,83.8667,240.4028,92.77789,1,1,2109.465,2109.147,595.0344,321.5145,916.549,2,0,0,116.549,800,0,158.1294,285.385,0.1426925,0.2046279,0.3172331,0,250,0.3172331,1514.113,87.61217,56.75742,0,166.1401,5.16572,391.6462,281.1124,110.5338,603.586,0,1429.912,0,-5.684342e-14,-7.993606e-15,4.263256e-14,83.8667,74.2627,87.61217,164.8723,0,0,0,0
naive,2026-01-12 10:45:00,715,10.75,26.16203,3010.009,79.4307,234.6588,99.7755,1,1,2107.006,2106.689,599.7016,323.572,923.2736,2,0,0,123.2736,800,0,154.9295,246.6077,0.1233039,0.1797028,0.3172331,0,250,0.3172331,1506.987,92.54197,56.62383,0,159.1601,7.233527,392.2071,280.5171,111.6901,605.4356,0,1421.72,0,0,2.225997e-14,4.263256e-14,79.4307,75.49877,92.54197,171.3003,0,0,0,1.421085e-14
naive,2026-01-12 11:00:00,716,11,26.324,3006.866,84.64514,236.3647,124.136,1,0,2104.806,2104.489,606.6626,326.6408,933.3033,2,0,0,133.3033,800,0,160.2043,206.5178,0.1032589,0.1552853,0.3172331,0,250,0.3172331,1497.826,99.8986,56.45348,0,160.8055,24.23739,393.1013,279.7395,113.3618,610.907,0,1435.693,0,0,-3.905209e-14,4.263256e-14,84.64514,75.5592,99.8986,166.4804,0,0,0,1.421085e-14
naive,2026-01-12 11:15:00,717,11.25,26.37233,2993.282,87.57933,235.8972,125.3387,1,0,2095.297,2094.98,715.1958,367.0248,1082.221,3,62.73425,79.2712,140.2151,800,0,24.84508,200.274,0.100137,0.1300412,0.3172331,0,250,0.3172331,1379.784,105.0241,56.40264,0,156.626,20.31463,391.7144,257.9497,133.7647,628.7723,0,1464.271,0,-5.684342e-14,-2.378653e-14,4.263256e-14,87.57933,79.2712,105.0241,25.9412,0,0,0,1.421085e-14
naive,2026-01-12 11:30:00,718,11.5,26.52369,3026.299,77.43803,238.9352,124.3839,1,0,2118.409,2118.092,730.1408,372.131,1102.272,3,75.19414,78.13799,148.9397,800,0,0.9700092,200,0.1,0.1261096,0.3172331,0,250,0.3172331,1387.951,111.3787,56.24345,1.273879,160.7972,13.00527,397.2717,260.2867,136.985,634.8566,0,1486.012,0,0,-2.775558e-17,4.263256e-14,76.16415,78.13799,111.3787,0.9700092,0,0,0,0
naive,2026-01-12 11:45:00,719,11.75,26.57771,3087.311,106.6512,239.6648,133.7692,1,0,2161.118,2160.801,1129.063,488.8373,1617.9,4,72.49313,79.28825,166.1188,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1031.738,124.1536,56.18663,34.15812,160.3766,9.615549,405.7332,193.7008,212.0324,684.3433,0,1641.049,0,-1.705303e-13,1.24345e-13,4.263256e-14,72.49313,79.28825,124.1536,0,500,0,0,0
naive,2026-01-12 12:00:00,720,12,26.77377,3108.129,94.61744,238.4969,148.0405,1,0,2175.69,2175.373,643.8173,343.0204,986.8377,2,0,0,186.8377,800,0,152.9371,286.6831,0.1433415,0.2046279,0.3172331,0,250,0.3172331,1531.556,139.3454,55.98043,20.3664,159.8109,8.695061,410.1296,288.7067,121.4229,633.3662,0,1514.56,0,5.684342e-14,-7.993606e-15,4.263256e-14,74.25104,78.68608,139.3454,152.9371,0,0,0,-1.421085e-14
naive,2026-01-12 12:15:00,721,12.25,27.0269,3079.002,91.16265,240.0195,155.3063,0,0,2155.302,2154.984,654.5391,347.7471,1002.286,3,0,0,202.2862,800,0,156.1434,247.6021,0.123801,0.1805201,0.3172331,0,250,0.3172331,1500.445,150.4574,55.71421,13.84808,161.1907,4.848837,408.4299,284.3346,124.0954,0,633.0005,3720.766,0,-5.684342e-14,-1.523781e-14,4.263256e-14,77.31457,78.82885,150.4574,156.1434,0,0,0,0
naive,2026-01-12 12:30:00,722,12.5,27.2094,3096.542,92.43026,239.2804,165.7044,0,0,2167.58,2167.262,666.6139,353.0703,1019.684,3,0,0,219.6842,800,0,155.0475,208.8012,0.1044006,0.1559114,0.3172331,0,250,0.3172331,1500.649,163.077,55.52226,15.41085,161.2523,2.627337,412.3252,285.4591,126.8662,0,639.0291,3756.942,0,0,-1.165734e-15,4.263256e-14,77.01941,78.02812,163.077,155.0475,0,0,0,-1.421085e-14
naive,2026-01-12 12:45:00,723,12.75,27.50233,3067.976,90.67221,241.1144,168.5531,0,0,2147.583,2147.266,764.7095,391.1427,1155.852,3,43.4852,79.37347,232.9935,800,0,35.07345,200,0.1,0.1314791,0.3172331,0,250,0.3172331,1382.556,172.4109,55.21417,12.11355,161.741,0,411.0408,264.617,146.4238,0,655.7597,3844.461,0,-1.136868e-13,-1.804112e-15,4.263256e-14,78.55865,79.37347,168.5531,35.07345,0,0,3.857796,-1.421085e-14
naive,2026-01-12 13:00:00,724,13,27.98567,3082,86.46764,241.5922,194.8034,0,0,2157.4,2157.083,1189.678,515.288,1704.966,4,74.77317,83.70161,246.4907,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.4051,181.4454,54.70582,11.69447,157.8906,13.35798,417.1649,187.062,230.1029,0,704.9329,4108.121,0,0,1.24345e-13,4.263256e-14,74.77317,83.70161,181.4454,0,500,0,0,0
naive,2026-01-12 13:15:00,725,13.25,27.83656,3111.176,77.25873,241.4604,213.4544,0,0,2177.823,2177.506,691.1344,363.8801,1055.015,3,0,0,255.0145,800,0,155.4625,286.0517,0.1430259,0.2046279,0.3172331,0,250,0.3172331,1486.371,188.0241,54.86265,3.78666,159.47,25.43027,419.7826,286.503,133.2796,0,655.2849,3823.964,0,1.136868e-13,-3.641532e-14,4.263256e-14,73.47207,81.99047,188.0241,155.4625,0,0,0,0
