controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-12 13:30:00,726,13.5,27.96307,3143.389,72.96142,234.1757,219.3676,0,0,2200.373,2200.055,700.2668,367.9061,1068.173,3,0,0,268.1729,800,0,144.5291,249.8744,0.1249372,0.1801226,0.3172331,0,250,0.3172331,1499.789,197.4545,54.72959,9.436277,153.1718,21.91313,425.2698,289.8668,135.4031,0,662.0081,3859.972,0,-1.136868e-13,3.538836e-14,4.263256e-14,63.52514,81.00398,197.4545,144.5291,0,0,0,0
naive,2026-01-12 13:45:00,727,13.75,28.0091,3138.982,71.72071,237.6759,221.9943,0,0,2197.287,2196.97,708.4229,371.5018,1079.925,3,0,0,279.9247,800,0,138.862,215.1196,0.1075598,0.1573423,0.3172331,0,250,0.3172331,1488.547,206.0042,54.68118,10.88888,159.6457,15.99012,425.0895,287.9759,137.1136,0,662.5711,3876.797,0,0,2.994827e-14,4.263256e-14,60.83183,78.03014,206.0042,138.862,0,0,0,1.421085e-14
naive,2026-01-12 14:00:00,728,14,28.06553,3138.76,88.18015,235.6741,233.5537,0,1,2197.132,2196.815,781.8365,402.81,1184.647,3,8.87709,82.0817,293.6877,800,0,60.34289,200,0.1,0.1354577,0.3172331,0,250,0.3172331,1414.979,216.0002,54.62183,18.96017,153.5924,17.55346,425.5706,274.0724,151.4982,0,680.2824,3977.757,0,-1.705303e-13,-1.804112e-15,4.263256e-14,69.21998,82.0817,216.0002,60.34289,0,0,0,0
naive,2026-01-12 14:15:00,729,14.25,27.99984,3130.492,69.35738,232.5453,234.114,0,1,2191.344,2191.027,1208.078,525.7315,1733.809,4,55.17082,81.8944,296.744,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,982.9492,218.4039,54.69092,14.18655,150.6509,15.71002,423.8562,190.1249,233.7313,0,718.8951,4176.741,0,0,1.24345e-13,4.263256e-14,55.17082,81.8944,218.4039,0,500,0,0,-5.684342e-14
naive,2026-01-12 14:30:00,730,14.5,28.11389,3118.231,67.67431,239.3607,250.4065,0,1,2182.762,2182.445,724.7816,378.7135,1103.495,3,0,0,303.495,800,0,146.5748,288.2737,0.1441368,0.2046279,0.3172331,0,250,0.3172331,1457.663,223.0958,54.57097,0,160.4602,27.31063,423.2232,282.6313,140.5919,0,666.6401,3881.922,0,0,-6.483702e-14,4.263256e-14,67.67431,78.90051,223.0958,150.7623,0,0,0,1.421085e-14
naive,2026-01-12 14:45:00,731,14.75,28.18062,3144.095,68.16195,241.3517,250.5075,0,1,2200.867,2200.549,724.328,378.5135,1102.842,3,0,0,302.8415,800,0,150.3285,250.6461,0.1253231,0.1815217,0.3172331,0,250,0.3172331,1476.221,222.4538,54.50078,0,159.1851,28.0537,427.3418,286.6376,140.7042,0,670.5983,3901.571,0,1.136868e-13,3.982925e-14,4.263256e-14,68.16195,82.16655,222.4538,158.9858,0,0,0,1.421085e-14
naive,2026-01-12 15:00:00,732,15,28.19193,3107.978,65.42242,236.4622,245.2159,0,1,2175.585,2175.268,731.6367,381.7355,1113.372,3,0,0,313.3722,800,0,144.8732,214.3884,0.1071942,0.1578282,0.3172331,0,250,0.3172331,1443.631,230.1608,54.48889,0,157.0114,15.05511,422.5349,280.3772,142.1577,0,665.0367,3867.247,0,-1.136868e-13,-2.828293e-14,4.263256e-14,65.42242,79.45082,230.1608,165.313,0,0,0,-1.421085e-14
naive,2026-01-12 15:15:00,733,15.25,28.24603,3062.729,84.30488,234.7879,251.1818,1,1,2143.911,2143.593,814.9009,415.0131,1229.914,3,28.82786,80.70694,320.3792,800,0,55.47702,200.4854,0.1002427,0.1349972,0.3172331,0,250,0.3172331,1328.693,235.1685,54.43199,0,154.081,16.01325,416.865,258.3529,158.5122,676.4796,0,1557.513,0,-1.136868e-13,1.101896e-14,4.263256e-14,84.30488,80.70694,235.1685,57.41854,0,0,0,1.421085e-14
naive,2026-01-12 15:30:00,734,15.5,28.24859,3096.463,88.3704,233.2696,245.7159,1,1,2167.524,2167.207,856.6802,426.7407,1283.421,3,85.07228,78.20776,320.1409,800,0,1.815272,200,0.1,0.1262427,0.3172331,0,250,0.3172331,1310.526,234.987,54.4293,1.482857,155.0618,10.7289,421.4795,254.8346,166.6449,683.6616,0,1576.13,0,-5.684342e-14,-5.551115e-17,4.263256e-14,86.88755,78.20776,234.987,1.815272,0,0,0,0
naive,2026-01-12 15:45:00,735,15.75,28.01642,3131.747,92.18947,227.524,241.2273,1,1,2192.223,2191.906,1253.39,541.0087,1794.399,4,94.67035,77.33485,322.3938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,938.5152,237.2395,54.67348,0,150.1891,3.98783,424.1758,181.5944,242.5814,723.3748,0,1644.318,0,0,1.24345e-13,4.263256e-14,92.18947,77.33485,237.2395,0,500,2.480881,0,-5.684342e-14
naive,2026-01-12 16:00:00,736,16,28.22477,3073.16,100.8613,224.7784,246.4364,1,1,2151.212,2150.895,732.8649,382.277,1115.142,3,0,0,315.1419,800,0,176.9455,280.681,0.1403405,0.2046279,0.3172331,0,250,0.3172331,1418.03,231.3778,54.45435,0,148.6941,15.05868,418.0947,275.5985,142.4962,660.8021,0,1516.841,0,-5.684342e-14,-7.993606e-15,4.263256e-14,100.8613,76.08424,231.3778,187.3547,0,0,0,1.421085e-14
naive,2026-01-12 16:15:00,737,16.25,28.24249,3078.109,131.1355,223.3507,224.9207,1,1,2154.676,2154.359,726.2432,379.3578,1105.601,3,0,0,305.601,800,0,206.8762,228.9178,0.1144589,0.1767407,0.3172331,0,250,0.3172331,1428.116,224.3295,54.43571,0,147.61,0.5912518,418.9266,277.6638,141.2628,657.1366,0,1507.66,0,1.705303e-13,-6.608603e-14,4.263256e-14,131.1355,75.74064,224.3295,207.2108,0,0,0,1.421085e-14
naive,2026-01-12 16:30:00,738,16.5,28.1676,3075.988,157.8734,225.994,229.6157,1,1,2153.192,2152.874,796.7665,406.5862,1203.353,3,32.46259,73.93768,296.9524,800,0,115.5269,200,0.1,0.1441462,0.3172331,0,250,0.3172331,1356.108,218.1588,54.51448,9.884,152.0564,11.45687,417.9685,263.242,154.7265,672.0522,0,1562.123,0,-5.684342e-14,-1.94289e-15,4.263256e-14,147.9894,73.93768,218.1588,115.5269,0,0,0,0
naive,2026-01-12 16:45:00,739,16.75,28.24845,3044.34,177.093,221.1788,222.648,1,1,2131.038,2130.721,1291.632,549.0161,1840.648,4,169.0778,73.57218,297.9979,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.089,218.7342,54.42944,8.015186,147.6066,3.913869,414.3836,163.1621,251.2215,712.9392,0,1633.093,0,0,1.24345e-13,4.263256e-14,169.0778,73.57218,218.7342,0,500,0,0,5.684342e-14
naive,2026-01-12 17:00:00,740,17,28.1932,3004.047,214.2508,218.3475,205.8495,1,1,2102.833,2102.516,711.2243,372.7367,1083.961,3,0,0,283.961,800,0,281.6195,254.5125,0.1272562,0.2046279,0.3172331,0,250,0.3172331,1391.292,208.5564,54.48756,6.397074,144.5818,0,408.4164,270.2194,138.197,642.9561,0,1485.052,0,5.684342e-14,-7.993606e-15,4.263256e-14,207.8537,73.76576,205.8495,281.6195,0,0,2.706954,2.842171e-14
naive,2026-01-12 17:15:00,741,17.25,27.93307,2992.599,252.8842,220.5621,189.1188,1,1,2094.82,2094.502,774.8286,397.1527,1171.981,3,30.46371,72.126,269.3916,800,0,217.8897,200,0.1,0.1602628,0.3172331,0,250,0.3172331,1319.674,198.4165,54.76114,4.530853,148.4361,0,404.6114,254.8931,149.7183,652.0458,0,1506.353,0,0,5.023759e-15,4.263256e-14,248.3534,72.126,189.1188,217.8897,0,0,9.29763,2.842171e-14
naive,2026-01-12 17:30:00,742,17.5,28.06537,2969.405,311.538,213.0544,188.5287,0,0,2078.583,2078.266,1361.578,564.5252,1926.103,4,297.9172,70.81483,257.3712,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,716.6882,189.2906,54.622,13.62089,142.2396,0,402.607,138.8175,263.7896,0,703.3427,4075.794,0,1.136868e-13,1.24345e-13,4.263256e-14,297.9172,70.81483,188.5287,0,500,0,0.7619361,-5.684342e-14
naive,2026-01-12 17:45:00,743,17.75,27.85285,2972.52,341.142,217.7124,181.4508,0,0,2080.764,2080.447,683.0456,360.3142,1043.36,3,0,0,243.3597,800,0,409.4563,222.5533,0.1112766,0.2046279,0.3172331,0,250,0.3172331,1397.401,179.3992,54.84552,3.384585,146.0135,2.051573,401.2127,269.4468,131.7659,0,630.1565,3661.871,0,1.136868e-13,-7.993606e-15,4.263256e-14,337.7574,71.69889,179.3992,409.4563,0,0,0,1.421085e-14
naive,2026-01-12 18:00:00,744,18,27.82341,2940.237,368.4605,8.326902,170.1425,0,0,2058.166,2057.849,906.3933,424.0114,1330.405,3,292.247,1.146524,237.0112,800,0,76.21348,203.4649,0.1017324,0.1401385,0.3172331,0,250,0.3172331,1151.455,174.7751,54.87648,0,7.180378,0,396.6077,221.885,174.7227,0,645.8964,3503.08,0,0,-4.715672e-14,4.263256e-14,368.4605,1.146524,170.1425,90.07299,0,0,4.632654,2.420286e-14
naive,2026-01-12 18:15:00,745,18.25,27.82865,2950.539,418.0071,1.285878,157.2279,0,0,2065.377,2065.06,992.8858,446.5636,1439.449,3,423.199,3.184825,213.0657,800,0,0,203.4328,0.1017164,0.1281189,0.3172331,0,250,0.3172331,1072.174,157.1084,54.87096,0,0,0.1194952,398.0416,206.6305,191.4111,0,653.2172,3530.965,0,-5.684342e-14,-4.132805e-14,4.263256e-14,418.0071,1.285878,157.1084,13.73139,0,7.090892,0,3.552714e-15
naive,2026-01-12 18:30:00,746,18.5,27.98385,2916.375,460.9921,4.377219,143.9108,0,0,2041.463,2041.145,1024.145,453.6247,1477.77,3,479.6857,0.6958177,197.3885,800,0,0,203.4008,0.1017004,0.1280987,0.3172331,0,250,0.3172331,1017,145.3034,54.70774,0,3.681401,0,394.7314,196.6442,198.0872,0,650.269,3521.284,0,-1.136868e-13,-2.7367e-14,4.263256e-14,460.9921,0.6958177,143.9108,13.60329,0,18.69361,1.392606,7.105427e-15
naive,2026-01-12 18:45:00,747,18.75,28.10616,2935.12,496.6198,0,146.7673,0,0,2054.584,2054.267,1042.623,457.2066,1499.829,3,518.0504,0.004748999,181.7741,800,0,0,203.3688,0.1016844,0.1280785,0.3172331,0,250,0.3172331,1011.644,133.6314,54.5791,0,0,13.13594,398.3047,196.1188,202.1858,0,655.872,3545.894,0,-2.273737e-13,2.858824e-14,4.263256e-14,496.6198,0,133.6314,13.47521,0,21.43526,0,2.4869e-14
naive,2026-01-12 19:00:00,748,19,28.08371,2931.152,533.1661,0,138.6554,0,0,2051.807,2051.489,1056.773,460.8704,1517.643,4,539.69,0.03938349,177.9136,800,0,0,203.3368,0.1016684,0.1280584,0.3172331,0,250,0.3172331,994.7168,130.8252,54.60271,0,0,7.830198,397.5759,192.745,204.8309,0,655.1326,3541.801,0,-1.136868e-13,-3.216871e-14,4.263256e-14,533.1661,0,130.8252,13.34715,0,6.563311,0,9.769963e-15
naive,2026-01-12 19:15:00,749,19.25,27.93113,2930.653,560.6157,1.920277,122.2111,0,0,2051.457,2051.14,1067.536,462.884,1530.42,4,562.6511,0.0698263,167.6992,800,0,0,203.3048,0.1016524,0.1280382,0.3172331,0,250,0.3172331,983.6037,123.519,54.76319,0,1.850451,0,396.2196,189.9738,206.2458,0,652.8578,3532.302,0,-3.410605e-13,-2.733924e-14,4.263256e-14,560.6157,0.0698263,122.2111,13.21912,0,2.035345,1.307874,-5.373479e-14
naive,2026-01-12 19:30:00,750,19.5,27.81646,2894.58,572.2931,0,126.5622,0,0,2026.206,2025.888,1051.4,457.1404,1508.541,4,551.1361,0.365182,157.0393,800,0,13.0911,200,0.1,0.128018,0.3172331,0,250,0.3172331,974.4882,115.8115,54.88379,8.06586,0,10.75068,390.3914,187.7558,202.6356,0,646.9675,3510.491,0,0,2.775558e-17,4.263256e-14,564.2272,0,115.8115,13.0911,0,0.365182,0,3.597123e-14
naive,2026-01-12 19:45:00,751,19.75,27.88959,2866.672,568.8823,0,120.0085,0,0,2006.67,2006.353,1435.161,564.8394,2000,4,565.6823,0.3016076,137.6864,796.3298,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,571.1925,101.4588,54.55543,3.20005,0,18.54975,387.2277,110.2232,277.0046,0,678.6421,3676.677,0,0,1.24345e-13,4.263256e-14,565.6823,0,101.4588,0,500,0.3016076,0,-1.040279e-13
naive,2026-01-12 20:00:00,752,20,28.04328,2845.034,541.8813,0,116.8895,0,0,1991.524,1991.206,636.4408,334.0351,970.4759,2,48.19602,0.8926835,121.3872,800,0,493.6853,201.496,0.100748,0.2046279,0.3172331,0,250,0.3172331,1354.766,89.29895,54.64523,0,0,27.59052,385.5627,262.2852,123.2776,0,601.6619,3247.665,0,-5.684342e-14,-7.993606e-15,4.263256e-14,541.8813,0,89.29895,499.6694,0,0.8926835,0,4.063416e-14
naive,2026-01-12 20:15:00,753,20.25,28.0242,2853.287,533.2708,0,106.0694,0,0,1997.301,1996.984,1003.2,438.932,1442.132,3,525.5766,1.168978,115.3866,800,0,5.857246,200,0.1,0.1268791,0.3172331,0,250,0.3172331,993.7838,84.90217,54.6653,1.836894,0,21.1672,386.5242,192.3202,194.2039,0,635.3486,3436.087,0,-1.136868e-13,-1.94289e-16,4.263256e-14,531.4339,0,84.90217,5.857246,0,1.168978,0,-1.665335e-14
naive,2026-01-12 20:30:00,754,20.5,27.84223,2817.845,486.0266,0,93.78238,0,0,1972.491,1972.174,1352.802,538.2366,1891.038,4,486.3821,1.665325,102.991,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,619.3723,75.93137,54.85668,0,0,17.85101,380.25,119.4004,260.8495,0,661.0783,3574.217,0,-2.273737e-13,1.24345e-13,4.263256e-14,486.0266,0,75.93137,0,500,2.020812,0,-7.682743e-14
naive,2026-01-12 20:45:00,755,20.75,27.87232,2785,428.3223,0,69.78224,0,0,1949.5,1949.182,580.754,315.219,895.9731,2,0,0,95.97309,800,0,428.3223,217.8368,0.1089184,0.2046279,0.3172331,0,250,0.3172331,1368.428,70.73422,54.82504,0,0,0,376.0576,263.9692,112.0884,0,579.1883,3123.857,0,-5.684342e-14,-6.483702e-14,4.263256e-14,428.3223,0,69.78224,431.1887,0,0,0.9519818,0
naive,2026-01-12 21:00:00,756,21,27.71139,2769.16,382.5608,0,66.11655,0,0,1938.412,1938.095,831.9197,386.7376,1218.657,3,329.5893,1.829294,87.23868,800,0,52.97155,204.5596,0.1022798,0.1371686,0.3172331,0,250,0.3172331,1106.175,64.40909,54.99429,0,0,1.707455,372.6463,212.6545,159.9918,0,599.7203,3236.593,0,0,-3.727574e-14,4.263256e-14,382.5608,0,64.40909,71.20993,0,1.829294,0,8.21565e-15
naive,2026-01-12 21:15:00,757,21.25,27.54106,2767.581,340.7362,0,59.48673,0,0,1937.306,1936.989,830.1226,385.5108,1215.633,3,333.2418,2.999414,79.39222,800,0,7.4944,202.6538,0.1013269,0.1288082,0.3172331,0,250,0.3172331,1106.867,58.72416,55.17343,0,0,0.7625683,371.0972,212.0238,159.0734,0,597.6807,3225.174,0,1.705303e-13,-1.282308e-14,4.263256e-14,340.7362,0,58.72416,18.10957,0,2.999414,0,8.437695e-15
naive,2026-01-12 21:30:00,758,21.5,27.3829,2755.459,273.7719,7.017596,63.29155,0,0,1928.821,1928.504,794.3583,374.7707,1169.129,3,290.9878,0.2551116,77.88597,800,0,0,202.6219,0.1013109,0.1276081,0.3172331,0,250,0.3172331,1134.146,57.70858,55.33978,0,6.762485,5.582967,368.2445,216.5276,151.717,0,592.3641,3207.411,0,1.136868e-13,-2.695066e-14,4.263256e-14,273.7719,0.2551116,57.70858,10.48756,0,17.2159,0,-3.552714e-15
naive,2026-01-12 21:45:00,759,21.75,27.3334,2744.843,244.0609,4.758653,54.61532,0,0,1921.39,1921.073,748.314,360.688,1109.002,3,238.7353,2.767578,67.49906,800,0,5.325586,201.2586,0.1006293,0.127588,0.3172331,0,250,0.3172331,1172.759,50.03927,55.39184,0,1.991075,4.576056,366.4449,223.6669,142.7779,0,585.2277,3159.871,0,-5.684342e-14,9.936496e-15,4.263256e-14,244.0609,2.767578,50.03927,10.35997,0,0,0,8.881784e-16
naive,2026-01-12 22:00:00,760,22,27.2375,2708.094,211.1813,2.363072,61.59966,0,0,1895.666,1895.349,715.4541,350.4666,1065.921,3,202.8835,1.359106,61.67804,800,0,4.90766,200,0.1,0.1267296,0.3172331,0,250,0.3172331,1179.895,45.77127,55.49271,3.390112,1.003966,15.82839,360.8129,224.5761,136.2368,0,578.0554,3124.455,0,0,-5.551115e-17,4.263256e-14,207.7912,1.359106,45.77127,4.90766,0,0,0,1.176836e-14
naive,2026-01-12 22:15:00,761,22.25,27.23062,2692.77,179.8129,0,62.06652,0,0,1884.939,1884.622,1069.219,451.3015,1520.521,4,166.2538,0.04824539,54.21855,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.4027,40.23857,55.49994,13.55906,0,21.82795,358.7195,155.1779,203.5416,0,610.6335,3319.436,0,5.684342e-14,1.24345e-13,4.263256e-14,166.2538,0,40.23857,0,500,0.04824539,0,-1.416922e-14
naive,2026-01-12 22:30:00,762,22.5,27.25814,2669.755,151.6256,0,51.71255,0,0,1868.829,1868.511,545.8926,299.8504,845.743,2,0,0,45.74302,800,0,149.3755,287.5735,0.1437867,0.2046279,0.3172331,0,250,0.3172331,1322.619,33.93834,55.47099,2.250125,0,17.77421,355.8586,251.8504,104.0082,0,555.0854,2994.446,0,0,1.056932e-13,4.263256e-14,149.3755,0,33.93834,149.6808,0,0,0,0
naive,2026-01-12 22:45:00,763,22.75,27.17884,2696.536,149.0582,0,31.79712,0,0,1887.575,1887.258,545.2227,299.5551,844.7778,2,0,0,44.77785,800,0,127.4908,255.6555,0.1278278,0.1810808,0.3172331,0,250,0.3172331,1342.035,33.25065,55.5544,21.56742,0,0,358.8323,255.1239,103.7084,0,554.679,3025.44,0,5.684342e-14,4.193867e-14,4.263256e-14,127.4908,0,31.79712,128.0597,0,0,1.453529,0
naive,2026-01-12 23:00:00,764,23,26.72678,2693.62,148.2374,0,28.81336,0,0,1885.534,1885.217,546.7462,300.2267,846.9729,2,0,0,46.97286,800,0,116.9722,226.3722,0.1131861,0.1609825,0.3172331,0,250,0.3172331,1338.471,35.05048,56.02986,31.26518,0,0,355.0876,252.0635,103.0241,0,552.2902,3028.495,0,-5.684342e-14,-1.887379e-14,4.263256e-14,116.9722,0,28.81336,119.2695,0,0,6.237126,0
naive,2026-01-12 23:15:00,765,23.25,26.3607,2706.294,112.2232,0,19.26934,0,0,1894.406,1894.088,549.0772,301.2543,850.3316,2,0,0,50.33157,800,0,102.7511,200.6488,0.1003244,0.1425433,0.3172331,0,250,0.3172331,1345.011,37.70411,56.41488,9.472082,0,0,354.0731,251.3888,102.6843,0,552.6431,2992.41,0,-1.136868e-13,3.227973e-14,4.263256e-14,102.7511,0,19.26934,104.6318,0,0,18.43477,0
naive,2026-01-12 23:30:00,766,23.5,26.23845,2672.644,95.45667,0,28.56086,1,1,1870.851,1870.533,619.0578,320.7554,939.8131,2,95.40976,1.386232,43.01713,800,0,0.04690765,200.6055,0.1003027,0.1263456,0.3172331,0,250,0.3172331,1251.476,32.26682,56.54345,0,0,0,348.7939,233.3201,115.4738,554.0755,0,1044.54,0,-5.684342e-14,2.867151e-14,4.263256e-14,95.45667,0,28.56086,2.468906,0,1.386232,3.705963,-1.776357e-15
naive,2026-01-12 23:45:00,767,23.75,26.08681,2672.966,81.36214,0,30.96899,1,1,1871.076,1870.759,616.6558,320.6829,937.3387,2,87.11732,3.424746,46.79662,800,0,0,200.5739,0.100287,0.1263183,0.3172331,0,250,0.3172331,1254.103,35.15856,56.70294,0,0,0,347.7545,233.0851,114.6694,553.768,0,1043.745,0,0,-4.163336e-15,4.263256e-14,81.36214,0,30.96899,2.29568,0,9.179931,4.189576,3.552714e-15
naive,2026-01-13 00:00:00,768,0,26.22497,2681.743,76.71719,5.017985,23.60561,1,1,1877.22,1876.903,611.0254,318.2549,929.2803,2,86.66216,0.3544179,42.26367,800,0,0,200.5423,0.1002712,0.1262985,0.3172331,0,250,0.3172331,1265.877,31.70622,56.55763,0,4.663567,0,349.8847,235.9399,113.9448,554.1948,0,1052.807,0,0,-4.701795e-14,4.263256e-14,76.71719,0.3544179,23.60561,2.169381,0,9.944972,8.100608,-5.329071e-15
naive,2026-01-13 00:15:00,769,0.25,26.07549,2657.396,64.32277,5.409775,30.15525,1,1,1860.177,1859.86,601.3012,314.7961,916.0972,2,79.70129,0.5896791,35.80627,800,0,0,200.5108,0.1002554,0.1262786,0.3172331,0,250,0.3172331,1258.559,26.90469,56.71485,0,4.820096,3.250557,345.6488,233.8591,111.7897,549.2591,0,1043.029,0,0,1.176836e-14,4.263256e-14,64.32277,0.5896791,26.90469,2.043103,0,15.37852,0,7.105427e-15
naive,2026-01-13 00:30:00,770,0.5,25.91204,2646.505,53.08042,5.346225,28.14047,1,1,1852.554,1852.237,597.118,313.7222,910.8401,2,73.22604,0.4425148,37.1716,800,0,0,200.4792,0.1002396,0.1262587,0.3172331,0,250,0.3172331,1255.119,27.9792,56.88675,0,4.903711,0.1612734,343.0862,232.4433,110.6428,546.1954,0,1036.852,0,-1.136868e-13,2.051137e-14,4.263256e-14,53.08042,0.4425148,27.9792,1.916844,0,20.14562,0,3.552714e-15
naive,2026-01-13 00:45:00,771,0.75,25.89394,2640.343,54.25867,0,33.48785,1,1,1848.24,1847.923,593.094,312.6371,905.7311,2,67.43545,1.180352,37.11527,800,0,0,200.4477,0.1002238,0.1262388,0.3172331,0,250,0.3172331,1254.829,27.94217,56.90579,0,0,5.545672,342.1611,232.304,109.8571,545.9677,0,1027.916,0,0,5.495604e-14,4.263256e-14,54.25867,0,27.94217,1.790605,0,14.35713,0,7.105427e-15
naive,2026-01-13 01:00:00,772,1,25.89276,2649.609,55.67036,0,28.4021,1,1,1854.726,1854.409,577.1965,308.0365,885.233,2,47.19411,4.010335,34.02858,800,0,1.664386,200,0.1,0.1262189,0.3172331,0,250,0.3172331,1277.213,25.61869,56.90703,6.811857,0,2.783409,343.3536,236.4422,106.9114,544.994,0,1037.718,0,-5.684342e-14,-8.326673e-17,4.263256e-14,48.8585,0,25.61869,1.664386,0,4.010335,0,-2.664535e-15
naive,2026-01-13 01:15:00,773,1.25,25.72423,2659.753,70.78079,0,34.89384,1,1,1861.827,1861.51,965.42,419.0064,1384.426,3,53.0667,1.26247,30.09721,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.09,22.6995,57.08428,17.71409,0,12.19434,343.4894,165.3201,178.1693,586.5762,0,1139.489,0,-1.136868e-13,1.24345e-13,4.263256e-14,53.0667,0,22.6995,0,500,1.26247,0,-1.221245e-14
naive,2026-01-13 01:30:00,774,1.5,25.65261,2630.795,81.02798,0,34.98488,1,1,1841.556,1841.239,530.4638,293.0486,823.5124,2,0,0,23.51237,800,0,51.75992,311.9774,0.1559887,0.2046279,0.3172331,0,250,0.3172331,1310.775,17.74665,57.15961,29.26807,0,17.23824,339.2564,241.4745,97.7819,537.6988,0,1061.581,0,0,1.056932e-13,4.263256e-14,51.75992,0,17.74665,51.83551,0,0,0,0
naive,2026-01-13 01:45:00,775,1.75,25.37605,2645.487,85.88607,3.819188,34.96161,1,1,1851.841,1851.524,529.5292,292.6366,822.1658,2,0,0,22.16577,800,0,80.07442,291.9097,0.1459548,0.1964476,0.3172331,0,250,0.3172331,1321.995,16.7793,57.45048,6.120639,3.510197,18.1823,339.2499,242.1842,97.06574,538.1517,0,1028.285,0,5.684342e-14,-8.176793e-14,4.263256e-14,79.76543,0.3089907,16.7793,80.07442,0,0,0,2.164935e-15
naive,2026-01-13 02:00:00,776,2,25.13187,2654.493,87.76601,0,30.98052,1,1,1858.145,1857.828,533.7381,294.4921,828.2303,2,0,0,28.23026,800,0,80.37991,271.7687,0.1358844,0.1838112,0.3172331,0,250,0.3172331,1324.089,21.42521,57.70729,7.386093,0,9.555309,338.7379,241.3802,97.35775,537.6142,0,1023.049,0,0,-1.023903e-13,4.263256e-14,80.37991,0,21.42521,80.52319,0,0,0,0
naive,2026-01-13 02:15:00,777,2.25,25.17833,2665.899,101.6562,0,35.34004,1,1,1866.13,1865.812,532.1197,293.7786,825.8984,2,0,0,25.89836,800,0,74.05751,253.2116,0.1266058,0.1711288,0.3172331,0,250,0.3172331,1333.693,19.6458,57.65843,27.59872,0,15.69424,340.5108,243.3575,97.15323,539.9999,0,1062.742,0,0,1.232348e-14,4.263256e-14,74.05751,0,19.6458,74.34695,0,0,0,0
naive,2026-01-13 02:30:00,778,2.5,24.88551,2650.27,85.19166,0,36.53458,1,1,1855.189,1854.872,533.906,294.5661,828.4722,2,0,0,28.47219,800,0,73.60186,234.7712,0.1173856,0.1594436,0.3172331,0,250,0.3172331,1320.966,21.66494,57.9664,11.5898,0,14.86964,33.39341,23.77739,9.616019,321.0409,0,596.8621,0,0,4.637957e-14,4.263256e-14,73.60186,0,21.66494,75.83668,0,0,0,0
naive,2026-01-13 02:45:00,779,2.75,24.90512,2655.654,79.67655,0,24.89049,1,1,1858.958,1858.641,528.8003,292.3153,821.1156,2,0,0,21.11556,800,0,79.67655,214.8152,0.1074076,0.147832,0.3172331,0,250,0.3172331,1329.841,16.06385,57.94578,0,0,8.826637,33.46125,23.93713,9.524115,317.8542,0,570.5194,0,0,-3.552714e-15,4.263256e-14,79.67655,0,16.06385,82.57453,0,0,0,0
naive,2026-01-13 03:00:00,780,3,24.89839,2689.873,87.68006,1.582313,33.98743,1,1,1882.911,1882.594,555.7002,300.6122,856.3124,2,29.94228,4.744553,21.62561,800,0,57.73778,200.3469,0.1001734,0.135266,0.3172331,0,250,0.3172331,1326.894,16.45304,57.95286,0,0,17.53439,33.89241,23.88409,10.00831,327.6779,0,590.1588,0,5.684342e-14,-1.562639e-14,4.263256e-14,87.68006,1.582313,16.45304,59.12534,0,3.16224,0,0
naive,2026-01-13 03:15:00,781,3.25,24.90994,2715.114,77.74984,5.588572,38.17403,1,1,1900.58,1900.263,596.3019,312.0586,908.3605,2,84.18618,2.538242,21.63607,800,0,0,200.3153,0.1001577,0.1261555,0.3172331,0,250,0.3172331,1303.961,16.459,57.94071,0,3.05033,21.71503,34.21044,23.47129,10.73914,339.471,0,619.0205,0,5.684342e-14,-4.893308e-14,4.263256e-14,77.74984,2.538242,16.459,1.261399,0,6.436335,0,3.552714e-15
naive,2026-01-13 03:30:00,782,3.5,24.94665,2697.871,90.83682,7.219256,30.36989,1,1,1888.51,1888.192,596.6049,311.4831,908.0879,2,90.14688,2.216136,15.72493,800,0,0.6899371,200.1113,0.1000557,0.1261356,0.3172331,0,250,0.3172331,1291.588,11.95766,57.9021,0,5.003119,18.41223,33.99317,23.24858,10.7446,338.0758,0,619.6421,0,0,-6.689094e-15,4.263256e-14,90.83682,2.216136,11.95766,1.135263,0,0,0,-6.217249e-15
naive,2026-01-13 03:45:00,783,3.75,24.94462,2733.021,88.02769,1.732409,32.63971,1,1,1913.115,1912.798,603.5388,313.4986,917.0374,2,98.90034,3.75965,14.37744,800,0,0,200.0798,0.1000399,0.1260072,0.3172331,0,250,0.3172331,1309.259,10.93322,57.90424,0,0,21.70649,34.43607,23.56666,10.86941,341.0075,0,616.8728,0,0,5.392908e-14,4.263256e-14,88.02769,1.732409,10.93322,0.3193187,0,12.89989,0,1.776357e-15
naive,2026-01-13 04:00:00,784,4,24.59852,2718.244,97.65808,0,25.62671,1,1,1902.771,1902.453,612.8453,316.3004,929.1457,2,109.837,0.3684756,18.9402,800,0,0,200.0483,0.1000242,0.1259873,0.3172331,0,250,0.3172331,1289.608,14.45538,58.26824,0,0,11.17133,34.24987,23.21295,11.03693,341.5283,0,617.5048,0,5.684342e-14,4.765632e-14,4.263256e-14,97.65808,0,14.45538,0.1933313,0,12.54741,0,-3.552714e-15
naive,2026-01-13 04:15:00,785,4.25,24.41343,2697.185,110.3587,0,28.68949,1,1,1888.03,1887.713,628.3293,321.1715,949.5007,2,126.2708,0.8315605,22.39834,800,0,0,200.0168,0.1000084,0.1259675,0.3172331,0,250,0.3172331,1259.383,17.12785,58.46291,0,0,11.56164,33.98454,22.6689,11.31564,345.9181,0,626.0655,0,-5.684342e-14,4.87943e-14,4.263256e-14,110.3587,0,17.12785,0.06736384,0,16.74369,0,3.552714e-15
naive,2026-01-13 04:30:00,786,4.5,24.29186,2725.379,147.5065,0,26.66693,1,1,1907.766,1907.448,1034.648,438.1538,1472.802,3,148.662,0.5112497,23.62885,800,500,0,324.9854,0.1624927,0.1259477,0.3172331,0,250,0.3172331,872.7999,18.09178,58.59077,0,0,8.575148,34.33978,15.7104,18.62938,455.4015,0,844.8884,0,1.136868e-13,2.053913e-14,4.263256e-14,147.5065,0,18.09178,0,500,1.666789,0,1.24345e-14
naive,2026-01-13 04:45:00,787,4.75,24.37787,2731.993,173.7775,0,30.04423,1,1,1912.395,1912.078,528.2855,292.0883,820.3738,2,0,0,20.37381,800,0,173.7775,281.4898,0.1407449,0.2046385,0.3172331,0,250,0.3172331,1383.793,15.5855,58.50031,0,0,14.45873,34.42312,24.90827,9.514849,319.5931,0,573.3735,0,1.136868e-13,3.227973e-14,4.263256e-14,173.7775,0,15.5855,182.4367,0,0,0,0
naive,2026-01-13 05:00:00,788,5,24.20601,2781.404,221.3274,0,24.65811,1,1,1946.983,1946.665,524.683,290.5002,815.1833,2,0,0,15.18325,800,0,221.3274,226.1137,0.1130568,0.17725,0.3172331,0,250,0.3172331,1421.982,11.63571,58.68107,0,0,13.0224,35.04569,25.59568,9.450005,318.4266,0,570.837,0,0,2.781109e-14,4.263256e-14,221.3274,0,11.63571,226.1813,0,0,0,0
naive,2026-01-13 05:15:00,789,5.25,24.10089,2767.811,283.8511,0,29.33235,1,1,1937.468,1937.151,666.7321,331.493,998.2251,2,181.8223,0.629732,15.77299,800,0,102.0288,200.5709,0.1002854,0.1423805,0.3172331,0,250,0.3172331,1270.418,12.10093,58.79163,0,0,17.23142,34.87442,22.86753,12.00689,357.4382,0,648.7357,0,0,-2.020606e-14,4.263256e-14,283.8511,0,12.10093,104.3123,0,0.629732,0,9.325873e-15
naive,2026-01-13 05:30:00,790,5.5,24.05121,2766.629,349.7913,2.653417,38.4813,1,1,1936.64,1936.323,807.899,372.9614,1180.86,3,356.3773,0.2925955,24.19053,800,0,0,200.5393,0.1002696,0.1262965,0.3172331,0,250,0.3172331,1128.424,18.56842,58.84387,0,2.360821,19.91288,34.85953,20.31163,14.54789,396.8262,0,731.5254,0,1.136868e-13,-3.513856e-14,4.263256e-14,349.7913,0.2925955,18.56842,2.157191,0,6.586032,0,-1.065814e-14
naive,2026-01-13 05:45:00,791,5.75,24.23015,2780.632,412.5037,5.143062,32.96085,0,1,1946.443,1946.125,846.7617,384.4946,1231.256,3,403.4473,0.3443918,27.46462,800,0,2.030915,200,0.1,0.1262767,0.3172331,0,250,0.3172331,1099.364,21.04226,58.65568,7.025495,4.798671,11.91859,35.03597,19.78855,15.24742,0,406.4173,2189.704,0,1.705303e-13,1.665335e-16,4.263256e-14,405.4782,0.3443918,21.04226,2.030915,0,0,0,-2.231548e-14
naive,2026-01-13 06:00:00,792,6,24.05761,2783.67,463.39,0.6707113,26.87204,0,0,1948.569,1948.252,1289.146,512.5333,1801.679,4,466.5472,1.358568,33.77314,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,659.1063,25.92221,58.83714,0,0,0.9498354,35.07424,11.86391,23.21033,0,524.5668,2818.925,0,0,1.24345e-13,4.263256e-14,463.39,0.6707113,25.92221,0,500,3.845058,0,-6.394885e-14
naive,2026-01-13 06:15:00,793,6.25,23.90876,2773.853,531.3741,0,17.94585,0,0,1941.697,1941.38,553.825,300.4472,854.2722,2,24.38003,0.2364151,29.65575,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1387.555,22.79726,58.99369,7.324631,0,0,34.95055,24.97599,9.97456,0,325.4232,1736.095,0,0,-7.993606e-15,4.263256e-14,524.0495,0,17.94585,499.6694,0,0.2364151,4.851414,-4.551914e-14
naive,2026-01-13 06:30:00,794,6.5,24.02949,2777.123,569.2429,0.4234292,17.85973,0,0,1943.986,1943.669,1373.278,537.0395,1910.317,4,572.3261,1.038996,36.9521,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,570.3912,28.37049,58.86671,0,0,0,34.99175,10.26704,24.72471,0,547.3066,2943.961,0,0,1.24345e-13,4.263256e-14,569.2429,0.4234292,17.85973,0,500,3.698746,10.51077,-5.77316e-14
naive,2026-01-13 06:45:00,795,6.75,23.80037,2781.705,611.5691,0,24.91779,0,0,1947.194,1946.877,615.7401,318.6342,934.3743,2,100.9455,0.2215492,33.20726,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1331.136,25.55621,59.10769,10.95409,0,0,35.04949,23.96046,11.08903,0,342.5947,1836.67,0,-5.684342e-14,-7.993606e-15,4.263256e-14,600.615,0,24.91779,499.6694,0,0.2215492,0.638423,5.484502e-14
naive,2026-01-13 07:00:00,796,7,23.90393,2788.045,618.49,0,22.50423,0,0,1951.631,1951.314,1396.658,542.7355,1939.394,4,611.0895,0.127609,28.17654,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,554.656,21.66124,58.99878,7.400518,0,0.8429876,35.12936,9.983807,25.14556,0,552.8693,2987.174,0,0,1.24345e-13,4.263256e-14,611.0895,0,21.66124,0,500,0.127609,0,-4.216072e-14
naive,2026-01-13 07:15:00,797,7.25,23.91343,2795.656,619.2118,0,17.24578,0,0,1956.959,1956.642,615.919,318.3985,934.3175,2,103.59,1.435239,29.29229,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1340.723,22.51676,58.98878,15.95238,0,0,35.22526,24.13301,11.09225,0,342.5315,1845.079,0,0,-7.993606e-15,4.263256e-14,603.2594,0,17.24578,499.6694,0,1.435239,5.270987,6.661338e-15
naive,2026-01-13 07:30:00,798,7.5,23.78636,2771.907,584.0034,0,7.584145,0,0,1940.335,1940.018,1372.073,536.2863,1908.36,4,574.1949,0.5990491,33.56559,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,567.9446,25.83574,59.12243,9.808462,0,0,34.92603,10.223,24.70303,0,546.5093,2956.208,0,1.136868e-13,1.24345e-13,4.263256e-14,574.1949,0,7.584145,0,500,0.5990491,18.25159,-6.27276e-14
naive,2026-01-13 07:45:00,799,7.75,23.82095,2808.633,534.6272,0,17.77303,0,0,1966.043,1965.726,562.1938,303.6182,865.812,2,28.73787,1.112029,35.96209,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1403.532,27.67039,59.08605,6.21985,0,0,35.38878,25.26358,10.1252,0,328.8817,1753.107,0,5.684342e-14,-7.993606e-15,4.263256e-14,528.4073,0,17.77303,499.6694,0,1.112029,9.897361,-3.996803e-14
naive,2026-01-13 08:00:00,800,8,23.78856,2808.309,462.021,209.7155,19.74216,0,0,1965.816,1965.499,1390.831,557.819,1948.65,4,462.6992,147.3256,38.62501,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,574.6683,29.72934,59.12011,0,62.38984,0,35.38469,10.34403,25.04067,0,568.163,3166.009,0,0,1.24345e-13,4.263256e-14,462.021,147.3256,19.74216,0,500,0.6781623,9.987188,0
naive,2026-01-13 08:15:00,801,8.25,23.91767,2819.345,400.5041,216.3148,21.30523,0,0,1973.542,1973.225,571.7853,311.2652,883.0505,2,0,34.84044,48.21003,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1401.439,37.05705,58.98432,13.55944,68.74958,0,35.52375,25.22591,10.29785,0,336.4911,1926.327,0,0,-7.993606e-15,4.263256e-14,386.9447,147.5652,21.30523,499.6694,0,0,15.75182,0
naive,2026-01-13 08:30:00,802,8.5,24.07898,2819.606,349.1577,218.3525,34.86261,0,0,1973.724,1973.407,1296.874,532.556,1829.43,4,326.8733,147.7043,54.85261,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,676.5327,42.09215,58.81467,22.2844,70.64823,0,35.52703,12.17759,23.34945,0,544.7336,3090.177,0,0,1.24345e-13,4.263256e-14,326.8733,147.7043,34.86261,0,500,0,7.229542,0
naive,2026-01-13 08:45:00,803,8.75,24.39246,2835.753,287.0201,219.2348,42.883,1,0,1985.027,1984.71,552.9432,302.9587,855.9018,2,0,0,55.90182,800,0,417.3748,220.5737,0.1102868,0.2046279,0.3172331,0,250,0.3172331,1431.766,42.75709,58.48497,19.30963,69.57054,0.1259066,35.73048,25.7718,9.958687,328.7531,0,745.0288,0,-5.684342e-14,-7.993606e-15,4.263256e-14,267.7105,149.6643,42.75709,417.3748,0,0,0,0
naive,2026-01-13 09:00:00,804,9,24.51397,2877.677,235.5254,221.1205,41.47989,1,1,2014.374,2014.057,763.4738,379.2927,1142.766,3,138.5197,147.9128,56.33394,800,0,82.15578,200,0.1,0.138892,0.3172331,0,250,0.3172331,1250.583,43.03283,58.35717,14.84992,73.20765,0,36.25873,22.51049,13.74824,401.8032,0,889.8539,0,-5.684342e-14,-1.165734e-15,4.263256e-14,220.6755,147.9128,41.47989,82.15578,0,0,1.552941,-2.842171e-14
naive,2026-01-13 09:15:00,805,9.25,24.65597,2920.804,178.9211,219.1245,46.05873,1,1,2044.563,2044.246,1194.495,504.1964,1698.691,4,185.8639,149.6116,63.2155,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.7511,48.21777,58.20782,0,69.51289,0,36.80214,15.29552,21.50661,519.4919,0,1093.41,0,2.842171e-13,1.24345e-13,4.263256e-14,178.9211,149.6116,46.05873,0,500,6.942858,2.159043,2.842171e-14
naive,2026-01-13 09:30:00,806,9.5,24.71486,2938.154,162.2479,220.1037,54.23861,1,1,2056.708,2056.39,564.1559,307.9018,872.0577,2,0,0,72.05773,800,0,290.9125,252.1892,0.1260946,0.2046279,0.3172331,0,250,0.3172331,1492.234,54.92825,58.14588,19.95456,71.48457,0,37.02074,26.86022,10.16052,334.762,0,761.8424,0,-5.684342e-14,-7.993606e-15,4.263256e-14,142.2933,148.6192,54.23861,290.9125,0,0,0.6896426,2.842171e-14
naive,2026-01-13 09:45:00,807,9.75,24.85154,2951.776,119.743,227.7647,58.50335,1,1,2066.243,2065.926,623.8573,334.2211,958.0784,2,0,68.343,89.73541,800,0,202.6017,201.4991,0.1007495,0.1587999,0.3172331,0,250,0.3172331,1442.069,68.30549,58.00213,0,76.56287,0,37.19238,25.95724,11.23514,360.1783,0,787.1752,0,0,-6.886158e-14,4.263256e-14,119.743,151.2018,58.50335,208.5981,0,0,9.802134,-2.842171e-14
naive,2026-01-13 10:00:00,808,10,25.1319,2950.991,119.5241,227.2361,68.67947,1,1,2065.694,2065.376,780.4888,389.7319,1170.221,3,113.8208,156.3952,100.0047,800,0,5.703306,200.0415,0.1000208,0.126881,0.3172331,0,250,0.3172331,1284.888,75.89807,57.70726,0,70.84091,0,376.574,234.2338,142.3402,623.9658,0,1305.211,0,0,-1.89293e-14,4.263256e-14,119.5241,156.3952,68.67947,5.869501,0,0,7.218607,-2.842171e-14
naive,2026-01-13 10:15:00,809,10.25,25.02696,2958.635,98.54758,225.4856,81.11799,1,1,2071.045,2070.727,776.8977,390.0912,1166.989,3,97.49248,161.7349,107.7615,800,0,0.04023156,200,0.1,0.1259632,0.3172331,0,250,0.3172331,1293.83,81.87551,57.81763,1.01487,63.7507,0,376.7567,235.3687,141.388,625.4598,0,1297.595,0,1.136868e-13,0,4.263256e-14,97.53271,161.7349,81.11799,0.04023156,0,0,0.7575178,0
naive,2026-01-13 10:30:00,810,10.5,25.26479,2978.812,62.87074,227.6804,94.15742,0,1,2085.168,2084.851,1167.414,504.0323,1671.446,4,86.88345,164.1358,120.4267,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.4373,91.26916,57.5675,0,63.54456,2.888262,381.1399,167.6949,213.4451,0,672.2551,3742.254,0,-5.684342e-14,1.24345e-13,4.263256e-14,62.87074,164.1358,91.26916,0,500,24.01271,0,1.563194e-13
naive,2026-01-13 10:45:00,811,10.75,25.3484,2989.234,66.93945,228.9191,92.72557,0,1,2092.464,2092.146,603.3644,325.1868,928.5512,2,0,0,128.5512,800,0,228.523,267.7866,0.1338933,0.2046279,0.3172331,0,250,0.3172331,1488.782,97.34059,57.47956,0,67.33552,0,383.1175,272.587,110.5305,0,597.7738,3339.245,0,-5.684342e-14,-9.325873e-14,4.263256e-14,66.93945,161.5836,92.72557,248.4211,0,0,4.615024,0
naive,2026-01-13 11:00:00,812,11,25.51396,2982.063,66.42406,230.388,95.17487,0,0,2087.444,2087.127,618.8462,332.0119,950.8581,2,0,0,150.8581,800,0,228.9422,210.5089,0.1052545,0.1686213,0.3172331,0,250,0.3172331,1468.281,114.0319,57.30543,0,67.86988,0,383.4772,269.7328,113.7444,0,601.7448,3362.203,0,-5.684342e-14,3.691492e-14,4.263256e-14,66.42406,162.5181,95.17487,250.2261,0,0,18.85701,2.842171e-14
naive,2026-01-13 11:15:00,813,11.25,25.71313,3001.461,57.94307,234.4152,99.52678,0,0,2101.022,2100.705,771.3813,393.742,1165.123,3,46.35921,163.926,154.8381,800,0,11.58386,207.5798,0.1037899,0.1325544,0.3172331,0,250,0.3172331,1329.324,116.7936,57.09595,0,70.48922,0,387.5313,245.1923,142.3389,0,638.9344,3571.5,0,5.684342e-14,2.903233e-14,4.263256e-14,57.94307,163.926,99.52678,41.90306,0,0,17.2668,0
naive,2026-01-13 11:30:00,814,11.5,25.98046,2995.02,47.61552,234.1518,111.1627,0,0,2096.514,2096.197,774.7739,395.1978,1169.972,3,46.69448,165.0868,158.1903,800,0,0.9210388,207.3169,0.1036584,0.13071,0.3172331,0,250,0.3172331,1321.423,118.9838,56.81479,0,69.06493,0,388.8086,245.0642,143.7444,0,640.262,3576.661,0,-5.684342e-14,-2.245426e-14,4.263256e-14,47.61552,165.0868,111.1627,30.18849,0,0,7.821181,0
naive,2026-01-13 11:45:00,815,11.75,26.1664,3059.319,58.46916,235.6653,128.4698,0,0,2141.524,2141.206,797.5445,403.4122,1200.957,3,62.02765,166.0267,172.9023,800,0,0,207.2842,0.1036421,0.1305444,0.3172331,0,250,0.3172331,1343.662,129.7923,56.61923,0,69.63858,0,398.6681,250.1374,148.5307,0,653.5496,3650.952,0,5.684342e-14,-4.735101e-14,4.263256e-14,58.46916,166.0267,128.4698,29.1369,0,3.558488,1.322501,-7.105427e-15
naive,2026-01-13 12:00:00,816,12,26.26912,3074.01,62.87547,234.4897,137.0265,0,0,2151.807,2151.489,806.2812,407.9528,1214.234,3,56.23521,165.0864,192.9124,800,0,6.640261,205.5915,0.1027958,0.1305238,0.3172331,0,250,0.3172331,1345.208,144.6548,56.5112,0,69.40326,0,401.4267,250.9531,150.4736,0,658.9059,3680.128,0,-1.136868e-13,3.305689e-14,4.263256e-14,62.87547,165.0864,137.0265,29.00638,0,0,7.628311,0
naive,2026-01-13 12:15:00,817,12.25,26.46277,3068.058,64.04372,239.3512,144.4397,0,0,2147.641,2147.323,820.6426,413.541,1234.184,3,62.48127,165.9903,205.712,800,0,1.562451,205.1686,0.1025843,0.129458,0.3172331,0,250,0.3172331,1326.681,153.9338,56.30752,0,73.36088,0,402.2481,248.4842,153.7639,0,662.0252,3704.34,0,-2.273737e-13,3.883005e-14,4.263256e-14,64.04372,165.9903,144.4397,22.23666,0,0,9.494126,-2.842171e-14
naive,2026-01-13 12:30:00,818,12.5,26.61485,3086.616,81.80569,240.3985,150.4842,0,0,2160.631,2160.314,832.7045,418.6088,1251.313,3,64.58017,165.176,221.5571,800,0,17.22553,200.8299,0.1004149,0.1291916,0.3172331,0,250,0.3172331,1327.61,165.5211,56.14758,0,75.22248,0,405.9531,249.4397,156.5134,0,668.0485,3740.86,0,0,3.042011e-14,4.263256e-14,81.80569,165.176,150.4842,20.54502,0,0,15.03694,2.842171e-14
naive,2026-01-13 12:45:00,819,12.75,26.73617,3075.74,79.47177,246.5868,174.8659,0,0,2153.018,2152.701,852.9718,425.5139,1278.486,3,81.64209,166.7663,230.0773,800,0,0,200.7983,0.1003991,0.1264596,0.3172331,0,250,0.3172331,1299.729,171.6631,56.01997,0,79.82044,3.202784,405.5396,244.8152,160.7244,0,670.9325,3764.796,0,5.684342e-14,-4.70457e-14,4.263256e-14,79.47177,166.7663,171.6631,3.193031,0,2.170318,0,-1.421085e-14
naive,2026-01-13 13:00:00,820,13,26.90795,3078.026,73.287,245.2766,194.1753,0,0,2154.618,2154.301,869.8722,433.4062,1303.278,3,77.92887,168.9987,256.3507,800,0,0,200.7666,0.1003833,0.1264397,0.3172331,0,250,0.3172331,1284.428,190.9137,55.83931,0,76.27786,3.261561,407.2905,242.7973,164.4931,0,676.82,3791.27,0,0,-5.540013e-14,4.263256e-14,73.287,168.9987,190.9137,3.066592,0,4.641867,0,0
naive,2026-01-13 13:15:00,821,13.25,27.16242,3118.925,56.24291,239.618,200.0003,0,0,2183.248,2182.93,877.1994,437.2788,1314.478,3,72.52805,168.1502,273.7999,800,0,0,200.735,0.1003675,0.1264198,0.3172331,0,250,0.3172331,1305.731,203.3514,55.57167,0,71.46771,0,414.8978,248.1372,166.7606,0,685.416,3830.552,0,-5.684342e-14,1.487699e-14,4.263256e-14,56.24291,168.1502,200.0003,2.940172,0,16.28514,3.351054,1.421085e-14
naive,2026-01-13 13:30:00,822,13.5,27.31525,3145.534,57.35999,234.8265,206.5949,1,0,2201.874,2201.557,876.1717,437.6258,1313.797,3,65.80295,163.7536,284.241,800,0,0,200.7034,0.1003517,0.1263999,0.3172331,0,250,0.3172331,1325.385,210.7584,55.41094,0,71.07295,0,419.7785,252.6794,167.0991,690.3052,0,1440.874,0,1.705303e-13,1.151856e-14,4.263256e-14,57.35999,163.7536,206.5949,2.813772,0,8.442953,4.163554,0
naive,2026-01-13 13:45:00,823,13.75,27.46514,3112.427,68.78779,234.26,212.5391,1,0,2178.699,2178.382,880.4885,439.7216,1320.21,3,64.18279,164.3356,291.6917,800,0,2.687392,200,0.1,0.12638,0.3172331,0,250,0.3172331,1297.893,215.9332,55.25329,1.917616,69.92441,0,416.6701,248.2185,168.4516,687.9401,0,1437.648,0,-1.136868e-13,-8.326673e-17,4.263256e-14,66.87018,164.3356,212.5391,2.687392,0,0,3.394032,0
naive,2026-01-13 14:00:00,824,14,27.42171,3086.326,76.65206,235.7871,211.7618,1,1,2160.428,2160.111,1291.671,559.6781,1851.35,4,79.59631,165.0744,306.6789,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.4395,227.1344,55.29896,0,70.71272,0,412.7987,165.935,246.8637,725.6132,0,1510.994,0,0,1.24345e-13,4.263256e-14,76.65206,165.0744,211.7618,0,500,2.944249,15.37264,-2.842171e-14
naive,2026-01-13 14:15:00,825,14.25,27.52574,3077.166,82.96487,235.6971,219.4485,1,1,2154.016,2153.699,728.0677,380.1621,1108.23,3,0,0,308.2299,800,0,226.108,268.3903,0.1341952,0.2046279,0.3172331,0,250,0.3172331,1425.631,228.0266,55.18955,20.17457,72.3793,0,412.4754,272.996,139.4794,653.1581,0,1403.883,0,-1.136868e-13,1.056932e-13,4.263256e-14,62.79029,163.3178,219.4485,226.108,0,0,8.578167,0
naive,2026-01-13 14:30:00,826,14.5,27.39852,3128.201,79.10459,234.3041,215.7308,1,1,2189.741,2189.424,738.7692,384.8799,1123.649,3,0,0,323.649,800,0,235.2087,209.5459,0.104773,0.1690015,0.3172331,0,250,0.3172331,1450.655,239.763,55.32335,9.6148,68.5852,0,418.1958,277.0454,141.1504,661.9252,0,1396.507,0,0,-5.07927e-15,4.263256e-14,69.48979,165.7189,215.7308,235.2087,0,0,24.03225,2.842171e-14
naive,2026-01-13 14:45:00,827,14.75,27.60316,3119.505,85.57565,235.0841,222.4691,1,1,2183.653,2183.336,881.9362,443.9436,1325.88,3,34.05634,168.3474,323.4762,800,0,38.05178,200,0.1,0.131948,0.3172331,0,250,0.3172331,1301.4,239.1054,55.10812,13.46753,66.73673,0,418.8337,249.6138,169.2199,693.5575,0,1463.471,0,1.136868e-13,-1.609823e-15,4.263256e-14,72.10811,168.3474,222.4691,38.05178,0,0,16.63628,0
naive,2026-01-13 15:00:00,828,15,27.58329,3114.579,64.25185,235.2728,228.38,1,1,2180.205,2179.888,1299.706,563.8011,1863.507,4,74.71268,164.3886,324.4056,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.1819,239.844,55.12902,0,70.88421,0,417.9971,168.7518,249.2453,732.5528,0,1525.361,0,0,1.24345e-13,4.263256e-14,64.25185,164.3886,228.38,0,500,10.46083,11.46403,8.526513e-14
naive,2026-01-13 15:15:00,829,15.25,27.84798,3091.522,69.93039,236.1976,231.1975,1,1,2164.065,2163.748,744.7157,387.5014,1132.217,3,0,0,332.2171,800,0,233.9565,266.4282,0.1332141,0.2046279,0.3172331,0,250,0.3172331,1419.032,244.9158,54.85064,0,72.17143,0,417.2317,273.5894,143.6423,661.0908,0,1384.97,0,-1.136868e-13,-7.993606e-15,4.263256e-14,69.93039,164.0261,231.1975,249.1749,0,0,13.71827,-2.842171e-14
naive,2026-01-13 15:30:00,830,15.5,28.32272,3110.264,106.8625,238.7932,241.5818,1,1,2177.184,2176.867,741.836,386.2319,1128.068,3,0,0,328.0679,800,0,249.6378,203.9768,0.1019884,0.1677659,0.3172331,0,250,0.3172331,1435.031,240.611,54.35133,19.32694,76.69087,0.9708011,424.0304,279.488,144.5424,665.9089,0,1436.303,0,0,-6.875056e-14,4.263256e-14,87.53552,162.1023,240.611,249.6378,0,0,0,0
naive,2026-01-13 15:45:00,831,15.75,28.34235,3114.515,118.933,230.458,242.7294,1,1,2180.16,2179.843,910.0315,451.1744,1361.206,3,77.39089,158.5417,325.2732,800,0,15.77886,200,0.1,0.1284412,0.3172331,0,250,0.3172331,1269.812,238.5103,54.33069,25.76326,71.91629,4.21919,424.7887,247.4137,177.3749,699.4102,0,1506.196,0,-1.136868e-13,4.440892e-16,4.263256e-14,93.16974,158.5417,238.5103,15.77886,0,0,0,0
naive,2026-01-13 16:00:00,832,16,28.5786,3056.444,127.7598,226.2358,241.0241,1,1,2139.511,2139.193,1319.441,568.8402,1888.282,4,105.4901,156.5574,326.2342,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.752,238.5983,54.08221,22.26977,69.67848,2.425786,418.9899,160.5357,258.4542,729.851,0,1557.47,0,0,1.24345e-13,4.263256e-14,105.4901,156.5574,238.5983,0,500,0,0,0
naive,2026-01-13 16:15:00,833,16.25,28.68294,3025.971,147.3435,226.1439,238.7084,1,1,2118.18,2117.863,726.515,379.4776,1105.993,3,0,0,305.9927,800,0,286.7924,253.2193,0.1266096,0.2046279,0.3172331,0,250,0.3172331,1391.348,223.5388,53.97248,16.1291,70.56593,15.16961,415.747,273.0876,142.6594,655.5427,0,1399.915,0,1.136868e-13,-7.993606e-15,4.263256e-14,131.2144,155.578,223.5388,286.7924,0,0,0,0
naive,2026-01-13 16:30:00,834,16.5,28.65248,2976.978,183.0172,222.6065,237.5856,1,1,2083.885,2083.567,793.3284,408.9322,1202.261,3,0,96.72889,305.5317,800,0,212.7176,200,0.1,0.1594485,0.3172331,0,250,0.3172331,1290.239,223.2765,54.00451,29.78058,66.39659,14.30911,408.7469,253.076,155.6709,664.8149,0,1434.78,0,0,-8.326673e-17,4.263256e-14,153.2366,156.2099,223.2765,212.7176,0,0,0,0
naive,2026-01-13 16:45:00,835,16.75,28.57686,2949.011,200.3529,216.6692,229.3367,1,1,2064.308,2063.99,1352.354,575.2764,1927.63,4,173.3544,153.3733,300.9022,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,711.6367,220.0754,54.08404,26.99853,63.29581,9.261282,404.2474,139.3578,264.8896,716.4478,0,1527.809,0,-1.136868e-13,1.24345e-13,4.263256e-14,173.3544,153.3733,220.0754,0,500,0,0,0
naive,2026-01-13 17:00:00,836,17,28.67584,2930.779,231.7335,219.719,219.735,1,1,2051.545,2051.228,709.784,372.1018,1081.886,3,0,0,281.8858,800,0,363.1092,234.1401,0.11707,0.2046279,0.3172331,0,250,0.3172331,1341.444,205.9439,53.97994,20.51,67.83332,13.79107,402.6066,263.2524,139.3542,638.0606,0,1367.786,0,0,-7.993606e-15,4.263256e-14,211.2235,151.8857,205.9439,363.1092,0,0,0,-2.842171e-14
naive,2026-01-13 17:15:00,837,17.25,28.87243,2901.492,273.9498,214.9811,215.541,1,1,2031.044,2030.727,891.0202,438.377,1329.397,3,114.5146,152.3756,262.5069,800,0,136.4128,200,0.1,0.1474346,0.3172331,0,250,0.3172331,1139.707,191.373,53.77318,23.02231,62.60549,24.16807,400.2821,224.6156,175.6665,667.7557,0,1422.725,0,1.136868e-13,9.575674e-15,4.263256e-14,250.9274,152.3756,191.373,136.4128,0,0,0,2.842171e-14
naive,2026-01-13 17:30:00,838,17.5,28.92132,2889.858,310.335,209.2083,204.7188,0,0,2022.901,2022.584,1413.989,586.0111,2000,4,305.3684,147.6372,256.9011,790.0933,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,608.5947,187.1857,53.05651,4.966579,61.57112,17.53309,399.1001,120.0702,279.0299,0,709.5404,3957.561,0,2.273737e-13,1.24345e-13,4.263256e-14,305.3684,147.6372,187.1857,0,500,0,0,5.684342e-14
naive,2026-01-13 17:45:00,839,17.75,28.71738,2906.064,361.0291,210.5173,184.4936,0,0,2034.245,2033.927,684.0926,360.7758,1044.868,3,0,0,244.8684,800,0,490.106,202.3909,0.1011954,0.2046279,0.3172331,0,250,0.3172331,1349.835,178.8178,53.93625,21.55984,59.88054,5.675735,399.5697,265.1368,134.4329,0,627.0274,3528.457,0,-5.684342e-14,-7.993606e-15,4.263256e-14,339.4693,150.6368,178.8178,490.106,0,0,0,0
naive,2026-01-13 18:00:00,840,18,28.56787,2925.194,395.9857,2.757582,175.6525,0,0,2047.636,2047.319,963.1222,440.3781,1403.5,3,364.8955,5.090736,233.514,800,0,9.435957,200,0.1,0.1274426,0.3172331,0,250,0.3172331,1084.196,170.8055,54.09349,21.65421,0,4.847015,400.905,212.2739,188.631,0,653.601,3571.304,0,-2.273737e-13,8.049117e-16,4.263256e-14,374.3315,2.757582,170.8055,9.435957,0,2.333154,0,-5.329071e-15
naive,2026-01-13 18:15:00,841,18.25,28.5167,2915.288,468.7197,1.453713,161.6383,0,0,2040.702,2040.385,1382.962,558.6812,1941.643,4,426.2891,2.175098,213.1788,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,657.4227,156.0184,54.14732,42.43062,0,5.619911,399.1075,128.5746,270.5329,0,688.3549,3798.229,0,1.136868e-13,1.24345e-13,4.263256e-14,426.2891,1.453713,156.0184,0,500,0.7213853,0,1.554312e-14
naive,2026-01-13 18:30:00,842,18.5,28.66255,2917.589,501.6342,0,150.7116,0,0,2042.312,2041.995,650.2956,345.8764,996.1719,2,0,0,196.1719,800,0,475.3109,206.0896,0.1030448,0.2046279,0.3172331,0,250,0.3172331,1391.7,143.3428,53.99392,26.32336,0,7.368841,400.6797,273.0365,127.6432,0,620.3585,3396.637,0,0,-7.993606e-15,4.263256e-14,475.3109,0,143.3428,478.0346,0,0,0,0
naive,2026-01-13 18:45:00,843,18.75,28.65681,2871.204,537.5058,0,141.223,0,0,2009.843,2009.526,1025.759,453.3701,1479.129,3,487.8046,0,191.324,800,0,24.22881,200,0.1,0.1297716,0.3172331,0,250,0.3172331,983.7671,139.8092,53.99995,25.47234,0,1.413784,394.2607,192.9806,201.2801,0,646.6281,3539.644,0,-5.684342e-14,-8.881784e-16,4.263256e-14,512.0334,0,139.8092,24.22881,0,0,0,0
naive,2026-01-13 19:00:00,844,19,28.6471,2892.646,582.0207,1.493107,137.3866,0,0,2024.852,2024.535,1434.309,565.6912,2000,4,541.8198,0,183.6268,774.5535,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,590.2258,134.1987,52.2922,40.2009,1.493107,3.187911,397.1217,115.7574,281.3644,0,682.0738,3764.499,0,0,1.24345e-13,4.263256e-14,541.8198,0,134.1987,0,500,0,0,-1.136868e-13
naive,2026-01-13 19:15:00,845,19.25,28.74267,2924.861,617.7727,8.087389,130.6913,0,0,2047.403,2047.086,683.1508,352.2889,1035.44,3,67.85274,1.056153,166.5308,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1363.935,121.5773,53.90965,50.25048,7.031236,9.114033,402.3742,268.0528,134.3213,0,622.1329,3459.893,0,-1.136868e-13,-7.993606e-15,4.263256e-14,567.5222,1.056153,121.5773,499.6694,0,0,0,-3.68594e-14
