controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-13 19:30:00,846,19.5,28.6433,2895.094,621.3274,11.70976,121.2433,0,0,2026.566,2026.249,1436.919,563.0807,2000,4,568.4814,0.1306943,164.8041,766.5838,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,589.3294,120.4476,51.75798,52.84593,11.57907,0.7956637,397.4253,115.5721,281.8532,0,678.8088,3786.354,0,0,1.24345e-13,4.263256e-14,568.4814,0.1306943,120.4476,0,500,0,0,-5.684342e-14
naive,2026-01-13 19:45:00,847,19.75,28.55104,2884.394,607.1853,11.93219,105.0167,0,0,2019.076,2018.758,671.8359,347.3182,1019.154,3,67.70579,0.1032688,151.345,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1346.923,110.7227,54.1112,39.81009,11.82893,0,395.17,263.6173,131.5526,0,610.9355,3388.347,0,0,-7.993606e-15,4.263256e-14,567.3752,0.1032688,105.0167,499.6694,0,0,5.706005,-5.441481e-14
naive,2026-01-13 20:00:00,848,20,28.43893,2868.858,588.7436,6.597728,94.09273,0,0,2008.201,2007.883,1423.954,562.689,1986.643,4,544.51,0.3638547,141.769,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,583.9295,103.8441,54.2291,44.2336,6.233873,0,392.0952,114.0105,278.0847,0,676.6995,3747.896,0,0,1.24345e-13,4.263256e-14,544.51,0.3638547,94.09273,0,500,0,9.751412,-5.684342e-14
naive,2026-01-13 20:15:00,849,20.25,28.11208,2799.45,522.0974,4.363962,87.18941,0,0,1959.615,1959.298,630.8568,333.4159,964.2727,2,32.7085,0.4767992,131.0874,800,0,489.3889,202.5701,0.1012851,0.2046279,0.3172331,0,250,0.3172331,1328.441,96.36278,54.57287,0,3.887163,0,379.9419,257.5661,122.3758,0,590.982,3195.712,0,5.684342e-14,-7.993606e-15,4.263256e-14,522.0974,0.4767992,87.18941,499.6694,0,0,9.173367,4.113376e-14
naive,2026-01-13 20:30:00,850,20.5,28.0733,2811.149,483.5103,3.930067,74.21064,0,0,1967.804,1967.487,964.9582,427.9716,1392.93,3,475.9915,0.7136605,116.2247,800,0,7.51875,200.6585,0.1003293,0.1275554,0.3172331,0,250,0.3172331,1002.529,85.47319,54.61366,0,3.216406,0,381.2143,194.2156,186.9987,0,622.1873,3366.138,0,-1.136868e-13,-4.582446e-14,4.263256e-14,483.5103,0.7136605,74.21064,10.15295,0,0,11.26255,-6.550316e-15
naive,2026-01-13 20:45:00,851,20.75,28.01951,2806.945,453.6379,2.185554,64.6179,0,0,1964.861,1964.544,911.8334,410.4176,1322.251,3,426.6808,0.3722144,95.19803,800,0,2.507846,200,0.1,0.1263517,0.3172331,0,250,0.3172331,1052.711,70.05089,54.67023,24.44924,1.81334,0,380.2084,203.7037,176.5047,0,614.1212,3361.466,0,0,1.94289e-16,4.263256e-14,429.1886,0.3722144,64.6179,2.507846,0,0,5.432993,8.548717e-15
naive,2026-01-13 21:00:00,852,21,28.03196,2756.338,398.969,1.94871,56.77268,0,0,1929.437,1929.119,1268.005,512.2145,1780.219,4,390.8819,0.8046841,88.53282,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,661.1146,65.13752,54.65713,8.087064,1.144026,0,373.4526,127.9622,245.4904,0,640.1767,3475.406,0,0,1.24345e-13,4.263256e-14,390.8819,0.8046841,56.77268,0,500,0,8.36484,0
naive,2026-01-13 21:15:00,853,21.25,27.75529,2740.377,366.191,2.893235,54.01937,0,0,1918.264,1917.947,569.6391,310.319,879.9581,2,0,0,79.95808,800,0,347.0674,238.1505,0.1190752,0.2046279,0.3172331,0,250,0.3172331,1348.307,59.00568,54.94812,20.47584,1.540984,0,369.1156,259.4437,109.672,0,569.7627,3109.857,0,5.684342e-14,4.884981e-14,4.263256e-14,345.7152,1.352251,54.01937,347.0674,0,0,4.986312,-1.64313e-14
naive,2026-01-13 21:30:00,854,21.5,27.52412,2760.485,327.3685,1.259002,49.74197,0,0,1932.339,1932.022,677.716,342.0507,1019.767,3,133.7766,3.951512,82.03861,800,0,152.452,200,0.1,0.1499599,0.3172331,0,250,0.3172331,1254.306,60.69275,55.19126,41.13984,0,0,370.0136,240.1805,129.8331,0,582.2312,3211.148,0,5.684342e-14,-7.355228e-15,4.263256e-14,286.2287,1.259002,49.74197,152.452,0,2.692511,10.95078,4.440892e-15
naive,2026-01-13 21:45:00,855,21.75,27.51726,2762.633,273.7627,0,45.2857,0,0,1933.843,1933.526,1145.599,475.457,1621.056,4,246.253,3.858648,70.9444,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.9269,52.48906,55.19847,27.50965,0,0,370.2481,150.8542,219.3939,0,626.3112,3430.068,0,0,1.24345e-13,4.263256e-14,246.253,0,45.2857,0,500,3.858648,7.203358,3.907985e-14
naive,2026-01-13 22:00:00,856,22,27.42482,2720.833,234.6059,0,49.56146,0,0,1904.583,1904.266,565.1227,308.328,873.4507,2,0,0,73.4507,800,0,209.6289,272.5101,0.1362551,0.2046279,0.3172331,0,250,0.3172331,1339.143,54.3977,55.2957,24.97695,0,0,363.9375,255.8904,108.0472,0,564.2184,3084.079,0,-5.684342e-14,7.727152e-14,4.263256e-14,209.6289,0,49.56146,211.5006,0,0,4.836238,0
naive,2026-01-13 22:15:00,857,22.25,27.46481,2703.843,203.9685,0.04500555,42.51385,0,0,1892.69,1892.373,562.9724,307.38,870.3524,2,0,0,70.35237,800,0,173.7304,229.0346,0.1145173,0.1715956,0.3172331,0,250,0.3172331,1329.4,52.08056,55.25363,30.23809,0.04500555,0,361.9692,254.2423,107.7268,0,561.6223,3079.001,0,5.684342e-14,-3.28626e-14,4.263256e-14,173.7304,0,42.51385,173.7304,0,0,9.566705,0
naive,2026-01-13 22:30:00,858,22.5,27.2081,2686.817,185.1285,0,29.11798,0,0,1880.772,1880.455,582.0716,311.6618,893.7334,2,34.78535,0.1075928,58.84046,800,0,115.9943,200,0.1,0.1442197,0.3172331,0,250,0.3172331,1298.383,43.67935,55.52363,34.34891,0,0,357.7579,246.9767,110.7812,0,558.6385,3069.3,0,-5.684342e-14,4.135581e-15,4.263256e-14,150.7796,0,29.11798,115.9943,0,0.1075928,14.56136,1.859624e-15
naive,2026-01-13 22:45:00,859,22.75,27.08893,2690.673,152.188,0,22.13817,0,0,1883.471,1883.154,1041.333,442.1842,1483.517,3,139.5544,0.265605,43.69741,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.8209,32.47979,55.64897,12.6336,0,0,357.3802,159.7317,197.6485,0,601.9159,3269.725,0,5.684342e-14,1.24345e-13,4.263256e-14,139.5544,0,22.13817,0,500,0.265605,10.34161,2.114975e-14
naive,2026-01-13 23:00:00,860,23,26.85353,2674.406,111.0169,0,23.61212,0,0,1872.084,1871.767,543.6225,298.8496,842.4721,2,0,0,42.47213,800,0,111.0169,297.1631,0.1485816,0.2046279,0.3172331,0,250,0.3172331,1328.145,31.64903,55.89655,0,0,0,353.4828,250.7773,102.7055,0,549.6269,2960.065,0,0,2.04281e-14,4.263256e-14,111.0169,0,23.61212,135.3519,0,0,8.036913,0
naive,2026-01-13 23:15:00,861,23.25,26.74637,2677.146,101.8155,0,30.56907,0,0,1874.002,1873.685,539.7536,297.144,836.8976,2,0,0,36.89764,800,0,101.8155,271.6625,0.1358312,0.1871193,0.3172331,0,250,0.3172331,1333.931,27.52671,56.00925,0,0,3.042358,353.0591,251.3106,101.7485,0,549.0278,2956.643,0,0,-1.00614e-13,4.263256e-14,101.8155,0,27.52671,108.6753,0,0,0,0
naive,2026-01-13 23:30:00,862,23.5,26.53467,2673.974,124.3404,0.2584416,24.01369,1,1,1871.782,1871.464,542.1253,298.1896,840.3149,2,0,0,40.31486,800,0,97.02542,247.3634,0.1236817,0.1710619,0.3172331,0,250,0.3172331,1329.339,30.14433,56.2319,27.5734,0,0,351.1004,249.3515,101.7489,547.5411,0,1079.385,0,0,-2.942091e-15,4.263256e-14,96.76697,0.2584416,24.01369,97.36373,0,0,6.130647,1.665335e-15
naive,2026-01-13 23:45:00,863,23.75,26.45667,2642.549,99.88669,1.552338,14.31866,1,1,1849.784,1849.467,544.5353,299.252,843.7873,2,0,0,43.7873,800,0,86.5945,225.6758,0.1128379,0.1557611,0.3172331,0,250,0.3172331,1304.932,32.76808,56.31394,14.82719,0.01734069,0,346.4167,244.38,102.0368,543.632,0,1049.518,0,0,-2.448042e-14,4.263256e-14,85.0595,1.534997,14.31866,86.5945,0,0,18.44942,2.664535e-15
naive,2026-01-14 00:00:00,864,0,26.44916,2658.039,95.65544,5.990215,23.77458,1,1,1860.627,1860.31,539.3768,296.9779,836.3548,2,0,0,36.35478,800,0,85.10116,204.365,0.1021825,0.1421047,0.3172331,0,250,0.3172331,1320.933,27.20816,56.32184,13.44713,3.097364,0,348.3935,247.3384,101.0551,544.3163,0,1053.81,0,0,4.427014e-14,4.263256e-14,82.20831,2.892851,23.77458,85.10116,0,0,3.433582,4.440892e-16
naive,2026-01-14 00:15:00,865,0.25,26.38804,2666.834,86.20465,1.709571,18.59581,1,1,1866.784,1866.466,585.496,310.7831,896.2792,2,54.86306,3.222019,38.19407,800,0,17.33123,200,0.1,0.1286856,0.3172331,0,250,0.3172331,1280.97,28.60337,56.38613,14.01036,0,0,349.1067,239.5539,109.5528,550.337,0,1061.407,0,0,4.163336e-16,4.263256e-14,72.19429,1.709571,18.59581,17.33123,0,1.512448,10.00756,1.332268e-15
naive,2026-01-14 00:30:00,866,0.5,26.00467,2653.072,87.73044,0.5019814,10.48855,1,1,1857.151,1856.833,979.5323,424.0294,1403.562,3,63.14117,3.115612,37.30491,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.3011,28.0519,56.78933,24.58927,0,0,344.5877,162.7801,181.8076,586.8095,0,1152.147,0,1.136868e-13,1.24345e-13,4.263256e-14,63.14117,0.5019814,10.48855,0,500,2.61363,17.56335,-1.776357e-15
naive,2026-01-14 00:45:00,867,0.75,25.98472,2672.805,109.0605,0,12.81294,1,1,1870.964,1870.646,542.7939,298.4843,841.2782,2,0,0,41.27821,800,0,61.13633,309.6333,0.1548166,0.2046279,0.3172331,0,250,0.3172331,1327.853,31.04626,56.81031,47.92419,0,0,347.0093,246.278,100.7313,544.7624,0,1108.282,0,0,-3.641532e-14,4.263256e-14,61.13633,0,12.81294,61.63815,0,0,18.23332,0
naive,2026-01-14 01:00:00,868,1,25.90198,2722.037,114.9285,0,23.64767,1,1,1905.426,1905.109,539.2414,296.9183,836.1597,2,0,0,36.1597,800,0,52.73576,296.4006,0.1482003,0.1949715,0.3172331,0,250,0.3172331,1365.867,27.22045,56.89733,62.19271,0,0,352.8056,252.9018,99.9038,549.82,0,1142.913,0,-5.684342e-14,5.906386e-14,4.263256e-14,52.73576,0,23.64767,54.57085,0,0,3.572777,0
naive,2026-01-14 01:15:00,869,1.25,25.62833,2677.046,87.19812,0,18.96783,1,1,1873.932,1873.615,541.1667,297.767,838.9337,2,0,0,38.93369,800,0,62.91248,280.6258,0.1403129,0.1866391,0.3172331,0,250,0.3172331,1332.448,29.3939,57.18514,24.28564,0,0,345.051,245.3464,99.70457,543.1134,0,1063.786,0,5.684342e-14,9.603429e-14,4.263256e-14,62.91248,0,18.96783,63.44784,0,0,10.42608,0
naive,2026-01-14 01:30:00,870,1.5,25.38148,2680.096,83.18546,0.2773732,13.56388,1,1,1876.067,1875.75,539.1821,296.8921,836.0742,2,0,0,36.07421,800,0,67.89177,263.6087,0.1318043,0.176706,0.3172331,0,250,0.3172331,1336.568,27.30631,57.44477,15.32124,0.249818,0,343.7256,244.8806,98.84493,541.7727,0,1045.78,0,0,-6.977752e-14,4.263256e-14,67.86422,0.02755513,13.56388,67.89177,0,0,13.74243,2.050443e-15
naive,2026-01-14 01:45:00,871,1.75,25.25743,2695.848,81.99062,0,13.05048,1,1,1887.094,1886.777,538.7298,296.6927,835.4225,2,0,0,35.42252,800,0,81.99062,243.0695,0.1215348,0.1659905,0.3172331,0,250,0.3172331,1348.047,26.84817,57.57524,0,0,0,344.8836,246.3679,98.51577,543.0606,0,1021.349,0,0,4.057865e-14,4.263256e-14,81.99062,0,13.05048,85.52695,0,0,13.79769,0
naive,2026-01-14 02:00:00,872,2,25.21219,2690.858,80.28453,0,15.79401,1,1,1883.601,1883.283,538.4991,296.591,835.0901,2,0,0,35.09011,800,0,80.28453,222.9601,0.1114801,0.1530573,0.3172331,0,250,0.3172331,1344.784,26.60892,57.62281,0,0,0,343.9324,245.5483,98.38414,542.1393,0,1019.453,0,0,-9.936496e-15,4.263256e-14,80.28453,0,15.79401,84.63377,0,0,10.81491,0
naive,2026-01-14 02:15:00,873,2.25,25.03856,2675.963,75.91018,0,21.2253,1,1,1873.174,1872.857,539.8945,297.2062,837.1007,2,0,0,37.10068,800,0,75.91018,203.9475,0.1019738,0.1403947,0.3172331,0,250,0.3172331,1332.962,28.18507,57.80543,0,0,0,340.8399,242.5438,98.29612,539.7499,0,1014.469,0,0,-4.52971e-14,4.263256e-14,75.91018,0,21.2253,89.46972,0,0,6.959772,0
naive,2026-01-14 02:30:00,874,2.5,24.71984,2724.927,65.0371,0,23.929,1,1,1907.449,1907.132,591.9193,312.4852,904.4045,2,64.35831,1.004052,39.04216,800,0,0.6787859,203.7457,0.1018728,0.1284228,0.3172331,0,250,0.3172331,1315.213,29.75954,58.14064,0,0,0,34.33408,23.67383,10.66026,336.1591,0,606.9099,0,1.136868e-13,1.157408e-14,4.263256e-14,65.0371,0,23.929,15.66158,0,1.004052,5.83055,6.439294e-15
naive,2026-01-14 02:45:00,875,2.75,24.65863,2705.928,54.35853,0,33.02652,1,1,1894.15,1893.832,584.4998,309.1231,893.6229,2,65.12517,1.087818,27.40989,800,0,0,203.7136,0.1018568,0.1282957,0.3172331,0,250,0.3172331,1309.333,20.90637,58.20502,0,0,12.12014,34.09469,23.56799,10.52671,334.8798,0,604.279,0,0,-3.666512e-14,4.263256e-14,54.35853,0,20.90637,14.8545,0,11.85446,0,7.105427e-15
naive,2026-01-14 03:00:00,876,3,24.58955,2699.426,60.73861,0,31.26707,1,1,1889.598,1889.281,597.198,313.704,910.902,2,73.67547,3.021912,34.20463,800,0,0,203.6816,0.1018408,0.1282755,0.3172331,0,250,0.3172331,1292.083,26.10784,58.27768,0,0,5.159233,34.01277,23.2575,10.75527,337.8919,0,610.2214,0,5.684342e-14,-1.049161e-14,4.263256e-14,60.73861,0,26.10784,14.72622,0,15.95876,0,-7.105427e-15
naive,2026-01-14 03:15:00,877,3.25,24.82302,2683.552,73.93366,0,25.24046,1,1,1878.486,1878.169,594.7754,313.4562,908.2317,2,66.78052,4.210151,37.241,800,0,7.153144,201.8612,0.1009306,0.1282553,0.3172331,0,250,0.3172331,1283.394,28.35589,58.03213,0,0,0,33.81276,23.10109,10.71167,336.5573,0,607.8285,0,0,5.995204e-15,4.263256e-14,73.93366,0,25.24046,14.59797,0,4.210151,3.115423,-7.105427e-15
naive,2026-01-14 03:30:00,878,3.5,24.57484,2712.289,78.10725,0,22.64788,1,1,1898.603,1898.285,602.8081,314.9665,917.7747,2,83.85283,4.948908,28.97292,800,0,0,201.8294,0.1009147,0.127109,0.3172331,0,250,0.3172331,1295.477,22.11797,58.29314,0,0,0.5299103,34.17485,23.31859,10.85626,338.3807,0,611.1815,0,0,-3.594347e-14,4.263256e-14,78.10725,0,22.11797,7.317714,0,10.69449,0,-3.552714e-15
naive,2026-01-14 03:45:00,879,3.75,24.83317,2663.207,86.44663,0.1306755,24.38725,1,1,1864.245,1863.928,603.4929,315.028,918.521,2,85.87347,2.631679,30.01581,800,0,0.5731527,201.6544,0.1008272,0.127089,0.3172331,0,250,0.3172331,1260.435,22.85207,58.02144,0,0,1.535175,33.55641,22.68783,10.86858,337.9941,0,610.714,0,-1.136868e-13,4.207745e-14,4.263256e-14,86.44663,0.1306755,22.85207,7.190625,0,2.501004,0,-2.664535e-15
naive,2026-01-14 04:00:00,880,4,24.99395,2651.989,121.0899,0.9883828,24.41638,1,1,1856.392,1856.075,608.1357,315.7791,923.9147,2,96.76567,0.1507242,26.99835,800,0,6.490493,200,0.1,0.1269788,0.3172331,0,250,0.3172331,1247.939,20.52005,57.85235,17.83379,0.8376586,3.896326,33.41506,22.46291,10.95215,338.9503,0,645.025,0,-1.136868e-13,3.053113e-16,4.263256e-14,103.2562,0.1507242,20.52005,6.490493,0,0,0,1.998401e-15
naive,2026-01-14 04:15:00,881,4.25,24.97291,2653.654,131.8665,2.084734,22.79959,1,1,1857.558,1857.24,1015.308,433.3239,1448.632,3,117.5882,0.3693276,30.67405,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.9328,23.31892,57.87448,14.27837,1.715406,0,33.43604,15.15479,18.28125,448.4787,0,859.4379,0,5.684342e-14,1.24345e-13,4.263256e-14,117.5882,0.3693276,22.79959,0,500,0,0.5193345,0
naive,2026-01-14 04:30:00,882,4.5,25.13678,2672.995,161.9337,3.358717,14.96024,1,1,1871.096,1870.779,534.892,295.0008,829.8927,2,0,0,29.89274,800,0,148.3489,287.8301,0.1439151,0.2046279,0.3172331,0,250,0.3172331,1335.887,22.68577,57.70213,13.78986,3.153584,0,341.1325,243.5548,97.5777,538.5556,0,1041.424,0,0,-6.483702e-14,4.263256e-14,148.1438,0.205133,14.96024,148.3489,0,0,7.725527,3.608225e-15
naive,2026-01-14 04:45:00,883,4.75,25.10375,2690.478,199.8771,3.011673,8.212017,1,1,1883.335,1883.018,535.5428,295.2877,830.8306,2,0,0,30.83057,800,0,177.7849,243.3386,0.1216693,0.1812424,0.3172331,0,250,0.3172331,1347.475,23.40565,57.73687,22.98531,2.118534,0,343.1365,245.5048,97.63169,540.7925,0,1059.935,0,-5.684342e-14,7.083223e-14,4.263256e-14,176.8918,0.893139,8.212017,177.7849,0,0,15.19363,-9.992007e-15
naive,2026-01-14 05:00:00,884,5,25.19473,2719.988,231.868,4.314695,13.75599,1,1,1903.991,1903.674,570.1661,304.5912,874.7572,2,50.10285,0.1440466,24.51035,800,0,173.2011,200,0.1,0.1532267,0.3172331,0,250,0.3172331,1333.508,18.58968,57.64119,8.563997,4.170648,0,347.5337,243.404,104.1298,547.9951,0,1053.111,0,0,1.165734e-14,4.263256e-14,223.304,0.1440466,13.75599,173.2011,0,0,4.83369,7.21645e-16
naive,2026-01-14 05:15:00,885,5.25,25.07102,2720.98,301.0747,6.48876,18.49829,1,1,1904.686,1904.368,1143.281,469.8476,1613.129,4,284.8174,0.2500282,28.06158,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,761.087,21.31085,57.77129,16.25722,6.238731,0,346.7991,138.5763,208.2228,608.4239,0,1190.661,0,-1.136868e-13,1.24345e-13,4.263256e-14,284.8174,0.2500282,18.49829,0,500,0,2.812567,5.684342e-14
naive,2026-01-14 05:30:00,886,5.5,25.06432,2710.23,341.2128,5.980562,11.2836,1,1,1897.161,1896.844,540.8729,297.6375,838.5103,2,0,0,38.51033,800,0,342.7733,239.224,0.119612,0.2046279,0.3172331,0,250,0.3172331,1355.971,29.24804,57.77834,0,4.42008,0,345.3827,246.8577,98.52495,544.4952,0,1031.614,0,0,-7.993606e-15,4.263256e-14,341.2128,1.560483,11.2836,355.1845,0,0,17.96443,2.353673e-14
naive,2026-01-14 05:45:00,887,5.75,24.92503,2718.142,399.6964,7.442136,24.88653,1,1,1902.7,1902.382,737.1478,354.1541,1091.302,3,252.2799,2.958194,36.06383,800,0,147.4165,202.3323,0.1011661,0.1506359,0.3172331,0,250,0.3172331,1165.235,27.43014,57.92484,0,4.483942,0,34.24859,20.97422,13.27437,375.1283,0,692.8261,0,0,-7.04159e-14,4.263256e-14,399.6964,2.958194,24.88653,156.7455,0,0,2.543604,-1.287859e-14
naive,2026-01-14 06:00:00,888,6,24.72459,2708.975,468.7094,9.783126,34.28645,1,0,1896.282,1895.965,892.4359,398.4562,1290.892,3,455.3466,0.9705882,34.57492,800,0,9.201601,200,0.1,0.1274057,0.3172331,0,250,0.3172331,1003.529,26.35312,58.13564,4.16118,8.812537,7.933335,34.13308,18.06353,16.06956,417.9542,0,792.8855,0,0,-2.775558e-17,4.263256e-14,464.5482,0.9705882,26.35312,9.201601,0,0,0,-1.110223e-15
naive,2026-01-14 06:15:00,889,6.25,24.70643,2711.122,542.254,5.507195,34.14228,1,0,1897.786,1897.468,1330.646,523.5371,1854.183,4,527.8415,0.09456605,26.24677,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,566.8227,20.00919,58.15474,14.41257,5.412629,14.13309,34.16014,10.20281,23.95733,536.2946,0,1041.364,0,2.273737e-13,1.24345e-13,4.263256e-14,527.8415,0.09456605,20.00919,0,500,0,0,-1.136868e-13
naive,2026-01-14 06:30:00,890,6.5,24.64801,2716.418,602.8128,8.192891,30.15291,1,0,1901.492,1901.175,590.0906,310.9052,900.9958,2,70.86339,0.6904436,29.44195,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1311.085,22.45879,58.21619,32.28002,7.502448,7.694129,34.22686,23.59952,10.62734,335.8939,0,674.9193,0,-5.684342e-14,-7.993606e-15,4.263256e-14,570.5328,0.6904436,22.45879,499.6694,0,0,0,2.298162e-14
naive,2026-01-14 06:45:00,891,6.75,24.7604,2740.203,616.9848,1.07956,44.60455,0,0,1918.142,1917.825,1396.192,543.0725,1939.264,4,606.5288,0.08932367,32.64602,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,521.633,24.87355,58.09799,10.456,0.990236,19.731,34.52656,9.389395,25.13716,0,556.0322,3012.562,0,-2.273737e-13,1.24345e-13,4.263256e-14,606.5288,0.08932367,24.87355,0,500,0,0,-1.136868e-13
naive,2026-01-14 07:00:00,892,7,24.9716,2773.309,623.6226,1.37569,47.8111,0,0,1941.316,1940.999,623.6151,320.4005,944.0156,2,115.2815,0.05163112,28.68246,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1317.384,21.80519,57.87585,8.671648,1.324058,26.00591,34.94369,23.71291,11.23078,0,348.8391,1870.747,0,0,-7.993606e-15,4.263256e-14,614.9509,0.05163112,21.80519,499.6694,0,0,0,-4.357625e-15
naive,2026-01-14 07:15:00,893,7.25,25.00212,2760.52,596.4795,2.247717,34.16509,0,0,1932.364,1932.047,1395.778,542.2512,1938.029,4,611.8979,0.6523815,25.47854,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,536.2693,19.36326,57.84376,0,1.595335,14.80183,351.3538,97.50764,253.8462,0,642.4502,3471.154,0,0,1.24345e-13,4.263256e-14,596.4795,0.6523815,19.36326,0,500,15.41836,0,0
naive,2026-01-14 07:30:00,894,7.5,25.07139,2764.171,556.2202,4.723316,44.64329,0,0,1934.92,1934.603,590.3465,309.9723,900.3188,2,79.65423,0.281858,20.38271,800,0,476.566,205.7759,0.1028879,0.2046279,0.3172331,0,250,0.3172331,1344.256,15.47922,57.7709,0,4.441458,29.16407,352.3066,244.7596,107.547,0,560.0421,3022.901,0,5.684342e-14,-7.993606e-15,4.263256e-14,556.2202,0.281858,15.47922,499.6694,0,0,0,4.424239e-14
naive,2026-01-14 07:45:00,895,7.75,25.16577,2782.493,533.3945,3.522221,47.65385,0,0,1947.745,1947.428,929.3651,408.4031,1337.768,3,508.5854,0.4903693,28.69233,800,0,22.97387,200,0.1,0.129574,0.3172331,0,250,0.3172331,1018.063,21.76812,57.67164,1.835214,3.031851,25.88573,355.3134,185.718,169.5954,0,598.8432,3237.153,0,5.684342e-14,1.304512e-15,4.263256e-14,531.5593,0.4903693,21.76812,22.97387,0,0,0,-2.997602e-15
naive,2026-01-14 08:00:00,896,8,25.02535,2801.083,478.7619,213.7559,48.56946,0,0,1960.758,1960.441,1408.119,565.52,1973.639,4,462.0312,180.467,31.14104,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.3219,23.66088,57.81933,16.73077,33.2889,24.90858,356.6823,100.4731,256.2092,0,670.5242,3709.12,0,-1.136868e-13,1.24345e-13,4.263256e-14,462.0312,180.467,23.66088,0,500,0,0,0
naive,2026-01-14 08:15:00,897,8.25,25.14908,2813.303,418.4187,214.3009,55.56357,0,0,1969.312,1968.995,594.1561,321.1273,915.2834,2,0,78.60504,36.6784,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1374.838,27.83184,57.6892,24.32624,30.11887,27.73173,359.1274,250.7181,108.4093,0,576.9027,3201.982,0,-5.684342e-14,-7.993606e-15,4.263256e-14,394.0925,184.182,27.83184,499.6694,0,0,0,-2.842171e-14
naive,2026-01-14 08:30:00,898,8.5,25.24609,2844.384,338.8711,217.6499,48.51013,0,0,1991.069,1990.751,1328.633,545.1211,1873.754,4,338.941,185.3648,49.44791,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,662.1187,37.48306,57.58716,0,32.28505,11.02707,363.803,120.9807,242.8224,0,668.1166,3665.547,0,0,1.24345e-13,4.263256e-14,338.8711,185.3648,37.48306,0,500,0.06986341,0,1.136868e-13
naive,2026-01-14 08:45:00,899,8.75,25.34247,2855.277,280.5506,221.8161,58.59117,0,0,1998.694,1998.377,552.9106,302.9443,855.8548,2,0,0,55.85484,800,0,464.9024,208.6918,0.1043459,0.2046279,0.3172331,0,250,0.3172331,1445.466,42.29665,57.48579,2.392831,35.07147,16.29452,365.9052,264.6246,101.2806,0,570.552,3137.99,0,5.684342e-14,4.884981e-14,4.263256e-14,278.1578,186.7446,42.29665,464.9024,0,0,0,0
naive,2026-01-14 09:00:00,900,9,25.30835,2834.141,203.1919,221.6799,59.84535,0,1,1983.899,1983.582,832.913,403.2923,1236.205,3,194.1067,186.9668,55.13179,800,0,9.08521,206.3876,0.1031938,0.1314101,0.3172331,0,250,0.3172331,1150.669,41.76416,57.52168,0,34.71307,18.08119,362.9472,210.5107,152.4365,0,617.111,3389.278,0,-1.136868e-13,8.743006e-15,4.263256e-14,203.1919,186.9668,41.76416,34.63565,0,0,0,0
naive,2026-01-14 09:15:00,901,9.25,25.16772,2886.99,168.7661,228.3691,58.14475,0,1,2020.893,2020.576,807.9928,396.7695,1204.762,3,156.5879,186.6171,61.55734,800,0,12.17819,203.3106,0.1016553,0.1299593,0.3172331,0,250,0.3172331,1212.583,46.70098,57.66959,0,41.75193,11.44377,368.6717,221.2116,147.4601,0,620.0688,3417.522,0,-5.684342e-14,-1.185163e-14,4.263256e-14,168.7661,186.6171,46.70098,25.42048,0,0,0,-2.842171e-14
naive,2026-01-14 09:30:00,902,9.5,25.26145,2876.847,143.0285,228.047,68.69286,0,1,2013.793,2013.476,802.1532,396.165,1198.318,3,140.0287,186.7222,71.56735,800,0,2.999833,202.5286,0.1012643,0.1280217,0.3172331,0,250,0.3172331,1211.323,54.2415,57.57101,0,41.3248,14.45136,368.0688,221.3982,146.6707,0,620.2045,3417.643,0,5.684342e-14,3.938516e-14,4.263256e-14,143.0285,186.7222,54.2415,13.11426,0,0,0,-2.842171e-14
naive,2026-01-14 09:45:00,903,9.75,25.4341,2934.592,139.3122,231.5411,72.23488,1,1,2054.214,2053.897,792.1921,395.0435,1187.236,3,112.5414,192.0931,82.60119,800,0,9.986902,200,0.1,0.1275293,0.3172331,0,250,0.3172331,1261.705,62.49005,57.38942,16.78385,39.44805,9.744828,376.7646,231.41,145.3546,628.2408,0,1288.919,0,5.684342e-14,8.326673e-17,4.263256e-14,122.5283,192.0931,62.49005,9.986902,0,0,0,-2.842171e-14
naive,2026-01-14 10:00:00,904,10,25.74359,2954.145,118.0919,232.2256,82.28042,1,1,2067.901,2067.584,1195.8,512.6454,1708.446,4,119.6774,194.1119,94.65623,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.7838,71.37565,57.06392,0,38.11372,10.90477,381.658,160.899,220.759,675.557,0,1352.663,0,-2.273737e-13,1.24345e-13,4.263256e-14,118.0919,194.1119,71.37565,0,500,1.585522,0,7.105427e-14
naive,2026-01-14 10:15:00,905,10.25,26.02688,2974.187,105.6114,230.6718,94.40272,1,1,2081.931,2081.614,588.5868,318.6721,907.259,2,0,0,107.259,800,0,293.8226,251.4617,0.1257309,0.2046279,0.3172331,0,250,0.3172331,1493.027,80.63567,56.76597,7.344709,35.11593,13.76705,386.4701,277.1515,109.3186,598.3792,0,1206.141,0,0,-7.993606e-15,4.263256e-14,98.26674,195.5559,80.63567,293.8226,0,0,0,0
naive,2026-01-14 10:30:00,906,10.5,26.35321,2954.246,103.166,228.7652,101.0554,1,1,2067.972,2067.655,645.1873,343.6244,988.8117,2,0,66.14233,122.6693,800,0,205.6885,200,0.1,0.1583418,0.3172331,0,250,0.3172331,1422.468,91.90071,56.42275,29.16335,30.93694,9.154667,386.454,265.8248,120.6292,611.16,0,1262.517,0,0,8.493206e-15,4.263256e-14,74.00261,197.8282,91.90071,205.6885,0,0,0,2.842171e-14
naive,2026-01-14 10:45:00,907,10.75,26.53816,2978.759,120.3288,230.3926,114.5074,1,1,2085.131,2084.814,1185.331,513.2158,1698.547,4,76.08484,197.3116,125.1505,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,899.4827,93.57437,56.22823,44.24393,33.08092,20.93302,391.1477,168.7331,222.4146,685.8757,0,1441.88,0,0,1.24345e-13,4.263256e-14,76.08484,197.3116,93.57437,0,500,0,0,5.684342e-14
naive,2026-01-14 11:00:00,908,11,26.82658,2990.567,120.5504,229.074,123.5637,0,0,2093.397,2093.08,609.3765,327.8372,937.2137,2,0,0,137.2137,800,0,274.8917,256.1944,0.1280972,0.2046279,0.3172331,0,250,0.3172331,1483.703,102.2773,55.92489,44.21363,30.51907,21.28636,395.0494,279.9928,115.0566,0,611.847,3431.157,0,0,-6.483702e-14,4.263256e-14,76.33678,198.5549,102.2773,274.8917,0,0,0,0
naive,2026-01-14 11:15:00,909,11.25,26.93702,2988.604,118.5181,231.9332,133.5748,0,0,2092.023,2091.705,646.7715,344.3228,991.0943,2,0,48.81053,142.2838,800,0,224.6164,200,0.1,0.1613219,0.3172331,0,250,0.3172331,1444.934,105.9308,55.80874,46.50806,30.51631,27.64402,395.6972,273.3031,122.3941,0,622.8546,3495.783,0,0,-3.452794e-14,4.263256e-14,72.01008,201.4169,105.9308,224.6164,0,0,0,-2.842171e-14
naive,2026-01-14 11:30:00,910,11.5,27.15711,3019.235,99.9468,234.865,140.311,0,0,2113.465,2113.147,1195.674,519.5621,1715.236,4,61.06551,201.7471,152.4234,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.4733,113.2115,55.57726,38.88129,33.11787,27.09951,401.5918,174.3345,227.2573,0,699.046,3906.427,0,0,1.24345e-13,4.263256e-14,61.06551,201.7471,113.2115,0,500,0,0,-5.684342e-14
naive,2026-01-14 11:45:00,911,11.75,27.41554,3049.906,93.82152,237.4846,158.6749,0,0,2134.934,2134.617,633.4853,338.4656,971.9508,2,0,0,171.9508,800,0,276.5887,255.7702,0.1278851,0.2046279,0.3172331,0,250,0.3172331,1501.131,127.3598,55.30545,20.2014,34.516,31.31511,407.8746,286.788,121.0866,0,631.2362,3503.968,0,-5.684342e-14,4.884981e-14,4.263256e-14,73.62012,202.9686,127.3598,276.5887,0,0,0,0
naive,2026-01-14 12:00:00,912,12,27.90016,3085.497,86.14423,237.119,174.5631,0,0,2159.848,2159.531,680.6682,359.2661,1039.934,3,0,52.48618,187.4482,800,0,222.9197,200,0.1,0.1610547,0.3172331,0,250,0.3172331,1478.862,138.1116,54.79576,12.6909,35.16648,36.45155,416.88,285.4405,131.4394,0,651.7423,3605.491,0,-5.684342e-14,4.912737e-15,4.263256e-14,73.45333,201.9525,138.1116,222.9197,0,0,0,0
naive,2026-01-14 12:15:00,913,12.25,28.06037,3062.959,71.93362,234.5018,186.3923,0,0,2144.071,2143.754,1239.903,537.5655,1777.469,4,73.63332,205.0176,198.8177,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.8508,146.2338,54.62725,0,29.48423,40.15846,415.2473,175.0509,240.1964,0,720.394,3951.572,0,0,1.24345e-13,4.263256e-14,71.93362,205.0176,146.2338,0,500,1.6997,0,7.105427e-14
naive,2026-01-14 12:30:00,914,12.5,28.02151,3055.328,81.53457,236.5332,199.6838,0,0,2138.729,2138.412,660.3053,350.2891,1010.594,3,0,0,210.5944,800,0,286.7695,253.225,0.1266125,0.2046279,0.3172331,0,250,0.3172331,1478.107,154.9612,54.66813,0,31.29825,44.72261,413.8701,286.0316,127.8385,0,644.9751,3539.851,0,5.684342e-14,4.884981e-14,4.263256e-14,81.53457,205.2349,154.9612,288.9343,0,0,0,0
naive,2026-01-14 12:45:00,915,12.75,28.32742,3096.92,75.10266,239.1553,213.6442,0,0,2167.844,2167.527,730.2289,381.1149,1111.344,3,0,78.75324,232.5906,800,0,205.7341,201.7516,0.1008758,0.1594521,0.3172331,0,250,0.3172331,1437.298,170.5775,54.34639,0,29.77066,43.06671,422.2538,279.9577,142.2962,0,669.4611,3672.251,0,-5.684342e-14,5.018208e-14,4.263256e-14,75.10266,209.3847,170.5775,212.7405,0,0,0,-2.842171e-14
naive,2026-01-14 13:00:00,916,13,28.34579,3111.79,80.6348,241.4961,217.2059,0,0,2178.253,2177.936,893.7699,444.8847,1338.655,3,70.00011,209.7155,258.939,800,0,6.87932,200,0.1,0.12704,0.3172331,0,250,0.3172331,1284.166,189.8628,54.32707,3.755369,31.78065,27.34306,424.4483,250.229,174.2193,0,700.4417,3852.611,0,-2.273737e-13,8.326673e-17,4.263256e-14,76.87943,209.7155,189.8628,6.87932,0,0,0,-5.684342e-14
naive,2026-01-14 13:15:00,917,13.25,28.45724,3129.801,69.87678,241.9489,224.0585,0,0,2190.861,2190.543,1284.51,558.2452,1842.756,4,65.10402,206.2095,271.4421,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,906.0331,198.7885,54.20985,4.772767,35.73945,25.27004,427.9273,176.9698,250.9574,0,740.1509,4079.727,0,-2.273737e-13,1.24345e-13,4.263256e-14,65.10402,206.2095,198.7885,0,500,0,0,5.684342e-14
naive,2026-01-14 13:30:00,918,13.5,28.53441,3114.973,75.06523,237.3492,234.3351,0,0,2180.481,2180.164,709.3676,371.9182,1081.286,3,0,0,281.2859,800,0,264.0858,258.8959,0.129448,0.2046279,0.3172331,0,250,0.3172331,1470.796,205.8238,54.12869,12.54902,35.77965,28.51128,426.6072,287.7587,138.8486,0,665.2551,3681.375,0,5.684342e-14,-7.993606e-15,4.263256e-14,62.51622,201.5696,205.8238,264.0858,0,0,0,2.842171e-14
naive,2026-01-14 13:45:00,919,13.75,28.52779,3121.355,55.28575,236.0277,245.6048,0,0,2184.949,2184.631,738.452,384.74,1123.192,3,0,33.89205,289.2999,800,0,222.9145,203.1265,0.1015633,0.163023,0.3172331,0,250,0.3172331,1446.18,211.7032,54.13565,0,34.50697,33.90154,427.4204,282.9021,144.5183,0,674.274,3707.129,0,5.684342e-14,3.327894e-14,4.263256e-14,55.28575,201.5208,211.7032,235.4206,0,0,0,0
naive,2026-01-14 14:00:00,920,14,28.80933,3135.412,61.47357,237.3444,258.272,1,1,2194.788,2194.471,910.6519,452.8683,1363.52,3,65.45022,202.7025,295.3675,800,0,0,203.0946,0.1015473,0.1279058,0.3172331,0,250,0.3172331,1283.819,215.4781,53.83954,0,34.6419,42.79392,431.9621,252.6719,179.2903,713.9626,0,1427.113,0,0,-4.946044e-14,4.263256e-14,61.47357,202.7025,215.4781,12.37825,0,3.976648,0,-1.421085e-14
naive,2026-01-14 14:15:00,921,14.25,28.98654,3101.284,83.00657,237.1679,265.6361,1,1,2170.899,2170.582,911.3644,453.6682,1365.033,3,61.36664,201.8638,301.8022,800,0,12.25037,200,0.1,0.1278857,0.3172331,0,250,0.3172331,1259.217,219.7445,53.65316,9.389561,35.30409,45.89159,428.9059,248.7843,180.1215,711.5194,0,1439.776,0,0,-6.661338e-16,4.263256e-14,73.61701,201.8638,219.7445,12.25037,0,0,0,0
naive,2026-01-14 14:30:00,922,14.5,28.99939,3084.049,78.28127,234.9857,271.7501,1,1,2158.834,2158.517,1312.948,569.6357,1882.583,4,74.73751,202.1677,305.678,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.5692,222.5351,53.63965,3.543765,32.81802,49.21501,426.6414,167.1063,259.5351,746.4682,0,1495.316,0,2.273737e-13,1.24345e-13,4.263256e-14,74.73751,202.1677,222.5351,0,500,0,0,-5.684342e-14
naive,2026-01-14 14:45:00,923,14.75,29.09543,3088.382,71.95984,233.236,270.259,1,1,2161.868,2161.55,729.9528,380.9932,1110.946,3,0,0,310.946,800,0,275.7987,255.9677,0.1279838,0.2046279,0.3172331,0,250,0.3172331,1431.598,226.1313,53.53864,0,29.39715,44.12776,428.1348,283.5126,144.6222,673.2448,0,1336.969,0,0,-7.993606e-15,4.263256e-14,71.95984,203.8388,226.1313,283.182,0,0,0,0
naive,2026-01-14 15:00:00,924,15,29.11896,3113.963,80.14168,231.8101,264.3458,1,1,2179.774,2179.457,766.0113,396.8895,1162.901,3,0,47.34361,315.5572,800,0,223.7096,200,0.1,0.1611791,0.3172331,0,250,0.3172331,1413.446,229.4254,53.51389,11.20596,29.6926,34.92047,431.9023,280.0613,151.841,683.87,0,1378.087,0,-1.136868e-13,-4.385381e-15,4.263256e-14,68.93572,202.1175,229.4254,223.7096,0,0,0,0
naive,2026-01-14 15:15:00,925,15.25,29.27219,3093.145,79.26897,234.265,270.3866,1,1,2165.202,2164.884,1326.057,575.1606,1901.218,4,76.87669,202.4602,321.8811,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.827,233.6285,53.35274,2.392278,31.80484,36.75808,430.4525,166.7628,263.6896,749.2312,0,1497.431,0,-2.273737e-13,1.24345e-13,4.263256e-14,76.87669,202.4602,233.6285,0,500,0,0,0
naive,2026-01-14 15:30:00,926,15.5,29.2872,3097.407,85.51208,229.0547,256.038,1,1,2168.185,2167.868,742.3453,386.4564,1128.802,3,0,0,328.8017,800,0,288.5014,252.792,0.126396,0.2046279,0.3172331,0,250,0.3172331,1425.522,238.6122,53.33694,0,26.06537,17.42586,431.1871,283.4938,147.6934,673.4156,0,1331.79,0,5.684342e-14,4.884981e-14,4.263256e-14,85.51208,202.9893,238.6122,301.0886,0,0,0,0
naive,2026-01-14 15:45:00,927,15.75,29.24443,3065.576,102.2434,234.3012,255.1694,1,1,2145.904,2145.586,806.7205,414.8362,1221.557,3,0,93.15966,328.397,800,0,205.8917,201.2793,0.1006396,0.1591794,0.3172331,0,250,0.3172331,1338.866,238.4309,53.38193,0,37.49318,16.73857,426.3571,266.0115,160.3456,684.1733,0,1372.968,0,1.136868e-13,-3.71092e-14,4.263256e-14,102.2434,196.808,238.4309,211.0088,0,0,0,-2.842171e-14
naive,2026-01-14 16:00:00,928,16,29.21054,3029.559,110.4066,231.4549,240.4247,1,1,2120.691,2120.374,963.8543,470.6788,1434.533,3,112.8929,193.5807,328.0596,800,0,0,201.2476,0.1006238,0.1267426,0.3172331,0,250,0.3172331,1156.52,238.2748,53.41758,0,37.87419,2.149817,421.036,229.6121,191.4239,700.7178,0,1406.674,0,-2.273737e-13,4.751755e-14,4.263256e-14,110.4066,193.5807,238.2748,4.990373,0,2.486313,0,-1.421085e-14
naive,2026-01-14 16:15:00,929,16.25,29.19613,3036.717,121.9326,231.9336,239.1079,1,1,2125.702,2125.384,973.6493,472.2996,1445.949,3,135.5677,193.114,317.2672,800,0,0,201.2159,0.100608,0.1267227,0.3172331,0,250,0.3172331,1151.735,230.4727,53.43272,0,38.81959,8.635149,421.898,228.5903,193.3077,702.6037,0,1412.059,0,-5.684342e-14,-1.582068e-14,4.263256e-14,121.9326,193.114,230.4727,4.86365,0,13.63511,0,2.842171e-14
naive,2026-01-14 16:30:00,930,16.5,29.26801,3003.729,123.8975,229.2619,230.7404,1,1,2102.61,2102.293,994.7765,478.0933,1472.87,3,165.1588,191.509,316.202,800,0,0,201.1842,0.1005921,0.1267027,0.3172331,0,250,0.3172331,1107.517,229.5171,53.35713,0,37.75293,1.223306,417.9708,220.1595,197.8113,698.496,0,1402.089,0,5.684342e-14,-3.633205e-14,4.263256e-14,123.8975,191.509,229.5171,4.736947,0,41.26127,0,-1.421085e-14
naive,2026-01-14 16:45:00,931,16.75,29.17307,2996.877,142.7081,230.8328,213.0773,1,1,2097.814,2097.497,1000.194,478.2842,1478.478,3,183.6296,186.9447,307.9033,800,0,0,201.1526,0.1005763,0.1266828,0.3172331,0,250,0.3172331,1097.303,223.7273,53.45698,0,43.88806,0,416.1535,217.6773,198.4761,695.9615,0,1407.491,0,0,-5.376255e-14,4.263256e-14,142.7081,186.9447,213.0773,4.610265,0,40.92151,10.64998,0
naive,2026-01-14 17:00:00,932,17,29.17844,2975.193,176.6491,226.2984,208.0656,1,1,2082.635,2082.318,1016.888,481.5432,1498.431,3,218.1,187.994,292.3369,800,0,0,201.1209,0.1005605,0.1266628,0.3172331,0,250,0.3172331,1065.43,212.4039,53.45133,0,38.30441,0,413.1908,211.3793,201.8115,692.9225,0,1391.787,0,5.684342e-14,6.02296e-15,4.263256e-14,176.6491,187.994,208.0656,4.483602,0,41.45087,4.338331,2.842171e-14
naive,2026-01-14 17:15:00,933,17.25,29.24382,2977.539,229.5077,212.8226,212.3822,1,1,2084.277,2083.96,1039.164,486.4525,1525.616,4,259.384,185.6024,280.6299,800,0,0,201.0892,0.1005446,0.1266429,0.3172331,0,250,0.3172331,1044.796,203.7512,53.38257,0,27.22023,8.631083,414.1075,207.5818,206.5257,695.7491,0,1378.398,0,-1.136868e-13,-1.024181e-14,4.263256e-14,229.5077,185.6024,203.7512,4.356959,0,29.87634,0,0
naive,2026-01-14 17:30:00,934,17.5,29.545,2937.872,284.5055,210.4471,204.6588,0,0,2056.51,2056.193,1062.941,491.6222,1554.563,4,304.0406,180.3357,270.1866,800,0,0,201.0576,0.1005288,0.1266229,0.3172331,0,250,0.3172331,993.2522,195.5178,53.0658,0,30.11143,9.140964,411.2979,198.6485,212.6495,0,692.0989,3798.787,0,-5.684342e-14,-2.828293e-14,4.263256e-14,284.5055,180.3357,195.5178,4.230336,0,19.53502,0,2.842171e-14
naive,2026-01-14 17:45:00,935,17.75,29.63957,2899.805,337.785,215.1309,198.0207,0,0,2029.863,2029.546,1083.339,495.4787,1578.818,4,347.2161,182.4459,249.1559,800,0,0,201.0259,0.100513,0.126603,0.3172331,0,250,0.3172331,946.2071,180.1107,52.96634,0,32.68505,17.91009,406.815,189.6341,217.181,0,688.7023,3784.657,0,-2.273737e-13,2.614575e-14,4.263256e-14,337.785,182.4459,180.1107,4.103733,0,9.431119,0,-5.684342e-14
naive,2026-01-14 18:00:00,936,18,29.22384,2865.721,382.8679,0,176.9276,0,0,2006.005,2005.688,978.2822,445.0021,1423.284,3,382.2068,3.824183,237.2533,800,0,0.6611207,200.829,0.1004145,0.1265831,0.3172331,0,250,0.3172331,1027.405,172.2956,53.40359,0,0,4.632061,398.3822,204.0374,194.3448,0,649.9593,3514.697,0,0,8.326673e-17,4.263256e-14,382.8679,0,172.2956,3.97715,0,3.824183,0,-2.176037e-14
naive,2026-01-14 18:15:00,937,18.25,29.12602,2861.329,434.8276,0,164.3209,0,0,2002.93,2002.613,1012.978,452.6559,1465.634,3,446.4458,1.797123,217.3912,800,0,0,200.7974,0.1003987,0.1264591,0.3172331,0,250,0.3172331,989.6347,158.0417,53.50647,0,0,6.279241,396.9234,196.1172,200.8061,0,650.0175,3514.902,0,-1.136868e-13,-3.130829e-14,4.263256e-14,434.8276,0,158.0417,3.18957,0,13.41529,0,-1.776357e-14
naive,2026-01-14 18:30:00,938,18.5,29.03469,2886.423,481.9526,0,146.1025,0,0,2020.496,2020.179,1033.233,456.7687,1490.001,3,486.9336,1.24612,201.8216,800,0,0,200.7658,0.1003829,0.1264392,0.3172331,0,250,0.3172331,986.9463,146.8701,53.60252,0,0,0,399.6089,195.1959,204.413,0,651.9646,3525.502,0,1.136868e-13,2.750578e-14,4.263256e-14,481.9526,0,146.1025,3.063131,0,6.227145,0.7675796,-1.865175e-14
naive,2026-01-14 18:45:00,939,18.75,29.02818,2893.68,538.8535,0,136.7305,0,0,2025.576,2025.259,1054.139,461.6604,1515.8,4,523.2913,0,192.5084,800,0,2.936712,200,0.1,0.1264193,0.3172331,0,250,0.3172331,971.1196,140.1027,53.60936,12.62549,0,0,400.5569,192.0385,208.5184,0,653.6989,3556.812,0,-1.705303e-13,2.775558e-17,4.263256e-14,526.228,0,136.7305,2.936712,0,0,3.372265,0
naive,2026-01-14 19:00:00,940,19,29.17438,2883.1,563.2445,3.387277,128.6637,0,0,2018.17,2017.853,1437.449,562.5513,2000,4,564.0054,0.8212087,186.0938,749.0796,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,580.4042,135.2167,50.05313,0,2.566068,0,400.3655,115.1409,285.2247,0,677.6922,3675.424,0,1.136868e-13,1.24345e-13,4.263256e-14,563.2445,0.8212087,128.6637,0,500,0.760918,6.552943,-1.136868e-13
naive,2026-01-14 19:15:00,941,19.25,29.20115,2864.71,570.4002,0.2589329,120.0999,0,0,2005.297,2004.98,712.1606,361.7797,1073.94,3,95.57807,4.928133,173.4341,800,0,474.8222,206.2118,0.1031059,0.2046279,0.3172331,0,250,0.3172331,1292.819,125.9809,53.42745,0,0,0,398.0443,256.62,141.4243,0,618.3997,3341.092,0,1.136868e-13,-7.993606e-15,4.263256e-14,570.4002,0.2589329,120.0999,499.6694,0,4.6692,5.881072,6.217249e-14
naive,2026-01-14 19:30:00,942,19.5,28.82211,2876.416,573.5716,0,111.9976,0,0,2013.491,2013.174,1078.342,466.461,1544.803,4,572.6273,6.503103,165.6724,800,0,0.944342,205.9433,0.1029716,0.1298486,0.3172331,0,250,0.3172331,934.8321,120.8453,53.8261,0,0,0,396.3903,184.0377,212.3525,0,650.4987,3517.189,0,0,2.059464e-14,4.263256e-14,573.5716,0,111.9976,24.71742,0,6.503103,8.847731,-2.220446e-14
naive,2026-01-14 19:45:00,943,19.75,28.77867,2855.118,574.5791,0.3267179,102.6527,0,0,1998.583,1998.265,1060.101,459.271,1519.372,4,565.4701,6.604188,147.2977,800,0,9.109033,203.6336,0.1018168,0.1296795,0.3172331,0,250,0.3172331,938.1643,107.4936,53.87179,0,0,0,393.0854,184.5201,208.5653,0,643.7911,3480.245,0,0,-2.103873e-14,4.263256e-14,574.5791,0.3267179,102.6527,23.6434,0,6.277471,4.840837,4.52971e-14
naive,2026-01-14 20:00:00,944,20,28.70083,2860.243,562.3388,0.733118,99.02721,0,0,2002.17,2001.853,1040.635,452.0211,1492.657,3,554.2772,3.775048,134.6043,800,0,8.061587,201.5861,0.1007931,0.1282251,0.3172331,0,250,0.3172331,961.2177,98.31405,53.95365,0,0,0.7131557,393.1291,188.7365,204.3926,0,640.8976,3464.239,0,2.273737e-13,-8.326673e-17,4.263256e-14,562.3388,0.733118,98.31405,14.40614,0,3.04193,0,-6.661338e-15
naive,2026-01-14 20:15:00,945,20.25,28.65488,2868.916,520.8013,0,93.70312,0,0,2008.241,2007.924,1006.557,441.0104,1447.567,3,520.5443,2.61345,124.4094,800,0,0.2569873,201.4902,0.1007451,0.1269358,0.3172331,0,250,0.3172331,1001.367,90.91353,54.00198,0,0,2.789585,393.93,196.4249,197.5052,0,637.9825,3448.151,0,-1.136868e-13,-3.516631e-14,4.263256e-14,520.8013,0,90.91353,6.217619,0,2.61345,0,-3.552714e-14
naive,2026-01-14 20:30:00,946,20.5,28.72393,2859.337,490.2357,0,76.95404,0,0,2001.536,2001.219,962.6407,426.6186,1389.259,3,478.7771,2.503885,107.9782,800,0,5.833756,200,0.1,0.1268754,0.3172331,0,250,0.3172331,1038.578,78.84661,53.92936,5.62482,0,0,393.2007,204.0281,189.1726,0,630.6467,3417.589,0,-1.705303e-13,-3.053113e-16,4.263256e-14,484.6109,0,76.95404,5.833756,0,2.503885,1.892568,-1.998401e-14
naive,2026-01-14 20:45:00,947,20.75,28.46517,2843.785,437.2467,0,80.0079,0,0,1990.649,1990.332,1310.393,524.7562,1835.149,4,442.5386,1.36117,91.24916,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,679.9393,66.81982,54.20151,0,0,13.18808,388.8874,132.831,256.0565,0,660.1635,3569.923,0,0,1.24345e-13,4.263256e-14,437.2467,0,66.81982,0,500,6.653086,0,1.776357e-14
naive,2026-01-14 21:00:00,948,21,28.48753,2829.48,409.606,0,74.92144,0,0,1980.636,1980.319,571.2822,311.0434,882.3256,2,0,0,82.32555,800,0,395.4023,226.0668,0.1130334,0.2046279,0.3172331,0,250,0.3172331,1409.037,60.27052,54.178,14.20378,0,14.65092,387.1173,275.3977,111.7197,0,589.3046,3204.726,0,-5.684342e-14,-6.483702e-14,4.263256e-14,395.4023,0,60.27052,396.8543,0,0,0,0
naive,2026-01-14 21:15:00,949,21.25,28.14358,2806.406,354.2481,0,69.44606,0,0,1964.484,1964.167,765.0758,366.3898,1131.466,3,252.9217,2.241845,76.30206,800,0,101.3265,200.6996,0.1003498,0.1423509,0.3172331,0,250,0.3172331,1199.091,56.07067,54.53974,0,0,13.37538,381.1419,232.6432,148.4987,0,601.6281,3247.597,0,1.136868e-13,4.560241e-14,4.263256e-14,354.2481,0,56.07067,104.1248,0,2.241845,0,-4.13003e-14
naive,2026-01-14 21:30:00,950,21.5,28.01925,2794.311,298.8528,0,62.72423,0,0,1956.017,1955.7,805.0974,377.6837,1182.781,3,306.2978,2.488515,73.99483,800,0,0,200.668,0.100334,0.1263776,0.3172331,0,250,0.3172331,1150.603,54.4488,54.67051,0,0,8.27543,378.4949,222.6449,155.85,0,601.93,3249.111,0,-5.684342e-14,-2.650657e-14,4.263256e-14,298.8528,0,54.4488,2.671954,0,9.93355,0,-1.065814e-14
naive,2026-01-14 21:45:00,951,21.75,27.93296,2758.537,231.6394,0,62.45084,0,0,1930.976,1930.659,762.0104,364.3184,1126.329,3,258.9747,1.771825,65.58222,800,0,0,200.6364,0.1003182,0.1263577,0.3172331,0,250,0.3172331,1168.649,48.30368,54.76126,0,0,14.14715,372.9644,225.7222,147.2421,0,592.7731,3198.646,0,0,1.712519e-14,4.263256e-14,231.6394,0,48.30368,2.545596,0,29.10712,0,7.105427e-15
naive,2026-01-14 22:00:00,952,22,28.08927,2729.546,215.7219,0,54.34569,0,0,1910.682,1910.365,734.7159,356.8145,1091.53,3,220.9042,0.8556366,69.77055,800,0,0,200.6048,0.1003024,0.1263378,0.3172331,0,250,0.3172331,1175.649,51.3013,54.59686,0,0,3.044391,370.2743,227.831,142.4433,0,585.2354,3157.373,0,-1.136868e-13,3.894107e-14,4.263256e-14,215.7219,0,51.3013,2.419258,0,6.037969,0,1.776357e-15
naive,2026-01-14 22:15:00,953,22.25,27.84925,2756.845,173.209,0,49.76062,0,0,1929.792,1929.474,703.7738,347.106,1050.88,3,187.8483,0.02475305,63.00678,800,0,0,200.5732,0.1002866,0.1263179,0.3172331,0,250,0.3172331,1225.701,46.44898,54.84931,0,0,3.31164,372.0738,236.3214,135.7524,0,584.0659,3150.657,0,5.684342e-14,6.938894e-16,4.263256e-14,173.209,0,46.44898,2.29294,0,14.66405,0,-1.421085e-14
naive,2026-01-14 22:30:00,954,22.5,27.47875,2741.664,150.2415,0,39.23266,0,0,1919.165,1918.848,677.3444,337.8925,1015.237,3,167.3548,0.04444363,47.83762,800,0,0,200.5417,0.1002708,0.126298,0.3172331,0,250,0.3172331,1241.503,35.40797,55.23897,0,0,3.82469,367.14,237.502,129.638,0,576.1261,3106.55,0,5.684342e-14,-2.21767e-14,4.263256e-14,150.2415,0,35.40797,2.166642,0,17.15774,0,1.065814e-14
naive,2026-01-14 22:45:00,955,22.75,27.41874,2695.121,125.4805,0,40.56116,0,0,1886.585,1886.268,651.1389,329.071,980.2099,2,144.3954,0.1106688,35.70385,800,0,0,200.5101,0.100255,0.1262781,0.3172331,0,250,0.3172331,1235.129,26.44406,55.30209,0,0,14.1171,360.4522,235.9846,124.4677,0,567.7528,3060.426,0,0,4.596323e-14,4.263256e-14,125.4805,0,26.44406,2.040364,0,19.02555,0,1.421085e-14
naive,2026-01-14 23:00:00,956,23,27.18031,2722.329,86.55684,0.5218685,37.6596,0,0,1905.63,1905.313,632.7182,323.8807,956.5989,2,119.7614,0.4701711,36.3673,800,0,0,200.4785,0.1002393,0.1262583,0.3172331,0,250,0.3172331,1272.595,27.00481,55.55285,0,0.05169733,10.65479,362.2757,241.9305,120.3452,0,567.8368,3060.695,0,0,5.337397e-14,4.263256e-14,86.55684,0.4701711,27.00481,1.914106,0,33.20458,0,7.105427e-15
naive,2026-01-14 23:15:00,957,23.25,27.23128,2743.487,82.91309,0,37.13653,0,0,1920.441,1920.124,621.6172,320.9759,942.5931,2,103.0406,0.3938061,39.15869,800,0,0,200.447,0.1002235,0.1262384,0.3172331,0,250,0.3172331,1298.506,29.06161,55.49924,0,0,8.074924,365.4809,247.12,118.3609,0,569.6326,3070.543,0,5.684342e-14,-3.791412e-14,4.263256e-14,82.91309,0,29.06161,1.787868,0,20.52129,0,0
naive,2026-01-14 23:30:00,958,23.5,26.98332,2740.499,75.51792,2.342061,40.61915,1,1,1918.349,1918.032,625.077,321.6085,946.6855,2,110.5445,0.4285875,35.71244,800,0,0,200.4154,0.1002077,0.1262185,0.3172331,0,250,0.3172331,1292.955,26.57482,55.76004,0,1.913474,14.04434,363.1975,244.7928,118.4047,569.0603,0,1078.691,0,0,-3.841372e-14,4.263256e-14,75.51792,0.4285875,26.57482,1.661649,0,35.0266,0,7.105427e-15
naive,2026-01-14 23:45:00,959,23.75,26.71487,2701.657,72.14135,0,40.084,1,1,1891.16,1890.843,607.6152,316.1338,923.749,2,91.85509,1.589235,30.30472,800,0,0,200.3839,0.1001919,0.1261986,0.3172331,0,250,0.3172331,1283.228,22.61584,56.04238,0,0,17.46817,356.0592,241.6004,114.4588,561.023,0,1058.998,0,0,1.407208e-14,4.263256e-14,72.14135,0,22.61584,1.53545,0,21.30297,0,3.552714e-15
naive,2026-01-15 00:00:00,960,0,26.72469,2737.996,65.62183,0,41.6216,1,1,1916.597,1916.28,609.4402,317.3584,926.7986,2,88.32393,4.611023,33.8637,800,0,0,200.3523,0.1001762,0.1261788,0.3172331,0,250,0.3172331,1306.84,25.26917,56.03205,0,0,16.35243,360.9218,246.096,114.8258,566.5338,0,1070.032,0,-5.684342e-14,-3.183565e-14,4.263256e-14,65.62183,0,25.26917,1.409272,0,27.31312,0,-7.105427e-15
naive,2026-01-15 00:15:00,961,0.25,26.58275,2748.435,63.75828,0,39.31386,1,1,1923.904,1923.587,598.2438,313.5793,911.8232,2,78.59896,2.40363,30.82058,800,0,0,200.3208,0.1001604,0.1261589,0.3172331,0,250,0.3172331,1325.343,23.03339,56.18133,0,0,16.28047,361.2357,248.8488,112.3869,565.485,0,1067.766,0,0,1.354472e-14,4.263256e-14,63.75828,0,23.03339,1.283113,0,17.24432,0,0
naive,2026-01-15 00:30:00,962,0.5,26.56164,2759.679,79.36241,0,25.74687,1,1,1931.775,1931.458,590.8097,310.6835,901.4932,2,75.39169,1.682721,24.41882,800,0,1.156974,200,0.1,0.1261391,0.3172331,0,250,0.3172331,1340.648,18.25324,56.20354,2.81375,0,7.493634,362.5555,251.6128,110.9427,563.7028,0,1069.03,0,0,8.326673e-17,4.263256e-14,76.54866,0,18.25324,1.156974,0,1.682721,0,3.108624e-15
naive,2026-01-15 00:45:00,963,0.75,26.22516,2736.807,80.76117,3.465788,19.14649,1,1,1915.765,1915.447,989.8691,425.6987,1415.568,3,87.41549,0.2142947,27.93808,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,925.5783,20.95911,56.55743,0,3.251493,0,357.0702,172.5141,184.5561,598.2128,0,1138.407,0,1.136868e-13,1.24345e-13,4.263256e-14,80.76117,0.2142947,19.14649,0,500,6.654317,1.81262,4.263256e-14
naive,2026-01-15 01:00:00,964,1,26.29527,2732.492,88.4283,0.987732,17.74171,1,1,1912.745,1912.427,537.474,296.1391,833.6131,2,0,0,33.61307,800,0,87.65816,303.0028,0.1515014,0.2046279,0.3172331,0,250,0.3172331,1374.953,25.19763,56.48369,1.628276,0.1295971,0,357.0205,256.6399,100.3806,552.779,0,1045.046,0,5.684342e-14,1.056932e-13,4.263256e-14,86.80002,0.858135,17.74171,87.65816,0,0,7.455917,4.440892e-15
naive,2026-01-15 01:15:00,965,1.25,26.07476,2714.07,79.13046,0.4720794,25.47292,1,1,1899.849,1899.532,536.071,295.5206,831.5916,2,0,0,31.59162,800,0,76.46471,283.8389,0.1419195,0.1907964,0.3172331,0,250,0.3172331,1363.461,23.738,56.71561,2.884158,0.2536759,1.734912,353.0152,253.3477,99.66751,549.1906,0,1039.989,0,5.684342e-14,3.733125e-14,4.263256e-14,76.24631,0.2184035,23.738,76.46471,0,0,0,-5.551115e-17
