controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-15 01:30:00,966,1.5,26.04289,2700,74.57116,0,32.70057,1,1,1890,1889.683,532.3134,293.8641,826.1775,2,0,0,26.1775,800,0,74.57116,265.1515,0.1325757,0.1787292,0.3172331,0,250,0.3172331,1357.369,19.67649,56.74913,0,0,13.02408,350.9566,252.0517,98.90488,548.3342,0,1032.826,0,-5.684342e-14,-1.132427e-14,4.263256e-14,74.57116,0,19.67649,76.2906,0,0,0,0
naive,2026-01-15 01:45:00,967,1.75,25.7772,2668.725,65.62646,3.151847,21.77937,1,1,1868.107,1867.79,531.8517,293.6605,825.5121,2,0,0,25.51213,800,0,66.63276,248.4515,0.1242258,0.166962,0.3172331,0,250,0.3172331,1335.938,19.23059,57.02858,0,2.145552,2.548775,345.0188,246.7331,98.28572,540.8643,0,1021.273,0,5.684342e-14,1.462719e-14,4.263256e-14,65.62646,1.006295,19.23059,83.50121,0,0,0,6.661338e-16
naive,2026-01-15 02:00:00,968,2,25.44802,2651.8,72.35022,1.6101,10.37881,1,1,1856.26,1855.943,533.2306,294.2684,827.499,2,0,0,27.49902,800,0,72.37887,230.3177,0.1151589,0.1564463,0.3172331,0,250,0.3172331,1322.712,20.80069,57.37479,0,1.581445,0,340.5533,242.6675,97.88579,536.9359,0,1012.053,0,1.136868e-13,-6.195044e-14,4.263256e-14,72.35022,0.02865469,10.37881,82.09335,0,0,10.42188,3.44863e-15
naive,2026-01-15 02:15:00,969,2.25,25.29605,2646.526,70.23731,3.333265,15.54625,1,1,1852.568,1852.251,536.565,295.7384,832.3034,2,0,0,32.30342,800,0,70.2952,212.7077,0.1063538,0.1450277,0.3172331,0,250,0.3172331,1315.686,24.47409,57.53462,0,3.275375,0,338.8368,240.6404,98.19638,536.3788,0,1013.681,0,-5.684342e-14,-3.444467e-14,4.263256e-14,70.23731,0.05788982,15.54625,81.75414,0,0,8.927836,-2.567391e-15
naive,2026-01-15 02:30:00,970,2.5,25.20707,2654.463,67.45751,2.471244,24.20168,1,1,1858.124,1857.807,555.0825,301.4161,856.4986,2,20.89504,0.4830842,35.12047,800,0,46.56246,201.0336,0.1005168,0.1339389,0.3172331,0,250,0.3172331,1302.724,26.63337,57.6282,0,1.98816,0,339.2457,237.8439,101.4017,539.2601,0,1017.118,0,5.684342e-14,4.571343e-14,4.263256e-14,67.45751,0.4830842,24.20168,50.69667,0,0,2.431693,7.771561e-16
naive,2026-01-15 02:45:00,971,2.75,25.30692,2681.591,67.39466,3.470277,27.114,1,1,1877.114,1876.796,587.4687,310.8448,898.3135,2,61.6553,0.4948711,36.16331,800,0,4.007621,200,0.1,0.1265879,0.3172331,0,250,0.3172331,1289.328,27.39532,57.52319,1.731734,2.975406,0,343.4013,235.8711,107.5302,546.7158,0,1036.838,0,-5.684342e-14,2.775558e-17,4.263256e-14,65.66292,0.4948711,27.114,4.007621,0,0,0.281324,6.883383e-15
naive,2026-01-15 03:00:00,972,3,25.25154,2694.702,63.30181,2.716613,21.31053,1,1,1886.291,1885.974,986.4179,425.8967,1412.315,3,72.96124,1.398796,37.95457,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,899.5559,28.7691,57.58143,0,1.317817,0,344.6961,164.3826,180.3135,590.2793,0,1118.053,0,-5.684342e-14,1.24345e-13,4.263256e-14,63.30181,1.398796,21.31053,0,500,9.659423,7.458568,7.105427e-15
naive,2026-01-15 03:15:00,973,3.25,25.25075,2655.533,80.70695,0.8641258,24.09543,1,1,1858.873,1858.556,538.4269,296.5592,834.9861,2,0,0,34.98611,800,0,77.84589,305.4559,0.1527279,0.2046279,0.3172331,0,250,0.3172331,1320.129,26.51926,57.58227,3.725178,0,0,339.6804,241.2332,98.44719,537.7924,0,1017.231,0,-5.684342e-14,6.217249e-15,4.263256e-14,76.98177,0.8641258,24.09543,78.91797,0,0,2.423826,-4.773959e-15
naive,2026-01-15 03:30:00,974,3.5,25.24933,2685.592,74.29231,1.362684,21.38456,1,1,1879.914,1879.597,534.4863,294.822,829.3083,2,0,0,29.30829,800,0,75.655,286.4941,0.143247,0.1923411,0.3172331,0,250,0.3172331,1345.111,22.21584,57.58375,0,0,0,343.5156,245.7913,97.72433,540.6133,0,1016.445,0,5.684342e-14,7.083223e-14,4.263256e-14,74.29231,1.362684,21.38456,86.07872,0,0,0.8312802,3.774758e-15
naive,2026-01-15 03:45:00,975,3.75,25.57378,2656.179,100.9377,4.100964,21.60557,1,1,1859.325,1859.008,535.7391,295.3743,831.1134,2,0,0,31.11335,800,0,90.5816,263.8036,0.1319018,0.1804011,0.3172331,0,250,0.3172331,1323.269,23.50333,57.24252,11.63996,2.817128,0,341.9835,243.3873,98.59623,538.7616,0,1038.064,0,5.684342e-14,1.088851e-13,4.263256e-14,89.29776,1.283836,21.60557,90.5816,0,0,1.897766,3.108624e-15
naive,2026-01-15 04:00:00,976,4,25.39028,2676.192,113.3336,3.965264,18.20056,1,1,1873.335,1873.017,534.7932,294.9572,829.7504,2,0,0,29.75039,800,0,113.504,235.386,0.117693,0.1661132,0.3172331,0,250,0.3172331,1338.224,22.51741,57.43551,0.440258,3.354627,0,343.2858,245.2276,98.0582,540.1849,0,1022.301,0,5.684342e-14,-2.220446e-14,4.263256e-14,112.8934,0.6106377,18.20056,113.504,0,0,4.316852,4.107825e-15
naive,2026-01-15 04:15:00,977,4.25,25.48705,2678.718,143.5496,0.2433194,17.79536,1,1,1875.103,1874.785,535.2012,295.1371,830.3383,2,0,0,30.33833,800,0,125.5042,203.9729,0.1019865,0.1482191,0.3172331,0,250,0.3172331,1339.584,22.93892,57.33374,18.28871,0,0,344.2814,245.9566,98.32477,541.0937,0,1049.235,0,-5.684342e-14,1.904032e-14,4.263256e-14,125.2609,0.2433194,17.79536,126.579,0,0,5.143557,6.02296e-15
naive,2026-01-15 04:30:00,978,4.5,25.40814,2687.551,186.8038,2.439363,17.51446,1,1,1881.286,1880.969,641.0188,325.1497,966.1685,2,139.8549,1.948791,24.36481,800,0,15.76323,200,0.1,0.1284388,0.3172331,0,250,0.3172331,1239.95,18.4377,57.41673,31.18571,0.4905714,0,344.8671,227.3008,117.5662,552.4505,0,1094.949,0,-5.684342e-14,-4.718448e-16,4.263256e-14,155.6181,1.948791,17.51446,15.76323,0,0,0.9232425,-9.547918e-15
naive,2026-01-15 04:45:00,979,4.75,25.39239,2684.31,215.1198,0,18.1196,1,1,1879.017,1878.7,1064.826,446.6027,1511.429,4,189.4723,2.069112,19.88719,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.8738,15.05184,57.4333,25.64757,0,3.06776,344.3417,149.1475,195.1942,596.3125,0,1172.255,0,1.705303e-13,1.24345e-13,4.263256e-14,189.4723,0,15.05184,0,500,2.069112,0,2.664535e-14
naive,2026-01-15 05:00:00,980,5,25.28084,2670.838,256.3502,0,19.77286,1,1,1869.587,1869.27,528.6669,292.2565,820.9233,2,0,0,20.92331,800,0,228.129,267.8851,0.1339425,0.2046279,0.3172331,0,250,0.3172331,1340.603,15.8547,57.55062,28.22119,0,3.918154,341.8449,245.1227,96.72219,538.0956,0,1060.128,0,0,4.884981e-14,4.263256e-14,228.129,0,15.8547,230.5639,0,0,0,0
naive,2026-01-15 05:15:00,981,5.25,25.40234,2718.903,302.768,0,27.75639,1,1,1903.232,1902.915,552.2714,299.9849,852.2563,2,22.50909,3.66981,26.07738,800,0,271.3717,200,0.1,0.1686833,0.3172331,0,250,0.3172331,1350.643,19.73487,57.42282,8.887185,0,8.021521,348.8494,247.5637,101.2857,549.0188,0,1048.767,0,0,2.717271e-14,4.263256e-14,293.8808,0,19.73487,271.3717,0,3.66981,0,1.64313e-14
naive,2026-01-15 05:30:00,982,5.5,25.21718,2672.147,364.829,0.4554619,21.39411,1,1,1870.503,1870.186,1192.487,484.1496,1676.636,4,346.9408,3.993307,25.70233,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,677.6991,19.48911,57.61757,17.88826,0,1.904999,341.5752,123.7556,217.8196,608.2531,0,1182.544,0,-1.705303e-13,1.24345e-13,4.263256e-14,346.9408,0.4554619,19.48911,0,500,3.537846,0,-3.68594e-14
naive,2026-01-15 05:45:00,983,5.75,25.0356,2669.903,436.2831,2.240335,18.28607,1,1,1868.932,1868.615,538.0619,296.3982,834.4601,2,0,0,34.4601,800,0,406.2649,223.3511,0.1116756,0.2046279,0.3172331,0,250,0.3172331,1330.553,26.17986,57.80855,32.25858,0,0,340.0479,242.0911,97.95685,538.4893,0,1067.59,0,-5.684342e-14,-7.993606e-15,4.263256e-14,404.0245,2.240335,18.28607,409.4531,0,0,7.893792,-2.708944e-14
naive,2026-01-15 06:00:00,984,6,25.0113,2717.349,493.8052,3.256747,16.58635,1,0,1902.145,1901.827,836.4865,383.5013,1219.988,3,373.7181,5.804846,40.46485,800,0,93.26393,200,0.1,0.1406409,0.3172331,0,250,0.3172331,1065.341,30.74963,57.8341,26.82312,0,0,345.9226,193.7421,152.1805,577.2434,0,1135.693,0,-1.136868e-13,-5.162537e-15,4.263256e-14,466.9821,3.256747,16.58635,93.26393,0,2.548099,14.16328,-2.664535e-14
naive,2026-01-15 06:15:00,985,6.25,24.87361,2728.961,549.6668,0,23.84867,0,0,1910.273,1909.955,1346.161,529.4062,1875.567,4,536.0019,3.076241,36.48895,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.7946,27.7685,57.97892,13.66489,0,0,34.38491,10.1483,24.23661,0,539.5545,2925.895,0,1.136868e-13,1.24345e-13,4.263256e-14,536.0019,0,23.84867,0,500,3.076241,3.919829,1.034728e-13
naive,2026-01-15 06:30:00,986,6.5,24.98976,2741.201,588.9838,2.04332,23.36581,0,0,1918.841,1918.524,610.882,317.9333,928.8152,2,88.83449,4.829318,35.15142,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1307.642,26.71796,57.85676,0.4798436,0,0,34.53914,23.53755,11.00159,0,341.4708,1813.828,0,0,-7.993606e-15,4.263256e-14,588.5039,2.04332,23.36581,499.6694,0,2.785998,3.352142,-1.24345e-14
naive,2026-01-15 06:45:00,987,6.75,25.1424,2734.814,606.8622,1.001068,23.48047,0,0,1914.37,1914.053,1411.094,548.9468,1960.041,4,612.3756,0.6366596,47.02905,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,502.9581,35.6885,57.69622,0,0.3644081,0,349.0614,91.70811,257.3533,0,640.6549,3459.322,0,0,1.24345e-13,4.263256e-14,606.8622,0.6366596,23.48047,0,500,5.513426,12.20804,0
naive,2026-01-15 07:00:00,988,7,25.08478,2726.417,632.8655,0,16.02391,0,0,1908.492,1908.174,640.9041,327.447,968.3512,2,120.1179,0.7823469,47.45087,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1267.27,36.03048,57.75682,13.07817,0,0,347.5879,230.8041,116.7837,0,558.2512,3027.965,0,0,-7.993606e-15,4.263256e-14,619.7874,0,16.02391,499.6694,0,0.7823469,20.00656,-1.076916e-14
naive,2026-01-15 07:15:00,989,7.25,25.23749,2759.34,629.4442,0.5626677,28.52892,0,0,1931.538,1931.221,1397.221,543.8989,1941.12,4,603.397,1.549387,36.17372,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,533.9996,27.4233,57.59621,26.04715,0,1.105619,352.8648,97.5542,255.3106,0,641.6551,3509.238,0,2.273737e-13,1.24345e-13,4.263256e-14,603.397,0.5626677,27.4233,0,500,0.9867196,0,1.149081e-13
naive,2026-01-15 07:30:00,990,7.5,25.2095,2772.207,609.2099,1.2521,29.09413,0,0,1940.545,1940.228,596.7533,314.3037,911.057,2,66.9862,2.706523,41.36423,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1343.475,31.36749,57.62565,42.55425,0,0,354.3109,245.2959,109.015,0,559.5996,3086.375,0,0,-7.993606e-15,4.263256e-14,566.6556,1.2521,29.09413,499.6694,0,1.454423,2.273356,1.110223e-14
naive,2026-01-15 07:45:00,991,7.75,25.27163,2796.376,540.6221,2.414773,38.16967,0,0,1957.463,1957.146,1350.456,531.6919,1882.148,4,532.7065,2.145272,47.29664,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,606.6893,35.84267,57.5603,7.915644,0.2695014,2.327006,357.8464,110.9097,246.9367,0,643.027,3486.013,0,-1.136868e-13,1.24345e-13,4.263256e-14,532.7065,2.145272,35.84267,0,500,0,0,1.136868e-13
naive,2026-01-15 08:00:00,992,8,25.34863,2827.977,483.3239,211.5646,39.09282,0,0,1979.584,1979.266,667.2164,353.3359,1020.552,3,0,171.4725,49.07984,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1312.05,37.16379,57.47931,12.08872,11.65786,1.929025,362.4516,240.2296,122.222,0,593.9187,3242.851,0,-5.684342e-14,-7.993606e-15,4.263256e-14,471.2352,199.9067,37.16379,499.6694,0,0,0,2.842171e-14
naive,2026-01-15 08:15:00,993,8.25,25.67647,2803.187,421.7582,217.3888,47.38259,0,0,1962.231,1961.914,1398.295,567.6955,1965.991,4,407.3363,201.914,56.74044,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.6186,42.81567,57.13451,14.42187,15.47477,4.566915,361.6624,103.8816,257.7808,0,672.4188,3685.599,0,0,1.24345e-13,4.263256e-14,407.3363,201.914,42.81567,0,500,0,0,5.684342e-14
naive,2026-01-15 08:30:00,994,8.5,25.76405,2801.143,367.5734,220.6575,37.88569,0,0,1960.8,1960.483,584.1989,316.7377,900.9366,2,0,43.36711,57.56945,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1376.284,43.4009,57.04241,28.81764,16.37663,0,362.0414,254.1166,107.9248,0,570.8543,3153.486,0,0,-7.993606e-15,4.263256e-14,338.7557,204.2808,37.88569,499.6694,0,0,5.51521,5.684342e-14
naive,2026-01-15 08:45:00,995,8.75,25.74013,2810.65,304.0706,228.6227,40.51304,0,0,1967.455,1967.138,1310.2,544.0844,1854.285,4,279.3479,207.1827,67.75416,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,656.9372,51.09199,57.06756,24.72269,21.43993,0,363.0938,121.2378,241.856,0,665.3221,3674.701,0,0,1.24345e-13,4.263256e-14,279.3479,207.1827,40.51304,0,500,0,10.57895,-5.684342e-14
naive,2026-01-15 09:00:00,996,9,25.72381,2840.743,240.8213,233.0412,44.35533,0,1,1988.52,1988.203,561.4807,306.7224,868.2031,2,0,0,68.2031,800,0,421.7716,219.4744,0.1097372,0.2046279,0.3172331,0,250,0.3172331,1426.722,51.43943,57.08473,26.26906,25.82185,0,366.8599,263.2144,103.6455,0,569.9368,3160.289,0,-5.684342e-14,-7.993606e-15,4.263256e-14,214.5523,207.2194,44.35533,421.7716,0,0,7.084105,2.842171e-14
naive,2026-01-15 09:15:00,997,9.25,25.99058,2878.226,196.5866,230.5472,61.62829,1,1,2014.758,2014.441,783.9642,393.289,1177.253,3,96.79833,210.7282,69.72664,800,0,77.75959,200,0.1,0.1381998,0.3172331,0,250,0.3172331,1230.477,52.43969,56.80415,22.0287,19.81892,9.188606,373.7237,228.2449,145.4788,623.2384,0,1254.759,0,5.684342e-14,8.604228e-16,4.263256e-14,174.5579,210.7282,52.43969,77.75959,0,0,0,-2.842171e-14
naive,2026-01-15 09:30:00,998,9.5,25.88753,2874.32,174.6291,229.8224,66.48185,1,1,2012.024,2011.707,1219.851,519.9427,1739.794,4,147.4651,210.5545,81.77435,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.8556,61.56789,56.91253,27.16397,19.26789,4.913966,372.4335,146.5756,225.858,667.4278,0,1350.924,0,0,1.24345e-13,4.263256e-14,147.4651,210.5545,61.56789,0,500,0,0,0
naive,2026-01-15 09:45:00,999,9.75,25.94857,2891.967,140.0421,232.3047,75.67643,1,1,2024.377,2024.059,576.3242,313.2661,889.5903,2,0,0,89.59029,800,0,346.5318,238.2844,0.1191422,0.2046279,0.3172331,0,250,0.3172331,1447.735,67.40877,56.84834,8.442669,17.37229,8.267667,375.1863,268.3149,106.8714,583.1133,0,1146.803,0,0,-7.993606e-15,4.263256e-14,131.5994,214.9324,67.40877,346.5318,0,0,0,-2.842171e-14
naive,2026-01-15 10:00:00,1000,10,26.02659,2911.541,120.3623,231.0007,78.94041,1,1,2038.079,2037.761,711.6895,372.9418,1084.631,3,0,182.083,102.5483,800,0,152.9876,200,0.1,0.1500442,0.3172331,0,250,0.3172331,1326.072,77.09451,56.76627,1.532906,14.75949,1.845899,378.3275,246.1581,132.1695,619.4426,0,1203.127,0,1.136868e-13,-1.029732e-14,4.263256e-14,118.8294,216.2413,77.09451,152.9876,0,0,0,0
naive,2026-01-15 10:15:00,1001,10.25,25.84001,2930.207,105.9646,230.1158,82.50244,1,1,2051.145,2050.828,1213.107,522.3634,1735.471,4,102.1226,216.1339,117.2141,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,837.7205,88.29503,56.96251,3.842002,13.98194,0,379.3079,154.9154,224.3925,677.2789,0,1321.221,0,1.136868e-13,1.24345e-13,4.263256e-14,102.1226,216.1339,82.50244,0,500,0,5.792588,0
naive,2026-01-15 10:30:00,1002,10.5,25.91896,2983.932,99.65172,231.0328,97.02963,1,1,2088.752,2088.435,603.953,325.4463,929.3993,2,0,0,129.3993,800,0,305.887,248.4456,0.1242228,0.2046279,0.3172331,0,250,0.3172331,1484.482,97.39215,56.87948,9.901707,14.8958,0,386.8837,274.9593,111.9244,600.4056,0,1179.598,0,0,-7.993606e-15,4.263256e-14,89.75002,216.137,97.02963,305.887,0,0,0.3625254,-2.842171e-14
naive,2026-01-15 10:45:00,1003,10.75,26.19261,2980.207,98.41005,230.4957,112.9235,1,1,2086.145,2085.828,697.3648,366.6268,1063.992,3,0,123.4091,140.5824,800,0,191.7515,200.4686,0.1002343,0.1564426,0.3172331,0,250,0.3172331,1388.463,105.5014,56.59167,0,13.74515,7.422143,388.5673,258.6164,129.9509,626.6256,0,1213.296,0,-1.705303e-13,-1.504352e-14,4.263256e-14,98.41005,216.7506,105.5014,193.626,0,0,0,0
naive,2026-01-15 11:00:00,1004,11,26.36584,2999.17,82.05784,232.7761,117.1171,1,0,2099.419,2099.101,847.5073,421.0562,1268.564,3,98.8639,216.5784,153.1213,800,0,0,200.4371,0.1002185,0.1262321,0.3172331,0,250,0.3172331,1251.594,114.6991,56.40947,0,16.19776,2.417987,392.4325,233.9534,158.4791,655.4617,0,1275.404,0,1.136868e-13,-3.727574e-14,4.263256e-14,82.05784,216.5784,114.6991,1.748227,0,16.80606,0,1.421085e-14
naive,2026-01-15 11:15:00,1005,11.25,26.39288,2963.401,103.8831,243.1802,125.6994,0,0,2074.381,2074.063,854.0071,424.259,1278.266,3,96.02768,219.4246,162.8138,800,0,1.622015,200,0.1,0.1262123,0.3172331,0,250,0.3172331,1220.056,121.9242,56.38103,6.233351,23.75559,3.775184,387.9679,228.1851,159.7829,0,653.1502,3580.628,0,5.684342e-14,-2.775558e-17,4.263256e-14,97.6497,219.4246,121.9242,1.622015,0,0,0,0
naive,2026-01-15 11:30:00,1006,11.5,26.62917,2984.204,85.94411,246.8818,141.5894,0,0,2088.943,2088.626,1239.81,536.4664,1776.276,4,82.52735,221.2212,172.5277,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.8156,128.8725,56.13252,3.416761,25.66061,12.71694,392.6,159.5281,233.0719,0,698.3845,3828.124,0,-1.136868e-13,1.24345e-13,4.263256e-14,82.52735,221.2212,128.8725,0,500,0,0,0
naive,2026-01-15 11:45:00,1007,11.75,26.84154,3007.645,73.63157,243.8636,138.4254,0,0,2105.352,2105.035,649.6531,345.5931,995.2462,2,0,0,195.2462,800,0,296.8448,250.7062,0.1253531,0.2046279,0.3172331,0,250,0.3172331,1455.381,145.5107,55.90916,0,20.6503,0,397.4288,274.7335,122.6954,0,620.3266,3384.52,0,0,-6.483702e-14,4.263256e-14,73.63157,223.2133,138.4254,308.275,0,0,7.085281,0
naive,2026-01-15 12:00:00,1008,12,27.24834,3040.556,75.5166,246.6774,158.7556,0,0,2128.389,2128.072,732.8563,382.2732,1115.129,3,0,100.5207,214.6088,800,0,197.5574,201.2773,0.1006387,0.157866,0.3172331,0,250,0.3172331,1395.215,159.2426,55.48131,0,24.11589,0,405.2003,265.6196,139.5808,0,647.8927,3542.594,0,-1.705303e-13,4.815592e-14,4.263256e-14,75.5166,222.5615,158.7556,202.6667,0,0,0.4870064,0
naive,2026-01-15 12:15:00,1009,12.25,27.29028,3041.962,88.75885,246.1539,162.9486,0,0,2129.373,2129.056,880.0415,439.082,1319.123,3,67.90307,222.5123,228.708,800,0,4.982581,200,0.1,0.1267414,0.3172331,0,250,0.3172331,1249.014,169.6277,55.43719,15.8732,23.64155,0,405.7441,237.995,167.7491,0,677.077,3729.72,0,-1.705303e-13,2.775558e-17,4.263256e-14,72.88565,222.5123,162.9486,4.982581,0,0,6.679042,0
naive,2026-01-15 12:30:00,1010,12.5,27.37787,3043.007,99.56426,245.9378,168.8084,0,0,2130.105,2129.787,1291.176,559.0917,1850.268,4,82.69002,223.7361,243.8416,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.6114,180.6811,55.34508,16.87424,22.20173,0,406.63,160.0882,246.5418,0,719.1799,3960.632,0,0,1.24345e-13,4.263256e-14,82.69002,223.7361,168.8084,0,500,0,11.87266,-5.684342e-14
naive,2026-01-15 12:45:00,1011,12.75,27.51967,3030.482,116.3536,243.3448,177.0704,0,0,2121.337,2121.02,697.8225,366.8286,1064.651,3,0,0,264.6511,800,0,305.4537,248.5539,0.124277,0.2046279,0.3172331,0,250,0.3172331,1423.198,195.8001,55.19593,37.96538,16.27932,0,406.1658,272.4951,133.6706,0,639.3237,3547.757,0,0,-7.993606e-15,4.263256e-14,78.38822,227.0655,177.0704,305.4537,0,0,18.72974,2.842171e-14
naive,2026-01-15 13:00:00,1012,13,27.63499,3035.908,108.2,244.6022,195.7638,0,0,2125.136,2124.819,786.8573,406.0795,1192.937,3,0,113.4196,279.5171,800,0,194.0592,200,0.1,0.1565108,0.3172331,0,250,0.3172331,1337.961,206.5408,55.07464,29.18649,16.13681,0,407.8837,256.7989,151.0848,0,662.8784,3662.055,0,0,6.661338e-15,4.263256e-14,79.01353,228.4654,195.7638,194.0592,0,0,10.77707,0
naive,2026-01-15 13:15:00,1013,13.25,27.77623,3102.133,92.85967,244.6278,201.7431,0,0,2171.493,2171.176,1314.375,571.0995,1885.474,4,67.7217,227.1296,290.6231,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.8013,214.4189,54.9261,25.13797,17.49824,0,418.0278,164.9403,253.0875,0,736.0398,4059.975,0,0,1.24345e-13,4.263256e-14,67.7217,227.1296,201.7431,0,500,0,12.67577,0
naive,2026-01-15 13:30:00,1014,13.5,27.88789,3066.684,77.17513,241.3198,209.8696,0,0,2146.679,2146.361,724.3548,378.5253,1102.88,3,0,0,302.8801,800,0,291.9079,251.9404,0.1259702,0.2046279,0.3172331,0,250,0.3172331,1422.007,223.1914,54.80866,7.699474,18.88758,0,414.2303,274.3951,139.8351,0,652.9204,3575.265,0,5.684342e-14,-7.993606e-15,4.263256e-14,69.47566,222.4322,209.8696,291.9079,0,0,13.32184,-2.842171e-14
naive,2026-01-15 13:45:00,1015,13.75,27.91865,3037.758,73.20096,243.4265,216.391,0,0,2126.43,2126.113,784.8458,405.1927,1190.039,3,0,75.1254,314.9132,800,0,207.6029,200,0.1,0.1586432,0.3172331,0,250,0.3172331,1341.267,231.981,54.77631,12.19569,21.70347,0,410.5911,258.9844,151.6066,0,664.1772,3649.827,0,-5.684342e-14,1.471046e-15,4.263256e-14,61.00527,221.7231,216.391,207.6029,0,0,15.59007,0
naive,2026-01-15 14:00:00,1016,14,27.82722,3052.309,79.21783,239.6633,218.0452,0,1,2136.616,2136.299,1338.17,581.4364,1919.606,4,69.00902,222.964,327.6334,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.1291,241.591,54.87247,10.20881,16.69929,0,411.7584,153.8116,257.9468,0,735.248,4028.549,0,0,1.24345e-13,4.263256e-14,69.00902,222.964,218.0452,0,500,0,23.54581,0
naive,2026-01-15 14:15:00,1017,14.25,27.86875,3040.165,79.3486,234.1869,241.0236,1,1,2128.115,2127.798,747.6584,388.7987,1136.457,3,0,0,336.4571,800,0,301.4385,249.5577,0.1247789,0.2046279,0.3172331,0,250,0.3172331,1380.14,247.9857,54.82879,0.4034296,11.69357,0,410.4815,266.2082,144.2733,655.0069,0,1269.199,0,0,-7.993606e-15,4.263256e-14,78.94517,222.4933,241.0236,301.4385,0,0,6.962154,0
naive,2026-01-15 14:30:00,1018,14.5,27.7969,3075.866,55.47049,231.6521,230.1923,1,1,2153.106,2152.789,821.5811,421.3874,1242.969,3,0,100.0689,342.8996,800,0,176.8767,205.2993,0.1026496,0.1571429,0.3172331,0,250,0.3172331,1331.208,252.9312,54.90436,0,10.17693,0,414.6696,256.3791,158.2905,677.7665,0,1311.321,0,-5.684342e-14,-3.028133e-14,4.263256e-14,55.47049,221.4751,230.1923,198.0738,0,0,22.73891,-2.842171e-14
naive,2026-01-15 14:45:00,1019,14.75,27.7652,3043.266,63.61161,234.6775,233.1409,1,1,2130.286,2129.969,948.8565,471.0428,1419.899,3,54.25277,221.2374,344.4092,800,0,9.358835,202.9273,0.1014636,0.1292739,0.3172331,0,250,0.3172331,1181.112,254.1321,54.9377,0,13.44013,0,409.9994,227.3194,182.68,698.3622,0,1358.104,0,-1.136868e-13,4.760081e-14,4.263256e-14,63.61161,221.2374,233.1409,21.06784,0,0,20.99118,0
naive,2026-01-15 15:00:00,1020,15,27.79374,3082.916,76.20413,231.2601,232.392,1,1,2158.041,2157.724,953.2644,471.883,1425.147,3,63.52498,219.6668,341.9557,800,0,11.58123,200,0.1,0.1277803,0.3172331,0,250,0.3172331,1204.46,252.2436,54.90769,1.097931,11.59336,0,415.5923,231.953,183.6393,703.836,0,1367.793,0,-1.705303e-13,4.440892e-16,4.263256e-14,75.1062,219.6668,232.392,11.58123,0,0,19.85158,-2.842171e-14
naive,2026-01-15 15:15:00,1021,15.25,27.95223,3067.115,73.21861,229.0871,237.2824,1,1,2146.98,2146.663,1359.44,589.7117,1949.152,4,78.26883,221.1641,349.7186,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.2234,257.5266,54.74099,0,7.922991,0,414.855,152.113,262.7421,741.8247,0,1435.733,0,1.136868e-13,1.24345e-13,4.263256e-14,73.21861,221.1641,237.2824,0,500,5.050217,20.24415,0
naive,2026-01-15 15:30:00,1022,15.5,28.14647,3025.653,74.83332,228.2012,235.969,1,1,2117.957,2117.64,751.5469,390.5129,1142.06,3,0,0,342.0597,800,0,293.3682,251.5753,0.1257877,0.2046279,0.3172331,0,250,0.3172331,1366.093,251.3552,54.53671,0,9.666362,0,410.9435,265.0606,145.8829,655.5735,0,1266.468,0,-1.705303e-13,-7.993606e-15,4.263256e-14,74.83332,218.5348,235.969,309.8438,0,0,15.38617,0
naive,2026-01-15 15:45:00,1023,15.75,28.08463,2977.485,77.49692,219.7882,237.321,1,1,2084.239,2083.922,832.2068,426.0717,1258.278,3,0,117.1457,341.1328,800,0,178.9578,206.7963,0.1033981,0.1584133,0.3172331,0,250,0.3172331,1251.715,250.8428,54.60174,0,1.181534,0,403.8683,242.548,161.3203,668.6198,0,1277.851,0,5.684342e-14,-2.967071e-14,4.263256e-14,77.49692,218.6067,237.321,206.1429,0,0,13.52172,-2.842171e-14
naive,2026-01-15 16:00:00,1024,16,28.19055,2964.322,109.1277,223.0316,240.8763,1,1,2075.026,2074.708,960.1505,472.1546,1432.305,3,86.76108,215.5748,329.9692,800,0,22.3666,201.1721,0.100586,0.1302166,0.3172331,0,250,0.3172331,1114.558,242.3543,54.49034,0,7.456837,0,402.9928,216.4594,186.5334,688.614,0,1328.789,0,-5.684342e-14,-3.852474e-14,4.263256e-14,109.1277,215.5748,240.8763,27.05481,0,0,1.478011,2.842171e-14
naive,2026-01-15 16:15:00,1025,16.25,28.35119,2956.119,146.4502,223.0945,236.9829,1,1,2069.283,2068.966,986.1773,478.9915,1465.169,3,125.7408,215.579,323.8489,800,0,4.561529,200,0.1,0.1266751,0.3172331,0,250,0.3172331,1082.789,237.4429,54.32138,16.14787,7.515477,0,403.2614,211.0136,192.2478,690.0051,0,1359.718,0,0,-5.551115e-17,4.263256e-14,130.3023,215.579,236.9829,4.561529,0,0,0.4600274,2.842171e-14
naive,2026-01-15 16:30:00,1026,16.5,28.39063,2968.105,174.8875,223.837,227.5193,1,1,2077.673,2077.356,1383.138,592.2541,1975.393,4,144.7212,213.4266,317.2447,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,694.2177,232.5007,54.27991,30.16636,10.41035,0,405.2391,135.4034,269.8356,727.6575,0,1464.245,0,0,1.24345e-13,4.263256e-14,144.7212,213.4266,227.5193,0,500,0,4.981418,0
naive,2026-01-15 16:45:00,1027,16.75,28.21312,2938.745,188.7356,223.3513,209.7602,1,1,2057.121,2056.804,722.3175,377.6272,1099.945,3,0,0,299.9446,800,0,375.3953,231.0685,0.1155343,0.2046279,0.3172331,0,250,0.3172331,1334.487,220.2478,54.4666,25.54314,11.14849,0,399.7083,259.297,140.4113,636.9242,0,1275.866,0,0,4.884981e-14,4.263256e-14,163.1925,212.2028,209.7602,375.3953,0,0,10.48763,0
naive,2026-01-15 17:00:00,1028,17,27.96221,3005.522,213.4898,218.0281,202.2229,1,1,2103.865,2103.548,917.4545,454.9453,1372.4,3,73.20059,210.1748,289.0244,800,0,124.1286,200,0.1,0.1455005,0.3172331,0,250,0.3172331,1186.094,212.8093,54.7305,16.1606,7.853262,0,406.6103,229.2342,177.3761,684.1795,0,1348.211,0,-5.684342e-14,-3.358425e-15,4.263256e-14,197.3292,210.1748,202.2229,124.1286,0,0,10.58641,5.684342e-14
naive,2026-01-15 17:15:00,1029,17.25,28.08916,3007.909,271.8172,216.3458,195.6339,0,1,2105.536,2105.219,1410.219,589.7811,2000,4,244.9197,201.7044,287.0524,766.3235,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,695.0004,211.0658,52.29869,26.89757,14.64139,0,408.0345,134.685,273.3495,0,724.4661,3997.382,0,0,1.24345e-13,4.263256e-14,244.9197,201.7044,195.6339,0,500,0,15.43192,0
naive,2026-01-15 17:30:00,1030,17.5,28.22049,2984.344,332.5864,214.1814,196.1522,0,0,2089.041,2088.723,706.4566,370.6349,1077.092,3,0,0,277.0915,800,0,493.2602,201.6023,0.1008012,0.2046279,0.3172331,0,250,0.3172331,1382.267,203.4506,54.45885,37.31001,16.19763,0,405.9743,268.6232,137.3511,0,639.2581,3546.954,0,1.136868e-13,-7.993606e-15,4.263256e-14,295.2764,197.9838,196.1522,493.2602,0,0,7.298436,-2.842171e-14
naive,2026-01-15 17:45:00,1031,17.75,28.25707,2954.18,381.7951,212.5469,181.0002,0,0,2067.926,2067.609,1098.444,503.2914,1601.735,4,337.5163,201.5372,262.6815,800,0,6.282306,200,0.1,0.126946,0.3172331,0,250,0.3172331,969.165,192.7933,54.42038,37.99648,11.00968,0,402.1854,188.4903,213.6951,0,691.7817,3828.112,0,-1.705303e-13,2.775558e-17,4.263256e-14,343.7987,201.5372,181.0002,6.282306,0,0,11.79312,0
naive,2026-01-15 18:00:00,1032,18,28.1103,2997.014,418.0355,0,167.4912,0,0,2097.91,2097.592,1368.916,557.5051,1926.421,4,384.1248,1.755493,240.5412,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,728.676,176.8261,54.57475,33.91073,0,0,406.7397,141.2747,265.4651,0,698.7798,3840.388,0,0,1.24345e-13,4.263256e-14,384.1248,0,167.4912,0,500,1.755493,9.334847,-6.661338e-16
naive,2026-01-15 18:15:00,1033,18.25,28.2817,2953.362,440.6754,0,168.3704,0,0,2067.354,2067.036,668.164,353.7537,1021.918,3,0,0,221.9177,800,0,440.6754,214.7485,0.1073743,0.2046279,0.3172331,0,250,0.3172331,1398.872,162.8313,54.39447,0,0,5.539109,402.2861,272.2064,130.0797,0,627.0379,3387.515,0,0,-7.993606e-15,4.263256e-14,440.6754,0,162.8313,442.1945,0,0,0,0
naive,2026-01-15 18:30:00,1034,18.5,28.40956,2948.233,492.7601,0,161.4993,0,0,2063.763,2063.446,985.3321,442.8431,1428.175,3,426.4814,0.5885224,201.1053,800,0,58.85885,200,0.1,0.135224,0.3172331,0,250,0.3172331,1078.114,147.3546,54.26,7.419851,0,14.14473,402.6895,210.3657,192.3238,0,655.9688,3559.585,0,0,5.551115e-16,4.263256e-14,485.3403,0,147.3546,58.85885,0,0.5885224,0,-2.831069e-14
naive,2026-01-15 18:45:00,1035,18.75,28.36182,2956.792,545.756,0.7353081,151.6341,0,0,2069.754,2069.437,1433.434,566.5655,2000,4,532.8654,0,189.9518,777.1828,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,636.0027,139.2547,52.7612,12.89063,0.7353081,12.37945,403.4452,123.9723,279.4729,0,692.9509,3775.378,0,0,1.24345e-13,4.263256e-14,532.8654,0,139.2547,0,500,0,0,0
naive,2026-01-15 19:00:00,1036,19,28.28192,2908.701,568.9,0,142.649,0,0,2036.091,2035.774,690.9717,356.2215,1047.193,3,63.77734,2.236279,181.1796,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1344.802,132.9395,54.39424,5.453251,0,9.709459,396.2046,261.6861,134.5185,0,619.797,3357.097,0,0,-7.993606e-15,4.263256e-14,563.4468,0,132.9395,499.6694,0,2.236279,0,-3.552714e-14
naive,2026-01-15 19:15:00,1037,19.25,27.96795,2900.242,573.9722,0,131.4925,0,0,2030.17,2029.852,1438.985,561.0145,2000,4,581.4696,2.394694,168.9047,747.2311,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,590.8669,124.3571,51.11477,0,0,7.135335,392.4151,114.2097,278.2054,0,676.6035,3663.815,0,0,1.24345e-13,4.263256e-14,573.9722,0,124.3571,0,500,9.892049,0,-1.350031e-13
naive,2026-01-15 19:30:00,1038,19.5,28.00126,2867.542,582.4496,0,111.6838,0,0,2007.279,2006.962,692.3432,354.3421,1046.685,3,84.65868,2.95358,159.0731,800,0,497.7909,200.4696,0.1002348,0.2046279,0.3172331,0,250,0.3172331,1314.619,117.0762,54.68943,0,0,0,388.2656,254.2851,133.9805,0,608.6272,3285.924,0,0,-7.993606e-15,4.263256e-14,582.4496,0,111.6838,499.6694,0,2.95358,5.392376,4.041212e-14
naive,2026-01-15 19:45:00,1039,19.75,27.71715,2879.789,577.4105,0,99.90776,0,0,2015.852,2015.535,1066.065,460.243,1526.308,4,579.402,3.166803,143.7396,800,0,0,200.4381,0.100219,0.1262328,0.3172331,0,250,0.3172331,949.4697,106.1176,54.98824,0,0,0,387.5809,182.5512,205.0297,0,642.7942,3473.507,0,-3.410605e-13,-1.509903e-14,4.263256e-14,577.4105,0,99.90776,1.752293,0,5.158298,6.209851,-2.842171e-14
naive,2026-01-15 20:00:00,1040,20,27.72636,2888.732,552.695,0,100.8814,0,0,2022.112,2021.795,1047.227,453.8246,1501.052,4,563.5441,2.100901,135.4067,800,0,0,200.4065,0.1002033,0.1262129,0.3172331,0,250,0.3172331,974.568,99.95579,54.97855,0,0,0.9256156,388.8602,187.4133,201.4469,0,641.4159,3465.937,0,0,-3.164136e-14,4.263256e-14,552.695,0,99.95579,1.62608,0,12.95002,0,-1.065814e-14
naive,2026-01-15 20:15:00,1041,20.25,27.7328,2874.119,519.5977,2.28272,90.75038,0,0,2011.883,2011.566,1008.234,441.5782,1449.812,3,521.9856,1.152311,126.6742,800,0,0,200.375,0.1001875,0.126193,0.3172331,0,250,0.3172331,1003.332,93.50297,54.97178,0,1.130409,0,386.9459,192.9711,193.9748,0,634.5493,3430.128,0,0,-2.031708e-14,4.263256e-14,519.5977,1.152311,90.75038,1.499887,0,2.387942,2.75259,4.618528e-14
naive,2026-01-15 20:30:00,1042,20.5,27.64786,2852.179,459.2376,0,76.62654,0,0,1996.525,1996.208,966.671,427.4913,1394.162,3,486.377,1.108505,106.6768,800,0,0,200.3434,0.1001717,0.1261732,0.3172331,0,250,0.3172331,1029.537,78.81466,55.06111,0,0,0,383.3032,197.6558,185.6474,0,625.1471,3376.365,0,1.136868e-13,-1.879052e-14,4.263256e-14,459.2376,0,76.62654,1.373713,0,28.24794,2.188124,1.776357e-14
naive,2026-01-15 20:45:00,1043,20.75,27.74903,2802.924,419.9428,0.007615375,74.09428,0,0,1962.047,1961.73,925.1869,414.9051,1340.092,3,438.4446,0.6208314,101.0265,800,0,0,200.3119,0.1001559,0.1261533,0.3172331,0,250,0.3172331,1036.543,74.55838,54.95471,0,0,0,377.4905,199.4269,178.0635,0,614.332,3317.002,0,0,4.893308e-14,4.263256e-14,419.9428,0.007615375,74.09428,1.24756,0,19.11506,0.4641036,-7.105427e-15
naive,2026-01-15 21:00:00,1044,21,27.59345,2841.285,356.8035,0,60.43865,0,0,1988.9,1988.583,891.5019,404.3919,1295.894,3,401.9878,0.6399682,93.26602,800,0,0,200.2804,0.1001402,0.1261335,0.3172331,0,250,0.3172331,1097.081,68.94713,55.11834,0,0,0,381.4011,210.3815,171.0196,0,614.7734,3319.246,0,1.136868e-13,3.169687e-14,4.263256e-14,356.8035,0,60.43865,1.121427,0,45.82427,8.508476,0
naive,2026-01-15 21:15:00,1045,21.25,27.55124,2850.228,309.5346,0,55.02467,0,0,1995.16,1994.843,849.9787,391.7377,1241.716,3,354.4821,0.9789023,86.25533,800,0,0,200.2488,0.1001244,0.1261136,0.3172331,0,250,0.3172331,1144.864,63.79359,55.16274,0,0,0,382.2611,219.3493,162.9118,0,611.087,3298.92,0,5.684342e-14,5.662137e-15,4.263256e-14,309.5346,0,55.02467,0.9953131,0,45.92643,8.768921,1.421085e-14
naive,2026-01-15 21:30:00,1046,21.5,27.52946,2838.855,262.9051,0,41.62684,0,0,1987.199,1986.881,805.4754,378.3086,1183.784,3,302.4462,1.160634,80.17713,800,0,0,200.2173,0.1001087,0.1260938,0.3172331,0,250,0.3172331,1181.406,59.31218,55.18564,0,0,0,380.5611,226.2467,154.3144,0,604.5553,3262.97,0,1.136868e-13,4.712897e-14,4.263256e-14,262.9051,0,41.62684,0.8692193,0,40.70179,17.68535,-1.421085e-14
naive,2026-01-15 21:45:00,1047,21.75,27.43006,2845.376,227.1945,0,35.08504,0,0,1991.763,1991.446,757.2225,363.9572,1121.18,3,244.2672,0.792094,76.12053,800,0,0,200.1858,0.1000929,0.1260739,0.3172331,0,250,0.3172331,1234.223,56.37179,55.29018,0,0,0,380.6382,235.8677,144.7705,0,599.825,3236.836,0,0,5.107026e-15,4.263256e-14,227.1945,0,35.08504,0.7431454,0,17.86477,21.28674,-1.065814e-14
naive,2026-01-15 22:00:00,1048,22,27.2392,2817.417,206.5165,0,34.95226,0,0,1972.192,1971.874,734.2891,356.9009,1091.19,3,218.5959,0.3828011,72.21131,800,0,0,200.1543,0.1000771,0.1260541,0.3172331,0,250,0.3172331,1237.585,53.58703,55.49092,0,0,0,375.3919,235.5651,139.8268,0,592.466,3196.135,0,5.684342e-14,-4.396483e-14,4.263256e-14,206.5165,0,34.95226,0.6170914,0,12.46226,18.63477,1.24345e-14
naive,2026-01-15 22:15:00,1049,22.25,27.25989,2769.393,165.3635,0,40.23216,0,0,1938.575,1938.258,699.8778,346.2706,1046.148,3,180.4324,0.01125139,65.70471,800,0,0,200.1228,0.1000614,0.1260342,0.3172331,0,250,0.3172331,1238.38,48.7477,55.46916,0,0,0,369.153,235.8184,133.3346,0,582.089,3139.087,0,0,-2.356448e-14,4.263256e-14,165.3635,0,40.23216,0.4910572,0,15.08017,8.515537,-3.552714e-15
naive,2026-01-15 22:30:00,1050,22.5,27.17012,2774.755,144.7292,1.352128,37.12602,0,0,1942.328,1942.011,672.6012,336.84,1009.441,3,158.624,0.01777745,50.79947,800,0,0,200.0913,0.1000456,0.1260144,0.3172331,0,250,0.3172331,1269.41,37.72567,55.56357,0,1.334351,0,369.1737,241.2737,127.9,0,578.1137,3119.418,0,0,2.922662e-14,4.263256e-14,144.7292,0.01777745,37.12602,0.3650428,0,13.89482,0.5996562,-1.776357e-15
naive,2026-01-15 22:45:00,1051,22.75,26.9971,2736.911,110.8046,0,40.61325,0,0,1915.838,1915.521,650.8646,330.0873,980.9519,2,134.8362,0.0442675,46.07145,800,0,0,200.0598,0.1000299,0.1259945,0.3172331,0,250,0.3172331,1264.656,34.27823,55.74554,0,0,6.335023,362.8262,239.5038,123.3225,0,570.7908,3076.635,0,-1.136868e-13,-3.624878e-14,4.263256e-14,110.8046,0,34.27823,0.2390483,0,24.07581,0,-7.105427e-15
naive,2026-01-15 23:00:00,1052,23,26.82613,2715.345,99.66185,0.4285373,25.69439,0,0,1900.741,1900.424,624.5785,322.3609,946.9394,2,102.3727,0.4517222,44.11493,800,0,0,200.0283,0.1000141,0.1259747,0.3172331,0,250,0.3172331,1275.845,32.88287,55.92537,0,0,0,358.6896,240.7653,117.9243,0,563.1261,3034.278,0,0,-2.958744e-14,4.263256e-14,99.66185,0.4285373,25.69439,0.1130736,0,2.734054,7.188485,-4.440892e-16
naive,2026-01-15 23:15:00,1053,23.25,26.69279,2725.313,88.88541,0,25.60736,1,0,1907.719,1907.402,1005.678,432.0363,1437.714,3,92.72558,0.1364084,44.85204,800,500,0,324.9968,0.1624984,0.1259549,0.3172331,0,250,0.3172331,901.7242,33.48015,56.0656,0,0,0,359.0127,169.695,189.3177,601.7313,0,1140.389,0,5.684342e-14,-1.013356e-13,4.263256e-14,88.88541,0,25.60736,0,500,3.976573,7.872793,-4.884981e-14
naive,2026-01-15 23:30:00,1054,23.5,26.83822,2682.35,78.8179,0,30.75826,1,1,1877.645,1877.328,546.0392,299.915,845.9542,2,0,0,45.95425,800,0,78.8179,305.2411,0.1526206,0.2046457,0.3172331,0,250,0.3172331,1331.289,34.24943,55.91264,0,0,0,354.4201,251.2911,103.129,551.2061,0,1039.511,0,-5.684342e-14,-5.423439e-14,4.263256e-14,78.8179,0,30.75826,93.44548,0,0,3.491178,0
naive,2026-01-15 23:45:00,1055,23.75,26.69656,2682.219,68.97233,2.132099,28.45612,1,1,1877.553,1877.236,543.9874,299.0105,842.9979,2,0,0,42.99785,800,0,69.6667,287.7764,0.1438882,0.1922059,0.3172331,0,250,0.3172331,1333.249,32.09478,56.06164,0,1.437725,0,353.3634,250.923,102.4404,549.9335,0,1039.278,0,0,-9.897638e-14,4.263256e-14,68.97233,0.6943737,28.45612,82.30609,0,0,3.638657,-1.887379e-15
naive,2026-01-16 00:00:00,1056,0,26.51055,2674.689,60.03997,2.618325,28.85998,1,1,1872.283,1871.965,545.9174,299.8614,845.7788,2,0,0,45.77877,800,0,62.16527,272.1898,0.1360949,0.1812086,0.3172331,0,250,0.3172331,1326.048,34.23866,56.25728,0,0.4930272,0,351.0196,248.6104,102.4093,548.4717,0,1034.504,0,0,1.959544e-14,4.263256e-14,60.03997,2.125297,28.85998,78.50815,0,0,5.378679,-3.108624e-15
naive,2026-01-16 00:15:00,1057,0.25,26.21905,2649.509,43.93713,2.480772,19.83769,1,1,1854.656,1854.339,543.8199,298.9367,842.7565,2,0,0,42.75653,800,0,45.05991,260.882,0.130441,0.1713939,0.3172331,0,250,0.3172331,1310.519,32.07799,56.56386,0,1.357989,0,345.6372,244.2308,101.4064,543.1674,0,1025.043,0,-5.684342e-14,-1.038614e-13,4.263256e-14,43.93713,1.122783,19.83769,71.99544,0,0,12.2403,1.332268e-15
naive,2026-01-16 00:30:00,1058,0.5,25.91148,2627.974,36.68866,2.603618,18.94325,1,1,1839.582,1839.264,534.8676,294.99,829.8576,2,0,0,29.85761,800,0,37.49074,251.4682,0.1257341,0.1642736,0.3172331,0,250,0.3172331,1304.397,22.47406,56.88734,0,1.801538,0,340.6798,241.5667,99.11312,536.5568,0,1012.223,0,0,2.794986e-14,4.263256e-14,36.68866,0.80208,18.94325,78.85229,0,0,3.530811,-2.220446e-16
naive,2026-01-16 00:45:00,1059,0.75,25.52073,2632.056,31,0,13.05013,1,1,1842.439,1842.122,532.655,294.0146,826.6696,2,0,0,26.66959,800,0,31,243.6786,0.1218393,0.1583459,0.3172331,0,250,0.3172331,1309.467,20.15778,57.29831,0,0,0,338.5144,240.5906,97.92388,534.6052,0,1004.75,0,0,5.467848e-14,4.263256e-14,31,0,13.05013,85.75211,0,0,7.107657,0
naive,2026-01-16 01:00:00,1060,1,25.41399,2633.442,46.91382,0.2286428,26.87471,1,1,1843.409,1843.092,533.7079,294.4788,828.1867,2,0,0,28.18671,800,0,47.14246,231.8547,0.1159273,0.1534409,0.3172331,0,250,0.3172331,1309.384,21.32855,57.41058,0,0,5.546161,337.9635,240.0574,97.90611,535.553,0,1006.519,0,0,5.440093e-14,4.263256e-14,46.91382,0.2286428,21.32855,88.76254,0,0,0,-6.661338e-16
naive,2026-01-16 01:15:00,1061,1.25,25.28364,2644.249,44.58629,2.385837,19.50683,1,1,1850.974,1850.657,537.0033,295.9316,832.9349,2,0,0,32.93489,800,0,44.94448,220.582,0.110291,0.1459955,0.3172331,0,250,0.3172331,1313.654,24.95578,57.54767,0,2.027645,0,338.4608,240.2088,98.25202,536.1404,0,1011.037,0,5.684342e-14,-8.049117e-16,4.263256e-14,44.58629,0.358192,19.50683,78.34821,0,0,5.448944,-2.831069e-15
naive,2026-01-16 01:30:00,1062,1.5,25.02006,2616.792,63.96635,1.388379,25.20035,1,1,1831.754,1831.437,539.0088,296.8157,835.8246,2,0,0,35.82456,800,0,64.03569,204.5384,0.1022692,0.1388973,0.3172331,0,250,0.3172331,1292.428,27.22092,57.82489,0,1.319036,0,333.18,235.0813,98.09865,531.897,0,1001.016,0,0,-4.332645e-14,4.263256e-14,63.96635,0.06934329,25.20035,75.64912,0,0,2.020568,6.439294e-15
naive,2026-01-16 01:45:00,1063,1.75,24.70367,2629.007,74.44554,1.795428,21.74608,1,1,1840.305,1839.987,577.7747,307.3246,885.0993,2,55.32198,2.217568,27.55978,800,0,18.02477,200,0.1,0.1287948,0.3172331,0,250,0.3172331,1262.213,21.01076,58.15765,1.098793,0,0.7353158,33.12548,22.71983,10.40566,330.1773,0,596.8227,0,-1.136868e-13,-9.436896e-16,4.263256e-14,73.34674,1.795428,21.01076,18.02477,0,0.4221401,0,0
naive,2026-01-16 02:00:00,1064,2,24.54631,2609.428,72.24161,2.002213,19.96826,1,1,1826.599,1826.282,976.6587,421.1312,1397.79,3,76.85514,0.8938766,20.0409,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.6233,15.30382,58.32315,0,1.108337,4.664437,32.87879,15.29322,17.58557,437.2648,0,810.828,0,1.136868e-13,1.24345e-13,4.263256e-14,72.24161,0.8938766,15.30382,0,500,4.613536,0,1.421085e-14
naive,2026-01-16 02:15:00,1065,2.25,24.3696,2606.015,86.62452,0.5956456,22.18533,1,1,1824.211,1823.893,532.2275,293.8262,826.0537,2,0,0,26.05371,800,0,76.10969,305.8899,0.152945,0.2046279,0.3172331,0,250,0.3172331,1291.666,19.93222,58.50901,11.11047,0,2.253112,32.83579,23.24999,9.585806,317.4807,0,588.3044,0,0,-5.062617e-14,4.263256e-14,75.51405,0.5956456,19.93222,77.34734,0,0,0,-6.106227e-15
naive,2026-01-16 02:30:00,1066,2.5,24.09459,2642.353,80.03072,3.285156,28.67267,1,1,1849.647,1849.33,537.4566,296.1314,833.588,2,0,0,33.58798,800,0,70.82488,288.1356,0.1440678,0.1926144,0.3172331,0,250,0.3172331,1311.873,25.77015,58.79825,10.7494,1.741593,2.902519,33.29365,23.61372,9.679929,320.2635,0,595.9259,0,0,-2.900458e-14,4.263256e-14,69.28131,1.543563,25.77015,70.82488,0,0,0,-1.776357e-15
naive,2026-01-16 02:45:00,1067,2.75,24.04178,2636.178,58.67471,0,18.84229,1,1,1845.324,1845.007,539.2596,296.9262,836.1858,2,0,0,36.18583,800,0,58.67471,273.4215,0.1367108,0.1814347,0.3172331,0,250,0.3172331,1305.748,27.77862,58.85379,0,0,0,33.21584,23.50346,9.712383,320.4297,0,574.6489,0,5.684342e-14,6.977752e-14,4.263256e-14,58.67471,0,18.84229,68.6325,0,0,8.936326,0
naive,2026-01-16 03:00:00,1068,3,23.97477,2635.882,58.90206,0,13.28539,1,1,1845.117,1844.8,536.9569,295.9111,832.868,2,0,0,32.86804,800,0,58.90206,258.653,0.1293265,0.1721695,0.3172331,0,250,0.3172331,1307.843,25.24929,58.92426,0,0,0,33.21211,23.54118,9.670935,319.4523,0,572.6148,0,0,-1.165734e-14,4.263256e-14,58.90206,0,13.28539,69.6487,0,0,11.9639,0
naive,2026-01-16 03:15:00,1069,3.25,23.88985,2629.408,67.38663,0.2859355,12.67414,1,1,1840.585,1840.268,537.452,296.1294,833.5814,2,0,0,33.58143,800,0,67.67257,241.6941,0.1208471,0.16287,0.3172331,0,250,0.3172331,1302.816,25.82013,59.01359,0,0,0,33.13054,23.45069,9.679847,319.5801,0,572.7699,0,0,-4.962697e-14,4.263256e-14,67.38663,0.2859355,12.67414,80.36965,0,0,13.146,-6.328271e-15
naive,2026-01-16 03:30:00,1070,3.5,23.91978,2642.492,74.80509,1.068383,14.5601,1,1,1849.744,1849.427,534.2619,294.723,828.9849,2,0,0,28.98491,800,0,75.87347,222.6877,0.1113438,0.1521912,0.3172331,0,250,0.3172331,1315.165,22.27901,58.9821,0,0,0,33.2954,23.67297,9.622424,318.396,0,570.4371,0,0,-1.507128e-14,4.263256e-14,74.80509,1.068383,14.5601,80.32581,0,0,7.718915,-5.995204e-15
naive,2026-01-16 03:45:00,1071,3.75,23.77124,2672.189,71.55441,0.8842047,12.9443,1,1,1870.533,1870.215,540.7725,297.0063,837.7787,2,4.933991,2.805484,30.03923,800,0,66.62042,205.9975,0.1029988,0.1402232,0.3172331,0,250,0.3172331,1329.443,23.1251,59.13833,0,0,0,33.66959,23.92997,9.739614,320.9362,0,575.3418,0,-5.684342e-14,3.608225e-16,4.263256e-14,71.55441,0.8842047,12.9443,90.61054,0,1.92128,10.18081,8.881784e-16
naive,2026-01-16 04:00:00,1072,4,23.89414,2671.212,97.77918,0,18.80958,1,1,1869.849,1869.531,603.7215,314.732,918.4535,2,89.20939,2.427991,26.8161,800,0,8.569791,203.8227,0.1019113,0.1297136,0.3172331,0,250,0.3172331,1265.81,20.61748,59.00907,0,0,0,33.65728,22.78458,10.8727,337.5166,0,608.6479,0,0,-4.593548e-14,4.263256e-14,97.77918,0,18.80958,23.86041,0,2.427991,1.8079,-5.77316e-15
naive,2026-01-16 04:15:00,1073,4.25,23.71444,2693.555,110.5921,0,21.82811,1,1,1885.488,1885.171,626.5077,321.1068,947.6145,2,120.0644,0.7111314,26.8389,800,0,0,203.7906,0.1018953,0.1283441,0.3172331,0,250,0.3172331,1258.663,20.67359,59.19806,0,0,1.154518,33.93879,22.65594,11.28285,343.9674,0,621.3369,0,0,3.053113e-15,4.263256e-14,110.5921,0,20.67359,15.16228,0,10.18347,0,5.329071e-15
naive,2026-01-16 04:30:00,1074,4.5,23.74455,2669.891,151.8365,0,21.86906,1,1,1868.924,1868.607,654.7309,329.0572,983.7881,2,157.8233,2.192023,23.7727,800,0,0,203.7585,0.1018792,0.1283239,0.3172331,0,250,0.3172331,1213.876,18.30601,59.1664,0,0,3.563042,33.64063,21.84977,11.79087,351.5389,0,636.5156,0,1.136868e-13,2.844947e-14,4.263256e-14,151.8365,0,18.30601,15.03395,0,8.178878,0,1.421085e-14
naive,2026-01-16 04:45:00,1075,4.75,23.79856,2690.648,187.4695,0,27.30732,1,1,1883.454,1883.136,676.7133,335.0803,1011.794,3,188.6559,0.9058556,22.23185,800,0,0,203.7264,0.1018632,0.1283037,0.3172331,0,250,0.3172331,1206.423,17.10989,59.10959,0,0,10.19743,33.90216,21.71561,12.18655,358.6065,0,650.7147,0,-5.684342e-14,-5.551115e-15,4.263256e-14,187.4695,0,17.10989,14.90565,0,2.092268,0,-1.24345e-14
naive,2026-01-16 05:00:00,1076,5,23.74423,2696.325,246.2158,1.157719,23.50441,1,1,1887.428,1887.11,709.2149,344.6318,1053.847,3,228.8106,1.099262,23.93697,800,0,14.77736,200,0.1,0.1282835,0.3172331,0,250,0.3172331,1177.896,18.43257,59.16674,2.627869,0.05845703,5.071845,33.9737,21.20212,12.77158,366.7335,0,671.5384,0,5.684342e-14,8.049117e-16,4.263256e-14,243.5879,1.099262,18.43257,14.77736,0,0,0,2.664535e-15
naive,2026-01-16 05:15:00,1077,5.25,23.77941,2706.452,304.1778,0,21.25182,1,1,1894.516,1894.199,1157.963,474.6503,1632.614,4,298.8548,1.670234,32.08876,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,736.2354,24.7008,59.12974,5.32292,0,0,34.10129,13.25224,20.84905,487.9026,0,918.4662,0,0,1.24345e-13,4.263256e-14,298.8548,0,21.25182,0,500,1.670234,3.448974,3.463896e-14
naive,2026-01-16 05:30:00,1078,5.5,23.61079,2694.641,353.8522,0,25.42387,1,1,1886.249,1885.931,533.0548,294.1909,827.2457,2,0,0,27.24567,800,0,353.8522,236.4543,0.1182272,0.2046279,0.3172331,0,250,0.3172331,1352.876,21.00951,59.30708,0,0,4.414361,33.95247,24.35178,9.600696,319.3236,0,571.9267,0,0,-7.993606e-15,4.263256e-14,353.8522,0,21.00951,358.8403,0,0,0,0
naive,2026-01-16 05:45:00,1079,5.75,23.42574,2693.792,430.3354,0,23.83301,0,1,1885.654,1885.337,751.2722,357.5312,1108.803,3,276.2351,3.731034,28.83724,800,0,145.6683,200,0.1,0.1488918,0.3172331,0,250,0.3172331,1134.065,22.27948,59.50171,8.431921,0,1.553528,33.94178,20.41317,13.52861,0,378.2182,2027.806,0,0,-1.174061e-14,4.263256e-14,421.9034,0,22.27948,145.6683,0,3.731034,0,-1.199041e-14
naive,2026-01-16 06:00:00,1080,6,23.42239,2715.232,485.8247,0,21.4281,0,0,1900.662,1900.345,1300.588,515.7782,1816.367,4,481.6759,4.417988,30.27281,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,599.7568,23.3894,59.50523,4.148875,0,0,34.21192,10.79562,23.4163,0,526.5738,2836.37,0,2.273737e-13,1.24345e-13,4.263256e-14,481.6759,0,21.4281,0,500,4.417988,1.961301,2.842171e-14
naive,2026-01-16 06:15:00,1081,6.25,23.3601,2702.246,544.7286,2.892987,14.84562,0,0,1891.572,1891.255,572.6205,306.3977,879.0183,2,44.01227,1.376799,33.62922,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1318.634,25.9994,59.57075,1.046934,1.516188,0,34.04829,23.73541,10.31288,0,330.1332,1753.137,0,5.684342e-14,-7.993606e-15,4.263256e-14,543.6817,1.376799,14.84562,499.6694,0,0,11.15377,5.12923e-14
naive,2026-01-16 06:30:00,1082,6.5,23.48037,2736.564,602.1525,0.7754016,15.30793,0,0,1915.595,1915.278,1384.674,540.0991,1924.773,4,588.8407,3.294176,32.63824,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,530.6038,25.20185,59.44425,13.31183,0,0,34.48071,9.550868,24.92984,0,549.6499,2979.163,0,0,1.24345e-13,4.263256e-14,588.8407,0.7754016,15.30793,0,500,2.518775,9.893918,-7.41629e-14
naive,2026-01-16 06:45:00,1083,6.75,23.53563,2740.258,629.2408,1.177987,13.69154,0,0,1918.181,1917.864,626.4936,322.3273,948.8209,2,109.7521,0.8204772,38.2483,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1291.37,29.51678,59.38613,19.81922,0.3575097,0,34.52725,23.24466,11.28259,0,345.5719,1868.641,0,0,-7.993606e-15,4.263256e-14,609.4215,0.8204772,13.69154,499.6694,0,0,15.82524,3.730349e-14
naive,2026-01-16 07:00:00,1084,7,23.67612,2765.199,646.5545,0.2198972,11.30741,0,0,1935.639,1935.322,1412.668,547.8869,1960.555,4,627.116,0.3449016,33.09396,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,522.6543,25.50191,59.23837,19.43847,0,0,34.84151,9.407778,25.43373,0,557.2947,3032.009,0,0,1.24345e-13,4.263256e-14,627.116,0.2198972,11.30741,0,500,0.1250045,14.19449,-7.394085e-14
naive,2026-01-16 07:15:00,1085,7.25,23.78543,2753.572,639.3343,0.2169528,11.5335,0,0,1927.5,1927.183,632.3186,323.887,956.2055,2,118.2277,1.001873,36.97597,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1294.864,28.46102,59.12341,21.43714,0,0,34.695,23.30756,11.38744,0,347.1945,1880.035,0,0,-7.993606e-15,4.263256e-14,617.8971,0.2169528,11.5335,499.6694,0,0.7849198,16.92752,-9.992007e-15
