controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-16 07:30:00,1086,7.5,23.88769,2736.42,606.8816,0,21.66159,0,0,1915.494,1915.177,1389.614,542.1164,1931.731,4,590.1898,1.912963,39.62772,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,525.5627,30.46969,59.01586,16.69173,0,0,34.47889,9.460128,25.01876,0,551.5765,2996.071,0,0,1.24345e-13,4.263256e-14,590.1898,0,21.66159,0,500,1.912963,8.808099,3.597123e-14
naive,2026-01-16 07:45:00,1087,7.75,23.98339,2774.831,545.866,0,31.59895,0,0,1942.381,1942.064,578.8663,309.9224,888.7886,2,37.52939,2.282949,48.97627,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1363.198,37.62029,58.9152,8.667186,0,0,34.96287,24.53756,10.4253,0,334.4599,1788.201,0,5.684342e-14,-7.993606e-15,4.263256e-14,537.1988,0,31.59895,499.6694,0,2.282949,6.021335,-3.952394e-14
naive,2026-01-16 08:00:00,1088,8,24.02624,2809.649,464.7082,207.2313,29.30534,0,0,1966.754,1966.437,1429.542,570.4581,2000,4,478.0059,206.7113,50.49771,764.785,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,536.8952,38.77164,56.27874,0,0.5199746,0,35.40158,9.664114,25.73746,0,580.1223,3128.256,0,-2.273737e-13,1.24345e-13,4.263256e-14,464.7082,206.7113,29.30534,0,500,13.29769,9.466302,0
naive,2026-01-16 08:15:00,1089,8.25,24.06543,2824.861,393.0237,210.1432,42.11407,0,0,1977.403,1977.086,643.7509,342.9911,986.742,2,0,126.7,60.04204,800,0,476.467,205.8006,0.1029003,0.2046279,0.3172331,0,250,0.3172331,1333.335,46.08086,58.82892,0,0,0,35.59325,24.00002,11.59323,0,366.9912,1952.269,0,-5.684342e-14,-7.993606e-15,4.263256e-14,393.0237,210.1432,42.11407,499.6694,0,0,3.96679,5.684342e-14
naive,2026-01-16 08:30:00,1090,8.5,24.43765,2855.407,323.3579,215.1435,51.17903,0,0,1998.785,1998.468,957.326,441.7594,1399.085,3,331.804,213.7234,53.55803,800,0,0,205.7682,0.1028841,0.1295896,0.3172331,0,250,0.3172331,1041.142,40.94505,58.43744,0,1.42006,10.23398,35.97813,18.74055,17.23758,0,462.34,2479.577,0,0,-5.034861e-14,4.263256e-14,323.3579,213.7234,40.94505,23.07289,0,8.446066,0,-2.842171e-14
naive,2026-01-16 08:45:00,1091,8.75,24.31906,2868.649,283.1794,217.2174,51.81598,1,0,2008.054,2007.737,918.0728,431.7775,1349.85,3,270.2465,219.3999,60.20384,800,0,12.93282,202.5026,0.1012513,0.1295692,0.3172331,0,250,0.3172331,1089.664,46.08288,58.56216,0,0,5.733104,36.14498,19.61396,16.53102,452.4198,0,838.9572,0,2.273737e-13,1.851297e-14,4.263256e-14,283.1794,217.2174,46.08288,22.94332,0,2.18251,0,0
naive,2026-01-16 09:00:00,1092,9,24.41487,2897.159,230.5866,221.1023,54.06858,1,1,2028.011,2027.694,882.2743,422.0612,1304.336,3,219.2588,221.8832,63.1935,800,0,9.882985,200,0.1,0.1275129,0.3172331,0,250,0.3172331,1145.42,48.32287,58.4614,1.444832,0,5.745707,36.5042,20.61755,15.88665,443.7113,0,824.1459,0,1.136868e-13,-7.21645e-16,4.263256e-14,229.1418,221.1023,48.32287,9.882985,0,0.7809113,0,2.842171e-14
naive,2026-01-16 09:15:00,1093,9.25,24.67157,2912.125,189.3873,222.4289,56.14221,1,1,2038.487,2038.17,1254.662,530.6296,1785.291,4,186.6316,222.094,76.56566,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,783.5085,58.39108,58.19142,2.755718,0.3349223,0,36.69277,14.10315,22.58962,544.7328,0,1029.332,0,0,1.24345e-13,4.263256e-14,186.6316,222.094,56.14221,0,500,0,2.248869,0
naive,2026-01-16 09:30:00,1094,9.5,24.85555,2903.214,150.8898,222.9572,70.38698,1,1,2032.25,2031.933,573.4821,312.0132,885.4953,2,0,0,85.4953,800,0,372.5338,231.7839,0.115892,0.2046279,0.3172331,0,250,0.3172331,1458.451,65.07523,57.99791,0,1.313177,5.31175,36.5805,26.25211,10.32839,339.2283,0,615.4742,0,0,-7.993606e-15,4.263256e-14,150.8898,221.644,65.07523,384.1994,0,0,0,-2.842171e-14
naive,2026-01-16 09:45:00,1095,9.75,25.1721,2944.291,108.2448,226.1787,78.37663,1,1,2061.004,2060.687,743.8787,386.0344,1129.913,3,9.230012,225.0258,95.65726,800,0,99.01482,206.9937,0.1034969,0.1459509,0.3172331,0,250,0.3172331,1316.808,72.56782,57.66498,0,1.152943,5.808815,376.0222,240.2465,135.7757,627.3407,0,1191.797,0,5.684342e-14,3.116951e-14,4.263256e-14,108.2448,225.0258,72.56782,126.9897,0,0,0,2.842171e-14
naive,2026-01-16 10:00:00,1096,10,25.37832,2935.435,88.51646,228.0198,73.26353,1,1,2054.805,2054.487,813.663,406.9728,1220.636,3,91.8294,224.844,103.9624,800,0,0,206.9611,0.1034806,0.1303409,0.3172331,0,250,0.3172331,1240.824,78.69677,57.44809,0,3.17579,0,376.4492,227.3245,149.1248,634.2973,0,1209.444,0,5.684342e-14,-4.982126e-14,4.263256e-14,88.51646,224.844,73.26353,27.84454,0,3.312937,5.433237,4.263256e-14
naive,2026-01-16 10:15:00,1097,10.25,25.35149,3001.299,87.19544,228.0192,83.06661,1,1,2100.909,2100.592,807.8092,406.2054,1214.015,3,76.5871,224.2548,113.1727,800,0,10.60834,204.2765,0.1021382,0.1303204,0.3172331,0,250,0.3172331,1292.783,85.693,57.47631,0,3.764388,0,384.6878,236.7155,147.9723,642.9209,0,1227.674,0,5.684342e-14,-3.871903e-14,4.263256e-14,87.19544,224.2548,83.06661,27.71422,0,0,2.626399,0
naive,2026-01-16 10:30:00,1098,10.5,25.45154,3004.68,95.11641,226.6621,87.36902,1,1,2103.276,2102.959,820.5667,411.646,1232.213,3,78.12965,224.7118,129.3713,800,0,16.97725,200,0.1,0.1286299,0.3172331,0,250,0.3172331,1282.392,97.85486,57.37108,0.00950404,1.950319,0,385.8988,235.2871,150.6118,646.9331,0,1232.704,0,0,-2.775558e-16,4.263256e-14,95.1069,224.7118,87.36902,16.97725,0,0,10.48584,0
naive,2026-01-16 10:45:00,1099,10.75,25.41489,2993.195,107.5703,227.159,98.52126,1,1,2095.236,2094.919,1236.811,533.1681,1769.979,4,99.13923,224.7298,146.1099,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.1082,110.5586,57.40963,8.431101,2.42925,0,384.1395,157.3251,226.8144,690.4932,0,1335.135,0,2.273737e-13,1.24345e-13,4.263256e-14,99.13923,224.7298,98.52126,0,500,0,12.03732,1.136868e-13
naive,2026-01-16 11:00:00,1100,11,25.69345,3002.053,108.8959,229.7608,116.9357,0,0,2101.437,2101.12,621.569,333.2123,954.7812,2,0,0,154.7812,800,0,316.3157,245.8384,0.1229192,0.2046279,0.3172331,0,250,0.3172331,1479.551,116.7751,57.11665,18.48869,3.852258,0.1605973,387.4531,272.7927,114.6604,0,606.0346,3307.472,0,-5.684342e-14,4.884981e-14,4.263256e-14,90.4072,225.9085,116.7751,316.3157,0,0,0,0
naive,2026-01-16 11:15:00,1101,11.25,26.03077,3017.533,113.7636,234.5035,117.9712,0,0,2112.273,2111.956,733.6253,382.6122,1116.237,3,0,150.7242,165.5132,800,0,183.1989,200,0.1,0.1548009,0.3172331,0,250,0.3172331,1378.33,124.4252,56.76188,12.76524,1.57878,0,392.1336,255.8806,136.253,0,638.4928,3472.597,0,-5.684342e-14,-9.020562e-15,4.263256e-14,100.9984,232.9247,117.9712,183.1989,0,0,6.454038,2.842171e-14
naive,2026-01-16 11:30:00,1102,11.5,26.12075,3033.616,98.01123,231.1457,127.6004,0,0,2123.531,2123.214,1257.715,544.1572,1801.872,4,84.23019,235.7619,181.88,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.4989,136.5981,56.66724,13.78104,0,0,394.9494,160.9716,233.9777,0,705.1288,3838.23,0,-2.273737e-13,1.24345e-13,4.263256e-14,84.23019,231.1457,127.6004,0,500,4.616213,8.997634,-5.684342e-14
naive,2026-01-16 11:45:00,1103,11.75,26.33946,3057.494,102.5004,234.1192,133.2569,0,0,2140.246,2139.929,646.0524,344.0058,990.0582,2,0,0,190.0582,800,0,312.6452,246.7561,0.123378,0.2046279,0.3172331,0,250,0.3172331,1493.876,142.4076,56.43721,23.97441,0,0,399.8472,279.0905,120.7567,0,623.0963,3404.894,0,-5.684342e-14,-7.993606e-15,4.263256e-14,78.52602,234.1192,133.2569,313.5203,0,0,9.150717,0
naive,2026-01-16 12:00:00,1104,12,26.43234,3053.08,103.4163,240.2969,148.4441,0,0,2137.156,2136.839,750.9463,390.2482,1141.195,3,0,126.9945,214.2,800,0,186.8689,200,0.1,0.1553787,0.3172331,0,250,0.3172331,1385.893,160.3375,56.33952,25.79497,4.054903,0,400.0336,259.4118,140.6218,0,649.66,3561.239,0,-1.136868e-13,5.606626e-15,4.263256e-14,77.62137,236.242,148.4441,186.8689,0,0,11.89341,2.842171e-14
naive,2026-01-16 12:15:00,1105,12.25,26.39104,3019.091,82.08909,236.7927,151.5327,0,0,2113.364,2113.047,1284.664,556.3812,1841.045,4,81.34141,235.9666,223.7369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.3829,167.5503,56.38297,0.7476842,0.8260333,0,395.244,154.9252,240.3187,0,711.3064,3851.469,0,0,1.24345e-13,4.263256e-14,81.34141,235.9666,151.5327,0,500,0,16.01761,0
naive,2026-01-16 12:30:00,1106,12.5,26.47948,3019.004,81.43961,236.1712,161.2314,0,0,2113.303,2112.986,677.2403,357.7549,1034.995,3,0,0,234.9952,800,0,317.6108,245.5146,0.1227573,0.2046279,0.3172331,0,250,0.3172331,1435.745,175.815,56.28995,0,0,0,395.953,269.0044,126.9486,0,626.7593,3383.85,0,1.705303e-13,-7.993606e-15,4.263256e-14,81.43961,236.1712,161.2314,328.2858,0,0,14.58359,2.842171e-14
naive,2026-01-16 12:45:00,1107,12.75,26.41848,3047.52,79.82005,236.2481,171.7281,0,0,2133.264,2132.947,794.9885,409.6641,1204.653,3,0,153.7079,250.9446,800,0,162.3602,204.886,0.102443,0.154597,0.3172331,0,250,0.3172331,1337.958,187.8702,56.3541,0,0,0,399.1911,250.368,148.8231,0,660.0321,3566.778,0,-5.684342e-14,3.327894e-14,4.263256e-14,79.82005,236.2481,171.7281,181.904,0,0,16.14209,2.842171e-14
naive,2026-01-16 13:00:00,1108,13,26.48915,3085.446,95.33263,236.0266,178.7131,0,0,2159.812,2159.495,926.4531,458.6264,1385.08,3,75.60358,237.7922,271.6837,800,0,19.4148,200,0.1,0.1290137,0.3172331,0,250,0.3172331,1233.042,203.243,56.27978,0.3142516,0,0,404.7478,231.0715,173.6763,0,689.6979,3730.566,0,-1.705303e-13,-1.249001e-15,4.263256e-14,95.01838,236.0266,178.7131,19.4148,0,1.76554,24.52995,0
naive,2026-01-16 13:15:00,1109,13.25,26.65848,3048.276,90.96033,237.2159,197.5161,0,0,2133.793,2133.476,1325.511,574.3762,1899.887,4,81.44693,237.1732,281.2674,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.9645,210.0314,56.10169,9.513395,0.04268596,0,401.2724,151.9425,249.3299,0,726.3187,3948.123,0,-1.136868e-13,1.24345e-13,4.263256e-14,81.44693,237.1732,197.5161,0,500,0,12.5153,0
naive,2026-01-16 13:30:00,1110,13.5,26.88988,3063.588,71.18156,235.6516,205.8318,0,0,2144.512,2144.194,717.4833,375.496,1092.979,3,0,0,292.9794,800,0,304.4368,248.8082,0.1244041,0.2046279,0.3172331,0,250,0.3172331,1426.711,218.2348,55.85832,0,2.396337,0,405.2278,269.5919,135.6359,0,645.088,3489.277,0,5.684342e-14,-7.993606e-15,4.263256e-14,71.18156,233.2552,205.8318,306.9268,0,0,12.40299,2.842171e-14
naive,2026-01-16 13:45:00,1111,13.75,27.18887,3097.122,73.60197,238.007,216.7486,0,0,2167.985,2167.668,798.7709,411.3316,1210.103,3,0,106.75,303.3526,800,0,195.076,200,0.1,0.1566709,0.3172331,0,250,0.3172331,1368.897,225.236,55.54385,5.873653,3.909408,0,412.2253,260.285,151.9403,0,671.6166,3648.28,0,-5.684342e-14,1.104672e-14,4.263256e-14,67.72832,234.0976,216.7486,195.076,0,0,8.487378,0
naive,2026-01-16 14:00:00,1112,14,27.26808,3068.161,100.4068,232.3552,215.5061,1,1,2147.713,2147.395,1336.892,580.2195,1917.112,4,74.50471,232.5789,310.0282,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.503,229.9961,55.46054,25.90205,0,0,409.0483,154.3665,254.6818,734.586,0,1451.46,0,0,1.24345e-13,4.263256e-14,74.50471,232.3552,215.5061,0,500,0.2237892,14.48997,-2.842171e-14
naive,2026-01-16 14:15:00,1113,14.25,27.41592,3111.213,79.30498,236.443,215.161,1,1,2177.849,2177.532,744.0384,387.2028,1131.241,3,0,0,331.2412,800,0,308.6421,247.7568,0.1238784,0.2046279,0.3172331,0,250,0.3172331,1433.494,245.3413,55.30506,0.0424788,7.063424,0,416.0767,273.868,142.2087,661.0708,0,1272.181,0,-5.684342e-14,-7.993606e-15,4.263256e-14,79.2625,229.3796,215.161,308.6421,0,0,30.18034,2.842171e-14
naive,2026-01-16 14:30:00,1114,14.5,27.58094,3090.187,79.19769,236.8483,224.8473,1,1,2163.131,2162.814,810.7766,416.6243,1227.401,3,0,101.6649,325.736,800,0,190.8713,200,0.1,0.1560088,0.3172331,0,250,0.3172331,1352.037,240.8337,55.1315,14.16451,9.345232,0,414.703,259.2048,155.4982,675.8291,0,1330.19,0,-5.684342e-14,9.048318e-15,4.263256e-14,65.03318,227.5031,224.8473,190.8713,0,0,15.98642,2.842171e-14
naive,2026-01-16 14:45:00,1115,14.75,27.7557,3085.608,85.47508,240.53,239.8742,1,1,2159.926,2159.609,1343.02,583.5838,1926.604,4,68.93088,229.0622,328.6107,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.5886,242.4997,54.94769,16.54421,11.46776,0,415.6203,157.1308,258.4895,740.7146,0,1467.934,0,0,1.24345e-13,4.263256e-14,68.93088,229.0622,239.8742,0,500,0,2.62552,1.136868e-13
naive,2026-01-16 15:00:00,1116,15,27.47913,3071.516,87.18034,234.7032,237.8296,1,1,2150.061,2149.744,741.123,385.9176,1127.041,3,0,0,327.0406,800,0,302.0521,249.4043,0.1247022,0.2046279,0.3172331,0,250,0.3172331,1408.621,242.0647,55.23857,11.61267,8.218705,0,411.3142,269.4741,141.8401,655.3916,0,1282.849,0,-5.684342e-14,-7.993606e-15,4.263256e-14,75.56767,226.4845,237.8296,302.0521,0,0,4.235017,0
naive,2026-01-16 15:15:00,1117,15.25,27.46986,3107.3,95.48097,232.7734,239.3082,1,1,2175.11,2174.793,818.3767,419.9748,1238.351,3,0,103.8408,334.5107,800,0,197.4603,200,0.1,0.1570462,0.3172331,0,250,0.3172331,1356.416,247.6186,55.24833,20.15447,6.79888,0,416.025,259.4366,156.5885,679.4113,0,1343.163,0,1.136868e-13,1.16851e-14,4.263256e-14,75.3265,225.9745,239.3082,197.4603,0,0,8.310333,0
naive,2026-01-16 15:30:00,1118,15.5,27.65858,3114.029,88.12699,235.3499,242.0409,1,1,2179.82,2179.503,1351.572,585.7556,1937.328,4,82.36854,224.3428,330.6167,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.9305,244.2369,55.04984,5.758456,11.00716,0,418.5879,158.9864,259.6015,744.742,0,1456.474,0,2.273737e-13,1.24345e-13,4.263256e-14,82.36854,224.3428,242.0409,0,500,0,2.195982,5.684342e-14
naive,2026-01-16 15:45:00,1119,15.75,27.58813,3099.985,93.95278,240.3427,229.1463,1,1,2169.99,2169.673,743.9316,387.1557,1131.087,3,0,0,331.0873,800,0,309.6181,247.5128,0.1237564,0.2046279,0.3172331,0,250,0.3172331,1425.741,244.7712,55.12393,4.054501,20.6229,0,416.0811,273.3763,142.7048,660.532,0,1301.618,0,0,-7.993606e-15,4.263256e-14,89.89828,219.7198,229.1463,309.6181,0,0,15.62484,0
naive,2026-01-16 16:00:00,1120,16,27.68878,3075.037,105.0502,240.8431,225.4617,1,1,2152.526,2152.209,840.67,429.8027,1270.473,3,0,141.6363,328.8364,800,0,183.5573,201.5845,0.1007923,0.1558552,0.3172331,0,250,0.3172331,1311.539,242.8423,55.01808,0,20.69965,0,413.6105,252.0138,161.5967,681.8166,0,1337.445,0,0,-1.404432e-14,4.263256e-14,105.0502,220.1434,225.4617,189.8955,0,0,17.38066,2.842171e-14
naive,2026-01-16 16:15:00,1121,16.25,27.85606,3023.036,127.358,233.1621,220.3181,1,1,2116.125,2115.808,995.0268,482.0143,1477.041,3,133.1261,220.2062,323.7087,800,0,0,201.5528,0.1007764,0.1269348,0.3172331,0,250,0.3172331,1120.781,238.6224,54.84214,0,12.95588,0,408.0589,216.1237,191.9352,698.1379,0,1356.927,0,0,2.023381e-14,4.263256e-14,127.358,220.2062,220.3181,6.211263,0,5.768098,18.30431,-2.842171e-14
naive,2026-01-16 16:30:00,1122,16.5,27.65742,3008.443,140.7476,229.4064,207.0245,1,1,2105.91,2105.593,1005.033,483.7723,1488.806,3,155.4307,219.6248,313.7503,800,0,0,201.5211,0.1007605,0.1269149,0.3172331,0,250,0.3172331,1100.56,231.7801,55.05106,0,9.781666,0,404.3852,211.3338,193.0514,695.1061,0,1345.153,0,0,-6.383782e-15,4.263256e-14,140.7476,219.6248,207.0245,6.084348,0,14.6831,24.75562,-2.842171e-14
naive,2026-01-16 16:45:00,1123,16.75,27.67477,2986.614,154.5987,223.7197,190.7771,1,1,2090.63,2090.313,1001.943,480.4939,1482.437,3,171.5396,218.7669,292.1308,800,0,0,201.4894,0.1007447,0.1268949,0.3172331,0,250,0.3172331,1088.369,215.7684,55.03281,0,4.952719,0,401.5982,209.0696,192.5286,689.5634,0,1325.758,0,-1.136868e-13,-1.415534e-15,4.263256e-14,154.5987,218.7669,190.7771,5.957453,0,16.94081,24.99126,0
naive,2026-01-16 17:00:00,1124,17,27.73844,2976.248,204.8174,216.4089,189.4048,1,1,2083.373,2083.056,1014.2,482.4534,1496.653,3,200.4867,214.9421,281.2242,800,0,4.330649,200.375,0.1001875,0.1268749,0.3172331,0,250,0.3172331,1068.856,207.5695,54.96584,0,1.466763,0,400.7434,205.5979,195.1455,688.0513,0,1316.796,0,1.136868e-13,2.309264e-14,4.263256e-14,204.8174,214.9421,189.4048,5.830578,0,0,18.16471,2.842171e-14
naive,2026-01-16 17:15:00,1125,17.25,27.76245,2925.644,260.3762,212.8083,196.2226,1,1,2047.951,2047.634,1052.215,492.3037,1544.519,4,258.5638,210.1393,275.8155,800,0,1.373756,200,0.1,0.1261732,0.3172331,0,250,0.3172331,995.4189,203.5244,54.94059,0.4385732,2.669018,0,394.1301,191.5693,202.5608,683.8729,0,1311.298,0,-5.684342e-14,-5.551115e-17,4.263256e-14,259.9376,210.1393,196.2226,1.373756,0,0,7.3018,0
naive,2026-01-16 17:30:00,1126,17.5,27.57627,2950.988,309.0105,213.3294,183.5022,1,0,2065.691,2065.374,1419.226,580.7737,2000,4,315.8531,207.2497,271.9333,704.9638,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,646.1479,201.0647,48.58647,0,6.079631,0,395.9834,123.8635,272.1199,704.6373,0,1365.102,0,0,1.24345e-13,4.263256e-14,309.0105,207.2497,183.5022,0,500,6.842639,17.56259,5.684342e-14
naive,2026-01-16 17:45:00,1127,17.75,27.62721,2960.197,354.1829,208.2166,172.8054,1,0,2072.138,2071.82,741.197,385.9502,1127.147,3,0,73.20885,253.9383,800,0,488.9404,202.6823,0.1013411,0.2046279,0.3172331,0,250,0.3172331,1330.624,187.6559,55.08283,0,0.2502198,0,397.6463,255.3486,142.2977,641.2988,0,1221.061,0,1.136868e-13,-6.483702e-14,4.263256e-14,354.1829,207.9664,172.8054,499.6694,0,0,14.85045,-2.842171e-14
naive,2026-01-16 18:00:00,1128,18,27.54957,2979.302,409.3953,0,153.7087,0,0,2085.512,2085.195,981.4741,445.2117,1426.686,3,392.273,0.7752568,233.6375,800,0,10.60138,200,0.1,0.127626,0.3172331,0,250,0.3172331,1103.72,172.7991,55.16449,6.520917,0,0,399.558,211.459,188.0989,0,656.6707,3560.878,0,0,3.053113e-16,4.263256e-14,402.8744,0,153.7087,10.60138,0,0.7752568,19.09043,1.04361e-14
naive,2026-01-16 18:15:00,1129,18.25,27.64309,2943.777,449.9069,0,152.6125,0,0,2060.644,2060.326,1402.349,565.457,1967.806,4,441.1773,0.3552802,226.2737,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,657.9772,167.1835,55.06613,8.72967,0,0,395.5732,126.3092,269.264,0,691.7662,3757.823,0,1.136868e-13,1.24345e-13,4.263256e-14,441.1773,0,152.6125,0,500,0.3552802,14.57101,-4.585221e-14
naive,2026-01-16 18:30:00,1130,18.5,27.67427,2924.224,496.6249,0,133.5411,0,0,2046.956,2046.639,661.1626,350.6671,1011.83,3,0,0,211.8297,800,0,489.5247,202.5362,0.1012681,0.2046279,0.3172331,0,250,0.3172331,1385.477,156.4587,55.03334,7.100188,0,0,393.2046,266.1394,127.0652,0,616.8065,3342.771,0,5.684342e-14,-7.993606e-15,4.263256e-14,489.5247,0,133.5411,489.7689,0,0,22.91758,0
naive,2026-01-16 18:45:00,1131,18.75,27.56758,2879.687,519.5407,0,114.0119,0,0,2015.781,2015.464,1064.392,465.3723,1529.765,4,530.0837,0.4044194,199.2765,800,0,0,202.5043,0.1012521,0.1275341,0.3172331,0,250,0.3172331,951.0717,147.3569,55.14555,0,0,0,386.3451,182.2826,204.0625,0,647.6549,3500.063,0,2.273737e-13,-3.472223e-14,4.263256e-14,519.5407,0,114.0119,10.01718,0,10.94739,33.34501,4.085621e-14
naive,2026-01-16 19:00:00,1132,19,27.54692,2887.168,534.7322,0,102.2387,0,0,2021.017,2020.7,1078.129,468.246,1546.375,4,556.8318,1.025992,188.5169,800,0,0,202.4724,0.1012362,0.127514,0.3172331,0,250,0.3172331,942.5715,139.4317,55.16727,0,0,0,387.1801,180.5748,206.6052,0,648.8209,3506.452,0,2.273737e-13,-1.501577e-14,4.263256e-14,534.7322,0,102.2387,9.889663,0,23.1256,37.19304,3.552714e-15
naive,2026-01-16 19:15:00,1133,19.25,27.40409,2866.294,554.0284,0,100.2819,0,0,2006.406,2006.088,1077.065,466.4468,1543.511,4,568.0138,1.131234,174.3664,800,0,0,202.4405,0.1012203,0.1274939,0.3172331,0,250,0.3172331,929.0238,129.165,55.3175,0,0,0,383.2273,177.4453,205.782,0,643.8921,3479.174,0,0,-6.966649e-15,4.263256e-14,554.0284,0,100.2819,9.76217,0,15.1166,28.88302,2.309264e-14
naive,2026-01-16 19:30:00,1134,19.5,27.25239,2888.301,566.6084,0,94.00916,0,0,2021.811,2021.494,1068.501,461.9552,1530.457,4,574.0367,1.415627,155.0044,800,0,0,202.4087,0.1012043,0.1274738,0.3172331,0,250,0.3172331,952.9923,115.0103,55.47704,0,0,0,384.9428,181.445,203.4978,0,643.4003,3476.29,0,0,-5.342948e-14,4.263256e-14,566.6084,0,94.00916,9.634696,0,8.843843,21.00111,-5.506706e-14
naive,2026-01-16 19:45:00,1135,19.75,26.97904,2882.99,567.7172,0.8411325,86.19784,0,0,2018.093,2017.776,1054.269,456.1767,1510.445,4,569.8675,1.515166,139.0627,800,0,0,202.3768,0.1011884,0.1274538,0.3172331,0,250,0.3172331,963.5071,103.486,55.76454,0,0,0,382.0477,182.4027,199.645,0,638.5794,3449.452,0,-5.684342e-14,3.033684e-14,4.263256e-14,567.7172,0.8411325,86.19784,9.507242,0,2.824375,17.28814,2.398082e-14
naive,2026-01-16 20:00:00,1136,20,26.87477,2877.259,556.3425,0.04436646,75.85087,0,0,2014.081,2013.764,1035.765,450.4714,1486.236,3,549.2553,0.9913608,135.9897,800,0,7.087247,200.5731,0.1002866,0.1274337,0.3172331,0,250,0.3172331,977.9989,101.3126,55.8742,0,0,0,380.4622,184.7451,195.7171,0,635.2165,3430.832,0,-5.684342e-14,-2.570166e-14,4.263256e-14,556.3425,0.04436646,75.85087,9.379808,0,0.9469943,25.46171,2.720046e-14
naive,2026-01-16 20:15:00,1137,20.25,26.89852,2865.728,511.6892,0,62.60453,0,0,2006.01,2005.693,1004.933,440.4736,1445.406,3,519.0385,1.8037,124.5643,800,0,0,200.5416,0.1002708,0.126298,0.3172331,0,250,0.3172331,1000.76,92.77696,55.84922,0,0,0,379.1246,189.138,189.9866,0,629.6116,3400.033,0,0,3.197442e-14,4.263256e-14,511.6892,0,62.60453,2.166263,0,9.152971,30.17243,-3.552714e-15
naive,2026-01-16 20:30:00,1138,20.5,26.82315,2810.427,482.3825,0,55.13036,0,0,1967.299,1966.981,952.3136,423.1142,1375.428,3,469.9652,0.5220033,104.9406,800,0,2.039985,200,0.1,0.1262781,0.3172331,0,250,0.3172331,1014.668,78.22425,55.9285,10.37731,0,0,371.2267,191.4665,179.7602,0,614.5807,3335.175,0,5.684342e-14,1.665335e-16,4.263256e-14,472.0052,0,55.13036,2.039985,0,0.5220033,23.09389,-4.32987e-15
naive,2026-01-16 20:45:00,1139,20.75,26.72247,2812.361,450.3832,0,69.58925,0,0,1968.653,1968.336,1305.664,524.2822,1829.946,4,429,0.2766842,100.6698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,662.6714,75.12187,56.03439,21.38328,0,0,370.7075,124.7845,245.9231,0,649.0666,3543.714,0,-2.273737e-13,1.24345e-13,4.263256e-14,429,0,69.58925,0,500,0.2766842,5.532618,-7.943646e-14
naive,2026-01-16 21:00:00,1140,21,26.53583,2761.345,395.1316,0,63.44614,0,0,1932.941,1932.624,574.4522,312.4409,886.893,2,0,0,86.89302,800,0,377.7135,230.489,0.1152445,0.2046279,0.3172331,0,250,0.3172331,1358.172,64.97107,56.23068,17.41819,0,0,362.5811,254.7659,107.8152,0,567.2067,3086.424,0,-5.684342e-14,-7.993606e-15,4.263256e-14,377.7135,0,63.44614,378.0049,0,0,1.524934,0
naive,2026-01-16 21:15:00,1141,21.25,26.35768,2760.599,337.529,0,58.43453,0,0,1932.419,1932.102,731.798,356.9883,1088.786,3,208.6291,0.4494256,79.70777,800,0,121.8108,200,0.1,0.1451355,0.3172331,0,250,0.3172331,1200.304,59.71217,56.41806,7.089076,0,0,361.1556,224.3284,136.8272,0,581.3168,3146.001,0,0,-5.578871e-15,4.263256e-14,330.44,0,58.43453,121.8108,0,0.4494256,1.277638,-2.220446e-15
naive,2026-01-16 21:30:00,1142,21.5,26.33967,2764.934,282.6907,0,56.81179,0,0,1935.454,1935.136,1167.686,481.0231,1648.709,4,281.3154,0.5034687,66.89053,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.4502,50.11991,56.437,1.375307,0,6.691874,361.5888,143.378,218.2109,0,625.6513,3379.963,0,0,1.24345e-13,4.263256e-14,281.3154,0,50.11991,0,500,0.5034687,0,1.010303e-14
naive,2026-01-16 21:45:00,1143,21.75,26.02402,2729.061,247.2372,3.1143,42.38699,0,0,1910.343,1910.026,555.9626,304.2897,860.2523,2,0,0,60.25232,800,0,235.6835,265.9965,0.1329982,0.2046279,0.3172331,0,250,0.3172331,1354.063,45.29816,56.76898,11.88421,2.783838,0,354.5973,251.3408,103.2565,0,555.6306,3017.405,0,0,7.727152e-14,4.263256e-14,235.353,0.3304617,42.38699,235.6835,0,0,2.911175,1.149081e-14
naive,2026-01-16 22:00:00,1144,22,26.16911,2710.672,197.024,1.997704,49.40584,0,0,1897.47,1897.153,554.6212,303.6984,858.3195,2,0,0,58.31955,800,0,197.1707,216.662,0.108331,0.1674941,0.3172331,0,250,0.3172331,1342.532,43.7774,56.61638,0,1.851079,5.628438,353.2545,249.9409,103.3136,0,554.6871,2990.279,0,-5.684342e-14,-1.482148e-14,4.263256e-14,197.024,0.1466251,43.7774,212.5256,0,0,0,-7.494005e-15
naive,2026-01-16 22:15:00,1145,22.25,26.02962,2704.893,181.5894,4.093266,42.37006,0,0,1893.425,1893.108,637.6642,327.6884,965.3526,2,106.0821,0.005400666,59.2651,800,0,66.5114,200,0.1,0.1364289,0.3172331,0,250,0.3172331,1255.444,44.55331,56.76309,8.995909,4.087865,0,351.4973,233.0618,118.4355,0,560.7502,3042.837,0,0,2.053913e-15,4.263256e-14,172.5935,0.005400666,42.37006,66.5114,0,0,2.183252,7.409871e-15
naive,2026-01-16 22:30:00,1146,22.5,26.17759,2709.025,157.9644,0,34.02154,0,0,1896.318,1896.001,1055.398,446.9731,1502.371,4,151.4201,0.7525593,50.19829,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.6027,37.67779,56.60746,6.544304,0,0,353.1012,156.5233,196.578,0,603.4963,3266.835,0,-5.684342e-14,1.24345e-13,4.263256e-14,151.4201,0,34.02154,0,500,0.7525593,3.656258,-5.184742e-14
naive,2026-01-16 22:45:00,1147,22.75,26.1888,2712.066,130.0694,0,34.48951,0,0,1898.446,1898.129,549.3111,301.3574,850.6685,2,0,0,50.66853,800,0,121.8303,294.4598,0.1472299,0.2046279,0.3172331,0,250,0.3172331,1348.818,38.0262,56.59567,8.239064,0,0,353.5788,251.2125,102.3663,0,552.5699,2989.677,0,5.684342e-14,4.884981e-14,4.263256e-14,121.8303,0,34.48951,121.8524,0,0,3.536696,0
naive,2026-01-16 23:00:00,1148,23,25.98851,2708.132,119.7774,3.455458,24.39281,0,0,1895.692,1895.375,541.0475,297.7145,838.762,2,0,0,38.76199,800,0,101.1985,269.1138,0.1345569,0.185417,0.3172331,0,250,0.3172331,1354.328,29.15258,56.80633,19.02032,3.014078,0,351.623,251.2078,100.4152,0,548.9223,2993.175,0,-5.684342e-14,-7.724377e-14,4.263256e-14,100.7571,0.4413799,24.39281,101.1985,0,0,4.759771,6.439294e-15
naive,2026-01-16 23:15:00,1149,23.25,25.93736,2684.56,116.1899,1.644475,25.51547,0,0,1879.192,1878.875,541.3037,297.8274,839.1311,2,0,0,39.13115,800,0,90.58113,246.4262,0.1232131,0.169457,0.3172331,0,250,0.3172331,1337.571,29.44624,56.86013,25.66331,1.589912,0,348.199,247.841,100.358,0,545.6684,2984.221,0,1.136868e-13,-2.109424e-15,4.263256e-14,90.52656,0.05456335,25.51547,90.58113,0,0,3.930764,-5.377643e-15
naive,2026-01-16 23:30:00,1150,23.5,25.82176,2690.296,99.8843,0.9508909,23.06078,0,1,1883.207,1882.89,544.2519,299.1271,843.379,2,0,0,43.37896,800,0,85.71587,224.9584,0.1124792,0.1551709,0.3172331,0,250,0.3172331,1338.638,32.68283,56.9817,14.8327,0.2866218,0,348.1228,247.4557,100.667,0,546.5828,2968.182,0,-5.684342e-14,-6.294965e-14,4.263256e-14,85.0516,0.664269,23.06078,85.71587,0,0,9.622047,2.109424e-15
naive,2026-01-16 23:45:00,1151,23.75,25.73217,2742.53,79.1952,4.868874,26.10517,0,1,1919.771,1919.454,542.0554,298.1588,840.2142,2,0,0,40.21422,800,0,76.32474,205.8418,0.1029209,0.141653,0.3172331,0,250,0.3172331,1377.398,30.32726,57.07593,4.352261,3.387068,0,354.2365,254.1578,100.0787,0,552.3166,2986.881,0,-5.684342e-14,-1.562639e-14,4.263256e-14,74.84294,1.481806,26.10517,76.32474,0,0,4.222082,3.108624e-15
naive,2026-01-17 00:00:00,1152,0,25.68521,2717.135,72.73252,2.476808,18.85552,1,1,1901.995,1901.677,579.2278,309.2829,888.5107,2,44.24442,2.420541,41.84575,800,0,23.23757,200,0.1,0.1296156,0.3172331,0,250,0.3172331,1322.45,31.57338,57.12532,5.250533,0.05626668,0,350.6222,243.7863,106.8359,553.0692,0,1051.027,0,5.684342e-14,-1.249001e-15,4.263256e-14,67.48199,2.420541,18.85552,23.23757,0,0,12.71786,8.881784e-15
naive,2026-01-17 00:15:00,1153,0.25,25.46337,2743.727,63.9542,0.5534669,13.20024,1,1,1920.609,1920.291,970.76,420.9913,1391.751,3,56.1706,1.858549,33.72216,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.5315,25.50383,57.35864,7.783605,0,0,352.4681,174.257,178.2111,595.2483,0,1139.395,0,-5.684342e-14,1.24345e-13,4.263256e-14,56.1706,0.5534669,13.20024,0,500,1.305082,12.30359,-2.664535e-15
naive,2026-01-17 00:30:00,1154,0.5,25.23508,2703.963,73.2533,1.035078,14.25346,1,1,1892.774,1892.457,532.949,294.1442,827.0932,2,0,0,27.09317,800,0,56.59274,310.7692,0.1553846,0.2046279,0.3172331,0,250,0.3172331,1359.508,20.53985,57.59875,17.69563,0,0,345.7663,248.3508,97.41549,542.495,0,1050.716,0,0,4.174439e-14,4.263256e-14,55.55767,1.035078,14.25346,57.31721,0,0,6.286392,-2.442491e-15
naive,2026-01-17 00:45:00,1155,0.75,25.03631,2683.916,79.6957,0,22.17371,1,1,1878.741,1878.424,528.933,292.3738,821.3069,2,0,0,21.30686,800,0,55.20683,296.9185,0.1484593,0.1956868,0.3172331,0,250,0.3172331,1349.491,16.18702,57.8078,24.48887,0,5.986683,341.8376,245.5403,96.29725,539.0034,0,1055.216,0,0,8.207324e-14,4.263256e-14,55.20683,0,16.18702,56.08684,0,0,0,0
naive,2026-01-17 01:00:00,1156,1,24.71797,2710.552,95.02733,0,18.56473,1,1,1897.386,1897.069,536.5161,295.7168,832.2329,2,0,0,32.23286,800,0,66.01948,280.3669,0.1401835,0.1869653,0.3172331,0,250,0.3172331,1360.553,24.5697,58.14261,29.00785,0,0,34.15295,24.48995,9.663,320.2067,0,625.0416,0,0,-8.074097e-14,4.263256e-14,66.01948,0,18.56473,66.54017,0,0,6.004971,0
naive,2026-01-17 01:15:00,1157,1.25,24.54942,2721.236,90.20268,0,20.26906,1,1,1904.865,1904.548,534.2091,294.6998,828.9089,2,0,0,28.9089,800,0,59.97466,265.3291,0.1326646,0.1765429,0.3172331,0,250,0.3172331,1370.339,22.07497,58.31988,30.22803,0,0,34.28757,24.66609,9.621475,319.3659,0,625.2652,0,-5.684342e-14,-4.132805e-14,4.263256e-14,59.97466,0,20.26906,61.42619,0,0,1.805909,0
naive,2026-01-17 01:30:00,1158,1.5,24.44941,2746.187,92.14676,0,17.65545,1,1,1922.331,1922.013,537.9596,296.3532,834.3128,2,0,0,34.31279,800,0,69.41769,247.9329,0.1239665,0.1670739,0.3172331,0,250,0.3172331,1384.054,26.22886,58.42507,22.72907,0,0,34.60195,24.91297,9.688983,321.2661,0,616.0117,0,5.684342e-14,4.912737e-15,4.263256e-14,69.41769,0,17.65545,70.21458,0,0,8.573403,0
naive,2026-01-17 01:45:00,1159,1.75,24.35627,2744.04,67.84437,0,31.10456,1,1,1920.828,1920.511,533.5904,294.427,828.0174,2,0,0,28.01738,800,0,67.84437,230.9328,0.1154664,0.1561197,0.3172331,0,250,0.3172331,1386.92,21.43749,58.52302,0,0,9.667069,34.5749,24.96456,9.610337,321.1269,0,576.4153,0,-5.684342e-14,5.559442e-14,4.263256e-14,67.84437,0,21.43749,75.89656,0,0,0,0
naive,2026-01-17 02:00:00,1160,2,24.26038,2715.795,53.9825,0,32.53634,1,1,1901.057,1900.739,530.2964,292.9749,823.2713,2,0,0,23.2713,800,0,53.9825,217.4008,0.1087004,0.145415,0.3172331,0,250,0.3172331,1370.443,17.82389,58.62388,0,0,14.71245,34.21902,24.66797,9.551046,320.2788,0,574.6058,0,-5.684342e-14,4.224399e-14,4.263256e-14,53.9825,0,17.82389,75.76868,0,0,0,0
naive,2026-01-17 02:15:00,1161,2.25,24.09327,2710.524,45.43305,0.788852,30.29791,1,1,1897.367,1897.049,543.4642,297.3428,840.807,2,12.0802,1.160921,27.56588,800,0,33.35285,209.0284,0.1045142,0.1368941,0.3172331,0,250,0.3172331,1353.585,21.15002,58.79964,0,0,9.147888,34.1526,24.36453,9.788066,323.341,0,580.5323,0,0,2.853273e-14,4.263256e-14,45.43305,0.788852,21.15002,69.46647,0,0.3720693,0,0
naive,2026-01-17 02:30:00,1162,2.5,24.08692,2695.432,31,1.858112,29.46723,1,1,1886.802,1886.485,570.9641,306.2509,877.215,2,39.10803,2.497894,35.6091,800,0,0,208.9955,0.1044978,0.1316221,0.3172331,0,250,0.3172331,1315.521,27.32303,58.80632,0,0,2.144201,33.96244,23.67938,10.28306,330.3132,0,594.4692,0,-5.684342e-14,2.214895e-14,4.263256e-14,31,1.858112,27.32303,35.982,0,8.747816,0,3.552714e-15
naive,2026-01-17 02:45:00,1163,2.75,23.71648,2716.39,40.39907,4.314652,38.01755,1,1,1901.473,1901.156,555.8083,301.1123,856.9207,2,26.1385,0.9480941,29.8341,800,0,14.26057,205.3975,0.1026987,0.1316014,0.3172331,0,250,0.3172331,1345.347,22.98026,59.19592,0,3.366558,15.03729,34.22651,24.21625,10.01026,327.9942,0,595.2004,0,5.684342e-14,-4.787837e-14,4.263256e-14,40.39907,0.9480941,22.98026,35.8504,0,0,0,-3.996803e-15
naive,2026-01-17 03:00:00,1164,3,23.57213,2724.361,31,5.913999,30.654,1,1,1907.053,1906.735,563.4954,302.7294,866.2248,2,41.03255,0.9188247,24.27347,800,0,0,205.3651,0.1026826,0.1293358,0.3172331,0,250,0.3172331,1343.24,18.72511,59.34774,0,4.995175,11.92889,34.32695,24.17832,10.14863,329.0164,0,599.8833,0,0,-1.51823e-14,4.263256e-14,31,0.9188247,18.72511,21.46049,0,10.03255,0,-3.552714e-15
naive,2026-01-17 03:15:00,1165,3.25,23.44478,2745.243,66.81374,3.152993,28.79323,1,1,1921.67,1921.353,571.1324,304.8855,876.0178,2,51.21005,0.7370349,24.07075,800,0,15.60369,201.4319,0.1007159,0.1293154,0.3172331,0,250,0.3172331,1350.22,18.59325,59.48168,0,2.415958,10.19998,34.59006,24.30396,10.28609,330.988,0,599.2267,0,5.684342e-14,4.352074e-14,4.263256e-14,66.81374,0.7370349,18.59325,21.33118,0,0,0,-4.773959e-15
naive,2026-01-17 03:30:00,1166,3.5,23.48506,2720.531,57.66479,1.019097,16.45658,1,1,1904.372,1904.054,586.2877,309.2417,895.5294,2,70.75459,1.33929,23.43551,800,0,0,201.4002,0.1007001,0.1268387,0.3172331,0,250,0.3172331,1317.767,18.09501,59.43932,0,0,0,34.27869,23.7198,10.55889,332.9615,0,599.0537,0,-5.684342e-14,3.691492e-15,4.263256e-14,57.66479,1.019097,16.45658,5.600646,0,13.41,1.638436,0
naive,2026-01-17 03:45:00,1167,3.75,23.50147,2711.146,71.79258,1.881011,16.52664,1,1,1897.802,1897.485,590.7848,310.5031,901.288,2,76.81611,1.721547,22.75032,800,0,0,201.3685,0.1006842,0.1268187,0.3172331,0,250,0.3172331,1306.7,17.56298,59.42205,0,0.1594642,0,34.16044,23.5206,10.63984,334.0237,0,601.4728,0,5.684342e-14,1.601497e-14,4.263256e-14,71.79258,1.721547,16.52664,5.473827,0,5.023538,1.036342,-5.329071e-15
naive,2026-01-17 04:00:00,1168,4,23.54267,2700.772,88.21494,0,18.90489,1,1,1890.541,1890.223,609.873,316.2269,926.0999,2,99.43977,1.109922,25.55023,800,0,0,201.3368,0.1006684,0.1267988,0.3172331,0,250,0.3172331,1280.35,19.71605,59.37872,0,0,0,34.02973,23.04631,10.98342,339.2732,0,611.7453,0,-5.684342e-14,-4.884981e-14,4.263256e-14,88.21494,0,18.90489,5.347028,0,12.33476,0.811161,3.552714e-15
naive,2026-01-17 04:15:00,1169,4.25,23.48872,2694.926,125.0583,1.502745,32.97425,1,1,1886.448,1886.131,624.0699,320.4451,944.515,2,116.5923,0.3334468,27.58926,800,0,5.220249,200,0.1,0.1267788,0.3172331,0,250,0.3172331,1262.061,21.3014,59.43547,3.245751,1.169298,11.67285,33.95607,22.7171,11.23897,345.2223,0,631.1956,0,0,-2.775558e-17,4.263256e-14,121.8126,0.3334468,21.3014,5.220249,0,0,0,-6.106227e-15
naive,2026-01-17 04:30:00,1170,4.5,23.56513,2695.994,141.9247,3.122595,23.28314,1,1,1887.196,1886.878,1046.835,441.9948,1488.829,3,161.5339,1.017165,26.27824,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.0438,20.27311,59.35511,0,2.10543,3.010029,33.96952,15.12079,18.84873,457.6476,0,852.1526,0,1.136868e-13,1.24345e-13,4.263256e-14,141.9247,1.017165,20.27311,0,500,19.60924,0,0
naive,2026-01-17 04:45:00,1171,4.75,23.39489,2729.498,180.4531,0,19.01005,1,1,1910.649,1910.332,534.5659,294.8571,829.423,2,0,0,29.423,800,0,180.4531,279.8041,0.139902,0.2046279,0.3172331,0,250,0.3172331,1375.766,22.7393,59.53416,0,0,0,34.39168,24.76378,9.627897,319.6208,0,572.2658,0,5.684342e-14,-7.993606e-15,4.263256e-14,180.4531,0,19.01005,195.4928,0,0,3.729254,0
naive,2026-01-17 05:00:00,1172,5,23.37553,2733.08,220.467,7.195256,19.14813,1,1,1913.156,1912.839,533.2183,294.2629,827.4812,2,0,0,27.48119,800,0,221.6318,224.3521,0.112176,0.1761885,0.3172331,0,250,0.3172331,1379.62,21.24284,59.55452,0,6.030453,0,34.43681,24.83317,9.603639,319.0961,0,581.5959,0,-1.136868e-13,4.257705e-14,4.263256e-14,220.467,1.164803,19.14813,246.3918,0,0,2.094708,-6.883383e-15
naive,2026-01-17 05:15:00,1173,5.25,23.08142,2760.116,278.2076,5.090411,13.14117,1,1,1932.082,1931.764,694.2028,340.8829,1035.086,3,204.6917,0.7786512,29.61531,800,0,73.51594,205.9378,0.1029689,0.1412712,0.3172331,0,250,0.3172331,1237.562,22.96219,59.86384,0,4.31176,0,34.77747,22.27611,12.50136,363.159,0,666.409,0,0,1.332268e-15,4.263256e-14,278.2076,0.7786512,13.14117,97.26705,0,0,9.82102,-1.054712e-14
naive,2026-01-17 05:30:00,1174,5.5,23.29823,2762.32,336.7067,6.993996,28.06041,1,1,1933.624,1933.307,793.2179,369.4578,1162.676,3,331.4227,0.9642038,30.2888,800,0,5.284011,204.5844,0.1022922,0.129676,0.3172331,0,250,0.3172331,1140.089,23.43184,59.63582,0,6.029792,4.628564,34.80523,20.5216,14.28363,390.7933,0,724.8977,0,1.136868e-13,-1.179612e-14,4.263256e-14,336.7067,0.9642038,23.43184,23.62143,0,0,0,-2.731149e-14
naive,2026-01-17 05:45:00,1175,5.75,23.50533,2722.628,385.6213,0,24.13547,1,1,1905.84,1905.522,853.1704,386.7521,1239.922,3,408.2204,1.710293,29.99179,800,0,0,204.5521,0.1022761,0.1288238,0.3172331,0,250,0.3172331,1052.352,23.15239,59.418,0,0,0.9830886,34.30511,18.94234,15.36278,405.868,0,744.8907,0,-1.136868e-13,3.341771e-14,4.263256e-14,385.6213,0,23.15239,18.20859,0,24.30936,0,2.842171e-14
naive,2026-01-17 06:00:00,1176,6,23.43409,2701.519,449.6644,1.182906,25.07762,1,0,1891.063,1890.746,897.5364,399.4451,1296.982,3,465.9352,2.050633,28.99573,800,0,0,204.5199,0.10226,0.1288035,0.3172331,0,250,0.3172331,993.2097,22.39999,59.49293,0,0,2.677627,34.03914,17.87778,16.16137,417.7949,0,768.6603,0,5.684342e-14,-2.742251e-14,4.263256e-14,449.6644,1.182906,22.39999,18.07979,0,17.13852,0,-2.4869e-14
naive,2026-01-17 06:15:00,1177,6.25,23.34102,2713.159,508.1597,2.707935,24.74151,0,0,1899.211,1898.894,942.4746,412.0599,1354.534,3,526.4282,2.252006,25.8543,800,0,0,204.4878,0.1022439,0.1287832,0.3172331,0,250,0.3172331,956.4192,19.9924,59.59081,0,0.4559289,4.7491,34.1858,17.21555,16.97025,0,430.1112,2299.358,0,-5.684342e-14,2.856049e-14,4.263256e-14,508.1597,2.252006,19.9924,17.95101,0,18.26845,0,-3.552714e-14
naive,2026-01-17 06:30:00,1178,6.5,23.09657,2753.971,569.3532,6.779864,14.98078,0,0,1927.78,1927.462,982.6992,423.5809,1406.28,3,578.6475,1.96833,25.66436,800,0,0,204.4556,0.1022278,0.1287629,0.3172331,0,250,0.3172331,944.763,19.89572,59.84791,0,4.811534,0,34.70003,17.00573,17.6943,0,440.5866,2364.198,0,0,3.988476e-14,4.263256e-14,569.3532,1.96833,14.98078,17.82225,0,9.294254,4.914942,2.131628e-14
naive,2026-01-17 06:45:00,1179,6.75,22.93911,2764.017,585.5962,2.961703,21.51539,0,0,1934.812,1934.494,1001.738,429.1087,1430.847,3,602.7358,1.027707,27.08337,800,0,0,204.4234,0.1022117,0.1287427,0.3172331,0,250,0.3172331,932.7562,21.02988,60.01352,0,1.933996,0.4855053,34.82661,16.78961,18.037,0,445.9831,2388.728,0,-1.136868e-13,-4.118927e-14,4.263256e-14,585.5962,1.027707,21.02988,17.6935,0,17.13963,0,-3.197442e-14
naive,2026-01-17 07:00:00,1180,7,23.0087,2742.349,624.7695,6.607787,21.02052,0,0,1919.644,1919.327,1012.09,431.5847,1443.675,3,620.2852,0.2864179,23.10318,800,0,4.484305,203.2701,0.1016351,0.1287224,0.3172331,0,250,0.3172331,907.237,17.92646,59.94033,0,6.321369,3.094058,34.5536,16.33027,18.22333,0,448.456,2409.979,0,-5.684342e-14,-3.494427e-14,4.263256e-14,624.7695,0.2864179,17.92646,17.56478,0,0,0,-4.646283e-14
naive,2026-01-17 07:15:00,1181,7.25,23.0506,2762.61,601.4438,2.286284,18.31786,0,0,1933.827,1933.51,1010.763,431.4346,1442.198,3,616.6303,0.5819075,24.98575,800,0,0,203.2381,0.1016191,0.1279962,0.3172331,0,250,0.3172331,922.7466,19.37883,59.89626,0,1.704377,0,34.80889,16.60944,18.19945,0,448.044,2399.799,0,1.136868e-13,-3.333445e-14,4.263256e-14,601.4438,0.5819075,18.31786,12.95248,0,15.18642,1.060972,4.973799e-14
naive,2026-01-17 07:30:00,1182,7.5,22.93005,2773.552,575.1062,0.9338855,24.89641,0,0,1941.486,1941.169,993.3952,427.3869,1420.782,3,586.2914,0.9015627,33.58911,800,0,0,203.2061,0.1016031,0.1279761,0.3172331,0,250,0.3172331,947.7739,26.08394,60.02304,0,0.03232285,0,34.94675,17.05993,17.88682,0,444.4468,2376.987,0,-1.136868e-13,-4.607426e-14,4.263256e-14,575.1062,0.9015627,24.89641,12.8245,0,11.18518,1.187533,-4.618528e-14
naive,2026-01-17 07:45:00,1183,7.75,22.94756,2803.487,531.3245,4.862687,28.11724,0,0,1962.441,1962.124,957.0053,418.1377,1375.143,3,529.1858,1.063494,44.89366,800,0,2.138659,202.6395,0.1013197,0.1279559,0.3172331,0,250,0.3172331,1005.118,34.85631,60.00463,0,3.799193,0,35.32394,18.09213,17.23181,0,436.2298,2338.312,0,-1.136868e-13,1.362799e-14,4.263256e-14,531.3245,1.063494,28.11724,12.69655,0,0,6.739079,3.68594e-14
naive,2026-01-17 08:00:00,1184,8,22.95253,2835.866,473.7787,107.4355,25.72045,0,0,1985.106,1984.789,1045.922,465.5308,1511.452,4,460.3009,207.2856,43.86595,800,0,10.43029,200,0.1,0.1275991,0.3172331,0,250,0.3172331,938.8675,34.05663,59.9994,3.047506,0,0,35.73192,16.89962,18.8323,0,482.4304,2591.125,0,5.684342e-14,-8.326673e-17,4.263256e-14,470.7312,107.4355,25.72045,10.43029,0,99.85007,8.336186,-5.684342e-14
naive,2026-01-17 08:15:00,1185,8.25,23.11388,2853.051,393.2478,103.406,35.05985,0,0,1997.136,1996.818,1401.732,569.6947,1971.427,4,403.2682,210.7416,57.41717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,595.0862,44.50341,59.8297,0,0,0,35.94844,10.71155,25.23689,0,580.4062,3124.926,0,2.273737e-13,1.24345e-13,4.263256e-14,393.2478,103.406,35.05985,0,500,117.3559,9.443562,-1.278977e-13
naive,2026-01-17 08:30:00,1186,8.5,23.31279,2849.824,337.0118,104.1265,36.70606,0,0,1994.877,1994.559,593.0327,320.6321,913.6647,2,0,52.67554,60.9892,800,0,388.4628,227.8017,0.1139008,0.2046279,0.3172331,0,250,0.3172331,1401.527,47.175,59.6205,0,0,0,35.90778,25.22748,10.6803,0,345.8595,1835.154,0,0,-6.483702e-14,4.263256e-14,337.0118,104.1265,36.70606,499.6694,0,0,10.46895,1.421085e-14
naive,2026-01-17 08:45:00,1187,8.75,23.39631,2841.991,259.435,106.1322,41.09658,0,0,1989.394,1989.076,847.7357,411.9057,1259.641,3,176.6317,218.537,64.47274,800,0,82.80336,207.065,0.1035325,0.1434434,0.3172331,0,250,0.3172331,1141.341,49.82644,59.53266,0,0,0,35.80909,20.54413,15.26495,0,432.4499,2311.5,0,1.136868e-13,-2.045586e-14,4.263256e-14,259.435,106.1322,41.09658,111.0632,0,112.4048,8.729853,0
naive,2026-01-17 09:00:00,1188,9,23.53011,2853.842,208.7382,110.5723,45.1254,0,1,1997.689,1997.372,871.5165,419.4172,1290.934,3,201.617,221.8143,67.50235,800,0,7.121138,205.2521,0.102626,0.1303858,0.3172331,0,250,0.3172331,1125.855,52.09555,59.39194,0,0,0,35.9584,20.2654,15.69301,0,439.6826,2351.439,0,-5.684342e-14,2.028933e-14,4.263256e-14,208.7382,110.5723,45.1254,28.12949,0,111.242,6.970154,2.842171e-14
naive,2026-01-17 09:15:00,1189,9.25,23.65388,2872.78,165.8375,114.9713,46.29115,1,1,2010.946,2010.629,850.5487,414.2763,1264.825,3,167.1283,222.6709,75.02581,800,0,0,205.2198,0.1026099,0.1292442,0.3172331,0,250,0.3172331,1160.08,57.82756,59.26176,0,0,0,36.19703,20.88145,15.31559,435.1578,0,803.6461,0,1.136868e-13,2.969847e-15,4.263256e-14,165.8375,114.9713,46.29115,20.87911,0,108.9904,11.53642,2.842171e-14
naive,2026-01-17 09:30:00,1190,9.5,23.51208,2900.707,124.1738,115.499,48.18179,1,1,2030.495,2030.178,835.962,411.6264,1247.588,3,135.3479,222.7681,89.47244,800,0,0,205.1875,0.1025937,0.1292239,0.3172331,0,250,0.3172331,1194.216,69.06407,59.41089,0,0,0,36.54891,21.49589,15.05303,433.1223,0,799.4073,0,-1.136868e-13,-1.229572e-14,4.263256e-14,124.1738,115.499,48.18179,20.74988,0,118.4432,20.88228,-1.421085e-14
naive,2026-01-17 09:45:00,1191,9.75,23.67409,2908.45,117.2194,121.2006,45.28218,1,1,2035.915,2035.598,818.3382,408.0168,1226.355,3,100.3789,226.0428,99.93327,800,0,16.84043,200.9451,0.1004725,0.1292035,0.3172331,0,250,0.3172331,1217.26,77.00931,59.24051,0,0,0,36.64647,21.91067,14.7358,429.9275,0,793.2094,0,-1.136868e-13,3.558265e-14,4.263256e-14,117.2194,121.2006,45.28218,20.62068,0,104.8422,31.72713,5.684342e-14
naive,2026-01-17 10:00:00,1192,10,23.80819,2913.896,77.96156,115.2104,55.6408,1,1,2039.728,2039.41,817.8938,407.9982,1225.892,3,98.88832,226.9422,100.0615,800,0,0,200.9134,0.1004567,0.1265322,0.3172331,0,250,0.3172331,1221.517,77.00074,59.09947,0,0,0,36.7151,21.9873,14.7278,429.9855,0,793.4841,0,-5.684342e-14,-2.520206e-14,4.263256e-14,77.96156,115.2104,55.6408,3.653721,0,132.6585,21.35994,0
naive,2026-01-17 10:15:00,1193,10.25,24.05198,2945.827,85.16802,114.0327,76.78623,1,1,2062.079,2061.762,819.786,409.7139,1229.5,3,91.47807,226.6392,111.3828,800,0,0,200.8818,0.1004409,0.1265122,0.3172331,0,250,0.3172331,1241.976,85.49564,58.84306,0,0,0,37.11742,22.35557,14.76186,432.0695,0,797.9406,0,5.684342e-14,-4.268808e-14,4.263256e-14,85.16802,114.0327,76.78623,3.527209,0,118.9165,8.709411,1.421085e-14
naive,2026-01-17 10:30:00,1194,10.5,23.96108,2981.38,73.86819,116.7732,75.618,1,1,2086.966,2086.649,827.0942,412.8689,1239.963,3,92.0401,226.0663,121.8567,800,0,0,200.8502,0.1004251,0.1264923,0.3172331,0,250,0.3172331,1259.554,93.62388,58.93866,0,0,0,37.56539,22.67198,14.89341,435.5409,0,804.7757,0,0,-3.025358e-15,4.263256e-14,73.86819,116.7732,75.618,3.400717,0,127.4649,18.00587,-2.842171e-14
naive,2026-01-17 10:45:00,1195,10.75,24.21431,3000.847,56.21645,116.7708,84.99328,1,1,2100.593,2100.276,845.143,419.7662,1264.909,3,100.9461,226.3476,137.6155,800,0,0,200.8186,0.1004093,0.1264724,0.3172331,0,250,0.3172331,1255.133,105.4528,58.67233,0,0,0,37.81068,22.59239,15.21828,442.3586,0,818.7109,0,-1.136868e-13,5.487277e-14,4.263256e-14,56.21645,116.7708,84.99328,3.274244,0,154.3065,20.45951,2.842171e-14
naive,2026-01-17 11:00:00,1196,11,24.28539,2990.535,63.84731,113.646,90.66823,1,0,2093.375,2093.058,856.2956,425.0559,1281.352,3,97.8105,228.298,155.243,800,0,0,200.7869,0.1003935,0.1264525,0.3172331,0,250,0.3172331,1236.762,118.8722,58.59757,0,0,0,37.68075,22.26171,15.41903,447.3176,0,828.7129,0,-1.136868e-13,-2.145506e-14,4.263256e-14,63.84731,113.646,90.66823,3.147792,0,148.6152,28.20393,0
naive,2026-01-17 11:15:00,1197,11.25,24.47665,3000.23,69.13314,116.6212,101.3168,1,0,2100.161,2099.844,870.4016,430.36,1300.762,3,105.4977,234.0818,161.1821,800,0,0,200.7553,0.1003777,0.1264326,0.3172331,0,250,0.3172331,1229.442,123.1732,58.39641,0,0,0,37.8029,22.12996,15.67294,452.49,0,839.284,0,-5.684342e-14,-4.332645e-14,4.263256e-14,69.13314,116.6212,101.3168,3.021359,0,153.8252,21.8564,0
naive,2026-01-17 11:30:00,1198,11.5,24.7907,3063.869,57.66438,119.1732,107.8901,0,0,2144.708,2144.391,867.5323,431.0195,1298.552,3,89.32031,233.5207,175.7109,800,0,0,200.7237,0.1003619,0.1264127,0.3172331,0,250,0.3172331,1276.859,133.8345,58.06611,0,0,0,38.60475,22.98346,15.62129,0,454.003,2431.692,0,-1.136868e-13,-4.943268e-14,4.263256e-14,57.66438,119.1732,107.8901,2.894947,0,146.0034,25.94432,-2.842171e-14
naive,2026-01-17 11:45:00,1199,11.75,24.75296,3046.217,60.8385,118.692,112.3199,0,0,2132.352,2132.035,873.9576,433.8605,1307.818,3,89.25002,234.8125,183.7555,800,0,0,200.6921,0.1003461,0.1263928,0.3172331,0,250,0.3172331,1258.077,140.0174,58.10581,0,0,0,38.38233,22.64539,15.73695,0,456.5059,2445.413,0,5.684342e-14,3.538836e-14,4.263256e-14,60.8385,118.692,112.3199,2.768554,0,144.5321,27.69748,0
naive,2026-01-17 12:00:00,1200,12,24.73875,3049.063,83.61522,118.4212,122.5243,0,0,2134.344,2134.027,892.3121,441.9276,1334.24,3,89.45563,238.8059,205.9781,800,0,0,200.6605,0.1003303,0.1263729,0.3172331,0,250,0.3172331,1241.715,156.9738,58.12076,0,0,0,38.41819,22.35087,16.06733,0,464.2784,2488.146,0,-1.705303e-13,-5.470624e-14,4.263256e-14,83.61522,118.4212,122.5243,2.642181,0,126.2252,34.44956,-1.421085e-14
naive,2026-01-17 12:15:00,1201,12.25,25.02558,3080.358,79.61873,118.1101,134.2036,0,0,2156.25,2155.933,887.5177,441.0119,1328.53,3,79.38543,236.6939,212.4503,800,0,0.2332979,200.5706,0.1002853,0.126353,0.3172331,0,250,0.3172331,1268.415,161.4188,57.81908,0,0,0,392.2462,230.739,161.5072,0,671.751,3629.584,0,0,-3.130829e-14,4.263256e-14,79.61873,118.1101,134.2036,2.515828,0,118.5838,27.21518,2.842171e-14
naive,2026-01-17 12:30:00,1202,12.5,25.03084,3065.524,75.34731,114.5228,152.9739,0,0,2145.867,2145.55,899.7641,445.8327,1345.597,3,84.24483,236.5783,224.7736,800,0,0,200.5391,0.1002695,0.1262964,0.3172331,0,250,0.3172331,1245.786,170.7725,57.81355,0,0,0,390.3984,226.6463,163.7522,0,672.479,3633.594,0,5.684342e-14,-4.357625e-14,4.263256e-14,75.34731,114.5228,152.9739,2.156233,0,130.953,17.79866,0
naive,2026-01-17 12:45:00,1203,12.75,25.0593,3068.337,103.3529,118.1928,158.888,0,0,2147.836,2147.519,911.9941,450.9326,1362.927,3,86.69653,236.6612,239.5689,800,0,2.029957,200,0.1,0.1262765,0.3172331,0,250,0.3172331,1235.524,181.9587,57.78361,14.62645,0,0,390.9793,224.9076,166.0718,0,675.8402,3677.345,0,1.136868e-13,0,4.263256e-14,88.72649,118.1928,158.888,2.029957,0,118.4685,23.07075,2.842171e-14
naive,2026-01-17 13:00:00,1204,13,25.28944,3105.591,95.85303,117.3462,167.255,0,0,2173.914,2173.597,1317.379,569.1297,1886.509,4,95.41301,237.1536,253.9422,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,856.2178,192.408,57.54157,0.4400277,0,0,397.5585,156.5824,240.9761,0,725.7121,3927.441,0,-2.273737e-13,1.24345e-13,4.263256e-14,95.41301,117.3462,167.255,0,500,119.8073,25.15301,5.684342e-14
