controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-17 13:15:00,1205,13.25,25.40979,3128.638,91.38961,119.9043,174.1486,0,0,2190.047,2189.729,703.1492,369.1768,1072.326,3,0,0,272.326,800,0,206.7774,273.223,0.1366115,0.2046279,0.3172331,0,250,0.3172331,1486.58,206.075,57.41499,4.516572,0,0,401.4808,272.5209,128.9599,0,641.6977,3472.536,0,5.684342e-14,-6.483702e-14,4.263256e-14,86.87304,119.9043,174.1486,324.4352,0,0,31.92637,0
naive,2026-01-17 13:30:00,1206,13.5,25.65376,3086.372,88.40228,122.7247,184.673,0,0,2160.461,2160.143,721.5614,377.2939,1098.855,3,0,14.67957,284.1757,800,0,180.5378,228.0456,0.1140228,0.1720445,0.3172331,0,250,0.3172331,1438.582,214.4873,57.15839,15.90963,0,0,398.0152,265.0256,132.9895,0,642.3195,3495.898,0,1.136868e-13,-4.238276e-14,4.263256e-14,72.49266,122.7247,184.673,292.72,0,0,29.81428,0
naive,2026-01-17 13:45:00,1207,13.75,25.82908,3103.985,78.54145,119.9984,185.0887,0,0,2172.789,2172.472,856.2245,436.6599,1292.884,3,0,195.3955,297.4889,800,0,70.85074,210.297,0.1051485,0.1435969,0.3172331,0,250,0.3172331,1316.248,224.1184,56.97401,7.690716,0,0,401.7137,243.353,158.3607,0,680.0129,3689.242,0,1.136868e-13,-2.517431e-14,4.263256e-14,70.85074,119.9984,185.0887,112.0386,0,75.39714,39.02973,2.842171e-14
naive,2026-01-17 14:00:00,1208,14,25.95599,3096.943,64.8933,119.5309,198.7102,0,1,2167.86,2167.543,920.6627,459.4112,1380.074,3,47.54786,232.7917,299.7344,800,0,17.34544,205.9275,0.1029638,0.1324209,0.3172331,0,250,0.3172331,1246.88,225.5058,56.84053,0,0,0,401.8395,231.1245,170.7149,0,690.5357,3734.001,0,-5.684342e-14,-1.190714e-14,4.263256e-14,64.8933,119.5309,198.7102,41.05548,0,113.2607,26.79559,0
naive,2026-01-17 14:15:00,1209,14.25,26.20839,3066.73,75.11591,123.1375,203.0048,0,1,2146.711,2146.394,934.2621,464.4277,1398.69,3,55.77617,233.5809,309.3328,800,0,19.33974,201.0602,0.1005301,0.1296695,0.3172331,0,250,0.3172331,1212.132,232.1026,56.57507,0,0,0,399.9776,225.8457,174.1319,0,690.2734,3732.857,0,5.684342e-14,3.219647e-14,4.263256e-14,75.11591,123.1375,203.0048,23.58037,0,110.4434,29.0977,0
naive,2026-01-17 14:30:00,1210,14.5,26.6089,3094.145,83.63879,122.0445,210.6188,1,1,2165.901,2165.584,947.2696,468.6298,1415.899,3,68.65657,232.9083,314.3345,800,0,4.114026,200,0.1,0.1266046,0.3172331,0,250,0.3172331,1218.315,234.8484,56.15383,10.86819,0,0,406.8933,228.8765,178.0167,697.5063,0,1350.587,0,-1.136868e-13,0,4.263256e-14,72.7706,122.0445,210.6188,4.114026,0,110.8638,24.22959,-5.684342e-14
naive,2026-01-17 14:45:00,1211,14.75,26.70078,3079.639,80.51262,119.181,213.7038,1,1,2155.748,2155.43,1353.455,587.1254,1940.58,4,77.83016,235.6198,327.1303,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.9755,244.168,56.0572,2.682464,0,0,405.7561,150.9483,254.8078,738.0737,0,1417.71,0,-2.273737e-13,1.24345e-13,4.263256e-14,77.83016,119.181,213.7038,0,500,116.4388,30.46419,2.842171e-14
naive,2026-01-17 15:00:00,1212,15,26.99094,3076.268,69.99724,114.0473,224.1772,1,1,2153.388,2153.07,739.1135,385.0317,1124.145,3,0,0,324.1452,800,0,184.0446,278.9062,0.1394531,0.2046279,0.3172331,0,250,0.3172331,1413.957,241.1875,55.75203,0,0,0,407.7616,267.7443,140.0173,652.776,0,1242.831,0,-1.136868e-13,1.056932e-13,4.263256e-14,69.99724,114.0473,224.1772,313.2786,0,0,17.01029,-1.421085e-14
naive,2026-01-17 15:15:00,1213,15.25,27.22554,3053.435,73.50467,109.4946,224.2294,1,1,2137.404,2137.087,742.901,386.7014,1129.602,3,0,0.9636818,328.6387,800,0,182.0356,233.3534,0.1166767,0.1756232,0.3172331,0,250,0.3172331,1394.186,243.9142,55.50529,0,0,0,406.7225,265.2969,141.4255,651.9983,0,1241.553,0,0,1.507128e-14,4.263256e-14,73.50467,109.4946,224.2294,315.4492,0,0,19.68484,-1.421085e-14
naive,2026-01-17 15:30:00,1214,15.5,27.31686,3068.336,88.06485,113.3507,226.6071,1,1,2147.835,2147.518,869.4241,442.479,1311.903,3,0,182.7718,329.1313,800,0,85.45057,211.954,0.105977,0.1469392,0.3172331,0,250,0.3172331,1278.094,244.0393,55.40924,2.614279,0,0,409.4902,243.6718,165.8183,686.1508,0,1314.476,0,-1.136868e-13,4.277134e-14,4.263256e-14,85.45057,113.3507,226.6071,133.2668,0,69.42109,17.4322,2.842171e-14
naive,2026-01-17 15:45:00,1215,15.75,27.44478,3079.877,109.3346,109.8068,222.1408,1,1,2155.914,2155.596,930.9394,464.3206,1395.26,3,44.36312,231.3286,319.5682,800,0,47.68271,200,0.1,0.1334644,0.3172331,0,250,0.3172331,1224.657,236.6217,55.2747,17.28877,0,0,412.136,234.112,178.024,698.4325,0,1364.504,0,0,2.442491e-15,4.263256e-14,92.04583,109.8068,222.1408,47.68271,0,121.5219,14.4809,-2.842171e-14
naive,2026-01-17 16:00:00,1216,16,27.38187,3083.734,107.1149,110.8425,222.2365,1,1,2158.614,2158.296,1366.35,589.2374,1955.588,4,107.8654,231.8035,315.9189,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.9459,234.0785,55.34086,0,0,0,412.1069,151.1926,260.9143,740.43,0,1418.602,0,0,1.24345e-13,4.263256e-14,107.1149,110.8425,222.2365,0,500,121.7115,11.84208,-1.278977e-13
naive,2026-01-17 16:15:00,1217,16.25,27.35368,3118.62,121.3662,114.5894,224.1703,1,1,2183.034,2182.717,729.367,380.7349,1110.102,3,0,0,310.1019,800,0,235.9556,265.9285,0.1329642,0.2046279,0.3172331,0,250,0.3172331,1453.35,229.8384,55.37051,0,0,0,416.5226,277.2989,139.2236,658.0339,0,1253.776,0,-5.684342e-14,-7.993606e-15,4.263256e-14,121.3662,114.5894,224.1703,360.3281,0,0,5.668051,-1.421085e-14
naive,2026-01-17 16:30:00,1218,16.5,27.43383,3104.811,148.4718,115.9987,215.1348,1,1,2173.368,2173.05,796.5231,410.3406,1206.864,3,0,111.648,295.2157,800,0,152.8225,227.681,0.1138405,0.1674513,0.3172331,0,250,0.3172331,1376.527,218.6159,55.28622,0,0,0,415.3769,263.0837,152.2932,673.4243,0,1284.652,0,1.136868e-13,2.778333e-14,4.263256e-14,148.4718,115.9987,215.1348,263.5464,0,0,3.481168,-1.421085e-14
naive,2026-01-17 16:45:00,1219,16.75,27.46193,3070.307,180.9179,111.286,201.0769,1,1,2149.215,2148.898,899.7502,449.4236,1349.174,3,54.00714,221.8406,273.326,800,0,110.5805,200,0.1,0.1433674,0.3172331,0,250,0.3172331,1249.148,202.3445,55.25667,16.3302,0,0,411.0036,238.8799,172.1237,688.3034,0,1342.613,0,5.684342e-14,3.025358e-15,4.263256e-14,164.5877,111.286,201.0769,110.5805,0,110.5546,1.26763,-2.842171e-14
naive,2026-01-17 17:00:00,1220,17,27.65599,3058.092,213.776,114.7053,191.7862,1,1,2140.665,2140.347,1397.478,591.3856,1988.863,4,205.1622,216.073,267.6281,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,742.8696,197.7108,55.05256,8.61376,0,0,411.0465,142.6444,268.402,734.03,0,1420.985,0,-2.273737e-13,1.24345e-13,4.263256e-14,205.1622,114.7053,191.7862,0,500,101.3676,5.924662,1.421085e-14
naive,2026-01-17 17:15:00,1221,17.25,27.4998,3040.997,248.0451,104.8588,178.5986,1,1,2128.698,2128.381,701.8433,368.6011,1070.444,3,0,0,270.4444,800,0,352.904,236.6914,0.1183457,0.2046279,0.3172331,0,250,0.3172331,1426.537,200.1293,55.21683,0,0,0,407.4046,273.0203,134.3842,641.6215,0,1221.124,0,5.684342e-14,-7.993606e-15,4.263256e-14,248.0451,104.8588,178.5986,471.8263,0,0,21.53067,-1.421085e-14
naive,2026-01-17 17:30:00,1222,17.5,27.46744,3032.505,302.2314,105.1407,177.888,1,0,2122.754,2122.437,968.6728,466.5555,1435.228,3,165.4119,210.8708,258.9456,800,0,136.8195,202.4492,0.1012246,0.1490411,0.3172331,0,250,0.3172331,1153.764,191.6872,55.25087,0,0,0,405.9904,220.6648,185.3256,687.2202,0,1312.283,0,5.684342e-14,-5.087597e-14,4.263256e-14,302.2314,105.1407,177.888,146.6164,0,105.7301,13.79923,0
naive,2026-01-17 17:45:00,1223,17.75,27.38124,2955.454,352.7097,105.6203,177.6048,1,0,2068.818,2068.501,1098.744,502.0187,1600.763,4,349.3274,208.3839,243.0512,800,0,3.382328,201.5718,0.1007859,0.1274793,0.3172331,0,250,0.3172331,969.757,180.0888,55.34153,0,0,0,394.9585,185.1365,209.822,687.1553,0,1312.051,0,-1.136868e-13,4.676814e-14,4.263256e-14,352.7097,105.6203,177.6048,9.66946,0,102.7637,2.48406,-5.684342e-14
naive,2026-01-17 18:00:00,1224,18,27.34982,2960.757,383.7773,0,167.2106,1,0,2072.53,2072.213,977.633,442.5498,1420.183,3,400.4154,0.3152827,219.452,800,0,0,201.5401,0.10077,0.1269268,0.3172331,0,250,0.3172331,1094.58,162.6581,55.37457,0,0,4.552455,395.4063,208.8287,186.5776,652.247,0,1242.198,0,-1.136868e-13,-3.835821e-14,4.263256e-14,383.7773,0,162.6581,6.160205,0,16.95346,0,-2.131628e-14
naive,2026-01-17 18:15:00,1225,18.25,27.48028,2987.232,468.3828,1.327287,156.0725,0,0,2091.063,2090.745,1005.417,450.0967,1455.514,3,439.9387,0.1375494,215.4374,800,0,6.033299,200,0.1,0.1269068,0.3172331,0,250,0.3172331,1085.328,159.4577,55.23736,22.41082,1.189737,0,400.0373,207.6322,192.4051,0,657.7288,3596.077,0,0,-3.330669e-16,4.263256e-14,445.972,0.1375494,156.0725,6.033299,0,0,3.38516,-7.827072e-15
naive,2026-01-17 18:30:00,1226,18.5,27.29076,2980.803,516.349,1.645523,132.1764,0,0,2086.562,2086.245,1420.963,567.4382,1988.401,4,493.5046,0.1001956,194.7965,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,665.2816,144.4755,55.43669,22.8444,1.545328,0,397.5906,126.7682,270.8224,0,694.2063,3797.841,0,0,1.24345e-13,4.263256e-14,493.5046,0.1001956,132.1764,0,500,0,12.29912,5.684342e-14
naive,2026-01-17 18:45:00,1227,18.75,27.36175,2940.447,534.603,0.879783,123.1103,0,0,2058.313,2057.996,658.1304,345.8388,1003.969,3,29.35103,0.183827,174.4344,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1399.865,129.2744,55.36202,5.582519,0.695956,0,392.7923,267.1393,125.653,0,612.9781,3319.928,0,-5.684342e-14,-7.993606e-15,4.263256e-14,529.0205,0.183827,123.1103,499.6694,0,0,6.164055,-2.312039e-14
naive,2026-01-17 19:00:00,1228,19,27.2347,2965.75,556.9268,0,118.5035,0,0,2076.025,2075.707,1434.142,565.8583,2000,4,549.1739,0.4811286,160.7137,789.6313,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,641.5658,119.2693,54.77638,7.752933,0,0,395.1184,122.1057,273.0127,0,687.964,3735.553,0,2.273737e-13,1.24345e-13,4.263256e-14,549.1739,0,118.5035,0,500,0.4811286,0.7657603,4.302114e-14
naive,2026-01-17 19:15:00,1229,19.25,27.13449,2953.692,556.0041,0,110.1124,0,0,2067.585,2067.267,670.8754,347.2355,1018.111,3,64.84172,0.4738469,152.7953,800,0,491.1624,202.1268,0.1010634,0.2046279,0.3172331,0,250,0.3172331,1396.392,113.5153,55.60105,0,0,0,392.6882,265.2113,127.477,0,612.4467,3305.906,0,-5.684342e-14,-7.993606e-15,4.263256e-14,556.0041,0,110.1124,499.6694,0,0.4738469,3.402904,-1.754152e-14
naive,2026-01-17 19:30:00,1230,19.5,27.19829,2969.735,556.1691,0,115.5544,0,0,2078.814,2078.497,1050.544,455.0347,1505.579,4,565.6654,0.590716,139.3229,800,0,0,202.0949,0.1010475,0.1272763,0.3172331,0,250,0.3172331,1027.953,103.4352,55.53394,0,0,12.11917,395.3481,195.4956,199.8524,0,652.8351,3528.118,0,-2.273737e-13,-2.578493e-14,4.263256e-14,556.1691,0,103.4352,8.379743,0,10.08705,0,3.019807e-14
naive,2026-01-17 19:45:00,1231,19.75,27.08512,2957.304,544.2244,1.996729,92.35618,0,0,2070.113,2069.796,1040.896,450.916,1491.812,3,564.5325,1.099251,126.1804,800,0,0,202.0631,0.1010316,0.1272562,0.3172331,0,250,0.3172331,1028.9,93.7923,55.65297,0,0.8974781,0,392.7634,195.2135,197.5498,0,646.1296,3492.651,0,5.684342e-14,5.351275e-14,4.263256e-14,544.2244,1.099251,92.35618,8.252486,0,20.30807,1.436112,5.329071e-14
naive,2026-01-17 20:00:00,1232,20,27.08816,2917.389,528.3396,4.699695,86.15891,0,0,2042.173,2041.855,1022.18,444.4994,1466.679,3,549.1114,0.4504391,117.1174,800,0,0,202.0313,0.1010157,0.1272362,0.3172331,0,250,0.3172331,1019.676,87.05274,55.64978,0,4.249256,0,387.4868,193.4757,194.0111,0,637.9752,3453.587,0,0,-1.49325e-14,4.263256e-14,528.3396,0.4504391,86.15891,8.12525,0,20.77182,0.8938335,2.4869e-14
naive,2026-01-17 20:15:00,1233,20.25,27.01035,2854.598,516.8057,0.4725335,85.81215,0,0,1998.218,1997.901,980.0249,430.822,1410.847,3,507.866,0.8011422,102.1798,800,0,7.998034,200,0.1,0.1272162,0.3172331,0,250,0.3172331,1017.876,76.01332,55.73161,0.9416658,0,9.798835,378.5321,192.8212,185.7109,0,625.4994,3379.173,0,5.684342e-14,-2.775558e-16,4.263256e-14,515.864,0.4725335,76.01332,7.998034,0,0.3286087,0,-1.176836e-14
naive,2026-01-17 20:30:00,1234,20.5,26.88778,2840.446,481.0046,0,81.03502,0,0,1988.312,1987.995,1334.441,531.18,1865.621,4,477.6579,0.221701,87.74137,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,653.5538,65.35835,55.86052,3.346716,0,15.67667,375.6959,123.4904,252.2055,0,657.6326,3559.909,0,0,1.24345e-13,4.263256e-14,477.6579,0,65.35835,0,500,0.221701,0,4.893308e-14
naive,2026-01-17 20:45:00,1235,20.75,26.73443,2836.822,433.5793,0,74.55604,0,0,1985.775,1985.458,581.2749,315.4487,896.7236,2,0,0,96.72357,800,0,433.5793,216.5225,0.1082613,0.2046279,0.3172331,0,250,0.3172331,1404.183,72.16783,56.02181,0,0,2.388206,374.0244,264.4804,109.5439,0,580.3789,3129.06,0,5.684342e-14,4.884981e-14,4.263256e-14,433.5793,0,72.16783,440.764,0,0,0,0
naive,2026-01-17 21:00:00,1236,21,26.39719,2812.243,387.1661,0,67.90689,0,0,1968.57,1968.253,823.4151,383.9626,1207.378,3,321.3995,0.126237,85.85195,800,0,65.76662,200.0468,0.1000234,0.1363411,0.3172331,0,250,0.3172331,1144.838,64.28787,56.37649,0,0,3.619022,368.2111,214.1361,154.075,0,598.7756,3229.842,0,0,2.697842e-14,4.263256e-14,387.1661,0,64.28787,65.95382,0,0.126237,0,2.819966e-14
naive,2026-01-17 21:15:00,1237,21.25,26.1856,2771.062,333.4165,0,56.90501,0,0,1939.743,1939.426,828.5392,384.702,1213.241,3,334.1732,0.1957805,78.87215,800,0,0,200.0153,0.1000077,0.1259665,0.3172331,0,250,0.3172331,1110.887,59.19475,56.59904,0,0,0,361.2465,206.8851,154.3614,0,591.5871,3190.055,0,0,-4.163336e-15,4.263256e-14,333.4165,0,56.90501,0.06122724,0,0.9524751,2.289737,-8.104628e-15
naive,2026-01-17 21:30:00,1238,21.5,26.0889,2783.545,291.1379,0,54.84346,0,0,1948.481,1948.164,1171.431,482.596,1654.027,4,281.9712,0.2040563,71.85172,800,500,0,324.9838,0.1624919,0.1259467,0.3172331,0,250,0.3172331,776.7332,53.98139,56.70074,9.166683,0,0.8620664,362.1564,144.3683,217.7881,0,627.1245,3401.209,0,0,-4.743428e-14,4.263256e-14,281.9712,0,53.98139,0,500,0.2040563,0,1.19349e-14
naive,2026-01-17 21:45:00,1239,21.75,25.99169,2757.976,257.2828,0,49.80786,0,0,1930.583,1930.266,554.5267,303.6567,858.1834,2,0,0,58.1834,800,0,241.6648,264.5165,0.1322582,0.2046375,0.3172331,0,250,0.3172331,1375.739,43.75778,56.80298,15.61795,0,6.050076,358.118,255.196,102.9221,0,559.975,3042.9,0,0,6.744605e-14,4.263256e-14,241.6648,0,43.75778,243.5088,0,0,0,0
naive,2026-01-17 22:00:00,1240,22,25.6696,2783.125,237.9352,0.4171295,46.13534,0,0,1948.188,1947.87,557.4634,304.9514,862.4148,2,0,0,62.41475,800,0,204.2797,213.4049,0.1067024,0.1665621,0.3172331,0,250,0.3172331,1390.407,47.10087,57.14174,34.07262,0,0,359.024,256.2327,102.7912,0,561.1841,3081.003,0,0,5.828671e-16,4.263256e-14,203.8626,0.4171295,46.13534,205.0228,0,0,0.9655307,-4.218847e-15
naive,2026-01-17 22:15:00,1241,22.25,25.67107,2759.815,197.2176,0,56.32656,0,0,1931.871,1931.553,651.8537,331.8305,983.6842,2,123.8472,2.253546,57.58351,800,0,53.48518,200,0.1,0.1343779,0.3172331,0,250,0.3172331,1279.7,43.45432,57.14019,19.88521,0,12.87224,356.0276,235.838,120.1896,0,570.0407,3105.243,0,-5.684342e-14,-2.275957e-15,4.263256e-14,177.3324,0,43.45432,53.48518,0,2.253546,0,1.776357e-15
naive,2026-01-17 22:30:00,1242,22.5,25.61166,2760.443,153.1765,0,52.21572,0,0,1932.31,1931.993,1055.818,446.7571,1502.575,4,154.7921,0.3380321,47.44499,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.1748,35.82603,57.20268,0,0,16.38969,355.6802,161.2775,194.4027,0,611.0514,3296.43,0,1.136868e-13,1.24345e-13,4.263256e-14,153.1765,0,35.82603,0,500,1.953555,0,-1.332268e-15
naive,2026-01-17 22:45:00,1243,22.75,25.30477,2744.999,140.0387,0,46.49997,0,0,1921.499,1921.182,547.5325,300.5733,848.1058,2,0,0,48.10583,800,0,126.0243,293.4113,0.1467056,0.2046279,0.3172331,0,250,0.3172331,1373.649,36.44314,57.52545,14.01435,0,10.05683,351.506,251.2861,100.2199,0,553.6992,3004.804,0,0,7.727152e-14,4.263256e-14,126.0243,0,36.44314,126.0243,0,0,0,0
naive,2026-01-17 23:00:00,1244,23,25.0322,2747.665,109.4142,4.418721,32.24888,0,0,1923.366,1923.049,538.6096,296.6397,835.2493,2,0,0,35.24927,800,0,111.4987,265.4904,0.1327452,0.1847568,0.3172331,0,250,0.3172331,1384.439,26.78036,57.81212,0,2.334201,5.468512,349.9282,251.8784,98.04984,0,549.513,2961.309,0,0,2.195466e-14,4.263256e-14,109.4142,2.084521,26.78036,112.8903,0,0,0,-5.329071e-15
naive,2026-01-17 23:15:00,1245,23.25,24.96202,2752.212,87.09898,0,32.40508,0,0,1926.549,1926.231,539.3358,296.9599,836.2957,2,0,0,36.29566,800,0,87.09898,243.6739,0.1218369,0.1671754,0.3172331,0,250,0.3172331,1386.896,27.59573,57.88593,0,0,4.809348,34.67788,24.96412,9.713755,0,322.7977,1710.266,0,5.684342e-14,3.463896e-14,4.263256e-14,87.09898,0,27.59573,105.3889,0,0,0,0
naive,2026-01-17 23:30:00,1246,23.5,24.59534,2697.618,83.8635,0,35.62966,0,1,1888.333,1888.016,539.407,296.9913,836.3983,2,0,0,36.39829,800,0,83.8635,222.6696,0.1113348,0.1534379,0.3172331,0,250,0.3172331,1348.609,27.78053,58.27158,0,0,7.849125,33.98999,24.27496,9.715037,0,322.6819,1709.195,0,-5.684342e-14,-9.742207e-15,4.263256e-14,83.8635,0,27.78053,93.72181,0,0,0,0
naive,2026-01-17 23:45:00,1247,23.75,24.3643,2684.419,94.19338,1.680175,35.78956,0,1,1879.094,1878.776,539.9857,297.2464,837.2321,2,0,0,37.2321,800,0,78.67644,202.9655,0.1014827,0.1402118,0.3172331,0,250,0.3172331,1338.791,28.48574,58.51458,17.19712,0,7.303812,33.82368,24.09823,9.725453,0,322.6559,1738.444,0,5.684342e-14,4.149459e-14,4.263256e-14,76.99626,1.680175,28.48574,80.34533,0,0,0,-5.329071e-15
naive,2026-01-18 00:00:00,1248,0,24.22491,2675.91,75.84626,0.4488215,32.07564,1,1,1873.137,1872.82,583.8134,309.6272,893.4406,2,58.34389,2.420807,32.67595,800,0,11.73413,200,0.1,0.1278044,0.3172331,0,250,0.3172331,1289.006,25.03634,58.66118,5.768245,0,7.039302,33.71647,23.20211,10.51435,334.0897,0,612.1358,0,0,-1.387779e-16,4.263256e-14,70.07802,0.4488215,25.03634,11.73413,0,1.971985,0,-7.993606e-15
naive,2026-01-18 00:15:00,1249,0.25,24.07725,2668.092,91.18516,0,33.39735,1,1,1867.664,1867.347,967.1916,418.9423,1386.134,3,60.17161,1.127517,24.83473,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.1555,19.05773,58.81649,31.01355,0,14.33962,33.61796,16.2028,17.41516,437.705,0,862.7398,0,1.136868e-13,1.24345e-13,4.263256e-14,60.17161,0,19.05773,0,500,1.127517,0,3.330669e-15
naive,2026-01-18 00:30:00,1250,0.5,23.94072,2672.7,82.85567,0,34.06836,1,1,1870.89,1870.573,529.7649,292.7405,822.5054,2,0,0,22.50541,800,0,65.15873,308.6277,0.1543138,0.2046279,0.3172331,0,250,0.3172331,1340.808,17.29482,58.96008,17.69694,0,16.77354,33.67602,24.13454,9.541478,319.8615,0,603.9202,0,-5.684342e-14,-7.993606e-15,4.263256e-14,65.15873,0,17.29482,66.51095,0,0,0,0
naive,2026-01-18 00:45:00,1251,0.75,23.86499,2702.353,90.21425,0,28.59866,1,1,1891.647,1891.33,531.861,293.6646,825.5255,2,0,0,25.52552,800,0,68.44156,291.4687,0.1457344,0.1943383,0.3172331,0,250,0.3172331,1359.469,19.63117,59.03973,21.77269,0,8.967488,34.04964,24.47044,9.579207,319.7293,0,610.5967,0,5.684342e-14,-6.009082e-14,4.263256e-14,68.44156,0,19.63117,68.86424,0,0,0,0
naive,2026-01-18 01:00:00,1252,1,23.63681,2679.107,82.06395,3.817899,25.95047,1,1,1875.375,1875.058,533.4358,294.3588,827.7946,2,0,0,27.79458,800,0,82.10648,270.8962,0.1354481,0.1835336,0.3172331,0,250,0.3172331,1341.622,21.427,59.27972,0.1922128,3.583149,4.523475,33.75675,24.1492,9.607554,319.3086,0,578.4401,0,0,2.120526e-14,4.263256e-14,81.87173,0.2347503,21.427,82.10648,0,0,0,-6.883383e-15
naive,2026-01-18 01:15:00,1253,1.25,23.45428,2694.12,74.01125,0,20.29518,1,1,1885.884,1885.566,533.368,294.3289,827.6969,2,0,0,27.69692,800,0,74.01125,252.3507,0.1261754,0.1705794,0.3172331,0,250,0.3172331,1352.198,21.39216,59.47169,0,0,0,33.94591,24.33957,9.606334,318.6685,0,570.4314,0,0,-4.65461e-14,4.263256e-14,74.01125,0,20.29518,77.21384,0,0,1.09698,0
naive,2026-01-18 01:30:00,1254,1.5,23.60729,2685.481,80.06707,0,24.34721,1,1,1879.837,1879.519,533.7574,294.5006,828.2581,2,0,0,28.25805,800,0,80.06707,232.2942,0.1161471,0.1589016,0.3172331,0,250,0.3172331,1345.762,21.79096,59.31076,0,0,2.556244,33.83706,24.22372,9.613344,319.1765,0,571.6284,0,0,-3.810841e-14,4.263256e-14,80.06707,0,21.79096,82.21754,0,0,0,0
naive,2026-01-18 01:45:00,1255,1.75,23.31148,2671.814,69.37786,0,24.14118,1,1,1870.27,1869.952,538.4536,296.5709,835.0245,2,0,0,35.02454,800,0,69.37786,214.9132,0.1074566,0.1462723,0.3172331,0,250,0.3172331,1331.499,27.09177,59.62187,0,0,0,33.66485,23.96698,9.697875,320.5379,0,574.0012,0,5.684342e-14,-3.702594e-14,4.263256e-14,69.37786,0,24.14118,71.32136,0,0,2.950595,0
naive,2026-01-18 02:00:00,1256,2,23.14767,2643.502,66.26041,2.176956,18.88983,1,1,1850.451,1850.134,540.8032,297.194,837.9972,2,3.469206,0.6937653,33.83424,800,0,59.51753,200,0.1,0.1353277,0.3172331,0,250,0.3172331,1309.331,26.2154,59.79417,3.273674,1.483191,0,33.30812,23.56796,9.740167,320.762,0,582.4612,0,5.684342e-14,-1.276756e-15,4.263256e-14,62.98674,0.6937653,18.88983,59.51753,0,0,7.325575,-2.331468e-15
naive,2026-01-18 02:15:00,1257,2.25,23.06337,2638.725,81.13112,3.547784,17.48051,1,1,1847.108,1846.79,974.5661,422.0359,1396.602,3,61.49441,0.9827717,34.12478,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.2244,26.46353,59.88283,19.63671,2.565012,0,33.24794,15.70004,17.5479,437.7359,0,846.4017,0,-5.684342e-14,1.24345e-13,4.263256e-14,61.49441,0.9827717,17.48051,0,500,0,8.983021,0
naive,2026-01-18 02:30:00,1258,2.5,22.88653,2628.289,81.46659,5.051107,19.34687,1,1,1839.802,1839.485,539.9904,297.2484,837.2388,2,0,0,37.23881,800,0,52.9036,311.6915,0.1558457,0.2046279,0.3172331,0,250,0.3172331,1299.494,28.93112,60.06881,30.73942,2.874683,0,33.11644,23.3909,9.725537,320.6393,0,631.6855,0,0,9.85878e-14,4.263256e-14,50.72717,2.176424,19.34687,52.9036,0,0,9.584247,-2.664535e-15
naive,2026-01-18 02:45:00,1259,2.75,22.96074,2653.95,84.2902,4.695153,11.41996,1,1,1857.765,1857.448,542.3633,298.2945,840.6578,2,0,0,40.65778,800,0,52.85234,298.4293,0.1492147,0.1962675,0.3172331,0,250,0.3172331,1315.085,31.56321,59.99076,34.26762,1.865399,0,33.43977,23.67153,9.768249,321.966,0,638.7719,0,-5.684342e-14,5.942469e-14,4.263256e-14,50.02258,2.829754,11.41996,52.85234,0,0,20.14324,8.881784e-16
naive,2026-01-18 03:00:00,1260,3,22.89021,2698.279,63.50741,2.848915,7.917783,1,1,1888.795,1888.478,536.8815,295.8779,832.7593,2,0,0,32.75934,800,0,47.8205,286.4272,0.1432136,0.1879166,0.3172331,0,250,0.3172331,1351.596,25.45002,60.06494,18.53583,0,0,33.99831,24.32874,9.669577,320.2066,0,604.8144,0,5.684342e-14,5.603851e-14,4.263256e-14,44.97158,2.848915,7.917783,48.6622,0,0,17.53224,-3.552714e-15
naive,2026-01-18 03:15:00,1261,3.25,22.91623,2713.096,66.24139,0,15.19647,1,1,1899.167,1898.85,535.8786,295.4358,831.3144,2,0,0,31.31436,800,0,66.24139,269.8218,0.1349109,0.180359,0.3172331,0,250,0.3172331,1362.972,24.32092,60.03758,0,0,0,34.18501,24.53349,9.651525,319.9692,0,572.3962,0,-5.684342e-14,1.124933e-13,4.263256e-14,66.24139,0,15.19647,71.33844,0,0,9.124451,0
naive,2026-01-18 03:30:00,1262,3.5,22.5099,2729.931,69.98236,0,16.87542,1,1,1910.952,1910.634,529.5593,292.6499,822.2092,2,0,0,22.20924,800,0,65.89638,253.3052,0.1266526,0.1699028,0.3172331,0,250,0.3172331,1381.075,17.32145,60.46494,4.085981,0,0,34.39713,24.85935,9.537778,317.5093,0,574.0438,0,5.684342e-14,2.498002e-15,4.263256e-14,65.89638,0,16.87542,67.05691,0,0,0.4460339,0
naive,2026-01-18 03:45:00,1263,3.75,22.61167,2710.62,78.32331,0,11.35471,1,1,1897.434,1897.117,529.3796,292.5707,821.9503,2,0,0,21.9503,800,0,76.51511,234.1365,0.1170683,0.1595026,0.3172331,0,250,0.3172331,1367.737,17.10162,60.35791,1.8082,0,0,34.15381,24.61927,9.534543,317.19,0,569.5964,0,5.684342e-14,5.695444e-14,4.263256e-14,76.51511,0,11.35471,78.35786,0,0,5.746918,0
naive,2026-01-18 04:00:00,1264,4,22.71453,2728.878,121.5133,5.016003,13.86319,1,1,1910.215,1909.898,531.4361,293.4773,824.9133,2,0,0,24.91334,800,0,96.11153,210.0718,0.1050359,0.1474323,0.3172331,0,250,0.3172331,1378.462,19.38965,60.24972,25.92698,4.490752,0,34.38387,24.81231,9.57156,318.2896,0,621.2688,0,0,5.401235e-14,4.263256e-14,95.58628,0.5252508,13.86319,96.11153,0,0,5.526459,1.887379e-15
naive,2026-01-18 04:15:00,1265,4.25,22.57611,2711.25,125.0889,3.838516,20.9551,1,1,1897.875,1897.558,604.5861,315.7943,920.3804,2,83.48277,0.9711691,35.92647,800,0,40.15493,200,0.1,0.1322791,0.3172331,0,250,0.3172331,1292.972,28.00077,60.3953,1.451241,2.867347,0,34.16175,23.2735,10.88826,339.0678,0,617.6405,0,1.136868e-13,-9.436896e-16,4.263256e-14,123.6377,0.9711691,20.9551,40.15493,0,0,7.045673,-5.551115e-15
naive,2026-01-18 04:30:00,1266,4.5,22.71655,2696.584,138.8143,0,12.43723,1,1,1887.609,1887.291,1040.91,440.6411,1481.551,3,150.9594,2.180226,28.41177,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.381,22.11196,60.24759,0,0,0,33.97695,15.23486,18.7421,455.8759,0,843.9733,0,-5.684342e-14,1.24345e-13,4.263256e-14,138.8143,0,12.43723,0,500,14.32525,9.674728,-4.973799e-14
naive,2026-01-18 04:45:00,1267,4.75,22.72829,2711.74,171.8559,0.3549715,13.33293,1,1,1898.218,1897.9,532.7477,294.0555,826.8032,2,0,0,26.80321,800,0,172.0371,281.9081,0.140954,0.2046279,0.3172331,0,250,0.3172331,1365.153,20.85755,60.23524,0,0.1738004,0,34.16792,24.57275,9.595169,318.6282,0,569.7917,0,0,7.727152e-14,4.263256e-14,171.8559,0.1811711,13.33293,187.4053,0,0,7.524623,3.164136e-15
naive,2026-01-18 05:00:00,1268,5,22.83511,2705.766,213.6007,2.823962,12.23044,1,1,1894.036,1893.719,532.203,293.8154,826.0184,2,0,0,26.01839,800,0,216.4246,227.7576,0.1138788,0.1775134,0.3172331,0,250,0.3172331,1361.516,20.22459,60.1229,0,0,0,34.09265,24.50728,9.585365,318.3227,0,569.007,0,-5.684342e-14,-2.708944e-14,4.263256e-14,213.6007,2.823962,12.23044,236.3765,0,0,7.994154,-8.881784e-16
naive,2026-01-18 05:15:00,1269,5.25,23.06475,2730.016,244.27,6.171592,12.11685,1,1,1911.011,1910.694,670.4466,333.5642,1004.011,3,178.1769,3.124164,22.7098,800,0,66.0931,211.1984,0.1055992,0.1434156,0.3172331,0,250,0.3172331,1240.247,17.61104,59.88137,0,3.047428,0,34.3982,22.32445,12.07375,355.8887,0,649.6676,0,0,-4.607426e-14,4.263256e-14,244.27,3.124164,12.11685,110.8868,0,0,5.494192,1.332268e-14
naive,2026-01-18 05:30:00,1270,5.5,23.07782,2740.78,307.1326,7.508504,14.11113,1,1,1918.546,1918.229,773.8032,364.5799,1138.383,3,300.4792,4.25345,33.65043,800,0,6.653429,209.5018,0.1047509,0.1329886,0.3172331,0,250,0.3172331,1144.426,26.09178,59.86763,0,3.255054,0,34.53383,20.59966,13.93417,385.1795,0,708.623,0,0,-5.320744e-14,4.263256e-14,307.1326,4.25345,14.11113,44.66072,0,0,11.98066,1.509903e-14
naive,2026-01-18 05:45:00,1271,5.75,22.95552,2742.295,391.3835,4.093921,14.51433,1,1,1919.607,1919.289,820.5808,377.3479,1197.929,3,366.5008,0.7438082,30.68408,800,0,24.88267,203.2482,0.1016241,0.1319202,0.3172331,0,250,0.3172331,1098.709,23.82176,59.99626,0,3.350113,0,34.55292,19.77675,14.77616,397.1246,0,732.5324,0,0,4.296563e-14,4.263256e-14,391.3835,0.7438082,14.51433,37.87537,0,0,9.307432,2.309264e-14
naive,2026-01-18 06:00:00,1272,6,22.97521,2738.824,466.3431,2.01051,14.53006,1,0,1917.177,1916.86,888.0735,396.863,1284.937,3,452.5718,1.558446,30.80627,800,0,12.86472,200,0.1,0.1279824,0.3172331,0,250,0.3172331,1028.786,23.91178,59.97555,0.9065532,0.4520637,0,34.50919,18.51815,15.99103,415.3812,0,765.6335,0,-5.684342e-14,-3.608225e-16,4.263256e-14,465.4365,1.558446,14.53006,12.86472,0,0,9.381721,-6.217249e-15
naive,2026-01-18 06:15:00,1273,6.25,22.83996,2754.951,532.6557,0,25.70876,1,0,1928.466,1928.149,1331.928,524.4749,1856.403,4,524.7092,2.487971,29.20537,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,596.221,22.70076,60.1178,7.946453,0,3.008003,34.71239,10.73198,23.98041,535.7311,0,1017.537,0,0,1.24345e-13,4.263256e-14,524.7092,0,22.70076,0,500,2.487971,0,-6.838974e-14
naive,2026-01-18 06:30:00,1274,6.5,22.77833,2771.69,579.8618,0,29.17733,0,0,1940.183,1939.866,596.4552,312.3793,908.8345,2,82.05853,4.599443,22.17655,800,0,497.8033,200.4665,0.1002333,0.2046279,0.3172331,0,250,0.3172331,1343.411,17.24833,60.18261,0,0,11.929,34.92329,24.18139,10.7419,0,338.6373,1794.8,0,0,-7.993606e-15,4.263256e-14,579.8618,0,17.24833,499.6694,0,4.599443,0,8.881784e-15
naive,2026-01-18 06:45:00,1275,6.75,22.73252,2783.68,609.3152,0,33.50692,0,0,1948.576,1948.259,1000.275,428.8344,1429.109,3,599.6185,2.097539,27.39328,800,0,1.739915,200,0.1,0.1262308,0.3172331,0,250,0.3172331,947.9838,21.31581,60.2308,7.956785,0,12.19112,35.07437,17.06371,18.01066,0,448.0185,2410.068,0,5.684342e-14,0,4.263256e-14,601.3584,0,21.31581,1.739915,0,2.097539,0,-4.440892e-14
naive,2026-01-18 07:00:00,1276,7,22.70414,2818.468,609.2116,0,37.50449,0,0,1972.928,1972.61,1412.472,547.3469,1959.819,4,630.9286,3.758237,25.13192,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,560.1387,19.56186,60.26064,0,0,17.94264,35.5127,10.0825,25.4302,0,560.5485,3015.224,0,0,1.24345e-13,4.263256e-14,609.2116,0,19.56186,0,500,25.47521,0,5.684342e-14
naive,2026-01-18 07:15:00,1277,7.25,22.93029,2812.365,603.8825,0,34.73243,0,0,1968.655,1968.338,621.1361,319.3689,940.5049,2,114.7669,1.517696,24.22035,800,0,489.1156,202.6385,0.1013192,0.2046279,0.3172331,0,250,0.3172331,1347.202,18.8085,60.0228,0,0,15.92393,35.43579,24.24963,11.18616,0,346.3987,1837.667,0,0,-7.993606e-15,4.263256e-14,603.8825,0,18.8085,499.6694,0,1.517696,0,4.174439e-14
naive,2026-01-18 07:30:00,1278,7.5,23.11982,2793.002,590.9412,0.8733183,37.84681,0,0,1955.102,1954.784,984.795,424.8217,1409.617,3,575.9837,0.9000548,32.73297,800,0,10.42627,200,0.1,0.1275985,0.3172331,0,250,0.3172331,969.9894,25.36941,59.82346,4.531316,0,12.4774,35.19183,17.45981,17.73202,0,444.4679,2385.089,0,-1.136868e-13,-7.494005e-16,4.263256e-14,586.4099,0.8733183,25.36941,10.42627,0,0.02673648,0,1.887379e-15
naive,2026-01-18 07:45:00,1279,7.75,23.09058,2781.82,535.0961,0,34.0644,0,0,1947.274,1946.957,1348.988,530.6161,1879.604,4,536.3066,3.140362,40.15661,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,597.9695,31.13243,59.85421,0,0,2.931964,35.05094,10.76345,24.28749,0,541.893,2913.076,0,0,1.24345e-13,4.263256e-14,535.0961,0,31.13243,0,500,4.350884,0,1.332268e-14
naive,2026-01-18 08:00:00,1280,8,23.335,2783.376,482.3953,0,31.25116,0,0,1948.363,1948.046,628.1726,336.1235,964.2961,2,0,126.2748,38.02134,800,0,472.6393,206.7575,0.1033788,0.2046279,0.3172331,0,250,0.3172331,1319.874,29.40266,59.59714,9.756088,0,1.848501,35.07054,23.75772,11.31282,0,360.2065,1930.918,0,0,4.884981e-14,4.263256e-14,472.6393,0,29.40266,499.6694,0,126.2748,0,0
naive,2026-01-18 08:15:00,1281,8.25,23.21915,2789.071,430.2048,1.171212,26.87139,0,0,1952.349,1952.032,943.5315,431.0104,1374.542,3,371.0418,152.679,50.82107,800,0,26.89999,200,0.1,0.1301922,0.3172331,0,250,0.3172331,1008.501,39.34805,59.71899,32.26296,0,0,35.14229,18.15301,16.98928,0,449.1634,2458.868,0,-1.136868e-13,-1.665335e-15,4.263256e-14,397.9418,1.171212,26.87139,26.89999,0,151.5078,12.47666,8.526513e-14
naive,2026-01-18 08:30:00,1282,8.5,23.24694,2813.63,346.3303,0,30.64252,0,0,1969.541,1969.224,1309.211,536.7357,1845.947,4,337.4569,154.9263,53.56369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,660.0129,41.45961,59.68976,8.873433,0,0,35.45174,11.88023,23.57151,0,548.6159,2965.543,0,0,1.24345e-13,4.263256e-14,337.4569,0,30.64252,0,500,154.9263,10.81708,2.842171e-14
naive,2026-01-18 08:45:00,1283,8.75,23.35014,2875.038,287.0847,0,33.63226,0,0,2012.527,2012.21,554.5314,303.6588,858.1902,2,0,0,58.19017,800,0,272.3863,256.8208,0.1284104,0.2046279,0.3172331,0,250,0.3172331,1457.678,44.99258,59.58122,14.69838,0,0,36.22548,26.23821,9.987275,0,329.897,1772.759,0,-5.684342e-14,1.056932e-13,4.263256e-14,272.3863,0,33.63226,430.1396,0,0,11.36031,0
naive,2026-01-18 09:00:00,1284,9,23.63275,2870.158,228.5507,0,45.07606,0,1,2009.111,2008.794,663.646,351.7619,1015.408,3,0,152.9451,62.46273,800,0,218.3598,202.1904,0.1010952,0.1617163,0.3172331,0,250,0.3172331,1345.148,48.15489,59.28399,10.19092,0,0,36.16399,24.21266,11.95134,0,375.9745,2018.745,0,-5.684342e-14,1.182388e-14,4.263256e-14,218.3598,0,45.07606,227.1214,0,152.9451,3.078829,0
naive,2026-01-18 09:15:00,1285,9.25,23.85885,2873.186,181.0984,0,51.19464,0,1,2011.23,2010.913,804.6785,394.0253,1198.704,3,167.3741,164.4769,66.85284,800,0,8.634319,200,0.1,0.1273163,0.3172331,0,250,0.3172331,1206.235,51.41847,59.04618,5.090042,0,0,36.20215,21.71222,14.48992,0,415.7375,2228.91,0,0,-6.938894e-16,4.263256e-14,176.0084,0,51.19464,8.634319,0,164.4769,0.2238332,-2.842171e-14
naive,2026-01-18 09:30:00,1286,9.5,24.05349,2885.617,139.4295,1.076577,52.82736,1,1,2019.932,2019.615,1176.286,501.7728,1678.058,4,138.7563,164.8045,74.49762,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.3291,57.18229,58.84147,0.6732214,0,0,36.35877,15.17992,21.17885,516.9527,0,968.8701,0,5.684342e-14,1.24345e-13,4.263256e-14,138.7563,1.076577,52.82736,0,500,163.7279,4.35493,0
naive,2026-01-18 09:45:00,1287,9.75,24.36246,2888.978,118.4036,0,60.57556,1,1,2022.285,2021.967,567.736,309.48,877.216,2,0,0,77.21601,800,0,118.4036,295.3165,0.1476582,0.2046279,0.3172331,0,250,0.3172331,1454.231,59.07799,58.51651,0,0,1.497564,36.40112,26.17617,10.22496,335.9251,0,606.019,0,0,7.727152e-14,4.263256e-14,118.4036,0,59.07799,288.3333,0,0,0,0
naive,2026-01-18 10:00:00,1288,10,24.59692,2899.596,92.46789,0,63.42065,1,1,2029.717,2029.4,572.9221,311.7663,884.6884,2,0,0,84.68844,800,0,88.9859,273.0235,0.1365117,0.1859564,0.3172331,0,250,0.3172331,1456.478,64.63631,58.26993,3.481987,0,0,36.53491,26.2166,10.31831,337.9829,0,616.4187,0,0,-3.1114e-14,4.263256e-14,88.9859,0,63.42065,255.4985,0,0,1.215653,0
naive,2026-01-18 10:15:00,1289,10.25,24.91829,2942.761,70.26505,0.5318992,75.74605,1,1,2059.933,2059.616,587.0441,317.992,905.0362,2,0,0,105.0362,800,0,70.79695,255.2813,0.1276406,0.1719189,0.3172331,0,250,0.3172331,1472.571,79.89615,57.93193,0,0,0,37.07879,26.50629,10.5725,344.4983,0,623.8232,0,0,-3.949618e-14,4.263256e-14,70.26505,0.5318992,75.74605,255.2969,0,0,4.150098,-1.776357e-15
naive,2026-01-18 10:30:00,1290,10.5,24.96009,2992.566,84.7713,0,86.86664,1,1,2094.796,2094.479,610.2642,328.2286,938.4928,2,0,29.66545,108.8273,800,0,83.61919,234.3363,0.1171681,0.1607469,0.3172331,0,250,0.3172331,1484.214,82.74349,57.88796,1.152104,0,4.123144,37.70633,26.71586,10.99047,355.6935,0,648.2504,0,5.684342e-14,8.965051e-15,4.263256e-14,83.61919,0,82.74349,220.9644,0,29.66545,0,0
naive,2026-01-18 10:45:00,1291,10.75,24.88846,2992.363,79.7256,0,97.41613,1,1,2094.654,2094.337,674.195,356.4124,1030.607,3,0,107.6905,122.9168,800,0,77.77037,214.8568,0.1074284,0.1475581,0.3172331,0,250,0.3172331,1420.142,93.52645,57.9633,1.955231,0,3.88968,37.70377,25.56255,12.14122,382.6806,0,703.5252,0,1.136868e-13,-3.497203e-14,4.263256e-14,77.77037,0,93.52645,137.1976,0,107.6905,0,0
naive,2026-01-18 11:00:00,1292,11,24.98767,3008.463,62.63187,0,108.6045,0,0,2105.924,2105.607,739.5923,382.733,1122.325,3,21.09743,166.3037,134.9241,800,0,41.53444,204.4394,0.1022197,0.1352922,0.3172331,0,250,0.3172331,1366.015,102.5556,57.85896,0,0,6.048914,37.90663,24.58826,13.31837,0,408.4208,2181.223,0,5.684342e-14,-5.959122e-14,4.263256e-14,62.63187,0,102.5556,59.29196,0,166.3037,0,0
naive,2026-01-18 11:15:00,1293,11.25,25.25133,3044.907,66.72378,0,114.562,0,0,2131.435,2131.118,787.2664,398.0205,1185.287,3,69.26187,170.5931,145.4319,800,0,0,204.4072,0.1022036,0.1287325,0.3172331,0,250,0.3172331,1343.851,110.2359,57.58165,0,0,4.326184,389.4914,245.571,143.9205,0,644.382,3479.322,0,-1.705303e-13,-2.93654e-14,4.263256e-14,66.72378,0,110.2359,17.62879,0,173.1312,0,0
naive,2026-01-18 11:30:00,1294,11.5,25.43979,3063.309,82.46836,0,123.8747,0,0,2144.316,2143.999,785.6481,398.9138,1184.562,3,55.75547,171.7731,157.0333,800,0,17.50007,200,0.1,0.1287122,0.3172331,0,250,0.3172331,1358.351,118.7928,57.38344,9.212819,0,5.081853,393.3354,249.1645,144.1709,0,649.0105,3520.893,0,5.684342e-14,-1.249001e-15,4.263256e-14,73.25554,0,118.7928,17.50007,0,171.7731,0,2.842171e-14
naive,2026-01-18 11:45:00,1295,11.75,25.7096,3068.973,91.31358,0,127.6429,0,0,2148.281,2147.964,1193.498,516.9631,1710.461,4,74.84904,172.0582,163.5536,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,954.4658,123.3723,57.09967,16.46454,0,4.270598,396.2197,176.0376,220.1821,0,693.7883,3780,0,0,1.24345e-13,4.263256e-14,74.84904,0,123.3723,0,500,172.0582,0,5.684342e-14
naive,2026-01-18 12:00:00,1296,12,25.95378,3086.676,91.83831,0,133.7063,0,0,2160.673,2160.356,639.6854,341.1989,980.8843,2,0,0,180.8843,800,0,87.41534,303.0635,0.1515318,0.2046279,0.3172331,0,250,0.3172331,1520.671,136.0919,56.84285,4.42297,0,0,400.4892,281.8622,118.627,0,623.0611,3370.518,0,-5.684342e-14,9.148238e-14,4.263256e-14,87.41534,0,133.7063,261.1532,0,0,2.385618,0
naive,2026-01-18 12:15:00,1297,12.25,26.16999,3092.177,79.99522,0,145.4981,0,0,2164.524,2164.207,647.7497,344.754,992.5037,2,0,0,192.5037,800,0,79.99522,283.017,0.1415085,0.1908347,0.3172331,0,250,0.3172331,1516.457,144.501,56.61546,0,0,0.9971003,402.9794,282.3258,120.6536,0,627.2655,3386.268,0,0,8.60978e-14,4.263256e-14,79.99522,0,144.501,253.3623,0,0,0,0
naive,2026-01-18 12:30:00,1298,12.5,26.4227,3085.221,96.90095,3.999735,154.9839,0,0,2159.655,2159.338,661.0226,350.6054,1011.628,3,0,0,211.628,800,0,84.38551,261.8761,0.130938,0.1782117,0.3172331,0,250,0.3172331,1498.315,158.4286,56.34967,16.51518,0,0,404.1647,280.3994,123.7652,0,631.0048,3435.622,0,-1.136868e-13,8.548717e-15,4.263256e-14,80.38578,3.999735,154.9839,250.9561,0,0,3.444731,2.220446e-15
naive,2026-01-18 12:45:00,1299,12.75,26.47172,3105.645,97.0524,2.127273,165.0387,0,0,2173.951,2173.634,683.9727,360.7229,1044.696,3,0,22.24349,222.4521,800,0,97.01285,237.5816,0.1187908,0.1648995,0.3172331,0,250,0.3172331,1489.661,166.4445,56.29811,0.03955227,0,0,407.2511,279.0615,128.1895,0,639.7844,3455.547,0,5.684342e-14,1.221245e-15,4.263256e-14,97.01285,2.127273,165.0387,247.3394,0,20.11622,1.40573,0
naive,2026-01-18 13:00:00,1300,13,26.75443,3097.71,92.43748,1.663389,179.6144,0,0,2168.397,2168.08,759.4177,393.9828,1153.4,3,0,118.0171,235.3834,800,0,92.43748,214.4349,0.1072174,0.1496017,0.3172331,0,250,0.3172331,1408.662,175.5876,56.00077,0,0,4.026718,408.5909,265.4341,143.1568,0,660.1756,3567.965,0,5.684342e-14,-4.496403e-15,4.263256e-14,92.43748,1.663389,175.5876,150.177,0,116.3537,0,0
naive,2026-01-18 13:15:00,1301,13.25,26.75821,3094.175,92.53619,0,189.023,0,0,2165.923,2165.605,832.3616,422.3411,1254.703,3,31.93436,173.9111,248.8573,800,0,57.60446,200,0.1,0.1350265,0.3172331,0,250,0.3172331,1333.244,185.6312,55.9968,2.997371,0,3.391799,408.1566,251.2427,156.9139,0,674.223,3650.401,0,5.684342e-14,-2.081668e-15,4.263256e-14,89.53881,0,185.6312,57.60446,0,173.9111,0,2.842171e-14
naive,2026-01-18 13:30:00,1302,13.5,26.87573,3108.013,85.84735,0,184.758,0,0,2175.609,2175.292,1268.503,549.2606,1817.763,4,81.30774,174.2756,262.1799,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,906.7889,195.3225,55.8732,4.539614,0,0,410.9831,171.2968,239.6862,0,720.5574,3908.039,0,0,1.24345e-13,4.263256e-14,81.30774,0,184.758,0,500,174.2756,10.56446,1.136868e-13
naive,2026-01-18 13:45:00,1303,13.75,26.8194,3087.158,92.91543,0,197.3503,0,0,2161.011,2160.694,700.5871,368.0473,1068.634,3,0,0,268.6344,800,0,75.23966,306.1074,0.1530537,0.2046279,0.3172331,0,250,0.3172331,1460.106,200.2521,55.93245,17.67577,0,0,407.7481,275.4987,132.2494,0,643.5461,3507.07,0,0,-9.325873e-14,4.263256e-14,75.23966,0,197.3503,248.815,0,0,2.901835,0
naive,2026-01-18 14:00:00,1304,14,27.01037,3109.2,79.1449,0,208.9004,1,1,2176.44,2176.123,708.3158,371.4545,1079.77,3,0,0,279.7704,800,0,75.78767,287.1123,0.1435562,0.1927514,0.3172331,0,250,0.3172331,1467.807,208.1259,55.73159,3.357236,0,0.7744622,412.2936,278.0538,134.2398,649.6551,0,1242.403,0,-1.705303e-13,-1.030009e-13,4.263256e-14,75.78767,0,208.1259,247.3178,0,0,0,0
naive,2026-01-18 14:15:00,1305,14.25,26.92669,3094.786,80.09863,0,222.1058,1,1,2166.35,2166.033,713.8955,373.9143,1087.81,3,0,0,287.8099,800,0,77.16503,267.7759,0.1338879,0.1807904,0.3172331,0,250,0.3172331,1452.137,214.2994,55.8196,2.933603,0,7.806464,409.6678,274.6066,135.0613,649.9971,0,1242.258,0,1.136868e-13,-1.183498e-13,4.263256e-14,77.16503,0,214.2994,251.0016,0,0,0,0
naive,2026-01-18 14:30:00,1306,14.5,27.2245,3076.144,78.97749,0,221.8722,1,1,2153.301,2152.984,719.767,376.5028,1096.27,3,0,0,296.2698,800,0,78.63011,248.0762,0.1240381,0.1686145,0.3172331,0,250,0.3172331,1433.217,219.8926,55.50638,0.3473799,0,1.979588,409.7385,272.718,137.0204,649.5975,0,1237.35,0,0,-2.16771e-14,4.263256e-14,78.63011,0,219.8926,251.5939,0,0,0,0
naive,2026-01-18 14:45:00,1307,14.75,27.15478,3091.772,68.15005,0,216.8252,1,1,2164.24,2163.923,766.944,397.3007,1164.245,3,0,59.74696,304.4978,800,0,68.15005,230.9996,0.1154998,0.1562099,0.3172331,0,250,0.3172331,1396.979,226.1693,55.5797,0,0,0,411.22,265.4353,145.7847,662.736,0,1262.945,0,1.136868e-13,4.057865e-14,4.263256e-14,68.15005,0,216.8252,192.1486,0,59.74696,9.344115,0
naive,2026-01-18 15:00:00,1308,15,27.28909,3104.435,80.27383,0,216.8161,1,1,2173.105,2172.787,813.1381,417.6653,1230.803,3,0,119.3449,311.4585,800,0,75.38441,212.1172,0.1060586,0.1454571,0.3172331,0,250,0.3172331,1359.649,231.0048,55.43845,4.889423,0,0,414.0666,259.0696,154.997,676.7349,0,1299.536,0,-1.136868e-13,-1.44329e-14,4.263256e-14,75.38441,0,216.8161,123.8531,0,119.3449,14.1887,0
naive,2026-01-18 15:15:00,1309,15.25,27.36321,3118.391,79.0463,0,228.4013,1,1,2182.874,2182.557,870.3367,439.199,1309.536,3,30.95403,164.6909,313.8908,800,0,48.09227,200.0607,0.1000304,0.1335671,0.3172331,0,250,0.3172331,1312.22,232.6227,55.36049,0,0,0,416.5753,250.4214,166.1539,689.6204,0,1316.96,0,5.684342e-14,4.132805e-14,4.263256e-14,79.0463,0,228.4013,48.33512,0,164.6909,4.22144,0
naive,2026-01-18 15:30:00,1310,15.5,27.33359,3134.972,84.97074,0,223.5824,1,1,2194.48,2194.163,916.7629,453.0432,1369.806,3,86.6271,167.1258,316.0531,800,0,0,200.0292,0.1000146,0.1259753,0.3172331,0,250,0.3172331,1277.4,234.3001,55.39165,0,0,0,418.53,243.625,174.905,696.6682,0,1331.021,0,1.705303e-13,3.169687e-14,4.263256e-14,84.97074,0,223.5824,0.1168757,0,168.7822,10.71764,0
naive,2026-01-18 15:45:00,1311,15.75,27.57396,3095.665,114.7629,0,229.3481,1,1,2166.966,2166.648,1310.174,565.2491,1875.423,4,101.3346,165.4534,308.6354,800,500,0,324.9977,0.1624989,0.1259555,0.3172331,0,250,0.3172331,856.4741,228.2076,55.13884,13.42829,0,1.140507,415.377,164.1741,251.2029,729.6419,0,1420.416,0,0,8.31557e-14,4.263256e-14,101.3346,0,228.2076,0,500,165.4534,0,2.842171e-14
naive,2026-01-18 16:00:00,1312,16,27.58478,3076.874,126.7003,0,224.9669,1,1,2153.812,2153.494,727.2775,379.8138,1107.091,3,0,0,307.0913,800,0,107.3552,298.1078,0.1490539,0.2046463,0.3172331,0,250,0.3172331,1426.217,227.0393,55.12745,19.34517,0,0,412.9498,273.4482,139.5016,653.262,0,1277.876,0,0,-5.853651e-14,4.263256e-14,107.3552,0,224.9669,273.6384,0,0,2.07232,0
naive,2026-01-18 16:15:00,1313,16.25,27.83405,3041.14,148.793,0,234.8289,1,1,2128.798,2128.481,726.4304,379.4403,1105.871,3,0,0,305.8707,800,0,126.5198,266.4309,0.1332154,0.1877141,0.3172331,0,250,0.3172331,1402.05,225.5269,54.86529,22.27322,0,9.301974,410.311,270.2355,140.0755,651.4687,0,1279.635,0,0,4.440892e-16,4.263256e-14,126.5198,0,225.5269,292.9589,0,0,0,0
naive,2026-01-18 16:30:00,1314,16.5,27.74691,3016.297,158.3369,0,233.954,1,1,2111.408,2111.091,751.8291,390.6373,1142.466,3,0,49.89755,292.5689,800,0,149.2669,229.0722,0.1145361,0.1677676,0.3172331,0,250,0.3172331,1359.261,215.9231,54.95693,9.070048,0,18.03093,406.2087,261.5051,144.7037,655.6113,0,1265.042,0,0,2.53686e-14,4.263256e-14,149.2669,0,215.9231,265.5558,0,49.89755,0,0
naive,2026-01-18 16:45:00,1315,16.75,27.68154,3027.253,193.3692,0,227.6488,1,1,2119.077,2118.76,860.2029,431.5652,1291.768,3,57.57146,162.0262,272.1704,800,0,116.1447,200,0.1,0.1442434,0.3172331,0,250,0.3172331,1258.557,201.0108,55.02569,19.653,0,26.63805,407.1209,241.7962,165.3247,678.4791,0,1328.956,0,1.136868e-13,6.633583e-15,4.263256e-14,173.7162,0,201.0108,116.1447,0,162.0262,0,2.842171e-14
naive,2026-01-18 17:00:00,1316,17,27.45237,3020.831,210.0287,0,212.1279,1,1,2114.582,2114.265,1359.979,574.2774,1934.256,4,210.0096,161.2463,263.0001,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.2861,194.7203,55.26672,0.01918785,0,17.40763,404.2992,144.2164,260.0829,721.8221,0,1381.502,0,0,1.24345e-13,4.263256e-14,210.0096,0,194.7203,0,500,161.2463,0,2.842171e-14
naive,2026-01-18 17:15:00,1317,17.25,27.54968,3011.306,241.9363,0,196.4369,1,1,2107.914,2107.597,690.5625,363.628,1054.191,3,0,0,254.1905,800,0,241.9363,264.4333,0.1322166,0.2046279,0.3172331,0,250,0.3172331,1417.034,188,55.16437,0,0,8.436947,403.8509,271.4867,132.3642,636.7311,0,1211.402,0,-1.136868e-13,2.04281e-14,4.263256e-14,241.9363,0,188,407.6024,0,0,0,0
naive,2026-01-18 17:30:00,1318,17.5,27.68352,3003.454,284.6365,0,189.3538,1,0,2102.418,2102.101,831.6454,419.9512,1251.597,3,49.37097,153.6985,248.5271,800,0,235.2656,205.5753,0.1027876,0.1665098,0.3172331,0,250,0.3172331,1270.455,183.5452,55.02361,0,0,5.808658,403.9373,244.0924,159.8449,665.1596,0,1268.418,0,0,-3.530509e-14,4.263256e-14,284.6365,0,183.5452,257.5666,0,153.6985,0,-2.842171e-14
naive,2026-01-18 17:45:00,1319,17.75,27.71573,2976.167,346.4386,2.307788,177.7749,0,0,2083.317,2082.999,1046.642,480.9085,1527.55,4,333.7011,152.795,241.0541,800,0,12.73749,202.3585,0.1011793,0.1294477,0.3172331,0,250,0.3172331,1036.358,177.964,54.98973,0,0,0,400.54,199.2509,201.2891,0,680.1594,3679.013,0,-5.684342e-14,-2.270406e-14,4.263256e-14,346.4386,2.307788,177.7749,22.1716,0,150.4872,0.1891191,0
naive,2026-01-18 18:00:00,1320,18,27.68751,2986.644,387.6487,4.788984,165.6737,0,0,2090.651,2090.333,967.7776,440.0351,1407.813,3,385.0316,0.1384207,222.6426,800,0,2.617064,201.6724,0.1008362,0.1274222,0.3172331,0,250,0.3172331,1122.556,164.4216,55.01942,0,4.650564,1.252118,401.7103,215.6947,186.0156,0,655.9703,3553.962,0,-5.684342e-14,4.413137e-15,4.263256e-14,387.6487,0.1384207,164.4216,9.306683,0,0,0,-8.715251e-15
naive,2026-01-18 18:15:00,1321,18.25,27.55114,2943.814,437.5653,3.797963,157.9066,0,0,2060.67,2060.353,1013.281,452.1644,1465.446,3,451.7015,0.7719407,212.9724,800,0,0,201.6407,0.1008203,0.1269902,0.3172331,0,250,0.3172331,1047.071,157.5125,55.16284,0,3.026023,0.3941474,394.8117,200.6124,194.1993,0,652.8524,3533.85,0,-2.273737e-13,5.884182e-15,4.263256e-14,437.5653,0.7719407,157.5125,6.562629,0,14.13623,0,2.309264e-14
naive,2026-01-18 18:30:00,1322,18.5,27.8328,2941.733,488.8979,5.764267,157.1311,0,0,2059.213,2058.896,1031.675,454.5771,1486.252,3,499.584,0.9488101,185.7193,800,0,0,201.6089,0.1008045,0.1269702,0.3172331,0,250,0.3172331,1027.221,136.9378,54.8666,0,4.815457,20.19328,396.8886,197.9845,198.9041,0,656.4536,3557.077,0,-1.136868e-13,-1.121325e-14,4.263256e-14,488.8979,0.9488101,136.9378,6.435659,0,10.68604,0,1.065814e-14
naive,2026-01-18 18:45:00,1323,18.75,27.89126,2910.347,506.2103,0.03350959,146.6883,0,0,2037.243,2036.925,1040.776,455.4757,1496.252,3,525.7578,0.5721176,169.9218,800,0,0,201.5772,0.1007886,0.1269502,0.3172331,0,250,0.3172331,996.1494,125.2103,54.80512,0,0,21.47804,393.1413,192.2341,200.9072,0,651.8545,3523.544,0,0,9.964252e-15,4.263256e-14,506.2103,0.03350959,125.2103,6.308708,0,20.08608,0,-1.065814e-14
naive,2026-01-18 19:00:00,1324,19,27.60239,2875.424,562.5513,0,138.0822,0,0,2012.797,2012.48,1050.401,457.1664,1507.567,4,547.2133,0.199226,160.1546,800,0,6.181778,200,0.1,0.1269302,0.3172331,0,250,0.3172331,962.0791,118.3832,55.10894,9.156151,0,19.69904,386.0565,184.5277,201.5287,0,645.4724,3503.895,0,-5.684342e-14,3.330669e-16,4.263256e-14,553.3951,0,118.3832,6.181778,0,0.199226,0,4.468648e-15
naive,2026-01-18 19:15:00,1325,19.25,27.50785,2906.812,589.3773,0,122.7933,0,0,2034.768,2034.451,1434.995,565.005,2000,4,559.6677,0.1938972,150.2522,789.8862,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,599.4561,111.1772,54.51041,29.70963,0,11.61607,389.4937,114.7474,274.7463,0,681.976,3740.793,0,-2.273737e-13,1.24345e-13,4.263256e-14,559.6677,0,111.1772,0,500,0.1938972,0,1.009193e-13
