controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-18 19:30:00,1326,19.5,27.10599,2878.649,580.9472,0.7295845,103.4258,0,0,2015.055,2014.737,667.3228,345.6983,1013.021,3,64.59768,0.2341953,148.1893,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1347.414,110.1272,55.63102,16.68009,0.4953893,0,382.4837,255.7569,126.7268,0,601.4552,3275.046,0,0,-7.993606e-15,4.263256e-14,564.2671,0.2341953,103.4258,499.6694,0,0,6.701338,-2.442491e-15
naive,2026-01-18 19:45:00,1327,19.75,27.24592,2876.132,567.0093,0,93.25665,0,0,2013.292,2012.975,1422.95,560.7486,1983.699,4,557.1035,1.563464,125.0321,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,590.0247,92.77791,55.48385,9.90582,0,0.4787351,383.269,112.3226,270.9464,0,673.1623,3657.061,0,0,1.24345e-13,4.263256e-14,557.1035,0,92.77791,0,500,1.563464,0,2.509104e-14
naive,2026-01-18 20:00:00,1328,20,27.42649,2840.466,562.7131,0,73.7922,0,0,1988.326,1988.009,629.2497,331.6452,960.8948,2,41.63699,2.764534,116.4933,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1358.76,86.27357,55.29393,21.40666,0,0,379.953,259.6479,120.3051,0,591.2931,3226.833,0,5.684342e-14,-7.993606e-15,4.263256e-14,541.3064,0,73.7922,499.6694,0,2.764534,12.48136,5.595524e-14
naive,2026-01-18 20:15:00,1329,20.25,27.52841,2810.809,541.1028,0,86.7115,0,0,1967.567,1967.249,1379.779,546.5666,1926.346,4,516.3319,0.6210991,109.3926,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,587.4704,80.92564,55.18674,24.77095,0,5.78586,376.7932,112.5018,264.2913,0,660.1765,3611.615,0,-1.136868e-13,1.24345e-13,4.263256e-14,516.3319,0,80.92564,0,500,0.6210991,0,-4.518608e-14
naive,2026-01-18 20:30:00,1330,20.5,27.42288,2826.051,500.83,1.650829,78.13619,0,0,1978.236,1977.919,583.0699,316.24,899.31,2,0,0,99.30996,800,0,479.3775,205.073,0.1025365,0.2046279,0.3172331,0,250,0.3172331,1394.849,73.55063,55.29773,21.53109,1.572228,4.585559,377.9961,266.524,111.4721,0,583.6402,3187.664,0,0,-7.993606e-15,4.263256e-14,479.2989,0.07860134,73.55063,479.3775,0,0,0,1.14353e-14
naive,2026-01-18 20:45:00,1331,20.75,27.24055,2819.772,439.8056,0,63.65931,0,0,1973.841,1973.523,905.9855,409.0491,1315.035,3,416.5131,0.04462493,98.47681,800,0,20.16277,200,0.1,0.1291314,0.3172331,0,250,0.3172331,1067.538,73.07724,55.4895,3.129692,0,0,375.7164,203.2036,172.5128,0,612.2526,3310.363,0,0,1.249001e-15,4.263256e-14,436.6759,0,63.65931,20.16277,0,0.04462493,9.417931,-1.948441e-14
naive,2026-01-18 21:00:00,1332,21,26.94738,2805.759,404.0538,1.376793,63.85095,0,0,1964.032,1963.714,1264.271,511.0508,1775.321,4,386.826,0.0389742,88.45643,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,699.4437,65.84882,55.79783,17.22779,1.337819,0,371.5684,132.3253,239.243,0,643.3761,3507.822,0,0,1.24345e-13,4.263256e-14,386.826,0.0389742,63.85095,0,500,0,1.997867,0
naive,2026-01-18 21:15:00,1333,21.25,26.90312,2801.382,366.9185,1.458121,59.92175,0,0,1960.968,1960.65,567.6628,309.4478,877.1106,2,0,0,77.11058,800,0,333.407,241.5656,0.1207828,0.2046279,0.3172331,0,250,0.3172331,1392.988,57.43003,55.84439,33.56942,1.400257,2.491713,370.6473,263.292,107.3553,0,573.2107,3150.157,0,0,4.884981e-14,4.263256e-14,333.3491,0.0578647,57.43003,333.407,0,0,0,1.403044e-14
naive,2026-01-18 21:30:00,1334,21.5,26.68602,2799.681,296.038,2.624781,50.49809,0,0,1959.777,1959.459,657.9649,334.927,992.8919,2,120.4645,0.095356,72.33209,800,0,166.1104,200,0.1,0.1521103,0.3172331,0,250,0.3172331,1301.495,53.99676,56.07272,9.463122,2.529425,0,368.7577,244.8933,123.8644,0,579.8203,3146.617,0,0,5.495604e-15,4.263256e-14,286.5748,0.095356,50.49809,166.1104,0,0,3.498678,-1.371125e-14
naive,2026-01-18 21:45:00,1335,21.75,26.51363,2801.978,252.2946,4.775457,48.75269,0,0,1961.384,1961.067,1140.54,472.7719,1613.312,4,250.076,0.8261615,62.40976,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.5271,46.6757,56.25403,2.218585,3.949295,2.076995,367.7481,153.844,213.904,0,627.0053,3395.883,0,5.684342e-14,1.24345e-13,4.263256e-14,250.076,0.8261615,46.6757,0,500,0,0,0
naive,2026-01-18 22:00:00,1336,22,26.30333,2794.911,230.2953,4.865714,55.29156,0,0,1956.438,1956.12,556.8957,304.7011,861.5969,2,0,0,61.59689,800,0,223.2448,269.1061,0.1345531,0.2046279,0.3172331,0,250,0.3172331,1399.225,46.17138,56.47521,7.802951,4.113236,9.120174,365.2364,261.2134,104.023,0,567.6172,3078.915,0,-5.684342e-14,-9.325873e-14,4.263256e-14,222.4924,0.752478,46.17138,223.2448,0,0,0,-1.998401e-15
naive,2026-01-18 22:15:00,1337,22.25,26.13361,2792.503,180.1261,3.569843,44.46797,0,0,1954.752,1954.435,560.6779,306.3685,867.0464,2,0,0,67.0464,800,0,181.1504,223.7762,0.1118881,0.1694522,0.3172331,0,250,0.3172331,1393.757,50.34723,56.65372,0,2.545626,0,363.6543,259.289,104.3653,0,565.6575,3051.772,0,0,-2.91156e-14,4.263256e-14,180.1261,1.024217,44.46797,189.2728,0,0,5.879263,3.330669e-15
naive,2026-01-18 22:30:00,1338,22.5,26.11845,2781.719,151.7994,2.021577,40.95362,0,0,1947.203,1946.886,601.306,317.2759,918.5819,2,58.87275,0.1622554,59.54692,800,0,92.92661,200.5093,0.1002547,0.1409086,0.3172331,0,250,0.3172331,1345.58,44.72286,56.66966,0,1.859321,0,362.1376,250.2488,111.8889,0,567.5247,3060.84,0,0,-6.056267e-14,4.263256e-14,151.7994,0.1622554,40.95362,94.96386,0,0,3.769235,-8.548717e-15
naive,2026-01-18 22:45:00,1339,22.75,26.20207,2768.601,141.5079,0,38.71948,0,0,1938.021,1937.704,655.036,332.2954,987.3314,2,131.7325,0,55.59888,800,0,1.911001,200,0.1,0.1262578,0.3172331,0,250,0.3172331,1282.668,41.72048,56.58171,7.864341,0,0,361.0475,238.9572,122.0904,0,571.2526,3091.801,0,0,1.110223e-16,4.263256e-14,133.6435,0,38.71948,1.911001,0,0,3.001,0
naive,2026-01-18 23:00:00,1340,23,26.08013,2778.062,109.2526,0,33.15873,0,0,1944.643,1944.326,1017.478,435.17,1452.648,3,110.1121,3.371679,39.16392,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,926.8482,29.42617,56.70997,0,0,3.732569,361.3782,172.2387,189.1395,0,608.1023,3280.764,0,-1.705303e-13,1.24345e-13,4.263256e-14,109.2526,0,29.42617,0,500,4.231238,0,6.217249e-14
naive,2026-01-18 23:15:00,1341,23.25,25.93952,2715.058,100.4952,0,33.05614,0,0,1900.541,1900.223,541.6495,297.9798,839.6293,2,0,0,39.62931,800,0,94.92235,301.1868,0.1505934,0.2046279,0.3172331,0,250,0.3172331,1358.574,29.82042,56.85785,5.572835,0,3.235721,352.1702,251.7438,100.4264,0,550.3232,2972.426,0,0,3.463896e-14,4.263256e-14,94.92235,0,29.82042,95.33347,0,0,0,0
naive,2026-01-18 23:30:00,1342,23.5,25.65065,2727.849,69.62755,0,31.02377,0,1,1909.494,1909.177,543.3365,298.7236,842.0601,2,0,0,42.06008,800,0,69.62755,283.7325,0.1418662,0.1896529,0.3172331,0,250,0.3172331,1365.84,31.74673,57.16167,0,0,0,351.7581,251.6088,100.1494,0,550.3323,2962.521,0,0,2.076117e-14,4.263256e-14,69.62755,0,31.02377,88.13141,0,0,0.7229639,0
naive,2026-01-18 23:45:00,1343,23.75,25.34881,2720.629,80.73308,0,40.03282,1,1,1904.44,1904.123,543.6243,298.8505,842.4748,2,0,0,42.4748,800,0,80.73308,263.5045,0.1317523,0.1786622,0.3172331,0,250,0.3172331,1360.498,32.16232,57.47912,0,0,7.870503,348.6944,249.1011,99.59326,549.3927,0,1034.121,0,-5.684342e-14,-4.10505e-14,4.263256e-14,80.73308,0,32.16232,88.72847,0,0,0,0
naive,2026-01-19 00:00:00,1344,0,25.07158,2717.755,95.49107,0,39.10913,1,1,1902.429,1902.112,540.2881,297.3797,837.6678,2,0,0,37.66777,800,0,73.06474,245.1969,0.1225984,0.1659249,0.3172331,0,250,0.3172331,1361.823,28.60593,57.7707,22.42633,0,10.50319,346.392,247.9592,98.43279,547.2513,0,1068.196,0,0,5.495604e-15,4.263256e-14,73.06474,0,28.60593,74.41498,0,0,0,0
naive,2026-01-19 00:15:00,1345,0.25,25.05154,2705.768,90.94789,0,39.21269,1,1,1894.038,1893.721,538.4845,296.5845,835.069,2,0,0,35.06901,800,0,76.96808,225.9163,0.1129581,0.1543969,0.3172331,0,250,0.3172331,1355.236,26.63799,57.79178,13.97981,0,12.5747,344.7258,246.6608,98.06503,545.534,0,1050.167,0,5.684342e-14,-5.534462e-14,4.263256e-14,76.96808,0,26.63799,77.49242,0,0,0,0
naive,2026-01-19 00:30:00,1346,0.5,24.94852,2686.325,86.89926,0,36.83608,1,1,1880.427,1880.11,538.1332,296.4297,834.5628,2,0,0,34.56282,800,0,74.54012,207.2457,0.1036228,0.1422562,0.3172331,0,250,0.3172331,1341.977,26.28198,57.90013,12.35914,0,10.5541,33.84769,24.15558,9.692107,322.5022,0,601.1863,0,0,-2.470246e-14,4.263256e-14,74.54012,0,26.28198,75.17482,0,0,0,0
naive,2026-01-19 00:45:00,1347,0.75,24.94143,2698.184,84.80303,0,32.03718,1,1,1888.729,1888.411,576.1677,307.1099,883.2776,2,51.17149,0.1732894,31.93281,800,0,28.85213,200,0.1,0.1304996,0.3172331,0,250,0.3172331,1312.244,24.2839,57.90758,4.779409,0,7.753277,33.99712,23.62039,10.37673,332.1383,0,607.375,0,0,-7.494005e-16,4.263256e-14,80.02362,0,24.2839,28.85213,0,0.1732894,0,8.409939e-15
naive,2026-01-19 01:00:00,1348,1,24.86455,2669.299,86.59856,0,38.4118,1,1,1868.51,1868.192,989.0434,426.0029,1415.046,3,81.79835,2.176668,31.07135,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.1488,23.64789,57.98844,4.800209,0,14.76391,33.63317,15.82468,17.80849,444.5047,0,832.0527,0,0,1.24345e-13,4.263256e-14,81.79835,0,23.64789,0,500,2.176668,0,6.306067e-14
naive,2026-01-19 01:15:00,1349,1.25,24.68283,2650.198,78.0062,0,33.38865,1,1,1855.138,1854.821,532.7645,294.0629,826.8274,2,0,0,26.82741,800,0,75.01551,306.1635,0.1530817,0.2046279,0.3172331,0,250,0.3172331,1322.057,20.4569,58.17957,2.990691,0,12.93175,33.39249,23.79702,9.595471,320.1963,0,580.0996,0,5.684342e-14,-3.641532e-14,4.263256e-14,75.01551,0,20.4569,75.32541,0,0,0,0
naive,2026-01-19 01:30:00,1350,1.5,24.39645,2634.52,80.75542,0,29.05679,1,1,1844.164,1843.846,535.043,295.0674,830.1104,2,0,0,30.1104,800,0,80.75542,285.9264,0.1429632,0.1927867,0.3172331,0,250,0.3172331,1308.803,23.02929,58.48077,0,0,6.027505,33.19495,23.55846,9.636484,319.7087,0,573.6265,0,5.684342e-14,4.532485e-14,4.263256e-14,80.75542,0,23.02929,81.12424,0,0,0,0
naive,2026-01-19 01:45:00,1351,1.75,24.23135,2677.506,87.26059,0,27.35317,1,1,1874.254,1873.937,537.0471,295.9509,832.998,2,0,0,32.99802,800,0,69.83237,268.4233,0.1342117,0.1800437,0.3172331,0,250,0.3172331,1336.89,25.2814,58.65441,17.42821,0,2.071765,33.73658,24.06402,9.672558,320.3859,0,604.8492,0,0,-1.701417e-14,4.263256e-14,69.83237,0,25.2814,70.24361,0,0,0,0
naive,2026-01-19 02:00:00,1352,2,23.93393,2676.861,86.52801,0,28.76941,1,1,1873.803,1873.485,534.037,294.6239,828.6608,2,0,0,28.66085,800,0,64.70871,252.2039,0.1261019,0.1690222,0.3172331,0,250,0.3172331,1339.448,22.02668,58.96722,21.81931,0,6.742727,33.72845,24.11007,9.618376,319.9343,0,611.1688,0,-1.136868e-13,2.942091e-14,4.263256e-14,64.70871,0,22.02668,66.2268,0,0,0,0
naive,2026-01-19 02:15:00,1353,2.25,24.09263,2678.231,90.16818,0,24.74325,1,1,1874.761,1874.444,533.4197,294.3517,827.7714,2,0,0,27.77139,800,0,72.42196,234.0587,0.1170294,0.1588091,0.3172331,0,250,0.3172331,1341.024,21.30785,58.8003,17.74623,0,3.4354,33.7457,24.13844,9.607264,319.1037,0,602.6692,0,-5.684342e-14,2.070566e-14,4.263256e-14,72.42196,0,21.30785,74.80859,0,0,0,0
naive,2026-01-19 02:30:00,1354,2.5,24.02768,2650.33,86.48163,0.6049864,21.12262,1,1,1855.231,1854.914,535.2751,295.1697,830.4448,2,0,0,30.44477,800,0,68.29083,216.9492,0.1084746,0.1473833,0.3172331,0,250,0.3172331,1319.639,23.37484,58.86862,18.79579,0,0,33.39416,23.7535,9.640662,318.9232,0,604.0419,0,0,-3.1114e-14,4.263256e-14,67.68584,0.6049864,21.12262,71.44626,0,0,2.252221,6.439294e-15
naive,2026-01-19 02:45:00,1355,2.75,23.88585,2659.892,92.6573,0.8459568,20.07722,1,1,1861.924,1861.607,535.9071,295.3182,831.2253,2,1.09402,3.834511,26.29674,800,0,67.65999,200,0.1,0.1366097,0.3172331,0,250,0.3172331,1325.7,20.21991,59.01779,23.90329,0,0,33.51464,23.8626,9.652038,319.1808,0,613.1997,0,0,6.550316e-15,4.263256e-14,68.75401,0.8459568,20.07722,67.65999,0,2.988554,0.142692,5.329071e-15
naive,2026-01-19 03:00:00,1356,3,24.06018,2684.342,80.73979,0.3664415,17.45104,1,1,1879.04,1878.722,961.4221,417.0135,1378.436,3,55.00399,3.197057,20.23457,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.3003,15.53041,58.83444,25.7358,0,1.920635,33.82271,16.51141,17.31131,433.8677,0,845.9409,0,0,1.24345e-13,4.263256e-14,55.00399,0.3664415,15.53041,0,500,2.830615,0,-9.325873e-15
naive,2026-01-19 03:15:00,1357,3.25,23.92774,2663.556,79.94591,0,22.09598,1,1,1864.489,1864.172,531.3496,293.4391,824.7887,2,0,0,24.78867,800,0,67.51412,308.0388,0.1540194,0.2046279,0.3172331,0,250,0.3172331,1332.822,19.05203,58.97373,12.4318,0,3.043949,33.5608,23.9908,9.570002,317.9717,0,591.0429,0,-1.136868e-13,-1.074696e-13,4.263256e-14,67.51412,0,19.05203,68.43577,0,0,0,0
naive,2026-01-19 03:30:00,1358,3.5,23.9269,2672.085,85.89857,0,18.68495,1,1,1870.459,1870.142,529.3414,292.5538,821.8952,2,0,0,21.89524,800,0,68.06824,290.9733,0.1454866,0.1939675,0.3172331,0,250,0.3172331,1340.801,16.82835,58.97461,17.83034,0,1.856603,33.66827,24.13441,9.533855,317.0187,0,598.4483,0,-5.684342e-14,-6.494805e-14,4.263256e-14,68.06824,0,16.82835,68.59154,0,0,0,0
naive,2026-01-19 03:45:00,1359,3.75,23.83919,2682.614,116.4854,0,24.98668,1,1,1877.83,1877.512,526.5338,291.3161,817.8499,2,0,0,17.84986,800,0,77.26859,271.6103,0.1358052,0.1832216,0.3172331,0,250,0.3172331,1350.979,13.73166,59.06687,39.21686,0,11.25502,33.80093,24.31762,9.483318,317.6336,0,636.4661,0,5.684342e-14,-6.378231e-14,4.263256e-14,77.26859,0,13.73166,78.06993,0,0,0,0
naive,2026-01-19 04:00:00,1360,4,23.82853,2700.61,141.2345,0,30.20407,1,1,1890.427,1890.11,528.7296,292.2841,821.0138,2,0,0,21.01377,800,0,109.6846,244.1464,0.1220732,0.171029,0.3172331,0,250,0.3172331,1361.38,16.1674,59.07808,31.54993,0,14.03667,34.02769,24.50484,9.522844,319.2827,0,626.5261,0,-1.136868e-13,-1.187939e-14,4.263256e-14,109.6846,0,16.1674,112.6614,0,0,0,0
naive,2026-01-19 04:15:00,1361,4.25,23.73122,2723.743,141.4769,0,33.06977,1,1,1906.62,1906.303,535.6629,295.3407,831.0036,2,0,0,31.00357,800,0,124.2529,213.0448,0.1065224,0.1537354,0.3172331,0,250,0.3172331,1370.64,23.87741,59.18042,17.22398,0,9.19236,34.31916,24.67152,9.647643,321.6422,0,606.4177,0,5.684342e-14,-2.478573e-14,4.263256e-14,124.2529,0,23.87741,126.7937,0,0,0,0
naive,2026-01-19 04:30:00,1362,4.5,23.75635,2764.497,161.8477,0,29.82752,1,1,1935.148,1934.831,601.3099,313.3299,914.6398,2,92.05851,0.9697912,21.61148,800,0,52.04486,200,0.1,0.1341512,0.3172331,0,250,0.3172331,1333.521,16.63974,59.15399,17.74431,0,13.18778,34.83267,24.00338,10.82929,339.6729,0,643.4064,0,0,-2.026157e-15,4.263256e-14,144.1034,0,16.63974,52.04486,0,0.9697912,0,-3.108624e-15
naive,2026-01-19 04:45:00,1363,4.75,23.91181,2756.577,189.2994,0,26.53879,1,1,1929.604,1929.287,1056.338,444.1517,1500.49,4,178.6217,0.2554678,21.61251,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.949,16.61365,58.99049,10.67773,0,9.925141,34.73288,15.71308,19.01979,461.6309,0,875.3165,0,0,1.24345e-13,4.263256e-14,178.6217,0,16.61365,0,500,0.2554678,0,2.597922e-14
naive,2026-01-19 05:00:00,1364,5,23.72235,2752.322,221.5817,0,23.05702,1,1,1926.626,1926.308,528.3549,292.1189,820.4738,2,0,0,20.47377,800,0,221.5817,269.5219,0.134761,0.2046279,0.3172331,0,250,0.3172331,1397.954,15.76933,59.18975,0,0,7.287692,34.67926,25.16316,9.516098,318.5741,0,570.5597,0,-5.684342e-14,-7.993606e-15,4.263256e-14,221.5817,0,15.76933,225.3884,0,0,0,0
naive,2026-01-19 05:15:00,1365,5.25,23.41935,2736.409,269.512,0,17.13346,1,1,1915.486,1915.169,527.2026,291.611,818.8136,2,0,0,18.81361,800,0,264.4001,203.3795,0.1016897,0.169714,0.3172331,0,250,0.3172331,1387.967,14.53624,59.50843,5.111849,0,2.597217,34.47876,24.9834,9.495358,317.0521,0,575.9752,0,0,-3.694267e-14,4.263256e-14,264.4001,0,14.53624,269.1969,0,0,0,0
naive,2026-01-19 05:30:00,1366,5.5,23.59786,2759.217,343.0134,4.195027,12.51554,1,1,1931.452,1931.134,777.1692,364.8437,1142.013,3,310.7357,6.047094,25.23014,800,0,13.38985,200,0.1,0.1280651,0.3172331,0,250,0.3172331,1153.965,19.45792,59.32068,18.88788,0,0,34.76613,20.77137,13.99476,385.6151,0,737.076,0,-1.136868e-13,7.494005e-16,4.263256e-14,324.1255,4.195027,12.51554,13.38985,0,1.852067,6.942375,-9.769963e-15
naive,2026-01-19 05:45:00,1367,5.75,23.62841,2758.257,390.4541,0,13.12257,0,1,1930.78,1930.463,1229.423,494.4493,1723.872,4,397.2396,2.563947,24.06854,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,701.0401,18.55619,59.28855,0,0,0,34.75404,12.61872,22.13532,0,507.0681,2722.175,0,5.684342e-14,1.24345e-13,4.263256e-14,390.4541,0,13.12257,0,500,9.34949,5.433617,-2.4869e-14
naive,2026-01-19 06:00:00,1368,6,23.76064,2770.154,473.134,1.452184,8.226584,0,0,1939.108,1938.791,530.8452,293.2168,824.062,2,0,0,24.06203,800,0,467.3543,208.0788,0.1040394,0.2046279,0.3172331,0,250,0.3172331,1407.946,18.52571,59.14947,7.231877,0,0,34.90395,25.34302,9.560924,0,318.5598,1698.011,0,-5.684342e-14,4.884981e-14,4.263256e-14,465.9021,1.452184,8.226584,467.6688,0,0,10.29913,4.884981e-15
naive,2026-01-19 06:15:00,1369,6.25,23.74839,2786.696,525.6712,2.191872,12.50668,0,0,1950.687,1950.37,922.4151,406.7381,1329.153,3,496.826,1.134286,31.19286,800,0,28.8452,200.8347,0.1004174,0.1310242,0.3172331,0,250,0.3172331,1027.955,24.01891,59.16236,0,1.057585,0,35.11237,18.50318,16.60918,0,425.2413,2274.094,0,1.136868e-13,1.512679e-14,4.263256e-14,525.6712,1.134286,12.50668,32.18414,0,0,11.51223,6.794565e-14
naive,2026-01-19 06:30:00,1370,6.5,23.98637,2784.397,577.033,0,7.005133,0,0,1949.078,1948.761,985.1746,424.808,1409.983,3,577.506,2.058272,30.41829,800,0,0,200.8031,0.1004016,0.1264627,0.3172331,0,250,0.3172331,963.5861,23.36456,58.91207,0,0,0,35.0834,17.34455,17.73885,0,442.1525,2365.563,0,0,-4.460321e-14,4.263256e-14,577.033,0,7.005133,3.212476,0,2.531253,16.35943,4.440892e-15
naive,2026-01-19 06:45:00,1371,6.75,24.26703,2784.345,609.0341,0,13.61493,0,0,1949.042,1948.724,1007.743,431.7548,1439.497,3,602.7438,0.9534287,35.80013,800,0,3.086033,200,0.1,0.1264428,0.3172331,0,250,0.3172331,940.9817,27.41802,58.61688,3.204329,0,0,35.08275,16.93767,18.14508,0,448.6924,2407.392,0,-5.684342e-14,-1.665335e-16,4.263256e-14,605.8298,0,13.61493,3.086033,0,0.9534287,13.8031,3.197442e-14
naive,2026-01-19 07:00:00,1372,7,24.16117,2794.116,614.8212,0,18.93968,0,0,1955.881,1955.564,1410.61,547.9277,1958.537,4,619.1459,1.705848,37.68563,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,544.9542,28.89398,58.72822,0,0,0,35.20586,9.809176,25.39669,0,557.7369,3001.484,0,0,1.24345e-13,4.263256e-14,614.8212,0,18.93968,0,500,6.03062,9.954296,4.884981e-14
naive,2026-01-19 07:15:00,1373,7.25,24.30799,2804.325,611.7145,0,24.90217,0,0,1963.027,1962.71,623.8872,321.251,945.1382,2,109.1409,0.6706931,35.32657,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1338.823,27.04376,58.57381,2.904147,0,0,35.33449,24.09881,11.23568,0,345.3498,1838.538,0,0,-7.993606e-15,4.263256e-14,608.8103,0,24.90217,499.6694,0,0.6706931,2.141592,3.419487e-14
naive,2026-01-19 07:30:00,1374,7.5,24.29393,2813.568,575.107,0,22.02771,0,0,1969.498,1969.181,1389.268,542.1001,1931.368,4,589.0449,0.8708678,41.45234,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,579.9126,31.73792,58.58859,0,0,0,35.45096,10.43843,25.01254,0,552.5385,2973.049,0,0,1.24345e-13,4.263256e-14,575.107,0,22.02771,0,500,14.80883,9.710211,-1.065814e-13
naive,2026-01-19 07:45:00,1375,7.75,24.15804,2819.558,529.708,0,18.829,0,0,1973.691,1973.374,572.3393,307.2253,879.5646,2,36.01374,1.406855,42.14397,800,0,493.6943,201.4938,0.1007469,0.2046279,0.3172331,0,250,0.3172331,1401.034,32.31329,58.73151,0,0,0,35.52643,25.21862,10.30782,0,332.4439,1762.368,0,-1.136868e-13,-7.993606e-15,4.263256e-14,529.708,0,18.829,499.6694,0,1.406855,13.48428,-5.018208e-14
naive,2026-01-19 08:00:00,1376,8,24.20484,2829.675,492.2618,207.0386,29.60896,0,0,1980.773,1980.456,955.5865,424.3102,1379.897,3,472.0405,68.67714,39.17906,800,0,5.848252,200,0.1,0.1268777,0.3172331,0,250,0.3172331,1024.869,30.02531,58.68229,14.37309,138.3614,0,35.65391,18.44764,17.20627,0,442.7578,2632.617,0,-2.273737e-13,-2.220446e-16,4.263256e-14,477.8888,68.67714,29.60896,5.848252,0,0,0.4163486,-2.842171e-14
naive,2026-01-19 08:15:00,1377,8.25,24.37382,2867.506,415.2302,215.9349,39.58044,0,0,2007.254,2006.937,1302.087,524.3053,1826.392,4,415.5487,69.03146,41.81209,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,704.8502,31.98665,58.50456,0,146.9035,7.593791,36.13058,12.6873,23.44328,0,538.3562,3148.55,0,-1.136868e-13,1.24345e-13,4.263256e-14,415.2302,69.03146,31.98665,0,500,0.3185269,0,5.684342e-14
naive,2026-01-19 08:30:00,1378,8.5,24.29449,2862.675,361.7693,217.4916,34.42927,0,0,2003.872,2003.555,545.9829,299.8902,845.8731,2,0,0,45.87308,800,0,411.6035,222.0165,0.1110082,0.2046279,0.3172331,0,250,0.3172331,1457.572,35.12246,58.588,19.584,148.0734,0,36.0697,26.2363,9.833402,0,326.1265,2016.993,0,1.136868e-13,-7.993606e-15,4.263256e-14,342.1853,69.41823,34.42927,411.6035,0,0,0.6931829,-1.421085e-14
naive,2026-01-19 08:45:00,1379,8.75,24.23536,2876.762,281.4113,220.7762,37.40672,1,0,2013.734,2013.417,747.446,365.806,1113.252,3,192.4954,70.65895,50.09756,800,0,87.92614,200,0.1,0.1398005,0.3172331,0,250,0.3172331,1265.971,38.3806,58.65019,0.9897504,150.1172,0,36.24721,22.78747,13.45974,388.5934,0,971.865,0,-1.705303e-13,1.110223e-16,4.263256e-14,280.4216,70.65895,37.40672,87.92614,0,0,0.9738761,-2.842171e-14
naive,2026-01-19 09:00:00,1380,9,24.51538,2889.708,252.9861,222.9124,56.53457,1,1,2022.795,2022.478,1168.57,488.2289,1656.799,4,224.018,72.47222,60.3092,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.9076,46.0688,58.35568,28.9681,150.4401,10.46576,36.41032,15.37034,21.03998,505.4839,0,1254.797,0,5.684342e-14,1.24345e-13,4.263256e-14,224.018,72.47222,46.0688,0,500,0,0,0
naive,2026-01-19 09:15:00,1381,9.25,24.64086,2925.68,175.7876,219.9608,65.47752,1,1,2047.976,2047.659,560.411,306.2508,866.6618,2,0,0,66.6618,800,0,249.5079,262.5404,0.1312702,0.2046279,0.3172331,0,250,0.3172331,1487.248,50.85449,58.22371,0,146.2406,14.62303,36.86357,26.77046,10.09311,335.6611,0,858.0854,0,0,-6.483702e-14,4.263256e-14,175.7876,73.72027,50.85449,252.5041,0,0,0,-1.421085e-14
naive,2026-01-19 09:30:00,1382,9.5,24.81995,2924.347,142.2307,220.4661,67.13511,1,1,2047.043,2046.725,563.7268,307.7126,871.4394,2,0,0,71.43944,800,0,213.5258,209.1176,0.1045588,0.1653178,0.3172331,0,250,0.3172331,1482.999,54.39687,58.03535,3.17971,145.9913,12.73823,36.84677,26.69398,10.15279,336.7143,0,865.4588,0,-5.684342e-14,4.218847e-14,4.263256e-14,139.051,74.47482,54.39687,213.5258,0,0,0,0
naive,2026-01-19 09:45:00,1383,9.75,24.79993,2932.486,97.67652,223.5941,74.48427,1,1,2052.74,2052.423,684.9116,351.3747,1036.286,3,82.06321,75.9653,78.2578,800,0,15.61331,205.1814,0.1025907,0.1316783,0.3172331,0,250,0.3172331,1367.511,59.60118,58.05641,0,147.6288,14.8831,36.94932,24.6152,12.33412,378.6851,0,946.7164,0,0,-3.125278e-14,4.263256e-14,97.67652,75.9653,59.60118,36.33875,0,0,0,0
naive,2026-01-19 10:00:00,1384,10,24.85027,2936.479,86.11431,228.3101,74.47589,1,1,2055.535,2055.218,678.3354,349.9167,1028.252,3,69.94866,74.63189,83.67152,800,0,16.16565,201.1076,0.1005538,0.1291997,0.3172331,0,250,0.3172331,1376.883,63.69058,58.00347,0,153.6782,10.78531,36.99963,24.78389,12.21575,376.6557,0,953.1524,0,0,4.898859e-14,4.263256e-14,86.11431,74.63189,63.69058,20.59624,0,0,0,2.842171e-14
naive,2026-01-19 10:15:00,1385,10.25,25.00701,2970.3,77.78107,224.757,80.10281,1,1,2079.21,2078.893,694.5057,356.5047,1051.01,3,74.49322,74.5371,101.9801,800,0,3.287851,200.254,0.100127,0.1266345,0.3172331,0,250,0.3172331,1384.387,77.49914,57.83861,0,150.2199,2.603673,378.0912,251.7421,126.3492,608.7203,0,1411.501,0,-1.136868e-13,2.756129e-14,4.263256e-14,77.78107,74.5371,77.49914,4.303953,0,0,0,0
naive,2026-01-19 10:30:00,1386,10.5,25.17488,2996.822,58.25566,226.7076,89.48194,1,1,2097.775,2097.458,708.2193,361.5039,1069.723,3,83.28984,74.79651,111.6368,800,0,0,200.2225,0.1001113,0.126097,0.3172331,0,250,0.3172331,1389.239,84.68781,57.66206,0,151.9111,4.794133,382.7524,253.4754,129.277,615.8541,0,1428.885,0,0,-5.095924e-14,4.263256e-14,58.25566,74.79651,84.68781,0.8900056,0,25.03418,0,7.105427e-15
naive,2026-01-19 10:45:00,1387,10.75,25.33889,3016.492,62.78337,233.1211,92.86759,1,1,2111.544,2111.227,713.8377,364.6048,1078.442,3,78.04418,74.87362,125.5247,800,0,0,200.191,0.1000955,0.1260772,0.3172331,0,250,0.3172331,1397.39,95.05842,57.48956,0,158.2475,0,386.5371,255.8046,130.7324,620.4094,0,1449.12,0,-5.684342e-14,5.379031e-14,4.263256e-14,62.78337,74.87362,92.86759,0.7639284,0,15.26081,2.190836,-1.421085e-14
naive,2026-01-19 11:00:00,1388,11,25.69393,3028.693,76.94169,233.4262,107.7726,1,0,2120.085,2119.768,716.7742,366.8542,1083.628,3,70.01713,74.50696,139.1044,800,0,0.6378711,200,0.1,0.1260573,0.3172331,0,250,0.3172331,1402.993,104.9471,57.11614,6.286685,158.9192,2.825494,390.8951,258.6799,132.2152,626.0551,0,1472.835,0,1.136868e-13,0,4.263256e-14,70.655,74.50696,104.9471,0.6378711,0,0,0,0
naive,2026-01-19 11:15:00,1389,11.25,25.85952,3085.031,79.52271,240.4622,111.9798,1,0,2159.521,2159.204,1117.296,483.2594,1600.556,4,75.77694,76.43756,148.3411,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.908,111.7192,56.94199,3.74577,164.0246,0.2605443,399.508,192.7513,206.7567,676.0588,0,1577.462,0,-1.136868e-13,1.24345e-13,4.263256e-14,75.77694,76.43756,111.7192,0,500,0,0,5.684342e-14
naive,2026-01-19 11:30:00,1390,11.5,25.80203,3091.43,72.6394,232.952,113.9368,0,0,2164.001,2163.684,625.5578,334.9708,960.5286,2,0,0,160.5286,800,0,149.5531,287.5291,0.1437645,0.2046279,0.3172331,0,250,0.3172331,1538.126,120.9717,57.00245,0,156.0383,0,399.8689,284.2184,115.6506,0,619.1891,3610.578,0,-5.684342e-14,-7.993606e-15,4.263256e-14,72.6394,76.91369,113.9368,155.221,0,0,7.034913,-1.421085e-14
naive,2026-01-19 11:45:00,1391,11.75,25.8335,3051.514,85.43664,230.364,121.8708,0,0,2136.06,2135.743,629.6729,336.7849,966.4577,2,0,0,166.4577,800,0,160.9417,247.2484,0.1236242,0.1810529,0.3172331,0,250,0.3172331,1506.07,125.3979,56.96935,1.561791,153.2972,0,394.9585,278.4731,116.4855,0,615.2579,3586.96,0,5.684342e-14,-1.490474e-14,4.263256e-14,83.87485,77.06682,121.8708,160.9417,0,0,3.527126,0
naive,2026-01-19 12:00:00,1392,12,25.9729,3030.866,99.6148,228.8729,131.8552,0,0,2121.606,2121.289,638.293,340.5851,978.8781,2,0,0,178.8781,800,0,167.8144,205.2559,0.1026279,0.1556887,0.3172331,0,250,0.3172331,1482.996,134.5551,56.82274,9.66249,151.0108,0,393.4014,274.9863,118.4151,0,615.5714,3598.878,0,0,-7.077672e-15,4.263256e-14,89.95231,77.86206,131.8552,167.8144,0,0,2.699931,1.421085e-14
naive,2026-01-19 12:15:00,1393,12.25,26.28614,3016.921,82.58536,238.0357,143.4226,0,0,2111.845,2111.527,747.8345,381.8131,1129.648,3,59.37547,77.33389,192.9382,800,0,20.89433,200,0.1,0.1292466,0.3172331,0,250,0.3172331,1363.693,144.6479,56.4933,2.315569,160.7018,0,394.1093,254.4904,139.619,0,636.3034,3717.319,0,-5.684342e-14,-6.383782e-16,4.263256e-14,80.2698,77.33389,143.4226,20.89433,0,0,1.225282,-1.421085e-14
naive,2026-01-19 12:30:00,1394,12.5,26.33652,3026.798,84.91395,237.6551,154.8435,0,0,2118.759,2118.441,1171.311,505.4591,1676.77,4,89.33207,78.60265,208.8351,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,947.1306,156.4818,56.44031,0,159.0524,0,395.809,176.9351,218.8738,0,682.3942,3964.038,0,5.684342e-14,1.24345e-13,4.263256e-14,84.91395,78.60265,154.8435,0,500,4.418118,1.638209,2.842171e-14
naive,2026-01-19 12:45:00,1395,12.75,26.42428,3012.46,68.76554,242.6449,166.8755,0,0,2108.722,2108.405,667.6613,353.532,1021.193,3,0,0,221.1934,800,0,147.2497,288.1049,0.1440525,0.2046279,0.3172331,0,250,0.3172331,1440.744,165.5866,56.34801,0,164.1607,1.288855,394.6457,269.6341,125.0117,0,623.4073,3648.526,0,-5.684342e-14,7.727152e-14,4.263256e-14,68.76554,78.48417,165.5866,175.3941,0,0,0,0
naive,2026-01-19 13:00:00,1396,13,26.55726,3033.209,62.92296,244.1114,182.5895,0,0,2123.247,2122.929,679.2989,358.6625,1037.961,3,0,0,237.9614,800,0,141.0104,252.807,0.1264035,0.1814155,0.3172331,0,250,0.3172331,1443.63,177.8861,56.20814,0,166.024,4.703384,398.4548,270.916,127.5388,0,630.4611,3690.693,0,0,2.364775e-14,4.263256e-14,62.92296,78.08741,177.8861,172.0868,0,0,0,0
naive,2026-01-19 13:15:00,1397,13.25,26.59687,3019.411,73.07956,240.0157,184.6834,0,0,2113.588,2113.271,688.365,362.6592,1051.024,3,0,0,251.0243,800,0,150.9881,215.0202,0.1075101,0.1591889,0.3172331,0,250,0.3172331,1424.906,187.5716,56.16648,0,162.1071,0,396.9668,267.6209,129.3459,0,630.2801,3682.988,0,-1.705303e-13,-2.423062e-14,4.263256e-14,73.07956,77.90854,184.6834,169.169,0,0,2.888231,-1.421085e-14
naive,2026-01-19 13:30:00,1398,13.5,26.61784,3036.86,80.94175,235.568,198.3174,0,0,2125.802,2125.485,763.228,392.8257,1156.054,3,23.84682,78.1206,254.0863,800,0,57.09493,200.7126,0.1003563,0.135395,0.3172331,0,250,0.3172331,1362.257,189.817,56.14443,0,157.4474,8.500376,399.4339,255.9653,143.4686,0,650.3882,3785.569,0,-1.136868e-13,-4.157785e-14,4.263256e-14,80.94175,78.1206,189.817,59.94525,0,0,0,0
naive,2026-01-19 13:45:00,1399,13.75,26.71258,3037.889,89.8917,236.8906,201.3938,0,0,2126.522,2126.205,816.8185,409.4974,1226.316,3,82.3008,77.79492,266.2201,800,0,2.723925,200,0.1,0.1263858,0.3172331,0,250,0.3172331,1309.387,198.6799,56.04479,4.866979,159.0957,2.713839,400.3532,246.5138,153.8394,0,656.5221,3830.657,0,-5.684342e-14,-1.387779e-16,4.263256e-14,85.02473,77.79492,198.6799,2.723925,0,0,0,0
naive,2026-01-19 14:00:00,1400,14,26.96359,3061.54,81.49255,243.9984,207.2662,0,1,2143.078,2142.761,1210.483,524.1049,1734.588,4,77.75872,76.85328,279.9761,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,932.2774,208.3837,55.78079,3.733832,167.1451,0,405.5783,176.4339,229.1444,0,700.5388,4084.976,0,0,1.24345e-13,4.263256e-14,77.75872,76.85328,207.2662,0,500,0,1.117541,-5.684342e-14
naive,2026-01-19 14:15:00,1401,14.25,27.13946,3071.108,91.40388,240.0503,215.6419,0,1,2149.776,2149.458,717.5545,375.5274,1093.082,3,0,0,293.0819,800,0,156.7742,285.7238,0.1428619,0.2046279,0.3172331,0,250,0.3172331,1431.904,217.7259,55.59582,12.59685,162.0831,0,408.3408,271.9841,136.3567,0,647.5115,3800.091,0,-5.684342e-14,-1.216804e-13,4.263256e-14,78.80704,77.9672,215.6419,156.7742,0,0,2.084021,0
naive,2026-01-19 14:30:00,1402,14.5,27.20648,3054.104,109.7276,243.0437,216.0278,1,1,2137.873,2137.555,720.4849,376.8193,1097.304,3,0,0,297.3042,800,0,156.5395,246.5439,0.123272,0.1799161,0.3172331,0,250,0.3172331,1417.071,220.7032,55.52534,30.74638,165.4854,0,406.6494,269.544,137.1053,646.3633,0,1568.76,0,0,5.218048e-14,4.263256e-14,78.98124,77.55829,216.0278,156.5395,0,0,4.675401,0
naive,2026-01-19 14:45:00,1403,14.75,27.35774,3096.675,108.2566,235.4729,225.318,1,1,2167.672,2167.355,720.4873,376.8203,1097.308,3,0,0,297.3076,800,0,150.7515,208.8173,0.1044086,0.1552451,0.3172331,0,250,0.3172331,1446.868,220.346,55.36624,34.91341,158.0646,4.97204,413.6267,276.0856,137.5411,653.8547,0,1578.309,0,0,3.572143e-14,4.263256e-14,73.34323,77.40828,220.346,150.7515,0,0,0,0
naive,2026-01-19 15:00:00,1404,15,27.2793,3066.923,112.962,238.0141,219.9736,1,1,2146.846,2146.529,808.4965,410.5004,1218.997,3,43.02959,75.22815,300.7392,800,0,35.13752,200,0.1,0.1314892,0.3172331,0,250,0.3172331,1338.032,223.078,55.44875,34.79487,162.786,0,408.9793,254.8984,154.081,665.3987,0,1609.245,0,-1.705303e-13,-2.470246e-15,4.263256e-14,78.16711,75.22815,219.9736,35.13752,0,0,3.10433,-1.421085e-14
naive,2026-01-19 15:15:00,1405,15.25,27.49537,3053.174,108.7208,232.6205,228.3077,1,1,2137.222,2136.905,1230.712,532.8448,1763.557,4,79.25496,73.80808,310.4938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,906.1928,229.7769,55.22149,29.46585,158.8125,0,408.9978,173.4171,235.5807,706.262,0,1675.18,0,2.273737e-13,1.24345e-13,4.263256e-14,79.25496,73.80808,228.3077,0,500,0,1.469206,0
naive,2026-01-19 15:30:00,1406,15.5,27.6675,3021.258,118.3639,228.9135,232.4973,1,1,2114.88,2114.563,727.8881,380.083,1107.971,3,0,0,307.9711,800,0,160.8046,284.7162,0.1423581,0.2046279,0.3172331,0,250,0.3172331,1386.675,227.4859,55.04046,32.51797,153.9548,5.011368,406.1942,266.3315,139.8627,647.377,0,1554.499,0,1.705303e-13,-1.216804e-13,4.263256e-14,85.84589,74.95876,227.4859,160.8046,0,0,0,1.421085e-14
naive,2026-01-19 15:45:00,1407,15.75,27.77168,3042.819,140.5583,228.3426,239.0121,1,1,2129.973,2129.656,728.7739,380.4735,1109.247,3,0,0,309.2474,800,0,183.1094,238.894,0.119447,0.1792816,0.3172331,0,250,0.3172331,1400.882,228.1709,54.93089,31.72168,154.0698,10.84116,409.9954,269.6537,140.3417,652.214,0,1563.121,0,-1.136868e-13,-2.650657e-14,4.263256e-14,108.8366,74.27283,228.1709,183.1094,0,0,0,0
naive,2026-01-19 16:00:00,1408,16,27.61305,3056.348,144.3652,228.8175,240.4717,1,1,2139.444,2139.127,751.8605,390.6512,1142.512,3,0,37.24122,305.2705,800,0,155.4256,200,0.1,0.1504281,0.3172331,0,250,0.3172331,1387.266,225.6241,55.09772,26.35314,154.1627,14.84764,410.4398,266.1389,144.3009,659.6385,0,1568.682,0,0,5.218048e-15,4.263256e-14,118.012,74.65483,225.6241,155.4256,0,0,0,1.421085e-14
naive,2026-01-19 16:15:00,1409,16.25,27.9303,3042.17,143.5224,224.8624,235.2641,1,1,2129.519,2129.202,1278.966,547.0468,1826.013,4,138.6953,74.68163,312.6362,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.2351,230.2746,54.76406,4.827083,150.1808,4.989502,411.2892,164.212,247.0772,712.2224,0,1630.224,0,0,1.24345e-13,4.263256e-14,138.6953,74.68163,230.2746,0,500,0,0,-5.684342e-14
naive,2026-01-19 16:30:00,1410,16.5,27.58277,2977.834,159.4777,225.6647,220.4166,1,1,2084.484,2084.166,726.3226,379.3928,1105.715,3,0,0,305.7154,800,0,228.6771,267.7481,0.133874,0.2046279,0.3172331,0,250,0.3172331,1357.844,226.027,55.12957,5.332221,151.133,0,399.6406,260.328,139.3126,639.7209,0,1487.324,0,1.136868e-13,-1.216804e-13,4.263256e-14,154.1455,74.5316,220.4166,228.6771,0,0,5.610341,-1.421085e-14
naive,2026-01-19 16:45:00,1411,16.75,27.4849,2991.112,189.7473,223.752,207.5453,1,1,2093.778,2093.461,716.5958,375.1048,1091.701,3,0,0,291.7006,800,0,257.0476,203.444,0.101722,0.168597,0.3172331,0,250,0.3172331,1376.865,215.8937,55.2325,5.318434,151.1332,0,400.5958,263.4311,137.1646,638.5359,0,1484.814,0,1.136868e-13,5.861978e-14,4.263256e-14,184.4288,72.61878,207.5453,257.0476,0,0,8.348374,-1.421085e-14
naive,2026-01-19 17:00:00,1412,17,27.38984,3019.638,214.7501,216.8728,203.3704,1,1,2113.746,2113.429,908.2209,436.2172,1344.438,3,196.4146,72.26996,275.7535,800,0,13.64805,200,0.1,0.1281057,0.3172331,0,250,0.3172331,1205.208,204.3006,55.33249,4.687429,144.6029,0,403.6087,230.1282,173.4806,666.3454,0,1527.967,0,0,8.604228e-16,4.263256e-14,210.0627,72.26996,203.3704,13.64805,0,0,0.9302253,-1.421085e-14
naive,2026-01-19 17:15:00,1413,17.25,27.49923,2982.909,274.1687,215.7098,199.0487,0,1,2088.036,2087.719,1323.059,553.5724,1876.631,4,247.2419,68.97526,260.4142,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.6599,192.7081,55.21744,26.92683,146.7346,6.340568,399.6176,146.344,253.2736,0,701.1299,4093.66,0,0,1.24345e-13,4.263256e-14,247.2419,68.97526,192.7081,0,500,0,0,5.684342e-14
naive,2026-01-19 17:30:00,1414,17.5,27.30924,2978.611,290.9094,214.8147,179.9015,0,0,2085.028,2084.711,689.5066,363.1625,1052.669,3,0,0,252.6691,800,0,359.8042,234.9663,0.1174832,0.2046279,0.3172331,0,250,0.3172331,1395.204,187.3607,55.41726,0,145.9199,0,397.4522,265.9566,131.4956,0,629.1191,3649.522,0,0,-6.483702e-14,4.263256e-14,290.9094,68.89479,179.9015,363.5068,0,0,7.459214,-1.421085e-14
naive,2026-01-19 17:45:00,1415,17.75,27.34042,2980.852,340.8002,213.3324,176.6397,0,0,2086.597,2086.279,893.4299,427.9664,1321.396,3,210.9591,69.69549,240.7418,800,0,129.8411,202.469,0.1012345,0.1479548,0.3172331,0,250,0.3172331,1192.849,178.4562,55.38446,0,143.6369,0,398.0115,227.5321,170.4793,0,655.4985,3790.708,0,-1.136868e-13,-1.007527e-14,4.263256e-14,340.8002,69.69549,176.6397,139.7173,0,0,1.81654,2.842171e-14
naive,2026-01-19 18:00:00,1416,18,27.31042,2961.284,393.0079,0,172.9406,0,0,2072.899,2072.582,966.9472,440.1428,1407.09,3,381.0488,2.661517,223.3796,800,0,9.748678,200,0.1,0.1274918,0.3172331,0,250,0.3172331,1105.634,165.6397,55.41601,2.210381,0,7.30092,395.15,210.7635,184.3865,0,652.298,3529.109,0,-5.684342e-14,2.220446e-16,4.263256e-14,390.7975,0,165.6397,9.748678,0,2.661517,0,-1.332268e-14
naive,2026-01-19 18:15:00,1417,18.25,27.2529,2916.762,450.9025,2.724568,148.6188,0,0,2041.733,2041.416,1399.313,563.4065,1962.72,4,447.163,2.435239,213.1214,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,642.1031,158.1311,55.47651,3.739564,0.2893293,0,388.7401,122.2545,266.4855,0,685.6611,3715.675,0,0,1.24345e-13,4.263256e-14,447.163,2.435239,148.6188,0,500,0,9.512334,0
naive,2026-01-19 18:30:00,1418,18.5,27.33716,2898.581,503.4606,2.797483,141.9447,0,0,2029.006,2028.689,653.8508,347.4437,1001.294,3,0,0.7817871,200.5126,800,0,498.8852,200.1961,0.100098,0.2046279,0.3172331,0,250,0.3172331,1374.838,148.6406,55.38789,6.591132,0,0,386.9999,262.228,124.7719,0,609.6717,3302.252,0,-5.684342e-14,4.884981e-14,4.263256e-14,496.8695,2.797483,141.9447,499.6694,0,0,6.695874,-2.176037e-14
naive,2026-01-19 18:45:00,1419,18.75,27.48511,2871.618,534.4622,3.893332,136.1259,0,0,2010.132,2009.815,1044.733,458.2389,1502.972,4,517.1931,0.2751414,185.5036,800,0,0.6581846,200,0.1,0.1260605,0.3172331,0,250,0.3172331,965.0822,137.2948,55.23229,16.61092,3.61819,0,384.5937,184.6468,199.9469,0,642.8858,3508.631,0,-5.684342e-14,-2.775558e-17,4.263256e-14,517.8513,0.2751414,136.1259,0.6581846,0,0,1.168914,-3.724798e-14
naive,2026-01-19 19:00:00,1420,19,27.48614,2872.415,564.5022,3.794595,126.7402,0,0,2010.69,2010.373,1436.049,563.9512,2000,4,558.3329,0.0826766,174.3655,767.219,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,574.3243,129.0498,52.96803,6.169352,3.711919,0,384.7088,109.8865,274.8224,0,673.8377,3663.563,0,0,1.24345e-13,4.263256e-14,558.3329,0.0826766,126.7402,0,500,0,2.309658,-5.684342e-14
naive,2026-01-19 19:15:00,1421,19.25,27.38919,2821.616,571.5321,1.638107,114.3422,0,0,1975.131,1974.814,683.4824,351.4353,1034.918,3,76.25686,0.08605255,158.5748,800,0,495.2752,201.0985,0.1005493,0.2046279,0.3172331,0,250,0.3172331,1291.332,117.4859,55.33317,0,1.552054,0,377.1358,246.5696,130.5662,0,598.0049,3229.455,0,0,-7.993606e-15,4.263256e-14,571.5321,0.08605255,114.3422,499.6694,0,0,3.143662,7.96585e-15
naive,2026-01-19 19:30:00,1422,19.5,27.02072,2826.441,569.1425,0,98.37761,0,0,1978.509,1978.192,1055.686,456.8934,1512.58,4,569.0959,0.5183691,142.9654,800,0,0.0466348,201.0552,0.1005276,0.1266288,0.3172331,0,250,0.3172331,922.5056,106.3425,55.7207,0,0,0,374.8794,174.7924,200.087,0,631.6858,3411.586,0,1.136868e-13,-5.428991e-14,4.263256e-14,569.1425,0,98.37761,4.267559,0,0.5183691,7.964916,2.331468e-14
naive,2026-01-19 19:45:00,1423,19.75,27.14137,2818.341,566.7909,1.730882,87.97182,0,0,1972.839,1972.521,1035.097,449.0917,1484.188,3,558.3769,0.7259744,125.0856,800,0,4.094323,200,0.1,0.1266015,0.3172331,0,250,0.3172331,937.4246,92.92221,55.59381,4.319695,1.004908,0,374.7474,178.067,196.6804,0,627.1587,3396.015,0,-2.273737e-13,1.110223e-16,4.263256e-14,562.4712,0.7259744,87.97182,4.094323,0,0,4.950387,-4.096723e-14
naive,2026-01-19 20:00:00,1424,20,27.01824,2774.972,548.3658,0,85.39498,0,0,1942.48,1942.163,1406.995,554.1901,1961.185,4,553.1072,1.260887,106.8171,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,535.1681,79.45634,55.72331,0,0,5.938635,368.0339,101.3961,266.6377,0,656.7114,3549.224,0,-1.136868e-13,1.24345e-13,4.263256e-14,548.3658,0,79.45634,0,500,6.0022,0,-1.54543e-13
naive,2026-01-19 20:15:00,1425,20.25,26.68407,2749.866,524.2823,1.527559,76.15264,0,0,1924.906,1924.589,616.3666,327.3312,943.6979,2,30.15814,0.275909,113.2638,800,0,494.1241,201.3863,0.1006932,0.2046279,0.3172331,0,250,0.3172331,1308.222,84.55457,56.07477,0,1.25165,0,362.1818,246.1493,116.0325,0,573.4805,3093.218,0,-1.136868e-13,-7.993606e-15,4.263256e-14,524.2823,0.275909,76.15264,499.6694,0,0,8.401927,4.601874e-14
naive,2026-01-19 20:30:00,1426,20.5,26.61089,2760.61,479.5321,3.309037,67.43748,0,0,1932.427,1932.11,963.1153,425.9952,1389.11,3,485.7768,0.9472568,102.3865,800,0,0,201.3546,0.1006773,0.12681,0.3172331,0,250,0.3172331,968.9942,76.49425,56.15174,0,2.36178,0,363.0469,182.0459,181.001,0,608.041,3285.129,0,-1.136868e-13,7.21645e-16,4.263256e-14,479.5321,0.9472568,67.43748,5.418501,0,6.244633,9.056765,1.953993e-14
naive,2026-01-19 20:45:00,1427,20.75,26.7001,2783.015,420.1949,2.268318,62.4804,0,0,1948.11,1947.793,914.1408,410.6449,1324.786,3,433.3206,0.02223631,91.44292,800,0,0,201.3229,0.1006615,0.1267901,0.3172331,0,250,0.3172331,1033.652,68.25293,56.05792,0,2.246081,0,366.6694,194.5519,172.1174,0,605.1969,3269.392,0,0,3.552714e-14,4.263256e-14,420.1949,0.02223631,62.4804,5.291711,0,13.12568,5.772527,-7.105427e-15
naive,2026-01-19 21:00:00,1428,21,26.57104,2790.348,386.8322,0.5389677,54.60523,0,0,1953.243,1952.926,878.8995,400.1083,1279.008,3,391.2939,0.7767235,86.93709,800,0,0,201.2912,0.1006456,0.1267701,0.3172331,0,250,0.3172331,1074.027,64.97954,56.19365,0,0,0,366.6558,201.6124,165.0434,0,601.7207,3246.246,0,1.136868e-13,-3.538836e-14,4.263256e-14,386.8322,0.5389677,54.60523,5.164941,0,4.699461,10.37431,2.753353e-14
naive,2026-01-19 21:15:00,1429,21.25,26.30132,2838.149,350.8293,0,49.78936,0,0,1986.704,1986.387,838.8426,387.7364,1226.579,3,346.8482,0.8308991,78.89988,800,0,3.981136,200.2643,0.1001321,0.1267501,0.3172331,0,250,0.3172331,1147.545,59.14251,56.47733,0,0,0,370.8714,214.2198,156.6516,0,601.9563,3247.222,0,0,-2.464695e-14,4.263256e-14,350.8293,0,49.78936,5.038191,0,0.8308991,9.353154,-6.217249e-15
naive,2026-01-19 21:30:00,1430,21.5,26.47895,2817.259,301.846,0,50.39474,0,0,1972.082,1971.764,789.5521,372.6512,1162.203,3,290.9933,1.45622,69.75384,800,0,0.9309511,200,0.1,0.1261035,0.3172331,0,250,0.3172331,1182.212,52.18762,56.29051,9.921732,0,0,369.4894,221.4994,147.99,0,594.1506,3221.617,0,1.136868e-13,2.775558e-17,4.263256e-14,291.9242,0,50.39474,0.9309511,0,1.45622,1.792881,1.354472e-14
naive,2026-01-19 21:45:00,1431,21.75,26.43159,2769.907,266.3022,1.169974,29.83781,0,0,1938.935,1938.618,1144.142,474.1925,1618.334,4,251.4813,3.000217,63.85273,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.4759,47.79678,56.34031,14.82087,0,0,362.9248,148.708,214.2169,0,622.9005,3388.136,0,-1.705303e-13,1.24345e-13,4.263256e-14,251.4813,1.169974,29.83781,0,500,1.830243,17.95897,-8.038015e-14
naive,2026-01-19 22:00:00,1432,22,26.34362,2756.884,215.1988,0.2450703,31.98387,0,0,1929.819,1929.502,561.5137,306.737,868.2507,2,0,0,68.25071,800,0,215.4438,271.0564,0.1355282,0.2046279,0.3172331,0,250,0.3172331,1367.988,51.13691,56.43284,0,0,0,360.5654,255.5935,104.9719,0,562.3305,3029.331,0,0,-3.641532e-14,4.263256e-14,215.1988,0.2450703,31.98387,229.7956,0,0,19.15304,-7.21645e-16
naive,2026-01-19 22:15:00,1433,22.25,26.33979,2729.407,193.9522,2.178357,38.14571,0,0,1910.585,1910.268,557.6243,305.0223,862.6466,2,0,0,62.64659,800,0,186.1149,224.485,0.1122425,0.1706802,0.3172331,0,250,0.3172331,1352.643,46.93994,56.43687,10.01571,0,0,356.9436,252.7066,104.237,0,557.7289,3021.295,0,0,1.496026e-14,4.263256e-14,183.9365,2.178357,38.14571,186.3916,0,0,8.79423,1.110223e-14
naive,2026-01-19 22:30:00,1434,22.5,25.91192,2670.912,153.1431,7.559564,34.48305,0,0,1869.639,1869.321,597.0502,315.8565,912.9067,2,55.03342,1.179474,56.69382,800,0,97.79867,200,0.1,0.1413549,0.3172331,0,250,0.3172331,1272.271,42.6737,56.88688,0.310991,6.38009,0,346.2493,235.6193,110.63,0,551.4758,2980.661,0,1.136868e-13,1.415534e-15,4.263256e-14,152.8321,1.179474,34.48305,97.79867,0,0,8.190645,1.199041e-14
naive,2026-01-19 22:45:00,1435,22.75,25.76226,2696.695,138.6613,3.129969,31.60527,0,0,1887.687,1887.369,1046.678,444.7233,1491.402,3,138.019,0,53.38256,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.6909,40.24522,57.04429,0.6422253,3.129969,0,348.5291,155.2192,193.3099,0,599.9425,3242.016,0,-5.684342e-14,1.24345e-13,4.263256e-14,138.019,0,31.60527,0,500,0,8.639946,-5.684342e-14
naive,2026-01-19 23:00:00,1436,23,25.59847,2673.319,122.1678,5.82308,28.66774,0,0,1871.323,1871.006,543.1791,298.6542,841.8332,2,0,0,41.83323,800,0,111.1913,297.1195,0.1485598,0.2046279,0.3172331,0,250,0.3172331,1327.827,31.59297,57.21655,12.52763,4.27188,0,344.3624,244.3478,100.0146,0,543.0019,2951.121,0,-5.684342e-14,-7.993606e-15,4.263256e-14,109.6401,1.5512,28.66774,111.1913,0,0,2.925228,-3.552714e-15
naive,2026-01-19 23:15:00,1437,23.25,25.75374,2655.17,121.5472,3.67251,32.77208,1,0,1858.619,1858.302,543.3043,298.7094,842.0137,2,0,0,42.01369,800,0,98.30791,272.4958,0.1362479,0.1870918,0.3172331,0,250,0.3172331,1314.998,31.67706,57.05324,23.43662,3.475173,1.095016,343.103,242.7499,100.3531,541.6614,0,1065.561,0,5.684342e-14,3.516631e-14,4.263256e-14,98.11057,0.1973371,31.67706,98.30791,0,0,0,-3.413936e-15
naive,2026-01-19 23:30:00,1438,23.5,25.53166,2698.285,115.3779,4.701558,30.68777,1,1,1888.799,1888.482,542.9064,298.534,841.4404,2,0,0,41.44041,800,0,78.10533,252.9265,0.1264633,0.1715866,0.3172331,0,250,0.3172331,1345.576,31.31846,57.28681,37.43606,4.538026,0,347.109,247.2795,99.82946,545.8135,0,1099.585,0,-5.684342e-14,4.241052e-14,4.263256e-14,77.9418,0.1635325,30.68777,78.10533,0,0,0.6306827,3.858025e-15
naive,2026-01-19 23:45:00,1439,23.75,25.31235,2680.132,112.8407,0,28.47448,1,1,1876.093,1875.775,547.5354,300.5747,848.1101,2,0,0,48.1101,800,0,83.34527,232.0504,0.1160252,0.1592641,0.3172331,0,250,0.3172331,1328.24,36.44346,57.51748,29.49541,0,0,343.252,243.0163,100.2357,543.5909,0,1073.354,0,0,2.958744e-14,4.263256e-14,83.34527,0,28.47448,84.47171,0,0,7.968986,0
naive,2026-01-20 00:00:00,1440,0,24.98461,2660.849,103.2347,2.153555,27.04066,1,1,1862.594,1862.277,545.4899,299.6729,845.1627,2,0,0,45.16273,800,0,86.08079,210.4937,0.1052468,0.1461187,0.3172331,0,250,0.3172331,1316.787,34.32924,57.86217,17.75417,1.553314,0,33.52669,23.70216,9.824528,323.375,0,614.9605,0,5.684342e-14,3.755329e-14,4.263256e-14,85.48055,0.6002407,27.04066,86.08079,0,0,7.288581,-1.554312e-15
naive,2026-01-20 00:15:00,1441,0.25,24.73577,2681.138,112.1369,0,32.74625,1,1,1876.797,1876.48,578.2176,308.9875,887.2051,2,42.984,0.2075503,44.01354,800,0,41.84219,200,0.1,0.1325448,0.3172331,0,250,0.3172331,1298.262,33.54333,58.12389,27.31074,0,0,33.78234,23.36872,10.41363,332.3562,0,646.4341,0,-1.136868e-13,1.110223e-16,4.263256e-14,84.8262,0,32.74625,41.84219,0,0.2075503,0.7970763,-5.828671e-16
naive,2026-01-20 00:30:00,1442,0.5,24.57163,2718.396,122.6597,0,22.69841,1,1,1902.877,1902.56,995.2099,428.7452,1423.955,3,81.59789,0.25941,42.09784,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.3502,32.13863,58.29652,41.06178,0,0,34.25179,16.3323,17.91949,445.0775,0,895.4031,0,5.684342e-14,1.24345e-13,4.263256e-14,81.59789,0,22.69841,0,500,0.25941,9.440215,2.187139e-14
naive,2026-01-20 00:45:00,1443,0.75,24.47204,2668.693,102.3633,0,24.39653,1,1,1868.085,1867.768,540.1891,297.336,837.5251,2,0,0,37.52514,800,0,83.01454,304.1637,0.1520819,0.2046279,0.3172331,0,250,0.3172331,1327.578,28.6776,58.40127,19.34877,0,0,33.62553,23.89641,9.729114,321.2324,0,610.1401,0,5.684342e-14,-3.641532e-14,4.263256e-14,83.01454,0,24.39653,83.08385,0,0,4.28107,0
naive,2026-01-20 01:00:00,1444,1,24.31434,2645.36,97.34047,2.945488,21.55826,1,1,1851.752,1851.435,543.0445,298.5948,841.6393,2,0,0,41.63926,800,0,85.79768,282.6664,0.1413332,0.1915274,0.3172331,0,250,0.3172331,1308.39,31.87424,58.56713,12.52846,1.959826,0,33.33153,23.55102,9.78051,322.1458,0,603.3959,0,-5.684342e-14,6.361578e-14,4.263256e-14,84.81201,0.9856616,21.55826,85.79768,0,0,10.31599,-4.440892e-16
naive,2026-01-20 01:15:00,1445,1.25,24.45081,2636.47,97.11655,4.598341,13.80576,1,1,1845.529,1845.212,539.1481,296.8771,836.0252,2,0,0,36.02524,800,0,77.04318,263.3611,0.1316806,0.1779909,0.3172331,0,250,0.3172331,1306.064,27.53746,58.4236,20.2021,4.469607,0,33.21952,23.50914,9.710376,320.3863,0,617.6047,0,0,9.298118e-14,4.263256e-14,76.91445,0.1287334,13.80576,77.04318,0,0,13.7317,-2.858824e-15
naive,2026-01-20 01:30:00,1446,1.5,24.38842,2659.294,95.24056,0,13.45611,1,1,1861.506,1861.188,537.9241,296.3375,834.2617,2,0,0,34.26167,800,0,81.01145,243.0668,0.1215334,0.1658346,0.3172331,0,250,0.3172331,1323.264,26.2065,58.48921,14.22911,0,0,33.5071,23.81876,9.688345,320.1563,0,599.0574,0,0,3.025358e-14,4.263256e-14,81.01145,0,13.45611,81.08365,0,0,12.75039,0
