controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-20 01:45:00,1447,1.75,24.34918,2666.048,81.13807,3.295264,20.72807,1,1,1866.233,1865.916,538.0822,296.4072,834.4894,2,0,0,34.48942,800,0,79.48663,223.1569,0.1115784,0.1530556,0.3172331,0,250,0.3172331,1327.834,26.39153,58.53049,1.804248,3.142456,0,33.5922,23.90101,9.69119,320.3082,0,583.3027,0,0,5.578871e-15,4.263256e-14,79.33382,0.1528083,20.72807,79.48663,0,0,5.663461,-6.050715e-15
naive,2026-01-20 02:00:00,1448,2,24.41013,2690.252,76.79128,6.825951,15.6882,1,1,1883.176,1882.859,537.4368,296.1227,833.5595,2,0,0,33.55951,800,0,77.17189,203.8288,0.1019144,0.1405186,0.3172331,0,250,0.3172331,1345.422,25.6636,58.46638,0.2959423,6.1494,0,33.89717,24.2176,9.679573,320.3403,0,586.0241,0,5.684342e-14,-2.803313e-14,4.263256e-14,76.49534,0.6765516,15.6882,77.17189,0,0,9.975398,2.997602e-15
naive,2026-01-20 02:15:00,1449,2.25,24.37764,2656.583,70.28415,0,11.54788,1,1,1859.608,1859.291,587.6251,310.3212,897.9463,2,66.63554,1.078056,30.23275,800,0,3.648618,202.8845,0.1014423,0.128348,0.3172331,0,250,0.3172331,1271.666,23.12742,58.50055,0,0,0,33.47295,22.88999,10.58296,333.2112,0,600.6093,0,0,-3.33622e-14,4.263256e-14,70.28415,0,11.54788,15.18679,0,1.078056,11.57953,-5.329071e-15
naive,2026-01-20 02:30:00,1450,2.5,24.19816,2658.797,63.12154,0,6.088865,1,1,1861.158,1860.841,586.9684,310.0785,897.0469,2,66.24219,2.032175,28.77255,800,0,0,202.8526,0.1014263,0.1277534,0.3172331,0,250,0.3172331,1273.873,22.0517,58.68931,0,0,0,33.50085,22.92971,10.57114,333.0082,0,599.991,0,0,5.651035e-14,4.263256e-14,63.12154,0,6.088865,11.41042,0,5.152824,15.96284,1.776357e-15
naive,2026-01-20 02:45:00,1451,2.75,23.89181,2694.875,64.85089,0,23.5152,1,1,1886.412,1886.095,588.6423,310.319,898.9613,2,70.42449,2.226228,26.31054,800,0,0,202.8207,0.1014103,0.1277333,0.3172331,0,250,0.3172331,1297.453,20.22926,59.01152,0,0,3.285936,33.95542,23.35415,10.60127,334.2576,0,602.1272,0,-1.136868e-13,-4.388157e-14,4.263256e-14,64.85089,0,20.22926,11.28268,0,7.799827,0,8.881784e-16
naive,2026-01-20 03:00:00,1452,3,23.84661,2653.904,74.73516,0,13.34585,1,1,1857.733,1857.415,575.1072,305.8696,880.9767,2,57.66729,1.677784,21.63166,800,0,11.15497,200,0.1,0.1277132,0.3172331,0,250,0.3172331,1282.308,16.63966,59.05906,5.912901,0,0,33.43919,23.08155,10.35764,328.9511,0,601.6606,0,0,7.771561e-16,4.263256e-14,68.82226,0,13.34585,11.15497,0,1.677784,3.293812,9.769963e-15
naive,2026-01-20 03:15:00,1453,3.25,23.65185,2684.103,72.83724,0,16.88539,1,1,1878.872,1878.555,979.1132,422.5206,1401.634,3,74.27106,0.4099385,26.95279,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,899.442,20.77481,59.2639,0,0,0,33.8197,16.18996,17.62975,438.7106,0,810.7492,0,1.705303e-13,1.24345e-13,4.263256e-14,72.83724,0,16.88539,0,500,1.843751,3.889416,5.884182e-14
naive,2026-01-20 03:30:00,1454,3.5,23.74965,2668.134,65.96585,0,17.42637,1,1,1867.694,1867.377,530.2036,292.9339,823.1376,2,0,0,23.13757,800,0,65.96585,308.4259,0.1542129,0.2046279,0.3172331,0,250,0.3172331,1337.173,17.81599,59.16103,0,0,0,33.61849,24.06912,9.549375,317.0031,0,567.45,0,-5.684342e-14,6.306067e-14,4.263256e-14,65.96585,0,17.42637,77.86972,0,0,0.3896214,0
naive,2026-01-20 03:45:00,1455,3.75,23.57852,2680.075,75.19089,0,28.31259,1,1,1876.053,1875.736,532.0307,293.7394,825.7701,2,0,0,25.77014,800,0,75.19089,289.5796,0.1447898,0.1942113,0.3172331,0,250,0.3172331,1343.705,19.87836,59.34102,0,0,8.434224,33.76895,24.18669,9.582263,319.4172,0,572.0758,0,-5.684342e-14,5.026535e-14,4.263256e-14,75.19089,0,19.87836,99.07713,0,0,0,0
naive,2026-01-20 04:00:00,1456,4,23.22519,2662.042,87.97133,0,31.0798,1,1,1863.43,1863.113,535.6412,295.3311,830.9723,2,0,0,30.97229,800,0,87.97133,267.5412,0.1337706,0.182344,0.3172331,0,250,0.3172331,1327.471,23.9787,59.71264,0,0,7.101093,33.54174,23.89448,9.647252,320.4724,0,573.7681,0,0,7.313594e-14,4.263256e-14,87.97133,0,23.9787,128.3528,0,0,0,0
naive,2026-01-20 04:15:00,1457,4.25,23.18416,2684.803,112.9357,0,30.74257,1,1,1879.362,1879.045,540.2592,297.3669,837.6261,2,0,0,37.62609,800,0,112.9357,239.2652,0.1196326,0.1684668,0.3172331,0,250,0.3172331,1338.785,29.14241,59.75579,0,0,1.600159,33.82851,24.09814,9.730375,321.7458,0,576.2663,0,5.684342e-14,-8.326673e-15,4.263256e-14,112.9357,0,29.14241,134.9765,0,0,0,0
naive,2026-01-20 04:30:00,1458,4.5,23.28798,2707.461,155.8726,0,29.71077,1,1,1895.223,1894.906,535.6376,295.3295,830.9672,2,0,0,30.96716,800,0,153.698,200.803,0.1004015,0.1506618,0.3172331,0,250,0.3172331,1359.268,23.95917,59.64659,2.174625,0,5.751598,34.11401,24.46682,9.647188,320.8075,0,578.2637,0,5.684342e-14,1.665335e-16,4.263256e-14,153.698,0,23.95917,154.1551,0,0,0,0
naive,2026-01-20 04:45:00,1459,4.75,23.23026,2706.963,200.8478,0,25.65415,1,1,1894.874,1894.557,674.8572,335.1345,1009.992,3,181.3221,0.1188596,28.55072,800,0,3.085548,200,0.1,0.1264427,0.3172331,0,250,0.3172331,1219.7,22.10277,59.7073,16.44013,0,3.551387,34.10774,21.9546,12.15314,357.7127,0,676.6139,0,0,-1.94289e-16,4.263256e-14,184.4077,0,22.10277,3.085548,0,0.1188596,0,-8.354428e-15
naive,2026-01-20 05:00:00,1460,5,23.23372,2746.634,207.9547,0,30.07813,1,1,1922.644,1922.326,1093.358,455.3731,1548.731,4,221.4826,1.670454,25.57797,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.9685,19.80068,59.70367,0,0,10.27745,34.60758,14.92143,19.68615,472.0994,0,877.0323,0,2.273737e-13,1.24345e-13,4.263256e-14,207.9547,0,19.80068,0,500,15.19836,0,-4.796163e-14
naive,2026-01-20 05:15:00,1461,5.25,23.2426,2723.217,305.1395,3.562845,26.26236,1,1,1906.252,1905.935,528.3587,292.1206,820.4793,2,0,0,20.47931,800,0,269.1776,257.623,0.1288115,0.2046279,0.3172331,0,250,0.3172331,1377.576,15.8522,59.69432,38.18045,1.34421,10.41016,34.31254,24.79637,9.516167,318.7455,0,638.5149,0,0,-7.993606e-15,4.263256e-14,266.959,2.218635,15.8522,269.1776,0,0,0,5.77316e-15
naive,2026-01-20 05:30:00,1462,5.5,23.46747,2748.741,377.6125,5.813198,31.8251,1,1,1924.118,1923.801,612.3945,316.8058,929.2003,2,103.9171,5.092585,20.19066,800,0,230.3296,200,0.1,0.1622214,0.3172331,0,250,0.3172331,1311.407,15.59245,59.45781,43.36586,0.7206128,16.23265,34.63413,23.60532,11.02881,343.2748,0,695.7087,0,5.684342e-14,-9.714451e-15,4.263256e-14,334.2466,5.092585,15.59245,230.3296,0,0,0,2.309264e-14
naive,2026-01-20 05:45:00,1463,5.75,23.51118,2725.55,419.8976,1.905779,19.76524,1,1,1907.885,1907.568,1222.499,491.8885,1714.388,4,393.1096,1.142708,20.13561,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,685.0687,15.54289,59.41185,26.78808,0.7630705,4.222357,34.34193,12.33124,22.0107,504.9652,0,990.6179,0,1.705303e-13,1.24345e-13,4.263256e-14,393.1096,1.142708,15.54289,0,500,0,0,0
naive,2026-01-20 06:00:00,1464,6,23.51869,2754.135,485.4983,1.301889,27.04144,1,0,1927.895,1927.577,525.7589,290.9745,816.7334,2,0,0,16.7334,800,0,470.9255,207.186,0.103593,0.2046279,0.3172331,0,250,0.3172331,1401.818,12.91568,59.40395,15.87469,0,14.12576,34.7021,25.23273,9.46937,318.7016,0,597.9577,0,0,4.884981e-14,4.263256e-14,469.6236,1.301889,12.91568,471.2298,0,0,0,-7.549517e-15
naive,2026-01-20 06:15:00,1465,6.25,23.45998,2776.644,530.711,0,29.8157,1,0,1943.651,1943.334,918.3571,404.7736,1323.131,3,498.3011,1.730203,23.09943,800,0,28.61348,200,0.1,0.130462,0.3172331,0,250,0.3172331,1024.977,17.84016,59.46569,3.796488,0,11.97554,34.98572,18.44958,16.53614,425.3355,0,790.3211,0,0,-6.106227e-16,4.263256e-14,526.9145,0,17.84016,28.61348,0,1.730203,0,5.77316e-14
naive,2026-01-20 06:30:00,1466,6.5,23.27658,2763.563,604.2297,0,30.74057,0,0,1934.494,1934.177,1365.465,532.8523,1898.317,4,578.5714,0.9751491,18.77066,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,568.7118,14.5245,59.65858,25.65825,0,16.21607,34.82089,10.23681,24.58408,0,545.9393,2979.811,0,0,1.24345e-13,4.263256e-14,578.5714,0,14.5245,0,500,0.9751491,0,-1.616485e-13
naive,2026-01-20 06:45:00,1467,6.75,23.50797,2804.899,616.7246,1.394676,28.67152,0,0,1963.43,1963.112,616.1313,318.0069,934.1382,2,107.6688,0.4451206,26.02425,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1346.981,20.08906,59.41522,9.386361,0.9495557,8.582458,35.34173,24.24566,11.09607,0,343.7678,1841.71,0,0,-7.993606e-15,4.263256e-14,607.3383,0.4451206,20.08906,499.6694,0,0,0,1.015854e-14
naive,2026-01-20 07:00:00,1468,7,23.71142,2805.857,637.5257,0,18.88601,0,0,1964.1,1963.783,1403.222,544.9679,1948.19,4,616.6482,0.8176862,30.724,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,560.5608,23.66696,59.20125,20.87758,0,0,35.3538,10.09009,25.2637,0,555.058,3022.232,0,0,1.24345e-13,4.263256e-14,616.6482,0,18.88601,0,500,0.8176862,4.780949,-2.453593e-14
naive,2026-01-20 07:15:00,1469,7.25,23.64416,2780.895,622.2027,0,26.21621,0,0,1946.627,1946.309,623.6423,320.9887,944.631,2,110.4378,0.3189323,33.87425,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1322.667,26.11185,59.27199,12.09549,0,0.1043541,35.03928,23.80801,11.23127,0,344.8152,1850.667,0,0,-7.993606e-15,4.263256e-14,610.1072,0,26.11185,499.6694,0,0.3189323,0,4.007905e-14
naive,2026-01-20 07:30:00,1470,7.5,23.79354,2786.365,595.9915,5.127073,29.09683,0,0,1950.456,1950.138,1378.108,538.1196,1916.227,4,581.1474,0.402671,34.67737,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,572.0305,26.68949,59.11487,14.84412,4.724402,2.407338,35.1082,10.29655,24.81165,0,548.8435,2985.891,0,-2.273737e-13,1.24345e-13,4.263256e-14,581.1474,0.402671,26.68949,0,500,0,0,-1.136868e-13
naive,2026-01-20 07:45:00,1471,7.75,23.91279,2820.141,544.9025,3.531993,35.02328,0,0,1974.099,1973.782,562.5562,303.3134,865.8695,2,32.64264,0.6670402,32.55985,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1411.225,25.02868,58.98945,12.59047,2.864952,9.994594,35.53378,25.40206,10.13172,0,330.494,1778.014,0,5.684342e-14,-7.993606e-15,4.263256e-14,532.3121,0.6670402,25.02868,499.6694,0,0,0,-4.618528e-14
naive,2026-01-20 08:00:00,1472,8,23.94603,2831.804,466.5125,218.1601,29.05569,0,0,1982.263,1981.946,1406.367,561.9099,1968.277,4,485.8858,143.4939,38.89739,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,575.5784,29.88999,58.95449,0,74.66622,0,35.68073,10.36041,25.32032,0,572.2703,3209.962,0,0,1.24345e-13,4.263256e-14,466.5125,143.4939,29.05569,0,500,19.3733,0.8342993,-5.684342e-14
naive,2026-01-20 08:15:00,1473,8.25,23.9966,2863.087,383.2334,221.5208,28.60495,0,0,2004.161,2003.844,591.4808,319.9479,911.4287,2,0,64.18233,47.24642,800,0,467.5148,208.0387,0.1040193,0.2046279,0.3172331,0,250,0.3172331,1412.363,36.28653,58.90131,0,73.05706,0,36.0749,25.42253,10.65236,0,345.3705,1959.297,0,0,-7.993606e-15,4.263256e-14,383.2334,148.4637,28.60495,499.6694,0,0,7.681584,0
naive,2026-01-20 08:30:00,1474,8.5,24.19581,2902.166,324.8064,220.2511,35.92726,0,0,2031.516,2031.199,898.5117,417.1305,1315.642,3,320.8815,149.4624,45.29823,800,0,3.924944,207.0247,0.1035123,0.1309989,0.3172331,0,250,0.3172331,1132.687,34.71808,58.69179,0,70.78871,1.209172,36.56729,20.38837,16.17892,0,437.7352,2463.626,0,5.684342e-14,-3.927414e-14,4.263256e-14,324.8064,149.4624,34.71808,32.02366,0,0,0,-2.842171e-14
naive,2026-01-20 08:45:00,1475,8.75,24.14177,2924.044,267.7796,219.874,53.24676,0,0,2046.831,2046.514,850.0357,403.8639,1253.9,3,252.7571,151.8143,49.32817,800,0,15.02242,203.2365,0.1016182,0.1303604,0.3172331,0,250,0.3172331,1196.478,37.82809,58.74862,0,68.05973,15.41867,36.84295,21.5366,15.30635,0,428.1566,2406.172,0,0,-4.601874e-14,4.263256e-14,267.7796,151.8143,37.82809,27.96836,0,0,0,0
naive,2026-01-20 09:00:00,1476,9,24.18681,2938.792,212.6621,225.8639,49.15681,0,1,2057.154,2056.837,844.153,404.3478,1248.501,3,226.8883,153.8032,67.80923,800,0,0,203.2045,0.1016022,0.127975,0.3172331,0,250,0.3172331,1212.684,51.97615,58.70126,0,72.06073,0,37.02878,21.82831,15.20046,0,426.1761,2402.235,0,0,-5.395684e-14,4.263256e-14,212.6621,153.8032,49.15681,12.81796,0,14.22622,2.819346,2.842171e-14
naive,2026-01-20 09:15:00,1477,9.25,24.29728,2946.831,187.7381,229.4723,56.72371,0,1,2062.782,2062.464,801.2567,392.8876,1194.144,3,164.2571,152.7911,77.09614,800,0,12.69001,200,0.1,0.1279549,0.3172331,0,250,0.3172331,1261.208,59.02648,58.58507,10.79103,76.68123,0,37.13007,22.70174,14.42833,0,415.5893,2370.723,0,1.136868e-13,-1.110223e-16,4.263256e-14,176.9471,152.7911,56.72371,12.69001,0,0,2.302769,2.842171e-14
naive,2026-01-20 09:30:00,1478,9.5,24.42246,2962.201,152.1981,231.499,56.64054,1,1,2073.541,2073.223,1173.812,500.4804,1674.292,4,140.4525,153.4102,80.42957,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,899.4117,61.49809,58.45341,11.74561,78.08887,0,37.32373,16.18941,21.13432,516.6698,0,1122.544,0,-1.136868e-13,1.24345e-13,4.263256e-14,140.4525,153.4102,56.64054,0,500,0,4.857545,0
naive,2026-01-20 09:45:00,1479,9.75,24.52562,2998.767,119.7268,228.043,67.34917,1,1,2099.137,2098.82,575.7111,312.9959,888.707,2,0,0,88.70704,800,0,262.7868,259.2207,0.1296103,0.2046279,0.3172331,0,250,0.3172331,1523.109,67.75399,58.34491,12.73132,72.2517,0,37.78447,27.41596,10.36851,340.4118,0,761.7814,0,0,4.884981e-14,4.263256e-14,106.9955,155.7912,67.34917,262.7868,0,0,0.4048246,0
naive,2026-01-20 10:00:00,1480,10,24.69,2987.24,125.9676,229.002,73.31293,1,1,2091.068,2090.751,583.6357,316.4894,900.1251,2,0,8.868849,91.25621,800,0,236.7194,200,0.1,0.1632275,0.3172331,0,250,0.3172331,1507.115,69.58103,58.17203,38.11841,71.26289,3.731898,37.63922,27.12807,10.51115,344.2918,0,811.8229,0,0,-1.84297e-14,4.263256e-14,87.84922,157.7391,69.58103,236.7194,0,0,0,0
naive,2026-01-20 10:15:00,1481,10.25,24.8989,2989.743,110.2109,230.1908,84.52406,1,1,2092.82,2092.503,1143.225,494.4136,1637.639,4,78.10119,155.7432,103.7943,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.2778,78.96761,57.95232,32.10974,74.44755,5.55645,37.67076,17.087,20.58376,512.5088,0,1143.633,0,5.684342e-14,1.24345e-13,4.263256e-14,78.10119,155.7432,78.96761,0,500,0,0,0
naive,2026-01-20 10:30:00,1482,10.5,24.92184,3015.861,94.3383,231.0538,81.16375,1,1,2111.103,2110.786,593.9048,321.0165,914.9213,2,0,0,114.9213,800,0,226.8215,268.212,0.134106,0.2046279,0.3172331,0,250,0.3172331,1516.881,87.41208,57.92819,24.46016,74.11039,0,37.99985,27.30386,10.696,348.3204,0,801.5058,0,0,-1.216804e-13,4.263256e-14,69.87813,156.9434,81.16375,226.8215,0,0,6.248325,0
naive,2026-01-20 10:45:00,1483,10.75,25.07819,3001.314,80.46697,233.2557,96.73718,1,1,2100.92,2100.602,600.0623,323.7311,923.7934,2,0,0,123.7934,800,0,230.2591,210.605,0.1053025,0.1688892,0.3172331,0,250,0.3172331,1500.54,94.00557,57.76375,10.70874,72.75485,2.731611,382.5837,273.2528,109.3309,597.4813,0,1273.953,0,1.136868e-13,-2.470246e-14,4.263256e-14,69.75823,160.5009,94.00557,230.2591,0,0,0,2.842171e-14
naive,2026-01-20 11:00:00,1484,11,25.15536,3034.797,71.38546,233.5482,107.1841,1,0,2124.358,2124.04,747.932,385.1552,1133.087,3,31.64174,160.4562,140.9892,800,0,39.74373,200.6359,0.1003179,0.1326149,0.3172331,0,250,0.3172331,1376.108,106.9766,57.68258,0,73.09196,0.207521,387.4508,250.9814,136.4694,636.1745,0,1333.54,0,0,1.970646e-15,4.263256e-14,71.38546,160.4562,106.9766,42.28729,0,0,0,0
naive,2026-01-20 11:15:00,1485,11.25,25.50348,3043.087,61.55358,237.4459,112.5628,0,0,2130.161,2129.843,790.2301,398.6149,1188.845,3,75.2482,165.1569,148.44,800,0,0,200.6043,0.1003022,0.1263375,0.3172331,0,250,0.3172331,1339.613,112.2165,57.31646,0,72.289,0.3462831,391.2415,246.0436,145.198,0,644.7221,3606.189,0,0,-2.425837e-14,4.263256e-14,61.55358,165.1569,112.2165,2.41723,0,13.69462,0,0
naive,2026-01-20 11:30:00,1486,11.5,25.46463,3061.824,55.47529,231.5059,125.8809,0,0,2143.277,2142.96,790.3651,398.9637,1189.329,3,72.81648,161.268,155.2444,800,0,0,200.5727,0.1002864,0.1263176,0.3172331,0,250,0.3172331,1352.594,117.4087,57.35731,0,70.23798,8.472186,393.3419,248.233,145.1089,0,648.7516,3624.767,0,-2.273737e-13,-2.930989e-14,4.263256e-14,55.47529,161.268,117.4087,2.290912,0,17.34119,0,-2.842171e-14
naive,2026-01-20 11:45:00,1487,11.75,25.58318,3054.993,51.15338,229.7791,125.7497,0,0,2138.495,2138.178,802.7846,403.288,1206.073,3,82.49042,159.9013,163.6809,800,0,0,200.5412,0.1002706,0.1262977,0.3172331,0,250,0.3172331,1335.393,123.6338,57.23263,0,69.87776,2.115848,393.4058,245.6641,147.7417,0,649.3414,3627.53,0,1.136868e-13,-2.68674e-14,4.263256e-14,51.15338,159.9013,123.6338,2.164614,0,31.33704,0,-7.105427e-15
naive,2026-01-20 12:00:00,1488,12,25.8248,3059.646,44.62446,234.8621,137.1054,0,0,2141.752,2141.435,819.8223,409.5149,1229.337,3,93.2858,159.4102,176.6412,800,0,0,200.5096,0.1002548,0.1262778,0.3172331,0,250,0.3172331,1321.612,133.0818,56.97851,0,75.45193,4.023647,395.9409,244.3235,151.6173,0,654.5822,3666.256,0,0,-5.503931e-14,4.263256e-14,44.62446,159.4102,133.0818,2.038336,0,48.66134,0,7.105427e-15
naive,2026-01-20 12:15:00,1489,12.25,25.93392,3094.97,38.72615,236.2287,146.7515,0,0,2166.479,2166.162,823.139,412.5977,1235.737,3,79.66189,164.2006,191.8743,800,0,0,200.478,0.100239,0.1262579,0.3172331,0,250,0.3172331,1343.023,144.3909,56.86374,0,72.02816,2.360581,401.4029,248.8338,152.5691,0,661.8689,3700.556,0,5.684342e-14,-3.816392e-14,4.263256e-14,38.72615,164.2006,144.3909,1.912079,0,40.93574,0,7.105427e-15
naive,2026-01-20 12:30:00,1490,12.5,26.03542,3075.008,52.99632,234.8481,150.0532,0,0,2152.505,2152.188,838.4821,418.7193,1257.201,3,85.06236,164.5456,207.5934,800,0,0,200.4465,0.1002232,0.1262381,0.3172331,0,250,0.3172331,1313.706,156.0514,56.75699,0,70.30246,0,399.6405,243.9065,155.734,0,662.6258,3701.862,0,0,-1.423861e-14,4.263256e-14,52.99632,164.5456,150.0532,1.78584,0,32.06603,5.998193,-1.421085e-14
naive,2026-01-20 12:45:00,1491,12.75,26.10801,3104.771,38.89831,235.4242,160.5403,0,0,2173.34,2173.022,846.324,422.791,1269.115,3,79.89598,167.2405,221.9785,800,0,0,200.4149,0.1002075,0.1262182,0.3172331,0,250,0.3172331,1326.698,166.736,56.68065,0,68.1837,0,404.1077,246.6844,157.4233,0,669.4754,3735.966,0,0,-2.106648e-14,4.263256e-14,38.89831,167.2405,160.5403,1.659622,0,40.99766,6.195708,7.105427e-15
naive,2026-01-20 13:00:00,1492,13,26.29103,3131.075,50.49811,233.1438,173.205,0,0,2191.752,2191.435,856.6119,427.8585,1284.47,3,75.42292,167.867,241.1805,800,0,0,200.3834,0.1001917,0.1261983,0.3172331,0,250,0.3172331,1334.823,180.8062,56.48815,0,65.2768,0,409.0627,249.1278,159.9349,0,676.9863,3772.478,0,-5.684342e-14,1.715295e-14,4.263256e-14,50.49811,167.867,173.205,1.533424,0,24.92481,7.601214,7.105427e-15
naive,2026-01-20 13:15:00,1493,13.25,26.27491,3130.023,69.95715,238.1865,186.7868,0,0,2191.016,2190.699,863.7218,430.4495,1294.171,3,79.99129,165.57,248.61,800,0,0,200.3518,0.1001759,0.1261785,0.3172331,0,250,0.3172331,1326.977,186.408,56.5051,0,72.61656,0.3788313,408.79,247.5815,161.2086,0,678.1016,3791.254,0,0,-5.093148e-14,4.263256e-14,69.95715,165.57,186.408,1.407245,0,10.03414,0,0
naive,2026-01-20 13:30:00,1494,13.5,26.39974,3084.97,65.09291,239.183,197.8257,0,0,2159.479,2159.162,870.9738,433.5074,1304.481,3,81.16022,163.2718,260.0492,800,0,0,200.3203,0.1001601,0.1261586,0.3172331,0,250,0.3172331,1288.188,194.7254,56.37382,0,75.91123,3.100273,403.9408,240.9617,162.9791,0,675.049,3780.296,0,0,-3.56104e-14,4.263256e-14,65.09291,163.2718,194.7254,1.281087,0,16.06731,0,0
naive,2026-01-20 13:45:00,1495,13.75,26.51733,3066.235,67.91768,240.4683,202.7283,0,0,2146.365,2146.048,881.0308,437.2896,1318.32,3,86.6363,163.8188,267.8653,800,0,0,200.2887,0.1001444,0.1261387,0.3172331,0,250,0.3172331,1265.017,200.3261,56.25014,0,76.64952,2.402207,402.4615,237.2013,165.2602,0,674.9413,3781.116,0,0,2.553513e-14,4.263256e-14,67.91768,163.8188,200.3261,1.154948,0,18.71862,0,-1.421085e-14
naive,2026-01-20 14:00:00,1496,14,26.45012,3082.311,84.6516,244.7977,200.1125,0,1,2157.618,2157.301,884.9395,439.9705,1324.91,3,78.58492,167.3273,278.9978,800,0,1.028829,200,0.1,0.1261189,0.3172331,0,250,0.3172331,1272.361,208.8017,56.32083,5.037847,77.47041,0,404.0115,238.2482,165.7633,0,678.2187,3809.169,0,-5.684342e-14,0,4.263256e-14,79.61375,167.3273,200.1125,1.028829,0,0,8.689128,0
naive,2026-01-20 14:15:00,1497,14.25,26.60925,3108.137,90.00861,239.9673,206.2631,1,1,2175.696,2175.379,1286.199,556.5402,1842.739,4,85.69299,165.6817,291.3641,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.1801,217.6857,56.15347,4.315618,74.28555,0,408.7362,167.0454,241.6908,723.5856,0,1519.586,0,1.136868e-13,1.24345e-13,4.263256e-14,85.69299,165.6817,206.2631,0,500,0,11.42256,-5.684342e-14
naive,2026-01-20 14:30:00,1498,14.5,26.66402,3074.398,75.51821,240.6037,212.1767,1,1,2152.079,2151.761,718.0299,375.737,1093.767,3,0,0,293.7668,800,0,242.6629,264.2516,0.1321258,0.2046279,0.3172331,0,250,0.3172331,1433.732,219.3521,56.09586,0,73.45902,0,404.7575,269.6526,135.1049,645.3896,0,1354.388,0,-1.136868e-13,-6.483702e-14,4.263256e-14,75.51821,167.1447,212.1767,263.128,0,0,7.175402,0
naive,2026-01-20 14:45:00,1499,14.75,26.81519,3083.284,77.02046,237.6061,208.5898,1,1,2158.299,2157.981,722.9092,377.888,1100.797,3,0,0,300.7973,800,0,239.8847,204.2389,0.1021194,0.1663954,0.3172331,0,250,0.3172331,1435.072,224.2379,55.93687,0,74.74189,0,407.2008,270.7515,136.4493,648.6395,0,1363.28,0,1.136868e-13,6.711298e-14,4.263256e-14,77.02046,162.8642,208.5898,255.37,0,0,15.64807,2.842171e-14
naive,2026-01-20 15:00:00,1500,15,27.03134,3085.419,77.84997,236.89,210.5579,1,1,2159.793,2159.476,896.9926,445.0617,1342.054,3,80.45484,163.2719,298.3276,800,0,0,204.2067,0.1021034,0.1286062,0.3172331,0,250,0.3172331,1262.483,221.8809,55.70954,0,73.61813,0,409.3189,239.2629,170.0561,684.3246,0,1432.967,0,0,1.854072e-14,4.263256e-14,77.84997,163.2719,210.5579,16.8269,0,2.604871,11.32299,-1.421085e-14
naive,2026-01-20 15:15:00,1501,15.25,27.17004,3047.178,96.42204,236.8179,219.7785,1,1,2133.025,2132.707,900.7359,446.9193,1347.655,3,78.71138,159.6437,309.3001,800,0,16.69831,200,0.1,0.128586,0.3172331,0,250,0.3172331,1231.971,229.6985,55.56366,1.012344,77.17424,0,405.4181,234.1574,171.2607,681.0768,0,1434.516,0,0,8.049117e-16,4.263256e-14,95.40969,159.6437,219.7785,16.69831,0,0,9.920039,0
naive,2026-01-20 15:30:00,1502,15.5,27.09906,3050.072,121.9159,233.8897,225.9141,1,1,2135.05,2134.733,1308.891,564.4059,1873.297,4,103.6687,158.1266,311.5019,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,825.8415,231.5106,55.63831,18.2472,75.76305,0,405.2018,156.7328,248.469,721.1387,0,1541.852,0,0,1.24345e-13,4.263256e-14,103.6687,158.1266,225.9141,0,500,0,5.596462,0
naive,2026-01-20 15:45:00,1503,15.75,27.22042,3029.472,115.3036,237.4164,224.4136,1,1,2120.631,2120.313,734.2674,382.8953,1117.163,3,0,0,317.1626,800,0,272.8248,256.7112,0.1283556,0.2046279,0.3172331,0,250,0.3172331,1386.046,235.4097,55.51067,0,79.89521,0,403.4874,263.7197,139.7677,646.615,0,1368.6,0,-5.684342e-14,1.056932e-13,4.263256e-14,115.3036,157.5212,224.4136,283.9091,0,0,10.99615,0
naive,2026-01-20 16:00:00,1504,16,27.07918,2993.954,131.7112,233.8383,213.7163,1,1,2095.768,2095.451,777.8031,402.088,1179.891,3,0,63.75393,316.1371,800,0,225.9253,200.1894,0.1000947,0.1616473,0.3172331,0,250,0.3172331,1317.648,235.0058,55.65922,0,75.87026,0,397.5816,249.9668,147.6148,652.0548,0,1372.369,0,1.136868e-13,4.118927e-14,4.263256e-14,131.7112,157.9681,213.7163,226.683,0,0,21.28946,0
naive,2026-01-20 16:15:00,1505,16.25,27.04221,3033.049,152.6218,225.4367,210.9289,1,1,2123.134,2122.817,951.0065,461.7208,1412.727,3,140.5841,155.8644,316.2788,800,0,0.6316121,200,0.1,0.1260563,0.3172331,0,250,0.3172331,1171.811,235.2046,55.6981,11.40603,69.57229,0,402.4627,222.1292,180.3335,683.8499,0,1444.727,0,0,-5.551115e-17,4.263256e-14,141.2157,155.8644,210.9289,0.6316121,0,0,24.2757,2.842171e-14
naive,2026-01-20 16:30:00,1506,16.5,27.31882,3006.371,174.9685,223.6231,209.9247,1,1,2104.46,2104.143,1341.973,572.6589,1914.632,4,156.8877,156.2751,301.4688,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.1699,223.5239,55.40718,18.08082,67.34806,0,401.237,145.3156,255.9214,717.9745,0,1520.981,0,-2.273737e-13,1.24345e-13,4.263256e-14,156.8877,156.2751,209.9247,0,500,0,13.59923,0
naive,2026-01-20 16:45:00,1507,16.75,27.36334,2967.231,172.5066,218.2771,196.2505,1,1,2077.062,2076.745,712.2466,373.1874,1085.434,3,0,0,285.434,800,0,326.8859,243.1959,0.1215979,0.2046279,0.3172331,0,250,0.3172331,1364.498,211.5332,55.36035,0,63.89788,0,396.3834,260.3988,135.9846,633.5862,0,1315.116,0,0,-6.483702e-14,4.263256e-14,172.5066,154.3793,196.2505,341.7244,0,0,15.28273,0
naive,2026-01-20 17:00:00,1508,17,27.60312,2932.808,194.3009,214.8685,187.8108,0,1,2052.966,2052.648,840.414,424.9411,1265.355,3,39.91961,150.4887,274.9467,800,0,154.3813,204.5623,0.1022811,0.1531369,0.3172331,0,250,0.3172331,1212.235,203.2338,55.10816,0,64.37979,0,393.767,232.5114,161.2556,0,657.4525,3665.047,0,5.684342e-14,1.010303e-14,4.263256e-14,194.3009,150.4887,187.8108,172.6304,0,0,15.42296,0
naive,2026-01-20 17:15:00,1509,17.25,27.6011,2973.882,226.8903,209.3453,187.677,0,1,2081.717,2081.4,990.1263,466.7034,1456.83,3,243.6722,148.319,264.8386,800,0,0,204.5301,0.102265,0.1288099,0.3172331,0,250,0.3172331,1091.274,195.7663,55.1103,0,61.02625,0,399.2645,209.3017,189.9629,0,676.0051,3761.299,0,-1.136868e-13,-2.392531e-14,4.263256e-14,226.8903,148.319,187.677,18.1203,0,16.78187,8.089364,0
naive,2026-01-20 17:30:00,1510,17.5,27.61501,2983.035,266.7925,211.5987,179.8567,0,0,2088.124,2087.807,1001.2,467.9319,1469.132,3,274.3829,147.8195,246.9292,800,0,0,204.4979,0.1022489,0.1287896,0.3172331,0,250,0.3172331,1086.607,182.5004,55.09566,0,63.77916,0,400.611,208.4679,192.1431,0,676.3998,3768.235,0,0,1.249001e-14,4.263256e-14,266.7925,147.8195,179.8567,17.99151,0,7.590385,2.643746,0
naive,2026-01-20 17:45:00,1511,17.75,27.47101,2977.633,305.967,204.2082,168.5869,0,0,2084.343,2084.026,1036.71,477.2992,1514.009,4,327.2351,147.3973,239.3766,800,0,0,204.4657,0.1022328,0.1287693,0.3172331,0,250,0.3172331,1047.316,177.1942,55.24712,0,56.81094,0,398.6739,200.3209,198.353,0,677.6201,3762.756,0,-2.273737e-13,4.862777e-14,4.263256e-14,305.967,147.3973,168.5869,17.86274,0,21.26802,8.607286,2.842171e-14
naive,2026-01-20 18:00:00,1512,18,27.59094,2940.322,372.5506,0,164.5927,0,0,2058.225,2057.908,964.2668,439.7943,1404.061,3,374.0449,1.197246,228.8189,800,0,0,204.4335,0.1022167,0.128749,0.3172331,0,250,0.3172331,1093.641,169.1595,55.12098,0,0,0,394.6743,209.7108,184.9635,0,649.5051,3510.267,0,1.136868e-13,3.672063e-14,4.263256e-14,372.5506,0,164.5927,17.734,0,2.691622,4.566754,-3.552714e-15
naive,2026-01-20 18:15:00,1513,18.25,27.54909,2933.403,428.7699,0,154.0764,0,0,2053.382,2053.065,994.1449,446.1139,1440.259,3,431.6455,2.607278,206.0061,800,0,0,204.4013,0.1022007,0.1287288,0.3172331,0,250,0.3172331,1058.92,152.3636,55.165,0,0,1.71279,393.3984,202.8738,190.5246,0,649.3159,3509.177,0,-1.136868e-13,4.277134e-14,4.263256e-14,428.7699,0,152.3636,17.60527,0,5.48288,0,2.664535e-15
naive,2026-01-20 18:30:00,1514,18.5,27.60688,2918.106,473.6648,0,150.4058,0,0,2042.674,2042.357,1027.156,454.5436,1481.7,3,483.1191,3.177145,195.4033,800,0,0,204.3691,0.1021846,0.1287085,0.3172331,0,250,0.3172331,1015.201,144.4314,55.10421,0,0,5.974483,391.8241,194.7351,197.0891,0,650.4247,3515.343,0,-5.684342e-14,1.920686e-14,4.263256e-14,473.6648,0,144.4314,17.47656,0,12.63144,0,-1.953993e-14
naive,2026-01-20 18:45:00,1515,18.75,27.6293,2917.103,485.9179,0,140.2168,0,0,2041.972,2041.655,1039.561,456.8631,1496.424,3,509.592,2.26999,184.5621,800,0,0,204.337,0.1021685,0.1286883,0.3172331,0,250,0.3172331,1002.094,136.3851,55.08063,0,0,3.8317,391.8748,192.3118,199.563,0,649.9103,3512.541,0,0,3.216871e-14,4.263256e-14,485.9179,0,136.3851,17.34787,0,25.944,0,2.4869e-14
naive,2026-01-20 19:00:00,1516,19,27.65495,2866.256,535.7265,0,135.9831,0,0,2006.379,2006.062,1058.248,460.9519,1519.2,4,544.4731,2.1209,172.606,800,0,0,204.3048,0.1021524,0.128668,0.3172331,0,250,0.3172331,947.8138,127.5145,55.05366,0,0,8.468662,385.2527,181.9934,203.2593,0,644.5714,3483.208,0,-5.684342e-14,3.422262e-14,4.263256e-14,535.7265,0,127.5145,17.2192,0,10.86755,0,1.776357e-15
naive,2026-01-20 19:15:00,1517,19.25,27.64345,2869.78,538.6338,0,128.4142,0,0,2008.846,2008.529,1055.084,458.1616,1513.245,4,556.2018,0.9035481,156.1398,800,0,0,204.2726,0.1021363,0.1286477,0.3172331,0,250,0.3172331,953.4453,115.3643,55.06575,0,0,13.04993,385.6328,183.0303,202.6024,0,643.6971,3478.385,0,-2.273737e-13,-2.198242e-14,4.263256e-14,538.6338,0,115.3643,17.09055,0,18.47157,0,-5.684342e-14
naive,2026-01-20 19:30:00,1518,19.5,27.57485,2875.546,560.9975,0,127.108,0,0,2012.882,2012.565,1039.477,451.572,1491.049,3,553.7587,0.1823961,137.1078,800,0,7.238775,202.4308,0.1012154,0.1286275,0.3172331,0,250,0.3172331,973.0883,101.3777,55.1379,0,0,25.73035,385.8487,186.5309,199.3178,0,643.0352,3474.664,0,0,4.363176e-14,4.263256e-14,560.9975,0,101.3777,16.96193,0,0.1823961,0,2.664535e-14
naive,2026-01-20 19:45:00,1519,19.75,27.50313,2837.254,554.1293,0,113.2952,0,0,1986.078,1985.761,1030.148,447.3263,1477.475,3,554.8784,1.236916,121.3592,800,0,0,202.3989,0.1011995,0.1274677,0.3172331,0,250,0.3172331,955.6125,89.80278,55.21334,0,0,23.49245,380.1356,182.9044,197.2313,0,634.7271,3428.884,0,0,-1.540434e-14,4.263256e-14,554.1293,0,89.80278,9.595684,0,1.986024,0,-4.840572e-14
naive,2026-01-20 20:00:00,1520,20,27.33252,2803.398,547.5969,0.4313103,91.96728,0,0,1962.379,1962.061,1011.591,440.8315,1452.423,3,540.7064,0.5735129,111.143,800,0,6.890519,200.6444,0.1003222,0.1274476,0.3172331,0,250,0.3172331,950.4698,82.39474,55.39277,0,0,9.572533,374.2553,181.269,192.9863,0,623.926,3369.276,0,5.684342e-14,-3.183565e-14,4.263256e-14,547.5969,0.4313103,82.39474,9.468236,0,0.1422026,0,-4.352074e-14
naive,2026-01-20 20:15:00,1521,20.25,26.96701,2791.785,512.8673,3.902106,84.2604,0,0,1954.25,1953.932,996.4068,436.0794,1432.486,3,524.3807,0.9425157,107.163,800,0,0,200.6128,0.1003064,0.1263429,0.3172331,0,250,0.3172331,957.5255,79.75758,55.77719,0,2.95959,4.502814,369.8688,181.225,188.6439,0,618.1566,3342.217,0,1.136868e-13,1.712519e-14,4.263256e-14,512.8673,0.9425157,79.75758,2.451374,0,11.51337,0,-4.440892e-14
naive,2026-01-20 20:30:00,1522,20.5,26.94304,2754.122,478.5447,5.038208,81.25977,0,0,1927.885,1927.568,956.9833,423.6755,1380.659,3,482.5519,2.232678,95.87426,800,0,0,200.5813,0.1002906,0.126323,0.3172331,0,250,0.3172331,970.5846,71.37413,55.8024,0,2.80553,9.88564,364.697,183.605,181.092,0,609.1505,3292.39,0,-1.705303e-13,1.11855e-14,4.263256e-14,478.5447,2.232678,71.37413,2.325051,0,4.007212,0,-2.664535e-15
naive,2026-01-20 20:45:00,1523,20.75,27.12121,2744.858,425.8945,3.125891,73.29005,0,0,1921.401,1921.083,906.5254,408.1371,1314.663,3,426.1798,1.247727,87.23496,800,0,0,200.5497,0.1002748,0.1263031,0.3172331,0,250,0.3172331,1014.558,64.81822,55.61502,0,1.878164,8.471825,364.8229,192.6376,172.1853,0,602.3833,3253.781,0,5.684342e-14,3.227973e-14,4.263256e-14,425.8945,1.247727,64.81822,2.198748,0,0.2853437,0,7.105427e-15
naive,2026-01-20 21:00:00,1524,21,27.15725,2735.628,388.8026,4.391262,73.97063,0,0,1914.94,1914.622,871.9063,397.2807,1269.187,3,389.1473,0.6406306,79.39895,800,0,0,200.5181,0.1002591,0.1262832,0.3172331,0,250,0.3172331,1042.716,58.97293,55.5771,0,3.750632,14.99769,363.87,198.1332,165.7368,0,598.2637,3234.396,0,5.684342e-14,4.227174e-14,4.263256e-14,388.8026,0.6406306,58.97293,2.072465,0,0.3447797,0,-1.820766e-14
naive,2026-01-20 21:15:00,1525,21.25,27.35098,2762.616,347.1429,2.109115,71.08876,0,0,1933.831,1933.514,835.7216,386.0619,1221.783,3,349.3592,0.3645303,72.05978,800,0,0,200.4866,0.1002433,0.1262633,0.3172331,0,250,0.3172331,1097.792,53.41014,55.37335,0,1.744585,17.67861,368.9537,209.4467,159.507,0,598.8814,3234.562,0,0,3.108624e-15,4.263256e-14,347.1429,0.3645303,53.41014,1.946202,0,2.216321,0,2.753353e-14
naive,2026-01-20 21:30:00,1526,21.5,27.29144,2731.584,298.1774,1.124369,60.04707,0,0,1912.109,1911.792,791.6371,373.0316,1164.669,3,295.5225,0.6561953,68.49001,800,0,1.819958,200,0.1,0.1262434,0.3172331,0,250,0.3172331,1120.155,50.79689,55.43598,0.8349637,0.4681737,9.250184,364.3541,213.4465,150.9076,0,588.2407,3175.206,0,-1.136868e-13,2.775558e-17,4.263256e-14,297.3425,0.6561953,50.79689,1.819958,0,0,0,9.992007e-15
naive,2026-01-20 21:45:00,1527,21.75,27.03606,2720.215,271.4078,4.108959,52.16986,0,0,1904.15,1903.833,1140.705,471.7076,1612.413,4,259.6359,1.993065,50.78409,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,763.1277,37.76871,55.70457,11.77185,2.115894,14.40115,360.9057,144.6404,216.2652,0,619.0776,3366.215,0,-1.705303e-13,1.24345e-13,4.263256e-14,259.6359,1.993065,37.76871,0,500,0,0,0
naive,2026-01-20 22:00:00,1528,22,26.77549,2745.309,219.293,0.9403889,37.14952,0,0,1921.716,1921.399,551.7859,302.4485,854.2344,2,0,0,54.23436,800,0,220.2334,269.859,0.1349295,0.2046279,0.3172331,0,250,0.3172331,1369.613,40.44778,55.97863,0,0,0,362.2669,258.1888,104.0782,0,560.6372,3020.529,0,-5.684342e-14,-1.216804e-13,4.263256e-14,219.293,0.9403889,37.14952,222.1253,0,0,3.298256,8.104628e-15
naive,2026-01-20 22:15:00,1529,22.25,26.74152,2698.922,147.6661,0,29.55241,0,0,1889.245,1888.928,553.2577,303.0973,856.355,2,0,0,56.35499,800,0,147.6661,232.9,0.11645,0.1699263,0.3172331,0,250,0.3172331,1335.67,42.04465,56.01435,0,0,0,355.8951,251.6129,104.2822,0,554.7102,2987.89,0,0,1.595946e-14,4.263256e-14,147.6661,0,29.55241,191.7854,0,0,12.49224,0
naive,2026-01-20 22:30:00,1530,22.5,26.65009,2720.17,157.4731,0,32.19881,0,0,1904.119,1903.802,569.3673,307.6533,877.0205,2,21.4016,4.690197,50.92874,800,0,131.4533,200,0.1,0.1466537,0.3172331,0,250,0.3172331,1334.434,38.03355,56.11051,4.618181,0,0,358.0187,250.9048,107.114,0,558.558,3016.911,0,5.684342e-14,1.013079e-14,4.263256e-14,152.8549,0,32.19881,131.4533,0,4.690197,5.834734,9.769963e-15
naive,2026-01-20 22:45:00,1531,22.75,26.48901,2704.139,161.8667,3.062574,19.94241,0,0,1892.898,1892.58,1043.935,443.4663,1487.401,3,138.4197,1.721483,47.26025,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.6452,35.35482,56.27993,23.44707,1.341091,0,354.727,159.0352,195.6918,0,602.5015,3293.203,0,0,1.24345e-13,4.263256e-14,138.4197,1.721483,19.94241,0,500,0,15.41241,5.684342e-14
naive,2026-01-20 23:00:00,1532,23,26.446,2713.158,143.344,2.513946,28.75229,1,0,1899.211,1898.894,541.782,298.0382,839.8202,2,0,0,39.82022,800,0,118.9967,295.1682,0.1475841,0.2046279,0.3172331,0,250,0.3172331,1357.112,29.80272,56.32516,26.86125,0,0,355.5949,254.0961,101.4988,552.1343,0,1087.238,0,0,1.056932e-13,4.263256e-14,116.4828,2.513946,28.75229,120.4023,0,0,1.050432,3.552714e-15
naive,2026-01-20 23:15:00,1533,23.25,26.18761,2706.939,113.0785,1.885782,26.56736,1,0,1894.857,1894.54,543.9096,298.9762,842.8858,2,0,0,42.88575,800,0,112.7287,266.9395,0.1334698,0.1858631,0.3172331,0,250,0.3172331,1350.63,32.18572,56.59693,2.235544,0,0,352.9016,251.5438,101.3578,550.52,0,1041.225,0,-5.684342e-14,-1.79301e-14,4.263256e-14,110.843,1.885782,26.56736,112.9451,0,0,5.61836,5.995204e-15
naive,2026-01-20 23:30:00,1534,23.5,26.11455,2715.403,97.90159,2.997379,23.82261,1,1,1900.782,1900.465,542.683,298.4355,841.1185,2,0,0,41.11846,800,0,100.5584,241.7579,0.1208789,0.1680879,0.3172331,0,250,0.3172331,1357.782,30.8834,56.67377,0,0.3405566,0,353.476,252.4978,100.9782,550.9333,0,1038.696,0,0,-4.687917e-14,4.263256e-14,97.90159,2.656822,23.82261,100.9109,0,0,7.060791,0
naive,2026-01-20 23:45:00,1535,23.75,25.93475,2635.899,62.59947,0,27.46369,1,1,1845.129,1844.812,543.6703,298.8707,842.541,2,0,0,42.541,800,0,62.59947,226.07,0.113035,0.1522314,0.3172331,0,250,0.3172331,1301.142,32.01304,56.86287,0,0,0,341.8692,241.0781,100.7911,539.9488,0,1015.927,0,-5.684342e-14,-4.071743e-14,4.263256e-14,62.59947,0,27.46369,100.0972,0,0,4.549353,0
naive,2026-01-21 00:00:00,1536,0,25.81402,2628.531,49.9895,0,33.88301,1,1,1839.972,1839.654,541.9381,298.1071,840.0452,2,0,0,40.04515,800,0,49.9895,213.537,0.1067685,0.1423529,0.3172331,0,250,0.3172331,1297.716,30.17353,56.98984,0,0,3.709474,340.0769,239.8533,100.2236,538.646,0,1013.178,0,-5.684342e-14,-4.363176e-14,4.263256e-14,49.9895,0,30.17353,96.66158,0,0,0,0
naive,2026-01-21 00:15:00,1537,0.25,25.82989,2590.575,48.9923,0,33.05461,1,1,1813.402,1813.085,580.2911,309.5363,889.8274,2,46.05496,0.07728879,43.69519,800,0,2.937343,212.7691,0.1063845,0.1344611,0.3172331,0,250,0.3172331,1232.794,32.91825,56.97315,0,0,0.136364,335.2743,227.9274,107.3469,537.489,0,1010.883,0,0,-3.164136e-15,4.263256e-14,48.9923,0,32.91825,54.01358,0,0.07728879,0,1.06859e-15
naive,2026-01-21 00:30:00,1538,0.5,25.67096,2600.603,54.95348,0,32.62451,1,1,1820.422,1820.105,580.3605,308.6957,889.0562,2,53.37812,0.1038262,35.57427,800,0,1.575367,212.3417,0.1061709,0.1339776,0.3172331,0,250,0.3172331,1239.745,26.84549,57.14031,0,0,5.779022,335.4879,228.4741,107.0138,538.2348,0,1012.187,0,5.684342e-14,4.948819e-14,4.263256e-14,54.95348,0,26.84549,50.94226,0,0.1038262,0,2.220446e-15
naive,2026-01-21 00:45:00,1539,0.75,25.71428,2600.589,53.4875,0,32.09905,1,1,1820.413,1820.095,572.754,306.3979,879.152,2,44.5055,0.03465788,34.61182,800,0,8.981998,210.0628,0.1050314,0.1337085,0.3172331,0,250,0.3172331,1247.341,26.1072,57.09475,0,0,5.991849,335.7809,230.0761,105.7048,537.5792,0,1010.927,0,0,-4.72955e-14,4.263256e-14,53.4875,0,26.1072,49.23319,0,0.03465788,0,2.63678e-16
naive,2026-01-21 01:00:00,1540,1,25.75188,2615.998,67.43702,0,45.02443,1,1,1831.199,1830.881,579.3838,308.4898,887.8737,2,51.48958,2.092616,34.29149,800,0,15.94744,206.0429,0.1030214,0.1322735,0.3172331,0,250,0.3172331,1251.497,25.85527,57.0552,0,0,19.16916,338.0283,231.019,107.0094,543.0473,0,1021.908,0,0,2.703393e-14,4.263256e-14,67.43702,0,25.85527,40.11891,0,2.092616,0,-3.996803e-15
naive,2026-01-21 01:15:00,1541,1.25,25.51603,2662.984,74.55461,0,42.37714,1,1,1864.089,1863.772,583.7847,308.9479,892.7326,2,63.94843,2.581525,26.20259,800,0,10.60618,203.3589,0.1016794,0.1297422,0.3172331,0,250,0.3172331,1279.987,19.8058,57.30326,0,0,22.57133,342.4596,235.1518,107.3078,548.2463,0,1032.026,0,0,-5.359602e-14,4.263256e-14,74.55461,0,19.8058,24.04173,0,2.581525,0,-3.108624e-15
naive,2026-01-21 01:30:00,1542,1.5,25.6919,2675.698,75.96205,0,43.06182,1,1,1872.988,1872.671,590.3025,310.4466,900.7491,2,75.50409,0.02776758,25.21727,800,0,0.4579605,203.2124,0.1016062,0.1280521,0.3172331,0,250,0.3172331,1282.369,19.02554,57.11829,0,0,24.03628,345.3219,236.4296,108.8923,551.3078,0,1038.357,0,0,1.673661e-14,4.263256e-14,75.96205,0,19.02554,13.3075,0,0.02776758,0,4.440892e-15
naive,2026-01-21 01:45:00,1543,1.75,25.39926,2683.109,65.05852,0,38.98475,1,1,1878.176,1877.859,589.0774,310.8489,899.9262,2,67.58224,1.879822,30.46417,800,0,0,203.1804,0.1015902,0.1279599,0.3172331,0,250,0.3172331,1288.781,23.05546,57.42606,0,0,15.92928,344.2354,236.2101,108.0253,549.9785,0,1035.353,0,5.684342e-14,1.001976e-14,4.263256e-14,65.05852,0,23.05546,12.72158,0,4.403539,0,-7.105427e-15
naive,2026-01-21 02:00:00,1544,2,25.2646,2694.034,67.4846,0,32.55201,1,1,1885.824,1885.507,585.0432,309.4856,894.5288,2,64.09227,4.071653,26.36489,800,0,3.392327,202.3003,0.1011502,0.1279397,0.3172331,0,250,0.3172331,1300.464,19.98151,57.5677,0,0,12.5705,344.7013,237.7059,106.9954,549.4891,0,1034.215,0,0,-4.984901e-14,4.263256e-14,67.4846,0,19.98151,12.59364,0,4.071653,0,3.552714e-15
naive,2026-01-21 02:15:00,1545,2.25,25.2463,2686.209,80.52454,0,23.49841,1,1,1880.346,1880.029,581.3535,307.5646,888.9181,2,66.56665,0.5104222,21.84107,800,0,9.073932,200,0.1,0.1273856,0.3172331,0,250,0.3172331,1298.676,16.55618,57.58694,4.883962,0,6.942227,343.5736,237.2917,106.2819,546.1248,0,1035.889,0,0,7.494005e-16,4.263256e-14,75.64058,0,16.55618,9.073932,0,0.5104222,0,-2.775558e-15
naive,2026-01-21 02:30:00,1546,2.5,24.83587,2718.393,78.04792,0,29.63825,1,1,1902.875,1902.558,969.3756,418.7432,1388.119,3,69.93843,0.9407006,17.23967,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,933.1821,13.12479,58.01861,8.109487,0,16.51346,34.25175,16.79728,17.45447,438.5331,0,825.7842,0,-1.705303e-13,1.24345e-13,4.263256e-14,69.93843,0,13.12479,0,500,0.9407006,0,-1.287859e-14
naive,2026-01-21 02:45:00,1547,2.75,24.87309,2726.446,91.47237,0,23.65839,1,1,1908.512,1908.195,533.8671,294.549,828.416,2,0,0,28.41601,800,0,72.81453,306.7137,0.1533569,0.2046279,0.3172331,0,250,0.3172331,1374.328,21.62502,57.97947,18.65784,0,2.033368,34.35322,24.7379,9.615317,319.6556,0,606.2691,0,-5.684342e-14,-1.074696e-13,4.263256e-14,72.81453,0,21.62502,73.83988,0,0,0,0
naive,2026-01-21 03:00:00,1548,3,24.92948,2720.107,84.8703,0,29.84157,1,1,1904.075,1903.758,527.3685,291.6841,819.0525,2,0,0,19.05251,800,0,72.27124,288.5976,0.1442988,0.1931331,0.3172331,0,250,0.3172331,1376.389,14.49066,57.92016,12.59906,0,15.35091,34.27335,24.77501,9.498342,319.2462,0,595.0656,0,5.684342e-14,-3.871903e-14,4.263256e-14,72.27124,0,14.49066,73.02758,0,0,0,0
naive,2026-01-21 03:15:00,1549,3.25,24.82675,2741.307,92.68652,0,22.34827,1,1,1918.915,1918.598,530.8635,293.2248,824.0883,2,0,0,24.08832,800,0,73.49142,270.1793,0.1350897,0.1817257,0.3172331,0,250,0.3172331,1387.734,18.34051,58.0282,19.1951,0,4.007758,34.54047,24.97922,9.561253,318.9302,0,605.6903,0,0,8.457124e-14,4.263256e-14,73.49142,0,18.34051,73.66343,0,0,0,0
naive,2026-01-21 03:30:00,1550,3.5,24.78305,2724.649,80.83233,0,13.79174,1,1,1907.255,1906.937,530.0004,292.8443,822.8448,2,0,0,22.84475,800,0,71.27601,252.3178,0.1261589,0.170128,0.3172331,0,250,0.3172331,1376.937,17.40166,58.07416,9.556318,0,0,34.33058,24.78486,9.545717,317.6292,0,586.4096,0,-5.684342e-14,-2.323142e-14,4.263256e-14,71.27601,0,13.79174,71.36196,0,0,3.609922,0
naive,2026-01-21 03:45:00,1551,3.75,24.73978,2709.118,76.28406,0,17.87157,1,1,1896.382,1896.065,536.1661,295.5625,831.7286,2,0,0,31.72865,800,0,76.28406,233.2071,0.1166035,0.1588808,0.3172331,0,250,0.3172331,1359.899,24.17982,58.11967,0,0,0,34.13488,24.47818,9.656701,320.0407,0,574.6968,0,0,4.360401e-14,4.263256e-14,76.28406,0,17.87157,86.05798,0,0,6.30825,0
naive,2026-01-21 04:00:00,1552,4,24.64896,2689.774,88.61125,0,21.0862,1,1,1882.841,1882.524,539.1138,296.862,835.9757,2,0,0,35.97573,800,0,88.61125,211.0176,0.1055088,0.1468471,0.3172331,0,250,0.3172331,1343.41,27.44258,58.21519,0,0,0,33.89115,24.18139,9.709758,321.0434,0,576.5946,0,0,-3.416711e-14,4.263256e-14,88.61125,0,21.0862,106.4157,0,0,6.356381,0
naive,2026-01-21 04:15:00,1553,4.25,24.73618,2663.764,130.7016,0,18.77845,1,1,1864.635,1864.317,602.3207,315.3935,917.7142,2,78.45745,0.5381923,38.7186,800,0,43.93734,200,0.1,0.1328747,0.3172331,0,250,0.3172331,1261.997,29.50786,58.12346,8.306844,0,0,33.56342,22.71594,10.84748,338.1094,0,625.1593,0,0,-5.273559e-16,4.263256e-14,122.3948,0,18.77845,43.93734,0,0.5381923,10.72941,-2.009504e-14
naive,2026-01-21 04:30:00,1554,4.5,24.64027,2648.483,141.1612,0,18.30064,1,1,1853.938,1853.621,1047.129,442.9197,1490.049,3,154.8506,0.1805234,35.01753,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.4921,26.7141,58.22433,0,0,0,33.37089,14.51686,18.85403,457.4365,0,849.3707,0,-2.273737e-13,1.24345e-13,4.263256e-14,141.1612,0,18.30064,0,500,13.8699,8.413454,-6.57252e-14
naive,2026-01-21 04:45:00,1555,4.75,24.59776,2689.21,175.3647,0,18.8248,1,1,1882.447,1882.13,535.7151,295.3637,831.0788,2,0,0,31.07882,800,0,175.3647,281.0762,0.1405381,0.2046279,0.3172331,0,250,0.3172331,1346.415,23.71991,58.26904,0,0,0,33.88405,24.23547,9.648583,319.5992,0,573.6456,0,0,7.727152e-14,4.263256e-14,175.3647,0,18.8248,193.3797,0,0,4.895115,0
naive,2026-01-21 05:00:00,1556,5,24.6188,2688.479,225.8966,0,16.88817,1,1,1881.935,1881.618,536.9438,295.9054,832.8492,2,0,0,32.8492,800,0,213.9137,227.5535,0.1137767,0.1769896,0.3172331,0,250,0.3172331,1344.674,25.06557,58.24692,11.98282,0,0,33.87483,24.20413,9.670699,320.1095,0,595.3616,0,5.684342e-14,4.718448e-14,4.263256e-14,213.9137,0,16.88817,214.6355,0,0,8.177398,0
naive,2026-01-21 05:15:00,1557,5.25,24.71256,2697.98,289.0361,3.586365,17.64933,1,1,1888.586,1888.269,673.3409,334.9244,1008.265,3,177.468,2.954676,27.84262,800,0,110.0707,200,0.1,0.1432871,0.3172331,0,250,0.3172331,1214.928,21.22442,58.1483,1.497386,0.6316891,0,33.99454,21.8687,12.12585,356.7931,0,651.8421,0,-5.684342e-14,4.940492e-15,4.263256e-14,287.5387,2.954676,17.64933,110.0707,0,0,3.575084,3.68594e-14
naive,2026-01-21 05:30:00,1558,5.5,24.84759,2723.813,353.2488,0.535192,11.79566,1,1,1906.669,1906.352,1206.147,488.873,1695.02,4,357.8568,5.501291,31.66147,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,700.2056,24.10132,58.00628,0,0,0,34.32005,12.6037,21.71635,501.4767,0,937.6963,0,-5.684342e-14,1.24345e-13,4.263256e-14,353.2488,0.535192,11.79566,0,500,9.574077,12.30566,-1.065814e-14
naive,2026-01-21 05:45:00,1559,5.75,24.65011,2727.318,415.0426,3.104587,8.891992,1,1,1909.122,1908.805,530.1092,292.8923,823.0015,2,0,0,23.0015,800,0,409.3357,222.5834,0.1112917,0.2046279,0.3172331,0,250,0.3172331,1378.696,17.54552,58.21398,7.268771,1.542735,0,34.3642,24.81653,9.547676,317.7088,0,585.1268,0,0,4.884981e-14,4.263256e-14,407.7738,1.561852,8.891992,409.3357,0,0,8.653532,-6.883383e-15
naive,2026-01-21 06:00:00,1560,6,24.39227,2714.255,476.7151,2.349754,8.544163,1,0,1899.979,1899.662,835.0635,381.1497,1216.213,3,388.2129,1.412059,26.58832,800,0,88.50218,200.4229,0.1002114,0.1401575,0.3172331,0,250,0.3172331,1064.598,20.33639,58.48516,0,0.9376954,0,34.19962,19.16276,15.03685,400.3125,0,736.4467,0,5.684342e-14,-2.448042e-14,4.263256e-14,476.7151,1.412059,8.544163,90.19359,0,0,11.79223,-8.881784e-16
naive,2026-01-21 06:15:00,1561,6.25,24.39768,2708.9,544.3907,5.59511,18.01411,0,0,1896.23,1895.913,946.197,413.5779,1359.775,3,527.4616,0.7412244,31.57215,800,0,1.565209,200,0.1,0.1262033,0.3172331,0,250,0.3172331,949.7156,24.14697,58.47948,15.36395,4.853886,0,34.13214,17.09488,17.03726,0,430.6728,2337.787,0,1.136868e-13,-2.775558e-17,4.263256e-14,529.0268,0.7412244,18.01411,1.565209,0,0,6.132858,4.241052e-14
naive,2026-01-21 06:30:00,1562,6.5,24.42377,2715.438,607.8752,1.606072,28.15273,0,0,1900.806,1900.489,1383.951,539.3369,1923.288,4,592.5685,0.3749344,30.34459,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,516.5381,23.20177,58.45204,15.30666,1.231138,4.950956,34.21452,9.297686,24.91683,0,549.5245,2985.154,0,-1.136868e-13,1.24345e-13,4.263256e-14,592.5685,0.3749344,23.20177,0,500,0,0,1.136868e-13
naive,2026-01-21 06:45:00,1563,6.75,24.32376,2754.982,646.1295,0,20.71479,0,0,1928.488,1928.17,624.7314,321.1833,945.9147,2,112.8387,0.9487276,32.12726,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1303.439,24.59052,58.55721,33.62134,0,0,34.71278,23.4619,11.25088,0,344.6452,1887.668,0,-5.684342e-14,-7.993606e-15,4.263256e-14,612.5081,0,20.71479,499.6694,0,0.9487276,3.875724,-4.052314e-14
naive,2026-01-21 07:00:00,1564,7,24.41786,2755.653,637.4276,0.488127,31.53981,0,0,1928.957,1928.64,1409.308,546.3066,1955.614,4,627.9481,0.3347873,27.33125,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,519.3324,20.89904,58.45825,9.479503,0.1533397,10.64077,34.72123,9.347983,25.37325,0,557.567,3017.469,0,0,1.24345e-13,4.263256e-14,627.9481,0.3347873,20.89904,0,500,0,0,0
naive,2026-01-21 07:15:00,1565,7.25,24.5629,2757.966,606.7478,0,38.72191,0,0,1930.576,1930.259,628.8094,322.4753,951.2847,2,117.0899,0.12428,34.07047,800,0,489.6579,202.5029,0.1012514,0.2046279,0.3172331,0,250,0.3172331,1301.45,26.01269,58.30571,0,0,12.70922,34.75038,23.4261,11.32428,0,348.1921,1849.463,0,0,-7.993606e-15,4.263256e-14,606.7478,0,26.01269,499.6694,0,0.12428,0,4.163336e-15
naive,2026-01-21 07:30:00,1566,7.5,24.68271,2786.383,574.1516,0,40.56394,0,0,1950.468,1950.151,991.5933,427.3902,1418.984,3,579.586,2.983904,36.41359,800,0,0,202.471,0.1012355,0.1275131,0.3172331,0,250,0.3172331,958.5578,27.76676,58.1797,0,0,12.79718,35.10843,17.25404,17.85439,0,446.9563,2392.808,0,1.136868e-13,5.77316e-15,4.263256e-14,574.1516,0,27.76676,9.884009,0,8.418328,0,3.552714e-14
naive,2026-01-21 07:45:00,1567,7.75,24.97717,2801.298,539.7317,2.526248,46.56275,0,0,1960.909,1960.592,954.3593,416.9376,1371.297,3,529.4682,2.209878,39.61888,800,0,9.756516,200,0.1,0.127493,0.3172331,0,250,0.3172331,1006.232,30.11758,57.87,0.5069528,0.3163704,16.44517,35.29636,18.11218,17.18418,0,438.0385,2345.528,0,0,2.775558e-17,4.263256e-14,539.2247,2.209878,30.11758,9.756516,0,0,0,5.329071e-14
