controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-21 08:00:00,1568,8,24.92237,2817.091,493.1976,213.0861,54.43386,0,0,1971.964,1971.646,1425.41,571.5582,1996.969,4,475.3511,183.3797,38.23764,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,546.2361,29.08435,57.92763,17.84649,29.7064,25.34951,35.49535,9.83225,25.6631,0,585.9923,3239.818,0,0,1.24345e-13,4.263256e-14,475.3511,183.3797,29.08435,0,500,0,0,-5.684342e-14
naive,2026-01-21 08:15:00,1569,8.25,25.01687,2836.495,419.4994,213.32,54.10905,0,0,1985.546,1985.229,602.5248,324.8167,927.3414,2,0,85.78925,41.55218,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1382.704,31.57405,57.82825,21.54847,25.81226,22.535,361.1302,251.4856,109.6446,0,580.4009,3208.846,0,0,-7.993606e-15,4.263256e-14,397.9509,187.5078,31.57405,499.6694,0,0,0,2.842171e-14
naive,2026-01-21 08:30:00,1570,8.5,25.36983,2887.139,337.9883,211.6621,53.71596,0,0,2020.997,2020.68,1326.507,544.3389,1870.846,4,337.639,187.2268,45.98005,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,694.173,34.8088,57.45702,0.3493613,24.43533,18.90716,370.1922,127.1538,243.0384,0,674.9559,3690.372,0,0,1.24345e-13,4.263256e-14,337.639,187.2268,34.8088,0,500,0,0,0
naive,2026-01-21 08:45:00,1571,8.75,25.56101,2886.855,267.3105,214.1628,53.08495,0,0,2020.799,2020.481,555.8912,304.2583,860.1494,2,0,0,60.14945,800,0,455.3724,211.0743,0.1055371,0.2046279,0.3172331,0,250,0.3172331,1464.59,45.44363,57.25595,0,26.1009,7.641328,371.5872,269.3109,102.2764,0,574.9742,3142.969,0,1.136868e-13,-6.483702e-14,4.263256e-14,267.3105,188.0619,45.44363,461.8197,0,0,0,0
naive,2026-01-21 09:00:00,1572,9,25.52041,2887.191,223.6336,219.6894,57.52401,0,1,2021.034,2020.716,833.6722,405.1946,1238.867,3,180.9295,192.2343,65.70292,800,0,42.70407,200.365,0.1001825,0.1329104,0.3172331,0,250,0.3172331,1187.044,49.66068,57.29865,0,27.45509,7.863325,371.3255,218.0962,153.2293,0,624.7355,3418.945,0,-5.684342e-14,-1.351697e-14,4.263256e-14,223.6336,192.2343,49.66068,44.16412,0,0,0,-2.842171e-14
naive,2026-01-21 09:15:00,1573,9.25,25.66191,2939.735,177.3489,223.9896,62.6699,1,1,2057.815,2057.498,842.0251,408.7917,1250.817,3,181.6463,193.7026,75.46792,800,0,0,200.3335,0.1001667,0.1261669,0.3172331,0,250,0.3172331,1215.472,56.95599,57.14983,0,30.28696,5.713906,379.1676,223.9598,155.2078,633.8043,0,1255.56,0,0,-4.352074e-14,4.263256e-14,177.3489,193.7026,56.95599,1.333886,0,4.297356,0,2.842171e-14
naive,2026-01-21 09:30:00,1574,9.5,25.93725,2926.531,171.8153,228.1684,69.04735,1,1,2048.572,2048.254,816.1039,401.633,1217.737,3,145.7632,195.1025,76.87113,800,0,1.207739,200,0.1,0.1261471,0.3172331,0,250,0.3172331,1232.151,57.84568,56.86024,24.84435,33.06588,11.20166,379.5828,228.307,151.2759,632.0155,0,1299.958,0,-2.842171e-13,5.551115e-17,4.263256e-14,146.9709,195.1025,57.84568,1.207739,0,0,0,-2.842171e-14
naive,2026-01-21 09:45:00,1575,9.75,26.33425,2901.324,132.6868,227.0857,77.05128,1,1,2030.927,2030.609,1187.078,509.487,1696.565,4,113.9036,194.2288,88.43255,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.5314,66.26481,56.4427,18.78323,32.85691,10.78647,379.3832,157.5742,221.809,669.0762,0,1363.734,0,1.705303e-13,1.24345e-13,4.263256e-14,113.9036,194.2288,66.26481,0,500,0,0,1.136868e-13
naive,2026-01-21 10:00:00,1576,10,26.54422,2940.355,85.31368,232.6339,88.7189,1,1,2058.248,2057.931,579.3156,314.5849,893.9005,2,0,0,93.90049,800,0,280.9732,254.6741,0.127337,0.2046279,0.3172331,0,250,0.3172331,1478.615,70.20435,56.22186,0,36.9744,18.51455,386.153,277.4067,108.7463,595.4652,0,1191.462,0,-5.684342e-14,-7.993606e-15,4.263256e-14,85.31368,195.6595,70.20435,304.4385,0,0,0,0
naive,2026-01-21 10:15:00,1577,10.25,26.82324,2945.594,107.3836,231.8052,95.25653,1,1,2061.916,2061.599,639.1643,340.9692,980.1335,2,0,72.44038,107.6931,800,0,218.5358,200,0.1,0.1603645,0.3172331,0,250,0.3172331,1422.434,80.27594,55.9284,11.82861,36.38404,14.98059,389.0816,268.412,120.6696,612.208,0,1244.663,0,5.684342e-14,-4.246603e-15,4.263256e-14,95.55504,195.4212,80.27594,218.5358,0,0,0,0
naive,2026-01-21 10:30:00,1578,10.5,26.80278,2962.673,110.2024,235.162,106.0883,1,1,2073.871,2073.554,1180.021,510.0268,1690.048,4,83.21479,196.4387,110.3944,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.5325,82.30762,55.94992,26.98765,38.72326,23.78064,391.1713,168.5372,222.6342,683.0494,0,1416.506,0,1.136868e-13,1.24345e-13,4.263256e-14,83.21479,196.4387,82.30762,0,500,0,0,-5.684342e-14
naive,2026-01-21 10:45:00,1579,10.75,26.90084,2981.362,83.63205,235.0136,111.7536,1,1,2086.953,2086.636,601.4088,324.3247,925.7335,2,0,0,125.7335,800,0,274.7237,256.2364,0.1281182,0.2046279,0.3172331,0,250,0.3172331,1485.227,93.64546,55.84679,8.165973,35.75601,18.10816,394.4414,280.7131,113.7283,608.4603,0,1229.858,0,5.684342e-14,1.056932e-13,4.263256e-14,75.46608,199.2576,93.64546,274.7237,0,0,0,-2.842171e-14
naive,2026-01-21 11:00:00,1580,11,27.19171,2972.035,66.67716,236.3151,125.3218,1,0,2080.425,2080.108,644.5918,343.3618,987.9536,2,0,46.83303,141.1206,800,0,219.2574,201.3817,0.1006909,0.1613483,0.3172331,0,250,0.3172331,1435.516,104.7773,55.54087,0,36.9018,20.54448,395.5998,272.9682,122.6316,620.2367,0,1241.645,0,-1.136868e-13,-2.126077e-14,4.263256e-14,66.67716,199.4133,104.7773,224.7844,0,0,0,2.842171e-14
naive,2026-01-21 11:15:00,1581,11.25,27.19748,3002.678,52.39647,237.9769,130.487,0,0,2101.874,2101.557,807.6681,407.7461,1215.414,3,63.11262,203.6637,148.6379,800,0,0,201.35,0.100675,0.1268071,0.3172331,0,250,0.3172331,1293.889,110.3518,55.5348,0,34.31325,20.13518,399.7268,246.0671,153.6597,0,657.6424,3613.747,0,0,-1.840195e-14,4.263256e-14,52.39647,203.6637,110.3518,5.400143,0,10.71615,0,-2.842171e-14
naive,2026-01-21 11:30:00,1582,11.5,27.32433,2992.286,68.3512,239.1348,141.8911,0,0,2094.6,2094.283,809.804,409.1773,1218.981,3,58.99699,198.6167,161.3676,800,0,5.273356,200,0.1,0.1267872,0.3172331,0,250,0.3172331,1284.479,119.6388,55.40138,4.080849,40.51818,22.2523,399.4033,244.9275,154.4758,0,658.3479,3635.52,0,1.136868e-13,-1.665335e-16,4.263256e-14,64.27035,198.6167,119.6388,5.273356,0,0,0,-2.842171e-14
naive,2026-01-21 11:45:00,1583,11.75,27.21324,3030.093,67.43311,239.5725,145.5399,0,0,2121.065,2120.748,1205.236,523.1572,1728.393,4,66.2794,197.0251,165.0884,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.5123,122.5442,55.51823,1.153709,42.54736,22.99577,403.5095,174.1662,229.3433,0,701.6981,3872.266,0,2.273737e-13,1.24345e-13,4.263256e-14,66.2794,197.0251,122.5442,0,500,0,0,0
naive,2026-01-21 12:00:00,1584,12,27.54679,3068.354,75.23403,239.3671,155.8874,0,0,2147.848,2147.531,638.6315,340.7343,979.3658,2,0,0,179.3658,800,0,267.0582,258.1528,0.1290764,0.2046279,0.3172331,0,250,0.3172331,1508.899,132.6635,55.16741,7.762026,39.7809,23.22387,411.4767,289.0693,122.4074,0,634.2527,3508.338,0,0,-6.483702e-14,4.263256e-14,67.472,199.5862,132.6635,267.0582,0,0,0,0
naive,2026-01-21 12:15:00,1585,12.25,27.66376,3060.563,58.99731,239.5799,170.4449,0,0,2142.394,2142.077,667.9095,353.6414,1021.551,3,0,28.14436,193.4066,800,0,232.4487,200,0.1,0.162555,0.3172331,0,250,0.3172331,1474.167,142.8675,55.04439,0.9418547,37.04228,27.57744,411.446,283.1133,128.3327,0,642.051,3534.878,0,0,9.686696e-15,4.263256e-14,58.05546,202.5376,142.8675,232.4487,0,0,0,0
naive,2026-01-21 12:30:00,1586,12.5,27.87119,3093.884,58.29976,238.8472,176.8236,0,0,2165.719,2165.402,1236.58,536.7235,1773.304,4,68.39638,201.9691,202.9381,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,928.8216,149.5716,54.82622,0,36.87811,27.25203,417.7562,179.165,238.5913,0,721.1453,3968.234,0,0,1.24345e-13,4.263256e-14,58.29976,201.9691,149.5716,0,500,10.09662,0,-7.105427e-15
naive,2026-01-21 12:45:00,1587,12.75,27.80219,3101.373,78.70053,238.1524,189.8869,0,0,2170.961,2170.644,664.8723,352.3025,1017.175,3,0,0,217.1748,800,0,261.6272,259.5106,0.1297553,0.2046279,0.3172331,0,250,0.3172331,1505.772,160.1843,54.89879,20.5412,34.68454,29.70264,418.1552,290.0311,128.1241,0,648.0547,3597.804,0,0,1.056932e-13,4.263256e-14,58.15933,203.4679,160.1843,261.6272,0,0,0,-2.842171e-14
naive,2026-01-21 13:00:00,1588,13,27.75826,3143.552,62.80296,244.3617,194.5306,0,0,2200.486,2200.169,696.3036,366.159,1062.463,3,0,26.99007,235.4725,800,0,237.8788,200,0.1,0.16341,0.3172331,0,250,0.3172331,1503.865,173.7631,54.945,0.4244565,41.87135,20.76744,423.4479,289.3945,134.0534,0,659.5499,3638.671,0,1.136868e-13,4.440892e-16,4.263256e-14,62.3785,202.4904,173.7631,237.8788,0,0,0,0
naive,2026-01-21 13:15:00,1589,13.25,28.12595,3138.005,55.19009,238.5138,212.1004,0,0,2196.604,2196.286,1275.161,552.9265,1828.088,4,75.16795,204.1923,248.7276,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,921.125,182.8129,54.55828,0,34.32142,29.28745,426.0166,178.6461,247.3706,0,737.2527,4052.716,0,2.273737e-13,1.24345e-13,4.263256e-14,55.19009,204.1923,182.8129,0,500,19.97786,0,4.263256e-14
naive,2026-01-21 13:30:00,1590,13.5,28.20123,3093.68,76.24126,239.8644,218.951,0,0,2165.576,2165.258,696.0056,366.0276,1062.033,3,0,0,262.0332,800,0,276.6588,255.7526,0.1278763,0.2046279,0.3172331,0,250,0.3172331,1469.253,192.4346,54.4791,3.287544,36.15923,26.51639,420.6746,285.4102,135.2644,0,656.5887,3617.995,0,1.136868e-13,-6.483702e-14,4.263256e-14,72.95372,203.7051,192.4346,276.6588,0,0,0,0
naive,2026-01-21 13:45:00,1591,13.75,28.24591,3056.944,73.62082,236.9646,218.5089,0,0,2139.861,2139.544,742.0008,386.3045,1128.305,3,0,58.93363,269.3717,800,0,219.3617,200.8719,0.100436,0.1610437,0.3172331,0,250,0.3172331,1397.543,197.7276,54.43212,0,32.29005,20.78124,416.0766,271.7396,144.337,0,662.0848,3635.931,0,-5.684342e-14,1.174061e-14,4.263256e-14,73.62082,204.6746,197.7276,222.8495,0,0,0,-2.842171e-14
naive,2026-01-21 14:00:00,1592,14,28.42565,3085.186,72.60533,236.4819,233.1404,0,1,2159.63,2159.313,909.406,450.6938,1360.1,3,79.11257,208.6586,272.3287,800,0,0,200.8403,0.1004202,0.1264861,0.3172331,0,250,0.3172331,1249.907,199.5066,54.24308,0,27.82328,33.63378,421.541,243.9709,177.5701,0,701.2298,3843.735,0,-1.136868e-13,4.665712e-14,4.263256e-14,72.60533,208.6586,199.5066,3.361311,0,6.507247,0,1.421085e-14
naive,2026-01-21 14:15:00,1593,14.25,28.60425,3077.138,61.31222,239.1491,252.371,1,1,2153.997,2153.679,918.749,454.128,1372.877,3,84.86808,205.2222,282.7867,800,0,0,200.8087,0.1004044,0.1264662,0.3172331,0,250,0.3172331,1234.93,206.764,54.05523,0,33.92692,45.607,422.0599,241.9756,180.0843,705.0399,0,1407.792,0,5.684342e-14,-8.90954e-15,4.263256e-14,61.31222,205.2222,206.764,3.234845,0,23.55586,0,2.842171e-14
naive,2026-01-21 14:30:00,1594,14.5,28.44366,3087.345,61.72704,235.5493,260.563,1,1,2161.141,2160.824,920.7177,455.3779,1376.096,3,81.65642,206.2487,288.1906,800,0,0,200.7771,0.1003885,0.1264463,0.3172331,0,250,0.3172331,1240.106,211.0854,54.22413,0,29.30067,49.47762,421.9993,242.1517,179.8476,707.191,0,1403.923,0,-1.136868e-13,-1.137979e-14,4.263256e-14,61.72704,206.2487,211.0854,3.108399,0,19.92938,0,2.131628e-14
naive,2026-01-21 14:45:00,1595,14.75,28.41035,3061.052,49.32375,235.3952,259.9565,1,1,2142.736,2142.419,918.1891,454.3422,1372.531,3,80.9927,202.668,288.8706,800,0,0,200.7455,0.1003727,0.1264264,0.3172331,0,250,0.3172331,1224.23,211.6605,54.25916,0,32.72724,48.29604,418.1062,238.8806,179.2256,702.6467,0,1400.706,0,0,5.551115e-16,4.263256e-14,49.32375,202.668,211.6605,2.981972,0,31.66895,0,-7.105427e-15
naive,2026-01-21 15:00:00,1596,15,28.50717,3049.379,81.61506,234.1595,258.8877,1,1,2134.565,2134.248,920.761,455.1372,1375.898,3,83.84078,202.5021,289.5553,800,0,0,200.7139,0.1003569,0.1264065,0.3172331,0,250,0.3172331,1213.487,211.9379,54.15734,0,31.65741,46.94987,417.3792,237.2774,180.1017,701.5949,0,1396.872,0,-1.136868e-13,-1.174061e-14,4.263256e-14,81.61506,202.5021,211.9379,2.855566,0,2.225719,0,0
naive,2026-01-21 15:15:00,1597,15.25,28.59029,3001.913,87.07194,237.376,253.9864,1,1,2101.339,2101.022,935.335,460.4386,1395.774,3,93.28574,200.8261,301.6617,800,0,0,200.6823,0.1003411,0.1263866,0.3172331,0,250,0.3172331,1165.687,220.5985,54.06991,0,36.54995,33.38788,411.6182,228.3391,183.2791,695.3178,0,1392.856,0,5.684342e-14,2.689515e-14,4.263256e-14,87.07194,200.8261,220.5985,2.729179,0,6.213797,0,1.421085e-14
naive,2026-01-21 15:30:00,1598,15.5,28.7111,3017.777,96.69561,236.7419,259.2281,1,1,2112.444,2112.127,951.3843,465.3885,1416.773,3,111.1525,198.5242,307.0961,800,0,0,200.6507,0.1003254,0.1263667,0.3172331,0,250,0.3172331,1160.742,224.2757,53.94286,0,38.21768,34.95235,414.8734,227.964,186.9094,700.217,0,1405.674,0,-1.136868e-13,-3.569367e-14,4.263256e-14,96.69561,198.5242,224.2757,2.602812,0,14.4569,0,-2.842171e-14
naive,2026-01-21 15:45:00,1599,15.75,28.71993,3036.281,96.35673,236.0559,255.9168,1,1,2125.397,2125.08,959.0689,467.9649,1427.034,3,117.9724,200.1597,308.9016,800,0,0,200.6191,0.1003096,0.1263468,0.3172331,0,250,0.3172331,1166.011,225.5725,53.93357,0,35.89615,30.34427,417.497,229.0424,188.4546,702.9679,0,1407.181,0,-1.136868e-13,-1.051936e-14,4.263256e-14,96.35673,200.1597,225.5725,2.476466,0,21.61566,0,-2.842171e-14
naive,2026-01-21 16:00:00,1600,16,28.74071,3014.221,98.67993,230.7595,245.5569,1,1,2109.955,2109.638,961.1833,467.4741,1428.657,3,129.9344,198.4048,300.3183,800,0,0,200.5875,0.1002938,0.1263269,0.3172331,0,250,0.3172331,1148.454,219.2547,53.91172,0,32.35468,26.30227,414.6498,225.6951,188.9548,698.3381,0,1391.837,0,-1.136868e-13,-4.95437e-14,4.263256e-14,98.67993,198.4048,219.2547,2.350139,0,31.25444,0,4.263256e-14
naive,2026-01-21 16:15:00,1601,16.25,28.81849,3020.985,115.9811,230.666,239.0422,1,1,2114.69,2114.372,968.0468,468.6441,1436.691,3,145.5339,192.8294,298.3276,800,0,0,200.556,0.100278,0.126307,0.3172331,0,250,0.3172331,1146.326,217.6157,53.82991,0,37.83656,21.42646,416.2803,225.6562,190.6241,698.5182,0,1401.746,0,-5.684342e-14,3.63598e-14,4.263256e-14,115.9811,192.8294,217.6157,2.223832,0,29.55272,0,0
naive,2026-01-21 16:30:00,1602,16.5,28.76753,2996.493,127.6973,234.0769,230.6986,1,1,2097.545,2097.228,977.8732,470.6613,1448.534,3,164.9924,192.0353,291.5068,800,0,0,200.5244,0.1002622,0.1262871,0.3172331,0,250,0.3172331,1119.355,212.759,53.88351,0,42.04153,17.93953,412.4502,220.104,192.3462,694.2928,0,1400.488,0,-5.684342e-14,-1.829092e-14,4.263256e-14,127.6973,192.0353,212.759,2.097544,0,37.29514,0,0
naive,2026-01-21 16:45:00,1603,16.75,28.68941,2997.158,156.583,226.2741,219.1081,1,1,2098.011,2097.694,973.1027,467.0616,1440.164,3,177.5737,188.2626,274.3279,800,0,0,200.4928,0.1002464,0.1262673,0.3172331,0,250,0.3172331,1124.591,200.3923,53.96567,0,38.01142,18.7158,411.8459,220.7606,191.0853,691.4962,0,1387.851,0,-1.705303e-13,-2.425837e-14,4.263256e-14,156.583,188.2626,200.3923,1.971277,0,20.99073,0,0
naive,2026-01-21 17:00:00,1604,17,28.64126,2976.506,184.6747,222.5698,198.7232,1,1,2083.554,2083.237,981.2188,467.8729,1449.092,3,200.8315,184.6396,263.6206,800,0,0,200.4613,0.1002306,0.1262474,0.3172331,0,250,0.3172331,1102.018,192.6724,54.01631,0,37.93021,6.050797,408.5832,216.1048,192.4784,685.1642,0,1374.99,0,-1.136868e-13,-1.951217e-14,4.263256e-14,184.6747,184.6396,192.6724,1.84503,0,16.15683,0,2.842171e-14
naive,2026-01-21 17:15:00,1605,17.25,28.65775,2947.39,235.7067,220.8168,196.9227,1,1,2063.173,2062.856,1006.339,474.1719,1480.511,3,240.9734,180.7299,258.8078,800,0,0,200.4297,0.1002149,0.1262275,0.3172331,0,250,0.3172331,1056.517,189.1207,53.99896,0,40.08688,7.802038,404.7305,207.2558,197.4747,682.9582,0,1374.317,0,1.136868e-13,-4.193867e-14,4.263256e-14,235.7067,180.7299,189.1207,1.718802,0,5.26665,0,-2.842171e-14
naive,2026-01-21 17:30:00,1606,17.5,28.64398,2949.752,274.1365,219.8977,194.6861,1,0,2064.827,2064.509,1025.102,478.2,1503.302,4,276.6447,181.7484,244.9088,800,0,0,200.3981,0.1001991,0.1262076,0.3172331,0,250,0.3172331,1039.407,178.9912,54.01345,0,38.14934,15.69491,404.9345,203.8389,201.0956,685.1168,0,1375.276,0,-5.684342e-14,-1.573741e-14,4.263256e-14,274.1365,181.7484,178.9912,1.592595,0,2.508184,0,0
naive,2026-01-21 17:45:00,1607,17.75,28.57749,2897.624,334.9477,217.9804,186.8498,0,0,2028.336,2028.019,1049.106,483.3717,1532.477,4,322.1252,177.4954,232.8568,800,0,1.466407,200,0.1,0.1261878,0.3172331,0,250,0.3172331,978.9136,170.3069,54.08338,11.35606,40.48505,16.54297,397.2086,191.7004,205.5082,0,678.3117,3759.297,0,5.684342e-14,5.551115e-17,4.263256e-14,323.5916,177.4954,170.3069,1.466407,0,0,0,0
naive,2026-01-21 18:00:00,1608,18,28.53221,2932.699,398.6923,3.244532,182.5766,0,0,2052.889,2052.572,1355.34,551.8644,1907.205,4,381.2297,0.5746781,225.4002,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,697.2317,164.9349,54.131,17.46257,2.669854,17.64176,401.6251,136.4057,265.2194,0,691.7215,3778.3,0,-2.273737e-13,1.24345e-13,4.263256e-14,381.2297,0.5746781,164.9349,0,500,0,0,-5.684342e-14
naive,2026-01-21 18:15:00,1609,18.25,28.50436,2883.611,437.8254,0,169.0824,0,0,2018.527,2018.21,657.9735,349.2612,1007.235,3,0,0,207.2347,800,0,437.8254,215.461,0.1077305,0.2046279,0.3172331,0,250,0.3172331,1360.237,151.6886,54.16029,0,0,17.39384,394.666,265.9559,128.7102,0,618.6179,3341.468,0,0,-6.483702e-14,4.263256e-14,437.8254,0,151.6886,439.0842,0,0,0,0
naive,2026-01-21 18:30:00,1610,18.5,28.51579,2832.56,477.9532,0,150.8533,0,0,1982.792,1982.475,983.3184,442.2484,1425.567,3,424.0177,1.473359,200.0757,800,0,53.93543,201.9432,0.1009716,0.1356726,0.3172331,0,250,0.3172331,999.1565,146.4301,54.14828,0,0,4.423136,387.7743,195.4049,192.3694,0,638.5183,3450.934,0,0,-5.126455e-14,4.263256e-14,477.9532,0,146.4301,61.70836,0,1.473359,0,-6.217249e-15
naive,2026-01-21 18:45:00,1611,18.75,28.52269,2837.597,518.4863,0,140.5021,0,0,1986.318,1986,1030.732,454.5227,1485.255,3,496.5484,1.028696,187.6779,800,0,7.645773,200,0.1,0.1271607,0.3172331,0,250,0.3172331,955.2681,137.3462,54.14101,14.29208,0,3.1559,388.5215,186.8494,201.6721,0,641.9893,3494.686,0,0,1.110223e-16,4.263256e-14,504.1942,0,137.3462,7.645773,0,1.028696,0,4.218847e-15
naive,2026-01-21 19:00:00,1612,19,28.30237,2810.205,535.3011,0,139.188,0,0,1967.143,1966.826,1434.89,565.1103,2000,4,547.5112,0.9486488,179.1492,772.3909,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,531.9364,131.4204,52.49625,0,0,7.76757,382.9557,103.5553,279.4004,0,670.1777,3626.919,0,2.273737e-13,1.24345e-13,4.263256e-14,535.3011,0,131.4204,0,500,13.15883,0,-6.394885e-14
naive,2026-01-21 19:15:00,1613,19.25,28.37339,2821.306,563.809,0.7403321,124.9866,0,0,1974.914,1974.597,672.1875,349.0075,1021.195,3,54.80794,0.4095267,165.9776,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1302.409,121.6637,54.29804,9.331675,0.3308054,3.322935,385.0541,253.9341,131.12,0,603.5895,3275.325,0,0,-7.993606e-15,4.263256e-14,554.4774,0.4095267,121.6637,499.6694,0,0,0,-4.82947e-14
naive,2026-01-21 19:30:00,1614,19.5,28.09474,2784.025,582.3746,0,114.2717,0,0,1948.817,1948.5,1436.073,563.9274,2000,4,565.513,0.08755015,156.0995,778.2999,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,512.4275,114.7709,53.11032,16.8616,0,0,377.7086,99.31578,278.3929,0,663.2432,3617.175,0,0,1.24345e-13,4.263256e-14,565.513,0,114.2717,0,500,0.08755015,0.4992729,-4.632406e-14
naive,2026-01-21 19:45:00,1615,19.75,28.09351,2814.304,551.9239,2.928165,112.6152,0,0,1970.013,1969.695,656.7816,341.6957,998.4774,2,59.18022,0.5493796,138.7478,800,0,492.7437,201.7314,0.1008657,0.2046279,0.3172331,0,250,0.3172331,1312.914,102.0146,54.5924,0,2.378786,10.60069,381.8066,254.4548,127.3518,0,598.205,3232.814,0,-5.684342e-14,-7.993606e-15,4.263256e-14,551.9239,0.5493796,102.0146,499.6694,0,0,0,-2.853273e-14
naive,2026-01-21 20:00:00,1616,20,27.91812,2831.679,544.989,0,108.0063,0,0,1982.176,1981.858,1017.395,443.2281,1460.623,3,542.0674,0.4730927,118.0829,800,0,2.921606,200.9693,0.1004846,0.1270273,0.3172331,0,250,0.3172331,964.4631,86.98635,54.77687,0,0,21.01996,382.7328,186.2255,196.5073,0,633.5123,3422.694,0,0,-3.547163e-14,4.263256e-14,544.989,0,86.98635,6.798738,0,0.4730927,0,-4.996004e-14
naive,2026-01-21 20:15:00,1617,20.25,27.90563,2792.971,514.2475,0,92.65098,0,0,1955.08,1954.762,993.0362,435.6381,1428.674,3,515.5994,2.574502,110.5004,800,0,0,200.9376,0.1004688,0.1265474,0.3172331,0,250,0.3172331,961.7262,81.41172,54.79001,0,0,11.23927,377.4008,185.6478,191.753,0,623.4554,3367.366,0,-5.684342e-14,-2.423062e-14,4.263256e-14,514.2475,0,81.41172,3.750585,0,3.92638,0,2.4869e-14
naive,2026-01-21 20:30:00,1618,20.5,27.94776,2825.951,469.7097,0,77.38135,0,0,1978.166,1977.849,959.502,425.3454,1384.847,3,477.8484,3.796373,103.2026,800,0,0,200.906,0.100453,0.1265275,0.3172331,0,250,0.3172331,1018.347,76.00024,54.74569,0,0,1.381114,382.1991,196.7536,185.4456,0,622.3658,3361.423,0,-5.684342e-14,-9.381385e-15,4.263256e-14,469.7097,0,76.00024,3.624058,0,11.93508,0,2.131628e-14
naive,2026-01-21 20:45:00,1619,20.75,27.5939,2797.996,423.3228,0,63.39367,0,0,1958.597,1958.28,909.3597,409.7107,1319.07,3,423.4559,2.286396,93.32816,800,0,0,200.8744,0.1004372,0.1265076,0.3172331,0,250,0.3172331,1048.92,68.99273,55.11787,0,0,0,375.5936,201.1479,174.4457,0,610.8586,3297.715,0,-5.684342e-14,-1.421085e-14,4.263256e-14,423.3228,0,63.39367,3.49755,0,2.419511,5.599067,-2.220446e-15
naive,2026-01-21 21:00:00,1620,21,27.5639,2783.53,371.0573,0,59.99017,0,0,1948.471,1948.154,878.8874,400.6739,1279.561,3,386.4938,2.715151,90.35235,800,0,0,200.8428,0.1004214,0.1264877,0.3172331,0,250,0.3172331,1069.266,66.81456,55.14942,0,0,0,373.4154,204.9199,168.4955,0,605.5939,3268.723,0,-5.684342e-14,3.605449e-14,4.263256e-14,371.0573,0,59.99017,3.371062,0,18.15163,6.82439,-7.105427e-15
naive,2026-01-21 21:15:00,1621,21.25,27.48349,2756.154,333.4749,1.382467,54.57173,0,0,1929.308,1928.991,842.7501,389.5673,1232.317,3,345.9383,1.334988,85.04415,800,0,0,200.8111,0.1004056,0.1264677,0.3172331,0,250,0.3172331,1086.24,62.94391,55.23399,0,0.04747884,0,369.1172,207.8207,161.2965,0,597.388,3223.577,0,0,-1.115774e-14,4.263256e-14,333.4749,1.334988,54.57173,3.244595,0,12.46334,8.372175,3.552714e-15
naive,2026-01-21 21:30:00,1622,21.5,27.30008,2753.002,281.2974,0,47.48113,0,0,1927.101,1926.784,795.8457,374.9842,1170.83,3,294.7053,0.9333767,75.1912,800,0,0,200.7795,0.1003898,0.1264478,0.3172331,0,250,0.3172331,1130.938,55.76175,55.42689,0,0,0,367.2774,215.5403,151.737,0,590.5245,3185.529,0,0,3.275158e-14,4.263256e-14,281.2974,0,47.48113,3.118147,0,14.34125,8.28062,-2.131628e-14
naive,2026-01-21 21:45:00,1623,21.75,27.22417,2751.736,258.3383,1.712555,47.72051,0,0,1926.215,1925.898,763.2802,364.3738,1127.654,3,263.2143,3.187762,61.25202,800,0,0,200.7479,0.100374,0.1264279,0.3172331,0,250,0.3172331,1162.618,45.46166,55.50673,0,0,2.258846,366.5252,221.2259,145.2993,0,586.0295,3160.717,0,1.136868e-13,1.54321e-14,4.263256e-14,258.3383,1.712555,45.46166,2.991719,0,6.351161,0,2.220446e-14
naive,2026-01-21 22:00:00,1624,22,27.02756,2738.406,218.4133,0.4426146,52.05815,0,0,1916.884,1916.567,719.514,350.5672,1070.081,3,217.0834,1.223178,51.77475,800,0,1.329893,200.3839,0.1001919,0.126408,0.3172331,0,250,0.3172331,1197.053,38.509,55.71351,0,0,13.54916,363.2548,226.8448,136.41,0,579.9797,3127.21,0,1.136868e-13,4.032885e-14,4.263256e-14,218.4133,0.4426146,38.509,2.865311,0,0.7805631,0,-1.998401e-15
naive,2026-01-21 22:15:00,1625,22.25,26.90878,2736.041,195.4789,0.1468299,43.52598,0,0,1915.229,1914.911,675.7153,337.4477,1013.163,3,165.0566,1.054836,47.05154,800,0,1.409239,200,0.1,0.1261788,0.3172331,0,250,0.3172331,1239.196,35.04068,55.83844,29.01298,0,8.485292,362.0447,234.2511,127.7936,0,573.3028,3140.394,0,-5.684342e-14,8.326673e-17,4.263256e-14,166.4659,0.1468299,35.04068,1.409239,0,0.9080057,0,1.265654e-14
naive,2026-01-21 22:30:00,1626,22.5,26.63297,2729.555,153.0756,0,46.15202,0,0,1910.689,1910.372,1056.934,447.1795,1504.114,4,155.3773,2.146001,46.5902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.4376,34.79991,56.12852,0,0,11.35212,359.1268,160.4093,198.7175,0,609.7226,3290.33,0,-1.136868e-13,1.24345e-13,4.263256e-14,153.0756,0,34.79991,0,500,4.447753,0,1.687539e-14
naive,2026-01-21 22:45:00,1627,22.75,26.59763,2731.132,127.7273,0.5512248,38.55029,0,0,1911.792,1911.475,539.0623,296.8393,835.9016,2,0,0,35.90161,800,0,128.2785,292.8477,0.1464239,0.2046279,0.3172331,0,250,0.3172331,1372.413,26.82636,56.16569,0,0,11.72393,359.0719,257.7659,101.306,0,556.8072,2999.253,0,0,-3.641532e-14,4.263256e-14,127.7273,0.5512248,26.82636,153.8512,0,0,0,5.107026e-15
naive,2026-01-21 23:00:00,1628,23,26.53315,2692.836,126.7589,2.348303,37.37279,0,0,1884.985,1884.668,541.2355,297.7973,839.0328,2,0,0,39.03276,800,0,129.1072,260.5248,0.1302624,0.1844019,0.3172331,0,250,0.3172331,1343.433,29.18616,56.2335,0,0,8.186638,353.566,251.9872,101.5788,0,551.32,2968.997,0,-5.684342e-14,1.076361e-13,4.263256e-14,126.7589,2.348303,29.18616,134.4871,0,0,0,3.552714e-15
naive,2026-01-21 23:15:00,1629,23.25,26.48627,2680.733,106.8657,0.8815946,30.24339,0,0,1876.513,1876.196,541.0528,297.7168,838.7696,2,0,0,38.76963,800,0,107.7473,233.547,0.1167735,0.1640487,0.3172331,0,250,0.3172331,1335.143,29.00394,56.28281,0,0,1.239448,351.6368,250.1904,101.4465,0,548.1394,2951.449,0,5.684342e-14,1.079692e-14,4.263256e-14,106.8657,0.8815946,29.00394,114.1952,0,0,0,-1.110223e-16
naive,2026-01-21 23:30:00,1630,23.5,26.25381,2654.621,87.57532,1.077877,20.15663,0,1,1858.235,1857.918,539.0652,296.8406,835.9058,2,0,0,35.90578,800,0,88.6532,211.3469,0.1056735,0.1470611,0.3172331,0,250,0.3172331,1318.852,26.92824,56.5273,0,0,0,346.551,245.959,100.592,0,542.7996,2921.805,0,0,5.49838e-14,4.263256e-14,87.57532,1.077877,20.15663,100.8677,0,0,6.77161,-5.329071e-15
naive,2026-01-21 23:45:00,1631,23.75,26.34982,2657.292,102.2991,1.334359,27.26687,1,1,1860.104,1859.787,567.9684,305.5312,873.4996,2,34.05648,0.2027072,39.24042,800,0,45.25467,200,0.1,0.1330821,0.3172331,0,250,0.3172331,1291.818,29.39898,56.42632,22.98792,1.131651,0,347.5843,241.3928,106.1914,546.924,0,1071.975,0,1.136868e-13,8.604228e-16,4.263256e-14,79.31114,0.2027072,27.26687,45.25467,0,0,2.132112,1.221245e-15
naive,2026-01-22 00:00:00,1632,0,26.46078,2658.735,76.32704,3.304493,35.15003,1,1,1861.114,1860.797,987.4086,426.6132,1414.022,3,70.60919,0.6365493,42.7761,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.3884,32.00994,56.30962,5.717844,2.667944,3.140082,348.568,163.5769,184.9911,590.7782,0,1132.674,0,0,1.24345e-13,4.263256e-14,70.60919,0.6365493,32.00994,0,500,0,0,-5.684342e-14
naive,2026-01-22 00:15:00,1633,0.25,26.29837,2656.766,84.88455,3.707108,33.26153,1,1,1859.736,1859.419,544.5869,299.2748,843.8617,2,0,0,43.86166,800,0,72.20734,306.8655,0.1534328,0.2046279,0.3172331,0,250,0.3172331,1314.832,32.87927,56.48043,12.71309,3.671231,0.3822552,347.1484,245.4337,101.7148,544.7798,0,1054.282,0,0,4.884981e-14,4.263256e-14,72.17146,0.03587706,32.87927,72.20734,0,0,0,-2.373102e-15
naive,2026-01-22 00:30:00,1634,0.5,26.09487,2644.269,77.29527,0.9711763,29.29813,1,1,1850.989,1850.671,541.8021,298.0471,839.8492,2,0,0,39.8492,800,0,77.33872,287.4825,0.1437413,0.1932287,0.3172331,0,250,0.3172331,1308.869,29.93635,56.69446,0.003292828,0.9244386,0,344.0778,243.3039,100.7738,541.3511,0,1020.521,0,1.136868e-13,2.856049e-14,4.263256e-14,77.29198,0.04673773,29.29813,77.33872,0,0,0.6382185,2.865763e-15
naive,2026-01-22 00:45:00,1635,0.75,25.89592,2688.473,94.63677,2.918028,26.46299,1,1,1881.931,1881.614,541.2359,297.7975,839.0334,2,0,0,39.03339,800,0,71.59994,269.5373,0.1347686,0.1810235,0.3172331,0,250,0.3172331,1340.378,29.38561,56.90371,23.03683,2.918028,0,348.4123,248.1516,100.2607,545.9491,0,1072.654,0,5.684342e-14,8.476553e-14,4.263256e-14,71.59994,0,26.46299,71.59994,0,0,2.922624,0
naive,2026-01-22 01:00:00,1636,1,25.84453,2663.044,92.42893,2.704243,32.12679,1,1,1864.131,1863.814,547.7151,300.6539,848.369,2,0,0,48.36898,800,0,79.21974,249.6899,0.124845,0.1697237,0.3172331,0,250,0.3172331,1316.099,36.43363,56.95775,14.13874,1.77469,0,344.7561,243.4019,101.3542,544.0558,0,1051.485,0,0,1.865175e-14,4.263256e-14,78.29019,0.9295534,32.12679,79.21974,0,0,4.306841,4.440892e-15
naive,2026-01-22 01:15:00,1637,1.25,25.84029,2674.814,82.74484,2.339649,19.01262,1,1,1872.37,1872.053,543.7233,298.8941,842.6174,2,0,0,42.61741,800,0,81.76884,229.2084,0.1146042,0.1572261,0.3172331,0,250,0.3172331,1328.329,32.10275,56.96222,2.149441,1.166206,0,346.2499,245.6426,100.6072,544.5367,0,1030.71,0,5.684342e-14,2.764455e-14,4.263256e-14,80.5954,1.173444,19.01262,81.76884,0,0,13.09012,-3.108624e-15
naive,2026-01-22 01:30:00,1638,1.5,25.60558,2663.001,101.4762,0,17.33213,1,1,1864.1,1863.783,543.7175,298.8915,842.609,2,0,0,42.60895,800,0,81.76587,208.7309,0.1043654,0.1443292,0.3172331,0,250,0.3172331,1320.066,32.17638,57.20907,19.71029,0,0,343.0826,242.9545,100.1281,541.846,0,1053.332,0,5.684342e-14,3.597123e-14,4.263256e-14,81.76587,0,17.33213,81.77975,0,0,14.84425,0
naive,2026-01-22 01:45:00,1639,1.75,25.2093,2695.173,86.75912,0,28.23157,1,1,1886.621,1886.304,572.8469,307.2941,880.1409,2,37.31619,0.8417703,41.98299,800,0,34.79202,200,0.1,0.1314348,0.3172331,0,250,0.3172331,1313.457,31.83678,57.62586,14.65091,0,0,344.464,239.8142,104.6497,547.1083,0,1054.66,0,0,1.387779e-15,4.263256e-14,72.10821,0,28.23157,34.79202,0,0.8417703,3.605209,4.551914e-15
naive,2026-01-22 02:00:00,1640,2,25.14788,2715.013,115.7446,0,25.44733,1,1,1900.509,1900.192,984.1475,425.0324,1409.18,3,71.8128,1.835358,35.53178,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,916.0441,26.96211,57.69045,43.93181,0,0,346.5721,167.0475,179.5246,592.0799,0,1195.04,0,5.684342e-14,1.24345e-13,4.263256e-14,71.8128,0,25.44733,0,500,1.835358,1.514781,-2.553513e-14
naive,2026-01-22 02:15:00,1641,2.25,25.02645,2716.433,110.9573,0,22.85206,1,1,1901.503,1901.186,532.8006,294.0788,826.8793,2,0,0,26.87935,800,0,78.51118,305.2896,0.1526448,0.2046279,0.3172331,0,250,0.3172331,1368.386,20.42261,57.81816,32.4461,0,2.429446,345.9109,248.9291,96.98182,543.4498,0,1077.824,0,0,1.056932e-13,4.263256e-14,78.51118,0,20.42261,78.7103,0,0,0,0
naive,2026-01-22 02:30:00,1642,2.5,24.93932,2723.503,101.9672,0,16.40466,1,1,1906.452,1906.135,534.3051,294.7421,829.0471,2,0,0,29.04711,800,0,74.57817,286.597,0.1432985,0.1922364,0.3172331,0,250,0.3172331,1371.83,22.0899,57.9098,27.38907,0,0,34.31614,24.69293,9.623201,319.435,0,620.9676,0,5.684342e-14,-5.875855e-14,4.263256e-14,74.57817,0,16.40466,74.97334,0,0,5.685243,0
naive,2026-01-22 02:45:00,1643,2.75,24.90395,2696.632,95.0916,1.085436,29.84912,1,1,1887.643,1887.325,534.85,294.9823,829.8323,2,0,0,29.83226,800,0,83.67321,265.6335,0.1328168,0.1804659,0.3172331,0,250,0.3172331,1352.475,22.69544,57.94701,11.84096,0.6628704,7.153681,33.97757,24.34456,9.63301,320.625,0,597.6287,0,5.684342e-14,-4.082845e-14,4.263256e-14,83.25064,0.4225655,22.69544,83.67321,0,0,0,3.330669e-15
naive,2026-01-22 03:00:00,1644,3,24.66124,2671.868,95.74716,0,33.38367,1,1,1870.308,1869.99,535.0073,295.0516,830.0589,2,0,0,30.05893,800,0,79.43562,245.7328,0.1228664,0.1672655,0.3172331,0,250,0.3172331,1334.983,22.92625,58.20227,16.31154,0,10.45742,33.66554,24.02969,9.635842,320.9699,0,604.5996,0,-5.684342e-14,-2.065015e-14,4.263256e-14,79.43562,0,22.92625,79.74032,0,0,0,0
naive,2026-01-22 03:15:00,1645,3.25,24.58251,2691.783,91.14761,1.174655,37.30291,1,1,1884.248,1883.931,532.8426,294.0973,826.94,2,0,0,26.93998,800,0,84.16854,224.652,0.112326,0.1547344,0.3172331,0,250,0.3172331,1351.088,20.56436,58.28508,7.044994,1.108735,16.73855,33.91647,24.31959,9.596878,321.4351,0,591.3647,0,5.684342e-14,-4.826695e-14,4.263256e-14,84.10262,0.06591922,20.56436,84.16854,0,0,0,3.816392e-15
naive,2026-01-22 03:30:00,1646,3.5,24.46406,2692.128,99.34185,0.3974898,35.78996,1,1,1884.489,1884.172,528.1951,292.0485,820.2436,2,0,0,20.24358,800,0,76.6886,205.4445,0.1027222,0.1414601,0.3172331,0,250,0.3172331,1355.977,15.47192,58.40966,22.68432,0.366424,20.31804,33.92081,24.40759,9.513222,320.1111,0,614.2738,0,0,2.159384e-14,4.263256e-14,76.65754,0.03106576,15.47192,76.6886,0,0,0,-3.410466e-15
naive,2026-01-22 03:45:00,1647,3.75,24.44281,2659.339,103.8441,0,23.73697,1,1,1861.538,1861.22,579.0714,307.4407,886.512,2,59.15118,0.04646227,27.31438,800,0,21.64859,200,0.1,0.1293654,0.3172331,0,250,0.3172331,1282.149,20.88069,58.43201,23.04433,0,2.85628,33.50768,23.07868,10.42899,331.033,0,636.0814,0,5.684342e-14,1.498801e-15,4.263256e-14,80.79977,0,20.88069,21.64859,0,0.04646227,0,8.118506e-15
naive,2026-01-22 04:00:00,1648,4,24.53996,2663.968,106.6701,1.75565,27.20416,1,1,1864.778,1864.461,999.4867,428.8585,1428.345,3,96.49491,0.2508001,31.59952,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.974,24.13194,58.32983,10.17515,1.50485,3.072227,33.566,15.56953,17.99647,444.9816,0,844.49,0,-5.684342e-14,1.24345e-13,4.263256e-14,96.49491,0.2508001,24.13194,0,500,0,0,-5.684342e-14
naive,2026-01-22 04:15:00,1649,4.25,24.48372,2644.167,134.1146,3.897946,35.55258,1,1,1850.917,1850.6,535.7695,295.3877,831.1572,2,0,0,31.15719,800,0,127.1806,293.1222,0.1465611,0.2046279,0.3172331,0,250,0.3172331,1314.83,23.80815,58.38898,7.155979,3.675965,11.74443,33.3165,23.66694,9.649562,321.1681,0,595.3338,0,0,-3.641532e-14,4.263256e-14,126.9586,0.2219807,23.80815,127.1806,0,0,0,5.800915e-15
naive,2026-01-22 04:30:00,1650,4.5,24.32397,2626.654,155.4428,1.389254,35.40505,1,1,1838.658,1838.34,534.3833,294.7766,829.1599,2,0,0,29.15986,800,0,147.3886,256.2289,0.1281145,0.1845748,0.3172331,0,250,0.3172331,1303.957,22.3192,58.557,8.116632,1.326803,13.08586,33.09584,23.47123,9.62461,320.5953,0,591.6039,0,0,-8.01581e-14,4.263256e-14,147.3261,0.0624519,22.3192,147.3886,0,0,0,1.371125e-14
naive,2026-01-22 04:45:00,1651,4.75,24.45074,2643.828,169.3242,4.582668,30.20323,1,1,1850.68,1850.362,533.3781,294.3334,827.7115,2,0,0,27.71146,800,0,169.3419,213.8531,0.1069266,0.1613436,0.3172331,0,250,0.3172331,1316.984,21.18248,58.42367,0,4.564919,9.020752,33.31223,23.70572,9.606515,319.6614,0,581.4707,0,-1.136868e-13,-3.469447e-15,4.263256e-14,169.3242,0.01774858,21.18248,183.4728,0,0,0,-1.410677e-14
naive,2026-01-22 05:00:00,1652,5,24.51403,2661.662,217.6741,4.187042,32.13275,1,1,1863.164,1862.846,661.3728,331.1202,992.493,2,165.0953,0.2966804,27.10096,800,0,52.57879,200.6748,0.1003374,0.1346602,0.3172331,0,250,0.3172331,1201.474,20.70209,58.35711,0,3.890362,11.43066,33.53695,21.62653,11.91042,354.805,0,650.6691,0,-1.136868e-13,-2.697842e-14,4.263256e-14,217.6741,0.2966804,20.70209,55.2778,0,0,0,1.004752e-14
naive,2026-01-22 05:15:00,1653,5.25,24.46576,2669.291,254.7263,0.9678219,26.62101,1,1,1868.503,1868.186,755.9547,358.4525,1114.407,3,285.8429,3.2736,25.2906,800,0,0,200.6432,0.1003216,0.1263619,0.3172331,0,250,0.3172331,1112.232,19.32895,58.40787,0,0,7.292063,33.63306,20.02017,13.61289,379.7845,0,693.8601,0,5.684342e-14,-4.163336e-15,4.263256e-14,254.7263,0.9678219,19.32895,2.572645,0,33.42241,0,0
naive,2026-01-22 05:30:00,1654,5.5,24.21778,2673.207,317.2015,1.461469,24.63798,1,1,1871.245,1870.928,806.0518,372.5447,1178.597,3,353.0346,2.766364,22.79559,800,0,0,200.6116,0.1003058,0.1263421,0.3172331,0,250,0.3172331,1064.876,17.4673,58.66869,0,0,7.170681,33.68241,19.16777,14.51464,392.9962,0,719.9901,0,-5.684342e-14,3.830269e-15,4.263256e-14,317.2015,1.461469,17.4673,2.446303,0,37.13798,0,1.421085e-14
naive,2026-01-22 05:45:00,1655,5.75,24.10435,2666.29,379.1899,4.007424,22.01481,1,1,1866.403,1866.086,845.3469,383.1667,1228.514,3,409.3673,2.388664,16.75761,800,0,0,200.58,0.10029,0.1263222,0.3172331,0,250,0.3172331,1020.739,12.85586,58.78798,0,1.618761,9.158955,33.59526,18.3733,15.22195,403.1759,0,743.0077,0,0,-5.639933e-14,4.263256e-14,379.1899,2.388664,12.85586,2.319981,0,30.17738,0,-2.131628e-14
naive,2026-01-22 06:00:00,1656,6,24.13569,2681.107,449.9315,2.564423,14.75573,1,0,1876.775,1876.458,897.1579,398.1619,1295.32,3,475.3189,1.916283,18.08456,800,0,0,200.5484,0.1002742,0.1263023,0.3172331,0,250,0.3172331,979.2998,13.86931,58.75502,0,0.6481398,0.8864198,33.78195,17.6274,16.15455,415.9477,0,766.9141,0,0,4.302114e-15,4.263256e-14,449.9315,1.916283,13.86931,2.193679,0,25.38743,0,-2.842171e-14
naive,2026-01-22 06:15:00,1657,6.25,24.22909,2696.787,519.5722,4.000526,15.0569,0,0,1887.751,1887.434,951.0559,414.7817,1365.838,3,535.3491,3.423424,27.06511,800,0,0,200.5168,0.1002584,0.1262824,0.3172331,0,250,0.3172331,936.3776,20.7364,58.65679,0,0.5771027,0,33.97951,16.8548,17.12472,0,431.6365,2309.007,0,0,3.413936e-14,4.263256e-14,519.5722,3.423424,15.0569,2.067396,0,15.77687,5.679504,7.105427e-15
naive,2026-01-22 06:30:00,1658,6.5,24.18977,2704.155,580.1292,2.180036,34.71027,0,0,1892.908,1892.591,1003.529,430.3313,1433.86,3,599.0933,1.026691,33.73985,800,0,0,200.4853,0.1002426,0.1262625,0.3172331,0,250,0.3172331,889.0626,25.86098,58.69814,0,1.153345,8.849287,34.07235,16.00313,18.06922,0,447.9177,2399.502,0,-1.705303e-13,-4.968248e-15,4.263256e-14,580.1292,1.026691,25.86098,1.941134,0,18.96414,0,-3.552714e-14
naive,2026-01-22 06:45:00,1659,6.75,24.28694,2773.856,606.1045,0,27.63896,0,0,1941.699,1941.382,1023.419,435.5074,1458.926,3,629.2917,0.419683,29.21469,800,0,0,200.4537,0.1002269,0.1262426,0.3172331,0,250,0.3172331,917.9631,22.36982,58.59594,0,0,5.26914,34.95058,16.52334,18.42725,0,452.9753,2425.444,0,0,-3.730349e-14,4.263256e-14,606.1045,0,22.36982,1.814891,0,23.60684,0,-3.197442e-14
naive,2026-01-22 07:00:00,1660,7,24.25201,2774.97,618.9818,0,28.06031,0,0,1942.479,1942.162,1029.025,437.7189,1466.744,3,631.478,0.4028246,34.86294,800,0,0,200.4222,0.1002111,0.1262228,0.3172331,0,250,0.3172331,913.1371,26.70445,58.63268,0,0,1.355858,34.96463,16.43647,18.52816,0,454.3982,2433.228,0,-1.136868e-13,1.290634e-14,4.263256e-14,618.9818,0,26.70445,1.688669,0,12.89898,0,4.440892e-14
naive,2026-01-22 07:15:00,1661,7.25,24.25485,2787.369,603.4921,0,23.61431,0,0,1951.158,1950.841,1017.617,435.278,1452.896,3,609.7216,0.04789522,43.12605,800,0,0,200.3906,0.1001953,0.1262029,0.3172331,0,250,0.3172331,933.2237,33.03288,58.62969,0,0,0,35.12085,16.79803,18.32283,0,452.0761,2420.46,0,0,-5.800915e-15,4.263256e-14,603.4921,0,23.61431,1.562466,0,6.27743,9.418572,5.151435e-14
naive,2026-01-22 07:30:00,1662,7.5,24.39217,2780.834,577.9018,3.947108,31.39351,0,0,1946.584,1946.267,996.6733,429.6428,1426.316,3,579.4758,1.344112,45.49621,800,0,0,200.3591,0.1001795,0.126183,0.3172331,0,250,0.3172331,949.5935,34.79835,58.48527,0,2.602996,0,35.03851,17.09268,17.94583,0,446.7355,2395.74,0,1.136868e-13,-1.748601e-14,4.263256e-14,577.9018,1.344112,31.39351,1.436283,0,1.574072,3.404847,-4.218847e-15
naive,2026-01-22 07:45:00,1663,7.75,24.4315,2791.61,541.2956,1.809221,24.61784,0,0,1954.127,1953.81,969.3374,422.5052,1391.843,3,538.1729,2.369689,51.3,800,0,1.310119,200,0.1,0.1261632,0.3172331,0,250,0.3172331,984.4726,39.22131,58.4439,1.812667,0,0,35.17429,17.72051,17.45378,0,440.2257,2358.619,0,0,1.110223e-16,4.263256e-14,539.483,1.809221,24.61784,1.310119,0,0.5604674,14.60348,-5.373479e-14
naive,2026-01-22 08:00:00,1664,8,24.53306,2808.303,495.2992,209.0168,33.57265,0,0,1965.812,1965.495,1430.506,569.4936,2000,4,485.2007,200.8031,56.42618,757.5701,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,534.9886,43.09467,55.24304,10.09854,8.213732,0,35.38462,9.629794,25.75483,0,579.1234,3154.619,0,2.273737e-13,1.24345e-13,4.263256e-14,485.2007,200.8031,33.57265,0,500,0,9.522023,-5.684342e-14
naive,2026-01-22 08:15:00,1665,8.25,24.73817,2835.96,412.1613,211.2155,40.35129,0,0,1985.172,1984.855,632.568,338.0612,970.6292,2,0,112.8431,57.7861,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1352.287,44.03848,58.12136,2.495244,8.368978,0,35.7331,24.34116,11.39194,0,362.4024,1946.567,0,0,-7.993606e-15,4.263256e-14,409.6661,202.8465,40.35129,499.6694,0,0,3.687184,0
naive,2026-01-22 08:30:00,1666,8.5,24.98203,2783.719,354.495,214.8605,50.35844,0,0,1948.604,1948.286,1346.24,553.0193,1899.259,4,337.7978,201.8099,59.65165,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,602.0462,45.34383,57.86488,16.69715,13.05061,5.014614,35.07486,10.83683,24.23803,0,564.7675,3092.438,0,-1.136868e-13,1.24345e-13,4.263256e-14,337.7978,201.8099,45.34383,0,500,0,0,-5.684342e-14
naive,2026-01-22 08:45:00,1667,8.75,25.00546,2833.429,286.7903,221.181,58.00065,0,0,1983.4,1983.083,559.7656,305.9663,865.7319,2,0,0,65.73195,800,0,473.6557,206.5034,0.1032517,0.2046279,0.3172331,0,250,0.3172331,1423.317,49.95341,57.84025,16.68053,17.63502,8.047246,360.6576,258.8132,101.8444,0,566.2428,3108.46,0,0,-7.993606e-15,4.263256e-14,270.1097,203.546,49.95341,473.6557,0,0,0,0
naive,2026-01-22 09:00:00,1668,9,25.08041,2865.446,231.3994,221.888,51.28012,0,1,2005.813,2005.495,862.6646,415.8801,1278.545,3,198.5468,208.4671,71.53084,800,0,25.88366,200,0.1,0.1300322,0.3172331,0,250,0.3172331,1142.831,54.31742,57.76141,6.968948,13.4209,0,365.2807,208.1221,157.1585,0,624.0023,3402.203,0,0,-1.110223e-15,4.263256e-14,224.4305,208.4671,51.28012,25.88366,0,0,3.037299,0
naive,2026-01-22 09:15:00,1669,9.25,25.02145,2887.991,161.0456,224.5886,58.13398,1,1,2021.593,2021.276,1244.211,526.831,1771.042,4,179.8365,211.4813,79.72454,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.0648,60.57697,57.82343,0,13.10726,0,367.7202,141.3451,226.375,668.1761,0,1293.911,0,0,1.24345e-13,4.263256e-14,161.0456,211.4813,58.13398,0,500,18.7909,2.442991,8.526513e-14
naive,2026-01-22 09:30:00,1670,9.5,24.97302,2881.665,145.2285,225.7811,62.19694,1,1,2017.166,2016.849,573.2167,311.8962,885.1128,2,0,0,85.11285,800,0,359.6452,235.0061,0.117503,0.2046279,0.3172331,0,250,0.3172331,1443.632,64.70413,57.87436,0,11.36446,0,36.30898,25.98537,10.32361,337.8816,0,630.2582,0,5.684342e-14,-7.993606e-15,4.263256e-14,145.2285,214.4167,62.19694,374.9961,0,0,2.507191,2.842171e-14
naive,2026-01-22 09:45:00,1671,9.75,25.14157,2863.757,108.9676,224.8823,71.97016,1,1,2004.63,2004.313,718.159,375.7939,1093.953,3,0,197.5264,96.42653,800,0,124.8661,203.7525,0.1018763,0.1479799,0.3172331,0,250,0.3172331,1286.154,73.17496,57.6971,0,11.4573,0,365.5131,234.5101,131.003,610.304,0,1175.463,0,0,-1.557088e-14,4.263256e-14,108.9676,213.425,71.97016,139.8762,0,0,1.204799,0
naive,2026-01-22 10:00:00,1672,10,25.20657,2866.507,88.10977,226.3043,69.84762,1,1,2006.555,2006.237,802.3301,403.2728,1205.603,3,80.93413,217.1808,107.488,800,0,7.175646,201.9265,0.1009633,0.1283,0.3172331,0,250,0.3172331,1203.907,81.51326,57.62873,0,9.123542,0,366.3416,219.8003,146.5413,623.0731,0,1197.052,0,0,4.460321e-14,4.263256e-14,88.10977,217.1808,69.84762,14.88181,0,0,11.66563,0
naive,2026-01-22 10:15:00,1673,10.25,25.10188,2911.16,78.98641,227.4685,77.84801,1,1,2037.812,2037.495,820.1973,409.5409,1229.738,3,94.45702,216.5989,118.6822,800,0,0,201.8948,0.1009474,0.1271502,0.3172331,0,250,0.3172331,1217.298,90.10177,57.73884,0,10.86967,0,371.2678,221.7788,149.489,631.3196,0,1216.433,0,0,-3.802514e-15,4.263256e-14,78.98641,216.5989,77.84801,7.579018,0,15.47061,12.25375,2.842171e-14
naive,2026-01-22 10:30:00,1674,10.5,25.31542,2949.017,98.49164,227.703,93.2773,1,1,2064.312,2063.994,824.9569,412.1215,1237.078,3,90.4018,218.9095,127.7671,800,0,7.451887,200,0.1,0.1271302,0.3172331,0,250,0.3172331,1239.038,96.78059,57.51424,0.6379468,8.793467,0,377.7121,226.7097,151.0024,638.8313,0,1229.228,0,0,5.551115e-17,4.263256e-14,97.85369,218.9095,93.2773,7.451887,0,0,3.503288,-2.842171e-14
naive,2026-01-22 10:45:00,1675,10.75,25.35135,2967.862,75.33026,229.7127,90.3865,1,1,2077.503,2077.186,1213.633,525.2468,1738.88,4,79.83469,220.153,138.8925,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.5526,105.1679,57.47646,0,9.559782,0,380.4009,158.1207,222.2802,683.3674,0,1318.565,0,0,1.24345e-13,4.263256e-14,75.33026,220.153,90.3865,0,500,4.504429,14.7814,-8.526513e-14
naive,2026-01-22 11:00:00,1676,11,25.45953,3001.203,62.15622,232.0524,113.3063,1,0,2100.842,2100.525,622.5588,333.6486,956.2075,2,0,0,156.2075,800,0,283.0982,254.1428,0.1270714,0.2046279,0.3172331,0,250,0.3172331,1477.966,118.1434,57.36267,0,11.11042,0,385.5145,271.2138,114.3007,604.8624,0,1164.357,0,0,-7.993606e-15,4.263256e-14,62.15622,220.942,113.3063,290.1913,0,0,4.837104,0
naive,2026-01-22 11:15:00,1677,11.25,25.66484,2994.582,47.51169,229.7298,125.1901,0,0,2096.208,2095.89,674.0269,356.3383,1030.365,3,0,66.97621,163.389,800,0,204.3172,203.0235,0.1015117,0.16003,0.3172331,0,250,0.3172331,1421.864,123.3066,57.14674,0,5.948106,1.883468,386.2648,262.0045,124.2603,0,618.6898,3348.764,0,-1.136868e-13,-2.878253e-14,4.263256e-14,47.51169,223.7817,123.3066,216.4112,0,0,0,0
naive,2026-01-22 11:30:00,1678,11.5,25.86729,2987.821,50.88919,238.6233,138.6827,0,0,2091.474,2091.157,833.8112,420.2994,1254.111,3,54.46939,222.0498,177.5914,800,0,0,202.9915,0.1014958,0.1278409,0.3172331,0,250,0.3172331,1257.346,133.7373,56.93382,0,16.57353,4.945394,386.9806,232.6438,154.3368,0,653.8582,3560.759,0,5.684342e-14,1.557088e-14,4.263256e-14,50.88919,222.0498,133.7373,11.96614,0,3.580207,0,7.105427e-15
naive,2026-01-22 11:45:00,1679,11.75,26.00945,3035.107,51.47164,243.1,143.5318,0,0,2124.575,2124.257,836.9732,421.6186,1258.592,3,55.09809,221.5683,181.9254,800,0,0,202.9596,0.1014798,0.1278208,0.3172331,0,250,0.3172331,1287.284,136.7942,56.7843,0,21.53165,6.737626,394.2457,238.8743,155.3714,0,661.7432,3612.847,0,0,2.609024e-14,4.263256e-14,51.47164,221.5683,136.7942,11.83831,0,3.626453,0,7.105427e-15
naive,2026-01-22 12:00:00,1680,12,25.89833,3071.333,65.98169,242.519,148.0817,0,0,2149.933,2149.616,851.5952,427.4725,1279.068,3,60.07648,222.6035,196.3876,800,0,5.905212,201.4513,0.1007257,0.1278007,0.3172331,0,250,0.3172331,1298.02,147.8432,56.90117,0,19.9155,0.2385364,398.0485,240.3215,157.727,0,667.8381,3643.45,0,0,-1.61815e-14,4.263256e-14,65.98169,222.6035,147.8432,11.71051,0,0,0,5.684342e-14
naive,2026-01-22 12:15:00,1681,12.25,26.12381,3094.518,70.8027,239.2855,157.1904,0,0,2166.163,2165.845,858.9911,431.6016,1290.593,3,52.77488,224.1205,213.6973,800,0,5.678451,200,0.1,0.1268509,0.3172331,0,250,0.3172331,1306.854,160.4887,56.66402,12.34937,15.16491,0,402.9035,243.0733,159.8303,0,674.6748,3694.427,0,5.684342e-14,-1.387779e-16,4.263256e-14,58.45333,224.1205,157.1904,5.678451,0,0,3.298247,2.842171e-14
naive,2026-01-22 12:30:00,1682,12.5,26.19469,3120.929,65.1375,237.0241,173.9502,0,0,2184.65,2184.333,1260.972,548.1578,1809.13,4,62.67001,223.4488,223.0108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,923.3612,167.3568,56.58947,2.467483,13.57535,6.593459,406.9323,171.9934,234.9389,0,721.3794,3931.597,0,0,1.24345e-13,4.263256e-14,62.67001,223.4488,167.3568,0,500,0,0,5.684342e-14
naive,2026-01-22 12:45:00,1683,12.75,26.15687,3118.117,71.40102,236.3825,172.9108,0,0,2182.682,2182.365,680.0928,359.0124,1039.105,3,0,0,239.1052,800,0,292.7696,251.725,0.1258625,0.2046279,0.3172331,0,250,0.3172331,1502.272,179.5071,56.62926,2.421407,12.59249,0,406.2508,279.6098,126.6411,0,638.6222,3474.613,0,-1.136868e-13,4.884981e-14,4.263256e-14,68.97962,223.79,172.9108,292.7696,0,0,6.596273,0
naive,2026-01-22 13:00:00,1684,13,26.0154,3067.285,72.70693,235.1152,176.5802,0,0,2147.099,2146.782,745.2774,387.749,1133.026,3,0,82.23646,250.79,800,0,206.7413,200,0.1,0.1585075,0.3172331,0,250,0.3172331,1401.505,188.5632,56.77804,10.49776,8.346541,0,398.4739,260.1012,138.3727,0,647.8502,3531.807,0,-1.136868e-13,-1.129652e-14,4.263256e-14,62.20917,226.7686,176.5802,206.7413,0,0,11.98292,-2.842171e-14
naive,2026-01-22 13:15:00,1685,13.25,26.33491,3070.527,78.26924,238.1423,198.022,0,0,2149.369,2149.052,1295.456,563.2044,1858.66,4,63.97759,224.3013,270.3812,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.596,202.6023,56.442,14.29165,13.84092,0,401.5141,159.4565,242.0576,0,722.6609,3959.666,0,-1.136868e-13,1.24345e-13,4.263256e-14,63.97759,224.3013,198.022,0,500,0,4.580271,5.684342e-14
naive,2026-01-22 13:30:00,1686,13.5,26.49361,3102.258,80.05113,230.3352,212.4856,0,0,2171.58,2171.263,709.7044,372.0667,1081.771,3,0,0,281.7711,800,0,299.4915,250.0445,0.1250222,0.2046279,0.3172331,0,250,0.3172331,1461.559,210.7792,56.27509,5.359966,5.534915,1.706384,406.9905,273.9205,133.0699,0,646.307,3510.173,0,5.684342e-14,-7.993606e-15,4.263256e-14,74.69116,224.8003,210.7792,299.4915,0,0,0,0
