controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-22 13:45:00,1687,13.75,26.64317,3097.723,84.64903,230.3909,207.6531,0,0,2168.406,2168.089,780.4203,403.2417,1183.662,3,0,98.84452,284.8175,800,0,200.0205,200,0.1,0.1574493,0.3172331,0,250,0.3172331,1387.669,212.7172,56.11779,9.438535,6.736388,0,407.6525,260.8767,146.7758,0,664.1184,3617.42,0,-1.705303e-13,-1.335043e-14,4.263256e-14,75.2105,223.6545,207.6531,200.0205,0,0,5.064171,2.842171e-14
naive,2026-01-22 14:00:00,1688,14,26.85193,3113.509,85.83424,228.3804,208.7104,0,1,2179.456,2179.139,1325.016,574.671,1899.687,4,77.13411,225.2584,297.2944,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,854.1229,221.5392,55.89822,8.700128,3.121989,0,411.5064,161.2682,250.2382,0,735.9392,4005.173,0,0,1.24345e-13,4.263256e-14,77.13411,225.2584,208.7104,0,500,0,12.82881,0
naive,2026-01-22 14:15:00,1689,14.25,26.96382,3123.053,92.24101,230.5626,215.2723,1,1,2186.137,2185.82,733.881,382.7249,1116.606,3,0,0,316.6059,800,0,298.6497,250.2549,0.1251275,0.2046279,0.3172331,0,250,0.3172331,1451.939,235.6464,55.78055,18.74838,5.405549,0,413.7292,274.7813,138.9479,657.5062,0,1293.925,0,-1.136868e-13,-7.993606e-15,4.263256e-14,73.49264,225.157,215.2723,298.6497,0,0,20.37414,-2.842171e-14
naive,2026-01-22 14:30:00,1690,14.5,26.88687,3096.163,70.09094,229.077,211.8105,1,1,2167.314,2166.997,805.765,414.4149,1220.18,3,0,95.22586,324.954,800,0,198.5427,200.5799,0.1002899,0.1575819,0.3172331,0,250,0.3172331,1361.232,242.0599,55.86148,0,5.399363,0,409.511,257.2029,152.3081,671.6178,0,1289.705,0,-1.136868e-13,5.676015e-14,4.263256e-14,70.09094,223.6777,211.8105,200.8622,0,0,30.2494,0
naive,2026-01-22 14:45:00,1691,14.75,27.08731,3103.356,77.39728,231.8817,219.0941,1,1,2172.349,2172.032,942.6041,467.2395,1409.844,3,63.05336,221.9146,324.8757,800,0,2.19312,200,0.1,0.1263022,0.3172331,0,250,0.3172331,1229.428,241.4806,55.65066,12.1508,9.967132,0,412.1795,233.2705,178.909,700.51,0,1376.566,0,5.684342e-14,-2.775558e-17,4.263256e-14,65.24648,221.9146,219.0941,2.19312,0,0,22.38644,0
naive,2026-01-22 15:00:00,1692,15,27.321,3097.621,83.46772,227.1068,225.7262,1,1,2168.335,2168.017,1346.569,583.3331,1929.902,4,84.19166,221.1999,324.5108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,821.4482,240.6027,55.40488,0,5.906876,0,413.4343,156.6248,256.8096,739.9579,0,1427.775,0,2.273737e-13,1.24345e-13,4.263256e-14,83.46772,221.1999,225.7262,0,500,0.7239377,14.87649,4.263256e-14
naive,2026-01-22 15:15:00,1693,15.25,27.48184,3057.483,83.84277,231.2344,218.2607,1,1,2140.238,2139.921,740.7839,385.768,1126.552,3,0,0,326.5519,800,0,306.0362,248.4083,0.1242042,0.2046279,0.3172331,0,250,0.3172331,1399.137,241.6959,55.23572,0,9.041051,0,409.4584,267.6751,141.7833,653.4432,0,1260.342,0,5.684342e-14,4.884981e-14,4.263256e-14,83.84277,222.1934,218.2607,313.6122,0,0,23.43512,0
naive,2026-01-22 15:30:00,1694,15.5,27.76667,3077.008,97.58067,230.6529,220.4993,1,1,2153.906,2153.589,837.0939,428.2263,1265.32,3,0,132.0501,333.2701,800,0,186.3012,201.7939,0.100897,0.1564191,0.3172331,0,250,0.3172331,1316.495,245.9089,54.93615,0,9.882338,0,414.5582,253.3832,161.1749,681.6095,0,1318.463,0,-1.136868e-13,-1.157408e-14,4.263256e-14,97.58067,220.7706,220.4993,193.4769,0,0,25.40955,0
naive,2026-01-22 15:45:00,1695,15.75,28.08809,3043.563,97.6694,235.196,227.6186,1,1,2130.494,2130.177,975.8941,477.4602,1453.354,3,100.5049,221.1855,331.6639,800,0,0,201.7622,0.1008811,0.1270667,0.3172331,0,250,0.3172331,1154.283,243.8709,54.5981,0,14.01052,0,412.8616,223.6847,189.1769,701.145,0,1365.035,0,-1.705303e-13,5.428991e-14,4.263256e-14,97.6694,221.1855,227.6186,7.048601,0,2.835463,16.25233,-2.842171e-14
naive,2026-01-22 16:00:00,1696,16,28.04473,3046.938,86.92966,232.4561,225.9598,1,1,2132.856,2132.539,970.3712,474.2371,1444.608,3,107.1318,217.4607,320.0158,800,0,0,201.7304,0.1008652,0.1270467,0.3172331,0,250,0.3172331,1162.168,235.4171,54.6437,0,14.99548,0,412.9378,225.0048,187.9329,699.242,0,1362.877,0,1.136868e-13,2.792211e-14,4.263256e-14,86.92966,217.4607,225.9598,6.921555,0,20.20217,9.457302,4.263256e-14
naive,2026-01-22 16:15:00,1697,16.25,28.0402,3047.353,99.58114,230.9743,213.8433,1,1,2133.147,2132.83,977.2949,475.3406,1452.635,3,123.5138,214.8324,314.2893,800,0,0,201.6986,0.1008493,0.1270267,0.3172331,0,250,0.3172331,1155.535,231.2159,54.64847,0,16.14196,0,412.9542,223.6991,189.2551,699.0397,0,1364.445,0,0,3.275158e-15,4.263256e-14,99.58114,214.8324,213.8433,6.794528,0,23.93264,17.37258,1.421085e-14
naive,2026-01-22 16:30:00,1698,16.5,28.20088,3017.1,134.0667,228.396,211.3648,1,1,2111.97,2111.653,983.5602,476.2915,1459.852,3,138.7392,216.3419,304.7706,800,0,0,201.6669,0.1008334,0.1270067,0.3172331,0,250,0.3172331,1128.093,223.8214,54.47948,0,12.05411,0,410.2583,219.1364,191.122,695.4278,0,1350.36,0,-1.136868e-13,5.309642e-14,4.263256e-14,134.0667,216.3419,211.3648,6.667521,0,4.672459,12.45661,-2.842171e-14
naive,2026-01-22 16:45:00,1699,16.75,28.25799,2986.097,174.6112,216.6367,197.907,1,1,2090.268,2089.95,984.6121,474.1893,1458.801,3,160.3092,210.3332,288.1589,800,0,6.540535,200,0.1,0.1269867,0.3172331,0,250,0.3172331,1105.338,211.4902,54.41941,7.761445,6.303485,0,406.5386,214.9786,191.5601,689.1678,0,1341.376,0,1.705303e-13,-2.498002e-16,4.263256e-14,166.8498,210.3332,197.907,6.540535,0,0,13.58325,5.684342e-14
naive,2026-01-22 17:00:00,1700,17,28.30984,2987.369,209.4214,217.8486,194.5947,1,1,2091.158,2090.841,1381.572,585.8512,1967.424,4,192.7414,206.6134,268.0687,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,709.2687,196.6341,54.36487,16.67994,11.23514,0,407.1636,138.0997,269.0638,723.951,0,1434.895,0,0,1.24345e-13,4.263256e-14,192.7414,206.6134,194.5947,0,500,0,2.0394,1.136868e-13
naive,2026-01-22 17:15:00,1701,17.25,28.44606,2980.595,237.4967,213.1436,202.7556,1,1,2086.416,2086.099,697.8595,366.8449,1064.704,3,0,0,264.7043,800,0,441.3927,214.5692,0.1072846,0.2046279,0.3172331,0,250,0.3172331,1388.24,193.8778,54.22161,0,9.247585,8.877817,407.429,271.0912,136.3378,639.6697,0,1234.292,0,-5.684342e-14,-7.993606e-15,4.263256e-14,237.4967,203.896,193.8778,442.819,0,0,0,2.842171e-14
naive,2026-01-22 17:30:00,1702,17.5,28.54558,2992.901,287.0122,208.3769,197.9469,0,0,2095.031,2094.714,1002.645,475.3229,1477.968,3,217.6073,203.8573,256.5032,800,0,58.14159,200,0.1,0.1351111,0.3172331,0,250,0.3172331,1092.069,187.6668,54.11694,11.26332,4.5196,10.28004,409.9875,213.7126,196.2749,0,691.0473,3767.104,0,-5.684342e-14,2.88658e-15,4.263256e-14,275.7489,203.8573,187.6668,58.14159,0,0,0,0
naive,2026-01-22 17:45:00,1703,17.75,28.48009,2977.062,341.124,213.5986,179.6333,0,0,2083.944,2083.626,1419.353,580.6467,2000,4,329.527,200.8511,245.1476,724.4743,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,664.273,179.4871,49.07029,11.59699,12.74751,0.1461506,407.2437,129.8121,277.4316,0,710.4873,3894.471,0,0,1.24345e-13,4.263256e-14,329.527,200.8511,179.4871,0,500,0,0,-5.684342e-14
naive,2026-01-22 18:00:00,1704,18,28.47975,2968.424,391.413,2.427152,172.8102,0,0,2077.897,2077.58,679.7572,358.8645,1038.622,3,0,0,238.6217,800,0,392.7552,226.7286,0.1133643,0.2046279,0.3172331,0,250,0.3172331,1397.823,174.7097,54.18618,0.6816716,0.4032107,0,406.0591,273.1601,132.899,0,632.0246,3417.047,0,0,-7.993606e-15,4.263256e-14,390.7313,2.023942,172.8102,392.7552,0,0,1.899551,8.881784e-16
naive,2026-01-22 18:15:00,1705,18.25,28.36074,2951,437.2866,1.08087,158.9445,0,0,2065.7,2065.382,924.3619,427.3135,1351.675,3,331.0783,0.543392,220.0537,800,0,106.2082,200.1408,0.1000704,0.1427676,0.3172331,0,250,0.3172331,1141.021,161.3245,54.31134,0,0.5374782,0,402.6455,222.4073,180.2382,0,649.7209,3513.292,0,-5.684342e-14,2.14273e-14,4.263256e-14,437.2866,0.543392,158.9445,106.7714,0,0,2.379955,2.231548e-14
naive,2026-01-22 18:30:00,1706,18.5,28.30104,2950.55,483.4499,4.135254,146.8017,0,0,2065.385,2065.068,1029.191,455.6921,1484.883,3,481.0067,0.6568217,203.2198,800,0,0.4371676,200,0.1,0.1260257,0.3172331,0,250,0.3172331,1035.877,149.0804,54.37413,2.006043,3.478433,0,402.0696,201.6547,200.4149,0,657.3468,3563.697,0,-1.136868e-13,0,4.263256e-14,481.4439,0.6568217,146.8017,0.4371676,0,0,2.278684,-2.708944e-14
naive,2026-01-22 18:45:00,1707,18.75,28.11316,2905.331,513.7829,0,127.6708,0,0,2033.732,2033.415,1430.66,569.3398,2000,4,511.9804,0.486471,189.9049,797.6282,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,602.7544,139.5981,54.40994,1.802533,0,0,394.3212,116.8683,277.4528,0,686.2081,3716.043,0,2.273737e-13,1.24345e-13,4.263256e-14,511.9804,0,127.6708,0,500,0.486471,11.92736,-5.384582e-15
naive,2026-01-22 19:00:00,1708,19,27.80734,2847.209,549.5864,2.419486,117.0008,0,0,1993.046,1992.729,674.5936,351.7071,1026.301,3,41.03145,0.4553514,184.8139,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1318.135,136.3079,54.89339,8.885499,1.964135,0,383.9284,253.9176,130.0107,0,605.6247,3287.896,0,0,-7.993606e-15,4.263256e-14,540.7009,0.4553514,117.0008,499.6694,0,0,19.30706,-3.957945e-14
naive,2026-01-22 19:15:00,1709,19.25,27.68756,2849.224,565.91,2.150173,106.4654,0,0,1994.457,1994.14,1435.918,564.0816,2000,4,559.4665,0.6037555,168.3496,771.5801,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,558.2215,124.3261,53.06481,6.443475,1.546417,0,383.2275,107.2602,275.9673,0,671.3417,3646.464,0,0,1.24345e-13,4.263256e-14,559.4665,0.6037555,106.4654,0,500,0,17.86075,-1.136868e-13
naive,2026-01-22 19:30:00,1710,19.5,27.54781,2833.218,579.5685,0,96.09171,0,0,1983.253,1982.935,680.4547,350.2477,1030.702,3,75.01989,0.03647923,155.646,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1302.481,115.1185,55.16634,4.879165,0,0,379.9523,249.5298,130.4226,0,599.7775,3245.13,0,0,-7.993606e-15,4.263256e-14,574.6893,0,96.09171,499.6694,0,0.03647923,19.02683,2.806783e-14
naive,2026-01-22 19:45:00,1711,19.75,27.5942,2808.603,569.0796,3.493456,92.78072,0,0,1966.022,1965.705,1434.271,565.7288,2000,4,555.0175,1.866543,146.6126,796.5034,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,531.4339,108.3828,54.87664,14.06211,1.626914,0,377.02,101.912,275.108,0,667.6407,3637.351,0,0,1.24345e-13,4.263256e-14,555.0175,1.866543,92.78072,0,500,0,15.6021,5.684342e-14
naive,2026-01-22 20:00:00,1712,20,27.71931,2836.371,523.2241,2.99777,88.36398,0,0,1985.46,1985.143,643.6082,337.332,980.9402,2,47.04351,0.2022651,133.6945,800,0,476.1806,205.8722,0.1029361,0.2046279,0.3172331,0,250,0.3172331,1341.534,98.69934,54.98597,0,2.795505,0,381.7549,257.9439,123.811,0,595.2759,3216.981,0,-5.684342e-14,-7.993606e-15,4.263256e-14,523.2241,0.2022651,88.36398,499.6694,0,0,10.33536,-5.939693e-15
naive,2026-01-22 20:15:00,1713,20.25,27.63219,2789.812,498.3731,0,88.57914,0,0,1952.868,1952.551,980.2716,432.6854,1412.957,3,493.1157,1.168284,118.673,800,0,5.257371,204.5255,0.1022627,0.1296347,0.3172331,0,250,0.3172331,972.2793,87.69251,55.0776,0,0,0.8866351,374.7977,186.6015,188.1962,0,619.4571,3345.052,0,0,2.248202e-14,4.263256e-14,498.3731,0,87.69251,23.35924,0,1.168284,0,5.329071e-15
naive,2026-01-22 20:30:00,1714,20.5,27.59595,2775.004,474.1304,0,80.60946,0,0,1942.503,1942.185,942.5253,420.3374,1362.863,3,457.0327,1.739178,104.0909,800,0,17.09771,200.2188,0.1001094,0.1287867,0.3172331,0,250,0.3172331,999.6601,76.94734,55.11571,0,0,3.662119,372.5233,191.7098,180.8136,0,612.7495,3308.117,0,0,4.22995e-14,4.263256e-14,474.1304,0,76.94734,17.97309,0,1.739178,0,2.797762e-14
naive,2026-01-22 20:45:00,1715,20.75,27.40791,2787.025,431.5171,0,66.27292,0,0,1950.917,1950.6,906.0997,408.192,1314.292,3,424.1409,1.053671,89.09709,800,0,0.7493034,200,0.1,0.1260749,0.3172331,0,250,0.3172331,1044.5,65.99749,55.31348,6.626834,0,0.2754311,372.6588,199.5175,173.1412,0,607.7621,3291.895,0,0,5.551115e-17,4.263256e-14,424.8902,0,65.99749,0.7493034,0,1.053671,0,-1.376677e-14
naive,2026-01-22 21:00:00,1716,21,27.17699,2771.12,399.3568,0,67.13752,0,0,1939.784,1939.467,1257.25,508.8156,1766.066,4,379.5994,1.231331,85.23526,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,682.2162,63.29434,55.55635,19.75743,0,3.843178,368.743,129.6858,239.0572,0,639.232,3487.356,0,-5.684342e-14,1.24345e-13,4.263256e-14,379.5994,0,63.29434,0,500,1.231331,0,2.575717e-14
naive,2026-01-22 21:15:00,1717,21.25,27.02555,2751.994,337.5168,0,69.69315,0,0,1926.396,1926.078,568.8404,309.9669,878.8073,2,0,0,78.80731,800,0,337.5168,240.5382,0.1202691,0.2046279,0.3172331,0,250,0.3172331,1357.238,58.61653,55.71562,0,0,11.07662,365.042,257.1896,107.8524,0,569.2554,3068.225,0,0,-6.483702e-14,4.263256e-14,337.5168,0,58.61653,342.0465,0,0,0,0
naive,2026-01-22 21:30:00,1718,21.5,26.86926,2751.244,305.3742,0,63.16078,0,0,1925.871,1925.554,660.9886,335.4909,996.4795,2,126.9298,0.4123313,69.13741,800,0,162.0012,200,0.1,0.1514634,0.3172331,0,250,0.3172331,1264.565,51.51055,55.88001,16.44315,0,11.65023,363.7575,238.8504,124.9071,0,576.5418,3136.479,0,-1.705303e-13,2.775558e-16,4.263256e-14,288.931,0,51.51055,162.0012,0,0.4123313,0,-2.731149e-14
naive,2026-01-22 21:45:00,1719,21.75,26.78436,2734.474,261.9706,0,57.71778,0,0,1914.131,1913.814,1151.256,476.0624,1627.318,4,262.127,2.379458,62.81168,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.5584,46.84025,55.96929,0,0,10.87753,360.9035,143.778,217.1255,0,621.8913,3357.437,0,1.136868e-13,1.24345e-13,4.263256e-14,261.9706,0,46.84025,0,500,2.535853,0,-2.88658e-14
naive,2026-01-22 22:00:00,1720,22,26.67086,2691.193,236.7034,0,58.01774,0,0,1883.835,1883.518,556.9119,304.7082,861.6201,2,0,0,61.62011,800,0,219.0181,270.1628,0.1350814,0.2046279,0.3172331,0,250,0.3172331,1326.606,46.00762,56.08867,17.68534,0,12.01013,354.3571,249.54,104.8171,0,556.5074,3028.198,0,5.684342e-14,-6.483702e-14,4.263256e-14,219.0181,0,46.00762,219.7976,0,0,0,0
naive,2026-01-22 22:15:00,1721,22.25,26.75445,2663.884,208.5634,0,63.36596,0,0,1864.719,1864.402,551.0506,302.1243,853.1749,2,0,0,53.17488,800,0,182.4707,224.5026,0.1122513,0.1701176,0.3172331,0,250,0.3172331,1313.351,39.66657,56.00075,26.09267,0,23.69939,351.369,247.4748,103.8942,0,554.0647,3029.365,0,5.684342e-14,-5.495604e-14,4.263256e-14,182.4707,0,39.66657,183.0323,0,0,0,0
naive,2026-01-22 22:30:00,1722,22.5,26.58791,2684.227,155.5351,0,60.59677,0,0,1878.959,1878.642,596.6136,315.5132,912.1268,2,56.30104,1.008226,54.81752,800,0,97.86912,200,0.1,0.141366,0.3172331,0,250,0.3172331,1282.028,40.96495,56.17591,1.364924,0,19.63182,352.8343,240.7415,112.0927,0,559.9412,3018.833,0,-5.684342e-14,-3.358425e-15,4.263256e-14,154.1702,0,40.96495,97.86912,0,1.008226,0,1.709743e-14
naive,2026-01-22 22:45:00,1723,22.75,26.23287,2699.411,123.7256,3.470452,43.17988,0,0,1889.588,1889.271,1041.801,442.5122,1484.314,3,138.5329,1.444413,44.33632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.4692,33.25832,56.54932,0,2.026039,9.92156,352.2469,157.9807,194.2662,0,602.3424,3252.76,0,2.273737e-13,1.24345e-13,4.263256e-14,123.7256,1.444413,33.25832,0,500,14.80728,0,-4.263256e-14
naive,2026-01-22 23:00:00,1724,23,26.10954,2671.081,116.5608,8.419646,37.25772,0,0,1869.756,1869.439,545.3888,299.6283,845.0172,2,0,0,45.01718,800,0,119.3025,295.0917,0.1475459,0.2046279,0.3172331,0,250,0.3172331,1324.05,33.81347,56.67903,0,5.677894,3.444249,347.6708,246.1998,101.471,0,546.4686,2951.608,0,0,9.148238e-14,4.263256e-14,116.5608,2.741752,33.81347,131.804,0,0,0,5.329071e-15
naive,2026-01-22 23:15:00,1725,23.25,25.88324,2678.912,115.2302,2.587822,27.93194,0,0,1875.238,1874.921,541.6918,297.9985,839.6903,2,0,0,39.69029,800,0,110.9735,267.3019,0.1336509,0.1858149,0.3172331,0,250,0.3172331,1333.229,29.88417,56.91705,5.670149,1.174354,0,347.0835,246.7643,100.3192,0,544.7628,2943.971,0,-5.684342e-14,-8.479328e-14,4.263256e-14,109.56,1.413469,27.93194,110.9735,0,0,1.952228,-2.220446e-15
naive,2026-01-22 23:30:00,1726,23.5,25.76993,2692.708,113.4826,0,27.99162,1,1,1884.896,1884.579,535.5891,295.3081,830.8972,2,0,0,30.89722,800,0,92.64466,244.0987,0.1220493,0.1683161,0.3172331,0,250,0.3172331,1348.99,23.29158,57.03622,20.83794,0,4.700036,348.0681,249.1067,98.96138,545.2827,0,1062.345,0,0,-2.592371e-14,4.263256e-14,92.64466,0,23.29158,94.56053,0,0,0,0
naive,2026-01-22 23:45:00,1727,23.75,25.77589,2703.952,90.79291,0,16.87355,1,1,1892.766,1892.449,540.2324,297.3551,837.5875,2,0,0,37.58753,800,0,90.79291,221.362,0.110681,0.1537053,0.3172331,0,250,0.3172331,1352.217,28.33321,57.02995,0,0,0,349.5638,249.7328,99.83091,547.088,0,1030.017,0,5.684342e-14,-3.819167e-14,4.263256e-14,90.79291,0,16.87355,92.98389,0,0,11.45966,0
naive,2026-01-23 00:00:00,1728,0,25.55046,2729.297,90.68256,3.741816,26.77404,1,1,1910.508,1910.191,545.3711,299.6205,844.9916,2,0,0,44.99159,800,0,75.99386,202.3287,0.1011643,0.1393884,0.3172331,0,250,0.3172331,1364.82,33.99548,57.26704,16.79835,1.632173,0,351.2319,250.9114,100.3205,550.5319,0,1068.431,0,-5.684342e-14,1.526557e-14,4.263256e-14,73.88422,2.109642,26.77404,75.99386,0,0,7.221437,-3.108624e-15
naive,2026-01-23 00:15:00,1729,0.25,25.4012,2739.192,80.32009,0,28.14965,1,1,1917.435,1917.117,600.7378,315.6762,916.414,2,70.2143,2.044444,44.15526,800,0,9.187356,200,0.1,0.1274034,0.3172331,0,250,0.3172331,1316.38,33.41628,57.42403,0.918442,0,0,351.4444,241.2777,110.1667,556.954,0,1050.89,0,0,-2.775558e-17,4.263256e-14,79.40165,0,28.14965,9.187356,0,2.044444,5.266627,2.664535e-15
naive,2026-01-23 00:30:00,1730,0.5,25.33102,2724.399,96.36246,1.707824,19.92536,1,1,1907.079,1906.762,990.4523,427.111,1417.563,3,77.70454,0.5444977,39.3143,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,916.3096,29.77476,57.49783,18.65792,1.163327,0,349.0526,167.7121,181.3405,594.8231,0,1159.153,0,5.684342e-14,1.24345e-13,4.263256e-14,77.70454,0.5444977,19.92536,0,500,0,9.849395,0
naive,2026-01-23 00:45:00,1731,0.75,25.07212,2708.448,102.2217,0.6992188,24.82631,1,1,1895.913,1895.596,539.7833,297.1571,836.9405,2,0,0,36.94048,800,0,85.24631,303.6058,0.1518029,0.2046279,0.3172331,0,250,0.3172331,1355.813,28.05345,57.77014,17.67461,0,0,345.2094,246.8675,98.34195,544.0246,0,1053.547,0,5.684342e-14,6.306067e-14,4.263256e-14,84.54709,0.6992188,24.82631,86.152,0,0,3.227135,-8.881784e-16
naive,2026-01-23 01:00:00,1732,1,24.96918,2715.357,87.79218,0,25.24566,1,1,1900.75,1900.432,545.4964,299.6757,845.1721,2,0,0,45.17212,800,0,86.2975,281.9836,0.1409918,0.1911761,0.3172331,0,250,0.3172331,1354.936,34.34195,57.8784,1.494675,0,0,34.21349,24.38885,9.824645,324.0646,0,585.5943,0,-5.684342e-14,-6.394885e-14,4.263256e-14,86.2975,0,25.24566,88.21465,0,0,9.096287,0
naive,2026-01-23 01:15:00,1733,1.25,24.91231,2681.48,106.537,0,22.53826,1,1,1877.036,1876.719,537.077,295.9641,833.0411,2,0,0,33.0411,800,0,82.08486,261.418,0.130709,0.1775609,0.3172331,0,250,0.3172331,1339.642,25.13441,57.93821,24.45216,0,0,33.78665,24.11356,9.673097,320.0776,0,617.1547,0,-5.684342e-14,-4.882206e-14,4.263256e-14,82.08486,0,22.53826,83.92347,0,0,2.596147,0
naive,2026-01-23 01:30:00,1734,1.5,24.89338,2643.841,95.78655,2.76443,17.55535,1,1,1850.689,1850.372,536.1745,295.5662,831.7407,2,0,0,31.74069,800,0,92.79185,238.1789,0.1190894,0.1646111,0.3172331,0,250,0.3172331,1314.197,24.15,57.95813,2.9947,2.76443,0,33.3124,23.65555,9.656851,319.2217,0,583.1751,0,0,4.440892e-15,4.263256e-14,92.79185,0,17.55535,92.79185,0,0,6.594651,0
naive,2026-01-23 01:45:00,1735,1.75,24.91468,2665.995,89.91871,0,19.62807,1,1,1866.197,1865.879,541.4874,297.9084,839.3958,2,0,0,39.39577,800,0,80.14775,218.1045,0.1090522,0.1499778,0.3172331,0,250,0.3172331,1324.392,29.96768,57.93572,9.770963,0,0,33.59154,23.83906,9.752483,321.7474,0,595.1721,0,0,4.32987e-15,4.263256e-14,80.14775,0,19.62807,80.54318,0,0,10.33961,0
naive,2026-01-23 02:00:00,1736,2,24.8687,2690.553,89.41641,0,22.10624,1,1,1883.387,1883.07,556.9982,301.9321,858.9303,2,23.65656,0.8626533,34.41113,800,0,65.75985,201.6302,0.1008151,0.1373372,0.3172331,0,250,0.3172331,1326.072,26.1886,57.98408,0,0,0,33.90097,23.86929,10.03168,325.8014,0,586.3708,0,-5.684342e-14,-2.250977e-14,4.263256e-14,89.41641,0,22.10624,72.28051,0,0.8626533,4.082361,2.220446e-15
naive,2026-01-23 02:15:00,1737,2.25,24.80637,2701.297,63.81864,0,18.00859,1,1,1890.908,1890.591,603.7401,314.6719,918.412,2,89.78341,0.0788442,28.54971,800,0,0,201.5984,0.1007992,0.1269636,0.3172331,0,250,0.3172331,1286.851,21.74201,58.04964,0,0,0,34.03634,23.16331,10.87303,337.8352,0,610.3645,0,5.684342e-14,-1.665335e-16,4.263256e-14,63.81864,0,18.00859,6.393695,0,26.04362,3.733415,3.552714e-15
naive,2026-01-23 02:30:00,1738,2.5,24.51803,2704.17,81.15509,0,18.93693,1,1,1892.919,1892.602,596.0462,312.0673,908.1135,2,83.16521,0.1498526,24.79847,800,0,0,201.5667,0.1007833,0.1269436,0.3172331,0,250,0.3172331,1296.556,18.94246,58.3529,0,0,0,34.07255,23.33801,10.73454,335.4053,0,605.1637,0,0,-6.133982e-15,4.263256e-14,81.15509,0,18.93693,6.266751,0,2.159976,0.005528856,-6.217249e-15
naive,2026-01-23 02:45:00,1739,2.75,24.07188,2666.369,87.95082,0,14.4255,1,1,1866.458,1866.141,603.9148,315.4924,919.4072,2,83.53341,0.7763372,35.09749,800,0,4.417407,200.4306,0.1002153,0.1269236,0.3172331,0,250,0.3172331,1262.226,26.93469,58.82214,0,0,0,33.59624,22.72007,10.87618,338.2125,0,610.2501,0,0,3.494427e-14,4.263256e-14,87.95082,0,14.4255,6.139827,0,0.7763372,12.50919,4.218847e-15
naive,2026-01-23 03:00:00,1740,3,23.86109,2640.308,84.7759,0,19.21085,1,1,1848.216,1847.899,607.8412,316.8267,924.6679,2,86.86766,0.1344404,37.66582,800,0,0,200.3991,0.1001995,0.1262082,0.3172331,0,250,0.3172331,1240.057,28.96921,59.04384,0,0,0,33.26789,22.32103,10.94685,339.1477,0,611.8712,0,5.684342e-14,3.658185e-14,4.263256e-14,84.7759,0,19.21085,1.596213,0,2.226192,9.75836,7.105427e-15
naive,2026-01-23 03:15:00,1741,3.25,23.97002,2637.22,103.5815,0,17.23915,1,1,1846.054,1845.736,608.9228,317.3397,926.2625,2,86.56352,0.67759,39.02141,800,0,1.470024,200,0.1,0.1261883,0.3172331,0,250,0.3172331,1236.814,29.9778,58.92927,15.54798,0,0,33.22897,22.26265,10.96632,339.6024,0,639.7296,0,0,1.110223e-16,4.263256e-14,88.03355,0,17.23915,1.470024,0,0.67759,12.73866,1.221245e-15
naive,2026-01-23 03:30:00,1742,3.5,23.91446,2684.52,89.84704,0,24.58921,1,1,1879.164,1878.847,995.9342,428.18,1424.114,3,89.03323,0.2288103,34.85222,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.9126,26.79035,58.98769,0.8138155,0,0,33.82495,15.89243,17.93253,444.0725,0,823.1876,0,0,1.24345e-13,4.263256e-14,89.03323,0,24.58921,0,500,0.2288103,2.201138,6.486478e-14
naive,2026-01-23 03:45:00,1743,3.75,23.55898,2681.367,113.6494,3.58755,19.6251,1,1,1876.957,1876.64,534.6067,294.875,829.4817,2,0,0,29.48169,800,0,93.33565,301.5834,0.1507917,0.2046279,0.3172331,0,250,0.3172331,1342.033,22.74596,59.36158,20.33255,3.568739,0,33.78523,24.1566,9.62863,319.0316,0,612.5112,0,-5.684342e-14,3.463896e-14,4.263256e-14,93.31684,0.01881011,19.6251,93.33565,0,0,3.12086,-6.626644e-16
naive,2026-01-23 04:00:00,1744,4,23.45457,2689.812,116.7138,0,24.08151,1,1,1882.869,1882.551,537.6673,296.2243,833.8915,2,0,0,33.89153,800,0,101.752,276.098,0.138049,0.1899027,0.3172331,0,250,0.3172331,1344.884,26.17658,59.47139,14.96177,0,0,33.89163,24.20791,9.683721,320.4322,0,599.7681,0,-1.136868e-13,1.027511e-13,4.263256e-14,101.752,0,24.08151,102.818,0,0,2.095073,0
naive,2026-01-23 04:15:00,1745,4.25,23.46152,2676.952,147.8596,0,30.83733,1,1,1873.866,1873.549,541.6508,297.9804,839.6311,2,0,0,39.63115,800,0,130.8169,243.3503,0.1216751,0.1738548,0.3172331,0,250,0.3172331,1331.898,30.60745,59.46408,17.04272,0,0.2298819,33.72959,23.97417,9.755424,321.9951,0,606.4918,0,5.684342e-14,1.446065e-14,4.263256e-14,130.8169,0,30.60745,133.0526,0,0,0,0
naive,2026-01-23 04:30:00,1746,4.5,23.18935,2713.567,153.0288,0,25.90031,1,1,1899.497,1899.179,540.9409,297.6675,838.6084,2,0,0,38.60838,800,0,151.7764,205.3678,0.1026839,0.1532341,0.3172331,0,250,0.3172331,1358.239,29.90162,59.75033,1.252352,0,0,34.19094,24.44829,9.742647,322.1158,0,579.1727,0,0,-4.993228e-14,4.263256e-14,151.7764,0,25.90031,152.5718,0,0,4.001307,0
naive,2026-01-23 04:45:00,1747,4.75,23.24495,2675.215,173.9307,0,19.26685,1,1,1872.65,1872.333,659.5592,331.5887,991.1479,2,154.4358,2.527567,34.18459,800,0,19.49491,200.4618,0.1002309,0.1293171,0.3172331,0,250,0.3172331,1212.774,26.46025,59.69185,0,0,0,33.70771,21.82993,11.87778,353.4186,0,639.6839,0,0,2.070566e-14,4.263256e-14,173.9307,0,19.26685,21.34207,0,2.527567,7.193403,-4.884981e-15
naive,2026-01-23 05:00:00,1748,5,23.08534,2721.728,232.9236,0,13.05088,1,1,1905.21,1904.892,708.9034,345.9014,1054.805,3,216.9843,2.431305,35.38917,800,0,1.720935,200,0.1,0.1262279,0.3172331,0,250,0.3172331,1195.989,27.43784,59.85972,14.21834,0,0,34.29377,21.5278,12.76597,367.4292,0,692.0428,0,-1.136868e-13,-1.110223e-16,4.263256e-14,218.7052,0,13.05088,1.720935,0,2.431305,14.38696,-9.325873e-15
naive,2026-01-23 05:15:00,1749,5.25,23.22167,2725.417,270.7569,0,10.84934,1,1,1907.792,1907.474,1134.868,467.8874,1602.756,4,270.1183,2.030771,30.6067,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,772.6061,23.69652,59.71633,0.6386237,0,0,34.34025,13.90691,20.43334,481.7943,0,897.5093,0,5.684342e-14,1.24345e-13,4.263256e-14,270.1183,0,10.84934,0,500,2.030771,12.84718,-2.04281e-14
naive,2026-01-23 05:30:00,1750,5.5,23.23409,2673.287,335.1343,0,7.58133,1,1,1871.301,1870.984,533.6265,294.4429,828.0694,2,0,0,28.06942,800,0,334.7469,241.2306,0.1206153,0.2046279,0.3172331,0,250,0.3172331,1337.357,21.72931,59.70328,0.387406,0,0,33.68342,24.07243,9.610987,318.5153,0,570.5328,0,5.684342e-14,4.884981e-14,4.263256e-14,334.7469,0,7.58133,336.812,0,0,14.14798,0
naive,2026-01-23 05:45:00,1751,5.75,23.65427,2692.017,397.365,0,14.83398,0,1,1884.412,1884.095,710.5652,345.188,1055.753,3,229.1388,3.290802,23.32363,800,0,164.7706,200,0.1,0.1518994,0.3172331,0,250,0.3172331,1173.53,17.97706,59.26135,3.455545,0,0,33.91941,21.12353,12.79588,0,366.3116,1954.005,0,-1.136868e-13,-4.690692e-15,4.263256e-14,393.9094,0,14.83398,164.7706,0,3.290802,3.143075,-4.440892e-15
naive,2026-01-23 06:00:00,1752,6,23.50277,2719.76,470.2278,0,7.146395,0,0,1903.832,1903.514,1276.177,507.3119,1783.489,4,462.3811,2.278746,18.82935,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,627.3372,14.53584,59.42069,7.846712,0,0,34.26897,11.29207,22.9769,0,518.604,2799.009,0,-1.705303e-13,1.24345e-13,4.263256e-14,462.3811,0,7.146395,0,500,2.278746,7.389447,4.52971e-14
naive,2026-01-23 06:15:00,1753,6.25,23.57312,2744.062,545.9564,0,4.300662,0,0,1920.844,1920.526,554.4624,300.3099,854.7723,2,27.89655,3.73574,23.14,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1366.064,17.85054,59.3467,18.39046,0,0,34.57519,24.58915,9.986034,0,324.899,1751.903,0,5.684342e-14,-7.993606e-15,4.263256e-14,527.566,0,4.300662,499.6694,0,3.73574,13.54988,3.375078e-14
naive,2026-01-23 06:30:00,1754,6.5,23.42399,2763.572,586.1615,0,28.64211,0,0,1934.5,1934.183,1389.504,542.1275,1931.632,4,589.6898,1.668336,40.27357,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,544.6788,31.11568,59.50355,0,0,0,34.821,9.804218,25.01679,0,551.9317,2968.683,0,1.136868e-13,1.24345e-13,4.263256e-14,586.1615,0,28.64211,0,500,5.196647,2.473577,-8.881784e-14
naive,2026-01-23 06:45:00,1755,6.75,23.62789,2765.133,632.7735,0.6206017,28.35276,0,0,1935.593,1935.276,628.6835,322.3447,951.0282,2,117.7213,0.1969782,33.10985,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1306.592,25.52693,59.2891,15.3827,0.4236235,2.825839,34.84067,23.51866,11.32201,0,346.3634,1865.564,0,-5.684342e-14,-7.993606e-15,4.263256e-14,617.3908,0.1969782,25.52693,499.6694,0,0,0,-1.762479e-14
naive,2026-01-23 07:00:00,1756,7,23.70561,2769.419,646.6218,1.187963,27.96828,0,0,1938.593,1938.276,1413.206,548.3195,1961.525,4,625.473,0.1881096,35.86401,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,525.0704,27.62802,59.20736,21.14885,0.9998535,0.3402585,34.89468,9.451268,25.44341,0,557.831,3039.669,0,0,1.24345e-13,4.263256e-14,625.473,0.1881096,27.62802,0,500,0,0,0
naive,2026-01-23 07:15:00,1757,7.25,23.8954,2784.147,634.2873,1.74056,38.28584,0,0,1948.903,1948.586,622.7801,320.9842,943.7643,2,107.2803,0.02286284,36.46118,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1325.806,28.0327,59.00775,27.33757,1.717697,10.25314,35.08025,23.8645,11.21575,0,346.6727,1890.436,0,-5.684342e-14,-7.993606e-15,4.263256e-14,606.9497,0.02286284,28.0327,499.6694,0,0,0,1.253511e-14
naive,2026-01-23 07:30:00,1758,7.5,23.98568,2783.322,610.4353,0.01256353,44.5735,0,0,1948.325,1948.008,1384.159,541.0155,1925.174,4,579.2281,2.812964,43.13333,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.8493,33.13134,58.91279,31.20717,0,11.44216,35.06986,10.14929,24.92057,0,553.2038,3030.176,0,0,1.24345e-13,4.263256e-14,579.2281,0.01256353,33.13134,0,500,2.8004,0,2.664535e-15
naive,2026-01-23 07:45:00,1759,7.75,23.91861,2835.649,550.66,0,36.14043,0,0,1984.954,1984.637,575.745,308.1496,883.8946,2,40.86496,2.0991,40.93055,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1408.892,31.46132,58.98333,10.12561,0,4.67911,35.72918,25.36005,10.36912,0,334.3424,1789.993,0,0,-7.993606e-15,4.263256e-14,540.5344,0,31.46132,499.6694,0,2.0991,0,1.24345e-14
naive,2026-01-23 08:00:00,1760,8,23.92931,2818.15,499.828,212.4902,44.29781,0,0,1972.705,1972.388,1431.152,568.848,2000,4,490.6943,205.8363,49.63911,753.8304,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,541.236,38.15091,55.56868,9.13377,6.653913,6.146905,35.50869,9.742248,25.76645,0,579.6844,3152.983,0,-1.136868e-13,1.24345e-13,4.263256e-14,490.6943,205.8363,38.15091,0,500,0,0,0
naive,2026-01-23 08:15:00,1761,8.25,23.87283,2835.867,423.9717,221.8409,43.71499,0,0,1985.107,1984.79,635.0494,339.1551,974.2045,2,0,119.1155,55.089,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1349.74,42.36439,59.03148,13.12199,13.90568,1.350595,35.73192,24.29532,11.4366,0,363.6906,1980.51,0,0,-7.993606e-15,4.263256e-14,410.8497,207.9352,42.36439,499.6694,0,0,0,0
naive,2026-01-23 08:30:00,1762,8.5,23.85071,2844.101,352.7046,222.74,41.36614,0,0,1990.871,1990.554,1361.061,558.4784,1919.539,4,346.8313,209.4348,63.27314,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,629.4929,48.66934,59.05475,5.873291,13.30527,0,35.83568,11.33087,24.5048,0,569.8093,3100.597,0,0,1.24345e-13,4.263256e-14,346.8313,209.4348,41.36614,0,500,0,7.303201,-5.684342e-14
naive,2026-01-23 08:45:00,1763,8.75,23.99191,2828.889,305.6413,222.6838,42.90707,1,0,1980.222,1979.905,563.9042,307.7908,871.695,2,0,0,71.695,800,0,492.7777,201.7229,0.1008615,0.2046279,0.3172331,0,250,0.3172331,1416.001,55.0664,58.90624,26.53889,9.008558,0,35.644,25.48802,10.15599,333.2788,0,661.6075,0,0,-7.993606e-15,4.263256e-14,279.1024,213.6753,42.90707,492.7777,0,0,12.15933,2.842171e-14
naive,2026-01-23 09:00:00,1764,9,24.25918,2881.768,242.2692,227.1971,40.31173,1,1,2017.238,2016.92,884.1885,422.6693,1306.858,3,221.2405,216.3158,69.30157,800,0,6.76471,200,0.1,0.127022,0.3172331,0,250,0.3172331,1132.732,53.07991,58.62514,14.26394,10.88129,0,36.31028,20.38917,15.9211,443.0585,0,863.5392,0,2.273737e-13,-8.326673e-17,4.263256e-14,228.0052,216.3158,40.31173,6.76471,0,0,12.76818,0
naive,2026-01-23 09:15:00,1765,9.25,24.5025,2902.62,170.6823,229.239,43.59713,1,1,2031.834,2031.517,1240.313,526.3408,1766.654,4,169.5106,219.2056,77.93793,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.2038,59.54301,58.36923,1.171723,10.03346,0,36.57302,14.24167,22.33135,540.5825,0,1034.829,0,0,1.24345e-13,4.263256e-14,169.5106,219.2056,43.59713,0,500,0,15.94588,0
naive,2026-01-23 09:30:00,1766,9.5,24.70464,2902.127,145.6664,229.3723,58.41013,1,1,2031.489,2031.172,571.8905,311.3116,883.2021,2,0,0,83.2021,800,0,366.8678,233.2004,0.1166002,0.2046279,0.3172331,0,250,0.3172331,1459.281,63.43019,58.15663,0,8.170854,0,36.5668,26.26706,10.29974,337.5786,0,623.8258,0,5.684342e-14,-7.993606e-15,4.263256e-14,145.6664,221.2014,58.41013,373.4366,0,0,5.020063,2.842171e-14
naive,2026-01-23 09:45:00,1767,9.75,24.77051,2901.113,111.9371,236.3561,65.85375,1,1,2030.779,2030.462,721.6117,377.316,1098.928,3,0,203.4539,95.47383,800,0,128.6967,200.9895,0.1004948,0.1468429,0.3172331,0,250,0.3172331,1308.85,72.73539,58.08735,0,16.14262,0,36.55403,23.55931,12.99472,400.8753,0,764.2484,0,-1.705303e-13,-3.771983e-14,4.263256e-14,111.9371,220.2135,65.85375,132.6548,0,0,6.881643,0
naive,2026-01-23 10:00:00,1768,10,24.98106,2916.277,94.11961,234.2979,70.03552,1,1,2041.394,2041.077,805.7878,403.9556,1209.743,3,88.00805,222.6737,99.0616,800,0,3.831547,200,0.1,0.1265602,0.3172331,0,250,0.3172331,1235.289,75.30183,57.8659,2.28001,11.6242,0,36.74509,22.2352,14.50989,426.1908,0,811.2672,0,5.684342e-14,-1.94289e-16,4.263256e-14,91.8396,222.6737,70.03552,3.831547,0,0,5.266307,-5.684342e-14
naive,2026-01-23 10:15:00,1769,10.25,25.01698,2971.041,100.4268,232.5236,72.41134,1,1,2079.729,2079.412,1203.137,519.4505,1722.587,4,89.65978,223.0707,109.8567,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.2749,83.47614,57.82812,10.76701,9.452936,0,378.261,159.3768,218.8841,678.8274,0,1327.477,0,0,1.24345e-13,4.263256e-14,89.65978,223.0707,72.41134,0,500,0,11.0648,1.136868e-13
naive,2026-01-23 10:30:00,1770,10.5,25.19525,2988.661,70.38435,230.0907,84.57447,1,1,2092.063,2091.745,601.0323,324.1587,925.191,2,0,0,125.191,800,0,294.641,251.2571,0.1256285,0.2046279,0.3172331,0,250,0.3172331,1490.713,94.94958,57.64063,0,5.833993,0,381.8662,272.1013,109.7649,596.26,0,1137.738,0,-5.684342e-14,-7.993606e-15,4.263256e-14,70.38435,224.2567,84.57447,322.6452,0,0,10.37511,0
naive,2026-01-23 10:45:00,1771,10.75,25.45743,2981.102,80.23627,234.7108,100.7485,0,1,2086.771,2086.454,671.3396,355.1536,1026.493,3,0,98.33123,128.162,800,0,204.8702,200,0.1,0.1582129,0.3172331,0,250,0.3172331,1415.114,96.93409,57.36489,2.944736,8.800887,3.814371,382.9161,259.6691,123.247,0,615.5226,3341.1,0,-1.705303e-13,3.053113e-15,4.263256e-14,77.29154,225.9099,96.93409,204.8702,0,0,0,2.842171e-14
naive,2026-01-23 11:00:00,1772,11,25.58679,3000.229,88.20676,234.5744,111.4675,0,0,2100.16,2099.843,1216.911,528.4375,1745.349,4,65.15966,227.5412,152.6477,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.9319,115.2957,57.22884,23.04709,7.033185,0,386.3818,162.4394,223.9424,0,690.8769,3787.329,0,0,1.24345e-13,4.263256e-14,65.15966,227.5412,111.4675,0,500,0,3.828212,-5.684342e-14
naive,2026-01-23 11:15:00,1773,11.25,25.68095,2999.831,104.9483,237.1183,122.7999,0,0,2099.881,2099.564,628.5054,336.2702,964.7756,2,0,0,164.7756,800,0,280.1474,254.8805,0.1274403,0.2046279,0.3172331,0,250,0.3172331,1471.059,124.3318,57.1298,52.32935,9.589841,0,387.0681,271.1581,115.91,0,607.4283,3383.395,0,-1.136868e-13,-7.993606e-15,4.263256e-14,52.61892,227.5285,122.7999,280.1474,0,0,1.531925,2.842171e-14
naive,2026-01-23 11:30:00,1774,11.5,25.78135,3028.091,83.97788,241.8124,122.9567,0,0,2119.664,2119.347,688.4734,362.707,1051.18,3,0,69.87689,181.3035,800,0,219.3616,200,0.1,0.1604945,0.3172331,0,250,0.3172331,1430.873,136.6574,57.0242,26.38601,10.16582,0,391.5116,264.2889,127.2228,0,626.9959,3447.377,0,-1.136868e-13,9.992007e-16,4.263256e-14,57.59187,231.6466,122.9567,219.3616,0,0,13.70065,0
naive,2026-01-23 11:45:00,1775,11.75,26.01815,3050.736,61.84141,234.1759,134.1562,0,0,2135.515,2135.198,1239.516,539.2531,1778.769,4,58.01257,233.8767,186.8799,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,895.6817,140.5066,56.77515,3.828831,0.2992006,0,396.3463,166.2363,230.11,0,705.4894,3823.44,0,0,1.24345e-13,4.263256e-14,58.01257,233.8767,134.1562,0,500,0,6.35041,0
naive,2026-01-23 12:00:00,1776,12,26.13319,3077.109,68.72921,231.6672,130.3959,0,0,2153.976,2153.659,650.5761,346,996.5762,2,0,0,196.5762,800,0,299.7742,249.9738,0.1249869,0.2046279,0.3172331,0,250,0.3172331,1503.083,147.6158,56.65416,0.6221811,0,0,400.7137,279.6252,121.0886,0,625.6252,3378.276,0,-5.684342e-14,-7.993606e-15,4.263256e-14,68.10703,231.6672,130.3959,302.1456,0,0,17.21991,2.842171e-14
naive,2026-01-23 12:15:00,1777,12.25,26.10327,3090.333,79.68357,233.9425,142.2389,0,0,2163.233,2162.916,728.869,380.5154,1109.384,3,0,98.05779,211.3267,800,0,199.7378,200,0.1,0.1574048,0.3172331,0,250,0.3172331,1434.047,158.7431,56.68562,14.82025,1.010148,0,402.1896,266.6188,135.5708,0,647.1342,3522.774,0,0,5.995204e-15,4.263256e-14,64.86331,232.9323,142.2389,199.7378,0,0,16.50416,2.842171e-14
naive,2026-01-23 12:30:00,1778,12.5,26.20476,3097.223,69.97139,232.4172,151.7018,0,0,2168.056,2167.739,1270.62,552.2888,1822.909,4,63.69731,231.3648,227.8465,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.1192,170.9673,56.57889,6.274076,1.052378,0,403.9247,167.1398,236.7848,0,719.4287,3905.845,0,0,1.24345e-13,4.263256e-14,63.69731,231.3648,151.7018,0,500,0,19.26556,-5.684342e-14
naive,2026-01-23 12:45:00,1779,12.75,26.2201,3073.407,78.57714,231.5011,167.4101,0,0,2151.385,2151.068,676.7092,357.5208,1034.23,3,0,0,234.23,800,0,301.1824,249.6218,0.1248109,0.2046279,0.3172331,0,250,0.3172331,1474.359,175.7285,56.56275,8.55079,0.3450647,0,400.9448,274.7702,126.1746,0,632.291,3429.313,0,0,-7.993606e-15,4.263256e-14,70.02635,231.1561,167.4101,301.1824,0,0,8.318408,0
naive,2026-01-23 13:00:00,1780,13,26.56673,3087.522,57.72824,233.9861,183.8597,0,0,2161.265,2160.948,752.2694,390.8314,1143.101,3,0,101.1663,241.9346,800,0,188.3553,202.4936,0.1012468,0.1571832,0.3172331,0,250,0.3172331,1408.679,180.8379,56.19819,0,2.192742,3.021761,405.6688,264.4085,141.2603,0,655.8071,3547.499,0,-5.684342e-14,7.882583e-15,4.263256e-14,57.72824,231.7933,180.8379,198.3298,0,0,0,0
naive,2026-01-23 13:15:00,1781,13.25,26.71363,3117.52,67.29821,233.6795,187.403,0,0,2182.264,2181.947,908.7478,452.4617,1361.21,3,61.81205,232.3889,267.0086,800,0,5.486156,201.0902,0.1005451,0.1275073,0.3172331,0,250,0.3172331,1273.199,199.2661,56.04369,0,1.290609,0,410.8564,239.7061,171.1503,0,692.1678,3746.1,0,1.136868e-13,2.658984e-14,4.263256e-14,67.29821,232.3889,187.403,9.847008,0,0,11.86307,0
naive,2026-01-23 13:30:00,1782,13.5,26.66363,3086.264,51.4085,239.8176,193.1866,0,0,2160.385,2160.068,926.0335,458.7139,1384.747,3,73.31341,228.3581,283.0759,800,0,0,201.0586,0.1005293,0.1266236,0.3172331,0,250,0.3172331,1234.034,211.3702,56.09627,0,11.45955,0,406.3165,232.0921,174.2243,0,690.806,3756.093,0,0,3.699818e-14,4.263256e-14,51.4085,228.3581,193.1866,4.234228,0,21.90491,18.18364,-7.105427e-15
naive,2026-01-23 13:45:00,1783,13.75,26.83679,3111.326,45.20479,243.7893,204.0902,1,0,2177.928,2177.611,926.4698,458.5696,1385.039,3,76.14298,227.8569,281.0396,800,0,0,201.0269,0.1005135,0.1266036,0.3172331,0,250,0.3172331,1251.141,209.4604,55.91415,0,15.93247,0,411.0886,236.1556,174.933,694.7252,0,1354.03,0,1.136868e-13,3.030909e-14,4.263256e-14,45.20479,227.8569,204.0902,4.107624,0,30.93819,5.370225,7.105427e-15
naive,2026-01-23 14:00:00,1784,14,27.0627,3097.535,52.56578,242.0299,216.1325,1,1,2168.274,2167.957,932.1867,460.8876,1393.074,3,77.84377,227.5007,287.7299,800,0,0,200.9953,0.1004976,0.1265837,0.3172331,0,250,0.3172331,1235.771,213.9267,55.67655,0,14.52921,2.205797,411.1952,234.3536,176.8416,695.6595,0,1353.746,0,-1.136868e-13,-4.168887e-14,4.263256e-14,52.56578,227.5007,213.9267,3.981041,0,25.27799,0,2.842171e-14
naive,2026-01-23 14:15:00,1785,14.25,27.23707,3084.525,60.23485,239.4698,228.6413,1,1,2159.167,2158.85,944.1296,465.9044,1410.034,3,79.93049,228.6267,301.4768,800,0,0,200.9636,0.1004818,0.1265638,0.3172331,0,250,0.3172331,1214.72,223.727,55.49316,0,10.84315,4.914299,410.9629,231.2026,179.7603,698.0423,0,1352.359,0,-5.684342e-14,9.15934e-15,4.263256e-14,60.23485,228.6267,223.727,3.854477,0,19.69565,0,-7.105427e-15
naive,2026-01-23 14:30:00,1786,14.5,27.30835,3072.888,73.61908,235.6813,241.5998,1,1,2151.022,2150.704,933.9573,462.9322,1396.889,3,67.21835,227.1248,302.5464,800,0,3.727933,200,0.1,0.1265438,0.3172331,0,250,0.3172331,1216.747,224.3482,55.41819,2.672797,8.556515,17.25158,410.0244,231.9344,178.09,698.1551,0,1353.335,0,1.136868e-13,-1.94289e-16,4.263256e-14,70.94628,227.1248,224.3482,3.727933,0,0,0,-2.842171e-14
naive,2026-01-23 14:45:00,1787,14.75,27.43935,3089.99,83.76049,235.3209,241.5567,1,1,2162.993,2162.676,1330.131,577.5697,1907.701,4,71.72286,227.8619,308.116,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.5448,228.1553,55.28041,12.03763,7.458981,13.40142,413.4421,159.1355,254.3065,739.2668,0,1449.975,0,0,1.24345e-13,4.263256e-14,71.72286,227.8619,228.1553,0,500,0,0,0
naive,2026-01-23 15:00:00,1788,15,27.57949,3087.109,84.04833,231.2182,244.1549,1,1,2160.976,2160.659,731.648,381.7405,1113.389,3,0,0,313.3886,800,0,308.5231,247.7866,0.1238933,0.2046279,0.3172331,0,250,0.3172331,1429.011,231.7082,55.13302,0.4417737,6.30163,12.44661,414.2773,273.9534,140.3239,658.0801,0,1265.768,0,5.684342e-14,-6.483702e-14,4.263256e-14,83.60656,224.9166,231.7082,308.5231,0,0,0,0
naive,2026-01-23 15:15:00,1789,15.25,27.80515,3085.57,112.4177,230.3245,247.9251,1,1,2159.899,2159.582,814.5952,418.3077,1232.903,3,0,123.881,309.022,800,0,190.9903,200,0.1,0.1560276,0.3172331,0,250,0.3172331,1344.986,227.9219,54.89568,25.21353,2.657417,20.00323,416.0506,259.078,156.9725,681.2389,0,1348.797,0,0,1.36835e-14,4.263256e-14,87.20417,227.6671,227.9219,190.9903,0,0,0,0
naive,2026-01-23 15:30:00,1790,15.5,27.93786,3056.151,107.1042,231.8773,241.5736,1,1,2139.305,2138.988,1356.314,585.6331,1941.947,4,100.9714,226.6905,314.2852,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.674,231.4702,54.75611,6.132779,5.186804,10.10345,413.2458,151.1877,262.058,738.7724,0,1435.471,0,0,1.24345e-13,4.263256e-14,100.9714,226.6905,231.4702,0,500,0,0,0
naive,2026-01-23 15:45:00,1791,15.75,28.30808,3085.181,91.277,228.5442,240.2161,1,1,2159.627,2159.31,735.876,383.6044,1119.48,3,0,0,319.4804,800,0,319.8212,244.9621,0.122481,0.2046279,0.3172331,0,250,0.3172331,1423.434,234.3502,54.36673,0,0,5.865877,420.479,277.1423,143.3367,661.8888,0,1262.615,0,5.684342e-14,-7.993606e-15,4.263256e-14,91.277,228.5442,234.3502,331.4373,0,0,0,0
naive,2026-01-23 16:00:00,1792,16,28.34352,3051.02,121.8506,227.5661,227.259,1,1,2135.714,2135.397,832.2692,426.0993,1258.369,3,0,145.5667,312.8019,800,0,179.694,200,0.1,0.154249,0.3172331,0,250,0.3172331,1303.128,229.3625,54.32946,22.74055,1.415443,0,416.139,253.9114,162.2276,680.0107,0,1340.57,0,1.136868e-13,-4.302114e-15,4.263256e-14,99.11005,226.1506,227.259,179.694,0,0,2.103516,0
naive,2026-01-23 16:15:00,1793,16.25,28.59634,3069.136,145.7412,224.4651,219.6952,1,1,2148.395,2148.078,1355.097,583.6126,1938.709,4,113.4452,224.1438,301.1205,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.9812,220.1881,54.06356,32.296,0.3212532,0,420.8906,155.3524,265.5382,738.965,0,1473.373,0,-2.273737e-13,1.24345e-13,4.263256e-14,113.4452,224.1438,219.6952,0,500,0,0.4929528,1.136868e-13
naive,2026-01-23 16:30:00,1794,16.5,28.64133,3079.125,165.0448,222.3164,218.4205,1,1,2155.387,2155.07,719.1632,376.2366,1095.4,3,0,0,295.3998,800,0,361.599,234.5176,0.1172588,0.2046279,0.3172331,0,250,0.3172331,1435.907,215.8986,54.01623,25.76224,0,2.52188,422.6703,281.5805,141.0897,658.3117,0,1300.295,0,0,-7.993606e-15,4.263256e-14,139.2826,222.3164,215.8986,362.6975,0,0,0,2.842171e-14
naive,2026-01-23 16:45:00,1795,16.75,28.45383,3072.627,190.4106,223.1978,214.0602,1,1,2150.839,2150.521,881.4389,443.8353,1325.274,3,33.12382,214.2124,277.938,800,0,137.9228,200,0.1,0.1476723,0.3172331,0,250,0.3172331,1269.083,203.5533,54.21344,19.364,8.985352,10.50686,420.0792,247.8639,172.2153,693.7513,0,1375.415,0,1.136868e-13,-1.082467e-15,4.263256e-14,171.0466,214.2124,203.5533,137.9228,0,0,0,0
naive,2026-01-23 17:00:00,1796,17,28.32905,3021.671,210.7575,222.3416,206.9042,0,1,2115.17,2114.852,1392.01,589.3819,1981.392,4,201.7424,213.2341,266.4155,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.8423,195.3805,54.34468,9.01517,9.107559,11.52375,412.0082,140.8005,271.2077,0,732.4271,3998.473,0,0,1.24345e-13,4.263256e-14,201.7424,213.2341,195.3805,0,500,0,0,5.684342e-14
naive,2026-01-23 17:15:00,1797,17.25,28.11341,3005.605,259.6275,220.3567,199.202,0,1,2103.924,2103.607,702.3979,368.8456,1071.244,3,0,0,271.2435,800,0,447.193,213.1191,0.1065596,0.2046279,0.3172331,0,250,0.3172331,1401.209,199.3891,54.57148,21.82319,10.96801,0,407.9328,271.6824,136.2504,0,640.528,3518.076,0,0,-7.993606e-15,4.263256e-14,237.8043,209.3887,199.202,447.193,0,0,0.1871289,2.842171e-14
naive,2026-01-23 17:30:00,1798,17.5,27.90457,2972.028,311.3639,215.0677,180.1227,0,0,2080.42,2080.102,1019.118,481.1912,1500.309,4,229.3242,206.7657,264.2193,800,0,52.34221,200,0.1,0.134198,0.3172331,0,250,0.3172331,1060.984,194.6671,54.79112,29.69747,8.301949,0,401.5869,204.8036,196.7833,0,685.9948,3776.88,0,1.136868e-13,-3.330669e-16,4.263256e-14,281.6664,206.7657,180.1227,52.34221,0,0,14.54444,0
naive,2026-01-23 17:45:00,1799,17.75,28.06758,2991.418,369.7716,214.9029,178.9267,0,0,2093.992,2093.675,1420.547,579.4535,2000,4,335.567,208.2483,245.2357,710.949,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,673.1286,180.3609,48.53975,34.20454,6.65464,0,405.6108,130.3864,275.2243,0,709.8399,3919.994,0,-2.273737e-13,1.24345e-13,4.263256e-14,335.567,208.2483,178.9267,0,500,0,1.434199,-1.136868e-13
naive,2026-01-23 18:00:00,1800,18,27.97755,2976.163,394.6735,0,175.6454,0,0,2083.314,2082.997,678.8317,358.4565,1037.288,3,0,0,237.2882,800,0,390.8974,227.193,0.1135965,0.2046279,0.3172331,0,250,0.3172331,1404.166,174.6867,54.71437,3.776124,0,0.9587138,402.7697,271.469,131.3007,0,630.1109,3410.57,0,-1.136868e-13,-6.483702e-14,4.263256e-14,390.8974,0,174.6867,393.1393,0,0,0,0
naive,2026-01-23 18:15:00,1801,18.25,28.04237,2964.267,438.3385,0,174.8773,0,0,2074.987,2074.67,921.5824,426.363,1347.945,3,328.7676,0.8199392,218.3579,800,0,108.629,200,0.1,0.1430601,0.3172331,0,250,0.3172331,1153.087,160.6374,54.64619,0.9419455,0,14.23989,401.7136,223.2355,178.478,0,652.3554,3528.103,0,1.136868e-13,2.553513e-15,4.263256e-14,437.3966,0,160.6374,108.629,0,0.8199392,0,-1.887379e-15
naive,2026-01-23 18:30:00,1802,18.5,27.90301,2947.183,466.0875,0,162.5785,0,0,2063.028,2062.711,1418.727,567.7804,1986.507,4,482.34,2.546005,201.6212,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,643.9844,148.5497,54.79276,0,0,14.02888,398.2166,124.3052,273.9113,0,694.7936,3759.723,0,0,1.24345e-13,4.263256e-14,466.0875,0,148.5497,0,500,18.79846,0,7.81597e-14
naive,2026-01-23 18:45:00,1803,18.75,27.86973,2931.444,512.4627,0,157.1189,0,0,2052.011,2051.694,650.1171,344.2469,994.364,2,13.03623,0.2041346,181.1236,800,0,499.4265,200.0607,0.1000304,0.2046279,0.3172331,0,250,0.3172331,1401.577,133.4957,54.82776,0,0,23.62322,395.8103,270.3487,125.4616,0,619.1522,3343.656,0,1.136868e-13,-7.993606e-15,4.263256e-14,512.4627,0,133.4957,499.6694,0,0.2041346,0,3.527734e-14
naive,2026-01-23 19:00:00,1804,19,27.69242,2932.661,548.6465,1.59169,128.9354,0,0,2052.863,2052.546,1057.123,460.3559,1517.479,4,545.3134,1.520447,170.645,800,0,0.1169468,200,0.1,0.1259753,0.3172331,0,250,0.3172331,995.4228,126.0146,55.01425,3.216164,0.07124223,2.920775,394.4905,191.2864,203.204,0,652.2036,3530.9,0,-1.136868e-13,0,4.263256e-14,545.4304,1.520447,126.0146,0.1169468,0,0,0,-3.885781e-14
naive,2026-01-23 19:15:00,1805,19.25,27.75655,2954.532,576.053,2.245107,128.36,0,0,2068.172,2067.855,1435.731,564.2686,2000,4,562.763,1.449583,155.2648,780.5227,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,632.1237,114.5773,53.60903,13.28999,0.7955238,13.78272,397.9719,121.6376,276.3343,0,688.5584,3751.058,0,1.136868e-13,1.24345e-13,4.263256e-14,562.763,1.449583,114.5773,0,500,0,0,0
naive,2026-01-23 19:30:00,1806,19.5,27.66522,2940.049,586.0482,0.9320683,109.8875,0,0,2058.034,2057.717,672.9163,346.6122,1019.529,3,77.64434,0.01459169,141.8696,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1384.801,104.796,55.04286,8.734436,0.9174766,5.091506,395.257,265.9587,129.2983,0,613.5488,3329.244,0,-5.684342e-14,-7.993606e-15,4.263256e-14,577.3138,0.01459169,104.796,499.6694,0,0,0,1.122713e-14
