controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-23 19:45:00,1807,19.75,27.54023,2936.389,583.1594,0,102.1223,0,0,2055.473,2055.155,1434.753,565.2473,2000,4,562.5923,2.759954,135.3428,799.305,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,620.4026,100.1101,55.12638,20.56709,0,2.012201,393.7254,118.838,274.8874,0,684.4707,3738.05,0,2.273737e-13,1.24345e-13,4.263256e-14,562.5923,0,100.1101,0,500,2.759954,0,1.509903e-14
naive,2026-01-23 20:00:00,1808,20,27.44533,2919.091,563.6981,0,99.36138,0,0,2043.364,2043.046,629.3962,332.6161,962.0123,2,34.01863,1.747528,126.2461,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1413.65,93.47736,55.27412,30.01006,0,5.884026,390.6248,270.244,120.3808,0,603.985,3311.501,0,0,-7.993606e-15,4.263256e-14,533.6881,0,93.47736,499.6694,0,1.747528,0,-4.196643e-14
naive,2026-01-23 20:15:00,1809,20.25,27.64574,2897.882,523.6771,0,87.0706,0,0,2028.517,2028.2,1379.066,547.432,1926.498,4,506.4154,0.549356,119.5334,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,649.134,88.31532,55.06334,17.26173,0,0,389.4278,124.6185,264.8093,0,672.0506,3664.108,0,2.273737e-13,1.24345e-13,4.263256e-14,506.4154,0,87.0706,0,500,0.549356,1.244722,1.021405e-14
naive,2026-01-23 20:30:00,1810,20.5,27.6108,2844.717,478.2538,3.83071,77.68349,0,0,1991.302,1990.985,588.4407,318.6077,907.0484,2,0,0,107.0484,800,0,475.2308,206.1097,0.1030548,0.2046279,0.3172331,0,250,0.3172331,1402.544,79.12095,55.10009,3.826057,3.027657,0,382.0016,269.0571,112.9444,0,587.6649,3181.992,0,5.684342e-14,4.884981e-14,4.263256e-14,474.4278,0.8030534,77.68349,475.2308,0,0,1.437463,-4.440892e-16
naive,2026-01-23 20:45:00,1811,20.75,27.61829,2816.949,445.4497,1.645373,68.8362,0,0,1971.864,1971.547,890.349,403.6318,1293.981,3,404.1052,0.4885228,89.38699,800,0,24.30883,200,0.1,0.1297842,0.3172331,0,250,0.3172331,1081.198,66.06178,55.09222,17.03558,1.156851,2.77442,378.3324,207.4444,170.888,0,611.6085,3333.25,0,5.684342e-14,6.383782e-16,4.263256e-14,428.4141,0.4885228,66.06178,24.30883,0,0,0,1.39333e-14
naive,2026-01-23 21:00:00,1812,21,27.34872,2788.464,370.4538,0,56.90621,0,0,1951.924,1951.607,1267.239,511.939,1779.178,4,390.3612,0.5814357,88.23577,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,684.3678,65.40126,55.37574,0,0,0,372.388,130.5637,241.8244,0,642.5027,3471.467,0,1.136868e-13,1.24345e-13,4.263256e-14,370.4538,0,56.90621,0,500,20.4889,8.495045,-3.197442e-14
naive,2026-01-23 21:15:00,1813,21.25,27.15233,2789.861,317.2394,0,46.97265,0,0,1952.903,1952.585,574.6438,312.5253,887.1691,2,0,0,87.16914,800,0,317.2394,245.6075,0.1228038,0.2046279,0.3172331,0,250,0.3172331,1377.942,64.74761,55.58229,0,0,0,371.0454,261.8046,109.2408,0,574.33,3096.285,0,0,-7.993606e-15,4.263256e-14,317.2394,0,46.97265,339.502,0,0,17.77496,0
naive,2026-01-23 21:30:00,1814,21.5,27.07401,2713.993,245.9951,0,56.14545,0,0,1899.795,1899.478,658.1385,335.5691,993.7076,2,115.7105,0.1874199,77.80968,800,0,130.2847,212.9977,0.1064988,0.1546555,0.3172331,0,250,0.3172331,1241.339,57.84433,55.66466,0,0,0,360.3653,235.4652,124.9001,0,571.0343,3078.066,0,0,-4.468648e-15,4.263256e-14,245.9951,0,56.14545,182.2754,0,0.1874199,1.698884,3.108624e-15
naive,2026-01-23 21:45:00,1815,21.75,26.71153,2668.192,221.0221,0,41.4659,0,0,1867.735,1867.417,727.5125,354.8986,1082.411,3,210.3146,1.075222,71.02127,800,0,10.70754,210.2873,0.1051436,0.1341215,0.3172331,0,250,0.3172331,1139.905,53.00373,56.0459,0,0,0,351.6244,214.6014,137.0231,0,569.4999,3069.198,0,0,5.073719e-14,4.263256e-14,221.0221,0,41.4659,51.8566,0,1.075222,11.53782,6.217249e-15
naive,2026-01-23 22:00:00,1816,22,26.76163,2666.542,197.0598,0,40.51142,0,0,1866.579,1866.262,709.133,349.4703,1058.603,3,187.8339,0.3372394,70.4321,800,0,9.225898,207.9477,0.1039738,0.1324148,0.3172331,0,250,0.3172331,1157.129,52.53579,55.9932,0,0,0,351.7719,218.0703,133.7016,0,567.5405,3058.481,0,2.273737e-13,4.921064e-14,4.263256e-14,197.0598,0,40.51142,41.01665,0,0.3372394,12.02436,1.14353e-14
naive,2026-01-23 22:15:00,1817,22.25,26.66741,2683.551,179.5814,0,33.27251,0,0,1878.485,1878.168,691.3371,344.3517,1035.689,3,164.912,0.2170222,70.55973,800,0,14.66942,204.2476,0.1021238,0.1309416,0.3172331,0,250,0.3172331,1186.831,52.68418,56.09229,0,0,0,353.3256,223.2319,130.0937,0,567.5836,3058.606,0,-5.684342e-14,-3.172462e-14,4.263256e-14,179.5814,0,33.27251,31.65981,0,0.2170222,19.41167,1.415534e-15
naive,2026-01-23 22:30:00,1818,22.5,26.5321,2680.081,152.3268,0,39.15388,0,0,1876.057,1875.739,669.7491,338.0274,1007.777,3,138.0731,0.4184097,69.28506,800,0,14.25369,200.652,0.100326,0.1286117,0.3172331,0,250,0.3172331,1205.99,51.80743,56.2346,0,0,0,351.8836,226.2023,125.6814,0,564.2297,3039.999,0,-1.136868e-13,-4.13003e-14,4.263256e-14,152.3268,0,39.15388,16.86178,0,0.4184097,12.65355,1.34337e-14
naive,2026-01-23 22:45:00,1819,22.75,26.37083,2682.172,128.7432,1.229975,35.86302,0,0,1877.52,1877.203,651.1474,331.0148,982.1622,2,128.0868,2.570562,51.50487,800,0,0.6563558,200.4563,0.1002282,0.1263476,0.3172331,0,250,0.3172331,1226.056,38.57887,56.40422,0,0,0,350.9903,229.2032,121.7871,0,560.218,3017.744,0,0,-3.791412e-14,4.263256e-14,128.7432,1.229975,35.86302,2.481735,0,1.340587,2.715849,5.329071e-15
naive,2026-01-23 23:00:00,1820,23,26.20324,2700.688,124.1654,3.679883,37.83937,1,0,1890.482,1890.164,644.9637,329.1689,974.1327,2,120.6879,5.854896,47.58991,800,0,1.699154,200,0.1,0.1262244,0.3172331,0,250,0.3172331,1245.201,35.71023,56.58049,1.778383,0,2.129139,352.1995,231.9827,120.2168,561.5483,0,1062.511,0,-5.684342e-14,2.775558e-17,4.263256e-14,122.387,3.679883,35.71023,1.699154,0,2.175013,0,-6.217249e-15
naive,2026-01-23 23:15:00,1821,23.25,25.99971,2730.214,116.8749,6.519057,29.07738,1,0,1911.15,1910.832,1017.866,435.0428,1452.909,3,112.6207,2.05362,38.23457,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,892.9663,28.75248,56.79455,4.254174,4.465437,0.3249004,354.5711,165.6699,188.9012,600.773,0,1152.693,0,-1.705303e-13,1.24345e-13,4.263256e-14,112.6207,2.05362,28.75248,0,500,0,0,0
naive,2026-01-23 23:30:00,1822,23.5,26.04196,2758.626,101.3212,5.993067,21.07542,1,1,1931.038,1930.721,537.937,296.3432,834.2802,2,0,0,34.28018,800,0,102.1854,299.371,0.1496855,0.2046279,0.3172331,0,250,0.3172331,1392.784,25.76719,56.75011,0,5.128835,0,358.5701,258.6229,99.94722,554.9661,0,1054.936,0,0,7.727152e-14,4.263256e-14,101.3212,0.8642326,21.07542,104.9218,0,0,4.691776,4.218847e-15
naive,2026-01-23 23:45:00,1823,23.75,25.99014,2757.575,84.95322,7.664793,24.77828,1,1,1930.302,1929.985,534.4034,294.7854,829.1888,2,0,0,29.18884,800,0,85.30361,277.998,0.138999,0.1885095,0.3172331,0,250,0.3172331,1395.582,21.95231,56.80461,0,7.314402,2.825967,358.0545,258.8684,99.1861,554.1781,0,1057.068,0,-5.684342e-14,1.396105e-14,4.263256e-14,84.95322,0.3503914,21.95231,91.57182,0,0,0,5.495604e-15
naive,2026-01-24 00:00:00,1824,0,26.00947,2767.31,99.78312,5.998357,31.56917,1,1,1937.117,1936.8,541.7934,298.0433,839.8367,2,0,0,39.83672,800,0,85.78222,256.5086,0.1282543,0.1750512,0.3172331,0,250,0.3172331,1395.007,29.95419,56.78428,16.99719,3.002069,1.614975,359.4604,258.8639,100.5966,557.2068,0,1085.03,0,-1.136868e-13,6.494805e-14,4.263256e-14,82.78593,2.996288,29.95419,85.78222,0,0,0,-7.105427e-15
naive,2026-01-24 00:15:00,1825,0.25,25.82735,2743.75,88.33468,1.951558,23.30801,1,1,1920.625,1920.308,542.2002,298.2226,840.4229,2,0,0,40.42288,800,0,80.5407,236.3331,0.1181665,0.1615197,0.3172331,0,250,0.3172331,1378.107,30.45384,56.97583,8.720754,1.024781,0,355.08,254.7808,100.2992,553.0034,0,1058.72,0,-5.684342e-14,-3.244627e-14,4.263256e-14,79.61392,0.9267769,23.30801,80.5407,0,0,7.14583,6.661338e-16
naive,2026-01-24 00:30:00,1826,0.5,25.5731,2713.762,85.62252,1.674177,21.26907,1,1,1899.634,1899.316,536.5561,295.7344,832.2905,2,0,0,32.29046,800,0,86.80462,214.5947,0.1072974,0.1488155,0.3172331,0,250,0.3172331,1362.76,24.39271,57.24323,0,0.4920797,0,349.3926,250.6475,98.74514,546.3819,0,1029.214,0,0,-4.951595e-14,4.263256e-14,85.62252,1.182098,21.26907,88.79921,0,0,3.123633,-6.217249e-15
naive,2026-01-24 00:45:00,1827,0.75,25.61256,2721.628,53.092,5.463744,23.13042,1,1,1905.14,1904.823,566.7664,304.7972,871.5636,2,35.77219,1.114077,34.67735,800,0,17.31981,210.231,0.1051155,0.1351272,0.3172331,0,250,0.3172331,1338.056,26.18485,57.20173,0,4.349666,0,350.6854,246.3004,104.385,551.0976,0,1045.346,0,0,-1.56819e-14,4.263256e-14,53.092,1.114077,23.13042,58.24381,0,0,3.054432,2.664535e-15
naive,2026-01-24 01:00:00,1828,1,25.31919,2748.28,61.87225,5.539607,25.48982,1,1,1923.796,1923.478,577.4925,308.2956,885.788,2,46.11339,0.8615142,38.81314,800,0,15.75886,206.2582,0.1031291,0.1323794,0.3172331,0,250,0.3172331,1345.986,29.39888,57.51028,0,4.678092,0,352.0283,246.297,105.7313,554.5926,0,1052.556,0,0,-5.762057e-14,4.263256e-14,61.87225,0.8615142,25.48982,40.79162,0,0,3.909064,3.330669e-15
naive,2026-01-24 01:15:00,1829,1.25,25.11046,2747.699,81.80222,0,22.59288,1,1,1923.39,1923.072,591.2165,311.447,902.6636,2,70.48131,0.8148294,31.36745,800,0,11.32091,203.3955,0.1016977,0.1298778,0.3172331,0,250,0.3172331,1331.856,23.81154,57.72981,0,0,0,350.4815,242.6918,107.7897,554.1388,0,1043.332,0,-1.136868e-13,6.300516e-15,4.263256e-14,81.80222,0,22.59288,24.90288,0,0.8148294,1.218659,-3.885781e-15
naive,2026-01-24 01:30:00,1830,1.5,25.07806,2694.822,83.14025,0.7483945,23.16643,1,1,1886.376,1886.058,596.9047,312.7163,909.621,2,80.891,1.520436,27.20954,800,0,2.249251,202.8012,0.1014006,0.1280752,0.3172331,0,250,0.3172331,1289.154,20.66226,57.76388,0,0,2.504165,343.5137,234.7581,108.7556,547.9305,0,1030.877,0,0,-1.088019e-14,4.263256e-14,83.14025,0.7483945,20.66226,13.4539,0,0.7720418,0,4.440892e-16
naive,2026-01-24 01:45:00,1831,1.75,25.09731,2715.977,50.64681,2.105602,21.87146,1,1,1901.184,1900.867,594.2557,312.3241,906.5798,2,74.37104,0.1647632,32.04399,800,0,0,202.7692,0.1013846,0.1277009,0.3172331,0,250,0.3172331,1306.611,24.32848,57.74364,0,1.940839,0,346.3439,238.029,108.315,550.3531,0,1039.093,0,1.136868e-13,1.756928e-14,4.263256e-14,50.64681,0.1647632,21.87146,11.07695,0,23.72423,2.457027,-7.105427e-15
naive,2026-01-24 02:00:00,1832,2,24.80915,2751.078,47.40363,0,36.60426,1,1,1925.755,1925.437,599.565,313.817,913.382,2,81.49679,0.3630671,31.52215,800,0,0,202.7373,0.1013687,0.1276808,0.3172331,0,250,0.3172331,1325.872,24.00497,58.04672,0,0,12.5993,34.66358,23.8657,10.79788,339.9648,0,614.6271,0,0,3.938516e-14,4.263256e-14,47.40363,0,24.00497,10.94927,0,34.45622,0,7.105427e-15
naive,2026-01-24 02:15:00,1833,2.25,24.66411,2756.636,62.40774,0,29.05818,1,1,1929.646,1929.328,584.7807,308.9276,893.7082,2,67.80979,0.03547784,25.86298,800,0,0,202.7054,0.1013527,0.1276607,0.3172331,0,250,0.3172331,1344.548,19.72536,58.19926,0,0,9.332822,34.73362,24.20186,10.53176,334.815,0,604.1558,0,5.684342e-14,-2.195466e-14,4.263256e-14,62.40774,0,19.72536,10.8216,0,5.43753,0,-2.664535e-15
naive,2026-01-24 02:30:00,1834,2.5,24.5649,2740.274,64.23979,0,30.06575,1,1,1918.191,1917.874,589.3204,310.1331,899.4535,2,74.49927,0.0626108,24.89162,800,0,0,202.6735,0.1013367,0.1276406,0.3172331,0,250,0.3172331,1328.554,19.00428,58.3036,0,0,11.06147,34.52745,23.91397,10.61348,336.0409,0,606.4903,0,-5.684342e-14,1.748601e-14,4.263256e-14,64.23979,0,19.00428,10.69396,0,10.32209,0,1.776357e-15
naive,2026-01-24 02:45:00,1835,2.75,24.45155,2715.375,64.16689,1.207968,22.31096,1,1,1900.763,1900.445,593.4108,311.4611,904.8719,2,78.49478,0.3352296,26.04192,800,0,0,202.6416,0.1013208,0.1276205,0.3172331,0,250,0.3172331,1307.035,19.90612,58.42281,0,0.8727379,2.404838,34.21373,23.52662,10.6871,335.4202,0,606.6203,0,1.136868e-13,6.938894e-16,4.263256e-14,64.16689,0.3352296,19.90612,10.56634,0,14.32789,0,3.552714e-15
naive,2026-01-24 03:00:00,1836,3,24.25166,2690.302,66.17002,1.014517,23.35334,1,1,1883.212,1882.894,594.7786,312.3257,907.1043,2,76.29586,0.03581798,30.77264,800,0,0,202.6097,0.1013048,0.1276004,0.3172331,0,250,0.3172331,1288.116,23.57143,58.63305,0,0.9786992,0,33.89781,23.18608,10.71173,335.5118,0,606.7496,0,5.684342e-14,-1.94289e-15,4.263256e-14,66.17002,0.03581798,23.35334,10.43874,0,10.12584,0.2180915,-1.776357e-15
naive,2026-01-24 03:15:00,1837,3.25,24.25966,2726.321,59.61458,0,12.14155,1,1,1908.425,1908.108,602.2645,314.4154,916.6799,2,86.47116,0.2936637,29.91504,800,0,0,202.5778,0.1012889,0.1275803,0.3172331,0,250,0.3172331,1305.843,22.9126,58.62463,0,0,0,34.35165,23.50518,10.84647,337.9206,0,609.8884,0,5.684342e-14,-3.363976e-14,4.263256e-14,59.61458,0,12.14155,10.31116,0,27.15024,10.77106,-7.105427e-15
naive,2026-01-24 03:30:00,1838,3.5,24.11887,2718.636,60.6344,0,9.539509,1,1,1903.045,1902.728,599.054,313.8313,912.8852,2,79.4837,0.09937244,33.30215,800,0,0,202.5459,0.101273,0.1275603,0.3172331,0,250,0.3172331,1303.674,25.54438,58.77272,0,0,0,34.25481,23.46613,10.78868,337.2974,0,608.4755,0,0,-2.378653e-14,4.263256e-14,60.6344,0,9.539509,10.1836,0,18.94867,16.00487,-7.105427e-15
naive,2026-01-24 03:45:00,1839,3.75,24.02419,2714.349,89.03821,0,17.01093,1,1,1900.044,1899.727,607.7282,315.8762,923.6044,2,94.4387,1.973152,27.19253,800,0,0,202.514,0.101257,0.1275402,0.3172331,0,250,0.3172331,1291.999,20.8786,58.87229,0,0,0,34.2008,23.25598,10.94482,339.1322,0,612.0331,0,0,-1.54321e-14,4.263256e-14,89.03821,0,17.01093,10.05606,0,7.373642,3.867678,-8.881784e-16
naive,2026-01-24 04:00:00,1840,4,23.67851,2713.193,92.98841,0,21.25368,1,1,1899.235,1898.918,614.5913,318.2399,932.8311,2,100.0033,0.4890726,32.33873,800,0,0,202.4821,0.1012411,0.1275201,0.3172331,0,250,0.3172331,1284.327,24.91932,59.23586,0,0,0,34.18623,23.11788,11.06835,341.3577,0,616.0751,0,-5.684342e-14,-5.15421e-14,4.263256e-14,92.98841,0,21.25368,9.928542,0,7.503973,3.665632,2.664535e-15
naive,2026-01-24 04:15:00,1841,4.25,23.62291,2714.32,114.1284,0,23.99374,1,1,1900.024,1899.706,643.6941,327.4465,971.1406,2,130.4618,1.012872,39.66591,800,0,0,202.4503,0.1012251,0.1275,0.3172331,0,250,0.3172331,1256.012,30.58308,59.29434,0,0,0,34.20043,22.60822,11.5922,350.0547,0,633.4033,0,-5.684342e-14,5.237477e-14,4.263256e-14,114.1284,0,23.99374,9.801042,0,17.34625,6.589345,-1.421085e-14
naive,2026-01-24 04:30:00,1842,4.5,23.33953,2727.196,154.5985,0.5100502,15.56254,1,1,1909.037,1908.72,649.9779,328.7596,978.7374,2,142.711,0.3473136,35.67909,800,0,9.673562,200,0.1,0.12748,0.3172331,0,250,0.3172331,1258.742,27.59006,59.59238,2.213937,0.1627366,0,34.36267,22.65736,11.70531,351.4169,0,639.8922,0,0,-4.996004e-16,4.263256e-14,152.3846,0.3473136,15.56254,9.673562,0,0,12.02752,-2.997602e-15
naive,2026-01-24 04:45:00,1843,4.75,23.4116,2722.615,193.5995,0,21.94406,1,1,1905.831,1905.513,1058.964,445.7895,1504.753,4,174.5836,1.149217,29.02014,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.5498,22.42407,59.51658,19.01585,0,0,34.30495,15.2379,19.06705,461.0274,0,887.9009,0,5.684342e-14,1.24345e-13,4.263256e-14,174.5836,0,21.94406,0,500,1.149217,0.4800105,-2.509104e-14
naive,2026-01-24 05:00:00,1844,5,23.46391,2736.191,246.2019,2.464304,15.63362,1,1,1915.333,1915.016,531.5448,293.5252,825.07,2,0,0,25.06997,800,0,227.6745,267.9987,0.1339994,0.2046279,0.3172331,0,250,0.3172331,1383.471,19.36126,59.46156,19.60248,1.389304,0,34.476,24.90248,9.573516,318.4277,0,606.1719,0,-5.684342e-14,-9.325873e-14,4.263256e-14,226.5995,1.075,15.63362,227.6745,0,0,3.72764,1.554312e-15
naive,2026-01-24 05:15:00,1845,5.25,23.39504,2729.975,288.6756,3.945321,16.53721,1,1,1910.983,1910.665,529.0277,292.4155,821.4432,2,0,0,21.4432,800,0,271.2843,200.1355,0.1000677,0.1687549,0.3172331,0,250,0.3172331,1381.638,16.57216,59.53399,18.30349,3.033143,0,34.39769,24.86948,9.528208,317.285,0,604.4,0,-5.684342e-14,7.321921e-14,4.263256e-14,270.3721,0.9121775,16.53721,271.2843,0,0,0.03494182,1.931788e-14
naive,2026-01-24 05:30:00,1846,5.5,23.42334,2721.792,358.4097,1.040692,17.9873,1,1,1905.254,1904.937,786.8232,366.2833,1153.107,3,334.4104,0.8792358,17.81685,800,0,0.4158921,200,0.1,0.1260224,0.3172331,0,250,0.3172331,1118.114,13.76554,59.50423,23.58338,0.1614558,4.221763,34.29458,20.12605,14.16853,387.1535,0,748.3246,0,-1.705303e-13,2.775558e-17,4.263256e-14,334.8263,0.8792358,13.76554,0.4158921,0,0,0,-1.276756e-14
naive,2026-01-24 05:45:00,1847,5.75,23.4539,2696.035,430.618,8.587497,28.09412,1,1,1887.225,1886.907,1225.477,492.8728,1718.35,4,395.8711,1.510635,20.96843,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,661.4301,16.19536,59.47209,34.74686,7.076863,11.89875,33.97004,11.90574,22.0643,506.8771,0,1018.994,0,0,1.24345e-13,4.263256e-14,395.8711,1.510635,16.19536,0,500,0,0,5.684342e-14
naive,2026-01-24 06:00:00,1848,6,23.46054,2717.551,479.0741,5.484873,26.26801,1,0,1902.286,1901.969,523.437,289.9509,813.3878,2,0,0,13.38783,800,0,467.7523,207.9793,0.1039896,0.2046279,0.3172331,0,250,0.3172331,1378.532,10.33963,59.46511,12.35907,4.447554,15.92838,34.24115,24.81357,9.427576,317.574,0,597.2412,0,5.684342e-14,-7.993606e-15,4.263256e-14,466.715,1.037319,10.33963,467.7523,0,0,0,6.661338e-16
naive,2026-01-24 06:15:00,1849,6.25,23.54274,2762.036,542.8391,0.1135472,16.9647,1,0,1933.425,1933.108,917.6418,403.5323,1321.174,3,506.0854,1.715382,13.37335,800,0,31.78615,200,0.1,0.1309615,0.3172331,0,250,0.3172331,1015.466,10.31965,59.37866,4.967582,0,6.645045,34.80166,18.2784,16.52326,422.9847,0,787.7374,0,0,-1.498801e-15,4.263256e-14,537.8715,0.1135472,10.31965,31.78615,0,1.601835,0,-1.820766e-14
naive,2026-01-24 06:30:00,1850,6.5,23.57071,2785.427,560.1631,2.058687,15.68928,0,0,1949.799,1949.481,1386.366,540.9547,1927.32,4,587.9169,0.7377376,38.66577,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.1158,29.82811,59.34924,0,1.32095,0,35.09638,10.13608,24.96029,0,551.0908,2966.51,0,-2.273737e-13,1.24345e-13,4.263256e-14,560.1631,0.7377376,15.68928,0,500,27.75385,14.13882,0
naive,2026-01-24 06:45:00,1851,6.75,23.56242,2816.913,592.5141,0,24.52059,0,0,1971.839,1971.522,637.0869,325.0017,962.0886,2,126.5277,0.4110647,35.1498,800,0,465.9864,208.4208,0.1042104,0.2046279,0.3172331,0,250,0.3172331,1334.435,27.11809,59.35796,0,0,0,35.4931,24.01983,11.47327,0,349.0215,1852.841,0,0,-7.993606e-15,4.263256e-14,592.5141,0,24.52059,499.6694,0,0.4110647,2.597506,3.624878e-14
naive,2026-01-24 07:00:00,1852,7,23.52294,2813.288,612.0027,0,28.44291,0,0,1969.302,1968.984,1008.563,432.0157,1440.579,3,603.5918,0.7119549,36.27524,800,0,8.410858,206.2852,0.1031426,0.1312395,0.3172331,0,250,0.3172331,960.4211,27.99782,59.39948,0,0,0.4450845,35.44743,17.28758,18.15985,0,449.3819,2404.776,0,-1.136868e-13,-4.493628e-14,4.263256e-14,612.0027,0,27.99782,33.55177,0,0.7119549,0,4.196643e-14
naive,2026-01-24 07:15:00,1853,7.25,23.81306,2804.963,609.9839,0.8008842,34.42608,0,0,1963.474,1963.157,1008.899,432.9581,1441.857,3,596.913,0.9573079,43.98656,800,0,13.07088,202.985,0.1014925,0.1298948,0.3172331,0,250,0.3172331,954.2582,33.84746,59.09435,0,0,0.5786201,35.34254,17.17665,18.16589,0,450.2375,2409.825,0,1.136868e-13,2.958744e-14,4.263256e-14,609.9839,0.8008842,33.84746,25.01101,0,0.1564237,0,1.44329e-15
naive,2026-01-24 07:30:00,1854,7.5,23.91682,2800.973,565.2834,3.421368,40.85317,0,0,1960.681,1960.364,1004.709,432.5862,1437.295,3,584.5118,1.258774,51.52449,800,0,0,202.9531,0.1014765,0.1278167,0.3172331,0,250,0.3172331,955.6552,39.6051,58.98522,0,2.162594,1.248073,35.29226,17.20179,18.09047,0,450.0101,2412.428,0,5.684342e-14,1.434963e-14,4.263256e-14,565.2834,1.258774,39.6051,11.81232,0,19.22847,0,-3.907985e-14
naive,2026-01-24 07:45:00,1855,7.75,24.00071,2793.463,523.6633,3.706992,41.87579,0,0,1955.424,1955.107,960.7119,419.1443,1379.856,3,534.4604,0.9320547,44.46369,800,0,0,202.9211,0.1014606,0.1277966,0.3172331,0,250,0.3172331,994.395,34.14786,58.89699,0,2.774937,7.727934,35.19763,17.89911,17.29852,0,438.4209,2349.843,0,-1.136868e-13,8.604228e-15,4.263256e-14,523.6633,0.9320547,34.14786,11.68452,0,10.7971,0,-1.776357e-14
naive,2026-01-24 08:00:00,1856,8,24.18852,2831.341,472.2909,104.4829,41.48539,0,0,1981.939,1981.622,1073.575,474.8605,1548.435,4,484.352,209.7429,54.34032,800,0,0,202.8892,0.1014446,0.1277765,0.3172331,0,250,0.3172331,908.0469,41.65141,58.69945,0,0,0,35.6749,16.34484,19.33005,0,491.2054,2635.593,0,1.136868e-13,-5.320744e-14,4.263256e-14,472.2909,104.4829,41.48539,11.55674,0,117.3211,0.1660195,0
naive,2026-01-24 08:15:00,1857,8.25,24.23881,2874.327,416.5665,102.325,33.20952,0,0,2012.029,2011.712,1018.992,460.0109,1479.003,3,406.904,215.8212,56.27738,800,0,9.662507,200.4416,0.1002208,0.1277563,0.3172331,0,250,0.3172331,992.7198,43.11351,58.64656,0,0,0,36.21652,17.86896,18.34756,0,477.8798,2562.362,0,0,-4.449219e-14,4.263256e-14,416.5665,102.325,33.20952,11.42899,0,113.4963,9.903996,0
naive,2026-01-24 08:30:00,1858,8.5,24.29781,2870.366,351.8296,107.2149,38.35937,0,0,2009.256,2008.939,975.786,447.9151,1423.701,3,348.4686,216.984,58.24845,800,0,1.640264,200,0.1,0.1262151,0.3172331,0,250,0.3172331,1033.153,44.59604,58.58452,1.720668,0,0,36.16661,18.59676,17.56986,0,466.5118,2502.876,0,0,-8.326673e-17,4.263256e-14,350.1089,107.2149,38.35937,1.640264,0,109.7691,6.236669,5.684342e-14
naive,2026-01-24 08:45:00,1859,8.75,24.49972,2894.643,295.2564,109.0356,47.5661,0,0,2026.25,2025.933,1326.265,549.4512,1875.716,4,293.7656,218.8801,63.07007,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,699.6684,48.18567,58.37215,1.490815,0,0,36.4725,12.59403,23.87847,0,562.0452,3028.152,0,0,1.24345e-13,4.263256e-14,293.7656,109.0356,47.5661,0,500,109.8446,0.6195719,0
naive,2026-01-24 09:00:00,1860,9,24.75344,2878.204,243.9576,111.201,55.75941,0,1,2014.742,2014.425,555.9211,304.2715,860.1926,2,0,0,60.1926,800,0,347.1133,238.139,0.1190695,0.2046279,0.3172331,0,250,0.3172331,1458.504,45.86511,58.10531,8.045372,0,9.894308,36.26536,26.25307,10.01229,0,332.3147,1776.241,0,-5.684342e-14,-7.993606e-15,4.263256e-14,235.9123,111.201,45.86511,458.4568,0,0,0,0
naive,2026-01-24 09:15:00,1861,9.25,24.96476,2904.915,199.071,112.7965,63.0999,0,1,2033.441,2033.124,730.2279,379.0058,1109.234,3,17.72598,224.9802,66.52749,800,0,152.4062,200,0.1,0.1499527,0.3172331,0,250,0.3172331,1302.896,50.57965,57.88305,28.93881,0,12.52025,36.60193,23.45212,13.14981,0,404.7327,2210.831,0,0,-6.411538e-15,4.263256e-14,170.1322,112.7965,50.57965,152.4062,0,112.1837,0,-2.842171e-14
naive,2026-01-24 09:30:00,1862,9.5,24.90177,2939.581,168.2184,109.4598,64.73476,1,1,2057.707,2057.389,1230.247,524.3561,1754.603,4,148.8903,225.9753,79.73757,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.1423,60.66321,57.9493,19.32809,0,4.071545,37.03872,14.88856,22.15016,539.9835,0,1048.115,0,2.273737e-13,1.24345e-13,4.263256e-14,148.8903,109.4598,60.66321,0,500,116.5155,0,7.105427e-14
naive,2026-01-24 09:45:00,1863,9.75,25.04539,2936.059,139.026,108.2224,67.60044,1,1,2055.242,2054.924,577.1078,313.6116,890.7193,2,0,0,90.71933,800,0,222.076,269.3984,0.1346992,0.2046279,0.3172331,0,250,0.3172331,1477.817,68.91375,57.79825,25.17237,0,0,374.0198,268.9381,105.0818,582.5497,0,1143.499,0,-5.684342e-14,4.884981e-14,4.263256e-14,113.8536,108.2224,67.60044,343.1944,0,0,1.313315,-1.421085e-14
naive,2026-01-24 10:00:00,1864,10,25.1826,2980.489,105.1494,116.1551,75.03288,1,1,2086.342,2086.025,611.5986,328.8168,940.4154,2,0,44.92469,95.49069,800,0,164.2066,228.3043,0.1141522,0.1696362,0.3172331,0,250,0.3172331,1474.427,72.43343,57.65393,12.17316,0,2.599444,380.7254,269.0602,111.6652,598.3514,0,1152.841,0,0,-2.947642e-14,4.263256e-14,92.97622,116.1551,72.43343,277.4238,0,0,0,-1.421085e-14
naive,2026-01-24 10:15:00,1865,10.25,25.38512,2983.248,95.02502,118.3227,76.66463,1,1,2088.274,2087.957,731.4668,381.6606,1113.127,3,0,211.1445,101.9829,800,0,95.02502,204.5121,0.1022561,0.1437599,0.3172331,0,250,0.3172331,1356.49,77.19277,57.44094,0,0,0,382.6333,248.5489,134.0844,630.2095,0,1195.798,0,0,3.469447e-14,4.263256e-14,95.02502,118.3227,76.66463,113.0735,0,92.82184,0.5281335,0
naive,2026-01-24 10:30:00,1866,10.5,25.41679,3003.28,102.3252,114.1648,85.74116,1,1,2102.296,2101.978,804.8784,406.2479,1211.126,3,65.36868,227.7819,117.9757,800,0,17.91966,200,0.1,0.1287783,0.3172331,0,250,0.3172331,1297.1,89.26819,57.40763,19.03687,0,0,385.4486,237.8188,147.6298,644.0667,0,1256.388,0,1.136868e-13,1.054712e-15,4.263256e-14,83.28834,114.1648,85.74116,17.91966,0,113.6171,3.527031,0
naive,2026-01-24 10:45:00,1867,10.75,25.43137,3051.692,88.26319,116.9233,97.68669,1,1,2136.184,2135.867,1215.247,526.0484,1741.295,4,79.07463,231.0459,131.1746,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,920.6204,99.24001,57.3923,9.188557,0,0,391.7772,168.8422,222.935,694.8906,0,1341.065,0,0,1.24345e-13,4.263256e-14,79.07463,116.9233,97.68669,0,500,114.1227,1.553321,4.263256e-14
naive,2026-01-24 11:00:00,1868,11,25.57017,3024.567,71.47921,115.6427,115.8485,0,0,2117.197,2116.879,618.3791,331.806,950.1851,2,0,0,150.1851,800,0,187.1219,278.1369,0.1390684,0.2046279,0.3172331,0,250,0.3172331,1498.5,113.4556,57.24632,0,0,2.392903,389.3851,275.5974,113.7878,0,607.8434,3278.737,0,0,-1.216804e-13,4.263256e-14,71.47921,115.6427,113.4556,309.5212,0,0,0,-1.421085e-14
naive,2026-01-24 11:15:00,1869,11.25,25.61063,3048.349,56.6121,110.1957,114.5031,0,0,2133.844,2133.527,629.2958,336.6186,965.9145,2,0,1.936332,163.9781,800,0,164.8715,236.8752,0.1184376,0.1751387,0.3172331,0,250,0.3172331,1504.231,123.8223,57.20376,0,0,0,392.7684,276.878,115.8904,0,613.4966,3309.877,0,-1.136868e-13,3.871903e-14,4.263256e-14,56.6121,110.1957,114.5031,312.3724,0,0,9.319282,0
naive,2026-01-24 11:30:00,1870,11.5,25.63053,3053.773,68.68171,111.8851,115.7271,0,0,2137.641,2137.324,745.9955,388.0656,1134.061,3,0,162.395,171.6662,800,0,68.68171,219.6675,0.1098338,0.1491569,0.3172331,0,250,0.3172331,1391.328,129.6004,57.18283,0,0,0,393.6259,256.1996,137.4263,0,644.2653,3479.128,0,-5.684342e-14,5.390133e-14,4.263256e-14,68.68171,111.8851,115.7271,147.3517,0,50.50989,13.87328,0
naive,2026-01-24 11:45:00,1871,11.75,25.78086,3097.054,62.57769,117.0749,118.1993,0,0,2167.938,2167.621,790.8237,407.828,1198.652,3,0,216.0372,182.6145,800,0,60.15219,204.5949,0.1022974,0.1383214,0.3172331,0,250,0.3172331,1376.797,137.6463,57.02472,2.425493,0,0,400.424,254.2982,146.1259,0,662.1262,3581.725,0,0,2.678413e-14,4.263256e-14,60.15219,117.0749,118.1993,78.5317,0,98.96226,19.44702,0
naive,2026-01-24 12:00:00,1872,12,26.05888,3100.827,67.69103,120.0233,139.6481,0,0,2170.579,2170.262,842.8366,424.7843,1267.621,3,50.2158,233.0913,184.3138,800,0,17.47523,200.1939,0.1000969,0.1288304,0.3172331,0,250,0.3172331,1327.425,138.5171,56.73231,0,0,1.130933,403.1893,246.5719,156.6175,0,671.5662,3629.79,0,-1.705303e-13,3.302913e-14,4.263256e-14,67.69103,120.0233,138.5171,18.25068,0,113.068,0,0
naive,2026-01-24 12:15:00,1873,12.25,26.23171,3102.094,44.01578,115.7398,152.1932,0,0,2171.466,2171.149,871.14,434.6293,1305.769,3,72.3449,233.8115,199.6129,800,0,0,200.1623,0.1000812,0.1260591,0.3172331,0,250,0.3172331,1300.009,149.7389,56.55054,0,0,2.454256,404.7836,242.335,162.4486,0,677.4218,3662.201,0,-1.136868e-13,-3.33622e-14,4.263256e-14,44.01578,115.7398,149.7389,0.6493861,0,146.4008,0,2.842171e-14
naive,2026-01-24 12:30:00,1874,12.5,26.52868,3118.231,40.68411,115.8477,170.1545,0,0,2182.762,2182.445,875.6129,437.2896,1312.903,3,66.55837,232.2826,214.0615,800,0,0,200.1308,0.1000654,0.1260393,0.3172331,0,250,0.3172331,1306.832,160.0689,56.2382,0,0,10.08561,409.3821,245.0994,164.2828,0,684.2805,3700.275,0,5.684342e-14,1.929013e-14,4.263256e-14,40.68411,115.8477,160.0689,0.5233468,0,142.3092,0,5.684342e-14
naive,2026-01-24 12:45:00,1875,12.75,26.54844,3158.691,68.81463,117.6165,175.8001,0,0,2211.084,2210.767,891.2802,443.2631,1334.543,3,74.40517,231.6449,228.4932,800,0,0,200.0993,0.1000497,0.1260195,0.3172331,0,250,0.3172331,1319.486,170.8244,56.21742,0,0,4.975729,414.8631,247.5737,167.2894,0,691.7703,3741.492,0,-5.684342e-14,2.997602e-15,4.263256e-14,68.81463,117.6165,170.8244,0.3973274,0,119.6189,0,-2.842171e-14
naive,2026-01-24 13:00:00,1876,13,26.7865,3141.117,87.5474,118.4294,186.8737,0,0,2198.782,2198.465,893.8161,445.8686,1339.685,3,61.90003,233.3506,244.434,800,0,0.2713277,200,0.1,0.1259996,0.3172331,0,250,0.3172331,1304.649,182.2764,55.96704,25.37604,0,4.597341,414.5919,245.9983,168.5935,0,692.7338,3790.847,0,-1.705303e-13,2.775558e-17,4.263256e-14,62.17136,118.4294,182.2764,0.2713277,0,114.9212,0,0
naive,2026-01-24 13:15:00,1877,13.25,26.92669,3119.368,103.0589,116.7864,196.0852,0,0,2183.558,2183.241,1297.619,563.5502,1861.169,4,69.08895,233.3906,258.6899,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.6213,192.617,55.8196,33.97,0,3.468223,412.9219,167.4755,245.4464,0,731.6816,4020.05,0,1.136868e-13,1.24345e-13,4.263256e-14,69.08895,116.7864,192.617,0,500,116.6041,0,5.684342e-14
naive,2026-01-24 13:30:00,1878,13.5,26.95081,3104.977,85.29981,114.9129,199.7528,0,0,2173.484,2173.167,701.5606,368.4765,1070.037,3,0,0,270.037,800,0,178.0813,280.397,0.1401985,0.2046279,0.3172331,0,250,0.3172331,1471.606,201.0138,55.79423,22.13144,0,0,411.2233,278.428,132.7953,0,646.9045,3533.383,0,-1.136868e-13,4.884981e-14,4.263256e-14,63.16836,114.9129,199.7528,298.1061,0,0,1.261017,-1.421085e-14
naive,2026-01-24 13:45:00,1879,13.75,27.03088,3129.711,77.44874,113.8396,217.8317,0,0,2190.798,2190.48,706.6711,370.7295,1077.401,3,0,0,277.4006,800,0,174.8219,236.6474,0.1183237,0.1765619,0.3172331,0,250,0.3172331,1483.809,206.3175,55.71002,16.46648,0,11.5142,415.1908,281.2054,133.9855,0,654.1169,3563.374,0,5.684342e-14,1.587619e-14,4.263256e-14,60.98226,113.8396,206.3175,297.8611,0,0,0,0
naive,2026-01-24 14:00:00,1880,14,27.04961,3089.616,79.03607,115.9779,217.3841,1,1,2162.731,2162.414,822.8384,421.9417,1244.78,3,0,155.0047,289.7753,800,0,65.73626,220.1761,0.1100881,0.1490134,0.3172331,0,250,0.3172331,1339.576,215.4778,55.69032,13.29981,0,1.906314,410.0319,253.97,156.062,676.2731,0,1312.837,0,0,8.354428e-15,4.263256e-14,65.73626,115.9779,215.4778,146.4407,0,39.02684,0,0
naive,2026-01-24 14:15:00,1881,14.25,27.14671,3069.596,92.23821,119.1642,229.4551,1,1,2148.717,2148.4,882.4271,448.2113,1330.638,3,0,224.9569,305.6816,800,0,70.67638,202.4724,0.1012362,0.1386417,0.3172331,0,250,0.3172331,1265.973,227.0683,55.58819,21.56183,0,2.386717,408.2017,240.5027,167.699,689.1674,0,1352.992,0,5.684342e-14,4.410361e-14,4.263256e-14,70.67638,119.1642,227.0683,80.56583,0,105.7927,0,0
naive,2026-01-24 14:30:00,1882,14.5,27.16931,3062.661,82.80404,118.3045,228.3008,1,1,2143.863,2143.545,942.9048,467.4476,1410.352,3,62.41876,232.0509,315.8827,800,0,9.761953,200,0.1,0.1274939,0.3172331,0,250,0.3172331,1200.641,234.5888,55.56443,10.62333,0,0,407.4719,228.199,179.2729,695.6466,0,1347.108,0,5.684342e-14,-6.661338e-16,4.263256e-14,72.18071,118.3045,228.3008,9.761953,0,113.7464,6.288012,0
naive,2026-01-24 14:45:00,1883,14.75,27.44462,3049.127,83.08706,116.3609,239.5612,1,1,2134.389,2134.072,1345.335,583.5217,1928.857,4,78.03409,232.2341,318.5889,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,788.7365,235.8969,55.27487,5.052963,0,3.664264,408.0198,150.7786,257.2412,735.0007,0,1416.534,0,0,1.24345e-13,4.263256e-14,78.03409,116.3609,235.8969,0,500,115.8732,0,-8.526513e-14
naive,2026-01-24 15:00:00,1884,15,27.50183,3051.602,86.75062,115.3009,245.7349,1,1,2136.121,2135.804,738.4042,384.719,1123.123,3,0,0,323.1231,800,0,199.1427,275.1317,0.1375658,0.2046279,0.3172331,0,250,0.3172331,1397.4,239.1064,55.2147,2.908827,0,6.628474,408.8428,267.4553,141.3875,653.4429,0,1249.787,0,-1.136868e-13,4.884981e-14,4.263256e-14,83.84179,115.3009,239.1064,312.4924,0,0,0,-1.421085e-14
naive,2026-01-24 15:15:00,1885,15.25,27.41515,3039.456,84.69892,120.0223,245.7226,1,1,2127.619,2127.302,760.1145,394.2899,1154.404,3,0,30.13702,324.2674,800,0,174.5842,231.4423,0.1157212,0.1732464,0.3172331,0,250,0.3172331,1367.187,240.178,55.30586,0,0,5.544563,406.4738,261.1961,145.2777,656.5453,0,1250.871,0,-5.684342e-14,2.900458e-14,4.263256e-14,84.69892,120.0223,240.178,300.3535,0,0,0,1.421085e-14
naive,2026-01-24 15:30:00,1886,15.5,27.48084,2999.172,88.01446,117.8936,242.8209,1,1,2099.42,2099.103,882.4236,448.2098,1330.633,3,0,208.4728,322.1607,800,0,88.01446,209.4023,0.1047011,0.1457358,0.3172331,0,250,0.3172331,1216.679,238.4483,55.23677,0,0,4.372603,401.6409,232.7634,168.8775,681.8098,0,1301.478,0,1.136868e-13,-2.473022e-14,4.263256e-14,88.01446,117.8936,238.4483,125.6235,0,90.57917,0,0
naive,2026-01-24 15:45:00,1887,15.75,27.61314,3055.727,100.5291,117.1133,237.9488,1,1,2139.009,2138.692,943.6565,468.2536,1411.91,3,58.42925,229.2627,324.2182,800,0,37.47723,200,0.1,0.1318575,0.3172331,0,250,0.3172331,1195.035,239.628,55.09762,4.622657,0,0,410.3572,229.261,181.0962,697.5146,0,1341.018,0,0,-1.054712e-15,4.263256e-14,95.90648,117.1133,237.9488,37.47723,0,112.1494,1.67915,-2.842171e-14
naive,2026-01-24 16:00:00,1888,16,27.64537,3071.482,98.7834,112.6495,234.8017,1,1,2150.037,2149.72,1362.81,587.2644,1950.075,4,111.3317,227.2348,311.5082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,786.9099,230.1538,55.06373,0,0,4.647915,412.7536,151.0671,261.6865,739.2238,0,1416.501,0,0,1.24345e-13,4.263256e-14,98.7834,112.6495,230.1538,0,500,127.1336,0,-2.842171e-14
naive,2026-01-24 16:15:00,1889,16.25,27.8206,3054.933,130.4285,112.7552,230.6384,1,1,2138.453,2138.136,723.0216,377.9376,1100.959,3,0,0,300.9592,800,0,243.1837,264.1214,0.1320607,0.2046279,0.3172331,0,250,0.3172331,1415.115,221.9379,54.87943,0,0,8.700579,412.0546,272.6758,139.3788,652.2898,0,1242.84,0,1.136868e-13,-3.641532e-14,4.263256e-14,130.4285,112.7552,221.9379,355.6085,0,0,0,0
naive,2026-01-24 16:30:00,1890,16.5,27.75719,3030.177,151.8039,106.9089,216.3274,1,1,2121.124,2120.806,803.8978,413.5918,1217.49,3,0,119.9736,297.516,800,0,151.8039,226.1289,0.1130644,0.1663134,0.3172331,0,250,0.3172331,1316.909,219.5497,54.94613,0,0,0,408.1667,253.412,154.7547,667.0038,0,1272.193,0,0,-8.548717e-15,4.263256e-14,151.8039,106.9089,216.3274,256.3194,0,13.06469,3.222294,0
naive,2026-01-24 16:45:00,1891,16.75,27.69324,3004.102,169.244,101.5768,194.5019,1,1,2102.871,2102.554,924.9144,457.7642,1382.679,3,77.1494,219.4597,286.0695,800,0,92.09463,203.0696,0.1015348,0.14239,0.3172331,0,250,0.3172331,1177.64,211.2492,55.01339,0,0,0,404.1074,226.3062,177.8012,684.0705,0,1306.251,0,-1.705303e-13,-6.358802e-14,4.263256e-14,169.244,101.5768,194.5019,104.3732,0,117.8829,16.74729,0
naive,2026-01-24 17:00:00,1892,17,27.93988,2955.164,219.7797,103.8527,200.1912,1,1,2068.615,2068.298,1007.764,480.3413,1488.105,3,194.3926,218.5393,275.1735,800,0,12.15067,200,0.1,0.12787,0.3172331,0,250,0.3172331,1060.533,202.6601,54.75398,13.2364,0,0,399.6078,204.8702,194.7376,685.2115,0,1331.657,0,1.136868e-13,-5.828671e-16,4.263256e-14,206.5433,103.8527,200.1912,12.15067,0,114.6866,2.46883,2.842171e-14
naive,2026-01-24 17:15:00,1893,17.25,27.96547,2928.041,251.7089,105.6583,187.651,1,1,2049.629,2049.311,1410.773,589.2274,2000,4,249.7014,215.7615,271.3096,763.2275,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,638.5387,199.7588,52.2115,2.00746,0,0,396.1555,123.4178,272.7377,712.6451,0,1370.015,0,0,1.24345e-13,4.263256e-14,249.7014,105.6583,187.651,0,500,110.1033,12.10782,8.526513e-14
naive,2026-01-24 17:30:00,1894,17.5,28.0503,2931.004,310.9286,105.5097,188.0802,1,0,2051.703,2051.386,697.0141,366.4722,1063.486,3,0,9.879711,253.6066,800,0,393.5337,226.5339,0.113267,0.2046279,0.3172331,0,250,0.3172331,1354.371,186.5524,54.63785,13.02482,0,1.527755,397.2729,262.2481,135.0248,629.0161,0,1219.032,0,-5.684342e-14,-7.993606e-15,4.263256e-14,297.9037,105.5097,186.5524,499.6694,0,0,0,0
naive,2026-01-24 17:45:00,1895,17.75,28.11835,2931.911,369.0732,109.1855,169.4617,1,0,2052.338,2052.02,1023.976,481.0597,1505.036,4,248.4347,212.2541,244.3472,800,0,105.9931,200,0.1,0.1426451,0.3172331,0,250,0.3172331,1028.044,179.6082,54.56628,14.64537,0,0,397.9727,199.35,198.6227,680.4096,0,1324.695,0,5.684342e-14,-2.553513e-15,4.263256e-14,354.4278,109.1855,169.4617,105.9931,0,103.0686,10.14646,-5.684342e-14
naive,2026-01-24 18:00:00,1896,18,28.18615,2953.842,416.754,4.67581,157.3132,0,0,2067.69,2067.372,1373.794,558.584,1932.378,4,393.1309,1.044022,238.203,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,693.5784,174.9627,54.49497,23.62309,3.631788,0,401.5303,134.6879,266.8424,0,693.2719,3798.703,0,-2.273737e-13,1.24345e-13,4.263256e-14,393.1309,1.044022,157.3132,0,500,0,17.64954,0
naive,2026-01-24 18:15:00,1897,18.25,28.17464,2937.645,456.0879,2.64768,143.6714,0,0,2056.351,2056.034,673.2321,355.9879,1029.22,3,0,0,229.22,800,0,438.1418,215.3819,0.107691,0.2046279,0.3172331,0,250,0.3172331,1382.802,168.3857,54.50707,18.30884,2.284992,0,399.2303,268.464,130.7662,0,624.4519,3408.69,0,1.136868e-13,-7.993606e-15,4.263256e-14,437.7791,0.3626886,143.6714,438.1418,0,0,24.71422,1.670886e-14
naive,2026-01-24 18:30:00,1898,18.5,28.12352,2908.401,505.4804,0,131.2833,0,0,2035.881,2035.564,982.0825,443.1553,1425.238,3,411.8144,1.147406,212.276,800,0,61.39204,200,0.1,0.1356228,0.3172331,0,250,0.3172331,1053.481,156.0253,54.56084,32.27393,0,0,394.825,204.305,190.52,0,647.4603,3555.323,0,0,5.273559e-16,4.263256e-14,473.2064,0,131.2833,61.39204,0,1.147406,24.74205,-2.087219e-14
naive,2026-01-24 18:45:00,1899,18.75,28.22686,2915.179,535.8068,0,120.9191,0,0,2040.625,2040.308,1431.179,568.8213,2000,4,512.5658,0.07820173,198.8815,788.4744,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,609.1293,146.0158,53.66766,23.24099,0,0,396.6195,118.3914,278.2281,0,687.2128,3759.385,0,0,1.24345e-13,4.263256e-14,512.5658,0,120.9191,0,500,0.07820173,25.09673,3.769207e-14
naive,2026-01-24 19:00:00,1900,19,28.11692,2910.686,570.6929,0,125.6747,0,0,2037.48,2037.163,672.0825,349.84,1021.923,3,47.42076,1.556193,172.9456,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1365.08,127.1262,54.56778,23.6027,0,0,395.0795,264.6972,130.3823,0,614.5372,3359.281,0,-1.136868e-13,-7.993606e-15,4.263256e-14,547.0902,0,125.6747,499.6694,0,1.556193,1.451516,1.731948e-14
naive,2026-01-24 19:15:00,1901,19.25,28.07677,2864.041,583.4546,0,121.403,0,0,2004.829,2004.512,1437.283,562.7166,2000,4,570.2198,1.893954,165.5984,762.2879,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,567.2283,121.7787,52.03569,13.23475,0,0,388.4157,109.8948,278.5208,0,672.6114,3663.653,0,2.273737e-13,1.24345e-13,4.263256e-14,570.2198,0,121.403,0,500,1.893954,0.375663,-7.771561e-15
naive,2026-01-24 19:30:00,1902,19.5,28.10075,2836.337,567.2292,0,122.4546,0,0,1985.436,1985.118,679.7436,349.0234,1028.767,3,82.67635,0.5199334,145.5707,800,0,484.5529,203.7791,0.1018896,0.2046279,0.3172331,0,250,0.3172331,1305.375,107.0227,54.58479,0,0,15.4319,384.8551,253.0327,131.8224,0,605.0474,3266.353,0,0,-7.993606e-15,4.263256e-14,567.2292,0,107.0227,499.6694,0,0.5199334,0,-4.551914e-15
naive,2026-01-24 19:45:00,1903,19.75,27.97642,2845.951,559.0783,0,114.7618,0,0,1992.166,1991.849,1044.163,453.019,1497.182,3,558.9626,1.259362,136.9604,800,0,0.1157564,203.7181,0.1018591,0.1283167,0.3172331,0,250,0.3172331,947.6855,100.8287,54.71555,0,0,13.93315,385.1387,183.2128,201.9259,0,638.9254,3452.535,0,0,3.522183e-14,4.263256e-14,559.0783,0,100.8287,14.98824,0,1.259362,0,4.973799e-14
naive,2026-01-24 20:00:00,1904,20,27.69897,2815.95,552.0919,4.53241,107.5887,0,0,1971.165,1970.848,1021.314,445.7409,1467.055,3,535.4688,0.771008,130.8155,800,0,14.74421,200,0.1,0.1282783,0.3172331,0,250,0.3172331,949.5333,96.59528,55.00736,1.878955,3.761403,10.9934,378.8433,182.4933,196.3501,0,630.347,3414.755,0,5.684342e-14,7.494005e-16,4.263256e-14,550.213,0.771008,96.59528,14.74421,0,0,0,5.162537e-14
naive,2026-01-24 20:15:00,1905,20.25,27.67218,2808.099,519.7812,2.640806,98.96114,0,0,1965.669,1965.352,1385.63,549.2016,1934.832,4,515.8654,0.2256565,118.7407,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,579.7218,87.70459,55.03554,3.915779,2.415149,11.25655,377.5733,111.3552,266.2181,0,662.719,3593.961,0,-2.273737e-13,1.24345e-13,4.263256e-14,515.8654,0.2256565,87.70459,0,500,0,0,-5.684342e-14
naive,2026-01-24 20:30:00,1906,20.5,27.71664,2776.58,486.9755,5.62553,99.65002,0,0,1943.606,1943.288,587.7087,318.285,905.9938,2,0,0,105.9938,800,0,478.905,205.1911,0.1025955,0.2046279,0.3172331,0,250,0.3172331,1355.58,78.25167,54.98877,10.51197,3.18404,21.39834,373.6863,260.6298,113.0565,0,583.029,3168.423,0,-5.684342e-14,-6.483702e-14,4.263256e-14,476.4635,2.44149,78.25167,478.905,0,0,0,1.287859e-14
naive,2026-01-24 20:45:00,1907,20.75,27.64646,2793.33,429.8866,11.00336,91.5692,0,0,1955.331,1955.014,902.2593,407.3322,1309.592,3,417.1368,1.106616,91.34812,800,0,12.74983,201.9713,0.1009857,0.1292058,0.3172331,0,250,0.3172331,1052.754,67.49058,55.06258,0,9.896743,24.07862,375.3835,202.1073,173.2762,0,614.0621,3332.468,0,-5.684342e-14,-4.25493e-14,4.263256e-14,429.8866,1.106616,67.49058,20.63519,0,0,0,1.44329e-14
naive,2026-01-24 21:00:00,1908,21,27.32218,2827.026,362.491,7.191422,86.06372,0,0,1978.918,1978.601,859.697,393.9886,1253.686,3,371.5748,0.2441104,81.86675,800,0,0,201.9395,0.1009698,0.1271784,0.3172331,0,250,0.3172331,1118.904,60.69785,55.40365,0,6.947311,25.36587,377.3277,213.3456,163.9821,0,612.1708,3316.594,0,0,3.796963e-14,4.263256e-14,362.491,0.2441104,60.69785,7.758185,0,9.083752,0,1.065814e-14
naive,2026-01-24 21:15:00,1909,21.25,27.29182,2763.868,333.6312,5.119732,75.86583,0,0,1934.708,1934.39,813.6521,379.9095,1193.562,3,319.2897,0.285933,73.98595,800,0,7.631027,200,0.1,0.1271584,0.3172331,0,250,0.3172331,1120.738,54.87283,55.43558,6.710469,4.833799,20.99301,368.6632,213.5594,155.1038,0,597.4692,3243.629,0,-5.684342e-14,-2.775558e-16,4.263256e-14,326.9208,0.285933,54.87283,7.631027,0,0,0,2.725598e-14
naive,2026-01-24 21:30:00,1910,21.5,27.42457,2733.617,305.1614,8.640024,71.07604,0,0,1913.532,1913.215,1164.729,481.1486,1645.878,4,269.3027,0.08246627,76.4929,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,748.4853,56.65091,55.29596,35.85868,8.557558,14.42513,365.6456,143.0237,222.6219,0,626.9287,3462.518,0,5.684342e-14,1.24345e-13,4.263256e-14,269.3027,0.08246627,56.65091,0,500,0,0,0
naive,2026-01-24 21:45:00,1911,21.75,27.09915,2745.78,267.0082,5.757835,51.69529,0,0,1922.046,1921.729,557.5736,305,862.5736,2,0,0,62.57361,800,0,239.9569,264.9281,0.1324641,0.2046279,0.3172331,0,250,0.3172331,1364.155,46.50513,55.63821,27.53338,5.275726,5.190159,364.7774,258.8975,105.8799,0,564.8825,3100.857,0,0,-6.483702e-14,4.263256e-14,239.4748,0.4821086,46.50513,239.9569,0,0,0,1.032507e-14
naive,2026-01-24 22:00:00,1912,22,26.62351,2745.456,212.5795,6.744968,50.40001,0,0,1921.819,1921.502,557.022,304.7568,861.7788,2,0,0,61.77884,800,0,211.4936,212.013,0.1060065,0.1668214,0.3172331,0,250,0.3172331,1364.48,46.14953,56.13846,1.239617,6.591276,4.250479,361.1482,256.413,104.7352,0,561.9686,3041.18,0,0,-4.071743e-14,4.263256e-14,211.3399,0.1536917,46.14953,211.4936,0,0,0,-1.071365e-14
naive,2026-01-24 22:15:00,1913,22.25,26.46473,2736.482,169.8996,0.206107,45.28575,0,0,1915.537,1915.22,661.6619,334.2908,995.9527,2,139.5131,0.09688516,56.3427,800,0,30.38648,204.383,0.1021915,0.1335015,0.3172331,0,250,0.3172331,1253.558,42.16024,56.30547,0,0.1092218,3.125516,358.7901,234.798,123.9921,0,569.6743,3070.053,0,0,2.475797e-14,4.263256e-14,169.8996,0.09688516,42.16024,47.91859,0,0,0,1.36835e-14
naive,2026-01-24 22:30:00,1914,22.5,26.34432,2701.797,145.6555,0.154585,44.33882,0,0,1891.258,1890.941,661.6573,334.6968,996.3541,2,136.0837,0.171407,60.099,800,0,9.571874,201.9579,0.1009789,0.128697,0.3172331,0,250,0.3172331,1229.284,45.0289,56.4321,0,0,0,353.3659,229.6814,123.6844,0,564.3782,3040.594,0,-5.684342e-14,-1.135203e-14,4.263256e-14,145.6555,0.154585,44.33882,17.40341,0,0.016822,0.6900837,-9.742207e-15
naive,2026-01-24 22:45:00,1915,22.75,26.31127,2663.294,111.6922,0,46.559,0,0,1864.306,1863.988,644.3094,328.7666,973.076,2,121.6447,1.825975,49.60533,800,0,0,201.9261,0.100963,0.1271699,0.3172331,0,250,0.3172331,1219.679,37.17968,56.46687,0,0,9.379319,348.0935,227.7321,120.3614,0,558.25,3006.85,0,5.684342e-14,-1.310063e-14,4.263256e-14,111.6922,0,37.17968,7.704368,0,11.7785,0,-7.105427e-15
naive,2026-01-24 23:00:00,1916,23,26.27944,2661.156,95.1948,0,46.54235,0,0,1862.809,1862.492,641.464,328.2113,969.6754,2,115.7681,4.652802,49.25447,800,0,0,201.8943,0.1009472,0.1271499,0.3172331,0,250,0.3172331,1221.028,36.92925,56.50034,0,0,9.613094,347.5869,227.835,119.7518,0,557.8401,3004.558,0,5.684342e-14,-4.607426e-15,4.263256e-14,95.1948,0,36.92925,7.577218,0,25.22609,0,3.552714e-15
naive,2026-01-24 23:15:00,1917,23.25,26.15211,2688.756,94.51879,0,35.85303,0,0,1882.129,1881.812,627.4968,323.0312,950.528,2,107.5523,4.505967,38.46973,800,0,0,201.8625,0.1009313,0.1271299,0.3172331,0,250,0.3172331,1254.315,28.88242,56.63426,0,0,6.970608,350.2764,233.4362,116.8403,0,557.7647,3003.992,0,0,-5.057066e-14,4.263256e-14,94.51879,0,28.88242,7.450089,0,17.53951,0,3.552714e-15
naive,2026-01-24 23:30:00,1918,23.5,26.08112,2710.669,101.0961,0,35.93395,0,1,1897.468,1897.151,611.9487,317.6484,929.5972,2,95.18229,3.669432,30.74544,800,0,5.913822,200.3523,0.1001761,0.1271099,0.3172331,0,250,0.3172331,1285.202,23.10061,56.70892,0,0,12.83334,352.6186,238.8373,113.7813,0,558.8706,3009.991,0,-5.684342e-14,-5.018208e-14,4.263256e-14,101.0961,0,23.10061,7.322979,0,3.669432,0,6.217249e-15
naive,2026-01-24 23:45:00,1919,23.75,25.98276,2757.906,125.0146,0,32.32804,0,1,1930.534,1930.217,606.0861,316.0837,922.1698,2,86.60951,4.375759,31.18449,800,0,1.282998,200,0.1,0.1261589,0.3172331,0,250,0.3172331,1324.131,23.45504,56.81237,37.12214,0,8.873001,358.0436,245.5779,112.4657,0,563.3072,3098.311,0,0,-2.775558e-17,4.263256e-14,87.8925,0,23.45504,1.282998,0,4.375759,0,-8.881784e-16
naive,2026-01-25 00:00:00,1920,0,25.85734,2706.303,108.9873,0,24.95625,1,1,1894.412,1894.095,1005.804,432.1511,1437.955,3,92.22968,4.674161,41.0516,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.2903,30.91765,56.94428,16.75757,0,0,350.4476,164.325,186.1226,596.476,0,1157.797,0,0,1.24345e-13,4.263256e-14,92.22968,0,24.95625,0,500,4.674161,5.961405,-6.750156e-14
naive,2026-01-25 00:15:00,1921,0.25,25.70982,2706.814,86.75713,0,28.85532,1,1,1894.77,1894.452,538.5814,296.6273,835.2087,2,0,0,35.20873,800,0,84.45207,303.8043,0.1519022,0.2046279,0.3172331,0,250,0.3172331,1355.871,26.5587,57.09943,2.305056,0,2.296617,349.4647,250.0721,99.3926,547.123,0,1033.985,0,0,9.148238e-14,4.263256e-14,84.45207,0,26.5587,85.97028,0,0,0,0
naive,2026-01-25 00:30:00,1922,0.5,25.55199,2708.425,80.75033,1.812128,35.50386,1,1,1895.897,1895.58,534.9495,295.0261,829.9756,2,0,0,29.97561,800,0,82.21462,283.2029,0.1416014,0.1913011,0.3172331,0,250,0.3172331,1360.631,22.6491,57.26544,0,0.347833,12.85477,348.5566,250.149,98.40762,547.5384,0,1031.253,0,0,-3.727574e-14,4.263256e-14,80.75033,1.464295,22.6491,87.99259,0,0,0,2.220446e-16
naive,2026-01-25 00:45:00,1923,0.75,25.50605,2745.445,92.68247,1.277734,33.13229,1,1,1921.811,1921.494,536.6498,295.7758,832.4256,2,0,0,32.4256,800,0,72.95984,264.9183,0.1324592,0.1783287,0.3172331,0,250,0.3172331,1384.844,24.51218,57.31376,21.00036,0,8.620103,352.9928,254.3643,98.62859,551.7233,0,1075.194,0,0,1.665335e-15,4.263256e-14,71.68211,1.277734,24.51218,75.21214,0,0,0,-6.661338e-15
naive,2026-01-25 01:00:00,1924,1,25.42383,2718.433,71.05823,0,30.24497,1,1,1902.903,1902.586,539.1091,296.8599,835.969,2,0,0,35.96905,800,0,71.05823,247.1121,0.123556,0.1668152,0.3172331,0,250,0.3172331,1363.477,27.21452,57.40022,0,0,3.030456,348.9402,250.0242,98.91599,547.4398,0,1030.304,0,0,4.687917e-14,4.263256e-14,71.05823,0,27.21452,76.6841,0,0,0,0
naive,2026-01-25 01:15:00,1925,1.25,25.2384,2741.406,76.5651,0,24.88388,1,1,1918.984,1918.667,535.2475,295.1575,830.405,2,0,0,30.40504,800,0,76.5651,227.9319,0.1139659,0.1556028,0.3172331,0,250,0.3172331,1383.419,23.04984,57.59525,0,0,1.834035,350.5778,252.7359,97.84192,548.2284,0,1031.662,0,-5.684342e-14,-4.485301e-14,4.263256e-14,76.5651,0,23.04984,88.3777,0,0,0,0
