controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-25 01:30:00,1926,1.5,25.25174,2695.503,72.7829,2.510306,26.90037,1,1,1886.852,1886.535,534.1877,294.6903,828.8781,2,0,0,28.87807,800,0,73.88562,209.4246,0.1047123,0.1435254,0.3172331,0,250,0.3172331,1352.347,21.88917,57.58122,0,1.407582,5.0112,344.8001,247.1256,97.6745,542.7316,0,1023.112,0,-1.136868e-13,-1.26843e-14,4.263256e-14,72.7829,1.102724,21.88917,89.46411,0,0,0,-2.220446e-16
naive,2026-01-25 01:45:00,1927,1.75,25.03594,2716.187,97.15282,4.175376,25.79489,1,1,1901.331,1901.014,558.4414,301.9413,860.3827,2,28.92831,1.223987,30.23042,800,0,37.5665,200,0.1,0.1318716,0.3172331,0,250,0.3172331,1342.572,22.96642,57.80818,30.658,2.95139,2.828461,345.9452,244.2797,101.6656,546.7356,0,1086.413,0,0,-2.997602e-15,4.263256e-14,66.49481,1.223987,22.96642,37.5665,0,0,0,1.998401e-15
naive,2026-01-25 02:00:00,1928,2,24.88998,2689.021,105.4621,2.130237,24.13961,1,1,1882.315,1881.998,983.6353,425.2494,1408.885,3,68.09079,0.136519,40.65736,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,898.3624,30.93538,57.9617,37.3713,1.993718,0,33.88167,16.17052,17.71115,441.4199,0,885.5375,0,-5.684342e-14,1.24345e-13,4.263256e-14,68.09079,0.136519,24.13961,0,500,0,6.795766,5.684342e-14
naive,2026-01-25 02:15:00,1929,2.25,24.79686,2667.182,103.3498,1.286567,18.37479,1,1,1867.027,1866.71,536.8085,295.8457,832.6542,2,0,0,32.65424,800,0,69.92738,307.4355,0.1537178,0.2046279,0.3172331,0,250,0.3172331,1329.901,24.87029,58.05964,33.4224,1.286567,0,33.60649,23.93822,9.668264,319.7839,0,634.1237,0,0,-3.641532e-14,4.263256e-14,69.92738,0,18.37479,69.92738,0,0,6.495504,0
naive,2026-01-25 02:30:00,1930,2.5,24.45068,2680.53,91.98551,3.278408,24.4285,1,1,1876.371,1876.054,536.9285,295.8986,832.827,2,0,0,32.82704,800,0,73.89242,288.914,0.144457,0.1935876,0.3172331,0,250,0.3172331,1339.125,25.09281,58.42373,18.09914,3.272358,0,33.77468,24.10426,9.670422,320.0028,0,611.1448,0,0,2.342571e-14,4.263256e-14,73.88637,0.006049864,24.4285,73.89242,0,0,0.6643024,-3.616898e-16
naive,2026-01-25 02:45:00,1931,2.75,24.30883,2673.719,92.43133,2.409223,21.07919,1,1,1871.603,1871.286,533.4896,294.3826,827.8722,2,0,0,27.87221,800,0,76.29079,269.7958,0.1348979,0.1819249,0.3172331,0,250,0.3172331,1337.796,21.337,58.57292,16.94364,1.606129,0,33.68886,24.08033,9.608524,318.4629,0,603.0296,0,0,3.913536e-15,4.263256e-14,75.4877,0.803094,21.07919,76.29079,0,0,0.257804,6.994405e-15
naive,2026-01-25 03:00:00,1932,3,24.33162,2684.305,89.31159,4.947222,19.9897,1,1,1879.014,1878.696,535.5109,295.2736,830.7845,2,0,0,30.78452,800,0,76.18441,250.7073,0.1253536,0.1698865,0.3172331,0,250,0.3172331,1343.185,23.56084,58.54895,13.68883,4.385573,0,33.82224,24.17734,9.644906,319.451,0,604.2127,0,0,5.931367e-14,4.263256e-14,75.62276,0.5616489,19.9897,76.18441,0,0,3.57114,7.105427e-15
naive,2026-01-25 03:15:00,1933,3.25,24.35508,2684.907,108.5467,0.9454923,20.99062,1,1,1879.435,1879.118,529.6733,292.7002,822.3735,2,0,0,22.37347,800,0,76.65261,231.5046,0.1157523,0.1578667,0.3172331,0,250,0.3172331,1349.444,17.11927,58.52428,32.0351,0.8045337,3.871355,33.82983,24.29,9.53983,317.6851,0,626.1787,0,-5.684342e-14,2.63678e-15,4.263256e-14,76.51165,0.1409586,17.11927,76.65261,0,0,0,-5.440093e-15
naive,2026-01-25 03:30:00,1934,3.5,24.12968,2671.124,113.5896,1.978302,26.85178,1,1,1869.787,1869.47,529.4514,292.6023,822.0537,2,0,0,22.05374,800,0,73.99932,212.9684,0.1064842,0.1457751,0.3172331,0,250,0.3172331,1340.018,16.91439,58.76134,39.63794,1.930603,9.937386,33.65617,24.12033,9.535836,318.4985,0,642.5963,0,-5.684342e-14,-2.137179e-15,4.263256e-14,73.95162,0.04769877,16.91439,73.99932,0,0,0,-5.620504e-15
naive,2026-01-25 03:45:00,1935,3.75,23.96119,2696.085,126.7982,1.798943,21.34596,1,1,1887.259,1886.942,566.3997,303.5868,869.9865,2,44.58817,0.8968874,24.50145,800,0,51.73936,200,0.1,0.1341031,0.3172331,0,250,0.3172331,1320.543,18.82472,58.93855,30.47072,0.9020555,2.521246,33.97067,23.76977,10.20091,327.8056,0,643.4234,0,0,-1.360023e-15,4.263256e-14,96.32753,0.8968874,18.82472,51.73936,0,0,0,5.995204e-15
naive,2026-01-25 04:00:00,1936,4,23.77148,2693.728,118.8809,0,20.44115,1,1,1885.61,1885.293,1001.504,429.2448,1430.749,3,100.7248,0.210678,29.81347,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.7885,22.95124,59.13807,18.15607,0,0,33.94098,15.90819,18.03279,445.153,0,855.0948,0,-1.136868e-13,1.24345e-13,4.263256e-14,100.7248,0,20.44115,0,500,0.210678,2.510097,6.045164e-14
naive,2026-01-25 04:15:00,1937,4.25,23.69941,2683.403,142.8168,0,17.07831,1,1,1878.382,1878.065,538.5286,296.604,835.1326,2,0,0,35.13263,800,0,126.0379,293.4079,0.1467039,0.2046279,0.3172331,0,250,0.3172331,1339.536,27.06634,59.21388,16.77892,0,0,33.81087,24.11165,9.699225,320.7157,0,603.7593,0,0,4.884981e-14,4.263256e-14,126.0379,0,17.07831,126.5056,0,0,9.988029,0
naive,2026-01-25 04:30:00,1938,4.5,23.65856,2675.839,165.7474,0,19.19634,1,1,1873.087,1872.77,533.1037,294.2124,827.3161,2,0,0,27.31612,800,0,153.7335,254.9283,0.1274642,0.1847547,0.3172331,0,250,0.3172331,1339.666,21.0534,59.25684,12.01393,0,0,33.71557,24.11399,9.601577,318.3264,0,590.7129,0,-5.684342e-14,-6.045164e-14,4.263256e-14,153.7335,0,19.19634,154.1808,0,0,1.857057,0
naive,2026-01-25 04:45:00,1939,4.75,23.43271,2645.048,213.8631,0,21.91583,1,1,1851.534,1851.217,534.1418,294.6701,828.8119,2,0,0,28.81191,800,0,184.9595,208.6483,0.1043242,0.1605246,0.3172331,0,250,0.3172331,1317.075,22.2583,59.49437,28.90359,0,0,33.32761,23.70735,9.620263,318.3774,0,619.6824,0,-5.684342e-14,1.210143e-14,4.263256e-14,184.9595,0,21.91583,185.5094,0,0,0.3424693,0
naive,2026-01-25 05:00:00,1940,5,23.46199,2634.493,235.8682,0,17.60239,1,1,1844.145,1843.828,688.7065,338.6646,1027.371,3,202.9707,1.857812,22.54259,800,0,32.89755,200.3911,0.1001955,0.1313828,0.3172331,0,250,0.3172331,1155.121,17.40973,59.46358,0,0,0.1926522,33.19461,20.79218,12.40243,359.4908,0,652.085,0,-5.684342e-14,-1.046385e-14,4.263256e-14,235.8682,0,17.40973,34.46194,0,1.857812,0,-1.154632e-14
naive,2026-01-25 05:15:00,1941,5.25,23.46875,2663.422,286.1623,0,12.35632,1,1,1864.396,1864.078,747.3652,355.499,1102.864,3,278.8395,2.53664,21.48809,800,0,1.438209,200,0.1,0.1261833,0.3172331,0,250,0.3172331,1116.713,16.59418,59.45647,5.88456,0,0,33.55912,20.10084,13.45828,375.5998,0,694.462,0,1.136868e-13,8.326673e-17,4.263256e-14,280.2777,0,12.35632,1.438209,0,2.53664,4.237857,3.552714e-15
naive,2026-01-25 05:30:00,1942,5.5,23.46644,2685.896,346.6664,0.8401738,19.07098,1,1,1880.127,1879.81,1187.528,481.8829,1669.411,4,347.6179,0.9327305,20.85996,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,692.2824,16.10949,59.4589,0,0,2.961491,33.84229,12.46108,21.38121,494.8664,0,922.8416,0,-5.684342e-14,1.24345e-13,4.263256e-14,346.6664,0.8401738,16.10949,0,500,1.044084,0,-1.509903e-14
naive,2026-01-25 05:45:00,1943,5.75,23.39767,2698.157,400.4626,1.512832,11.88827,0,1,1888.71,1888.393,534.6494,294.8939,829.5432,2,0,0,29.54323,800,0,401.9755,224.4235,0.1122117,0.2046279,0.3172331,0,250,0.3172331,1353.743,22.83156,59.53123,0,0,0,33.99678,24.36738,9.629399,0,319.2612,1688.964,0,5.684342e-14,-7.993606e-15,4.263256e-14,400.4626,1.512832,11.88827,420.1359,0,0,10.94329,1.465494e-14
naive,2026-01-25 06:00:00,1944,6,23.40163,2741.719,488.1003,0.855045,20.33788,0,0,1919.203,1918.886,825.5283,378.4271,1203.955,3,375.7639,3.482458,24.70898,800,0,97.55264,200,0.1,0.1413162,0.3172331,0,250,0.3172331,1093.358,19.09477,59.52706,14.78379,0,1.243108,34.54566,19.68044,14.86522,0,398.3265,2149.33,0,-5.684342e-14,-2.498002e-15,4.263256e-14,473.3165,0.855045,19.09477,97.55264,0,2.627413,0,-7.371881e-14
naive,2026-01-25 06:15:00,1945,6.25,23.2129,2750.034,532.5728,5.008886,19.74021,0,0,1925.024,1924.707,1335.233,524.0546,1859.287,4,540.4897,0.8441884,17.95326,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,589.4741,13.90115,59.72556,0,4.164698,5.839059,34.65043,10.61053,24.0399,0,535.6902,2886.289,0,-1.136868e-13,1.24345e-13,4.263256e-14,532.5728,0.8441884,13.90115,0,500,7.916903,0,5.684342e-14
naive,2026-01-25 06:30:00,1946,6.5,23.29191,2759.332,576.4461,3.185585,30.23547,0,0,1931.533,1931.216,591.5755,311.3265,902.902,2,72.8248,1.474186,28.603,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1339.64,22.12913,59.64246,3.95189,1.711399,8.106341,34.76759,24.11352,10.65407,0,336.8652,1795.43,0,-5.684342e-14,-7.993606e-15,4.263256e-14,572.4942,1.474186,22.12913,499.6694,0,0,0,3.819167e-14
naive,2026-01-25 06:45:00,1947,6.75,23.37699,2780.769,602.2669,0.6093212,23.06997,0,0,1946.539,1946.221,1397.482,543.5211,1941.003,4,607.54,0.1830439,33.28025,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,548.7392,25.72511,59.55298,0,0.4262772,0,35.0377,9.877306,25.16039,0,553.3984,2977.429,0,0,1.24345e-13,4.263256e-14,602.2669,0.1830439,23.06997,0,500,5.273096,2.655139,5.684342e-14
naive,2026-01-25 07:00:00,1948,7,23.43034,2796.394,607.577,1.480954,29.61859,0,0,1957.476,1957.158,635.7432,324.7534,960.4966,2,123.6354,0.3213971,36.53976,800,0,483.9416,203.932,0.101966,0.2046279,0.3172331,0,250,0.3172331,1321.415,28.22905,59.49687,0,1.159557,1.389532,35.23456,23.78547,11.44909,0,348.7838,1853.377,0,5.684342e-14,-7.993606e-15,4.263256e-14,607.577,0.3213971,28.22905,499.6694,0,0,0,2.259304e-14
naive,2026-01-25 07:15:00,1949,7.25,23.35631,2829.695,609.3229,3.629368,27.16893,0,0,1980.787,1980.469,1011.287,433.6699,1444.957,3,599.7811,0.8756263,44.30031,800,0,9.541718,201.5144,0.1007572,0.128413,0.3172331,0,250,0.3172331,969.1822,34.25076,59.57473,0,2.753742,0,35.65416,17.44528,18.20888,0,451.1151,2418.862,0,0,3.280709e-14,4.263256e-14,609.3229,0.8756263,27.16893,15.59946,0,0,7.081832,7.993606e-15
naive,2026-01-25 07:30:00,1950,7.5,23.60415,2822.243,578.1545,4.482876,17.76319,0,0,1975.57,1975.253,997.4339,430.7115,1428.145,3,573.3105,2.461088,52.37383,800,0,4.844042,200.2717,0.1001359,0.1268907,0.3172331,0,250,0.3172331,977.819,40.38896,59.31406,0,2.021788,0,35.56026,17.60074,17.95952,0,448.3123,2402.477,0,0,1.812439e-14,4.263256e-14,578.1545,2.461088,17.76319,5.930851,0,0,22.62577,3.819167e-14
naive,2026-01-25 07:45:00,1951,7.75,23.83947,2832.995,547.7782,4.620364,28.34362,0,0,1983.096,1982.779,964.2465,420.8933,1385.14,3,532.8563,2.452904,49.83063,800,0,0.9607006,200,0.1,0.1261082,0.3172331,0,250,0.3172331,1018.533,38.33392,59.06657,13.96116,2.167459,0,35.69574,18.33359,17.36215,0,439.2269,2377.12,0,-5.684342e-14,5.551115e-17,4.263256e-14,533.817,2.452904,28.34362,0.9607006,0,0,9.990294,1.554312e-14
naive,2026-01-25 08:00:00,1952,8,23.69958,2842.846,489.0974,4.051751,43.44765,0,0,1989.992,1989.675,1421.208,568.788,1989.996,4,483.0657,152.7581,54.17244,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,568.4671,41.73463,59.21369,6.031771,0,1.713014,35.81986,10.23241,25.58746,0,579.324,3130.071,0,0,1.24345e-13,4.263256e-14,483.0657,4.051751,41.73463,0,500,148.7063,0,-1.136868e-13
naive,2026-01-25 08:15:00,1953,8.25,23.86072,2846.28,430.9974,5.002327,48.08441,0,0,1992.396,1992.079,598.2987,322.9536,921.2523,2,0,72.02695,49.22532,800,0,417.3558,220.5784,0.1102892,0.2046279,0.3172331,0,250,0.3172331,1393.78,37.8599,59.04422,13.64163,0,10.22452,35.86313,25.08804,10.77509,0,349.8592,1881.333,0,0,-7.993606e-15,4.263256e-14,417.3558,5.002327,37.8599,499.6694,0,67.02462,0,-2.842171e-14
naive,2026-01-25 08:30:00,1954,8.5,23.99497,2858.088,358.4365,3.258578,39.49565,0,0,2000.662,2000.345,869.8608,410.6644,1280.525,3,269.0603,157.5995,53.86535,800,0,82.17474,200,0.1,0.138895,0.3172331,0,250,0.3172331,1130.484,41.37076,58.90302,7.201508,0,0,36.01191,20.34871,15.6632,0,431.0131,2316.729,0,-1.705303e-13,6.827872e-15,4.263256e-14,351.235,3.258578,39.49565,82.17474,0,154.3409,1.875101,-2.842171e-14
naive,2026-01-25 08:45:00,1955,8.75,23.79067,2892.879,299.038,0,41.64375,1,0,2025.015,2024.698,1285.583,531.3994,1816.982,4,294.7514,159.4956,62.7353,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.1151,48.28577,59.1179,4.2866,0,0,36.45027,13.30407,23.1462,544.7035,0,1030.294,0,-1.136868e-13,1.24345e-13,4.263256e-14,294.7514,0,41.64375,0,500,159.4956,6.642013,0
naive,2026-01-25 09:00:00,1956,9,23.98854,2936.681,231.9004,0,55.6463,1,1,2055.677,2055.359,560.8639,306.4505,867.3145,2,0,0,67.31445,800,0,231.9004,266.9423,0.1334711,0.2046279,0.3172331,0,250,0.3172331,1494.495,51.70367,58.90978,0,0,3.94263,37.00218,26.90092,10.10126,334.0541,0,601.8346,0,0,-1.216804e-13,4.263256e-14,231.9004,0,51.70367,402.794,0,0,0,0
naive,2026-01-25 09:15:00,1957,9.25,24.20786,2943.152,180.0855,0,61.86463,1,1,2060.206,2059.889,623.8814,334.2317,958.1131,2,0,82.55118,75.5619,800,0,180.0855,221.8789,0.1109394,0.1680896,0.3172331,0,250,0.3172331,1436.008,57.90589,58.67911,0,0,3.958737,37.08371,25.84814,11.23558,360.7884,0,655.5628,0,0,-3.516631e-14,4.263256e-14,180.0855,0,57.90589,267.601,0,82.55118,0,0
naive,2026-01-25 09:30:00,1958,9.5,24.43994,2951.309,147.9959,0,61.94324,1,1,2065.917,2065.599,740.548,377.0936,1117.642,3,72.04534,162.8828,82.71347,800,0,75.95057,202.8563,0.1014282,0.1397139,0.3172331,0,250,0.3172331,1325.051,63.23283,58.43503,0,0,0,37.1865,23.85092,13.33557,400.9445,0,736.1497,0,0,-5.018208e-14,4.263256e-14,147.9959,0,61.94324,87.37581,0,162.8828,1.289593,0
naive,2026-01-25 09:45:00,1959,9.75,24.60433,2966.445,125.2478,0,59.19773,1,1,2076.512,2076.195,780.3875,389.4003,1169.788,3,116.2328,163.7483,89.80669,800,0,9.015026,200.5706,0.1002853,0.1277356,0.3172331,0,250,0.3172331,1295.807,68.53735,58.26213,0,0,0,37.37721,23.32453,14.05268,412.7248,0,759.9048,0,1.136868e-13,-1.881828e-14,4.263256e-14,125.2478,0,59.19773,11.2975,0,163.7483,9.339627,5.684342e-14
naive,2026-01-25 10:00:00,1960,10,24.66945,3000.684,117.927,0.9976378,69.53603,1,1,2100.479,2100.162,774.0152,388.8284,1162.844,3,97.42523,168.1111,97.3073,800,0,2.15618,200,0.1,0.1262964,0.3172331,0,250,0.3172331,1326.147,74.21086,58.19364,18.3456,0,0,37.80862,23.87064,13.93798,412.6991,0,791.5765,0,-2.273737e-13,-1.110223e-16,4.263256e-14,99.58141,0.9976378,69.53603,2.15618,0,167.1135,4.674839,-2.842171e-14
naive,2026-01-25 10:15:00,1961,10.25,24.75703,3019.986,105.8361,0,70.72447,1,1,2113.99,2113.673,1164.059,501.564,1665.623,4,95.20004,168.9462,101.4766,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,949.6142,77.31948,58.10153,10.63603,0,0,38.05183,17.09306,20.95877,518.6571,0,990.2971,0,-2.273737e-13,1.24345e-13,4.263256e-14,95.20004,0,70.72447,0,500,168.9462,6.595005,-1.136868e-13
naive,2026-01-25 10:30:00,1962,10.5,24.97824,3060.921,92.21156,0.1808567,87.76128,1,1,2142.645,2142.327,594.2261,321.1582,915.3842,2,0,0,115.3842,800,0,92.39242,301.8193,0.1509096,0.2046279,0.3172331,0,250,0.3172331,1548.101,87.7121,57.86888,0,0,0.04917762,38.5676,27.86583,10.70178,349.0329,0,632.9634,0,-5.684342e-14,-7.904788e-14,4.263256e-14,92.21156,0.1808567,87.7121,259.9573,0,0,0,2.164935e-15
naive,2026-01-25 10:45:00,1963,10.75,25.28431,3101.411,93.57563,4.008875,95.26676,1,1,2170.988,2170.671,604.3018,325.6,929.9018,2,0,0,129.9018,800,0,88.0711,279.754,0.139877,0.1900512,0.3172331,0,250,0.3172331,1566.369,98.42994,57.54697,9.513404,0,0,396.9824,286.423,110.5594,612.023,0,1175.716,0,5.684342e-14,3.333445e-14,4.263256e-14,84.06223,4.008875,95.26676,253.3603,0,0,3.16318,3.552714e-15
naive,2026-01-25 11:00:00,1964,11,25.3795,3120.742,70.24839,2.480978,99.57379,1,0,2184.519,2184.202,619.5652,332.3289,951.8941,2,0,0,151.8941,800,0,72.72937,261.5276,0.1307638,0.176157,0.3172331,0,250,0.3172331,1564.637,114.9784,57.44685,0,0,0,400.223,286.6551,113.5679,618.984,0,1173.34,0,0,3.497203e-15,4.263256e-14,70.24839,2.480978,99.57379,243.2693,0,0,15.40457,-3.552714e-15
naive,2026-01-25 11:15:00,1965,11.25,25.5034,3101.267,47.42012,1.893982,108.7106,0,0,2170.887,2170.57,623.2673,333.961,957.2282,2,0,0,157.2282,800,0,49.31411,249.1579,0.1245789,0.1646801,0.3172331,0,250,0.3172331,1547.302,118.8603,57.31654,0,0,0,398.721,284.1889,114.5321,0,618.1499,3335.343,0,5.684342e-14,-2.348122e-14,4.263256e-14,47.42012,1.893982,108.7106,234.2284,0,0,10.14967,-4.440892e-16
naive,2026-01-25 11:30:00,1966,11.5,25.75187,3092.382,54.50282,0,123.1595,0,0,2164.668,2164.35,656.2576,348.5047,1004.762,3,0,43.19599,161.5663,800,0,54.50282,235.493,0.1177465,0.1568911,0.3172331,0,250,0.3172331,1508.093,121.8186,57.05521,0,0,1.340954,399.5847,278.3849,121.1998,0,627.1371,3385.067,0,0,2.547962e-14,4.263256e-14,54.50282,0,121.8186,196.4747,0,43.19599,0,-7.105427e-15
naive,2026-01-25 11:45:00,1967,11.75,25.63792,3086.604,70.32059,0,136.3377,0,0,2160.622,2160.305,693.8621,365.0826,1058.945,3,0,90.46522,168.4795,800,0,61.30377,220.1299,0.110065,0.1482865,0.3172331,0,250,0.3172331,1466.443,127.1846,57.17505,9.016824,0,9.153093,397.9173,270.0717,127.8455,0,636.8401,3453.852,0,0,-2.273182e-14,4.263256e-14,61.30377,0,127.1846,141.8236,0,90.46522,0,0
naive,2026-01-25 12:00:00,1968,12,25.85656,3081.799,66.80733,0,143.1171,0,0,2157.259,2156.942,753.3907,391.3257,1144.716,3,0,159.5855,185.1309,800,0,66.80733,203.3935,0.1016967,0.1386126,0.3172331,0,250,0.3172331,1403.551,139.4309,56.94511,0,0,3.686238,399.0654,259.6391,139.4263,0,651.6467,3519.994,0,-5.684342e-14,2.892131e-14,4.263256e-14,66.80733,0,139.4309,80.38118,0,159.5855,0,0
naive,2026-01-25 12:15:00,1969,12.25,25.98703,3110.926,76.31991,0,151.2974,0,0,2177.648,2177.331,805.8065,409.2311,1215.038,3,43.73037,169.9407,201.3665,800,0,13.44577,200,0.1,0.1280739,0.3172331,0,250,0.3172331,1371.524,151.4485,56.80788,19.14377,0,0,403.9094,254.3899,149.5196,0,663.6209,3619.029,0,0,-3.053113e-16,4.263256e-14,57.17614,0,151.2974,13.44577,0,169.9407,0.1511234,-2.842171e-14
naive,2026-01-25 12:30:00,1970,12.5,25.86739,3099.732,85.2953,0,169.7941,0,0,2169.813,2169.495,1214.463,528.863,1743.326,4,52.50966,169.2793,221.5367,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.0326,166.8307,56.93371,32.78564,0,2.963417,401.4761,176.7078,224.7683,0,706.119,3876.16,0,0,1.24345e-13,4.263256e-14,52.50966,0,166.8307,0,500,169.2793,0,5.684342e-14
naive,2026-01-25 12:45:00,1971,12.75,26.12451,3116.367,86.26227,0.2482977,178.294,0,0,2181.457,2181.14,675.2337,356.8703,1032.104,3,0,0,232.104,800,0,71.7094,306.99,0.153495,0.2046279,0.3172331,0,250,0.3172331,1505.906,174.311,56.66329,14.80117,0,3.982995,405.754,280.1006,125.6534,0,637.7117,3469.2,0,0,1.199041e-13,4.263256e-14,71.4611,0.2482977,174.311,241.4339,0,0,0,4.218847e-15
naive,2026-01-25 13:00:00,1972,13,26.16348,3110.021,115.7453,4.055091,175.8702,0,0,2177.015,2176.698,686.0761,361.6502,1047.726,3,0,0,247.7263,800,0,80.14239,286.9061,0.143453,0.1933071,0.3172331,0,250,0.3172331,1490.621,185.9662,56.6223,39.65804,0,0,405.2509,277.4789,127.772,0,639.1291,3519.92,0,0,7.618906e-14,4.263256e-14,76.0873,4.055091,175.8702,247.2559,0,0,10.09602,6.217249e-15
naive,2026-01-25 13:15:00,1973,13.25,26.41628,3094.994,105.0215,3.010391,183.7086,0,0,2166.496,2166.178,695.4211,365.7699,1061.191,3,0,0,261.1911,800,0,90.79911,264.1611,0.1320806,0.1806606,0.3172331,0,250,0.3172331,1470.757,195.5459,56.35642,17.23278,0,0,405.3913,275.2058,130.1855,0,640.9757,3491.692,0,1.136868e-13,-5.551115e-14,4.263256e-14,87.78872,3.010391,183.7086,258.1078,0,0,11.83723,-8.881784e-16
naive,2026-01-25 13:30:00,1974,13.5,26.73709,3127.87,101.4451,4.765721,193.4853,0,0,2189.509,2189.192,700.967,368.2148,1069.182,3,0,0,269.1818,800,0,80.06221,244.104,0.122052,0.1663384,0.3172331,0,250,0.3172331,1488.225,200.8374,56.01901,26.14857,0,0,412.4208,280.3254,132.0954,0,648.5402,3549.056,0,5.684342e-14,5.132006e-14,4.263256e-14,75.29649,4.765721,193.4853,245.2258,0,0,7.352107,-8.881784e-16
naive,2026-01-25 13:45:00,1975,13.75,26.71845,3096.102,90.96992,0,189.2125,0,0,2167.272,2166.954,756.9581,392.8984,1149.857,3,0,63.96443,285.8921,800,0,69.9942,226.567,0.1132835,0.1537087,0.3172331,0,250,0.3172331,1409.996,213.3477,56.03862,20.97572,0,0,408.0745,265.4875,142.587,0,658.3859,3594.262,0,1.136868e-13,9.880985e-15,4.263256e-14,69.9942,0,189.2125,176.2623,0,63.96443,24.13515,0
naive,2026-01-25 14:00:00,1976,14,26.70256,3129.846,99.49978,0,187.4164,0,1,2190.892,2190.575,811.7987,417.0749,1228.874,3,0,137.7852,291.0884,800,0,73.04962,208.269,0.1041345,0.1426659,0.3172331,0,250,0.3172331,1378.776,217.2624,56.05533,26.45016,0,0,412.3863,259.5237,152.8626,0,676.5985,3703.856,0,1.136868e-13,2.722822e-14,4.263256e-14,73.04962,0,187.4164,106.1254,0,137.7852,29.84602,0
naive,2026-01-25 14:15:00,1977,14.25,26.83308,3095.921,92.58723,0,200.8244,1,1,2167.144,2166.827,885.5285,443.6671,1329.196,3,49.6938,172.2326,307.2692,800,0,32.94468,200,0.1,0.1311439,0.3172331,0,250,0.3172331,1281.299,229.0186,55.91806,9.948753,0,0,409.0216,241.8292,167.1924,685.4963,0,1325.246,0,0,-2.775558e-16,4.263256e-14,82.63847,0,200.8244,32.94468,0,172.2326,28.19423,0
naive,2026-01-25 14:30:00,1978,14.5,26.73704,3108.132,82.23683,0,200.3706,1,1,2175.692,2175.375,1297.224,562.3095,1859.533,4,78.0519,170.497,310.9843,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,878.1512,232.0265,56.01906,4.184933,0,0,409.8178,165.4103,244.4074,727.7199,0,1399.637,0,0,1.24345e-13,4.263256e-14,78.0519,0,200.3706,0,500,170.497,31.6559,-5.684342e-14
naive,2026-01-25 14:45:00,1979,14.75,26.9511,3110.891,80.94109,0,202.0996,1,1,2177.624,2177.307,737.0765,384.1337,1121.21,3,0,0,321.2102,800,0,80.94109,304.6821,0.152341,0.2046279,0.3172331,0,250,0.3172331,1440.23,239.1061,55.79393,0,0,0,412.009,272.4933,139.5158,656.6269,0,1250.486,0,-5.684342e-14,-2.220446e-14,4.263256e-14,80.94109,0,202.0996,250.546,0,0,37.00646,0
naive,2026-01-25 15:00:00,1980,15,27.08762,3110.789,75.4658,0,206.9252,1,1,2177.552,2177.235,741.8034,386.2175,1128.021,3,0,0,328.0209,800,0,75.4658,285.7677,0.1428838,0.1918538,0.3172331,0,250,0.3172331,1435.432,243.8176,55.65034,0,0,0,413.1694,272.3592,140.8102,658.5767,0,1254.547,0,1.136868e-13,-8.956724e-14,4.263256e-14,75.4658,0,206.9252,252.8072,0,0,36.89248,0
naive,2026-01-25 15:15:00,1981,15.25,27.31648,3100.573,85.08707,0,206.5266,1,1,2170.401,2170.084,741.9537,386.2838,1128.237,3,0,0,328.2374,800,0,85.08707,264.4509,0.1322255,0.1799437,0.3172331,0,250,0.3172331,1428.13,243.3776,55.40964,0,0,0,413.789,272.2744,141.5147,658.5581,0,1254.78,0,5.684342e-14,-5.07927e-15,4.263256e-14,85.08707,0,206.5266,262.3921,0,0,36.85103,0
naive,2026-01-25 15:30:00,1982,15.5,27.17928,3077.071,95.6374,0,205.5216,1,1,2153.949,2153.632,744.7488,387.516,1132.265,3,0,7.006449,325.2584,800,0,95.35042,240.5717,0.1202858,0.1665209,0.3172331,0,250,0.3172331,1408.883,241.5257,55.55394,0.2869722,0,0,409.4744,267.8343,141.64,655.3503,0,1248.697,0,-2.273737e-13,2.428613e-14,4.263256e-14,95.35042,0,205.5216,257.6372,0,7.006449,36.00418,0
naive,2026-01-25 15:45:00,1983,15.75,27.29439,3064.307,107.0326,0,187.167,1,1,2145.015,2144.698,810.9903,416.7185,1227.709,3,0,104.8313,322.8775,800,0,98.36009,215.9438,0.1079719,0.1514845,0.3172331,0,250,0.3172331,1333.708,239.4604,55.43287,8.672522,0,0,408.7599,254.1549,154.605,670.8734,0,1294.345,0,-2.273737e-13,-4.218847e-15,4.263256e-14,98.36009,0,187.167,162.1353,0,104.8313,52.29342,0
naive,2026-01-25 16:00:00,1984,16,27.4334,3086.268,116.5743,0,189.894,1,1,2160.388,2160.071,878.9468,441.8476,1320.794,3,40.59777,165.2464,314.9503,800,0,63.63918,200,0.1,0.1359766,0.3172331,0,250,0.3172331,1281.124,233.231,55.28667,12.33731,0,0,412.8924,244.8479,168.0446,686.6954,0,1332.475,0,-1.136868e-13,1.748601e-15,4.263256e-14,104.237,0,189.894,63.63918,0,165.2464,43.33695,2.842171e-14
naive,2026-01-25 16:15:00,1985,16.25,27.27623,3092.095,121.815,1.40774,186.1482,1,1,2164.466,2164.149,1330.889,570.9227,1901.812,4,130.4074,164.1392,307.265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.2601,227.9262,55.45197,0,0,0,412.3095,158.7278,253.5817,729.6505,0,1396.918,0,0,1.24345e-13,4.263256e-14,121.815,1.40774,186.1482,0,500,171.3239,41.77791,-2.842171e-14
naive,2026-01-25 16:30:00,1986,16.5,27.45366,3121.259,151.5674,0,184.9145,1,1,2184.881,2184.564,718.8246,376.0873,1094.912,3,0,0,294.9119,800,0,151.5674,287.0255,0.1435128,0.2046279,0.3172331,0,250,0.3172331,1465.739,218.3442,55.26536,0,0,0,417.7516,280.2509,137.5007,656.3382,0,1250.503,0,0,-6.483702e-14,4.263256e-14,151.5674,0,184.9145,312.5398,0,0,33.42965,0
naive,2026-01-25 16:45:00,1987,16.75,27.3325,3117.589,178.309,0,188.1808,1,1,2182.313,2181.995,703.8536,369.4874,1073.341,3,0,0,273.341,800,0,174.817,243.2761,0.121638,0.1807358,0.3172331,0,250,0.3172331,1478.142,202.6386,55.39279,3.492008,0,0,416.1998,281.9038,134.296,651.3912,0,1246.489,0,-5.684342e-14,-2.137179e-14,4.263256e-14,174.817,0,188.1808,330.3968,0,0,14.45784,0
naive,2026-01-25 17:00:00,1988,17,27.40168,3100.012,198.86,0,175.6368,1,1,2170.008,2169.691,844.2414,426.4981,1270.74,3,41.01491,156.4408,273.2839,800,0,157.8451,203.7765,0.1018882,0.1531874,0.3172331,0,250,0.3172331,1325.449,202.445,55.32004,0,0,0,414.4546,253.1505,161.3041,679.6486,0,1297.062,0,-1.136868e-13,8.881784e-16,4.263256e-14,198.86,0,175.6368,172.9511,0,156.4408,26.80821,0
naive,2026-01-25 17:15:00,1989,17.25,27.27118,3074.109,239.5221,0,166.8882,1,1,2151.876,2151.559,987.8463,466.6189,1454.465,3,235.9335,156.1633,262.3684,800,0,3.588589,202.8473,0.1014236,0.1283151,0.3172331,0,250,0.3172331,1163.713,194.6329,55.45729,0,0,0,409.8679,221.6524,188.2155,688.2713,0,1314.153,0,0,-2.775558e-15,4.263256e-14,239.5221,0,166.8882,14.97768,0,156.1633,27.74471,0
naive,2026-01-25 17:30:00,1990,17.5,27.39969,3042.141,288.8036,0,163.1978,1,0,2129.499,2129.182,1026.3,476.6655,1502.965,4,293.9836,154.1775,254.8042,800,0,0,202.8153,0.1014077,0.12773,0.3172331,0,250,0.3172331,1102.882,188.7596,55.32212,0,0,0,406.7008,210.6331,196.0677,687.2986,0,1312.36,0,-5.684342e-14,2.198242e-14,4.263256e-14,288.8036,0,163.1978,11.26136,0,159.3574,25.56178,0
naive,2026-01-25 17:45:00,1991,17.75,27.63298,3046.268,344.1715,0,165.9673,0,0,2132.387,2132.07,1060.084,484.716,1544.8,4,351.5091,156.5261,236.7647,800,0,0,202.7834,0.1013917,0.1277098,0.3172331,0,250,0.3172331,1071.986,174.954,55.07676,0,0,0,409.2582,205.7408,203.5173,0,690.4568,3735.551,0,5.684342e-14,-3.810841e-14,4.263256e-14,344.1715,0,165.9673,11.13365,0,163.8637,8.986648,0
naive,2026-01-25 18:00:00,1992,18,27.64519,3009.368,389.5166,0,157.2339,0,0,2106.558,2106.241,979.3032,443.9109,1423.214,3,395.1624,3.02518,225.0265,800,0,0,202.7515,0.1013757,0.1276897,0.3172331,0,250,0.3172331,1126.937,166.2583,55.06392,0,0,0,404.4051,216.3431,188.062,0,660.254,3569.45,0,-1.136868e-13,-3.028133e-14,4.263256e-14,389.5166,0,157.2339,11.00596,0,8.670932,9.024335,1.421085e-14
naive,2026-01-25 18:15:00,1993,18.25,27.64399,2977.64,440.8558,0,146.7221,0,0,2084.348,2084.03,1000.899,448.4541,1449.353,3,437.0048,1.613174,210.7354,800,0,3.851021,201.7568,0.1008784,0.1276696,0.3172331,0,250,0.3172331,1083.131,155.7015,55.06518,0,0,0,400.1312,207.9281,192.2031,0,656.3822,3548.154,0,-5.684342e-14,1.998401e-15,4.263256e-14,440.8558,0,146.7221,10.87829,0,1.613174,8.979313,-1.953993e-14
naive,2026-01-25 18:30:00,1994,18.5,27.7939,2941.492,474.4988,0,143.1754,0,0,2059.044,2058.727,1024.874,453.4261,1478.3,3,484.0554,0.5242053,193.7202,800,0,0,201.7251,0.1008625,0.1270433,0.3172331,0,250,0.3172331,1033.853,142.8975,54.90752,0,0,0.2778972,396.5289,199.0986,197.4304,0,652.5782,3527.409,0,-2.842171e-13,-5.331846e-14,4.263256e-14,474.4988,0,142.8975,6.900231,0,10.08085,0,-1.953993e-14
naive,2026-01-25 18:45:00,1995,18.75,27.71072,2935.055,495.3775,0,125.5662,0,0,2054.539,2054.221,1041.891,456.8095,1498.701,3,518.6775,0.03893332,179.9841,800,0,0,201.6933,0.1008467,0.1270233,0.3172331,0,250,0.3172331,1012.33,132.8848,54.995,0,0,0,394.9653,194.6108,200.3545,0,651.4203,3520.942,0,-1.705303e-13,2.947642e-14,4.263256e-14,495.3775,0,125.5662,6.773207,0,23.33885,7.31861,-5.684342e-14
naive,2026-01-25 19:00:00,1996,19,27.68226,2984.986,527.9793,0.9678501,115.2392,0,0,2089.49,2089.173,1063.569,462.2273,1525.796,4,553.4715,0.7262067,171.5988,800,0,0,201.6616,0.1008308,0.1270033,0.3172331,0,250,0.3172331,1025.603,126.7329,55.02493,0,0.2416434,0,401.4427,197.0438,204.3989,0,659.2711,3564.505,0,1.705303e-13,-1.015854e-14,4.263256e-14,527.9793,0.7262067,115.2392,6.646204,0,25.49222,11.49367,5.684342e-14
naive,2026-01-25 19:15:00,1997,19.25,27.7423,2945.525,551.7368,0,109.6247,0,0,2061.867,2061.55,1072.776,464.203,1536.979,4,570.9817,0.8726952,165.1244,800,0,0,201.6298,0.1008149,0.1269833,0.3172331,0,250,0.3172331,988.7743,121.872,54.96179,0,0,0,396.639,190.2093,206.4297,0,654.4123,3537.436,0,-1.136868e-13,1.432188e-14,4.263256e-14,551.7368,0,109.6247,6.519221,0,20.11762,12.24727,-4.263256e-14
naive,2026-01-25 19:30:00,1998,19.5,27.74202,2881.238,552.4563,0,97.26914,0,0,2016.867,2016.549,1064.049,460.7492,1524.798,4,567.6742,0.2330171,156.891,800,0,0,201.5981,0.100799,0.1269633,0.3172331,0,250,0.3172331,952.5004,115.7956,54.96208,0,0,0,387.98,183.2303,204.7497,0,643.9796,3480.055,0,0,-5.162537e-14,4.263256e-14,552.4563,0,97.26914,6.392257,0,15.45094,18.52645,-5.329071e-15
naive,2026-01-25 19:45:00,1999,19.75,27.87857,2848.226,545.2032,0,96.34363,0,0,1993.758,1993.441,1051.334,456.0978,1507.432,4,559.6538,0.5829319,147.1948,800,0,0,201.5663,0.1007832,0.1269433,0.3172331,0,250,0.3172331,942.1069,108.4784,54.81846,0,0,0,384.6461,181.7561,202.8899,0,637.854,3446.526,0,5.684342e-14,-2.128853e-14,4.263256e-14,545.2032,0,96.34363,6.265314,0,15.03361,12.13473,2.309264e-14
naive,2026-01-25 20:00:00,2000,20,27.95683,2853.69,534.7433,0,91.03882,0,0,1997.583,1997.266,1035.778,450.994,1486.772,3,544.9086,2.861184,139.0018,800,0,0,201.5346,0.1007673,0.1269234,0.3172331,0,250,0.3172331,961.4885,102.3533,54.73615,0,0,0,386.0252,185.8039,200.2213,0,636.7979,3440.81,0,-1.136868e-13,-4.898859e-14,4.263256e-14,534.7433,0,91.03882,6.138391,0,13.02652,11.31451,3.907985e-14
naive,2026-01-25 20:15:00,2001,20.25,28.11755,2829.066,516.8563,0,86.56925,0,0,1980.346,1980.029,1000.898,439.5553,1440.453,3,511.8048,1.545761,127.1027,800,0,5.051504,200.24,0.10012,0.1269034,0.3172331,0,250,0.3172331,979.1308,93.42808,54.56712,0,0,0,384.0061,189.8619,194.1442,0,629.4172,3400.406,0,2.273737e-13,-4.773959e-15,4.263256e-14,516.8563,0,86.56925,6.011487,0,1.545761,6.858829,1.04361e-13
naive,2026-01-25 20:30:00,2002,20.5,28.022,2804.68,501.2173,0,83.38316,0,0,1963.276,1962.959,975.4593,431.968,1407.427,3,481.3134,4.185573,121.9283,800,0,0.8338949,200,0.1,0.1260882,0.3172331,0,250,0.3172331,987.4997,89.71776,54.66762,19.06992,0,0,379.9218,191.0952,188.8266,0,623.0631,3398.242,0,-1.136868e-13,0,4.263256e-14,482.1473,0,83.38316,0.8338949,0,4.185573,6.334602,1.687539e-14
naive,2026-01-25 20:45:00,2003,20.75,28.06449,2808.946,434.5674,0,74.04785,0,0,1966.262,1965.945,1319.458,529.8317,1849.29,4,433.4681,6.548392,109.2733,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,646.487,80.36878,54.62292,1.099326,0,0,380.8441,125.2177,255.6265,0,655.0493,3543.217,0,0,1.24345e-13,4.263256e-14,433.4681,0,74.04785,0,500,6.548392,6.320923,2.930989e-14
naive,2026-01-25 21:00:00,2004,21,27.85346,2793.585,386.6721,0.005782949,63.38094,0,0,1955.51,1955.193,584.0105,316.6547,900.6652,2,0,0,100.6652,800,0,370.1093,232.39,0.116195,0.2046279,0.3172331,0,250,0.3172331,1371.182,74.20756,54.84487,16.56856,0,0,377.0661,264.3947,112.6715,0,581.0493,3162.651,0,0,-6.483702e-14,4.263256e-14,370.1036,0.005782949,63.38094,374.1521,0,0,10.82662,-9.769963e-15
naive,2026-01-25 21:15:00,2005,21.25,27.85709,2762.584,330.0163,0,69.82935,0,0,1933.809,1933.492,734.4557,359.0651,1093.521,3,201.0202,2.927158,89.57345,800,0,128.9962,200.1044,0.1000522,0.1463326,0.3172331,0,250,0.3172331,1199.036,66.02847,54.84106,0,0,3.800886,372.9104,231.2188,141.6916,0,591.0169,3188.897,0,1.136868e-13,6.328271e-15,4.263256e-14,330.0163,0,66.02847,129.4138,0,2.927158,0,1.199041e-14
naive,2026-01-25 21:30:00,2006,21.5,27.96187,2764.849,285.1369,0.3362802,64.92957,0,0,1935.394,1935.077,802.2916,378.5357,1180.827,3,288.7378,4.774501,87.31507,800,0,0,200.0729,0.1000364,0.1260028,0.3172331,0,250,0.3172331,1132.786,64.29053,54.73085,0,0,0.6390466,374.0475,218.9299,155.1177,0,597.5891,3225.168,0,0,-4.413137e-14,4.263256e-14,285.1369,0.3362802,64.29053,0.2915769,0,8.039054,0,2.4869e-14
naive,2026-01-25 21:45:00,2007,21.75,28.13451,2734.106,230.2266,0.172134,62.61174,0,0,1913.874,1913.557,760.1388,364.0388,1124.178,3,254.389,3.346316,66.44225,800,0,0,200.0414,0.1000207,0.125983,0.3172331,0,250,0.3172331,1153.418,48.83,54.54928,0,0,13.78174,371.251,223.7387,147.5123,0,590.4508,3186.112,0,0,-3.780309e-14,4.263256e-14,230.2266,0.172134,48.83,0.1655939,0,27.33659,0,-2.131628e-14
naive,2026-01-25 22:00:00,2008,22,27.84213,2727.408,204.271,3.840506,50.20974,0,0,1909.186,1908.868,726.4613,354.2338,1080.695,3,212.007,3.753122,64.93503,800,0,0,200.0099,0.100005,0.1259631,0.3172331,0,250,0.3172331,1182.407,47.87419,54.85679,0,0.08738433,2.335549,368.0453,227.9398,140.1055,0,582.6238,3142.868,0,0,-1.859624e-14,4.263256e-14,204.271,3.753122,47.87419,0.03963079,0,7.735959,0,-1.065814e-14
naive,2026-01-25 22:15:00,2009,22.25,27.68575,2763.761,175.4508,2.436508,46.62528,0,0,1934.633,1934.316,1081.642,455.3769,1537.019,4,178.0345,0.1424839,58.84237,800,500,0,324.9784,0.1624892,0.1259433,0.3172331,0,250,0.3172331,852.6732,43.45592,55.02126,0,2.294024,3.169363,371.7183,163.8317,207.8866,0,619.8176,3351.055,0,-5.684342e-14,-2.331468e-14,4.263256e-14,175.4508,0.1424839,43.45592,0,500,2.583702,0,-8.526513e-14
naive,2026-01-25 22:30:00,2010,22.5,27.63912,2703.012,159.2101,5.340923,37.66287,0,0,1892.108,1891.791,555.6321,304.1441,859.7762,2,0,0,59.77618,800,0,149.3517,287.5893,0.1437947,0.2046341,0.3172331,0,250,0.3172331,1336.159,44.16784,55.07031,10.01894,5.180306,0,363.1897,256.4754,106.7143,0,560.6194,3047.672,0,-5.684342e-14,1.027234e-13,4.263256e-14,149.1911,0.1606174,37.66287,149.3517,0,0,6.504979,9.131584e-15
naive,2026-01-25 22:45:00,2011,22.75,27.38704,2736.816,143.4544,7.916228,34.96295,0,0,1915.771,1915.454,553.412,303.1653,856.5774,2,0,0,56.57736,800,0,120.3179,257.4646,0.1287323,0.1810908,0.3172331,0,250,0.3172331,1362.042,41.91838,55.33543,23.98057,7.072167,0,365.7849,260.0594,105.7255,0,563.2247,3089.05,0,5.684342e-14,-5.642709e-14,4.263256e-14,119.4739,0.8440605,34.96295,120.3179,0,0,6.955428,1.332268e-15
naive,2026-01-25 23:00:00,2012,23,27.31596,2688.206,122.6162,1.713832,32.57829,0,0,1881.744,1881.427,553.251,303.0944,856.3454,2,0,0,56.34542,800,0,109.5261,230.0425,0.1150213,0.1621217,0.3172331,0,250,0.3172331,1328.176,41.77857,55.41018,14.80394,0,0,358.7524,253.2152,105.5372,0,556.3096,3022.903,0,5.684342e-14,1.89293e-14,4.263256e-14,107.8123,1.713832,32.57829,109.9685,0,0,9.200278,-1.998401e-15
naive,2026-01-25 23:15:00,2013,23.25,27.24161,2694.027,111.6588,0,24.79493,0,0,1885.819,1885.502,544.3661,299.1774,843.5435,2,0,0,43.54354,800,0,103.852,204.0433,0.1020216,0.1448544,0.3172331,0,250,0.3172331,1341.136,32.31223,55.48839,7.806817,0,0,358.9695,255.2879,103.6816,0,554.4654,3000.602,0,5.684342e-14,-3.216871e-14,4.263256e-14,103.852,0,24.79493,105.9108,0,0,7.517294,0
naive,2026-01-25 23:30:00,2014,23.5,27.03552,2647.179,111.5123,0,22.72642,0,1,1853.025,1852.708,609.9492,317.8596,927.8088,2,85.99695,1.659124,40.15269,800,0,16.04471,200,0.1,0.1284831,0.3172331,0,250,0.3172331,1242.759,29.86219,55.70514,9.470597,0,0,351.2117,235.5453,115.6664,0,553.4049,2997.395,0,-5.684342e-14,-1.776357e-15,4.263256e-14,102.0417,0,22.72642,16.04471,0,1.659124,7.135773,-1.332268e-15
naive,2026-01-25 23:45:00,2015,23.75,26.82397,2648.692,96.16396,0,21.95315,1,1,1854.085,1853.767,1014.008,433.8458,1447.854,3,108.3869,1.982916,37.48447,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.759,27.94123,55.92763,0,0,0,349.8694,158.4641,191.4052,592.3099,0,1121.701,0,5.684342e-14,1.24345e-13,4.263256e-14,96.16396,0,21.95315,0,500,14.20581,5.988087,-7.105427e-15
naive,2026-01-26 00:00:00,2016,0,26.56514,2639.603,75.05066,0,19.33444,1,1,1847.722,1847.405,539.5268,297.0441,836.5709,2,0,0,36.5709,800,0,75.05066,306.1547,0.1530773,0.2046279,0.3172331,0,250,0.3172331,1307.878,27.33598,56.19986,0,0,0,346.8055,245.4802,101.3252,542.5243,0,1021.824,0,5.684342e-14,-7.904788e-14,4.263256e-14,75.05066,0,19.33444,103.7545,0,0,8.001537,0
naive,2026-01-26 00:15:00,2017,0.25,26.46517,2634.342,63.04152,0,24.59518,1,1,1844.04,1843.722,539.6603,297.1029,836.7632,2,0,0,36.76319,800,0,63.04152,290.3461,0.1451731,0.1927811,0.3172331,0,250,0.3172331,1304.062,27.50911,56.30501,0,0,0,345.4013,244.2598,101.1415,541.3627,0,1019.382,0,-5.684342e-14,3.441691e-14,4.263256e-14,63.04152,0,24.59518,86.45719,0,0,2.91393,0
naive,2026-01-26 00:30:00,2018,0.5,26.48858,2624.956,60.55395,3.716144,22.1641,1,1,1837.469,1837.152,541.3152,297.8325,839.1477,2,0,0,39.14765,800,0,62.22267,274.7447,0.1373724,0.1828267,0.3172331,0,250,0.3172331,1295.837,29.28602,56.28038,0,2.047431,0,344.3368,242.8363,101.5005,540.6688,0,1021.554,0,-5.684342e-14,-2.256528e-14,4.263256e-14,60.55395,1.668712,22.1641,85.24095,0,0,7.121917,2.88658e-15
naive,2026-01-26 00:45:00,2019,0.75,26.38805,2668.318,59.62484,1.095512,22.59989,1,1,1867.823,1867.506,540.9444,297.669,838.6134,2,0,0,38.61341,800,0,60.72035,259.5214,0.1297607,0.1730027,0.3172331,0,250,0.3172331,1326.561,28.91741,56.38611,0,0,0,349.3011,248.0799,101.2212,545.7489,0,1028.063,0,0,9.570122e-14,4.263256e-14,59.62484,1.095512,22.59989,85.63868,0,0,6.317525,3.108624e-15
naive,2026-01-26 01:00:00,2020,1,26.60543,2691.502,42.05266,0,21.74091,1,1,1884.052,1883.734,540.508,297.4766,837.9847,2,0,0,37.98468,800,0,42.05266,248.9674,0.1244837,0.1634168,0.3172331,0,250,0.3172331,1343.226,28.3805,56.15748,0,0,0,353.9187,252.3248,101.5939,549.8014,0,1036.426,0,-5.684342e-14,2.609024e-15,4.263256e-14,42.05266,0,21.74091,73.57831,0,0,6.639596,0
naive,2026-01-26 01:15:00,2021,1.25,26.2808,2654.91,75.48033,0,17.39075,1,1,1858.437,1858.12,536.0846,295.5266,831.6112,2,0,0,31.61119,800,0,75.48033,230.0581,0.1150291,0.1567711,0.3172331,0,250,0.3172331,1322.035,23.7006,56.49891,0,0,0,346.7808,246.6892,100.0915,542.2158,0,1020.87,0,0,2.012279e-14,4.263256e-14,75.48033,0,17.39075,82.10827,0,0,6.309857,0
naive,2026-01-26 01:30:00,2022,1.5,26.07777,2620.797,81.61098,0.9262099,15.72813,1,1,1834.558,1834.241,536.6132,295.7596,832.3728,2,0,0,32.37276,800,0,80.7817,209.8265,0.1049132,0.1448642,0.3172331,0,250,0.3172331,1297.627,24.32417,56.71244,1.755482,0,0,340.9043,241.1299,99.7744,536.8895,0,1013.006,0,0,5.995204e-15,4.263256e-14,79.8555,0.9262099,15.72813,81.75499,0,0,8.596042,-2.664535e-15
naive,2026-01-26 01:45:00,2023,1.75,26.03982,2628.057,87.35689,0,22.28906,1,1,1839.64,1839.323,572.7252,306.426,879.1511,2,44.16276,2.85581,32.13256,800,0,39.17375,200,0.1,0.1321247,0.3172331,0,250,0.3172331,1266.598,24.15345,56.75236,4.020382,0,0,341.5837,235.1814,106.4023,541.6074,0,1026.304,0,0,-1.19349e-15,4.263256e-14,83.3365,0,22.28906,39.17375,0,2.85581,1.864389,8.881784e-16
naive,2026-01-26 02:00:00,2024,2,25.77531,2606.64,87.9212,1.249311,23.73563,1,1,1824.648,1824.331,996.7982,428.6256,1425.424,3,88.48986,1.23989,35.69398,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.5327,26.90603,57.03056,0,0.009421152,0,336.9795,152.8303,184.1492,581.4559,0,1098.769,0,1.136868e-13,1.24345e-13,4.263256e-14,87.9212,1.23989,23.73563,0,500,0.5686628,3.170405,-1.421085e-14
naive,2026-01-26 02:15:00,2025,2.25,25.70825,2664.846,87.52487,0,13.12663,1,1,1865.393,1865.075,533.5152,294.3938,827.9091,2,0,0,27.90906,800,0,87.52487,303.0361,0.1515181,0.2046279,0.3172331,0,250,0.3172331,1331.56,21.05275,57.10108,0,0,0,344.0356,245.5805,98.45507,539.9744,0,1015.71,0,5.684342e-14,2.04281e-14,4.263256e-14,87.52487,0,13.12663,88.67136,0,0,7.926116,0
naive,2026-01-26 02:30:00,2026,2.5,25.70618,2700.202,83.08212,0,20.41092,1,1,1890.141,1889.824,536.5859,295.7476,832.3335,2,0,0,32.33352,800,0,83.08212,282.2179,0.141109,0.1908174,0.3172331,0,250,0.3172331,1353.238,24.39081,57.10327,0,0,0,348.5853,249.568,99.01723,545.3156,0,1026.39,0,1.136868e-13,9.628409e-14,4.263256e-14,83.08212,0,20.41092,85.48425,0,0,3.979889,0
naive,2026-01-26 02:45:00,2027,2.75,25.62851,2711.785,69.53288,0,16.25681,1,1,1898.25,1897.933,533.2864,294.293,827.5794,2,0,0,27.57943,800,0,69.53288,264.7903,0.1323951,0.1777085,0.3172331,0,250,0.3172331,1364.646,20.8217,57.18495,0,0,0,349.53,251.2761,98.25392,545.5691,0,1026.805,0,5.684342e-14,1.04694e-13,4.263256e-14,69.53288,0,16.25681,86.34693,0,0,4.56489,0
naive,2026-01-26 03:00:00,2028,3,25.50643,2670.454,68.56623,0,20.46253,1,1,1869.318,1869.001,533.6652,294.46,828.1252,2,0,0,28.12521,800,0,68.56623,247.607,0.1238035,0.1667345,0.3172331,0,250,0.3172331,1335.335,21.26121,57.31335,0,0,0,343.3537,245.2725,98.08115,539.7325,0,1014.987,0,5.684342e-14,-4.837797e-14,4.263256e-14,68.56623,0,20.46253,86.0437,0,0,0.7986848,0
naive,2026-01-26 03:15:00,2029,3.25,25.54063,2660.491,62.75699,6.594662,23.43456,1,1,1862.344,1862.027,531.4868,293.4996,824.9865,2,0,0,24.98648,800,0,63.33574,231.7341,0.1158671,0.1559145,0.3172331,0,250,0.3172331,1330.54,18.88166,57.27739,0,6.015909,4.552896,342.3092,244.5607,97.74856,538.8972,0,1023.735,0,-5.684342e-14,-1.287859e-14,4.263256e-14,62.75699,0.5787535,18.88166,94.75237,0,0,0,2.775558e-15
naive,2026-01-26 03:30:00,2030,3.5,25.51455,2690.11,76.63719,3.305342,34.47389,1,1,1883.077,1882.76,534.3639,294.768,829.1319,2,0,0,29.13189,800,0,77.74513,212.2613,0.1061307,0.1459196,0.3172331,0,250,0.3172331,1348.396,22.02032,57.30482,0,2.197402,12.45357,345.9376,247.7121,98.22558,544.7679,0,1028.858,0,-5.684342e-14,4.357625e-15,4.263256e-14,76.63719,1.107941,22.02032,96.76585,0,0,0,4.884981e-15
naive,2026-01-26 03:45:00,2031,3.75,25.5351,2672.851,96.46092,0,32.58463,1,1,1870.996,1870.678,583.2098,308.6651,891.8749,2,64.19459,1.419925,26.26038,800,0,32.26633,204.1613,0.1020807,0.1336579,0.3172331,0,250,0.3172331,1287.469,19.84547,57.28319,0,0,12.73915,343.8611,236.6175,107.2435,547.6239,0,1030.804,0,-5.684342e-14,4.443668e-14,4.263256e-14,96.46092,0,19.84547,48.91172,0,1.419925,0,4.662937e-15
naive,2026-01-26 04:00:00,2032,4,25.54028,2696.197,98.02901,0.9520993,29.98358,1,1,1887.338,1887.021,606.7044,315.4645,922.1689,2,94.10586,0.08778252,27.97528,800,0,3.923146,203.1484,0.1015742,0.1285574,0.3172331,0,250,0.3172331,1280.316,21.14029,57.27774,0,0.8643168,8.843288,346.9008,235.3276,111.5732,552.4176,0,1041.889,0,0,-2.522982e-14,4.263256e-14,98.02901,0.08778252,21.14029,16.51683,0,0,0,1.498801e-15
naive,2026-01-26 04:15:00,2033,4.25,25.39839,2701.254,113.7844,2.170072,27.7083,1,1,1890.878,1890.56,629.0704,321.9102,950.9805,2,122.8078,0.1948973,27.97777,800,0,0,203.1164,0.1015582,0.1279196,0.3172331,0,250,0.3172331,1261.49,21.17393,57.42698,0,1.975175,6.534362,346.5573,231.204,115.3532,554.3118,0,1047.425,0,0,-2.450817e-14,4.263256e-14,113.7844,0.1948973,21.17393,12.46576,0,9.023394,0,1.776357e-15
naive,2026-01-26 04:30:00,2034,4.5,25.21231,2725.926,142.8104,0,30.10689,1,1,1908.148,1907.831,647.1955,326.9049,974.1005,2,147.9904,0.1969753,25.91308,800,0,0,203.0845,0.1015422,0.1278994,0.3172331,0,250,0.3172331,1260.636,19.64993,57.62269,0,0,10.45696,348.4155,230.1839,118.2316,558.9982,0,1053.171,0,0,2.831069e-15,4.263256e-14,142.8104,0,19.64993,12.33786,0,5.376995,0,1.065814e-14
naive,2026-01-26 04:45:00,2035,4.75,25.12945,2725.333,171.5161,0,33.71743,1,1,1907.733,1907.416,680.5925,336.789,1017.381,3,188.6682,0.2291334,28.4841,800,0,0,203.0525,0.1015262,0.1278793,0.3172331,0,250,0.3172331,1226.823,21.61841,57.70983,0,0,12.09902,347.7609,223.6378,124.1231,562.6323,0,1060.341,0,5.684342e-14,2.253753e-14,4.263256e-14,171.5161,0,21.61841,12.20998,0,17.3813,0,-1.065814e-14
naive,2026-01-26 05:00:00,2036,5,25.12774,2726.098,223.4673,1.430191,39.9987,1,1,1908.269,1907.951,704.8057,343.1856,1047.991,3,224.6279,0.8254282,22.538,800,0,0,203.0205,0.1015103,0.1278592,0.3172331,0,250,0.3172331,1203.146,17.10584,57.71164,0,0.6047628,22.89286,347.8466,219.3141,128.5325,566.6727,0,1069.463,0,0,-9.631185e-15,4.263256e-14,223.4673,0.8254282,17.10584,12.08212,0,1.160594,0,-4.662937e-15
naive,2026-01-26 05:15:00,2037,5.25,25.08826,2701.235,263.478,0.6280179,22.43726,1,1,1890.865,1890.548,738.6568,352.5135,1091.17,3,271.6631,1.142077,18.3651,800,0,0,202.9886,0.1014943,0.1278391,0.3172331,0,250,0.3172331,1151.891,13.94451,57.75316,0,0,8.492755,344.4016,209.8051,134.5965,563.8655,0,1062.759,0,0,-2.425837e-14,4.263256e-14,263.478,0.6280179,13.94451,11.95429,0,8.699195,0,-2.4869e-14
naive,2026-01-26 05:30:00,2038,5.5,25.20346,2708.589,311.8192,0,22.26255,1,1,1896.013,1895.695,791.0793,368.0467,1159.126,3,335.3598,0.8641778,22.90207,800,0,0,202.9566,0.1014783,0.1278189,0.3172331,0,250,0.3172331,1104.616,17.3683,57.632,0,0,4.894253,346.138,201.6599,144.4782,570.6001,0,1076.364,0,5.684342e-14,4.823919e-14,4.263256e-14,311.8192,0,17.3683,11.82647,0,24.40476,0,7.105427e-15
naive,2026-01-26 05:45:00,2039,5.75,25.23838,2700.36,379.6549,0,31.87613,1,1,1890.252,1889.935,838.559,381.8413,1220.4,3,395.3534,3.260453,21.78639,800,0,0,202.9247,0.1014623,0.1277988,0.3172331,0,250,0.3172331,1051.376,16.51611,57.59527,0,0,15.36002,345.3285,192.0749,153.2536,576.7223,0,1088.65,0,1.136868e-13,5.015433e-14,4.263256e-14,379.6549,0,16.51611,11.69867,0,18.95891,0,7.105427e-15
naive,2026-01-26 06:00:00,2040,6,25.37343,2730.217,459.0044,0,31.32976,1,0,1911.152,1910.835,898.3166,399.3095,1297.626,3,469.966,2.029728,25.63038,800,0,0,202.8927,0.1014464,0.1277787,0.3172331,0,250,0.3172331,1012.518,19.40252,57.45324,0,0,11.92723,350.0968,185.4794,164.6174,586.9739,0,1109.313,0,5.684342e-14,5.118128e-14,4.263256e-14,459.0044,0,19.40252,11.57089,0,12.9913,0,1.421085e-14
naive,2026-01-26 06:15:00,2041,6.25,25.40753,2709.807,522.1833,0,18.96446,0,0,1896.865,1896.548,939.1988,410.8011,1350,3,524.87,3.095203,22.03468,800,0,0,202.8608,0.1014304,0.1277586,0.3172331,0,250,0.3172331,957.3492,16.67452,57.41737,0,0,2.289943,347.7187,175.4939,172.2248,0,586.7147,3162.337,0,-1.705303e-13,7.410739e-15,4.263256e-14,522.1833,0,16.67452,11.44313,0,5.781937,0,-2.4869e-14
naive,2026-01-26 06:30:00,2042,6.5,25.34419,2745.459,579.8579,0,23.06219,0,0,1921.821,1921.504,977.1816,422.9722,1400.154,3,563.3164,2.407867,34.42961,800,0,11.31539,200,0.1,0.1277385,0.3172331,0,250,0.3172331,944.3221,26.0717,57.48399,5.226099,0,0,351.844,172.885,178.959,0,595.8573,3221.561,0,-1.136868e-13,-5.828671e-16,4.263256e-14,574.6318,0,23.06219,11.31539,0,2.407867,3.009516,-3.774758e-14
naive,2026-01-26 06:45:00,2043,6.75,25.49067,2779.69,607.4362,0,34.8747,0,0,1945.783,1945.465,1394.202,542.4126,1936.615,4,604.7032,0.4235456,31.48802,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,551.2632,23.8073,57.32993,2.732993,0,11.06741,357.2848,101.223,256.0618,0,645.6678,3491.391,0,2.273737e-13,1.24345e-13,4.263256e-14,604.7032,0,23.8073,0,500,0.4235456,0,-1.253997e-13
naive,2026-01-26 07:00:00,2044,7,25.6006,2801.824,618.6469,4.162268,43.69856,0,0,1961.277,1960.96,630.3207,323.3704,953.6911,2,115.1661,0.9668427,37.55814,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1330.639,28.36373,57.21431,3.811421,3.195426,15.33483,360.9313,244.8758,116.0555,0,571.0683,3088.596,0,-5.684342e-14,-7.993606e-15,4.263256e-14,614.8355,0.9668427,28.36373,499.6694,0,0,0,-2.353673e-14
naive,2026-01-26 07:15:00,2045,7.25,25.5476,2775.208,618.0336,4.060396,48.85138,0,0,1942.646,1942.329,1406.925,547.1213,1954.046,4,612.2696,2.405241,39.37149,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,535.4037,29.74986,57.27005,5.764009,1.655155,19.10152,357.1195,98.42406,258.6955,0,649.0568,3518.182,0,-2.273737e-13,1.24345e-13,4.263256e-14,612.2696,2.405241,29.74986,0,500,0,0,1.705303e-13
naive,2026-01-26 07:30:00,2046,7.5,25.5598,2762.132,610.2855,5.007134,52.89778,0,0,1933.492,1933.175,603.4028,315.779,919.1818,2,79.22667,3.571058,36.38404,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1329.772,27.48893,57.25722,31.38937,1.436077,25.40885,355.5245,244.5144,111.0101,0,564.9655,3099.52,0,0,-7.993606e-15,4.263256e-14,578.8961,3.571058,27.48893,499.6694,0,0,0,5.240253e-14
