controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-26 07:45:00,2047,7.75,25.98945,2786.184,558.5672,0.0587795,51.3431,0,0,1950.329,1950.011,1355.284,532.7642,1888.048,4,541.5815,3.644254,42.82217,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,594.7277,32.20589,56.80534,16.9857,0,19.13721,361.7642,110.3153,251.4488,0,646.6293,3521.856,0,2.273737e-13,1.24345e-13,4.263256e-14,541.5815,0.0587795,32.20589,0,500,3.585474,0,-3.552714e-15
naive,2026-01-26 08:00:00,2048,8,25.63385,2806.609,498.4052,210.1446,47.8421,0,0,1964.626,1964.309,592.5001,320.3973,912.8974,2,0,57.42245,55.47494,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1371.809,41.87965,57.17934,12.05553,139.4024,5.96245,361.7912,252.6223,109.1689,0,574.1176,3354.585,0,0,-7.993606e-15,4.263256e-14,486.3497,70.74218,41.87965,499.6694,0,0,0,4.263256e-14
naive,2026-01-26 08:15:00,2049,8.25,25.86794,2815.504,433.9882,208.6907,53.78598,0,0,1970.853,1970.535,1321.598,531.7946,1853.393,4,424.8972,71.99581,56.49964,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,648.9373,42.54742,56.93313,9.090995,136.6949,11.23856,364.667,120.0729,244.5941,0,653.947,3784.139,0,0,1.24345e-13,4.263256e-14,424.8972,71.99581,42.54742,0,500,0,0,5.684342e-14
naive,2026-01-26 08:30:00,2050,8.5,25.97018,2829.534,366.4257,207.8741,64.78299,0,0,1980.674,1980.357,550.5491,301.9032,852.4523,2,0,0,52.45233,800,0,427.6581,218.0028,0.1090014,0.2046279,0.3172331,0,250,0.3172331,1429.808,39.45666,56.8256,11.27104,135.3706,25.32633,367.2485,265.1091,102.1394,0,571.7082,3333.423,0,0,4.884981e-14,4.263256e-14,355.1546,72.50353,39.45666,427.6581,0,0,0,0
naive,2026-01-26 08:45:00,2051,8.75,26.06273,2825.402,297.7187,208.8959,66.58064,0,0,1977.782,1977.464,779.0663,375.8253,1154.892,3,225.4515,71.522,57.91816,800,0,71.87401,200,0.1,0.1372732,0.3172331,0,250,0.3172331,1198.398,43.52539,56.72826,0.3931639,137.3739,23.05526,367.4058,222.6223,144.7834,0,602.7306,3488.847,0,0,1.69309e-15,4.263256e-14,297.3255,71.522,43.52539,71.87401,0,0,0,1.421085e-14
naive,2026-01-26 09:00:00,2052,9,26.13227,2826.503,225.0812,211.5937,69.95817,0,1,1978.552,1978.235,1184.659,493.923,1678.582,4,235.7762,72.81073,69.9954,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.5756,52.56247,56.65512,0,138.783,17.3957,368.0719,147.6296,220.4423,0,644.7887,3722.002,0,-5.684342e-14,1.24345e-13,4.263256e-14,225.0812,72.81073,52.56247,0,500,10.69493,0,-5.684342e-14
naive,2026-01-26 09:15:00,2053,9.25,26.18069,2829.371,186.23,212.8199,67.2942,1,1,1980.56,1980.242,568.434,309.7878,878.2218,2,0,0,78.22179,800,0,256.485,260.7961,0.1303981,0.2046279,0.3172331,0,250,0.3172331,1411.808,58.70972,56.6042,3.456729,139.1082,8.58448,368.8107,262.9005,105.9103,574.2868,0,1330.818,0,0,-1.216804e-13,4.263256e-14,182.7733,73.71175,58.70972,256.485,0,0,0,-2.842171e-14
naive,2026-01-26 09:30:00,2054,9.5,26.60301,2845.782,166.5969,219.3868,75.67167,1,1,1992.047,1991.73,570.8425,310.8496,881.692,2,0,0,81.69205,800,0,226.2091,204.2028,0.1021014,0.1642195,0.3172331,0,250,0.3172331,1420.887,61.03833,56.16003,13.44484,146.3298,14.63334,374.1869,266.9,107.2869,580.4983,0,1373.428,0,0,2.478573e-14,4.263256e-14,153.152,73.05704,61.03833,226.2091,0,0,0,0
naive,2026-01-26 09:45:00,2055,9.75,26.66634,2871.721,126.2533,224.202,71.16437,1,1,2010.205,2009.887,707.8997,358.2222,1066.122,3,109.6921,73.48458,82.94532,800,0,16.56124,200.0303,0.1000152,0.1285835,0.3172331,0,250,0.3172331,1301.988,61.93273,56.09343,0,150.7174,9.23164,378.0923,244.8863,133.206,604.8449,0,1406.572,0,-5.684342e-14,9.547918e-15,4.263256e-14,126.2533,73.48458,61.93273,16.68255,0,0,0,1.421085e-14
naive,2026-01-26 10:00:00,2056,10,26.75234,2890.901,127.4037,229.3187,84.01358,1,1,2023.631,2023.314,1105.584,474.0473,1579.632,4,109.813,75.96114,93.85772,800,500,0,324.9988,0.1624994,0.1259562,0.3172331,0,250,0.3172331,917.7291,70.0161,56.00297,17.59071,153.3575,13.99748,381.2961,172.9201,208.3759,649.6049,0,1531.092,0,5.684342e-14,6.894485e-14,4.263256e-14,109.813,75.96114,70.0161,0,500,0,0,0
naive,2026-01-26 10:15:00,2057,10.25,26.98394,2896.616,115.2724,231.8393,95.34449,1,1,2027.632,2027.314,581.1753,315.4047,896.58,2,0,0,96.57999,800,0,177.0114,280.6948,0.1403474,0.204647,0.3172331,0,250,0.3172331,1446.139,71.86792,55.75939,14.05604,156.0443,23.47657,383.8927,273.7984,110.0943,593.6479,0,1417.99,0,0,-4.357625e-15,4.263256e-14,101.2164,75.79494,71.86792,177.0114,0,0,0,1.421085e-14
naive,2026-01-26 10:30:00,2058,10.5,27.16346,2947.121,95.38296,233.102,102.1383,1,1,2062.985,2062.667,594.1456,321.1227,915.2683,2,0,0,115.2683,800,0,167.4663,238.7841,0.119392,0.1767494,0.3172331,0,250,0.3172331,1468.522,85.60889,55.57058,2.567157,158.4515,16.52937,392.0519,279.0795,112.9724,603.3435,0,1421.927,0,0,3.008704e-14,4.263256e-14,92.8158,74.65049,85.60889,167.4663,0,0,0,1.421085e-14
naive,2026-01-26 10:45:00,2059,10.75,27.27265,2971.631,71.92322,232.6289,113.6092,1,1,2080.142,2079.825,611.4402,328.747,940.1873,2,0,12.53807,127.6492,800,0,137.5046,204.3703,0.1021852,0.1503588,0.3172331,0,250,0.3172331,1468.384,94.69259,55.45574,0,154.5094,18.91665,396.2168,279.6918,116.525,612.042,0,1428.225,0,0,-2.819966e-14,4.263256e-14,71.92322,78.11946,94.69259,154.986,0,0,0,0
naive,2026-01-26 11:00:00,2060,11,27.37033,2967.762,77.07463,233.5767,123.8074,1,0,2077.433,2077.116,707.8983,364.7404,1072.639,3,54.89377,77.08855,140.6563,800,0,17.35267,200,0.1,0.128689,0.3172331,0,250,0.3172331,1369.218,104.2316,55.35301,4.828192,156.4882,19.57583,396.5124,261.3378,135.1746,629.8146,0,1475.628,0,5.684342e-14,-1.665335e-15,4.263256e-14,72.24644,77.08855,104.2316,17.35267,0,0,0,0
naive,2026-01-26 11:15:00,2061,11.25,27.33578,3046.871,69.32383,234.1312,124.6342,1,0,2132.81,2132.493,1103.097,479.2492,1582.346,4,56.86693,75.6653,149.8141,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.396,111.0593,55.38934,12.4569,158.4659,13.57496,406.7869,196.3347,210.4522,678.173,0,1588.875,0,1.705303e-13,1.24345e-13,4.263256e-14,56.86693,75.6653,111.0593,0,500,0,0,5.684342e-14
naive,2026-01-26 11:30:00,2062,11.5,27.61351,2998.57,69.46811,235.7772,135.4884,0,0,2098.999,2098.682,626.873,335.5505,962.4235,2,0,0,162.4235,800,0,137.7082,290.4903,0.1452451,0.2046279,0.3172331,0,250,0.3172331,1471.809,120.0459,55.09724,7.777552,159.7596,15.44248,402.6846,282.3607,120.3239,0,620.8738,3641.823,0,0,4.884981e-14,4.263256e-14,61.69056,76.01768,120.0459,137.7082,0,0,0,1.421085e-14
naive,2026-01-26 11:45:00,2063,11.75,27.61488,3030.701,82.43271,238.3275,149.2074,0,0,2121.491,2121.174,635.6526,339.421,975.0737,2,0,0,175.0737,800,0,142.7896,254.7472,0.1273736,0.1829175,0.3172331,0,250,0.3172331,1485.521,129.3936,55.09579,16.25722,161.7135,19.81381,407.0114,284.9996,122.0118,0,628.2219,3700.237,0,5.684342e-14,-5.812018e-14,4.263256e-14,66.17549,76.61407,129.3936,142.7896,0,0,0,0
naive,2026-01-26 12:00:00,2064,12,27.44217,3051.768,96.04738,238.2779,164.4563,0,0,2136.238,2135.92,644.3975,343.2762,987.6737,2,0,0,187.6737,800,0,144.2321,218.6491,0.1093245,0.1604106,0.3172331,0,250,0.3172331,1491.523,138.9654,55.27745,28.88307,161.2101,25.49088,408.3521,285.1118,123.2403,0,633.2607,3748.658,0,-5.684342e-14,1.576517e-14,4.263256e-14,67.1643,77.0678,138.9654,144.2321,0,0,0,-1.421085e-14
naive,2026-01-26 12:15:00,2065,12.25,27.71811,3050.026,95.14056,240.86,184.0502,0,0,2135.018,2134.701,701.8273,368.5941,1070.421,3,0,69.31693,201.1045,800,0,74.45853,200,0.1,0.1376801,0.3172331,0,250,0.3172331,1432.874,148.4664,54.98723,27.4913,164.7338,35.58384,410.5009,275.4992,135.0016,0,650.935,3849.87,0,1.136868e-13,-4.718448e-16,4.263256e-14,67.64926,76.12619,148.4664,74.45853,0,0,0,1.421085e-14
naive,2026-01-26 12:30:00,2066,12.5,27.95183,3039.633,75.85552,241.2775,192.3234,0,0,2127.743,2127.426,1164.911,504.8861,1669.797,4,70.43284,75.82861,223.5358,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,962.5148,164.6085,54.74142,5.422678,165.4489,27.71491,411.1344,185.9825,225.1519,0,696.2238,4062.4,0,5.684342e-14,1.24345e-13,4.263256e-14,70.43284,75.82861,164.6085,0,500,0,0,-5.684342e-14
naive,2026-01-26 12:45:00,2067,12.75,28.12893,3052.561,71.02381,242.0002,201.926,0,0,2136.793,2136.476,677.1976,357.7361,1034.934,3,0,0,234.9338,800,0,147.2811,288.0971,0.1440485,0.2046279,0.3172331,0,250,0.3172331,1459.278,172.6689,54.55514,0,165.743,29.2571,414.4431,283.0353,131.4079,0,646.446,3779.985,0,-5.684342e-14,-1.216804e-13,4.263256e-14,71.02381,76.25724,172.6689,155.8675,0,0,0,-1.421085e-14
naive,2026-01-26 13:00:00,2068,13,28.19159,3088.014,71.32002,240.9204,213.2931,0,0,2161.61,2161.293,680.9336,359.3831,1040.317,3,0,0,240.3167,800,0,150.2104,250.4991,0.1252496,0.1814105,0.3172331,0,250,0.3172331,1480.359,176.5048,54.48925,0,162.03,36.78831,419.8177,287.5084,132.3093,0,654.0363,3815.401,0,-5.684342e-14,-9.353629e-15,4.263256e-14,71.32002,78.8904,176.5048,176.761,0,0,0,0
naive,2026-01-26 13:15:00,2069,13.25,28.47119,3112.805,94.18357,244.3447,235.9518,0,0,2178.964,2178.646,689.3048,363.0735,1052.378,3,0,0,252.3784,800,0,172.1367,207.4255,0.1037128,0.1577356,0.3172331,0,250,0.3172331,1489.342,184.7991,54.19518,0,166.3915,51.15264,425.7311,290.9911,134.74,0,664.059,3878.38,0,-5.684342e-14,-2.91156e-14,4.263256e-14,94.18357,77.95312,184.7991,175.2723,0,0,0,1.421085e-14
naive,2026-01-26 13:30:00,2070,13.5,28.45219,3123.3,94.88546,240.8999,231.6133,0,0,2186.31,2185.993,798.2923,403.9955,1202.288,3,59.89555,78.83337,263.5588,800,0,29.57152,200,0.1,0.1306128,0.3172331,0,250,0.3172331,1387.7,193.0259,54.21516,5.418389,162.0665,38.58746,426.992,271.0215,155.9705,0,682.5532,3981.962,0,0,-5.551115e-17,4.263256e-14,89.46707,78.83337,193.0259,29.57152,0,0,0,0
naive,2026-01-26 13:45:00,2071,13.75,28.28806,3124.943,86.32122,243.7752,238.8106,0,0,2187.46,2187.143,1204.565,521.086,1725.651,4,81.20426,76.37814,268.0686,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,982.5777,196.6807,54.38779,5.11696,167.3971,42.12986,425.7155,191.2257,234.4898,0,720.5109,4199.211,0,0,1.24345e-13,4.263256e-14,81.20426,76.37814,196.6807,0,500,0,0,5.684342e-14
naive,2026-01-26 14:00:00,2072,14,28.42485,3121.674,67.92126,242.5263,239.0298,0,1,2185.172,2184.855,700.8863,368.1792,1069.066,3,0,0,269.0656,800,0,144.556,288.7784,0.1443892,0.2046279,0.3172331,0,250,0.3172331,1483.968,197.1177,54.24391,0,165.8916,41.91203,426.5193,289.6528,136.8665,0,666.0127,3888.209,0,0,-6.483702e-14,4.263256e-14,67.92126,76.6347,197.1177,164.0168,0,0,0,-1.421085e-14
naive,2026-01-26 14:15:00,2073,14.25,28.63819,3136.937,61.56411,242.9223,243.5496,0,1,2195.856,2195.539,712.9594,373.5017,1086.461,3,0,0,286.4611,800,0,138.8023,254.0323,0.1270162,0.1818395,0.3172331,0,250,0.3172331,1482.58,209.3728,54.01954,0,165.6841,34.17675,430.577,290.7133,139.8637,0,670.9166,3915.074,0,5.684342e-14,4.357625e-15,4.263256e-14,61.56411,77.23821,209.3728,165.1873,0,0,0,0
naive,2026-01-26 14:30:00,2074,14.5,28.8198,3130.024,78.95146,239.0761,258.7746,1,1,2191.017,2190.7,713.8577,373.8977,1087.755,3,0,0,287.7553,800,0,155.3802,215.1473,0.1075736,0.1599604,0.3172331,0,250,0.3172331,1476.842,209.9007,53.82853,0,162.6474,48.87386,431.3177,290.7271,140.5905,674.246,0,1568.502,0,-1.136868e-13,-1.926237e-14,4.263256e-14,78.95146,76.42875,209.9007,156.6886,0,0,0,0
naive,2026-01-26 14:45:00,2075,14.75,29.18078,3124.923,73.42297,233.5977,270.6746,1,1,2187.446,2187.129,786.8084,403.6177,1190.426,3,20.5135,76.00679,293.9058,800,0,52.90947,201.886,0.100943,0.1354751,0.3172331,0,250,0.3172331,1400.321,213.5384,53.44887,0,157.5909,57.13621,434.0073,277.8351,156.1722,692.7891,0,1597.292,0,-1.136868e-13,-4.468648e-14,4.263256e-14,73.42297,76.00679,213.5384,60.45366,0,0,0,1.421085e-14
naive,2026-01-26 15:00:00,2076,15,29.37042,3143.199,84.32104,233.6954,267.7332,1,1,2200.239,2199.922,831.2229,417.0198,1248.243,3,72.44676,74.97883,300.8171,800,0,7.417073,200,0.1,0.1271247,0.3172331,0,250,0.3172331,1368.699,218.1035,53.24942,4.457212,158.7166,49.62972,438.3598,272.6897,165.6701,699.5974,0,1620.764,0,-1.136868e-13,3.608225e-16,4.263256e-14,79.86383,74.97883,218.1035,7.417073,0,0,0,-1.421085e-14
naive,2026-01-26 15:15:00,2077,15.25,29.41436,3114.274,88.05914,230.3926,269.2518,1,1,2179.992,2179.675,1232.994,532.7675,1765.761,4,88.36054,76.32195,301.0786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,946.681,218.1872,53.2032,0,154.0706,51.06464,434.7446,188.7917,245.9528,731.7428,0,1669.404,0,-2.273737e-13,1.24345e-13,4.263256e-14,88.05914,76.32195,218.1872,0,500,0.3014017,0,1.421085e-14
naive,2026-01-26 15:30:00,2078,15.5,29.45531,3107.141,112.0057,225.6893,274.8418,1,1,2174.998,2174.681,721.3921,377.2192,1098.611,3,0,0,298.6114,800,0,171.3939,282.0689,0.1410344,0.2046279,0.3172331,0,250,0.3172331,1453.289,216.3014,53.16014,16.51688,149.7842,58.54043,434.1387,290.0825,144.0562,678.9867,0,1585.038,0,0,-3.641532e-14,4.263256e-14,95.48879,75.90506,216.3014,171.3939,0,0,0,0
naive,2026-01-26 15:45:00,2079,15.75,29.62802,3089.864,112.4538,226.4725,273.562,1,1,2162.905,2162.588,711.2344,372.7412,1083.976,3,0,0,283.9756,800,0,178.4758,237.4055,0.1187028,0.1776146,0.3172331,0,250,0.3172331,1451.353,205.3075,52.97849,9.536657,150.9138,68.2545,433.3682,290.7989,142.5693,677.2158,0,1571.608,0,-5.684342e-14,-3.216871e-14,4.263256e-14,102.9171,75.55871,205.3075,178.4758,0,0,0,0
naive,2026-01-26 16:00:00,2080,16,29.66769,3056.276,113.5359,226.4295,267.5723,1,1,2139.393,2139.076,734.9921,383.2148,1118.207,3,0,35.64497,282.5619,800,0,149.4727,200,0.1,0.1494908,0.3172331,0,250,0.3172331,1404.084,204.1958,52.93677,2.46494,152.3828,63.37654,429.0324,281.574,147.4584,677.4982,0,1562.555,0,0,-4.246603e-15,4.263256e-14,111.071,74.04668,204.1958,149.4727,0,0,0,0
naive,2026-01-26 16:15:00,2081,16.25,29.68935,3075.793,129.4859,225.4346,257.6763,1,1,2153.055,2152.738,1243.411,532.8919,1776.303,4,125.9192,74.31528,276.0681,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,909.3275,199.4551,52.91398,3.566708,151.1193,58.22122,431.9786,182.4431,249.5355,727.0162,0,1661.338,0,0,1.24345e-13,4.263256e-14,125.9192,74.31528,199.4551,0,500,0,0,0
naive,2026-01-26 16:30:00,2082,16.5,29.49223,3036.18,162.5305,221.0487,246.0761,1,1,2125.326,2125.009,701.5188,368.4581,1069.977,3,0,0,269.9769,800,0,223.8681,268.9503,0.1344752,0.2046279,0.3172331,0,250,0.3172331,1423.49,195.4801,53.12131,10.40508,149.3059,50.59606,424.5681,284.365,140.203,662.9305,0,1541.601,0,1.136868e-13,-1.216804e-13,4.263256e-14,152.1254,71.74275,195.4801,223.8681,0,0,0,0
naive,2026-01-26 16:45:00,2083,16.75,29.4766,3013.883,186.71,222.9517,244.384,1,1,2109.718,2109.401,696.4021,366.2024,1062.604,3,0,0,262.6044,800,0,246.5355,207.2741,0.1036371,0.1693541,0.3172331,0,250,0.3172331,1412.999,190.1748,53.13774,9.892482,153.2337,54.2092,421.3055,282.1724,139.1331,659.2002,0,1540.013,0,-1.136868e-13,5.481726e-14,4.263256e-14,176.8175,69.71801,190.1748,246.5355,0,0,0,1.421085e-14
naive,2026-01-26 17:00:00,2084,17,29.32496,2982.343,209.7859,221.3719,233.6325,1,1,2087.64,2087.323,875.9441,424.3272,1300.271,3,176.7505,70.13667,253.3842,800,0,28.9659,200,0.1,0.1305175,0.3172331,0,250,0.3172331,1211.379,183.8049,53.29723,4.069432,151.2352,49.82753,415.5124,241.1061,174.4063,675.3508,0,1558.643,0,0,-1.054712e-15,4.263256e-14,205.7164,70.13667,183.8049,28.9659,0,0,0,2.842171e-14
naive,2026-01-26 17:15:00,2085,17.25,29.36381,2981.614,245.8146,214.5061,236.1319,1,1,2087.13,2086.812,1308.772,547.5791,1856.351,4,244.6776,70.02434,241.6495,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,778.0402,175.2175,53.25637,1.137011,144.4818,60.91438,415.7644,154.9887,260.7758,714.7022,0,1620.683,0,0,1.24345e-13,4.263256e-14,244.6776,70.02434,175.2175,0,500,0,0,-1.136868e-13
naive,2026-01-26 17:30:00,2086,17.5,29.37967,2980.764,274.8776,214.028,223.1703,1,0,2086.535,2086.217,677.6881,357.9523,1035.64,3,0,0,235.6404,800,0,343.9959,238.9184,0.1194592,0.2046279,0.3172331,0,250,0.3172331,1408.529,170.8305,53.23969,0,144.9096,52.33985,415.7905,280.6822,135.1083,649.0644,0,1488.203,0,-1.136868e-13,-7.993606e-15,4.263256e-14,274.8776,69.11833,170.8305,365.5574,0,0,0,2.842171e-14
naive,2026-01-26 17:45:00,2087,17.75,29.46029,2999.658,327.9329,208.5568,212.3877,1,0,2099.761,2099.444,875.6342,421.7548,1297.389,3,197.227,70.16635,229.9957,800,0,130.7059,206.2043,0.1031021,0.1504434,0.3172331,0,250,0.3172331,1223.809,166.59,53.1549,0,138.3905,45.79775,419.1668,244.3041,174.8627,675.2013,0,1529.327,0,5.684342e-14,7.494005e-15,4.263256e-14,327.9329,70.16635,166.59,155.5231,0,0,0,-2.842171e-14
naive,2026-01-26 18:00:00,2088,18,29.66892,3011.712,380.278,0,193.7433,1,0,2108.199,2107.881,955.7182,436.2254,1391.944,3,372.3662,1.355201,218.2222,800,0,7.911804,204.1939,0.1020969,0.1298438,0.3172331,0,250,0.3172331,1152.163,157.698,52.93547,0,0,36.04536,422.7881,231.0602,191.7279,674.5143,0,1289.476,0,0,-4.066192e-14,4.263256e-14,380.278,0,157.698,24.68728,0,1.355201,0,2.420286e-14
naive,2026-01-26 18:15:00,2089,18.25,29.61057,3017.651,424.3065,1.019994,183.7178,0,0,2112.355,2112.038,988.2252,444.0146,1432.24,3,427.3549,0.7159636,204.1689,800,0,0,204.1617,0.1020809,0.1285779,0.3172331,0,250,0.3172331,1123.813,147.6377,52.99684,0,0.3040307,36.08015,423.0772,225.0851,197.9921,0,676.3261,3660.696,0,0,4.438117e-14,4.263256e-14,424.3065,0.7159636,147.6377,16.6469,0,3.048407,0,2.220446e-14
naive,2026-01-26 18:30:00,2090,18.5,29.75284,2995.671,461.1574,7.41897,159.7856,0,0,2096.97,2096.653,1010.263,449.2248,1459.487,3,465.2248,0.2067627,194.0558,800,0,0,204.1296,0.1020648,0.1285576,0.3172331,0,250,0.3172331,1086.39,140.1039,52.84722,0,7.212207,19.68171,421.3162,218.2739,203.0423,0,671.453,3645.98,0,0,5.045964e-14,4.263256e-14,461.1574,0.2067627,140.1039,16.51834,0,4.067397,0,1.24345e-14
naive,2026-01-26 18:45:00,2091,18.75,29.5507,2985.72,522.1452,3.879648,155.2418,0,0,2090.004,2089.687,1017.829,449.3238,1467.153,3,492.4331,0,174.7196,800,0,16.38981,200,0.1,0.1285374,0.3172331,0,250,0.3172331,1071.858,126.4261,53.05981,13.3223,3.879648,28.81575,418.049,214.3963,203.6527,0,669.4838,3652.142,0,1.705303e-13,-1.165734e-15,4.263256e-14,508.8229,0,126.4261,16.38981,0,0,0,0
naive,2026-01-26 19:00:00,2092,19,29.50816,2947.479,546.505,0.8554893,139.8192,0,0,2063.235,2062.918,1433.38,566.6202,2000,4,542.442,0.8442946,163.0692,793.6445,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,629.5384,118.0515,52.68267,4.062949,0.01119465,21.76771,412.3088,125.8045,286.5043,0,696.7746,3780.02,0,1.136868e-13,1.24345e-13,4.263256e-14,542.442,0.8442946,118.0515,0,500,0,0,1.136868e-13
naive,2026-01-26 19:15:00,2093,19.25,29.55956,2898.17,564.6558,4.894005,131.7579,0,0,2028.719,2028.402,672.3089,347.9992,1020.308,3,63.7338,0.3917282,156.1826,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1356.093,113.0018,53.05049,1.252543,4.502277,18.7561,405.8698,271.3028,134.567,0,623.0544,3377.044,0,-1.136868e-13,-7.993606e-15,4.263256e-14,563.4032,0.3917282,113.0018,499.6694,0,0,0,-4.113376e-14
naive,2026-01-26 19:30:00,2094,19.5,29.73011,2904.027,595.3809,4.180795,132.4857,0,0,2032.819,2032.501,1434.974,565.0257,2000,4,562.2199,0.1118482,143.2756,794.3926,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,597.5271,103.4678,52.50053,33.16092,4.068947,29.01788,408.2221,119.9929,288.2292,0,690.8459,3804.811,0,1.136868e-13,1.24345e-13,4.263256e-14,562.2199,0.1118482,103.4678,0,500,0,0,-5.684342e-14
naive,2026-01-26 19:45:00,2095,19.75,29.49339,2862.623,582.5217,2.854403,126.4151,0,0,2003.836,2003.519,652.9877,340.5234,993.5111,2,54.97475,0.2332361,138.3031,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1350.531,100.1388,53.12009,27.87749,2.621166,26.27633,400.3086,269.7971,130.5115,0,615.5698,3378.484,0,5.684342e-14,-7.993606e-15,4.263256e-14,554.6442,0.2332361,100.1388,499.6694,0,0,0,-1.887379e-15
naive,2026-01-26 20:00:00,2096,20,29.36037,2859.062,554.966,0,120.1003,0,0,2001.343,2001.026,1415.204,559.0932,1974.297,4,542.3125,1.287304,130.6976,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,585.8217,94.77103,53.25999,12.65349,0,25.32925,398.6454,116.6892,281.9562,0,680.8277,3706.462,0,0,1.24345e-13,4.263256e-14,542.3125,0,94.77103,0,500,1.287304,0,-1.84297e-14
naive,2026-01-26 20:15:00,2097,20.25,29.27186,2872.057,527.4118,0,108.5219,0,0,2010.44,2010.123,613.108,327.3743,940.4822,2,17.72035,0.6992225,122.0627,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1397.015,88.59615,53.35308,10.02201,0,19.92576,399.6823,277.7313,121.951,0,609.0669,3307.134,0,0,-7.993606e-15,4.263256e-14,517.3898,0,88.59615,499.6694,0,0.6992225,0,5.295764e-14
naive,2026-01-26 20:30:00,2098,20.5,29.14468,2847.752,508.5561,0,100.7061,0,0,1993.426,1993.109,1367.829,544.1108,1911.939,4,492.69,1.91645,117.333,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,625.2804,85.28265,53.48684,15.86606,0,15.42347,395.2008,123.9631,271.2377,0,671.1316,3658.42,0,0,1.24345e-13,4.263256e-14,492.69,0,85.28265,0,500,1.91645,0,6.594725e-14
naive,2026-01-26 20:45:00,2099,20.75,28.9006,2857.495,456.5093,1.158671,84.62289,0,0,2000.247,1999.929,586.8226,317.8944,904.717,2,0,0,104.717,800,0,435.3976,216.068,0.108034,0.2046279,0.3172331,0,250,0.3172331,1413.107,76.31725,53.74355,22.27039,0,8.305641,394.4533,278.6679,115.7854,0,598.2002,3268.056,0,5.684342e-14,-7.993606e-15,4.263256e-14,434.2389,1.158671,76.31725,437.2185,0,0,0,-2.620126e-14
naive,2026-01-26 21:00:00,2100,21,28.5642,2834.97,405.0855,4.657758,79.38627,0,0,1984.479,1984.162,824.2916,385.1236,1209.415,3,314.8881,1.844949,92.68207,800,0,64.13577,200,0.1,0.1360548,0.3172331,0,250,0.3172331,1159.87,67.79567,54.09736,26.06159,2.812809,11.5906,388.5088,227.0721,161.4367,0,614.4648,3368.505,0,-1.136868e-13,2.470246e-15,4.263256e-14,379.0239,1.844949,67.79567,64.13577,0,0,0,1.887379e-14
naive,2026-01-26 21:15:00,2101,21.25,28.278,2812.348,349.5878,5.5256,75.49658,0,0,1968.643,1968.326,1223.752,499.948,1723.7,4,330.0023,1.328673,92.36928,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,744.5739,67.77836,54.39836,19.58555,4.196927,7.718219,383.0478,144.8751,238.1727,0,646.3249,3534.613,0,0,1.24345e-13,4.263256e-14,330.0023,1.328673,67.77836,0,500,0,0,5.684342e-14
naive,2026-01-26 21:30:00,2102,21.5,28.13713,2809.056,297.646,4.023933,63.18251,0,0,1966.339,1966.022,575.1349,312.7419,887.8768,2,0,0,87.87676,800,0,288.8677,252.7004,0.1263502,0.2046279,0.3172331,0,250,0.3172331,1390.887,64.58089,54.54652,11.13446,1.66773,0,381.4493,269.8176,111.6317,0,582.5594,3164.796,0,1.136868e-13,-6.483702e-14,4.263256e-14,286.5115,2.356204,63.18251,288.8677,0,0,1.398383,-4.440892e-15
naive,2026-01-26 21:45:00,2103,21.75,27.82837,2830.475,248.6471,8.781769,58.54071,0,0,1981.332,1981.015,591.9823,316.5722,908.5545,2,30.2361,1.609473,76.70891,800,0,210.6426,200,0.1,0.1591218,0.3172331,0,250,0.3172331,1389.033,56.56308,54.87126,7.768375,7.172296,1.977626,381.842,267.6941,114.1479,0,584.6474,3179.603,0,0,-7.688294e-15,4.263256e-14,240.8787,1.609473,56.56308,210.6426,0,0,0,5.107026e-15
naive,2026-01-26 22:00:00,2104,22,27.92166,2780.117,200.9375,7.187131,61.84513,0,0,1946.082,1945.764,1112.499,465.4705,1577.97,4,207.5375,3.816776,66.61564,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.265,49.07086,54.77314,0,3.370355,12.77427,375.7918,160.9049,214.8868,0,628.8422,3402.826,0,2.842171e-13,1.24345e-13,4.263256e-14,200.9375,3.816776,49.07086,0,500,6.600019,0,5.684342e-14
naive,2026-01-26 22:15:00,2105,22.25,27.93717,2771.457,166.3033,3.394356,55.14164,0,0,1940.02,1939.703,556.481,304.5183,860.9993,2,0,0,60.99935,800,0,167.6979,282.9929,0.1414964,0.2046279,0.3172331,0,250,0.3172331,1383.222,44.92618,54.75683,0,1.999813,10.21546,374.7447,267.1906,107.5542,0,573.6822,3097.1,0,0,7.727152e-14,4.263256e-14,166.3033,1.394543,44.92618,177.7316,0,0,0,6.883383e-15
naive,2026-01-26 22:30:00,2106,22.5,27.54118,2742.245,142.441,2.003037,51.03928,0,0,1919.572,1919.254,552.2207,302.6402,854.8609,2,0,0,54.86089,800,0,144.4441,246.8373,0.1234187,0.1781965,0.3172331,0,250,0.3172331,1367.034,40.57899,55.17331,0,0,10.46029,367.7009,261.8603,105.8407,0,566.5041,3053.703,0,0,-2.470246e-15,4.263256e-14,142.441,2.003037,40.57899,157.6478,0,0,0,8.881784e-15
naive,2026-01-26 22:45:00,2107,22.75,27.32948,2739.546,118.6621,2.019682,46.79769,0,0,1917.682,1917.365,549.8423,301.5916,851.4339,2,0,0,51.43392,800,0,120.6818,216.628,0.108314,0.1554298,0.3172331,0,250,0.3172331,1367.523,38.13127,55.39597,0,0,8.66642,365.7077,260.7906,104.917,0,564.035,3039.872,0,-5.684342e-14,5.551115e-16,4.263256e-14,118.6621,2.019682,38.13127,137.3484,0,0,0,5.329071e-15
naive,2026-01-26 23:00:00,2108,23,27.35254,2741.79,126.0231,3.911112,56.76696,0,0,1919.253,1918.936,588.3833,312.687,901.0703,2,49.55844,1.877281,49.63462,800,0,66.37569,200,0.1,0.1364075,0.3172331,0,250,0.3172331,1330.553,36.78817,55.37172,10.08902,2.03383,19.97878,366.1844,253.8631,112.3213,0,570.362,3095.61,0,5.684342e-14,4.801715e-15,4.263256e-14,115.9341,1.877281,36.78817,66.37569,0,0,0,9.992007e-15
naive,2026-01-26 23:15:00,2109,23.25,27.38793,2701.213,125.6986,0,55.04916,0,0,1890.849,1890.532,1013.424,433.6228,1447.047,3,108.0966,0.9481676,38.0024,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.1078,28.15585,55.3345,17.60192,0,26.8933,361.0332,167.4724,193.5608,0,606.2301,3302.378,0,5.684342e-14,1.24345e-13,4.263256e-14,108.0966,0,28.15585,0,500,0.9481676,0,-2.864375e-14
naive,2026-01-26 23:30:00,2110,23.5,27.37687,2675.88,92.73939,0.7867136,46.51161,0,1,1873.116,1872.799,538.3419,296.5217,834.8636,2,0,0,34.86362,800,0,93.51009,301.5398,0.1507699,0.2046279,0.3172331,0,250,0.3172331,1334.457,25.83342,55.34612,0,0.0160142,20.67819,357.5643,254.7382,102.8261,0,555.2072,2991.403,0,0,-9.325873e-14,4.263256e-14,92.73939,0.7706994,25.83342,107.9397,0,0,0,3.552714e-15
naive,2026-01-26 23:45:00,2111,23.75,27.03348,2697.564,92.54351,0,42.9706,0,1,1888.295,1887.977,537.1358,295.99,833.1258,2,0,0,33.12585,800,0,92.54351,278.3565,0.1391782,0.1898752,0.3172331,0,250,0.3172331,1350.842,24.63676,55.70728,0,0,18.33384,357.8812,256.0198,101.8614,0,555.4845,2992.494,0,0,-1.19349e-14,4.263256e-14,92.54351,0,24.63676,102.4963,0,0,0,0
naive,2026-01-27 00:00:00,2112,0,26.83153,2704.313,91.50749,0,39.91136,1,1,1893.019,1892.702,535.4703,295.2558,830.7261,2,0,0,30.72611,800,0,87.05921,256.5479,0.1282739,0.175277,0.3172331,0,250,0.3172331,1357.231,22.90164,55.91969,4.448272,0,17.00973,357.2723,256.1523,101.12,554.6184,0,1054,0,-5.684342e-14,8.956724e-14,4.263256e-14,87.05921,0,22.90164,88.0322,0,0,0,0
naive,2026-01-27 00:15:00,2113,0.25,26.84503,2686.286,79.43617,0,30.3376,1,1,1880.4,1880.083,538.1221,296.4248,834.5469,2,0,0,34.54686,800,0,73.1659,238.216,0.119108,0.1615444,0.3172331,0,250,0.3172331,1341.961,25.74569,55.90549,6.270266,0,4.591911,354.9903,253.3414,101.649,550.633,0,1049.189,0,5.684342e-14,-4.996004e-16,4.263256e-14,73.1659,0,25.74569,73.47423,0,0,0,0
naive,2026-01-27 00:30:00,2114,0.5,26.70558,2686.5,80.65368,0,30.13658,1,1,1880.55,1880.233,537.7224,296.2486,833.971,2,0,0,33.97099,800,0,70.68052,220.5084,0.1102542,0.1500011,0.3172331,0,250,0.3172331,1342.51,25.35443,56.05215,9.973161,0,4.782154,353.9935,252.7132,101.2802,549.862,0,1053.869,0,-5.684342e-14,-2.742251e-14,4.263256e-14,70.68052,0,25.35443,73.48315,0,0,0,0
naive,2026-01-27 00:45:00,2115,0.75,26.49602,2705.347,101.1922,0,27.6478,1,1,1893.743,1893.426,537.7518,296.2616,834.0134,2,0,0,34.0134,800,0,69.87401,203.0052,0.1015026,0.1388509,0.3172331,0,250,0.3172331,1355.674,25.44311,56.27255,31.31817,0,2.204696,354.9368,254.0886,100.8482,550.7634,0,1092.244,0,-1.136868e-13,-4.291012e-14,4.263256e-14,69.87401,0,25.44311,71.54495,0,0,0,0
naive,2026-01-27 01:00:00,2116,1,26.41512,2719.412,91.87843,0.07066619,24.20594,1,1,1903.588,1903.271,571.3234,305.9061,877.2295,2,43.33793,0.7188377,33.17272,800,0,11.89282,200,0.1,0.1278294,0.3172331,0,250,0.3172331,1331.948,24.83572,56.35764,36.64768,0,0,356.188,249.226,106.9619,555.1321,0,1110.079,0,-5.684342e-14,-3.053113e-16,4.263256e-14,55.23075,0.07066619,24.20594,11.89282,0,0.6481715,0.629778,1.221245e-15
naive,2026-01-27 01:15:00,2117,1.25,26.39939,2666.122,100.6448,2.474033,24.75287,1,1,1866.285,1865.968,982.0177,423.3338,1405.352,3,78.19902,0.04679299,27.1057,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.9501,20.29688,56.37418,22.44578,2.42724,4.455992,349.095,165.3459,183.7491,589.5132,0,1158.511,0,-5.684342e-14,1.24345e-13,4.263256e-14,78.19902,0.04679299,20.29688,0,500,0,0,0
naive,2026-01-27 01:30:00,2118,1.5,26.2764,2656.536,95.18554,4.62266,22.35213,1,1,1859.575,1859.258,532.3666,293.8875,826.2541,2,0,0,26.25412,800,0,82.00208,304.4168,0.1522084,0.2046279,0.3172331,0,250,0.3172331,1326.891,19.68504,56.50354,14.54848,3.257639,2.667088,346.9619,247.573,99.38881,541.9582,0,1051.065,0,0,6.306067e-14,4.263256e-14,80.63706,1.365021,19.68504,82.00208,0,0,0,2.664535e-15
naive,2026-01-27 01:45:00,2119,1.75,26.17193,2696.381,91.5889,7.962257,27.06766,1,1,1887.467,1887.149,535.5282,295.2813,830.8094,2,0,0,30.80945,800,0,86.59033,282.7213,0.1413607,0.1916868,0.3172331,0,250,0.3172331,1351.621,23.12633,56.61341,6.295092,6.665741,3.94133,351.4124,251.6476,99.76479,547.6627,0,1053.993,0,-5.684342e-14,8.243406e-14,4.263256e-14,85.29381,1.296516,23.12633,86.59033,0,0,0,-5.995204e-15
naive,2026-01-27 02:00:00,2120,2,26.17995,2683.948,79.67678,2.553201,32.4365,1,1,1878.763,1878.446,537.4526,296.1297,833.5823,2,0,0,33.5823,800,0,80.89646,262.4527,0.1312264,0.1780255,0.3172331,0,250,0.3172331,1340.994,25.20555,56.60498,0,1.33352,7.230948,349.8494,249.7099,100.1395,547.1861,0,1032.992,0,0,1.790235e-14,4.263256e-14,79.67678,1.21968,25.20555,89.09086,0,0,0,-3.774758e-15
naive,2026-01-27 02:15:00,2121,2.25,25.97953,2675.086,88.81575,2.398075,38.33676,1,1,1872.56,1872.243,529.6194,292.6764,822.2958,2,0,0,22.29582,800,0,88.00202,240.4109,0.1202054,0.1652626,0.3172331,0,250,0.3172331,1342.623,16.77011,56.81577,1.135373,2.076433,21.56665,347.2687,248.9912,98.27743,545.6672,0,1032.957,0,0,-4.571343e-14,4.263256e-14,87.68037,0.3216417,16.77011,88.00202,0,0,0,-1.665335e-15
naive,2026-01-27 02:30:00,2122,2.5,25.74127,2680.869,89.10317,0,38.31863,1,1,1876.608,1876.291,534.741,294.9342,829.6752,2,0,0,29.6752,800,0,83.27789,219.5536,0.1097768,0.1513832,0.3172331,0,250,0.3172331,1341.55,22.37718,57.06636,5.825274,0,15.94146,346.336,247.5887,98.74727,545.465,0,1036.779,0,-1.136868e-13,-3.314016e-14,4.263256e-14,83.27789,0,22.37718,84.0975,0,0,0,0
naive,2026-01-27 02:45:00,2123,2.75,25.72957,2690.354,79.29336,4.507371,32.90705,1,1,1883.248,1882.93,530.9979,293.2841,824.2821,2,0,0,24.28206,800,0,77.03401,200.2605,0.1001303,0.1382497,0.3172331,0,250,0.3172331,1351.933,18.31264,57.07866,3.028323,3.7384,14.59441,347.4789,249.4457,98.03321,545.4226,0,1038.304,0,-5.684342e-14,8.298917e-15,4.263256e-14,76.26504,0.7689705,18.31264,77.03401,0,0,0,-1.998401e-15
naive,2026-01-27 03:00:00,2124,3,25.46894,2696.332,80.13779,0.3785604,25.39149,1,1,1887.432,1887.115,591.759,311.2597,903.0187,2,74.06623,1.358547,27.59395,800,0,0.9159358,200,0.1,0.1261011,0.3172331,0,250,0.3172331,1295.356,20.86788,57.35278,5.155624,0,4.523603,346.4185,237.7491,108.6694,549.8391,0,1044.05,0,0,-5.551115e-17,4.263256e-14,74.98217,0.3785604,20.86788,0.9159358,0,0.9799871,0,6.217249e-15
naive,2026-01-27 03:15:00,2125,3.25,25.4384,2704.757,84.63977,1.564725,31.86394,1,1,1893.33,1893.013,984.2967,424.5126,1408.809,3,76.73567,3.88693,28.18674,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,908.7159,21.32306,57.3849,7.904101,0,10.54087,347.2868,166.6826,180.6043,593.1286,0,1135.334,0,0,1.24345e-13,4.263256e-14,76.73567,1.564725,21.32306,0,500,2.322205,0,5.417888e-14
naive,2026-01-27 03:30:00,2126,3.5,25.25582,2687.352,92.54476,0,24.7294,1,1,1881.147,1880.829,540.5085,297.4768,837.9853,2,0,0,37.98532,800,0,85.11149,303.6395,0.1518197,0.2046279,0.3172331,0,250,0.3172331,1340.321,28.7911,57.57693,7.43327,0,0,343.7856,244.9479,98.83764,542.4248,0,1032.898,0,-5.684342e-14,-7.904788e-14,4.263256e-14,85.11149,0,24.7294,87.43195,0,0,4.061701,0
naive,2026-01-27 03:45:00,2127,3.75,25.28683,2700.215,103.339,0,21.44207,1,1,1890.151,1889.833,538.6981,296.6787,835.3769,2,0,0,35.37688,800,0,103.339,277.7569,0.1388785,0.1911973,0.3172331,0,250,0.3172331,1351.135,26.80525,57.54431,0,0,0,345.6466,247.0783,98.56824,543.7571,0,1022.777,0,5.684342e-14,-1.027234e-13,4.263256e-14,103.339,0,21.44207,104.589,0,0,5.363179,0
naive,2026-01-27 04:00:00,2128,4,25.06156,2719.536,106.508,1.462842,19.78303,1,1,1903.675,1903.358,537.925,296.3379,834.263,2,0,0,34.26297,800,0,104.2088,251.661,0.1258305,0.1748995,0.3172331,0,250,0.3172331,1365.433,26.02298,57.78124,2.857992,0.9040745,0,346.5495,248.5666,97.98288,544.9045,0,1031.295,0,0,8.881784e-16,4.263256e-14,103.65,0.5587676,19.78303,104.2088,0,0,6.239954,-4.107825e-15
naive,2026-01-27 04:15:00,2129,4.25,25.14938,2721.12,125.8436,0,16.13489,1,1,1904.784,1904.467,536.7335,295.8126,832.5461,2,0,0,32.54612,800,0,123.3633,220.7806,0.1103903,0.1584673,0.3172331,0,250,0.3172331,1367.733,24.69616,57.68888,2.480248,0,0,347.3622,249.424,97.93818,545.2366,0,1029.852,0,5.684342e-14,1.501577e-14,4.263256e-14,123.3633,0,16.13489,124.6348,0,0,8.561273,0
naive,2026-01-27 04:30:00,2130,4.5,25.13378,2718.224,162.715,1.757978,7.937102,1,1,1902.757,1902.44,589.8789,311.1854,901.0643,2,67.72308,0.08899111,33.25225,800,0,82.98323,200,0.1,0.1390223,0.3172331,0,250,0.3172331,1312.561,25.23612,57.70528,12.00871,1.668987,0,346.8839,239.2876,107.5963,550.4731,0,1059.622,0,-5.684342e-14,4.718448e-16,4.263256e-14,150.7063,0.08899111,7.937102,82.98323,0,0,17.29902,-7.813195e-15
naive,2026-01-27 04:45:00,2131,4.75,25.0506,2705.54,187.7415,0.4782199,17.92767,1,1,1893.878,1893.561,1071.855,450.2494,1522.105,4,184.8682,0.09165335,37.14479,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,821.7058,28.215,57.79276,2.87334,0.3865666,0,344.6904,149.5524,195.138,599.8018,0,1140.21,0,1.136868e-13,1.24345e-13,4.263256e-14,184.8682,0.09165335,17.92767,0,500,0,10.28733,-1.136868e-13
naive,2026-01-27 05:00:00,2132,5,24.90519,2715.551,250.7586,0,19.75015,1,1,1900.886,1900.569,541.1314,297.7514,838.8828,2,0,0,38.88279,800,0,229.6769,267.4981,0.1337491,0.2046279,0.3172331,0,250,0.3172331,1359.437,29.58041,57.9457,21.08166,0,0,34.21595,24.46987,9.746075,322.2213,0,615.6195,0,0,4.884981e-14,4.263256e-14,229.6769,0,19.75015,230.843,0,0,9.830264,0
naive,2026-01-27 05:15:00,2133,5.25,24.86283,2695.115,283.5193,0.1663308,28.28035,1,1,1886.58,1886.263,533.8543,294.2111,828.0654,2,2.793191,0.8740684,24.39814,800,0,269.8241,200,0.1,0.1684397,0.3172331,0,250,0.3172331,1352.409,18.56936,57.99025,10.90207,0,9.710989,33.95845,24.34336,9.615088,320.3152,0,594.1975,0,0,-1.96787e-14,4.263256e-14,272.6173,0.1663308,18.56936,269.8241,0,0.7077377,0,-1.24345e-14
naive,2026-01-27 05:30:00,2134,5.5,24.73054,2696.719,327.312,3.209097,27.62402,1,1,1887.704,1887.386,1175.578,478.9711,1654.549,4,327.8096,0.3695077,26.3697,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,711.8086,20.09782,58.12939,0,2.839589,7.526203,33.97866,12.81256,21.16611,493.1447,0,925.7922,0,1.705303e-13,1.24345e-13,4.263256e-14,327.312,0.3695077,20.09782,0,500,0.4975471,0,0
naive,2026-01-27 05:45:00,2135,5.75,24.57411,2705.665,406.4065,7.22972,33.7735,1,1,1893.966,1893.649,536.9782,295.9205,832.8987,2,0,0,32.89875,800,0,393.7224,226.4868,0.1132434,0.2046279,0.3172331,0,250,0.3172331,1356.67,25.11514,58.29392,14.20401,5.709817,8.658363,34.09138,24.42007,9.671318,321.9015,0,612.5738,0,1.136868e-13,-7.993606e-15,4.263256e-14,392.2025,1.519902,25.11514,393.7224,0,0,0,1.576517e-14
naive,2026-01-27 06:00:00,2136,6,24.7249,2669.176,467.7081,0.8952506,28.70097,1,0,1868.423,1868.106,820.8599,377.8351,1198.695,3,363.4392,0.946732,34.30909,800,0,104.2689,200.3839,0.1001919,0.1426154,0.3172331,0,250,0.3172331,1047.246,26.15041,58.13532,0,0,2.550555,33.63161,18.85042,14.78119,397.1467,0,728.8913,0,5.684342e-14,-4.135581e-15,4.263256e-14,467.7081,0.8952506,26.15041,105.8044,0,0.0514814,0,1.310063e-14
naive,2026-01-27 06:15:00,2137,6.25,24.821,2696.282,522.1579,4.078043,27.9439,1,0,1887.397,1887.08,940.9888,411.312,1352.301,3,527.2086,1.401809,23.69034,800,0,0,200.3523,0.1001762,0.1261788,0.3172331,0,250,0.3172331,946.0912,18.03859,58.03425,0,2.676234,9.905317,33.97315,17.02964,16.94351,430.1362,0,799.6003,0,5.684342e-14,1.459943e-14,4.263256e-14,522.1579,1.401809,18.03859,1.409291,0,5.050644,0,2.220446e-14
naive,2026-01-27 06:30:00,2138,6.5,25.00795,2682.255,566.1322,7.181025,21.15644,1,0,1877.579,1877.262,984.4837,424.6874,1409.171,3,575.9592,1.1031,32.10871,800,0,0,200.3208,0.1001604,0.1261589,0.3172331,0,250,0.3172331,892.7779,24.40058,57.83762,0,6.077925,0,341.4323,162.3491,179.0832,587.0364,0,1119.49,0,-1.136868e-13,2.875478e-14,4.263256e-14,566.1322,1.1031,21.15644,1.283132,0,9.827025,3.244141,-4.973799e-14
naive,2026-01-27 06:45:00,2139,6.75,24.86623,2687.222,618.7308,4.585253,22.70401,0,0,1881.055,1880.738,1011.321,433.0848,1444.406,3,604.8234,0.1833604,39.39889,800,0,1.156993,200,0.1,0.1261391,0.3172331,0,250,0.3172331,869.4174,29.98532,57.98667,12.75038,4.401892,0,33.859,15.64951,18.20948,0,448.7344,2432.392,0,-1.705303e-13,-8.326673e-17,4.263256e-14,605.9804,0.1833604,22.70401,1.156993,0,0,7.281309,-5.462297e-14
naive,2026-01-27 07:00:00,2140,7,24.65906,2693.588,649.446,4.873998,16.79644,0,0,1885.511,1885.194,1417.031,551.0526,1968.084,4,616.6754,2.723765,48.68488,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,468.1626,37.1333,58.20457,32.77061,2.150233,0,33.9392,8.426927,25.51228,0,559.4795,3071.896,0,0,1.24345e-13,4.263256e-14,616.6754,2.723765,16.79644,0,500,0,20.33686,1.136868e-13
naive,2026-01-27 07:15:00,2141,7.25,24.51174,2711.822,640.7814,1.57414,17.77515,0,0,1898.276,1897.958,643.1672,328.9787,972.1458,2,115.6295,3.323694,53.19264,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1254.791,40.63418,58.35952,25.48244,0,0,34.16896,22.58624,11.58272,0,351.5649,1911.91,0,0,-7.993606e-15,4.263256e-14,615.299,1.57414,17.77515,499.6694,0,1.749554,22.85903,4.618528e-14
naive,2026-01-27 07:30:00,2142,7.5,24.66646,2732.405,616.3106,0,27.56324,0,0,1912.684,1912.367,1406.194,548.7523,1954.946,4,595.851,4.364777,54.73069,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,506.1724,41.74137,58.19679,20.45963,0,0,34.42831,9.111103,25.31721,0,557.8634,3038.07,0,0,1.24345e-13,4.263256e-14,595.851,0,27.56324,0,500,4.364777,14.17813,-3.641532e-14
naive,2026-01-27 07:45:00,2143,7.75,24.84841,2768.651,557.4691,1.972603,30.00231,0,0,1938.056,1937.738,594.3926,315.1548,909.5474,2,51.08289,1.693706,56.77081,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1343.346,43.21466,58.00542,6.716782,0.278897,0,34.885,24.18022,10.70478,0,339.335,1813.154,0,-5.684342e-14,-7.993606e-15,4.263256e-14,550.7523,1.693706,30.00231,499.6694,0,0,13.21235,-5.018208e-14
naive,2026-01-27 08:00:00,2144,8,24.69111,2765.135,488.2532,212.4222,36.91371,0,0,1935.594,1935.277,1428.172,570.6879,1998.86,4,492.9015,146.0661,59.89225,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,507.1051,45.66611,58.17086,0,66.35609,0,34.8407,9.127892,25.71281,0,579.8158,3238.009,0,2.273737e-13,1.24345e-13,4.263256e-14,488.2532,146.0661,36.91371,0,500,4.648303,8.752403,0
naive,2026-01-27 08:15:00,2145,8.25,24.91881,2779.732,424.0067,216.6696,38.50821,0,0,1945.813,1945.495,611.8787,328.9403,940.819,2,0,76.15723,64.66181,800,0,493.6085,201.5152,0.1007576,0.2046279,0.3172331,0,250,0.3172331,1333.617,49.18498,57.93138,0,70.91055,0,35.02463,24.0051,11.01953,0,352.9454,1998.348,0,1.136868e-13,-7.993606e-15,4.263256e-14,424.0067,145.759,38.50821,499.6694,0,0,10.67677,2.842171e-14
naive,2026-01-27 08:30:00,2146,8.5,24.96199,2811.857,359.3092,220.3103,41.47196,0,0,1968.3,1967.982,940.409,431.4787,1371.888,3,355.5337,145.562,70.7919,800,0,3.775427,200.5397,0.1002698,0.1268912,0.3172331,0,250,0.3172331,1027.573,53.82337,57.88596,0,74.74827,0,35.42939,18.49632,16.93307,0,449.975,2538.682,0,-1.705303e-13,-2.958744e-14,4.263256e-14,359.3092,145.562,41.47196,5.934073,0,0,12.35141,-2.842171e-14
naive,2026-01-27 08:45:00,2147,8.75,24.914,2820.051,309.8805,222.1706,33.88437,0,0,1974.036,1973.718,896.5681,419.2818,1315.85,3,295.5941,145.6764,74.57936,800,0,2.032369,200,0.1,0.1262769,0.3172331,0,250,0.3172331,1077.15,56.73162,57.93644,12.254,76.49414,0,35.53264,19.38871,16.14394,0,438.6705,2500.6,0,5.684342e-14,0,4.263256e-14,297.6265,145.6764,33.88437,2.032369,0,0,22.84725,2.842171e-14
naive,2026-01-27 09:00:00,2148,9,25.0198,2826.667,247.7764,221.3377,46.45727,0,1,1978.667,1978.35,1241.04,519.4628,1760.503,4,230.0225,147.7152,82.76504,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,737.31,62.88832,57.82516,17.75397,73.62247,0,359.9002,134.1095,225.7907,0,653.5722,3687.218,0,0,1.24345e-13,4.263256e-14,230.0225,147.7152,46.45727,0,500,0,16.43105,0
naive,2026-01-27 09:15:00,2149,9.25,25.21567,2855.731,193.4692,231.7136,49.07665,0,1,1999.011,1998.694,572.8733,311.7448,884.6181,2,0,0,84.61815,800,0,333.6451,241.5061,0.120753,0.2046279,0.3172331,0,250,0.3172331,1425.821,64.1638,57.61916,8.604339,82.9335,0,365.0311,260.3632,104.6679,0,572.108,3239.675,0,0,-7.993606e-15,4.263256e-14,184.8649,148.7801,49.07665,333.6451,0,0,15.08715,0
naive,2026-01-27 09:30:00,2150,9.5,25.31386,2891.593,161.6237,227.4952,64.53024,0,1,2024.115,2023.798,680.2719,359.0914,1039.363,3,0,146.911,92.45229,800,0,165.8723,200,0.1,0.1520728,0.3172331,0,250,0.3172331,1343.526,70.0316,57.51588,0.9041945,75.43129,0,370.3457,245.8205,124.5252,0,604.9119,3393.989,0,0,8.21565e-15,4.263256e-14,160.7195,152.0639,64.53024,165.8723,0,0,5.501362,0
naive,2026-01-27 09:45:00,2151,9.75,25.42225,2920.551,141.2029,231.2964,64.94191,1,1,2044.386,2044.069,1170.441,500.6496,1671.09,4,126.5375,154.8841,89.66875,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.628,67.84535,57.40188,14.66539,76.4123,0,374.8723,160.1943,214.678,660.8439,0,1414.22,0,-5.684342e-14,1.24345e-13,4.263256e-14,126.5375,154.8841,64.94191,0,500,0,2.903436,5.684342e-14
naive,2026-01-27 10:00:00,2152,10,25.44852,2907.486,90.85355,233.6117,69.22443,1,1,2035.241,2034.923,586.4248,317.719,904.1437,2,0,0,104.1437,800,0,249.7342,262.4838,0.1312419,0.2046279,0.3172331,0,250,0.3172331,1448.499,78.77556,57.37426,0,74.73113,0,373.3932,265.7472,107.646,583.4662,0,1231.298,0,-1.136868e-13,1.056932e-13,4.263256e-14,90.85355,158.8806,69.22443,278.3736,0,0,9.551123,0
naive,2026-01-27 10:15:00,2153,10.25,25.40479,2930.813,90.01795,232.0727,73.02909,1,1,2051.569,2051.252,606.5352,326.5847,933.1199,2,0,19.37071,113.7492,800,0,230.8512,204.7297,0.1023649,0.1652822,0.3172331,0,250,0.3172331,1444.717,86.08103,57.42025,0,71.86873,0,376.0571,264.8197,111.2374,591.4044,0,1242.185,0,1.136868e-13,4.321543e-14,4.263256e-14,90.01795,160.2039,73.02909,249.77,0,0,13.05194,-2.842171e-14
naive,2026-01-27 10:30:00,2154,10.5,25.50257,2948.722,61.33194,235.7378,77.67237,1,1,2064.105,2063.788,772.5949,390.7993,1163.394,3,75.59371,160.3613,127.4392,800,0,0,204.6975,0.1023487,0.1289153,0.3172331,0,250,0.3172331,1291.193,96.34141,57.31742,0,75.37655,0,379.1024,237.1461,141.9563,627.9454,0,1321.433,0,0,4.490852e-14,4.263256e-14,61.33194,160.3613,77.67237,18.7899,0,14.26177,18.66904,-2.842171e-14
naive,2026-01-27 10:45:00,2155,10.75,25.44095,3003.116,68.86846,235.8792,80.24482,1,1,2102.181,2101.864,772.1568,392.3141,1164.471,3,61.23699,161.6588,141.5751,800,0,7.631475,202.7574,0.1013787,0.128895,0.3172331,0,250,0.3172331,1329.707,107.0977,57.38222,0,74.22043,0,385.6155,243.916,141.6995,636.2301,0,1335.935,0,-1.136868e-13,5.218048e-15,4.263256e-14,68.86846,161.6588,80.24482,18.66101,0,0,26.85284,2.842171e-14
naive,2026-01-27 11:00:00,2156,11,25.6737,3011.931,65.25797,235.7403,87.08423,1,0,2108.352,2108.035,783.6778,397.0705,1180.748,3,63.94902,161.6975,155.1017,800,0,1.308949,202.3982,0.1011991,0.1276734,0.3172331,0,250,0.3172331,1324.357,117.0414,57.13743,0,74.04281,0,388.5723,244.0809,144.4914,641.1514,0,1345.747,0,0,-5.578871e-14,4.263256e-14,65.25797,161.6975,87.08423,10.90186,0,0,29.95715,0
naive,2026-01-27 11:15:00,2157,11.25,25.71721,3016.374,68.86722,230.0579,109.1706,0,0,2111.462,2111.145,778.9177,396.1516,1175.069,3,54.03274,161.2994,159.7371,800,0,9.465464,200,0.1,0.1274472,0.3172331,0,250,0.3172331,1332.227,120.4837,57.09166,5.369019,68.75849,0,389.4891,245.7482,143.7409,0,641.8998,3594.091,0,0,-8.326673e-17,4.263256e-14,63.4982,161.2994,109.1706,9.465464,0,0,11.3131,0
naive,2026-01-27 11:30:00,2158,11.5,26.04433,3057.633,47.99082,231.7451,127.0447,0,0,2140.343,2140.026,1186.915,515.1166,1702.031,4,65.97516,162.3581,173.6981,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,953.1109,130.5594,56.74761,0,69.38696,0,397.4548,176.9896,220.4652,0,692.1062,3862.436,0,0,1.24345e-13,4.263256e-14,47.99082,162.3581,127.0447,0,500,17.98434,3.514656,-7.81597e-14
naive,2026-01-27 11:45:00,2159,11.75,25.99166,3047.302,57.0028,233.8242,134.4728,0,0,2133.111,2132.794,645.7132,343.8562,989.5694,2,0,0,189.5694,800,0,221.0984,269.6427,0.1348214,0.2046279,0.3172331,0,250,0.3172331,1487.081,142.5688,56.80301,0,69.72859,0,395.6861,275.8493,119.8368,0,619.7055,3464.759,0,5.684342e-14,-7.993606e-15,4.263256e-14,57.0028,164.0956,134.4728,239.3189,0,0,8.095973,0
naive,2026-01-27 12:00:00,2160,12,26.33076,3083.081,64.19185,240.3368,143.0714,0,0,2158.157,2157.839,657.4974,349.0513,1006.549,3,0,0,206.5486,800,0,228.4749,212.4816,0.1062408,0.1697901,0.3172331,0,250,0.3172331,1500.342,154.778,56.44637,0,76.05374,0,403.1212,280.2483,122.8729,0,629.2996,3528.838,0,0,4.718448e-16,4.263256e-14,64.19185,164.2831,143.0714,247.4423,0,0,11.70662,0
naive,2026-01-27 12:15:00,2161,12.25,26.36792,3112.933,45.13541,238.2699,146.4033,0,0,2179.053,2178.736,812.2647,413.3681,1225.633,3,32.8869,165.2404,227.5055,800,0,12.24851,209.386,0.104693,0.1337965,0.3172331,0,250,0.3172331,1366.471,170.4145,56.40728,0,73.02952,0,407.3356,255.4377,151.8979,0,668.8058,3740.95,0,-5.684342e-14,3.774758e-14,4.263256e-14,45.13541,165.2404,146.4033,49.79248,0,0,24.01122,0
naive,2026-01-27 12:30:00,2162,12.5,26.40369,3109.061,49.47621,240.9716,151.0024,0,0,2176.343,2176.026,826.3246,419.2081,1245.533,3,35.89864,165.3542,244.28,800,0,13.57756,205.9586,0.1029793,0.1318473,0.3172331,0,250,0.3172331,1349.701,182.9096,56.36966,0,75.61738,0,407.1283,252.4885,154.6398,0,671.6966,3761.356,0,-1.136868e-13,8.631984e-15,4.263256e-14,49.47621,165.3542,151.0024,37.41213,0,0,31.9072,0
naive,2026-01-27 12:45:00,2163,12.75,26.59277,3114.505,75.09395,235.3285,163.4559,0,0,2180.154,2179.836,847.4278,426.6763,1274.104,3,51.32542,165.9604,256.8183,800,0,23.70488,200,0.1,0.1296891,0.3172331,0,250,0.3172331,1332.409,191.9095,56.1708,0.0636519,69.36811,0,409.4342,250.2272,159.2071,0,676.9035,3779.547,0,0,9.992007e-16,4.263256e-14,75.0303,165.9604,163.4559,23.70488,0,0,28.45358,0
naive,2026-01-27 13:00:00,2164,13,26.85698,3126.965,87.59463,237.8779,169.7265,0,0,2188.875,2188.558,1268.83,549.128,1817.958,4,83.63661,166.5767,267.7448,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.7278,199.5084,55.89291,3.958017,71.30118,0,413.3282,173.6734,239.6548,0,722.8014,4042.35,0,0,1.24345e-13,4.263256e-14,83.63661,166.5767,169.7265,0,500,0,29.78189,0
naive,2026-01-27 13:15:00,2165,13.25,26.99306,3170.825,81.16065,234.2864,179.2924,0,0,2219.577,2219.26,715.7939,374.7512,1090.545,3,0,0,290.5451,800,0,249.1491,262.6301,0.131315,0.2046279,0.3172331,0,250,0.3172331,1503.466,216.1817,55.7498,0,66.2979,0,420.3137,284.7063,135.6075,0,659.4575,3678.662,0,-5.684342e-14,4.884981e-14,4.263256e-14,81.16065,167.9885,179.2924,263.8941,0,0,36.88925,0
naive,2026-01-27 13:30:00,2166,13.5,27.08359,3163.725,71.81992,238.8558,191.7323,0,0,2214.607,2214.29,723.1642,378.0004,1101.165,3,0,8.835321,292.3293,800,0,229.4567,205.2245,0.1026123,0.1653743,0.3172331,0,250,0.3172331,1491.126,217.2975,55.65458,0,72.38364,0,420.1649,282.9029,137.262,0,660.9033,3697.218,0,-2.273737e-13,1.64313e-14,4.263256e-14,71.81992,166.4721,191.7323,250.3549,0,0,25.56521,0
