controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-27 13:45:00,2167,13.75,27.47609,3144.314,73.91922,240.496,206.1617,0,0,2201.02,2200.702,887.1406,442.7433,1329.884,3,63.43347,166.9041,299.5463,800,0,10.48575,202.5708,0.1012854,0.1292269,0.3172331,0,250,0.3172331,1313.562,221.7216,55.24177,0,73.59199,0,421.0358,251.2729,169.7629,0,694.0162,3881.888,0,-5.684342e-14,2.994827e-14,4.263256e-14,73.91922,166.9041,206.1617,20.76896,0,0,15.55985,0
naive,2026-01-27 14:00:00,2168,14,27.66575,3151.022,73.55535,244.249,218.5551,0,1,2205.715,2205.398,889.8019,443.5361,1333.338,3,66.63134,166.3407,300.3659,800,0,6.924012,200.8079,0.100404,0.1275559,0.3172331,0,250,0.3172331,1315.596,221.8725,55.0423,0,77.90826,0,423.6247,252.6704,170.9543,0,696.2065,3901.605,0,-1.136868e-13,3.183565e-14,4.263256e-14,73.55535,166.3407,218.5551,10.15565,0,0,3.317388,0
naive,2026-01-27 14:15:00,2169,14.25,27.62586,3143.257,69.28185,242.0792,219.8918,1,1,2200.28,2199.962,901.2887,448.1469,1349.436,3,70.44014,166.8832,312.1123,800,0,0,200.7763,0.1003881,0.1264458,0.3172331,0,250,0.3172331,1298.674,230.6488,55.08426,0,75.19595,0,422.2249,249.2103,173.0146,697.3572,0,1462.458,0,-1.136868e-13,9.825474e-15,4.263256e-14,69.28185,166.8832,219.8918,3.105196,0,1.158299,10.75703,1.421085e-14
naive,2026-01-27 14:30:00,2170,14.5,27.70412,3116.343,74.04446,238.8503,215.4268,1,1,2181.44,2181.123,912.8529,452.5075,1365.36,3,76.64027,164.4095,324.3106,800,0,0,200.7447,0.1003723,0.1264259,0.3172331,0,250,0.3172331,1268.27,239.4603,55.00194,0,74.44076,0,419.3023,243.7786,175.5237,696.2861,0,1459.105,0,1.136868e-13,5.662137e-14,4.263256e-14,74.04446,164.4095,215.4268,2.97877,0,2.595811,24.03353,-1.421085e-14
naive,2026-01-27 14:45:00,2171,14.75,28.0306,3110.209,86.32789,238.3118,221.3677,1,1,2177.147,2176.829,917.2799,454.7774,1372.057,3,73.9652,161.1997,336.8924,800,0,2.852364,200,0.1,0.126406,0.3172331,0,250,0.3172331,1259.549,247.8703,54.65856,9.510329,77.11212,0,421.3859,243.7853,177.6006,698.5627,0,1485.058,0,0,1.110223e-16,4.263256e-14,76.81756,161.1997,221.3677,2.852364,0,0,26.50263,2.842171e-14
naive,2026-01-27 15:00:00,2172,15,28.16908,3111.016,83.15229,234.1344,227.0934,1,1,2177.711,2177.394,1312.769,568.6524,1881.421,4,82.34102,160.8132,338.2671,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.6252,248.5071,54.51293,0.8112742,73.32114,0,422.7415,167.8427,254.8988,736.4952,0,1539.542,0,-2.273737e-13,1.24345e-13,4.263256e-14,82.34102,160.8132,227.0934,0,500,0,21.41362,-5.684342e-14
naive,2026-01-27 15:15:00,2173,15.25,28.36378,3126.44,79.79656,238.1793,235.8433,1,1,2188.508,2188.191,749.8231,389.753,1139.576,3,0,0,339.5761,800,0,239.4298,265.0599,0.13253,0.2046279,0.3172331,0,250,0.3172331,1438.368,248.9398,54.30815,0,78.54605,0,426.611,280.3844,146.2266,670.1374,0,1414.67,0,0,-3.641532e-14,4.263256e-14,79.79656,159.6333,235.8433,247.6699,0,0,13.09643,0
naive,2026-01-27 15:30:00,2174,15.5,28.70607,3122.761,91.47673,235.9618,237.4886,1,1,2185.933,2185.616,752.7679,391.0512,1143.819,3,0,1.125951,342.6931,800,0,247.2015,203.2178,0.1016089,0.1669043,0.3172331,0,250,0.3172331,1432.848,250.2864,53.94815,0,79.11109,0,429.2597,281.3736,147.8861,672.4248,0,1420.624,0,1.136868e-13,-5.662137e-14,4.263256e-14,91.47673,156.8507,237.4886,260.0727,0,0,12.79776,0
naive,2026-01-27 15:45:00,2175,15.75,28.69395,3116.393,109.7033,230.841,236.7089,1,1,2181.475,2181.158,930.001,457.8345,1387.835,3,95.40873,157.1052,335.3215,800,0,12.74329,200,0.1,0.1279633,0.3172331,0,250,0.3172331,1251.157,244.9351,53.9609,1.551265,73.73584,0,428.2722,245.63,182.6422,703.4645,0,1476.093,0,1.136868e-13,-8.881784e-16,4.263256e-14,108.152,157.1052,236.7089,12.74329,0,0,8.226216,0
naive,2026-01-27 16:00:00,2176,16,28.80054,3084.911,128.5343,224.5357,252.297,1,1,2159.438,2159.121,1327.457,571.5686,1899.026,4,112.2602,156.3892,330.3763,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,831.6635,241.0411,53.84878,16.27407,68.14657,11.25588,424.9239,163.6508,261.2731,737.4342,0,1559.914,0,2.273737e-13,1.24345e-13,4.263256e-14,112.2602,156.3892,241.0411,0,500,0,0,0
naive,2026-01-27 16:15:00,2177,16.25,28.76197,3090.044,151.9618,228.9114,241.7212,1,1,2163.031,2162.714,736.2626,383.7748,1120.037,3,0,0,320.0374,800,0,283.7819,253.9719,0.1269859,0.2046279,0.3172331,0,250,0.3172331,1426.451,233.5967,53.88936,24.20085,72.8904,8.124504,425.2758,280.4561,144.8197,665.8283,0,1438.513,0,1.136868e-13,-7.993606e-15,4.263256e-14,127.7609,156.021,233.5967,283.7819,0,0,0,0
naive,2026-01-27 16:30:00,2178,16.5,28.8017,3054.426,171.2225,230.7596,234.2539,1,1,2138.098,2137.781,793.4523,408.9869,1202.439,3,0,94.41336,308.0258,800,0,215.7276,200,0.1,0.1599224,0.3172331,0,250,0.3172331,1344.328,224.7314,53.84757,13.51192,78.32926,9.522446,420.7353,264.5372,156.1981,675.3979,0,1448.643,0,0,1.110223e-14,4.263256e-14,157.7106,152.4304,224.7314,215.7276,0,0,0,0
naive,2026-01-27 16:45:00,2179,16.75,28.90292,3021.686,220.1608,227.137,230.3364,1,1,2115.18,2114.863,1360.275,577.7218,1937.997,4,182.1556,152.568,303.2735,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.5879,221.0187,53.74111,38.00522,74.56895,9.317758,417.1395,148.814,268.3255,728.3733,0,1590.478,0,0,1.24345e-13,4.263256e-14,182.1556,152.568,221.0187,0,500,0,0,5.684342e-14
naive,2026-01-27 17:00:00,2180,17,28.75001,2997.449,236.45,224.8922,215.1419,1,1,2098.215,2097.897,715.9933,374.8391,1090.832,3,0,0,290.8324,800,0,359.9604,234.9272,0.1174636,0.2046279,0.3172331,0,250,0.3172331,1381.904,212.3076,53.90193,28.40617,72.97559,2.834239,412.4256,271.6274,140.7982,647.0236,0,1408.291,0,0,-7.993606e-15,4.263256e-14,208.0438,151.9166,212.3076,359.9604,0,0,0,0
naive,2026-01-27 17:15:00,2181,17.25,28.78285,2967.461,272.9352,216.6559,204.9562,1,1,2077.223,2076.906,898.5221,442.7196,1341.242,3,105.8109,148.1462,287.2846,800,0,139.5611,200,0.1,0.1479302,0.3172331,0,250,0.3172331,1178.384,209.6422,53.86739,27.56318,68.50962,0,408.5896,231.7879,176.8016,674.5076,0,1454.14,0,5.684342e-14,4.940492e-15,4.263256e-14,245.372,148.1462,204.9562,139.5611,0,0,4.686073,0
naive,2026-01-27 17:30:00,2182,17.5,28.80534,2959.516,300.2696,218.66,194.1014,1,0,2071.662,2071.344,1412.15,587.8503,2000,4,284.7448,147.4964,275.0067,792.7521,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,659.1946,200.6331,53.35592,15.52475,71.16358,0,407.694,129.7267,277.9674,717.577,0,1524.666,0,0,1.24345e-13,4.263256e-14,284.7448,147.4964,194.1014,0,500,0,6.531755,0
naive,2026-01-27 17:45:00,2183,17.75,28.93667,2962.041,349.9828,216.2932,186.6171,1,0,2073.428,2073.111,697.6711,366.7618,1064.433,3,0,0,264.4329,800,0,484.3608,203.8272,0.1019136,0.2046279,0.3172331,0,250,0.3172331,1375.44,192.6412,53.70562,10.62748,71.28778,0,409.2051,271.4524,137.7527,638.2142,0,1357.313,0,-1.136868e-13,-7.993606e-15,4.263256e-14,339.3553,145.0054,186.6171,484.3608,0,0,6.024083,2.842171e-14
naive,2026-01-27 18:00:00,2184,18,28.84179,2947.77,380.0643,4.712475,185.7976,1,0,2063.439,2063.122,974.4075,444.3997,1418.807,3,372.9111,0.6420856,245.254,800,0,7.153244,202.0068,0.1010034,0.128347,0.3172331,0,250,0.3172331,1088.714,178.8553,53.8054,0,4.07039,6.942274,406.3966,214.4235,191.9731,660.1905,0,1266.871,0,0,-3.691492e-14,4.263256e-14,380.0643,0.6420856,178.8553,15.18033,0,0,0,-1.187939e-14
naive,2026-01-27 18:15:00,2185,18.25,28.65,2923.398,415.1244,7.15914,174.6701,0,0,2046.378,2046.061,1005.595,451.8982,1457.493,3,425.4541,0.9003359,231.1389,800,0,0,201.975,0.1009875,0.1272007,0.3172331,0,250,0.3172331,1040.466,168.9163,54.00711,0,6.258804,5.753801,401.3688,204.073,197.2958,0,657.0998,3564.087,0,-5.684342e-14,-3.155809e-14,4.263256e-14,415.1244,0.9003359,168.9163,7.899888,0,10.32972,0,-5.329071e-15
naive,2026-01-27 18:30:00,2186,18.5,28.66848,2914.304,468.8932,8.243685,163.3099,0,0,2040.013,2039.695,1021.327,454.3792,1475.706,3,462.8991,4.163138,208.6439,800,0,5.994143,200.4446,0.1002223,0.1271807,0.3172331,0,250,0.3172331,1018.369,152.4461,53.98768,0,4.080547,10.86386,400.2798,199.8185,200.4612,0,656.3293,3556.114,0,-1.136868e-13,2.239875e-14,4.263256e-14,468.8932,4.163138,152.4461,7.772707,0,0,0,-1.154632e-14
naive,2026-01-27 18:45:00,2187,18.75,28.47897,2887.911,517.1379,4.650854,150.7946,0,0,2021.538,2021.221,1051.518,461.5206,1513.039,4,514.7524,2.133807,196.1527,800,0,1.652347,200,0.1,0.1262171,0.3172331,0,250,0.3172331,969.7023,143.6168,54.187,0.7331951,2.517047,7.177856,395.0389,189.4944,205.5445,0,652.4177,3532.943,0,0,0,4.263256e-14,516.4047,2.133807,143.6168,1.652347,0,0,0,-3.330669e-14
naive,2026-01-27 19:00:00,2188,19,28.45271,2895.772,557.2492,4.75466,142.514,0,0,2027.04,2026.723,1434.539,565.4613,2000,4,544.8328,0.8404559,179.4067,774.9201,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.1845,131.3936,52.51499,12.4164,3.914204,11.12044,395.8907,115.6565,280.2342,0,683.2896,3727.184,0,-2.273737e-13,1.24345e-13,4.263256e-14,544.8328,0.8404559,131.3936,0,500,0,0,-1.705303e-13
naive,2026-01-27 19:15:00,2189,19.25,28.46729,2909.735,555.6277,5.945668,141.0647,0,0,2036.814,2036.497,684.4604,353.2533,1037.714,3,64.59892,2.854365,170.2605,800,0,491.0288,202.1602,0.1010801,0.2046279,0.3172331,0,250,0.3172331,1352.037,124.6752,54.19928,0,3.091303,16.3895,397.9243,264.142,133.7823,0,620.5972,3357.643,0,0,-7.993606e-15,4.263256e-14,555.6277,2.854365,124.6752,499.6694,0,0,0,-2.131628e-14
naive,2026-01-27 19:30:00,2190,19.5,28.28382,2881.831,574.6136,0,123.6766,0,0,2017.282,2016.964,1074.527,464.8724,1539.4,4,571.8452,2.346041,165.2085,800,0,2.768404,201.4362,0.1007181,0.1272973,0.3172331,0,250,0.3172331,942.4371,121.2183,54.39225,0,0,2.458255,392.5604,183.397,209.1634,0,648.7478,3506.922,0,1.136868e-13,3.71092e-14,4.263256e-14,574.6136,0,121.2183,8.513335,0,2.346041,0,4.13003e-14
naive,2026-01-27 19:45:00,2191,19.75,28.19199,2855.782,564.3223,0,107.1411,0,0,1999.047,1998.73,1063.268,460.816,1524.084,4,564.2178,1.669072,158.1968,800,0,0.1044781,201.3784,0.1006892,0.1268414,0.3172331,0,250,0.3172331,935.4626,116.1898,54.48883,0,0,0,388.2489,181.6827,206.5662,0,642.4987,3472.443,0,1.705303e-13,4.596323e-14,4.263256e-14,564.3223,0,107.1411,5.61809,0,1.669072,9.048735,-3.130829e-14
naive,2026-01-27 20:00:00,2192,20,27.97302,2860.542,578.9302,3.123741,93.40972,0,0,2002.38,2002.062,1040.99,453.4142,1494.404,3,543.8806,0.6038447,149.9199,800,0,5.386807,200,0.1,0.126805,0.3172331,0,250,0.3172331,961.0723,110.3734,54.71913,29.66275,2.519897,0,387.0853,185.7874,201.2979,0,639.2016,3509.565,0,-2.273737e-13,-2.220446e-16,4.263256e-14,549.2674,0.6038447,93.40972,5.386807,0,0,16.96367,4.640732e-14
naive,2026-01-27 20:15:00,2193,20.25,27.51357,2889.487,532.6616,5.940802,80.70548,0,0,2022.641,2022.323,1404.018,556.4642,1960.482,4,522.9581,0.3168967,137.2075,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,618.3052,101.5186,55.20235,9.703492,5.623906,0,387.2189,118.3697,268.8491,0,674.834,3675.924,0,0,1.24345e-13,4.263256e-14,522.9581,0.3168967,80.70548,0,500,0,20.81314,5.684342e-14
naive,2026-01-27 20:30:00,2194,20.5,27.2324,2857.76,480.1438,2.095759,73.62223,0,0,2000.432,2000.115,605.8338,326.0529,931.8867,2,1.870169,0.8665991,129.15,800,0,478.2736,205.349,0.1026745,0.2046279,0.3172331,0,250,0.3172331,1394.281,95.84745,55.49807,0,1.22916,0,380.713,265.3531,115.3599,0,591.4061,3192.418,0,0,4.884981e-14,4.263256e-14,480.1438,0.8665991,73.62223,499.6694,0,0,22.22522,-2.320366e-14
naive,2026-01-27 20:45:00,2195,20.75,26.86446,2864.136,435.6074,0.3125132,71.27842,0,0,2004.895,2004.578,922.9174,415.4827,1338.4,3,425.1779,2.039941,111.1822,800,0,10.42945,202.7093,0.1013546,0.1293052,0.3172331,0,250,0.3172331,1081.66,82.84014,55.88505,0,0,0,378.6458,204.2831,174.3627,0,619.7658,3345.841,0,-5.684342e-14,1.304512e-15,4.263256e-14,435.6074,0.3125132,71.27842,21.26651,0,1.727428,11.56172,-2.131628e-14
naive,2026-01-27 21:00:00,2196,21,26.7682,2850.017,402.9479,4.243503,61.07694,0,0,1995.012,1994.695,884.027,403.4178,1287.445,3,382.475,3.426183,101.5437,800,0,10.70941,200,0.1,0.1276431,0.3172331,0,250,0.3172331,1110.668,75.73682,55.98629,9.763548,0.8173193,0,376.0273,209.3428,166.6845,0,612.7606,3325.451,0,-5.684342e-14,5.551115e-17,4.263256e-14,393.1844,3.426183,61.07694,10.70941,0,0,14.65988,3.552714e-15
naive,2026-01-27 21:15:00,2197,21.25,26.52416,2807.344,348.0764,1.060699,54.69171,0,0,1965.141,1964.823,1237.843,504.88,1742.723,4,340.7602,3.667273,98.29507,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,726.9807,73.50571,56.24296,7.316244,0,0,368.5323,136.3342,232.1981,0,641.2142,3476.025,0,-1.136868e-13,1.24345e-13,4.263256e-14,340.7602,1.060699,54.69171,0,500,2.606573,18.814,-2.930989e-14
naive,2026-01-27 21:30:00,2198,21.5,26.39713,2790.49,290.2282,0.2453772,59.46429,0,0,1953.343,1953.026,574.4983,312.4612,886.9595,2,0,0,86.95949,800,0,290.4736,252.299,0.1261495,0.2046279,0.3172331,0,250,0.3172331,1378.527,65.11727,56.37657,0,0,0,365.3624,257.8462,107.5162,0,570.3074,3073.267,0,5.684342e-14,-7.993606e-15,4.263256e-14,290.2282,0.2453772,59.46429,296.1631,0,0,5.652979,2.664535e-15
naive,2026-01-27 21:45:00,2199,21.75,26.27757,2783.59,239.9069,0.3744304,47.15632,0,0,1948.513,1948.196,600.4329,319.5893,920.0222,2,36.19047,5.581072,78.25067,800,0,203.7164,201.3301,0.1006651,0.158869,0.3172331,0,250,0.3172331,1347.763,58.67074,56.50231,0,0,0,363.5647,251.4733,112.0914,0,571.0626,3077.279,0,-1.136868e-13,-2.475797e-14,4.263256e-14,239.9069,0.3744304,47.15632,209.037,0,5.206642,11.51442,7.105427e-15
naive,2026-01-27 22:00:00,2200,22,26.29844,2760.398,201.8581,3.749442,34.66628,0,0,1932.279,1931.962,725.3182,355.3164,1080.635,3,198.6703,5.726871,76.23745,800,0,3.187756,200.5015,0.1002508,0.1267746,0.3172331,0,250,0.3172331,1206.643,57.14855,56.48036,0,0,0,360.6901,225.2389,135.4512,0,580.5553,3129.514,0,-1.136868e-13,-4.410361e-14,4.263256e-14,201.8581,3.749442,34.66628,5.193765,0,1.977429,22.48226,7.105427e-15
naive,2026-01-27 22:15:00,2201,22.25,26.12945,2790.503,152.2923,3.524625,34.013,0,0,1953.352,1953.035,694.7644,345.3831,1040.148,3,168.9429,2.502224,68.70242,800,0,0,200.4699,0.100235,0.1262529,0.3172331,0,250,0.3172331,1258.271,51.59307,56.6581,0,1.022401,0,363.3629,234.0637,129.2992,0,579.4469,3124.981,0,1.705303e-13,-9.492407e-15,4.263256e-14,152.2923,2.502224,34.013,1.879756,0,16.65054,17.58007,1.065814e-14
naive,2026-01-27 22:30:00,2202,22.5,25.95068,2722.322,156.9966,2.490742,32.90732,0,0,1905.626,1905.308,672.8131,338.4199,1011.233,3,146.128,2.455451,62.64954,800,0,1.753523,200,0.1,0.126233,0.3172331,0,250,0.3172331,1232.495,47.13718,56.84612,9.115022,0.03529044,0,353.1928,228.4334,124.7594,0,566.8533,3069.526,0,0,1.110223e-16,4.263256e-14,147.8815,2.455451,32.90732,1.753523,0,0,14.22985,1.24345e-14
naive,2026-01-27 22:45:00,2203,22.75,25.88817,2705.692,140.0077,2.520346,36.71,0,0,1893.984,1893.667,1041.816,444.1619,1485.978,3,124.7198,3.226302,58.0321,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,851.8506,43.69205,56.91186,15.28793,0,0,350.5884,157.6829,192.9055,0,601.8448,3272.492,0,-5.684342e-14,1.24345e-13,4.263256e-14,124.7198,2.520346,36.71,0,500,0.705956,6.982059,1.776357e-15
naive,2026-01-27 23:00:00,2204,23,25.96721,2691.086,117.3258,0,30.59568,0,0,1883.76,1883.443,558.9465,305.6052,864.5516,2,0,0,64.55164,800,0,117.3258,295.5859,0.147793,0.2046279,0.3172331,0,250,0.3172331,1324.496,48.55977,56.82873,0,0,0,349.2579,245.5678,103.6901,0,551.173,2967.519,0,0,1.199041e-13,4.263256e-14,117.3258,0,30.59568,124.1527,0,0,17.96409,0
naive,2026-01-27 23:15:00,2205,23.25,25.82116,2673.784,100.8918,0,40.55952,0,0,1871.649,1871.331,554.3853,303.5944,857.9797,2,0,0,57.97973,800,0,100.8918,270.3164,0.1351582,0.1861261,0.3172331,0,250,0.3172331,1316.946,43.68371,56.98234,0,0,0,345.9818,243.4428,102.539,0,547.0372,2944.6,0,5.684342e-14,4.257705e-14,4.263256e-14,100.8918,0,40.55952,117.9947,0,0,3.124192,0
naive,2026-01-27 23:30:00,2206,23.5,25.729,2660.95,92.07256,2.557183,34.86441,0,1,1862.665,1862.348,549.0343,301.2354,850.2697,2,0,0,50.26971,800,0,92.81568,247.07,0.123535,0.1702143,0.3172331,0,250,0.3172331,1313.313,37.91181,57.07927,0,1.814058,0,343.6771,242.3172,101.3599,0,543.5526,2928.455,0,0,-4.063416e-14,4.263256e-14,92.07256,0.7431246,34.86441,99.97085,0,0,3.047398,8.881784e-16
naive,2026-01-27 23:45:00,2207,23.75,25.56648,2665.649,81.52064,1.815654,34.0356,0,1,1865.955,1865.637,546.5755,300.1515,846.727,2,0,0,46.72699,800,0,81.91722,226.5518,0.1132759,0.1555763,0.3172331,0,250,0.3172331,1319.062,35.30075,57.25019,0,1.419071,0,343.1523,242.5777,100.5745,0,542.7292,2923.052,0,5.684342e-14,4.202194e-14,4.263256e-14,81.52064,0.3965832,34.0356,97.42477,0,0,1.265147,1.276756e-15
naive,2026-01-28 00:00:00,2208,0,25.33859,2678.762,80.98785,0,35.72531,1,1,1875.133,1874.816,544.0889,299.0553,843.1442,2,0,0,43.14416,800,0,80.98785,206.2691,0.1031346,0.1426563,0.3172331,0,250,0.3172331,1330.727,32.6727,57.48988,0,0,3.052617,343.2578,243.6,99.65779,543.2141,0,1021.752,0,0,-3.641532e-14,4.263256e-14,80.98785,0,32.6727,90.14413,0,0,0,0
naive,2026-01-28 00:15:00,2209,0.25,25.00342,2679.956,71.20901,0,32.62805,1,1,1875.969,1875.652,580.7763,309.0684,889.8446,2,51.78645,0.134649,37.92354,800,0,19.42256,201.381,0.1006905,0.1298847,0.3172331,0,250,0.3172331,1294.876,28.82085,57.84239,0,0,3.807199,341.1086,235.448,105.6606,545.2087,0,1025.345,0,0,-5.62328e-14,4.263256e-14,71.20901,0,28.82085,24.94666,0,0.134649,0,1.637579e-15
naive,2026-01-28 00:30:00,2210,0.5,24.86363,2692.715,67.43061,0,25.94893,1,1,1884.901,1884.584,596.0714,313.5527,909.6241,2,70.77209,1.274068,37.57795,800,0,0,201.3493,0.1006747,0.1268067,0.3172331,0,250,0.3172331,1288.512,28.60024,57.98941,0,0,0,33.92821,23.19322,10.735,336.7459,0,608.2538,0,0,1.887379e-14,4.263256e-14,67.43061,0,25.94893,5.397294,0,4.615551,2.65131,-4.440892e-15
naive,2026-01-28 00:45:00,2211,0.75,24.70178,2685.36,54.18923,4.69208,23.06041,1,1,1879.752,1879.435,603.1474,315.3295,918.4769,2,82.0587,0.7435578,35.67463,800,0,0,201.3176,0.1006588,0.1267867,0.3172331,0,250,0.3172331,1276.288,27.19783,58.15963,0,3.948522,0,33.83554,22.97318,10.86236,338.3027,0,617.987,0,0,-7.21645e-16,4.263256e-14,54.18923,0.7435578,23.06041,5.270507,0,27.86947,4.137424,-3.552714e-15
naive,2026-01-28 01:00:00,2212,1,24.54594,2660.787,73.27163,2.388615,24.20625,1,1,1862.551,1862.234,591.556,311.6298,903.1858,2,70.2033,0.3428892,32.63959,800,0,3.068336,200.5189,0.1002594,0.1267668,0.3172331,0,250,0.3172331,1270.678,24.92465,58.32354,0,2.045726,0,33.52592,22.8722,10.65372,334.502,0,606.9188,0,0,-9.880985e-15,4.263256e-14,73.27163,0.3428892,24.20625,5.14374,0,0,0.7184005,5.051515e-15
naive,2026-01-28 01:15:00,2213,1.25,24.68502,2648.121,69.73335,3.715846,22.42397,1,1,1853.684,1853.367,604.8403,315.3082,920.1484,2,88.5117,1.384115,30.25264,800,0,0,200.4873,0.1002436,0.1262638,0.3172331,0,250,0.3172331,1248.527,23.06824,58.17727,0,2.331731,0,33.36632,22.47349,10.89284,337.7817,0,614.1361,0,5.684342e-14,2.325917e-14,4.263256e-14,69.73335,1.384115,22.42397,1.94914,0,18.77835,0.6442723,-3.552714e-15
naive,2026-01-28 01:30:00,2214,1.5,24.52193,2678.724,65.9454,7.099594,24.31808,1,1,1875.107,1874.79,603.2257,314.8055,918.0312,2,86.75335,3.16796,28.10989,800,0,0,200.4557,0.1002279,0.1262439,0.3172331,0,250,0.3172331,1271.564,21.47102,58.34879,0,3.931634,2.847054,33.75193,22.88816,10.86377,338.2064,0,617.5526,0,-5.684342e-14,4.343748e-14,4.263256e-14,65.9454,3.16796,21.47102,1.822897,0,20.80795,0,0
naive,2026-01-28 01:45:00,2215,1.75,24.45112,2664.536,73.13938,5.850459,24.62511,1,1,1865.175,1864.858,608.8092,317.1933,926.0025,2,87.37309,4.985567,33.64387,800,0,0,200.4242,0.1002121,0.126224,0.3172331,0,250,0.3172331,1256.049,25.71707,58.42327,0,0.8648923,0,33.57315,22.60888,10.96428,339.8022,0,615.3702,0,0,-4.996004e-14,4.263256e-14,73.13938,4.985567,24.62511,1.696673,0,14.23371,1.091959,7.105427e-15
naive,2026-01-28 02:00:00,2216,2,24.29637,2656.236,55.74544,4.757494,27.71775,1,1,1859.365,1859.048,606.2482,316.6793,922.9275,2,82.20347,1.972216,38.75187,800,0,0,200.3926,0.1001963,0.1262042,0.3172331,0,250,0.3172331,1252.8,29.66955,58.58602,0,2.785278,0,33.46858,22.5504,10.91818,339.2297,0,617.3547,0,5.684342e-14,4.632406e-14,4.263256e-14,55.74544,1.972216,27.71775,1.570468,0,26.45803,1.951805,0
naive,2026-01-28 02:15:00,2217,2.25,24.34733,2669.302,63.53524,2.675488,21.27565,1,1,1868.511,1868.194,609.1982,317.3861,926.5843,2,87.1939,1.473329,37.9171,800,0,0,200.3611,0.1001805,0.1261843,0.3172331,0,250,0.3172331,1258.996,29.01498,58.53243,0,1.202159,0,33.6332,22.66193,10.97128,340.0481,0,616.3209,0,0,-4.65461e-14,4.263256e-14,63.53524,1.473329,21.27565,1.444284,0,23.65866,7.739323,7.105427e-15
naive,2026-01-28 02:30:00,2218,2.5,24.21064,2684.337,72.28868,0,25.26457,1,1,1879.036,1878.719,609.3003,317.6502,926.9506,2,85.35218,0.393409,41.20498,800,0,0,200.3295,0.1001648,0.1261644,0.3172331,0,250,0.3172331,1269.419,31.57599,58.6762,0,0,0,33.82265,22.84954,10.97312,340.4998,0,614.9888,0,0,-2.517431e-14,4.263256e-14,72.28868,0,25.26457,1.31812,0,13.45691,6.311415,5.329071e-15
naive,2026-01-28 02:45:00,2219,2.75,24.36151,2683.379,72.18656,0,23.88373,1,1,1878.365,1878.048,599.9818,314.558,914.5398,2,76.81263,2.839413,34.8878,800,0,0,200.298,0.100149,0.1261446,0.3172331,0,250,0.3172331,1278.066,26.69293,58.51752,0,0,0,33.81057,23.00519,10.80538,337.5632,0,609.2942,0,-5.684342e-14,-4.08007e-14,4.263256e-14,72.18656,0,23.88373,1.191975,0,7.465489,2.809199,-3.552714e-15
naive,2026-01-28 03:00:00,2220,3,24.23919,2701.785,48.27867,0,21.32915,1,1,1891.249,1890.932,595.7949,312.7101,908.5051,2,76.83037,0.8526007,30.8221,800,0,0,200.2665,0.1001332,0.1261247,0.3172331,0,250,0.3172331,1295.137,23.61239,58.64617,0,0,0,34.04249,23.31247,10.73002,336.0226,0,606.0683,0,0,-1.731948e-14,4.263256e-14,48.27867,0,21.32915,1.06585,0,29.40431,2.28324,7.105427e-15
naive,2026-01-28 03:15:00,2221,3.25,24.26045,2730.301,69.57556,0,15.19681,1,1,1911.21,1910.893,603.2539,315.5868,918.8407,2,80.29082,2.63447,35.91538,800,0,0,200.2349,0.1001175,0.1261049,0.3172331,0,250,0.3172331,1307.639,27.50818,58.6238,0,0,0,34.40179,23.53751,10.86428,339.1243,0,612.2968,0,-5.684342e-14,7.910339e-15,4.263256e-14,69.57556,0,15.19681,0.9397455,0,13.34973,12.31137,-3.552714e-15
naive,2026-01-28 03:30:00,2222,3.5,24.31971,2758.332,85.78039,0,15.45517,1,1,1930.832,1930.515,608.2383,316.784,925.0223,2,88.69808,1.067707,35.25653,800,0,0,200.2034,0.1001017,0.126085,0.3172331,0,250,0.3172331,1322.277,26.98684,58.56148,0,0,0,34.75498,23.80098,10.954,340.585,0,615.2884,0,0,-2.525757e-15,4.263256e-14,85.78039,0,15.45517,0.8136605,0,3.9854,11.53167,8.881784e-16
naive,2026-01-28 03:45:00,2223,3.75,24.22168,2751.249,82.20877,0,21.57783,1,1,1925.874,1925.557,616.4424,318.6705,935.1129,2,103.2432,0.2876241,31.58207,800,0,0,200.1719,0.1000859,0.1260652,0.3172331,0,250,0.3172331,1309.115,24.19902,58.66458,0,0,0,34.66574,23.56406,11.10167,342.2346,0,618.4715,0,-5.684342e-14,2.781109e-14,4.263256e-14,82.20877,0,21.57783,0.6875953,0,21.32209,2.621187,3.552714e-15
naive,2026-01-28 04:00:00,2224,4,24.27505,2713.637,113.1107,0.6405046,21.41698,1,1,1899.546,1899.228,616.9633,318.7101,935.6734,2,104.8412,1.060145,29.77208,800,0,0.56155,200,0.1,0.1260453,0.3172331,0,250,0.3172331,1282.265,22.79945,58.60845,7.707911,0,0,34.19182,23.08077,11.11105,341.7909,0,630.9433,0,0,-2.775558e-17,4.263256e-14,105.4027,0.6405046,21.41698,0.56155,0,0.4196399,1.382468,-1.332268e-15
naive,2026-01-28 04:15:00,2225,4.25,24.23255,2690.805,116.237,4.862959,16.10758,1,1,1883.564,1883.247,1018.038,433.6696,1451.708,3,124.8029,0.5814976,26.32363,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.2082,20.16758,58.65315,0,4.281461,0,33.90415,15.57375,18.3304,449.2433,0,839.8873,0,-1.136868e-13,1.24345e-13,4.263256e-14,116.237,0.5814976,16.10758,0,500,8.565861,4.060003,2.842171e-14
naive,2026-01-28 04:30:00,2226,4.5,24.09184,2673.815,134.3321,0.7948491,18.94358,1,1,1871.671,1871.353,528.5915,292.2232,820.8147,2,0,0,20.81471,800,0,135.1269,291.1356,0.1455678,0.2046279,0.3172331,0,250,0.3172331,1342.762,15.9704,58.80114,0,0,2.97318,33.69007,24.16972,9.520357,316.9239,0,567.6965,0,5.684342e-14,2.04281e-14,4.263256e-14,134.3321,0.7948491,15.9704,158.4368,0,0,0,-1.387779e-14
naive,2026-01-28 04:45:00,2227,4.75,23.9733,2690.469,187.3492,2.286091,19.04606,1,1,1883.328,1883.011,534.8248,294.9712,829.796,2,0,0,29.796,800,0,186.9611,244.3495,0.1221748,0.1833238,0.3172331,0,250,0.3172331,1348.186,22.88969,58.92581,0.6969361,1.977243,0,33.8999,24.26735,9.632557,319.2385,0,576.7985,0,0,-1.179612e-14,4.263256e-14,186.6523,0.3088476,19.04606,186.9611,0,0,3.843637,7.660539e-15
naive,2026-01-28 05:00:00,2228,5,23.99642,2724.749,239.602,2.085556,13.92839,1,1,1907.324,1907.007,586.3523,310.0749,896.4273,2,63.9893,0.5226334,31.91534,800,0,175.6127,200.4079,0.1002039,0.1538633,0.3172331,0,250,0.3172331,1320.655,24.51189,58.90149,0,1.562922,0,34.33184,23.77179,10.56005,333.8467,0,604.1253,0,-5.684342e-14,-3.280709e-14,4.263256e-14,239.602,0.5226334,13.92839,177.2442,0,0,10.5835,2.087219e-14
naive,2026-01-28 05:15:00,2229,5.25,24.21775,2737.891,286.1734,0,13.79693,1,1,1916.524,1916.207,751.4011,357.4928,1108.894,3,277.0354,0.4554306,31.40304,800,0,1.505374,200,0.1,0.1261939,0.3172331,0,250,0.3172331,1164.806,24.06283,58.66872,7.632572,0,0,34.49743,20.9665,13.53093,378.4593,0,704.0825,0,5.684342e-14,8.326673e-17,4.263256e-14,278.5408,0,13.79693,1.505374,0,0.4554306,10.26591,-1.881828e-14
naive,2026-01-28 05:30:00,2230,5.5,24.14845,2759.365,351.1624,0.1497922,10.14365,1,1,1931.555,1931.238,1180.158,481.0427,1661.201,4,327.3716,1.932473,31.89712,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,751.0796,24.45911,58.74161,23.79083,0,0,34.768,13.51943,21.24856,494.5621,0,964.0791,0,1.705303e-13,1.24345e-13,4.263256e-14,327.3716,0.1497922,10.14365,0,500,1.782681,14.31546,8.171241e-14
naive,2026-01-28 05:45:00,2231,5.75,24.22476,2823.704,405.6741,0,11.59054,1,1,1976.593,1976.275,541.3061,297.8285,839.1346,2,0,0,39.13457,800,0,399.7629,224.9766,0.1124883,0.2046279,0.3172331,0,250,0.3172331,1434.969,29.98499,58.66135,5.911139,0,0,35.57867,25.82945,9.74922,323.6579,0,591.5185,0,0,-7.993606e-15,4.263256e-14,399.7629,0,11.59054,404.3903,0,0,18.39444,0
naive,2026-01-28 06:00:00,2232,6,24.13351,2787.257,459.2431,0,14.10491,1,0,1951.08,1950.763,826.2277,379.581,1205.809,3,368.6554,0.8948811,36.25847,800,0,90.58777,202.2943,0.1011471,0.1416645,0.3172331,0,250,0.3172331,1124.535,27.80778,58.75731,0,0,0,35.11944,20.24163,14.87781,399.8226,0,733.5433,0,0,-5.803691e-14,4.263256e-14,459.2431,0,14.10491,99.76483,0,0.8948811,13.70287,1.332268e-14
naive,2026-01-28 06:15:00,2233,6.25,24.19191,2813.978,515.7408,0,9.983772,1,0,1969.784,1969.467,938.2037,411.4356,1349.639,3,515.8486,2.889673,30.90101,800,0,0,202.2624,0.1011312,0.1273817,0.3172331,0,250,0.3172331,1031.263,23.68453,58.69589,0,0,0,35.45612,18.56274,16.89338,429.9983,0,793.9637,0,1.136868e-13,-4.701795e-14,4.263256e-14,515.7408,0,9.983772,9.04968,0,2.99747,13.70076,2.087219e-14
naive,2026-01-28 06:30:00,2234,6.5,24.05582,2809.208,582.7654,0,20.60663,1,0,1966.446,1966.129,974.4917,421.9286,1396.42,3,562.1211,4.456569,29.84261,800,0,8.922318,200,0.1,0.1273617,0.3172331,0,250,0.3172331,991.637,22.9058,58.83902,11.72199,0,0,35.39603,17.84947,17.54656,439.778,0,833.5826,0,1.136868e-13,-1.94289e-16,4.263256e-14,571.0434,0,20.60663,8.922318,0,4.456569,2.299168,-4.440892e-14
naive,2026-01-28 06:45:00,2235,6.75,23.99886,2795.271,625.0469,0,24.57537,0,0,1956.69,1956.373,1403.853,545.7069,1949.56,4,612.7752,2.607419,34.17739,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.5195,26.24855,58.89893,12.27169,0,0,35.22042,9.945351,25.27507,0,555.6523,3010.995,0,0,1.24345e-13,4.263256e-14,612.7752,0,24.57537,0,500,2.607419,1.673177,8.748557e-14
naive,2026-01-28 07:00:00,2236,7,24.05431,2791.492,634.4994,0,36.47642,0,0,1954.044,1953.727,645.2094,327.5962,972.8055,2,134.8192,3.92274,34.06355,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1308.518,26.146,58.84062,0.01072518,0,10.33041,35.1728,23.55332,11.61948,0,352.9929,1875.284,0,0,-7.993606e-15,4.263256e-14,634.4887,0,26.146,499.6694,0,3.92274,0,-2.4869e-14
naive,2026-01-28 07:15:00,2237,7.25,24.02196,2792.957,649.8723,0.8730225,32.03849,0,0,1955.07,1954.753,1418.231,550.0823,1968.313,4,629.2768,2.391255,36.64492,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,536.5222,28.13686,58.87463,20.59554,0,3.901627,35.19126,9.6574,25.53386,0,560.4354,3051.688,0,0,1.24345e-13,4.263256e-14,629.2768,0.8730225,28.13686,0,500,1.518233,0,9.370282e-14
naive,2026-01-28 07:30:00,2238,7.5,24.06195,2845.235,615.9546,0.991243,41.92349,0,0,1991.665,1991.348,629.7594,324.0345,953.794,2,107.5032,2.000519,44.29024,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1361.588,33.99295,58.83258,8.781944,0,7.930533,35.84997,24.50859,11.34138,0,349.9585,1873.734,0,0,-7.993606e-15,4.263256e-14,607.1726,0.991243,33.99295,499.6694,0,1.009277,0,1.021405e-14
naive,2026-01-28 07:45:00,2239,7.75,24.27752,2857.422,552.2351,2.206821,43.83259,0,0,2000.195,1999.878,1367.103,536.4272,1903.531,4,554.5925,1.857512,47.08061,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,632.7747,36.05338,58.60585,0,0.3493096,7.779207,36.00352,11.38994,24.61357,0,549.2114,2955.334,0,0,1.24345e-13,4.263256e-14,552.2351,1.857512,36.05338,0,500,2.357433,0,5.684342e-14
naive,2026-01-28 08:00:00,2240,8,24.35123,2891.378,495.3158,211.4821,47.0221,0,0,2023.965,2023.647,670.7627,354.8993,1025.662,3,0,172.1456,53.51644,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1352.885,40.95025,58.52833,4.919461,30.06345,6.071841,36.43136,24.35192,12.07944,0,380.3411,2086.377,0,-1.136868e-13,-7.993606e-15,4.263256e-14,490.3964,181.4187,40.95025,499.6694,0,0,0,2.842171e-14
naive,2026-01-28 08:15:00,2241,8.25,24.35554,2863.783,430.461,213.3743,43.71841,0,0,2004.648,2004.331,1400.925,566.5336,1967.459,4,426.8498,183.6064,57.00242,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,603.4057,43.61573,58.5238,3.611163,29.76788,0.1026864,36.08366,10.8613,25.22236,0,577.4133,3167.513,0,0,1.24345e-13,4.263256e-14,426.8498,183.6064,43.61573,0,500,0,0,-1.136868e-13
naive,2026-01-28 08:30:00,2242,8.5,24.30115,2905.635,341.3023,217.0307,35.23232,0,0,2033.945,2033.628,589.1816,318.9343,908.1159,2,0,46.2543,61.86163,800,0,480.5423,204.7818,0.1023909,0.2046279,0.3172331,0,250,0.3172331,1444.446,47.3607,58.581,0,31.53629,0,36.61101,26.00003,10.61098,0,344.9344,1885.635,0,-1.136868e-13,-7.993606e-15,4.263256e-14,341.3023,185.4944,35.23232,499.6694,0,0,12.12838,2.842171e-14
naive,2026-01-28 08:45:00,2243,8.75,24.34742,2919.782,267.4758,219.158,41.98739,0,0,2043.847,2043.53,905.6008,424.4654,1330.066,3,285.4939,186.535,58.03728,800,0,0,204.7495,0.1023748,0.1289481,0.3172331,0,250,0.3172331,1137.929,44.41133,58.53234,0,32.62298,0,36.78925,20.48273,16.30653,0,444.9481,2437.64,0,1.136868e-13,-5.517808e-14,4.263256e-14,267.4758,186.535,41.98739,18.99814,0,18.01812,2.423932,2.842171e-14
naive,2026-01-28 09:00:00,2244,9,24.62038,2944.886,233.7805,222.2468,52.25406,0,1,2061.42,2061.103,864.6515,414.1013,1278.753,3,220.8634,186.957,70.93236,800,0,12.91709,201.488,0.100744,0.1289278,0.3172331,0,250,0.3172331,1196.451,54.12401,58.24525,0,35.28978,0,37.10556,21.53612,15.56944,0,435.6374,2391.355,0,0,-5.317968e-14,4.263256e-14,233.7805,186.957,52.25406,18.86922,0,0,1.869957,-2.842171e-14
naive,2026-01-28 09:15:00,2245,9.25,24.73629,2928.359,174.6089,223.3323,50.2347,0,1,2049.851,2049.534,842.0247,408.5438,1250.569,3,183.7283,193.118,73.72229,800,0,0,201.4563,0.1007282,0.1268741,0.3172331,0,250,0.3172331,1207.509,56.18447,58.12334,0,30.21437,0,36.89732,21.73516,15.16215,0,430.279,2353.266,0,-1.136868e-13,3.813616e-14,4.263256e-14,174.6089,193.118,50.2347,5.825246,0,9.119363,5.949765,-2.842171e-14
naive,2026-01-28 09:30:00,2246,9.5,24.84916,2950.597,142.6077,228.1095,59.05437,0,1,2065.418,2065.101,829.6526,406.4619,1236.114,3,155.3799,192.2873,88.44731,800,0,0,201.4246,0.1007123,0.1268541,0.3172331,0,250,0.3172331,1235.448,67.32669,58.00463,0,35.82224,0,37.17753,22.23807,14.93946,0,428.7,2354.388,0,-1.136868e-13,3.06144e-14,4.263256e-14,142.6077,192.2873,59.05437,5.698392,0,12.77221,8.272315,-2.842171e-14
naive,2026-01-28 09:45:00,2247,9.75,25.0801,2962.169,132.1086,229.8211,66.64795,1,1,2073.518,2073.201,810.768,401.2792,1212.047,3,128.9628,195.6506,87.43376,800,0,3.145793,200.6064,0.1003032,0.1268341,0.3172331,0,250,0.3172331,1262.433,66.39363,57.76174,0,34.17051,0.2543253,377.6082,229.9016,147.7067,631.2271,0,1256.416,0,0,2.645106e-14,4.263256e-14,132.1086,195.6506,66.39363,5.571558,0,0,0,0
naive,2026-01-28 10:00:00,2248,10,25.32888,2967.262,127.6019,229.4324,61.80218,1,1,2077.083,2076.766,798.3971,399.0695,1197.467,3,101.6931,198.6926,97.0808,800,0,2.299446,200,0.1,0.1263189,0.3172331,0,250,0.3172331,1278.369,73.52598,57.50009,23.60934,30.73979,0,380.152,233.9697,146.1823,633.0392,0,1295.143,0,0,1.94289e-16,4.263256e-14,103.9926,198.6926,61.80218,2.299446,0,0,11.7238,0
naive,2026-01-28 10:15:00,2249,10.25,25.60133,2979.553,105.6735,232.3461,77.6963,1,1,2085.687,2085.37,1188.996,512.1556,1701.151,4,98.57797,198.4411,104.1323,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.3743,78.63959,57.21354,7.095535,33.90501,0,383.832,164.9611,218.871,677.1167,0,1360.594,0,2.273737e-13,1.24345e-13,4.263256e-14,98.57797,198.4411,77.6963,0,500,0,0.9432945,-5.684342e-14
naive,2026-01-28 10:30:00,2250,10.5,25.69735,2995.735,66.65555,231.5943,94.31895,1,1,2097.015,2096.697,593.1045,320.6638,913.7683,2,0,0,113.7683,800,0,267.1956,258.1184,0.1290592,0.2046279,0.3172331,0,250,0.3172331,1503.593,85.82921,57.11255,0,31.05422,8.489737,386.6682,277.2473,109.421,599.4764,0,1188.27,0,0,4.884981e-14,4.263256e-14,66.65555,200.5401,85.82921,276.6927,0,0,0,2.842171e-14
naive,2026-01-28 10:45:00,2251,10.75,25.72394,3014.751,67.54824,229.1278,85.08117,0,1,2110.326,2110.009,628.4095,336.2279,964.6374,2,0,42.75684,121.8806,800,0,226.0008,201.5776,0.1007888,0.1625334,0.3172331,0,250,0.3172331,1481.599,91.92337,57.08459,0,27.9184,0,389.3327,273.3393,115.9934,0,609.5672,3336.559,0,5.684342e-14,2.81164e-14,4.263256e-14,67.54824,201.2094,85.08117,232.3113,0,0,6.842197,5.684342e-14
naive,2026-01-28 11:00:00,2252,11,25.65611,3007.709,76.75147,233.1424,99.26209,0,0,2105.396,2105.079,795.256,402.244,1197.5,3,63.36646,201.1432,132.9904,800,0,6.183549,200,0.1,0.1269305,0.3172331,0,250,0.3172331,1309.823,100.3747,57.15593,7.201465,31.99918,0,387.8892,241.3162,146.573,0,643.5602,3542.902,0,1.136868e-13,4.163336e-16,4.263256e-14,69.55001,201.1432,99.26209,6.183549,0,0,1.112575,0
naive,2026-01-28 11:15:00,2253,11.25,25.72075,3038.383,71.63616,234.3939,105.6054,0,0,2126.868,2126.551,1196.262,519.1982,1715.46,4,66.30303,197.8414,151.3154,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.2891,114.1272,57.08794,5.333135,36.55254,0,392.3591,171.6173,220.7418,0,690.8155,3807.514,0,0,1.24345e-13,4.263256e-14,66.30303,197.8414,105.6054,0,500,0,8.521838,5.684342e-14
naive,2026-01-28 11:30:00,2254,11.5,25.82811,3021.492,51.04944,234.7116,109.0034,0,0,2115.044,2114.727,632.8972,338.2063,971.1035,2,0,0,171.1035,800,0,250.2703,262.3498,0.1311749,0.2046279,0.3172331,0,250,0.3172331,1481.83,128.9051,56.97503,0,35.49077,0,391.0298,273.961,117.0688,0,612.1673,3364.045,0,-5.684342e-14,2.04281e-14,4.263256e-14,51.04944,199.2208,109.0034,255.1457,0,0,19.90171,0
naive,2026-01-28 11:45:00,2255,11.75,26.07944,3015.25,51.24577,240.2569,113.8518,0,0,2110.675,2110.357,653.5903,347.3288,1000.919,3,0,17.19813,183.721,800,0,235.2011,203.5082,0.1017541,0.1651978,0.3172331,0,250,0.3172331,1456.767,138.0414,56.71069,0,39.10346,0,392.2267,270.7111,121.5156,0,618.0399,3402.873,0,0,-2.292611e-14,4.263256e-14,51.24577,201.1535,113.8518,249.234,0,0,24.18962,0
naive,2026-01-28 12:00:00,2256,12,26.27522,2996.734,67.89674,242.4286,123.0423,0,0,2097.714,2097.397,839.4067,422.2453,1261.652,3,58.84849,204.8144,197.989,800,0,9.048249,201.2141,0.1006071,0.1281461,0.3172331,0,250,0.3172331,1257.99,148.4518,56.50478,0,37.61416,0,391.3846,234.7117,156.6729,0,656.9569,3614.58,0,1.136868e-13,-5.387357e-14,4.263256e-14,67.89674,204.8144,123.0423,13.9047,0,0,25.40955,0
naive,2026-01-28 12:15:00,2257,12.25,26.35358,2960.35,78.12389,242.5332,137.8649,0,0,2072.245,2071.928,846.1355,425.3672,1271.503,3,57.54074,204.1222,209.8398,800,0,4.729754,200,0.1,0.1267016,0.3172331,0,250,0.3172331,1225.792,157.206,56.42236,15.85339,38.41101,0,387.2554,229.0727,158.1828,0,654.4399,3629.55,0,5.684342e-14,5.551115e-17,4.263256e-14,62.27049,204.1222,137.8649,4.729754,0,0,19.34103,0
naive,2026-01-28 12:30:00,2258,12.5,26.61992,3028.183,69.84561,242.9925,155.2066,0,0,2119.728,2119.411,1245.435,541.5669,1787.002,4,60.49624,205.6647,220.8409,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.9761,164.9771,56.14225,9.349373,37.32783,0,398.3097,164.2254,234.0843,0,705.7923,3899.216,0,0,1.24345e-13,4.263256e-14,60.49624,205.6647,155.2066,0,500,0,9.770565,5.684342e-14
naive,2026-01-28 12:45:00,2259,12.75,26.60302,3083.145,74.41127,241.244,168.8399,0,0,2158.202,2157.885,677.83,358.0149,1035.845,3,0,0,235.8449,800,0,277.2465,255.6057,0.1278029,0.2046279,0.3172331,0,250,0.3172331,1480.055,176.2176,56.16002,0,38.40882,0,405.3975,278.0141,127.3835,0,636.029,3501.235,0,5.684342e-14,-7.993606e-15,4.263256e-14,74.41127,202.8352,168.8399,277.9706,0,0,7.377684,0
naive,2026-01-28 13:00:00,2260,13,26.61219,3079.187,69.83979,241.2549,180.4379,0,0,2155.431,2155.113,732.082,381.9319,1114.014,3,0,68.39538,245.6185,800,0,205.9463,204.0789,0.1020395,0.1609512,0.3172331,0,250,0.3172331,1423.031,183.5022,56.15037,0,36.75304,0,404.9538,267.3535,137.6003,0,649.2853,3571.299,0,-2.273737e-13,-3.41116e-14,4.263256e-14,69.83979,204.5019,180.4379,222.262,0,0,3.064247,0
naive,2026-01-28 13:15:00,2261,13.25,26.60332,3077.066,75.94203,239.9636,182.5605,0,0,2153.946,2153.629,893.6101,444.5904,1338.201,3,71.88123,203.1993,263.12,800,0,4.060799,203.0316,0.1015158,0.1285055,0.3172331,0,250,0.3172331,1260.019,196.5963,56.1597,0,36.76433,0,404.6007,236.6839,167.9167,0,681.2744,3747.248,0,5.684342e-14,3.358425e-15,4.263256e-14,75.94203,203.1993,182.5605,16.1872,0,0,14.03578,-2.842171e-14
naive,2026-01-28 13:30:00,2262,13.5,26.6033,3064.369,65.94321,239.4248,187.8215,0,0,2145.058,2144.741,900.0866,447.7299,1347.817,3,69.49084,205.0129,273.3128,800,0,0,202.9996,0.1014998,0.127846,0.3172331,0,250,0.3172331,1244.654,204.2121,56.15972,0,34.41191,0,402.931,233.7977,169.1332,0,681.5277,3744.583,0,-1.136868e-13,-4.912737e-14,4.263256e-14,65.94321,205.0129,187.8215,11.99856,0,3.547633,16.39066,2.842171e-14
naive,2026-01-28 13:45:00,2263,13.75,26.70938,3073.995,69.59274,238.4992,204.4066,1,0,2151.796,2151.479,908.8586,451.9047,1360.763,3,66.90456,206.0883,287.7705,800,0,2.688187,202.2956,0.1011478,0.1278259,0.3172331,0,250,0.3172331,1242.621,214.7703,56.04815,0,32.41089,0,405.0846,233.9285,171.1561,685.8332,0,1364.521,0,0,7.46625e-15,4.263256e-14,69.59274,206.0883,204.4066,11.87073,0,0,10.36371,5.684342e-14
naive,2026-01-28 14:00:00,2264,14,26.73332,3079.028,62.69815,245.3523,206.0271,1,1,2155.32,2155.003,916.3313,455.285,1371.616,3,66.18203,207.8918,297.5424,800,0,0,202.2638,0.1011319,0.1273826,0.3172331,0,250,0.3172331,1238.671,222.0064,56.02298,0,37.4605,0,405.9491,233.3007,172.6485,688.5857,0,1378.765,0,-5.684342e-14,3.369527e-14,4.263256e-14,62.69815,207.8918,206.0271,9.055162,0,3.483883,15.9793,-1.421085e-14
naive,2026-01-28 14:15:00,2265,14.25,26.7639,3058.497,81.20296,243.0473,210.8969,1,1,2140.948,2140.63,916.9966,456.0261,1373.023,3,62.41773,206.9274,303.6776,800,0,8.927799,200,0.1,0.1273625,0.3172331,0,250,0.3172331,1223.634,226.5097,55.99082,9.857428,36.11998,0,403.4978,230.6145,172.8833,686.6406,0,1389.603,0,-5.684342e-14,-8.604228e-16,4.263256e-14,71.34553,206.9274,210.8969,8.927799,0,0,15.61278,-2.842171e-14
naive,2026-01-28 14:30:00,2266,14.5,27.06252,3062.678,75.37334,240.5642,217.9602,1,1,2143.875,2143.557,1315.907,570.7138,1886.621,4,76.64423,204.0563,305.9207,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.6499,227.452,55.67675,0,36.50792,0,406.5664,156.9563,249.6101,727.67,0,1455.68,0,0,1.24345e-13,4.263256e-14,75.37334,204.0563,217.9602,0,500,1.270886,9.491791,-4.263256e-14
naive,2026-01-28 14:45:00,2267,14.75,26.98653,3035.645,79.10296,240.2953,230.6222,1,1,2124.951,2124.634,733.8816,382.7252,1116.607,3,0,0,316.6068,800,0,281.4172,254.5631,0.1272815,0.2046279,0.3172331,0,250,0.3172331,1390.753,235.5896,55.75667,0,37.98109,0,402.34,263.3262,139.0138,646.0514,0,1294.894,0,-1.136868e-13,-7.993606e-15,4.263256e-14,79.10296,202.3142,230.6222,284.4668,0,0,4.967412,-2.842171e-14
naive,2026-01-28 15:00:00,2268,15,26.96228,3036.555,72.26267,235.8317,223.7734,1,1,2125.589,2125.272,782.2289,404.039,1186.268,3,0,64.48935,321.7786,800,0,207.6315,202.6151,0.1013076,0.1602946,0.3172331,0,250,0.3172331,1343.043,239.5004,55.78217,0,35.97345,0,402.2575,254.1644,148.0931,658.2034,0,1315.706,0,0,3.441691e-14,4.263256e-14,72.26267,199.8582,223.7734,218.092,0,0,15.727,0
naive,2026-01-28 15:15:00,2269,15.25,27.03543,3064.611,56.27677,234.0872,222.6599,1,1,2145.228,2144.91,939.335,464.603,1403.938,3,73.10223,201.5167,329.3191,800,0,0,202.5832,0.1012916,0.1275838,0.3172331,0,250,0.3172331,1205.575,244.92,55.70524,0,32.57052,0,406.5932,228.4973,178.0959,693.1003,0,1379.716,0,0,9.686696e-15,4.263256e-14,56.27677,201.5167,222.6599,10.33283,0,16.82546,22.26017,0
naive,2026-01-28 15:30:00,2270,15.5,27.18951,3074.664,68.97346,228.4715,215.2335,1,1,2152.265,2151.948,950.8011,467.9922,1418.793,3,87.10345,199.04,332.6498,800,0,0,202.5513,0.1012757,0.1275637,0.3172331,0,250,0.3172331,1201.147,246.9871,55.54318,0,29.43144,0,409.2417,228.3916,180.8501,696.3838,0,1381.051,0,5.684342e-14,5.379031e-14,4.263256e-14,68.97346,199.04,215.2335,10.20527,0,18.12999,31.7536,0
naive,2026-01-28 15:45:00,2271,15.75,27.33968,3069.901,70.49074,226.068,219.5128,1,1,2148.931,2148.613,955.3914,468.5953,1423.987,3,99.04513,196.3592,328.5824,800,0,0,202.5194,0.1012597,0.1275436,0.3172331,0,250,0.3172331,1193.222,243.5724,55.38524,0,29.70879,0,409.8951,227.5997,182.2955,696.1949,0,1381.329,0,0,-4.643508e-14,4.263256e-14,70.49074,196.3592,219.5128,10.07773,0,28.55439,24.0596,-1.421085e-14
naive,2026-01-28 16:00:00,2272,16,27.38217,3052.214,101.8279,228.2096,212.1093,1,1,2136.55,2136.232,969.2015,473.2183,1442.42,3,111.362,192.6104,338.4474,800,0,0,202.4876,0.1012438,0.1275235,0.3172331,0,250,0.3172331,1167.031,250.7701,55.34055,0,35.59922,0,407.8972,222.8025,185.0947,696.0207,0,1391.192,0,1.136868e-13,7.105427e-15,4.263256e-14,101.8279,192.6104,212.1093,9.950204,0,9.534101,38.66074,1.421085e-14
naive,2026-01-28 16:15:00,2273,16.25,27.40276,3082.903,134.4918,225.9225,216.3183,1,1,2158.032,2157.715,977.3345,474.4464,1451.781,3,131.1776,194.8656,325.7376,800,0,3.314229,201.6271,0.1008136,0.1275034,0.3172331,0,250,0.3172331,1180.38,241.2992,55.31889,0,31.05684,0,412.1767,225.4486,186.7281,699.895,0,1391.129,0,1.136868e-13,2.939315e-14,4.263256e-14,134.4918,194.8656,216.3183,9.8227,0,0,24.98089,-2.842171e-14
naive,2026-01-28 16:30:00,2274,16.5,27.42779,3057.309,150.6103,223.3077,207.7424,1,1,2140.116,2139.799,990.8486,477.113,1467.962,3,158.8433,194.2557,314.8626,800,0,0,201.5954,0.1007977,0.1269616,0.3172331,0,250,0.3172331,1148.951,233.1802,55.29257,0,29.05204,0,408.97,219.5611,189.4089,696.6741,0,1381.259,0,0,-4.524159e-15,4.263256e-14,150.6103,194.2557,207.7424,6.381509,0,8.233045,25.43777,-2.842171e-14
naive,2026-01-28 16:45:00,2275,16.75,27.57521,2991.738,166.8288,223.747,203.0325,1,1,2094.217,2093.899,1015.862,483.61,1499.472,3,196.925,192.3724,310.1746,800,0,0,201.5636,0.1007818,0.1269417,0.3172331,0,250,0.3172331,1078.037,229.3426,55.13753,0,31.37458,0,401.4426,206.6501,194.7925,690.2601,0,1372.612,0,0,4.962697e-14,4.263256e-14,166.8288,192.3724,203.0325,6.254568,0,30.09623,26.31005,2.842171e-14
naive,2026-01-28 17:00:00,2276,17,27.49483,2975.501,211.9562,224.4814,202.0365,1,1,2082.851,2082.533,1018.743,482.4293,1501.173,4,217.5279,190.8516,292.7931,800,0,0,201.5319,0.100766,0.1269217,0.3172331,0,250,0.3172331,1063.79,216.679,55.22206,0,33.62975,0,398.5883,203.574,195.0143,686.0034,0,1367.893,0,-1.136868e-13,3.774758e-15,4.263256e-14,211.9562,190.8516,202.0365,6.127646,0,5.571683,14.64247,-2.842171e-14
naive,2026-01-28 17:15:00,2277,17.25,27.22043,2916.695,245.607,224.405,191.464,1,1,2041.687,2041.369,1036.726,485.9634,1522.69,4,254.4628,184.6087,283.6183,800,0,0,201.5002,0.1007501,0.1269017,0.3172331,0,250,0.3172331,1004.643,210.5118,55.51066,0,39.79627,0,388.4671,191.1511,197.3159,677.1145,0,1360.428,0,-1.136868e-13,4.476974e-14,4.263256e-14,245.607,184.6087,191.464,6.000744,0,8.855807,19.04782,2.842171e-14
naive,2026-01-28 17:30:00,2278,17.5,27.27074,2914.733,298.9594,219.2983,173.0278,1,0,2040.313,2039.996,1053.301,489.3649,1542.666,4,287.2941,185.4306,269.9415,800,0,5.873863,200,0.1,0.1268817,0.3172331,0,250,0.3172331,986.6949,200.2518,55.45775,5.79145,33.86773,0,388.6149,187.934,200.6809,677.2989,0,1360.62,0,-1.136868e-13,-1.94289e-16,4.263256e-14,293.1679,185.4306,173.0278,5.873863,0,0,27.22396,2.842171e-14
naive,2026-01-28 17:45:00,2279,17.75,27.13451,2906.04,354.2134,216.601,164.5889,0,0,2034.228,2033.911,1421.269,578.731,2000,4,345.0347,182.9938,259.8694,712.1021,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,612.6418,193.0632,49.49201,9.178707,33.60718,0,386.3531,116.3567,269.9964,0,695.0877,3841.11,0,2.273737e-13,1.24345e-13,4.263256e-14,345.0347,182.9938,164.5889,0,500,0,28.47428,0
naive,2026-01-28 18:00:00,2280,18,27.13507,2932.026,395.8902,5.8603,149.4375,0,0,2052.419,2052.101,687.9414,362.4725,1050.414,3,0,0,250.4139,800,0,386.3421,228.3318,0.1141659,0.2046279,0.3172331,0,250,0.3172331,1364.16,186.0374,55.60044,12.398,3.010376,0,389.8125,259.0927,130.7199,0,621.5652,3382.637,0,0,-6.483702e-14,4.263256e-14,383.4922,2.849924,149.4375,386.3421,0,0,36.59988,1.24345e-14
naive,2026-01-28 18:15:00,2281,18.25,27.31429,2947.966,461.5356,8.770732,140.1787,0,0,2063.576,2063.259,921.3175,428.4719,1349.789,3,310.0582,4.335718,235.3955,800,0,113.1836,200,0.1,0.1437772,0.3172331,0,250,0.3172331,1141.942,174.5424,55.41194,38.29381,4.435014,0,393.4048,217.7023,175.7025,0,646.1742,3565.327,0,5.684342e-14,4.968248e-15,4.263256e-14,423.2418,4.335718,140.1787,113.1836,0,0,34.36365,-1.154632e-14
naive,2026-01-28 18:30:00,2282,18.5,27.31305,2921.324,503.3952,5.628457,143.6371,0,0,2044.926,2044.609,1422.058,570.7702,1992.828,4,469.5507,6.430122,216.8469,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,622.5516,160.791,55.41324,33.84444,0,0,389.8392,118.6815,271.1577,0,689.4517,3788.026,0,0,1.24345e-13,4.263256e-14,469.5507,5.628457,143.6371,0,500,0.8016645,17.15396,5.684342e-14
naive,2026-01-28 18:45:00,2283,18.75,27.52813,2899.342,544.6144,5.528407,138.5284,0,0,2029.539,2029.222,669.5651,352.3591,1021.924,3,16.91547,3.527882,201.4809,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1359.657,149.0505,55.18704,28.02948,2.000526,0,388.6587,260.3756,128.2831,0,612.7347,3359.757,0,5.684342e-14,-7.993606e-15,4.263256e-14,516.5849,3.527882,138.5284,499.6694,0,0,10.52212,3.153033e-14
naive,2026-01-28 19:00:00,2284,19,27.28446,2898.901,568.6856,3.540952,122.133,0,0,2029.231,2028.913,1435.96,564.0399,2000,4,551.4742,3.001106,187.6055,757.9191,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.9533,139.1516,52.52694,17.21135,0.5398461,0,386.6151,112.9712,273.6439,0,677.0111,3695.089,0,0,1.24345e-13,4.263256e-14,551.4742,3.001106,122.133,0,500,0,17.01854,-5.684342e-14
naive,2026-01-28 19:15:00,2285,19.25,27.27274,2857.64,571.1811,5.703674,117.0421,0,0,2000.348,2000.031,690.254,356.396,1046.65,3,59.65106,4.560023,182.4389,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1309.777,135.3364,55.45565,11.86059,1.143651,0,381.0187,249.4813,131.5374,0,605.8773,3292.37,0,-1.136868e-13,-7.993606e-15,4.263256e-14,559.3205,4.560023,117.0421,499.6694,0,0,18.29438,8.881784e-15
