controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-28 19:30:00,2286,19.5,27.27134,2827.541,579.6252,0,97.1956,0,0,1979.279,1978.962,1438.223,561.7773,2000,4,577.0556,1.06384,166.8934,754.9872,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,540.739,123.8064,52.33676,2.569656,0,0,376.9946,102.9949,273.9996,0,664.7722,3601.801,0,1.136868e-13,1.24345e-13,4.263256e-14,577.0556,0,97.1956,0,500,1.06384,26.61082,9.747758e-14
naive,2026-01-28 19:45:00,2287,19.75,27.31782,2849.321,568.8823,0,93.31056,0,0,1994.525,1994.207,671.7485,347.3552,1019.104,3,67.07053,0.7485352,151.2847,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1322.459,112.1711,55.40823,2.142374,0,0,380.2687,252.1352,128.1336,0,599.4904,3238.558,0,0,-7.993606e-15,4.263256e-14,566.74,0,93.31056,499.6694,0,0.7485352,18.86058,3.241851e-14
naive,2026-01-28 20:00:00,2288,20,27.15167,2811.293,562.115,2.78037,72.91454,0,0,1967.905,1967.588,1435.182,564.8177,2000,4,565.4331,1.974656,137.0851,795.5071,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,532.4056,101.825,55.27082,0,0.8057138,0,373.8907,101.154,272.7367,0,665.9717,3602.055,0,0,1.24345e-13,4.263256e-14,562.115,1.974656,72.91454,0,500,3.318132,28.91045,5.684342e-14
naive,2026-01-28 20:15:00,2289,20.25,27.09487,2805.293,520.4422,0,77.90447,0,0,1963.705,1963.388,623.1425,330.5018,953.6443,2,28.61648,3.399482,121.6283,800,0,491.8257,201.9609,0.1009805,0.2046279,0.3172331,0,250,0.3172331,1340.245,90.39915,55.64271,0,0,0,372.6503,254.337,118.3133,0,584.8388,3154.015,0,5.684342e-14,-7.993606e-15,4.263256e-14,520.4422,0,77.90447,499.6694,0,3.399482,12.49468,3.153033e-14
naive,2026-01-28 20:30:00,2290,20.5,27.02532,2846.743,484.0633,0,71.64167,0,0,1992.72,1992.403,967.8968,428.5163,1396.413,3,482.3028,1.510558,112.5998,800,0,1.760484,201.489,0.1007445,0.1271718,0.3172331,0,250,0.3172331,1024.506,83.75144,55.71587,0,0,0,377.6083,194.1376,183.4706,0,622.654,3361.916,0,0,4.224399e-14,4.263256e-14,484.0633,0,71.64167,7.716519,0,1.510558,12.10977,2.309264e-14
naive,2026-01-28 20:45:00,2291,20.75,26.94441,2817.128,445.3459,0,61.04593,0,0,1971.99,1971.672,923.7046,414.6912,1338.396,3,434.7488,1.044626,102.6024,800,0,5.82916,200,0.1,0.1268747,0.3172331,0,250,0.3172331,1047.968,76.38184,55.80096,4.767972,0,0,373.0509,198.2491,174.8017,0,612.9404,3316.621,0,2.273737e-13,4.163336e-16,4.263256e-14,440.578,0,61.04593,5.82916,0,1.044626,15.33592,-6.439294e-15
naive,2026-01-28 21:00:00,2292,21,26.66657,2841.656,413.6981,0,50.75964,0,0,1989.159,1988.842,1277.756,515.5691,1793.325,4,398.8206,3.858631,90.6461,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,711.0859,67.68249,56.09318,14.87749,0,0,374.1358,133.7463,240.3895,0,649.3153,3533.793,0,0,1.24345e-13,4.263256e-14,398.8206,0,50.75964,0,500,3.858631,16.92285,-1.065814e-14
naive,2026-01-28 21:15:00,2293,21.25,26.33958,2789.884,351.2112,0,50.16337,0,0,1952.919,1952.602,572.8067,311.7155,884.5222,2,0,0,84.52218,800,0,344.8425,238.7067,0.1193534,0.2046279,0.3172331,0,250,0.3172331,1379.795,63.33106,56.43709,6.3687,0,0,364.8511,257.7781,107.073,0,569.4936,3079.709,0,-5.684342e-14,-7.993606e-15,4.263256e-14,344.8425,0,50.16337,347.0633,0,0,13.1677,0
naive,2026-01-28 21:30:00,2294,21.5,26.30516,2756.96,302.1747,0,47.97806,0,0,1929.872,1929.555,679.0294,342.269,1021.298,3,136.8085,1.613296,82.87663,800,0,154.6766,200,0.1,0.1503101,0.3172331,0,250,0.3172331,1250.525,62.1209,56.47329,10.6895,0,0,360.2905,233.4623,126.8282,0,575.7314,3121.43,0,5.684342e-14,-1.232348e-14,4.263256e-14,291.4852,0,47.97806,154.6766,0,1.613296,14.14284,1.176836e-14
naive,2026-01-28 21:45:00,2295,21.75,26.23948,2777.869,247.1655,1.101912,43.32641,0,0,1944.508,1944.191,1140.909,473.8802,1614.79,4,242.1283,2.709927,69.95146,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.2814,52.46948,56.54237,5.037211,0,0,362.534,149.7637,212.7702,0,623.644,3375.121,0,5.684342e-14,1.24345e-13,4.263256e-14,242.1283,1.101912,43.32641,0,500,1.608015,9.143075,-2.375877e-14
naive,2026-01-28 22:00:00,2296,22,26.12842,2779.415,198.9105,0,35.78063,0,0,1945.591,1945.273,555.5864,304.1239,859.7103,2,0,0,59.71034,800,0,198.9105,275.1897,0.1375949,0.2046279,0.3172331,0,250,0.3172331,1389.687,44.84083,56.65918,0,0,0,361.9115,258.5044,103.4071,0,562.6283,3030.714,0,-1.136868e-13,4.884981e-14,4.263256e-14,198.9105,0,35.78063,207.3631,0,0,9.060204,0
naive,2026-01-28 22:15:00,2297,22.25,26.09149,2764.936,163.9337,1.052171,24.47567,0,0,1935.455,1935.138,552.9166,302.9469,855.8635,2,0,0,55.86353,800,0,161.6151,234.7426,0.1173713,0.1732829,0.3172331,0,250,0.3172331,1382.221,41.96848,56.69802,3.370732,0,0,359.7543,256.9215,102.8328,0,559.8684,3021.305,0,0,1.91791e-14,4.263256e-14,160.563,1.052171,24.47567,163.6528,0,0,17.49282,1.132427e-14
naive,2026-01-28 22:30:00,2298,22.5,26.1077,2749.955,154.0816,1.535705,29.28047,0,0,1924.968,1924.651,563.0698,305.7426,868.8124,2,14.12551,2.519307,52.16759,800,0,138.8227,200,0.1,0.147814,0.3172331,0,250,0.3172331,1361.581,39.18508,56.68097,1.133346,0,0,357.9237,253.1689,104.7547,0,558.9115,3012.202,0,0,1.387779e-16,4.263256e-14,152.9482,1.535705,29.28047,138.8227,0,0.9836016,9.90461,6.217249e-15
naive,2026-01-28 22:45:00,2299,22.75,25.82751,2762.232,143.679,0,29.85078,0,0,1933.563,1933.245,1044.656,444.3953,1489.051,3,133.281,2.900362,52.86988,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.5894,39.83111,56.97566,10.39794,0,0,357.473,164.2806,193.1925,0,608.6759,3301.556,0,2.842171e-13,1.24345e-13,4.263256e-14,133.281,0,29.85078,0,500,2.900362,9.980332,-2.131628e-14
naive,2026-01-28 23:00:00,2300,23,25.80047,2788.498,123.221,0,29.56238,0,0,1951.949,1951.632,549.7602,301.5554,851.3156,2,0,0,51.3156,800,0,119.1576,295.128,0.147564,0.2046279,0.3172331,0,250,0.3172331,1401.871,38.67124,57.00409,4.063467,0,0,360.674,259.0327,101.6413,0,560.5881,3026.115,0,0,3.463896e-14,4.263256e-14,119.1576,0,29.56238,120.4988,0,0,9.108867,0
naive,2026-01-28 23:15:00,2301,23.25,25.86281,2743.54,98.88738,0,24.00125,0,0,1920.478,1920.161,552.7962,302.8939,855.6901,2,0,0,55.69009,800,0,98.88738,270.3597,0.1351798,0.1858378,0.3172331,0,250,0.3172331,1367.365,41.94006,56.93853,0,0,0,355.3091,252.9772,102.332,0,555.871,2993.235,0,0,-4.449219e-14,4.263256e-14,98.88738,0,24.00125,108.6862,0,0,17.93882,0
naive,2026-01-28 23:30:00,2302,23.5,25.86074,2723.904,103.2278,0.2675225,26.46826,0,1,1906.733,1906.415,547.5111,300.5639,848.0751,2,0,0,48.07509,800,0,95.6898,246.3947,0.1231973,0.1702415,0.3172331,0,250,0.3172331,1358.904,36.20603,56.94071,7.805547,0,0,352.7512,251.4013,101.3499,0,551.9653,2985.215,0,-1.136868e-13,2.012279e-14,4.263256e-14,95.42228,0.2675225,26.46826,97.14527,0,0,9.737769,-6.494805e-15
naive,2026-01-28 23:45:00,2303,23.75,25.80067,2736.67,96.77154,0,17.69443,1,1,1915.669,1915.352,545.9119,299.8589,845.7708,2,0,0,45.77076,800,0,88.36963,224.2635,0.1121317,0.1551511,0.3172331,0,250,0.3172331,1369.44,34.4926,57.00388,8.401915,0,0,353.9718,253.0411,100.9306,552.9,0,1056.164,0,5.684342e-14,4.765632e-14,4.263256e-14,88.36963,0,17.69443,89.52153,0,0,16.79817,0
naive,2026-01-29 00:00:00,2304,0,25.75506,2719.548,94.12928,2.769391,19.42981,1,1,1903.683,1903.366,545.5779,299.7117,845.2896,2,0,0,45.2896,800,0,84.9355,202.9943,0.1014971,0.1412154,0.3172331,0,250,0.3172331,1357.788,34.14652,57.05186,9.351162,2.612005,0,351.4313,250.6558,100.7755,550.3675,0,1057.188,0,0,5.495604e-15,4.263256e-14,84.77812,0.1573853,19.42981,84.9355,0,0,14.71671,-3.691492e-15
naive,2026-01-29 00:15:00,2305,0.25,25.43021,2732.587,93.15838,6.408037,31.49965,1,1,1912.811,1912.494,590.2636,312.0778,902.3414,2,61.64745,0.03903115,40.65489,800,0,11.84929,200,0.1,0.1278225,0.3172331,0,250,0.3172331,1322.23,30.75779,57.39351,19.66165,6.369006,0.7418562,350.8022,242.492,108.3103,554.7058,0,1089.747,0,-5.684342e-14,3.330669e-16,4.263256e-14,73.49673,0.03903115,30.75779,11.84929,0,0,0,-1.290634e-15
naive,2026-01-29 00:30:00,2306,0.5,25.23336,2701.96,101.973,1.449224,24.8137,1,1,1891.372,1891.055,982.851,424.5301,1407.381,3,71.23032,0.5871054,35.56372,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,908.2039,26.96204,57.60055,30.74273,0.8621188,0,345.4984,165.9023,179.5961,590.4324,0,1170.583,0,0,1.24345e-13,4.263256e-14,71.23032,0.5871054,24.8137,0,500,0,2.14834,0
naive,2026-01-29 00:45:00,2307,0.75,25.23778,2727.722,99.25709,2.356161,16.68803,1,1,1909.405,1909.088,536.7772,295.8319,832.609,2,0,0,32.60903,800,0,71.33144,307.0845,0.1535422,0.2046279,0.3172331,0,250,0.3172331,1372.311,24.72083,57.5959,30.28181,0,0,348.8235,250.7033,98.12015,546.5352,0,1080.511,0,-5.684342e-14,7.727152e-14,4.263256e-14,68.97528,2.356161,16.68803,71.86754,0,0,8.032801,-6.661338e-15
naive,2026-01-29 01:00:00,2308,1,25.3028,2734.338,90.71212,3.244938,20.46849,1,1,1914.036,1913.719,536.3648,295.6501,832.0149,2,0,0,32.01488,800,0,75.4258,288.1797,0.1440899,0.1933666,0.3172331,0,250,0.3172331,1377.354,24.25375,57.52752,16.72852,1.802742,0,350.127,251.9539,98.17309,547.604,0,1062.456,0,5.684342e-14,-4.232725e-14,4.263256e-14,73.9836,1.442197,20.46849,75.4258,0,0,3.785265,-3.108624e-15
naive,2026-01-29 01:15:00,2309,1.25,25.23597,2729.176,81.96816,1.836471,30.47128,1,1,1910.423,1910.106,534.7943,294.9577,829.752,2,0,0,29.75197,800,0,80.93832,267.8998,0.1339499,0.1814625,0.3172331,0,250,0.3172331,1375.312,22.55533,57.59781,2.866314,0,7.915954,348.9967,251.2424,97.75434,547.6462,0,1035.439,0,-1.136868e-13,5.714873e-14,4.263256e-14,79.10185,1.836471,22.55533,81.76407,0,0,0,2.442491e-15
naive,2026-01-29 01:30:00,2310,1.5,25.05357,2726.971,77.82146,3.556828,25.7823,1,1,1908.879,1908.562,535.0414,295.0666,830.108,2,0,0,30.108,800,0,79.67631,247.9385,0.1239693,0.1686926,0.3172331,0,250,0.3172331,1373.521,22.86918,57.78965,1.701978,0,2.913123,347.4412,249.9989,97.44232,545.5958,0,1029.114,0,0,6.306067e-14,4.263256e-14,76.11949,3.556828,22.86918,81.4592,0,0,0,3.552714e-15
naive,2026-01-29 01:45:00,2311,1.75,24.91828,2752.244,74.74624,0,17.89848,1,1,1926.571,1926.254,536.9207,295.8952,832.8159,2,0,0,32.81585,800,0,74.74624,229.2129,0.1146065,0.1561232,0.3172331,0,250,0.3172331,1389.333,24.9615,57.93194,0,0,0,34.67828,25.008,9.670283,320.9032,0,576.6329,0,0,7.771561e-15,4.263256e-14,74.74624,0,17.89848,85.83567,0,0,7.063016,0
naive,2026-01-29 02:00:00,2312,2,24.91765,2712.505,64.46169,0,10.87793,1,1,1898.753,1898.436,540.0433,297.2717,837.315,2,0,0,37.31503,800,0,64.46169,213.0614,0.1065307,0.144332,0.3172331,0,250,0.3172331,1358.393,28.38401,57.9326,0,0,0,34.17756,24.45107,9.726489,321.7228,0,578.2715,0,0,5.728751e-14,4.263256e-14,64.46169,0,10.87793,71.75642,0,0,17.50607,0
naive,2026-01-29 02:15:00,2313,2.25,25.07307,2714.991,57.93547,0,1.867254,1,1,1900.493,1900.176,555.5732,301.4304,857.0035,2,22.59365,2.135365,32.2745,800,0,35.34182,204.1924,0.1020962,0.1341616,0.3172331,0,250,0.3172331,1344.603,24.50975,57.76914,0,0,0,346.05,244.8311,101.2189,546.2614,0,1027.533,0,5.684342e-14,-1.976197e-14,4.263256e-14,57.93547,0,1.867254,52.11148,0,2.135365,22.6425,-8.881784e-16
naive,2026-01-29 02:30:00,2314,2.5,25.07133,2692.514,82.89092,1.455718,7.694056,1,1,1884.76,1884.443,587.9108,310.9916,898.9024,2,62.05895,0.1639204,36.6795,800,0,16.64109,200,0.1,0.128577,0.3172331,0,250,0.3172331,1296.532,27.85549,57.77097,4.190885,1.291798,0,343.1732,236.0698,107.1033,547.0614,0,1038.588,0,5.684342e-14,7.771561e-16,4.263256e-14,78.70004,0.1639204,7.694056,16.64109,0,0,20.16143,-9.880985e-15
naive,2026-01-29 02:45:00,2315,2.75,24.90454,2674.572,93.98199,0,20.38218,1,1,1872.201,1871.883,984.0589,424.6553,1408.714,3,74.6543,1.271463,32.78842,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,887.8244,24.94424,57.94639,19.32768,0,0,33.69961,15.98084,17.71877,440.6362,0,849.4229,0,5.684342e-14,1.24345e-13,4.263256e-14,74.6543,0,20.38218,0,500,1.271463,4.562061,6.150636e-14
naive,2026-01-29 03:00:00,2316,3,24.89528,2710.191,83.95633,0,18.40584,1,1,1897.134,1896.816,534.3483,294.7611,829.1094,2,0,0,29.10942,800,0,61.4524,309.5543,0.1547771,0.2046279,0.3172331,0,250,0.3172331,1362.468,22.14754,57.95612,22.50393,0,0,34.14841,24.52443,9.62398,319.2855,0,612.1897,0,5.684342e-14,-5.77316e-14,4.263256e-14,61.4524,0,18.40584,61.81469,0,0,3.741707,0
naive,2026-01-29 03:15:00,2317,3.25,24.86793,2718.538,84.97967,0,7.51847,1,1,1902.976,1902.659,532.9012,294.1232,827.0244,2,0,0,27.02436,800,0,74.61278,290.8523,0.1454262,0.1949218,0.3172331,0,250,0.3172331,1369.758,20.56707,57.98489,10.36688,0,0,34.25358,24.65564,9.597932,318.7788,0,590.2075,0,-5.684342e-14,5.653811e-14,4.263256e-14,74.61278,0,7.51847,75.8426,0,0,13.0486,0
naive,2026-01-29 03:30:00,2318,3.5,25.10345,2721.023,85.36714,0,17.54961,1,1,1904.716,1904.399,532.893,294.1196,827.0126,2,0,0,27.01261,800,0,85.36714,269.4648,0.1347324,0.1831454,0.3172331,0,250,0.3172331,1371.506,20.50723,57.73719,0,0,0,347.03,249.8817,97.14832,544.0013,0,1023.048,0,-5.684342e-14,-5.212497e-14,4.263256e-14,85.36714,0,17.54961,87.79806,0,0,2.957611,0
naive,2026-01-29 03:45:00,2319,3.75,25.1083,2734.542,98.5951,0,18.62659,1,1,1914.18,1913.862,534.8313,294.9741,829.8054,2,0,0,29.80541,800,0,91.88206,246.4518,0.1232259,0.169678,0.3172331,0,250,0.3172331,1379.031,22.62629,57.73208,6.713035,0,0,348.7881,251.2772,97.51095,546.2513,0,1039.134,0,-5.684342e-14,-2.153833e-14,4.263256e-14,91.88206,0,18.62659,92.00789,0,0,3.999702,0
naive,2026-01-29 04:00:00,2320,4,25.04802,2719.799,105.1298,1.752157,29.14261,1,1,1903.859,1903.542,534.1571,294.6768,828.8339,2,0,0,28.83391,800,0,105.962,219.9225,0.1099613,0.1551871,0.3172331,0,250,0.3172331,1369.385,21.9027,57.79549,0,0.919917,7.239913,346.489,249.2184,97.27056,545.2128,0,1026.993,0,0,3.697043e-14,4.263256e-14,105.1298,0.83224,21.9027,110.4045,0,0,0,-2.664535e-15
naive,2026-01-29 04:15:00,2321,4.25,24.98221,2746.676,123.0652,0,33.38067,1,1,1922.673,1922.356,563.7874,302.9339,866.7213,2,40.39577,2.935036,23.39052,800,0,79.55161,200,0.1,0.138482,0.3172331,0,250,0.3172331,1358.569,17.78012,57.86469,3.117807,0,15.60055,34.60812,24.45424,10.15388,330.2236,0,600.7276,0,-5.684342e-14,-3.580469e-15,4.263256e-14,119.9474,0,17.78012,79.55161,0,2.935036,0,-2.220446e-15
naive,2026-01-29 04:30:00,2322,4.5,24.77582,2733.835,151.5973,3.877152,23.29949,1,1,1913.684,1913.367,1031.291,437.156,1468.447,3,144.6083,0.8868625,22.95199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.0761,17.48467,58.08177,6.98905,2.990289,5.814817,34.44632,15.87737,18.56895,454.0859,0,860.0441,0,-5.684342e-14,1.24345e-13,4.263256e-14,144.6083,0.8868625,17.48467,0,500,0,0,0
naive,2026-01-29 04:45:00,2323,4.75,24.60411,2747.815,198.58,5.479435,26.39586,1,1,1923.471,1923.154,532.9452,294.1426,827.0878,2,0,0,27.08783,800,0,188.2407,277.8572,0.1389286,0.2046279,0.3172331,0,250,0.3172331,1390.208,20.67254,58.26236,11.71617,4.10253,5.723323,34.62247,25.02375,9.598725,320.1988,0,602.1396,0,5.684342e-14,-6.483702e-14,4.263256e-14,186.8638,1.376905,20.67254,188.2407,0,0,0,-1.287859e-14
naive,2026-01-29 05:00:00,2324,5,24.51891,2748.681,234.9498,4.571069,30.70829,1,1,1924.077,1923.759,531.1189,293.3375,824.4564,2,0,0,24.4564,800,0,236.3178,218.734,0.109367,0.1749626,0.3172331,0,250,0.3172331,1392.64,18.68099,58.35197,0,3.203104,12.0273,34.63338,25.06753,9.565851,320.5709,0,581.0212,0,5.684342e-14,-1.870726e-14,4.263256e-14,234.9498,1.367965,18.68099,241.7015,0,0,0,-3.108624e-15
naive,2026-01-29 05:15:00,2325,5.25,24.40088,2769.121,284.6199,2.397932,28.31813,1,1,1938.385,1938.068,692.4311,339.7222,1032.153,3,207.8835,0.1958513,24.07387,800,0,74.79821,200,0.1,0.1377336,0.3172331,0,250,0.3172331,1245.637,18.41153,58.4761,1.938124,2.202081,9.906605,34.89093,22.42146,12.46947,363.9235,0,669.2032,0,0,3.302913e-15,4.263256e-14,282.6817,0.1958513,18.41153,74.79821,0,0,0,-3.755329e-14
naive,2026-01-29 05:30:00,2326,5.5,24.42438,2747.769,330.5734,0,17.56277,1,1,1923.438,1923.121,1182.338,480.4731,1662.811,4,340.2385,0.9474824,21.62552,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,740.7827,16.53498,58.45139,0,0,1.027792,34.62189,13.33409,21.2878,493.9919,0,922.226,0,-5.684342e-14,1.24345e-13,4.263256e-14,330.5734,0,16.53498,0,500,10.61256,0,-2.309264e-14
naive,2026-01-29 05:45:00,2327,5.75,24.44528,2768.728,387.8192,0,20.78373,1,1,1938.11,1937.792,532.2421,293.8326,826.0747,2,0,0,26.07472,800,0,387.8192,227.9626,0.1139813,0.2046279,0.3172331,0,250,0.3172331,1405.55,19.9325,58.42941,0,0,0.8512281,34.88597,25.29991,9.586068,319.2856,0,572.8381,0,5.684342e-14,-7.993606e-15,4.263256e-14,387.8192,0,19.9325,404.9449,0,0,0,0
naive,2026-01-29 06:00:00,2328,6,24.58499,2788.353,456.3625,0,25.62767,0,0,1951.847,1951.53,805.8596,372.6338,1178.493,3,351.5734,0.3762624,26.54376,800,0,104.7891,201.7294,0.1008647,0.1435447,0.3172331,0,250,0.3172331,1145.67,20.26138,58.28247,0,0,5.366283,35.13325,20.62207,14.51118,0,394.2235,2102.662,0,0,4.249379e-14,4.263256e-14,456.3625,0,20.26138,111.7067,0,0.3762624,0,2.775558e-15
naive,2026-01-29 06:15:00,2329,6.25,24.80723,2791.367,509.2125,0,33.19994,0,0,1953.957,1953.639,928.0674,407.3043,1335.372,3,513.0133,1.272226,21.08609,800,0,0,201.6976,0.1008488,0.127026,0.3172331,0,250,0.3172331,1025.572,16.05795,58.04873,0,0,17.142,35.17122,18.4603,16.71092,0,428.8693,2293.476,0,1.705303e-13,5.537237e-14,4.263256e-14,509.2125,0,16.05795,6.790565,0,5.073055,0,3.730349e-14
naive,2026-01-29 06:30:00,2330,6.5,24.85899,2782.573,539.3752,0.7629497,22.11286,0,0,1947.801,1947.484,978.3705,422.5989,1400.969,3,570.8606,1.995709,28.1131,800,0,0,201.6659,0.1008329,0.127006,0.3172331,0,250,0.3172331,969.1136,21.39767,57.9943,0,0,0.7151864,35.06042,17.44404,17.61638,0,440.1726,2355.706,0,2.273737e-13,1.276756e-15,4.263256e-14,539.3752,0.7629497,21.39767,6.663559,0,32.71812,0,4.973799e-14
naive,2026-01-29 06:45:00,2331,6.75,24.8743,2765.882,569.8821,0,17.01099,0,0,1936.117,1935.8,1014.054,433.3045,1447.359,3,613.1056,1.182985,33.07001,800,0,0,201.6341,0.1008171,0.1269861,0.3172331,0,250,0.3172331,921.7461,25.16646,57.97819,0,0,0,34.85011,16.59143,18.25868,0,449.896,2409.202,0,0,-3.472223e-14,4.263256e-14,569.8821,0,17.01099,6.536573,0,44.40653,8.155477,-7.105427e-15
naive,2026-01-29 07:00:00,2332,7,24.68299,2768.487,589.0801,0.722811,22.50507,0,0,1937.941,1937.623,1032.166,439.4878,1471.654,3,628.2493,1.803899,41.60091,800,0,0,201.6024,0.1008012,0.1269661,0.3172331,0,250,0.3172331,905.4571,31.7222,58.1794,0,0,0,34.88293,16.29823,18.5847,0,455.7861,2441.371,0,0,2.028933e-14,4.263256e-14,589.0801,0.722811,22.50507,6.409606,0,40.25029,9.217126,-4.973799e-14
naive,2026-01-29 07:15:00,2333,7.25,24.79532,2790.074,581.1641,0,18.31559,0,0,1953.052,1952.735,1035.518,440.2199,1475.738,3,634.5152,1.575837,39.64653,800,0,0,201.5707,0.1007853,0.1269461,0.3172331,0,250,0.3172331,917.2169,30.19628,58.06126,0,0,0,35.15493,16.5099,18.64503,0,456.7298,2446.695,0,0,1.190714e-14,4.263256e-14,581.1641,0,18.31559,6.28266,0,54.9269,11.88069,7.105427e-15
naive,2026-01-29 07:30:00,2334,7.5,24.952,2792.304,556.0721,1.244625,30.22271,0,0,1954.613,1954.296,1020.833,437.1085,1457.941,3,606.2489,1.438737,50.25347,800,0,0,201.5389,0.1007695,0.1269261,0.3172331,0,250,0.3172331,933.4632,38.21194,57.89647,0,0,0,35.18304,16.80234,18.3807,0,453.9109,2431.376,0,-1.136868e-13,1.31839e-14,4.263256e-14,556.0721,1.244625,30.22271,6.155734,0,50.37091,7.98923,2.842171e-14
naive,2026-01-29 07:45:00,2335,7.75,24.92966,2771.597,505.4766,0,29.14003,0,0,1940.118,1939.801,977.4298,424.9673,1402.397,3,547.4646,2.019114,52.9134,800,0,0,201.5072,0.1007536,0.1269061,0.3172331,0,250,0.3172331,962.3712,40.24396,57.91996,0,0,0,34.92213,17.32268,17.59945,0,442.29,2367.435,0,-1.136868e-13,-1.645906e-14,4.263256e-14,505.4766,0,29.14003,6.028828,0,44.00713,11.10393,-2.131628e-14
naive,2026-01-29 08:00:00,2336,8,24.96604,2807.419,457.3904,210.6887,35.81881,0,0,1965.193,1964.876,1070.97,473.3623,1544.332,4,487.2927,199.0552,57.98419,800,0,0,201.4755,0.1007377,0.1268861,0.3172331,0,250,0.3172331,893.906,44.08374,57.8817,0,11.63348,0,35.37347,16.09031,19.28317,0,489.4526,2646.94,0,0,-3.858025e-15,4.263256e-14,457.3904,199.0552,35.81881,5.901942,0,29.90225,8.264924,-5.684342e-14
naive,2026-01-29 08:15:00,2337,8.25,24.97079,2836.41,405.7182,211.5933,49.63533,0,0,1985.487,1985.17,1022.04,459.4184,1481.458,3,423.1796,201.0812,57.19743,800,0,0,201.4438,0.1007219,0.1268662,0.3172331,0,250,0.3172331,963.1299,43.48342,57.87671,0,10.51211,6.151918,35.73876,17.33634,18.40243,0,477.8727,2581.322,0,-1.136868e-13,1.065814e-14,4.263256e-14,405.7182,201.0812,43.48342,5.775076,0,17.46145,0,5.684342e-14
naive,2026-01-29 08:30:00,2338,8.5,25.21272,2843.409,357.9462,215.1675,52.06208,0,0,1990.386,1990.069,960.1056,441.4921,1401.598,3,344.3519,203.924,53.32194,800,0,5.64823,200,0.1,0.1268462,0.3172331,0,250,0.3172331,1029.963,40.43393,57.62226,7.94612,11.24354,11.62815,363.4346,188.0662,175.3684,0,631.6815,3442.526,0,5.684342e-14,2.775558e-17,4.263256e-14,350.0001,203.924,40.43393,5.64823,0,0,0,0
naive,2026-01-29 08:45:00,2339,8.75,25.40229,2832.662,298.978,218.8066,60.06635,0,0,1982.864,1982.546,1304.977,541.2018,1846.179,4,284.2215,205.5546,56.40258,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,677.5695,42.68444,57.42288,14.75653,13.25194,17.38191,363.4449,124.1937,239.2512,0,668.5815,3660.912,0,0,1.24345e-13,4.263256e-14,284.2215,205.5546,42.68444,0,500,0,0,1.136868e-13
naive,2026-01-29 09:00:00,2340,9,25.67451,2841.918,238.3492,217.4765,61.43726,1,1,1989.343,1989.025,562.5239,307.1823,869.7061,2,0,0,69.70614,800,0,443.8874,213.9455,0.1069728,0.2046279,0.3172331,0,250,0.3172331,1426.502,52.60053,57.13658,1.919223,10.01915,8.836731,366.6448,262.9106,103.7341,571.7216,0,1099.758,0,5.684342e-14,-7.993606e-15,4.263256e-14,236.43,207.4574,52.60053,443.8874,0,0,0,-2.842171e-14
naive,2026-01-29 09:15:00,2341,9.25,25.63521,2854.798,201.1597,223.0445,69.19989,1,1,1998.359,1998.041,806.3609,399.7132,1206.074,3,125.795,210.8479,69.43116,800,0,55.64731,200,0.1,0.1347183,0.3172331,0,250,0.3172331,1191.681,52.41486,57.17791,19.71741,12.19657,16.78503,368.0132,219.4572,148.556,622.2615,0,1235.249,0,-5.684342e-14,-1.887379e-15,4.263256e-14,181.4423,210.8479,52.41486,55.64731,0,0,0,-2.842171e-14
naive,2026-01-29 09:30:00,2342,9.5,26.10621,2865.066,146.2652,226.9128,76.28267,1,1,2005.546,2005.229,1225.003,521.787,1746.79,4,151.0526,213.1434,82.59395,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,780.2258,62.04047,56.68253,0,13.76939,14.2422,372.8947,145.0688,227.826,669.5039,0,1298.992,0,0,1.24345e-13,4.263256e-14,146.2652,213.1434,62.04047,0,500,4.787367,0,-1.136868e-13
naive,2026-01-29 09:45:00,2343,9.75,26.11974,2894.035,95.88193,224.2178,78.72087,1,1,2025.825,2025.507,574.9943,312.6799,887.6741,2,0,0,87.67415,800,0,311.5399,247.0324,0.1235162,0.2046279,0.3172331,0,250,0.3172331,1450.513,65.84697,56.6683,0,8.559846,12.8739,376.7695,269.7712,106.9983,584.8453,0,1120.705,0,5.684342e-14,-7.993606e-15,4.263256e-14,95.88193,215.658,65.84697,348.9311,0,0,0,0
naive,2026-01-29 10:00:00,2344,10,26.11717,2873.847,103.7354,230.1433,86.61853,1,1,2011.693,2011.375,677.0108,357.6538,1034.665,3,0,145.9744,88.69024,800,0,174.586,203.347,0.1016735,0.1555527,0.3172331,0,250,0.3172331,1334.364,66.61193,56.67101,0,13.31839,20.0066,374.1214,248.1564,125.965,609.5308,0,1178.281,0,0,-4.690692e-15,4.263256e-14,103.7354,216.8249,66.61193,187.974,0,0,0,0
naive,2026-01-29 10:15:00,2345,10.25,26.27799,2903.96,92.25553,228.57,95.0914,1,1,2032.772,2032.455,807.0308,404.3387,1211.369,3,89.39424,218.3209,103.6543,800,0,2.861287,202.5997,0.1012998,0.1280446,0.3172331,0,250,0.3172331,1225.424,77.71749,56.50186,0,10.24911,17.37391,379.2895,228.6486,150.6409,636.2291,0,1226.573,0,-5.684342e-14,-2.91156e-14,4.263256e-14,92.25553,218.3209,77.71749,13.25994,0,0,0,2.842171e-14
naive,2026-01-29 10:30:00,2346,10.5,26.34468,2922.713,70.32222,226.9553,109.1786,1,1,2045.899,2045.582,796.3867,403.08,1199.467,3,60.52934,218.8768,120.0605,800,0,9.792876,200.1196,0.1000598,0.127574,0.3172331,0,250,0.3172331,1249.195,89.95445,56.43173,0,8.078499,19.22412,382.262,233.4034,148.8586,640.0753,0,1230.6,0,5.684342e-14,1.09357e-14,4.263256e-14,70.32222,218.8768,89.95445,10.27108,0,0,0,0
naive,2026-01-29 10:45:00,2347,10.75,26.7232,2966.172,85.97025,229.0217,119.9007,1,1,2076.32,2076.003,800.828,403.924,1204.752,3,69.89365,217.7916,117.0668,800,0,0.3521911,200,0.1,0.1260123,0.3172331,0,250,0.3172331,1275.175,87.3569,56.03362,15.7244,11.23018,32.54377,390.9878,240.1257,150.8621,650.1779,0,1283.815,0,-1.136868e-13,-2.775558e-17,4.263256e-14,70.24584,217.7916,87.3569,0.3521911,0,0,0,2.842171e-14
naive,2026-01-29 11:00:00,2348,11,26.81004,2965.681,98.24587,231.273,126.9368,1,0,2075.977,2075.66,1204.079,521.7762,1725.855,4,73.60083,219.9752,132.2788,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.5809,98.61646,55.94229,24.64504,11.29774,28.32032,391.6276,164.4214,227.2061,691.5402,0,1382.147,0,0,1.24345e-13,4.263256e-14,73.60083,219.9752,98.61646,0,500,0,0,0
naive,2026-01-29 11:15:00,2349,11.25,26.86338,2984.051,96.57447,234.7843,126.9358,1,0,2088.836,2088.518,614.8999,330.2722,945.1721,2,0,0,145.1721,800,0,288.685,252.7461,0.1263731,0.2046279,0.3172331,0,250,0.3172331,1473.618,108.1667,55.88618,27.08619,15.58764,18.76909,394.49,278.3023,116.1877,612.1192,0,1234.979,0,0,-6.483702e-14,4.263256e-14,69.48829,219.1967,108.1667,288.685,0,0,0,0
naive,2026-01-29 11:30:00,2350,11.5,27.13461,2996.017,84.58198,234.5779,141.7452,0,0,2097.212,2096.895,666.2286,352.9004,1019.129,3,0,62.50106,156.628,800,0,210.8253,200,0.1,0.1591505,0.3172331,0,250,0.3172331,1430.666,116.3626,55.60092,31.23235,14.6011,25.38266,398.3163,271.7215,126.5948,0,629.4428,3478.447,0,-1.136868e-13,-2.522982e-14,4.263256e-14,53.34962,219.9767,116.3626,210.8253,0,0,0,-2.842171e-14
naive,2026-01-29 11:45:00,2351,11.75,27.43587,2971.383,105.9215,238.6319,152.7058,0,0,2079.968,2079.651,1217.961,529.7861,1747.747,4,57.7138,223.8799,166.1533,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.6902,123.0387,55.28407,48.2077,14.75196,29.66709,397.5433,164.6944,232.8489,0,700.1507,3897.24,0,0,1.24345e-13,4.263256e-14,57.7138,223.8799,123.0387,0,500,0,0,-5.684342e-14
naive,2026-01-29 12:00:00,2352,12,27.46613,3045.648,91.27715,240.3886,169.8131,0,0,2131.953,2131.636,638.7456,340.7846,979.5301,2,0,0,179.5301,800,0,297.0287,250.6602,0.1253301,0.2046279,0.3172331,0,250,0.3172331,1492.89,132.9009,55.25224,20.97882,13.65821,36.91215,407.7386,285.5171,122.2215,0,633.3611,3481.076,0,-5.684342e-14,-7.993606e-15,4.263256e-14,70.29833,226.7304,132.9009,297.0287,0,0,0,2.842171e-14
naive,2026-01-29 12:15:00,2353,12.25,27.54363,3050.946,83.15264,239.6158,167.651,0,0,2135.662,2135.345,716.1834,374.923,1091.106,3,0,95.1973,195.9091,800,0,202.4829,200,0.1,0.157837,0.3172331,0,250,0.3172331,1419.161,144.9043,55.17073,11.99064,13.09761,22.74663,409.1149,271.8596,137.2554,0,651.1399,3562.48,0,0,-9.686696e-15,4.263256e-14,71.162,226.5181,144.9043,202.4829,0,0,0,0
naive,2026-01-29 12:30:00,2354,12.5,27.63548,3072.632,76.33849,241.4776,183.71,0,0,2150.842,2150.525,1259.698,547.2397,1806.937,4,65.66496,227.4832,213.7891,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.8276,157.9722,55.07414,10.67352,13.99438,25.73774,412.8219,170.981,241.8409,0,723.1607,3957.978,0,0,1.24345e-13,4.263256e-14,65.66496,227.4832,157.9722,0,500,0,0,0
naive,2026-01-29 12:45:00,2355,12.75,27.75132,3082.468,76.27773,239.0032,190.4201,0,0,2157.727,2157.41,674.2299,356.4278,1030.658,3,0,0,230.6576,800,0,299.9338,249.9339,0.1249669,0.2046279,0.3172331,0,250,0.3172331,1483.18,170.2229,54.9523,1.580006,13.76707,20.19723,415.1588,285.3722,129.7866,0,645.686,3515.925,0,1.136868e-13,-7.993606e-15,4.263256e-14,74.69772,225.2361,170.2229,299.9338,0,0,0,0
naive,2026-01-29 13:00:00,2356,13,28.10774,3084.968,57.22144,242.0406,216.5545,0,0,2159.478,2159.161,755.0544,392.0592,1147.114,3,0,103.3876,243.726,800,0,179.8152,204.9408,0.1024704,0.1573797,0.3172331,0,250,0.3172331,1404.106,179.1723,54.57744,0,16.05921,37.38222,418.6536,272.2112,146.4424,0,671.5176,3659.65,0,-1.705303e-13,-2.742251e-14,4.263256e-14,57.22144,225.9813,179.1723,199.5782,0,0,0,0
naive,2026-01-29 13:15:00,2357,13.25,28.39816,3089.001,55.91462,248.2489,215.4833,0,0,2162.301,2161.984,893.7379,445.8565,1339.594,3,61.71159,224.696,253.1869,800,0,0,204.9085,0.1024542,0.1290482,0.3172331,0,250,0.3172331,1268.246,185.5391,54.27199,0,23.55295,29.94424,421.8134,247.4045,174.4089,0,699.1025,3824.636,0,-5.684342e-14,-4.241052e-14,4.263256e-14,55.91462,224.696,185.5391,19.63395,0,5.796969,0,-7.105427e-15
naive,2026-01-29 13:30:00,2358,13.5,28.65699,3051.27,67.01238,246.5909,220.4336,0,0,2135.889,2135.572,893.4181,446.7046,1340.123,3,53.39741,225.2403,261.4851,800,0,13.61497,201.4725,0.1007362,0.1290279,0.3172331,0,250,0.3172331,1242.154,191.0787,53.99977,0,21.35063,29.35493,418.9882,243.668,175.3202,0,696.131,3804.801,0,5.684342e-14,-4.632406e-14,4.263256e-14,67.01238,225.2403,191.0787,19.50493,0,0,0,0
naive,2026-01-29 13:45:00,2359,13.75,28.93599,3070.623,90.62027,242.8752,232.5098,0,0,2149.436,2149.119,917.9048,455.7742,1373.679,3,67.90078,225.2663,280.5119,800,0,5.763096,200,0.1,0.1268643,0.3172331,0,250,0.3172331,1231.214,204.3563,53.70633,16.95639,17.60897,28.15346,424.1995,242.9849,181.2146,0,704.3153,3872.94,0,-5.684342e-14,-1.110223e-16,4.263256e-14,73.66388,225.2663,204.3563,5.763096,0,0,0,-2.842171e-14
naive,2026-01-29 14:00:00,2360,14,29.04378,3065.345,82.97907,246.9713,239.7278,0,1,2145.741,2145.424,1313.481,570.66,1884.141,4,68.10474,229.849,286.1874,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,831.9429,208.2442,53.59296,14.87433,17.12225,31.48359,424.4636,164.5722,259.8913,0,741.4602,4072.933,0,1.136868e-13,1.24345e-13,4.263256e-14,68.10474,229.849,208.2442,0,500,0,0,0
naive,2026-01-29 14:15:00,2361,14.25,29.25697,3066.134,78.42382,247.6672,258.7007,0,1,2146.294,2145.976,717.1545,375.351,1092.506,3,0,0,292.5055,800,0,304.5707,248.7747,0.1243873,0.2046279,0.3172331,0,250,0.3172331,1428.822,212.3427,53.36874,1.977562,19.54268,46.35802,426.5516,283.9622,142.5894,0,668.5264,3653.978,0,-5.684342e-14,-6.483702e-14,4.263256e-14,76.44625,228.1245,212.3427,304.5707,0,0,0,0
naive,2026-01-29 14:30:00,2362,14.5,29.33922,3094.803,81.66925,240.4858,264.9727,1,1,2166.362,2166.045,795.8538,410.0456,1205.899,3,0,106.4376,299.4617,800,0,194.942,200,0.1,0.1566498,0.3172331,0,250,0.3172331,1370.191,217.1955,53.28223,5.724511,15.05091,47.77719,431.3154,272.8004,158.515,692.3583,0,1360.612,0,5.684342e-14,-8.881784e-15,4.263256e-14,75.94474,225.4349,217.1955,194.942,0,0,0,2.842171e-14
naive,2026-01-29 14:45:00,2363,14.75,29.32659,3092.308,92.10264,237.8846,261.6174,1,1,2164.615,2164.298,1338.317,580.1407,1918.458,4,80.44576,224.4525,313.5594,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,825.9811,227.452,53.29552,11.65688,13.43203,34.16533,430.8485,164.4046,266.4439,751.3457,0,1486.012,0,2.273737e-13,1.24345e-13,4.263256e-14,80.44576,224.4525,227.452,0,500,0,0,1.136868e-13
naive,2026-01-29 15:00:00,2364,15,29.62264,3130.02,105.2667,235.5967,271.5148,1,1,2191.014,2190.697,729.7357,380.8975,1110.633,3,0,0,310.6332,800,0,297.9025,250.4417,0.1252209,0.2046279,0.3172331,0,250,0.3172331,1460.961,224.5936,52.98415,28.26684,14.69403,46.92114,438.9482,292.6893,146.2589,682.9869,0,1380.474,0,-1.136868e-13,-7.993606e-15,4.263256e-14,76.99985,220.9027,224.5936,297.9025,0,0,0,2.842171e-14
naive,2026-01-29 15:15:00,2365,15.25,29.4628,3142.329,97.85753,233.7276,280.3711,1,1,2199.63,2199.313,792.4318,408.537,1200.969,3,0,87.57535,313.3934,800,0,201.6092,200,0.1,0.1576995,0.3172331,0,250,0.3172331,1406.881,226.9901,53.15226,29.31656,13.08401,53.38096,439.1275,280.8655,158.262,700.0593,0,1413.463,0,5.684342e-14,-1.190714e-14,4.263256e-14,68.54097,220.6436,226.9901,201.6092,0,0,0,2.842171e-14
naive,2026-01-29 15:30:00,2366,15.5,29.52737,3136.348,82.31915,233.3161,276.2494,1,1,2195.443,2195.126,1331.132,576.8051,1907.937,4,81.85846,216.4091,309.6692,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.9944,224.1327,53.08435,0.4606858,16.90696,52.11669,438.914,172.7301,266.1839,759.9544,0,1490.148,0,0,1.24345e-13,4.263256e-14,81.85846,216.4091,224.1327,0,500,0,0,0
naive,2026-01-29 15:45:00,2367,15.75,29.50821,3123.916,66.14117,230.2014,268.4632,1,1,2186.741,2186.424,730.2494,381.124,1111.373,3,0,0,311.3734,800,0,279.9932,254.919,0.1274595,0.2046279,0.3172331,0,250,0.3172331,1456.175,225.4139,53.1045,0,16.3493,43.04936,436.9902,290.9965,145.9937,680.7232,0,1329.906,0,0,-6.483702e-14,4.263256e-14,66.14117,213.8521,225.4139,301.8172,0,0,0,0
naive,2026-01-29 16:00:00,2368,16,29.34026,3081.137,105.754,229.2246,269.9872,1,1,2156.796,2156.479,802.1108,412.804,1214.915,3,0,104.6199,310.2949,800,0,214.4836,201.258,0.100629,0.1605188,0.3172331,0,250,0.3172331,1354.368,225.05,53.28114,0,15.87522,44.93713,429.4206,269.6562,159.7644,691.4072,0,1350.258,0,1.705303e-13,2.88658e-14,4.263256e-14,105.754,213.3494,225.05,219.5157,0,0,0,2.842171e-14
naive,2026-01-29 16:15:00,2369,16.25,29.33329,3113.482,128.182,223.9008,253.5932,1,1,2179.437,2179.12,978.7474,474.8822,1453.63,3,132.7506,213.1075,307.7715,800,0,0,201.2263,0.1006132,0.1267292,0.3172331,0,250,0.3172331,1200.373,223.237,53.28847,0,10.79328,30.35621,433.8624,238.9592,194.9032,719.8844,0,1398.438,0,0,3.869127e-14,4.263256e-14,128.182,213.1075,223.237,4.905389,0,4.568587,0,-2.842171e-14
naive,2026-01-29 16:30:00,2370,16.5,29.37633,3125.53,159.5048,220.9202,248.0528,1,1,2187.871,2187.554,985.1535,475.3413,1460.495,3,152.6312,211.3963,296.4673,800,0,4.77868,200,0.1,0.1267093,0.3172331,0,250,0.3172331,1202.4,214.9357,53.2432,2.094901,9.523843,33.11717,435.9521,239.5886,196.3635,721.5288,0,1403.201,0,5.684342e-14,8.326673e-17,4.263256e-14,157.4099,211.3963,214.9357,4.77868,0,0,0,0
naive,2026-01-29 16:45:00,2371,16.75,29.46091,3091.604,193.4139,217.5777,242.9038,1,1,2164.123,2163.806,1393.332,592.1462,1985.479,4,183.4057,210.8628,291.2101,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.4734,210.9272,53.15425,10.00829,6.714893,31.9766,432.021,153.8086,278.2124,752.3382,0,1473.725,0,2.273737e-13,1.24345e-13,4.263256e-14,183.4057,210.8628,210.9272,0,500,0,0,0
naive,2026-01-29 17:00:00,2372,17,29.36786,3066.065,228.6225,218.7014,223.6579,1,1,2146.245,2145.928,710.1805,372.2766,1082.457,3,0,0,282.4571,800,0,427.8618,217.9519,0.108976,0.2046279,0.3172331,0,250,0.3172331,1435.748,204.7975,53.25211,11.31362,8.148471,18.86042,427.5785,286.032,141.5465,662.066,0,1297.795,0,0,4.884981e-14,4.263256e-14,217.3089,210.5529,204.7975,427.8618,0,0,0,0
naive,2026-01-29 17:15:00,2373,17.25,29.47215,3008.135,284.3441,214.4436,219.7103,1,1,2105.695,2105.377,986.039,472.3865,1458.425,3,180.7516,207.6442,270.0297,800,0,71.6704,200,0.1,0.1372411,0.3172331,0,250,0.3172331,1119.338,195.5617,53.14242,31.92212,6.799389,24.14863,420.4608,223.5072,196.9536,700.7157,0,1408.441,0,0,-6.605827e-15,4.263256e-14,252.422,207.6442,195.5617,71.6704,0,0,0,2.842171e-14
naive,2026-01-29 17:30:00,2374,17.5,29.50732,3017.169,322.0535,212.3592,218.4441,1,0,2112.018,2111.701,1415.376,584.6244,2000,4,296.2528,205.2233,250.0889,748.435,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,696.3253,181.0497,49.68245,25.80074,7.135909,37.39437,422.0496,139.1483,282.9013,731.2453,0,1463.414,0,0,1.24345e-13,4.263256e-14,296.2528,205.2233,181.0497,0,500,0,0,0
naive,2026-01-29 17:45:00,2375,17.75,29.59773,3001.158,376.7617,212.0616,198.0355,1,0,2100.81,2100.493,716.7735,375.1831,1091.957,3,0,52.84674,239.1098,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1383.72,172.9286,53.01034,26.80897,9.498239,25.10688,420.6459,277.0626,143.5833,657.2728,0,1317.539,0,0,-7.993606e-15,4.263256e-14,349.9528,202.5634,172.9286,499.6694,0,0,0,-2.842171e-14
naive,2026-01-29 18:00:00,2376,18,29.32111,2985.149,408.1779,2.227225,184.7798,0,0,2089.604,2089.287,1363.682,554.4812,1918.163,4,390.1467,4.4948,223.5217,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.6048,162.1496,53.30128,18.03125,0,22.63022,415.8683,144.4082,271.4601,0,703.3932,3839.803,0,0,1.24345e-13,4.263256e-14,390.1467,2.227225,162.1496,0,500,2.267575,0,3.996803e-15
naive,2026-01-29 18:15:00,2377,18.25,29.23027,2956.367,456.7449,2.852578,182.4159,0,0,2069.457,2069.14,660.0351,350.17,1010.205,3,0,0,210.2052,800,0,446.943,213.1816,0.1065908,0.2046279,0.3172331,0,250,0.3172331,1409.104,152.6421,53.39682,12.65456,0,29.77379,411.0412,279.8802,131.161,0,635.964,3459.56,0,0,-7.993606e-15,4.263256e-14,444.0904,2.852578,152.6421,450.8794,0,0,0,-2.131628e-14
naive,2026-01-29 18:30:00,2378,18.5,29.10951,2933.75,490.008,4.028995,170.1163,0,0,2053.625,2053.307,998.2423,447.4816,1445.724,3,435.3327,6.046849,204.3443,800,0,52.59223,200,0.1,0.1342373,0.3172331,0,250,0.3172331,1055.065,148.5836,53.52383,2.083073,0,21.53264,406.8232,209.0085,197.8147,0,660.7557,3577.535,0,-1.705303e-13,4.440892e-16,4.263256e-14,487.925,4.028995,148.5836,52.59223,0,2.017854,0,-2.664535e-14
naive,2026-01-29 18:45:00,2379,18.75,29.13554,2908.991,520.6453,5.657245,156.9792,0,0,2036.294,2035.977,1433.782,566.2178,2000,4,532.0895,4.668895,194.0769,769.1647,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,602.1946,141.0776,51.43448,0,0.9883499,15.90163,403.6189,119.3625,284.2564,0,688.7322,3731.868,0,0,1.24345e-13,4.263256e-14,520.6453,4.668895,141.0776,0,500,11.44418,0,-1.136868e-13
naive,2026-01-29 19:00:00,2380,19,28.9803,2883.292,532.9482,0,148.0342,0,0,2018.304,2017.987,685.671,354.1794,1039.85,3,61.2998,3.303157,175.2475,800,0,471.6484,207.0053,0.1035026,0.2046279,0.3172331,0,250,0.3172331,1332.316,127.6078,53.65973,0,0,20.42641,398.7036,263.1908,135.5128,0,621.4054,3357.362,0,1.136868e-13,-7.993606e-15,4.263256e-14,532.9482,0,127.6078,499.6694,0,3.303157,0,1.421085e-14
naive,2026-01-29 19:15:00,2381,19.25,28.84716,2859.461,558.4921,0,139.3197,0,0,2001.622,2001.305,1052.937,459.3875,1512.324,4,537.941,5.233169,169.1502,800,0,20.55112,201.8349,0.1009174,0.1303482,0.3172331,0,250,0.3172331,948.3683,123.3482,53.79975,0,0,15.97151,394.2675,186.8039,207.4637,0,649.3374,3510.831,0,-2.273737e-13,3.819167e-14,4.263256e-14,558.4921,0,123.3482,27.89069,0,5.233169,0,-5.684342e-14
naive,2026-01-29 19:30:00,2382,19.5,28.62424,2835.764,568.2761,4.351892,132.9636,0,0,1985.035,1984.718,1060.669,458.8032,1519.473,4,571.5084,0.5110161,147.4531,800,0,0,201.8031,0.1009016,0.1270925,0.3172331,0,250,0.3172331,924.0484,107.7891,54.03421,0,3.840876,25.17449,389.1208,181.1386,207.9822,0,644.8767,3492.659,0,2.273737e-13,-3.119727e-14,4.263256e-14,568.2761,0.5110161,107.7891,7.212479,0,3.232273,0,2.753353e-14
naive,2026-01-29 19:45:00,2383,19.75,28.38842,2865.44,577.8486,3.57385,117.1258,0,0,2005.808,2005.491,1045.56,453.3856,1498.946,3,561.0564,0.3425283,137.5468,800,0,7.085407,200,0.1,0.1270725,0.3172331,0,250,0.3172331,959.9309,100.807,54.28224,9.706825,3.231322,16.3188,391.2036,187.2205,203.9831,0,643.7889,3502.09,0,-5.684342e-14,3.608225e-16,4.263256e-14,568.1418,0.3425283,100.807,7.085407,0,0,0,4.807266e-14
naive,2026-01-29 20:00:00,2384,20,28.18056,2898.527,551.3274,9.091531,110.324,0,0,2028.969,2028.652,1422.442,559.7151,1982.157,4,563.9077,2.400787,115.8488,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,606.2096,85.09735,54.50084,0,6.690744,25.22665,393.964,117.7075,276.2565,0,682.3208,3702.992,0,1.136868e-13,1.24345e-13,4.263256e-14,551.3274,2.400787,85.09735,0,500,12.58024,0,0
naive,2026-01-29 20:15:00,2385,20.25,28.21357,2828.794,512.4046,8.818027,106.427,0,0,1980.156,1979.839,612.3222,326.2209,938.5431,2,24.50381,1.538017,112.5013,800,0,487.9008,202.9422,0.1014711,0.2046279,0.3172331,0,250,0.3172331,1367.517,82.60871,54.46613,0,7.28001,23.81831,384.7572,265.7174,119.0398,0,596.5664,3232.399,0,0,-7.993606e-15,4.263256e-14,512.4046,1.538017,82.60871,499.6694,0,0,0,-5.373479e-14
naive,2026-01-29 20:30:00,2386,20.5,27.97377,2812.115,469.1656,1.982569,99.63082,0,0,1968.48,1968.163,955.6659,423.9646,1379.631,3,475.2396,0.6747574,103.7162,800,0,0,202.9102,0.1014551,0.1277897,0.3172331,0,250,0.3172331,1012.497,76.3569,54.71834,0,1.307812,23.27392,380.5382,195.7316,184.8066,0,624.1954,3373.773,0,-5.684342e-14,2.417511e-14,4.263256e-14,469.1656,0.6747574,76.3569,11.64083,0,6.073926,0,1.953993e-14
naive,2026-01-29 20:45:00,2387,20.75,27.55061,2784.151,417.6123,0,74.13221,0,0,1948.906,1948.589,913.2465,410.4207,1323.667,3,431.8908,0.4536898,91.32276,800,0,0,202.8783,0.1014391,0.1277696,0.3172331,0,250,0.3172331,1035.342,67.54187,55.16339,0,0,6.590347,373.3942,198.363,175.0312,0,610.0464,3293.196,0,-2.273737e-13,-4.052314e-14,4.263256e-14,417.6123,0,67.54187,11.51306,0,14.7322,0,-8.881784e-15
naive,2026-01-29 21:00:00,2388,21,27.47991,2759.995,385.3056,0,66.97655,0,0,1931.997,1931.679,876.9995,398.7366,1275.736,3,395.7838,1.763924,78.18835,800,0,0,202.8463,0.1014232,0.1277495,0.3172331,0,250,0.3172331,1054.68,57.87194,55.23775,0,0,9.104607,369.6038,201.7673,167.8365,0,602.2456,3250.208,0,0,-3.46112e-14,4.263256e-14,385.3056,0,57.87194,11.38531,0,12.24216,0,8.881784e-15
naive,2026-01-29 21:15:00,2389,21.25,27.30583,2768.403,346.1418,3.037941,70.24943,0,0,1937.882,1937.565,828.6458,384.3861,1213.032,3,337.2241,1.030641,74.77716,800,0,8.917697,200.585,0.1002925,0.1277294,0.3172331,0,250,0.3172331,1108.919,55.45126,55.42084,0,2.007299,14.79817,369.3766,211.3693,158.0073,0,598.576,3233.282,0,-5.684342e-14,5.49838e-14,4.263256e-14,346.1418,1.030641,55.45126,11.25758,0,0,0,1.487699e-14
naive,2026-01-29 21:30:00,2390,21.5,27.25777,2686.358,274.2437,3.011852,66.31548,0,0,1880.451,1880.134,794.0619,374.1535,1168.215,3,295.0771,0.7338308,72.40449,800,0,0,200.5534,0.1002767,0.1263054,0.3172331,0,250,0.3172331,1086.072,53.71963,55.47139,0,2.278021,12.59584,358.0689,206.806,151.2629,0,583.358,3149.993,0,-5.684342e-14,1.321165e-14,4.263256e-14,274.2437,0.7338308,53.71963,2.213579,0,20.83339,0,1.065814e-14
naive,2026-01-29 21:45:00,2391,21.75,27.2013,2708.24,246.4109,3.999282,60.25137,0,0,1895.768,1895.451,747.7936,359.9834,1107.777,3,242.7298,1.877235,63.16993,800,0,2.087294,200,0.1,0.1262855,0.3172331,0,250,0.3172331,1147.658,46.8967,55.53078,1.593792,2.122047,13.35467,360.5591,218.2748,142.2844,0,580.7981,3138.327,0,0,-8.326673e-17,4.263256e-14,244.8171,1.877235,46.8967,2.087294,0,0,0,0
naive,2026-01-29 22:00:00,2392,22,27.02911,2665.067,200.3132,0.6213685,48.63512,0,0,1865.547,1865.23,1096.383,459.2132,1555.596,4,200.4135,2.126741,53.05595,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,768.8466,39.46127,55.71188,0,0,9.173847,353.5377,145.7033,207.8344,0,606.6549,3273.926,0,5.684342e-14,1.24345e-13,4.263256e-14,200.3132,0.6213685,39.46127,0,500,1.605755,0,-1.554312e-14
naive,2026-01-29 22:15:00,2393,22.25,26.83976,2675.17,176.2039,0,35.2869,0,0,1872.619,1872.302,543.9504,298.9942,842.9445,2,0,0,42.94452,800,0,162.1594,284.3775,0.1421888,0.2046279,0.3172331,0,250,0.3172331,1328.351,32.00578,55.91103,14.04452,0,3.281119,353.4827,250.7446,102.738,0,550.3582,2988.297,0,5.684342e-14,2.04281e-14,4.263256e-14,162.1594,0,32.00578,164.1525,0,0,0,0
naive,2026-01-29 22:30:00,2394,22.5,26.63077,2668.608,136.7996,3.330779,23.13349,0,0,1868.025,1867.708,545.2793,299.5801,844.8594,2,0,0,44.85938,800,0,138.7774,249.6384,0.1248192,0.1790684,0.3172331,0,250,0.3172331,1322.429,33.50789,56.13083,0,1.352953,0,351.092,248.5481,102.5439,0,548.1282,2953.892,0,0,5.107026e-15,4.263256e-14,136.7996,1.977826,23.13349,155.4616,0,0,10.3744,-1.154632e-14
naive,2026-01-29 22:45:00,2395,22.75,26.49097,2657.513,134.5719,8.082087,34.15002,0,0,1860.259,1859.942,545.7935,299.8067,845.6003,2,0,0,45.60029,800,0,135.8524,215.636,0.107818,0.1571936,0.3172331,0,250,0.3172331,1314.149,34.11231,56.27787,0,6.801528,0.03770667,348.6247,246.28,102.3447,0,546.0938,2951.936,0,5.684342e-14,7.605028e-15,4.263256e-14,134.5719,1.280559,34.11231,140.2394,0,0,0,-5.329071e-15
naive,2026-01-29 23:00:00,2396,23,26.24924,2661.28,98.77473,5.863831,28.98947,0,0,1862.896,1862.579,591.5513,312.9492,904.5005,2,59.09401,0.5918239,44.81469,800,0,39.68073,205.6819,0.1028409,0.1357828,0.3172331,0,250,0.3172331,1271.027,33.61129,56.53211,0,5.272007,0,347.3877,237.0177,110.37,0,549.967,2970.314,0,-5.684342e-14,4.207745e-14,4.263256e-14,98.77473,0.5918239,28.98947,62.40815,0,0,4.621816,6.550316e-15
naive,2026-01-29 23:15:00,2397,23.25,26.1341,2641.398,81.46252,7.701637,28.97913,0,0,1848.978,1848.661,606.64,317.0262,923.6663,2,80.73899,0.06519057,42.86208,800,0,0.7235296,205.4686,0.1027343,0.1295148,0.3172331,0,250,0.3172331,1242.021,32.1863,56.6532,0,7.636446,0,343.98,231.063,112.9171,0,548.0892,2963.929,0,-1.136868e-13,-3.858025e-14,4.263256e-14,81.46252,0.06519057,28.97913,22.5979,0,0,3.207173,-6.897261e-15
naive,2026-01-29 23:30:00,2398,23.5,26.17211,2687.766,82.42515,5.335325,25.72285,0,1,1881.436,1881.119,603.7682,316.1113,919.8795,2,77.78792,0.9407694,41.15078,800,0,4.63723,204.2769,0.1021385,0.1293806,0.3172331,0,250,0.3172331,1277.351,30.88872,56.61322,0,4.394556,0,350.2909,237.8207,112.4703,0,553.9319,2990.516,0,-5.684342e-14,-3.330669e-14,4.263256e-14,82.42515,0.9407694,25.72285,21.74499,0,0,5.165876,2.109424e-15
naive,2026-01-29 23:45:00,2399,23.75,25.9411,2647.836,66.94837,0,26.11064,0,1,1853.485,1853.168,596.8675,313.295,910.1624,2,75.88862,0.5305615,33.74327,800,0,0,204.2448,0.1021224,0.1286302,0.3172331,0,250,0.3172331,1256.3,25.39084,56.85619,0,0,0.7198083,343.4619,232.8,110.6619,0,546.2284,2940.293,0,5.684342e-14,-5.470624e-14,4.263256e-14,66.94837,0,25.39084,16.97913,0,9.470815,0,5.329071e-15
naive,2026-01-30 00:00:00,2400,0,25.71701,2617.339,73.93457,0,29.17154,1,1,1832.137,1831.82,596.1218,313.3006,909.4224,2,73.07855,1.583148,34.76066,800,0,0.856017,203.9986,0.1019993,0.1286099,0.3172331,0,250,0.3172331,1235.698,26.21872,57.09188,0,0,2.952824,337.9623,227.9411,110.0212,541.7864,0,1019.344,0,-5.684342e-14,3.638756e-14,4.263256e-14,73.93457,0,26.21872,16.85052,0,1.583148,0,-3.552714e-15
naive,2026-01-30 00:15:00,2401,0.25,25.49427,2624.176,60.76002,0,22.18574,1,1,1836.923,1836.606,598.408,314.8559,913.2639,2,68.47621,3.543936,41.24378,800,0,0,203.9665,0.1019833,0.1284549,0.3172331,0,250,0.3172331,1238.198,31.18218,57.32614,0,0,0,337.3206,227.3746,109.946,542.2305,0,1019.969,0,0,-5.606626e-14,4.263256e-14,60.76002,0,22.18574,15.86605,0,11.26013,8.996448,3.552714e-15
naive,2026-01-30 00:30:00,2402,0.5,25.43687,2633.097,70.45493,0.1045301,28.43301,1,1,1843.168,1842.85,594.7178,312.7644,907.4822,2,72.38258,1.035865,34.06374,800,0,0,203.9344,0.1019672,0.1284347,0.3172331,0,250,0.3172331,1248.133,25.76939,57.38652,0,0,2.663613,338.0753,228.9335,109.1418,542.1864,0,1019.813,0,0,3.41116e-14,4.263256e-14,70.45493,0.1045301,25.76939,15.73762,0,2.858987,0,8.881784e-16
naive,2026-01-30 00:45:00,2403,0.75,25.3864,2668.549,84.46154,0,29.61242,1,1,1867.985,1867.667,588.9315,310.4924,899.4239,2,70.03838,2.603876,26.78166,800,0,14.42316,200.2965,0.1001483,0.1284145,0.3172331,0,250,0.3172331,1278.736,20.27127,57.43959,0,0,9.341143,342.2787,234.3081,107.9705,546.5121,0,1028.405,0,-1.136868e-13,-3.130829e-14,4.263256e-14,84.46154,0,20.27127,15.6092,0,2.603876,0,6.217249e-15
naive,2026-01-30 01:00:00,2404,1,25.43883,2664.644,54.07549,0,25.36877,1,1,1865.251,1864.934,600.075,313.9442,914.0192,2,82.31759,2.445746,29.25587,800,0,0,200.265,0.1001325,0.1261238,0.3172331,0,250,0.3172331,1264.859,22.13175,57.38445,0,0,3.237014,342.1394,232.0106,110.1288,546.5486,0,1028.54,0,0,6.106227e-16,4.263256e-14,54.07549,0,22.13175,1.059921,0,30.68784,0,3.552714e-15
naive,2026-01-30 01:15:00,2405,1.25,25.39856,2639.112,68.44435,0,15.09785,1,1,1847.379,1847.061,602.3226,315.2366,917.5592,2,79.78273,2.235904,35.54055,800,0,0,200.2335,0.1001167,0.1261039,0.3172331,0,250,0.3172331,1244.739,26.8975,57.42681,0,0,0,338.5859,228.1346,110.4513,543.3713,0,1022.137,0,0,-8.049117e-16,4.263256e-14,68.44435,0,15.09785,0.9338167,0,13.57428,11.79965,5.329071e-15
