controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-30 01:30:00,2406,1.5,25.28525,2631.593,75.93554,0,22.48837,1,1,1842.115,1841.798,598.8241,314.1122,912.9363,2,76.2703,4.389874,32.27609,800,0,0,200.2019,0.100101,0.1260841,0.3172331,0,250,0.3172331,1242.974,24.45618,57.54597,0,0,0,336.8518,227.2919,109.5598,541.4041,0,1018.069,0,0,5.270784e-14,4.263256e-14,75.93554,0,22.48837,0.8077326,0,4.724627,1.967805,8.881784e-16
naive,2026-01-30 01:45:00,2407,1.75,25.21923,2620.854,63.45722,0,31.87066,1,1,1834.598,1834.281,594.5915,312.2164,906.8079,2,76.52165,2.522649,27.76359,800,0,0,200.1704,0.1000852,0.1260642,0.3172331,0,250,0.3172331,1239.689,21.05163,57.61541,0,0,10.81903,335.0323,226.3907,108.6416,540.5828,0,1016.348,0,0,1.015854e-14,4.263256e-14,63.45722,0,21.05163,0.6816684,0,15.58707,0,1.776357e-15
naive,2026-01-30 02:00:00,2408,2,24.92886,2621.152,67.54438,0,35.23374,1,1,1834.806,1834.489,583.2235,308.5307,891.7542,2,65.37522,1.600828,24.77814,800,0,0.555624,200,0.1,0.1260444,0.3172331,0,250,0.3172331,1251.266,18.84549,57.9208,1.613538,0,16.38826,33.02651,22.52278,10.50373,334.0289,0,605.6803,0,0,-2.775558e-17,4.263256e-14,65.93084,0,18.84549,0.555624,0,1.600828,0,-5.77316e-15
naive,2026-01-30 02:15:00,2409,2.25,24.89001,2642.841,69.0991,0,34.46175,1,1,1849.988,1849.671,965.1714,417.4209,1382.592,3,65.47353,0.9823722,16.13636,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.4998,12.27783,57.96166,3.625576,0,22.18391,33.29979,15.921,17.37879,437.3665,0,815.7802,0,0,1.24345e-13,4.263256e-14,65.47353,0,12.27783,0,500,0.9823722,0,-1.021405e-14
naive,2026-01-30 02:30:00,2410,2.5,24.8059,2642.781,94.97,0,32.72854,1,1,1849.947,1849.63,529.6215,292.6773,822.2988,2,0,0,22.29883,800,0,80.99077,304.6697,0.1523348,0.2046279,0.3172331,0,250,0.3172331,1320.008,16.98174,58.05013,13.97922,0,15.7468,33.29905,23.76015,9.538897,319.2894,0,597.3867,0,0,-6.483702e-14,4.263256e-14,80.99077,0,16.98174,81.85698,0,0,0,0
naive,2026-01-30 02:45:00,2411,2.75,24.97555,2635.949,87.30077,0,29.70686,1,1,1845.164,1844.847,534.748,294.9373,829.6853,2,0,0,29.68527,800,0,85.21888,283.317,0.1416585,0.191846,0.3172331,0,250,0.3172331,1310.099,22.56661,57.8717,2.081899,0,7.140248,33.21296,23.58178,9.631174,319.8167,0,578.119,0,-5.684342e-14,1.099676e-13,4.263256e-14,85.21888,0,22.56661,85.82002,0,0,0,0
naive,2026-01-30 03:00:00,2412,3,25.05744,2659.231,92.53438,0.5073105,31.80919,1,1,1861.462,1861.144,532.5184,293.9544,826.4728,2,0,0,26.47279,800,0,73.89294,264.7991,0.1323996,0.1784006,0.3172331,0,250,0.3172331,1328.626,20.10715,57.78558,18.79596,0.3527937,11.70204,338.8368,241.8462,96.99062,537.9307,0,1043.884,0,1.136868e-13,3.555489e-14,4.263256e-14,73.73843,0.1545169,20.10715,73.89294,0,0,0,-7.21645e-16
naive,2026-01-30 03:15:00,2413,3.25,24.85871,2644.105,86.32291,1.207693,23.46323,1,1,1850.874,1850.556,526.4215,291.2666,817.6881,2,0,0,17.68809,800,0,80.73082,244.5748,0.1222874,0.1667401,0.3172331,0,250,0.3172331,1324.135,13.46294,57.99459,6.128504,0.6712831,10.00029,33.31573,23.83443,9.481297,316.9141,0,580.314,0,0,1.951217e-14,4.263256e-14,80.19441,0.53641,13.46294,80.73082,0,0,0,-6.883383e-15
naive,2026-01-30 03:30:00,2414,3.5,24.70327,2652.077,91.01805,3.45997,31.00592,1,1,1856.454,1856.137,531.3349,293.4326,824.7675,2,0,0,24.76749,800,0,86.41722,222.932,0.111466,0.1540051,0.3172331,0,250,0.3172331,1324.802,18.88209,58.15807,4.805663,3.255137,12.12383,33.41617,23.84643,9.569738,319.4704,0,587.4178,0,0,-3.905209e-14,4.263256e-14,86.21239,0.2048332,18.88209,86.41722,0,0,0,4.163336e-15
naive,2026-01-30 03:45:00,2415,3.75,24.74501,2667.958,101.5985,3.056342,33.96517,1,1,1867.57,1867.253,535.798,294.9432,830.7412,2,3.842142,0.03597886,26.8631,800,0,91.58743,200,0.1,0.140377,0.3172331,0,250,0.3172331,1331.455,20.47076,58.11417,6.168915,3.020363,13.49441,33.61627,23.96619,9.650075,321.3505,0,593.174,0,5.684342e-14,8.604228e-16,4.263256e-14,95.42957,0.03597886,20.47076,91.58743,0,0,0,7.202572e-15
naive,2026-01-30 04:00:00,2416,4,24.41127,2660.106,106.6998,1.976111,31.74845,1,1,1862.074,1861.757,1010.135,432.2928,1442.428,3,107.089,1.346958,33.99231,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,851.6212,25.99426,58.46518,0,0.6291521,5.754196,33.51733,15.32918,18.18815,448.656,0,832.6239,0,-5.684342e-14,1.24345e-13,4.263256e-14,106.6998,1.346958,25.99426,0,500,0.3891829,0,1.421085e-14
naive,2026-01-30 04:15:00,2417,4.25,24.23975,2692.525,132.6366,4.17965,26.55313,1,1,1884.768,1884.45,538.1016,296.4157,834.5173,2,0,0,34.51731,800,0,122.8574,294.203,0.1471015,0.2046279,0.3172331,0,250,0.3172331,1346.349,26.44309,58.64558,11.10339,2.855407,0.1100417,33.92582,24.23428,9.691538,320.6697,0,599.4421,0,0,-1.074696e-13,4.263256e-14,121.5332,1.324243,26.44309,122.8574,0,0,0,-5.551115e-15
naive,2026-01-30 04:30:00,2418,4.5,24.24642,2691.585,149.6753,0.05220752,10.31682,1,1,1884.109,1883.792,532.8376,294.0951,826.9327,2,0,0,26.93272,800,0,148.541,257.0214,0.1285107,0.1852553,0.3172331,0,250,0.3172331,1350.955,20.63123,58.63856,1.18654,0,0,33.91397,24.31718,9.596787,318.4123,0,572.903,0,0,-9.445222e-14,4.263256e-14,148.4888,0.05220752,10.31682,151.036,0,0,10.31441,4.32987e-15
naive,2026-01-30 04:45:00,2419,4.75,24.2973,2735.963,179.3461,0,17.57289,1,1,1915.174,1914.857,535.7403,295.3748,831.1151,2,0,0,31.11508,800,0,179.3461,212.1445,0.1060722,0.1618426,0.3172331,0,250,0.3172331,1379.116,23.82238,58.58505,0,0,0,34.47313,24.82409,9.649036,320.1989,0,574.4896,0,0,-1.951217e-14,4.263256e-14,179.3461,0,17.57289,197.0169,0,0,6.24949,0
naive,2026-01-30 05:00:00,2420,5,24.29683,2728.753,218.4229,0,18.87218,1,1,1910.127,1909.81,686.1124,339.1684,1025.281,3,189.1224,3.131629,33.0267,800,0,29.30053,204.7859,0.102393,0.1335843,0.3172331,0,250,0.3172331,1223.697,25.28608,58.58554,0,0,0,34.38228,22.02655,12.35573,361.1949,0,656.4811,0,0,2.975398e-14,4.263256e-14,218.4229,0,18.87218,48.44427,0,3.131629,6.413898,8.881784e-16
naive,2026-01-30 05:15:00,2421,5.25,24.43271,2719.055,269.1737,0,27.62029,1,1,1903.339,1903.021,742.565,355.0439,1097.609,3,264.8757,1.409677,31.32357,800,0,4.297968,203.6792,0.1018396,0.1289507,0.3172331,0,250,0.3172331,1160.456,23.94807,58.44264,0,0,3.672215,34.2601,20.88822,13.37188,376.5923,0,687.4367,0,-1.136868e-13,4.632406e-14,4.263256e-14,269.1737,0,23.94807,19.01479,0,1.409677,0,-2.88658e-15
naive,2026-01-30 05:30:00,2422,5.5,24.38964,2698.469,338.0916,0.7278548,24.98498,1,1,1888.929,1888.611,778.8766,364.4464,1143.323,3,320.4032,0.44975,22.47004,800,0,14.58857,200,0.1,0.1282538,0.3172331,0,250,0.3172331,1109.735,17.18694,58.48793,3.099802,0.2781047,7.798038,34.00071,19.97523,14.02549,385.8223,0,711.6726,0,5.684342e-14,-3.053113e-16,4.263256e-14,334.9918,0.44975,17.18694,14.58857,0,0,0,-2.392531e-14
naive,2026-01-30 05:45:00,2423,5.75,24.40448,2711.34,410.9317,0.3096082,29.94048,1,1,1897.938,1897.621,1228.317,494.2536,1722.57,4,394.7861,0.983698,26.80061,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,669.3042,20.49615,58.47232,16.14562,0,9.444337,34.16289,12.04748,22.11541,507.998,0,978.0659,0,1.705303e-13,1.24345e-13,4.263256e-14,394.7861,0.3096082,20.49615,0,500,0.6740898,0,1.354472e-14
naive,2026-01-30 06:00:00,2424,6,24.3913,2735.782,453.4084,3.708916,28.33487,1,0,1915.048,1914.73,535.3115,295.1857,830.4972,2,0,0,30.49723,800,0,453.5878,211.5204,0.1057602,0.2046279,0.3172331,0,250,0.3172331,1379.419,23.3264,58.48619,0,3.529536,5.008465,34.47086,24.82954,9.641317,320.915,0,582.1214,0,0,4.884981e-14,4.263256e-14,453.4084,0.1793797,23.3264,459.6175,0,0,0,2.553513e-14
naive,2026-01-30 06:15:00,2425,6.25,24.27127,2710.332,504.6457,3.471224,30.52566,1,0,1897.232,1896.915,901.236,400.8421,1302.078,3,467.9016,0.5906783,33.58588,800,0,36.74412,202.3011,0.1011505,0.1331913,0.3172331,0,250,0.3172331,995.6789,25.72107,58.61243,0,2.880546,4.804583,34.15018,17.92222,16.22796,419.6254,0,778.2807,0,-5.684342e-14,-4.196643e-14,4.263256e-14,504.6457,0.5906783,25.72107,45.94843,0,0,0,-1.065814e-14
naive,2026-01-30 06:30:00,2426,6.5,24.3107,2684.49,558.5715,0,29.06803,1,0,1879.143,1878.826,959.9542,417.2793,1377.234,3,547.3301,1.365644,28.53777,800,0,9.076923,200,0.1,0.127386,0.3172331,0,250,0.3172331,918.8714,21.84607,58.57095,2.164457,0,7.22196,33.82457,16.53969,17.28489,435.1142,0,808.0697,0,-1.136868e-13,1.94289e-16,4.263256e-14,556.407,0,21.84607,9.076923,0,1.365644,0,-3.508305e-14
naive,2026-01-30 06:45:00,2427,6.75,24.28187,2678.985,596.182,0,26.9208,0,0,1875.289,1874.972,1381.612,538.3391,1919.951,4,592.2869,0.5624167,27.1015,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,493.3605,20.75284,58.60127,3.895103,0,6.167964,33.75521,8.88049,24.87472,0,548.3251,2956.581,0,0,1.24345e-13,4.263256e-14,592.2869,0,20.75284,0,500,0.5624167,0,-8.826273e-14
naive,2026-01-30 07:00:00,2428,7,24.34527,2704.833,591.0332,4.212731,22.99718,0,0,1893.383,1893.066,624.6341,321.4677,946.1018,2,110.0869,1.220158,34.7947,800,0,480.9463,204.6808,0.1023404,0.2046279,0.3172331,0,250,0.3172331,1268.432,26.62622,58.53459,0,2.992573,0,34.0809,22.83177,11.24912,0,344.2995,1832.958,0,0,-7.993606e-15,4.263256e-14,591.0332,1.220158,22.99718,499.6694,0,0,3.629043,-1.64313e-14
naive,2026-01-30 07:15:00,2429,7.25,24.06759,2727.96,597.4046,4.883543,19.57514,0,0,1909.572,1909.255,993.9082,427.22,1421.128,3,589.5959,0.6907684,30.84155,800,0,7.80868,202.6964,0.1013482,0.1288845,0.3172331,0,250,0.3172331,915.3468,23.66963,58.82665,0,4.192775,0,34.3723,16.47624,17.89606,0,443.6962,2381.382,0,5.684342e-14,2.21767e-14,4.263256e-14,597.4046,0.6907684,19.57514,18.59421,0,0,4.094489,5.262457e-14
naive,2026-01-30 07:30:00,2430,7.5,24.15723,2729.239,592.6725,0.3787813,29.20493,0,0,1910.467,1910.15,989.1619,427.3566,1416.518,3,570.8579,1.306582,44.35399,800,0,10.65789,200,0.1,0.1276349,0.3172331,0,250,0.3172331,920.9884,34.00808,58.73237,11.15674,0,0,34.38841,16.57779,17.81062,0,443.9344,2394.811,0,-5.684342e-14,1.110223e-16,4.263256e-14,581.5158,0.3787813,29.20493,10.65789,0,0.9278008,4.803143,7.549517e-15
naive,2026-01-30 07:45:00,2431,7.75,24.17033,2744.106,537.865,2.999748,29.88574,0,0,1920.874,1920.557,1343.52,529.3026,1872.823,4,527.0877,0.9208338,44.81436,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,577.0366,34.35636,58.71859,10.77731,2.078914,0,34.57574,10.38666,24.18908,0,539.6892,2924.409,0,0,1.24345e-13,4.263256e-14,527.0877,0.9208338,29.88574,0,500,0,4.470621,5.684342e-14
naive,2026-01-30 08:00:00,2432,8,24.18304,2767.473,469.5562,210.7184,30.21118,0,0,1937.231,1936.914,674.847,356.6998,1031.547,3,0,179.6128,51.93404,800,0,495.8164,200.9633,0.1004816,0.2046279,0.3172331,0,250,0.3172331,1262.067,39.8093,58.70523,0,4.845316,0,34.87016,22.71721,12.15296,0,379.4171,2029.109,0,-1.136868e-13,-7.993606e-15,4.263256e-14,469.5562,205.8731,30.21118,499.6694,0,0,9.598116,5.684342e-14
naive,2026-01-30 08:15:00,2433,8.25,24.2902,2799.635,391.4399,208.9185,34.06593,0,0,1959.745,1959.427,1020.962,460.2256,1481.188,3,412.3996,207.2781,61.50989,800,0,0,200.9316,0.1004658,0.1265436,0.3172331,0,250,0.3172331,938.4655,47.0968,58.59252,0,1.640438,0,35.2754,16.89238,18.38302,0,477.118,2561.062,0,-5.684342e-14,-4.685141e-14,4.263256e-14,391.4399,207.2781,34.06593,3.726475,0,20.95973,13.03086,2.842171e-14
naive,2026-01-30 08:30:00,2434,8.5,24.33734,2793.413,324.8673,209.289,40.22419,0,0,1955.389,1955.072,975.4045,447.4789,1422.883,3,350.7214,210.5681,61.5939,800,0,0,200.9,0.10045,0.1265237,0.3172331,0,250,0.3172331,979.6677,47.13789,58.54294,0,0,0,35.19701,17.63402,17.56299,0,465.1129,2492.26,0,1.705303e-13,-9.436896e-16,4.263256e-14,324.8673,209.289,40.22419,3.599952,0,27.13324,6.913701,2.842171e-14
naive,2026-01-30 08:45:00,2435,8.75,24.57363,2778.262,258.7199,214.6009,46.87588,0,0,1944.783,1944.466,934.2531,436.6989,1370.952,3,288.8383,213.3287,68.78488,800,0,0,200.8684,0.1004342,0.1265038,0.3172331,0,250,0.3172331,1010.213,52.51113,58.29442,0,1.272182,0,35.0061,18.18383,16.82227,0,454.8827,2438.468,0,5.684342e-14,4.493628e-14,4.263256e-14,258.7199,213.3287,46.87588,3.473448,0,30.11845,5.63526,0
naive,2026-01-30 09:00:00,2436,9,24.85595,2798.906,210.0651,220.8641,47.65769,0,1,1959.234,1958.917,896.9639,426.7531,1323.717,3,234.2551,213.426,76.03595,800,0,0,200.8367,0.1004184,0.1264839,0.3172331,0,250,0.3172331,1061.953,57.87494,57.99749,0,7.438106,0,35.26622,19.11516,16.15106,0,445.8683,2399.859,0,0,5.184742e-14,4.263256e-14,210.0651,213.426,47.65769,3.346964,0,24.18999,10.21725,0
naive,2026-01-30 09:15:00,2437,9.25,25.09435,2866.77,172.1545,225.8536,60.47672,0,1,2006.739,2006.422,869.018,419.7941,1288.812,3,189.1898,218.0821,81.54017,800,0,0,200.8051,0.1004026,0.126464,0.3172331,0,250,0.3172331,1137.404,61.90898,57.74675,0,7.771457,0,365.5515,207.1917,158.3598,0,626.9858,3396.863,0,0,-1.906808e-14,4.263256e-14,172.1545,218.0821,60.47672,3.2205,0,17.0353,1.432268,-2.842171e-14
naive,2026-01-30 09:30:00,2438,9.5,25.34693,2875.346,120.9776,225.8905,68.79221,0,1,2012.742,2012.425,845.0597,414.4448,1259.505,3,145.3705,221.1928,92.94127,800,0,0,200.7735,0.1003868,0.126444,0.3172331,0,250,0.3172331,1167.365,70.37741,57.4811,0,4.697752,0,368.5101,213.7312,154.7789,0,628.1761,3398.406,0,-2.273737e-13,2.078893e-14,4.263256e-14,120.9776,221.1928,68.79221,3.094056,0,24.39294,1.5852,0
naive,2026-01-30 09:45:00,2439,9.75,25.52444,2887.696,110.3883,225.5397,69.93567,1,1,2021.387,2021.07,820.148,407.6765,1227.825,3,109.9468,220.823,97.05479,800,0,0.4414878,200.6315,0.1003158,0.1264241,0.3172331,0,250,0.3172331,1200.922,73.35444,57.29441,0,4.716776,0,371.4207,220.664,150.7568,628.3405,0,1200.361,0,0,-3.777534e-14,4.263256e-14,110.3883,220.823,69.93567,2.967632,0,0,3.418772,0
naive,2026-01-30 10:00:00,2440,10,25.66245,2912.758,99.79486,227.2484,71.01943,1,1,2038.931,2038.613,824.9387,410.1107,1235.049,3,107.2378,224.6178,103.1939,800,0,0,200.6,0.1003,0.1263347,0.3172331,0,250,0.3172331,1213.675,77.88046,57.14926,0,2.630628,0,375.6921,223.631,152.0612,633.7417,0,1207.728,0,0,-3.21132e-14,4.263256e-14,99.79486,224.6178,71.01943,2.399809,0,7.442946,6.861028,-2.842171e-14
naive,2026-01-30 10:15:00,2441,10.25,25.63362,2895.821,75.77032,229.0086,77.74173,1,1,2027.074,2026.757,824.0025,411.2111,1235.214,3,94.51817,224.4239,116.2715,800,0,0,200.5684,0.1002842,0.1263148,0.3172331,0,250,0.3172331,1202.755,87.77699,57.17958,0,4.584656,0,373.2895,221.4895,151.8,632.7006,0,1208.983,0,1.136868e-13,-5.243028e-14,4.263256e-14,75.77032,224.4239,77.74173,2.273495,0,18.74785,10.03526,0
naive,2026-01-30 10:30:00,2442,10.5,25.72892,2936.993,84.08545,228.6684,88.81785,1,1,2055.895,2055.578,815.4296,410.5637,1225.993,3,68.19037,223.8129,133.99,800,0,2.1472,200,0.1,0.126295,0.3172331,0,250,0.3172331,1240.149,101.0511,57.07935,13.74788,4.855504,0,379.3292,228.8173,150.5118,639.381,0,1246.639,0,5.684342e-14,-2.775558e-17,4.263256e-14,70.33757,223.8129,88.81785,2.1472,0,0,12.23323,0
naive,2026-01-30 10:45:00,2443,10.75,26.03239,2939.687,95.61465,231.8909,102.6671,1,1,2057.781,2057.464,1216.99,526.8516,1743.842,4,78.78522,224.4303,140.6265,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.4734,105.7147,56.76018,16.82944,7.460635,0,382.0301,156.0351,225.995,682.8867,0,1343.819,0,0,1.24345e-13,4.263256e-14,78.78522,224.4303,102.6671,0,500,0,3.047624,5.684342e-14
naive,2026-01-30 11:00:00,2444,11,26.27757,2922.61,78.12187,230.8949,116.868,1,0,2045.827,2045.51,620.1667,332.5941,952.7607,2,0,0,152.7607,800,0,304.7813,248.722,0.124361,0.2046279,0.3172331,0,250,0.3172331,1425.343,114.5368,56.50231,0,4.235428,2.33116,381.7221,265.9487,115.7734,598.9777,0,1141.696,0,0,-7.993606e-15,4.263256e-14,78.12187,226.6595,114.5368,313.687,0,0,0,0
naive,2026-01-30 11:15:00,2445,11.25,26.35967,2946.473,81.09124,237.8466,120.1751,0,0,2062.531,2062.214,706.0504,370.4558,1076.506,3,0,117.7215,158.7848,800,0,191.553,200.7946,0.1003973,0.1566166,0.3172331,0,250,0.3172331,1356.164,118.9493,56.41596,0,9.663419,1.22585,385.4885,253.4679,132.0206,0,624.1528,3386.042,0,-5.684342e-14,-4.70457e-14,4.263256e-14,81.09124,228.1832,118.9493,194.7315,0,0,0,-2.842171e-14
naive,2026-01-30 11:30:00,2446,11.5,26.521,2968.005,71.11701,241.0955,134.6619,0,0,2077.604,2077.287,846.5066,424.3771,1270.884,3,67.23952,228.4128,175.2313,800,0,3.052102,200,0.1,0.1264374,0.3172331,0,250,0.3172331,1230.78,131.0436,56.24629,0.8253853,12.68264,3.618312,389.5977,230.7991,158.7986,0,655.8546,3567.225,0,0,-8.326673e-17,4.263256e-14,70.29163,228.4128,131.0436,3.052102,0,0,0,2.842171e-14
naive,2026-01-30 11:45:00,2447,11.75,26.80527,3013.43,65.52036,238.2931,147.8349,0,0,2109.401,2109.084,1259.45,544.942,1804.392,4,84.06242,232.4578,187.8716,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.6341,140.0691,55.9473,0,5.835299,7.765719,397.8936,160.2654,237.6282,0,706.6722,3833.822,0,0,1.24345e-13,4.263256e-14,65.52036,232.4578,140.0691,0,500,18.54206,0,1.421085e-14
naive,2026-01-30 12:00:00,2448,12,26.92878,3040.995,64.96149,235.2763,167.6048,0,0,2128.697,2128.38,657.6004,349.0967,1006.697,3,0,0,206.6971,800,0,299.7369,249.9831,0.1249916,0.2046279,0.3172331,0,250,0.3172331,1470.779,153.9004,55.8174,0,0.5008398,13.70439,402.565,278.144,124.421,0,629.8324,3402.147,0,5.684342e-14,4.884981e-14,4.263256e-14,64.96149,234.7754,153.9004,316.4705,0,0,0,0
naive,2026-01-30 12:15:00,2449,12.25,27.28272,3043.091,46.38875,236.6835,178.6164,0,0,2130.163,2129.846,739.2622,385.0972,1124.359,3,0,111.8444,212.5151,800,0,168.7591,207.754,0.103877,0.1574107,0.3172331,0,250,0.3172331,1390.584,157.6306,55.44515,0,2.468803,20.98588,405.8303,264.9286,140.9018,0,654.024,3539.015,0,-1.136868e-13,3.01148e-14,4.263256e-14,46.38875,234.2147,157.6306,199.7751,0,0,0,0
naive,2026-01-30 12:30:00,2450,12.5,27.323,3074.906,53.62561,235.6427,188.6897,0,0,2152.434,2152.117,870.54,438.1644,1308.704,3,40.40505,235.6998,232.5995,800,0,13.22055,204.4162,0.1022081,0.1308196,0.3172331,0,250,0.3172331,1281.577,172.453,55.40278,0,0,16.23674,410.4198,244.3673,166.0525,0,685.6277,3708.624,0,1.136868e-13,1.298961e-14,4.263256e-14,53.62561,235.6427,172.453,30.88519,0,0.05701203,0,-5.684342e-14
naive,2026-01-30 12:45:00,2451,12.75,27.56305,3099.641,50.94862,238.9674,200.3882,0,0,2169.749,2169.432,891.3948,445.2657,1336.66,3,57.99551,233.2833,245.3816,800,0,0,204.384,0.102192,0.1287179,0.3172331,0,250,0.3172331,1278.037,181.4586,55.15031,0,5.684117,18.92956,415.8149,244.9255,170.8894,0,693.8188,3763.765,0,0,-1.429412e-14,4.263256e-14,50.94862,233.2833,181.4586,17.53591,0,7.046883,0,2.131628e-14
naive,2026-01-30 13:00:00,2452,13,27.7863,3141.357,52.01004,241.3537,206.6179,0,0,2198.95,2198.633,903.582,451.7332,1355.315,3,48.79226,235.2928,271.23,800,0,3.217779,203.5474,0.1017737,0.1286976,0.3172331,0,250,0.3172331,1295.051,200.089,54.91551,0,6.060883,6.528892,423.4038,249.3597,174.0441,0,702.3499,3811.6,0,-5.684342e-14,3.200218e-14,4.263256e-14,52.01004,235.2928,200.089,17.40722,0,0,0,0
naive,2026-01-30 13:15:00,2453,13.25,27.93687,3119.429,53.66785,235.9483,215.2946,0,0,2183.601,2183.283,911.7085,454.7847,1366.493,3,53.25675,238.0875,275.149,800,0,0.411097,203.4125,0.1017063,0.1281708,0.3172331,0,250,0.3172331,1271.575,202.6486,54.75715,0,0,12.64598,421.7933,245.6226,176.1707,0,702.8501,3804.074,0,0,4.102274e-14,4.263256e-14,53.66785,235.9483,202.6486,14.06127,0,2.139213,0,0
naive,2026-01-30 13:30:00,2454,13.5,28.09968,3120.475,49.88977,235.8831,221.7634,0,0,2184.332,2184.015,918.9884,457.6599,1376.648,3,56.06509,237.4333,283.1499,800,0,0,203.3805,0.1016903,0.1280859,0.3172331,0,250,0.3172331,1265.027,208.1725,54.58591,0,0,13.59087,423.3994,245.2061,178.1933,0,705.5004,3818.843,0,-1.705303e-13,-4.793388e-14,4.263256e-14,49.88977,235.8831,208.1725,13.52208,0,7.72558,0,1.421085e-14
naive,2026-01-30 13:45:00,2455,13.75,28.288,3101.534,70.06927,239.7817,231.024,0,0,2171.074,2170.756,940.8218,465.672,1406.494,3,69.62557,235.3929,301.4753,800,0,0.4436987,203.2376,0.1016188,0.1280657,0.3172331,0,250,0.3172331,1229.935,221.1913,54.38785,0,4.388867,9.832775,422.5259,239.3651,183.1608,0,706.9507,3834.613,0,1.136868e-13,4.45477e-14,4.263256e-14,70.06927,235.3929,221.1913,13.39402,0,0,0,0
naive,2026-01-30 14:00:00,2456,14,28.10572,3106.408,70.75774,235.1822,230.2251,0,1,2174.485,2174.168,944.8248,468.1662,1412.991,3,63.49375,239.7683,309.729,800,0,7.263997,201.3896,0.1006948,0.1279757,0.3172331,0,250,0.3172331,1229.343,227.6986,54.57956,0,0,2.526534,421.545,238.32,183.2249,0,706.976,3826.966,0,1.136868e-13,1.160183e-14,4.263256e-14,70.75774,235.1822,227.6986,12.82234,0,4.586021,0,5.684342e-14
naive,2026-01-30 14:15:00,2457,14.25,28.27757,3134.134,87.65775,233.6745,237.9277,1,1,2193.894,2193.577,963.3599,475.3054,1438.665,3,72.16846,239.366,327.1308,800,0,5.431534,200,0.1,0.1268121,0.3172331,0,250,0.3172331,1230.217,240.0419,54.39882,10.05775,0,0,426.8719,239.3666,187.5053,714.672,0,1385.495,0,-1.136868e-13,3.885781e-16,4.263256e-14,77.59999,233.6745,237.9277,5.431534,0,5.691524,2.114201,0
naive,2026-01-30 14:30:00,2458,14.5,28.52969,3145.819,71.08077,232.6327,253.7408,1,1,2202.073,2201.756,1358.912,589.3841,1948.296,4,79.06711,234.2072,335.0219,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.8438,245.1564,54.13365,0,0,8.584338,430.7879,164.8841,265.9038,755.9475,0,1450.995,0,2.273737e-13,1.24345e-13,4.263256e-14,71.08077,232.6327,245.1564,0,500,9.560766,0,-1.421085e-14
naive,2026-01-30 14:45:00,2459,14.75,28.67621,3125.902,68.23702,229.2276,274.1027,1,1,2188.132,2187.814,749.3913,389.5626,1138.954,3,0,0,338.9539,800,0,297.4646,250.5512,0.1252756,0.2046279,0.3172331,0,250,0.3172331,1438.423,247.6365,53.97955,0,0,26.46622,429.4144,282.2863,147.1281,677.0429,0,1293.359,0,-1.136868e-13,-7.993606e-15,4.263256e-14,68.23702,229.2276,247.6365,319.2636,0,0,0,0
naive,2026-01-30 15:00:00,2460,15,28.91073,3062.747,62.89604,225.5253,272.1625,1,1,2143.923,2143.606,837.334,428.3321,1265.666,3,0,119.9564,345.7097,800,0,168.4649,208.3955,0.1041978,0.1577684,0.3172331,0,250,0.3172331,1306.272,251.9235,53.7329,0,0,20.239,422.8795,257.6564,165.2231,689.9805,0,1319.512,0,-1.136868e-13,-6.300516e-14,4.263256e-14,62.89604,225.5253,251.9235,202.0471,0,0,0,0
naive,2026-01-30 15:15:00,2461,15.25,28.8345,3046.542,63.3463,230.4759,262.1401,1,1,2132.579,2132.262,957.4777,475.2343,1432.712,3,50.96716,228.3734,353.3715,800,0,12.37914,205.268,0.102634,0.1312236,0.3172331,0,250,0.3172331,1174.784,257.7224,53.81307,0,2.102507,4.417765,419.9475,231.3385,188.609,707.4428,0,1357.973,0,1.136868e-13,3.508305e-14,4.263256e-14,63.3463,228.3734,257.7224,33.45095,0,0,0,-2.842171e-14
naive,2026-01-30 15:30:00,2462,15.5,28.89723,3039.335,78.44654,231.1835,264.1278,1,1,2127.535,2127.218,960.5285,475.3921,1435.921,3,60.94673,226.2205,348.7534,800,0,17.49981,200.8607,0.1004303,0.1292542,0.3172331,0,250,0.3172331,1166.689,254.1792,53.7471,0,4.962992,9.948644,419.5241,230.057,189.4672,707.4108,0,1362.917,0,-1.136868e-13,1.176836e-14,4.263256e-14,78.44654,226.2205,254.1792,20.94255,0,0,0,0
naive,2026-01-30 15:45:00,2463,15.75,29.00353,3045.747,98.72501,228.3982,258.3081,1,1,2132.023,2131.706,964.0795,475.5693,1439.649,3,72.6171,223.3234,343.7083,800,0,3.316257,200,0.1,0.126479,0.3172331,0,250,0.3172331,1167.626,250.2099,53.63529,22.79165,5.074737,8.098178,421.3808,230.7739,190.6069,707.9437,0,1403.617,0,0,1.665335e-16,4.263256e-14,75.93335,223.3234,250.2099,3.316257,0,0,0,0
naive,2026-01-30 16:00:00,2464,16,29.02373,3065.722,135.7691,231.3992,255.4149,1,1,2146.005,2145.688,1379.716,595.1085,1974.824,4,108.0419,222.5182,344.2642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,765.9724,250.559,53.61405,27.72719,8.880948,4.855947,424.3306,151.4561,272.8745,747.5248,0,1497.883,0,1.136868e-13,1.24345e-13,4.263256e-14,108.0419,222.5182,250.559,0,500,0,0,5.684342e-14
naive,2026-01-30 16:15:00,2465,16.25,29.22384,3076.155,139.4403,227.9473,246.2628,1,1,2153.309,2152.991,743.7082,387.0572,1130.765,3,0,0,330.7654,800,0,352.0962,236.8933,0.1184467,0.2046279,0.3172331,0,250,0.3172331,1409.283,240.2049,53.40358,6.86693,8.424392,6.057899,427.636,279.8764,147.7596,668.1367,0,1302.572,0,5.684342e-14,-7.993606e-15,4.263256e-14,132.5734,219.5229,240.2049,352.0962,0,0,0,2.842171e-14
naive,2026-01-30 16:30:00,2466,16.5,29.32152,3064.43,163.8424,228.6039,241.4009,1,1,2145.101,2144.784,896.6663,453.1589,1349.825,3,11.17875,217.1457,321.5007,800,0,147.4241,200,0.1,0.1491682,0.3172331,0,250,0.3172331,1248.117,233.2256,53.30085,5.239635,11.45815,8.175383,426.9169,248.3997,178.5172,703.1856,0,1375.211,0,-1.136868e-13,-1.387779e-14,4.263256e-14,158.6028,217.1457,233.2256,147.4241,0,0,0,0
naive,2026-01-30 16:45:00,2467,16.75,29.27966,3064.872,186.9935,224.5384,230.7829,1,1,2145.41,2145.093,1404.881,595.1191,2000,4,189.0983,215.0243,315.3543,780.5231,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,740.2122,228.8724,52.04614,0,9.514166,1.910497,426.5876,147.1818,279.4058,742.6807,0,1443.221,0,0,1.24345e-13,4.263256e-14,186.9935,215.0243,228.8724,0,500,2.104819,0,2.842171e-14
naive,2026-01-30 17:00:00,2468,17,29.40161,3022.386,211.7925,221.2681,228.1573,1,1,2115.67,2115.353,720.0562,376.6303,1096.686,3,0,0,296.6864,800,0,427.2928,218.0942,0.1090471,0.2046279,0.3172331,0,250,0.3172331,1395.297,215.0345,53.21662,0,5.767827,13.12283,421.7992,278.179,143.6202,657.4256,0,1264.932,0,5.684342e-14,-7.993606e-15,4.263256e-14,211.7925,215.5003,215.0345,439.27,0,0,0,2.842171e-14
naive,2026-01-30 17:15:00,2469,17.25,29.51283,2987.062,245.8279,216.6607,224.1216,1,1,2090.943,2090.626,1014.837,483.0418,1497.879,3,197.9022,211.8258,288.1506,800,0,47.92571,206.0784,0.1030392,0.1373307,0.3172331,0,250,0.3172331,1075.789,208.5915,53.09964,0,4.834901,15.53017,417.8887,215.0035,202.8852,701.1491,0,1350.901,0,-2.273737e-13,-3.166911e-14,4.263256e-14,245.8279,211.8258,208.5915,72.2393,0,0,0,-2.842171e-14
naive,2026-01-30 17:30:00,2470,17.5,29.45029,3000.958,284.3997,211.834,207.1987,0,0,2100.671,2100.353,1075.107,499.0905,1574.197,4,286.347,209.6179,278.2326,800,0,0,206.046,0.103023,0.1297645,0.3172331,0,250,0.3172331,1025.246,201.5511,53.16542,0,2.216159,5.647589,419.2563,204.6209,214.6355,0,704.8386,3820.624,0,-1.705303e-13,-2.084444e-14,4.263256e-14,284.3997,209.6179,201.5511,24.18382,0,1.94736,0,0
naive,2026-01-30 17:45:00,2471,17.75,29.51703,2987.066,356.8182,212.9972,205.4377,0,0,2090.947,2090.629,1102.268,504.6002,1606.868,4,340.687,208.259,257.9222,800,0,16.1312,201.9807,0.1009904,0.1297441,0.3172331,0,250,0.3172331,988.3613,186.7005,53.09522,0,4.738161,18.73717,417.9279,197.5487,220.3792,0,705.894,3830.858,0,0,-5.495604e-14,4.263256e-14,356.8182,208.259,186.7005,24.05408,0,0,0,5.684342e-14
naive,2026-01-30 18:00:00,2472,18,29.54078,2985.914,403.6535,6.379299,197.5307,0,0,2090.139,2089.822,987.9835,448.0836,1436.067,3,392.2542,3.302304,240.5106,800,0,7.795694,200,0.1,0.1271843,0.3172331,0,250,0.3172331,1101.839,174.0512,53.07024,3.603619,3.076995,23.47951,417.9849,220.3451,197.6398,0,673.1241,3654.003,0,-1.136868e-13,1.665335e-16,4.263256e-14,400.0499,3.302304,174.0512,7.795694,0,0,0,1.421085e-14
naive,2026-01-30 18:15:00,2473,18.25,29.55134,2980.127,455.8214,1.93469,183.2924,0,0,2086.089,2085.772,1417.31,570.8838,1988.194,4,451.0019,4.698174,232.4938,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,668.4615,168.23,53.05913,4.819539,0,15.06235,417.2718,133.7096,283.5622,0,707.6063,3840.457,0,0,1.24345e-13,4.263256e-14,451.0019,1.93469,168.23,0,500,2.763484,0,-3.68594e-14
naive,2026-01-30 18:30:00,2474,18.5,29.34356,2968.028,488.8572,0,177.3716,0,0,2077.619,2077.302,667.192,353.3251,1020.517,3,0,0,220.5172,800,0,488.8572,202.7031,0.1013515,0.2046279,0.3172331,0,250,0.3172331,1410.11,159.9304,53.27767,0,0,17.44122,413.6864,280.7749,132.9115,0,637.5729,3446.713,0,5.684342e-14,-7.993606e-15,4.263256e-14,488.8572,0,159.9304,494.2063,0,0,0,0
naive,2026-01-30 18:45:00,2475,18.75,29.45688,2937.062,531.5141,0,161.4697,0,0,2055.943,2055.626,1060.886,465.5909,1526.477,4,515.2533,5.245672,205.9783,800,0,10.68463,200,0.1,0.1276392,0.3172331,0,250,0.3172331,994.7397,149.1994,53.15849,5.576198,0,12.27028,410.3889,198.561,211.8279,0,666.6012,3616.122,0,-5.684342e-14,-5.273559e-16,4.263256e-14,525.9379,0,149.1994,10.68463,0,5.245672,0,9.769963e-15
naive,2026-01-30 19:00:00,2476,19,29.47728,2930.975,557.854,2.114308,139.3126,0,0,2051.683,2051.365,1435.276,564.7237,2000,4,545.7546,1.517929,190.6873,762.0402,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,616.0891,138.0923,50.61569,12.09948,0.5963798,1.22032,409.722,123.0333,286.6887,0,688.0007,3748.962,0,2.273737e-13,1.24345e-13,4.263256e-14,545.7546,1.517929,138.0923,0,500,0,0,0
naive,2026-01-30 19:15:00,2477,19.25,29.40032,2905.7,569.7424,1.838319,138.7319,0,0,2033.99,2033.673,689.8083,355.9113,1045.72,3,62.07389,2.384099,181.2616,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1343.864,131.378,53.21798,7.99905,0,7.353955,405.5032,267.9174,137.5858,0,625.2948,3393.05,0,-5.684342e-14,-7.993606e-15,4.263256e-14,561.7433,1.838319,131.378,499.6694,0,0.5457803,0,0
naive,2026-01-30 19:30:00,2478,19.5,29.36349,2901.764,575.5091,0,133.3104,0,0,2031.234,2030.917,1437.718,562.2823,2000,4,572.9023,2.602581,166.3501,758.145,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,593.1996,120.6192,50.47039,2.606808,0,12.69125,404.627,118.1669,286.4602,0,682.9773,3704.093,0,2.273737e-13,1.24345e-13,4.263256e-14,572.9023,0,120.6192,0,500,2.602581,0,3.330669e-14
naive,2026-01-30 19:45:00,2479,19.75,29.3161,2899.124,560.5409,0,124.7978,0,0,2029.387,2029.07,676.7328,348.763,1025.496,3,73.70749,2.108338,149.6799,800,0,486.8334,203.209,0.1016045,0.2046279,0.3172331,0,250,0.3172331,1352.337,108.5885,53.30655,0,0,16.20934,403.8397,269.1095,134.7302,0,621.0981,3356.07,0,-1.136868e-13,-7.993606e-15,4.263256e-14,560.5409,0,108.5885,499.6694,0,2.108338,0,2.753353e-14
naive,2026-01-30 20:00:00,2480,20,29.17725,2870.095,560.0781,0,115.3499,0,0,2009.067,2008.749,1034.556,450.5055,1485.061,3,544.4864,6.115608,134.4591,800,0,12.70809,200,0.1,0.1279577,0.3172331,0,250,0.3172331,974.1938,97.69555,53.45259,2.883513,0,17.65431,398.5846,193.2731,205.3114,0,647.2811,3504.886,0,-5.684342e-14,2.775558e-16,4.263256e-14,557.1945,0,97.69555,12.70809,0,6.115608,0,2.4869e-14
naive,2026-01-30 20:15:00,2481,20.25,28.99523,2889.146,522.5829,0,108.7353,0,0,2022.403,2022.085,1398.688,554.7329,1953.421,4,517.758,5.589219,130.0733,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,623.3976,94.69834,53.64403,4.824856,0,14.03695,399.6428,123.1883,276.4545,0,680.695,3691.796,0,-2.273737e-13,1.24345e-13,4.263256e-14,517.758,0,94.69834,0,500,5.589219,0,-4.973799e-14
naive,2026-01-30 20:30:00,2482,20.5,28.89575,2862.984,476.0949,0,99.41334,0,0,2004.089,2003.772,598.0292,322.8348,920.864,2,0,0,120.864,800,0,476.0949,205.8936,0.1029468,0.2046279,0.3172331,0,250,0.3172331,1405.743,88.0898,53.74865,0,0,11.32354,395.1695,277.1866,117.9829,0,602.2542,3251.931,0,5.684342e-14,-7.993606e-15,4.263256e-14,476.0949,0,88.0898,478.3942,0,0,0,0
naive,2026-01-30 20:45:00,2483,20.75,28.69947,2869.37,422.2613,0,89.31019,0,0,2008.559,2008.242,896.0441,405.9567,1302.001,3,405.6669,0.2054687,96.12839,800,0,16.59437,201.7126,0.1008563,0.1296482,0.3172331,0,250,0.3172331,1112.198,70.21259,53.95509,0,0,19.09761,394.3719,218.3752,175.9967,0,628.0816,3393.749,0,1.705303e-13,2.953193e-14,4.263256e-14,422.2613,0,70.21259,23.44486,0,0.2054687,0,7.494005e-16
naive,2026-01-30 21:00:00,2484,21,28.51245,2817.988,368.325,0,72.89542,0,0,1972.592,1972.275,875.3698,398.8744,1274.244,3,388.5855,0.8141381,84.84458,800,0,0,201.6809,0.1008404,0.1270155,0.3172331,0,250,0.3172331,1096.905,62.09778,54.15178,0,0,10.79764,385.7518,214.5061,171.2457,0,615.492,3324.285,0,1.136868e-13,3.777534e-14,4.263256e-14,368.325,0,62.09778,6.723481,0,21.07464,0,1.776357e-14
naive,2026-01-30 21:15:00,2485,21.25,28.23253,2818.077,317.2293,0,64.44338,0,0,1972.654,1972.337,839.6754,388.8267,1228.502,3,340.7695,2.125629,85.60702,800,0,0,201.6491,0.1008246,0.1269955,0.3172331,0,250,0.3172331,1132.661,62.84752,54.44619,0,0,1.59586,383.455,220.1727,163.2822,0,609.3097,3289.951,0,-1.705303e-13,3.13638e-15,4.263256e-14,317.2293,0,62.84752,6.596486,0,25.66582,0,-2.4869e-14
naive,2026-01-30 21:30:00,2486,21.5,28.06478,2771.748,255.3745,2.136095,65.99194,0,0,1940.223,1939.906,788.3791,373.6355,1162.015,3,278.3722,1.980286,81.66206,800,0,0,201.6174,0.1008087,0.1269755,0.3172331,0,250,0.3172331,1151.527,60.06096,54.62262,0,0.1558085,5.93098,375.803,223.0399,152.763,0,597.8242,3226.851,0,0,-4.77951e-14,4.263256e-14,255.3745,1.980286,60.06096,6.46951,0,22.99774,0,0
naive,2026-01-30 21:45:00,2487,21.75,28.05925,2739.232,214.692,0,65.55276,0,0,1917.463,1917.146,752.8351,362.5937,1115.429,3,239.4706,3.020124,72.93803,800,0,0,201.5856,0.1007928,0.1269555,0.3172331,0,250,0.3172331,1164.31,53.64782,54.62844,0,0,11.90493,371.3506,225.4893,145.8613,0,590.3886,3185.68,0,0,-4.202194e-14,4.263256e-14,214.692,0,53.64782,6.342555,0,27.79875,0,-3.552714e-15
naive,2026-01-30 22:00:00,2488,22,27.94473,2699.781,192.1623,0,60.24526,0,0,1889.846,1889.529,707.201,347.8654,1055.066,3,194.1653,1.295302,59.60575,800,0,0,201.5539,0.100777,0.1269355,0.3172331,0,250,0.3172331,1182.328,43.89618,54.74888,0,0,16.34907,365.1116,228.4216,136.69,0,579.4455,3125.358,0,-5.684342e-14,-2.026157e-14,4.263256e-14,192.1623,0,43.89618,6.215619,0,3.298334,0,1.154632e-14
naive,2026-01-30 22:15:00,2489,22.25,27.80464,2693.505,181.1351,0,56.25275,0,0,1885.453,1885.136,673.1909,336.5075,1009.698,3,163.6051,0.9065067,45.18676,800,0,6.088704,200,0.1,0.1269155,0.3172331,0,250,0.3172331,1211.945,33.32808,54.89623,11.4413,0,22.92467,363.1815,233.4484,129.7331,0,574.3717,3117.022,0,-5.684342e-14,0,4.263256e-14,169.6938,0,33.32808,6.088704,0,0.9065067,0,-1.121325e-14
naive,2026-01-30 22:30:00,2490,22.5,27.61428,2694.978,161.1881,1.042226,43.49631,0,0,1886.484,1886.167,1042.18,441.9855,1484.165,3,144.3626,2.72326,37.07948,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.9874,27.40492,55.09643,16.82551,0,16.0914,361.9204,161.9182,200.0021,0,606.9908,3305.49,0,-1.136868e-13,1.24345e-13,4.263256e-14,144.3626,1.042226,27.40492,0,500,1.681034,0,-2.997602e-14
naive,2026-01-30 22:45:00,2491,22.75,27.40791,2683.411,143.5201,0,45.95324,0,0,1878.387,1878.07,545.7723,299.7974,845.5697,2,0,0,45.56975,800,0,136.6543,290.7538,0.1453769,0.2046279,0.3172331,0,250,0.3172331,1332.298,33.75519,55.31348,6.865808,0,12.19806,358.8043,254.4918,104.3125,0,556.6193,3011.022,0,0,-7.993606e-15,4.263256e-14,136.6543,0,33.75519,141.6612,0,0,0,0
naive,2026-01-30 23:00:00,2492,23,27.06157,2733.267,135.3334,2.244647,39.49792,0,0,1913.287,1912.97,542.7752,298.4761,841.2514,2,0,0,41.25137,800,0,111.1605,262.9179,0.1314589,0.1830834,0.3172331,0,250,0.3172331,1370.194,30.6707,55.67774,26.41747,0,8.827228,362.8304,259.8398,102.9905,0,559.9899,3062.877,0,0,4.55469e-14,4.263256e-14,108.9159,2.244647,30.6707,112.3708,0,0,0,-2.220446e-15
naive,2026-01-30 23:15:00,2493,23.25,27.12602,2743.982,104.1103,0,35.72726,0,0,1920.788,1920.47,542.248,298.2437,840.4916,2,0,0,40.49163,800,0,91.09654,240.1024,0.1200512,0.1655555,0.3172331,0,250,0.3172331,1378.222,30.08495,55.60995,13.01374,0,5.642304,364.7432,261.7141,103.0291,0,561.0292,3045.548,0,-5.684342e-14,5.845324e-14,4.263256e-14,91.09654,0,30.08495,95.33244,0,0,0,0
naive,2026-01-30 23:30:00,2494,23.5,26.87752,2709.759,106.6852,1.82428,32.22703,1,1,1896.831,1896.514,540.1006,297.297,837.3976,2,0,0,37.39763,800,0,91.89195,217.0916,0.1085458,0.1511889,0.3172331,0,250,0.3172331,1356.414,27.86048,55.87132,16.61748,0,4.366547,358.334,256.2427,102.0914,554.3646,0,1074.539,0,0,1.373901e-14,4.263256e-14,90.06767,1.82428,27.86048,93.41518,0,0,0,4.218847e-15
naive,2026-01-30 23:45:00,2495,23.75,26.53014,2704.663,104.0733,3.672766,29.82918,1,1,1893.264,1892.947,546.124,298.7191,844.8431,2,10.368,0.2178785,34.25724,800,0,68.22956,200,0.1,0.1366994,0.3172331,0,250,0.3172331,1346.823,25.61616,56.23667,25.47575,3.454887,4.213022,355.0967,252.6073,102.4894,552.1166,0,1090.872,0,0,3.164136e-15,4.263256e-14,78.59756,0.2178785,25.61616,68.22956,0,0,0,-2.359224e-15
naive,2026-01-31 00:00:00,2496,0,26.43305,2694.854,96.70296,6.831004,27.20554,1,1,1886.398,1886.081,991.5012,427.1717,1418.673,3,81.08113,0.6923477,36.89946,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,894.5795,27.62056,56.33878,15.62183,6.138656,0,353.1017,167.4501,185.6516,594.6219,0,1163.399,0,-1.705303e-13,1.24345e-13,4.263256e-14,81.08113,0.6923477,27.20554,0,500,0,0.4150138,5.684342e-14
naive,2026-01-31 00:15:00,2497,0.25,26.31741,2697.839,86.42885,0.2953827,24.51504,1,1,1888.487,1888.17,538.2825,296.4955,834.7779,2,0,0,34.77794,800,0,71.64828,307.0053,0.1535026,0.2046279,0.3172331,0,250,0.3172331,1349.888,26.0647,56.46041,15.07595,0,0,352.6531,252.0758,100.5772,548.5713,0,1059.631,0,0,-9.325873e-14,4.263256e-14,71.3529,0.2953827,24.51504,72.95491,0,0,1.549662,1.665335e-16
naive,2026-01-31 00:30:00,2498,0.5,26.10291,2693.227,87.86276,0,22.00727,1,1,1885.259,1884.941,539.1458,296.8761,836.022,2,0,0,36.02195,800,0,78.38641,287.3604,0.1436802,0.1933167,0.3172331,0,250,0.3172331,1345.795,27.05885,56.68601,9.47635,0,0,350.5058,250.2092,100.2965,547.0853,0,1046.746,0,0,-9.151013e-14,4.263256e-14,78.38641,0,22.00727,78.89865,0,0,5.051578,0
naive,2026-01-31 00:45:00,2499,0.75,25.76785,2658.703,91.77641,0,28.73224,1,1,1861.092,1860.775,537.4175,296.1142,833.5316,2,0,0,33.53161,800,0,84.94976,266.0777,0.1330388,0.1809466,0.3172331,0,250,0.3172331,1323.357,25.27805,57.03841,6.826657,0,3.454195,343.6579,244.3631,99.2948,541.115,0,1029.838,0,0,4.232725e-14,4.263256e-14,84.94976,0,25.27805,86.13653,0,0,0,0
naive,2026-01-31 01:00:00,2500,1,25.451,2702.213,67.69852,0,24.52283,1,1,1891.549,1891.232,536.0766,295.523,831.5996,2,0,0,31.59962,800,0,67.3577,249.1964,0.1245982,0.1675452,0.3172331,0,250,0.3172331,1355.155,23.9017,57.37165,0.3408197,0,0.6211316,347.0483,248.6345,98.41384,544.2715,0,1024.588,0,5.684342e-14,2.195466e-14,4.263256e-14,67.3577,0,23.9017,68.45911,0,0,0,0
naive,2026-01-31 01:15:00,2501,1.25,25.52337,2722.063,72.46195,2.683595,25.59131,1,1,1905.444,1905.127,532.8842,294.1157,826.9999,2,0,0,26.99986,800,0,73.49067,230.7845,0.1153922,0.1569153,0.3172331,0,250,0.3172331,1372.242,20.40685,57.29554,0,1.654874,5.184456,350.1091,252.1378,97.97121,547.2061,0,1032.809,0,1.136868e-13,8.743006e-15,4.263256e-14,72.46195,1.028721,20.40685,74.84065,0,0,0,-3.552714e-15
naive,2026-01-31 01:30:00,2502,1.5,25.37798,2725.676,78.95743,1.068093,27.83021,1,1,1907.973,1907.656,535.5903,295.3086,830.8989,2,0,0,30.89889,800,0,77.32078,211.4179,0.105709,0.1453216,0.3172331,0,250,0.3172331,1372.065,23.38973,57.44845,2.70474,0,4.440483,349.5466,251.3667,98.17993,547.4888,0,1035.014,0,5.684342e-14,-1.962319e-14,4.263256e-14,76.25269,1.068093,23.38973,78.26861,0,0,0,2.220446e-15
naive,2026-01-31 01:45:00,2503,1.75,25.16797,2740.295,84.00374,2.950065,23.34642,1,1,1918.207,1917.889,558.3731,302.4826,860.8557,2,24.12421,1.141922,35.58958,800,0,45.53866,200,0.1,0.1331268,0.3172331,0,250,0.3172331,1359.516,27.00026,57.66933,14.34087,1.808143,0,349.9404,248.0179,101.9224,550.5006,0,1063.98,0,0,1.887379e-15,4.263256e-14,69.66287,1.141922,23.34642,45.53866,0,0,3.653841,-2.220446e-16
naive,2026-01-31 02:00:00,2504,2,25.29107,2735.12,69.24516,1.733948,24.10477,1,1,1914.584,1914.267,980.1331,423.8648,1403.998,3,66.75117,0.7448479,36.5019,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,934.1339,27.65645,57.53986,2.493992,0.9890998,0,350.1445,170.837,179.3075,594.7018,0,1130.68,0,1.705303e-13,1.24345e-13,4.263256e-14,66.75117,0.7448479,24.10477,0,500,0,3.551685,0
naive,2026-01-31 02:15:00,2505,2.25,25.10404,2709.845,64.15647,0,35.04975,1,1,1896.891,1896.574,536.3561,295.6462,832.0023,2,0,0,32.00231,800,0,64.15647,308.8782,0.1544391,0.2046279,0.3172331,0,250,0.3172331,1360.218,24.29512,57.73657,0,0,10.75463,345.6085,247.8281,97.78042,545.4338,0,1025.914,0,5.684342e-14,6.217249e-15,4.263256e-14,64.15647,0,24.29512,67.79121,0,0,0,0
naive,2026-01-31 02:30:00,2506,2.5,24.87511,2680.562,58.79469,0,38.72985,1,1,1876.393,1876.076,537.4205,296.1155,833.536,2,0,0,33.53603,800,0,58.79469,294.1309,0.1470655,0.1944961,0.3172331,0,250,0.3172331,1338.655,25.52089,57.97734,0,0,13.20896,33.77508,24.0958,9.67928,322.6069,0,579.9894,0,5.684342e-14,-2.106648e-14,4.263256e-14,58.79469,0,25.52089,89.06424,0,0,0,0
naive,2026-01-31 02:45:00,2507,2.75,24.84565,2696.044,71.92415,0,33.10051,1,1,1887.231,1886.913,538.3102,296.5077,834.818,2,0,0,34.81796,800,0,71.92415,276.1036,0.1380518,0.1852099,0.3172331,0,250,0.3172331,1348.603,26.50464,58.00832,0,0,6.595865,33.97015,24.27486,9.695294,321.9781,0,578.6969,0,-1.136868e-13,-1.015854e-13,4.263256e-14,71.92415,0,26.50464,86.70241,0,0,0,0
naive,2026-01-31 03:00:00,2508,3,24.79933,2676.723,102.5238,0,35.46171,1,1,1873.706,1873.389,538.3619,296.5305,834.8925,2,0,0,34.89246,800,0,83.94776,255.0732,0.1275366,0.1738584,0.3172331,0,250,0.3172331,1335.027,26.57428,58.05704,18.57606,0,8.887428,33.72671,24.03048,9.696225,322.1704,0,611.0704,0,-5.684342e-14,4.038436e-14,4.263256e-14,83.94776,0,26.57428,84.29519,0,0,0,0
naive,2026-01-31 03:15:00,2509,3.25,24.9154,2672.514,104.4388,0,30.81461,1,1,1870.76,1870.442,531.3551,293.4416,824.7966,2,0,0,24.79664,800,0,83.64418,234.122,0.117061,0.1606159,0.3172331,0,250,0.3172331,1339.087,18.86223,57.93497,20.79457,0,11.95237,33.67367,24.10357,9.570102,319.7146,0,610.123,0,5.684342e-14,-5.770384e-14,4.263256e-14,83.64418,0,18.86223,84.528,0,0,0,0
naive,2026-01-31 03:30:00,2510,3.5,24.63095,2653.024,111.251,0,29.29685,1,1,1857.117,1856.8,537.3727,296.0944,833.4671,2,0,0,33.46706,800,0,88.99124,211.8373,0.1059187,0.1474232,0.3172331,0,250,0.3172331,1319.427,25.53377,58.23414,22.25979,0,3.763073,33.42811,23.74969,9.678418,320.5233,0,613.9313,0,-5.684342e-14,-4.632406e-14,4.263256e-14,88.99124,0,25.53377,90.98011,0,0,0,0
naive,2026-01-31 03:45:00,2511,3.75,24.59778,2677.271,96.81874,0,33.36144,1,1,1874.09,1873.773,580.7455,309.084,889.8295,2,51.5412,1.698977,36.58936,800,0,45.27753,200.4846,0.1002423,0.1333909,0.3172331,0,250,0.3172331,1293.027,27.92565,58.26902,0,0,5.435794,33.73362,23.27449,10.45913,333.3389,0,601.1252,0,0,-1.204592e-14,4.263256e-14,96.81874,0,27.92565,47.21595,0,1.698977,0,-8.65974e-15
naive,2026-01-31 04:00:00,2512,4,24.31486,2675.276,100.6874,0,29.89277,1,1,1872.693,1872.376,623.4947,321.5464,945.0411,2,105.2032,1.693945,38.14391,800,0,0,200.453,0.1002265,0.1262422,0.3172331,0,250,0.3172331,1248.881,29.19844,58.56658,0,0,0.6943329,33.70848,22.47986,11.22861,344.1508,0,622.4141,0,0,-5.15421e-14,4.263256e-14,100.6874,0,29.19844,1.812169,0,6.209788,0,6.217249e-15
naive,2026-01-31 04:15:00,2513,4.25,24.32442,2687.857,126.4403,0,20.21084,1,1,1881.5,1881.183,637.9997,325.4699,963.4696,2,125.9749,2.925764,34.56885,800,0,0.465384,200.3051,0.1001526,0.1262223,0.3172331,0,250,0.3172331,1243.183,26.45916,58.55652,0,0,0,33.867,22.3773,11.4897,347.8472,0,629.8183,0,0,-2.739475e-14,4.263256e-14,126.4403,0,20.21084,1.685947,0,2.925764,6.248319,3.552714e-15
naive,2026-01-31 04:30:00,2514,4.5,24.19721,2685.897,148.3735,0,19.34096,1,1,1880.128,1879.811,643.4018,325.2438,968.6456,2,147.8956,1.181283,19.56869,800,0,0.4779392,200.1541,0.1000771,0.1261292,0.3172331,0,250,0.3172331,1236.409,14.99788,58.69031,0,0,4.343077,33.8423,22.25536,11.58694,348.2763,0,630.526,0,-5.684342e-14,2.678413e-14,4.263256e-14,148.3735,0,14.99788,1.094433,0,1.181283,0,-5.551115e-15
naive,2026-01-31 04:45:00,2515,4.75,24.1056,2669.241,176.7218,0,9.865693,1,1,1868.469,1868.152,677.6081,335.882,1013.49,3,185.2328,1.668101,26.58916,800,0,0,200.1226,0.1000613,0.1260341,0.3172331,0,250,0.3172331,1190.544,20.39801,58.78666,0,0,0,33.63244,21.42979,12.20266,357.3117,0,648.4885,0,-5.684342e-14,-1.859624e-14,4.263256e-14,176.7218,0,9.865693,0.49046,0,10.17915,10.53232,-1.776357e-15
naive,2026-01-31 05:00:00,2516,5,23.98868,2693.541,216.8163,0,9.79077,1,1,1885.479,1885.162,710.8027,345.5919,1056.395,3,226.6238,1.421638,28.34921,800,0,0,200.0911,0.1000456,0.1260143,0.3172331,0,250,0.3172331,1174.359,21.77476,58.90963,0,0,0,33.93862,21.13846,12.80016,366.7304,0,667.1875,0,0,5.526135e-14,4.263256e-14,216.8163,0,9.79077,0.3644458,0,11.22916,11.98399,-8.881784e-15
naive,2026-01-31 05:15:00,2517,5.25,24.08742,2701.292,270.8511,0,4.39695,1,1,1890.904,1890.587,752.1347,357.9858,1110.12,3,275.61,0.62036,33.89009,800,0,0,200.0596,0.1000298,0.1259944,0.3172331,0,250,0.3172331,1138.452,26.00389,58.80579,0,0,0,34.03628,20.49214,13.54413,378.4779,0,690.7993,0,-5.684342e-14,8.520962e-15,4.263256e-14,270.8511,0,4.39695,0.2384513,0,5.379236,21.60694,-1.332268e-14
naive,2026-01-31 05:30:00,2518,5.5,24.29601,2693.506,341.5694,5.081163,13.92613,1,1,1885.454,1885.137,795.4133,369.7991,1165.212,3,336.6894,0.5871518,27.9359,800,0,0.1124767,200,0.1,0.1259746,0.3172331,0,250,0.3172331,1089.723,21.38861,58.58641,4.767589,4.494012,0,33.93817,19.61502,14.32315,389.4142,0,728.8949,0,5.684342e-14,0,4.263256e-14,336.8019,0.5871518,13.92613,0.1124767,0,0,7.462484,2.275957e-14
naive,2026-01-31 05:45:00,2519,5.75,24.28886,2723.983,411.5799,1.552551,23.99222,1,1,1906.788,1906.471,1239.373,498.0835,1737.457,4,403.5662,0.5468988,33.34379,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,667.0974,25.53098,58.59393,8.013719,1.005652,0,34.32219,12.00775,22.31443,510.0912,0,969.8227,0,1.136868e-13,1.24345e-13,4.263256e-14,403.5662,0.5468988,23.99222,0,500,0,1.53876,-5.684342e-14
naive,2026-01-31 06:00:00,2520,6,24.26924,2759.773,486.5406,7.181577,25.58718,1,0,1931.841,1931.524,537.7018,296.2395,833.9412,2,0,0,33.94125,800,0,458.1141,210.3888,0.1051944,0.2046279,0.3172331,0,250,0.3172331,1393.822,25.99377,58.61456,30.5197,5.088361,0,34.77313,25.08879,9.684342,321.3283,0,638.1391,0,-5.684342e-14,-7.993606e-15,4.263256e-14,456.0209,2.093217,25.58718,458.1141,0,0,0.4065922,1.154632e-14
naive,2026-01-31 06:15:00,2521,6.25,24.22768,2802.835,541.9645,3.685358,19.04024,1,0,1961.985,1961.668,904.1296,402.201,1306.331,3,467.2016,2.163164,36.96586,800,0,41.42281,200,0.1,0.1324788,0.3172331,0,250,0.3172331,1057.538,28.32245,58.65827,33.34004,1.522194,0,35.31573,19.03568,16.28004,421.2367,0,836.6203,0,-5.684342e-14,-1.387779e-16,4.263256e-14,508.6245,2.163164,19.04024,41.42281,0,0,9.282216,1.598721e-14
naive,2026-01-31 06:30:00,2522,6.5,24.3299,2818.406,605.741,2.531326,25.41273,0,0,1972.884,1972.567,1359.36,532.6489,1892.009,4,557.6582,0.5816445,33.76927,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,613.2064,25.84568,58.55076,48.08281,1.949681,0,35.51191,11.03772,24.47419,0,543.6866,3010.713,0,0,1.24345e-13,4.263256e-14,557.6582,0.5816445,25.41273,0,500,0,0.4329483,0
naive,2026-01-31 06:45:00,2523,6.75,24.23838,2822.246,597.105,6.023799,23.89947,0,0,1975.572,1975.255,609.7951,316.7427,926.5378,2,94.81472,0.2353558,31.4877,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1365.46,24.12251,58.64702,2.620804,5.788443,0,35.5603,24.57828,10.98202,0,341.321,1825.793,0,0,-7.993606e-15,4.263256e-14,594.4842,0.2353558,23.89947,499.6694,0,0,0.2230386,-3.230749e-14
naive,2026-01-31 07:00:00,2524,7,24.75278,2842.625,608.3812,3.312037,32.76933,0,0,1989.838,1989.52,1392.292,542.2015,1934.494,4,599.3992,2.83946,32.25508,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,597.2281,24.57765,58.106,8.982001,0.4725773,8.191678,35.81708,10.75011,25.06697,0,554.4337,3000.325,0,0,1.24345e-13,4.263256e-14,599.3992,2.83946,24.57765,0,500,0,0,0
naive,2026-01-31 07:15:00,2525,7.25,24.77808,2824.086,620.3209,0,32.32694,0,0,1976.86,1976.543,615.2844,318.228,933.5124,2,102.6718,2.98692,27.85372,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1361.258,21.21828,58.07939,17.97968,0,11.10866,35.58348,24.50265,11.08083,0,344.7415,1861.754,0,-1.136868e-13,-7.993606e-15,4.263256e-14,602.3412,0,21.21828,499.6694,0,2.98692,0,2.220446e-14
