controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-31 07:30:00,2526,7.5,25.06549,2827.844,582.0123,0,32.67531,0,0,1979.491,1979.174,1387.766,541.5971,1929.363,4,587.7053,0.7834064,40.87408,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,591.4079,31.04289,57.77711,0,0,1.63242,360.3794,107.6697,252.7097,0,649.564,3507.603,0,2.273737e-13,1.24345e-13,4.263256e-14,582.0123,0,31.04289,0,500,6.476331,0,-3.197442e-14
naive,2026-01-31 07:45:00,2527,7.75,25.15457,2837.017,521.1304,0,39.90935,0,0,1985.912,1985.595,570.3117,306.6523,876.964,2,33.31627,2.060689,41.58708,800,0,487.8141,202.9638,0.1014819,0.2046279,0.3172331,0,250,0.3172331,1415.283,31.55476,57.68342,0,0,8.354597,362.1946,258.1221,104.0724,0,566.2982,3049.746,0,0,-7.993606e-15,4.263256e-14,521.1304,0,31.55476,499.6694,0,2.060689,0,5.995204e-14
naive,2026-01-31 08:00:00,2528,8,25.0537,2808.977,455.2934,106.4014,42.33595,0,0,1966.284,1965.966,1047.258,466.2051,1513.463,4,459.5856,208.8097,45.06801,800,0,0,202.9319,0.1014659,0.1278033,0.3172331,0,250,0.3172331,918.7082,34.23233,57.7895,0,0,8.103628,357.8905,167.2175,190.6731,0,634.8976,3426.923,0,-1.705303e-13,1.101896e-14,4.263256e-14,455.2934,106.4014,34.23233,11.72749,0,106.7005,0,-2.842171e-14
naive,2026-01-31 08:15:00,2529,8.25,24.93845,2838.005,396.0328,110.2398,41.0836,0,0,1986.603,1986.286,998.6838,452.9539,1451.638,3,390.9672,208.4657,52.20485,800,0,5.065633,201.6335,0.1008168,0.1277832,0.3172331,0,250,0.3172331,987.6024,39.70139,57.91072,0,0,1.382209,35.75886,17.77684,17.98202,0,470.9818,2525.25,0,-2.273737e-13,4.909961e-14,4.263256e-14,396.0328,110.2398,39.70139,11.59971,0,98.22588,0,0
naive,2026-01-31 08:30:00,2530,8.5,24.98182,2873.006,341.5102,114.5091,46.98405,0,0,2011.104,2010.787,956.7367,441.5249,1398.262,3,331.591,210.1501,56.52055,800,0,6.407108,200,0.1,0.1269657,0.3172331,0,250,0.3172331,1054.051,42.96384,57.86511,3.51204,0,4.020214,36.19988,18.97291,17.22697,0,461.2285,2477.717,0,0,2.498002e-16,4.263256e-14,337.9982,114.5091,42.96384,6.407108,0,95.64094,0,0
naive,2026-01-31 08:45:00,2531,8.75,24.99425,2879.395,270.0557,110.8269,57.2155,0,0,2015.577,2015.259,1308.55,544.0434,1852.594,4,273.5763,214.3175,64.69965,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,706.7092,49.17471,57.85204,0,0,8.040785,36.28038,12.72077,23.55961,0,558.226,3005.159,0,0,1.24345e-13,4.263256e-14,270.0557,110.8269,49.17471,0,500,107.0113,0,-7.105427e-14
naive,2026-01-31 09:00:00,2532,9,25.07552,2917.715,224.0744,112.5521,44.22106,0,1,2042.4,2042.083,561.7703,306.8501,868.6204,2,0,0,68.62041,800,0,334.9384,241.1828,0.1205914,0.2046279,0.3172331,0,250,0.3172331,1480.313,52.11006,57.76656,1.688204,0,0,371.9072,269.5549,102.3523,0,576.405,3108.152,0,5.684342e-14,-7.993606e-15,4.263256e-14,222.3862,112.5521,44.22106,440.199,0,0,7.888995,1.421085e-14
naive,2026-01-31 09:15:00,2533,9.25,25.04539,2905.669,168.5821,111.5484,48.57824,0,1,2033.968,2033.651,737.3383,382.2806,1119.619,3,16.54768,222.6226,80.44864,800,0,152.0344,203.1362,0.1015681,0.1518693,0.3172331,0,250,0.3172331,1296.313,61.11175,57.79825,0,0,0,370.1485,235.9074,134.2411,0,618.188,3335.011,0,0,1.001976e-14,4.263256e-14,168.5821,111.5484,48.57824,164.5792,0,111.0742,12.53351,0
naive,2026-01-31 09:30:00,2534,9.5,25.47794,2941.257,139.754,110.4633,52.08588,1,1,2058.88,2058.563,827.0732,409.4511,1236.524,3,120.6931,224.1036,91.7275,800,0,12.41686,200,0.1,0.1279119,0.3172331,0,250,0.3172331,1231.49,69.36218,57.34331,6.64399,0,0,377.9547,226.0682,151.8865,635.5193,0,1217.988,0,-5.684342e-14,7.494005e-16,4.263256e-14,133.11,110.4633,52.08588,12.41686,0,113.6403,17.27629,2.842171e-14
naive,2026-01-31 09:45:00,2535,9.75,25.88216,2974.424,113.7989,112.8949,67.49337,1,1,2082.097,2081.779,1209.854,519.8288,1729.683,4,111.3748,223.7287,94.57957,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.9252,71.213,56.91818,2.42414,0,0,385.362,161.3791,223.9829,681.2079,0,1302.564,0,0,1.24345e-13,4.263256e-14,111.3748,112.8949,67.49337,0,500,110.8338,3.719633,0
naive,2026-01-31 10:00:00,2536,10,25.77402,2970.274,106.9211,124.032,83.02915,1,1,2079.192,2078.875,582.222,315.8662,898.0881,2,0,0,98.08813,800,0,228.4352,267.8085,0.1339043,0.2046279,0.3172331,0,250,0.3172331,1496.653,73.9396,57.03192,2.517831,0,9.089545,383.979,276.3974,107.5816,593.9422,0,1128.067,0,0,2.04281e-14,4.263256e-14,104.4033,124.032,73.9396,330.7346,0,0,0,0
naive,2026-01-31 10:15:00,2537,10.25,25.97117,2982.046,98.89159,123.1181,90.79009,1,1,2087.432,2087.115,618.5311,331.873,950.4042,2,0,41.43671,108.9675,800,0,166.9645,226.0253,0.1130126,0.1686351,0.3172331,0,250,0.3172331,1468.584,81.96867,56.82456,13.60851,0,8.821418,387.051,272.3043,114.7467,605.813,0,1171.173,0,5.684342e-14,-3.796963e-14,4.263256e-14,85.28308,123.1181,81.96867,271.0656,0,0,0,-1.421085e-14
naive,2026-01-31 10:30:00,2538,10.5,26.26371,2982.97,103.0665,119.4441,101.8153,1,1,2088.079,2087.762,740.2059,385.5132,1125.719,3,0,200.5123,125.2068,800,0,77.72259,206.559,0.1032795,0.1423248,0.3172331,0,250,0.3172331,1347.556,93.89133,56.51688,25.34394,0,7.923928,389.4949,251.3632,138.1317,638.3545,0,1256.846,0,-1.136868e-13,1.39333e-14,4.263256e-14,77.72259,119.4441,93.89133,103.9588,0,81.06818,0,0
naive,2026-01-31 10:45:00,2539,10.75,26.35665,2972.13,84.65486,122.2311,98.09813,1,1,2080.491,2080.174,817.0349,412.0199,1229.055,3,61.89793,228.7774,138.3795,800,0,22.75693,200.8373,0.1004186,0.1300672,0.3172331,0,250,0.3172331,1263.139,103.6666,56.41914,0,0,0,388.8209,236.0668,152.7542,648.0867,0,1232.702,0,-5.684342e-14,3.022582e-14,4.263256e-14,84.65486,122.2311,98.09813,26.10613,0,106.5463,5.568461,-2.842171e-14
naive,2026-01-31 11:00:00,2540,11,26.4663,2960.306,37.64501,118.5784,116.5471,0,0,2072.215,2071.897,841.8269,420.9123,1262.739,3,79.02282,229.2709,154.4455,800,0,0,200.8057,0.1004028,0.1264643,0.3172331,0,250,0.3172331,1230.07,115.5669,56.30381,0,0,0.9801855,388.1492,230.4061,157.7431,0,651.502,3519.919,0,0,-4.110601e-14,4.263256e-14,37.64501,118.5784,115.5669,3.222731,0,152.0703,0,-5.684342e-14
naive,2026-01-31 11:15:00,2541,11.25,26.74919,2958.983,56.27105,119.4765,131.594,0,0,2071.288,2070.971,849.0015,424.0127,1273.014,3,79.54789,233.8435,159.6229,800,0,0,200.7741,0.100387,0.1264444,0.3172331,0,250,0.3172331,1221.97,119.0797,56.00629,0,0,12.51428,390.2503,230.2306,160.0197,0,656.6012,3548.299,0,0,-5.398459e-14,4.263256e-14,56.27105,119.4765,119.0797,3.096287,0,137.6438,0,-2.842171e-14
naive,2026-01-31 11:30:00,2542,11.5,26.95886,2991.164,65.97122,114.955,141.6416,0,0,2093.815,2093.498,853.75,427.5096,1281.26,3,67.74985,235.7152,177.7946,800,0,0,200.7425,0.1003712,0.1264245,0.3172331,0,250,0.3172331,1239.748,132.3377,55.78576,0,0,9.303827,396.2163,234.5996,161.6167,0,663.8698,3588.525,0,-1.136868e-13,1.39333e-14,4.263256e-14,65.97122,114.955,132.3377,2.969863,0,122.5388,0,0
naive,2026-01-31 11:45:00,2543,11.75,26.93901,2976.494,66.30838,115.9741,149.6345,0,0,2083.545,2083.228,867.4027,433.1388,1300.541,3,71.02461,236.0078,193.5091,800,0,0,200.7109,0.1003554,0.1264046,0.3172331,0,250,0.3172331,1215.826,144.0652,55.80664,0,0,5.569341,394.1102,229.9778,164.1324,0,664.1701,3590.153,0,1.136868e-13,1.040834e-14,4.263256e-14,66.30838,115.9741,144.0652,2.843458,0,124.7499,0,-1.421085e-14
naive,2026-01-31 12:00:00,2544,12,27.23867,2997.699,60.58507,117.8867,151.5479,0,0,2098.389,2098.072,882.0615,439.7496,1321.811,3,69.77726,235.3729,216.6609,800,0,0,200.6793,0.1003396,0.1263847,0.3172331,0,250,0.3172331,1216.01,160.782,55.49148,0,0,0,399.4081,231.4558,167.9523,0,671.2054,3629.202,0,-5.684342e-14,1.051936e-14,4.263256e-14,60.58507,117.8867,151.5479,2.717073,0,126.6785,9.234119,-1.421085e-14
naive,2026-01-31 12:15:00,2545,12.25,27.31141,3072.357,50.30993,114.8793,167.6557,0,0,2150.65,2150.333,881.0911,440.7217,1321.813,3,58.00891,235.9146,227.8893,800,0,0,200.6477,0.1003238,0.1263648,0.3172331,0,250,0.3172331,1269.242,168.9819,55.41497,0,0,0,409.98,241.9565,168.0235,0,682.6781,3692.388,0,5.684342e-14,-2.409184e-14,4.263256e-14,50.30993,114.8793,167.6557,2.590708,0,128.7342,1.3262,0
naive,2026-01-31 12:30:00,2546,12.5,27.68902,3094.662,55.77917,115.0558,180.8831,0,0,2166.263,2165.946,893.7577,446.1474,1339.905,3,59.33969,236.0061,244.5593,800,0,0,200.6161,0.100308,0.1263449,0.3172331,0,250,0.3172331,1272.188,180.604,55.01782,0,0,0.2790315,416.2523,244.4538,171.7985,0,690.6548,3736.707,0,1.136868e-13,-1.820766e-14,4.263256e-14,55.77917,115.0558,180.604,2.464364,0,124.5108,0,0
naive,2026-01-31 12:45:00,2547,12.75,27.69338,3102.777,66.49753,116.4825,193.8045,0,0,2171.944,2171.627,904.8633,450.9981,1355.861,3,59.72028,236.7411,259.4,800,0,2.338039,200,0.1,0.126325,0.3172331,0,250,0.3172331,1266.764,191.5547,55.01324,4.439207,0,2.249789,417.3823,243.4339,173.9485,0,694.8643,3767.521,0,-1.136868e-13,1.665335e-16,4.263256e-14,62.05832,116.4825,191.5547,2.338039,0,120.2586,0,-2.842171e-14
naive,2026-01-31 13:00:00,2548,13,27.52273,3094.728,78.22338,116.0782,194.6183,0,0,2166.309,2165.992,1305.159,568.1627,1873.321,4,58.25524,238.9581,276.1081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.8334,204.2698,55.19272,19.96814,0,0,414.8032,164.8317,249.9715,0,732.9944,4003.823,0,0,1.24345e-13,4.263256e-14,58.25524,116.0782,194.6183,0,500,122.8799,9.651495,-9.947598e-14
naive,2026-01-31 13:15:00,2549,13.25,27.66475,3048.615,70.00314,120.0553,204.3712,0,0,2134.031,2133.714,711.5567,372.8833,1084.44,3,0,0,284.44,800,0,179.6562,280.0033,0.1400017,0.2046279,0.3172331,0,250,0.3172331,1422.157,210.1107,55.04335,10.40221,0,0,409.8485,273.1305,136.718,0,646.0137,3509.096,0,0,-7.993606e-15,4.263256e-14,59.60093,120.0553,204.3712,296.8617,0,0,5.739514,1.421085e-14
naive,2026-01-31 13:30:00,2550,13.5,27.94754,3078.27,55.50292,120.5107,206.0256,0,0,2154.789,2154.472,717.6178,375.5553,1093.173,3,0,0,293.1731,800,0,176.0136,235.9558,0.1179779,0.176314,0.3172331,0,250,0.3172331,1436.854,215.8985,54.74593,0,0,0,416.3223,277.6115,138.7107,0,653.1668,3530.829,0,-1.136868e-13,-5.917489e-14,4.263256e-14,55.50292,120.5107,206.0256,295.5316,0,0,9.872854,0
naive,2026-01-31 13:45:00,2551,13.75,28.13209,3104.823,68.61867,119.115,219.6697,0,0,2173.376,2173.059,846.5998,432.4169,1279.017,3,0,170.3207,308.6961,800,0,68.61867,218.764,0.109382,0.1485779,0.3172331,0,250,0.3172331,1326.459,226.8741,54.55183,0,0,0,421.567,257.2916,164.2754,0,689.7085,3732.026,0,-1.136868e-13,2.334244e-14,4.263256e-14,68.61867,119.115,219.6697,143.6747,0,51.20564,7.204461,0
naive,2026-01-31 14:00:00,2552,14,28.26335,3100.711,84.72436,118.6181,229.4473,1,1,2170.498,2170.181,894.0211,453.3225,1347.344,3,0,235.8965,311.4471,800,0,73.2165,200.4254,0.1002127,0.1377525,0.3172331,0,250,0.3172331,1276.16,228.5689,54.41377,11.50786,0,0.8784296,422.1911,248.2303,173.9609,701.7237,0,1362.083,0,-5.684342e-14,4.790612e-14,4.263256e-14,73.2165,118.6181,228.5689,74.91827,0,117.2784,0,0
naive,2026-01-31 14:15:00,2553,14.25,28.24771,3081.496,85.4808,119.472,234.6648,1,1,2157.047,2156.73,967.5514,476.0303,1443.582,3,81.60775,236.5659,325.4081,800,0,1.57557,200,0.1,0.126205,0.3172331,0,250,0.3172331,1189.179,238.8555,54.43022,2.297484,0,0,419.4345,231.2339,188.2005,707.2643,0,1357.258,0,-1.136868e-13,5.551115e-17,4.263256e-14,83.18332,119.472,234.6648,1.57557,0,117.0939,4.19072,5.684342e-14
naive,2026-01-31 14:30:00,2554,14.5,28.46754,3081.648,61.01396,119.5965,244.6747,1,1,2157.154,2156.837,1359.546,590.1876,1949.733,4,74.66016,233.6612,341.4119,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.2909,250.0021,54.19902,0,0,0,421.4367,155.7644,265.6724,745.952,0,1430.93,0,-2.273737e-13,1.24345e-13,4.263256e-14,61.01396,119.5965,244.6747,0,500,127.7109,5.327406,9.947598e-14
naive,2026-01-31 14:45:00,2555,14.75,28.31699,3063.195,81.62022,116.1406,243.4433,1,1,2144.237,2143.919,763.1405,395.624,1158.765,3,0,0,358.7645,800,0,192.7832,276.7216,0.1383608,0.2046279,0.3172331,0,250,0.3172331,1380.779,263.1409,54.35736,4.977586,0,0,417.5622,268.8887,148.6735,664.5127,0,1276.46,0,-5.684342e-14,1.056932e-13,4.263256e-14,76.64264,116.1406,243.4433,307.6119,0,0,19.69762,0
naive,2026-01-31 15:00:00,2556,15,28.50817,3083.633,64.2407,118.9175,255.5755,1,1,2158.543,2158.226,764.5391,396.2405,1160.78,3,0,0,360.7796,800,0,183.1582,230.8884,0.1154442,0.1742475,0.3172331,0,250,0.3172331,1393.687,264.0671,54.15628,0,0,0,422.0768,272.5185,149.5583,668.759,0,1276.592,0,-1.136868e-13,-3.3612e-14,4.263256e-14,64.2407,118.9175,255.5755,303.7982,0,0,8.491584,0
naive,2026-01-31 15:15:00,2557,15.25,28.4285,3074.797,81.24738,121.9732,250.3595,1,1,2152.358,2152.04,885.8209,449.7075,1335.528,3,0,179.0525,356.4759,800,0,72.65994,212.6871,0.1063436,0.1453871,0.3172331,0,250,0.3172331,1266.22,261.1442,54.24008,8.587433,0,0,420.1473,247.1702,172.9771,696.8777,0,1347.549,0,-1.136868e-13,4.607426e-15,4.263256e-14,72.65994,121.9732,250.3595,123.4084,0,57.07927,10.78474,0
naive,2026-01-31 15:30:00,2558,15.5,28.42256,3083.25,58.8018,126.9255,245.4082,1,1,2158.275,2157.958,942.8943,471.3996,1414.294,3,29.15801,229.2084,355.9275,800,0,29.64379,205.2427,0.1026213,0.133926,0.3172331,0,250,0.3172331,1215.063,260.7595,54.24632,0,0,0,421.2486,237.1541,184.0945,708.5537,0,1356.08,0,-5.684342e-14,2.634004e-14,4.263256e-14,58.8018,126.9255,245.4082,50.61451,0,102.2829,15.35123,5.684342e-14
naive,2026-01-31 15:45:00,2559,15.75,28.31525,3051.762,63.30496,120.6804,239.4973,1,1,2136.233,2135.916,966.0661,477.0828,1443.149,3,67.25602,226.369,349.5239,800,0,0,205.2104,0.1026052,0.1292383,0.3172331,0,250,0.3172331,1169.85,256.3681,54.35918,0,0,0,415.9882,227.8046,188.1836,704.8874,0,1348.621,0,-1.705303e-13,4.871104e-14,4.263256e-14,63.30496,120.6804,239.4973,20.84149,0,109.6397,16.87073,0
naive,2026-01-31 16:00:00,2560,16,28.25446,3011.843,88.86051,125.5654,234.8811,1,1,2108.29,2107.973,992.9644,484.7505,1477.715,3,102.4818,227.7162,347.5168,800,0,0,205.1781,0.102589,0.129218,0.3172331,0,250,0.3172331,1115.009,255.0649,54.42312,0,0,0,410.0129,216.843,193.1699,701.5935,0,1341.961,0,-1.136868e-13,4.374279e-14,4.263256e-14,88.86051,125.5654,234.8811,20.71227,0,115.7721,20.18382,-1.421085e-14
naive,2026-01-31 16:15:00,2561,16.25,28.50026,2955.989,106.4506,119.6908,245.1177,1,1,2069.192,2068.875,992.2776,482.8753,1475.153,3,115.6996,224.4252,335.0282,800,0,0,205.1458,0.1025729,0.1291976,0.3172331,0,250,0.3172331,1076.598,245.2399,54.1646,0,0,0,404.5365,210.4797,194.0568,693.3551,0,1325.775,0,1.136868e-13,-3.069767e-14,4.263256e-14,106.4506,119.6908,245.1177,20.58307,0,113.9834,0.1222616,1.421085e-14
naive,2026-01-31 16:30:00,2562,16.5,28.38525,2966.282,135.8989,114.3409,228.2073,1,1,2076.397,2076.08,1006.114,485.973,1492.087,3,140.9363,223.718,327.4326,800,0,0,205.1135,0.1025567,0.1291773,0.3172331,0,250,0.3172331,1069.966,239.9812,54.28556,0,0,0,404.9435,208.6671,196.2764,694.6401,0,1328.209,0,-1.136868e-13,3.330669e-15,4.263256e-14,135.8989,114.3409,228.2073,20.45389,0,114.4145,11.77399,2.842171e-14
naive,2026-01-31 16:45:00,2563,16.75,28.44198,2934.943,171.9679,111.3304,224.1717,1,1,2054.46,2054.143,1017.007,487.6244,1504.631,4,167.4199,220.5561,316.6549,800,0,4.547956,203.9442,0.1019721,0.1291569,0.3172331,0,250,0.3172331,1037.136,231.9384,54.22591,0,0,0,401.1534,202.511,198.6424,690.1354,0,1319.267,0,0,1.11855e-14,4.263256e-14,171.9679,111.3304,224.1717,20.32474,0,109.2256,7.766689,2.842171e-14
naive,2026-01-31 17:00:00,2564,17,28.35886,2962.559,217.6812,110.2304,221.3938,1,1,2073.791,2073.474,1035.254,491.6223,1526.876,4,201.4347,218.9826,306.4585,800,0,15.64836,200,0.1,0.1284207,0.3172331,0,250,0.3172331,1038.221,224.6737,54.31332,0.5981306,0,0,404.2065,202.3615,201.845,693.9838,0,1327.897,0,0,-5.828671e-16,4.263256e-14,217.0831,110.2304,221.3938,15.64836,0,108.7522,3.279897,0
naive,2026-01-31 17:15:00,2565,17.25,28.50696,2955.575,262.7138,108.9117,212.7457,1,1,2068.903,2068.585,1413.125,586.8755,2000,4,256.7225,214.8258,299.7346,728.7172,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,655.4609,219.389,49.33193,5.991304,0,0,404.5381,128.164,276.3741,715.0395,0,1384.916,0,2.273737e-13,1.24345e-13,4.263256e-14,256.7225,108.9117,212.7457,0,500,105.9141,6.643315,0
naive,2026-01-31 17:30:00,2566,17.5,28.33074,2946.561,282.324,108.3581,189.3181,1,0,2062.593,2062.276,715.3496,374.5554,1089.905,3,0,7.665818,282.2392,800,0,383.0163,229.1633,0.1145816,0.2046279,0.3172331,0,250,0.3172331,1346.926,206.9813,54.3429,0,0,0,401.7815,262.3736,139.4079,636.929,0,1212.722,0,-1.136868e-13,-6.483702e-14,4.263256e-14,282.324,108.3581,189.3181,499.6694,0,0,17.66316,2.842171e-14
naive,2026-01-31 17:45:00,2567,17.75,28.32584,2895.923,325.2418,106.5008,179.474,1,0,2027.146,2026.829,1038.82,488.1385,1526.958,4,243.9367,211.1418,271.8799,800,0,81.30508,208.8009,0.1044005,0.1443008,0.3172331,0,250,0.3172331,988.0093,199.3949,54.34805,0,0,0,394.8353,192.4385,202.3968,680.577,0,1300.012,0,-1.705303e-13,3.63598e-15,4.263256e-14,325.2418,106.5008,179.474,116.5089,0,104.641,19.92088,-8.526513e-14
naive,2026-01-31 18:00:00,2568,18,28.42922,2907.517,400.5595,1.891252,176.513,1,0,2035.262,2034.945,981.6689,448.305,1429.974,3,366.9924,5.00428,257.9772,800,0,33.56712,200.3763,0.1001881,0.1314789,0.3172331,0,250,0.3172331,1053.276,188.9854,54.23932,0,0,0,397.296,205.6061,191.6899,653.9111,0,1246.803,0,0,-5.359602e-14,4.263256e-14,400.5595,1.891252,176.513,35.0723,0,3.113028,12.47241,3.552714e-15
naive,2026-01-31 18:15:00,2569,18.25,28.69915,2911.079,440.6196,1.575577,166.9511,1,0,2037.755,2037.438,1036.924,462.487,1499.411,3,452.5442,3.208068,243.6588,800,0,0,200.3448,0.1001724,0.126174,0.3172331,0,250,0.3172331,1000.514,177.97,53.95542,0,0,0,400.1017,196.4452,203.6564,658.9322,0,1257.165,0,0,-1.629252e-14,4.263256e-14,440.6196,1.575577,166.9511,1.379007,0,13.55711,11.01887,-8.881784e-15
naive,2026-01-31 18:30:00,2570,18.5,28.50332,2928.303,463.0981,0,154.4342,1,0,2049.812,2049.495,1056.812,467.044,1523.856,4,487.9408,2.243227,233.6723,800,0,0,200.3132,0.1001566,0.1261542,0.3172331,0,250,0.3172331,992.6822,171.042,54.16139,0,0,0,400.7739,194.0866,206.6872,661.1306,0,1261.33,0,1.136868e-13,3.297362e-14,4.263256e-14,463.0981,0,154.4342,1.252853,0,27.08596,16.60772,1.065814e-14
naive,2026-01-31 18:45:00,2571,18.75,28.34068,2900.881,516.805,0,146.5742,0,0,2030.617,2030.299,1075.23,470.401,1545.631,4,527.9747,2.387856,215.2686,800,0,0,200.2817,0.1001408,0.1261343,0.3172331,0,250,0.3172331,955.0693,157.851,54.33245,0,0,0,395.6369,186.0817,209.5552,0,656.4828,3549.531,0,0,1.787459e-14,4.263256e-14,516.805,0,146.5742,1.126719,0,13.55756,11.2768,-4.440892e-14
naive,2026-01-31 19:00:00,2572,19,28.27881,2889.537,545.3116,0,142.6661,0,0,2022.676,2022.359,1076.514,468.1838,1544.698,4,551.3708,1.852305,191.4747,800,0,0,200.2502,0.1001251,0.1261144,0.3172331,0,250,0.3172331,945.8447,140.4983,54.39752,0,0,2.16779,393.5679,184.0404,209.5275,0,652.6461,3528.356,0,-2.273737e-13,1.465494e-14,4.263256e-14,545.3116,0,140.4983,1.000605,0,7.911454,0,5.329071e-15
naive,2026-01-31 19:15:00,2573,19.25,28.40896,2880.651,563.3866,0.6689751,140.3408,0,0,2016.456,2016.138,1084.103,469.8797,1553.983,4,565.2404,2.09068,186.6519,800,0,0,200.2186,0.1001093,0.1260946,0.3172331,0,250,0.3172331,932.035,136.7651,54.26063,0,0,3.575656,393.4536,181.86,211.5937,0,652.4373,3527.362,0,-5.684342e-14,-1.409983e-14,4.263256e-14,563.3866,0.6689751,136.7651,0.87451,0,3.275497,0,4.352074e-14
naive,2026-01-31 19:30:00,2574,19.5,28.19911,2877.841,586.284,1.817048,126.6077,0,0,2014.489,2014.172,1082.267,468.0794,1550.346,4,573.5685,1.171589,175.6062,800,0,0.7484352,200,0.1,0.1260747,0.3172331,0,250,0.3172331,931.9047,128.9665,54.48133,11.96706,0.645459,0,391.3074,181.0192,210.2882,0,649.0986,3530.508,0,1.136868e-13,-2.775558e-17,4.263256e-14,574.3169,1.171589,126.6077,0.7484352,0,0,2.358711,4.507505e-14
naive,2026-01-31 19:45:00,2575,19.75,28.2248,2877.315,588.6382,0,116.7992,0,0,2014.121,2013.804,1436.513,563.487,2000,4,566.3441,0.9505507,161.6461,771.0592,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,577.2905,118.6809,52.48438,22.29409,0,0,391.4508,112.1983,279.2526,0,675.6853,3695.681,0,1.136868e-13,1.24345e-13,4.263256e-14,566.3441,0,116.7992,0,500,0.9505507,1.881621,-6.084022e-14
naive,2026-01-31 20:00:00,2576,20,28.05073,2861.193,564.4732,0,104.8542,0,0,2002.835,2002.518,664.22,344.9901,1009.21,3,59.05242,2.762714,147.395,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1338.298,108.4229,54.6374,5.751327,0,0,387.8142,259.1381,128.6761,0,604.1282,3271.159,0,0,-7.993606e-15,4.263256e-14,558.7219,0,104.8542,499.6694,0,2.762714,3.568713,-3.68594e-14
naive,2026-01-31 20:15:00,2577,20.25,27.81631,2850.686,546.7168,0,79.9332,0,0,1995.48,1995.163,1405.754,557.5429,1963.297,4,520.3247,2.501547,140.4711,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,589.4087,103.5932,54.88395,26.39208,0,0,384.4704,113.5617,270.9086,0,671.1046,3674.857,0,0,1.24345e-13,4.263256e-14,520.3247,0,79.9332,0,500,2.501547,23.65996,-4.707346e-14
naive,2026-01-31 20:30:00,2578,20.5,27.50376,2846.138,499.861,0,68.23803,0,0,1992.297,1991.98,603.8011,325.3793,929.1805,2,0,0,129.1805,800,0,476.4217,205.8119,0.102906,0.2046279,0.3172331,0,250,0.3172331,1388.178,95.58966,55.21267,23.43934,0,0,381.331,265.7011,115.6299,0,591.0804,3229.261,0,0,-7.993606e-15,4.263256e-14,476.4217,0,68.23803,477.0221,0,0,27.35163,0
naive,2026-01-31 20:45:00,2579,20.75,27.41385,2855.754,450.4078,0,60.13814,0,0,1999.028,1998.711,902.9884,409.4273,1312.416,3,402.2264,0.03879909,110.1506,800,0,23.11814,200,0.1,0.1295968,0.3172331,0,250,0.3172331,1095.722,81.58734,55.30723,25.06331,0,0,381.8964,209.3279,172.5685,0,618.7553,3384.168,0,-5.684342e-14,-8.326673e-16,4.263256e-14,425.3445,0,60.13814,23.11814,0,0.03879909,21.4492,-1.876277e-14
naive,2026-01-31 21:00:00,2580,21,27.42881,2852.042,408.3966,0,56.41418,0,0,1996.429,1996.112,1262.551,511.0258,1773.577,4,380.6647,0.3053881,92.60698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,733.5605,68.58191,55.2915,27.73192,0,0,381.5199,140.1842,241.3356,0,651.21,3567.29,0,-5.684342e-14,1.24345e-13,4.263256e-14,380.6647,0,56.41418,0,500,0.3053881,12.16773,4.996004e-16
naive,2026-01-31 21:15:00,2581,21.25,27.29318,2834.011,349.7451,0,47.71496,0,0,1983.808,1983.49,574.2611,312.3566,886.6177,2,0,0,86.61774,800,0,330.8526,242.2042,0.1211021,0.2046279,0.3172331,0,250,0.3172331,1409.229,64.24044,55.43414,18.89249,0,0,378.0301,268.5397,109.4904,0,580.8964,3165.156,0,0,-6.483702e-14,4.263256e-14,330.8526,0,47.71496,331.7757,0,0,16.52548,0
naive,2026-01-31 21:30:00,2582,21.5,26.88701,2807.532,300.8529,0,42.68625,0,0,1965.272,1964.955,652.7718,335.0805,987.8523,2,99.92926,2.023925,85.89908,800,0,168.6643,200,0.1,0.1525124,0.3172331,0,250,0.3172331,1312.183,63.98656,55.86133,32.25938,0,0,371.3366,247.936,123.4006,0,583.0165,3199.394,0,-1.136868e-13,7.188694e-15,4.263256e-14,268.5935,0,42.68625,168.6643,0,2.023925,21.30031,1.332268e-15
naive,2026-01-31 21:45:00,2583,21.75,26.68517,2779.378,261.4133,0,40.96313,0,0,1945.564,1945.247,1137.641,474.0472,1611.689,4,228.6137,1.328128,81.74681,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.6057,61.02552,56.07362,32.79958,0,0,366.077,151.9589,214.1181,0,626.0061,3436.53,0,-5.684342e-14,1.24345e-13,4.263256e-14,228.6137,0,40.96313,0,500,1.328128,20.06239,-6.794565e-14
naive,2026-01-31 22:00:00,2584,22,26.68105,2781.728,221.1433,0,35.25859,0,0,1947.21,1946.893,563.863,307.7727,871.6357,2,0,0,71.63569,800,0,195.7912,275.9696,0.1379848,0.2046279,0.3172331,0,250,0.3172331,1383.03,53.47974,56.07795,25.35215,0,0,366.3554,260.2084,106.147,0,567.981,3104.541,0,5.684342e-14,-7.993606e-15,4.263256e-14,195.7912,0,35.25859,196.3161,0,0,18.22116,0
naive,2026-01-31 22:15:00,2585,22.25,26.65867,2746.696,179.8704,0,37.48084,0,0,1922.687,1922.37,557.1533,304.8147,861.9679,2,0,0,61.96794,800,0,176.0425,231.9155,0.1159577,0.173774,0.3172331,0,250,0.3172331,1365.217,46.27336,56.10149,3.827839,0,0,361.5741,256.7381,104.836,0,561.5527,3032.029,0,0,-2.66176e-14,4.263256e-14,176.0425,0,37.48084,176.4373,0,0,8.792523,0
naive,2026-01-31 22:30:00,2586,22.5,26.55289,2715.213,175.2515,2.969134,37.32387,0,0,1900.649,1900.332,569.5485,307.1721,876.7206,2,26.11794,1.808211,48.79445,800,0,127.516,200,0.1,0.1460338,0.3172331,0,250,0.3172331,1330.783,36.47761,56.21274,21.61758,1.160924,0.8462618,356.6493,249.7162,106.9331,0,557.0471,3039.813,0,0,1.637579e-15,4.263256e-14,153.6339,1.808211,36.47761,127.516,0,0,0,-1.154632e-14
naive,2026-01-31 22:45:00,2587,22.75,26.60215,2710.574,147.5056,4.867449,28.98632,0,0,1897.402,1897.085,1050.986,446.312,1497.298,3,140.6287,2.266095,54.40369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.0981,40.6495,56.16094,6.876943,2.601354,0,356.4023,158.9285,197.4738,0,605.2406,3281.992,0,1.705303e-13,1.24345e-13,4.263256e-14,140.6287,2.266095,28.98632,0,500,0,11.66318,0
naive,2026-01-31 23:00:00,2588,23,26.28515,2695.638,137.8195,5.019452,31.28988,0,0,1886.946,1886.629,547.1499,300.4047,847.5545,2,0,0,47.55454,800,0,126.3223,293.3368,0.1466684,0.2046279,0.3172331,0,250,0.3172331,1339.479,35.65253,56.49434,14.29304,2.223578,0,352.132,249.9666,102.1654,0,550.3712,2991.977,0,5.684342e-14,1.056932e-13,4.263256e-14,123.5265,2.795874,31.28988,126.3223,0,0,4.362648,-5.329071e-15
naive,2026-01-31 23:15:00,2589,23.25,25.97402,2688.555,113.0903,4.845246,29.97117,0,0,1881.989,1881.671,544.9607,299.4396,844.4002,2,0,0,44.40022,800,0,100.0933,268.2673,0.1341336,0.1847099,0.3172331,0,250,0.3172331,1336.711,33.39819,56.82156,14.92238,2.919837,0,348.978,247.8669,101.1111,0,547.3064,2977.039,0,5.684342e-14,-4.046763e-14,4.263256e-14,98.16792,1.925409,29.97117,100.0933,0,0,3.427027,2.664535e-15
naive,2026-01-31 23:30:00,2590,23.5,26.14134,2695.667,105.2271,7.627608,29.55742,0,1,1886.967,1886.65,542.2067,298.2255,840.4322,2,0,0,40.43216,800,0,101.7569,242.7858,0.1213929,0.168924,0.3172331,0,250,0.3172331,1344.443,30.35927,56.64559,5.983059,5.114727,0,351.0994,250.1544,100.945,0,548.3799,2971.507,0,0,4.826695e-14,4.263256e-14,99.244,2.512881,29.55742,101.7569,0,0,0.8018445,2.664535e-15
naive,2026-01-31 23:45:00,2591,23.75,26.07803,2690.583,86.81281,10.61974,30.4336,0,1,1883.408,1883.091,539.9087,297.2124,837.121,2,0,0,37.12105,800,0,88.92362,220.5167,0.1102583,0.1528787,0.3172331,0,250,0.3172331,1343.182,27.89185,56.71217,0,8.50894,2.541752,349.9837,249.5964,100.3873,0,547.2811,2960.923,0,0,-2.839395e-14,4.263256e-14,86.81281,2.110804,27.89185,94.58934,0,0,0,-8.881784e-16
naive,2026-02-01 00:00:00,2592,0,25.89902,2695.02,100.4498,5.338789,17.76214,1,1,1886.514,1886.197,548.2286,299.9681,848.1967,2,7.667933,4.089379,36.43942,800,0,81.9279,200,0.1,0.1388561,0.3172331,0,250,0.3172331,1337.968,27.43188,56.90045,10.85395,1.24941,0,349.2828,247.7211,101.5617,547.6892,0,1052.244,0,-5.684342e-14,3.719247e-15,4.263256e-14,89.59583,4.089379,17.76214,81.9279,0,0,9.669739,-7.993606e-15
naive,2026-02-01 00:15:00,2593,0.25,25.6841,2699.033,92.36807,3.331444,23.65487,1,1,1889.323,1889.006,988.305,425.9289,1414.234,3,79.68447,0.9314249,33.61799,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.7006,25.36569,57.12649,12.6836,2.400019,0,348.2784,166.0354,182.2429,591.9643,0,1145.681,0,5.684342e-14,1.24345e-13,4.263256e-14,79.68447,0.9314249,23.65487,0,500,0,1.710819,5.684342e-14
naive,2026-02-01 00:30:00,2594,0.5,25.19672,2694.115,87.81553,4.016284,21.9551,1,1,1885.881,1885.563,536.5321,295.7239,832.256,2,0,0,32.25597,800,0,84.00236,303.9168,0.1519584,0.2046279,0.3172331,0,250,0.3172331,1349.031,24.46378,57.63909,4.050368,3.779083,0,344.2418,246.2473,97.99452,541.9711,0,1032.604,0,-5.684342e-14,4.884981e-14,4.263256e-14,83.76516,0.2372009,21.9551,84.00236,0,0,2.508681,4.218847e-15
naive,2026-02-01 00:45:00,2595,0.75,25.16716,2673.648,119.564,5.249068,32.70411,1,1,1871.554,1871.236,539.0813,296.8477,835.929,2,0,0,35.92899,800,0,89.36111,281.5286,0.1407643,0.1913719,0.3172331,0,250,0.3172331,1332.155,27.25799,57.67018,30.73118,4.72077,5.446127,341.4239,243.0225,98.40144,540.8637,0,1078.003,0,-5.684342e-14,7.588374e-14,4.263256e-14,88.83282,0.5282984,27.25799,89.36111,0,0,0,-4.662937e-15
naive,2026-02-01 01:00:00,2596,1,24.75567,2687.3,89.7092,7.763935,34.15657,1,1,1881.11,1880.793,536.34,295.6392,831.9792,2,0,0,31.97917,800,0,68.07043,264.4667,0.1322334,0.1772745,0.3172331,0,250,0.3172331,1344.453,24.36668,58.10296,22.14901,7.253698,9.789894,33.85998,24.20015,9.65983,321.6106,0,628.5751,0,0,3.949618e-14,4.263256e-14,67.56019,0.5102367,24.36668,68.07043,0,0,0,-1.998401e-15
naive,2026-02-01 01:15:00,2597,1.25,24.36511,2686.16,85.83251,8.031519,29.17865,1,1,1880.312,1879.995,535.5189,295.2772,830.7961,2,0,0,30.79607,800,0,74.98733,245.6783,0.1228391,0.1665308,0.3172331,0,250,0.3172331,1344.476,23.56143,58.51373,12.77681,6.099892,5.617223,33.84561,24.20056,9.64505,320.4862,0,607.7069,0,0,-3.108624e-15,4.263256e-14,73.0557,1.931627,23.56143,74.98733,0,0,0,-6.217249e-15
naive,2026-02-01 01:30:00,2598,1.5,24.23559,2672.281,82.53389,6.221604,27.66811,1,1,1870.597,1870.279,537.8194,296.2913,834.1107,2,0,0,34.11071,800,0,79.2371,225.8303,0.1129152,0.1547,0.3172331,0,250,0.3172331,1332.46,26.13274,58.64995,4.767757,4.750638,1.535375,33.67074,23.98428,9.686459,320.5506,0,591.5392,0,0,3.808065e-14,4.263256e-14,77.76614,1.470966,26.13274,79.2371,0,0,0,3.552714e-15
naive,2026-02-01 01:45:00,2599,1.75,24.31632,2652.942,81.6852,3.654314,29.89952,1,1,1857.059,1856.742,536.9657,295.915,832.8807,2,0,0,32.8807,800,0,79.47253,205.9266,0.1029633,0.142202,0.3172331,0,250,0.3172331,1319.776,25.16917,58.56504,4.286974,1.58001,4.730347,33.42707,23.75597,9.671093,320.5194,0,585.2737,0,5.684342e-14,-1.040834e-14,4.263256e-14,77.39823,2.074304,25.16917,79.47253,0,0,0,2.664535e-15
naive,2026-02-01 02:00:00,2600,2,24.14817,2658.193,83.88562,4.099879,32.54787,1,1,1860.735,1860.418,572.9386,306.4931,879.4317,2,44.38954,1.255103,33.78703,800,0,23.57682,200,0.1,0.129669,0.3172331,0,250,0.3172331,1287.479,25.90839,58.74189,15.91927,2.844776,6.639485,33.49323,23.17462,10.3186,330.8547,0,627.9927,0,0,3.330669e-16,4.263256e-14,67.96636,1.255103,25.90839,23.57682,0,0,0,-6.217249e-15
naive,2026-02-01 02:15:00,2601,2.25,24.08828,2704.572,69.9132,7.606624,29.35144,1,1,1893.2,1892.883,980.7912,424.3226,1405.114,3,65.34142,0.1817359,39.59073,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.092,30.37772,58.80489,4.571782,7.424889,0,34.07761,16.41766,17.65995,440.7403,0,836.0194,0,5.684342e-14,1.24345e-13,4.263256e-14,65.34142,0.1817359,29.35144,0,500,0,1.026286,0
naive,2026-02-01 02:30:00,2602,2.5,23.92709,2702.171,63.36071,0.4008271,24.53367,1,1,1891.519,1891.202,543.9133,298.9778,842.8911,2,0,0,42.8911,800,0,63.5354,309.0335,0.1545168,0.2046279,0.3172331,0,250,0.3172331,1347.289,32.96538,58.97442,0,0.226141,0,34.04735,24.2512,9.796149,323.229,0,580.5019,0,-5.684342e-14,-2.220446e-14,4.263256e-14,63.36071,0.1746862,24.53367,72.4285,0,0,8.431709,-2.609024e-15
naive,2026-02-01 02:45:00,2603,2.75,23.88336,2717.499,75.72351,0,20.80893,1,1,1902.249,1901.932,541.5934,297.9551,839.5485,2,0,0,39.54847,800,0,75.72351,290.054,0.145027,0.1945939,0.3172331,0,250,0.3172331,1360.339,30.41013,59.02041,0,0,0,34.24048,24.48609,9.754391,322.4412,0,578.4844,0,0,2.278733e-14,4.263256e-14,75.72351,0,20.80893,78.64199,0,0,9.601201,0
naive,2026-02-01 03:00:00,2604,3,23.57351,2703.877,71.62562,0.4169406,26.52941,1,1,1892.714,1892.397,542.8201,298.4959,841.316,2,0,0,41.31601,800,0,71.76002,272.0683,0.1360342,0.1826427,0.3172331,0,250,0.3172331,1349.577,31.87166,59.34629,0,0.2825418,0,34.06885,24.29238,9.776472,322.7883,0,579.2994,0,0,8.482104e-14,4.263256e-14,71.62562,0.1343988,26.52941,94.43321,0,0,5.342244,1.165734e-15
naive,2026-02-01 03:15:00,2605,3.25,23.77271,2686.5,80.24778,0,33.68018,1,1,1880.55,1880.233,537.2635,296.0463,833.3097,2,0,0,33.30975,800,0,80.24778,251.9635,0.1259818,0.1713174,0.3172331,0,250,0.3172331,1342.969,25.64245,59.13678,0,0,8.037729,33.8499,24.17344,9.676453,321.6461,0,576.7633,0,-5.684342e-14,6.106227e-14,4.263256e-14,80.24778,0,25.64245,95.41791,0,0,0,0
naive,2026-02-01 03:30:00,2606,3.5,23.57019,2713.594,86.46269,0,35.19283,1,1,1899.516,1899.198,539.2578,296.9255,836.1833,2,0,0,36.18325,800,0,86.46269,230.3082,0.1151541,0.1586578,0.3172331,0,250,0.3172331,1359.941,27.91316,59.34979,0,0,7.27967,34.19128,24.47893,9.71235,322.6912,0,578.6138,0,0,2.145506e-14,4.263256e-14,86.46269,0,27.91316,101.991,0,0,0,0
naive,2026-02-01 03:45:00,2607,3.75,23.57943,2719.547,106.8828,0,32.3663,1,1,1903.683,1903.366,542.2826,298.259,840.5416,2,0,0,40.5416,800,0,97.62317,205.8662,0.1029331,0.1450217,0.3172331,0,250,0.3172331,1361.083,31.27236,59.34007,9.259617,0,1.093941,34.26629,24.49949,9.766798,322.9519,0,595.119,0,5.684342e-14,1.457168e-14,4.263256e-14,97.62317,0,31.27236,98.38725,0,0,0,0
naive,2026-02-01 04:00:00,2608,4,23.25158,2694.789,127.4303,0,22.88266,1,1,1886.352,1886.035,603.802,315.8511,919.6531,2,80.09954,0.7750895,38.77847,800,0,23.33501,200,0.1,0.1296309,0.3172331,0,250,0.3172331,1282.233,30.01404,59.68488,23.99578,0,0,33.95434,23.08019,10.87415,338.9313,0,652.1099,0,5.684342e-14,-2.775558e-16,4.263256e-14,103.4346,0,22.88266,23.33501,0,0.7750895,7.131385,7.771561e-16
naive,2026-02-01 04:15:00,2609,4.25,23.44205,2724.375,151.4106,1.445536,28.175,1,1,1907.062,1906.745,1022.953,435.5826,1458.536,3,126.9357,1.309761,30.29061,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.7915,23.39839,59.48455,24.47493,0.1357749,4.776613,34.32712,15.90825,18.41887,452.3331,0,880.1995,0,0,1.24345e-13,4.263256e-14,126.9357,1.309761,23.39839,0,500,0,0,5.684342e-14
naive,2026-02-01 04:30:00,2610,4.5,23.46077,2721.818,150.6411,0.9024996,23.72245,1,1,1905.273,1904.955,529.9371,292.8164,822.7536,2,0,0,22.75356,800,0,149.1682,287.6253,0.1438127,0.2046279,0.3172331,0,250,0.3172331,1375.018,17.57289,59.46486,2.0261,0.3492875,6.149561,34.29491,24.75033,9.544578,318.6515,0,574.5025,0,-5.684342e-14,-6.483702e-14,4.263256e-14,148.615,0.5532121,17.57289,149.1682,0,0,0,8.881784e-15
naive,2026-02-01 04:45:00,2611,4.75,23.69565,2746.989,190.4073,1.39316,14.36881,1,1,1922.892,1922.575,527.4033,291.6994,819.1028,2,0,0,19.10278,800,0,181.4819,242.2096,0.1211048,0.1811134,0.3172331,0,250,0.3172331,1395.171,14.71745,59.21783,9.706759,0.6117584,0,34.61206,25.11309,9.49897,316.8125,0,584.8044,0,5.684342e-14,-6.64746e-14,4.263256e-14,180.7005,0.7814011,14.36881,181.4819,0,0,0.3486414,8.437695e-15
naive,2026-02-01 05:00:00,2612,5,23.5839,2770.794,232.9306,0,18.92683,1,1,1939.556,1939.239,569.2827,303.9055,873.1882,2,52.59294,0.667108,19.92812,800,0,168.6857,200,0.1,0.1525158,0.3172331,0,250,0.3172331,1369.956,15.37113,59.33536,11.65194,0,3.555699,34.91201,24.65921,10.2528,329.1934,0,611.7341,0,-1.136868e-13,-1.129652e-14,4.263256e-14,221.2786,0,15.37113,168.6857,0,0.667108,0,-1.776357e-15
naive,2026-02-01 05:15:00,2613,5.25,23.70755,2763.843,297.4566,2.995194,24.99646,1,1,1934.69,1934.373,1127.551,464.315,1591.865,4,273.0297,0.2973587,18.5384,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,806.8226,14.28087,59.20532,24.42691,2.697836,10.71559,34.82443,14.52281,20.30162,480.737,0,941.6581,0,0,1.24345e-13,4.263256e-14,273.0297,0.2973587,14.28087,0,500,0,0,5.684342e-14
naive,2026-02-01 05:30:00,2614,5.5,23.67822,2744.643,357.0431,8.685503,25.85614,1,1,1921.25,1920.933,529.8315,292.7699,822.6014,2,0,0,22.60137,800,0,342.3257,239.3359,0.119668,0.2046279,0.3172331,0,250,0.3172331,1391.101,17.41604,59.23616,17.76565,5.637228,8.440102,34.5825,25.03982,9.542677,319.3048,0,612.3388,0,5.684342e-14,-6.483702e-14,4.263256e-14,339.2774,3.048275,17.41604,342.3257,0,0,0,-2.664535e-14
naive,2026-02-01 05:45:00,2615,5.75,23.67647,2776.661,433.331,10.07056,33.16741,1,1,1943.663,1943.345,731.997,352.0766,1084.074,3,250.6555,1.075899,32.34222,800,0,157.193,200,0.1,0.1507063,0.3172331,0,250,0.3172331,1211.348,24.92254,59.238,25.48242,8.994663,8.244872,34.98593,21.80427,13.18166,375.3413,0,743.5129,0,-1.136868e-13,1.582068e-15,4.263256e-14,407.8485,1.075899,24.92254,157.193,0,0,0,1.065814e-14
naive,2026-02-01 06:00:00,2616,6,23.86254,2821.854,476.1457,4.611096,26.30654,1,0,1975.298,1974.98,1296.299,514.9645,1811.263,4,472.6193,4.895001,33.74911,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,678.6814,25.95643,59.04231,3.526403,0,0.3501066,35.55536,12.21626,23.33909,527.243,0,994.1465,0,-2.273737e-13,1.24345e-13,4.263256e-14,472.6193,4.611096,25.95643,0,500,0.2839052,0,-6.306067e-14
naive,2026-02-01 06:15:00,2617,6.25,23.76401,2820.552,556.8947,0,29.97132,1,0,1974.387,1974.069,558.4407,302.1549,860.5956,2,27.13,2.976314,30.48924,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1415.629,23.4733,59.14594,30.09532,0,6.498018,35.53896,25.48132,10.05764,328.7891,0,642.9535,0,-5.684342e-14,-7.993606e-15,4.263256e-14,526.7994,0,23.4733,499.6694,0,2.976314,0,4.884981e-14
naive,2026-02-01 06:30:00,2618,6.5,23.89449,2783.315,598.9434,2.568809,36.03508,0,0,1948.321,1948.003,1380.153,538.7075,1918.861,4,583.7849,1.627404,33.4483,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,567.8502,25.71653,59.0087,15.15849,0.9414051,10.31856,35.06977,10.2213,24.84847,0,550.7643,2990.591,0,0,1.24345e-13,4.263256e-14,583.7849,1.627404,25.71653,0,500,0,0,5.684342e-14
naive,2026-02-01 06:45:00,2619,6.75,24.19282,2779.885,628.0089,0,35.599,0,0,1945.919,1945.602,612.6795,317.8887,930.5682,2,95.87096,3.404794,31.29245,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1332.922,23.98433,58.69494,32.46854,0,11.61466,35.02655,23.9926,11.03394,0,343.9595,1881.754,0,0,-7.993606e-15,4.263256e-14,595.5404,0,23.98433,499.6694,0,3.404794,0,-2.930989e-14
naive,2026-02-01 07:00:00,2620,7,24.47084,2800.924,630.7196,2.26295,48.72296,0,0,1960.647,1960.329,1400.067,545.0867,1945.154,4,603.958,3.100643,38.095,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,560.2626,29.11346,58.40252,26.76165,0,19.6095,35.29164,10.08473,25.20692,0,558.6994,3053.308,0,1.136868e-13,1.24345e-13,4.263256e-14,603.958,2.26295,29.11346,0,500,0.8376927,0,8.792966e-14
naive,2026-02-01 07:15:00,2621,7.25,24.66371,2769.358,609.3591,0,33.923,0,0,1938.55,1938.233,626.953,322.252,949.205,2,112.0875,1.336624,35.78091,800,0,497.2716,200.5995,0.1002997,0.2046279,0.3172331,0,250,0.3172331,1311.28,27.28976,58.19968,0,0,6.633246,34.8939,23.60304,11.29086,0,347.053,1843.317,0,-5.684342e-14,-7.993606e-15,4.263256e-14,609.3591,0,27.28976,499.6694,0,1.336624,0,1.976197e-14
naive,2026-02-01 07:30:00,2622,7.5,24.76639,2770.082,588.8735,0,31.45736,0,0,1939.057,1938.74,995.5528,428.8535,1424.406,3,581.9589,0.3436838,42.10376,800,0,2.271523,200,0.1,0.1263145,0.3172331,0,250,0.3172331,943.1871,32.07755,58.09169,4.643102,0,0,34.90303,16.97737,17.92566,0,445.8308,2394.726,0,1.136868e-13,-8.326673e-17,4.263256e-14,584.2304,0,31.45736,2.271523,0,0.3436838,0.620189,3.219647e-14
naive,2026-02-01 07:45:00,2623,7.75,24.70519,2770.737,535.7427,0,22.95967,0,0,1939.516,1939.199,1344.654,529.9207,1874.575,4,526.092,0.9003178,47.58229,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,594.5449,36.27476,58.15605,9.650765,0,0,34.91129,10.70181,24.20948,0,540.6225,2924.646,0,0,1.24345e-13,4.263256e-14,526.092,0,22.95967,0,500,0.9003178,13.3151,7.760459e-14
naive,2026-02-01 08:00:00,2624,8,24.97282,2782.688,490.0205,0,17.5979,0,0,1947.881,1947.564,629.8776,336.8751,966.7527,2,0,115.9397,50.81294,800,0,462.2022,209.3668,0.1046834,0.2046279,0.3172331,0,250,0.3172331,1317.687,38.62888,57.87458,27.81836,0,0,35.06187,23.71836,11.34351,0,360.5935,1966.142,0,1.136868e-13,-7.993606e-15,4.263256e-14,462.2022,0,17.5979,499.6694,0,115.9397,21.03099,0
naive,2026-02-01 08:15:00,2625,8.25,24.9652,2849.744,436.2375,0,14.97047,0,0,1994.821,1994.503,939.5469,430.4041,1369.951,3,361.3718,155.3417,53.23742,800,0,37.33543,200,0.1,0.1318352,0.3172331,0,250,0.3172331,1054.956,40.47526,57.88258,37.53026,0,0,35.90677,18.98922,16.91755,0,449.3933,2471.285,0,5.684342e-14,-2.220446e-15,4.263256e-14,398.7072,0,14.97047,37.33543,0,155.3417,25.50479,0
naive,2026-02-01 08:30:00,2626,8.5,25.21614,2866.648,376.1551,0,25.57912,0,0,2006.654,2006.336,1317.766,540.2144,1857.98,4,339.9165,158.4589,59.60476,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,688.5707,45.19655,57.61866,36.23856,0,0,366.4302,125.7382,240.6919,0,665.9526,3660.43,0,0,1.24345e-13,4.263256e-14,339.9165,0,25.57912,0,500,158.4589,19.61744,-1.136868e-13
naive,2026-02-01 08:45:00,2627,8.75,25.26854,2915.461,312.5534,0,33.1728,0,0,2040.822,2040.505,563.2667,307.5098,870.7764,2,0,0,70.77641,800,0,271.6366,257.0082,0.1285041,0.2046279,0.3172331,0,250,0.3172331,1477.239,53.63802,57.56355,40.91679,0,0,373.0623,270.0392,103.0231,0,577.5489,3182.342,0,5.684342e-14,-6.483702e-14,4.263256e-14,271.6366,0,33.1728,429.9886,0,0,20.46523,0
naive,2026-02-01 09:00:00,2628,9,25.37366,2927.235,249.0582,4.715776,38.60257,0,1,2049.065,2048.747,666.3253,352.943,1019.268,3,0,156.2554,63.01294,800,0,223.2545,201.1541,0.1005771,0.1618343,0.3172331,0,250,0.3172331,1382.422,47.70147,57.45299,25.80377,0,0,375.3624,253.242,122.1204,0,606.1851,3313.895,0,-5.684342e-14,8.854029e-15,4.263256e-14,223.2545,4.715776,38.60257,227.871,0,151.5396,9.098896,0
naive,2026-02-01 09:15:00,2629,9.25,25.48307,2936.036,192.9128,1.399779,55.97543,0,1,2055.225,2054.908,808.5138,395.4191,1203.933,3,169.8702,162.5094,71.55331,800,0,4.489887,200,0.1,0.1266638,0.3172331,0,250,0.3172331,1246.394,54.10399,57.33792,18.55267,0,1.871434,377.3228,228.8279,148.4949,0,624.5906,3402.747,0,-5.684342e-14,-3.330669e-16,4.263256e-14,174.3601,1.399779,54.10399,4.489887,0,161.1097,0,0
naive,2026-02-01 09:30:00,2630,9.5,25.67887,2942.468,144.1889,1.016125,58.64025,1,1,2059.728,2059.411,1176.531,502.1268,1678.658,4,136.6897,162.6062,79.36166,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.8796,59.88386,57.13199,7.499204,0,0,379.6506,162.733,216.9175,664.8598,0,1278.382,0,0,1.24345e-13,4.263256e-14,136.6897,1.016125,58.64025,0,500,161.5901,1.243609,-5.684342e-14
naive,2026-02-01 09:45:00,2631,9.75,25.7399,2954.703,118.8468,1.291692,68.18848,1,1,2068.292,2067.975,578.0413,314.0231,892.0644,2,0,0,92.06444,800,0,113.676,296.4984,0.1482492,0.2046279,0.3172331,0,250,0.3172331,1489.934,69.42403,57.0678,6.462506,0,0,381.7015,274.966,106.7356,588.9891,0,1124.925,0,0,-7.993606e-15,4.263256e-14,112.3843,1.291692,68.18848,276.1266,0,0,1.235548,4.662937e-15
naive,2026-02-01 10:00:00,2632,10,25.88826,2996.975,114.5834,2.153595,75.94596,1,1,2097.883,2097.565,586.9962,317.9709,904.9671,2,0,0,104.9671,800,0,107.8284,269.4946,0.1347473,0.1867007,0.3172331,0,250,0.3172331,1510.569,79.02913,56.91177,8.908599,0,0,388.332,279.6164,108.7156,597.5873,0,1146.516,0,0,-2.089995e-14,4.263256e-14,105.6748,2.153595,75.94596,276.7587,0,0,3.083173,6.661338e-15
naive,2026-02-01 10:15:00,2633,10.25,25.94731,3025.297,85.91966,0,89.18927,1,1,2117.708,2117.39,594.4309,321.2485,915.6793,2,0,0,115.6793,800,0,85.91966,247.9722,0.1239861,0.1696968,0.3172331,0,250,0.3172331,1522.96,87.03963,56.84966,0,0,2.149641,392.4736,282.2493,110.2243,603.8961,0,1143.836,0,5.684342e-14,-9.992007e-15,4.263256e-14,85.91966,0,87.03963,263.613,0,0,0,0
naive,2026-02-01 10:30:00,2634,10.5,26.14985,3045.03,82.22711,3.442203,95.00643,1,1,2131.521,2131.204,652.887,347.0188,999.9059,2,0,68.64853,131.2573,800,0,82.22711,227.3764,0.1136882,0.1561445,0.3172331,0,250,0.3172331,1478.317,98.54816,56.63663,0,0,0,396.6715,275.1116,121.5599,622.1304,0,1180.545,0,0,-8.631984e-15,4.263256e-14,82.22711,3.442203,95.00643,191.7328,0,65.20633,3.541728,1.421085e-14
naive,2026-02-01 10:45:00,2635,10.75,26.32146,3068.847,75.62128,3.729417,99.34996,1,1,2148.193,2147.875,710.4099,372.3777,1082.788,3,0,148.0744,134.7132,800,0,75.62128,208.4353,0.1042177,0.1431756,0.3172331,0,250,0.3172331,1437.466,100.9579,56.45614,0,0,0,401.1835,268.4524,132.7311,640.8301,0,1218.147,0,-1.136868e-13,2.869927e-14,4.263256e-14,75.62128,3.729417,99.34996,109.3626,0,144.345,1.607916,0
naive,2026-02-01 11:00:00,2636,11,26.51373,3044.955,63.22315,3.567572,103.293,0,0,2131.468,2131.151,758.598,390.7273,1149.325,3,24.32817,169.4023,155.5948,800,0,33.61004,200,0.1,0.1312487,0.3172331,0,250,0.3172331,1372.553,116.3678,56.25393,5.284944,0,0,399.6386,257.3462,142.2924,0,648.0735,3510.235,0,-1.136868e-13,1.526557e-15,4.263256e-14,57.93821,3.567572,103.293,33.61004,0,165.8347,13.07484,0
naive,2026-02-01 11:15:00,2637,11.25,26.53782,3038.038,62.60359,5.566399,113.6823,0,0,2126.627,2126.309,1192.364,517.223,1709.587,4,68.46322,172.01,169.1138,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,933.9453,126.446,56.22859,0,0,0,398.929,175.1967,223.7323,0,692.4196,3745.051,0,0,1.24345e-13,4.263256e-14,62.60359,5.566399,113.6823,0,500,172.3033,12.76365,5.684342e-14
naive,2026-02-01 11:30:00,2638,11.5,26.71943,3018.315,61.95193,2.281809,136.8856,0,0,2112.821,2112.503,642.5334,342.4544,984.9879,2,0,0,184.9879,800,0,64.23374,308.8589,0.1544295,0.2046279,0.3172331,0,250,0.3172331,1469.97,138.0462,56.03759,0,0,0,397.83,276.7855,121.0445,0,619.2399,3342.777,0,0,6.306067e-14,4.263256e-14,61.95193,2.281809,136.8856,238.7969,0,0,1.160649,-5.77316e-15
naive,2026-02-01 11:45:00,2639,11.75,26.86309,3020.278,46.15819,4.333152,133.5431,0,0,2114.194,2113.877,651.5662,346.4365,998.0027,2,0,0,198.0027,800,0,50.49134,296.1875,0.1480937,0.1944839,0.3172331,0,250,0.3172331,1462.311,147.5309,55.88649,0,0,0,399.2767,276.1651,123.1116,0,622.6016,3361.437,0,-5.684342e-14,1.078027e-13,4.263256e-14,46.15819,4.333152,133.5431,241.1544,0,0,13.98774,0
naive,2026-02-01 12:00:00,2640,12,27.0778,3060.521,31,1.687156,146.5825,0,0,2142.364,2142.047,660.1327,350.213,1010.346,3,0,0,210.3457,800,0,32.68716,287.9691,0.1439845,0.1865049,0.3172331,0,250,0.3172331,1481.915,156.3663,55.66067,0,0,0,406.4096,281.1213,125.2883,0,631.3343,3409.721,0,1.136868e-13,3.891332e-14,4.263256e-14,31,1.687156,146.5825,237.9689,0,0,9.783769,-2.442491e-15
naive,2026-02-01 12:15:00,2641,12.25,27.21974,3050.896,31,0,149.0949,0,0,2135.627,2135.31,671.9214,355.4101,1027.332,3,0,0,227.3315,800,0,31,280.1737,0.1400869,0.1813299,0.3172331,0,250,0.3172331,1463.388,168.735,55.51139,0,0,0,406.335,278.4315,127.9035,0,633.8416,3423.679,0,1.136868e-13,-7.127632e-14,4.263256e-14,31,0,149.0949,225.4154,0,0,19.64011,0
naive,2026-02-01 12:30:00,2642,12.5,27.22437,3044.495,48.71141,0.1654954,170.0523,0,0,2131.147,2130.829,684.311,360.8721,1045.183,3,0,0,245.1831,800,0,48.8769,267.9104,0.1339552,0.1764213,0.3172331,0,250,0.3172331,1446.518,181.9761,55.50652,0,0,0,405.5218,275.2484,130.2734,0,636.1205,3436.218,0,0,1.00614e-13,4.263256e-14,48.71141,0.1654954,170.0523,229.0365,0,0,11.92381,3.302913e-15
naive,2026-02-01 12:45:00,2643,12.75,27.45327,3046.972,64.08144,1.566233,167.4475,0,0,2132.881,2132.564,695.5982,365.848,1061.446,3,0,0,261.4462,800,0,65.64768,251.4563,0.1257281,0.1686992,0.3172331,0,250,0.3172331,1436.965,193.568,55.26577,0,0,0,407.8057,274.747,133.0587,0,640.595,3461.098,0,-1.136868e-13,-3.971823e-14,4.263256e-14,64.08144,1.566233,167.4475,236.0732,0,0,26.12048,1.332268e-15
naive,2026-02-01 13:00:00,2644,13,27.49256,3033.586,57.95738,0,178.4985,0,0,2123.51,2123.193,725.9504,379.2287,1105.179,3,0,35.63798,269.5412,800,0,57.95738,236.9274,0.1184637,0.1583383,0.3172331,0,250,0.3172331,1397.243,199.4765,55.22444,0,0,0,406.3498,267.373,138.9768,0,646.6017,3494.182,0,1.136868e-13,-4.42979e-14,4.263256e-14,57.95738,0,178.4985,205.6668,0,35.63798,20.97803,-7.105427e-15
naive,2026-02-01 13:15:00,2645,13.25,27.6562,3052.341,73.16213,0,198.9797,0,0,2136.638,2136.321,772.4001,399.706,1172.106,3,0,91.36502,280.7411,800,0,64.99059,220.6424,0.1103212,0.1491897,0.3172331,0,250,0.3172331,1363.921,207.3976,55.05234,8.171538,0,0,410.2751,261.8987,148.3764,0,661.6048,3590.988,0,-5.684342e-14,-1.176836e-14,4.263256e-14,64.99059,0,198.9797,147.5603,0,91.36502,8.417905,0
