controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-01 13:30:00,2646,13.5,27.50321,3079.098,76.02551,0,205.03,0,0,2155.369,2155.052,815.7789,418.8295,1234.608,3,0,148.2921,286.3163,800,0,56.72295,206.4269,0.1032135,0.1389353,0.3172331,0,250,0.3172331,1339.273,211.8667,55.21324,19.30256,0,0,412.5387,256.3375,156.2012,0,675.167,3684.601,0,0,-5.689893e-15,4.263256e-14,56.72295,0,205.03,82.43075,0,148.2921,6.836677,0
naive,2026-02-01 13:45:00,2647,13.75,27.69032,3113.271,70.661,0.237684,219.4559,0,0,2179.29,2178.973,881.6715,442.3615,1324.033,3,46.37544,173.7764,303.8811,800,0,24.28557,200.3231,0.1001615,0.129984,0.3172331,0,250,0.3172331,1297.301,224.4094,55.01645,0,0,0,418.7669,249.2861,169.4808,0,691.6476,3742.168,0,0,1.557088e-14,4.263256e-14,70.661,0.237684,219.4559,25.57781,0,173.5387,4.953471,0
naive,2026-02-01 14:00:00,2648,14,27.89214,3116.6,83.84512,1.316176,234.8957,1,1,2181.62,2181.303,912.2811,452.0503,1364.331,3,78.36444,173.2499,312.717,800,0,1.166107,200,0.1,0.1261405,0.3172331,0,250,0.3172331,1269.022,230.4295,54.8042,4.31457,0,4.466215,421.0106,244.8967,176.1139,697.8089,0,1341.406,0,-2.273737e-13,2.775558e-17,4.263256e-14,79.53055,1.316176,230.4295,1.166107,0,171.9338,0,0
naive,2026-02-01 14:15:00,2649,14.25,27.87754,3126.357,67.0945,4.295972,232.5561,1,1,2188.45,2188.133,1312.42,568.2534,1880.673,4,84.40116,173.2715,323.0005,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.713,238.0448,54.81955,0,0,0,422.1978,168.9434,253.2544,737.1968,0,1412.722,0,2.273737e-13,1.24345e-13,4.263256e-14,67.0945,4.295972,232.5561,0,500,186.2821,5.488707,0
naive,2026-02-01 14:30:00,2650,14.5,28.05739,3142.776,50.52921,6.751728,249.4116,1,1,2199.943,2199.626,748.9157,389.353,1138.269,3,0,0,338.2687,800,0,57.28094,310.5971,0.1552986,0.2046279,0.3172331,0,250,0.3172331,1450.71,248.8105,54.6304,0,0,0.6010893,426.0411,280.9446,145.0965,670.4139,0,1279.369,0,-5.684342e-14,-8.881784e-16,4.263256e-14,50.52921,6.751728,248.8105,239.1578,0,0,0,1.776357e-15
naive,2026-02-01 14:45:00,2651,14.75,28.10281,3119.565,49.14225,10.13493,252.2019,1,1,2183.696,2183.378,753.4361,391.3458,1144.782,3,0,0,344.7819,800,0,59.27718,295.7289,0.1478645,0.1955785,0.3172331,0,250,0.3172331,1429.942,253.4759,54.58262,0,0,0,423.3042,277.1909,146.1133,668.5367,0,1275.668,0,-5.684342e-14,6.328271e-15,4.263256e-14,49.14225,10.13493,252.2019,248.266,0,0,1.274069,0
naive,2026-02-01 15:00:00,2652,15,28.37373,3098.589,52.67604,6.812341,247.7929,1,1,2169.012,2168.695,760.7286,394.5607,1155.289,3,0,0,355.2892,800,0,59.48838,280.8103,0.1404051,0.1862162,0.3172331,0,250,0.3172331,1407.966,260.4306,54.29768,0,0,0,422.9009,274.5168,148.3841,669.0775,0,1277.07,0,-1.136868e-13,-1.909584e-14,4.263256e-14,52.67604,6.812341,247.7929,238.6766,0,0,12.63773,-8.881784e-16
naive,2026-02-01 15:15:00,2653,15.25,28.53946,3099.226,80.28374,6.716719,245.1451,1,1,2169.459,2169.141,756.5643,392.7248,1149.289,3,0,0,349.2891,800,0,84.27262,259.6979,0.129849,0.1768221,0.3172331,0,250,0.3172331,1412.577,255.5694,54.12338,2.727837,0,0,424.4968,276.3982,148.0986,669.123,0,1282.063,0,0,-1.013356e-13,4.263256e-14,77.5559,6.716719,245.1451,249.0793,0,0,10.42424,7.105427e-15
naive,2026-02-01 15:30:00,2654,15.5,28.44317,3091.589,102.5561,5.178448,240.354,1,1,2164.112,2163.795,756.3068,392.6113,1148.918,3,0,3.603552,345.3146,800,0,69.80408,242.206,0.121103,0.163528,0.3172331,0,250,0.3172331,1407.488,252.9273,54.22465,34.32694,0,0,422.5749,274.8329,147.742,667.4442,0,1333.1,0,0,-1.745826e-14,4.263256e-14,68.22919,5.178448,240.354,238.6282,0,0,12.57324,5.329071e-15
naive,2026-02-01 15:45:00,2655,15.75,28.47919,3076.151,92.00457,2.580045,230.7977,1,1,2153.306,2152.989,800.5373,412.1103,1212.648,3,0,74.89033,337.7572,800,0,74.27906,223.5981,0.1117991,0.1525136,0.3172331,0,250,0.3172331,1352.451,247.2945,54.18677,17.72551,0,0,420.7903,264.2906,156.4998,676.4009,0,1322.418,0,0,-4.715672e-14,4.263256e-14,74.27906,2.580045,230.7977,168.6716,0,72.31029,16.49681,0
naive,2026-02-01 16:00:00,2656,16,28.30048,3064.29,105.1504,2.223614,234.5717,1,1,2145.003,2144.685,872.9995,442.8594,1315.859,3,10.05176,172.5832,333.2239,800,0,94.25172,200,0.1,0.1407965,0.3172331,0,250,0.3172331,1271.686,244.4518,54.37472,0.8469382,0,0,417.5637,247.5568,170.007,690.4162,0,1321.122,0,0,-5.800915e-15,4.263256e-14,104.3035,2.223614,234.5717,94.25172,0,170.3596,9.880144,0
naive,2026-02-01 16:15:00,2657,16.25,28.30752,3040.318,138.9585,2.511804,228.947,1,1,2128.223,2127.906,1344.936,578.3713,1923.307,4,119.8484,167.8135,335.6451,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.9698,246.209,54.36732,19.11004,0,0,414.3596,152.4423,261.9174,730.8136,0,1433.429,0,-2.273737e-13,1.24345e-13,4.263256e-14,119.8484,2.511804,228.947,0,500,165.3017,17.26206,-5.684342e-14
naive,2026-02-01 16:30:00,2658,16.5,28.42055,3007.786,172.8506,4.58871,226.2561,1,1,2105.45,2105.133,735.724,383.5374,1119.261,3,0,0,319.2614,800,0,152.0146,286.9137,0.1434569,0.2046279,0.3172331,0,250,0.3172331,1369.409,233.9022,54.24844,25.42474,0,0,410.9207,267.2675,143.6531,650.8049,0,1284.438,0,-5.684342e-14,-3.641532e-14,4.263256e-14,147.4259,4.58871,226.2561,311.9658,0,0,7.646162,-3.552714e-15
naive,2026-02-01 16:45:00,2659,16.75,28.56092,3004.651,179.2866,2.478343,224.639,1,1,2103.256,2102.938,730.2855,381.1399,1111.425,3,0,0,311.4254,800,0,181.6305,241.4609,0.1207305,0.1806654,0.3172331,0,250,0.3172331,1372.653,227.8116,54.10081,0.134493,0,0,411.7331,268.7103,143.0227,649.8502,0,1239.069,0,5.684342e-14,1.848521e-14,4.263256e-14,179.1521,2.478343,224.639,340.5874,0,0,3.172601,-1.24345e-14
naive,2026-02-01 17:00:00,2660,17,28.56641,2983.359,225.569,3.70193,223.5367,1,1,2088.351,2088.034,876.8842,439.6009,1316.485,3,51.84048,160.1235,304.521,800,0,165.6917,200,0.1,0.1520444,0.3172331,0,250,0.3172331,1211.15,222.7476,54.09503,8.036817,0,0.7890605,408.8637,237.1225,171.7412,676.8779,0,1306.762,0,-5.684342e-14,1.160183e-14,4.263256e-14,217.5322,3.70193,222.7476,165.6917,0,156.4216,0,-2.842171e-14
naive,2026-02-01 17:15:00,2661,17.25,28.54528,2956.562,263.9575,1.275507,211.8498,1,1,2069.593,2069.276,1410.431,589.5692,2000,4,260.268,157.4983,295.3621,786.8716,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,658.845,216.098,53.22917,3.689421,0,0,405.0069,128.932,276.0749,718.5012,0,1383.484,0,2.273737e-13,1.24345e-13,4.263256e-14,260.268,1.275507,211.8498,0,500,156.2228,4.248216,0
naive,2026-02-01 17:30:00,2662,17.5,28.5681,2964.728,304.2424,0.8857374,199.817,1,0,2075.31,2074.992,701.2836,368.3544,1069.638,3,0,0,269.638,800,0,289.6124,252.5143,0.1262571,0.2046279,0.3172331,0,250,0.3172331,1373.709,197.2281,54.09326,15.51573,0,2.588852,406.3252,268.9586,137.3665,637.8199,0,1241.55,0,-5.684342e-14,4.884981e-14,4.263256e-14,288.7267,0.8857374,197.2281,444.2436,0,0,0,1.865175e-14
naive,2026-02-01 17:45:00,2663,17.75,28.48007,2955.768,357.3257,0,191.8669,0,0,2069.037,2068.72,902.0635,441.2379,1343.301,3,131.3906,154.5136,257.3973,800,0,209.898,200,0.1,0.1590045,0.3172331,0,250,0.3172331,1166.657,188.4558,54.18584,16.03715,0,3.411033,404.3306,227.9876,176.3429,0,669.8922,3651.112,0,5.684342e-14,1.076916e-14,4.263256e-14,341.2886,0,188.4558,209.898,0,154.5136,0,5.684342e-14
naive,2026-02-01 18:00:00,2664,18,28.50666,2966.256,388.558,0,188.3,0,0,2076.379,2076.062,1389.3,564.4362,1953.737,4,401.401,3.289545,249.0461,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,686.7617,182.2885,54.15787,0,0,6.011554,405.9974,134.2835,271.7139,0,699.8952,3788.496,0,0,1.24345e-13,4.263256e-14,388.558,0,182.2885,0,500,16.1326,0,-2.842171e-14
naive,2026-02-01 18:15:00,2665,18.25,28.62809,2934.457,439.6083,0,172.4883,0,0,2054.12,2053.802,677.8489,358.0232,1035.872,3,0,0,235.8721,800,0,439.6083,215.0153,0.1075076,0.2046279,0.3172331,0,250,0.3172331,1375.954,172.4167,54.03016,0,0,0.07155419,402.6967,269.7467,132.95,0,627.7839,3392.028,0,0,-6.483702e-14,4.263256e-14,439.6083,0,172.4167,449.0123,0,0,0,0
naive,2026-02-01 18:30:00,2666,18.5,28.61577,2943.026,477.7506,0,168.6472,0,0,2060.118,2059.801,990.8534,446.6486,1437.502,3,414.9526,1.003966,221.5454,800,0,59.92578,200,0.1,0.135392,0.3172331,0,250,0.3172331,1068.947,161.966,54.04311,2.872199,0,6.681203,403.7654,209.5045,194.2609,0,657.4626,3560.2,0,-2.842171e-13,3.358425e-15,4.263256e-14,474.8784,0,161.966,59.92578,0,1.003966,0,-9.769963e-15
naive,2026-02-01 18:45:00,2667,18.75,28.68217,2964.063,520.5614,2.349844,158.0184,0,0,2074.844,2074.527,1432.971,567.0291,2000,4,522.3936,1.087103,207.1438,769.3755,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,641.5562,151.3274,51.90715,0,1.26274,6.691036,407.2346,125.9197,281.3148,0,694.2622,3762.225,0,2.273737e-13,1.24345e-13,4.263256e-14,520.5614,1.087103,151.3274,0,500,1.832236,0,0
naive,2026-02-01 19:00:00,2668,19,28.52128,2926.996,545.8376,0,139.6108,0,0,2048.897,2048.58,686.806,356.177,1042.983,3,48.71357,0.8092728,193.4602,800,0,497.124,200.6364,0.1003182,0.2046279,0.3172331,0,250,0.3172331,1361.774,141.5799,54.1425,0,0,0,400.7498,266.3534,134.3964,0,622.5304,3363.007,0,0,-7.993606e-15,4.263256e-14,545.8376,0,139.6108,499.6694,0,0.8092728,1.969122,7.21645e-15
naive,2026-02-01 19:15:00,2669,19.25,28.39151,2892.722,571.5545,1.451848,132.5441,0,0,2024.906,2024.588,1083.28,469.8763,1553.156,4,562.2164,1.280553,189.6591,800,0,2.419102,200,0.1,0.1263378,0.3172331,0,250,0.3172331,941.3088,138.9951,54.27898,6.919046,0.1712951,0,394.9546,183.6007,211.3538,0,653.4771,3545.291,0,-1.136868e-13,-1.665335e-16,4.263256e-14,564.6355,1.280553,132.5441,2.419102,0,0,6.451005,-5.639933e-14
naive,2026-02-01 19:30:00,2670,19.5,28.36403,2856.861,594.0668,0,121.3706,0,0,1999.803,1999.486,1439.151,560.8489,2000,4,580.9539,1.563411,174.3062,743.1764,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,560.3346,127.7818,50.45042,13.1129,0,0,389.8285,109.228,280.6005,0,670.0768,3651.286,0,2.273737e-13,1.24345e-13,4.263256e-14,580.9539,0,121.3706,0,500,1.563411,6.411205,4.396483e-14
naive,2026-02-01 19:45:00,2671,19.75,28.55029,2827.017,581.6295,0,101.4361,0,0,1978.912,1978.594,687.3523,352.8014,1040.154,3,79.1144,0.4574061,160.582,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1291.242,117.4814,54.11198,2.845696,0,0,387.3029,252.7156,134.5873,0,605.517,3274.376,0,5.684342e-14,-7.993606e-15,4.263256e-14,578.7838,0,101.4361,499.6694,0,0.4574061,16.04532,-4.873879e-14
naive,2026-02-01 20:00:00,2672,20,28.59148,2811.604,554.681,0,101.8438,0,0,1968.123,1967.805,1435.084,564.9156,2000,4,561.8731,1.292477,145.1444,791.6901,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,532.7209,106.1395,53.50703,0,0,0,385.5331,104.3541,281.1791,0,669.2696,3620.788,0,0,1.24345e-13,4.263256e-14,554.681,0,101.8438,0,500,8.484594,4.295717,-4.263256e-14
naive,2026-02-01 20:15:00,2673,20.25,28.71536,2807.741,517.4661,0,86.49827,0,0,1965.419,1965.102,627.7013,331.7392,959.4405,2,35.10852,1.176979,123.155,800,0,482.3576,204.328,0.102164,0.2046279,0.3172331,0,250,0.3172331,1337.4,89.93728,53.93837,0,0,0,386.034,262.6829,123.3511,0,594.4222,3208.641,0,-1.136868e-13,-7.993606e-15,4.263256e-14,517.4661,0,86.49827,499.6694,0,1.176979,3.439003,-4.241052e-14
naive,2026-02-01 20:30:00,2674,20.5,28.61011,2786.27,476.1448,0,79.03388,0,0,1950.389,1950.072,956.5899,424.7626,1381.352,3,471.9556,0.2798235,109.117,800,0,4.189205,203.2485,0.1016242,0.1286623,0.3172331,0,250,0.3172331,993.4822,79.77749,54.04907,0,0,0,382.2128,194.6902,187.5226,0,619.4527,3346.185,0,-1.136868e-13,-5.001555e-14,4.263256e-14,476.1448,0,79.03388,17.18314,0,0.2798235,0.7436097,-1.054712e-14
naive,2026-02-01 20:45:00,2675,20.75,28.65563,2788.066,428.5984,0,74.64872,0,0,1951.647,1951.329,910.5145,409.9074,1320.422,3,426.0817,0.01783698,94.32243,800,0,2.516714,202.5873,0.1012937,0.1279826,0.3172331,0,250,0.3172331,1040.815,68.92659,54.0012,0,0,5.722129,382.8349,204.1662,178.6687,0,615.196,3322.827,0,-5.684342e-14,2.473022e-14,4.263256e-14,428.5984,0,68.92659,12.86596,0,0.01783698,0,-2.392878e-14
naive,2026-02-01 21:00:00,2676,21,28.30667,2755.732,391.399,0,69.02237,0,0,1929.012,1928.695,871.7269,397.6344,1269.361,3,385.5091,0.1314476,83.72071,800,0,5.889888,201.0829,0.1005415,0.1275663,0.3172331,0,250,0.3172331,1056.968,61.41304,54.36821,0,0,7.60933,375.567,205.7853,169.7817,0,604.9012,3265.792,0,0,4.382605e-14,4.263256e-14,391.399,0,61.41304,10.22168,0,0.1314476,0,2.817191e-14
naive,2026-02-01 21:15:00,2677,21.25,28.24684,2743.243,336.4512,0,71.58434,0,0,1920.27,1919.953,827.8804,384.0733,1211.954,3,337.0169,0.4410229,74.49576,800,0,0,201.0513,0.1005256,0.126619,0.3172331,0,250,0.3172331,1092.072,54.68177,54.43114,0,0,16.90257,373.3865,212.3478,161.0387,0,599.7077,3237.157,0,-1.705303e-13,-3.608225e-14,4.263256e-14,336.4512,0,54.68177,4.205168,0,1.006818,0,-1.931788e-14
naive,2026-02-01 21:30:00,2678,21.5,27.83664,2757.931,272.58,0,65.02046,0,0,1930.552,1930.235,782.5797,370.6433,1153.223,3,282.0332,0.9405928,70.24925,800,0,0,201.0196,0.1005098,0.1265991,0.3172331,0,250,0.3172331,1147.655,51.79525,54.86256,0,0,13.22521,372.1209,221.2147,150.9062,0,594.4072,3207.519,0,-5.684342e-14,1.301736e-14,4.263256e-14,272.58,0,51.79525,4.078569,0,10.3938,0,1.065814e-14
naive,2026-02-01 21:45:00,2679,21.75,27.86409,2775.465,235.9891,0,45.41607,0,0,1942.826,1942.508,749.6025,360.7831,1110.386,3,242.7105,0.6303157,67.04481,800,0,0,200.988,0.100494,0.1265791,0.3172331,0,250,0.3172331,1192.906,49.41788,54.83369,0,0,0,374.7048,230.0708,144.6339,0,590.854,3188.009,0,-1.136868e-13,-2.858824e-15,4.263256e-14,235.9891,0,45.41607,3.95199,0,7.351717,4.001809,-1.421085e-14
naive,2026-02-01 22:00:00,2680,22,27.78624,2797.731,203.9417,0,44.04113,0,0,1958.412,1958.094,714.6633,349.7623,1064.426,3,205.8736,0.2214244,58.33059,800,0,0,200.9564,0.1004782,0.1265592,0.3172331,0,250,0.3172331,1243.431,43.03106,54.91557,0,0,1.010065,377.088,239.42,137.668,0,589.3768,3179.792,0,-2.273737e-13,-9.298118e-15,4.263256e-14,203.9417,0,43.03106,3.825431,0,2.153326,0,-4.884981e-15
naive,2026-02-01 22:15:00,2681,22.25,27.79453,2811.08,178.6955,0,41.06292,0,0,1967.756,1967.439,688.3847,341.902,1030.287,3,174.5636,0.1570446,55.56611,800,0,3.698892,200,0.1,0.1265393,0.3172331,0,250,0.3172331,1279.054,40.988,54.90685,0.433046,0,0.07492892,378.9538,246.3224,132.6314,0,588.2389,3174.291,0,5.684342e-14,-8.326673e-17,4.263256e-14,178.2625,0,40.988,3.698892,0,0.1570446,0,6.27276e-15
naive,2026-02-01 22:30:00,2682,22.5,27.69715,2812.703,154.7846,0,33.50912,0,0,1968.892,1968.575,1066.829,450.353,1517.182,4,165.3697,2.439904,49.37237,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.7457,36.45768,55.00927,0,0,0,378.392,173.3022,205.0897,0,623.6552,3368.218,0,5.684342e-14,1.24345e-13,4.263256e-14,154.7846,0,33.50912,0,500,13.02497,2.948563,2.842171e-14
naive,2026-02-01 22:45:00,2683,22.75,27.47809,2754.835,124.3633,0,35.15374,0,0,1928.384,1928.067,545.983,299.8903,845.8733,2,0,0,45.87331,800,0,124.3633,293.8265,0.1469133,0.2046279,0.3172331,0,250,0.3172331,1382.084,33.95429,55.23967,0,0,1.199449,368.8986,264.3917,104.5069,0,564.5115,3042.668,0,5.684342e-14,4.884981e-14,4.263256e-14,124.3633,0,33.95429,148.045,0,0,0,0
naive,2026-02-01 23:00:00,2684,23,27.22615,2727.59,108.7175,0,34.34746,0,0,1909.313,1908.996,544.9542,299.4367,844.3909,2,0,0,44.39089,800,0,108.7175,266.6009,0.1333005,0.1850183,0.3172331,0,250,0.3172331,1364.042,32.94651,55.50465,0,0,1.400947,363.3241,259.5642,103.76,0,559.2675,3013.528,0,0,-1.157408e-14,4.263256e-14,108.7175,0,32.94651,135.3195,0,0,0,0
naive,2026-02-01 23:15:00,2685,23.25,27.09788,2708.142,106.5548,1.051855,46.26261,0,0,1895.699,1895.382,543.2648,298.6919,841.9567,2,0,0,41.95671,800,0,107.2738,239.7405,0.1198702,0.1678747,0.3172331,0,250,0.3172331,1352.117,31.18294,55.63955,0.3328982,0,15.07967,359.7675,256.606,103.1615,0,558.1598,3007.859,0,0,4.135581e-15,4.263256e-14,106.2219,1.051855,31.18294,109.811,0,0,0,-5.329071e-15
naive,2026-02-01 23:30:00,2686,23.5,27.14129,2702.012,106.0334,0,53.19761,0,1,1891.409,1891.091,541.8216,298.0557,839.8773,2,0,0,39.87728,800,0,102.3674,214.1109,0.1070554,0.1509611,0.3172331,0,250,0.3172331,1349.27,29.62362,55.59389,3.666005,0,23.57399,359.2789,256.298,102.9809,0,558.8316,3017.355,0,0,-5.503931e-14,4.263256e-14,102.3674,0,29.62362,107.7313,0,0,0,0
naive,2026-02-01 23:45:00,2687,23.75,27.06723,2706.17,79.74871,0,38.31283,1,1,1894.319,1894.002,571.5099,307.2318,878.7417,2,32.88487,6.795364,39.06146,800,0,46.86384,202.3612,0.1011806,0.1348225,0.3172331,0,250,0.3172331,1322.492,29.04072,55.67179,0,0,9.27211,359.2758,250.8233,108.4525,559.8136,0,1056.997,0,1.136868e-13,-3.003153e-14,4.263256e-14,79.74871,0,29.04072,56.30874,0,6.795364,0,3.552714e-15
naive,2026-02-02 00:00:00,2688,0,26.83879,2731.262,87.22559,0,31.27898,1,1,1911.884,1911.566,604.8709,315.5944,920.4653,2,86.21909,4.782555,29.46361,800,0,1.006504,202.0777,0.1010389,0.1274239,0.3172331,0,250,0.3172331,1306.696,21.95893,55.91205,0,0,9.320051,360.8871,246.6518,114.2353,564.0055,0,1065.11,0,-5.684342e-14,-4.135581e-15,4.263256e-14,87.22559,0,21.95893,9.317471,0,4.782555,0,-5.329071e-15
naive,2026-02-02 00:15:00,2689,0.25,26.60939,2710.015,71.80909,0,28.18637,1,1,1897.011,1896.693,598.981,313.9287,912.9097,2,78.39359,2.226542,32.28957,800,0,0,202.0459,0.101023,0.1272454,0.3172331,0,250,0.3172331,1297.712,24.12434,56.15331,0,0,4.062026,356.3822,243.795,112.5873,558.4868,0,1053.801,0,-5.684342e-14,-7.244205e-15,4.263256e-14,71.80909,0,24.12434,8.183722,0,8.811041,0,-5.329071e-15
naive,2026-02-02 00:30:00,2690,0.5,26.36495,2647.614,69.43224,2.672119,35.65479,1,1,1853.33,1853.012,597.3993,313.2883,910.6875,2,77.91613,2.293961,30.47742,800,0,0,202.0141,0.1010071,0.1272254,0.3172331,0,250,0.3172331,1255.613,22.83004,56.41041,0,0.3781582,12.82475,346.4261,234.7004,111.7257,550.3858,0,1037.962,0,-5.684342e-14,1.304512e-15,4.263256e-14,69.43224,2.293961,22.83004,8.056496,0,8.483887,0,7.105427e-15
naive,2026-02-02 00:45:00,2691,0.75,26.18967,2624.707,79.83533,0,36.80714,1,1,1837.295,1836.978,620.1473,320.9312,941.0785,2,97.96896,3.098637,40.01092,800,0,0,201.9823,0.1009912,0.1272053,0.3172331,0,250,0.3172331,1216.831,30.0275,56.59475,0,0,6.779642,342.1957,226.6344,115.5613,548.8283,0,1033.987,0,5.684342e-14,6.744605e-15,4.263256e-14,79.83533,0,30.0275,7.929291,0,21.23226,0,0
naive,2026-02-02 01:00:00,2692,1,26.03403,2641.679,85.23203,0.9252559,30.1018,1,1,1849.175,1848.858,600.217,315.2495,915.4665,2,71.87147,4.48089,39.1141,800,0,7.802106,200,0.1,0.1271853,0.3172331,0,250,0.3172331,1248.641,29.40315,56.75845,5.558454,0,0.6986478,343.3136,231.8198,111.4938,547.199,0,1040.133,0,-1.136868e-13,3.053113e-16,4.263256e-14,79.67357,0.9252559,29.40315,7.802106,0,3.555634,0,2.664535e-15
naive,2026-02-02 01:15:00,2693,1.25,25.83081,2660.979,84.9099,0.3853959,30.40683,1,1,1862.685,1862.368,992.4045,427.6942,1420.099,3,80.03621,5.279115,34.78338,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.9638,26.20418,56.97218,4.873688,0,4.202649,344.3926,160.8479,183.5447,589.3192,0,1122.952,0,0,1.24345e-13,4.263256e-14,80.03621,0.3853959,26.20418,0,500,4.893719,0,-1.065814e-14
naive,2026-02-02 01:30:00,2694,1.5,25.69757,2640.339,84.51168,0.04734766,38.06517,1,1,1848.238,1847.92,538.6119,296.6407,835.2526,2,0,0,35.25264,800,0,80.45445,304.8037,0.1524019,0.2046279,0.3172331,0,250,0.3172331,1309.308,26.59528,57.11232,4.104578,0,11.46989,340.7978,241.4243,99.37351,540.1799,0,1023.189,0,0,1.056932e-13,4.263256e-14,80.4071,0.04734766,26.59528,84.46207,0,0,0,6.744605e-15
naive,2026-02-02 01:45:00,2695,1.75,25.36051,2665.794,87.77315,0,37.75448,1,1,1866.056,1865.739,539.4167,296.9955,836.4122,2,0,0,36.41225,800,0,79.65865,284.8411,0.1424206,0.1919305,0.3172331,0,250,0.3172331,1326.322,27.56829,57.46683,8.114495,0,10.18618,341.747,242.9008,98.84614,541.7618,0,1032.871,0,0,-4.107825e-14,4.263256e-14,79.65865,0,27.56829,82.60267,0,0,0,0
naive,2026-02-02 02:00:00,2696,2,25.44551,2671.676,74.35934,0,31.83278,1,1,1870.173,1869.856,541.04,297.7111,838.7512,2,0,0,38.75115,800,0,74.35934,266.2064,0.1331032,0.1793603,0.3172331,0,250,0.3172331,1328.816,29.31276,57.37742,0,0,2.520019,343.0885,243.775,99.3135,541.9485,0,1019.347,0,0,8.24063e-14,4.263256e-14,74.35934,0,29.31276,79.49757,0,0,0,0
naive,2026-02-02 02:15:00,2697,2.25,25.36014,2703.07,74.23181,0,31.38002,1,1,1892.149,1891.832,541.3499,297.8478,839.1977,2,0,0,39.19773,800,0,67.8389,249.2048,0.1246024,0.1676263,0.3172331,0,250,0.3172331,1350.482,29.67734,57.46721,6.392908,0,1.702681,346.523,247.3235,99.19945,545.4832,0,1037.343,0,0,3.116951e-14,4.263256e-14,67.8389,0,29.67734,72.10004,0,0,0,0
naive,2026-02-02 02:30:00,2698,2.5,25.44932,2645.379,76.03825,0,30.6397,1,1,1851.766,1851.448,539.883,297.2011,837.0841,2,0,0,37.0841,800,0,67.42481,232.3094,0.1161547,0.1569206,0.3172331,0,250,0.3172331,1311.565,28.05062,57.37342,8.613436,0,2.589085,339.7376,240.6288,99.10885,538.3049,0,1026.923,0,5.684342e-14,1.737499e-14,4.263256e-14,67.42481,0,28.05062,67.71806,0,0,0,0
naive,2026-02-02 02:45:00,2699,2.75,25.37965,2656.854,79.52761,0,29.44172,1,1,1859.798,1859.481,536.9169,295.8935,832.8104,2,0,0,32.81042,800,0,77.04082,213.0126,0.1065063,0.1462818,0.3172331,0,250,0.3172331,1322.564,24.83627,57.44669,2.486785,0,4.605452,340.7322,242.3059,98.42629,539.0432,0,1017.749,0,0,-3.352874e-14,4.263256e-14,77.04082,0,24.83627,77.0859,0,0,0,0
naive,2026-02-02 03:00:00,2700,3,25.25299,2660.497,73.87292,0,20.68161,1,1,1862.348,1862.03,563.9215,304.2085,868.1301,2,30.17774,0.2939802,37.65835,800,0,43.69519,202.0553,0.1010276,0.1341309,0.3172331,0,250,0.3172331,1298.109,28.54413,57.5799,0,0,0,340.3307,237.2201,103.1106,541.4286,0,1018.08,0,0,4.463097e-14,4.263256e-14,73.87292,0,20.68161,51.9162,0,0.2939802,7.862519,-8.881784e-16
naive,2026-02-02 03:15:00,2701,3.25,25.17177,2669.161,106.1397,0,29.04407,1,1,1868.413,1868.095,602.8313,315.5543,918.3857,2,78.99783,0.1605704,39.22725,800,0,8.093783,200,0.1,0.1272312,0.3172331,0,250,0.3172331,1265.264,29.75881,57.66533,19.04806,0,0,340.8824,230.841,110.0414,546.3953,0,1060.775,0,0,-3.608225e-16,4.263256e-14,87.09161,0,29.04407,8.093783,0,0.1605704,0.7147345,-6.467049e-15
naive,2026-02-02 03:30:00,2702,3.5,25.11642,2666.799,109.0379,0,24.11956,1,1,1866.759,1866.442,1003.903,431.1974,1435.1,3,93.19882,0.4151964,41.48614,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,862.5391,31.49083,57.72354,15.83909,0,0,340.2029,157.1913,183.0116,588.3887,0,1139.161,0,2.273737e-13,1.24345e-13,4.263256e-14,93.19882,0,24.11956,0,500,0.4151964,7.371273,2.847722e-14
naive,2026-02-02 03:45:00,2703,3.75,24.95307,2658.42,124.6023,0,32.62189,1,1,1860.894,1860.576,542.9022,298.5321,841.4343,2,0,0,41.43431,800,0,102.7894,299.22,0.14961,0.2046279,0.3172331,0,250,0.3172331,1317.674,31.50563,57.89535,21.81298,0,1.116254,33.49609,23.71814,9.77795,322.453,0,617.4011,0,-5.684342e-14,-7.993606e-15,4.263256e-14,102.7894,0,31.50563,103.1561,0,0,0,0
naive,2026-02-02 04:00:00,2704,4,24.83702,2660.969,127.861,0,23.65443,1,1,1862.678,1862.361,537.5453,296.1705,833.7158,2,0,0,33.71584,800,0,116.6463,270.0113,0.1350057,0.1884145,0.3172331,0,250,0.3172331,1324.815,25.668,58.0174,11.21472,0,0,33.5282,23.84668,9.681526,320.0172,0,594.1102,0,0,5.484502e-14,4.263256e-14,116.6463,0,23.65443,116.9985,0,0,2.013569,0
naive,2026-02-02 04:15:00,2705,4.25,25.03213,2644.084,145.5915,0,24.35794,1,1,1850.859,1850.542,537.5079,296.154,833.662,2,0,0,33.66197,800,0,140.5388,234.8342,0.1174171,0.1700222,0.3172331,0,250,0.3172331,1313.034,25.57445,57.81219,5.052771,0,0,336.7362,238.8869,97.84928,535.041,0,1013.759,0,1.136868e-13,1.770806e-14,4.263256e-14,140.5388,0,24.35794,141.9326,0,0,1.216508,0
naive,2026-02-02 04:30:00,2706,4.5,25.1049,2609.808,166.1008,0,19.89263,1,1,1826.866,1826.549,541.6069,296.6987,838.3055,2,10.61193,0.7299741,26.96364,800,0,139.1887,200,0.1,0.1478716,0.3172331,0,250,0.3172331,1284.942,20.46974,57.73566,16.30012,0,0,332.8557,234.1169,98.73881,530.8156,0,1024.796,0,-5.684342e-14,-2.275957e-15,4.263256e-14,149.8007,0,19.89263,139.1887,0,0.7299741,0.5771103,-1.287859e-14
naive,2026-02-02 04:45:00,2707,4.75,24.99369,2646.057,195.7939,0,20.5053,1,1,1852.24,1851.923,1060.598,445.1545,1505.753,4,185.9794,1.090713,18.68264,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.3247,14.19975,57.85262,9.814542,0,6.305552,33.34032,14.24385,19.09648,460.5447,0,872.9352,0,0,1.24345e-13,4.263256e-14,185.9794,0,14.19975,0,500,1.090713,0,-5.329071e-15
naive,2026-02-02 05:00:00,2708,5,25.03019,2651.919,239.4825,0,26.99989,1,1,1856.343,1856.026,529.6029,292.6691,822.272,2,0,0,22.27198,800,0,227.5738,268.0239,0.134012,0.2046279,0.3172331,0,250,0.3172331,1326.423,16.92133,57.81424,11.90869,0,10.07856,337.7208,241.3135,96.40731,535.8162,0,1027.134,0,0,4.884981e-14,4.263256e-14,227.5738,0,16.92133,227.844,0,0,0,0
naive,2026-02-02 05:15:00,2709,5.25,24.89672,2648.867,284.2616,0,27.48036,1,1,1854.207,1853.89,544.8031,297.6479,842.4509,2,14.47752,1.768917,26.20448,800,0,269.7841,200.5357,0.1002679,0.1687707,0.3172331,0,250,0.3172331,1309.087,19.93706,57.95461,0,0,7.543307,33.37573,23.56356,9.812165,322.5801,0,579.9613,0,-5.684342e-14,1.981748e-14,4.263256e-14,284.2616,0,19.93706,271.9269,0,1.768917,0,5.77316e-15
naive,2026-02-02 05:30:00,2710,5.5,25.06929,2695.823,352.0184,0,30.9216,1,1,1887.076,1886.759,807.9479,374.0812,1182.029,3,347.1455,6.169747,28.71377,800,0,2.016557,200,0.1,0.1262744,0.3172331,0,250,0.3172331,1078.811,21.80655,57.77311,2.85633,0,9.115052,343.5809,196.4197,147.1612,572.1604,0,1084.253,0,1.136868e-13,1.387779e-16,4.263256e-14,349.1621,0,21.80655,2.016557,0,6.169747,0,-2.220446e-14
naive,2026-02-02 05:45:00,2711,5.75,24.93175,2703.194,429.9699,0,25.47988,1,1,1892.236,1891.919,1261.04,505.4295,1766.469,4,422.1073,6.036398,38.32572,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,630.8786,29.14847,57.91776,7.862616,0,0,34.06024,11.35581,22.70443,516.7853,0,981.9762,0,-5.684342e-14,1.24345e-13,4.263256e-14,422.1073,0,25.47988,0,500,6.036398,3.668588,-4.973799e-14
naive,2026-02-02 06:00:00,2712,6,25.05635,2713.099,479.3518,3.356585,31.12802,1,0,1899.169,1898.852,537.7654,296.2675,834.0329,2,0,0,34.03289,800,0,477.961,205.4271,0.1027136,0.2046279,0.3172331,0,250,0.3172331,1361.086,25.84965,57.78673,4.747417,0,5.278368,345.693,247.7495,97.94357,544.9778,0,1033.135,0,-5.684342e-14,4.884981e-14,4.263256e-14,474.6044,3.356585,25.84965,479.3899,0,0,0,1.998401e-14
naive,2026-02-02 06:15:00,2713,6.25,25.07494,2739.742,527.9142,8.069619,25.99491,1,0,1917.82,1917.502,944.7431,413.6154,1358.358,3,521.7586,1.378667,35.2212,800,0,6.155556,203.8559,0.1019279,0.1293544,0.3172331,0,250,0.3172331,972.7592,26.747,57.76717,0,6.690953,0,349.2178,177.1308,172.0871,590.7462,0,1128.046,0,-2.273737e-13,-3.630429e-14,4.263256e-14,527.9142,1.378667,25.99491,21.57912,0,0,0.7520852,-2.198242e-14
naive,2026-02-02 06:30:00,2714,6.5,25.10423,2742.549,561.239,3.488143,26.13656,0,0,1919.784,1919.467,992.0403,427.91,1419.95,3,576.8729,2.155634,40.92177,800,0,0,203.8238,0.1019119,0.1283651,0.3172331,0,250,0.3172331,927.4266,31.06642,57.73637,0,1.332509,0,349.7808,168.9753,180.8055,0,596.8853,3220.214,0,-1.136868e-13,-1.010303e-14,4.263256e-14,561.239,2.155634,26.13656,15.2952,0,15.63389,4.929862,-1.598721e-14
naive,2026-02-02 06:45:00,2715,6.75,25.03177,2758.792,605.4288,8.54308,27.55105,0,0,1931.155,1930.837,1007.315,432.1023,1439.418,3,598.2385,1.551802,39.62727,800,0,7.190315,201.9941,0.1009971,0.1283449,0.3172331,0,250,0.3172331,923.5221,30.10665,57.81257,0,6.991278,0,351.3423,168.0199,183.3224,0,600.1222,3247.693,0,-2.273737e-13,-4.912737e-15,4.263256e-14,605.4288,1.551802,27.55105,15.16685,0,0,2.555599,-3.996803e-15
naive,2026-02-02 07:00:00,2716,7,25.04286,2753.121,631.7758,1.188848,16.72366,0,0,1927.185,1926.867,1026.406,439.0357,1465.442,3,610.7042,2.66304,52.07466,800,0,7.849346,200,0.1,0.1271927,0.3172331,0,250,0.3172331,900.4612,39.55889,57.80091,13.22225,0,0,350.6978,163.8607,186.8371,0,602.8963,3273.712,0,0,-4.163336e-16,4.263256e-14,618.5535,1.188848,16.72366,7.849346,0,1.474192,22.83523,-5.062617e-14
naive,2026-02-02 07:15:00,2717,7.25,24.99727,2791.75,625.0692,1.506782,11.3363,0,0,1954.225,1953.908,1404.926,546.4648,1951.391,4,610.3797,0.619227,40.39164,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,548.9823,30.69853,57.84886,14.68945,0.8875549,0,35.17606,9.881681,25.29437,0,556.3465,3021.696,0,2.273737e-13,1.24345e-13,4.263256e-14,610.3797,0.619227,11.3363,0,500,0,19.36224,0
naive,2026-02-02 07:30:00,2718,7.5,24.94875,2804.036,579.8131,0.1504462,23.38564,0,0,1962.825,1962.508,610.6768,318.0467,928.7235,2,87.12057,0.1275098,41.47542,800,0,492.6925,201.7442,0.1008721,0.2046279,0.3172331,0,250,0.3172331,1351.831,31.53832,57.89989,0,0.0229364,0,35.33085,24.33296,10.99789,0,342.3797,1817.99,0,-5.684342e-14,-7.993606e-15,4.263256e-14,579.8131,0.1275098,23.38564,499.6694,0,0,8.152679,-3.907985e-14
naive,2026-02-02 07:45:00,2719,7.75,25.08427,2850.82,531.8248,0,29.90877,0,0,1995.574,1995.257,948.0427,414.7406,1362.783,3,524.5283,0.4238322,37.8312,800,0,6.849873,200,0.1,0.1270354,0.3172331,0,250,0.3172331,1047.214,28.72621,57.75736,0.4466271,0,1.182559,363.4441,190.724,172.7202,0,605.6799,3267.033,0,-1.136868e-13,8.326673e-17,4.263256e-14,531.3781,0,28.72621,6.849873,0,0.4238322,0,-3.608225e-14
naive,2026-02-02 08:00:00,2720,8,25.49649,2869.853,478.4358,207.8928,38.32568,0,0,2008.897,2008.58,1345.492,536.0899,1881.582,4,477.3397,68.77485,35.46764,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,663.0878,26.81453,57.3238,1.096051,139.1179,11.51116,368.9174,121.7706,247.1468,0,659.9744,3807.239,0,0,1.24345e-13,4.263256e-14,477.3397,68.77485,26.81453,0,500,0,0,5.684342e-14
naive,2026-02-02 08:15:00,2721,8.25,25.53635,2900.915,420.7951,213.2843,49.43072,0,0,2030.64,2030.323,538.1594,296.4412,834.6006,2,0,0,34.6006,800,0,488.6908,202.7447,0.1013723,0.2046279,0.3172331,0,250,0.3172331,1492.164,26.14799,57.28188,1.748335,143.6402,23.28272,373.2107,274.2443,98.96645,0,574.9646,3348.659,0,5.684342e-14,4.884981e-14,4.263256e-14,419.0468,69.64402,26.14799,488.6908,0,0,0,-1.421085e-14
naive,2026-02-02 08:30:00,2722,8.5,25.76052,2893.909,359.4667,212.76,50.72159,0,0,2025.737,2025.419,865.6529,399.334,1264.987,3,348.7124,71.04405,45.23046,800,0,10.7543,200.0242,0.1000121,0.1276653,0.3172331,0,250,0.3172331,1159.766,34.09996,57.04611,0,141.7159,16.62163,374.0045,214.1236,159.881,0,616.5263,3571.178,0,-1.136868e-13,2.439715e-14,4.263256e-14,359.4667,71.04405,34.09996,10.85095,0,0,0,0
naive,2026-02-02 08:45:00,2723,8.75,25.85666,2888.689,276.9837,215.5661,51.99045,0,0,2022.082,2021.765,1218.656,502.0006,1720.657,4,293.8619,71.00402,55.79097,800,500,0,324.9927,0.1624963,0.1259523,0.3172331,0,250,0.3172331,803.1087,42.01879,56.945,0,144.5621,9.971666,374.0602,148.5652,225.495,0,652.4105,3773.564,0,-2.273737e-13,-2.287059e-14,4.263256e-14,276.9837,71.00402,42.01879,0,500,16.8782,0,5.684342e-14
naive,2026-02-02 09:00:00,2724,9,25.86725,2918.369,203.0638,219.8969,60.29208,0,1,2042.858,2042.541,553.1319,303.0418,856.1737,2,0,0,56.17372,800,0,277.8314,255.4837,0.1277418,0.2046431,0.3172331,0,250,0.3172331,1489.409,42.30229,56.93386,0,145.1294,17.98979,377.9849,275.5816,102.4033,0,581.952,3387.034,0,0,-4.199419e-14,4.263256e-14,203.0638,74.76755,42.30229,312.0468,0,0,0,-2.842171e-14
naive,2026-02-02 09:15:00,2725,9.25,26.15509,2944.973,160.4952,222.7451,70.6671,0,1,2061.481,2061.164,589.8736,319.2394,909.113,2,0,36.31253,72.80043,800,0,197.8781,205.9739,0.102987,0.1608743,0.3172331,0,250,0.3172331,1471.29,54.6556,56.63112,0,149.0497,16.01151,383.6784,273.8334,109.845,0,596.0528,3471.691,0,5.684342e-14,1.776357e-14,4.263256e-14,160.4952,73.69541,54.6556,221.7738,0,0,0,1.421085e-14
naive,2026-02-02 09:30:00,2726,9.5,26.35308,2946.301,113.9406,227.1093,73.86438,1,1,2062.411,2062.094,710.1908,358.3896,1068.58,3,116.7754,73.46435,78.34068,800,0,0,205.9415,0.1029708,0.1296988,0.3172331,0,250,0.3172331,1351.903,58.69091,56.42289,0,153.645,15.17347,385.4137,252.6373,132.7764,613.8625,0,1429.287,0,1.705303e-13,3.866352e-14,4.263256e-14,113.9406,73.46435,58.69091,23.76601,0,2.834779,0,1.421085e-14
naive,2026-02-02 09:45:00,2727,9.75,26.62101,2968.927,121.6302,230.4644,82.29415,1,1,2078.249,2077.932,700.4729,357.0202,1057.493,3,92.27403,74.1192,91.09991,800,0,23.63634,200,0.1,0.1296783,0.3172331,0,250,0.3172331,1377.459,68.05454,56.1411,5.719815,156.3452,14.23961,390.5243,258.8386,131.6857,618.5346,0,1453.473,0,5.684342e-14,3.608225e-16,4.263256e-14,115.9104,74.1192,68.05454,23.63634,0,0,0,0
naive,2026-02-02 10:00:00,2728,10,26.75669,2972.505,94.34264,231.2484,84.87502,1,1,2080.753,2080.436,1113.441,477.4442,1590.885,4,110.3739,77.89421,102.6174,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,966.995,76.54709,55.9984,0,153.3542,8.327931,392.0946,182.2193,209.8752,661.2329,0,1524.004,0,-5.684342e-14,1.24345e-13,4.263256e-14,94.34264,77.89421,76.54709,0,500,16.03122,0,2.842171e-14
naive,2026-02-02 10:15:00,2729,10.25,26.90007,2993.304,103.0185,233.2947,87.64224,1,1,2095.313,2094.996,595.4031,321.6771,917.0802,2,0,0,117.0802,800,0,165.3543,283.5788,0.1417894,0.2046279,0.3172331,0,250,0.3172331,1499.593,87.20127,55.8476,14.32097,156.638,0.4409665,396.0151,283.4237,112.5914,605.1841,0,1442.444,0,0,-7.993606e-15,4.263256e-14,88.69758,76.6567,87.20127,165.3543,0,0,0,0
naive,2026-02-02 10:30:00,2730,10.5,26.92007,2986.91,101.0783,235.0617,100.7666,1,1,2090.837,2090.52,603.3113,325.1634,928.4747,2,0,0,128.4747,800,0,164.0758,242.5152,0.1212576,0.1785654,0.3172331,0,250,0.3172331,1487.208,95.66729,55.82656,14.53401,157.5302,5.099333,395.3336,281.2,114.1335,607.3276,0,1448.661,0,0,3.7359e-14,4.263256e-14,86.54434,77.53149,95.66729,164.0758,0,0,0,-1.421085e-14
naive,2026-02-02 10:45:00,2731,10.75,27.01669,3016.179,88.6978,238.4202,106.148,1,1,2111.325,2111.008,606.7149,326.6639,933.3788,2,0,0,133.3788,800,0,159.3956,202.6281,0.1013141,0.1527083,0.3172331,0,250,0.3172331,1504.293,99.216,55.72494,8.130462,159.5919,6.932032,400.0113,285.0031,115.0082,612.9803,0,1452.591,0,0,-1.276756e-15,4.263256e-14,80.56734,78.8283,99.216,159.3956,0,0,0,0
naive,2026-02-02 11:00:00,2732,11,27.37158,3016.823,80.26744,236.5498,114.0853,0,0,2111.776,2111.459,708.5099,365.5596,1074.07,3,50.27368,77.89804,145.8978,800,0,10.38483,200,0.1,0.1275919,0.3172331,0,250,0.3172331,1402.949,108.1143,55.35169,19.60893,158.6517,5.971063,403.0779,267.7829,135.2949,0,634.4823,3734.881,0,0,-1.110223e-16,4.263256e-14,60.65851,77.89804,108.1143,10.38483,0,0,0,-1.421085e-14
naive,2026-02-02 11:15:00,2733,11.25,27.20509,3039.459,86.06124,235.6991,121.275,0,0,2127.621,2127.304,1119.578,485.526,1605.104,4,65.1808,80.19992,159.7237,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1007.725,118.5724,55.5268,20.88044,155.4992,2.702611,404.6877,191.6761,213.0116,0,677.7161,3969.226,0,1.705303e-13,1.24345e-13,4.263256e-14,65.1808,80.19992,118.5724,0,500,0,0,-5.684342e-14
naive,2026-02-02 11:30:00,2734,11.5,27.39394,3042.069,95.44241,236.5879,136.7146,0,0,2129.448,2129.131,641.9716,342.2068,984.1784,2,0,0,184.1784,800,0,142.4962,289.2933,0.1446467,0.2046279,0.3172331,0,250,0.3172331,1487.159,136.4483,55.32818,30.61201,158.9222,0.2663097,406.6419,283.9896,122.6522,0,626.2473,3709.062,0,0,2.04281e-14,4.263256e-14,64.8304,77.66577,136.4483,142.4962,0,0,0,0
naive,2026-02-02 11:45:00,2735,11.75,27.72405,3053.834,78.17133,234.9584,146.6096,0,0,2137.684,2137.366,644.4387,343.2944,987.7331,2,0,0,187.7331,800,0,135.7645,255.3067,0.1276533,0.1821638,0.3172331,0,250,0.3172331,1492.928,138.586,54.98098,21.45377,155.9115,8.023586,411.065,287.0819,123.9831,0,631.9192,3719.657,0,-1.136868e-13,2.581269e-15,4.263256e-14,56.71756,79.04691,138.586,135.7645,0,0,0,-1.421085e-14
naive,2026-02-02 12:00:00,2736,12,27.96304,3065.822,71.41927,237.0245,149.1185,0,0,2146.075,2145.758,655.1523,348.0174,1003.17,3,0,0,203.1697,800,0,124.4595,224.1516,0.1120758,0.1607629,0.3172331,0,250,0.3172331,1490.606,149.593,54.72962,24.86391,159.1204,0,414.7754,288.0918,126.6837,0,636.1092,3754.403,0,0,3.730349e-14,4.263256e-14,46.55536,77.90412,149.1185,124.4595,0,0,0.4744139,0
naive,2026-02-02 12:15:00,2737,12.25,28.21013,3079.089,54.79973,235.4142,174.3017,0,0,2155.363,2155.045,676.6125,357.4782,1034.091,3,0,21.23637,212.8543,800,0,96.46524,200,0.1,0.141145,0.3172331,0,250,0.3172331,1478.433,156.303,54.46974,13.43413,159.0782,17.99878,418.7703,287.2481,131.5222,0,648.2233,3801.533,0,0,-4.385381e-15,4.263256e-14,41.3656,76.33601,156.303,96.46524,0,0,0,0
naive,2026-02-02 12:30:00,2738,12.5,28.30369,3112.905,65.04091,233.4315,186.0038,0,0,2179.034,2178.716,1160.635,505.0892,1665.725,4,52.87974,76.47556,236.3693,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1018.081,173.3936,54.37135,12.16118,156.9559,12.61021,424.2175,198.2015,226.016,0,705.7457,4112.161,0,-5.684342e-14,1.24345e-13,4.263256e-14,52.87974,76.47556,173.3936,0,500,0,0,5.684342e-14
naive,2026-02-02 12:45:00,2739,12.75,28.57849,3150.722,56.50411,236.9937,195.5727,0,0,2205.505,2205.188,682.1738,359.9299,1042.104,3,0,0,242.1037,800,0,134.2906,291.3447,0.1456724,0.2046279,0.3172331,0,250,0.3172331,1523.014,177.0679,54.08233,0,159.2072,18.50487,431.9129,298.2579,133.6549,0,661.8117,3853.754,0,5.684342e-14,-7.993606e-15,4.263256e-14,56.50411,77.78648,177.0679,141.8225,0,0,0,1.421085e-14
naive,2026-02-02 13:00:00,2740,13,28.85182,3155.156,59.36174,238.2353,210.7666,0,0,2208.609,2208.292,690.3198,363.521,1053.841,3,0,0,253.8408,800,0,136.6496,257.1364,0.1285682,0.1834555,0.3172331,0,250,0.3172331,1517.972,185.097,53.79485,0,160.9475,25.66957,435.0826,299.0313,136.0513,0,667.609,3888.965,0,0,-3.846923e-14,4.263256e-14,59.36174,77.28789,185.097,140.0953,0,0,0,0
naive,2026-02-02 13:15:00,2741,13.25,28.96294,3123.127,55.36816,235.0208,225.8184,0,0,2186.189,2185.872,704.5618,369.7996,1074.361,3,0,0,274.3613,800,0,133.2504,223.7834,0.1118917,0.161915,0.3172331,0,250,0.3172331,1481.31,199.8164,53.67798,0,157.1386,26.00206,431.7054,292.5134,139.192,0,667.4476,3881.638,0,1.136868e-13,3.716472e-14,4.263256e-14,55.36816,77.8822,199.8164,147.1885,0,0,0,-1.421085e-14
naive,2026-02-02 13:30:00,2742,13.5,29.29484,3121.605,48.00866,233.9923,235.3963,0,0,2185.124,2184.806,744.0086,387.1897,1131.198,3,0,50.01188,281.1864,800,0,75.93702,204.7639,0.1023819,0.1409131,0.3172331,0,250,0.3172331,1440.798,204.0404,53.32891,0,156.0521,31.35591,434.6284,286.5795,148.0489,0,680.006,3949.228,0,-5.684342e-14,2.517431e-14,4.263256e-14,48.00866,77.94024,204.0404,94.99258,0,0,0,-1.421085e-14
naive,2026-02-02 13:45:00,2743,13.75,29.33568,3098.423,55.90576,232.5506,243.7072,0,0,2168.896,2168.579,817.1021,413.2078,1230.31,3,52.16198,78.002,300.1459,800,0,3.743779,203.7957,0.1018979,0.1289368,0.3172331,0,250,0.3172331,1351.476,217.7002,53.28595,0,154.5486,26.00701,431.7865,269.0536,162.7329,0,687.4389,3987.563,0,5.684342e-14,3.166911e-14,4.263256e-14,55.90576,78.002,217.7002,18.92662,0,0,0,-2.842171e-14
naive,2026-02-02 14:00:00,2744,14,29.11119,3128.581,59.39865,238.6538,240.7535,1,1,2190.007,2189.69,839.7396,421.4377,1261.177,3,66.8708,78.2984,316.0081,800,0,0,203.7636,0.1018818,0.1283272,0.3172331,0,250,0.3172331,1349.95,229.7728,53.52207,0,160.3554,10.98067,433.8563,267.4349,166.4214,691.048,0,1598.497,0,-1.136868e-13,-1.840195e-14,4.263256e-14,59.39865,78.2984,229.7728,15.05451,0,7.472147,0,1.421085e-14
naive,2026-02-02 14:15:00,2745,14.25,29.2095,3123.556,82.26919,237.5695,250.446,1,1,2186.489,2186.172,837.5559,421.2801,1258.836,3,60.10297,79.93682,318.7963,800,0,14.9262,200,0.1,0.128307,0.3172331,0,250,0.3172331,1348.616,231.5494,53.41867,7.240018,157.6327,18.89659,434.0895,267.7443,166.3452,692.776,0,1609.861,0,-1.136868e-13,-4.163336e-16,4.263256e-14,75.02917,79.93682,231.5494,14.9262,0,0,0,2.842171e-14
naive,2026-02-02 14:30:00,2746,14.5,29.28829,3112.954,81.85044,236.3175,263.993,1,1,2179.067,2178.75,1238.5,538.8177,1777.317,4,57.90562,80.75258,338.659,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,940.2507,245.7627,53.3358,23.94482,155.5649,18.23032,433.3617,186.9922,246.3695,729.4354,0,1708.522,0,0,1.24345e-13,4.263256e-14,57.90562,80.75258,245.7627,0,500,0,0,0
naive,2026-02-02 14:45:00,2747,14.75,29.2641,3114.78,60.75962,233.7287,256.5424,1,1,2180.346,2180.028,752.81,391.0698,1143.88,3,0,0,343.8798,800,0,141.9595,289.4275,0.1447137,0.2046279,0.3172331,0,250,0.3172331,1427.218,249.6179,53.36124,0,152.5288,6.924508,433.3866,283.6877,149.6988,676.1339,0,1555.349,0,0,4.884981e-14,4.263256e-14,60.75962,81.19992,249.6179,143.8721,0,0,0,0
naive,2026-02-02 15:00:00,2748,15,29.28575,3097.054,80.60111,232.7117,263.2,1,1,2167.938,2167.621,754.1872,391.6769,1145.864,3,0,0,345.8641,800,0,139.4966,254.5078,0.1272539,0.1822482,0.3172331,0,250,0.3172331,1413.434,250.9984,53.33847,20.48148,153.3347,12.20161,431.1244,281.0808,150.0436,675.1841,0,1590.195,0,5.684342e-14,-4.227174e-14,4.263256e-14,60.11963,79.37701,250.9984,139.4966,0,0,0,-1.421085e-14
naive,2026-02-02 15:15:00,2749,15.25,29.29041,3102.941,82.08571,234.621,256.986,1,1,2172.058,2171.741,751.0602,390.2984,1141.359,3,0,0,341.3586,800,0,159.4804,214.5976,0.1072988,0.1602598,0.3172331,0,250,0.3172331,1420.681,247.716,53.33357,3.199879,154.0264,9.269957,431.9878,282.5508,149.437,674.6928,0,1560.601,0,1.136868e-13,1.026956e-15,4.263256e-14,78.88583,80.59452,247.716,159.4804,0,0,0,-1.421085e-14
naive,2026-02-02 15:30:00,2750,15.5,29.11931,3098.436,93.44921,233.5401,253.2032,1,1,2168.905,2168.588,825.6241,419.7586,1245.383,3,28.67483,80.9164,335.7915,800,0,58.25527,200,0.1,0.135129,0.3172331,0,250,0.3172331,1342.964,244.1357,53.51352,6.519106,152.6237,9.067537,429.752,266.0981,163.654,687.6534,0,1589.625,0,-5.684342e-14,4.996004e-16,4.263256e-14,86.9301,80.9164,244.1357,58.25527,0,0,0,0
naive,2026-02-02 15:45:00,2751,15.75,29.34445,3058.562,113.2316,231.3777,263.4174,1,1,2140.993,2140.676,1247.148,539.5155,1786.664,4,84.08966,77.33674,325.2372,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.5281,235.8765,53.27673,29.14195,154.041,27.54094,426.3135,177.9189,248.3946,722.9183,0,1701.891,0,1.136868e-13,1.24345e-13,4.263256e-14,84.08966,77.33674,235.8765,0,500,0,0,0
naive,2026-02-02 16:00:00,2752,16,29.39796,3064.992,100.2389,229.8548,261.713,1,1,2145.495,2145.177,740.2054,385.513,1125.718,3,0,0,325.7185,800,0,178.8919,280.1944,0.1400972,0.2046279,0.3172331,0,250,0.3172331,1404.972,236.0861,53.22045,0,151.2018,25.62698,427.7111,280.0855,147.6255,670.7074,0,1542.365,0,-1.705303e-13,-6.483702e-14,4.263256e-14,100.2389,78.65302,236.0861,183.6028,0,0,0,1.421085e-14
naive,2026-02-02 16:15:00,2753,16.25,29.79363,3041.383,103.9045,230.2998,269.0206,1,1,2128.968,2128.651,738.0796,384.5759,1122.655,3,0,0,322.6555,800,0,180.565,235.009,0.1175045,0.1764343,0.3172331,0,250,0.3172331,1390.571,232.8446,52.80431,0,153.6393,36.17599,428.1312,279.6411,148.4901,671.4919,0,1548.607,0,-1.136868e-13,4.121703e-14,4.263256e-14,103.9045,76.66046,232.8446,207.0517,0,0,0,-1.421085e-14
naive,2026-02-02 16:30:00,2754,16.5,29.8214,3046.952,113.9753,229.5289,257.1398,1,1,2132.866,2132.549,801.4392,409.9485,1211.388,3,21.51524,76.36123,313.5112,800,0,92.46005,211.857,0.1059285,0.1479817,0.3172331,0,250,0.3172331,1331.11,226.176,52.7751,0,153.1677,30.96378,429.1787,267.848,161.3307,684.0271,0,1572.896,0,0,8.743006e-15,4.263256e-14,113.9753,76.36123,226.176,139.8881,0,0,0,0
naive,2026-02-02 16:45:00,2755,16.75,29.89394,2988.091,156.1443,229.8392,254.1432,1,1,2091.663,2091.346,882.2447,432.4339,1314.679,3,131.9531,73.7655,308.96,800,0,24.19121,205.7759,0.1028879,0.1334033,0.3172331,0,250,0.3172331,1209.102,222.7134,52.69881,0,156.0737,31.42985,421.5647,243.6886,177.8761,682.457,0,1574.855,0,-1.705303e-13,-2.187139e-14,4.263256e-14,156.1443,73.7655,222.7134,47.29462,0,0,0,0
naive,2026-02-02 17:00:00,2756,17,29.70682,3016.336,188.5794,221.2079,227.2485,1,1,2111.435,2111.118,931.6821,446.2574,1377.939,3,198.9592,73.81945,305.1607,800,0,0,205.7435,0.1028717,0.129574,0.3172331,0,250,0.3172331,1179.436,220.4315,52.89561,0,147.3884,6.817054,423.7915,236.7275,187.0639,684.3532,0,1563.444,0,0,-4.835021e-14,4.263256e-14,188.5794,73.81945,220.4315,22.97384,0,10.37989,0,2.842171e-14
naive,2026-02-02 17:15:00,2757,17.25,29.84408,2991.444,241.2012,219.8297,219.5681,1,1,2094.011,2093.694,952.3043,450.5416,1402.846,3,239.3688,71.30559,292.1715,800,0,1.832366,205.253,0.1026265,0.1295536,0.3172331,0,250,0.3172331,1141.389,210.7279,52.75125,0,148.5241,8.840181,421.5718,229.7875,191.7843,682.1089,0,1561.077,0,0,9.520162e-15,4.263256e-14,241.2012,71.30559,210.7279,22.84429,0,0,0,5.684342e-14
naive,2026-02-02 17:30:00,2758,17.5,29.69411,2970.222,294.6988,216.346,206.4561,1,0,2079.155,2078.838,965.798,452.1036,1417.902,3,276.2442,70.18728,271.4702,800,0,18.45458,200.607,0.1003035,0.1292448,0.3172331,0,250,0.3172331,1113.04,196.1229,52.90898,0,146.1588,10.33321,417.1955,223.3384,193.8571,677.5155,0,1547.632,0,5.684342e-14,3.969047e-15,4.263256e-14,294.6988,70.18728,196.1229,20.88268,0,0,0,2.842171e-14
naive,2026-02-02 17:45:00,2759,17.75,29.74993,2980.87,332.1215,216.2419,191.7144,0,0,2086.609,2086.292,1012.757,464.296,1477.054,3,347.7782,69.2829,259.9924,800,0,0,200.5754,0.1002877,0.1263193,0.3172331,0,250,0.3172331,1073.535,187.7147,52.85027,0,146.959,3.999727,419.2077,215.6771,203.5305,0,680.7767,3938.32,0,-1.136868e-13,-3.275158e-14,4.263256e-14,332.1215,69.2829,187.7147,2.301777,0,15.65663,0,-1.421085e-14
naive,2026-02-02 18:00:00,2760,18,29.84573,2946.182,380.0256,0.5384077,178.3423,0,0,2062.327,2062.01,995.9154,451.5824,1447.498,3,392.2371,1.514021,253.7467,800,0,0,200.5439,0.1002719,0.1262994,0.3172331,0,250,0.3172331,1066.095,183.0108,52.74952,0,0,0,415.2083,214.6368,200.5715,0,666.2192,3604.862,0,-1.136868e-13,9.964252e-15,4.263256e-14,380.0256,0.5384077,178.3423,2.175477,0,13.18709,4.668476,-7.105427e-15
naive,2026-02-02 18:15:00,2761,18.25,29.90919,2950.599,442.1702,2.122021,162.203,0,0,2065.419,2065.102,1020.985,456.8563,1477.841,3,440.808,1.015692,236.0174,800,0,1.362149,200.1718,0.1000859,0.1262795,0.3172331,0,250,0.3172331,1044.117,170.104,52.68277,0,1.106329,0,416.4161,210.508,205.9081,0,667.3643,3613.144,0,1.136868e-13,-4.921064e-14,4.263256e-14,442.1702,1.015692,162.203,2.049198,0,0,7.901011,1.44329e-14
naive,2026-02-02 18:30:00,2762,18.5,29.75294,2897.012,505.0493,4.512427,156.8009,0,0,2027.909,2027.591,1041.369,461.6684,1503.037,4,475.8964,0.3964557,226.7441,800,0,0.5610037,200,0.1,0.1260452,0.3172331,0,250,0.3172331,986.2228,163.7039,52.84711,28.59182,4.115971,0,407.4416,198.149,209.2925,0,659.8174,3625.964,0,-1.136868e-13,-5.551115e-17,4.263256e-14,476.4574,0.3964557,156.8009,0.5610037,0,0,6.903004,-1.554312e-15
naive,2026-02-02 18:45:00,2763,18.75,29.59317,2914.974,555.5762,0.5148412,152.8576,0,0,2040.482,2040.165,1433.132,566.8679,2000,4,521.3876,1.732353,212.2617,764.6183,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,607.0327,153.5193,50.67044,34.18857,0,0,408.5252,121.5341,286.9911,0,688.402,3788.182,0,2.273737e-13,1.24345e-13,4.263256e-14,521.3876,0.5148412,152.8576,0,500,1.217512,0.6616626,-5.12923e-14
naive,2026-02-02 19:00:00,2764,19,29.63005,2928.93,576.3378,0.7855496,134.5301,0,0,2050.251,2049.934,684.4802,355.3073,1039.788,3,47.40524,0.3720827,192.0102,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1365.453,138.8156,52.97636,29.26315,0.4134669,0,410.8147,273.5999,137.2148,0,628.9072,3450.583,0,1.136868e-13,-7.993606e-15,4.263256e-14,547.0747,0.3720827,134.5301,499.6694,0,0,4.285539,-4.313216e-14
naive,2026-02-02 19:15:00,2765,19.25,29.71251,2920.724,596.1855,0,130.5437,0,0,2044.507,2044.19,1438.016,561.9843,2000,4,568.4752,1.359889,184.9406,745.2243,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,606.1741,133.5826,49.2683,27.71027,0,0,410.4097,121.682,288.7277,0,683.6664,3752.538,0,0,1.24345e-13,4.263256e-14,568.4752,0,130.5437,0,500,1.359889,3.038874,-3.019807e-14
