controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-02 19:30:00,2766,19.5,29.81852,2865.493,605.8087,0,123.6951,0,0,2005.845,2005.528,701.0056,357.7097,1058.715,3,88.45186,0.6718566,169.5916,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1304.522,122.3522,52.77813,17.68741,0,1.342874,403.5936,262.4813,141.1123,0,620.4612,3383.672,0,-1.136868e-13,-7.993606e-15,4.263256e-14,588.1213,0,122.3522,499.6694,0,0.6718566,0,3.042011e-14
naive,2026-02-02 19:45:00,2767,19.75,29.72056,2859.294,601.6271,0,116.1213,0,0,2001.506,2001.188,1437.664,562.3356,2000,4,580.234,0.1786925,148.6181,770.9693,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.524,107.3372,50.96218,21.39314,0,8.784048,401.8492,113.1407,288.7086,0,677.2399,3704.39,0,1.136868e-13,1.24345e-13,4.263256e-14,580.234,0,107.3372,0,500,0.1786925,0,-4.407585e-14
naive,2026-02-02 20:00:00,2768,20,29.60476,2848.31,570.4472,0,107.6256,0,0,1993.817,1993.5,658.3748,342.4991,1000.874,3,58.33072,0.5414214,142.0018,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1335.125,102.6903,53.00295,12.44704,0,4.93537,399.2844,267.3738,131.9105,0,610.8613,3321.58,0,0,-7.993606e-15,4.263256e-14,558.0002,0,102.6903,499.6694,0,0.5414214,0,-1.854072e-14
naive,2026-02-02 20:15:00,2769,20.25,29.73011,2822.674,544.938,0.1171264,107.1796,0,0,1975.872,1975.555,1394.449,551.9608,1946.409,4,525.3512,0.5003094,120.5579,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,581.1061,87.06196,52.87112,19.58678,0,20.11766,396.7863,116.6953,280.091,0,672.696,3674.135,0,2.273737e-13,1.24345e-13,4.263256e-14,525.3512,0.1171264,87.06196,0,500,0.3831829,0,-1.191824e-13
naive,2026-02-02 20:30:00,2770,20.5,29.53281,2791.079,495.4449,2.102372,96.51325,0,0,1953.755,1953.438,589.4524,319.0537,908.5061,2,0,0,108.5061,800,0,482.0374,204.408,0.102204,0.2046279,0.3172331,0,250,0.3172331,1363.986,78.52996,53.07862,13.5276,1.982286,17.98329,390.6424,272.7213,117.9211,0,595.3707,3241.58,0,0,4.884981e-14,4.263256e-14,481.9173,0.120086,78.52996,482.0374,0,0,0,2.299549e-14
naive,2026-02-02 20:45:00,2771,20.75,29.50706,2773.153,435.5687,1.615799,89.22329,0,0,1941.207,1940.89,905.4333,408.9092,1314.343,3,415.6427,0.003125132,98.69671,800,0,17.50334,200,0.1,0.1287127,0.3172331,0,250,0.3172331,1035.456,71.45084,53.10571,2.422663,1.612674,17.77244,387.9137,206.9165,180.9972,0,619.3772,3353.791,0,-1.705303e-13,5.551115e-17,4.263256e-14,433.146,0.003125132,71.45084,17.50334,0,0,0,-2.774907e-14
naive,2026-02-02 21:00:00,2772,21,29.33333,2752.196,417.4615,0,83.57872,0,0,1926.537,1926.22,1269.834,512.7527,1782.587,4,393.1363,0.04243503,89.40773,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,656.3858,64.85041,53.28843,24.32514,0,18.72831,383.5176,130.6674,252.8502,0,647.1483,3541.327,0,0,1.24345e-13,4.263256e-14,393.1363,0,64.85041,0,500,0.04243503,0,-4.947431e-14
naive,2026-02-02 21:15:00,2773,21.25,29.00924,2747.781,347.0131,0,72.07017,0,0,1923.447,1923.129,574.5239,312.4725,886.9964,2,0,0,86.99643,800,0,338.364,240.3264,0.1201632,0.2046279,0.3172331,0,250,0.3172331,1348.605,63.32698,53.62929,8.649075,0,8.74319,380.2041,266.5763,113.6278,0,580.7771,3148.861,0,0,4.884981e-14,4.263256e-14,338.364,0,63.32698,338.5265,0,0,0,0
naive,2026-02-02 21:30:00,2774,21.5,28.72291,2762.301,289.2266,0,74.05146,0,0,1933.61,1933.293,661.0844,336.681,997.7655,2,117.281,0.4093778,80.07507,800,0,161.1541,200,0.1,0.15133,0.3172331,0,250,0.3172331,1272.209,58.47216,53.93044,10.79152,0,15.57931,379.8483,249.9192,129.9291,0,589.6607,3201.077,0,0,8.132384e-15,4.263256e-14,278.4351,0,58.47216,161.1541,0,0.4093778,0,-7.771561e-15
naive,2026-02-02 21:45:00,2775,21.75,28.6393,2750.691,246.416,0,74.2601,0,0,1925.484,1925.166,1133.925,470.9859,1604.91,4,240.5733,0.2257466,64.11135,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.2418,46.85806,54.01837,5.842717,0,27.40204,377.5697,155.1553,222.4145,0,631.5145,3422.638,0,1.705303e-13,1.24345e-13,4.263256e-14,240.5733,0,46.85806,0,500,0.2257466,0,-7.605028e-15
naive,2026-02-02 22:00:00,2776,22,28.52035,2754.835,203.7614,0,60.90941,0,0,1928.385,1928.068,555.1626,303.9371,859.0997,2,0,0,59.09975,800,0,203.7614,273.977,0.1369885,0.2046279,0.3172331,0,250,0.3172331,1372.905,43.25139,54.14348,0,0,17.65802,377.1709,268.5251,108.6458,0,575.9159,3106.626,0,0,4.884981e-14,4.263256e-14,203.7614,0,43.25139,206.5942,0,0,0,0
naive,2026-02-02 22:15:00,2777,22.25,28.43301,2746.593,180.4037,0,52.69167,0,0,1922.615,1922.298,552.8429,302.9145,855.7574,2,0,0,55.7574,800,0,178.5981,229.2843,0.1146422,0.1725193,0.3172331,0,250,0.3172331,1369.455,40.8443,54.23534,1.805514,0,11.84738,375.3371,267.3479,107.9891,0,572.5753,3091.264,0,-1.136868e-13,-3.338996e-14,4.263256e-14,178.5981,0,40.8443,178.6544,0,0,0,0
naive,2026-02-02 22:30:00,2778,22.5,28.23142,2727.018,149.4837,0,36.72562,0,0,1908.913,1908.595,580.9319,310.2077,891.1396,2,42.78556,1.089511,47.2645,800,0,106.6981,202.5737,0.1012869,0.144377,0.3172331,0,250,0.3172331,1327.663,34.69917,54.44735,0,0,2.026451,371.0558,258.0722,112.9836,0,568.6738,3066.453,0,5.684342e-14,-2.617351e-14,4.263256e-14,149.4837,0,34.69917,116.993,0,1.089511,0,-8.437695e-15
naive,2026-02-02 22:45:00,2779,22.75,28.0085,2725.843,115.9128,0,32.83114,0,0,1908.09,1907.773,643.5538,328.2326,971.7864,2,123.3335,1.64617,46.80674,800,0,0,202.5418,0.1012709,0.1275577,0.3172331,0,250,0.3172331,1264.219,34.44658,54.68181,0,0,0,369.1364,244.574,124.5624,0,572.8067,3088.92,0,0,-1.040834e-14,4.263256e-14,115.9128,0,32.83114,10.16736,0,9.066893,1.615434,0
naive,2026-02-02 23:00:00,2780,23,27.8876,2716.507,107.231,0,45.50839,0,0,1901.555,1901.238,631.5659,324.6498,956.2157,2,109.0261,1.817412,45.37215,800,0,0,202.51,0.101255,0.1275376,0.3172331,0,250,0.3172331,1269.672,33.4347,54.80897,0,0,12.07369,366.9281,244.9986,121.9295,0,571.9781,3084.219,0,1.136868e-13,-1.257328e-14,4.263256e-14,107.231,0,33.4347,10.03982,0,3.612485,0,-1.332268e-15
naive,2026-02-02 23:15:00,2781,23.25,27.70387,2722.424,87.49403,2.486875,41.10937,0,0,1905.697,1905.38,627.4081,324.3047,951.7129,2,96.51845,2.174914,53.01951,800,0,0,202.4781,0.101239,0.1275176,0.3172331,0,250,0.3172331,1277.972,39.14797,55.00221,0,0.3119607,1.9614,366.2988,245.6421,120.6567,0,570.3239,3075.442,0,0,-8.881784e-15,4.263256e-14,87.49403,2.174914,39.14797,9.912306,0,9.024424,0,-7.105427e-15
naive,2026-02-02 23:30:00,2782,23.5,27.33411,2753.33,80.68873,0,45.10901,0,1,1927.331,1927.014,629.1248,325.272,954.3968,2,94.7491,2.423504,57.22421,800,0,0,202.4462,0.1012231,0.1274975,0.3172331,0,250,0.3172331,1297.889,42.42186,55.3911,0,0,2.687151,367.5835,247.5354,120.0481,0,573.3199,3090.944,0,0,-4.221623e-14,4.263256e-14,80.68873,0,42.42186,9.784808,0,16.48387,0,-3.552714e-15
naive,2026-02-02 23:45:00,2783,23.75,27.12063,2703.178,69.4059,0,28.97016,1,1,1892.224,1891.907,606.0008,317.4873,923.4881,2,74.49452,3.113824,45.87972,800,0,0,202.4143,0.1012072,0.1274774,0.3172331,0,250,0.3172331,1285.906,34.09024,55.61563,0,0,0,359.2787,244.1564,115.1223,561.6437,0,1060.72,0,-5.684342e-14,-4.166112e-14,4.263256e-14,69.4059,0,28.97016,9.657331,0,8.202445,5.120081,1.776357e-15
naive,2026-02-03 00:00:00,2784,0,27.18707,2705.372,55.37667,0,35.09465,1,1,1893.761,1893.443,604.1575,315.8353,919.9928,2,81.5502,2.209806,36.23284,800,0,0,202.3825,0.1011912,0.1274573,0.3172331,0,250,0.3172331,1289.286,26.90301,55.54574,0,0,8.191646,360.0701,245.1383,114.9318,562.5311,0,1062.573,0,0,-4.998779e-14,4.263256e-14,55.37667,0,26.90301,9.529874,0,28.38334,0,7.105427e-15
naive,2026-02-03 00:15:00,2785,0.25,26.93015,2661.397,72.34001,3.439639,39.86353,1,1,1862.978,1862.661,593.0048,312.3915,905.3963,2,69.1693,0.9964677,35.23056,800,0,3.170709,201.5579,0.100779,0.1274373,0.3172331,0,250,0.3172331,1269.656,26.23122,55.81596,0,2.443171,13.63231,352.3241,240.1158,112.2083,555.0854,0,1051.592,0,0,-1.026956e-14,4.263256e-14,72.34001,0.9964677,26.23122,9.402436,0,0,0,6.661338e-15
naive,2026-02-03 00:30:00,2786,0.5,26.84836,2660.713,79.13192,1.403168,34.33781,1,1,1862.499,1862.182,598.4807,314.6095,913.0903,2,70.81685,2.507947,39.76548,800,0,6.10481,200,0.1,0.1269181,0.3172331,0,250,0.3172331,1263.701,29.63376,55.90199,2.210263,0,4.704052,351.6351,238.5836,113.0516,554.0812,0,1049.085,0,-5.684342e-14,0,4.263256e-14,76.92166,1.403168,29.63376,6.10481,0,1.104779,0,6.661338e-15
naive,2026-02-03 00:45:00,2787,0.75,26.68552,2634.606,73.37528,0.600262,23.26818,1,1,1844.224,1843.907,1005.763,432.2122,1437.976,3,91.56371,1.406311,45.00554,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.1439,33.59735,56.07325,0,0,0,347.0114,157.7061,189.3053,589.9183,0,1116.754,0,-5.684342e-14,1.24345e-13,4.263256e-14,73.37528,0.600262,23.26818,0,500,18.99448,10.32917,-6.039613e-14
naive,2026-02-03 01:00:00,2788,1,26.6322,2652.289,73.10898,0,19.57877,1,1,1856.603,1856.285,541.6724,297.99,839.6624,2,0,0,39.66241,800,0,73.10898,306.6401,0.1533201,0.2046279,0.3172331,0,250,0.3172331,1314.613,29.62554,56.12933,0,0,0,348.9554,247.0864,101.869,545.0764,0,1027.007,0,1.136868e-13,9.148238e-14,4.263256e-14,73.10898,0,19.57877,85.21813,0,0,10.04676,0
naive,2026-02-03 01:15:00,2789,1.25,26.37187,2692.125,58.07284,5.294768,13.92317,1,1,1884.488,1884.17,540.44,297.4467,837.8867,2,0,0,37.88668,800,0,60.68861,291.4197,0.1457098,0.1930868,0.3172331,0,250,0.3172331,1343.73,28.37807,56.40313,0,2.679001,0,352.3003,251.2071,101.0932,548.6537,0,1038.475,0,5.684342e-14,3.988476e-14,4.263256e-14,58.07284,2.615767,13.92317,85.22869,0,0,14.4549,4.440892e-16
naive,2026-02-03 01:30:00,2790,1.5,26.06442,2674.058,49.75962,3.472767,11.31691,1,1,1871.841,1871.524,544.4295,299.2054,843.6348,2,0,0,43.63484,800,0,51.61137,278.471,0.1392355,0.1835027,0.3172331,0,250,0.3172331,1327.094,32.79091,56.72649,0,1.621021,0,347.7375,246.5383,101.1992,545.7436,0,1030.466,0,0,-1.521006e-14,4.263256e-14,49.75962,1.851746,11.31691,84.45419,0,0,21.47401,-1.554312e-15
naive,2026-02-03 01:45:00,2791,1.75,25.98955,2679.541,56.239,0,6.892121,1,1,1875.679,1875.362,544.5159,299.2435,843.7594,2,0,0,43.7594,800,0,56.239,264.3674,0.1321837,0.1753491,0.3172331,0,250,0.3172331,1330.846,32.91073,56.80523,0,0,0,347.9182,246.8575,101.0607,546.101,0,1028.296,0,-5.684342e-14,-5.406786e-14,4.263256e-14,56.239,0,6.892121,85.50225,0,0,26.01861,0
naive,2026-02-03 02:00:00,2792,2,25.76909,2658.248,71.97932,0.9026494,12.96237,1,1,1860.774,1860.457,542.2828,298.259,840.5418,2,0,0,40.54178,800,0,72.88197,246.1053,0.1230526,0.1664683,0.3172331,0,250,0.3172331,1318.174,30.56232,57.03711,0,0,0,343.6078,243.412,100.1957,541.6711,0,1019.175,0,5.684342e-14,-5.892509e-14,4.263256e-14,71.97932,0.9026494,12.96237,76.68299,0,0,17.59994,4.773959e-15
naive,2026-02-03 02:15:00,2793,2.25,25.64279,2666.78,65.15022,1.416465,16.748,1,1,1866.746,1866.429,542.2419,298.241,840.4829,2,0,0,40.48287,800,0,66.56669,229.4249,0.1147124,0.1549689,0.3172331,0,250,0.3172331,1324.187,30.55881,57.16993,0,0,0,343.8286,243.8968,99.93182,542.1378,0,1019.959,0,0,3.383405e-14,4.263256e-14,65.15022,1.416465,16.748,73.182,0,0,13.8108,-5.995204e-15
naive,2026-02-03 02:30:00,2794,2.5,25.4866,2698.677,63.87116,1.649565,21.58524,1,1,1889.074,1888.757,541.2305,297.7951,839.0256,2,0,0,39.02562,800,0,64.00048,213.3886,0.1066943,0.1444655,0.3172331,0,250,0.3172331,1347.526,29.50755,57.33421,0,1.520244,0,346.8435,247.4126,99.43088,545.2078,0,1028.537,0,-5.684342e-14,-6.100676e-14,4.263256e-14,63.87116,0.1293211,21.58524,71.97511,0,0,7.922312,5.884182e-15
naive,2026-02-03 02:45:00,2795,2.75,25.5047,2675.537,50.59831,1.061129,29.73571,1,1,1872.876,1872.559,558.5288,302.4651,860.9939,2,24.84837,0,36.14554,800,0,25.74994,206.9175,0.1034588,0.1343677,0.3172331,0,250,0.3172331,1314.03,27.32467,57.31517,0,1.061129,2.411038,343.9952,241.3507,102.6445,544.2587,0,1025.868,0,5.684342e-14,-3.733125e-14,4.263256e-14,50.59831,0,27.32467,53.42014,0,0,0,0
naive,2026-02-03 03:00:00,2796,3,25.43591,2666.294,61.80989,0.3873067,23.27847,1,1,1866.406,1866.089,575.3891,306.8955,882.2845,2,50.08811,0.1296007,32.06683,800,0,11.72179,203.9545,0.1019773,0.1302929,0.3172331,0,250,0.3172331,1290.7,24.25897,57.38752,0,0.257706,0,342.331,236.7366,105.5945,543.632,0,1023.148,0,0,-1.64313e-14,4.263256e-14,61.80989,0.1296007,23.27847,27.5399,0,0,0.980494,-5.551115e-16
naive,2026-02-03 03:15:00,2797,3.25,25.35923,2640.013,57.71321,0,19.97642,1,1,1848.009,1847.692,604.7962,316.0642,920.8604,2,81.99322,0.06038465,38.80678,800,0,0,203.9224,0.1019612,0.1284272,0.3172331,0,250,0.3172331,1242.896,29.38163,57.46816,0,0,0,338.4332,227.6164,110.8168,543.6806,0,1022.709,0,-5.684342e-14,-1.088019e-14,4.263256e-14,57.71321,0,19.97642,15.68969,0,24.3404,9.405207,-3.552714e-15
naive,2026-02-03 03:30:00,2798,3.5,25.14493,2657.214,57.93685,0,21.57248,1,1,1860.05,1859.732,606.5766,316.314,922.8906,2,86.49142,0.1729985,36.22616,800,0,0,203.8903,0.1019452,0.128407,0.3172331,0,250,0.3172331,1253.156,27.48988,57.69356,0,0,0,339.174,228.5089,110.6651,544.8228,0,1024.74,0,-5.684342e-14,1.426637e-14,4.263256e-14,57.93685,0,21.57248,15.56128,0,28.72756,5.917401,7.105427e-15
naive,2026-02-03 03:45:00,2799,3.75,24.86336,2675.676,55.56539,0,23.52941,1,1,1872.973,1872.656,620.7558,321.0398,941.7956,2,99.31125,0.1528171,42.33155,800,0,0,203.8582,0.1019291,0.1283867,0.3172331,0,250,0.3172331,1251.9,32.21825,57.9897,0,0,0,33.71351,22.5342,11.17931,343.574,0,621.9096,0,5.684342e-14,-8.548717e-15,4.263256e-14,55.56539,0,23.52941,15.43289,0,43.89868,8.688843,0
naive,2026-02-03 04:00:00,2800,4,24.68895,2671.726,77.21683,0,25.04289,1,1,1870.208,1869.891,620.1545,319.7973,939.9518,2,107.5278,0.1402537,32.28378,800,0,0,203.8261,0.1019131,0.1283665,0.3172331,0,250,0.3172331,1249.737,24.61601,58.17313,0,0,0.4268751,33.66375,22.49526,11.16849,342.3697,0,619.2946,0,-5.684342e-14,-1.185163e-14,4.263256e-14,77.21683,0,24.61601,15.30453,0,30.45121,0,0
naive,2026-02-03 04:15:00,2801,4.25,24.74316,2692.549,122.6714,0,21.69166,1,1,1884.784,1884.467,636.8503,324.7009,961.5512,2,128.1802,0.6189961,32.75202,800,0,0,203.794,0.101897,0.1283463,0.3172331,0,250,0.3172331,1247.616,24.95883,58.11611,0,0,0,33.92611,22.4571,11.46902,347.158,0,628.9353,0,0,-4.188316e-14,4.263256e-14,122.6714,0,21.69166,15.17618,0,6.127783,3.267176,9.769963e-15
naive,2026-02-03 04:30:00,2802,4.5,24.7863,2662.91,158.3402,0.5237486,22.65171,1,1,1864.037,1863.72,644.4108,326.1958,970.6066,2,143.6317,0.3137268,26.66117,800,0,14.70853,200.0848,0.1000424,0.1283261,0.3172331,0,250,0.3172331,1219.309,20.30807,58.07075,0,0.2100218,2.343637,33.55267,21.94757,11.6051,348.5677,0,632.168,0,5.684342e-14,5.426215e-14,4.263256e-14,158.3402,0.3137268,20.30807,15.04785,0,0,0,-2.38698e-15
naive,2026-02-03 04:45:00,2803,4.75,24.82321,2681.857,173.1547,2.824151,38.20157,1,1,1877.3,1876.983,678.9184,335.7623,1014.681,3,191.0942,0.4807395,23.1058,800,0,0,200.0533,0.1000267,0.1259905,0.3172331,0,250,0.3172331,1198.064,17.59309,58.03192,0,2.343411,20.60848,33.7914,21.56516,12.22624,361.0613,0,660.879,0,0,-2.739475e-14,4.263256e-14,173.1547,0.4807395,17.59309,0.2133292,0,17.93943,0,-7.105427e-15
naive,2026-02-03 05:00:00,2804,5,24.73999,2687.213,238.6202,1.213986,32.42003,1,1,1881.049,1880.732,716.2597,347.1327,1063.392,3,233.8948,0.1122769,29.38534,800,0,0.08735855,200,0.1,0.1259707,0.3172331,0,250,0.3172331,1164.472,22.39398,58.11945,4.638073,1.101709,10.02605,33.85889,20.9605,12.89838,369.9067,0,684.3301,0,1.136868e-13,0,4.263256e-14,233.9821,0.1122769,22.39398,0.08735855,0,0,0,8.715251e-15
naive,2026-02-03 05:15:00,2805,5.25,24.58589,2665.281,282.0985,0,24.45372,1,1,1865.697,1865.38,1146.272,471.1178,1617.39,4,285.223,0.7967572,31.37023,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,719.1076,23.9453,58.28153,0,0,0.5084188,33.58255,12.94394,20.63861,484.1535,0,902.7402,0,-5.684342e-14,1.24345e-13,4.263256e-14,282.0985,0,23.9453,0,500,3.921275,0,5.595524e-14
naive,2026-02-03 05:30:00,2806,5.5,24.72677,2648.418,347.3251,0,33.18595,1,1,1853.893,1853.575,538.5496,296.6133,835.1629,2,0,0,35.16286,800,0,347.3251,238.0861,0.119043,0.2046279,0.3172331,0,250,0.3172331,1315.026,26.80064,58.13335,0,0,6.38531,33.37007,23.67047,9.699603,321.4384,0,577.4767,0,5.684342e-14,-7.993606e-15,4.263256e-14,347.3251,0,26.80064,353.7059,0,0,0,0
naive,2026-02-03 05:45:00,2807,5.75,24.74914,2649.753,414.2129,0,29.45287,1,1,1854.827,1854.51,753.8292,358.8802,1112.709,3,274.3711,2.719427,35.61882,800,0,139.8418,203.0882,0.1015441,0.1499193,0.3172331,0,250,0.3172331,1100.681,27.14179,58.10982,0,0,2.311088,33.38689,19.81226,13.57464,379.1105,0,692.8475,0,-1.136868e-13,4.615752e-14,4.263256e-14,414.2129,0,27.14179,152.1944,0,2.719427,0,-1.465494e-14
naive,2026-02-03 06:00:00,2808,6,24.82665,2685.268,504.8165,0,22.85481,0,0,1879.687,1879.37,904.4774,402.5889,1307.066,3,465.2301,4.046131,37.79002,800,0,12.22476,200,0.1,0.1278816,0.3172331,0,250,0.3172331,974.8927,28.77282,58.02831,27.36164,0,0,33.83437,17.54807,16.2863,0,420.137,2292.67,0,0,-5.828671e-16,4.263256e-14,477.4549,0,22.85481,12.22476,0,4.046131,5.918009,1.598721e-14
naive,2026-02-03 06:15:00,2809,6.25,24.72034,2724.477,540.0849,0,24.63568,0,0,1907.134,1906.817,1345.549,529.2335,1874.782,4,535.1862,5.054095,34.54211,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,561.2679,26.32928,58.14012,4.898737,0,0,34.32841,10.10282,24.22559,0,539.3363,2909.392,0,0,1.24345e-13,4.263256e-14,535.1862,0,24.63568,0,500,5.054095,1.693601,-1.225686e-13
naive,2026-02-03 06:30:00,2810,6.5,24.65888,2743.529,591.0063,0,21.90139,0,0,1920.471,1920.153,601.114,315.1561,916.2701,2,75.98053,2.879699,37.4099,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1319.039,28.53361,58.20476,15.35633,0,0,34.56847,23.74271,10.82576,0,338.8989,1824.953,0,-5.684342e-14,-7.993606e-15,4.263256e-14,575.65,0,21.90139,499.6694,0,2.879699,6.632229,-2.220446e-15
naive,2026-02-03 06:45:00,2811,6.75,24.78131,2779.531,617.5376,0,33.00297,0,0,1945.672,1945.355,1405.489,546.8655,1952.355,4,609.0979,5.42155,37.83508,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,539.8658,28.82086,58.07599,8.439738,0,4.182117,35.0221,9.717585,25.30451,0,557.3402,3014.594,0,0,1.24345e-13,4.263256e-14,609.0979,0,28.82086,0,500,5.42155,0,1.64313e-13
naive,2026-02-03 07:00:00,2812,7,24.92376,2785.917,619.4428,0,37.55733,0,0,1950.142,1949.824,638.2675,325.5646,963.832,2,126.1712,1.842141,35.81873,800,0,493.2716,201.5995,0.1007997,0.2046279,0.3172331,0,250,0.3172331,1311.557,27.24408,57.92618,0,0,10.31324,35.10255,23.60802,11.49452,0,351.0449,1865.58,0,0,-7.993606e-15,4.263256e-14,619.4428,0,27.24408,499.6694,0,1.842141,0,-8.881784e-16
naive,2026-02-03 07:15:00,2813,7.25,24.84764,2776.772,613.7825,0,37.19505,0,0,1943.741,1943.423,1008.865,431.1143,1439.979,3,612.2877,1.081637,26.61005,800,0,1.494832,201.194,0.100597,0.1269442,0.3172331,0,250,0.3172331,934.5582,20.25607,58.00623,0,0,16.93898,34.98733,16.82205,18.16528,0,451.0068,2415.28,0,-5.684342e-14,-1.687539e-14,4.263256e-14,613.7825,0,20.25607,6.270871,0,1.081637,0,-2.842171e-14
naive,2026-02-03 07:30:00,2814,7.5,24.94962,2815.475,566.9929,0,51.65683,0,0,1970.832,1970.515,988.0281,425.9807,1414.009,3,578.2223,0.1364894,35.64999,800,0,0,201.1623,0.1005812,0.1266889,0.3172331,0,250,0.3172331,982.4869,27.10836,57.89897,0,0,24.54847,35.47498,17.68476,17.79022,0,448.1243,2399.547,0,-1.136868e-13,2.003953e-14,4.263256e-14,566.9929,0,27.10836,4.64935,0,11.36592,0,-1.421085e-14
naive,2026-02-03 07:45:00,2815,7.75,24.86961,2832.014,545.7393,0.263143,46.50499,0,0,1982.41,1982.093,950.4314,415.5023,1365.934,3,526.9774,0.1720556,38.7842,800,0,4.522681,200,0.1,0.126669,0.3172331,0,250,0.3172331,1031.661,29.51645,57.98312,14.23919,0.09108743,16.98854,35.68338,18.5699,17.11348,0,437.153,2363.83,0,0,3.053113e-16,4.263256e-14,531.5001,0.1720556,29.51645,4.522681,0,0,0,1.626477e-14
naive,2026-02-03 08:00:00,2816,8,25.11087,2814.483,491.1576,208.2733,55.62027,0,0,1970.138,1969.821,1403.912,561.7823,1965.694,4,477.8588,143.9737,43.86173,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,565.9089,33.29601,57.72938,13.29879,64.29962,22.32425,359.003,103.1212,255.8818,0,668.9715,3748.255,0,2.273737e-13,1.24345e-13,4.263256e-14,477.8588,143.9737,33.29601,0,500,0,0,5.684342e-14
naive,2026-02-03 08:15:00,2817,8.25,25.28507,2819.026,401.355,217.2743,47.68882,0,0,1973.318,1973.001,596.8209,322.3021,919.123,2,0,67.68882,51.43421,800,0,481.0128,204.6642,0.1023321,0.2046279,0.3172331,0,250,0.3172331,1376.18,38.9727,57.54616,0,69.9276,8.716122,360.8424,251.6493,109.1931,0,575.5452,3221.384,0,0,4.884981e-14,4.263256e-14,401.355,147.3467,38.9727,499.6694,0,0,0,0
naive,2026-02-03 08:30:00,2818,8.5,25.67474,2852.026,338.9786,215.1178,49.92308,0,0,1996.418,1996.101,921.238,424.7544,1345.992,3,341.0142,147.6972,57.28095,800,0,0,204.6319,0.102316,0.128874,0.3172331,0,250,0.3172331,1074.863,43.22432,57.13633,0,67.42064,6.698752,367.9505,198.1029,169.8476,0,624.0919,3484.528,0,1.136868e-13,-8.298917e-15,4.263256e-14,338.9786,147.6972,43.22432,18.52775,0,2.035681,0,0
naive,2026-02-03 08:45:00,2819,8.75,25.96745,2885.294,266.2657,216.5009,50.6685,0,0,2019.706,2019.389,868.1173,410.2506,1278.368,3,266.0775,149.1583,63.13201,800,0,0.1882199,204.5527,0.1022763,0.1288537,0.3172331,0,250,0.3172331,1151.272,47.49171,56.82847,0,67.34258,3.176792,374.4648,213.4522,161.0126,0,624.2918,3485.839,0,-1.136868e-13,-4.063416e-14,4.263256e-14,266.2657,149.1583,47.49171,18.3989,0,0,0,-2.842171e-14
naive,2026-02-03 09:00:00,2820,9,25.98155,2902.171,221.5327,217.4846,62.53364,1,1,2031.52,2031.202,824.1154,398.6695,1222.785,3,200.3648,153.2437,69.17638,800,0,18.08187,200,0.1,0.1288038,0.3172331,0,250,0.3172331,1207.087,52.03084,56.81364,3.086077,64.24085,10.5028,376.7635,223.8651,152.8984,624.4824,0,1301.188,0,-1.136868e-13,1.554312e-15,4.263256e-14,218.4466,153.2437,52.03084,18.08187,0,0,0,-2.842171e-14
naive,2026-02-03 09:15:00,2821,9.25,26.11442,2891.471,177.1352,220.5505,75.65793,1,1,2024.03,2023.713,1200.927,508.7873,1709.714,4,171.1074,154.2325,84.37412,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.786,63.3721,56.6739,6.027735,66.31807,12.28582,376.3947,153.0078,223.3869,664.0798,0,1389.198,0,5.684342e-14,1.24345e-13,4.263256e-14,171.1074,154.2325,63.3721,0,500,0,0,0
naive,2026-02-03 09:30:00,2822,9.5,26.16491,2908.693,164.6951,220.4429,74.04378,1,1,2036.085,2035.768,576.0715,313.1548,889.2263,2,0,0,89.22629,800,0,282.4189,254.3126,0.1271563,0.2046279,0.3172331,0,250,0.3172331,1459.696,66.98046,56.6208,38.80981,63.90927,7.063323,379.0279,271.7301,107.2978,586.1997,0,1285.891,0,-5.684342e-14,4.884981e-14,4.263256e-14,125.8853,156.5336,66.98046,282.4189,0,0,0,0
naive,2026-02-03 09:45:00,2823,9.75,26.30155,2958.572,153.7189,225.2795,82.94035,1,1,2071,2070.683,626.666,335.4593,962.1252,2,0,60.61722,101.508,800,0,217.0904,200,0.1,0.1601369,0.3172331,0,250,0.3172331,1444.017,76.08915,56.47708,34.69659,66.59422,6.851198,386.6094,269.5657,117.0437,606.3039,0,1323.798,0,0,6.106227e-16,4.263256e-14,119.0223,158.6853,76.08915,217.0904,0,0,0,0
naive,2026-02-03 10:00:00,2824,10,26.52569,2982.377,114.6074,226.7117,96.3138,1,1,2087.664,2087.347,1168.597,502.791,1671.388,4,101.7053,160.8685,108.8145,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,918.7494,81.37086,56.24135,12.90207,65.84321,14.94294,391.5221,172.303,219.2191,677.8963,0,1428.357,0,0,1.24345e-13,4.263256e-14,101.7053,160.8685,81.37086,0,500,0,0,0
naive,2026-02-03 10:15:00,2825,10.25,26.6496,3015.379,99.95813,225.5432,100.3542,0,1,2110.766,2110.448,595.7271,321.8199,917.547,2,0,0,117.547,800,0,258.129,260.3851,0.1301926,0.2046279,0.3172331,0,250,0.3172331,1514.721,87.78451,56.11103,3.260664,64.11168,12.56967,396.869,284.8,112.0691,0,608.9832,3402.5,0,0,4.884981e-14,4.263256e-14,96.69747,161.4315,87.78451,258.129,0,0,0,0
naive,2026-02-03 10:30:00,2826,10.5,26.78546,2997.878,77.51792,230.3888,99.57789,0,1,2098.515,2098.197,617.2619,331.3135,948.5754,2,0,16.18491,132.3905,800,0,224.0993,204.3193,0.1021597,0.1639607,0.3172331,0,250,0.3172331,1480.936,98.72574,55.96814,0,67.62259,0.8521554,395.6774,279.2322,116.4453,0,610.7063,3412.57,0,5.684342e-14,-1.307288e-14,4.263256e-14,77.51792,162.7663,98.72574,241.3765,0,0,0,0
naive,2026-02-03 10:45:00,2827,10.75,26.74208,2999.115,84.95411,230.1476,105.7859,0,1,2099.381,2099.064,777.6257,393.9354,1171.561,3,67.87476,165.1975,138.4888,800,0,17.07935,200.0173,0.1000086,0.1286569,0.3172331,0,250,0.3172331,1321.438,103.3214,56.01376,0,64.9501,2.46445,395.485,248.9347,146.5502,0,643.3344,3587.363,0,0,6.966649e-15,4.263256e-14,84.95411,165.1975,103.3214,17.14855,0,0,0,0
naive,2026-02-03 11:00:00,2828,11,26.95249,3018.86,84.63619,237.8261,114.7673,0,0,2113.202,2112.885,1175.673,509.5498,1685.222,4,71.10881,163.7253,150.3884,800,500,0,324.9858,0.1624929,0.125948,0.3172331,0,250,0.3172331,937.2122,111.9461,55.79247,13.52738,74.10084,2.82116,399.8319,177.3268,222.5051,0,687.4104,3869.149,0,-5.684342e-14,-8.604228e-14,4.263256e-14,71.10881,163.7253,111.9461,0,500,0,0,0
naive,2026-02-03 11:15:00,2829,11.25,27.08604,3035.892,95.17116,234.5145,128.9212,0,0,2125.124,2124.807,626.4714,335.3735,961.8448,2,0,0,161.8448,800,0,240.7348,264.751,0.1323755,0.2046388,0.3172331,0,250,0.3172331,1498.336,120.3012,55.652,18.73164,70.21924,8.62008,403.2084,284.2852,118.9231,0,621.2942,3507.95,0,5.684342e-14,-1.088019e-13,4.263256e-14,76.43952,164.2953,120.3012,240.7348,0,0,0,0
naive,2026-02-03 11:30:00,2830,11.5,27.30348,3041.874,107.8777,237.1839,146.3316,0,0,2129.312,2128.994,642.1591,342.2894,984.4485,2,0,0,184.4485,800,0,245.2377,203.3999,0.1016999,0.1667098,0.3172331,0,250,0.3172331,1486.835,136.7819,55.42331,26.22181,73.602,9.549721,405.8447,283.3893,122.4553,0,627.4989,3561.089,0,-1.136868e-13,-4.291012e-14,4.263256e-14,81.65584,163.5819,136.7819,245.2377,0,0,0,0
naive,2026-02-03 11:45:00,2831,11.75,27.57388,3016.617,95.21186,239.3764,162.1212,0,0,2111.632,2111.315,804.57,407.3541,1211.924,3,54.92634,163.3171,193.6807,800,0,13.47136,200,0.1,0.1280779,0.3172331,0,250,0.3172331,1306.745,143.2092,55.13893,26.81417,76.05926,18.91197,404.7696,250.4843,154.2854,0,661.4636,3753.475,0,0,-6.661338e-16,4.263256e-14,68.39769,163.3171,143.2092,13.47136,0,0,0,0
naive,2026-02-03 12:00:00,2832,12,27.71077,3039.919,94.59287,242.9554,166.1354,0,0,2127.943,2127.626,1203.514,523.1388,1726.653,4,60.05339,163.9275,202.6719,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,924.1123,149.6354,54.99494,34.53948,79.02786,16.49996,409.0771,177.6519,231.4252,0,703.9627,4005.829,0,0,1.24345e-13,4.263256e-14,60.05339,163.9275,149.6354,0,500,0,0,0
naive,2026-02-03 12:15:00,2833,12.25,27.93313,3057.207,63.99341,246.4361,178.7313,0,0,2140.045,2139.728,671.1672,355.0776,1026.245,3,0,0,226.2448,800,0,211.006,272.1659,0.1360829,0.2046279,0.3172331,0,250,0.3172331,1468.561,166.6372,54.76108,15.30264,84.12092,12.09412,413.3472,283.6507,129.6964,0,641.0643,3635.753,0,-5.684342e-14,4.884981e-14,4.263256e-14,48.69077,162.3152,166.6372,211.006,0,0,0,0
naive,2026-02-03 12:30:00,2834,12.5,27.98324,3054.949,73.34292,240.4927,190.7783,0,0,2138.464,2138.147,684.7757,361.0769,1045.853,3,0,0,245.8526,800,0,220.8274,216.9162,0.1084581,0.1713789,0.3172331,0,250,0.3172331,1453.371,180.9805,54.70838,13.79256,79.21565,9.79775,413.482,281.0161,132.4659,0,643.9875,3640.823,0,-1.136868e-13,-3.76088e-14,4.263256e-14,59.55036,161.277,180.9805,220.8274,0,0,0,0
naive,2026-02-03 12:45:00,2835,12.75,28.23343,3085.921,74.16245,236.7717,200.676,0,0,2160.145,2159.828,800.2393,411.9789,1212.218,3,0,156.2231,255.9951,800,0,67.52815,200,0.1,0.1365889,0.3172331,0,250,0.3172331,1359.588,187.9343,54.44524,14.26802,72.9148,12.74166,419.9085,264.2891,155.6194,0,678.7448,3822.236,0,-1.136868e-13,-7.077672e-15,4.263256e-14,59.89442,163.8569,187.9343,67.52815,0,0,0,0
naive,2026-02-03 13:00:00,2836,13,28.35323,3143.023,79.26275,234.8295,216.0417,0,0,2200.116,2199.799,1253.29,544.9735,1798.263,4,60.96844,164.2799,273.0149,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,946.5094,200.1675,54.31924,18.29432,70.54966,15.87422,428.7769,184.4636,244.3133,0,732.5308,4121.066,0,0,1.24345e-13,4.263256e-14,60.96844,164.2799,200.1675,0,500,0,0,-1.136868e-13
naive,2026-02-03 13:15:00,2837,13.25,28.39562,3140.83,73.51663,235.6492,224.1296,1,0,2198.581,2198.264,718.1092,375.772,1093.881,3,0,0,293.8812,800,0,224.5346,268.7837,0.1343919,0.2046279,0.3172331,0,250,0.3172331,1480.154,215.3664,54.27466,11.81213,72.81902,8.763206,428.8674,288.7271,140.1403,666.2085,0,1417.347,0,0,-7.993606e-15,4.263256e-14,61.7045,162.8301,215.3664,224.5346,0,0,0,2.842171e-14
naive,2026-02-03 13:30:00,2838,13.5,28.48204,3134.201,103.626,244.4947,234.463,1,0,2193.94,2193.623,725.6107,379.079,1104.69,3,0,0,304.6897,800,0,218.8429,214.0307,0.1070153,0.1692492,0.3172331,0,250,0.3172331,1468.012,223.0766,54.18377,47.06037,82.21742,11.38636,428.7573,286.8907,141.8666,668.1948,0,1498.437,0,1.136868e-13,3.025358e-14,4.263256e-14,56.56566,162.2773,223.0766,218.8429,0,0,0,0
naive,2026-02-03 13:45:00,2839,13.75,28.41005,3150.225,84.99755,240.3668,232.3208,1,0,2205.157,2204.84,853.2712,434.5643,1287.835,3,6.671605,161.4876,319.6763,800,0,55.98785,200,0.1,0.134772,0.3172331,0,250,0.3172331,1351.569,234.2331,54.25949,22.33809,78.87918,0,430.2835,263.7262,166.5573,698.2905,0,1510.139,0,0,3.13638e-15,4.263256e-14,62.65945,161.4876,232.3208,55.98785,0,0,1.91226,0
naive,2026-02-03 14:00:00,2840,14,28.43552,3186.567,77.63343,241.9559,241.7329,1,1,2230.597,2230.28,1296.073,562.8049,1858.878,4,69.62191,164.9749,324.2807,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,934.2071,237.5408,54.23269,8.011523,76.981,4.192092,435.4855,182.3878,253.0977,746.0111,0,1577.623,0,-2.273737e-13,1.24345e-13,4.263256e-14,69.62191,164.9749,237.5408,0,500,0,0,0
naive,2026-02-03 14:15:00,2841,14.25,28.48509,3173.476,73.00715,239.5072,247.9837,1,1,2221.433,2221.116,745.2365,387.731,1132.967,3,0,0,332.9675,800,0,238.1485,265.3802,0.1326901,0.2046279,0.3172331,0,250,0.3172331,1475.879,243.7719,54.18056,0,74.36582,4.211811,434.1585,288.447,145.7116,677.0011,0,1421.33,0,5.684342e-14,-7.993606e-15,4.263256e-14,73.00715,165.1414,243.7719,244.1842,0,0,0,0
naive,2026-02-03 14:30:00,2842,14.5,28.58828,3155.618,88.95604,235.4447,260.8855,1,1,2208.933,2208.616,758.7516,393.6891,1152.441,3,0,0,352.4406,800,0,235.774,206.3949,0.1031975,0.167106,0.3172331,0,250,0.3172331,1449.864,257.7377,54.07203,18.04316,70.58355,3.147855,432.6753,283.9925,148.6828,678.2982,0,1448.646,0,1.136868e-13,-3.769207e-14,4.263256e-14,70.91288,164.8611,257.7377,235.774,0,0,0,0
naive,2026-02-03 14:45:00,2843,14.75,28.67001,3135.005,94.76022,235.9348,266.6981,1,1,2194.504,2194.186,897.9685,450.7692,1348.738,3,36.09291,163.6434,349.0014,800,0,25.4498,200,0.1,0.1299639,0.3172331,0,250,0.3172331,1296.218,254.9943,53.98607,33.21751,72.29137,11.70373,430.6073,254.3449,176.2624,707.4106,0,1536.09,0,5.684342e-14,1.720846e-15,4.263256e-14,61.54271,163.6434,254.9943,25.4498,0,0,0,0
naive,2026-02-03 15:00:00,2844,15,28.67252,3166.982,99.70916,229.5867,260.5448,1,1,2216.887,2216.57,1316.767,571.7425,1888.509,4,71.18127,162.3111,355.017,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,899.803,259.3824,53.98343,28.52789,67.27551,1.162411,435.023,176.5697,258.4533,748.5402,0,1601.61,0,0,1.24345e-13,4.263256e-14,71.18127,162.3111,259.3824,0,500,0,0,5.684342e-14
naive,2026-02-03 15:15:00,2845,15.25,28.72822,3165.337,86.10571,226.6696,257.0953,1,1,2215.736,2215.419,755.8125,392.3934,1148.206,3,0,0,348.2059,800,0,244.5517,263.7794,0.1318897,0.2046279,0.3172331,0,250,0.3172331,1459.606,254.251,53.92485,5.45072,62.77289,2.844292,435.3205,286.7654,148.555,679.7177,0,1416.456,0,0,-1.216804e-13,4.263256e-14,80.65499,163.8967,254.251,244.5517,0,0,0,0
naive,2026-02-03 15:30:00,2846,15.5,28.52318,3161.518,105.4177,226.7176,261.1957,1,1,2213.063,2212.745,751.7731,390.6127,1142.386,3,0,0,342.3858,800,0,253.8337,200.2795,0.1001397,0.166098,0.3172331,0,250,0.3172331,1460.972,250.5629,54.1405,15.06694,63.23463,10.6328,432.8771,285.7675,147.1096,678.46,0,1431.082,0,-1.136868e-13,-4.041212e-14,4.263256e-14,90.35076,163.4829,250.5629,253.8337,0,0,0,0
naive,2026-02-03 15:45:00,2847,15.75,28.60283,3139.041,115.0037,226.3315,248.3908,1,1,2197.329,2197.012,942.3937,462.8888,1405.282,3,98.84728,160.669,345.7661,800,0,0.9918268,200,0.1,0.1261131,0.3172331,0,250,0.3172331,1254.618,252.8164,54.05673,15.16457,65.66249,0,430.5374,245.8257,184.7117,708.7145,0,1496.042,0,-1.136868e-13,0,4.263256e-14,99.8391,160.669,248.3908,0.9918268,0,0,4.425609,0
naive,2026-02-03 16:00:00,2848,16,28.73407,3107.078,114.3917,228.8437,248.96,1,1,2174.955,2174.637,1332.247,574.9002,1907.147,4,102.0041,160.4805,344.6627,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.3902,251.6477,53.9187,12.38756,68.36319,0,427.3623,165.5234,261.8389,740.4236,0,1559.484,0,0,1.24345e-13,4.263256e-14,102.0041,160.4805,248.96,0,500,0,2.687723,0
naive,2026-02-03 16:15:00,2849,16.25,28.88518,3076.28,99.88242,225.5442,238.8185,1,1,2153.396,2153.079,756.9958,392.915,1149.911,3,0,0,349.9108,800,0,259.6727,259.9992,0.1299996,0.2046279,0.3172331,0,250,0.3172331,1396.083,255.0565,53.75977,0,65.75386,0,424.5127,275.2188,149.2939,668.1338,0,1389.213,0,-5.684342e-14,-7.993606e-15,4.263256e-14,99.88242,159.7903,238.8185,275.3321,0,0,16.23795,2.842171e-14
naive,2026-02-03 16:30:00,2850,16.5,29.063,3083.551,139.6501,223.7108,234.4542,1,1,2158.486,2158.169,785.6344,405.5404,1191.175,3,0,54.45292,336.7219,800,0,239.833,200,0.1,0.1637177,0.3172331,0,250,0.3172331,1372.534,244.9638,53.57274,4.554857,64.52009,0,427.1633,271.6239,155.5394,677.1642,0,1413.213,0,-1.136868e-13,1.776357e-15,4.263256e-14,135.0952,159.1907,234.4542,239.833,0,0,10.50961,2.842171e-14
naive,2026-02-03 16:45:00,2851,16.75,29.06318,3099.264,169.7044,223.8356,223.1765,1,1,2169.485,2169.167,1372.165,584.8588,1957.024,4,166.2234,158.2068,332.594,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.0019,241.9604,53.57256,3.48099,65.62883,0,429.3416,157.7269,271.6147,742.5857,0,1544.117,0,-1.136868e-13,1.24345e-13,4.263256e-14,166.2234,158.2068,223.1765,0,500,0,18.78383,0
naive,2026-02-03 17:00:00,2852,17,29.07011,3055.644,177.9973,223.9111,222.2428,1,1,2138.951,2138.633,729.4823,380.7858,1110.268,3,0,0,310.2681,800,0,331.497,242.0431,0.1210216,0.2046279,0.3172331,0,250,0.3172331,1409.151,225.7011,53.56526,0,70.41138,0,423.3628,278.9135,144.4493,659.6993,0,1380.597,0,5.684342e-14,-7.993606e-15,4.263256e-14,177.9973,153.4997,222.2428,357.014,0,0,3.458349,-2.842171e-14
naive,2026-02-03 17:15:00,2853,17.25,29.01659,3058.356,240.0616,221.2156,218.4085,1,1,2140.849,2140.532,890.9016,442.1225,1333.024,3,82.58995,151.6606,298.7736,800,0,157.4716,202.6371,0.1013186,0.152411,0.3172331,0,250,0.3172331,1249.631,217.4675,53.62156,0,69.555,0.9410225,423.2454,247.0517,176.1938,689.3602,0,1438.379,0,0,-1.107447e-14,4.263256e-14,240.0616,151.6606,217.4675,168.0201,0,0,0,-2.842171e-14
naive,2026-02-03 17:30:00,2854,17.5,28.9538,2995.851,300.1986,215.6993,203.4404,1,0,2097.096,2096.779,1032.925,480.6249,1513.55,4,285.2536,149.2466,279.0502,800,0,10.42086,200,0.1,0.1275976,0.3172331,0,250,0.3172331,1063.853,203.2517,53.68759,4.524145,66.45267,0.1887542,414.03,210.0367,203.9933,690.6989,0,1443.434,0,-2.273737e-13,4.718448e-16,4.263256e-14,295.6745,149.2466,203.2517,10.42086,0,0,0,-2.842171e-14
naive,2026-02-03 17:45:00,2855,17.75,28.96082,2931.623,324.3257,216.1496,183.8191,1,0,2052.136,2051.819,1418.978,581.0216,2000,4,339.9456,148.7703,262.7596,748.5246,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,632.8402,191.3714,50.2262,0,67.37931,0,405.2153,124.9608,280.2545,705.9824,0,1471.69,0,2.273737e-13,1.24345e-13,4.263256e-14,324.3257,148.7703,183.8191,0,500,15.61985,7.552301,5.684342e-14
naive,2026-02-03 18:00:00,2856,18,29.11582,2918.454,386.8806,4.130623,177.7369,0,0,2042.918,2042.6,687.6423,362.3406,1049.983,3,0,0,249.9829,800,0,387.471,228.0496,0.1140248,0.2046279,0.3172331,0,250,0.3172331,1354.958,181.7559,53.51719,0.3547777,3.185436,0,404.7578,268.4542,136.3036,0,630.7948,3415.272,0,1.136868e-13,-7.993606e-15,4.263256e-14,386.5258,0.9451869,177.7369,387.471,0,0,4.019076,2.375877e-14
naive,2026-02-03 18:15:00,2857,18.25,28.86598,2918.456,443.7691,0.08668604,161.1083,0,0,2042.919,2042.602,931.3734,430.4785,1361.852,3,330.4565,1.597674,229.7977,800,0,112.0548,200,0.1,0.1435995,0.3172331,0,250,0.3172331,1111.229,167.5391,53.77996,1.257799,0,0,402.5661,218.9725,183.5937,0,649.4509,3513.647,0,0,3.080869e-15,4.263256e-14,442.5113,0.08668604,161.1083,112.0548,0,1.510988,6.430784,-4.884981e-15
naive,2026-02-03 18:30:00,2858,18.5,28.76454,2925.725,477.7706,0,141.6351,0,0,2048.008,2047.691,1429.715,570.2854,2000,4,492.0635,2.618699,221.2963,784.0215,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,617.9759,161.5205,52.81037,0,0,0,402.6834,121.5077,281.1758,0,691.7931,3745.45,0,0,1.24345e-13,4.263256e-14,477.7706,0,141.6351,0,500,16.91158,19.88546,5.684342e-14
naive,2026-02-03 18:45:00,2859,18.75,28.75466,2900.18,512.735,1.992672,132.6535,0,0,2030.126,2029.809,693.1881,359.9689,1053.157,3,40.48918,1.039053,211.6288,800,0,472.2458,206.8559,0.103428,0.2046279,0.3172331,0,250,0.3172331,1336.621,154.4811,53.89705,0,0.9536193,0,399.0822,262.7529,136.3293,0,622.7218,3365.981,0,0,-7.993606e-15,4.263256e-14,512.735,1.039053,132.6535,499.6694,0,0,21.8276,3.330669e-14
naive,2026-02-03 19:00:00,2860,19,28.57023,2869.656,541.7765,2.534891,108.4543,0,0,2008.759,2008.442,1061.639,463.4752,1525.114,4,535.8278,0.5731772,188.7131,800,0,5.948729,205.3362,0.1026681,0.1302541,0.3172331,0,250,0.3172331,946.8029,138.032,54.09101,0,1.961713,0,393.3133,185.3832,207.9301,0,648.8584,3511.253,0,-1.136868e-13,2.220446e-15,4.263256e-14,541.7765,0.5731772,108.4543,27.29335,0,0,29.57771,-8.992806e-15
naive,2026-02-03 19:15:00,2861,19.25,28.56136,2884.335,579.2307,2.306181,111.0781,0,0,2019.034,2018.717,1078.146,467.5733,1545.719,4,562.5505,0.5921917,182.5762,800,0,16.68017,201.1338,0.1005669,0.1292972,0.3172331,0,250,0.3172331,940.5713,133.5562,54.10034,0,1.713989,0,395.2497,184.1279,211.1218,0,651.7011,3526.45,0,0,-4.413137e-14,4.263256e-14,579.2307,0.5921917,111.0781,21.21532,0,0,22.47804,1.110223e-15
naive,2026-02-03 19:30:00,2862,19.5,28.31197,2810.62,577.5912,0,99.78677,0,0,1967.434,1967.117,1093.671,470.7248,1564.396,4,593.5943,0.3050836,170.4968,800,0,0,201.1021,0.1005511,0.126651,0.3172331,0,250,0.3172331,873.4451,125.0601,54.36264,0,0,0,383.0909,170.0738,213.0171,0,640.7986,3463.234,0,5.684342e-14,3.608225e-16,4.263256e-14,577.5912,0,99.78677,4.408499,0,16.30819,25.27335,5.329071e-14
naive,2026-02-03 19:45:00,2863,19.75,28.18927,2819.648,571.3634,0.4114381,84.0075,0,0,1973.754,1973.436,1078.486,464.7043,1543.19,4,587.9299,0.07147701,155.1891,800,0,0,201.0705,0.1005352,0.1266311,0.3172331,0,250,0.3172331,894.9502,113.9842,54.49169,0,0.3399611,0,383.3141,173.8044,209.5097,0,638.5086,3451.081,0,-5.684342e-14,3.858025e-14,4.263256e-14,571.3634,0.07147701,84.0075,4.281868,0,16.56645,29.97669,-3.907985e-14
naive,2026-02-03 20:00:00,2864,20,27.89036,2816.25,548.8877,0.7572938,80.59185,0,0,1971.375,1971.057,1050.788,455.7388,1506.527,4,560.6493,0.2096343,145.6679,800,0,0,201.0388,0.1005194,0.1266111,0.3172331,0,250,0.3172331,920.2694,107.3393,54.80607,0,0.5476595,0,380.4229,177.5875,202.8354,0,633.3264,3422.583,0,-1.136868e-13,9.325873e-15,4.263256e-14,548.8877,0.2096343,80.59185,4.155257,0,11.76158,26.74748,-7.105427e-15
naive,2026-02-03 20:15:00,2865,20.25,27.83591,2780.976,510.1047,0,74.18239,0,0,1946.684,1946.366,1021.722,446.3044,1468.026,3,532.2414,0.2407801,135.5439,800,0,0,201.0072,0.1005036,0.1265912,0.3172331,0,250,0.3172331,924.6445,99.93825,54.86333,0,0,0,375.2245,178.2258,196.9987,0,624.5302,3373.195,0,-1.136868e-13,-1.304512e-14,4.263256e-14,510.1047,0,74.18239,4.028666,0,22.37755,25.75586,-2.842171e-14
naive,2026-02-03 20:30:00,2866,20.5,27.63648,2763.304,478.7857,0,74.06105,0,0,1934.313,1933.996,976.6655,431.9849,1408.65,3,485.6408,1.195956,121.8136,800,0,0,200.9755,0.1004878,0.1265713,0.3172331,0,250,0.3172331,957.3304,90.00908,55.07308,0,0,0,371.2702,183.7491,187.5211,0,615.734,3324.58,0,-1.136868e-13,4.590772e-14,4.263256e-14,478.7857,0,74.06105,3.902094,0,8.051036,15.94803,2.842171e-14
naive,2026-02-03 20:45:00,2867,20.75,27.61661,2794.261,417.6231,0,68.35398,0,0,1955.982,1955.665,927.0556,416.6258,1343.681,3,430.9046,0.8886896,111.8882,800,0,0,200.9439,0.1004719,0.1265513,0.3172331,0,250,0.3172331,1028.61,82.69285,55.09397,0,0,0,375.272,197.3476,177.9244,0,613.9734,3314.873,0,5.684342e-14,3.330669e-14,4.263256e-14,417.6231,0,68.35398,3.775543,0,14.17016,14.33887,-1.598721e-14
naive,2026-02-03 21:00:00,2868,21,27.4674,2722.775,355.3722,0,64.19248,0,0,1905.943,1905.625,898.9307,407.538,1306.469,3,403.0715,0,103.3972,800,0,0,200.9123,0.1004561,0.1265314,0.3172331,0,250,0.3172331,1006.695,76.54092,55.25091,0,0,0,364.5235,192.5367,171.9868,0,600.0747,3238.253,0,-1.136868e-13,2.375877e-14,4.263256e-14,355.3722,0,64.19248,3.649012,0,47.69926,12.34845,0
naive,2026-02-03 21:15:00,2869,21.25,27.22665,2713.095,296.3106,0,61.90999,0,0,1899.166,1898.849,842.8594,390.356,1233.215,3,339.7133,0.06075881,93.44134,800,0,0,200.8806,0.1004403,0.1265115,0.3172331,0,250,0.3172331,1055.99,69.35093,55.50412,0,0,0,361.397,200.9469,160.4502,0,591.3029,3189.724,0,1.136868e-13,-2.181588e-14,4.263256e-14,296.3106,0,61.90999,3.5225,0,43.46347,7.440947,-2.131628e-14
naive,2026-02-03 21:30:00,2870,21.5,27.05187,2683.272,270.6131,0.1240278,53.29627,0,0,1878.29,1877.973,796.155,376.7269,1172.882,3,281.2013,0.1670418,91.51353,800,0,0,200.849,0.1004245,0.1264916,0.3172331,0,250,0.3172331,1081.818,68.04809,55.68794,0,0,0,356.1216,205.1114,151.0102,0,581.8384,3137.462,0,0,-2.8616e-14,4.263256e-14,270.6131,0.1240278,53.29627,3.396009,0,10.63121,14.75182,-1.598721e-14
naive,2026-02-03 21:45:00,2871,21.75,26.94327,2687.157,260.555,0,43.61675,0,0,1881.01,1880.693,759.7566,365.4915,1125.248,3,240.7606,0.09100476,84.39652,800,0,3.269537,200,0.1,0.1264717,0.3172331,0,250,0.3172331,1120.936,62.82931,55.80216,16.52483,0,0,355.8313,212.0479,143.7834,0,577.5394,3142.195,0,5.684342e-14,0,4.263256e-14,244.0302,0,43.61675,3.269537,0,0.09100476,19.21256,4.635181e-15
naive,2026-02-03 22:00:00,2872,22,26.8121,2693.575,225.1669,0,28.3398,0,0,1885.502,1885.185,1111.882,465.477,1577.359,4,205.1949,0.01242737,72.15169,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.3031,53.78932,55.94012,19.97199,0,0,355.7102,145.8878,209.8224,0,611.3649,3334.026,0,-1.705303e-13,1.24345e-13,4.263256e-14,205.1949,0,28.3398,0,500,0.01242737,25.44952,-4.038783e-14
naive,2026-02-03 22:15:00,2873,22.25,26.64548,2697.69,188.5528,0,42.77882,0,0,1888.383,1888.066,558.9308,305.5983,864.5291,2,0,0,64.52913,800,0,179.7005,279.9922,0.1399961,0.2046279,0.3172331,0,250,0.3172331,1329.135,48.19269,56.11536,8.85227,0,0,355.0262,249.8846,105.1416,0,555.4829,3007.296,0,1.136868e-13,-7.993606e-15,4.263256e-14,179.7005,0,42.77882,179.711,0,0,5.413873,0
naive,2026-02-03 22:30:00,2874,22.5,26.46398,2708.323,160.4692,0,42.36513,0,0,1895.826,1895.509,548.01,300.7839,848.7938,2,0,0,48.79384,800,0,154.2786,241.3785,0.1206893,0.176307,0.3172331,0,250,0.3172331,1347.499,36.51185,56.30626,6.1906,0,5.853276,355.0926,252.3896,102.7029,0,554.2698,2995.818,0,0,-6.855627e-15,4.263256e-14,154.2786,0,36.51185,154.7689,0,0,0,0
naive,2026-02-03 22:45:00,2875,22.75,26.32698,2721.07,143.4734,1.677854,36.09508,0,0,1904.749,1904.432,545.7038,299.7672,845.471,2,0,0,45.471,800,0,124.5935,210.1921,0.1050961,0.1519925,0.3172331,0,250,0.3172331,1358.728,34.07525,56.45034,19.62564,0.9321187,2.019826,355.7597,253.7765,101.9831,0,553.921,3018.521,0,0,9.298118e-15,4.263256e-14,123.8478,0.7457356,34.07525,124.5935,0,0,0,-5.77316e-15
naive,2026-02-03 23:00:00,2876,23,26.29554,2723.141,122.3493,4.919678,31.44334,0,0,1906.199,1905.882,608.36,318.8201,927.1801,2,72.03296,0.8318433,54.31531,800,0,40.63621,200,0.1,0.1323549,0.3172331,0,250,0.3172331,1297.522,40.7167,56.4834,9.680158,4.087835,0,355.8007,242.1883,113.6124,0,561.0085,3045.753,0,-5.684342e-14,1.554312e-15,4.263256e-14,112.6692,0.8318433,31.44334,40.63621,0,0,9.273357,1.187939e-14
naive,2026-02-03 23:15:00,2877,23.25,26.07836,2688.079,99.35322,0.1458124,24.92221,0,0,1881.655,1881.338,1016.534,436.4144,1452.949,3,96.1549,2.366207,54.42764,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.8037,40.89547,56.71182,3.198325,0,0,349.6604,160.703,188.9574,0,597.1174,3225.862,0,1.136868e-13,1.24345e-13,4.263256e-14,96.1549,0.1458124,24.92221,0,500,2.220395,15.97326,-3.508305e-14
naive,2026-02-03 23:30:00,2878,23.5,25.9919,2669.467,107.1788,0,33.25129,0,1,1868.627,1868.31,555.2703,303.9846,859.2548,2,0,0,59.25484,800,0,91.52945,302.035,0.1510175,0.2046279,0.3172331,0,250,0.3172331,1313.04,44.56348,56.80276,15.64937,0,0,346.6267,243.5663,103.0604,0,547.5509,2974.622,0,-5.684342e-14,-9.325873e-14,4.263256e-14,91.52945,0,33.25129,92.64536,0,0,11.31219,0
naive,2026-02-03 23:45:00,2879,23.75,25.67699,2691.765,97.93352,0,28.10799,0,1,1884.236,1883.918,543.3677,298.7373,842.105,2,0,0,42.10497,800,0,76.03831,282.9779,0.1414889,0.190187,0.3172331,0,250,0.3172331,1340.551,31.77174,57.13397,21.89521,0,0,347.2905,247.0819,100.2086,0,545.8192,2975.499,0,-5.684342e-14,9.020562e-14,4.263256e-14,76.03831,0,28.10799,77.49631,0,0,3.66375,0
