controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,81.81974,979.3876,0.4896938,0.6296853,500,0,249.9603,0.1586165,628.9184,260.538,56.57725,0,0,0,351.0231,117.1758,233.8473,509.2683,0,954.8871,0,-5.684342e-14,-1.598721e-13,7.81597e-14,81.81974,0,28.67395,300,0,0,231.8641,0
naive,2026-01-05 00:15:00,1,0.25,26.03833,2695.772,78.43981,3.51814,23.69566,1,1,1887.04,1886.564,540.6673,297.5468,838.2141,2,0,0,38.21412,800,0,78.43981,959.6235,0.4798118,0.616706,0.4757993,0,250,0.3171828,1345.897,28.7253,56.75392,0,3.51814,0,350.3743,249.8981,100.4762,547.445,0,1037.111,0,0,-2.211564e-13,4.996004e-15,78.43981,0,23.69566,81.81974,0,0,5.029643,0
naive,2026-01-05 00:30:00,2,0.5,26.11157,2658.971,68.25255,0.6969003,35.6601,1,1,1861.279,1860.962,538.3433,296.5223,834.8656,2,0,0,34.86559,800,0,68.94946,942.2351,0.4711175,0.6042609,0.3172331,0,250,0.3172331,1322.619,26.1878,56.6769,0,0,9.472302,346.1089,245.9438,100.1651,544.2275,0,1024.694,0,-5.684342e-14,1.363354e-13,4.263256e-14,68.25255,0.6969003,26.1878,81.88885,0,0,0,-4.440892e-16
naive,2026-01-05 00:45:00,3,0.75,26.05345,2682.063,72.82093,2.882211,35.85498,1,1,1877.444,1877.127,541.261,297.8086,839.0696,2,0,0,39.06961,800,0,74.22595,923.5303,0.4617651,0.5933116,0.3172331,0,250,0.3172331,1335.866,29.36364,56.73802,0,1.477197,6.491342,348.7002,248.1122,100.5881,547.1264,0,1032.971,0,0,-8.459899e-14,4.263256e-14,72.82093,1.405014,29.36364,77.57572,0,0,0,3.552714e-15
naive,2026-01-05 01:00:00,4,1,25.69812,2705.929,89.79838,1.151972,37.51857,1,1,1894.151,1893.833,542.7604,298.4696,841.23,2,0,0,41.22999,800,0,76.48523,904.2636,0.4521318,0.5815335,0.3172331,0,250,0.3172331,1351.073,31.10453,57.11174,14.46512,0,6.414039,349.2676,249.1281,100.1396,548.7803,0,1058.262,0,0,-2.319256e-13,4.263256e-14,75.33326,1.151972,31.10453,77.10757,0,0,0,5.77316e-15
naive,2026-01-05 01:15:00,5,1.25,25.56245,2708.923,102.0059,1.828656,36.30042,1,1,1896.246,1895.929,543.9446,298.9916,842.9362,2,0,0,42.93625,800,0,79.87613,884.1522,0.4420761,0.5694015,0.3172331,0,250,0.3172331,1351.984,32.43835,57.25444,23.77966,0.1788117,3.862066,348.6945,248.612,100.0825,548.3138,0,1073.545,0,-5.684342e-14,1.653122e-13,4.263256e-14,78.22628,1.649845,32.43835,79.87613,0,0,0,-4.218847e-15
naive,2026-01-05 01:30:00,6,1.5,25.35068,2709.657,89.64229,5.178584,31.84034,1,1,1896.76,1896.442,544.5383,299.2534,843.7917,2,0,0,43.7917,800,0,83.86921,863.0457,0.4315229,0.5567377,0.3172331,0,250,0.3172331,1351.904,33.15884,57.47716,7.45273,3.498937,0,347.3012,247.5369,99.76436,546.7903,0,1047.81,0,5.684342e-14,1.848521e-13,4.263256e-14,82.18956,1.679647,31.84034,83.86921,0,0,1.318499,3.774758e-15
naive,2026-01-05 01:45:00,7,1.75,25.24534,2685.346,78.66616,0.9704588,23.47628,1,1,1879.742,1879.425,544.3647,299.1769,843.5416,2,0,0,43.5416,800,0,79.63661,843.0007,0.4215003,0.5434472,0.3172331,0,250,0.3172331,1335.06,33.00616,57.58796,0,0,0,343.4566,243.9352,99.52141,543.112,0,1021.438,0,0,5.140333e-14,4.263256e-14,78.66616,0.9704588,23.47628,85.43373,0,0,9.529874,2.775558e-15
naive,2026-01-05 02:00:00,8,2,24.91666,2689.999,84.30569,0,25.67706,1,1,1882.999,1882.682,543.2679,298.6933,841.9612,2,0,0,41.96115,800,0,82.68073,822.1978,0.4110989,0.5308252,0.3172331,0,250,0.3172331,1339.414,31.91845,57.93364,1.624964,0,0,33.89398,24.10945,9.784532,322.8027,0,583.2332,0,0,6.916689e-14,4.263256e-14,82.68073,0,25.67706,84.70909,0,0,6.241389,0
naive,2026-01-05 02:15:00,9,2.25,24.83748,2708.8,73.85289,0,19.69867,1,1,1896.16,1895.843,542.6299,298.4121,841.042,2,0,0,41.04202,800,0,73.85289,803.6052,0.4018026,0.5177259,0.3172331,0,250,0.3172331,1353.213,31.2453,58.01692,0,0,0,34.13088,24.35784,9.773049,322.7699,0,580.2708,0,5.684342e-14,1.374456e-13,4.263256e-14,73.85289,0,19.69867,84.66427,0,0,11.54663,0
naive,2026-01-05 02:30:00,10,2.5,24.7633,2677.35,75.86871,0,19.01975,1,1,1874.145,1873.828,541.5688,297.9443,839.513,2,0,0,39.51304,800,0,75.86871,784.5115,0.3922557,0.5060184,0.3172331,0,250,0.3172331,1332.259,30.10473,58.09493,0,0,0,33.73461,23.98066,9.753948,321.9249,0,578.493,0,5.684342e-14,1.928457e-13,4.263256e-14,75.86871,0,19.01975,83.58313,0,0,11.08498,0
naive,2026-01-05 02:45:00,11,2.75,24.86967,2670.894,89.51044,5.580581,15.383,1,1,1869.626,1869.308,540.6434,297.5363,838.1797,2,0,0,38.17971,800,0,82.88182,763.6675,0.3818338,0.4939954,0.3172331,0,250,0.3172331,1328.665,29.05638,57.98306,8.103796,4.105407,0,33.65326,23.91597,9.737291,321.4523,0,598.7345,0,0,1.628142e-13,4.263256e-14,81.40665,1.475175,15.383,82.88182,0,0,13.67338,6.439294e-15
naive,2026-01-05 03:00:00,12,3,24.81651,2664.946,81.94654,9.340251,20.51086,1,1,1865.462,1865.145,539.5977,297.0753,836.673,2,0,0,36.67296,800,0,83.76383,742.6063,0.3713032,0.4808702,0.3172331,0,250,0.3172331,1325.548,27.92528,58.03897,0,7.522959,0,33.57832,23.85986,9.718468,320.9352,0,589.5536,0,-5.684342e-14,2.318701e-13,4.263256e-14,81.94654,1.817292,20.51086,83.89925,0,0,7.41442,2.664535e-15
naive,2026-01-05 03:15:00,13,3.25,24.7956,2698.999,88.12321,5.21981,20.88319,1,1,1889.3,1888.982,539.0745,296.8447,835.9192,2,0,0,35.91917,800,0,84.46753,721.3726,0.3606863,0.4676083,0.3172331,0,250,0.3172331,1349.908,27.35731,58.06097,6.051665,2.823828,0,34.00739,24.29834,9.709051,321.143,0,592.2776,0,0,8.382184e-15,4.263256e-14,82.07155,2.395981,20.88319,84.46753,0,0,6.474115,-5.329071e-15
naive,2026-01-05 03:30:00,14,3.5,24.52124,2690.468,84.56861,1.55993,26.36673,1,1,1883.328,1883.011,538.6505,296.6578,835.3083,2,0,0,35.30829,800,0,84.06374,700.2431,0.3501215,0.4542377,0.3172331,0,250,0.3172331,1344.36,26.96953,58.34952,2.064799,0,0,33.8999,24.19848,9.70142,320.8562,0,579.631,0,0,7.982504e-14,4.263256e-14,82.50381,1.55993,26.36673,85.10149,0,0,0.6028026,-6.661338e-16
naive,2026-01-05 03:45:00,15,3.75,24.74514,2655.119,111.7181,3.138763,16.74099,1,1,1858.583,1858.266,538.6137,296.6415,835.2552,2,0,0,35.25523,800,0,85.16996,678.8403,0.3394202,0.4409328,0.3172331,0,250,0.3172331,1319.652,26.86585,58.11403,29.07662,0.6102636,0,33.4545,23.75374,9.700757,320.3953,0,626.6221,0,5.684342e-14,1.719735e-13,4.263256e-14,82.64146,2.5285,16.74099,85.16996,0,0,10.12487,-6.661338e-15
naive,2026-01-05 04:00:00,16,4,24.4314,2669.948,114.1834,3.299541,16.8915,1,1,1868.964,1868.647,538.0341,296.386,834.4201,2,0,0,34.4201,800,0,87.02539,656.9771,0.3284886,0.4274558,0.3172331,0,250,0.3172331,1330.613,26.31585,58.44401,29.7246,0.7328994,0,33.64135,23.95103,9.690324,320.337,0,627.4637,0,-5.684342e-14,8.282264e-14,4.263256e-14,84.45875,2.566641,16.8915,87.02539,0,0,9.424348,-5.329071e-15
naive,2026-01-05 04:15:00,17,4.25,24.52262,2708.164,110.1081,0.2162311,20.6468,1,1,1895.715,1895.398,537.5266,296.1623,833.6889,2,0,0,33.68887,800,0,86.42349,635.2678,0.3176339,0.4136889,0.3172331,0,250,0.3172331,1357.871,25.7322,58.34807,23.90088,0,0,34.12287,24.44168,9.681189,320.604,0,616.7953,0,0,-9.00946e-14,4.263256e-14,86.20726,0.2162311,20.6468,88.81701,0,0,5.085402,-2.026157e-15
naive,2026-01-05 04:30:00,18,4.5,24.43469,2707.905,152.8106,0.3264082,17.54112,1,1,1895.534,1895.217,537.2681,296.0483,833.3164,2,0,0,33.31637,800,0,87.86149,613.2025,0.3066012,0.4000188,0.3172331,0,250,0.3172331,1357.949,25.47111,58.44055,65.27553,0,0,34.11961,24.44307,9.676536,320.4914,0,687.8374,0,-5.684342e-14,-2.225997e-13,4.263256e-14,87.53508,0.3264082,17.54112,90.01186,0,0,7.929997,2.942091e-15
naive,2026-01-05 04:45:00,19,4.75,24.28515,2703.092,184.2898,0,16.14188,1,1,1892.164,1891.847,536.8863,295.88,832.7663,2,0,0,32.76631,800,0,90.97064,590.3633,0.2951816,0.3861246,0.3172331,0,250,0.3172331,1354.961,25.08978,58.59782,93.31914,0,0,34.05895,24.38929,9.669664,320.2693,0,735.5915,0,0,-1.032507e-13,4.263256e-14,90.97064,0,16.14188,93.33424,0,0,8.947903,0
naive,2026-01-05 05:00:00,20,5,24.17597,2714.729,220.2881,0,16.66667,1,1,1900.311,1899.993,536.4773,295.6997,832.1769,2,0,0,32.17695,800,0,95.63659,566.3612,0.2831806,0.3717431,0.3172331,0,250,0.3172331,1363.516,24.6666,58.71265,124.6515,0,0,34.20559,24.54329,9.662301,320.243,0,789.4581,0,-5.684342e-14,1.368905e-13,4.263256e-14,95.63659,0,16.66667,97.88201,0,0,7.999925,0
naive,2026-01-05 05:15:00,21,5.25,24.07558,2757.432,279.4013,6.967667,21.12906,1,1,1930.202,1929.885,536.1292,295.5462,831.6754,2,0,0,31.67535,800,0,103.7109,540.3443,0.2701722,0.3566293,0.3172331,0,250,0.3172331,1393.756,24.30752,58.81824,177.8289,4.82917,0,34.74364,25.08761,9.656035,320.6338,0,890.1823,0,0,1.29563e-13,4.263256e-14,101.5724,2.138497,21.12906,103.7109,0,0,3.178456,-4.884981e-15
naive,2026-01-05 05:30:00,22,5.5,24.12287,2751.36,334.9445,0.1670393,8.299637,1,1,1925.952,1925.635,535.9972,295.488,831.4852,2,0,0,31.48521,800,0,109.8226,512.8036,0.2564018,0.3402469,0.3172331,0,250,0.3172331,1389.638,24.14969,58.7685,225.289,0,0,34.66714,25.01348,9.65366,320.5015,0,963.512,0,0,-1.676437e-14,4.263256e-14,109.6555,0.1670393,8.299637,112.0135,0,0,15.85006,-4.218847e-15
naive,2026-01-05 05:45:00,23,5.75,24.11529,2748.315,392.4118,0,7.574913,1,1,1923.82,1923.503,535.368,295.2106,830.5786,2,0,0,30.57863,800,0,119.4507,482.8602,0.2414301,0.3229049,0.3172331,0,250,0.3172331,1388.135,23.45619,58.77647,272.9611,0,0,34.62877,24.98643,9.642334,320.1971,0,1045.128,0,0,1.39333e-14,4.263256e-14,119.4507,0,7.574913,121.7134,0,0,15.88127,0
naive,2026-01-05 06:00:00,24,6,24.32455,2762.521,461.5161,0,21.43426,0,0,1933.765,1933.447,534.764,294.9444,829.7084,2,0,0,29.70845,800,0,130.8241,450.0782,0.2250391,0.30405,0.3172331,0,250,0.3172331,1398.683,22.73895,58.55639,330.6921,0,0,34.80776,25.1763,9.631463,0,320.1207,2265.232,0,1.136868e-13,7.044365e-14,4.263256e-14,130.8241,0,21.43426,132.9925,0,0,1.304694,0
naive,2026-01-05 06:15:00,25,6.25,24.10986,2750.399,516.3394,0,16.10562,0,0,1925.279,1924.962,534.7164,294.9234,829.6398,2,0,0,29.63984,800,0,144.0517,413.9944,0.2069972,0.2834076,0.3172331,0,250,0.3172331,1390.246,22.73735,58.78219,372.2876,0,0,34.65503,25.02442,9.630606,0,319.9478,2335.779,0,5.684342e-14,9.481305e-14,4.263256e-14,144.0517,0,16.10562,146.1335,0,0,6.631721,0
naive,2026-01-05 06:30:00,26,6.5,24.14564,2723.265,573.4992,0,30.76714,0,0,1906.285,1905.968,534.4838,294.8208,829.3046,2,0,0,29.30461,800,0,158.3705,374.3366,0.1871683,0.2606862,0.3172331,0,250,0.3172331,1371.484,22.4718,58.74456,415.1287,0,8.295338,34.31313,24.68672,9.626418,0,320.9905,2415.457,0,5.684342e-14,6.294965e-14,4.263256e-14,158.3705,0,22.4718,160.3722,0,0,0,0
naive,2026-01-05 06:45:00,27,6.75,24.07513,2743.733,620.5368,0,22.60607,0,0,1920.613,1920.296,534.7639,294.9443,829.7083,2,0,0,29.70828,800,0,173.7456,330.8413,0.1654206,0.2357143,0.3172331,0,250,0.3172331,1385.532,22.79811,58.81872,446.7912,0,0,34.57104,24.93958,9.631461,0,319.8839,2463.905,0,0,-9.231504e-14,4.263256e-14,173.7456,0,22.60607,175.6732,0,0,0.1920333,0
naive,2026-01-05 07:00:00,28,7,24.23227,2751.757,637.5046,0,29.17338,0,0,1926.23,1925.913,534.7577,294.9416,829.6993,2,0,0,29.69927,800,0,189.7025,283.3636,0.1416818,0.2083259,0.3172331,0,250,0.3172331,1391.155,22.75386,58.65344,447.8021,0,6.419526,34.67214,25.04079,9.631348,0,321.1319,2472.699,0,0,2.189915e-14,4.263256e-14,189.7025,0,22.75386,191.5612,0,0,0,0
naive,2026-01-05 07:15:00,29,7.25,24.02052,2776.448,591.2892,0,26.76009,0,0,1943.513,1943.196,534.9594,295.0305,829.99,2,0,0,29.98997,800,0,205.1439,232.033,0.1160165,0.1784299,0.3172331,0,250,0.3172331,1408.237,23.02737,58.87615,386.1452,0,3.732714,34.98324,25.34826,9.63498,0,321.0444,2365.609,0,-5.684342e-14,-5.770384e-14,4.263256e-14,205.1439,0,23.02737,206.9385,0,0,0,0
naive,2026-01-05 07:30:00,30,7.5,24.05217,2794.255,568.4425,3.022691,21.43804,0,0,1955.979,1955.662,606.1936,315.7242,921.9178,2,90.02966,1.734771,30.15332,800,0,127.9858,200,0.1,0.1461078,0.3172331,0,250,0.3172331,1349.468,23.14516,58.84286,350.4271,1.287919,0,35.20762,24.29042,10.91719,0,340.0146,2410.591,0,0,-6.02296e-15,4.263256e-14,218.0154,1.734771,21.43804,127.9858,0,0,1.707128,4.440892e-16
naive,2026-01-05 07:45:00,31,7.75,24.16473,2819.939,515.1311,0.9692594,25.93452,0,0,1973.957,1973.64,1102.643,458.5341,1561.177,4,229.3195,1.776317,30.08104,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,870.9973,23.0626,58.72447,285.8115,0,2.871925,35.53123,15.67795,19.85328,0,474.7256,3037.951,0,5.684342e-14,1.24345e-13,4.263256e-14,229.3195,0.9692594,23.0626,0,500,0.8070579,0,6.439294e-15
naive,2026-01-05 08:00:00,32,8,24.06451,2808.938,466.8493,217.2447,25.73226,0,0,1966.257,1965.939,535.1044,295.0944,830.1988,2,0,0,30.19881,800,0,240.0022,264.9168,0.1324584,0.2046279,0.3172331,0,250,0.3172331,1430.835,23.1771,58.82989,228.5982,215.4936,2.555156,35.39262,25.75503,9.637589,0,321.3055,2467.055,0,5.684342e-14,7.727152e-14,4.263256e-14,238.2511,1.751097,23.1771,240.0022,0,0,0,4.440892e-16
naive,2026-01-05 08:15:00,33,8.25,24.29575,2833.546,404.6183,215.5065,35.29208,0,0,1983.482,1983.165,535.1749,295.1255,830.3004,2,0,0,30.3004,800,0,253.4596,201.5102,0.1007551,0.1668142,0.3172331,0,250,0.3172331,1447.99,23.19902,58.58668,159.44,207.2253,12.09306,35.70267,26.06382,9.638858,0,323.3575,2345.054,0,-5.684342e-14,-2.950418e-14,4.263256e-14,245.1784,8.281205,23.19902,253.4596,0,0,0,3.552714e-15
naive,2026-01-05 08:30:00,34,8.5,24.42732,2829.87,337.5955,214.3939,40.68048,0,0,1980.909,1980.592,734.93,354.1669,1089.097,3,243.9538,14.37607,30.76698,800,0,5.913935,200,0.1,0.126888,0.3172331,0,250,0.3172331,1245.662,23.52386,58.4483,87.72773,200.0178,17.15662,35.65636,22.42191,13.23445,0,379.6729,2518.807,0,-5.684342e-14,-3.330669e-16,4.263256e-14,249.8678,14.37607,23.52386,5.913935,0,0,0,1.065814e-14
naive,2026-01-05 08:45:00,35,8.75,24.6729,2857.382,264.4675,217.4638,51.28083,0,0,2000.167,1999.85,1134.18,469.6948,1603.875,4,252.3743,20.09086,31.40995,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.6696,23.95376,58.19002,12.09325,197.373,27.32707,36.00301,15.58205,20.42096,0,490.2131,2992.038,0,0,1.24345e-13,4.263256e-14,252.3743,20.09086,23.95376,0,500,0,0,5.684342e-14
naive,2026-01-05 09:00:00,36,9,24.91656,2865.829,218.9088,214.8701,58.08589,1,1,2006.08,2005.763,536.636,295.7696,832.4056,2,0,0,32.40563,800,0,244.4823,263.7968,0.1318984,0.2046279,0.3172331,0,250,0.3172331,1469.127,24.64991,57.93374,0,189.2967,33.43598,36.10944,26.44428,9.665158,328.2831,0,917.9275,0,-5.684342e-14,2.04281e-14,4.263256e-14,218.9088,25.57345,24.64991,278.2836,0,0,0,-7.105427e-15
naive,2026-01-05 09:15:00,37,9.25,24.91206,2921.297,173.4986,218.5993,62.58361,1,1,2044.908,2044.591,556.5205,304.5357,861.0562,2,0,27.46518,33.59103,800,0,176.723,219.5745,0.1097873,0.166109,0.3172331,0,250,0.3172331,1488.07,25.55281,57.93847,0,187.9097,37.0308,36.80834,26.78526,10.02308,338.042,0,935.0475,0,1.136868e-13,-4.890532e-14,4.263256e-14,173.4986,30.68957,25.55281,255.021,0,0,0,-3.552714e-15
naive,2026-01-05 09:30:00,38,9.5,24.93845,2913.695,130.3993,220.3526,59.83007,1,1,2039.587,2039.269,696.3232,345.7571,1042.08,3,171.5764,35.63456,34.8694,800,0,0,219.54,0.10977,0.1382629,0.3172331,0,250,0.3172331,1342.946,26.51792,57.91072,0,184.718,33.31215,36.71256,24.17303,12.53953,375.9794,0,1005.448,0,-5.684342e-14,-2.525757e-15,4.263256e-14,130.3993,35.63456,26.51792,78.15982,0,41.17708,0,0
naive,2026-01-05 09:45:00,39,9.75,25.04842,2881.142,123.7531,221.3196,55.56315,1,1,2016.799,2016.482,698.1192,346.8964,1045.016,3,168.6547,40.37092,35.98998,800,0,0,219.5054,0.1097527,0.1382411,0.3172331,0,250,0.3172331,1318.363,27.33845,57.79506,0,180.9487,28.22471,367.0462,239.9346,127.1115,591.9678,0,1431.053,0,1.705303e-13,-4.052314e-15,4.263256e-14,123.7531,40.37092,27.33845,78.02158,0,44.90159,0,7.105427e-15
naive,2026-01-05 10:00:00,40,10,25.28661,2909.678,113.2107,224.3273,70.57001,1,1,2036.774,2036.457,699.6221,347.9081,1047.53,3,165.7198,44.89464,36.91577,800,0,0,219.4708,0.1097354,0.1382193,0.3172331,0,250,0.3172331,1336.835,27.97134,57.54454,0,179.4327,42.59866,372.4576,244.4622,127.9954,600.1602,0,1445.104,0,5.684342e-14,-5.540013e-14,4.263256e-14,113.2107,44.89464,27.97134,77.88336,0,52.5091,0,1.421085e-14
naive,2026-01-05 10:15:00,41,10.25,25.54032,2922.866,80.60787,225.4823,91.0283,1,1,2046.006,2045.689,701.2433,348.9846,1050.228,3,162.6777,49.27105,38.27915,800,0,0,219.4363,0.1097181,0.1381976,0.3172331,0,250,0.3172331,1344.446,28.92669,57.27771,0,176.2112,62.10161,376.065,247.1151,128.9499,607.5143,0,1454.556,0,-5.684342e-14,-1.387779e-14,4.263256e-14,80.60787,49.27105,28.92669,77.74516,0,82.06984,0,0
naive,2026-01-05 10:30:00,42,10.5,25.59251,2926.346,76.60233,223.3125,103.0379,1,1,2048.442,2048.125,702.6542,350.0429,1052.697,3,159.0108,53.46656,40.21979,800,0,0,219.4017,0.1097009,0.1381758,0.3172331,0,250,0.3172331,1345.471,30.3764,57.22282,0,169.8459,72.66152,376.9105,247.5647,129.3458,610.9772,0,1450.563,0,0,3.602674e-14,4.263256e-14,76.60233,53.46656,30.3764,77.60698,0,82.40843,0,1.421085e-14
naive,2026-01-05 10:45:00,43,10.75,25.66184,2956.238,80.04587,226.7882,109.4396,1,1,2069.366,2069.049,704.1525,351.1296,1055.282,3,155.4276,57.41646,42.43806,800,0,0,219.3672,0.1096836,0.1381541,0.3172331,0,250,0.3172331,1364.897,32.02823,57.1499,0,169.3717,77.41136,381.2955,251.492,129.8036,616.8852,0,1461.643,0,5.684342e-14,9.797718e-15,4.263256e-14,80.04587,57.41646,32.02823,77.46883,0,75.38176,0,0
naive,2026-01-05 11:00:00,44,11,25.70938,3013.408,64.83405,228.186,118.5126,0,0,2109.385,2109.068,705.8368,352.269,1058.106,3,152.0919,61.26582,44.74812,800,0,0,219.3327,0.1096663,0.1381323,0.3172331,0,250,0.3172331,1403.231,33.75462,57.0999,0,166.9202,84.75799,389.0442,258.8047,130.2394,0,626.7061,3670.583,0,1.705303e-13,5.045964e-14,4.263256e-14,64.83405,61.26582,33.75462,77.3307,0,87.25784,0,1.421085e-14
naive,2026-01-05 11:15:00,45,11.25,25.78741,3022.55,63.08706,234.1052,126.1935,0,0,2115.785,2115.468,707.3949,353.3745,1060.769,3,148.5725,64.97515,47.22173,800,0,0,219.2981,0.1096491,0.1381106,0.3172331,0,250,0.3172331,1408.073,35.59105,57.01784,0,169.13,90.60242,390.8433,260.1095,130.7337,0,630.2208,3693.818,0,5.684342e-14,-3.996803e-14,4.263256e-14,63.08706,64.97515,35.59105,77.19259,0,85.48542,0,-2.842171e-14
naive,2026-01-05 11:30:00,46,11.5,25.91212,3020.359,67.62515,237.5134,132.9551,0,0,2114.252,2113.934,709.1031,354.5319,1063.635,3,145.1741,68.65189,49.80899,800,0,0,219.2636,0.1096318,0.1380888,0.3172331,0,250,0.3172331,1404.831,37.49138,56.88667,0,168.8615,95.46373,391.5522,260.17,131.3822,0,632.3814,3705.386,0,0,-4.662937e-15,4.263256e-14,67.62515,68.65189,37.49138,77.0545,0,77.54894,0,0
naive,2026-01-05 11:45:00,47,11.75,26.05095,3065.869,67.84933,236.7005,138.7667,0,0,2146.108,2145.791,711.0015,355.7436,1066.745,3,142.0227,72.24469,52.47772,800,0,0,219.2291,0.1096146,0.1380671,0.3172331,0,250,0.3172331,1434.79,39.44185,56.74065,0,164.4558,99.32483,398.5793,266.4718,132.1075,0,640.6622,3743.495,0,5.684342e-14,-4.143907e-14,4.263256e-14,67.84933,72.24469,39.44185,76.91643,0,74.17339,0,2.842171e-14
naive,2026-01-05 12:00:00,48,12,26.47398,3097.497,90.5574,238.9298,150.9318,0,0,2168.248,2167.931,712.9295,356.9516,1069.881,3,139.0131,75.67086,55.19724,800,0,0,219.1946,0.1095973,0.1380454,0.3172331,0,250,0.3172331,1455.001,41.29903,56.29574,0,163.2589,109.6328,406.2016,272.5813,133.6203,0,650.0716,3793.683,0,-1.136868e-13,-6.911138e-15,4.263256e-14,90.5574,75.67086,41.29903,76.77839,0,48.45566,0,1.421085e-14
naive,2026-01-05 12:15:00,49,12.25,26.55821,3100.105,91.79735,239.6326,158.5343,0,0,2170.073,2169.756,715.4058,358.3309,1073.737,3,136.5953,79.00267,58.13873,800,0,0,219.1601,0.10958,0.1380236,0.3172331,0,250,0.3172331,1454.35,43.4607,56.20714,0,160.6299,115.0736,407.2505,272.9331,134.3174,0,652.8595,3804.581,0,0,1.490474e-14,4.263256e-14,91.79735,79.00267,43.4607,76.64036,0,44.79793,0,-1.421085e-14
naive,2026-01-05 12:30:00,50,12.5,26.66978,3090.99,80.31624,241.5829,166.0447,0,0,2163.693,2163.376,717.9571,359.7282,1077.685,3,134.3045,82.21527,61.1655,800,0,0,219.1256,0.1095628,0.1380019,0.3172331,0,250,0.3172331,1445.419,45.66872,56.08981,0,159.3676,120.376,406.9904,271.8831,135.1073,0,654.254,3810.205,0,0,5.387357e-14,4.263256e-14,80.31624,82.21527,45.66872,76.50236,0,53.98828,0,1.421085e-14
naive,2026-01-05 12:45:00,51,12.75,26.87648,3111.278,65.63694,247.6451,170.4555,0,0,2177.894,2177.577,720.4012,361.0936,1081.495,3,131.8839,85.34012,64.27076,800,0,0,219.0911,0.1095455,0.1379802,0.3172331,0,250,0.3172331,1457.176,47.88095,55.87241,0,162.305,122.5745,411.4213,275.2719,136.1493,0,659.5208,3844.484,0,-1.136868e-13,2.617351e-14,4.263256e-14,65.63694,85.34012,47.88095,76.36438,0,66.24692,0,-1.421085e-14
naive,2026-01-05 13:00:00,52,13,26.89558,3097.429,71.99715,239.4635,175.2704,0,0,2168.2,2167.883,722.6979,362.4159,1085.114,3,129.2793,88.46137,67.3731,800,0,0,219.0566,0.1095283,0.1379585,0.3172331,0,250,0.3172331,1445.185,50.18187,55.85232,0,151.0021,125.0885,409.7526,273.1151,136.6374,0,659.1706,3823.083,0,0,-3.819167e-14,4.263256e-14,71.99715,88.46137,50.18187,76.22642,0,57.28215,0,0
naive,2026-01-05 13:15:00,53,13.25,26.98875,3087.641,83.72532,238.3306,184.5804,0,0,2161.349,2161.032,724.9827,363.7064,1088.689,3,126.8982,91.31047,70.4805,800,0,0,219.0221,0.1095111,0.1379367,0.3172331,0,250,0.3172331,1436.049,52.44383,55.75433,0,147.0201,132.1366,409.2504,271.9152,137.3352,0,660.6417,3824.415,0,5.684342e-14,4.524159e-15,4.263256e-14,83.72532,91.31047,52.44383,76.08848,0,43.17288,0,0
naive,2026-01-05 13:30:00,54,13.5,27.12793,3075.277,82.95945,236.5942,192.3354,0,0,2152.694,2152.377,727.5011,365.063,1092.564,3,124.8276,94.03306,73.7034,800,0,0,218.9876,0.1094938,0.137915,0.3172331,0,250,0.3172331,1424.876,54.7599,55.60795,0,142.5611,137.5755,408.7967,270.584,138.2127,0,661.7726,3823.108,0,-1.136868e-13,-4.288236e-14,4.263256e-14,82.95945,94.03306,54.7599,75.95057,0,41.86813,0,0
naive,2026-01-05 13:45:00,55,13.75,27.36106,3093.609,89.6576,236.4117,199.5532,0,0,2165.526,2165.209,730.0309,366.4167,1096.448,3,122.8233,96.62508,76.99924,800,0,0,218.9532,0.1094766,0.1378933,0.3172331,0,250,0.3172331,1435.178,57.06503,55.36276,0,139.7866,142.4882,413.246,273.8741,139.3719,0,667.4818,3849.999,0,1.136868e-13,-3.652634e-14,4.263256e-14,89.6576,96.62508,57.06503,75.81268,0,33.16571,0,0
naive,2026-01-05 14:00:00,56,14,27.31549,3127.967,82.63004,238.2146,212.2066,1,1,2189.577,2189.26,732.6869,367.8027,1100.49,3,121.0151,99.12127,80.35322,800,0,0,218.9187,0.1094594,0.1378716,0.3172331,0,250,0.3172331,1456.573,59.57999,55.41068,0,139.0933,152.6266,417.4363,277.6912,139.7451,674.5917,0,1526.782,0,0,5.398459e-14,4.263256e-14,82.63004,99.12127,59.57999,75.6748,0,38.3851,0,-1.421085e-14
naive,2026-01-05 14:15:00,57,14.25,27.61591,3123.005,72.3766,243.6442,230.0406,1,1,2186.104,2185.787,735.3842,369.2134,1104.598,3,119.1519,101.5615,83.88422,800,0,0,218.8842,0.1094421,0.1378499,0.3172331,0,250,0.3172331,1450.402,61.99654,55.09472,0,142.0827,168.044,419.4165,278.268,141.1485,679.7216,0,1542.554,0,5.684342e-14,3.164136e-14,4.263256e-14,72.3766,101.5615,61.99654,75.53695,0,46.77533,0,1.421085e-14
naive,2026-01-05 14:30:00,58,14.5,27.68307,3154.023,81.62483,241.9195,225.9298,1,1,2207.816,2207.499,738.2066,370.6921,1108.899,3,117.1809,104.0112,87.70655,800,0,0,218.8498,0.1094249,0.1378282,0.3172331,0,250,0.3172331,1469.292,64.7744,55.02408,0,137.9083,161.1554,424.1833,282.2922,141.8911,683.9468,0,1543.883,0,0,4.063416e-14,4.263256e-14,81.62483,104.0112,64.7744,75.39913,0,35.5561,0,-1.421085e-14
naive,2026-01-05 14:45:00,59,14.75,27.81186,3096.69,53.93948,233.9576,221.9967,1,1,2167.683,2167.366,740.9774,372.121,1113.098,3,115.4381,106.3486,91.31162,800,0,0,218.8153,0.1094077,0.1378065,0.3172331,0,250,0.3172331,1426.388,67.34279,54.88863,0,127.609,154.654,417.6094,274.7972,142.8122,676.7126,0,1511.801,0,1.136868e-13,-2.109424e-15,4.263256e-14,53.93948,106.3486,67.34279,75.26132,0,61.49866,0,0
naive,2026-01-05 15:00:00,60,15,28.02108,3090.053,69.75042,230.1371,233.706,1,1,2163.037,2162.72,743.1525,373.3346,1116.487,3,113.2966,108.4755,94.71511,800,0,0,218.7809,0.1093904,0.1377848,0.3172331,0,250,0.3172331,1419.567,69.69435,54.66858,0,121.6616,164.0117,418.5701,274.701,143.8691,679.7736,0,1507.911,0,-5.684342e-14,4.768408e-14,4.263256e-14,69.75042,108.4755,69.69435,75.12353,0,43.54617,0,-1.421085e-14
naive,2026-01-05 15:15:00,61,15.25,28.19671,3046.192,79.82322,236.519,237.2325,1,1,2132.334,2132.017,745.5981,374.6278,1120.226,3,111.489,110.4699,98.26701,800,0,0,218.7464,0.1093732,0.1377631,0.3172331,0,250,0.3172331,1386.419,72.16988,54.48387,0,126.0491,165.0626,414.1772,269.2932,144.884,675.9822,0,1508.105,0,0,-6.550316e-15,4.263256e-14,79.82322,110.4699,72.16988,74.98577,0,31.66573,0,-1.421085e-14
naive,2026-01-05 15:30:00,62,15.5,28.41477,3064.126,69.6859,230.448,240.443,1,1,2144.888,2144.571,748.2223,375.9729,1124.195,3,109.9065,112.503,101.7857,800,0,0,218.712,0.109356,0.1377414,0.3172331,0,250,0.3172331,1396.349,74.57654,54.25452,0,117.9451,165.8665,418.5658,272.4915,146.0743,680.8325,0,1504.084,0,-1.136868e-13,-2.031708e-14,4.263256e-14,69.6859,112.503,74.57654,74.84803,0,40.22061,0,-2.842171e-14
naive,2026-01-05 15:45:00,63,15.75,28.5072,3083.945,78.30163,227.3114,248.9973,1,1,2158.761,2158.444,750.6264,377.2336,1127.86,3,108.2177,114.3751,105.2672,800,0,0,218.6776,0.1093388,0.1377197,0.3172331,0,250,0.3172331,1407.818,77.04951,54.15731,0,112.9363,171.9478,422.1105,275.2758,146.8348,686.131,0,1506.15,0,-1.136868e-13,3.727574e-14,4.263256e-14,78.30163,114.3751,77.04951,74.71031,0,29.91611,0,0
naive,2026-01-05 16:00:00,64,16,28.56557,3030.925,112.4112,223.6514,242.0752,1,1,2121.648,2121.331,753.1554,378.5266,1131.682,3,106.7207,116.1397,108.8217,800,0,5.690573,217.2205,0.1086103,0.1376981,0.3172331,0,250,0.3172331,1368.175,79.60037,54.09591,0,107.5117,162.4748,415.3752,267.8607,147.5145,678.1965,0,1480.993,0,0,-3.005929e-14,4.263256e-14,112.4112,116.1397,79.60037,74.57261,0,0,0,-1.421085e-14
naive,2026-01-05 16:15:00,65,16.25,28.65878,3007.08,125.4985,224.0505,246.6793,1,1,2104.956,2104.639,760.3022,381.1102,1141.412,3,111.4883,117.7938,112.1303,800,0,14.01025,213.6838,0.1068419,0.1367806,0.3172331,0,250,0.3172331,1344.337,81.93695,53.99788,0,106.2567,164.7424,412.9361,263.7229,149.2132,677.1511,0,1476.847,0,0,-5.589973e-14,4.263256e-14,125.4985,117.7938,81.93695,68.74526,0,0,0,0
naive,2026-01-05 16:30:00,66,16.5,28.57165,3002.268,143.4913,224.891,242.9239,1,1,2101.588,2101.271,774.0545,385.5889,1159.643,3,124.8038,119.4037,115.4359,800,0,18.68755,208.9782,0.1044891,0.1345535,0.3172331,0,250,0.3172331,1327.216,84.43293,54.08952,0,105.4873,158.491,411.5017,259.8757,151.626,676.4979,0,1474.111,0,1.136868e-13,-3.413936e-15,4.263256e-14,143.4913,119.4037,84.43293,54.60045,0,0,0,-2.842171e-14
naive,2026-01-05 16:45:00,67,16.75,28.76446,2961.814,179.3198,220.2469,234.3235,1,1,2073.27,2072.953,791.5211,391.114,1182.635,3,143.0869,120.9781,118.5701,800,0,35.78131,200,0.1,0.1315905,0.3172331,0,250,0.3172331,1281.432,86.54248,53.88674,0.4515869,99.26874,147.781,407.6498,251.9572,155.6926,672.1282,0,1455.651,0,1.136868e-13,2.858824e-15,4.263256e-14,178.8682,120.9781,86.54248,35.78131,0,0,0,1.421085e-14
naive,2026-01-05 17:00:00,68,17,28.68677,2939.032,213.0608,222.9929,231.3968,1,1,2057.323,2057.005,1210.625,512.1388,1722.764,4,178.8748,122.438,121.4509,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.3804,88.72062,53.96844,34.18595,100.555,142.6762,403.8357,166.1376,237.6981,706.2826,0,1584.279,0,0,1.24345e-13,4.263256e-14,178.8748,122.438,88.72062,0,500,0,0,0
naive,2026-01-05 17:15:00,69,17.25,28.53803,2914.45,250.2291,217.8806,207.5782,1,1,2040.115,2039.798,600.3398,323.8534,924.1932,2,0,0,124.1932,800,0,303.2656,249.101,0.1245505,0.2046279,0.3172331,0,250,0.3172331,1439.458,90.87163,54.12488,70.85879,93.98533,116.7066,399.176,281.6494,117.5266,628.338,0,1480.142,0,0,-7.993606e-15,4.263256e-14,179.3703,123.8953,90.87163,303.2656,0,0,0,0
naive,2026-01-05 17:30:00,70,17.5,28.81329,2914.235,307.9386,215.1559,198.1761,0,0,2039.965,2039.648,677.7841,357.9946,1035.779,3,0,109.3735,126.4052,800,0,196.247,200,0.1,0.1568552,0.3172331,0,250,0.3172331,1361.863,92.21179,53.83538,127.5561,89.918,105.9643,401.5254,268.055,133.4704,0,646.9065,3872.564,0,5.684342e-14,5.52336e-15,4.263256e-14,180.3826,125.2379,92.21179,196.247,0,0,0,-1.421085e-14
naive,2026-01-05 17:45:00,71,17.75,28.78979,2892.82,373.358,216.4847,195.0689,0,0,2024.974,2024.657,1220.827,516.2431,1737.07,4,182.1791,126.5044,128.3862,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.8301,93.68107,53.8601,191.1789,89.98025,101.3878,398.372,158.137,240.2349,0,694.3261,4243.2,0,0,1.24345e-13,4.263256e-14,182.1791,126.5044,93.68107,0,500,0,0,0
naive,2026-01-05 18:00:00,72,18,28.6214,2863.814,401.9767,8.120396,182.0579,0,0,2004.67,2004.353,604.5477,325.7085,930.2562,2,0,0,130.2562,800,0,192.9548,276.6787,0.1383393,0.2046279,0.3172331,0,250,0.3172331,1399.805,95.221,54.0372,217.1423,0,86.83691,392.9457,274.383,118.5627,0,617.1128,3707.899,0,-5.684342e-14,-9.325873e-14,4.263256e-14,184.8344,8.120396,95.221,312.5885,0,0,0,-7.105427e-15
naive,2026-01-05 18:15:00,73,18.25,28.83985,2844.633,450.315,6.203913,168.5874,0,0,1991.243,1990.926,610.7691,328.4512,939.2203,2,0,7.383823,131.8364,800,0,187.8089,229.6829,0.1148414,0.1742205,0.3172331,0,250,0.3172331,1380.157,96.14583,53.80744,262.5061,0,72.44157,392.161,271.812,120.3491,0,614.53,3772.204,0,0,-3.805289e-14,4.263256e-14,187.8089,6.203913,96.14583,306.5404,0,1.179909,0,0
naive,2026-01-05 18:30:00,74,18.5,28.76156,2840.676,485.3138,2.845097,156.1688,0,0,1988.473,1988.156,749.4638,380.938,1130.402,3,72.76947,124.4949,133.1375,800,0,118.5869,200,0.1,0.1446279,0.3172331,0,250,0.3172331,1238.692,97.17804,53.88979,293.9575,0,58.99072,390.9523,243.5384,147.4139,0,636.0745,3944.861,0,-1.136868e-13,2.470246e-15,4.263256e-14,191.3563,2.845097,97.17804,118.5869,0,121.6498,0,-2.842171e-14
naive,2026-01-05 18:45:00,75,18.75,28.85556,2838.359,528.9226,2.509331,144.9631,0,0,1986.851,1986.534,1232.5,519.8315,1752.332,4,195.2758,122.8729,134.1832,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.0338,97.84043,53.79092,333.6468,0,47.12263,391.4293,148.5521,242.8772,0,677.6672,4242.196,0,0,1.24345e-13,4.263256e-14,195.2758,2.509331,97.84043,0,500,120.3636,0,4.263256e-14
naive,2026-01-05 19:00:00,76,19,28.69249,2827.769,558.3056,6.395795,133.6816,0,0,1979.438,1979.121,607.8456,327.1623,935.0079,2,0,0,135.0079,800,0,206.0616,273.4019,0.136701,0.2046279,0.3172331,0,250,0.3172331,1371.275,98.61789,53.96243,358.6398,0,35.06369,388.5956,269.2034,119.3922,0,603.2493,3875.817,0,1.136868e-13,-1.216804e-13,4.263256e-14,199.6658,6.395795,98.61789,320.955,0,0,0,-5.329071e-15
naive,2026-01-05 19:15:00,77,19.25,28.59768,2846.425,590.0723,6.415745,126.8466,0,0,1992.498,1992.181,629.5625,336.7362,966.2987,2,0,30.6849,135.6138,800,0,204.3235,222.278,0.111139,0.1721572,0.3172331,0,250,0.3172331,1362.618,99.16335,54.06214,385.7488,0,27.68321,390.3601,266.9573,123.4029,0,609.117,3954.74,0,0,-3.202993e-14,4.263256e-14,204.3235,6.415745,99.16335,293.4356,0,24.26916,0,1.421085e-14
naive,2026-01-05 19:30:00,78,19.5,28.30757,2825.053,582.9215,9.520507,114.7002,0,0,1977.537,1977.22,784.1506,390.5759,1174.726,3,120.2968,118.3434,136.0862,800,0,88.97216,200,0.1,0.1399652,0.3172331,0,250,0.3172331,1193.069,99.82462,54.36727,373.6525,0,14.87558,385.022,232.2879,152.7341,0,625.76,4025.067,0,0,-4.607426e-15,4.263256e-14,209.269,9.520507,99.82462,88.97216,0,108.8229,0,1.421085e-14
naive,2026-01-05 19:45:00,79,19.75,27.98377,2815.458,563.8669,3.72281,105.1593,0,0,1970.82,1970.503,1244.436,522.8659,1767.302,4,213.9988,116.9659,136.3369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,726.0675,100.3617,54.70782,349.8681,0,4.797645,381.0716,140.3901,240.6815,0,664.1837,4194.987,0,1.136868e-13,1.24345e-13,4.263256e-14,213.9988,3.72281,100.3617,0,500,113.2431,0,-5.684342e-14
naive,2026-01-05 20:00:00,80,20,27.77688,2816.189,548.8985,0,96.83463,0,0,1971.332,1971.015,608.8234,327.5934,936.4168,2,0,0,136.4168,800,0,218.3721,270.3243,0.1351622,0.2046279,0.3172331,0,250,0.3172331,1362.192,100.6463,54.92542,330.5264,0,0,379.5006,262.2351,117.2655,0,589.8285,3752.424,0,5.684342e-14,4.884981e-14,4.263256e-14,218.3721,0,96.83463,333.9225,0,0,3.811637,0
naive,2026-01-05 20:15:00,81,20.25,27.68095,2794.453,512.3095,0,90.89083,0,0,1956.117,1955.8,647.2638,344.5398,991.8036,2,0,55.44946,136.3541,800,0,222.4527,214.6686,0.1073343,0.1702193,0.3172331,0,250,0.3172331,1308.536,100.7047,55.02631,289.8568,0,0,375.8081,251.3952,124.4129,0,595.935,3715.741,0,0,-5.531686e-14,4.263256e-14,222.4527,0,90.89083,281.1271,0,55.44946,9.813837,1.421085e-14
naive,2026-01-05 20:30:00,82,20.5,27.6917,2811.054,484.6181,1.629544,86.47238,0,0,1967.738,1967.421,816.9491,399.426,1216.375,3,167.4483,112.7321,136.1947,800,0,58.5392,200,0.1,0.1351737,0.3172331,0,250,0.3172331,1150.472,100.5752,55.015,258.6305,0,0,378.1266,221.0782,157.0484,0,620.5041,3797.019,0,-1.136868e-13,-5.551115e-16,4.263256e-14,225.9875,1.629544,86.47238,58.5392,0,111.1025,14.1028,-1.421085e-14
naive,2026-01-05 20:45:00,83,20.75,27.90564,2810.409,453.8965,2.714025,77.25022,0,0,1967.287,1966.969,1252.043,524.4226,1776.465,4,229.1036,111.3935,135.9682,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,714.9266,100.1753,54.79,224.793,0,0,379.7572,138.0066,241.7506,0,662.4292,3969.49,0,0,1.24345e-13,4.263256e-14,229.1036,2.714025,77.25022,0,500,108.6795,22.92505,1.421085e-14
naive,2026-01-05 21:00:00,84,21,27.65885,2808.785,392.0362,0,59.68835,0,0,1966.149,1965.832,608.2596,327.3449,935.6045,2,0,0,135.6045,800,0,231.7797,266.9724,0.1334862,0.2046279,0.3172331,0,250,0.3172331,1357.573,100.175,55.04956,160.2566,0,0,377.5591,260.6943,116.8649,0,588.0391,3448.727,0,1.136868e-13,-6.483702e-14,4.263256e-14,231.7797,0,59.68835,341.8794,0,0,40.48665,0
naive,2026-01-05 21:15:00,85,21.25,27.6735,2770.437,362.8121,0,50.18103,0,0,1939.306,1938.989,659.6965,350.0208,1009.717,3,0,74.74781,134.9695,800,0,233.6651,208.5141,0.1042571,0.1681086,0.3172331,0,250,0.3172331,1279.292,99.69009,55.03414,129.147,0,0,372.5197,245.7382,126.7815,0,595.759,3437.54,0,0,3.907985e-14,4.263256e-14,233.6651,0,50.18103,267.7216,0,74.74781,49.50906,-2.842171e-14
naive,2026-01-05 21:30:00,86,21.5,27.47106,2754.274,317.4286,0,49.97575,0,0,1927.991,1927.674,838.2057,404.7769,1242.983,3,201.2415,107.5392,134.2019,800,0,33.92529,200,0.1,0.1312983,0.3172331,0,250,0.3172331,1089.469,99.34049,55.24707,82.26183,0,0,368.7689,208.3837,160.3851,0,613.1606,3452.132,0,-1.136868e-13,-1.026956e-15,4.263256e-14,235.1668,0,49.97575,33.92529,0,107.5392,49.36474,0
naive,2026-01-05 21:45:00,87,21.75,27.32368,2755.115,274.47,0,39.06231,0,0,1928.581,1928.263,1252.202,523.659,1775.861,4,236.1123,106.3031,133.4452,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,676.0617,98.93771,55.40206,38.35766,0,0,367.7413,128.9113,238.83,0,652.5703,3592.976,0,0,1.24345e-13,4.263256e-14,236.1123,0,39.06231,0,500,106.3031,59.8754,4.263256e-14
naive,2026-01-05 22:00:00,88,22,26.99959,2765.112,232.7415,0,49.78498,0,0,1935.579,1935.261,606.1312,326.4066,932.5378,2,0,0,132.5378,800,0,232.7415,266.732,0.133366,0.2046279,0.3172331,0,250,0.3172331,1329.13,98.60854,55.74293,0,0,0,366.5837,251.7271,114.8567,0,578.1336,3117.024,0,0,7.727152e-14,4.263256e-14,232.7415,0,49.78498,341.6433,0,0,48.82356,0
naive,2026-01-05 22:15:00,89,22.25,26.67494,2736.455,215.0837,2.907988,43.03246,0,0,1915.519,1915.201,656.7459,348.72,1005.466,3,0,73.65977,131.8061,800,0,215.0837,212.9191,0.1064595,0.1679572,0.3172331,0,250,0.3172331,1258.456,98.40647,56.08437,0,0,0,360.3474,236.7407,123.6067,0,585.4606,3156.939,0,5.684342e-14,3.982925e-14,4.263256e-14,215.0837,2.907988,43.03246,266.76,0,70.75178,55.374,1.421085e-14
naive,2026-01-05 22:30:00,90,22.5,26.44107,2715.048,160.5801,3.295573,41.45744,0,0,1900.534,1900.217,819.8521,398.6505,1218.503,3,184.7252,102.792,130.9854,800,0,0,212.8855,0.1064428,0.134072,0.3172331,0,250,0.3172331,1080.365,98.0388,56.33034,0,0,0,355.8065,202.2593,153.5472,0,600.9098,3241.632,0,1.136868e-13,3.08642e-14,4.263256e-14,160.5801,3.295573,41.45744,51.54215,0,123.6416,56.58136,-2.842171e-14
naive,2026-01-05 22:45:00,91,22.75,26.1522,2680.065,131.0885,4.511062,42.23504,0,0,1876.046,1875.729,817.9759,397.9063,1215.882,3,184.0276,101.6987,130.156,800,0,0,212.852,0.106426,0.1340509,0.3172331,0,250,0.3172331,1057.753,97.71881,56.63417,0,0,0,349.1449,196.855,152.2899,0,594.7613,3207.474,0,0,-1.440514e-14,4.263256e-14,131.0885,4.511062,42.23504,51.4081,0,150.1267,55.48378,-2.842171e-14
naive,2026-01-05 23:00:00,92,23,26.01827,2647.594,118.4717,1.109942,39.62997,0,0,1853.315,1852.998,815.9076,397.1135,1213.021,3,183.0274,100.6423,129.3515,800,0,0,212.8185,0.1064093,0.1340298,0.3172331,0,250,0.3172331,1037.091,97.25343,56.77503,0,0,0,343.9716,192.4819,151.4897,0,589.5954,3178.903,0,-2.273737e-13,-5.515033e-14,4.263256e-14,118.4717,1.109942,39.62997,51.27407,0,164.0881,57.62347,-2.842171e-14
naive,2026-01-05 23:15:00,93,23.25,25.79205,2676.17,119.5734,0,35.87175,0,0,1873.319,1873.002,813.7281,396.2849,1210.013,3,181.9159,99.57203,128.525,800,0,0,212.785,0.1063925,0.1340087,0.3172331,0,250,0.3172331,1059.274,96.86465,57.01296,0,0,0,346.0858,195.6952,150.3906,0,591.9801,3191.751,0,-5.684342e-14,-4.601874e-14,4.263256e-14,119.5734,0,35.87175,51.14006,0,161.9145,60.99291,0
naive,2026-01-05 23:30:00,94,23.5,25.82031,2675.225,106.5501,0,37.30282,1,1,1872.657,1872.34,811.5588,395.4562,1207.015,3,180.8426,98.51275,127.6596,800,0,0,212.7515,0.1063758,0.1339876,0.3172331,0,250,0.3172331,1060.781,96.18354,56.98323,0,0,0,346.1623,196.0863,150.076,591.5426,0,1118.979,0,5.684342e-14,-5.517808e-14,4.263256e-14,106.5501,0,37.30282,51.00607,0,172.8053,58.88073,0
naive,2026-01-05 23:45:00,95,23.75,25.70324,2685.978,112.4811,0,34.3613,1,1,1880.184,1879.867,809.3451,394.6213,1203.966,3,179.6577,97.47577,126.833,800,0,0,212.718,0.106359,0.1339665,0.3172331,0,250,0.3172331,1070.522,95.67951,57.10636,0,0,0,346.7283,197.417,149.3114,592.0383,0,1119.832,0,-5.684342e-14,-3.705369e-14,4.263256e-14,112.4811,0,34.3613,50.8721,0,164.6523,61.31821,0
naive,2026-01-06 00:00:00,96,0,25.58794,2705.644,96.65537,0,25.58557,1,1,1893.951,1893.633,564.8051,304.4906,869.2957,2,31.08158,0,38.21412,800,0,50.73816,200,0.1,0.1339454,0.3172331,0,250,0.3172331,1328.828,28.86299,57.22763,14.83563,0,0,348.452,244.4799,103.9721,548.9704,0,1059.151,0,-1.136868e-13,-2.831069e-15,4.263256e-14,81.81974,0,25.58557,50.73816,0,0,3.277424,0
naive,2026-01-06 00:15:00,97,0.25,25.59981,2697.6,115.33,0.4996859,25.25112,1,1,1888.32,1888.003,987.6797,425.8013,1413.481,3,78.43981,3.51814,31.52304,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.323,23.80625,57.21514,36.89024,0,1.444876,347.4996,165.6826,181.8169,591.7498,0,1182.768,0,5.684342e-14,1.24345e-13,4.263256e-14,78.43981,0.4996859,23.80625,0,500,3.018454,0,-1.199041e-14
naive,2026-01-06 00:30:00,98,0.5,25.53069,2693.92,101.1922,2.422535,27.55192,1,1,1885.744,1885.427,547.0958,300.3809,847.4767,2,0,0,47.4767,800,0,68.94946,307.68,0.15384,0.2046279,0.3172331,0,250,0.3172331,1338.331,35.88073,57.28783,32.93963,1.725634,0,346.5407,245.9433,100.5974,546.3242,0,1087.997,0,5.684342e-14,9.148238e-14,4.263256e-14,68.25255,0.6969003,27.55192,68.94946,0,0,8.32881,-4.440892e-16
naive,2026-01-06 00:45:00,99,0.75,25.39075,2666.424,76.81621,0.2639443,28.45015,1,1,1866.497,1866.18,547.2554,300.4512,847.7066,2,0,0,47.70663,800,0,73.08488,289.3603,0.1446802,0.1937416,0.3172331,0,250,0.3172331,1318.924,36.10791,57.43502,3.995279,0,0,342.036,241.6932,100.3428,542.1444,0,1026.566,0,5.684342e-14,9.742207e-15,4.263256e-14,72.82093,0.2639443,28.45015,75.70314,0,0,7.657761,-4.773959e-15
naive,2026-01-06 01:00:00,100,1,25.24694,2653.485,42.65617,2.710587,29.73775,1,1,1857.439,1857.122,548.6611,301.0709,849.732,2,0,0,49.732,800,0,43.80815,278.3628,0.1391814,0.182206,0.3172331,0,250,0.3172331,1308.461,37.69807,57.58626,0,1.558615,0,339.3925,239.0828,100.3097,540.1537,0,1018.212,0,-5.684342e-14,8.879009e-14,4.263256e-14,42.65617,1.151972,29.73775,90.95035,0,0,7.960315,-1.332268e-15
naive,2026-01-06 01:15:00,101,1.25,25.10299,2664.877,39.76219,7.395995,26.06863,1,1,1865.414,1865.097,547.4925,300.5557,848.0482,2,0,0,48.04818,800,0,41.59085,267.9212,0.1339606,0.1752809,0.3172331,0,250,0.3172331,1317.604,36.47703,57.73767,0,5.567339,0,339.8662,240.0589,99.80735,540.6146,0,1025.878,0,0,3.672063e-14,4.263256e-14,39.76219,1.828656,26.06863,103.8346,0,0,10.4084,2.220446e-15
naive,2026-01-06 01:30:00,102,1.5,25.11914,2694.373,51.18159,2.185429,26.85046,1,1,1886.061,1885.744,543.3298,298.7206,842.0504,2,0,0,42.0504,800,0,53.36701,254.5373,0.1272686,0.1687061,0.3172331,0,250,0.3172331,1342.414,31.91823,57.72068,0,0,0,343.7393,244.6583,99.08101,543.3789,0,1021.822,0,0,-2.464695e-14,4.263256e-14,51.18159,2.185429,26.85046,94.82088,0,0,5.067765,8.881784e-16
naive,2026-01-06 01:45:00,103,1.75,25.09975,2710.044,61.88974,1.670238,18.95887,1,1,1897.031,1896.714,535.6395,295.3303,830.9698,2,0,0,30.96982,800,0,62.8602,238.7822,0.1193911,0.1602784,0.3172331,0,250,0.3172331,1361.074,23.51235,57.74108,0,0.6997794,0,345.6042,247.9627,97.64146,543.2931,0,1022.835,0,0,1.137979e-14,4.263256e-14,61.88974,0.9704588,18.95887,79.63661,0,0,4.553484,2.775558e-15
naive,2026-01-06 02:00:00,104,2,25.02989,2686.267,63.38162,0.5249221,22.41023,1,1,1880.387,1880.069,537.5732,296.1828,833.756,2,0,0,33.756,800,0,63.38162,222.8992,0.1114496,0.1503576,0.3172331,0,250,0.3172331,1342.496,25.64649,57.81455,0,0.5249221,0,342.093,244.2362,97.85676,540.419,0,1016.702,0,-5.684342e-14,-5.415113e-14,4.263256e-14,63.38162,0,22.41023,84.30569,0,0,3.236252,0
naive,2026-01-06 02:15:00,105,2.25,25.02143,2668.102,62.54016,0.2404232,16.28347,1,1,1867.672,1867.354,532.1035,293.7715,825.875,2,0,0,25.87504,800,0,62.54016,207.229,0.1036145,0.1403563,0.3172331,0,250,0.3172331,1335.251,19.6606,57.82345,0,0.2404232,0,339.7222,242.877,96.84528,536.6485,0,1008.66,0,0,-1.215694e-14,4.263256e-14,62.54016,0,16.28347,73.85289,0,0,3.377126,0
naive,2026-01-06 02:30:00,106,2.5,24.8431,2685.181,48.19507,0,14.39579,1,1,1879.627,1879.309,568.0356,304.0112,872.0468,2,47.08301,0,24.96379,800,0,1.112058,206.9184,0.1034592,0.1304891,0.3172331,0,250,0.3172331,1311.274,19.00382,58.011,0,0,0,33.83328,23.60293,10.23035,327.6141,0,589.9659,0,-5.684342e-14,-5.642709e-14,4.263256e-14,48.19507,0,14.39579,28.7857,0,0,4.608027,0
naive,2026-01-06 02:45:00,107,2.75,24.80987,2694.841,79.41494,0,15.31054,1,1,1886.389,1886.071,580.1705,307.5902,887.7607,2,61.9671,5.580581,20.21306,800,0,17.44785,202.5239,0.1012619,0.1302935,0.3172331,0,250,0.3172331,1305.901,15.39267,58.04595,0,0,0,33.95499,23.50621,10.44878,331.0965,0,596.8912,0,0,-4.50473e-14,4.263256e-14,79.41494,0,15.31054,27.54335,0,5.580581,0.08213515,4.440892e-15
naive,2026-01-06 03:00:00,108,3,24.53284,2704.534,85.00497,0,23.452,1,1,1893.174,1892.856,595.2206,313.0341,908.2548,2,71.97857,9.340251,26.93595,800,0,9.967971,200,0.1,0.1275263,0.3172331,0,250,0.3172331,1297.636,20.57199,58.33732,3.058427,0,2.880016,34.07712,23.35744,10.71968,336.9104,0,613.467,0,-5.684342e-14,-4.163336e-16,4.263256e-14,81.94654,0,20.57199,9.967971,0,9.340251,0,0
naive,2026-01-06 03:15:00,109,3.25,24.62496,2707.1,93.79566,1.738623,23.16511,1,1,1894.97,1894.653,993.5324,427.2295,1420.762,3,88.12321,5.21981,27.41889,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.1204,20.92062,58.24044,5.672448,0,2.24449,34.10946,16.22017,17.88929,443.8547,0,831.9739,0,5.684342e-14,1.24345e-13,4.263256e-14,88.12321,1.738623,20.92062,0,500,3.481187,0,-5.861978e-14
naive,2026-01-06 03:30:00,110,3.5,24.55898,2731.507,96.45062,1.878028,26.98265,1,1,1912.055,1911.737,538.1028,296.4163,834.5191,2,0,0,34.5191,800,0,86.12854,303.3852,0.1516926,0.2046279,0.3172331,0,250,0.3172331,1373.635,26.35631,58.30983,11.88201,0.3180977,0.6263416,34.41698,24.72542,9.691561,321.2546,0,597.9558,0,-5.684342e-14,9.148238e-14,4.263256e-14,84.56861,1.55993,26.35631,86.12854,0,0,0,-6.661338e-16
naive,2026-01-06 03:45:00,111,3.75,24.5133,2730.887,92.02293,0.7916698,26.73191,1,1,1911.621,1911.304,529.3924,292.5763,821.9687,2,0,0,21.96868,800,0,92.8146,280.1338,0.1400669,0.1910372,0.3172331,0,250,0.3172331,1381.911,16.78173,58.35787,0,0,9.950173,34.40918,24.8744,9.534773,319.2424,0,572.8322,0,-5.684342e-14,-6.636358e-14,4.263256e-14,92.02293,0.7916698,16.78173,114.8568,0,0,0,4.440892e-15
naive,2026-01-06 04:00:00,112,4,24.52998,2756.221,126.3434,0,18.82672,1,1,1929.354,1929.037,529.479,292.6145,822.0934,2,0,0,22.09342,800,0,114.1834,251.5439,0.1257719,0.1763962,0.3172331,0,250,0.3172331,1399.558,16.87408,58.34032,12.16008,0,1.952646,34.72838,25.19205,9.536331,318.1582,0,591.6597,0,0,5.859202e-14,4.263256e-14,114.1834,0,16.87408,117.4829,0,0,0,0
naive,2026-01-06 04:15:00,113,4.25,24.47523,2758.555,146.5603,0,21.23104,1,1,1930.988,1930.671,532.9058,294.1252,827.031,2,0,0,27.03101,800,0,110.1081,223.9772,0.1119886,0.1583935,0.3172331,0,250,0.3172331,1397.765,20.65705,58.39791,36.45218,0,0.5739941,34.75779,25.15978,9.598015,319.3883,0,635.9589,0,-5.684342e-14,-5.687117e-14,4.263256e-14,110.1081,0,20.65705,110.3244,0,0,0,0
naive,2026-01-06 04:30:00,114,4.5,24.39787,2750.704,162.3147,0,22.34316,1,1,1925.493,1925.176,574.5949,305.7181,880.313,2,57.04267,0.3264082,22.94389,800,0,95.76795,200,0.1,0.1410352,0.3172331,0,250,0.3172331,1350.581,17.54788,58.47928,9.504105,0,4.795288,34.65888,24.31046,10.34842,330.89,0,612.3854,0,0,1.221245e-15,4.263256e-14,152.8106,0,17.54788,95.76795,0,0.3264082,0,1.715295e-14
naive,2026-01-06 04:45:00,115,4.75,24.51804,2721.813,192.8411,0,26.38061,1,1,1905.269,1904.952,1060.193,445.177,1505.37,4,184.2898,0,21.08069,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.7587,16.1026,58.35289,8.551373,0,10.27801,34.29485,15.20566,19.08919,462.2336,0,873.5713,0,0,1.24345e-13,4.263256e-14,184.2898,0,16.1026,0,500,0,0,0
naive,2026-01-06 05:00:00,116,5,24.50573,2730.618,220.3436,0,34.7828,1,1,1911.433,1911.116,529.2345,292.5067,821.7413,2,0,0,21.74125,800,0,220.2881,269.8453,0.1349227,0.2046279,0.3172331,0,250,0.3172331,1381.881,16.60932,58.36583,0.05549335,0,18.17348,34.40579,24.87386,9.531932,320.6525,0,575.7392,0,5.684342e-14,4.884981e-14,4.263256e-14,220.2881,0,16.60932,220.2881,0,0,0,0
naive,2026-01-06 05:15:00,117,5.25,24.36869,2751.461,276.9503,0.3277683,35.19818,1,1,1926.023,1925.706,538.2378,296.4532,834.691,2,0.1898722,6.967667,27.53348,800,0,276.7605,200.6127,0.1003064,0.1699176,0.3172331,0,250,0.3172331,1387.468,21.0645,58.50997,0,0,14.13368,34.66841,24.97442,9.693991,323.9654,0,582.107,0,5.684342e-14,7.180367e-14,4.263256e-14,276.9503,0.3277683,21.0645,279.2114,0,6.639899,0,-4.440892e-15
naive,2026-01-06 05:30:00,118,5.5,24.4193,2754.799,344.6945,1.415384,32.85055,0,1,1928.36,1928.042,780.0828,363.5248,1143.608,3,332.6199,0.1670393,10.82067,800,0,2.324617,200,0.1,0.1263229,0.3172331,0,250,0.3172331,1147.96,8.273977,58.45673,9.749915,1.248344,24.57657,34.71047,20.66327,14.0472,0,388.6053,2090.537,0,0,-1.94289e-16,4.263256e-14,334.9445,0.1670393,8.273977,2.324617,0,0,0,-4.218847e-15
naive,2026-01-06 05:45:00,119,5.75,24.19992,2735.133,389.5354,9.060964,29.75705,0,1,1914.593,1914.276,1214.043,488.2436,1702.287,4,392.4118,0,9.875027,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,700.2326,7.568228,58.68747,0,9.060964,22.18883,34.46267,12.60419,21.85849,0,504.8186,2726.109,0,-5.684342e-14,1.24345e-13,4.263256e-14,389.5354,0,7.568228,0,500,2.876333,0,0
naive,2026-01-06 06:00:00,120,6,24.43039,2702.79,457.3877,7.986208,38.87923,0,0,1891.953,1891.636,533.581,294.4229,828.0039,2,0,0,28.00386,800,0,457.3877,210.5704,0.1052852,0.2046279,0.3172331,0,250,0.3172331,1358.055,21.41055,58.44507,0,7.986208,17.46868,34.05515,24.44498,9.610168,0,322.0082,1719.071,0,0,-7.993606e-15,4.263256e-14,457.3877,0,21.41055,461.5161,0,0,0,0
