controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-06 06:15:00,121,6.25,24.42971,2712.331,516.8736,5.532107,36.94386,0,0,1898.632,1898.315,896.9712,398.2139,1295.185,3,474.1903,0,20.99489,800,0,42.14913,200,0.1,0.1325931,0.3172331,0,250,0.3172331,1001.343,16.0519,58.44579,0.5341991,5.532107,20.89196,34.17537,18.02418,16.15119,0,419.9938,2254.679,0,5.684342e-14,2.63678e-15,4.263256e-14,516.3394,0,16.0519,42.14913,0,0,0,0
naive,2026-01-06 06:30:00,122,6.5,24.46706,2765.456,573.3731,0,47.05167,0,0,1935.819,1935.502,1375.668,537.9537,1913.621,4,573.4992,0,40.12225,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,559.8339,30.66397,58.4065,0,0,16.3877,34.84474,10.07701,24.76773,0,550.9788,2964.676,0,0,1.24345e-13,4.263256e-14,573.3731,0,30.66397,0,500,0.1261054,0,0
naive,2026-01-06 06:45:00,123,6.75,24.80121,2749.635,597.0575,2.138568,43.0435,0,0,1924.744,1924.427,628.4555,321.8699,950.3254,2,120.8674,0,29.45804,800,0,476.1901,205.8698,0.1029349,0.2046279,0.3172331,0,250,0.3172331,1295.972,22.43496,58.05507,0,2.138568,20.60854,34.6454,23.32749,11.31791,0,348.9296,1857.49,0,0,-7.993606e-15,4.263256e-14,597.0575,0,22.43496,499.6694,0,0,0,0
naive,2026-01-06 07:00:00,124,7,25.12632,2753.36,613.3687,4.445643,36.48531,0,0,1927.352,1927.035,1017.524,434.7094,1452.233,3,614.1549,0,38.07831,800,0,0,205.8374,0.1029187,0.1296332,0.3172331,0,250,0.3172331,909.5111,28.90103,57.71313,0,4.445643,7.584277,351.3152,165.7845,185.5307,0,601.8763,3253.061,0,0,-1.804112e-14,4.263256e-14,613.3687,0,28.90103,23.34967,0,0.786271,0,0
naive,2026-01-06 07:15:00,125,7.25,25.19156,2772.512,614.1884,1.435128,33.74479,0,0,1940.759,1940.441,979.4941,423.4263,1402.92,3,568.0691,0,34.85131,800,0,23.22006,200,0.1,0.1296128,0.3172331,0,250,0.3172331,960.9472,26.43359,57.64451,22.89922,1.435128,7.3112,354.2223,175.3896,178.8327,0,600.1504,3277.954,0,1.705303e-13,-8.326673e-17,4.263256e-14,591.2892,0,26.43359,23.22006,0,0,0,0
naive,2026-01-06 07:30:00,126,7.5,25.33156,2807.535,586.4208,0.2816595,22.04578,0,0,1965.275,1964.958,1365.376,534.0182,1899.395,4,568.4425,3.022691,27.92929,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,599.5813,21.15218,57.49727,17.97827,0,0.8936059,359.708,109.7425,249.9655,0,643.9243,3507.912,0,2.273737e-13,1.24345e-13,4.263256e-14,568.4425,0.2816595,21.15218,0,500,2.741031,0,9.414691e-14
naive,2026-01-06 07:45:00,127,7.75,25.53933,2797.573,544.7985,0,27.99451,0,0,1958.301,1957.984,550.3026,299.9553,850.2578,2,15.46162,0.9692594,33.82695,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1407.682,25.56253,57.27875,29.66746,0,2.431975,359.9373,258.733,101.2044,0,559.1352,3061.981,0,0,-7.993606e-15,4.263256e-14,515.1311,0,25.56253,499.6694,0,0.9692594,0,-3.208545e-14
naive,2026-01-06 08:00:00,128,8,25.83011,2814.218,476.8493,210.387,33.69233,0,0,1969.953,1969.636,1427.717,572.2827,2000,4,466.8493,217.2447,33.52808,782.3779,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,541.9183,25.25868,55.71795,9.999902,0,8.433642,364.2201,100.194,264.026,0,674.036,3661.765,0,2.273737e-13,1.24345e-13,4.263256e-14,466.8493,210.387,25.25868,0,500,6.857626,0,5.684342e-14
naive,2026-01-06 08:15:00,129,8.25,25.88974,2836.019,417.3511,213.4965,43.96768,0,0,1985.213,1984.896,629.7374,336.8133,966.5507,2,0,120.4554,46.09523,800,0,497.6594,200.5025,0.1002513,0.2046279,0.3172331,0,250,0.3172331,1355.158,34.70427,56.91021,12.73279,0,9.263406,367.4872,250.8564,116.6308,0,589.3845,3199.555,0,0,-7.993606e-15,4.263256e-14,404.6183,213.4965,34.70427,499.6694,0,0,0,-2.842171e-14
naive,2026-01-06 08:30:00,130,8.5,25.99175,2825.807,371.0172,212.6136,45.8438,1,0,1978.065,1977.748,960.5819,442.7299,1403.312,3,335.7117,214.3939,53.20621,800,0,1.883809,200,0.1,0.1262535,0.3172331,0,250,0.3172331,1017.166,40.01458,56.80291,33.42171,0,5.829224,366.9262,188.6818,178.2444,632.493,0,1258.735,0,0,1.110223e-16,4.263256e-14,337.5955,212.6136,40.01458,1.883809,0,1.780246,0,2.842171e-14
naive,2026-01-06 08:45:00,131,8.75,26.24218,2854.164,301.8467,214.6388,51.75986,1,0,1997.915,1997.597,1305.425,543.7494,1849.175,4,264.4675,217.4638,67.24324,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,692.1721,50.43664,56.53953,37.37914,0,1.323226,372.5117,129.0557,243.456,673.0518,0,1346.976,0,2.273737e-13,1.24345e-13,4.263256e-14,264.4675,214.6388,50.43664,0,500,2.824998,0,0
naive,2026-01-06 09:00:00,132,9,26.37265,2849.965,254.1944,217.001,54.4563,1,1,1994.975,1994.658,567.1431,309.2187,876.3617,2,0,0,76.36173,800,0,433.779,216.4726,0.1082363,0.2046279,0.3172331,0,250,0.3172331,1427.515,57.19637,56.40231,35.28559,2.130809,0,372.9617,266.8747,106.087,576.0934,0,1153.277,0,5.684342e-14,-7.993606e-15,4.263256e-14,218.9088,214.8701,54.4563,433.779,0,0,2.740074,-2.842171e-14
naive,2026-01-06 09:15:00,133,9.25,26.57178,2875.091,203.8179,219.946,66.53373,1,1,2012.564,2012.247,806.6337,401.9807,1208.614,3,107.7444,218.5993,82.27071,800,0,65.75414,200,0.1,0.1363096,0.3172331,0,250,0.3172331,1205.613,61.49125,56.19288,30.31933,1.346714,5.04248,377.797,226.3168,151.4802,629.2441,0,1249.895,0,0,2.664535e-15,4.263256e-14,173.4986,218.5993,61.49125,65.75414,0,0,0,0
naive,2026-01-06 09:30:00,134,9.5,26.75627,2908.096,177.6277,224.0008,82.6373,1,1,2035.667,2035.35,1211.246,518.179,1729.425,4,130.3993,220.3526,78.6728,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.1046,58.68597,55.99884,47.22844,3.64818,23.95133,383.5953,155.2919,228.3034,677.9842,0,1380.732,0,0,1.24345e-13,4.263256e-14,130.3993,220.3526,58.68597,0,500,0,0,0
naive,2026-01-06 09:45:00,135,9.75,26.71786,2926.401,151.4235,224.4344,83.62423,1,1,2048.481,2048.163,564.9117,308.235,873.1467,2,0,0,73.14669,800,0,345.0727,238.6492,0.1193246,0.2046279,0.3172331,0,250,0.3172331,1483.252,54.58624,56.03924,27.67037,3.114803,29.03799,385.7027,279.2773,106.4254,592.9797,0,1176.02,0,0,-7.993606e-15,4.263256e-14,123.7531,221.3196,54.58624,345.0727,0,0,0,0
naive,2026-01-06 10:00:00,136,10,26.72211,2916.205,106.2064,225.4413,95.65117,1,1,2041.343,2041.026,705.8572,370.3707,1076.228,3,0,183.0916,93.13626,800,0,147.4422,201.7511,0.1008755,0.1502739,0.3172331,0,250,0.3172331,1335.169,69.50043,56.03476,0,1.113936,26.15074,384.3927,251.4173,132.9753,626.7123,0,1192.307,0,5.684342e-14,1.484923e-14,4.263256e-14,106.2064,224.3273,69.50043,154.4465,0,0,0,0
naive,2026-01-06 10:15:00,137,10.25,26.50029,2951.823,87.99823,230.4971,103.7075,1,1,2066.276,2065.959,811.4999,408.1722,1219.672,3,73.73063,225.4823,120.4592,800,0,6.877242,200,0.1,0.1270397,0.3172331,0,250,0.3172331,1254.459,90.1032,56.26806,7.390361,5.014848,13.60434,387.308,235.1389,152.1691,645.8612,0,1249.82,0,0,-2.220446e-16,4.263256e-14,80.60787,225.4823,90.1032,6.877242,0,0,0,2.842171e-14
naive,2026-01-06 10:30:00,138,10.5,26.59652,2983.815,82.72522,231.8135,106.1439,1,1,2088.67,2088.353,1211.605,524.737,1736.342,4,76.60233,223.3125,136.4271,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.7482,101.9421,56.16686,6.122887,8.500995,4.201826,392.284,164.6666,227.6174,690.1928,0,1342.424,0,0,1.24345e-13,4.263256e-14,76.60233,223.3125,101.9421,0,500,0,0,-5.684342e-14
naive,2026-01-06 10:45:00,139,10.75,26.90377,3000.191,100.9104,230.9481,108.369,1,1,2100.134,2099.817,614.7872,330.2225,945.0097,2,0,0,145.0097,800,0,306.834,248.2088,0.1241044,0.2046279,0.3172331,0,250,0.3172331,1485.029,107.9988,55.8437,20.86448,4.159968,0.3701876,396.9568,280.6929,116.264,610.9853,0,1202.314,0,0,4.884981e-14,4.263256e-14,80.04587,226.7882,107.9988,306.834,0,0,0,0
naive,2026-01-06 11:00:00,140,11,26.8922,3029.876,81.62672,228.8885,119.0477,1,0,2120.913,2120.596,692.8259,364.6258,1057.452,3,0,100.3409,157.1108,800,0,192.6791,200,0.1,0.1562935,0.3172331,0,250,0.3172331,1427.77,117.0259,55.85587,16.79267,0.70248,2.021801,400.788,269.805,130.983,634.8129,0,1236.967,0,-1.136868e-13,-8.743006e-15,4.263256e-14,64.83405,228.186,117.0259,192.6791,0,0,0,2.842171e-14
naive,2026-01-06 11:15:00,141,11.25,27.18884,3029.087,71.30671,234.1842,124.8737,1,0,2120.361,2120.043,1230.118,534.5062,1764.624,4,63.08706,234.1052,167.4318,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.9256,124.3163,55.54389,8.219654,0.07899394,0.5574202,403.1696,169.2122,233.9574,703.8244,0,1359.477,0,1.136868e-13,1.24345e-13,4.263256e-14,63.08706,234.1052,124.3163,0,500,0,0,0
naive,2026-01-06 11:30:00,142,11.5,27.4534,3022.747,73.59643,239.7832,143.118,0,0,2115.923,2115.606,636.7375,339.8993,976.6369,2,0,0,176.6369,800,0,305.1386,248.6327,0.1243164,0.2046279,0.3172331,0,250,0.3172331,1478.868,130.7771,55.26564,5.97128,2.269761,12.34087,404.5644,282.7596,121.8049,0,625.0185,3389.644,0,0,4.884981e-14,4.263256e-14,67.62515,237.5134,130.7771,305.1386,0,0,0,0
naive,2026-01-06 11:45:00,143,11.75,27.57912,3033.125,68.75332,235.9167,162.1449,0,0,2123.188,2122.871,718.7509,376.0549,1094.806,3,0,110.1756,184.6302,800,0,193.5905,200.196,0.100098,0.1565604,0.3172331,0,250,0.3172331,1404.12,136.5095,55.13341,0.9039885,0,25.63544,407.0297,269.1794,137.8503,0,650.1487,3515.352,0,-1.136868e-13,6.367129e-14,4.263256e-14,67.84933,235.9167,136.5095,194.3743,0,0,0,0
naive,2026-01-06 12:00:00,144,12,27.71068,3056.897,48.06005,236.7093,176.985,0,0,2139.828,2139.511,889.7906,440.7631,1330.554,3,89.89962,238.9298,201.7243,800,0,0,200.1644,0.1000822,0.1260605,0.3172331,0,250,0.3172331,1249.72,148.936,54.99504,0,0,28.04894,411.361,240.2465,171.1145,0,686.4018,3713.34,0,1.136868e-13,-1.973421e-14,4.263256e-14,48.06005,236.7093,148.936,0.6577849,0,44.06001,0,7.105427e-15
naive,2026-01-06 12:15:00,145,12.25,27.85296,3085.787,76.87097,234.2826,181.302,0,0,2160.051,2159.734,898.5238,444.4507,1342.975,3,91.26561,239.6326,212.0763,800,0,0,200.1329,0.1000665,0.1260406,0.3172331,0,250,0.3172331,1261.21,156.3376,54.8454,0,0,24.9644,416.5018,243.187,173.3149,0,692.4513,3746.781,0,-1.136868e-13,2.489675e-14,4.263256e-14,76.87097,234.2826,156.3376,0.5317443,0,19.74466,0,0
naive,2026-01-06 12:30:00,146,12.5,27.8707,3076.457,58.08552,231.557,192.2947,0,0,2153.52,2153.203,898.2162,445.6659,1343.882,3,79.91052,241.5829,222.3888,800,0,0,200.1014,0.1000507,0.1260208,0.3172331,0,250,0.3172331,1254.987,163.9082,54.82674,0,0,28.38654,415.3988,242.078,173.3208,0,693.2195,3751.027,0,1.136868e-13,3.333445e-14,4.263256e-14,58.08552,231.557,163.9082,0.4057236,0,31.85084,0,2.131628e-14
naive,2026-01-06 12:45:00,147,12.75,27.96307,3088.652,61.04976,238.6025,210.1353,0,0,2162.056,2161.739,895.5732,446.232,1341.805,3,65.35722,247.6451,228.8029,800,0,0,200.0699,0.100035,0.1260009,0.3172331,0,250,0.3172331,1266.166,168.4665,54.72959,0,0,41.66881,417.8644,244.7141,173.1503,0,698.9994,3782.926,0,-1.136868e-13,-3.147482e-14,4.263256e-14,61.04976,238.6025,168.4665,0.2797226,0,13.35006,0,7.105427e-15
naive,2026-01-06 13:00:00,148,13,28.08372,3097.628,76.87941,244.2315,221.6876,0,0,2168.34,2168.023,899.4512,447.17,1346.621,3,71.8434,239.4635,235.3143,800,0,0.1537415,200,0.1,0.1259811,0.3172331,0,250,0.3172331,1268.571,173.0337,54.6027,4.882264,4.767993,48.65386,420.1565,245.8095,174.347,0,702.4071,3818.457,0,-1.136868e-13,0,4.263256e-14,71.99715,239.4635,173.0337,0.1537415,0,0,0,0
naive,2026-01-06 13:15:00,149,13.25,28.28654,3090.955,72.26803,244.4692,225.1574,0,0,2163.669,2163.352,1305.038,565.0797,1870.118,4,83.72532,238.3306,248.062,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.3134,182.005,54.38938,0,6.138639,43.15241,421.0717,167.0364,254.0353,0,740.514,4022.228,0,0,1.24345e-13,4.263256e-14,72.26803,238.3306,182.005,0,500,11.45729,0,-1.421085e-14
naive,2026-01-06 13:30:00,150,13.5,28.50746,3053.049,93.59654,240.0102,237.4929,0,0,2137.135,2136.817,693.8112,365.0602,1058.871,3,0,0,258.8714,800,0,319.5536,245.029,0.1225145,0.2046279,0.3172331,0,250,0.3172331,1443.006,189.4784,54.15704,10.6371,3.416023,48.01445,417.8841,282.1579,135.7262,0,656.6066,3574.651,0,5.684342e-14,-7.993606e-15,4.263256e-14,82.95945,236.5942,189.4784,319.5536,0,0,0,2.842171e-14
naive,2026-01-06 13:45:00,151,13.75,28.5227,3028.409,87.03416,235.3653,244.6515,0,0,2119.886,2119.569,802.4266,412.9432,1215.37,3,0,146.1078,269.2621,800,0,176.2917,200.9174,0.1004587,0.1542911,0.3172331,0,250,0.3172331,1317.143,197.051,54.14101,0,0,47.60056,414.6474,257.6316,157.0158,0,679.8854,3678.461,0,5.684342e-14,-1.551537e-14,4.263256e-14,87.03416,235.3653,197.051,179.9615,0,0,0,0
naive,2026-01-06 14:00:00,152,14,28.73813,3063.159,86.39987,232.2971,262.5271,0,1,2144.211,2143.894,939.5225,463.9737,1403.496,3,79.08677,238.2146,286.1948,800,0,3.543267,200,0.1,0.1265148,0.3172331,0,250,0.3172331,1204.372,208.9494,53.91443,3.769833,0,53.57766,421.3585,236.6708,184.6877,0,711.173,3857.301,0,-1.705303e-13,-1.387779e-16,4.263256e-14,82.63004,232.2971,208.9494,3.543267,0,5.917461,0,-2.842171e-14
naive,2026-01-06 14:15:00,153,14.25,28.73779,3037.909,76.66027,237.5232,252.2073,0,1,2126.536,2126.219,1343.771,583.5052,1927.277,4,72.3766,243.6442,311.2557,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.4474,227.247,53.91478,4.283661,0,24.96025,417.882,153.7574,264.1246,0,742.1675,4028.657,0,0,1.24345e-13,4.263256e-14,72.3766,237.5232,227.247,0,500,6.120997,0,2.842171e-14
naive,2026-01-06 14:30:00,154,14.5,28.81198,3010.031,80.96441,240.7398,256.469,1,1,2107.022,2106.705,726.4618,379.4542,1105.916,3,0,0,305.916,800,0,321.7042,244.4913,0.1222457,0.2046279,0.3172331,0,250,0.3172331,1380.243,223.167,53.83675,0,0,33.30195,414.7124,271.6649,143.0475,657.6737,0,1254.781,0,5.684342e-14,-7.993606e-15,4.263256e-14,80.96441,240.7398,223.167,323.5444,0,0,0,2.842171e-14
naive,2026-01-06 14:45:00,155,14.75,28.94985,2993.002,79.05451,236.8004,263.0703,1,1,2095.101,2094.784,799.4606,411.6356,1211.096,3,0,110.0858,301.0104,800,0,177.8113,200,0.1,0.1539526,0.3172331,0,250,0.3172331,1295.324,219.2564,53.69175,25.11503,2.842774,43.81397,413.6008,255.714,157.8867,675.9991,0,1339.822,0,1.136868e-13,-1.273981e-14,4.263256e-14,53.93948,233.9576,219.2564,177.8113,0,0,0,0
naive,2026-01-06 15:00:00,156,15,29.02894,3000.288,85.15875,233.3703,263.1173,1,1,2100.202,2099.885,1336.766,580.7294,1917.496,4,69.75042,230.1371,317.6081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,763.1184,231.1452,53.60857,15.40832,3.233219,31.97213,415.321,150.9089,264.4121,737.9608,0,1447.769,0,1.136868e-13,1.24345e-13,4.263256e-14,69.75042,230.1371,231.1452,0,500,0,0,0
naive,2026-01-06 15:15:00,157,15.25,29.08704,3037.752,78.3407,236.4874,268.2301,1,1,2126.426,2126.109,738.3308,384.6866,1123.017,3,0,0,323.0174,800,0,314.8281,246.2103,0.1231052,0.2046279,0.3172331,0,250,0.3172331,1387.778,234.9317,53.54746,0,0,33.29839,421.039,274.7844,146.2546,666.0642,0,1271.888,0,-1.136868e-13,-7.993606e-15,4.263256e-14,78.3407,236.4874,234.9317,316.3422,0,0,0,2.842171e-14
naive,2026-01-06 15:30:00,158,15.5,29.18907,3045.867,73.31448,233.9382,271.8632,1,1,2132.107,2131.79,822.0305,421.5855,1243.616,3,0,115.4476,328.1684,800,0,184.6863,200,0.1,0.155035,0.3172331,0,250,0.3172331,1309.759,238.4102,53.44015,3.628579,3.490122,33.45295,423.1041,259.9141,163.1901,688.1381,0,1328.436,0,-5.684342e-14,1.16851e-14,4.263256e-14,69.6859,230.448,238.4102,184.6863,0,0,0,0
naive,2026-01-06 15:45:00,159,15.75,29.17551,3031.586,90.01022,231.7327,263.2032,1,1,2122.11,2121.793,1357.117,588.6836,1945.8,4,78.30163,227.3114,340.1871,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.6762,247.1785,53.45442,11.70859,4.421304,16.02468,420.9956,151.7006,269.295,743.5632,0,1454.814,0,0,1.24345e-13,4.263256e-14,78.30163,227.3114,247.1785,0,500,0,0,0
naive,2026-01-06 16:00:00,160,16,29.14156,3020.576,101.674,227.3219,253.1435,1,1,2114.403,2114.086,743.83,387.1109,1130.941,3,0,0,330.941,800,0,325.3254,243.586,0.121793,0.2046279,0.3172331,0,250,0.3172331,1370.256,240.5502,53.49012,0,3.670503,12.59323,419.1561,271.6375,147.5187,661.2449,0,1268.645,0,0,-7.993606e-15,4.263256e-14,101.674,223.6514,240.5502,336.0627,0,0,0,2.842171e-14
naive,2026-01-06 16:15:00,161,16.25,29.15845,3024.384,124.9001,231.2306,252.3783,1,1,2117.069,2116.752,870.1422,442.7956,1312.938,3,0,175.3584,337.5794,800,0,173.5922,200.1496,0.1000748,0.1533825,0.3172331,0,250,0.3172331,1246.61,245.3299,53.47236,0,7.180109,7.048401,419.8392,247.2171,172.6222,691.4104,0,1335.05,0,-1.136868e-13,-1.165734e-14,4.263256e-14,124.9001,224.0505,245.3299,174.1906,0,0,0,0
naive,2026-01-06 16:30:00,162,16.5,29.31824,3016.057,163.6775,226.431,239.2881,1,1,2111.24,2110.923,1011.801,488.2323,1500.033,4,143.0189,224.891,332.1233,800,0,0.4724364,200,0.1,0.1260313,0.3172331,0,250,0.3172331,1099.122,240.9402,53.3043,20.18622,1.539987,0,420.1478,218.731,201.4168,706.9633,0,1391.437,0,-5.684342e-14,2.775558e-17,4.263256e-14,143.4913,224.891,239.2881,0.4724364,0,0,1.652073,2.842171e-14
naive,2026-01-06 16:45:00,163,16.75,29.32878,2968.13,198.6814,221.379,238.5712,1,1,2077.691,2077.374,1404.132,595.8683,2000,4,179.3198,220.2469,321.0419,779.3914,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,673.2418,232.8741,51.92034,19.36157,1.132074,5.697144,413.5668,134.0096,279.5572,731.0119,0,1438.965,0,0,1.24345e-13,4.263256e-14,179.3198,220.2469,232.8741,0,500,0,0,5.684342e-14
naive,2026-01-06 17:00:00,164,17,29.59102,2988.957,227.8556,218.7863,232.3721,1,1,2092.27,2091.952,733.9896,382.7728,1116.762,3,0,0,316.7624,800,0,431.8471,216.9556,0.1084778,0.2046279,0.3172331,0,250,0.3172331,1357.963,229.1053,53.0174,14.7948,0,3.266753,418.8738,271.8651,147.0087,655.2919,0,1276.46,0,0,-7.993606e-15,4.263256e-14,213.0608,218.7863,229.1053,436.0537,0,0,0,2.842171e-14
naive,2026-01-06 17:15:00,165,17.25,29.6204,2995.962,258.359,217.3397,220.3708,1,1,2097.174,2096.856,1004.019,480.0998,1484.119,3,182.5433,217.8806,283.6947,800,0,67.68577,200,0.1,0.1366138,0.3172331,0,250,0.3172331,1092.837,205.1217,52.9865,8.129945,0,15.24912,420.1274,218.9285,201.199,702.0831,0,1358.581,0,0,-7.049916e-15,4.263256e-14,250.2291,217.3397,205.1217,67.68577,0,0.5409388,0,0
naive,2026-01-06 17:30:00,166,17.5,29.22542,2956.549,298.7533,216.595,205.7639,1,0,2069.584,2069.267,1418.559,581.4415,2000,4,307.9386,215.1559,271.6625,705.2429,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,650.7087,197.2804,47.07666,0,1.439039,8.483484,411.023,129.2319,281.7911,712.3582,0,1374.237,0,2.273737e-13,1.24345e-13,4.263256e-14,298.7533,215.1559,197.2804,0,500,9.185317,0,-1.136868e-13
naive,2026-01-06 17:45:00,167,17.75,29.15633,2939.14,341.4806,214.5357,196.9478,0,0,2057.398,2057.081,762.2681,395.2393,1157.507,3,0,90.1732,267.3342,800,0,465.843,208.4566,0.1042283,0.2046279,0.3172331,0,250,0.3172331,1294.813,194.285,53.47459,0,0,2.662857,407.987,256.7645,151.2225,0,652.5319,3528.766,0,-5.684342e-14,-7.993606e-15,4.263256e-14,341.4806,214.5357,194.285,499.6694,0,0,0,-5.684342e-14
naive,2026-01-06 18:00:00,168,18,29.35219,2936.122,389.9653,0,185.1709,0,0,2055.286,2054.968,978.6324,446.813,1425.445,3,368.2815,8.120396,249.0434,800,0,21.68381,203.0028,0.1015014,0.1312621,0.3172331,0,250,0.3172331,1076.336,180.6019,53.2686,0,0,4.568993,409.3167,214.3558,194.961,0,662.0787,3581.505,0,0,2.184364e-14,4.263256e-14,389.9653,0,180.6019,33.69516,0,8.120396,0,-7.105427e-15
naive,2026-01-06 18:15:00,169,18.25,29.31971,2927.288,423.4372,0,183.1512,0,0,2049.102,2048.785,1019.375,456.4294,1475.805,3,438.4315,6.203913,231.1693,800,0,0,202.9709,0.1014854,0.1278279,0.3172331,0,250,0.3172331,1029.409,167.7,53.30276,0,0,15.45117,407.7951,204.8644,202.9306,0,664.3688,3594.063,0,-1.136868e-13,2.878253e-14,4.263256e-14,423.4372,0,167.7,11.88352,0,21.19825,0,-3.552714e-15
naive,2026-01-06 18:30:00,170,18.5,29.22016,2904.279,475.6508,0,156.7886,0,0,2032.995,2032.678,1032.377,457.9828,1490.36,3,473.5581,2.845097,213.9569,800,0,2.092707,202.4158,0.1012079,0.1278078,0.3172331,0,250,0.3172331,1000.301,155.3838,53.40745,0,0,1.404796,403.7099,198.6386,205.0713,0,656.9003,3552.868,0,-2.273737e-13,2.564615e-14,4.263256e-14,475.6508,0,155.3838,11.75571,0,2.845097,0,-2.708944e-14
naive,2026-01-06 18:45:00,171,18.75,29.05564,2891.458,524.423,3.574909,142.7731,0,0,2024.02,2023.703,1057.222,463.4838,1520.706,4,519.387,2.509331,198.8095,800,0,5.035938,201.1249,0.1005625,0.1274582,0.3172331,0,250,0.3172331,966.481,144.6448,53.58049,0,1.065578,0,400.4884,191.2355,209.253,0,654.7193,3542.516,0,5.684342e-14,-4.496403e-14,4.263256e-14,524.423,2.509331,142.7731,9.535549,0,0,1.87173,-2.353673e-14
naive,2026-01-06 19:00:00,172,19,29.16949,2914.956,558.5447,8.114903,133.4464,0,0,2040.469,2040.152,1075.782,467.5565,1543.339,4,553.9327,6.395795,183.0101,800,0,4.372966,200,0.1,0.1266454,0.3172331,0,250,0.3172331,964.3697,132.9832,53.46074,0.2390641,1.719108,0.4631351,404.7461,191.2917,213.4544,0,658.9401,3567.405,0,0,3.330669e-16,4.263256e-14,558.3056,6.395795,132.9832,4.372966,0,0,0,2.309264e-14
naive,2026-01-06 19:15:00,173,19.25,29.23023,2886.653,572.2405,10.74785,137.4977,0,0,2020.657,2020.34,1440.579,559.4214,2000,4,590.0723,6.415745,173.4728,730.0391,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,579.7611,125.9687,48.72724,0,4.332101,11.52895,401.3481,115.1536,286.1945,0,676.865,3675.412,0,2.273737e-13,1.24345e-13,4.263256e-14,572.2405,6.415745,125.9687,0,500,17.8318,0,0
naive,2026-01-06 19:30:00,174,19.5,29.23751,2888.495,583.8041,5.629713,119.4247,0,0,2021.947,2021.629,693.9293,355.2087,1049.138,3,83.25207,9.520507,156.3654,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1327.7,113.5369,53.38921,0.8825437,0,5.887767,401.6681,263.7531,137.915,0,620.1314,3352.182,0,-5.684342e-14,-7.993606e-15,4.263256e-14,582.9215,5.629713,113.5369,499.6694,0,3.890794,0,-3.730349e-14
naive,2026-01-06 19:45:00,175,19.75,29.20358,2872.285,564.4487,0,114.1675,0,0,2010.599,2010.282,1435.359,564.6414,2000,4,563.8669,3.72281,142.8543,789.556,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,574.9236,103.7653,52.72743,0.5817849,0,10.40216,399.118,114.1263,284.9917,0,680.8326,3686.265,0,2.273737e-13,1.24345e-13,4.263256e-14,563.8669,0,103.7653,0,500,3.72281,0,4.796163e-14
naive,2026-01-06 20:00:00,176,20,29.29264,2827.57,548.5193,0,104.7339,0,0,1979.299,1978.982,643.4689,337.0106,980.4795,2,49.22905,0,131.2505,800,0,499.2902,200.0948,0.1000474,0.2046279,0.3172331,0,250,0.3172331,1335.513,95.24307,53.33122,0,0,9.490806,393.6703,265.6253,128.0451,0,604.5235,3264.882,0,5.684342e-14,-7.993606e-15,4.263256e-14,548.5193,0,95.24307,499.6694,0,0,0,0
naive,2026-01-06 20:15:00,177,20.25,29.29088,2827.434,512.9988,0.3156378,92.9715,0,0,1979.204,1978.886,997.2189,437.9035,1435.122,3,512.0563,0,123.0662,800,0,0.2532223,200,0.1,0.1259968,0.3172331,0,250,0.3172331,981.6675,89.3058,53.33308,0.6892735,0.3156378,3.665696,393.6361,195.24,198.3961,0,633.8726,3428.033,0,1.136868e-13,2.775558e-17,4.263256e-14,512.3095,0,89.3058,0.2532223,0,0,0,0
naive,2026-01-06 20:30:00,178,20.5,29.01387,2819.41,480.0554,0,86.26508,0,0,1973.587,1973.27,1361.197,542.1476,1903.345,4,484.6181,1.629544,117.0972,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,612.0724,85.23381,53.62442,0,0,1.031279,390.1546,120.9994,269.1552,0,663.3509,3588.102,0,0,1.24345e-13,4.263256e-14,480.0554,0,85.23381,0,500,6.192183,0,-4.973799e-14
naive,2026-01-06 20:45:00,179,20.75,28.99246,2828.273,427.4339,0,83.9788,0,0,1979.791,1979.474,586.9163,317.9357,904.852,2,0,0,104.852,800,0,427.4339,218.0589,0.1090294,0.2046279,0.3172331,0,250,0.3172331,1392.558,76.33858,53.64694,0,0,7.640222,391.1989,275.1639,116.035,0,594.6093,3209.998,0,0,4.884981e-14,4.263256e-14,427.4339,0,76.33858,456.6106,0,0,0,0
naive,2026-01-06 21:00:00,180,21,28.88556,2842.91,389.25,0,79.09692,0,0,1990.037,1989.72,818.6854,382.0514,1200.737,3,319.9381,0,80.79868,800,0,69.31193,200.6966,0.1003483,0.1373085,0.3172331,0,250,0.3172331,1171.035,58.89541,53.75937,0,0,20.20151,392.312,230.8554,161.4566,0,616.8893,3332.412,0,0,5.162537e-14,4.263256e-14,389.25,0,58.89541,72.09818,0,0,0,0
naive,2026-01-06 21:15:00,181,21.25,28.7363,2841.742,324.2218,0,73.89414,0,0,1989.22,1988.902,840.9909,387.1009,1228.092,3,360.1522,0,67.93964,800,0,0,200.665,0.1003325,0.1263757,0.3172331,0,250,0.3172331,1147.911,49.60338,53.91635,0,0,24.29076,390.8856,225.5669,165.3187,0,617.441,3335.269,0,-1.136868e-13,1.756928e-14,4.263256e-14,324.2218,0,49.60338,2.659875,0,35.93042,0,0
naive,2026-01-06 21:30:00,182,21.5,28.69572,2824.051,268.7456,0,63.4015,0,0,1976.836,1976.519,805.5488,376.86,1182.409,3,314.8951,0,67.51368,800,0,0,200.6334,0.1003167,0.1263558,0.3172331,0,250,0.3172331,1170.97,49.3143,53.95904,0,0,14.0872,388.1117,229.8962,158.2155,0,609.522,3291.667,0,1.705303e-13,-5.578871e-15,4.263256e-14,268.7456,0,49.3143,2.533519,0,46.14948,0,0
naive,2026-01-06 21:45:00,183,21.75,28.55349,2813.223,243.743,0,59.50876,0,0,1969.256,1968.939,761.9947,362.7545,1124.749,3,272.0628,0,52.68648,800,0,0,200.6018,0.1003009,0.1263359,0.3172331,0,250,0.3172331,1206.944,38.54396,54.10862,0,0,20.9648,385.4398,236.2335,149.2062,0,603.0915,3256.131,0,0,1.601497e-14,4.263256e-14,243.743,0,38.54396,2.407183,0,28.31977,0,0
naive,2026-01-06 22:00:00,184,22,28.02215,2809.917,219.9403,0,58.77508,0,0,1966.942,1966.625,739.5617,357.8139,1097.376,3,230.4607,0,66.915,800,0,0,200.5702,0.1002851,0.126316,0.3172331,0,250,0.3172331,1227.063,49.23759,54.66746,0,0,9.537488,380.6323,237.4548,143.1775,0,597.1144,3222.628,0,-5.684342e-14,4.407585e-14,4.263256e-14,219.9403,0,49.23759,2.280867,0,10.52039,0,0
naive,2026-01-06 22:15:00,185,22.25,28.07689,2771.72,198.9006,2.531676,46.37738,0,0,1940.204,1939.887,721.5264,351.9486,1073.475,3,212.9292,2.907988,57.63787,800,0,0,200.5386,0.1002693,0.1262961,0.3172331,0,250,0.3172331,1218.36,42.38602,54.60988,0,0,3.991355,375.8962,236.0458,139.8504,0,588.7676,3176.786,0,0,4.046763e-14,4.263256e-14,198.9006,2.531676,42.38602,2.154571,0,14.40484,0,-8.881784e-15
naive,2026-01-06 22:30:00,186,22.5,28.05809,2736.07,163.84,2.345234,43.73367,0,0,1915.249,1914.932,678.0056,339.2312,1017.237,3,158.5518,3.295573,55.38947,800,0,2.028295,200,0.1,0.1262762,0.3172331,0,250,0.3172331,1236.926,40.74091,54.62965,3.25996,0,2.992758,370.9128,239.5468,131.366,0,579.3576,3130.632,0,-5.684342e-14,-1.110223e-16,4.263256e-14,160.5801,2.345234,40.74091,2.028295,0,0.9503396,0,-9.769963e-15
naive,2026-01-06 22:45:00,187,22.75,27.88413,2744.097,136.0205,0,41.0829,0,0,1920.868,1920.551,1046.42,445.4339,1491.854,3,131.0885,4.511062,56.25469,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,874.1305,41.4556,54.81262,4.932019,0,0,370.6275,168.6617,201.9658,0,614.0956,3324.369,0,5.684342e-14,1.24345e-13,4.263256e-14,131.0885,0,41.0829,0,500,4.511062,0.3727036,-8.615331e-14
naive,2026-01-06 23:00:00,188,23,27.67627,2710.002,119.4666,0,40.66059,0,0,1897.001,1896.684,550.7277,301.982,852.7097,2,0,0,52.70967,800,0,118.4717,295.2994,0.1476497,0.2046279,0.3172331,0,250,0.3172331,1345.956,38.93083,55.03123,0.9949499,0,1.729769,364.4148,258.5588,105.856,0,560.8731,3024.608,0,5.684342e-14,3.463896e-14,4.263256e-14,118.4717,0,38.93083,119.5816,0,0,0,0
naive,2026-01-06 23:15:00,189,23.25,27.54597,2699.741,90.93393,0,31.75407,0,0,1889.819,1889.502,547.179,300.4175,847.5965,2,0,0,47.5965,800,0,90.93393,272.5195,0.1362597,0.1859457,0.3172331,0,250,0.3172331,1342.323,35.2039,55.16827,0,0,0,362.0382,257.1528,104.8855,0,557.5703,3004.572,0,5.684342e-14,-6.150636e-14,4.263256e-14,90.93393,0,31.75407,119.5734,0,0,3.449836,0
naive,2026-01-06 23:30:00,190,23.5,27.21836,2734.372,69.40467,4.49571,26.42626,0,1,1914.06,1913.743,548.5071,301.003,849.5102,2,0,0,49.51016,800,0,69.40467,255.1254,0.1275627,0.1716015,0.3172331,0,250,0.3172331,1365.236,36.74907,55.51284,0,4.49571,0,364.1681,259.749,104.419,0,560.7521,3029.439,0,-5.684342e-14,-2.38698e-15,4.263256e-14,69.40467,0,26.42626,106.5501,0,0,10.32281,0
naive,2026-01-06 23:45:00,191,23.75,27.10026,2743.228,65.13968,1.547362,28.72631,1,1,1920.259,1919.942,545.7582,299.7912,845.5494,2,0,0,45.54941,800,0,65.13968,238.8003,0.1194002,0.1606487,0.3172331,0,250,0.3172331,1374.184,33.85223,55.63705,0,1.547362,0,364.4467,260.8069,103.6399,560.5981,0,1061.274,0,0,3.308465e-14,4.263256e-14,65.13968,0,28.72631,112.4811,0,0,5.125923,0
naive,2026-01-07 00:00:00,192,0,26.9126,2756.854,65.11431,0,28.65887,1,1,1929.798,1929.48,538.5926,296.6322,835.2248,2,0,0,35.22477,800,0,65.11431,222.4842,0.1112421,0.1503691,0.3172331,0,250,0.3172331,1390.888,26.23186,55.83442,0,0,2.427017,364.8276,262.9469,101.8807,560.0379,0,1057.262,0,0,-1.978973e-14,4.263256e-14,65.11431,0,26.23186,92.01924,0,0,0,0
naive,2026-01-07 00:15:00,193,0.25,26.71085,2740.491,73.61543,2.923821,27.87506,1,1,1918.343,1918.026,548.8156,299.473,848.2886,2,14.00532,1.442953,32.8403,800,0,59.61012,207.5466,0.1037733,0.140095,0.3172331,0,250,0.3172331,1369.211,24.50915,56.04661,0,1.480868,3.365912,361.1471,257.7674,103.3797,557.874,0,1055.25,0,0,-1.784684e-14,4.263256e-14,73.61543,1.442953,24.50915,89.79653,0,0,0,-1.998401e-15
naive,2026-01-07 00:30:00,194,0.5,26.43771,2752.082,57.74076,1.769799,34.56376,1,1,1926.457,1926.14,590.3847,312.2269,902.6116,2,60.84282,1.883274,39.88551,800,0,0,207.5139,0.103757,0.1306891,0.3172331,0,250,0.3172331,1335.755,29.85423,56.33388,0,0,4.70952,360.6347,250.0547,110.58,563.1633,0,1062.951,0,0,6.52256e-15,4.263256e-14,57.74076,1.769799,29.85423,30.05573,0,3.215544,0,2.664535e-15
naive,2026-01-07 00:45:00,195,0.75,26.20079,2719.274,59.81823,0,33.37453,1,1,1903.492,1903.175,578.6142,308.8461,887.4603,2,45.64263,1.082153,40.73551,800,0,14.1756,203.9374,0.1019687,0.1306685,0.3172331,0,250,0.3172331,1324.561,30.56767,56.58306,0,0,2.806858,354.6056,246.7552,107.8504,556.1242,0,1048.592,0,0,5.567768e-14,4.263256e-14,59.81823,0,30.56767,29.92506,0,1.082153,0,2.664535e-15
naive,2026-01-07 01:00:00,196,1,26.20045,2693.406,56.17451,3.528267,34.33892,1,1,1885.384,1885.067,577.6223,308.8698,886.4921,2,41.76707,2.22352,42.50153,800,0,14.40744,200.3034,0.1001517,0.1284164,0.3172331,0,250,0.3172331,1307.445,31.89299,56.58342,0,1.304748,2.445929,351.2298,243.565,107.6648,552.8905,0,1044.375,0,-5.684342e-14,-1.101896e-14,4.263256e-14,56.17451,2.22352,31.89299,15.62104,0,0,0,-4.440892e-16
naive,2026-01-07 01:15:00,197,1.25,26.23147,2685.771,54.74099,6.496145,34.31049,1,1,1880.04,1879.722,590.0068,312.3835,902.3903,2,58.12589,5.656202,38.60818,800,0,0,200.2719,0.1001359,0.1261281,0.3172331,0,250,0.3172331,1289.716,28.96186,56.5508,0,0.8399436,5.34863,350.4569,240.415,110.0419,553.7955,0,1045.42,0,0,-2.300937e-14,4.263256e-14,54.74099,5.656202,28.96186,1.087471,0,3.384901,0,1.776357e-15
naive,2026-01-07 01:30:00,198,1.5,26.15609,2668.311,64.66645,6.414662,35.69629,1,1,1867.817,1867.5,590.6424,312.1744,902.8168,2,62.23919,3.12079,37.45682,800,0,0.9613624,200,0.1,0.1261083,0.3172331,0,250,0.3172331,1276.858,28.12076,56.63008,1.465898,3.293872,7.575531,347.6412,237.6509,109.9904,551.2352,0,1046.972,0,5.684342e-14,-5.551115e-17,4.263256e-14,63.20056,3.12079,28.12076,0.9613624,0,0,0,-3.552714e-15
naive,2026-01-07 01:45:00,199,1.75,26.01342,2696.098,79.80261,2.182009,29.82668,1,1,1887.269,1886.952,974.217,421.2113,1395.428,3,67.13237,1.451557,26.84441,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.7347,20.18412,56.78013,12.67024,0.7304519,9.642563,350.2386,169.3849,180.8536,592.3857,0,1144.01,0,-5.684342e-14,1.24345e-13,4.263256e-14,67.13237,1.451557,20.18412,0,500,0,0,5.684342e-14
naive,2026-01-07 02:00:00,200,2,25.76816,2687.533,79.12897,0,20.47934,1,1,1881.273,1880.956,535.5415,295.2871,830.8286,2,0,0,30.82864,800,0,69.92039,307.4373,0.1537186,0.2046279,0.3172331,0,250,0.3172331,1345.414,23.24031,57.03808,9.208577,0,0,347.3866,248.4375,98.94903,543.7247,0,1039.166,0,0,-6.483702e-14,4.263256e-14,69.92039,0,20.47934,70.28128,0,0,2.760968,0
naive,2026-01-07 02:15:00,201,2.25,25.73808,2661.9,94.07989,0,18.91348,1,1,1863.33,1863.013,529.9841,292.8372,822.8212,2,0,0,22.82123,800,0,66.07539,290.87,0.145435,0.1935887,0.3172331,0,250,0.3172331,1333.029,17.20939,57.06971,28.0045,0,1.704095,343.8633,246.0002,97.86304,539.1518,0,1062.408,0,-5.684342e-14,1.037226e-13,4.263256e-14,66.07539,0,17.20939,66.24068,0,0,0,0
naive,2026-01-07 02:30:00,202,2.5,25.82922,2685.153,103.1749,0,3.262856,1,1,1879.607,1879.29,528.5836,292.2197,820.8033,2,0,0,20.80331,800,0,56.84308,276.6135,0.1383067,0.1831566,0.3172331,0,250,0.3172331,1350.707,15.67251,56.97386,46.33181,0,0,347.51,249.7245,97.78549,541.9443,0,1099.715,0,0,3.191891e-15,4.263256e-14,56.84308,0,3.262856,56.84308,0,0,12.40966,0
naive,2026-01-07 02:45:00,203,2.75,25.50488,2700.582,101.9801,0,14.05032,1,1,1890.407,1890.09,528.1224,292.0165,820.1389,2,0,0,20.1389,800,0,82.56979,255.9275,0.1279637,0.1741794,0.3172331,0,250,0.3172331,1361.968,15.22422,57.31498,19.41034,0,0,347.2165,250.1565,97.06001,542.1729,0,1053.349,0,0,2.145506e-14,4.263256e-14,82.56979,0,14.05032,84.31372,0,0,1.1739,0
naive,2026-01-07 03:00:00,204,3,25.55368,2723.356,91.03112,0,14.08885,1,1,1906.349,1906.032,534.6408,294.8901,829.5309,2,0,0,29.53089,800,0,84.04921,234.8749,0.1174374,0.1611538,0.3172331,0,250,0.3172331,1371.391,22.31267,57.26366,6.981912,0,0,350.4901,252.1359,98.35424,547.026,0,1041.674,0,0,2.831069e-15,4.263256e-14,84.04921,0,14.08885,86.96804,0,0,8.223822,0
naive,2026-01-07 03:15:00,205,3.25,25.1738,2692.389,97.25206,0,16.53252,1,1,1884.673,1884.355,534.5794,294.863,829.4424,2,0,0,29.44242,800,0,92.02302,211.8321,0.1059161,0.1478973,0.3172331,0,250,0.3172331,1349.776,22.3353,57.66319,5.229039,0,0,343.863,246.2699,97.59317,541.1329,0,1026.415,0,0,7.327472e-15,4.263256e-14,92.02302,0,16.53252,94.84951,0,0,5.802781,0
naive,2026-01-07 03:30:00,206,3.5,25.04368,2675.339,99.84989,0,18.0148,1,1,1872.738,1872.42,575.0966,307.3073,882.4039,2,45.5423,1.778622,35.08301,800,0,47.19519,200,0.1,0.1333876,0.3172331,0,250,0.3172331,1297.324,26.65083,57.80005,7.112401,0,0,340.7955,236.0833,104.7122,543.3906,0,1034.025,0,-5.684342e-14,-1.748601e-15,4.263256e-14,92.73749,0,18.0148,47.19519,0,1.778622,8.636029,2.664535e-15
naive,2026-01-07 03:45:00,207,3.75,25.01689,2633.033,114.8797,4.529487,20.53766,1,1,1843.123,1842.806,1001.214,429.4197,1430.633,3,98.17767,1.525137,30.93058,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.5922,23.50306,57.82822,16.702,3.004351,0,335.2265,153.0685,182.1581,582.4882,0,1133.913,0,-1.136868e-13,1.24345e-13,4.263256e-14,98.17767,1.525137,20.53766,0,500,0,2.965402,5.684342e-14
naive,2026-01-07 04:00:00,208,4,24.77065,2655.439,125.6065,6.298103,23.81077,1,1,1858.807,1858.49,530.6984,293.1521,823.8505,2,0,0,23.85053,800,0,123.5745,294.0237,0.1470119,0.2046279,0.3172331,0,250,0.3172331,1327.791,18.17017,58.0872,3.063115,5.266997,5.640605,33.45853,23.90024,9.558282,318.0732,0,585.1678,0,-5.684342e-14,1.056932e-13,4.263256e-14,122.5434,1.031106,18.17017,123.5745,0,0,0,-2.220446e-15
naive,2026-01-07 04:15:00,209,4.25,24.51634,2664.798,143.1055,3.523465,21.1771,1,1,1865.358,1865.041,533.2643,294.2832,827.5475,2,0,0,27.54747,800,0,135.2366,260.1683,0.1300842,0.1851424,0.3172331,0,250,0.3172331,1331.777,21.04267,58.35467,7.936451,3.455892,0.1344316,33.57645,23.97198,9.604467,318.2794,0,590.5616,0,-5.684342e-14,8.718026e-14,4.263256e-14,135.169,0.06757223,21.04267,135.2366,0,0,0,-3.289036e-15
naive,2026-01-07 04:30:00,210,4.5,24.49553,2663.126,174.4787,5.215198,27.46778,1,1,1864.188,1863.871,533.0612,294.1937,827.2549,2,0,0,27.25493,800,0,159.4467,220.2657,0.1101328,0.1638242,0.3172331,0,250,0.3172331,1330.81,20.82374,58.37656,15.13403,5.113195,6.644041,33.55539,23.95458,9.600812,319.3442,0,607.9413,0,5.684342e-14,-3.347322e-14,4.263256e-14,159.3447,0.1020026,20.82374,159.4467,0,0,0,1.247613e-14
naive,2026-01-07 04:45:00,211,4.75,24.57354,2703.337,198.6074,0,21.02749,1,1,1892.336,1892.019,620.0307,319.5384,939.5691,2,109.2449,0,30.32425,800,0,80.92399,200,0.1,0.1386981,0.3172331,0,250,0.3172331,1271.988,23.14989,58.29451,8.438528,0,0,34.06205,22.89578,11.16626,342.4342,0,633.8436,0,0,-3.691492e-15,4.263256e-14,190.1688,0,21.02749,80.92399,0,0,2.122396,0
naive,2026-01-07 05:00:00,212,5,24.48354,2692.666,254.5522,0,30.63914,1,1,1884.866,1884.549,1099.976,458.4284,1558.405,4,220.3263,0,38.07835,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.5728,29.09688,58.38917,34.22594,0,1.542262,33.92759,14.12231,19.80528,472.8282,0,939.0084,0,5.684342e-14,1.24345e-13,4.263256e-14,220.3263,0,29.09688,0,500,0,0,0
naive,2026-01-07 05:15:00,213,5.25,24.6406,2691.021,317.2408,0,38.3112,1,1,1883.715,1883.398,542.061,298.1613,840.2223,2,0,0,40.22232,800,0,277.7163,255.4883,0.1277441,0.2046279,0.3172331,0,250,0.3172331,1341.337,30.68461,58.22398,39.5245,0,7.626589,33.90687,24.14406,9.762809,323.6821,0,650.042,0,-1.136868e-13,4.884981e-14,4.263256e-14,277.7163,0,30.68461,280.119,0,0,0,0
naive,2026-01-07 05:30:00,214,5.5,24.52861,2683.439,371.1791,0,29.55864,1,1,1878.407,1878.09,630.7674,323.0095,953.7769,2,119.8553,1.025276,32.8963,800,0,221.7923,200,0.1,0.1608772,0.3172331,0,250,0.3172331,1247.323,25.12524,58.34177,29.53152,0,4.433395,33.81133,22.45181,11.35952,346.2599,0,677.8271,0,0,-1.226796e-14,4.263256e-14,341.6476,0,25.12524,221.7923,0,1.025276,0,1.620926e-14
naive,2026-01-07 05:45:00,215,5.75,24.75731,2676.158,439.9701,0,36.60067,1,1,1873.311,1872.993,1230.642,495.7962,1726.438,4,390.4343,6.229413,29.77403,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,642.3518,22.68607,58.10123,49.53578,0,13.9146,33.71959,11.56233,22.15726,509.8762,0,1039.838,0,-5.684342e-14,1.24345e-13,4.263256e-14,390.4343,0,22.68607,0,500,6.229413,0,-1.953993e-14
naive,2026-01-07 06:00:00,216,6,24.77986,2692.757,499.2365,0,35.23959,1,0,1884.93,1884.613,544.4792,299.2273,843.7065,2,0,0,43.70651,800,0,458.6778,210.2479,0.1051239,0.2046279,0.3172331,0,250,0.3172331,1340.134,33.29392,58.07752,40.55871,0,1.945667,33.92874,24.12241,9.806336,323.7019,0,652.0304,0,0,-7.993606e-15,4.263256e-14,458.6778,0,33.29392,464.1684,0,0,0,0
naive,2026-01-07 06:15:00,217,6.25,24.82677,2705.169,548.21,0.00655436,25.07744,0,0,1893.618,1893.301,913.9225,405.4897,1319.412,3,475.8474,3.803323,39.76146,800,0,40.85921,200,0.1,0.13239,0.3172331,0,250,0.3172331,979.3785,30.27381,58.02818,31.50339,0,0,34.08513,17.62881,16.45632,0,423.1185,2316.214,0,0,2.19269e-15,4.263256e-14,516.7067,0.00655436,25.07744,40.85921,0,3.796769,5.19637,1.953993e-14
naive,2026-01-07 06:30:00,218,6.5,24.93215,2713.768,590.1615,0,30.14114,0,0,1899.637,1899.32,1385.821,542.44,1928.261,4,573.4125,0,54.84846,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,513.4992,41.71461,57.91735,16.74898,0,0,34.19347,9.242985,24.95049,0,551.683,2997.991,0,-2.273737e-13,1.24345e-13,4.263256e-14,573.4125,0,30.14114,0,500,0,11.57346,0
naive,2026-01-07 06:45:00,219,6.75,25.00754,2707.089,627.2387,0.01232057,25.73756,0,0,1894.962,1894.645,629.821,324.3921,954.2131,2,104.7254,1.470266,48.01747,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1264.824,36.49038,57.83806,22.8439,0,0,344.5905,230.0027,114.5879,0,554.3948,3023.509,0,-1.136868e-13,-7.993606e-15,4.263256e-14,604.3948,0.01232057,25.73756,499.6694,0,1.457945,10.75282,-4.174439e-14
naive,2026-01-07 07:00:00,220,7,25.28978,2699.395,635.155,0,26.00061,0,0,1889.577,1889.26,1417.944,550.9512,1968.896,4,620.9111,3.05638,44.92804,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,471.3152,34.04116,57.54121,14.24389,0,0,345.5622,86.19321,259.369,0,637.1444,3464.131,0,0,1.24345e-13,4.263256e-14,620.9111,0,26.00061,0,500,3.05638,8.040554,2.04281e-14
naive,2026-01-07 07:15:00,221,7.25,25.62436,2711.416,608.5492,0,39.54299,0,0,1897.991,1897.674,626.9776,322.8249,949.8025,2,107.3629,0.9866504,41.45295,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1270.696,31.29719,57.18932,1.516771,0,8.245804,349.453,233.9572,115.4958,0,558.3003,3008.93,0,5.684342e-14,-7.993606e-15,4.263256e-14,607.0324,0,31.29719,499.6694,0,0.9866504,0,4.807266e-14
naive,2026-01-07 07:30:00,222,7.5,25.74763,2735.17,546.8499,0.002647326,37.198,0,0,1914.619,1914.301,1374.228,536.4501,1910.678,4,580.8026,1.138232,28.73707,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,540.0736,21.66829,57.05967,0,0,15.5297,353.3967,99.68576,253.7109,0,639.0023,3450.32,0,-1.136868e-13,1.24345e-13,4.263256e-14,546.8499,0.002647326,21.66829,0,500,35.0883,0,-7.81597e-14
naive,2026-01-07 07:45:00,223,7.75,25.78589,2740.085,516.8714,0,52.02504,0,0,1918.06,1917.742,567.2085,304.9819,872.1904,2,35.858,0.3028936,36.02948,800,0,481.0134,204.664,0.102332,0.2046279,0.3172331,0,250,0.3172331,1350.534,27.15588,57.01943,0,0,24.86916,354.3071,249.4728,104.8343,0,559.0485,3010.62,0,0,-7.993606e-15,4.263256e-14,516.8714,0,27.15588,499.6694,0,0.3028936,0,-3.13638e-14
naive,2026-01-07 08:00:00,224,8,25.70141,2756.36,473.9896,215.2679,57.52108,0,0,1929.452,1929.135,1043.733,465.1733,1508.907,4,455.1971,212.5301,41.17961,800,0,18.52716,200,0.1,0.1288739,0.3172331,0,250,0.3172331,885.4016,31.06543,57.10828,0.2653685,2.737841,26.45564,355.8008,163.2725,192.5282,0,633.3244,3424.218,0,-5.684342e-14,-1.637579e-15,4.263256e-14,473.7243,212.5301,31.06543,18.52716,0,0,0,2.842171e-14
naive,2026-01-07 08:15:00,225,8.25,25.68195,2774.091,417.9481,218.2844,62.39548,0,0,1941.864,1941.546,1409.909,572.0974,1982.006,4,413.3721,214.1246,54.50964,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,531.6374,41.12994,57.12875,4.575992,4.159748,21.26554,357.9482,97.99795,259.9502,0,674.0153,3657.883,0,0,1.24345e-13,4.263256e-14,413.3721,214.1246,41.12994,0,500,0,0,0
naive,2026-01-07 08:30:00,226,8.5,25.7707,2779.173,362.0029,216.9996,67.60744,0,0,1945.421,1945.104,606.1611,326.4197,932.5809,2,0,74.07347,58.50741,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1338.943,44.1049,57.03541,1.429969,3.829652,23.50254,359.2505,247.2554,111.9951,0,578.0152,3123.992,0,-5.684342e-14,-7.993606e-15,4.263256e-14,360.5729,213.17,44.1049,499.6694,0,0,0,0
naive,2026-01-07 08:45:00,227,8.75,25.85206,2774.615,283.9621,217.8898,71.02724,0,0,1942.231,1941.913,1324.872,549.2654,1874.137,4,290.1657,215.5217,68.44978,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,617.0416,51.55525,56.94983,0,2.368156,19.47199,359.255,114.1344,245.1206,0,667.0015,3608.525,0,-1.136868e-13,1.24345e-13,4.263256e-14,283.9621,215.5217,51.55525,0,500,6.203578,0,-5.684342e-14
naive,2026-01-07 09:00:00,228,9,25.94767,2802.739,236.3081,222.456,72.46728,0,1,1961.918,1961.6,565.406,308.4529,873.8589,2,0,0,73.85887,800,0,452.6431,211.7566,0.1058783,0.2046279,0.3172331,0,250,0.3172331,1396.194,55.57279,56.84928,0,6.120915,16.89449,363.6038,258.7578,104.8459,0,570.3418,3083.483,0,-5.684342e-14,-7.993606e-15,4.263256e-14,236.3081,216.3351,55.57279,459.5028,0,0,0,2.842171e-14
naive,2026-01-07 09:15:00,229,9.25,26.05574,2865.242,191.9787,222.4869,80.19206,1,1,2005.669,2005.352,841.3129,412.5457,1253.859,3,147.4502,219.5251,86.88329,800,0,44.52853,200.5911,0.1002956,0.13334,0.3172331,0,250,0.3172331,1164.039,65.29749,56.73561,0,2.961739,14.89457,372.5331,216.2087,156.3244,631.5209,0,1204.323,0,0,-4.352074e-14,4.263256e-14,191.9787,219.5251,65.29749,46.89295,0,0,0,0
naive,2026-01-07 09:30:00,230,9.5,26.23311,2895.325,124.5812,223.46,89.40166,1,1,2026.728,2026.41,863.3933,420.7118,1284.105,3,160.6307,222.8607,100.6137,800,0,0,200.5595,0.1002798,0.1263093,0.3172331,0,250,0.3172331,1163.017,75.47389,56.54907,0,0.5993087,13.92777,377.8137,216.8045,161.0091,640.1127,0,1217.642,0,0,3.769207e-14,4.263256e-14,124.5812,222.8607,75.47389,2.238115,0,36.04955,0,1.421085e-14
naive,2026-01-07 09:45:00,231,9.75,26.1745,2910.103,94.61874,217.0198,83.54183,1,1,2037.072,2036.755,847.7046,416.1706,1263.875,3,140.6646,223.461,99.74957,800,0,0,200.528,0.100264,0.1262894,0.3172331,0,250,0.3172331,1189.05,74.87243,56.61071,0,0,8.669403,379.2861,221.3914,157.8947,639.1762,0,1214.665,0,0,-2.098322e-14,4.263256e-14,94.61874,217.0198,74.87243,2.111826,0,52.4872,0,4.263256e-14
naive,2026-01-07 10:00:00,232,10,26.16525,2912.915,86.38715,221.6993,81.37956,1,1,2039.04,2038.723,834.2865,414.3302,1248.617,3,106.4097,225.0932,117.1138,800,0,0,200.4964,0.1002482,0.1262695,0.3172331,0,250,0.3172331,1204.436,87.91474,56.62044,0,0,0,379.5807,224.2138,155.367,638.544,0,1213.39,0,5.684342e-14,2.475797e-14,4.263256e-14,86.38715,221.6993,81.37956,1.985556,0,23.4165,6.535179,-2.842171e-14
naive,2026-01-07 10:15:00,233,10.25,26.44101,2919.578,74.79982,220.7778,85.15601,1,1,2043.705,2043.388,830.3859,415.2968,1245.683,3,83.82944,228.93,132.9232,800,0,0,200.4648,0.1002324,0.1262496,0.3172331,0,250,0.3172331,1213.002,99.48931,56.33041,0,0,0,382.6096,227.0905,155.519,642.3873,0,1221.403,0,5.684342e-14,2.325917e-14,4.263256e-14,74.79982,220.7778,85.15601,1.859307,0,17.18187,14.3333,-1.421085e-14
naive,2026-01-07 10:30:00,234,10.5,26.68092,2963.846,88.62033,224.5242,84.69348,1,1,2074.692,2074.375,831.96,416.5558,1248.516,3,79.07874,229.1569,140.2801,800,0,1.733077,200,0.1,0.1262298,0.3172331,0,250,0.3172331,1242.415,104.7265,56.07809,7.808515,0,0,390.3393,233.752,156.5873,650.3078,0,1250.997,0,0,1.110223e-16,4.263256e-14,80.81182,224.5242,84.69348,1.733077,0,4.632689,20.033,0
naive,2026-01-07 10:45:00,235,10.75,26.74321,2955.617,67.89455,226.7638,90.64182,1,1,2068.932,2068.615,1236.009,533.3795,1769.388,4,94.3902,229.6481,145.35,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.6057,108.439,56.01258,0,0,0,389.758,156.8513,232.9067,690.2308,0,1317.448,0,2.273737e-13,1.24345e-13,4.263256e-14,67.89455,226.7638,90.64182,0,500,29.37999,17.79718,4.263256e-14
naive,2026-01-07 11:00:00,236,11,27.04664,3013.521,56.77258,228.5173,113.706,0,0,2109.465,2109.147,624.4758,334.4937,958.9695,2,0,0,158.9695,800,0,285.2899,253.5949,0.1267974,0.2046279,0.3172331,0,250,0.3172331,1484.672,118.214,55.69345,0,0,0,399.9084,281.4613,118.4471,0,615.955,3325.098,0,0,-7.993606e-15,4.263256e-14,56.77258,228.5173,113.706,305.048,0,0,4.508064,0
naive,2026-01-07 11:15:00,237,11.25,27.09263,3025.98,63.73215,232.7039,125.3875,0,0,2118.186,2117.869,692.2509,364.3723,1056.623,3,0,88.67767,167.9455,800,0,207.7584,201.6154,0.1008077,0.159685,0.3172331,0,250,0.3172331,1425.618,124.827,55.64507,0,0,0.5605025,401.9472,270.5254,131.4218,0,635.0041,3429.922,0,-5.684342e-14,-1.645906e-14,4.263256e-14,63.73215,232.7039,124.827,214.2199,0,0,0,0
naive,2026-01-07 11:30:00,238,11.5,27.19596,3043.706,52.83736,231.6742,125.3519,0,0,2130.594,2130.277,861.3616,431.1452,1292.507,3,65.39586,239.0739,188.0371,800,0,0,201.5836,0.1007918,0.1269542,0.3172331,0,250,0.3172331,1268.915,139.6048,55.5364,0,0,0,405.1757,241.31,163.8657,0,672.4552,3636.025,0,-1.136868e-13,-3.433365e-14,4.263256e-14,52.83736,231.6742,125.3519,6.334547,0,19.95813,14.25294,-2.842171e-14
naive,2026-01-07 11:45:00,239,11.75,27.09536,3046.023,37.62037,232.942,140.2638,0,0,2132.216,2131.899,871.0019,435.7678,1306.77,3,62.26321,236.1616,208.3448,800,0,0,201.5519,0.100776,0.1269343,0.3172331,0,250,0.3172331,1260.897,154.8496,55.6422,0,0,0,404.6327,239.2816,165.3511,0,675.0494,3650.174,0,0,-4.793388e-14,4.263256e-14,37.62037,232.942,140.2638,6.207613,0,27.86248,14.58577,3.552714e-14
naive,2026-01-07 12:00:00,240,12,27.34529,3077.264,45.25493,239.8846,153.3751,0,0,2154.085,2153.768,879.8814,440.5154,1320.397,3,55.25978,237.4032,227.7339,800,0,0,201.5202,0.1007601,0.1269143,0.3172331,0,250,0.3172331,1273.886,168.8049,55.37934,0,2.481414,0,410.9267,243.0145,167.9122,0,683.5299,3701.393,0,0,-3.691492e-15,4.263256e-14,45.25493,237.4032,153.3751,6.080699,0,10.00484,15.42987,7.105427e-15
naive,2026-01-07 12:15:00,241,12.25,27.48115,3103.111,67.91844,238.8802,168.0598,0,0,2172.178,2171.86,899.8789,446.9138,1346.793,3,75.58166,235.9544,235.2567,800,0,0,201.4885,0.1007442,0.1268943,0.3172331,0,250,0.3172331,1271.981,174.1254,55.23645,0,2.925785,0,415.5628,243.3448,172.218,0,690.2587,3739.329,0,-1.136868e-13,-5.578871e-14,4.263256e-14,67.91844,235.9544,168.0598,5.953805,0,7.663224,6.065585,-2.842171e-14
