controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-07 12:30:00,242,12.5,27.75548,3089.605,75.62696,241.7017,180.2342,0,0,2162.723,2162.406,895.6557,447.0001,1342.656,3,59.20569,234.6901,248.7601,800,0,5.82693,200,0.1,0.1268743,0.3172331,0,250,0.3172331,1266.75,183.574,54.94793,10.59434,7.011647,0,416.1566,243.7513,172.4054,0,690.7514,3767.687,0,-1.136868e-13,4.163336e-16,4.263256e-14,65.03262,234.6901,180.2342,5.82693,0,0,3.339797,-5.684342e-14
naive,2026-01-07 12:45:00,243,12.75,27.97848,3133.616,81.85389,242.8609,205.5033,0,0,2193.531,2193.214,1304.229,567.2499,1871.479,4,62.48326,241.4283,267.5672,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.9853,196.9755,54.71338,19.37063,1.432558,8.527741,424.0866,171.872,252.2145,0,740.7706,4048.571,0,-2.273737e-13,1.24345e-13,4.263256e-14,62.48326,241.4283,196.9755,0,500,0,0,5.684342e-14
naive,2026-01-07 13:00:00,244,13,28.11788,3134.571,71.28593,242.4704,212.8717,0,0,2194.2,2193.883,708.9058,371.7146,1080.62,3,0,0,280.6204,800,0,313.7563,246.4783,0.1232391,0.2046279,0.3172331,0,250,0.3172331,1484.977,206.272,54.56677,0,0,6.599768,425.4772,287.9518,137.5254,0,660.9462,3573.816,0,0,-7.993606e-15,4.263256e-14,71.28593,242.4704,206.272,318.0952,0,0,0,0
naive,2026-01-07 13:15:00,245,13.25,28.26222,3099.832,80.70571,241.7757,236.0476,0,0,2169.882,2169.565,806.3065,414.6536,1220.96,3,0,132.6414,288.3187,800,0,184.9827,200.1938,0.1000969,0.1552038,0.3172331,0,250,0.3172331,1363.258,211.5977,54.41496,4.85728,0,24.44983,422.0612,265.1658,156.8954,0,684.5751,3712.325,0,1.136868e-13,1.429412e-14,4.263256e-14,75.84843,241.7757,211.5977,185.7579,0,0,0,2.842171e-14
naive,2026-01-07 13:30:00,246,13.5,28.53684,3113.572,77.33961,229.7472,241.7507,0,0,2179.5,2179.183,960.4007,471.9244,1432.325,3,89.62331,238.9427,303.7591,800,0,0,200.1623,0.1000811,0.1260591,0.3172331,0,250,0.3172331,1218.782,222.2622,54.12614,0,0,19.48849,426.4375,238.465,187.9726,0,714.2025,3867.222,0,-1.136868e-13,-1.473821e-14,4.263256e-14,77.33961,229.7472,222.2622,0.6491431,0,21.4792,0,-2.842171e-14
naive,2026-01-07 13:45:00,247,13.75,28.62807,3120.303,72.25832,232.8623,243.5051,0,0,2184.212,2183.895,963.3355,473.4909,1436.826,3,87.33088,235.6923,313.8032,800,0,0,200.1308,0.1000654,0.1260393,0.3172331,0,250,0.3172331,1220.56,229.3825,54.03019,0,0,14.12261,428.2003,239.2826,188.9177,0,715.5422,3874.698,0,0,3.605449e-14,4.263256e-14,72.25832,232.8623,229.3825,0.5231038,0,17.90257,0,0
naive,2026-01-07 14:00:00,248,14,28.71608,3121.739,56.15678,235.2777,253.056,1,1,2185.218,2184.9,976.0006,479.3725,1455.373,3,84.82472,234.1463,336.4021,800,0,0,200.0993,0.1000496,0.1260194,0.3172331,0,250,0.3172331,1208.9,245.6648,53.93762,0,1.131366,7.391189,429.212,237.4474,191.7646,718.2716,0,1377.815,0,-1.136868e-13,1.69309e-14,4.263256e-14,56.15678,234.1463,245.6648,0.3970844,0,28.66794,0,-2.131628e-14
naive,2026-01-07 14:15:00,249,14.25,28.82762,3135.921,66.6441,233.9912,251.1341,1,1,2195.144,2194.827,970.8789,478.2773,1449.156,3,75.05054,239.4361,334.6697,800,0,0,200.0678,0.1000339,0.1259996,0.3172331,0,250,0.3172331,1223.948,244.101,53.8203,0,0,7.033088,432.2034,240.984,191.2194,720.646,0,1380.744,0,0,4.551914e-15,4.263256e-14,66.6441,233.9912,244.101,0.2710848,0,13.85133,0,2.842171e-14
naive,2026-01-07 14:30:00,250,14.5,29.02886,3150.341,58.08728,233.7698,255.1986,1,1,2205.239,2204.921,978.4219,480.8918,1459.314,3,81.02569,241.1084,337.1795,800,0,0,200.0363,0.1000181,0.1259797,0.3172331,0,250,0.3172331,1226.5,245.3889,53.60865,0,0,9.809713,436.0915,242.5434,193.5481,725.3751,0,1390.44,0,5.684342e-14,-3.805289e-14,4.263256e-14,58.08728,233.7698,245.3889,0.1451051,0,30.27706,0,3.552714e-14
naive,2026-01-07 14:45:00,251,14.75,29.23741,3111.822,69.43133,232.3877,251.3468,1,1,2178.275,2177.958,970.6613,478.641,1449.302,3,71.18692,235.912,342.2033,800,0,0,200.0048,0.1000024,0.1259599,0.3172331,0,250,0.3172331,1207.297,248.4741,53.38932,0,0,2.87276,432.7225,239.834,192.8885,719.0456,0,1378.028,0,-1.136868e-13,-3.402834e-14,4.263256e-14,69.43133,232.3877,248.4741,0.01914517,0,5.279972,0,-1.421085e-14
naive,2026-01-07 15:00:00,252,15,29.56661,3099.487,71.09871,227.8422,255.4365,1,1,2169.641,2169.323,1367.425,592.9853,1960.411,4,80.34365,232.3599,347.707,800,500,0,324.9733,0.1624867,0.1259401,0.3172331,0,250,0.3172331,801.8981,251.5546,53.04308,0,0,3.881933,434.1302,160.4543,273.6759,754.2163,0,1448.759,0,0,-1.338929e-13,4.263256e-14,71.09871,227.8422,251.5546,0,500,13.76269,0,4.263256e-14
naive,2026-01-07 15:15:00,253,15.25,29.62548,3088.45,79.94496,231.8962,261.3273,1,1,2161.915,2161.598,760.1096,394.2878,1154.397,3,0,0,354.3974,800,0,310.7002,247.2471,0.1236235,0.2046309,0.3172331,0,250,0.3172331,1401.488,256.2279,52.98116,1.140974,0,5.099381,433.1456,280.792,152.3536,676.1015,0,1294.567,0,-1.136868e-13,4.440892e-14,4.263256e-14,78.80399,231.8962,256.2279,315.3012,0,0,0,-2.842171e-14
naive,2026-01-07 15:30:00,254,15.5,29.85192,3080.875,60.98358,227.765,266.0874,1,1,2156.613,2156.296,844.4626,431.4747,1275.937,3,0,116.1953,359.742,800,0,172.5532,204.0699,0.1020349,0.1556879,0.3172331,0,250,0.3172331,1311.833,259.4404,52.74301,0,0,6.646978,434.2503,264.1475,170.1028,696.9606,0,1334.585,0,5.684342e-14,5.026535e-14,4.263256e-14,60.98358,227.765,259.4404,188.8327,0,0,0,0
naive,2026-01-07 15:45:00,255,15.75,29.81891,3033.194,85.66351,225.1662,273.6167,1,1,2123.236,2122.918,975.1354,480.7307,1455.866,3,70.20031,230.351,355.3147,800,0,15.46319,200.1719,0.100086,0.1284998,0.3172331,0,250,0.3172331,1147.783,256.3413,52.77772,0,0,17.27539,427.2173,230.946,196.2713,715.1527,0,1370.93,0,-5.684342e-14,-3.33622e-14,4.263256e-14,85.66351,225.1662,256.3413,16.15098,0,5.184868,0,0
naive,2026-01-07 16:00:00,256,16,29.94272,3035.199,91.70287,222.2516,276.1075,1,1,2124.64,2124.322,990.183,483.2881,1473.471,3,104.4676,226.1749,342.8286,800,0,0,200.1404,0.1000702,0.1260453,0.3172331,0,250,0.3172331,1134.139,246.9937,52.64751,0,0,29.11384,428.6744,228.8278,199.8467,717.99,0,1376.751,0,-5.684342e-14,-2.040035e-14,4.263256e-14,91.70287,222.2516,246.9937,0.5617382,0,16.6881,0,0
naive,2026-01-07 16:15:00,257,16.25,29.99488,3029.634,123.9064,223.3933,257.208,1,1,2120.744,2120.426,1008.786,489.0881,1497.874,3,124.6514,228.9868,344.2359,800,0,0,200.1089,0.1000545,0.1260255,0.3172331,0,250,0.3172331,1111.64,247.864,52.59265,0,0,9.344043,428.3843,224.5482,203.836,715.5238,0,1371.881,0,5.684342e-14,-2.19269e-14,4.263256e-14,123.9064,223.3933,247.864,0.4357127,0,6.338491,0,0
naive,2026-01-07 16:30:00,258,16.5,30.2475,3061.274,134.2696,220.2937,261.939,1,1,2142.892,2142.575,1022.356,491.2152,1513.571,4,157.0596,225.9498,330.5617,800,0,0,200.0774,0.1000387,0.1260057,0.3172331,0,250,0.3172331,1120.219,237.3499,52.32695,0,0,24.5891,435.3017,227.5584,207.7432,723.7686,0,1388.669,0,5.684342e-14,2.034484e-14,4.263256e-14,134.2696,220.2937,237.3499,0.309707,0,28.44611,0,0
naive,2026-01-07 16:45:00,259,16.75,30.34161,3024.627,163.5002,219.401,253.2465,1,1,2117.239,2116.922,1043.553,496.3503,1539.903,4,192.4472,221.0252,326.4311,800,0,0,200.0459,0.100023,0.1259858,0.3172331,0,250,0.3172331,1073.369,234.1383,52.22798,0,0,19.1082,430.9969,218.5008,212.496,718.7409,0,1378.725,0,0,-4.424239e-14,4.263256e-14,163.5002,219.401,234.1383,0.1837212,0,30.57112,0,0
naive,2026-01-07 17:00:00,260,17,30.2881,2999.614,187.126,222.6467,247.2966,0,1,2099.73,2099.413,1062.212,500.9209,1563.133,4,223.1745,220.1008,319.8579,800,0,0,200.0144,0.1000072,0.125966,0.3172331,0,250,0.3172331,1037.2,229.5605,52.28425,0,2.545877,17.73608,426.9211,210.8855,216.0356,0,715.4126,3880.341,0,-1.136868e-13,-2.520206e-14,4.263256e-14,187.126,220.1008,229.5605,0.05775518,0,36.0485,0,2.842171e-14
naive,2026-01-07 17:15:00,261,17.25,30.35984,2996.043,222.8552,221.5639,242.5619,0,1,2097.23,2096.913,1413.059,586.9406,2000,4,255.8184,217.5087,298.1403,728.5326,500,0,324.983,0.1624915,0.1259462,0.3172331,0,250,0.3172331,683.8536,213.8027,47.54477,0,4.055141,28.75914,427.0981,139.2659,287.8322,0,732.0633,3979.855,0,0,-7.308043e-14,4.263256e-14,222.8552,217.5087,213.8027,0,500,32.96323,0,1.136868e-13
naive,2026-01-07 17:30:00,262,17.5,30.39111,2980.094,269.408,219.3581,227.15,0,0,2086.066,2085.748,720.7765,376.9478,1097.724,3,0,18.04184,279.6825,800,0,467.5115,208.0539,0.104027,0.204637,0.3172331,0,250,0.3172331,1364.972,200.4963,52.17591,0,3.212788,26.65368,425.1223,278.1696,146.9527,0,660.5492,3579.865,0,0,8.049117e-14,4.263256e-14,269.408,216.1453,200.4963,499.7272,0,0,0,2.842171e-14
naive,2026-01-07 17:45:00,263,17.75,30.32629,2982.772,312.7318,215.2072,228.1378,0,0,2087.94,2087.623,1098.761,505.5914,1604.352,4,319.3576,215.1447,269.8501,800,0,0,208.0212,0.1040106,0.1310085,0.3172331,0,250,0.3172331,988.8623,193.5877,52.24409,0,0.06252076,34.55018,424.8869,201.2292,223.6577,0,713.8515,3867.517,0,-2.842171e-13,-5.800915e-15,4.263256e-14,312.7318,215.1447,193.5877,32.08467,0,6.625803,0,-2.842171e-14
naive,2026-01-07 18:00:00,264,18,30.25576,2988.732,378.5788,1.01103,217.695,0,0,2092.112,2091.795,972.6959,444.971,1417.667,3,361.7652,2.537624,253.3641,800,0,16.81362,203.785,0.1018925,0.1309879,0.3172331,0,250,0.3172331,1119.099,181.9038,52.31826,0,0,35.7912,425.0648,227.3729,197.6919,0,679.6158,3679.029,0,-1.705303e-13,-3.810841e-14,4.263256e-14,378.5788,1.01103,181.9038,31.95368,0,1.526593,0,4.884981e-15
naive,2026-01-07 18:15:00,265,18.25,30.0922,2945.889,429.4804,0,204.495,0,0,2062.122,2061.805,1009.781,454.7703,1464.552,3,416.8248,1.938723,245.7881,800,0,12.65564,200.589,0.1002945,0.1283204,0.3172331,0,250,0.3172331,1052.024,176.7862,52.49029,0,0,27.70881,417.4456,212.9664,204.4793,0,673.3459,3644.351,0,0,3.666512e-14,4.263256e-14,429.4804,0,176.7862,15.01174,0,1.938723,0,-2.264855e-14
naive,2026-01-07 18:30:00,266,18.5,30.40255,2929.53,490.0539,0,184.1133,0,0,2050.671,2050.353,1034.18,458.4345,1492.614,3,476.4407,0.889093,215.2847,800,0,2.229796,200,0.1,0.126308,0.3172331,0,250,0.3172331,1016.174,154.3117,52.16388,11.38344,0,29.8016,418.0163,207.1406,210.8757,0,671.65,3655.027,0,-5.684342e-14,2.775558e-17,4.263256e-14,478.6705,0,154.3117,2.229796,0,0.889093,0,2.353673e-14
naive,2026-01-07 18:45:00,267,18.75,30.35765,2924.927,539.5302,0,174.6415,0,0,2047.449,2047.132,1433.023,566.9772,2000,4,525.8291,3.241916,197.0421,773.8869,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,614.1092,141.3065,50.50686,13.70111,0,33.33495,416.9398,125.0564,291.8835,0,698.8218,3810.334,0,-2.273737e-13,1.24345e-13,4.263256e-14,525.8291,0,141.3065,0,500,3.241916,0,1.154632e-13
naive,2026-01-07 19:00:00,268,19,30.41282,2888.677,575.5222,0,158.2938,0,0,2022.074,2021.757,692.3879,357.4379,1049.826,3,58.80056,7.577682,183.4476,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1329.369,131.4764,52.15307,17.0522,0,26.81743,412.282,271.0459,141.2361,0,633.9516,3457.477,0,-1.705303e-13,-7.993606e-15,4.263256e-14,558.47,0,131.4764,499.6694,0,7.577682,0,-2.753353e-14
naive,2026-01-07 19:15:00,269,19.25,30.17934,2920.15,590.6786,0,147.4659,0,0,2044.105,2043.788,1439.649,560.3509,2000,4,577.813,9.394064,184.3643,728.4287,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,604.1385,132.4778,47.71084,12.86563,0,14.98812,414.6028,122.5365,292.0663,0,685.9274,3741.119,0,0,1.24345e-13,4.263256e-14,577.813,0,132.4778,0,500,9.394064,0,-4.796163e-14
naive,2026-01-07 19:30:00,270,19.5,29.95022,2901.813,582.1749,0,132.6547,0,0,2031.269,2030.952,696.4008,356.226,1052.627,3,83.85882,6.845586,161.9224,800,0,498.3161,200.3383,0.1001692,0.2046279,0.3172331,0,250,0.3172331,1334.551,116.6486,52.63962,0,0,16.00606,409.904,269.3084,140.5956,0,628.7644,3398.985,0,-1.705303e-13,-7.993606e-15,4.263256e-14,582.1749,0,116.6486,499.6694,0,6.845586,0,4.884981e-14
naive,2026-01-07 19:45:00,271,19.75,29.83644,2881.803,573.997,0,116.4425,0,0,2017.262,2016.945,1058.158,458.7036,1516.862,4,563.0397,1.163378,152.6587,800,0,1.227159,200,0.1,0.1261501,0.3172331,0,250,0.3172331,958.7863,110.114,52.75928,9.730129,0,6.328511,406.0518,192.9927,213.059,0,652.9702,3548.766,0,-1.705303e-13,-5.551115e-17,4.263256e-14,564.2669,0,110.114,1.227159,0,1.163378,0,-1.332268e-14
naive,2026-01-07 20:00:00,272,20,29.71579,2827.789,549.8719,0,112.6598,0,0,1979.452,1979.135,1425.815,563.0184,1988.833,4,548.6378,0,140.1955,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,553.32,101.2595,52.88618,1.234085,0,11.40024,397.3795,111.0803,286.2993,0,676.3873,3662.762,0,0,1.24345e-13,4.263256e-14,548.6378,0,101.2595,0,500,0,0,1.136868e-13
naive,2026-01-07 20:15:00,273,20.25,29.71171,2800.196,508.7137,0,105.374,0,0,1960.137,1959.82,612.2895,327.5614,939.8508,2,13.11394,0.217001,126.5199,800,0,495.5998,201.0174,0.1005087,0.2046279,0.3172331,0,250,0.3172331,1347.531,91.38612,52.89047,0,0,13.98793,393.4666,270.4955,122.9711,0,600.8647,3245.254,0,-1.136868e-13,-7.993606e-15,4.263256e-14,508.7137,0,91.38612,499.6694,0,0.217001,0,1.920686e-14
naive,2026-01-07 20:30:00,274,20.5,29.46427,2748.225,450.4869,0,91.4978,0,0,1923.758,1923.44,967.2961,428.8183,1396.114,3,477.5382,0.5092326,118.0669,800,0,0,200.9858,0.1004929,0.1265777,0.3172331,0,250,0.3172331,956.1444,85.51418,53.15071,0,0,5.983622,384.0656,190.888,193.1777,0,620.9008,3355.16,0,1.136868e-13,3.982925e-14,4.263256e-14,450.4869,0,85.51418,3.943051,0,27.56056,0,2.842171e-14
naive,2026-01-07 20:45:00,275,20.75,29.41292,2761.28,426.6644,0,83.89561,0,0,1932.896,1932.579,927.8956,416.8793,1344.775,3,431.887,0.8481327,112.0398,800,0,0,200.9541,0.1004771,0.1265578,0.3172331,0,250,0.3172331,1004.683,81.19483,53.20471,0,0,2.700784,385.4553,200.3524,185.1029,0,617.7703,3337.881,0,-1.136868e-13,2.037259e-14,4.263256e-14,426.6644,0,81.19483,3.816493,0,6.070726,0,5.329071e-15
naive,2026-01-07 21:00:00,276,21,29.48119,2738.827,386.2893,0.07002779,81.98446,0,0,1917.179,1916.862,883.4919,402.7114,1286.203,3,386.4307,0,99.77255,800,0,0,200.9225,0.1004612,0.1265379,0.3172331,0,250,0.3172331,1033.37,72.25034,53.13292,0,0.07002779,9.734122,382.8944,206.3821,176.5123,0,611.0376,3301.053,0,-1.136868e-13,5.00433e-14,4.263256e-14,386.2893,0,72.25034,3.689955,0,0.1414069,0,0
naive,2026-01-07 21:15:00,277,21.25,29.22506,2737.629,358.4763,1.570619,80.33003,0,0,1916.341,1916.023,835.5027,387.945,1223.448,3,332.7178,0,90.72983,800,0,3.563437,200,0.1,0.1265179,0.3172331,0,250,0.3172331,1080.521,65.88796,53.4023,22.19509,1.570619,14.44207,380.5855,214.5916,165.994,0,605.4047,3310.644,0,-1.136868e-13,1.110223e-16,4.263256e-14,336.2812,0,65.88796,3.563437,0,0,0,0
naive,2026-01-07 21:30:00,278,21.5,29.20277,2741.657,291.4006,0,75.73593,0,0,1919.16,1918.843,1178.986,485.6902,1664.677,4,283.959,0,80.7175,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,739.8565,58.63141,53.42575,7.441548,0,17.10453,380.9599,146.8641,234.0958,0,635.9496,3450.455,0,5.684342e-14,1.24345e-13,4.263256e-14,283.959,0,58.63141,0,500,0,0,0
naive,2026-01-07 21:45:00,279,21.75,28.93096,2739.725,238.6619,0,75.34239,0,0,1917.807,1917.49,564.3281,307.9777,872.3058,2,0,0,72.30585,800,0,238.6619,265.2519,0.1326259,0.2046279,0.3172331,0,250,0.3172331,1353.162,52.67859,53.71162,0,0,22.6638,378.4453,267.0226,111.4228,0,579.4726,3126.674,0,0,-6.483702e-14,4.263256e-14,238.6619,0,52.67859,253.3452,0,0,0,0
naive,2026-01-07 22:00:00,280,22,28.82692,2724.146,204.7489,0,58.65527,0,0,1906.902,1906.585,566.7499,309.0454,875.7953,2,0,0,75.7953,800,0,204.7489,214.0229,0.1070115,0.1670252,0.3172331,0,250,0.3172331,1339.835,55.28393,53.82104,0,0,3.371344,375.4455,263.7969,111.6485,0,573.5061,3093.735,0,0,3.189116e-14,4.263256e-14,204.7489,0,55.28393,223.9407,0,0,0,0
naive,2026-01-07 22:15:00,281,22.25,28.72097,2735.068,174.604,0.4362551,56.55143,0,0,1914.547,1914.23,673.5013,338.5006,1012.002,3,148.001,2.649274,61.35163,800,0,26.603,207.3385,0.1036692,0.1347671,0.3172331,0,250,0.3172331,1240.729,44.80094,53.93247,0,0,11.75049,376.0878,243.7249,132.3628,0,584.5337,3154.261,0,0,2.470246e-14,4.263256e-14,174.604,0.4362551,44.80094,55.95689,0,2.213019,0,-1.287859e-14
naive,2026-01-07 22:30:00,282,22.5,28.79009,2703.303,142.7854,3.063662,51.57737,0,0,1892.312,1891.995,660.104,334.3077,994.4117,2,133.598,2.642215,58.17149,800,0,9.187465,205.009,0.1025045,0.130558,0.3172331,0,250,0.3172331,1231.891,42.44653,53.85978,0,0.4214471,9.130832,372.2759,242.3507,129.9251,0,578.4548,3121.636,0,0,-1.890155e-14,4.263256e-14,142.7854,2.642215,42.44653,29.22333,0,0,0,-2.220446e-15
naive,2026-01-07 22:45:00,283,22.75,28.53791,2660.959,135.7705,0,43.62263,0,0,1862.671,1862.354,642.9032,328.988,971.8912,2,114.5725,1.409707,55.90902,800,0,19.90677,200,0.1,0.1290911,0.3172331,0,250,0.3172331,1219.451,40.90845,54.12501,1.291275,0,2.714184,364.4557,238.6014,125.8544,0,568.1204,3065.999,0,5.684342e-14,-1.498801e-15,4.263256e-14,134.4793,0,40.90845,19.90677,0,1.409707,0,-5.551115e-15
naive,2026-01-07 23:00:00,284,23,28.39715,2634.703,122.1699,0,47.08552,1,0,1844.292,1843.975,1032.914,440.8993,1473.813,3,119.1557,0.3468569,54.3108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.0609,39.80019,54.27305,3.01422,0,7.285327,359.7697,158.2152,201.5545,600.5357,0,1145.214,0,1.136868e-13,1.24345e-13,4.263256e-14,119.1557,0,39.80019,0,500,0.3468569,0,3.769207e-14
naive,2026-01-07 23:15:00,285,23.25,28.36886,2660.281,98.88688,0,40.93008,1,0,1862.197,1861.88,544.9666,299.4422,844.4087,2,0,0,44.40872,800,0,98.88688,300.1956,0.1500978,0.2046279,0.3172331,0,250,0.3172331,1316.913,32.55377,54.3028,0,0,8.376311,363.042,256.737,106.305,557.8121,0,1054.534,0,0,4.884981e-14,4.263256e-14,98.88688,0,32.55377,99.88377,0,0,0,0
naive,2026-01-07 23:30:00,286,23.5,28.05012,2694.047,114.7369,0,40.79482,1,1,1885.833,1885.516,541.9023,298.0913,839.9936,2,0,0,39.99364,800,0,81.01262,279.8952,0.1399476,0.1890288,0.3172331,0,250,0.3172331,1343.614,29.41928,54.63804,33.72425,0,11.37554,365.154,260.164,104.99,560.4579,0,1117.622,0,-5.684342e-14,1.187939e-14,4.263256e-14,81.01262,0,29.41928,84.10342,0,0,0,0
naive,2026-01-07 23:45:00,287,23.75,27.88513,2676.302,116.4779,1.360611,38.48391,1,1,1873.411,1873.094,542.4827,298.3471,840.8298,2,0,0,40.82982,800,0,80.9977,259.6017,0.1298009,0.1762459,0.3172331,0,250,0.3172331,1330.611,30.08827,54.81157,36.54402,0.2967991,8.395634,361.4785,256.7441,104.7343,556.7112,0,1115.31,0,0,-1.176836e-14,4.263256e-14,79.93389,1.063811,30.08827,80.9977,0,0,0,1.776357e-15
naive,2026-01-08 00:00:00,288,0,27.60909,2664.262,121.619,8.445752,39.00086,1,1,1864.983,1864.666,539.9526,297.2318,837.1844,2,0,0,37.18443,800,0,75.86422,240.5948,0.1202974,0.1634674,0.3172331,0,250,0.3172331,1324.713,27.48403,55.10189,45.75482,8.445752,11.51683,357.7563,254.1173,103.639,553.5583,0,1138.623,0,-5.684342e-14,3.200218e-14,4.263256e-14,75.86422,0,27.48403,75.86422,0,0,0,0
naive,2026-01-08 00:15:00,289,0.25,27.3581,2674.348,102.0263,3.322515,46.25716,1,1,1872.043,1871.726,538.7948,296.7214,835.5162,2,0,0,35.51617,800,0,87.9228,218.5762,0.1092881,0.151499,0.3172331,0,250,0.3172331,1332.931,26.32229,55.36587,16.44616,0.9799071,19.93487,357.2187,254.3467,102.872,554.8719,0,1077.517,0,-5.684342e-14,-4.898859e-14,4.263256e-14,85.58019,2.342608,26.32229,87.9228,0,0,0,8.881784e-16
naive,2026-01-08 00:30:00,290,0.5,27.29047,2645.021,113.6876,3.269214,48.6716,1,1,1851.515,1851.197,544.4663,299.2216,843.6879,2,0,0,43.68795,800,0,72.72654,200.3602,0.1001801,0.1376343,0.3172331,0,250,0.3172331,1306.731,32.40231,55.437,42.7683,1.461984,16.26929,352.8006,248.9937,103.8069,551.3154,0,1116.561,0,0,-6.106227e-14,4.263256e-14,70.91931,1.807229,32.40231,72.72654,0,0,0,6.439294e-15
naive,2026-01-08 00:45:00,291,0.75,27.22661,2638.96,80.09231,2.38335,51.50881,1,1,1847.272,1846.955,594.6473,313.6331,908.2805,2,64.81862,0.4476645,43.01417,800,0,1.314631,200,0.1,0.1261639,0.3172331,0,250,0.3172331,1252.308,31.92456,55.50416,13.95906,1.935685,19.58425,351.5217,238.3045,113.2172,555.6644,0,1076.305,0,0,1.110223e-16,4.263256e-14,66.13325,0.4476645,31.92456,1.314631,0,0,0,4.32987e-15
naive,2026-01-08 01:00:00,292,1,27.40872,2613.869,79.69918,1.61576,51.79171,1,1,1829.708,1829.391,979.5814,424.795,1404.376,3,56.88677,2.99612,44.49354,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.8098,32.95771,55.31263,22.81241,0,18.834,349.5117,162.3311,187.1807,590.7238,0,1158.572,0,5.684342e-14,1.24345e-13,4.263256e-14,56.88677,1.61576,32.95771,0,500,1.38036,0,-1.376677e-14
naive,2026-01-08 01:15:00,293,1.25,27.43363,2625.254,72.23548,3.998225,49.16061,1,1,1837.678,1837.361,543.9322,298.9862,842.9184,2,0,0,42.9184,800,0,60.83388,309.7089,0.1548544,0.2046279,0.3172331,0,250,0.3172331,1293.428,31.7824,55.28643,15.39982,0,17.37821,351.2179,247.2007,104.0172,549.5082,0,1063.384,0,-5.684342e-14,-1.074696e-13,4.263256e-14,56.83566,3.998225,31.7824,62.96753,0,0,0,4.440892e-16
naive,2026-01-08 01:30:00,294,1.5,27.44897,2570.696,80.26425,0.4326662,39.14423,1,1,1799.487,1799.17,544.3334,299.163,843.4964,2,0,0,43.49639,800,0,64.69247,293.487,0.1467435,0.1950191,0.3172331,0,250,0.3172331,1254.836,32.20509,55.2703,16.00445,0,6.939142,344.0298,239.9023,104.1275,540.392,0,1046.213,0,0,1.170175e-13,4.263256e-14,64.25981,0.4326662,32.20509,69.36399,0,0,0,6.77236e-15
naive,2026-01-08 01:45:00,295,1.75,27.27764,2556.677,85.16086,2.493803,37.37458,1,1,1789.674,1789.357,538.0975,296.414,834.5115,2,0,0,34.51151,800,0,76.67166,274.2729,0.1371364,0.1848045,0.3172331,0,250,0.3172331,1251.259,25.59991,55.45049,10.37411,0.6088902,11.77468,340.9254,238.3597,102.5658,537.0167,0,1030.597,0,1.136868e-13,9.922618e-14,4.263256e-14,74.78675,1.884913,25.59991,76.67166,0,0,0,3.996803e-15
naive,2026-01-08 02:00:00,296,2,27.09493,2540.356,65.03746,3.222877,41.13026,1,1,1778.249,1777.932,534.041,294.6257,828.6667,2,0,0,28.6667,800,0,65.18011,257.9347,0.1289673,0.1727056,0.3172331,0,250,0.3172331,1243.891,21.30625,55.64265,0,3.080235,19.824,337.4569,236.0522,101.4048,534.4398,0,1011.595,0,0,-1.199041e-13,4.263256e-14,65.03746,0.1426419,21.30625,75.66767,0,0,0,-2.997602e-15
naive,2026-01-08 02:15:00,297,2.25,26.97583,2565.217,53.71591,0.7892702,35.27524,1,1,1795.652,1795.335,530.9333,293.2556,824.189,2,0,0,24.18899,800,0,53.78125,244.4488,0.1222244,0.1624177,0.3172331,0,250,0.3172331,1264.402,18.00128,55.76792,0,0.7239379,17.27395,339.9145,239.3495,100.565,535.875,0,1010.26,0,0,-1.915135e-14,4.263256e-14,53.71591,0.06533239,18.00128,82.93634,0,0,0,-3.51108e-15
naive,2026-01-08 02:30:00,298,2.5,26.5495,2597.355,75.29514,0,37.5043,1,1,1818.149,1817.832,521.7985,289.2286,811.0271,2,0,0,11.02711,800,0,75.29514,225.5865,0.1127933,0.1539258,0.3172331,0,250,0.3172331,1296.033,8.243912,56.21631,0,0,29.26039,341.1446,243.1785,97.96611,537.8972,0,1012.551,0,-5.684342e-14,1.226796e-14,4.263256e-14,75.29514,0,8.243912,84.67305,0,0,0,0
naive,2026-01-08 02:45:00,299,2.75,26.64586,2612.497,74.65416,1.233952,38.42206,1,1,1828.748,1828.43,527.4803,291.7334,819.2137,2,0,0,19.21373,800,0,75.38206,206.7055,0.1033527,0.1420485,0.3172331,0,250,0.3172331,1300.95,14.34945,56.11496,0,0.5060497,24.07261,343.8171,244.5875,99.22956,540.8467,0,1019.437,0,0,2.151057e-14,4.263256e-14,74.65416,0.7279019,14.34945,94.94971,0,0,0,1.221245e-15
naive,2026-01-08 03:00:00,300,3,26.44369,2669.902,59.32794,0.713233,37.50863,1,1,1868.931,1868.614,578.7494,307.0173,885.7668,2,61.51684,1.218294,23.03161,800,0,0,206.6729,0.1033365,0.1301594,0.3172331,0,250,0.3172331,1289.865,17.23802,56.32759,0,0,20.2706,349.9089,241.4937,108.4152,552.3062,0,1041.244,0,-1.136868e-13,-5.109801e-14,4.263256e-14,59.32794,0.713233,17.23802,26.69179,0,2.693964,0,1.332268e-15
naive,2026-01-08 03:15:00,301,3.25,26.20003,2673.449,77.5211,1.921865,32.96972,1,1,1871.414,1871.097,585.4468,309.132,894.5788,2,68.56045,1.153297,24.86503,800,0,8.960648,204.4003,0.1022001,0.1301389,0.3172331,0,250,0.3172331,1285.65,18.65872,56.58386,0,0.7685688,14.311,348.6243,239.5028,109.1215,551.3008,0,1040.27,0,5.684342e-14,7.827072e-15,4.263256e-14,77.5211,1.153297,18.65872,26.56165,0,0,0,-4.440892e-16
naive,2026-01-08 03:30:00,302,3.5,26.0448,2655.771,103.6309,0,25.21022,1,1,1859.04,1858.722,595.9888,312.4827,908.4715,2,79.46067,0.7138028,28.29703,800,0,17.47229,200,0.1,0.1287078,0.3172331,0,250,0.3172331,1262.734,21.26922,56.74712,6.697936,0,3.940997,345.221,234.4878,110.7332,547.7024,0,1043.118,0,-5.684342e-14,6.383782e-16,4.263256e-14,96.93296,0,21.26922,17.47229,0,0.7138028,0,1.010303e-14
naive,2026-01-08 03:45:00,303,3.75,26.07219,2653.108,108.7827,0,17.9804,1,1,1857.175,1856.858,1008.636,431.4927,1440.128,3,108.2562,3.332377,28.53971,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.2226,21.44538,56.71832,0.5264512,0,0,345.0678,157.6019,187.466,589.0946,0,1115.289,0,1.705303e-13,1.24345e-13,4.263256e-14,108.2562,0,17.9804,0,500,3.332377,3.464983,5.684342e-14
naive,2026-01-08 04:00:00,304,4,26.15442,2676.067,121.0618,2.896447,23.29036,1,1,1873.247,1872.93,533.7585,294.5011,828.2595,2,0,0,28.25955,800,0,123.9583,293.9278,0.1469639,0.2046279,0.3172331,0,250,0.3172331,1339.171,21.21627,56.63183,0,0,2.074089,348.6399,249.2403,99.39965,544.1274,0,1024.544,0,0,-2.220446e-14,4.263256e-14,121.0618,2.896447,21.21627,128.5123,0,0,0,6.217249e-15
naive,2026-01-08 04:15:00,305,4.25,26.03258,2691.109,142.2556,4.030475,23.84614,1,1,1883.777,1883.459,533.3348,294.3143,827.6491,2,0,0,27.6491,800,0,141.8749,258.4128,0.1292064,0.185082,0.3172331,0,250,0.3172331,1350.125,20.78492,56.75998,2.515349,1.895852,3.061217,349.7272,250.6536,99.07366,545.5362,0,1034.827,0,-5.684342e-14,4.940492e-14,4.263256e-14,139.7403,2.134623,20.78492,141.8749,0,0,0,9.325873e-15
naive,2026-01-08 04:30:00,306,4.5,26.02638,2740.626,149.6206,2.279248,28.03955,1,1,1918.439,1918.121,536.6473,295.7746,832.4219,2,0,0,32.42191,800,0,151.8998,220.3972,0.1101986,0.1627187,0.3172331,0,250,0.3172331,1381.474,24.37443,56.76649,0,0,3.66512,356.1173,256.4412,99.67603,552.8962,0,1041.93,0,0,1.929013e-14,4.263256e-14,149.6206,2.279248,24.37443,171.5074,0,0,0,-6.661338e-15
naive,2026-01-08 04:45:00,307,4.75,25.96464,2739.978,183.9557,0,22.18625,1,1,1917.985,1917.667,622.3111,320.011,942.3221,2,113.7231,0,28.59903,800,0,70.23257,202.8043,0.1014022,0.1387809,0.3172331,0,250,0.3172331,1295.356,21.51456,56.83143,0,0,0.6716905,355.5847,240.1526,115.4322,560.2881,0,1056.641,0,0,-3.003153e-14,4.263256e-14,183.9557,0,21.51456,81.44986,0,0,0,0
naive,2026-01-08 05:00:00,308,5,25.79051,2716.631,240.8783,4.451281,21.43812,1,1,1901.642,1901.324,719.714,349.1548,1068.869,3,229.6976,0,39.1712,800,0,11.08958,200,0.1,0.1277029,0.3172331,0,250,0.3172331,1181.61,29.52239,57.01457,0.09117986,4.451281,0,351.3072,218.2894,133.0178,567.4442,0,1078.583,0,-1.136868e-13,-6.938894e-16,4.263256e-14,240.7872,0,21.43812,11.08958,0,0,8.084268,0
naive,2026-01-08 05:15:00,309,5.25,25.7796,2696.219,288.4822,6.562728,26.70013,1,1,1887.353,1887.036,1169.165,479.291,1648.456,4,301.3567,0.9978937,46.1015,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,717.8707,34.74961,57.02604,0,5.564835,0,348.5903,132.5893,216.0011,611.8802,0,1169.206,0,0,1.24345e-13,4.263256e-14,288.4822,0.9978937,26.70013,0,500,12.87447,8.049478,5.684342e-14
naive,2026-01-08 05:30:00,310,5.5,25.7596,2722.135,354.7058,2.583879,31.18587,1,1,1905.494,1905.177,539.2765,296.9337,836.2102,2,0,0,36.21023,800,0,355.1122,236.1393,0.1180697,0.2046279,0.3172331,0,250,0.3172331,1365.901,27.29973,57.04708,0,2.177476,3.88614,351.798,252.1766,99.62141,549.8278,0,1039.234,0,-5.684342e-14,4.884981e-14,4.263256e-14,354.7058,0.4064029,27.29973,359.6624,0,0,0,-2.7367e-14
naive,2026-01-08 05:45:00,311,5.75,25.54585,2668.085,408.7616,0,38.24757,1,1,1867.659,1867.342,758.0524,360.5894,1118.642,3,275.6532,2.462219,40.52643,800,0,133.1085,202.825,0.1014125,0.1486935,0.3172331,0,250,0.3172331,1109.29,30.62312,57.2719,0,0,7.624451,343.3225,203.9152,139.4073,565.9062,0,1067.381,0,1.136868e-13,1.335043e-14,4.263256e-14,408.7616,0,30.62312,144.4086,0,2.462219,0,2.220446e-14
naive,2026-01-08 06:00:00,312,6,25.68778,2694.834,465.1334,0,25.08554,0,0,1886.384,1886.067,913.3446,405.7197,1319.064,3,471.7721,2.170165,45.12203,800,0,0,202.7931,0.1013965,0.1277159,0.3172331,0,250,0.3172331,972.7223,34.04447,57.12261,0,0,0,347.7626,179.3253,168.4373,0,585.0451,3153.485,0,0,-1.99285e-14,4.263256e-14,465.1334,0,25.08554,11.17239,0,8.808932,8.958929,1.421085e-14
naive,2026-01-08 06:15:00,313,6.25,25.48988,2728.103,520.0848,0.4428021,28.82378,0,0,1909.672,1909.355,947.1906,414.3691,1361.56,3,524.493,1.507208,35.55948,800,0,0,202.7612,0.1013806,0.1276958,0.3172331,0,250,0.3172331,962.1646,26.88584,57.33076,0,0,1.937933,350.6487,176.67,173.9787,0,591.3949,3188.175,0,1.136868e-13,1.51823e-14,4.263256e-14,520.0848,0.4428021,26.88584,11.0447,0,5.472607,0,1.421085e-14
naive,2026-01-08 06:30:00,314,6.5,25.53933,2729.496,574.4537,0,18.02793,0,0,1910.647,1910.33,990.4511,427.7285,1418.18,3,572.509,0,45.67052,800,0,1.944705,202.2431,0.1011215,0.1276757,0.3172331,0,250,0.3172331,919.8791,34.51255,57.27875,0,0,0,351.1784,169.0745,182.104,0,596.803,3217.978,0,-1.136868e-13,-1.526557e-15,4.263256e-14,574.4537,0,18.02793,10.91702,0,0,16.48461,0
naive,2026-01-08 06:45:00,315,6.75,25.43082,2747.856,621.1729,1.57616,15.94911,0,0,1923.499,1923.182,1015.125,434.227,1449.352,3,609.3182,0.5884983,39.44489,800,0,8.844967,200,0.1,0.1273495,0.3172331,0,250,0.3172331,908.0573,29.84217,57.39287,3.009744,0.9876616,0,352.7667,166.5363,186.2304,0,600.7633,3246.527,0,5.684342e-14,1.665335e-16,4.263256e-14,618.1631,0.5884983,15.94911,8.844967,0,0,13.89305,1.665335e-15
naive,2026-01-08 07:00:00,316,7,25.36427,2787.947,621.39,1.037872,29.79551,0,0,1951.563,1951.246,1418.936,550.3617,1969.298,4,629.5413,1.208055,38.54826,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,532.3096,29.18434,57.46286,0,0,0.6111726,357.4337,97.49385,259.9398,0,647.9675,3499.175,0,0,1.24345e-13,4.263256e-14,621.39,1.037872,29.18434,0,500,8.321511,0,-3.730349e-14
naive,2026-01-08 07:15:00,317,7.25,25.32283,2826.693,640.1497,6.747602,26.30866,0,0,1978.685,1978.368,631.6669,324.7972,956.4641,2,108.1608,0.3899804,47.9133,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1346.701,36.29037,57.50645,32.31948,6.357621,0,362.0989,246.446,115.6529,0,571.2432,3143.861,0,-1.136868e-13,-7.993606e-15,4.263256e-14,607.8303,0.3899804,26.30866,499.6694,0,0,9.98171,-2.992051e-14
naive,2026-01-08 07:30:00,318,7.5,25.47443,2858.373,584.2065,5.964359,26.99837,0,0,2000.861,2000.544,1366.447,535.4449,1901.892,4,560.4193,0.4723846,41.00066,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,634.0964,31.00489,57.34701,23.78724,5.491975,0,367.2778,116.3947,250.8832,0,651.8395,3571.109,0,-1.136868e-13,1.24345e-13,4.263256e-14,560.4193,0.4723846,26.99837,0,500,0,4.006524,5.684342e-14
naive,2026-01-08 07:45:00,319,7.75,25.37834,2878.248,525.9162,5.838839,23.739,0,0,2014.774,2014.456,571.9542,308.4176,880.3718,2,24.56385,0.1264251,55.68149,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1442.502,42.1494,57.44807,1.682866,5.712414,0,369.1155,264.2728,104.8427,0,572.6904,3097.925,0,5.684342e-14,-7.993606e-15,4.263256e-14,524.2333,0.1264251,23.739,499.6694,0,0,18.41039,4.03011e-14
naive,2026-01-08 08:00:00,320,8,25.43107,2872.772,468.853,215.6882,25.47424,0,0,2010.941,2010.623,1429.961,570.0388,2000,4,473.8354,214.1994,62.0514,749.9138,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,580.6621,46.94508,53.79939,0,1.488791,0,368.8052,106.493,262.3121,0,676.5318,3662.969,0,2.273737e-13,1.24345e-13,4.263256e-14,468.853,214.1994,25.47424,0,500,4.982401,21.47084,1.136868e-13
naive,2026-01-08 08:15:00,321,8.25,25.71838,2849.61,402.3849,209.0934,35.50281,0,0,1994.727,1994.409,655.92,348.3559,1004.276,3,0,132.9988,71.27718,800,0,478.4796,205.2975,0.1026487,0.2046279,0.3172331,0,250,0.3172331,1338.489,53.76103,57.09044,0,0,0,367.9643,246.9092,121.0551,0,595.2651,3209.731,0,5.684342e-14,-7.993606e-15,4.263256e-14,402.3849,209.0934,35.50281,499.6694,0,0,18.25822,-2.842171e-14
naive,2026-01-08 08:30:00,322,8.5,25.71768,2814.501,342.7915,211.998,41.29275,0,0,1970.151,1969.834,981.3929,451.3695,1432.762,3,340.2083,215.4679,77.08614,800,0,2.583258,204.6193,0.1023097,0.1292728,0.3172331,0,250,0.3172331,988.4407,58.14288,57.09117,0,0,0,363.4257,182.3336,181.0921,0,633.7031,3421.14,0,0,3.866352e-14,4.263256e-14,342.7915,211.998,41.29275,21.06059,0,3.469872,16.85013,-2.842171e-14
naive,2026-01-08 08:45:00,323,8.75,25.81156,2873.083,298.774,216.8295,48.07607,0,0,2011.158,2010.841,931.013,437.7576,1368.771,3,267.9308,216.9508,83.88904,800,0,18.34849,200,0.1,0.1288458,0.3172331,0,250,0.3172331,1079.828,63.21103,56.99243,12.49469,0,0,371.6983,199.5717,172.1266,0,637.3293,3462.748,0,0,4.440892e-16,4.263256e-14,286.2793,216.8295,48.07607,18.34849,0,0.1213084,15.13496,0
naive,2026-01-08 09:00:00,324,9,26.00239,2907.433,260.4872,221.3093,54.15688,1,1,2035.203,2034.886,1301.236,544.9442,1846.18,4,238.899,219.9842,87.29699,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,733.6499,65.64566,56.79172,21.58816,1.325118,0,377.6072,136.1198,241.4873,681.064,0,1337.763,0,0,1.24345e-13,4.263256e-14,238.899,219.9842,54.15688,0,500,0,11.48878,0
naive,2026-01-08 09:15:00,325,9.25,26.03571,2888.576,194.0599,219.8859,45.50466,1,1,2022.003,2021.686,582.6451,316.0527,898.6978,2,0,0,98.69781,800,0,412.6713,221.7495,0.1108748,0.2046279,0.3172331,0,250,0.3172331,1439.041,74.19255,56.75668,1.274498,0,0,375.4133,267.1781,108.2352,583.2308,0,1104.809,0,-5.684342e-14,-6.483702e-14,4.263256e-14,192.7854,219.8859,45.50466,414.0747,0,0,28.68789,0
naive,2026-01-08 09:30:00,326,9.5,26.21314,2927.648,146.8839,225.8341,60.72537,1,1,2049.353,2049.036,787.5585,400.0961,1187.655,3,52.89634,223.2017,111.5566,800,0,86.85853,200,0.1,0.1396324,0.3172331,0,250,0.3172331,1261.478,83.70034,56.57007,7.129077,2.632402,0,381.8751,235.0629,146.8122,635.159,0,1223.515,0,-1.136868e-13,-5.07927e-15,4.263256e-14,139.7549,223.2017,60.72537,86.85853,0,0,22.97497,5.684342e-14
naive,2026-01-08 09:45:00,327,9.75,26.24683,2929.428,118.5266,225.8584,71.58529,1,1,2050.599,2050.282,1217.163,522.7557,1739.919,4,113.8549,219.5955,106.4682,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.1193,79.85388,56.53464,4.671613,6.262979,0,382.3713,155.3501,227.0211,678.1059,0,1311.472,0,0,1.24345e-13,4.263256e-14,113.8549,219.5955,71.58529,0,500,0,8.268589,0
naive,2026-01-08 10:00:00,328,10,26.46305,2932.087,99.93717,222.2802,79.26011,1,1,2052.461,2052.144,591.6967,320.0431,911.7398,2,0,0,111.7398,800,0,317.5517,245.5294,0.1227647,0.2046279,0.3172331,0,250,0.3172331,1460.447,83.61439,56.30723,4.665616,0,0,384.4234,273.5399,110.8835,593.583,0,1131.869,0,0,-7.993606e-15,4.263256e-14,95.27155,222.2802,79.26011,318.3305,0,0,4.354276,0
naive,2026-01-08 10:15:00,329,10.25,26.59881,2922.424,103.9279,227.4547,87.89995,1,1,2045.697,2045.38,682.5277,360.0859,1042.614,3,0,121.2133,121.4003,800,0,181.9631,200,0.1,0.1546063,0.3172331,0,250,0.3172331,1362.852,90.71143,56.16444,24.78397,3.422144,0,384.2312,255.9764,128.2547,616.0623,0,1217.595,0,0,-6.356027e-15,4.263256e-14,79.14391,224.0325,87.89995,181.9631,0,0,2.811478,0
naive,2026-01-08 10:30:00,330,10.5,26.60784,2988.019,73.31057,230.0908,101.733,1,1,2091.613,2091.296,1212.124,523.9133,1736.037,4,85.45084,226.347,124.2394,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.1719,92.8239,56.15495,0,3.743818,8.909104,392.9286,165.1605,227.7681,690.7474,0,1324.779,0,0,1.24345e-13,4.263256e-14,73.31057,226.347,92.8239,0,500,12.14026,0,-7.105427e-14
naive,2026-01-08 10:45:00,331,10.75,26.92621,2969.315,60.60481,234.9089,109.706,1,1,2078.52,2078.203,605.1343,325.967,931.1013,2,0,0,131.1013,800,0,288.5088,252.7901,0.1263951,0.2046279,0.3172331,0,250,0.3172331,1473.069,97.61678,55.82011,0,7.00492,12.08918,393.0549,278.562,114.4928,606.8152,0,1162.916,0,5.684342e-14,-7.993606e-15,4.263256e-14,60.60481,227.904,97.61678,306.3552,0,0,0,2.842171e-14
naive,2026-01-08 11:00:00,332,11,27.04828,2962.079,70.46836,230.6591,123.75,1,0,2073.455,2073.138,678.9733,358.5189,1037.492,3,0,82.15144,155.3408,800,0,211.0014,200,0.1,0.1591783,0.3172331,0,250,0.3172331,1394.165,115.5135,55.69172,5.890439,2.084193,8.236481,393.0953,264.3123,128.783,624.3927,0,1199.888,0,0,-1.776357e-15,4.263256e-14,64.57792,228.5749,115.5135,211.0014,0,0,0,0
naive,2026-01-08 11:15:00,333,11.25,27.1479,2997.956,62.29232,240.2759,136.5177,0,0,2098.569,2098.252,1232.252,535.1354,1767.387,4,65.70631,233.2889,168.392,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,866.0002,125.0844,55.58695,0,6.986937,11.43326,398.6847,164.5221,234.1626,0,701.8296,3809.58,0,0,1.24345e-13,4.263256e-14,62.29232,233.2889,125.0844,0,500,3.413996,0,3.552714e-14
naive,2026-01-08 11:30:00,334,11.5,27.16498,3031.605,66.10695,234.8163,152.0785,0,0,2122.123,2121.806,636.6373,339.8551,976.4924,2,0,0,176.4924,800,0,295.0466,251.1557,0.1255778,0.2046279,0.3172331,0,250,0.3172331,1485.169,131.0774,55.56898,5.699699,0.1769669,21.00106,403.3035,282.2521,121.0514,0,626.0984,3391.163,0,-5.684342e-14,-7.993606e-15,4.263256e-14,60.40726,234.6394,131.0774,295.0466,0,0,0,-2.842171e-14
naive,2026-01-08 11:45:00,335,11.75,27.24311,3053.787,87.02431,236.5936,168.7272,0,0,2137.651,2137.334,705.8703,370.3764,1076.247,3,0,79.79926,196.4474,800,0,204.4646,200,0.1,0.1581491,0.3172331,0,250,0.3172331,1431.463,145.7748,55.4868,37.00099,2.35303,22.95243,406.9191,272.4906,134.4285,0,647.2362,3565.262,0,-1.705303e-13,-2.775558e-17,4.263256e-14,50.02332,234.2406,145.7748,204.4646,0,0,0,0
naive,2026-01-08 12:00:00,336,12,27.3702,3039.696,93.69202,242.2416,182.214,0,0,2127.787,2127.47,1257.866,548.0668,1805.933,4,51.92621,238.8972,215.1097,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.6037,159.4045,55.35314,41.76581,3.344425,22.80947,406.1222,165.9778,240.1444,0,718.3981,3966.733,0,0,1.24345e-13,4.263256e-14,51.92621,238.8972,159.4045,0,500,0,0,0
naive,2026-01-08 12:15:00,337,12.25,27.53117,3047.482,88.36269,243.4255,191.268,0,0,2133.237,2132.92,673.9099,356.2867,1030.197,3,0,0,230.1966,800,0,311.1948,247.1187,0.1235593,0.2046279,0.3172331,0,250,0.3172331,1459.01,170.288,55.18384,14.89686,5.696512,20.97993,408.5432,279.4198,129.1234,0,639.7244,3491.926,0,0,-6.483702e-14,4.263256e-14,73.46583,237.729,170.288,311.1948,0,0,0,0
naive,2026-01-08 12:30:00,338,12.5,27.81042,3040.381,83.46448,240.5261,198.0238,0,0,2128.267,2127.95,769.5196,398.4362,1167.956,3,0,122.0824,245.8734,800,0,188.319,200,0.1,0.155607,0.3172331,0,250,0.3172331,1358.43,181.3357,54.89014,11.99257,1.596623,16.6881,410.0032,261.6968,148.3064,0,663.3479,3610.103,0,0,6.800116e-15,4.263256e-14,71.47191,238.9295,181.3357,188.319,0,0,0,-2.842171e-14
naive,2026-01-08 12:45:00,339,12.75,27.77097,3043.267,95.97176,237.4649,206.0071,0,0,2130.287,2129.97,1318.474,572.1496,1890.623,4,74.08534,242.3277,274.2104,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.496,202.3212,54.93163,21.88642,0,3.685888,410.0496,156.2013,253.8483,0,729.0604,3985.788,0,0,1.24345e-13,4.263256e-14,74.08534,237.4649,202.3212,0,500,4.862824,0,-5.684342e-14
naive,2026-01-08 13:00:00,340,13,27.85702,3095.548,86.50672,241.7572,206.5138,0,0,2166.884,2166.567,712.4043,373.2569,1085.661,3,0,0,285.6612,800,0,314.6559,246.2534,0.1231267,0.2046279,0.3172331,0,250,0.3172331,1454.162,210.5734,54.84113,13.60805,0,0,417.8553,280.4162,137.439,0,653.6732,3556.98,0,1.136868e-13,-7.993606e-15,4.263256e-14,72.89867,241.7572,206.5138,315.4554,0,0,4.059638,-2.842171e-14
naive,2026-01-08 13:15:00,341,13.25,28.14105,3104.385,87.14237,241.5237,219.5408,0,0,2173.07,2172.752,822.2451,421.6802,1243.925,3,0,136.0065,307.9188,800,0,184.3239,200.1336,0.1000668,0.1550621,0.3172331,0,250,0.3172331,1350.507,226.2808,54.5424,8.33565,0,0,421.5881,262.0063,159.5819,0,683.6864,3713.294,0,0,2.400857e-14,4.263256e-14,78.80672,241.5237,219.5408,184.8585,0,0,6.739987,0
naive,2026-01-08 13:30:00,342,13.5,28.28667,3122.118,78.67106,246.495,223.7581,0,0,2185.482,2185.165,961.5268,473.318,1434.845,3,82.08174,233.4291,319.3339,800,0,0,200.1021,0.1000511,0.1260212,0.3172331,0,250,0.3172331,1223.638,234.2974,54.38925,0,13.06592,0,425.318,238.133,187.185,0,711.451,3874.331,0,5.684342e-14,3.580469e-15,4.263256e-14,78.67106,233.4291,223.7581,0.4085406,0,3.410678,10.53932,2.842171e-14
naive,2026-01-08 13:45:00,343,13.75,28.45663,3099.072,107.4373,240.8485,232.8139,0,0,2169.35,2169.033,962.9036,474.3795,1437.283,3,78.26043,234.0055,325.0172,800,0,0.2825392,200,0.1,0.1260014,0.3172331,0,250,0.3172331,1206.129,238.0253,54.21049,28.89432,6.843087,0,423.7202,235.5827,188.1375,0,709.9623,3905.453,0,0,-2.775558e-17,4.263256e-14,78.54296,234.0055,232.8139,0.2825392,0,0,5.211458,0
naive,2026-01-08 14:00:00,344,14,28.77458,3087.402,82.44826,239.3001,242.1127,0,1,2161.181,2160.864,1355.536,589.2325,1944.768,4,67.82804,234.8508,342.0892,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.3284,249.6578,53.87609,14.62021,4.44926,0,425.0281,158.3797,266.6484,0,747.6122,4084.151,0,-2.273737e-13,1.24345e-13,4.263256e-14,67.82804,234.8508,242.1127,0,500,0,7.545142,-1.136868e-13
naive,2026-01-08 14:15:00,345,14.25,28.92045,3098.069,96.31494,244.7968,243.7427,1,1,2168.648,2168.331,750.297,389.9619,1140.259,3,0,0,340.2589,800,0,306.3237,248.3364,0.1241682,0.2046279,0.3172331,0,250,0.3172331,1418.034,247.9251,53.72267,26.20134,8.586698,0,427.8467,279.7601,148.0866,669.722,0,1339.015,0,0,-7.993606e-15,4.263256e-14,70.1136,236.2101,243.7427,306.3237,0,0,4.182339,0
naive,2026-01-08 14:30:00,346,14.5,29.07621,3121.285,99.75074,242.7459,255.7724,1,1,2184.899,2184.582,830.5626,425.3469,1255.91,3,0,110.9114,344.9981,800,0,193.1894,200,0.1,0.1563738,0.3172331,0,250,0.3172331,1354.019,250.9483,53.55885,32.37673,6.019054,4.82407,432.5148,268.0368,164.478,694.3387,0,1394.656,0,0,1.34337e-14,4.263256e-14,67.374,236.7268,250.9483,193.1894,0,0,0,2.842171e-14
naive,2026-01-08 14:45:00,347,14.75,29.15848,3108.538,116.8989,235.6367,251.8888,1,1,2175.977,2175.659,1358.023,590.0676,1948.09,4,70.02565,233.7916,344.2731,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.6366,250.1943,53.47233,46.8732,1.845116,1.694491,431.5216,162.1469,269.3747,752.5505,0,1528.984,0,0,1.24345e-13,4.263256e-14,70.02565,233.7916,250.1943,0,500,0,0,0
naive,2026-01-08 15:00:00,348,15,29.46886,3131.841,118.5021,235.4231,257.4624,1,1,2192.289,2191.972,757.5376,393.1539,1150.692,3,0,0,350.6915,800,0,304.3872,248.8206,0.1244103,0.2046279,0.3172331,0,250,0.3172331,1434.434,253.988,53.14588,43.75855,5.779394,3.474437,437.7202,286.4042,151.316,680.2518,0,1386.168,0,0,-7.993606e-15,4.263256e-14,74.74351,229.6437,253.988,304.3872,0,0,0,-2.842171e-14
naive,2026-01-08 15:15:00,349,15.25,29.67503,3167.545,108.1216,237.6533,265.5694,1,1,2217.281,2216.964,844.8484,431.6448,1276.493,3,0,118.1144,358.3788,800,0,195.1255,200,0.1,0.1566787,0.3172331,0,250,0.3172331,1372.116,258.9644,52.92905,28.62843,3.906535,6.605038,444.7241,275.2077,169.5164,708.1773,0,1412.932,0,-1.705303e-13,-9.825474e-15,4.263256e-14,79.49314,233.7468,258.9644,195.1255,0,0,0,0
naive,2026-01-08 15:30:00,350,15.5,29.64106,3102.996,109.7775,229.7854,263.1581,1,1,2172.097,2171.78,1366.1,594.1704,1960.271,4,65.46945,229.7924,365.0086,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.6797,263.8543,52.96477,44.30805,0,0,435.3351,161.4756,273.8595,755.646,0,1528.138,0,0,1.24345e-13,4.263256e-14,65.46945,229.7854,263.1581,0,500,0.007068795,0.6962669,-8.526513e-14
naive,2026-01-08 15:45:00,351,15.75,29.76544,3087.362,116.1516,227.6218,259.3522,1,1,2161.153,2160.836,770.5702,398.8993,1169.469,3,0,0,369.4695,800,0,313.1148,246.6387,0.1233193,0.2046279,0.3172331,0,250,0.3172331,1390.266,266.7113,52.83396,30.26714,0.3914095,0,434.3327,279.4054,154.9273,678.3047,0,1350.057,0,-5.684342e-14,4.884981e-14,4.263256e-14,85.88443,227.2304,259.3522,313.1148,0,0,7.359141,-2.842171e-14
naive,2026-01-08 16:00:00,352,16,29.65973,3085.924,114.1153,232.3999,250.8274,1,1,2160.147,2159.83,862.0817,439.2421,1301.324,3,0,134.5262,366.7976,800,0,186.3993,200,0.1,0.1553047,0.3172331,0,250,0.3172331,1297.748,265.0928,52.94514,17.00176,8.587932,0,433.1182,260.2037,172.9145,699.4458,0,1383.471,0,1.705303e-13,1.376677e-14,4.263256e-14,97.1135,223.812,250.8274,186.3993,0,0,14.26541,0
naive,2026-01-08 16:15:00,353,16.25,29.83816,3062.665,126.7622,225.6824,243.8129,1,1,2143.865,2143.548,1398.636,601.3643,2000,4,124.3841,225.6087,351.913,798.0943,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,744.9125,253.833,52.6318,2.37815,0.07371274,0,431.5521,149.9481,281.604,751.3124,0,1447.644,0,2.273737e-13,1.24345e-13,4.263256e-14,124.3841,225.6087,243.8129,0,500,0,10.02007,0
naive,2026-01-08 16:30:00,354,16.5,29.95146,3081.617,149.1629,219.8908,236.789,1,1,2157.132,2156.815,757.7092,393.2295,1150.939,3,0,0,350.9387,800,0,363.3546,234.0787,0.1170394,0.2046279,0.3172331,0,250,0.3172331,1399.105,252.8122,52.63832,5.69916,0,0,435.3146,282.343,152.9716,675.5725,0,1301.758,0,1.136868e-13,-7.993606e-15,4.263256e-14,143.4637,219.8908,236.789,366.0248,0,0,16.02312,0
naive,2026-01-08 16:45:00,355,16.75,29.9462,3059.962,175.456,221.3118,237.6782,1,1,2141.973,2141.656,934.6432,466.5966,1401.24,3,38.95628,220.0488,342.2347,800,0,136.1675,200,0.1,0.1473959,0.3172331,0,250,0.3172331,1207.013,246.5563,52.64385,0.3323156,1.262931,0,432.2051,243.5497,188.6553,710.1463,0,1363.82,0,-1.136868e-13,-3.63598e-15,4.263256e-14,175.1237,220.0488,237.6782,136.1675,0,0,8.878083,-5.684342e-14
naive,2026-01-08 17:00:00,356,17,29.90051,3044.043,207.6324,221.1881,224.1351,1,1,2130.83,2130.513,1407.877,592.1226,2000,4,201.5766,221.6428,334.5448,742.2358,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.6353,241.1385,48.88727,6.055782,0,0,429.5211,145.6649,283.8562,737.7875,0,1431.023,0,0,1.24345e-13,4.263256e-14,201.5766,221.1881,224.1351,0,500,0.4547639,17.00341,0
naive,2026-01-08 17:15:00,357,17.25,29.66511,2986.069,232.1669,220.3647,217.3013,1,1,2090.248,2089.931,737.5532,384.3438,1121.897,3,0,0,321.897,800,0,452.1025,211.8917,0.1059459,0.2046279,0.3172331,0,250,0.3172331,1352.378,232.6283,52.93948,0,0.4291405,0,419.153,271.1894,147.9636,655.5332,0,1252.25,0,-5.684342e-14,-6.483702e-14,4.263256e-14,232.1669,219.9356,217.3013,456.0091,0,0,15.32701,0
naive,2026-01-08 17:30:00,358,17.5,29.75636,2992.245,298.1667,219.8856,207.8416,0,0,2094.572,2094.255,1057.374,497.3843,1554.759,4,234.9745,218.0591,301.7251,800,0,47.43356,200,0.1,0.1334251,0.3172331,0,250,0.3172331,1036.88,217.8302,52.84351,15.75867,1.826515,0,420.8671,208.3427,212.5244,0,705.727,3852.384,0,-5.684342e-14,1.859624e-15,4.263256e-14,282.408,218.0591,207.8416,47.43356,0,0,9.988557,-5.684342e-14
naive,2026-01-08 17:45:00,359,17.75,29.72208,2965.306,328.3177,216.1266,205.9986,0,0,2075.714,2075.397,1422.683,577.3166,2000,4,328.4517,215.1914,298.4589,657.8981,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,652.7136,215.554,43.4867,0,0.9352738,0,416.7623,131.052,285.7103,0,708.3685,3848.718,0,0,1.24345e-13,4.263256e-14,328.3177,215.1914,205.9986,0,500,0.133996,9.555396,1.705303e-13
naive,2026-01-08 18:00:00,360,18,29.65326,2956.934,392.974,3.808627,201.1175,0,0,2069.854,2069.537,710.5468,372.4381,1082.985,3,0,0,282.9849,800,0,386.3885,228.3202,0.1141601,0.2046279,0.3172331,0,250,0.3172331,1358.99,204.5341,52.95194,8.24907,2.145024,0,414.9549,272.4441,142.5108,0,644.8822,3505.211,0,-1.136868e-13,-7.993606e-15,4.263256e-14,384.7249,1.663602,201.1175,386.3885,0,0,3.416634,1.265654e-14
naive,2026-01-08 18:15:00,361,18.25,29.71014,2931.831,451.5137,2.000774,186.3526,0,0,2052.281,2051.964,947.646,439.2032,1386.849,3,317.4186,0.8092061,268.6214,800,0,113.1372,200,0.1,0.1437699,0.3172331,0,250,0.3172331,1104.318,194.0303,52.89212,20.95796,1.191568,0,411.9488,221.6668,190.2821,0,660.87,3613.489,0,5.684342e-14,-5.662137e-15,4.263256e-14,430.5558,0.8092061,186.3526,113.1372,0,0,7.67777,1.998401e-15
