controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-08 18:30:00,362,18.5,29.57582,2899.31,486.2592,1.285463,166.3986,0,0,2029.517,2029.199,1429.683,570.3172,2000,4,485.5218,0.3710997,239.9836,774.1235,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,599.5166,173.6026,51.31799,0.7374753,0.9143637,0,406.1747,119.9835,286.1912,0,690.3007,3741.77,0,0,1.24345e-13,4.263256e-14,485.5218,0.3710997,166.3986,0,500,0,7.203912,0
naive,2026-01-08 18:45:00,363,18.75,29.44374,2881.542,516.2384,0,153.016,0,0,2017.08,2016.762,697.6715,362.6731,1060.345,3,34.37195,1.298747,224.6739,800,0,481.8665,204.4507,0.1022254,0.2046279,0.3172331,0,250,0.3172331,1319.091,162.765,53.1723,0,0,0,402.5152,263.2292,139.2861,0,625.9023,3382.644,0,5.684342e-14,-7.993606e-15,4.263256e-14,516.2384,0,153.016,499.6694,0,1.298747,9.749082,-7.771561e-15
naive,2026-01-08 19:00:00,364,19,29.28979,2840.632,550.2166,1.288217,141.6843,0,0,1988.443,1988.125,1086.896,472.8064,1559.703,4,550.9889,3.039371,205.6745,800,0,0,204.4186,0.1022093,0.1287396,0.3172331,0,250,0.3172331,901.2289,149.2542,53.33422,0,0,0,395.4642,179.2376,216.2265,0,652.044,3526.241,0,0,4.138356e-14,4.263256e-14,550.2166,1.288217,141.6843,17.6742,0,2.52343,7.56991,1.332268e-15
naive,2026-01-08 19:15:00,365,19.25,29.0427,2827.231,556.4763,2.556482,118.6194,0,0,1979.062,1978.745,1094.406,474.0883,1568.495,4,568.0437,3.757446,196.6936,800,0,0,204.3864,0.1021932,0.1287194,0.3172331,0,250,0.3172331,884.3382,143.1258,53.59409,0,0,0,391.4824,174.9328,216.5496,0,649.0211,3509.323,0,-1.705303e-13,-3.608225e-16,4.263256e-14,556.4763,2.556482,118.6194,17.54548,0,12.76833,24.50634,-4.618528e-14
naive,2026-01-08 19:30:00,366,19.5,29.27882,2843.184,556.7037,0.1667639,123.4918,0,0,1990.229,1989.912,1076.608,466.5684,1543.176,4,565.2982,2.771618,175.1062,800,0,0,204.3542,0.1021771,0.1286991,0.3172331,0,250,0.3172331,913.3041,127.0867,53.34576,0,0,0,395.7245,181.5956,214.1289,0,648.164,3504.888,0,-5.684342e-14,3.605449e-14,4.263256e-14,556.7037,0.1667639,123.4918,17.41678,0,11.19938,3.594928,1.776357e-14
naive,2026-01-08 19:45:00,367,19.75,29.16339,2850.028,560.6262,3.087196,119.321,0,0,1995.019,1994.702,1053.306,457.7835,1511.089,4,552.7929,0.4855839,157.8109,800,0,7.833253,202.3637,0.1011819,0.1286788,0.3172331,0,250,0.3172331,941.3961,114.6801,53.46717,0,2.601612,4.640895,395.678,186.7098,208.9682,0,645.4137,3494.113,0,-5.684342e-14,-1.057487e-14,4.263256e-14,560.6262,0.4855839,114.6801,17.28811,0,0,0,3.097522e-14
naive,2026-01-08 20:00:00,368,20,29.02017,2811.795,543.9542,2.810596,104.1961,0,0,1968.257,1967.939,1037.326,452.2545,1489.58,3,540.0499,0,149.5302,800,0,3.904296,201.3558,0.1006779,0.1274255,0.3172331,0,250,0.3172331,930.6137,108.8339,53.61779,0,2.810596,0,389.1541,183.9964,205.1577,0,636.2509,3443.908,0,0,3.352874e-14,4.263256e-14,543.9542,0,104.1961,9.327427,0,0,4.637781,0
naive,2026-01-08 20:15:00,369,20.25,29.03269,2817.994,521.8782,1.857141,96.93261,0,0,1972.596,1972.278,1002.22,440.9414,1443.161,3,505.0508,0.08577115,138.0244,800,0,5.29634,200,0.1,0.1267908,0.3172331,0,250,0.3172331,970.0587,100.4457,53.60462,11.53108,1.77137,0,390.1183,191.8475,198.2707,0,632.789,3442.981,0,-1.705303e-13,2.775558e-16,4.263256e-14,510.3472,0.08577115,96.93261,5.29634,0,0,3.513085,2.535472e-14
naive,2026-01-08 20:30:00,370,20.5,28.5098,2794.589,500.548,0,83.27871,0,0,1956.212,1955.895,1347.488,538.6784,1886.166,4,462.9737,0.2125493,122.9798,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,608.4074,90.01154,54.15457,37.57428,0,0,382.5268,118.9708,263.556,0,657.6493,3620.963,0,0,1.24345e-13,4.263256e-14,462.9737,0,83.27871,0,500,0.2125493,6.732833,-6.081247e-14
naive,2026-01-08 20:45:00,371,20.75,28.39173,2768.395,446.3528,6.570955,78.0184,0,0,1937.876,1937.559,593.4109,320.7988,914.2097,2,0,0,114.2097,800,0,430.7795,217.2225,0.1086112,0.2046279,0.3172331,0,250,0.3172331,1344.148,83.70045,54.27875,15.92728,6.216951,0,377.9814,262.1751,115.8062,0,582.974,3183.492,0,0,-7.993606e-15,4.263256e-14,430.4255,0.3540032,78.0184,430.7795,0,0,5.682041,2.126077e-14
naive,2026-01-08 21:00:00,372,21,28.27299,2772.501,396.2299,5.98612,71.92932,0,0,1940.751,1940.433,836.6849,390.0873,1226.772,3,319.0903,0.04186444,107.64,800,0,68.75311,200,0.1,0.1367818,0.3172331,0,250,0.3172331,1103.748,78.98796,54.40364,8.386412,5.944255,0,377.5801,214.7383,162.8418,0,604.8255,3290.057,0,1.136868e-13,-4.82947e-15,4.263256e-14,387.8435,0.04186444,71.92932,68.75311,0,0,7.058643,1.663253e-14
naive,2026-01-08 21:15:00,373,21.25,28.02034,2776.942,337.8042,4.289834,68.81338,0,0,1943.859,1943.542,1245.777,507.3105,1753.088,4,349.7336,0.9389573,102.4154,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,697.7645,75.3611,54.66936,0,3.350877,0,376.151,135.0225,241.1284,0,642.3331,3477.109,0,1.705303e-13,1.24345e-13,4.263256e-14,337.8042,0.9389573,68.81338,0,500,11.92931,6.547719,-1.136868e-13
naive,2026-01-08 21:30:00,374,21.5,27.95016,2750.037,282.1413,4.797659,64.02539,0,0,1925.026,1924.709,579.833,314.813,894.6461,2,0,0,94.64607,800,0,282.1413,254.382,0.127191,0.2046279,0.3172331,0,250,0.3172331,1344.876,69.69725,54.74317,0,4.797659,0,371.951,259.8551,112.0959,0,574.6681,3107.365,0,0,-7.993606e-15,4.263256e-14,282.1413,0,64.02539,288.6393,0,0,5.671857,0
naive,2026-01-08 21:45:00,375,21.75,27.55087,2761.05,235.1421,3.460821,55.52522,0,0,1932.735,1932.418,598.3319,319.7153,918.0471,2,27.3453,0,90.70185,800,0,207.7968,202.3928,0.1011964,0.1601806,0.3172331,0,250,0.3172331,1334.086,67.08245,55.16312,0,3.460821,0,370.298,255.6012,114.6968,0,575.3164,3108.152,0,0,-2.359224e-14,4.263256e-14,235.1421,0,55.52522,217.368,0,0,11.55724,0
naive,2026-01-08 22:00:00,376,22,27.41474,2748.298,212.6698,0,39.53399,0,0,1923.808,1923.491,726.3297,355.2372,1081.567,3,203.0844,0,78.48243,800,0,9.44373,200,0.1,0.1274438,0.3172331,0,250,0.3172331,1197.162,58.13052,55.30629,0.141668,0,0,367.5333,228.7113,138.822,0,583.9485,3149.742,0,-1.136868e-13,7.21645e-16,4.263256e-14,212.5282,0,39.53399,9.44373,0,0,18.59653,0
naive,2026-01-08 22:15:00,377,22.25,27.38807,2783.865,182.9659,0,41.33619,0,0,1948.706,1948.388,1097.397,461.3168,1558.713,4,186.4863,1.328063,70.89903,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.9917,52.52877,55.33435,0,0,0,372.0812,162.4863,209.5949,0,623.8031,3368.666,0,-5.684342e-14,1.24345e-13,4.263256e-14,182.9659,0,41.33619,0,500,4.848477,11.19259,5.861978e-14
naive,2026-01-08 22:30:00,378,22.5,26.95156,2732.74,150.661,0,28.37962,0,0,1912.918,1912.601,559.6682,305.9234,865.5915,2,0,0,65.59154,800,0,150.661,287.2521,0.1436261,0.2046279,0.3172331,0,250,0.3172331,1352.932,48.82552,55.79345,0,0,0,361.9298,255.9789,105.9509,0,561.9022,3027.695,0,1.136868e-13,-3.641532e-14,4.263256e-14,150.661,0,28.37962,153.7265,0,0,20.4459,0
naive,2026-01-08 22:45:00,379,22.75,26.61623,2718.12,128.1401,2.899579,33.46123,0,0,1902.684,1902.367,554.4808,303.6365,858.1173,2,0,0,58.11727,800,0,128.7285,255.0248,0.1275124,0.1808784,0.3172331,0,250,0.3172331,1347.886,43.41768,56.14613,0,2.31118,0,357.4985,253.2565,104.2419,0,556.893,3003.734,0,0,-5.290213e-14,4.263256e-14,128.1401,0.5883994,33.46123,135.8162,0,0,9.956448,-4.996004e-15
naive,2026-01-08 23:00:00,380,23,26.44817,2704.693,113.9691,2.998992,34.87391,0,0,1893.285,1892.968,555.9333,304.2768,860.2101,2,0,0,60.2101,800,0,114.1139,226.4561,0.1132281,0.1605854,0.3172331,0,250,0.3172331,1337.034,45.06212,56.32288,0,2.854217,0,354.5012,250.3481,104.1531,0,554.6249,2991.997,0,0,4.271583e-14,4.263256e-14,113.9691,0.144775,34.87391,121.0977,0,0,10.18822,3.38618e-15
naive,2026-01-08 23:15:00,381,23.25,26.29558,2681.136,102.7914,5.69592,32.98994,0,0,1876.796,1876.478,549.6945,301.5265,851.2209,2,0,0,51.22094,800,0,99.424,201.5645,0.1007822,0.1425961,0.3172331,0,250,0.3172331,1326.784,38.39703,56.48337,3.36737,5.69592,0,350.3127,247.6504,102.6623,0,549.1769,2972.563,0,0,4.968248e-14,4.263256e-14,99.424,0,32.98994,99.424,0,0,5.407088,0
naive,2026-01-08 23:30:00,382,23.5,26.05892,2650.74,110.1137,4.393002,32.88684,1,1,1855.518,1855.201,623.1243,322.5707,945.6951,2,95.21943,1.22166,49.25398,800,0,6.13107,200,0.1,0.1269222,0.3172331,0,250,0.3172331,1232.077,37.01577,56.73227,8.76323,3.171341,0,344.6665,228.8609,115.8056,551.4316,0,1059.627,0,0,4.163336e-16,4.263256e-14,101.3505,1.22166,32.88684,6.13107,0,0,4.12894,-2.109424e-14
naive,2026-01-08 23:45:00,383,23.75,25.95314,2681.968,115.909,2.142133,26.00022,1,1,1877.378,1877.061,1015.58,435.2975,1450.877,3,102.006,1.233887,47.63741,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.481,35.84119,56.84353,13.90299,0.908246,0,347.9748,159.6768,188.298,594.9743,0,1151.549,0,5.684342e-14,1.24345e-13,4.263256e-14,102.006,1.233887,26.00022,0,500,0,9.840977,0
naive,2026-01-09 00:00:00,384,0,25.83054,2686.204,105.1219,6.120142,23.40668,1,1,1880.343,1880.026,546.0326,299.9121,845.9447,2,0,0,45.94472,800,0,106.705,298.2411,0.1491206,0.2046279,0.3172331,0,250,0.3172331,1333.993,34.61272,56.97247,3.205736,1.331313,0,347.6553,246.6411,101.0143,546.5532,0,1036.839,0,0,-6.483702e-14,4.263256e-14,101.9162,4.788829,23.40668,106.705,0,0,11.20604,-1.776357e-15
naive,2026-01-09 00:15:00,385,0.25,25.50065,2653.188,90.36921,3.403312,21.72245,1,1,1857.231,1856.914,549.3318,301.3666,850.6984,2,0,0,50.69842,800,0,93.24983,274.8817,0.1374409,0.1877981,0.3172331,0,250,0.3172331,1307.582,38.32774,57.31943,0,0.5226856,0,341.0938,240.1468,100.947,541.5134,0,1019.444,0,0,-2.689515e-14,4.263256e-14,90.36921,2.880627,21.72245,98.01459,0,0,16.60529,-3.552714e-15
naive,2026-01-09 00:30:00,386,0.5,25.3365,2644.394,87.46408,3.052912,28.36251,1,1,1851.076,1850.759,553.0067,302.9866,855.9933,2,0,0,55.99334,800,0,90.10951,252.3111,0.1261555,0.173089,0.3172331,0,250,0.3172331,1297.752,42.4042,57.49207,0,0.4074831,0,338.8397,237.5536,101.286,540.5403,0,1017.105,0,0,-1.831868e-14,4.263256e-14,87.46408,2.645429,28.36251,98.02591,0,0,14.04169,3.108624e-15
naive,2026-01-09 00:45:00,387,0.75,25.02117,2640.761,100.3167,0.7988828,35.68186,1,1,1848.533,1848.216,554.2809,303.5484,857.8293,2,0,0,57.82928,800,0,74.88581,233.5499,0.1167749,0.1588766,0.3172331,0,250,0.3172331,1293.935,43.94046,57.82372,26.22978,0,0,336.2393,235.3605,100.8787,538.9089,0,1058.013,0,0,-1.140754e-14,4.263256e-14,74.08693,0.7988828,35.68186,75.61954,0,0,8.258601,-8.881784e-16
naive,2026-01-09 01:00:00,388,1,24.60641,2652.995,109.0091,0.4679138,31.10436,1,1,1857.097,1856.78,554.9182,303.8293,858.7475,2,0,0,58.74747,800,0,70.04197,216.0026,0.1080013,0.1470629,0.3172331,0,250,0.3172331,1301.861,44.83305,58.25994,39.43504,0,0,33.42774,23.4335,9.994237,327.2628,0,657.0087,0,0,-9.797718e-15,4.263256e-14,69.57406,0.4679138,31.10436,71.79427,0,0,13.7287,-6.994405e-15
naive,2026-01-09 01:15:00,389,1.25,24.15492,2634.227,104.0118,0,27.42916,1,1,1843.959,1843.641,557.541,304.8227,862.3637,2,1.369366,4.950528,56.04383,800,0,63.87447,200,0.1,0.1360137,0.3172331,0,250,0.3172331,1286.1,42.9722,58.73479,38.768,0,0,33.19125,23.14981,10.04145,327.9725,0,656.7432,0,5.684342e-14,2.137179e-15,4.263256e-14,65.24384,0,27.42916,63.87447,0,4.950528,15.54304,3.552714e-15
naive,2026-01-09 01:30:00,390,1.5,24.15884,2672.441,108.7899,0,30.97094,1,1,1870.708,1870.391,994.7412,429.546,1424.287,3,73.12975,2.435889,48.72155,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.65,37.35624,58.73068,35.66013,0,0,33.67275,15.7617,17.91105,445.3077,0,886.0571,0,1.136868e-13,1.24345e-13,4.263256e-14,73.12975,0,30.97094,0,500,2.435889,6.385302,3.863576e-14
naive,2026-01-09 01:45:00,391,1.75,24.01457,2671.378,108.472,0,38.99571,1,1,1869.964,1869.647,544.2649,299.1329,843.3978,2,0,0,43.3978,800,0,80.56619,304.7758,0.1523879,0.2046279,0.3172331,0,250,0.3172331,1325.382,33.32445,58.88241,27.90584,0,5.671258,33.65936,23.85688,9.802479,324.0009,0,629.8968,0,0,3.463896e-14,4.263256e-14,80.56619,0,33.32445,82.79923,0,0,0,0
naive,2026-01-09 02:00:00,392,2,24.14653,2700.999,121.0217,0.8788107,25.84203,1,1,1890.699,1890.382,544.4447,299.2121,843.6569,2,0,0,43.65687,800,0,70.33647,287.1437,0.1435719,0.1919129,0.3172331,0,250,0.3172331,1345.937,33.4773,58.74362,51.56409,0,0,34.03259,24.22687,9.805716,323.439,0,669.7395,0,-5.684342e-14,8.198997e-14,4.263256e-14,69.45766,0.8788107,25.84203,71.35,0,0,7.635262,6.106227e-15
naive,2026-01-09 02:15:00,393,2.25,23.83546,2708.099,127.3446,0,13.69193,1,1,1895.67,1895.352,539.984,297.2456,837.2296,2,0,0,37.2296,800,0,66.24865,270.5364,0.1352682,0.1808102,0.3172331,0,250,0.3172331,1355.368,28.64134,59.07079,61.09592,0,0,34.12205,24.39663,9.725422,321.6422,0,682.2203,0,-5.684342e-14,1.039724e-13,4.263256e-14,66.24865,0,13.69193,66.72591,0,0,14.94942,0
naive,2026-01-09 02:30:00,394,2.5,23.67742,2696.78,106.5781,3.752127,14.96518,1,1,1887.746,1887.429,537.1109,295.979,833.09,2,0,0,33.08997,800,0,79.15762,250.7044,0.1253522,0.1703528,0.3172331,0,250,0.3172331,1350.318,25.49849,59.23701,27.42048,3.752127,0,33.97943,24.30572,9.673707,320.2847,0,627.7006,0,0,-1.504352e-14,4.263256e-14,79.15762,0,14.96518,79.15762,0,0,10.53331,0
naive,2026-01-09 02:45:00,395,2.75,23.61691,2690.322,89.16421,5.171909,16.60514,1,1,1883.225,1882.908,540.0829,297.2892,837.3721,2,0,0,37.37213,800,0,84.03901,229.6551,0.1148276,0.1578649,0.3172331,0,250,0.3172331,1342.825,28.81633,59.30064,6.112526,4.184587,0,33.89805,24.17085,9.727203,321.4601,0,593.9694,0,1.136868e-13,6.211698e-14,4.263256e-14,83.05169,0.9873221,16.60514,84.03901,0,0,12.21119,2.997602e-15
naive,2026-01-09 03:00:00,396,3,23.50031,2698.11,67.04457,2.953591,13.36587,1,1,1888.677,1888.359,540.7485,297.5826,838.3311,2,0,0,38.33108,800,0,67.93044,212.6364,0.1063182,0.1446105,0.3172331,0,250,0.3172331,1347.611,29.5915,59.42328,0,2.067725,0,33.99618,24.257,9.739182,321.8396,0,580.3949,0,5.684342e-14,-5.99798e-14,4.263256e-14,67.04457,0.8858667,13.36587,72.72718,0,0,16.22563,-5.551115e-15
naive,2026-01-09 03:15:00,397,3.25,23.47553,2700.041,76.97706,6.537517,12.88793,1,1,1890.029,1889.712,566.9648,305.0057,871.9705,2,34.75463,1.573867,35.642,800,0,42.22243,202.0473,0.1010236,0.133894,0.3172331,0,250,0.3172331,1322.747,27.5226,59.44934,0,4.96365,0,34.02052,23.80944,10.21108,328.8151,0,599.3121,0,5.684342e-14,-1.712519e-14,4.263256e-14,76.97706,1.573867,12.88793,50.41162,0,0,14.63467,-6.883383e-15
naive,2026-01-09 03:30:00,398,3.5,23.41186,2704.607,83.45206,5.714891,16.71063,1,1,1893.225,1892.908,608.0743,316.2328,924.3071,2,92.72358,0.3127421,31.2708,800,0,0,202.0155,0.1010077,0.1272262,0.3172331,0,250,0.3172331,1284.833,24.16311,59.5163,0,5.402149,0,34.07805,23.127,10.95105,339.3598,0,621.0826,0,0,-2.384204e-14,4.263256e-14,83.45206,0.3127421,16.71063,8.061958,0,9.271517,7.452478,-3.552714e-15
naive,2026-01-09 03:45:00,399,3.75,23.25766,2720.126,106.3756,4.436449,7.648472,1,1,1904.088,1903.771,611.2361,316.702,927.9381,2,100.4973,1.427124,26.01371,800,0,5.878381,200.5141,0.100257,0.1272062,0.3172331,0,250,0.3172331,1292.535,20.13302,59.67848,0,3.009325,0,34.27358,23.26562,11.00796,339.9676,0,617.988,0,1.136868e-13,-4.202194e-14,4.263256e-14,106.3756,1.427124,7.648472,7.934752,0,0,12.48454,-2.220446e-15
naive,2026-01-09 04:00:00,400,4,22.89057,2743.574,105.9464,3.097757,5.5056,1,1,1920.502,1920.184,630.8853,322.9727,953.8581,2,120.6019,3.435617,29.82057,800,0,0,200.4825,0.1002413,0.1262608,0.3172331,0,250,0.3172331,1289.299,23.16687,60.06457,0,0,0,34.56903,23.20738,11.36165,346.1801,0,624.7875,0,0,-2.123302e-14,4.263256e-14,105.9464,3.097757,5.5056,1.930111,0,14.99334,17.66127,1.776357e-15
naive,2026-01-09 04:15:00,401,4.25,22.71674,2714.861,111.143,2.806368,14.38146,1,1,1900.403,1900.086,645.524,327.1725,972.6966,2,139.5462,3.204577,29.94574,800,0,0,200.451,0.1002255,0.1262409,0.3172331,0,250,0.3172331,1254.562,23.30575,60.24739,0,0,0,34.20725,22.58211,11.62514,349.7547,0,631.731,0,5.684342e-14,-2.442491e-14,4.263256e-14,111.143,2.806368,14.38146,1.80387,0,28.80148,8.924295,3.552714e-15
naive,2026-01-09 04:30:00,402,4.5,22.90153,2679.757,136.9168,6.771825,15.06446,1,1,1875.83,1875.512,661.6247,332.3031,993.9278,2,156.0845,2.653305,35.18998,800,0,0,200.4194,0.1002097,0.126221,0.3172331,0,250,0.3172331,1213.888,27.33515,60.05305,0,4.11852,0,33.76493,21.84998,11.91495,354.1531,0,647.851,0,0,1.196265e-14,4.263256e-14,136.9168,2.653305,15.06446,1.677649,0,19.16773,12.27068,-3.552714e-15
naive,2026-01-09 04:45:00,403,4.75,22.96855,2668.485,178.7903,6.353317,21.21416,1,1,1867.939,1867.622,679.8493,336.6245,1016.474,3,187.2969,0,29.17687,800,0,0,200.3879,0.1001939,0.1262012,0.3172331,0,250,0.3172331,1187.773,22.64859,59.98256,0,6.353317,0,33.62291,21.37991,12.243,358.0044,0,659.4878,0,-1.136868e-13,5.007106e-14,4.263256e-14,178.7903,0,21.21416,1.551447,0,8.506539,1.434432,0
naive,2026-01-09 05:00:00,404,5,23.12348,2707.283,232.8719,4.658663,27.85275,1,1,1895.098,1894.781,724.8727,350.2777,1075.15,3,239.3755,2.523922,33.25094,800,0,0,200.3563,0.1001782,0.1261813,0.3172331,0,250,0.3172331,1169.908,25.76988,59.81961,0,2.134741,2.082869,34.11177,21.05835,13.05342,371.7011,0,679.7876,0,-1.136868e-13,5.220824e-14,4.263256e-14,232.8719,2.523922,25.76988,1.425266,0,6.503673,0,8.881784e-16
naive,2026-01-09 05:15:00,405,5.25,23.0305,2709.392,272.4614,0,28.66696,1,1,1896.575,1896.257,772.1945,364.7961,1136.991,3,292.7004,4.120841,40.16933,800,0,0,200.3248,0.1001624,0.1261614,0.3172331,0,250,0.3172331,1124.063,31.1616,59.9174,0,0,0,34.13834,20.23313,13.90521,385.0292,0,702.6513,0,-1.136868e-13,-1.929013e-14,4.263256e-14,272.4614,0,28.66696,1.299105,0,24.35982,2.494641,-2.131628e-14
naive,2026-01-09 05:30:00,406,5.5,23.00009,2703.21,337.7036,1.470998,27.6884,1,1,1892.247,1891.93,818.6485,377.8021,1196.451,3,355.5214,1.648795,39.2804,800,0,0,200.2932,0.1001466,0.1261416,0.3172331,0,250,0.3172331,1073.281,30.48156,59.94939,0,0,0,34.06045,19.31907,14.74138,397.1212,0,726.7993,0,5.684342e-14,2.534084e-14,4.263256e-14,337.7036,1.470998,27.6884,1.172963,0,17.99553,2.793166,1.065814e-14
naive,2026-01-09 05:45:00,407,5.75,22.89108,2721.387,386.5394,3.867779,24.20609,1,1,1904.971,1904.654,867.4701,392.5426,1260.013,3,412.5369,1.120944,46.35478,800,0,0,200.2617,0.1001309,0.1261217,0.3172331,0,250,0.3172331,1037.184,36.0117,60.06403,0,2.746835,0,34.28948,18.6693,15.62017,411.2119,0,759.59,0,0,3.491651e-14,4.263256e-14,386.5394,1.120944,24.20609,1.046841,0,25.99751,11.80561,1.065814e-14
naive,2026-01-09 06:00:00,408,6,22.95878,2746.271,449.3111,2.017323,14.65753,1,0,1922.39,1922.073,908.0228,403.3635,1311.386,3,471.8574,0.9879845,38.54089,800,0,0,200.2302,0.1001151,0.1261019,0.3172331,0,250,0.3172331,1014.05,29.92044,59.99283,0,1.029338,0,34.60302,18.2529,16.35012,421.6164,0,777.5165,0,-1.136868e-13,-2.794986e-14,4.263256e-14,449.3111,0.9879845,14.65753,0.9207395,0,22.54633,15.26291,3.552714e-15
naive,2026-01-09 06:15:00,409,6.25,22.99287,2728.363,503.9057,5.657752,23.91197,1,0,1909.854,1909.537,949.0364,415.0097,1364.046,3,525.9486,0.937147,37.16038,800,0,0,200.1987,0.1000993,0.126082,0.3172331,0,250,0.3172331,960.5008,28.83857,59.95698,0,4.720605,0,34.37738,17.28901,17.08837,432.2987,0,805.2888,0,-1.136868e-13,2.672862e-14,4.263256e-14,503.9057,0.937147,23.91197,0.7946575,0,22.04292,4.926609,-4.973799e-14
naive,2026-01-09 06:30:00,410,6.5,23.08746,2719.192,575.4668,1.924973,16.80405,0,0,1903.434,1903.117,985.9834,425.1473,1411.131,3,577.6506,0,33.48011,800,0,0,200.1671,0.1000836,0.1260622,0.3172331,0,250,0.3172331,917.1336,25.95714,59.85749,0,1.924973,0,34.26182,16.5084,17.75341,0,441.6557,2365.087,0,0,4.798939e-14,4.263256e-14,575.4668,0,16.80405,0.6685954,0,2.183845,9.153092,0
naive,2026-01-09 06:45:00,411,6.75,23.36101,2734.66,616.7834,0,18.17663,0,0,1914.262,1913.945,1016.083,433.4766,1449.56,3,619.1776,1.161439,29.22052,800,0,0,200.1356,0.1000678,0.1260423,0.3172331,0,250,0.3172331,897.862,22.59074,59.56979,0,0,0,34.45672,16.16152,18.2952,0,449.6382,2405.994,0,-1.136868e-13,-1.332268e-15,4.263256e-14,616.7834,0,18.17663,0.542553,0,3.555655,4.414106,-4.52971e-14
naive,2026-01-09 07:00:00,412,7,23.30264,2748.342,644.5167,0,30.50714,0,0,1923.839,1923.522,1026.927,437.6409,1464.568,3,624.3595,1.138461,39.07026,800,0,0.4165306,200,0.1,0.1260225,0.3172331,0,250,0.3172331,896.5948,30.22393,59.63118,19.74072,0,0.2832126,34.62911,16.13871,18.4904,0,453.8294,2463.03,0,-5.684342e-14,-2.775558e-17,4.263256e-14,624.776,0,30.22393,0.4165306,0,1.138461,0,-4.218847e-15
naive,2026-01-09 07:15:00,413,7.25,23.45968,2748.317,610.8275,1.866353,35.44924,0,0,1923.822,1923.505,1419.681,551.0786,1970.759,4,626.275,4.003501,40.48091,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,503.8241,31.26432,59.46601,0,0,4.184928,34.6288,9.068833,25.55996,0,560.8856,3017.971,0,2.273737e-13,1.24345e-13,4.263256e-14,610.8275,1.866353,31.26432,0,500,17.58464,0,1.385558e-13
naive,2026-01-09 07:30:00,414,7.5,23.34577,2816.174,591.4837,3.660392,33.48086,0,0,1971.322,1971.004,600.7414,315.1834,915.9249,2,74.37044,3.573189,37.98123,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1370.263,29.36837,59.58581,17.44388,0.08720331,4.112488,35.48379,24.66473,10.81906,0,340.5719,1836.353,0,-1.136868e-13,-7.993606e-15,4.263256e-14,574.0399,3.573189,29.36837,499.6694,0,0,0,2.220446e-14
naive,2026-01-09 07:45:00,415,7.75,23.56901,2851.321,540.1276,0,32.44825,0,0,1995.925,1995.607,1341.828,528.7614,1870.589,4,525.3651,3.360644,41.86375,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,653.7793,32.29571,59.35102,14.76258,0,0.1525409,35.92664,11.76803,24.15861,0,540.5564,2931.756,0,0,1.24345e-13,4.263256e-14,525.3651,0,32.29571,0,500,3.360644,0,9.370282e-14
naive,2026-01-09 08:00:00,416,8,23.59722,2852.299,477.9636,207.2552,32.48629,0,0,1996.61,1996.292,675.4194,356.9522,1032.372,3,0,186.3977,45.97384,800,0,491.9204,201.9373,0.1009686,0.2046279,0.3172331,0,250,0.3172331,1320.873,35.45605,59.32135,6.900825,0,0,35.93897,23.77571,12.16326,0,380.7279,2039.171,0,1.136868e-13,-7.993606e-15,4.263256e-14,471.0628,207.2552,32.48629,499.6694,0,0,2.969761,2.842171e-14
naive,2026-01-09 08:15:00,417,8.25,23.68208,2874.157,409.6507,206.2962,42.26907,0,0,2011.91,2011.592,1012.703,457.9715,1470.674,3,400.7408,212.3375,57.59593,800,0,7.621902,200,0.1,0.1271569,0.3172331,0,250,0.3172331,998.8897,44.38016,59.2321,1.288014,0,0,36.21437,17.98001,18.23436,0,475.9515,2553.319,0,2.273737e-13,-3.053113e-16,4.263256e-14,408.3627,206.2962,42.26907,7.621902,0,6.041289,2.111095,2.842171e-14
naive,2026-01-09 08:30:00,418,8.5,23.8015,2854.302,342.0667,214.01,45.05299,0,0,1998.011,1997.694,1367.887,560.9959,1928.883,4,350.9669,213.4868,64.42961,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,629.8068,49.58425,59.1065,0,0.5232552,0,35.96421,11.33652,24.62768,0,572.3324,3082.236,0,0,1.24345e-13,4.263256e-14,342.0667,213.4868,45.05299,0,500,8.900252,4.531257,-1.136868e-13
naive,2026-01-09 08:45:00,419,8.75,24.12383,2887.915,257.9036,213.7432,51.64464,0,0,2021.541,2021.224,571.92,311.3245,883.2445,2,0,10.76328,72.48122,800,0,460.8835,209.6965,0.1048482,0.2046279,0.3172331,0,250,0.3172331,1449.304,55.59378,58.7675,0,0,0,36.38773,26.08747,10.30027,0,337.412,1789.653,0,-1.136868e-13,-7.993606e-15,4.263256e-14,257.9036,213.7432,51.64464,499.6694,0,0,3.949141,5.684342e-14
naive,2026-01-09 09:00:00,420,9,24.23113,2893.884,208.5125,219.9159,49.68761,0,1,2025.719,2025.402,887.0594,424.9533,1312.013,3,212.6799,220.7399,78.59291,800,0,0,209.6635,0.1048317,0.1320428,0.3172331,0,250,0.3172331,1138.342,60.21404,58.65465,0,0,0,36.46294,20.49016,15.97278,0,445.4435,2383.953,0,0,4.65461e-14,4.263256e-14,208.5125,219.9159,49.68761,38.65388,0,4.991378,10.52642,-2.842171e-14
naive,2026-01-09 09:15:00,421,9.25,24.28376,2890.878,159.3365,223.7404,47.34202,0,1,2023.614,2023.297,841.1561,411.5607,1252.717,3,155.149,220.4973,77.07046,800,0,4.18753,208.5836,0.1042918,0.132022,0.3172331,0,250,0.3172331,1182.141,59.01515,58.59928,0,3.243029,0,36.42506,21.27854,15.14652,0,432.8392,2320.286,0,-1.136868e-13,-2.045586e-14,4.263256e-14,159.3365,220.4973,47.34202,38.52186,0,0,11.67313,0
naive,2026-01-09 09:30:00,422,9.5,24.25349,2877.349,135.1707,225.4875,62.74945,1,1,2014.144,2013.827,820.9195,408.0238,1228.943,3,109.8864,224.7129,94.34394,800,0,25.28429,202.2297,0.1011148,0.131342,0.3172331,0,250,0.3172331,1192.907,72.26482,58.63112,0,0.7746236,0,36.25459,21.47233,14.78226,429.4961,0,794.3684,0,-1.136868e-13,-3.055889e-14,4.263256e-14,135.1707,224.7129,62.74945,34.20299,0,0,9.515372,0
naive,2026-01-09 09:45:00,423,9.75,24.42024,2917.211,118.8949,225.2012,70.0677,1,1,2042.048,2041.73,822.5283,408.9678,1231.496,3,107.9125,223.1703,100.4133,800,0,8.79136,200,0.1,0.1273411,0.3172331,0,250,0.3172331,1219.202,76.77987,58.45575,2.191005,2.030941,0,36.75686,21.94564,14.81122,430.9135,0,803.3471,0,0,5.551115e-17,4.263256e-14,116.7039,223.1703,70.0677,8.79136,0,0,6.712164,2.842171e-14
naive,2026-01-09 10:00:00,424,10,24.44365,2935.957,99.04548,230.9322,65.74992,1,1,2055.17,2054.853,1208.387,520.7844,1729.171,4,97.90468,222.627,108.6397,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.4659,83.04972,58.43113,1.140799,8.305171,0,36.99306,15.23639,21.75668,536.0207,0,1022.601,0,0,1.24345e-13,4.263256e-14,97.90468,222.627,65.74992,0,500,0,17.29981,-5.684342e-14
naive,2026-01-09 10:15:00,425,10.25,24.51811,2939.791,85.51455,232.0071,70.13416,1,1,2057.853,2057.536,597.004,322.3828,919.3868,2,0,0,119.3868,800,0,311.5231,247.0366,0.1235183,0.2046279,0.3172331,0,250,0.3172331,1460.532,91.19426,58.35281,0,5.99852,0,37.04136,26.28958,10.75178,348.6724,0,642.0453,0,0,-7.993606e-15,4.263256e-14,85.51455,226.0085,70.13416,319.2564,0,0,21.0601,0
naive,2026-01-09 10:30:00,426,10.5,24.65874,2980.195,82.52974,232.4118,79.90051,1,1,2086.136,2085.819,687.777,362.4,1050.177,3,0,119.1198,131.0572,800,0,187.9908,200,0.1,0.1555553,0.3172331,0,250,0.3172331,1398.042,99.96127,58.2049,3.938977,3.891947,0,37.55045,25.16476,12.3857,387.5648,0,723.1574,0,1.136868e-13,-9.187096e-15,4.263256e-14,78.59077,228.5198,79.90051,187.9908,0,0,20.06076,-2.842171e-14
naive,2026-01-09 10:45:00,427,10.75,24.89254,2987.976,66.32982,231.583,87.19025,1,1,2091.583,2091.266,1213.957,526.7409,1740.697,4,68.47198,231.9011,140.3244,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.3093,106.7672,57.95901,0,0,0,37.64849,15.79157,21.85693,542.5325,0,1019.861,0,2.273737e-13,1.24345e-13,4.263256e-14,66.32982,231.583,87.19025,0,500,2.460244,19.5769,-7.105427e-14
naive,2026-01-09 11:00:00,428,11,24.94653,3007.869,84.1391,228.8632,99.08352,1,0,2105.509,2105.191,626.3265,335.3096,961.6362,2,0,0,161.6362,800,0,296.8917,250.6944,0.1253472,0.2046279,0.3172331,0,250,0.3172331,1478.865,122.9126,57.90223,16.11059,0,0,37.89915,26.61957,11.27959,361.9292,0,686.5092,0,-5.684342e-14,-7.993606e-15,4.263256e-14,68.02851,228.8632,99.08352,297.7891,0,0,23.82913,0
naive,2026-01-09 11:15:00,429,11.25,25.1833,3010.112,86.5023,231.9029,106.7316,0,0,2107.078,2106.761,705.3988,370.1686,1075.567,3,0,98.45234,177.1151,800,0,197.2701,201.3374,0.1006687,0.1578586,0.3172331,0,250,0.3172331,1401.362,134.3477,57.6532,22.68274,0,0,384.5148,255.7307,128.7841,0,625.8992,3416.714,0,1.136868e-13,6.616929e-14,4.263256e-14,63.81956,231.9029,106.7316,202.6199,0,0,27.61619,2.842171e-14
naive,2026-01-09 11:30:00,430,11.5,25.5624,3033.227,78.7912,232.8814,107.5622,0,0,2123.259,2122.941,856.1768,429.6835,1285.86,3,58.46873,234.76,192.6316,800,0,5.223014,200,0.1,0.1267792,0.3172331,0,250,0.3172331,1266.764,145.5334,57.25448,15.09946,0,0,390.4387,232.941,157.4977,0,662.6245,3606.07,0,0,-1.665335e-16,4.263256e-14,63.69175,232.8814,107.5622,5.223014,0,1.87864,37.9712,0
naive,2026-01-09 11:45:00,431,11.75,25.51411,3019.554,70.55895,230.7476,118.6294,0,0,2113.688,2113.37,1269.761,551.0363,1820.797,4,71.0426,235.5742,214.18,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.6099,161.8959,57.30527,0,0,0,388.2995,154.9771,233.3223,0,706.0134,3818.605,0,2.273737e-13,1.24345e-13,4.263256e-14,70.55895,230.7476,118.6294,0,500,5.310287,43.26647,5.684342e-14
naive,2026-01-09 12:00:00,432,12,25.83901,3026.388,80.67558,229.0682,135.5971,0,0,2118.471,2118.154,675.7061,357.0786,1032.785,3,0,0,232.7846,800,0,304.4696,248.8,0.1244,0.2046279,0.3172331,0,250,0.3172331,1442.448,175.3539,56.96356,5.274119,0,0,391.7502,266.7392,125.011,0,623.8178,3376.011,0,-5.684342e-14,4.884981e-14,4.263256e-14,75.40147,229.0682,135.5971,316.1805,0,0,39.75679,0
naive,2026-01-09 12:15:00,433,12.25,26.26288,3042.989,79.31359,227.206,165.7293,0,0,2130.092,2129.775,773.8501,400.3453,1174.195,3,0,127.7332,246.4621,800,0,178.7864,204.0642,0.1020321,0.1566657,0.3172331,0,250,0.3172331,1355.925,184.8212,56.51776,0,0,0,397.325,252.92,144.405,0,653.2653,3529.377,0,-1.136868e-13,-3.996803e-14,4.263256e-14,79.31359,227.206,165.7293,195.0431,0,0,19.09186,-2.842171e-14
naive,2026-01-09 12:30:00,434,12.5,26.32385,3038.243,93.70876,228.5804,160.0439,0,0,2126.77,2126.453,908.4056,452.2868,1360.692,3,62.01429,239.774,258.904,800,0,16.12826,200,0.1,0.1284962,0.3172331,0,250,0.3172331,1218.047,194.0251,56.45363,15.56621,0,0,397.2022,227.4863,169.7159,0,679.773,3702.093,0,-1.705303e-13,1.582068e-15,4.263256e-14,78.14256,228.5804,160.0439,16.12826,0,11.19364,33.98115,0
naive,2026-01-09 12:45:00,435,12.75,26.54031,3040.922,95.97366,230.386,179.1111,0,0,2128.646,2128.328,1328.294,575.0081,1903.302,4,86.44923,239.5211,277.332,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,800.0342,207.3549,56.22597,9.524428,0,0,399.3283,150.0843,249.244,0,725.0924,3941.183,0,0,1.24345e-13,4.263256e-14,86.44923,230.386,179.1111,0,500,9.135103,28.24378,1.136868e-13
naive,2026-01-09 13:00:00,436,13,26.49408,3070.845,94.20137,231.1769,190.8259,0,0,2149.591,2149.274,710.4734,372.4057,1082.879,3,0,0,282.8791,800,0,311.8218,246.9619,0.123481,0.2046279,0.3172331,0,250,0.3172331,1438.801,211.6069,56.2746,13.55646,0,0,402.8733,269.6579,133.2153,0,642.0636,3491.426,0,-1.136868e-13,4.884981e-14,4.263256e-14,80.64491,231.1769,190.8259,322.7738,0,0,20.78102,0
naive,2026-01-09 13:15:00,437,13.25,26.66981,3068.622,94.46596,235.0098,200.4438,0,0,2148.035,2147.718,819.9092,420.6504,1240.56,3,0,137.5635,302.9961,800,0,180.9135,201.6947,0.1008473,0.1555083,0.3172331,0,250,0.3172331,1327.809,226.2294,56.08977,10.99878,0,0,404.0455,249.7609,154.2846,0,670.4113,3643.134,0,0,4.274359e-15,4.263256e-14,83.46718,235.0098,200.4438,187.6921,0,0,25.78568,0
naive,2026-01-09 13:30:00,438,13.5,26.75411,3099.756,103.3364,242.4543,203.2114,0,0,2169.829,2169.512,954.7807,471.3359,1426.117,3,73.74377,240.866,311.5069,800,0,6.651633,200,0.1,0.1270042,0.3172331,0,250,0.3172331,1214.732,232.3739,56.00111,22.941,1.58835,0,408.8581,228.8902,179.9678,0,700.2261,3830.556,0,1.136868e-13,3.053113e-16,4.263256e-14,80.39541,240.866,203.2114,6.651633,0,0,29.16247,5.684342e-14
naive,2026-01-09 13:45:00,439,13.75,26.91626,3110.272,101.1984,242.8206,202.7734,0,0,2177.19,2176.873,1364.264,589.8566,1954.121,4,94.92996,237.8832,321.3078,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,812.6088,239.2682,55.83057,6.268458,4.937405,0,411.6286,153.6352,257.9934,0,743.4917,4045.725,0,1.136868e-13,1.24345e-13,4.263256e-14,94.92996,237.8832,202.7734,0,500,0,36.49478,0
naive,2026-01-09 14:00:00,440,14,26.9134,3108.985,104.3448,242.6779,203.3721,0,1,2176.29,2175.973,747.7671,388.8466,1136.614,3,0,0,336.6137,800,0,313.5114,246.5395,0.1232698,0.2046279,0.3172331,0,250,0.3172331,1428.205,250.6738,55.83358,28.17442,5.3368,0,411.4338,270.0063,141.4275,0,658.8529,3618.685,0,1.136868e-13,-7.993606e-15,4.263256e-14,76.17033,237.3411,203.3721,313.5114,0,0,47.30163,2.842171e-14
naive,2026-01-09 14:15:00,441,14.25,26.91877,3073.833,98.63185,243.0654,193.0569,1,1,2151.683,2151.366,845.3614,431.8709,1277.232,3,0,140.0522,337.1801,800,0,186.0028,200,0.1,0.1552423,0.3172331,0,250,0.3172331,1306.005,251.0811,55.82793,13.62947,2.012842,0,406.8273,246.9315,159.8958,678.8024,0,1321.781,0,5.684342e-14,9.936496e-15,4.263256e-14,85.00238,241.0526,193.0569,186.0028,0,0,58.02425,-5.684342e-14
naive,2026-01-09 14:30:00,442,14.5,26.96788,3108.861,87.41287,241.109,202.0915,1,1,2176.202,2175.885,1377.913,596.9653,1974.879,4,85.75432,240.1417,348.9826,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.9718,259.7327,55.77628,1.658546,0.9672835,0,411.8839,151.0299,260.8539,747.9952,0,1437.772,0,-1.136868e-13,1.24345e-13,4.263256e-14,85.75432,240.1417,202.0915,0,500,0,57.6412,-1.136868e-13
naive,2026-01-09 14:45:00,443,14.75,26.97636,3134.108,90.47832,239.9339,197.5529,1,1,2193.876,2193.559,754.2195,391.6911,1145.911,3,0,0,345.9106,800,0,325.335,243.5836,0.1217918,0.2046279,0.3172331,0,250,0.3172331,1439.339,257.4229,55.76736,0,5.077196,0,415.3023,272.4679,142.8343,664.159,0,1274.338,0,-1.136868e-13,-7.993606e-15,4.263256e-14,90.47832,234.8567,197.5529,331.5946,0,0,59.87003,2.842171e-14
naive,2026-01-09 15:00:00,444,15,26.99069,3126.898,85.56576,234.7591,211.3958,1,1,2188.829,2188.511,869.5232,442.5227,1312.046,3,0,158.4086,353.6373,800,0,160.1,203.5203,0.1017601,0.153381,0.3172331,0,250,0.3172331,1318.988,263.1325,55.75228,0,1.8163,0,414.4705,249.7599,164.7106,692.2826,0,1324.977,0,-5.684342e-14,-5.201395e-14,4.263256e-14,85.56576,232.9428,211.3958,174.181,0,0,51.73664,-2.842171e-14
naive,2026-01-09 15:15:00,445,15.25,27.05235,3115.391,72.93051,226.7352,220.2659,1,1,2180.774,2180.457,993.8946,487.6251,1481.52,3,81.76378,235.9668,363.7892,800,0,0,203.4882,0.1017441,0.1281537,0.3172331,0,250,0.3172331,1186.562,270.5068,55.68744,0,0,0,413.4763,224.973,188.5033,712.5981,0,1362.548,0,-1.136868e-13,4.213296e-14,4.263256e-14,72.93051,226.7352,220.2659,13.95287,0,18.0649,50.24088,-2.842171e-14
naive,2026-01-09 15:30:00,446,15.5,26.98791,3102.021,88.73104,229.2069,216.7016,1,1,2171.415,2171.098,986.3992,484.9113,1471.31,3,76.79955,229.8126,364.6984,800,0,11.93149,200.4733,0.1002367,0.1281335,0.3172331,0,250,0.3172331,1184.698,271.3709,55.75521,0,0,0,411.1492,224.3182,186.831,709.2295,0,1355.734,0,0,5.265233e-14,4.263256e-14,88.73104,229.2069,216.7016,13.82474,0,0.6056947,54.66931,2.842171e-14
naive,2026-01-09 15:45:00,447,15.75,27.04234,3078.025,119.7979,221.6256,214.9408,1,1,2154.618,2154.301,1003.209,489.4025,1492.612,3,101.3418,227.4815,363.7883,800,0,1.767013,200,0.1,0.1262351,0.3172331,0,250,0.3172331,1151.091,270.5353,55.69797,16.68905,0,0,408.4318,218.2022,190.2296,707.6047,0,1381.338,0,5.684342e-14,-2.775558e-17,4.263256e-14,103.1088,221.6256,214.9408,1.767013,0,5.855861,55.59447,0
naive,2026-01-09 16:00:00,448,16,27.16968,3059.363,138.8325,217.8797,227.6906,1,1,2141.554,2141.237,1390.886,600.1909,1991.076,4,106.7119,228.7052,355.6594,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,750.3516,264.1278,55.56404,32.12064,0,0,407.0363,142.6162,264.4201,742.8071,0,1478.513,0,0,1.24345e-13,4.263256e-14,106.7119,217.8797,227.6906,0,500,10.82553,36.43717,2.842171e-14
naive,2026-01-09 16:15:00,449,16.25,26.92342,3055.443,147.9238,217.0504,220.6883,1,1,2138.81,2138.493,752.9508,391.1318,1144.083,3,0,0,344.0827,800,0,342.7811,239.2221,0.119611,0.2046279,0.3172331,0,250,0.3172331,1385.542,256.2083,55.82303,22.19309,0,0,404.4325,261.9953,142.4372,653.1272,0,1281.737,0,-5.684342e-14,-6.483702e-14,4.263256e-14,125.7307,217.0504,220.6883,351.4254,0,0,35.52003,0
naive,2026-01-09 16:30:00,450,16.5,26.99876,3007.845,174.5784,216.9152,205.5644,1,1,2105.492,2105.174,895.4754,453.9637,1349.439,3,0,211.1515,338.2875,800,0,152.5914,201.0366,0.1005183,0.1506346,0.3172331,0,250,0.3172331,1209.699,251.6893,55.7438,27.7507,0,0,398.7571,229.1037,169.6533,683.0674,0,1351.293,0,5.684342e-14,-3.017031e-14,4.263256e-14,146.8277,216.9152,205.5644,156.7377,0,0,46.12491,-2.842171e-14
naive,2026-01-09 16:45:00,451,16.75,26.94131,2997.927,184.7224,222.2382,181.9827,1,1,2098.549,2098.232,1033.183,494.2792,1527.462,4,171.4273,220.7727,335.2625,800,0,4.01973,200,0.1,0.1265898,0.3172331,0,250,0.3172331,1065.048,249.5927,55.80422,9.275404,1.465445,0,396.9671,201.4674,195.4997,695.7466,0,1347.241,0,-5.684342e-14,3.330669e-16,4.263256e-14,175.447,220.7727,181.9827,4.01973,0,0,67.60997,0
naive,2026-01-09 17:00:00,452,17,26.82678,2996.451,213.0816,220.5921,176.5783,1,1,2097.516,2097.198,1407.652,592.3485,2000,4,205.1289,221.3599,321.1664,752.3448,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,689.5469,239.3928,52.59331,7.952715,0,0,395.8283,130.1264,265.7019,722.4749,0,1399.501,0,0,1.24345e-13,4.263256e-14,205.1289,220.5921,176.5783,0,500,0.7677762,62.81455,8.526513e-14
naive,2026-01-09 17:15:00,453,17.25,26.67509,2945.022,235.4525,218.0852,173.7248,1,1,2061.515,2061.198,729.2443,380.6809,1109.925,3,0,0,309.9252,800,0,452.0234,211.9115,0.1059558,0.2046279,0.3172331,0,250,0.3172331,1331.954,231.3899,56.08421,1.514238,0,0,387.8135,250.5679,137.2455,631.2488,0,1202.015,0,0,-7.993606e-15,4.263256e-14,233.9383,218.0852,173.7248,454.1098,0,0,57.66516,2.842171e-14
naive,2026-01-09 17:30:00,454,17.5,26.58012,2924.092,277.6073,215.6927,163.5837,0,0,2046.864,2046.547,1059.531,497.2831,1556.814,4,243.8184,219.0988,293.897,800,0,33.78894,203.4309,0.1017155,0.1334376,0.3172331,0,250,0.3172331,987.0162,219.6466,56.18411,0,0,0,384.302,185.3138,198.9882,0,682.5969,3691.076,0,-5.684342e-14,-4.701795e-14,4.263256e-14,277.6073,215.6927,163.5837,47.51257,0,3.406121,56.06282,0
naive,2026-01-09 17:45:00,455,17.75,26.49023,2884.573,340.7263,207.7839,141.2958,0,0,2019.201,2018.884,1110.126,511.1609,1621.287,4,314.6552,215.7113,290.92,800,0,13.59553,200,0.1,0.1280975,0.3172331,0,250,0.3172331,908.7584,217.6309,56.27865,12.47549,0,0,378.4057,170.3047,208.1011,0,681.4656,3706.268,0,0,3.330669e-16,4.263256e-14,328.2508,207.7839,141.2958,13.59553,0,7.92744,76.3351,5.684342e-14
naive,2026-01-09 18:00:00,456,18,26.53346,2852.13,377.0473,0,123.6166,0,0,1996.491,1996.174,1401.312,571.1643,1972.476,4,389.3557,2.838683,280.2816,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,594.8619,209.5756,56.23318,0,0,0,374.4834,111.5787,262.9047,0,682.743,3691.824,0,0,1.24345e-13,4.263256e-14,377.0473,0,123.6166,0,500,15.14707,85.95896,3.552714e-15
naive,2026-01-09 18:15:00,457,18.25,26.35695,2865.804,421.6708,0,130.0308,0,0,2006.063,2005.746,696.444,366.2209,1062.665,3,0,0,262.6649,800,0,421.6708,219.4997,0.1097498,0.2046279,0.3172331,0,250,0.3172331,1309.302,196.7739,56.41882,0,0,0,374.9135,244.6957,130.2178,0,610.9165,3296.57,0,5.684342e-14,-6.483702e-14,4.263256e-14,421.6708,0,130.0308,443.7541,0,0,66.74314,0
naive,2026-01-09 18:30:00,458,18.5,26.47293,2836.15,442.873,0,126.056,0,0,1985.305,1984.988,994.2246,448.96,1443.185,3,408.0157,0.8755255,234.2934,800,0,34.85726,210.7508,0.1053754,0.1382157,0.3172331,0,250,0.3172331,990.7631,175.3022,56.29684,0,0,0,371.9208,185.6064,186.3143,0,634.5665,3426.782,0,0,-1.088019e-14,4.263256e-14,442.873,0,126.056,77.8604,0,0.8755255,49.24618,-1.521006e-14
naive,2026-01-09 18:45:00,459,18.75,26.3354,2891.619,480.3841,0,120.3146,0,0,2024.133,2023.816,1038.695,459.8784,1498.574,3,481.0374,0.5716038,216.9648,800,0,0,210.7176,0.1053588,0.1327067,0.3172331,0,250,0.3172331,985.1204,162.5754,56.44149,0,0,0,378.1231,184.0278,194.0953,0,643.9062,3477.987,0,0,-5.465073e-14,4.263256e-14,480.3841,0,120.3146,42.87043,0,1.224876,42.26076,8.881784e-15
naive,2026-01-09 19:00:00,460,19,26.38569,2872.097,518.2387,0,113.0518,0,0,2010.468,2010.151,1054.476,462.7419,1517.218,4,515.4482,2.064018,199.7059,800,0,2.790555,209.9868,0.1049934,0.1326858,0.3172331,0,250,0.3172331,955.6744,149.5627,56.38859,0,0,0,375.9589,178.7118,197.2471,0,641.4536,3464.558,0,5.684342e-14,-6.716849e-15,4.263256e-14,518.2387,0,113.0518,42.73775,0,2.064018,36.51088,-4.52971e-14
naive,2026-01-09 19:15:00,461,19.25,26.47841,2839.893,566.2524,0,108.8065,0,0,1987.925,1987.608,1050.505,459.3603,1509.866,4,529.1583,3.109891,177.5974,800,0,37.09408,200.6802,0.1003401,0.1322256,0.3172331,0,250,0.3172331,937.1025,132.8735,56.29108,0,0,0,372.4537,175.5737,196.88,0,634.934,3428.809,0,-1.136868e-13,3.627654e-14,4.263256e-14,566.2524,0,108.8065,39.81497,0,3.109891,24.06701,2.4869e-14
naive,2026-01-09 19:30:00,462,19.5,26.26014,2823.064,568.9388,0,111.8011,0,0,1976.145,1975.827,1073.697,465.2757,1538.973,4,565.378,1.281764,172.313,800,0,2.594516,200,0.1,0.1263654,0.3172331,0,250,0.3172331,902.1303,129.2208,56.52064,0.9662498,0,0,368.5885,168.2644,200.3241,0,633.5402,3422.552,0,5.684342e-14,-2.775558e-17,4.263256e-14,567.9725,0,111.8011,2.594516,0,1.281764,17.41974,5.995204e-15
naive,2026-01-09 19:45:00,463,19.75,26.3347,2812.943,591.2893,0,103.7039,0,0,1969.06,1968.743,1436.338,563.6619,2000,4,564.7122,1.942369,161.5037,771.8418,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,532.4049,121.0183,54.45558,26.57704,0,0,367.8298,99.45576,268.3741,0,663.1177,3631.73,0,0,1.24345e-13,4.263256e-14,564.7122,0,103.7039,0,500,1.942369,17.3144,-9.303669e-14
naive,2026-01-09 20:00:00,464,20,26.5452,2809.185,560.155,0,95.68602,0,0,1966.43,1966.112,652.7681,341.4194,994.1874,2,46.62955,1.593637,145.9642,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1313.344,109.1285,56.22083,13.85602,0,0,368.9342,246.4047,122.5294,0,587.8241,3193.686,0,5.684342e-14,-7.993606e-15,4.263256e-14,546.299,0,95.68602,499.6694,0,1.593637,13.44245,1.64313e-14
naive,2026-01-09 20:15:00,465,20.25,26.40355,2804.566,520.3514,0,75.29007,0,0,1963.196,1962.879,1398.515,554.7598,1953.275,4,516.8936,1.092066,135.2894,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,564.3634,101.3009,56.3698,3.457837,0,0,367.2539,105.5751,261.6788,0,660.3349,3574.391,0,2.273737e-13,1.24345e-13,4.263256e-14,516.8936,0,75.29007,0,500,1.092066,26.01082,2.864375e-14
naive,2026-01-09 20:30:00,466,20.5,26.39036,2798.631,491.6891,0.01521782,73.64628,0,0,1959.042,1958.724,595.8662,321.8812,917.7474,2,0,0,117.7474,800,0,484.3046,203.8412,0.1019206,0.2046279,0.3172331,0,250,0.3172331,1362.858,88.17831,56.38368,7.399775,0,0,366.3773,254.8799,111.4974,0,576.7611,3121.519,0,5.684342e-14,4.884981e-14,4.263256e-14,484.2894,0.01521782,73.64628,484.3734,0,0,14.53203,-1.015854e-14
naive,2026-01-09 20:45:00,467,20.75,26.27792,2808.951,460.3603,3.056517,65.3256,0,0,1966.266,1965.949,922.4155,415.3908,1337.806,3,424.0904,3.865697,109.8502,800,0,15.2365,200,0.1,0.1283558,0.3172331,0,250,0.3172331,1043.533,82.36312,56.50194,21.03344,0,0,366.8798,194.7098,172.17,0,610.1006,3328.271,0,5.684342e-14,3.885781e-16,4.263256e-14,439.3269,3.056517,65.3256,15.2365,0,0.8091803,17.03752,6.661338e-15
naive,2026-01-09 21:00:00,468,21,26.18793,2817.935,405.1114,0,58.74229,0,0,1972.555,1972.237,1280.693,517.6051,1798.298,4,392.5882,3.41224,102.2975,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,691.5444,76.7739,56.59658,12.52322,0,0,367.3746,128.7954,238.5793,0,646.4004,3513.134,0,2.273737e-13,1.24345e-13,4.263256e-14,392.5882,0,58.74229,0,500,3.41224,18.03161,-1.110223e-14
naive,2026-01-09 21:15:00,469,21.25,26.05774,2799.386,337.9361,0,45.74687,0,0,1959.57,1959.253,581.8165,315.6874,897.5039,2,0,0,97.50395,800,0,337.9361,240.4333,0.1202167,0.2046279,0.3172331,0,250,0.3172331,1377.436,73.27793,56.73352,0,0,0,363.9855,255.8555,108.13,0,571.543,3079.661,0,0,4.884981e-14,4.263256e-14,337.9361,0,45.74687,345.578,0,0,27.53106,0
naive,2026-01-09 21:30:00,470,21.5,25.88265,2789.69,313.2228,0,42.58667,0,0,1952.783,1952.466,674.3355,341.8296,1016.165,3,123.1075,2.720322,90.33734,800,0,161.582,200,0.1,0.1513974,0.3172331,0,250,0.3172331,1278.13,68.01849,56.91767,28.53337,0,0,361.4318,236.5633,124.8684,0,578.3929,3166.349,0,-1.136868e-13,8.354428e-15,4.263256e-14,284.6894,0,42.58667,161.582,0,2.720322,25.43183,1.376677e-14
naive,2026-01-09 21:45:00,471,21.75,25.86411,2756.617,259.7855,6.100793,39.71986,0,0,1929.632,1929.315,1146.373,476.6444,1623.018,4,239.1405,1.962321,81.91484,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.9413,61.68901,56.93716,20.64499,4.138472,0,357.0121,144.8564,212.1557,0,621.5008,3396.951,0,1.136868e-13,1.24345e-13,4.263256e-14,239.1405,1.962321,39.71986,0,500,0,21.96915,1.136868e-13
naive,2026-01-09 22:00:00,472,22,25.86113,2732.083,218.8841,7.399375,37.64601,0,0,1912.458,1912.141,558.7341,305.5116,864.2456,2,0,0,64.24563,800,0,212.5624,271.7768,0.1358884,0.2046279,0.3172331,0,250,0.3172331,1353.407,48.38409,56.9403,6.321678,7.399375,0,353.8132,250.3863,103.427,0,555.8978,3017.049,0,0,-9.325873e-14,4.263256e-14,212.5624,0,37.64601,212.5624,0,0,10.73807,0
naive,2026-01-09 22:15:00,473,22.25,25.7386,2716.387,178.4045,7.818302,40.89586,0,0,1901.471,1901.154,557.3897,304.9189,862.3086,2,0,0,62.30855,800,0,178.98,226.989,0.1134945,0.1711338,0.3172331,0,250,0.3172331,1343.764,46.98633,57.06917,0,7.242772,0,350.9055,247.9839,102.9216,0,552.9028,2989.256,0,0,-5.259682e-14,4.263256e-14,178.4045,0.5755302,40.89586,185.0131,0,0,6.090476,1.554312e-15
naive,2026-01-09 22:30:00,474,22.5,25.81043,2740.179,158.5678,5.17985,46.11508,0,0,1918.125,1917.808,583.0266,311.1104,894.1371,2,42.95991,1.249611,49.92754,800,0,107.813,200,0.1,0.1429316,0.3172331,0,250,0.3172331,1334.781,37.62123,56.99362,7.794934,3.930239,8.493856,354.4959,246.686,107.81,0,559.3662,3032.622,0,5.684342e-14,-6.133982e-15,4.263256e-14,150.7729,1.249611,37.62123,107.813,0,0,0,1.687539e-14
naive,2026-01-09 22:45:00,475,22.75,25.82203,2714.202,122.4874,0,42.05479,0,0,1899.941,1899.624,1040.713,442.9004,1483.613,3,131.2336,1.87662,50.50276,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.9117,38.04998,56.98142,0,0,4.004808,351.2181,158.7761,192.442,0,602.4169,3249.189,0,-5.684342e-14,1.24345e-13,4.263256e-14,122.4874,0,38.04998,0,500,10.62284,0,3.552714e-15
naive,2026-01-09 23:00:00,476,23,25.7799,2712.265,116.6376,0,36.62154,0,0,1898.586,1898.269,550.5411,301.8997,852.4408,2,0,0,52.44077,800,0,116.6376,295.758,0.147879,0.2046279,0.3172331,0,250,0.3172331,1347.728,39.5278,57.02574,0,0,0,350.6671,248.9241,101.743,0,550.8238,2965.377,0,0,-1.074696e-13,4.263256e-14,116.6376,0,36.62154,118.7526,0,0,2.906259,0
naive,2026-01-09 23:15:00,477,23.25,25.55067,2708.496,104.996,0,39.45035,0,0,1895.947,1895.63,546.8102,300.2549,847.0651,2,0,0,47.06513,800,0,101.1832,270.4156,0.1352078,0.1862344,0.3172331,0,250,0.3172331,1348.819,35.56216,57.26682,3.812784,0,3.888191,348.5564,247.9709,100.5855,0,548.9407,2961.326,0,5.684342e-14,9.364731e-14,4.263256e-14,101.1832,0,35.56216,104.4129,0,0,0,0
naive,2026-01-09 23:30:00,478,23.5,25.66324,2719.516,95.17157,1.326329,31.40455,1,1,1903.662,1903.344,546.0897,299.9373,846.027,2,0,0,46.027,800,0,96.4979,246.2485,0.1231243,0.1702767,0.3172331,0,250,0.3172331,1357.255,34.73631,57.14843,0,0,0,350.7732,250.091,100.6822,550.0283,0,1035.765,0,-5.684342e-14,3.441691e-14,4.263256e-14,95.17157,1.326329,31.40455,109.1324,0,0,3.331755,2.220446e-16
naive,2026-01-09 23:45:00,479,23.75,25.6969,2697.778,82.75056,0,29.24633,1,1,1888.444,1888.127,541.9917,298.1307,840.1225,2,0,0,40.12247,800,0,82.75056,225.5221,0.1127611,0.1550591,0.3172331,0,250,0.3172331,1346.136,30.26939,57.11303,0,0,0,348.2068,248.2115,99.99536,546.3422,0,1028.432,0,0,-2.012279e-14,4.263256e-14,82.75056,0,29.24633,111.3549,0,0,1.023051,0
naive,2026-01-10 00:00:00,480,0,25.27756,2684.572,72.92004,0,27.99573,1,1,1879.2,1878.883,545.36,299.426,844.786,2,1.593521,5.532844,37.65965,800,0,71.32652,207.655,0.1038275,0.142008,0.3172331,0,250,0.3172331,1333.523,28.53771,57.55406,0,0,0,343.58,243.8122,99.76787,543.2382,0,1021.728,0,-5.684342e-14,1.820766e-14,4.263256e-14,72.92004,0,27.99573,101.9466,0,5.532844,0.5419808,3.552714e-15
naive,2026-01-10 00:15:00,481,0.25,24.99917,2705.446,66.23651,5.559506,27.23388,1,1,1893.812,1893.495,591.0494,312.4046,903.4539,2,61.81253,3.180461,38.46094,800,0,4.423984,206.5163,0.1032582,0.1307573,0.3172331,0,250,0.3172331,1302.445,29.23057,57.84686,0,2.379045,0,34.08862,23.44402,10.6446,335.8486,0,610.7233,0,0,-2.46192e-14,4.263256e-14,66.23651,3.180461,27.23388,30.48929,0,0,1.996685,-5.329071e-15
