controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-10 00:30:00,482,0.5,24.80693,2704.163,73.19282,0,21.2824,1,1,1892.914,1892.597,598.2017,315.1959,913.3976,2,64.85332,2.872572,45.67175,800,0,8.339504,204.3989,0.1021995,0.1300403,0.3172331,0,250,0.3172331,1294.395,34.78107,58.04905,0,0,0,34.07245,23.29911,10.77334,338.4951,0,611.6849,0,0,-4.718448e-15,4.263256e-14,73.19282,0,21.2824,25.93526,0,2.872572,13.49867,8.881784e-16
naive,2026-01-10 00:45:00,483,0.75,24.80234,2685.935,88.54238,5.002385,19.83755,1,1,1880.155,1879.838,606.0666,317.9211,923.9877,2,71.09122,1.117237,51.77923,800,0,17.45116,200.004,0.100002,0.128707,0.3172331,0,250,0.3172331,1273.771,39.43409,58.05388,0,3.885148,0,33.84279,22.92788,10.91491,340.849,0,623.0893,0,0,4.241052e-14,4.263256e-14,88.54238,1.117237,19.83755,17.46705,0,0,19.59654,-2.664535e-15
naive,2026-01-10 01:00:00,484,1,24.83886,2708.067,78.62204,4.140264,19.48253,1,1,1895.647,1895.329,1008.135,433.2694,1441.404,3,91.46416,1.255812,48.68398,800,500,0,324.9725,0.1624862,0.1259396,0.3172331,0,250,0.3172331,887.1948,37.06258,58.01547,0,2.884453,0,34.12164,15.96951,18.15213,449.2389,0,838.1861,0,1.136868e-13,4.021783e-14,4.263256e-14,78.62204,1.255812,19.48253,0,500,12.84212,17.58006,8.526513e-14
naive,2026-01-10 01:15:00,485,1.25,24.67736,2702.858,62.66345,1.44505,17.97121,1,1,1892.001,1891.684,545.1693,299.5316,844.7009,2,0,0,44.7009,800,0,64.1085,308.8942,0.1544471,0.2046304,0.3172331,0,250,0.3172331,1346.514,34.08806,58.18532,0,0,0,34.05601,24.23726,9.818758,323.7688,0,582.0791,0,0,9.572898e-14,4.263256e-14,62.66345,1.44505,17.97121,88.93737,0,0,16.11685,-3.996803e-15
naive,2026-01-10 01:30:00,486,1.5,24.59033,2685.022,63.32474,4.721225,10.5695,1,1,1879.515,1879.198,544.7601,299.3511,844.1112,2,0,0,44.11122,800,0,64.42653,292.7389,0.1463695,0.1945062,0.3172331,0,250,0.3172331,1334.438,33.6691,58.27686,0,3.619438,0,33.83128,24.01988,9.811392,323.371,0,587.4241,0,-5.684342e-14,1.052769e-13,4.263256e-14,63.32474,1.101787,10.5695,94.0436,0,0,23.0996,4.662937e-15
naive,2026-01-10 01:45:00,487,1.75,24.56635,2701.531,72.90944,5.176956,13.27262,1,1,1891.072,1890.755,547.213,300.4325,847.6456,2,0,0,47.64558,800,0,73.90764,274.216,0.137108,0.1843334,0.3172331,0,250,0.3172331,1343.542,36.37593,58.30208,0,4.178761,0,34.03929,24.18375,9.855545,324.6163,0,590.8511,0,0,-1.038614e-13,4.263256e-14,72.90944,0.9981948,13.27262,97.15371,0,0,23.10332,3.663736e-15
naive,2026-01-10 02:00:00,488,2,24.29005,2733.108,75.7599,6.73718,2.84512,1,1,1913.176,1912.858,540.5561,297.4978,838.054,2,0,0,38.05397,800,0,77.08849,254.9007,0.1274503,0.1726698,0.3172331,0,250,0.3172331,1372.302,29.13715,58.59268,0,5.408583,0,34.43716,24.70144,9.735721,322.1993,0,587.8116,0,5.684342e-14,1.920686e-14,4.263256e-14,75.7599,1.328597,2.84512,99.48213,0,0,26.29203,4.440892e-16
naive,2026-01-10 02:15:00,489,2.25,24.26476,2713.983,77.85407,6.957343,5.176389,1,1,1899.788,1899.471,532.4228,293.9122,826.335,2,0,0,26.33501,800,0,78.06552,235.3442,0.1176721,0.1605072,0.3172331,0,250,0.3172331,1367.048,20.16951,58.61927,0,6.745889,0,34.19619,24.60687,9.58932,318.5191,0,582.7282,0,5.684342e-14,5.662137e-15,4.263256e-14,77.85407,0.2114533,5.176389,100.5773,0,0,14.99312,3.275158e-15
naive,2026-01-10 02:30:00,490,2.5,24.12799,2686.416,75.06887,4.556709,17.53832,1,1,1880.492,1880.174,531.7152,293.6003,825.3155,2,0,0,25.31551,800,0,77.15338,216.0188,0.1080094,0.1481928,0.3172331,0,250,0.3172331,1348.459,19.41639,58.76312,0,2.472194,0,33.84885,24.27226,9.576584,317.8726,0,573.9012,0,5.684342e-14,4.62963e-14,4.263256e-14,75.06887,2.084515,17.53832,96.78134,0,0,1.878066,-5.77316e-15
naive,2026-01-10 02:45:00,491,2.75,24.0625,2635.469,88.54465,3.282501,20.85908,1,1,1844.828,1844.511,553.7744,300.6332,854.4076,2,22.62909,3.297626,28.48092,800,0,63.93902,200,0.1,0.1360238,0.3172331,0,250,0.3172331,1290.737,21.8591,58.832,1.976547,0,0,33.20691,23.23326,9.97365,323.8664,0,584.9564,0,-5.684342e-14,-8.326673e-17,4.263256e-14,86.56811,3.282501,20.85908,63.93902,0,0.01512478,1.000022,-2.664535e-15
naive,2026-01-10 03:00:00,492,3,23.97353,2685.646,91.81982,5.60245,20.7989,1,1,1879.952,1879.635,975.9554,421.7304,1397.686,3,69.21153,2.009685,26.46464,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.6794,20.33045,58.92557,22.60829,3.592765,0.4684509,33.83914,16.26623,17.57291,438.0801,0,855.0657,0,5.684342e-14,1.24345e-13,4.263256e-14,69.21153,2.009685,20.33045,0,500,0,0,0
naive,2026-01-10 03:15:00,493,3.25,23.74501,2675.409,98.80433,6.97163,12.77158,1,1,1872.786,1872.469,531.471,293.4927,824.9637,2,0,0,24.9637,800,0,84.95715,303.6781,0.151839,0.2046279,0.3172331,0,250,0.3172331,1340.998,19.22304,59.16592,18.15771,2.661097,0,33.71015,24.13797,9.572189,317.6306,0,604.6121,0,0,1.056932e-13,4.263256e-14,80.64662,4.310533,12.77158,84.95715,0,0,6.451466,7.105427e-15
naive,2026-01-10 03:30:00,494,3.5,23.55088,2673.098,110.509,2.488654,28.90279,1,1,1871.168,1870.851,532.0404,293.7437,825.784,2,0,0,25.78403,800,0,93.70305,280.2045,0.1401023,0.1912216,0.3172331,0,250,0.3172331,1338.811,19.89478,59.37009,19.29456,0,9.008015,33.68103,24.0986,9.582437,319.434,0,605.3597,0,5.684342e-14,9.120482e-14,4.263256e-14,91.21439,2.488654,19.89478,94.5157,0,0,0,-5.77316e-15
naive,2026-01-10 03:45:00,495,3.75,23.50172,2657.161,113.2582,0,29.47762,1,1,1860.013,1859.695,525.8975,291.0356,816.9331,2,0,0,16.93312,800,0,107.3973,253.3111,0.1266555,0.1764407,0.3172331,0,250,0.3172331,1333.798,13.07213,59.4218,5.860863,0,16.40549,33.48023,24.00836,9.471866,317.94,0,579.1405,0,0,4.496403e-14,4.263256e-14,107.3973,0,13.07213,110.5144,0,0,0,0
naive,2026-01-10 04:00:00,496,4,23.47238,2663.067,139.7938,0,19.50938,1,1,1864.147,1863.83,526.0072,291.084,817.0912,2,0,0,17.09121,800,0,113.343,224.9354,0.1124677,0.1595063,0.3172331,0,250,0.3172331,1337.823,13.19819,59.45265,26.45081,0,6.311192,33.55465,24.08081,9.473841,316.2782,0,611.2999,0,0,-4.093947e-14,4.263256e-14,113.343,0,13.19819,116.6255,0,0,0,0
naive,2026-01-10 04:15:00,497,4.25,23.40042,2650.175,145.2285,0,8.31817,1,1,1855.123,1854.805,551.9908,299.5599,851.5507,2,25.04169,3.008345,23.50063,800,0,99.60011,200,0.1,0.1416385,0.3172331,0,250,0.3172331,1302.814,18.16121,59.52834,20.58675,0,0,33.39221,23.45066,9.941545,323.0105,0,614.5638,0,-5.684342e-14,-5.467848e-15,4.263256e-14,124.6418,0,8.31817,99.60011,0,3.008345,9.843036,7.993606e-15
naive,2026-01-10 04:30:00,498,4.5,23.51032,2696.619,165.2384,0,15.65931,1,1,1887.633,1887.316,1037.808,439.83,1477.638,3,146.2816,4.976432,26.38027,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.5077,20.36339,59.41275,18.95678,0,0,33.9774,15.29114,18.68626,455.1211,0,876.1034,0,-5.684342e-14,1.24345e-13,4.263256e-14,146.2816,0,15.65931,0,500,4.976432,4.70408,4.973799e-14
naive,2026-01-10 04:45:00,499,4.75,23.44249,2717.327,193.3547,0,8.465917,1,1,1902.129,1901.812,533.666,294.4603,828.1263,2,0,0,28.12629,800,0,183.3175,279.088,0.139544,0.2046279,0.3172331,0,250,0.3172331,1368.146,21.72644,59.48409,10.03722,0,0,34.23832,24.62662,9.611698,319.0869,0,588.5685,0,0,-3.641532e-14,4.263256e-14,183.3175,0,8.465917,186.8471,0,0,13.26052,0
naive,2026-01-10 05:00:00,500,5,23.27299,2708.717,242.7275,0,9.680869,1,1,1896.102,1895.785,538.2824,296.4955,834.7778,2,0,0,34.77784,800,0,236.6347,219.8854,0.1099427,0.1757376,0.3172331,0,250,0.3172331,1357.502,26.91165,59.66236,6.092862,0,0,34.12983,24.43504,9.694793,320.9305,0,585.251,0,5.684342e-14,1.162959e-14,4.263256e-14,236.6347,0,9.680869,240.3469,0,0,17.23078,0
naive,2026-01-10 05:15:00,501,5.25,23.22857,2688.719,297.6253,0,12.2717,1,1,1882.103,1881.786,699.6518,343.4984,1043.15,3,202.8987,1.81457,38.43685,800,0,79.40305,200,0.1,0.1384586,0.3172331,0,250,0.3172331,1182.134,29.75671,59.70908,15.32347,0,0,33.87786,21.27842,12.59944,364.7768,0,688.8139,0,1.136868e-13,-3.219647e-15,4.263256e-14,282.3018,0,12.2717,79.40305,0,1.81457,17.48501,1.776357e-15
naive,2026-01-10 05:30:00,502,5.5,23.21635,2713.492,346.2431,0,18.78193,1,1,1899.444,1899.127,1198.392,486.8229,1685.215,4,346.3521,1.544574,37.31813,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,700.7354,28.89428,59.72193,0,0,0,34.19,12.61324,21.57676,499.4362,0,931.6852,0,1.136868e-13,1.24345e-13,4.263256e-14,346.2431,0,18.78193,0,500,1.653547,10.11235,8.260059e-14
naive,2026-01-10 05:45:00,503,5.75,23.21962,2704.49,417.757,0,20.98425,1,1,1893.143,1892.826,540.4986,297.4725,837.971,2,0,0,37.97104,800,0,398.8975,225.193,0.1125965,0.2046279,0.3172331,0,250,0.3172331,1352.327,29.39881,59.71849,18.8595,0,0,34.07657,24.34189,9.734685,321.8143,0,608.978,0,5.684342e-14,-6.483702e-14,4.263256e-14,398.8975,0,20.98425,401.5039,0,0,8.414558,0
naive,2026-01-10 06:00:00,504,6,23.40084,2745.028,470.9079,0,27.78015,1,0,1921.52,1921.203,813.402,375.0299,1188.432,3,359.3825,1.524079,27.52527,800,0,100.6302,200,0.1,0.1418007,0.3172331,0,250,0.3172331,1107.801,21.27134,59.5279,10.89526,0,6.50881,34.58736,19.94041,14.64695,396.117,0,744.0595,0,-1.705303e-13,3.747003e-15,4.263256e-14,460.0127,0,21.27134,100.6302,0,1.524079,0,3.996803e-15
naive,2026-01-10 06:15:00,505,6.25,23.50425,2758.204,522.4164,0,21.74547,1,0,1930.743,1930.426,1327.572,523.7966,1851.368,4,514.2677,3.535208,33.56534,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,602.8542,25.9113,59.41913,8.148777,0,0,34.75337,10.85138,23.902,534.648,0,1016.506,0,1.136868e-13,1.24345e-13,4.263256e-14,514.2677,0,21.74547,0,500,3.535208,4.165828,2.4869e-14
naive,2026-01-10 06:30:00,506,6.5,23.68664,2764.222,571.9946,0,27.50987,1,0,1934.955,1934.638,593.3886,311.6081,904.9967,2,77.17721,1.069429,26.75003,800,0,494.8174,201.213,0.1006065,0.2046279,0.3172331,0,250,0.3172331,1341.25,20.61108,59.2273,0,0,6.898789,34.8292,24.14249,10.68671,336.9728,0,607.3148,0,5.684342e-14,-7.993606e-15,4.263256e-14,571.9946,0,20.61108,499.6694,0,1.069429,0,4.507505e-14
naive,2026-01-10 06:45:00,507,6.75,23.82016,2746.563,600.0694,0,32.47732,0,0,1922.594,1922.277,1008.944,431.0032,1439.947,3,613.5134,0.5075221,25.92622,800,0,0,201.1813,0.1005907,0.1267009,0.3172331,0,250,0.3172331,913.333,19.94864,59.08688,0,0,12.52868,34.60669,16.43999,18.1667,0,449.6687,2406.705,0,0,-2.359224e-14,4.263256e-14,600.0694,0,19.94864,4.725325,0,13.95146,0,-5.329071e-15
naive,2026-01-10 07:00:00,508,7,23.85896,2766.147,610.0426,0,32.14429,0,0,1936.303,1935.986,1031.904,439.0179,1470.922,3,631.2284,0.4866164,39.20712,800,0,0,201.1497,0.1005748,0.1266809,0.3172331,0,250,0.3172331,904.0817,30.1553,59.04607,0,0,1.988987,34.85346,16.27347,18.57999,0,455.6449,2439.62,0,-1.136868e-13,4.496403e-14,4.263256e-14,610.0426,0,30.1553,4.598645,0,21.67241,0,-1.776357e-14
naive,2026-01-10 07:15:00,509,7.25,24.06323,2750.764,605.7869,0,32.10122,0,0,1925.535,1925.217,1022.606,437.0564,1459.662,3,613.259,2.813284,43.59011,800,0,0,201.118,0.100559,0.126661,0.3172331,0,250,0.3172331,902.6115,33.45516,58.83123,0,0,0,34.65962,16.24701,18.41262,0,453.3034,2426.984,0,0,3.169687e-14,4.263256e-14,605.7869,0,32.10122,4.471984,0,10.28538,1.353937,-2.131628e-14
naive,2026-01-10 07:30:00,510,7.5,24.10529,2794.878,584.0594,0,47.56001,0,0,1956.414,1956.097,994.964,428.9257,1423.89,3,579.1694,3.615313,41.10501,800,0,4.345342,200,0.1,0.1266411,0.3172331,0,250,0.3172331,961.1331,31.53402,58.78699,0.5447164,0,16.02599,35.21546,17.3004,17.91506,0,449.0887,2404.792,0,-5.684342e-14,8.326673e-17,4.263256e-14,583.5147,0,31.53402,4.345342,0,3.615313,0,1.065814e-14
naive,2026-01-10 07:45:00,511,7.75,24.22235,2765.627,531.7532,0.7591785,45.28534,0,0,1935.939,1935.622,1347.039,530.0967,1877.136,4,533.4509,1.494035,42.19069,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,588.5829,32.3274,58.66388,0,0,12.95794,34.8469,10.59449,24.25241,0,543.0111,2920.564,0,0,1.24345e-13,4.263256e-14,531.7532,0.7591785,32.3274,0,500,2.432543,0,-1.953993e-14
naive,2026-01-10 08:00:00,512,8,24.18441,2780.094,474.3366,106.2629,50.07093,0,0,1946.066,1945.748,673.7699,356.225,1029.995,3,0,185.947,44.04785,800,0,474.3366,206.3332,0.1031666,0.2046279,0.3172331,0,250,0.3172331,1271.979,33.76377,58.70378,0,0,16.30716,35.02918,22.89561,12.13357,0,382.038,2035.167,0,-1.136868e-13,-7.993606e-15,4.263256e-14,474.3366,106.2629,33.76377,499.6694,0,79.6841,0,-2.842171e-14
naive,2026-01-10 08:15:00,513,8.25,24.29939,2853.567,410.1804,107.239,50.60154,0,0,1997.497,1997.18,996.3803,452.7784,1449.159,3,383.906,209.0054,56.24737,800,0,25.20288,200,0.1,0.129925,0.3172331,0,250,0.3172331,1000.799,43.06326,58.58285,1.071513,0,7.538274,35.95494,18.01439,17.94056,0,472.1445,2532.737,0,-5.684342e-14,-1.748601e-15,4.263256e-14,409.1089,107.239,43.06326,25.20288,0,101.7664,0,2.842171e-14
naive,2026-01-10 08:30:00,514,8.5,24.36601,2853.854,325.6116,107.5567,44.21942,0,0,1997.698,1997.381,1362.132,559.0448,1921.176,4,346.038,213.8015,61.33667,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,635.249,46.92696,58.51278,0,0,0,35.95856,11.43448,24.52408,0,570.4792,3071.809,0,0,1.24345e-13,4.263256e-14,325.6116,107.5567,44.21942,0,500,126.6713,2.707544,-2.273737e-13
naive,2026-01-10 08:45:00,515,8.75,24.53058,2883.981,274.1449,105.5247,38.11201,0,0,2018.787,2018.47,562.5662,307.201,869.7672,2,0,0,69.76715,800,0,379.2596,230.1024,0.1150512,0.2046279,0.3172331,0,250,0.3172331,1455.903,53.28504,58.3397,0.4099248,0,0,36.33816,26.20626,10.1319,0,333.4072,1768.815,0,0,-7.993606e-15,4.263256e-14,273.735,105.5247,38.11201,488.8805,0,0,15.17303,1.421085e-14
naive,2026-01-10 09:00:00,516,9,24.88853,2918.442,195.5116,110.2683,42.93485,0,1,2042.909,2042.592,799.663,398.9654,1198.628,3,107.2589,220.3265,71.04305,800,0,88.25274,208.003,0.1040015,0.1448921,0.3172331,0,250,0.3172331,1242.929,54.05607,57.96322,0,0,0,36.77237,22.37272,14.39964,0,421.3382,2252.151,0,5.684342e-14,5.243028e-14,4.263256e-14,195.5116,110.2683,42.93485,120.2649,0,110.0582,11.12121,0
naive,2026-01-10 09:15:00,517,9.25,25.32091,2934.17,151.1139,108.7461,51.4053,0,1,2053.919,2053.602,826.92,406.7641,1233.684,3,142.7131,222.3196,68.6514,800,0,8.400829,205.8701,0.102935,0.1309765,0.3172331,0,250,0.3172331,1226.682,51.99882,57.50847,0,0,0,375.8521,224.4738,151.3783,0,631.2379,3407.111,0,-5.684342e-14,5.334622e-14,4.263256e-14,151.1139,108.7461,51.4053,31.88119,0,113.5735,0.5935152,-5.684342e-14
naive,2026-01-10 09:30:00,518,9.5,25.57821,2939.744,121.1343,112.4435,69.13884,0,1,2057.821,2057.504,820.8694,407.3289,1228.198,3,115.5422,225.1504,87.50571,800,0,5.592123,204.4397,0.1022198,0.1296334,0.3172331,0,250,0.3172331,1236.634,66.09956,57.23785,0,0,3.039275,378.5267,227.4732,151.0535,0,635.3611,3430.094,0,0,3.691492e-15,4.263256e-14,121.1343,112.4435,66.09956,23.35073,0,112.707,0,-2.842171e-14
naive,2026-01-10 09:45:00,519,9.75,25.70215,2972.376,102.0645,111.6741,69.60897,1,1,2080.663,2080.346,813.7661,406.0498,1219.816,3,99.97044,224.2584,95.58715,800,0,2.094081,203.8839,0.101942,0.1287327,0.3172331,0,250,0.3172331,1266.58,72.1093,57.1075,0,0,0,383.6906,233.5673,150.1234,639.6171,0,1214.988,0,5.684342e-14,3.799738e-14,4.263256e-14,102.0645,111.6741,69.60897,17.62987,0,112.5843,2.500331,0
naive,2026-01-10 10:00:00,520,10,25.94163,3002.524,85.83069,106.4861,78.93028,1,1,2101.767,2101.45,802.8447,403.2567,1206.101,3,82.97673,227.2175,95.90723,800,0,2.853959,203.1384,0.1015692,0.1283827,0.3172331,0,250,0.3172331,1298.605,72.16701,56.85563,0,0,6.763269,389.4743,240.6419,148.8324,645.1519,0,1226.341,0,-1.705303e-13,-5.176415e-14,4.263256e-14,85.83069,106.4861,72.16701,15.40741,0,120.7314,0,0
naive,2026-01-10 10:15:00,521,10.25,26.10578,2994.768,68.58242,109.2533,77.71879,1,1,2096.338,2096.021,804.7048,404.8512,1209.556,3,76.4664,229.2883,103.8013,800,0,0,203.1064,0.1015532,0.1279132,0.3172331,0,250,0.3172331,1291.316,77.97077,56.68299,0,0,0,389.7724,240.0945,149.6779,644.9457,0,1226.123,0,5.684342e-14,1.104672e-14,4.263256e-14,68.58242,109.2533,77.71879,12.42553,0,127.919,0.2519779,-2.842171e-14
naive,2026-01-10 10:30:00,522,10.5,26.16382,3037.631,84.76748,109.2255,94.36007,1,1,2126.342,2126.025,808.0535,407.2713,1215.325,3,68.53241,230.6556,116.1368,800,0,12.29764,200,0.1,0.1278931,0.3172331,0,250,0.3172331,1317.971,87.18271,56.62195,3.937429,0,7.177365,395.8209,245.3418,150.4791,653.9491,0,1250.991,0,-5.684342e-14,8.604228e-16,4.263256e-14,80.83005,109.2255,87.18271,12.29764,0,121.4301,0,-2.842171e-14
naive,2026-01-10 10:45:00,523,10.75,26.29644,3068.925,67.99381,109.0331,115.9366,1,1,2148.247,2147.93,1202.637,521.9143,1724.551,4,67.09736,231.7098,125.7441,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.2932,94.26135,56.48246,0.8964538,0,21.67524,400.9876,176.4465,224.541,702.4066,0,1342.817,0,0,1.24345e-13,4.263256e-14,67.09736,109.0331,94.26135,0,500,122.6767,0,-5.684342e-14
naive,2026-01-10 11:00:00,524,11,26.40679,3046.525,88.70999,110.9854,114.2209,1,0,2132.568,2132.25,614.1045,329.9216,944.0261,2,0,0,144.0261,800,0,187.8383,277.9578,0.1389789,0.2046279,0.3172331,0,250,0.3172331,1518.146,107.8389,56.3664,11.85714,0,6.381971,398.9647,284.0176,114.9472,615.1331,0,1187.308,0,-5.684342e-14,-6.483702e-14,4.263256e-14,76.85285,110.9854,107.8389,306.1152,0,0,0,0
naive,2026-01-10 11:15:00,525,11.25,26.4729,3064.067,56.98164,109.9405,107.6448,1,0,2144.847,2144.53,622.9156,333.8059,956.7215,2,0,0,156.7215,800,0,166.9221,236.1835,0.1180918,0.1750259,0.3172331,0,250,0.3172331,1521.614,117.2617,56.29687,0,0,0,401.8087,285.0543,116.7544,618.8602,0,1174.386,0,5.684342e-14,-1.104672e-14,4.263256e-14,56.98164,109.9405,107.6448,310.6622,0,0,9.616873,-1.421085e-14
naive,2026-01-10 11:30:00,526,11.5,26.7989,3081.199,69.80726,114.1767,125.1198,0,0,2156.839,2156.522,740.0011,385.423,1125.424,3,0,161.0348,164.3893,800,0,69.80726,218.6945,0.1093473,0.1487213,0.3172331,0,250,0.3172331,1416.521,122.5701,55.95401,0,0,2.54974,406.7879,267.1611,139.6268,0,653.065,3528.909,0,1.136868e-13,-1.790235e-14,4.263256e-14,69.80726,114.1767,122.5701,144.5853,0,46.85801,0,0
naive,2026-01-10 11:45:00,527,11.75,26.8725,3087.969,82.79169,119.3361,136.0272,0,0,2161.578,2161.261,799.2783,411.5553,1210.834,3,0,228.8092,182.0243,800,0,70.57838,201.0155,0.1005077,0.1377087,0.3172331,0,250,0.3172331,1361.983,135.6118,55.87659,12.21331,0,0.4153808,408.3053,257.2679,151.0374,0,668.9017,3637.166,0,0,1.648681e-14,4.263256e-14,70.57838,119.3361,135.6118,74.64035,0,109.4731,0,0
naive,2026-01-10 12:00:00,528,12,26.95223,3078.345,68.91485,120.3561,149.1565,0,0,2154.842,2154.525,875.4289,436.2892,1311.718,3,74.28614,234.291,203.1409,800,0,0,200.9838,0.1004919,0.1265765,0.3172331,0,250,0.3172331,1279.096,151.2145,55.79274,0,0,0,407.7082,242.0121,165.6961,0,678.3013,3667.89,0,-1.136868e-13,2.417511e-14,4.263256e-14,68.91485,120.3561,149.1565,3.935399,0,119.3062,2.057998,-1.421085e-14
naive,2026-01-10 12:15:00,529,12.25,27.18779,3059.309,60.01955,120.8123,162.2081,0,0,2141.516,2141.199,896.6803,445.39,1342.07,3,76.53747,233.3254,232.2074,800,0,0,200.9522,0.1004761,0.1265566,0.3172331,0,250,0.3172331,1244.519,172.4135,55.54499,0,0,0,407.1832,236.63,170.5531,0,682.02,3688.622,0,1.705303e-13,2.56184e-14,4.263256e-14,60.01955,120.8123,162.2081,3.808842,0,129.031,10.20538,2.842171e-14
naive,2026-01-10 12:30:00,530,12.5,27.23839,3081.755,56.07717,122.4099,171.2905,0,0,2157.229,2156.912,902.9529,447.3653,1350.318,3,83.17807,233.6005,233.5396,800,0,0,200.9206,0.1004603,0.1265367,0.3172331,0,250,0.3172331,1253.959,173.3081,55.49177,0,0,0,410.6053,238.6775,171.9277,0,686.0429,3710.807,0,0,4.635181e-14,4.263256e-14,56.07717,122.4099,171.2905,3.682306,0,138.2914,2.017626,-2.842171e-14
naive,2026-01-10 12:45:00,531,12.75,27.2287,3055.091,49.08809,121.0375,183.5328,0,0,2138.564,2138.247,923.3578,455.748,1379.106,3,88.32921,234.4494,256.3273,800,0,0,200.8889,0.1004445,0.1265167,0.3172331,0,250,0.3172331,1214.889,190.2385,55.50196,0,0,0,406.9701,231.1941,175.776,0,686.9422,3715.742,0,1.136868e-13,4.732326e-14,4.263256e-14,49.08809,121.0375,183.5328,3.555789,0,152.653,6.705718,0
naive,2026-01-10 13:00:00,532,13,27.25703,3056.156,61.79981,122.063,190.9673,0,0,2139.309,2138.992,929.3741,458.8287,1388.203,3,84.72794,236.0443,267.4305,800,0,0,200.8573,0.1004287,0.1264968,0.3172331,0,250,0.3172331,1209.618,198.4184,55.47217,0,0,0,407.3534,230.3276,177.0258,0,689.1563,3727.954,0,5.684342e-14,-1.040834e-14,4.263256e-14,61.79981,122.063,190.9673,3.429292,0,136.9094,7.451077,0
naive,2026-01-10 13:15:00,533,13.25,27.45665,3027.452,66.35922,122.0435,210.7055,0,0,2119.216,2118.899,943.4213,464.8335,1408.255,3,86.30775,238.0197,283.9274,800,0,0,200.8257,0.1004129,0.1264769,0.3172331,0,250,0.3172331,1175.478,210.2047,55.26222,0,0,0.5007863,405.2218,224.7667,180.4551,0,689.6959,3731.158,0,0,-5.209722e-14,4.263256e-14,66.35922,122.0435,210.2047,3.302815,0,135.9246,0,0
naive,2026-01-10 13:30:00,534,13.5,27.63734,3030.672,49.71866,122.6185,210.7343,0,0,2121.47,2121.153,952.8393,468.5609,1421.4,3,89.87673,241.6926,289.8308,800,0,0,200.7941,0.100397,0.126457,0.3172331,0,250,0.3172331,1168.314,214.1564,55.07217,0,0,0,407.2004,224.2491,182.9513,0,692.81,3748.499,0,-1.136868e-13,-2.803313e-15,4.263256e-14,49.71866,122.6185,210.7343,3.176358,0,159.2322,3.422087,-2.842171e-14
naive,2026-01-10 13:45:00,535,13.75,27.80244,3051.139,62.49225,117.9639,228.2746,0,0,2135.798,2135.48,959.1944,470.7212,1429.916,3,95.26756,240.6095,294.0385,800,0,0,200.7625,0.1003812,0.1264371,0.3172331,0,250,0.3172331,1176.286,216.8771,54.89854,0,0,11.3975,411.3844,226.5691,184.8153,0,699.4856,3785.41,0,-1.136868e-13,-1.496026e-14,4.263256e-14,62.49225,117.9639,216.8771,3.049921,0,155.4209,0,0
naive,2026-01-10 14:00:00,536,14,27.86237,3032.391,74.84772,115.1456,234.1191,0,1,2122.674,2122.357,958.8096,471.3321,1430.142,3,88.70588,240.3135,301.1224,800,0,0,200.7309,0.1003654,0.1264172,0.3172331,0,250,0.3172331,1163.547,221.9576,54.8355,0,0,12.16146,409.3765,224.4004,184.9761,0,698.0779,3777.739,0,-1.136868e-13,-1.357248e-14,4.263256e-14,74.84772,115.1456,221.9576,2.923504,0,139.026,0,-2.842171e-14
naive,2026-01-10 14:15:00,537,14.25,27.85902,3063.389,73.40716,119.7124,234.2999,0,1,2144.372,2144.055,955.6318,469.8091,1425.441,3,89.73228,242.1345,293.5741,800,0,0,200.6993,0.1003496,0.1263973,0.3172331,0,250,0.3172331,1188.423,216.4017,54.83903,0,0,17.89821,413.5317,229.1816,184.3501,0,702.4423,3801.739,0,-5.684342e-14,-3.719247e-14,4.263256e-14,73.40716,119.7124,216.4017,2.797107,0,138.7472,0,2.842171e-14
naive,2026-01-10 14:30:00,538,14.5,28.08775,3089.932,81.03326,117.4904,229.8646,1,1,2162.953,2162.635,958.4147,471.7344,1430.149,3,83.86054,240.6304,305.6582,800,0,0,200.6677,0.1003338,0.1263774,0.3172331,0,250,0.3172331,1204.221,224.7499,54.59846,0,0,5.114737,419.1486,233.3604,185.7883,706.086,0,1350.749,0,-5.684342e-14,-1.063039e-14,4.263256e-14,81.03326,117.4904,224.7499,2.670729,0,125.9673,0,0
naive,2026-01-10 14:45:00,539,14.75,28.00201,3098.118,55.07111,117.3412,239.6933,1,1,2168.683,2168.365,958.3308,470.8791,1429.21,3,90.73953,237.6551,300.8153,800,0,0,200.6361,0.100318,0.1263575,0.3172331,0,250,0.3172331,1210.035,221.3952,54.68864,0,0,18.29812,419.4923,234.0593,185.4331,708.4778,0,1355.431,0,0,2.767231e-14,4.263256e-14,55.07111,117.3412,221.3952,2.544372,0,155.9823,0,2.842171e-14
naive,2026-01-10 15:00:00,540,15,28.07224,3107.617,65.19989,117.2903,235.7724,1,1,2175.332,2175.014,964.2619,473.6566,1437.919,3,89.37133,233.9249,314.6224,800,0,0,200.6045,0.1003023,0.1263376,0.3172331,0,250,0.3172331,1210.752,231.3803,54.61477,0,0,4.392184,421.4082,234.5486,186.8596,709.0561,0,1356.671,0,-5.684342e-14,3.938516e-14,4.263256e-14,65.19989,117.2903,231.3803,2.418034,0,140.806,0,-2.842171e-14
naive,2026-01-10 15:15:00,541,15.25,27.99053,3130.241,86.29668,119.0157,233.998,1,1,2191.169,2190.852,963.2446,474.2292,1437.474,3,80.78815,230.808,325.8776,800,0,2.291717,200,0.1,0.1263177,0.3172331,0,250,0.3172331,1227.607,239.8706,54.70071,3.216809,0,0,423.7384,237.4004,186.338,711.6295,0,1367.27,0,5.684342e-14,2.775558e-17,4.263256e-14,83.07987,119.0157,233.998,2.291717,0,111.7923,5.872546,2.842171e-14
naive,2026-01-10 15:30:00,542,15.5,28.0229,3130.159,75.16053,115.5187,234.855,1,1,2191.111,2190.794,1355.692,586.7209,1942.412,4,89.51911,229.4422,323.4511,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,835.1026,238.0008,54.66667,0,0,0,424.0192,161.6073,262.4119,748.3282,0,1435.156,0,-1.136868e-13,1.24345e-13,4.263256e-14,75.16053,115.5187,234.855,0,500,128.282,3.145805,8.526513e-14
naive,2026-01-10 15:45:00,543,15.75,28.08062,3074.772,92.36342,113.8718,234.1282,1,1,2152.34,2152.023,737.5554,384.3448,1121.9,3,0,0,321.9002,800,0,206.2352,273.3586,0.1366793,0.2046279,0.3172331,0,250,0.3172331,1414.467,236.7109,54.60596,0,0,0,417.0287,274.0615,142.9672,658.4062,0,1255.381,0,-1.136868e-13,-6.483702e-14,4.263256e-14,92.36342,113.8718,234.1282,336.5911,0,0,2.582708,0
naive,2026-01-10 16:00:00,544,16,28.30942,3060.61,91.84489,115.4874,234.9372,1,1,2142.427,2142.11,779.4248,402.8029,1182.228,3,0,53.87535,328.3523,800,0,153.4569,234.9513,0.1174757,0.1721299,0.3172331,0,250,0.3172331,1362.685,240.8545,54.36532,0,0,0,417.1422,265.3222,151.82,668.125,0,1275.089,0,1.136868e-13,5.134781e-14,4.263256e-14,91.84489,115.4874,234.9372,293.2621,0,0,5.917281,0
naive,2026-01-10 16:15:00,545,16.25,27.99445,3031.373,103.5707,116.3948,225.6467,1,1,2121.961,2121.644,886.5347,450.0222,1336.557,3,0,219.2523,317.3046,800,0,103.5707,209.0216,0.1045108,0.1479454,0.3172331,0,250,0.3172331,1235.109,233.5503,54.69659,0,0,0,410.3889,238.8711,171.5178,688.8933,0,1316.253,0,1.136868e-13,3.164136e-14,4.263256e-14,103.5707,116.3948,225.6467,139.6573,0,102.8575,7.903621,0
naive,2026-01-10 16:30:00,546,16.5,28.22641,3023.42,120.6755,114.805,222.8882,1,1,2116.394,2116.076,974.6019,473.8409,1448.443,3,126.1409,218.7178,303.5841,800,0,0,208.9887,0.1044944,0.1316179,0.3172331,0,250,0.3172331,1141.474,222.888,54.45262,0,0,0.0001409428,411.342,221.8568,189.4852,695.6978,0,1330.136,0,-5.684342e-14,4.884981e-14,4.263256e-14,120.6755,114.805,222.888,35.95495,0,109.3783,0,-2.842171e-14
naive,2026-01-10 16:45:00,547,16.75,28.1537,2976.863,151.7961,111.1775,214.6118,1,1,2083.804,2083.487,977.4949,472.9225,1450.417,3,144.5825,221.5767,284.2581,800,0,7.213515,207.1525,0.1035762,0.1315971,0.3172331,0,250,0.3172331,1105.992,208.8644,54.5291,0,0,5.747408,404.3793,214.6269,189.7524,688.6647,0,1315.984,0,-1.136868e-13,1.207368e-14,4.263256e-14,151.7961,111.1775,208.8644,35.82336,0,110.3992,0,-2.842171e-14
naive,2026-01-10 17:00:00,548,17,28.22664,2973.733,197.4727,108.0816,207.2141,1,1,2081.613,2081.296,997.9524,477.6297,1475.582,3,180.8257,220.949,273.8074,800,0,16.64699,202.9581,0.1014791,0.1304409,0.3172331,0,250,0.3172331,1083.343,201.0258,54.45239,0,0,6.18829,404.584,210.5595,194.0245,689.392,0,1317.525,0,-1.705303e-13,4.746203e-15,4.263256e-14,197.4727,108.0816,201.0258,28.4794,0,112.8674,0,-2.842171e-14
naive,2026-01-10 17:15:00,549,17.25,28.3558,2961.075,237.8554,111.3263,195.8312,1,1,2072.752,2072.435,1024.287,484.2406,1508.528,4,222.8467,219.0407,266.6404,800,0,11.70461,200,0.1,0.1277997,0.3172331,0,250,0.3172331,1048.148,195.4884,54.31654,3.304164,0,0.3428688,403.9774,204.283,199.6944,688.5904,0,1321.774,0,-1.136868e-13,-2.220446e-16,4.263256e-14,234.5513,111.3263,195.4884,11.70461,0,107.7144,0,0
naive,2026-01-10 17:30:00,550,17.5,28.26961,2964.635,295.5515,110.943,180.4696,1,0,2075.245,2074.927,1414.372,585.6285,2000,4,283.486,217.2305,251.8209,747.4627,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,660.5558,184.797,50.83418,12.06557,0,0,403.7171,128.5042,275.2129,714.1327,0,1391.89,0,0,1.24345e-13,4.263256e-14,283.486,110.943,180.4696,0,500,106.2875,4.327352,1.421085e-14
naive,2026-01-10 17:45:00,551,17.75,28.26324,2931.942,344.7283,111.1438,169.4397,1,0,2052.359,2052.042,708.6061,371.5825,1080.189,3,0,46.53462,233.6539,800,0,399.506,225.0409,0.1125204,0.2046279,0.3172331,0,250,0.3172331,1343.436,171.4772,54.41389,9.831456,0,0,399.2106,261.3158,137.8948,632.8983,0,1221.54,0,-5.684342e-14,-7.993606e-15,4.263256e-14,334.8968,111.1438,169.4397,499.6694,0,0,2.037497,0
naive,2026-01-10 18:00:00,552,18,28.32292,2917.501,394.3705,12.14473,155.4128,0,0,2042.251,2041.933,884.0658,415.341,1299.407,3,282.3892,1.248372,215.7693,800,0,100.0217,200,0.1,0.1417049,0.3172331,0,250,0.3172331,1157.867,158.2488,54.35112,11.95961,10.89635,0,397.7522,225.5083,172.244,0,640.8493,3502.953,0,0,3.053113e-15,4.263256e-14,382.4109,1.248372,155.4128,100.0217,0,0,2.836026,1.532108e-14
naive,2026-01-10 18:15:00,553,18.25,28.29186,2862.947,443.0189,11.58403,148.7621,0,0,2004.063,2003.745,1385.03,559.0537,1944.083,4,430.8214,0.6305775,212.6314,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,618.7158,156.0002,54.38379,12.19751,10.95345,0,390.0552,120.422,269.6332,0,679.4757,3715.87,0,0,1.24345e-13,4.263256e-14,430.8214,0.6305775,148.7621,0,500,0,7.238091,0
naive,2026-01-10 18:30:00,554,18.5,28.17192,2858.051,477.3317,6.131376,142.5761,0,0,2000.636,2000.318,651.1715,346.2625,997.434,2,0,0,197.434,800,0,462.4429,209.3066,0.1046533,0.2046279,0.3172331,0,250,0.3172331,1349.147,145.0399,54.50993,15.27085,5.749287,0,388.3908,261.9149,126.4759,0,608.1774,3319.912,0,-5.684342e-14,-7.993606e-15,4.263256e-14,462.0608,0.3820887,142.5761,462.4429,0,0,2.463752,1.870726e-14
naive,2026-01-10 18:45:00,555,18.75,28.16436,2853.509,525.0757,4.61471,138.4356,0,0,1997.456,1997.139,1002.356,446.0375,1448.394,3,462.7175,0.2312445,185.4449,800,0,37.0947,200,0.1,0.1317973,0.3172331,0,250,0.3172331,994.783,136.2436,54.51788,25.2635,4.383466,2.191968,387.7111,193.0898,194.6213,0,639.5528,3507.349,0,-1.136868e-13,-1.387779e-15,4.263256e-14,499.8122,0.2312445,136.2436,37.0947,0,0,0,-1.765255e-14
naive,2026-01-10 19:00:00,556,19,28.13701,2819.341,555.6454,6.819079,138.863,0,0,1973.539,1973.222,1433.014,566.986,2000,4,536.1025,0.864359,172.4582,790.575,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,540.2078,126.7402,53.90402,19.54291,5.95472,12.12284,382.8451,104.7944,278.0506,0,674.1321,3691.068,0,0,1.24345e-13,4.263256e-14,536.1025,0.864359,126.7402,0,500,0,0,1.136868e-13
naive,2026-01-10 19:15:00,557,19.25,27.8914,2817.852,566.9367,4.784312,122.0575,0,0,1972.497,1972.179,678.5338,350.2528,1028.787,3,67.85867,1.318008,159.6099,800,0,499.0781,200.1478,0.1000739,0.2046279,0.3172331,0,250,0.3172331,1293.645,117.6116,54.80498,0,3.466304,4.445992,380.6478,249.6447,131.0031,0,600.7554,3248.479,0,5.684342e-14,-7.993606e-15,4.263256e-14,566.9367,1.318008,117.6116,499.6694,0,0,0,2.575717e-14
naive,2026-01-10 19:30:00,558,19.5,28.01154,2784.56,563.3959,0.9921456,117.5626,0,0,1949.192,1948.875,1066.234,461.6713,1527.906,4,568.0214,0.5187745,159.3654,800,0,0,200.1163,0.1000582,0.1260302,0.3172331,0,250,0.3172331,882.6403,117.2782,54.67861,0,0.4733711,0.2843463,377.1123,170.7654,206.3469,0,632.4917,3418.008,0,-1.136868e-13,3.291811e-14,4.263256e-14,563.3959,0.5187745,117.2782,0.4653368,0,4.625451,0,-1.953993e-14
naive,2026-01-10 19:45:00,559,19.75,27.97339,2794.906,565.363,1.079461,103.9453,0,0,1956.434,1956.117,1067.646,460.9637,1528.61,4,579.2011,0.8548031,148.5538,800,0,0,200.0848,0.1000424,0.1260103,0.3172331,0,250,0.3172331,888.4707,109.3672,54.71874,0,0.2246578,0,378.2063,171.7539,206.4524,0,632.7177,3418.776,0,-1.136868e-13,1.91791e-14,4.263256e-14,565.363,0.8548031,103.9453,0.3393265,0,13.83809,5.421878,-2.4869e-14
naive,2026-01-10 20:00:00,560,20,27.58248,2773.07,545.4511,1.370856,88.76629,0,0,1941.149,1940.832,1039.069,451.3888,1490.458,3,553.7891,0.7097464,135.9593,800,0,0,200.0533,0.1000267,0.1259905,0.3172331,0,250,0.3172331,901.7622,100.5202,55.12988,0,0.6611099,0,372.158,172.8863,199.2717,0,624.275,3372.632,0,-5.684342e-14,1.41831e-14,4.263256e-14,545.4511,0.7097464,88.76629,0.213336,0,8.337943,11.75389,7.105427e-15
naive,2026-01-10 20:15:00,561,20.25,27.39555,2762.033,525.6031,1.054612,74.73966,0,0,1933.423,1933.106,997.721,437.3339,1435.055,3,518.7052,0.4849164,115.8648,800,0,0.08736534,200,0.1,0.1259707,0.3172331,0,250,0.3172331,935.3849,85.83674,55.32647,6.810507,0.5696957,0,369.2213,178.6283,190.593,0,615.9622,3338.28,0,1.136868e-13,0,4.263256e-14,518.7926,0.4849164,74.73966,0.08736534,0,0,11.09708,5.495604e-14
naive,2026-01-10 20:30:00,562,20.5,27.53447,2795.626,489.2315,0,72.36877,0,0,1956.938,1956.621,1355.797,539.3406,1895.138,4,488.2016,0.04137443,106.8948,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,600.8236,79.07268,55.18037,1.029881,0,0,374.8056,115.0737,259.7319,0,654.4143,3538.977,0,-1.136868e-13,1.24345e-13,4.263256e-14,488.2016,0,72.36877,0,500,0.04137443,6.703911,2.723516e-14
naive,2026-01-10 20:45:00,563,20.75,27.64592,2797.435,435.8971,0,71.42067,0,0,1958.205,1957.888,581.5393,315.5652,897.1045,2,0,0,97.10447,800,0,435.8971,215.9431,0.1079715,0.2046279,0.3172331,0,250,0.3172331,1376.348,71.74395,55.06316,0,0,0,375.9309,264.2276,111.7032,0,579.7928,3126.915,0,1.136868e-13,-6.483702e-14,4.263256e-14,435.8971,0,71.42067,454.3574,0,0,0.323278,0
naive,2026-01-10 21:00:00,564,21,27.57657,2817.639,393.8572,1.328428,61.81267,0,0,1972.347,1972.03,837.7421,388.5554,1226.298,3,335.8855,1.520135,88.89186,800,0,57.97168,201.4162,0.1007081,0.1359762,0.3172331,0,250,0.3172331,1134.288,65.72552,55.13609,0,0,0,378.0921,217.4391,160.6531,0,605.9945,3270.941,0,-5.684342e-14,-1.529332e-14,4.263256e-14,393.8572,1.328428,61.81267,63.6364,0,0.1917068,3.91285,1.221245e-14
naive,2026-01-10 21:15:00,565,21.25,27.24658,2821.871,342.2179,0,51.23766,0,0,1975.31,1974.993,828.4176,384.59,1213.008,3,334.6645,1.27367,77.06943,800,0,5.537886,200,0.1,0.1268288,0.3172331,0,250,0.3172331,1146.575,57.18762,55.48316,2.015493,0,0,376.0435,218.2757,157.7678,0,602.8656,3256.819,0,-1.136868e-13,8.326673e-17,4.263256e-14,340.2024,0,51.23766,5.537886,0,1.27367,5.949961,1.332268e-15
naive,2026-01-10 21:30:00,566,21.5,27.10261,2799.76,305.2685,0,50.61534,0,0,1959.832,1959.514,1186.34,486.9562,1673.296,4,300.5675,1.21153,71.51671,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.1749,53.14973,55.63457,4.701067,0,0,371.9755,146.7484,225.2271,0,633.7045,3430.895,0,-5.684342e-14,1.24345e-13,4.263256e-14,300.5675,0,50.61534,0,500,1.21153,2.534382,-2.620126e-14
naive,2026-01-10 21:45:00,567,21.75,27.12284,2816.434,256.2151,0,42.2559,0,0,1971.504,1971.186,559.7839,305.9744,865.7583,2,0,0,65.75834,800,0,250.4884,262.2953,0.1311476,0.2046279,0.3172331,0,250,0.3172331,1411.402,48.85958,55.6133,5.726677,0,0,374.3488,267.9969,106.3519,0,573.9713,3104.156,0,-5.684342e-14,-3.641532e-14,4.263256e-14,250.4884,0,42.2559,254.7517,0,0,6.603685,0
naive,2026-01-10 22:00:00,568,22,27.05011,2801.127,218.2182,0,46.13154,0,0,1960.789,1960.472,553.2006,303.0722,856.2728,2,0,0,56.27278,800,0,215.9348,208.2703,0.1041351,0.1651635,0.3172331,0,250,0.3172331,1407.271,41.84439,55.68979,2.283446,0,4.287152,371.7496,266.8071,104.9425,0,570.6921,3080.094,0,-5.684342e-14,-5.978551e-14,4.263256e-14,215.9348,0,41.84439,220.0455,0,0,0,0
naive,2026-01-10 22:15:00,569,22.25,26.87838,2781.933,183.3138,0,39.05808,0,0,1947.353,1947.036,672.374,338.013,1010.387,3,147.9218,4.58299,57.88215,800,0,32.94997,200,0.1,0.1311447,0.3172331,0,250,0.3172331,1274.662,43.12064,55.87041,2.441988,0,0,367.8847,240.803,127.0816,0,578.816,3124.846,0,0,1.720846e-15,4.263256e-14,180.8718,0,39.05808,32.94997,0,4.58299,4.062561,5.329071e-15
naive,2026-01-10 22:30:00,570,22.5,26.6517,2756.587,150.2846,3.694538,43.94655,0,0,1929.611,1929.294,1064.256,450.4567,1514.713,4,154.9651,3.434071,56.31406,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.0371,42.05457,56.10882,0,0.260467,1.891976,362.8239,162.6525,200.1713,0,613.465,3311.384,0,1.136868e-13,1.24345e-13,4.263256e-14,150.2846,3.434071,42.05457,0,500,4.680443,0,-8.526513e-14
naive,2026-01-10 22:45:00,571,22.75,26.62698,2719.451,126.0473,0.6074319,48.17741,0,0,1903.616,1903.299,551.2719,302.2218,853.4937,2,0,0,53.4937,800,0,126.6548,293.2537,0.1466268,0.2046279,0.3172331,0,250,0.3172331,1352.027,39.95895,56.13482,0,0,8.218461,357.7532,254.0911,103.6621,0,557.8575,3005.065,0,5.684342e-14,6.306067e-14,4.263256e-14,126.0473,0.6074319,39.95895,127.2055,0,0,0,1.332268e-15
naive,2026-01-10 23:00:00,572,23,26.46377,2726.244,95.36563,0,37.85392,0,0,1908.37,1908.053,549.0879,301.2591,850.347,2,0,0,50.34702,800,0,95.36563,269.3661,0.134683,0.1846575,0.3172331,0,250,0.3172331,1358.965,37.67417,56.30648,0,0,0.1797497,357.4406,254.5362,102.9044,0,555.829,2993.715,0,5.684342e-14,9.739431e-14,4.263256e-14,95.36563,0,37.67417,117.594,0,0,0,0
naive,2026-01-10 23:15:00,573,23.25,26.36933,2714.647,86.68878,0,45.87345,0,0,1900.253,1899.935,548.8579,301.1577,850.0156,2,0,0,50.0156,800,0,86.68878,247.6515,0.1238257,0.1696159,0.3172331,0,250,0.3172331,1351.078,37.46395,56.4058,0,0,8.409498,355.229,252.5674,102.6616,0,555.2971,2990.678,0,0,-2.969847e-14,4.263256e-14,86.68878,0,37.46395,104.7214,0,0,0,0
naive,2026-01-10 23:30:00,574,23.5,26.29547,2719.299,80.38003,0,40.73561,0,1,1903.509,1903.192,544.4463,299.2128,843.6591,2,0,0,43.65915,800,0,80.38003,227.5175,0.1137588,0.1559425,0.3172331,0,250,0.3172331,1358.746,32.72848,56.48348,0,0,8.007126,355.2981,253.6157,101.6825,0,554.3231,2985.233,0,0,-4.435341e-14,4.263256e-14,80.38003,0,32.72848,102.3182,0,0,0,0
naive,2026-01-10 23:45:00,575,23.75,26.36981,2710.649,69.68249,0,37.25863,0,1,1897.454,1897.137,541.5138,297.92,839.4338,2,0,0,39.43384,800,0,69.68249,210.0611,0.1050305,0.1432644,0.3172331,0,250,0.3172331,1355.623,29.53759,56.4053,0,0,7.721038,354.7093,253.4197,101.2897,0,552.7831,2976.851,0,-5.684342e-14,2.151057e-14,4.263256e-14,69.68249,0,29.53759,95.70725,0,0,0,0
naive,2026-01-11 00:00:00,576,0,26.25218,2718.847,76.19371,0,38.61178,1,1,1903.193,1902.876,578.2473,308.5376,886.7849,2,46.87581,2.543526,37.36555,800,0,29.3179,202.6985,0.1013493,0.1322724,0.3172331,0,250,0.3172331,1324.629,28.02351,56.52901,0,0,10.58827,354.9237,247.028,107.8956,557.5403,0,1051.485,0,0,3.944067e-14,4.263256e-14,76.19371,0,28.02351,40.11199,0,2.543526,0,-6.217249e-15
naive,2026-01-11 00:15:00,577,0.25,26.14524,2699.545,56.02667,0,35.48684,1,1,1889.681,1889.364,595.3848,313.6546,909.0394,2,67.37086,4.498624,37.16994,800,0,0,202.6666,0.1013333,0.1276363,0.3172331,0,250,0.3172331,1293.979,27.90861,56.64149,0,0,7.57823,351.6325,240.7841,110.8484,555.8489,0,1047.976,0,1.136868e-13,3.338996e-14,4.263256e-14,56.02667,0,27.90861,10.66646,0,15.84281,0,0
naive,2026-01-11 00:30:00,578,0.5,25.77354,2701.783,47.38662,0,39.37227,1,1,1891.248,1890.931,595.0415,313.0931,908.1346,2,70.81915,1.299443,36.01602,800,0,0,202.6347,0.1013174,0.1276162,0.3172331,0,250,0.3172331,1295.889,27.1493,57.03242,0,0,12.22297,349.2667,239.3187,109.948,554.669,0,1045.177,0,0,1.348921e-14,4.263256e-14,47.38662,0,27.1493,10.53884,0,24.73198,0,3.552714e-15
naive,2026-01-11 00:45:00,579,0.75,25.78478,2719.928,61.00359,0,38.60708,1,1,1903.949,1903.632,603.3631,315.8797,919.2428,2,78.23276,3.271135,37.7389,800,0,0,202.6028,0.1013014,0.1275961,0.3172331,0,250,0.3172331,1300.269,28.44463,57.0206,0,0,10.16245,351.6927,240.1824,111.5103,557.9393,0,1051.73,0,0,1.409983e-14,4.263256e-14,61.00359,0,28.44463,10.41124,0,20.50031,0,3.552714e-15
naive,2026-01-11 01:00:00,580,1,25.76785,2740.333,47.225,0,38.85078,1,1,1918.233,1917.916,598.8991,314.3755,913.2747,2,74.33446,2.83016,36.11003,800,0,0,202.5709,0.1012855,0.127576,0.3172331,0,250,0.3172331,1319.017,27.22181,57.03841,0,0,11.62897,354.2092,243.5615,110.6476,560.0844,0,1056.001,0,0,-7.938095e-15,4.263256e-14,47.225,0,27.22181,10.28367,0,29.93963,0,-7.105427e-15
naive,2026-01-11 01:15:00,581,1.25,25.63536,2728.986,41.14865,0,34.41224,1,1,1910.291,1909.973,587.7529,310.7468,898.4997,2,63.53236,1.765578,33.20177,800,0,0,202.539,0.1012695,0.1275559,0.3172331,0,250,0.3172331,1322.22,25.06459,57.17775,0,0,9.347651,351.7959,243.4978,108.298,555.9661,0,1047.607,0,-1.136868e-13,1.79301e-14,4.263256e-14,41.14865,0,25.06459,10.15611,0,24.14928,0,3.552714e-15
naive,2026-01-11 01:30:00,582,1.5,25.21348,2699.836,50.94672,0,25.45135,1,1,1889.885,1889.568,587.2,310.1163,897.3163,2,66.78259,3.064821,27.46888,800,0,0,202.5071,0.1012536,0.1275359,0.3172331,0,250,0.3172331,1302.368,20.82943,57.62146,0,0,4.621919,345.0888,237.8095,107.2794,548.7698,0,1032.715,0,-5.684342e-14,4.873879e-14,4.263256e-14,50.94672,0,20.82943,10.02858,0,18.90069,0,-3.552714e-15
naive,2026-01-11 01:45:00,583,1.75,25.02298,2728.274,57.74818,0,25.29384,1,1,1909.792,1909.475,595.1062,312.7966,907.9028,2,73.55103,3.298792,31.05293,800,0,0,202.4753,0.1012376,0.1275158,0.3172331,0,250,0.3172331,1314.369,23.59452,57.82182,0,0,1.699323,347.3946,239.086,108.3086,552.1917,0,1039.334,0,0,4.149459e-14,4.263256e-14,57.74818,0,23.59452,9.901061,0,19.10164,0,7.105427e-15
naive,2026-01-11 02:00:00,584,2,24.92192,2745.899,51.77815,0,18.38747,1,1,1922.129,1921.812,589.5539,310.055,899.6089,2,76.02145,4.322395,19.26508,800,0,0,202.4434,0.1012217,0.1274957,0.3172331,0,250,0.3172331,1332.258,14.65349,57.92811,0,0,3.73398,34.59832,23.98064,10.61768,334.7135,0,604.2579,0,0,-4.662937e-14,4.263256e-14,51.77815,0,14.65349,9.773565,0,28.56569,0,-3.552714e-15
naive,2026-01-11 02:15:00,585,2.25,25.08943,2722.298,47.3808,0.5657163,15.97392,1,1,1905.609,1905.292,588.4443,309.3128,897.7571,2,78.14903,3.926059,15.682,800,0,0,202.4115,0.1012058,0.1274756,0.3172331,0,250,0.3172331,1316.847,11.9071,57.75193,0,0,4.066812,347.0951,239.8558,107.2394,549.9093,0,1034.848,0,0,-3.1114e-14,4.263256e-14,47.3808,0.5657163,11.9071,9.64609,0,34.12857,0,-7.105427e-15
naive,2026-01-11 02:30:00,586,2.5,25.06303,2745.854,33.99751,5.002857,22.50829,1,1,1922.098,1921.781,591.0773,310.9278,902.0051,2,74.33052,3.444221,24.23039,800,0,0,202.3797,0.1011898,0.1274556,0.3172331,0,250,0.3172331,1330.703,18.40288,57.77969,0,1.558636,4.105414,349.9135,242.2515,107.662,553.9266,0,1045.54,0,0,4.540812e-14,4.263256e-14,33.99751,3.444221,18.40288,9.518634,0,40.33301,0,7.105427e-15
naive,2026-01-11 02:45:00,587,2.75,25.06865,2749.095,40.61466,0,31.36508,1,1,1924.366,1924.049,596.529,312.8779,909.407,2,78.14032,3.302233,27.96443,800,0,0,202.3478,0.1011739,0.1274355,0.3172331,0,250,0.3172331,1327.52,21.23761,57.77378,0,0,10.12747,350.3658,241.6991,108.6667,556.421,0,1047.846,0,-5.684342e-14,2.658984e-14,4.263256e-14,40.61466,0,21.23761,9.391199,0,40.82789,0,0
naive,2026-01-11 03:00:00,588,3,25.08337,2721.484,48.25464,3.539976,34.00518,1,1,1905.039,1904.722,591.7017,311.4578,903.1595,2,72.18874,3.998736,26.97199,800,0,0,202.3159,0.101158,0.1274154,0.3172331,0,250,0.3172331,1313.02,20.48072,57.7583,0,0,13.52446,346.9492,239.1297,107.8196,553.0506,0,1041.123,0,-5.684342e-14,-1.64313e-14,4.263256e-14,48.25464,3.539976,20.48072,9.263783,0,24.39285,0,0
naive,2026-01-11 03:15:00,589,3.25,25.17107,2722.72,50.07433,0,35.48061,1,1,1905.904,1905.587,595.5549,312.064,907.6188,2,81.37254,5.78637,20.45993,800,0,0,202.2841,0.101142,0.1273954,0.3172331,0,250,0.3172331,1310.032,15.52155,57.66606,0,0,19.95906,347.7177,239.0053,108.7123,554.7107,0,1044.547,0,-1.136868e-13,-1.246225e-14,4.263256e-14,50.07433,0,15.52155,9.136388,0,37.08458,0,7.105427e-15
naive,2026-01-11 03:30:00,590,3.5,24.94276,2695.253,75.57441,1.316128,30.25911,1,1,1886.677,1886.36,610.6166,317.3402,927.9567,2,92.83683,2.850642,32.26927,800,0,0,202.2523,0.1011261,0.1273753,0.3172331,0,250,0.3172331,1275.743,24.53942,57.90619,0,0,5.719689,33.96019,22.96338,10.99681,341.3423,0,617.5401,0,5.684342e-14,-3.858025e-15,4.263256e-14,75.57441,1.316128,24.53942,9.009012,0,18.79693,0,-7.105427e-15
naive,2026-01-11 03:45:00,591,3.75,24.76182,2692.632,81.19669,2.654432,33.71255,1,1,1884.842,1884.525,613.9934,317.7674,931.7608,2,101.7598,1.382808,28.61821,800,0,0,202.2204,0.1011102,0.1273553,0.3172331,0,250,0.3172331,1270.532,21.80437,58.09649,0,1.271624,11.90819,33.92716,22.86957,11.05759,342.7918,0,622.4186,0,-5.684342e-14,-3.297362e-14,4.263256e-14,81.19669,1.382808,21.80437,8.881657,0,20.5631,0,7.105427e-15
naive,2026-01-11 04:00:00,592,4,24.54821,2690.967,81.21993,4.884785,39.67924,1,1,1883.677,1883.36,622.6497,319.5213,942.171,2,119.0953,1.469914,21.60575,800,0,0,202.1886,0.1010943,0.1273352,0.3172331,0,250,0.3172331,1260.71,16.49846,58.32115,0,3.414871,23.18078,33.90619,22.69278,11.21341,346.391,0,633.0613,0,-1.136868e-13,-2.833844e-14,4.263256e-14,81.21993,1.469914,16.49846,8.754322,0,37.8754,0,-7.105427e-15
naive,2026-01-11 04:15:00,593,4.25,24.46231,2697.763,97.70758,1.395584,38.354,1,1,1888.434,1888.117,625.3998,319.7585,945.1582,2,127.2927,1.363585,16.50196,800,0,0,202.1568,0.1010784,0.1273152,0.3172331,0,250,0.3172331,1262.717,12.61247,58.4115,0,0.03199919,25.74153,33.99181,22.72891,11.26291,347.1179,0,628.578,0,5.684342e-14,-3.214096e-14,4.263256e-14,97.70758,1.363585,12.61247,8.627007,0,29.58509,0,0
naive,2026-01-11 04:30:00,594,4.5,24.37689,2729.346,149.5194,3.296229,31.71243,1,1,1910.542,1910.225,646.6658,326.6627,973.3285,2,148.0634,2.23049,23.03458,800,0,1.455996,201.7609,0.1008805,0.1272951,0.3172331,0,250,0.3172331,1263.559,17.6211,58.50134,0,1.065739,14.09133,34.38976,22.74406,11.64569,351.9373,0,639.899,0,-5.684342e-14,-1.165734e-15,4.263256e-14,149.5194,2.23049,17.6211,8.499712,0,0,0,-9.325873e-15
naive,2026-01-11 04:45:00,595,4.75,24.36073,2701.139,187.3694,5.380584,30.95612,1,1,1890.797,1890.48,669.3976,332.6671,1002.065,3,181.8308,1.588329,18.64552,800,0,5.538636,200.3445,0.1001723,0.1270459,0.3172331,0,250,0.3172331,1221.082,14.26596,58.51834,0,3.792255,16.69017,34.03435,21.97948,12.05487,357.6428,0,655.9941,0,-5.684342e-14,4.773959e-15,4.263256e-14,187.3694,1.588329,14.26596,6.91667,0,0,0,-1.376677e-14
naive,2026-01-11 05:00:00,596,5,24.20687,2645.85,222.7051,5.157392,38.64584,1,1,1852.095,1851.778,716.2383,346.5506,1062.789,3,238.709,1.698819,22.38101,800,0,0,200.313,0.1001565,0.126154,0.3172331,0,250,0.3172331,1135.54,17.15158,58.68016,0,3.458573,21.49426,33.33771,20.43971,12.898,370.8373,0,681.6255,0,-5.684342e-14,-3.319567e-14,4.263256e-14,222.7051,1.698819,17.15158,1.25188,0,16.00386,0,-1.421085e-14
naive,2026-01-11 05:15:00,597,5.25,24.20992,2683.39,254.8783,2.652559,33.31562,1,1,1878.373,1878.056,757.5192,358.7076,1116.227,3,289.4964,0.8637594,25.86661,800,0,0,200.2814,0.1001407,0.1261341,0.3172331,0,250,0.3172331,1120.537,19.82211,58.67695,0,1.788799,13.49351,33.81071,20.16966,13.64106,381.2925,0,699.659,0,-1.136868e-13,-3.158585e-14,4.263256e-14,254.8783,0.8637594,19.82211,1.125746,0,34.61808,0,-2.842171e-14
naive,2026-01-11 05:30:00,598,5.5,24.09905,2694.073,318.9485,0,18.35055,1,1,1885.851,1885.534,803.6213,372.402,1176.023,3,345.227,0.7077931,30.08852,800,0,0,200.2499,0.100125,0.1261143,0.3172331,0,250,0.3172331,1081.912,23.08415,58.79356,0,0,0,33.94531,19.47442,14.47089,391.8764,0,717.6101,0,1.136868e-13,-2.189915e-14,4.263256e-14,318.9485,0,18.35055,0.9996318,0,26.98622,4.733599,2.842171e-14
naive,2026-01-11 05:45:00,599,5.75,24.38575,2730.816,373.2675,0.8110878,18.32441,1,1,1911.571,1911.254,854.2166,387.2047,1241.421,3,408.2924,1.148164,31.98075,800,0,0,200.2184,0.1001092,0.1260944,0.3172331,0,250,0.3172331,1057.037,24.46253,58.49203,0,0,0,34.40828,19.02667,15.38161,406.2314,0,746.6592,0,1.136868e-13,-4.15501e-14,4.263256e-14,373.2675,0.8110878,18.32441,0.8735374,0,35.36198,6.13812,0
naive,2026-01-11 06:00:00,600,6,24.33358,2760.343,445.9922,1.655696,19.47128,0,0,1932.24,1931.923,898.0674,399.7761,1297.844,3,465.1204,0.6640548,32.05904,800,0,0,200.1869,0.1000934,0.1260746,0.3172331,0,250,0.3172331,1033.855,24.53579,58.54689,0,0.9916407,0,34.78032,18.60939,16.17092,0,418.3855,2236.966,0,5.684342e-14,-1.412759e-14,4.263256e-14,445.9922,0.6640548,19.47128,0.7474628,0,19.12825,5.064506,1.065814e-14
naive,2026-01-11 06:15:00,601,6.25,24.69264,2803.643,527.8214,1.10176,25.75821,0,0,1962.55,1962.233,938.7399,411.4154,1350.155,3,518.0056,1.578544,30.5711,800,0,0.621408,200,0.1,0.1260547,0.3172331,0,250,0.3172331,1023.493,23.30921,58.16925,9.194362,0,2.449003,35.3259,18.42287,16.90303,0,430.2808,2316.964,0,5.684342e-14,-2.775558e-17,4.263256e-14,518.627,1.10176,23.30921,0.621408,0,0.4767846,0,-1.598721e-14
