controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-11 06:30:00,602,6.5,24.93701,2762.825,574.1914,1.931973,34.98708,0,0,1933.978,1933.661,1370.508,535.6064,1906.114,4,574.1087,0.4812431,31.52424,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.1527,23.97431,57.91223,0.08267988,1.45073,11.01278,34.8116,10.13675,24.67485,0,547.7429,2950.08,0,0,1.24345e-13,4.263256e-14,574.1087,0.4812431,23.97431,0,500,0,0,-1.136868e-13
naive,2026-01-11 06:45:00,603,6.75,24.81885,2808.076,601.8522,0,36.89257,0,0,1965.653,1965.336,622.7744,320.8231,943.5975,2,108.6138,0.2325266,34.75114,800,0,493.2384,201.6078,0.1008039,0.2046279,0.3172331,0,250,0.3172331,1342.562,26.46123,58.03651,0,0,10.43134,35.38176,24.16611,11.21565,0,346.879,1842.543,0,0,-7.993606e-15,4.263256e-14,601.8522,0,26.46123,499.6694,0,0.2325266,0,2.309264e-14
naive,2026-01-11 07:00:00,604,7,24.99272,2812.851,628.7537,0,36.71329,0,0,1968.996,1968.679,1020.344,435.8145,1456.158,3,615.3155,0.2134575,40.62949,800,0,6.304094,200,0.1,0.1269495,0.3172331,0,250,0.3172331,948.3348,30.88078,57.85365,7.134122,0,5.832513,35.44193,17.07003,18.3719,0,453.9449,2443.918,0,-1.136868e-13,0,4.263256e-14,621.6196,0,30.88078,6.304094,0,0.2134575,0,-1.249001e-15
naive,2026-01-11 07:15:00,605,7.25,25.12804,2809.888,608.188,0,28.70946,0,0,1966.922,1966.605,1407.614,547.5365,1955.15,4,611.3317,1.305003,42.51346,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,558.9908,32.26668,57.71132,0,0,0,358.5403,101.8956,256.6447,0,649.4321,3506.951,0,0,1.24345e-13,4.263256e-14,608.188,0,28.70946,0,500,4.448718,3.557228,-1.24345e-14
naive,2026-01-11 07:30:00,606,7.5,24.99194,2854.351,600.9299,4.221866,44.22996,0,0,1998.046,1997.729,617.2391,321.2759,938.515,2,84.29431,1.666814,52.55383,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1380.49,39.9443,57.85446,16.96619,2.555052,4.285658,35.96483,24.84881,11.11601,0,346.9038,1876.559,0,0,-7.993606e-15,4.263256e-14,583.9637,1.666814,39.9443,499.6694,0,0,0,1.776357e-14
naive,2026-01-11 07:45:00,607,7.75,25.14628,2885.914,546.0341,0,23.15383,0,0,2020.14,2019.822,1352.378,532.5642,1884.943,4,532.4969,1.127901,51.31773,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,667.4441,38.94142,57.69213,13.53714,0,0,368.3759,121.7095,246.6663,0,654.2737,3556.953,0,0,1.24345e-13,4.263256e-14,532.4969,0,23.15383,0,500,1.127901,15.78758,1.463274e-13
naive,2026-01-11 08:00:00,608,8,25.21643,2858.419,498.744,0,23.18049,0,0,2000.893,2000.576,641.6395,342.0603,983.6998,2,0,128.1585,55.54126,800,0,474.5434,206.2815,0.1031408,0.2046279,0.3172331,0,250,0.3172331,1358.936,42.11519,57.61835,24.20061,0,0,365.3804,248.1535,117.2268,0,590.2138,3223.102,0,0,-6.483702e-14,4.263256e-14,474.5434,0,23.18049,499.6694,0,128.1585,18.9347,5.684342e-14
naive,2026-01-11 08:15:00,609,8.25,25.35158,2855.716,432.2345,0,35.08022,0,0,1999.001,1998.684,961.6643,437.3923,1399.057,3,384.5925,152.9859,61.47814,800,0,24.99617,200,0.1,0.1298924,0.3172331,0,250,0.3172331,1037.02,46.55047,57.47621,22.64579,0,0,366.0286,189.8843,176.1443,0,627.2765,3424.424,0,5.684342e-14,3.608225e-16,4.263256e-14,409.5887,0,35.08022,24.99617,0,152.9859,11.47026,-8.526513e-14
naive,2026-01-11 08:30:00,610,8.5,25.33689,2901.078,353.7981,0,39.17657,0,0,2030.755,2030.438,1311.23,537.9616,1849.192,4,334.6345,155.3446,59.21281,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,719.2072,44.84215,57.49166,19.1636,0,0,371.7328,131.652,240.0808,0,669.6136,3651.254,0,-1.136868e-13,1.24345e-13,4.263256e-14,334.6345,0,39.17657,0,500,155.3446,5.665578,0
naive,2026-01-11 08:45:00,611,8.75,25.43372,2879.921,301.638,0,41.82505,0,0,2015.945,2015.628,554.8679,303.8072,858.6751,2,0,0,58.67511,800,0,273.9882,256.4203,0.1282102,0.2046279,0.3172331,0,250,0.3172331,1460.76,44.3895,57.38983,27.64987,0,0,369.7427,267.9167,101.826,0,571.7239,3127.614,0,5.684342e-14,-1.216804e-13,4.263256e-14,273.9882,0,41.82505,428.844,0,0,2.564447,0
naive,2026-01-11 09:00:00,612,9,25.59879,2904.296,269.7876,2.744342,47.76873,1,1,2033.007,2032.69,657.9317,349.2427,1007.174,3,0,144.2817,62.89269,800,0,210.0063,203.8784,0.1019392,0.1614641,0.3172331,0,250,0.3172331,1374.759,47.49717,57.21621,59.78125,0,0.2715687,374.1181,252.9858,121.1323,602.2785,0,1243.312,0,-1.136868e-13,-3.028133e-14,4.263256e-14,210.0063,2.744342,47.49717,225.5198,0,141.5374,0,0
naive,2026-01-11 09:15:00,613,9.25,25.69155,2930.179,229.1557,3.139717,60.64939,1,1,2051.125,2050.808,785.8289,388.2273,1174.056,3,146.2592,159.841,67.95603,800,0,15.38507,200,0.1,0.1283792,0.3172331,0,250,0.3172331,1264.979,51.27062,57.11865,67.51145,0,9.378763,378.1622,233.2218,144.9403,623.1783,0,1298.555,0,0,-5.828671e-16,4.263256e-14,161.6443,3.139717,51.27062,15.38507,0,156.7013,0,0
naive,2026-01-11 09:30:00,614,9.5,25.73451,2939.349,195.622,1.36992,65.56939,1,1,2057.544,2057.227,1178.06,503.7002,1681.76,4,129.1282,163.1724,89.45913,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.1671,67.46327,57.07347,66.49375,0,0,379.6764,162.2318,217.4446,665.932,0,1382.358,0,2.273737e-13,1.24345e-13,4.263256e-14,129.1282,1.36992,65.56939,0,500,161.8025,1.893877,-5.684342e-14
naive,2026-01-11 09:45:00,615,9.75,25.84205,2942.619,162.0891,3.885707,79.70067,1,1,2059.833,2059.516,579.1291,314.5027,893.6318,2,0,0,93.6318,800,0,112.965,296.6761,0.148338,0.2046279,0.3172331,0,250,0.3172331,1480.387,70.52943,56.96037,53.0098,0,9.171239,380.9304,273.7718,107.1585,589.9706,0,1207.303,0,0,7.727152e-14,4.263256e-14,109.0793,3.885707,70.52943,271.4563,0,0,0,-5.329071e-15
naive,2026-01-11 10:00:00,616,10,25.84716,2976.737,137.8026,0,86.21056,1,1,2083.716,2083.399,584.0711,316.6814,900.7525,2,0,0,100.7525,800,0,91.5363,273.7453,0.1368727,0.1868126,0.3172331,0,250,0.3172331,1499.327,75.88909,56.95499,46.26631,0,10.32146,385.3871,277.3034,108.0837,595.8938,0,1207.523,0,-1.136868e-13,1.082745e-13,4.263256e-14,91.5363,0,75.88909,252.3474,0,0,0,0
naive,2026-01-11 10:15:00,617,10.25,26.02999,2985.262,76.86901,0,88.53764,1,1,2089.684,2089.366,586.0339,317.5467,903.5806,2,0,0,103.5806,800,0,76.86901,254.485,0.1272425,0.1723734,0.3172331,0,250,0.3172331,1503.332,77.86777,56.7627,0,0,10.66987,387.9338,279.0822,108.8516,598.6097,0,1133.361,0,0,-5.237477e-14,4.263256e-14,76.86901,0,77.86777,241.1656,0,0,0,0
naive,2026-01-11 10:30:00,618,10.5,25.83736,2978.633,65.99096,1.3365,97.65752,1,1,2085.043,2084.726,618.579,331.8941,950.4731,2,0,29.00717,121.4659,800,0,65.99096,237.9472,0.1189736,0.1602455,0.3172331,0,250,0.3172331,1466.147,91.50041,56.96529,0,0,6.157111,385.5558,271.1126,114.4432,604.1453,0,1144.205,0,0,2.592371e-14,4.263256e-14,65.99096,1.3365,91.50041,217.7797,0,27.67067,0,0
naive,2026-01-11 10:45:00,619,10.75,26.18174,3010.465,66.91457,4.994338,107.4884,1,1,2107.326,2107.008,668.1025,353.7265,1021.829,3,0,80.10422,141.7248,800,0,66.91457,221.1811,0.1105905,0.1498318,0.3172331,0,250,0.3172331,1438.906,106.371,56.6031,0,0,1.117398,392.425,267.9522,124.4727,621.8868,0,1180.095,0,0,-1.312839e-14,4.263256e-14,66.91457,4.994338,106.371,151.6389,0,75.10988,0,0
naive,2026-01-11 11:00:00,620,11,26.33699,2992.817,78.17462,5.216277,116.1447,1,0,2094.972,2094.655,730.5525,381.2576,1111.81,3,0,163.0383,148.7718,800,0,78.17462,201.6026,0.1008013,0.1392745,0.3172331,0,250,0.3172331,1364.102,111.4753,56.43981,0,0,4.669368,391.3692,254.8328,136.5364,636.9627,0,1210.431,0,5.684342e-14,1.082467e-14,4.263256e-14,78.17462,5.216277,111.4753,84.58501,0,157.822,0,0
naive,2026-01-11 11:15:00,621,11.25,26.54676,3003.287,82.75546,3.829216,120.3219,0,0,2102.301,2101.984,779.3821,395.7178,1175.1,3,59.40071,165.936,149.7631,800,0,6.283451,200,0.1,0.1269462,0.3172331,0,250,0.3172331,1322.602,111.9668,56.21919,17.07129,0,8.355092,394.4386,248.1496,146.289,0,645.435,3516.094,0,1.136868e-13,5.551115e-17,4.263256e-14,65.68417,3.829216,111.9668,6.283451,0,162.1068,0,-2.842171e-14
naive,2026-01-11 11:30:00,622,11.5,26.80574,3033.043,68.39472,3.904862,130.6438,0,0,2123.13,2122.813,1189.512,515.686,1705.198,4,70.81468,167.95,166.4336,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,933.3004,124.0852,55.9468,0,0,6.558624,400.4872,176.049,224.4382,0,692.9721,3748.407,0,0,1.24345e-13,4.263256e-14,68.39472,3.904862,124.0852,0,500,166.4651,0,0
naive,2026-01-11 11:45:00,623,11.75,26.79001,3018.852,63.70881,1.503243,130.7668,0,0,2113.197,2112.879,640.7986,341.6896,982.4882,2,0,0,182.4882,800,0,65.21205,308.6143,0.1543072,0.2046279,0.3172331,0,250,0.3172331,1472.081,136.0778,55.96335,0,0,0,398.4834,277.5888,120.8946,0,619.2784,3343.073,0,0,4.884981e-14,4.263256e-14,63.70881,1.503243,130.7668,247.9981,0,0,5.310986,-7.105427e-15
naive,2026-01-11 12:00:00,624,12,27.23438,3070.821,54.70861,0,139.1265,0,0,2149.574,2149.257,654.1855,347.5912,1001.777,3,0,0,201.7767,800,0,54.70861,294.8886,0.1474443,0.1943299,0.3172331,0,250,0.3172331,1495.072,149.7435,55.49598,0,0,0,409.1141,284.547,124.5671,0,632.1382,3414.327,0,0,-1.432188e-14,4.263256e-14,54.70861,0,139.1265,245.0942,0,0,10.61698,0
naive,2026-01-11 12:15:00,625,12.25,27.23066,3089.568,54.99398,0,159.4204,0,0,2162.697,2162.38,670.1617,354.6343,1024.796,3,0,0,224.7961,800,0,54.99398,281.0937,0.1405468,0.185687,0.3172331,0,250,0.3172331,1492.218,166.8335,55.4999,0,0,0,411.5796,283.9818,127.5978,0,638.6161,3449.951,0,1.136868e-13,-5.856426e-14,4.263256e-14,54.99398,0,159.4204,240.7793,0,0,7.413037,0
naive,2026-01-11 12:30:00,626,12.5,27.43391,3096.65,57.58818,0,173.0189,0,0,2167.655,2167.337,675.255,356.8797,1032.135,3,0,0,232.1347,800,0,57.58818,266.6524,0.1333262,0.1770006,0.3172331,0,250,0.3172331,1492.083,171.9024,55.28614,0,0,1.116525,414.2857,285.1692,129.1165,0,642.2623,3470.246,0,1.136868e-13,1.454392e-14,4.263256e-14,57.58818,0,171.9024,242.4973,0,0,0,0
naive,2026-01-11 12:45:00,627,12.75,27.61527,3081.996,65.18118,0,180.9037,0,0,2157.397,2157.08,688.5558,362.7433,1051.299,3,0,0,251.2991,800,0,65.18118,250.3151,0.1251576,0.1679071,0.3172331,0,250,0.3172331,1468.524,185.7296,55.09539,0,0,0,413.9034,281.741,132.1624,0,644.4843,3482.681,0,-1.136868e-13,1.373901e-14,4.263256e-14,65.18118,0,180.9037,240.533,0,0,4.825874,0
naive,2026-01-11 13:00:00,628,13,27.9215,3096.808,54.82525,0,193.0564,0,0,2167.765,2167.448,727.7366,380.0162,1107.753,3,0,45.98256,261.7701,800,0,54.82525,236.5694,0.1182847,0.1576198,0.3172331,0,250,0.3172331,1439.712,192.8272,54.77332,0,0,0.2291635,418.5978,278.0099,140.588,0,658.0703,3557.766,0,5.684342e-14,-1.085243e-14,4.263256e-14,54.82525,0,192.8272,201.1029,0,45.98256,0,0
naive,2026-01-11 13:15:00,629,13.25,28.04924,3097.163,67.86323,0,212.7702,0,0,2168.014,2167.697,784.2009,404.9084,1189.109,3,0,104.9811,284.1282,800,0,67.86323,219.5664,0.1097832,0.1489643,0.3172331,0,250,0.3172331,1383.496,209.0064,54.63896,0,0,3.763819,419.7849,267.8814,151.9035,0,673.5186,3642.883,0,-2.273737e-13,3.033684e-14,4.263256e-14,67.86323,0,209.0064,146.1287,0,104.9811,0,-1.421085e-14
naive,2026-01-11 13:30:00,630,13.5,27.9903,3112.264,61.46564,0,217.0749,0,0,2178.585,2178.267,829.5324,424.8928,1254.425,3,0,167.3479,287.0774,800,0,61.46564,204.1654,0.1020827,0.1382577,0.3172331,0,250,0.3172331,1348.735,211.3112,54.70096,0,0,5.763734,421.3027,260.8233,160.4794,0,686.8307,3716.03,0,0,-5.306866e-14,4.263256e-14,61.46564,0,211.3112,78.12718,0,167.3479,0,0
naive,2026-01-11 13:45:00,631,13.75,28.1552,3103.414,55.68809,0,230.2825,0,0,2172.39,2172.073,892.5769,445.2771,1337.854,3,62.28001,173.2017,302.3723,800,0,0,204.1332,0.1020666,0.12856,0.3172331,0,250,0.3172331,1279.496,222.1706,54.52752,0,0,8.111891,421.5836,248.3046,173.279,0,695.156,3762.014,0,1.705303e-13,3.458345e-14,4.263256e-14,55.68809,0,222.1706,16.53298,0,179.7936,0,0
naive,2026-01-11 14:00:00,632,14,27.95061,3113.246,69.589,0,235.6018,0,1,2179.272,2178.955,899.6693,447.9489,1347.618,3,66.10392,171.5075,310.0067,800,0,3.48508,203.2298,0.1016149,0.1285397,0.3172331,0,250,0.3172331,1279.286,228.2874,54.74269,0,0,7.314344,421.0802,247.1843,173.8959,0,696.5465,3769.42,0,5.684342e-14,-3.994027e-14,4.263256e-14,69.589,0,228.2874,16.40444,0,171.5075,0,2.842171e-14
naive,2026-01-11 14:15:00,633,14.25,28.03994,3081.566,56.33065,1.883114,250.6281,1,1,2157.096,2156.779,902.3468,448.7387,1351.085,3,69.38748,174.8703,306.8277,800,0,0,203.1978,0.1015989,0.1279709,0.3172331,0,250,0.3172331,1254.432,225.7271,54.64874,0,0,24.90099,417.5883,242.8432,174.745,696.4024,0,1331.325,0,0,-5.190293e-14,4.263256e-14,56.33065,1.883114,225.7271,12.79139,0,186.044,0,-2.842171e-14
naive,2026-01-11 14:30:00,634,14.5,28.08943,3053.331,49.73445,0,244.3269,1,1,2137.331,2137.014,904.1334,449.3263,1353.46,3,71.06806,172.9489,309.4427,800,0,0,203.1659,0.1015829,0.1279507,0.3172331,0,250,0.3172331,1232.881,227.5284,54.59669,0,0,16.7985,414.1984,238.9229,175.2756,691.5046,0,1321.588,0,-5.684342e-14,-4.468648e-15,4.263256e-14,49.73445,0,227.5284,12.66344,0,194.2825,0,0
naive,2026-01-11 14:45:00,635,14.75,28.39598,3044.712,60.10521,2.252004,253.0234,1,1,2131.298,2130.981,897.966,447.9249,1345.891,3,59.99309,171.4925,314.4054,800,0,0.1121121,203.1058,0.1015529,0.1279306,0.3172331,0,250,0.3172331,1233.015,230.4064,54.27429,0,0,22.61699,415.746,240.5206,175.2255,692.8573,0,1324.656,0,-5.684342e-14,-2.997602e-14,4.263256e-14,60.10521,2.252004,230.4064,12.53551,0,169.2405,0,0
naive,2026-01-11 15:00:00,636,15,28.45241,3008.751,68.75445,3.194383,257.3706,1,1,2106.126,2105.808,903.1923,449.6176,1352.81,3,65.13174,169.8111,317.8671,800,0,3.622717,202.1682,0.1010841,0.1278928,0.3172331,0,250,0.3172331,1202.616,232.7997,54.21494,0,0,24.57087,411.3338,234.8752,176.4586,689.2916,0,1317.591,0,-1.136868e-13,-9.298118e-15,4.263256e-14,68.75445,3.194383,232.7997,12.2955,0,166.6167,0,-2.842171e-14
naive,2026-01-11 15:15:00,637,15.25,28.47947,3014.496,69.43636,0.01713675,261.3934,1,1,2110.147,2109.83,914.1912,453.1157,1367.307,3,76.4872,169.3506,321.4691,800,0,0,202.1364,0.1010682,0.1273023,0.3172331,0,250,0.3172331,1195.638,235.3682,54.18648,0,0,26.02522,412.3588,233.6482,178.7106,691.8497,0,1322.74,0,0,-3.222422e-14,4.263256e-14,69.43636,0.01713675,235.3682,8.545485,0,176.3843,0,0
naive,2026-01-11 15:30:00,638,15.5,28.45932,3022.906,74.84065,1.685368,257.2147,1,1,2116.034,2115.717,909.7664,451.5217,1361.288,3,73.48848,166.7828,321.0169,800,0,1.352174,201.7665,0.1008833,0.1272823,0.3172331,0,250,0.3172331,1205.95,235.0889,54.20766,0,0,22.12583,413.3303,235.5613,177.769,691.405,0,1321.826,0,-1.136868e-13,3.347322e-14,4.263256e-14,74.84065,1.685368,235.0889,8.418203,0,165.0974,0,-2.842171e-14
naive,2026-01-11 15:45:00,639,15.75,28.41935,2988.933,101.5077,1.390611,247.8962,1,1,2092.253,2091.936,923.0984,454.8859,1377.984,3,94.61495,163.5166,319.8528,800,0,6.892736,200.0116,0.1000058,0.1270494,0.3172331,0,250,0.3172331,1168.838,234.3386,54.2497,0,0,13.55759,408.3344,228.1161,180.2183,685.648,0,1310.265,0,5.684342e-14,-1.004752e-14,4.263256e-14,101.5077,1.390611,234.3386,6.938979,0,162.126,0,0
naive,2026-01-11 16:00:00,640,16,28.41162,2990.462,123.3672,0,245.7194,1,1,2093.323,2093.006,1323.624,570.5448,1894.168,4,106.6594,163.7715,323.7374,800,500,0,324.9801,0.16249,0.1259443,0.3172331,0,250,0.3172331,769.3826,237.2047,54.25784,16.70781,0,8.514683,408.4755,150.1316,258.3439,722.3378,0,1412.457,0,0,1.282585e-13,4.263256e-14,106.6594,0,237.2047,0,500,163.7715,0,0
naive,2026-01-11 16:15:00,641,16.25,28.546,2978.365,126.6432,0,237.9481,1,1,2084.855,2084.538,730.1864,381.0962,1111.283,3,0,0,311.2826,800,0,119.1046,295.1528,0.1475764,0.2046352,0.3172331,0,250,0.3172331,1354.352,227.7443,54.1165,7.538585,0,10.20379,407.9999,265.0426,142.9574,648.1356,0,1248.394,0,-5.684342e-14,5.551115e-15,4.263256e-14,119.1046,0,227.7443,282.501,0,0,0,0
naive,2026-01-11 16:30:00,642,16.5,28.42015,2964.389,149.1386,2.248089,226.6275,1,1,2075.072,2074.755,724.7322,378.6917,1103.424,3,0,0,303.4239,800,0,141.5857,259.7099,0.1298549,0.1858534,0.3172331,0,250,0.3172331,1350.023,222.3001,54.24886,9.800933,0,4.327429,404.9882,263.4816,141.5067,643.0178,0,1241.912,0,5.684342e-14,-1.052769e-13,4.263256e-14,139.3376,2.248089,222.3001,300.8883,0,0,0,-3.996803e-15
naive,2026-01-11 16:45:00,643,16.75,28.43189,2991.788,184.7741,4.714871,216.5058,1,1,2094.251,2093.934,774.6229,400.6859,1175.309,3,0,86.85373,288.4551,800,0,164.665,218.5027,0.1092514,0.1635355,0.3172331,0,250,0.3172331,1319.311,211.3063,54.23651,20.10907,0,5.199542,408.8345,257.5526,151.2819,659.2536,0,1292.179,0,1.136868e-13,3.294587e-14,4.263256e-14,164.665,4.714871,211.3063,238.6759,0,82.13886,0,0
naive,2026-01-11 17:00:00,644,17,28.27102,2975.002,203.758,4.338988,211.4667,1,1,2082.501,2082.184,917.6947,448.4172,1366.112,3,128.967,158.8735,278.2715,800,0,73.87335,200,0.1,0.137588,0.3172331,0,250,0.3172331,1164.489,204.2045,54.40571,0.9177083,0,7.262192,405.1411,226.5461,178.595,676.3761,0,1293.129,0,-1.136868e-13,-1.332268e-15,4.263256e-14,202.8403,4.338988,204.2045,73.87335,0,154.5345,0,0
naive,2026-01-11 17:15:00,645,17.25,28.27211,2965.392,241.0568,0.3968785,201.0008,1,1,2075.774,2075.457,1382.006,580.854,1962.86,4,236.3559,159.7983,266.7056,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,693.4513,195.7148,54.40456,4.700898,0,5.286077,403.8418,134.9109,268.9309,716.7933,0,1380.491,0,0,1.24345e-13,4.263256e-14,236.3559,0.3968785,195.7148,0,500,159.4014,0,0
naive,2026-01-11 17:30:00,646,17.5,28.30666,2942.008,277.4457,0.3695581,193.1668,1,0,2059.406,2059.089,686.5795,361.8721,1048.452,3,0,0,248.4516,800,0,277.8153,255.4635,0.1277318,0.2046279,0.3172331,0,250,0.3172331,1372.509,182.2509,54.36822,0,0,10.91596,400.9538,267.2192,133.7346,631.2165,0,1201.269,0,1.136868e-13,-6.483702e-14,4.263256e-14,277.4457,0.3695581,182.2509,449.0395,0,0,0,-2.775558e-15
naive,2026-01-11 17:45:00,647,17.75,28.14904,2921.956,338.7597,0,179.1127,0,0,2045.369,2045.052,875.7648,431.1554,1306.92,3,118.6867,156.2262,232.0073,800,0,220.073,200.4051,0.1002025,0.1608616,0.3172331,0,250,0.3172331,1169.287,170.4807,54.534,0,0,8.63202,396.8813,226.8873,169.994,0,659.7176,3567.096,0,5.684342e-14,-6.328271e-15,4.263256e-14,338.7597,0,170.4807,221.6933,0,156.2262,0,0
naive,2026-01-11 18:00:00,648,18,28.07002,2910.955,383.0018,0,181.0633,0,0,2037.668,2037.351,968.4075,440.01,1408.418,3,387.5764,7.26839,213.5728,800,0,0,200.3735,0.1001868,0.1261921,0.3172331,0,250,0.3172331,1068.944,157.0699,54.61711,0,0,23.99335,394.7212,207.0674,187.6538,0,651.7252,3523.045,0,0,2.275957e-15,4.263256e-14,383.0018,0,157.0699,1.494155,0,11.84296,0,2.4869e-14
naive,2026-01-11 18:15:00,649,18.25,28.07047,2902.158,424.3692,0,177.1757,0,0,2031.511,2031.193,1001.364,448.7383,1450.102,3,436.3377,6.673346,207.0913,800,0,0,200.342,0.100171,0.1261723,0.3172331,0,250,0.3172331,1029.829,152.3024,54.61664,0,0,24.87331,393.5321,199.4924,194.0397,0,653.049,3530.326,0,0,-3.944067e-14,4.263256e-14,424.3692,0,152.3024,1.367983,0,18.64188,0,-2.4869e-14
naive,2026-01-11 18:30:00,650,18.5,28.14775,2886.362,491.0581,0,159.649,0,0,2020.453,2020.136,1016.697,451.5849,1468.282,3,469.2288,3.554963,195.4978,800,0,1.24183,200,0.1,0.1261524,0.3172331,0,250,0.3172331,1003.439,143.6553,54.53536,20.58749,0,15.99369,392.0357,194.7009,197.3348,0,649.3891,3545.801,0,-1.136868e-13,5.551115e-17,4.263256e-14,470.4706,0,143.6553,1.24183,0,3.554963,0,-2.087219e-14
naive,2026-01-11 18:45:00,651,18.75,28.23744,2898.277,505.2418,0,146.7715,0,0,2028.794,2028.477,1430.835,569.1645,2000,4,513.5905,2.634682,186.97,796.8049,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,597.6411,137.2547,54.22359,0,0,9.516766,394.4091,116.1849,278.2243,0,687.1995,3718.596,0,0,1.24345e-13,4.263256e-14,505.2418,0,137.2547,0,500,10.98336,0,1.421085e-14
naive,2026-01-11 19:00:00,652,19,28.17741,2877.359,531.6056,0,129.8179,0,0,2014.151,2013.834,679.4666,353.1392,1032.606,3,47.05127,4.131336,181.4233,800,0,484.5543,203.7788,0.1018894,0.2046279,0.3172331,0,250,0.3172331,1334.368,133.27,54.50416,0,0,0,391.0605,259.0761,131.9844,0,612.2153,3305.867,0,-5.684342e-14,-7.993606e-15,4.263256e-14,531.6056,0,129.8179,499.6694,0,4.131336,3.452113,-3.730349e-14
naive,2026-01-11 19:15:00,653,19.25,27.99277,2861.344,551.8449,4.793777,123.6768,0,0,2002.941,2002.623,1058.001,459.942,1517.943,4,552.0482,3.217264,162.678,800,0,0,203.7467,0.1018733,0.1283165,0.3172331,0,250,0.3172331,944.6219,119.7404,54.69835,0,1.576514,3.936447,387.3564,182.6841,204.6723,0,643.3874,3479.814,0,-5.684342e-14,4.024558e-14,4.263256e-14,551.8449,3.217264,119.7404,14.98678,0,0.2032859,0,2.620126e-14
naive,2026-01-11 19:30:00,654,19.5,27.71973,2884.947,564.497,7.536565,111.6734,0,0,2019.463,2019.146,1053.037,457.9181,1510.955,4,550.6625,0.7734911,159.5187,800,0,13.83449,200.256,0.100128,0.1282963,0.3172331,0,250,0.3172331,966.109,117.7634,54.98553,0,6.763074,0,388.2963,185.7605,202.5357,0,643.6786,3490.04,0,-1.136868e-13,-1.323941e-14,4.263256e-14,564.497,0.7734911,111.6734,14.85848,0,0,6.089969,-2.864375e-14
naive,2026-01-11 19:45:00,655,19.75,27.75462,2869.4,566.525,1.781694,99.21093,0,0,2008.58,2008.263,1058.407,457.8931,1516.3,4,570.7767,1.001395,144.5223,800,0,0,200.2245,0.1001122,0.1260983,0.3172331,0,250,0.3172331,949.8557,106.6522,54.94883,0,0.7802986,0,386.489,182.7703,203.7187,0,640.6634,3463.177,0,1.136868e-13,-3.624878e-14,4.263256e-14,566.525,1.001395,99.21093,0.8978934,0,4.251766,7.441218,5.151435e-14
naive,2026-01-11 20:00:00,656,20,27.85996,2867.917,530.402,8.583381,101.2338,0,0,2007.542,2007.225,1029.1,447.6237,1476.723,3,548.4925,1.091242,127.1397,800,0,0,200.193,0.1000965,0.1260784,0.3172331,0,250,0.3172331,978.1249,93.71725,54.83803,0,7.492138,7.516593,387.1524,188.6304,198.522,0,637.7037,3458.601,0,0,-5.134781e-15,4.263256e-14,530.402,1.091242,93.71725,0.771815,0,18.09052,0,1.776357e-14
naive,2026-01-11 20:15:00,657,20.25,27.82064,2861.601,499.875,8.140655,90.20052,0,0,2003.121,2002.803,994.7202,435.6229,1430.343,3,521.9679,0.8092064,107.5659,800,0,0,200.1614,0.1000807,0.1260586,0.3172331,0,250,0.3172331,1008.083,79.32286,54.87939,0,7.331448,10.87765,385.9778,194.2458,191.732,0,631.9647,3426.713,0,1.136868e-13,1.712519e-14,4.263256e-14,499.875,0.8092064,79.32286,0.6457564,0,22.09295,0,5.684342e-14
naive,2026-01-11 20:30:00,658,20.5,27.92953,2831.475,471.2193,3.655088,84.57013,0,0,1982.032,1981.715,964.2261,426.1588,1390.385,3,488.5173,0.0200999,101.8475,800,0,0,200.1299,0.100065,0.1260387,0.3172331,0,250,0.3172331,1017.489,75.01719,54.76487,0,3.634989,9.552942,382.7979,196.5118,186.2861,0,624.5156,3379.496,0,0,-6.633583e-15,4.263256e-14,471.2193,0.0200999,75.01719,0.5197177,0,17.29802,0,1.421085e-14
naive,2026-01-11 20:45:00,659,20.75,27.76532,2841.898,419.4647,1.838585,74.81335,0,0,1989.329,1989.012,926.0074,414.7935,1340.801,3,442.423,1.579784,96.79809,800,0,0,200.0984,0.1000492,0.1260189,0.3172331,0,250,0.3172331,1063.004,71.42513,54.93758,0,0.2588008,3.388222,382.8714,204.5885,178.2828,0,620.0341,3348.829,0,0,1.387779e-16,4.263256e-14,419.4647,1.579784,71.42513,0.3936988,0,22.95825,0,-1.065814e-14
naive,2026-01-11 21:00:00,660,21,27.60362,2826.313,366.4426,0,64.99066,0,0,1978.419,1978.102,882.4407,401.0859,1283.527,3,396.199,1.452471,85.87513,800,0,0,200.0669,0.1000335,0.125999,0.3172331,0,250,0.3172331,1095.661,63.47641,55.10764,0,0,1.514256,379.4727,210.1544,169.3183,0,611.5308,3301.423,0,-5.684342e-14,4.440892e-16,4.263256e-14,366.4426,0,63.47641,0.2676997,0,31.20886,0,2.4869e-14
naive,2026-01-11 21:15:00,661,21.25,27.69252,2810.175,341.7501,0,61.42212,0,0,1967.122,1966.805,829.8298,384.4428,1214.273,3,341.135,0.5933111,72.54424,800,0,0.1417205,200,0.1,0.1259792,0.3172331,0,250,0.3172331,1136.975,53.57101,55.01414,0.4733956,0,7.851108,378.0148,218.4884,159.5264,0,604.4399,3263.345,0,-1.136868e-13,0,4.263256e-14,341.2767,0,53.57101,0.1417205,0,0.5933111,0,7.771561e-15
naive,2026-01-11 21:30:00,662,21.5,27.43669,2794.679,283.0238,1.365842,46.93543,0,0,1956.275,1955.958,1186.562,486.7433,1673.305,4,303.1796,0.5757191,69.54963,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.3963,51.50196,55.28321,0,0.7901226,0,373.9083,147.0569,226.8515,0,633.8002,3425.07,0,-5.684342e-14,1.24345e-13,4.263256e-14,283.0238,0.5757191,46.93543,0,500,20.15575,4.566529,0
naive,2026-01-11 21:45:00,663,21.75,27.38839,2787.335,253.814,0.7494582,45.28025,0,0,1951.134,1950.817,556.2839,304.4314,860.7153,2,0,0,60.71533,800,0,254.3838,261.3214,0.1306607,0.2046279,0.3172331,0,250,0.3172331,1394.533,44.98355,55.33401,0.1796271,0,0.2966921,372.5475,266.2706,106.2768,0,570.7587,3077.232,0,5.684342e-14,-1.216804e-13,4.263256e-14,253.6344,0.7494582,44.98355,255.5749,0,0,0,-6.328271e-15
naive,2026-01-11 22:00:00,664,22,27.3061,2789.798,210.6267,0,49.02345,0,0,1952.858,1952.541,555.2732,303.9858,859.259,2,0,0,59.25904,800,0,210.6267,208.6236,0.1043118,0.1645503,0.3172331,0,250,0.3172331,1397.268,43.94361,55.42055,0,0,5.079841,372.2333,266.3325,105.9008,0,571.2866,3079.728,0,0,-3.344547e-14,4.263256e-14,210.6267,0,43.94361,219.0749,0,0,0,0
naive,2026-01-11 22:15:00,665,22.25,27.18901,2727.57,176.3441,0,49.54721,0,0,1909.299,1908.982,668.4258,336.2779,1004.704,3,147.8756,2.056102,54.77194,800,0,28.46851,201.4736,0.1007368,0.1313672,0.3172331,0,250,0.3172331,1240.556,40.66751,55.54371,0,0,8.879704,363.0392,235.8826,127.1566,0,573.8489,3093.682,0,0,-3.380629e-14,4.263256e-14,176.3441,0,40.66751,34.36304,0,2.056102,0,-3.108624e-15
naive,2026-01-11 22:30:00,666,22.5,27.27436,2751.441,140.6392,0.7514627,48.87652,0,0,1926.009,1925.691,670.4099,337.3006,1007.71,3,146.632,3.560002,57.51845,800,0,0,201.4419,0.100721,0.126865,0.3172331,0,250,0.3172331,1255.281,42.66748,55.45394,0,0,6.209041,366.8713,239.1094,127.7619,0,577.5926,3114.374,0,5.684342e-14,-1.862399e-14,4.263256e-14,140.6392,0.7514627,42.66748,5.767658,0,8.80138,0,1.776357e-15
naive,2026-01-11 22:45:00,667,22.75,27.0133,2696.706,126.2376,6.495879,42.18585,0,0,1887.694,1887.377,649.4954,331.1886,980.684,2,120.5037,0.7271477,59.45317,800,0,5.640813,200,0.1,0.126845,0.3172331,0,250,0.3172331,1237.881,44.22683,55.72851,0.09312806,5.768731,0,357.6169,234.5122,123.1047,0,565.7008,3058.772,0,-5.684342e-14,1.387779e-16,4.263256e-14,126.1445,0.7271477,42.18585,5.640813,0,0,2.040983,-1.44329e-15
naive,2026-01-11 23:00:00,668,23,26.81091,2669.498,106.3915,4.180895,41.81909,0,0,1868.649,1868.331,1019.188,436.5356,1455.723,3,104.9693,0.3709784,50.38285,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.1438,37.56105,55.94137,1.422164,3.809916,4.258037,352.522,160.1917,192.3304,0,597.5305,3232.509,0,5.684342e-14,1.24345e-13,4.263256e-14,104.9693,0.3709784,37.56105,0,500,0,0,-5.684342e-14
naive,2026-01-11 23:15:00,669,23.25,26.39127,2686.925,90.3996,4.739221,43.5697,0,0,1880.848,1880.531,553.1063,303.0306,856.1369,2,0,0,56.13688,800,0,91.08311,302.1466,0.1510733,0.2046279,0.3172331,0,250,0.3172331,1327.424,42.03922,56.38273,0,4.055711,1.530483,351.7602,248.2577,103.5025,0,551.5745,2977.225,0,0,-2.220446e-14,4.263256e-14,90.3996,0.6835104,42.03922,94.90506,0,0,0,2.109424e-15
naive,2026-01-11 23:30:00,670,23.5,26.11103,2682.945,93.62468,3.276128,38.89619,0,1,1878.061,1877.744,548.5027,301.0011,849.5037,2,0,0,49.50371,800,0,90.35465,279.5104,0.1397552,0.1902573,0.3172331,0,250,0.3172331,1329.242,37.18281,56.67746,4.218682,2.327471,1.713378,349.2257,247.1726,102.0531,0,548.4923,2964.238,0,-5.684342e-14,-3.047562e-14,4.263256e-14,89.40599,0.9486567,37.18281,90.35465,0,0,0,3.330669e-15
naive,2026-01-11 23:45:00,671,23.75,25.90257,2697.69,79.67111,2.723836,35.03952,1,1,1888.383,1888.066,545.387,299.6275,845.0145,2,0,0,45.01452,800,0,80.02714,259.4596,0.1297298,0.1760036,0.3172331,0,250,0.3172331,1342.679,33.886,56.89671,0,2.367802,1.153514,349.6541,248.6112,101.0429,548.4523,0,1036.98,0,1.136868e-13,1.501577e-14,4.263256e-14,79.67111,0.3560338,33.886,81.52962,0,0,0,6.494805e-15
naive,2026-01-12 00:00:00,672,0,25.71201,2668.853,83.19482,0.5312183,23.92798,1,1,1868.197,1867.88,545.3722,299.621,844.9933,2,0,0,44.99326,800,0,81.63219,239.0107,0.1195053,0.1633779,0.3172331,0,250,0.3172331,1322.508,33.93859,57.09713,2.093853,0,0,344.5792,243.9296,100.6495,543.5506,0,1026.479,0,0,6.161738e-14,4.263256e-14,81.10097,0.5312183,23.92798,82.25768,0,0,10.01061,1.998401e-15
naive,2026-01-12 00:15:00,673,0.25,25.54747,2671.882,90.27725,0,38.07194,1,1,1870.317,1870,543.6824,298.8761,842.5585,2,0,0,42.55851,800,0,65.94503,222.4868,0.1112434,0.1505015,0.3172331,0,250,0.3172331,1326.317,32.15808,57.27019,24.33222,0,5.913868,343.8223,243.8183,100.004,543.7815,0,1065.107,0,5.684342e-14,-3.058664e-14,4.263256e-14,65.94503,0,32.15808,67.9729,0,0,0,0
naive,2026-01-12 00:30:00,674,0.5,25.45065,2685.399,88.7004,0,28.77202,1,1,1879.779,1879.462,545.1776,299.5352,844.7128,2,0,0,44.71281,800,0,62.70765,206.7749,0.1033874,0.1400967,0.3172331,0,250,0.3172331,1334.285,33.82054,57.37201,25.99275,0,0,344.8866,244.8036,100.0829,544.3388,0,1068.972,0,5.684342e-14,2.19269e-14,4.263256e-14,62.70765,0,28.77202,63.29708,0,0,5.048514,0
naive,2026-01-12 00:45:00,675,0.75,25.22943,2665.778,97.15093,0,35.17619,1,1,1866.045,1865.727,582.6747,310.5074,893.1821,2,46.7255,1.468269,44.98833,800,0,26.96922,200,0.1,0.1302031,0.3172331,0,250,0.3172331,1283.053,34.10856,57.60469,23.45621,0,1.067627,340.8448,234.3577,106.4872,545.0601,0,1065.777,0,0,3.053113e-16,4.263256e-14,73.69472,0,34.10856,26.96922,0,1.468269,0,-2.442491e-15
naive,2026-01-12 01:00:00,676,1,24.84117,2652.114,114.882,0,28.83117,1,1,1856.48,1856.163,984.0072,425.8708,1409.878,3,64.24536,1.269675,44.36288,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.1555,33.77215,58.01303,50.63669,0,0,33.41664,15.6988,17.71784,441.5696,0,905.2227,0,5.684342e-14,1.24345e-13,4.263256e-14,64.24536,0,28.83117,0,500,1.269675,4.940986,-6.661338e-14
naive,2026-01-12 01:15:00,677,1.25,24.73876,2659.622,98.04636,2.903843,20.9335,1,1,1861.736,1861.418,541.7388,298.0192,839.758,2,0,0,39.75797,800,0,56.64831,310.7553,0.1553776,0.2046279,0.3172331,0,250,0.3172331,1319.68,30.29915,58.12074,42.1631,2.138787,0,33.51124,23.75423,9.757008,321.7734,0,654.5818,0,5.684342e-14,-5.062617e-14,4.263256e-14,55.88326,0.7650565,20.9335,56.64831,0,0,9.365652,0
naive,2026-01-12 01:30:00,678,1.5,24.67525,2673.133,76.16974,6.338314,16.36879,1,1,1871.193,1870.876,535.4337,295.2396,830.6733,2,0,0,30.67329,800,0,64.07711,294.6871,0.1473435,0.195678,0.3172331,0,250,0.3172331,1335.442,23.39139,58.18754,13.44471,4.986227,0,33.68148,24.03796,9.643516,319.2776,0,604.8875,0,-5.684342e-14,-9.13436e-14,4.263256e-14,62.72503,1.352087,16.36879,64.07711,0,0,7.022593,-1.554312e-15
naive,2026-01-12 01:45:00,679,1.75,24.40889,2619.724,86.20997,2.822239,19.79129,1,1,1833.807,1833.49,536.5588,295.7356,832.2944,2,0,0,32.29438,800,0,70.95777,276.9013,0.1384506,0.1855601,0.3172331,0,250,0.3172331,1296.931,24.69644,58.46768,16.73147,1.342968,0,33.00853,23.34476,9.663768,319.0804,0,603.563,0,0,6.689094e-15,4.263256e-14,69.4785,1.479272,19.79129,70.95777,0,0,4.905155,3.996803e-15
naive,2026-01-12 02:00:00,680,2,24.19889,2622.71,66.22907,1.70907,19.95898,1,1,1835.897,1835.58,529.2865,292.5296,821.8162,2,0,0,21.81619,800,0,67.93814,259.8731,0.1299366,0.1743607,0.3172331,0,250,0.3172331,1306.293,16.72012,58.68855,0,0,3.238857,33.04614,23.51327,9.532868,316.6225,0,567.2204,0,0,4.968248e-14,4.263256e-14,66.22907,1.70907,16.72012,69.36498,0,0,0,1.776357e-15
naive,2026-01-12 02:15:00,681,2.25,24.32889,2641.307,89.7996,0,14.295,1,1,1848.915,1848.597,526.9338,291.4925,818.4263,2,0,0,18.42628,800,0,65.9971,243.3329,0.1216665,0.1636383,0.3172331,0,250,0.3172331,1321.664,14.1029,58.55182,23.8025,0,0.1921001,33.28046,23.78995,9.490519,315.3169,0,605.8222,0,0,-6.034062e-14,4.263256e-14,65.9971,0,14.1029,68.08945,0,0,0,0
naive,2026-01-12 02:30:00,682,2.5,24.36574,2681.6,89.40291,0,19.03664,1,1,1877.12,1876.803,532.9485,294.144,827.0925,2,0,0,27.0925,800,0,56.56542,229.1533,0.1145766,0.1532232,0.3172331,0,250,0.3172331,1343.855,20.72777,58.51307,32.83749,0,0,33.78817,24.18938,9.598783,318.3334,0,627.4843,0,-5.684342e-14,-1.740275e-14,4.263256e-14,56.56542,0,19.03664,60.90643,0,0,1.691132,0
naive,2026-01-12 02:45:00,683,2.75,24.41527,2658.86,62.9526,0,22.10283,1,1,1861.202,1860.885,538.5615,296.6185,835.18,2,0,0,35.18002,800,0,61.74039,213.6821,0.1068411,0.1442945,0.3172331,0,250,0.3172331,1322.324,26.90138,58.46097,1.212209,0,0,33.50164,23.80182,9.699817,320.4203,0,577.1631,0,-5.684342e-14,3.216871e-14,4.263256e-14,61.74039,0,22.10283,63.24335,0,0,4.798553,0
naive,2026-01-12 03:00:00,684,3,24.41511,2667.983,71.92348,0,23.359,1,1,1867.588,1867.271,548.7987,300.1105,848.9092,2,8.583553,3.737692,36.58795,800,0,54.59387,200,0.1,0.1345525,0.3172331,0,250,0.3172331,1318.472,27.97804,58.46114,8.746053,0,0,33.61658,23.7325,9.884087,323.843,0,597.0041,0,-5.684342e-14,-4.440892e-16,4.263256e-14,63.17743,0,23.359,54.59387,0,3.737692,4.619041,5.329071e-15
naive,2026-01-12 03:15:00,685,3.25,24.35285,2650.171,78.37019,0,28.83009,1,1,1855.119,1854.802,981.3509,424.2248,1405.576,3,68.23827,2.640889,34.69657,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.4513,26.54903,58.52663,10.13193,0,2.281061,33.39215,15.72212,17.67003,440.3563,0,832.3478,0,5.684342e-14,1.24345e-13,4.263256e-14,68.23827,0,26.54903,0,500,2.640889,0,2.575717e-14
naive,2026-01-12 03:30:00,686,3.5,24.21242,2639.583,80.70554,3.6649,26.50446,1,1,1847.708,1847.391,539.3575,296.9694,836.3269,2,0,0,36.32691,800,0,82.75614,304.2283,0.1521142,0.2046279,0.3172331,0,250,0.3172331,1308.033,27.83734,58.67432,0,1.614299,0,33.25874,23.5446,9.714145,320.514,0,577.8041,0,-5.684342e-14,4.884981e-14,4.263256e-14,80.70554,2.050601,26.50446,89.40106,0,0,1.332877,8.881784e-16
naive,2026-01-12 03:45:00,687,3.75,24.22271,2638.984,86.7172,2.222238,16.60926,1,1,1847.289,1846.972,539.9055,297.211,837.1166,2,0,0,37.11657,800,0,88.80802,281.9784,0.1409892,0.1915681,0.3172331,0,250,0.3172331,1307.066,28.43939,58.6635,0,0.1314204,0,33.2512,23.52719,9.72401,320.7382,0,575.7067,0,0,1.423861e-14,4.263256e-14,86.7172,2.090818,16.60926,96.48557,0,0,11.83013,-8.881784e-16
naive,2026-01-12 04:00:00,688,4,24.13974,2688.537,94.36166,1.157851,16.6917,1,1,1881.976,1881.659,540.57,297.504,838.074,2,0,0,38.074,800,0,95.51951,258.0542,0.1290271,0.1775577,0.3172331,0,250,0.3172331,1341.089,29.19827,58.75076,0,0,0,33.87557,24.1396,9.735971,321.6436,0,577.1925,0,-5.684342e-14,3.669287e-14,4.263256e-14,94.36166,1.157851,16.6917,105.4908,0,0,12.50656,-4.662937e-15
naive,2026-01-12 04:15:00,689,4.25,24.03439,2705.692,108.0792,1.409506,18.63245,1,1,1893.985,1893.667,538.3163,296.5104,834.8267,2,0,0,34.82666,800,0,109.4555,230.6497,0.1153248,0.1624929,0.3172331,0,250,0.3172331,1355.351,26.73729,58.86156,0,0.03317794,0,34.09172,24.39632,9.695403,320.9067,0,575.6514,0,0,8.687495e-15,4.263256e-14,108.0792,1.376328,18.63245,116.2003,0,0,8.104838,4.218847e-15
naive,2026-01-12 04:30:00,690,4.5,23.99505,2729.712,150.7056,0.9562418,28.09,1,1,1910.798,1910.481,562.4218,303.5548,865.9766,2,30.11559,2.843811,33.01718,800,0,120.59,200.4659,0.1002329,0.1452367,0.3172331,0,250,0.3172331,1348.059,25.3585,58.90294,0,0,2.731493,34.39437,24.26506,10.1293,328.3067,0,590.3476,0,5.684342e-14,-5.964673e-14,4.263256e-14,150.7056,0.9562418,25.3585,122.4534,0,1.887569,0,6.217249e-15
naive,2026-01-12 04:45:00,691,4.75,23.9559,2727.169,202.7848,2.365735,16.14448,1,1,1909.018,1908.701,682.5681,337.9526,1020.521,3,186.2078,3.721719,30.59112,800,0,1.737221,200,0.1,0.1262304,0.3172331,0,250,0.3172331,1226.133,23.50478,58.94411,14.83976,0,0,34.36233,22.07039,12.29194,360.023,0,679.3324,0,0,-2.775558e-17,4.263256e-14,187.9451,2.365735,16.14448,1.737221,0,1.355984,7.360295,4.440892e-15
naive,2026-01-12 05:00:00,692,5,24.05303,2752.655,235.0478,0,30.66041,1,1,1926.859,1926.541,1110.157,461.7122,1571.87,4,230.4527,3.618169,37.79875,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.3839,29.01341,58.84196,4.59504,0,1.647005,34.68346,14.69491,19.98855,476.701,0,895.1312,0,5.684342e-14,1.24345e-13,4.263256e-14,230.4527,0,29.01341,0,500,3.618169,0,4.218847e-14
naive,2026-01-12 05:15:00,693,5.25,23.91627,2752.086,289.8677,0,32.09,1,1,1926.46,1926.143,538.7797,296.7147,835.4944,2,0,0,35.49441,800,0,270.8232,257.2116,0.1286058,0.2046279,0.3172331,0,250,0.3172331,1387.363,27.28348,58.9858,19.04454,0,4.806517,34.67628,24.97254,9.703745,322.5426,0,611.578,0,-5.684342e-14,-6.483702e-14,4.263256e-14,270.8232,0,27.28348,272.6135,0,0,0,0
naive,2026-01-12 05:30:00,694,5.5,24.24215,2768.576,351.0565,0,39.27007,1,1,1938.003,1937.686,612.4891,317.0247,929.5138,2,102.4285,0.3198676,26.76547,800,0,228.6843,200,0.1,0.1619623,0.3172331,0,250,0.3172331,1325.197,20.50403,58.64305,19.94376,0,18.76603,34.88406,23.85354,11.03051,344.2393,0,656.9081,0,-5.684342e-14,-5.134781e-15,4.263256e-14,331.1127,0,20.50403,228.6843,0,0.3198676,0,-2.475797e-14
naive,2026-01-12 05:45:00,695,5.75,24.1152,2736.356,417.2541,2.130573,42.57074,1,1,1915.449,1915.132,1224.56,493.2555,1717.815,4,389.2539,1.000841,27.56045,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,690.5721,21.14103,58.77657,28.00018,1.129732,21.42971,34.47808,12.4303,22.04779,509.5143,0,1003.154,0,0,1.24345e-13,4.263256e-14,389.2539,1.000841,21.14103,0,500,0,0,5.684342e-14
naive,2026-01-12 06:00:00,696,6,24.07571,2725.483,460.9355,0.8016285,36.16448,1,0,1907.838,1907.521,533.8133,294.5252,828.3385,2,0,0,28.33849,800,0,455.5569,211.0281,0.1055141,0.2046279,0.3172331,0,250,0.3172331,1373.708,21.7468,58.8181,6.180232,0,14.41768,34.34109,24.72674,9.614349,321.8258,0,588.1421,0,-1.136868e-13,-7.993606e-15,4.263256e-14,454.7553,0.8016285,21.7468,455.9879,0,0,0,-2.653433e-14
naive,2026-01-12 06:15:00,697,6.25,24.22579,2752.597,514.6333,0,34.42338,0,0,1926.818,1926.501,909.9462,403.2985,1313.245,3,479.5321,1.36249,32.35013,800,0,35.1012,202.2196,0.1011098,0.1328813,0.3172331,0,250,0.3172331,1016.554,24.78647,58.66026,0,0,9.636912,34.68272,18.29798,16.38474,0,423.3219,2262.278,0,-1.136868e-13,3.802514e-15,4.263256e-14,514.6333,0,24.78647,43.97965,0,1.36249,0,2.975398e-14
naive,2026-01-12 06:30:00,698,6.5,24.15065,2808.718,572.4315,0,41.01113,0,0,1966.102,1965.785,981.4399,424.6054,1406.045,3,565.3685,1.293582,39.38329,800,0,7.063065,200.422,0.100211,0.1273347,0.3172331,0,250,0.3172331,984.3452,30.19891,58.73929,0,0,10.81223,35.38984,17.71821,17.67163,0,444.2566,2377.33,0,0,-2.833844e-14,4.263256e-14,572.4315,0,30.19891,8.751108,0,1.293582,0,-9.325873e-15
naive,2026-01-12 06:45:00,699,6.75,24.13287,2850.686,623.0441,0,34.30098,0,0,1995.48,1995.163,1011.902,433.5507,1445.453,3,603.0622,0.1004401,42.29041,800,0,1.561841,200,0.1,0.1262028,0.3172331,0,250,0.3172331,983.2608,32.43408,58.75798,18.42005,0,1.866901,35.91865,17.69869,18.21995,0,451.5831,2449.379,0,-5.684342e-14,5.551115e-17,4.263256e-14,604.6241,0,32.43408,1.561841,0,0.1004401,0,7.646661e-15
naive,2026-01-12 07:00:00,700,7,24.1918,2823.809,625.4564,1.836545,42.75981,0,0,1976.667,1976.349,1419.466,551.0673,1970.533,4,625.5735,0.09635005,44.8632,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,556.8836,34.3861,58.69601,0,1.740195,8.373713,35.58,10.0239,25.55609,0,562.5894,3031.211,0,0,1.24345e-13,4.263256e-14,625.4564,0.09635005,34.3861,0,500,0.1170739,0,-1.136868e-13
naive,2026-01-12 07:15:00,701,7.25,23.86791,2822.833,598.0124,0,51.08758,0,0,1975.983,1975.666,627.6649,322.826,950.491,2,109.9003,0.5756937,40.01492,800,0,488.112,202.8893,0.1014447,0.2046279,0.3172331,0,250,0.3172331,1348.001,30.77374,59.03666,0,0,20.31383,35.56769,24.26401,11.30368,0,350.7017,1862.443,0,1.136868e-13,-7.993606e-15,4.263256e-14,598.0124,0,30.77374,499.6694,0,0.5756937,0,3.708145e-14
naive,2026-01-12 07:30:00,702,7.5,23.88005,2823.43,559.9495,2.118349,44.49327,0,0,1976.401,1976.084,1007.016,433.8918,1440.908,3,582.0863,3.062361,55.75914,800,0,0,202.8574,0.1014287,0.1277564,0.3172331,0,250,0.3172331,969.0676,42.87653,59.02389,0,0,1.616743,35.57521,17.44322,18.132,0,451.6226,2417.522,0,-2.273737e-13,-1.887379e-15,4.263256e-14,559.9495,2.118349,42.87653,11.42963,0,23.08077,0,-2.131628e-14
naive,2026-01-12 07:45:00,703,7.75,23.84156,2887.897,523.1386,0,42.25652,0,0,2021.528,2021.211,952.9261,416.3791,1369.305,3,528.8517,0.4817366,39.97181,800,0,0,202.8255,0.1014127,0.1277363,0.3172331,0,250,0.3172331,1068.285,30.74902,59.06437,0,0,11.5075,36.38751,19.22913,17.15838,0,437.6531,2340.645,0,1.136868e-13,-4.937717e-14,4.263256e-14,523.1386,0,30.74902,11.3019,0,6.19481,0,-3.996803e-14
naive,2026-01-12 08:00:00,704,8,23.90671,2871.26,460.1325,209.0367,34.61276,0,0,2009.882,2009.565,961.123,426.1888,1387.312,3,476.7657,68.62999,41.91608,800,0,0,202.7935,0.1013968,0.1277162,0.3172331,0,250,0.3172331,1048.442,32.22283,58.99584,0,140.4067,2.389926,36.17788,18.87195,17.30592,0,445.486,2626.004,0,1.136868e-13,-5.453971e-14,4.263256e-14,460.1325,68.62999,32.22283,11.17418,0,16.63328,0,-4.263256e-14
naive,2026-01-12 08:15:00,705,8.25,24.07743,2881.768,416.7977,209.0025,43.82018,0,0,2017.238,2016.921,917.8458,414.9291,1332.775,3,411.0374,68.52062,53.21688,800,0,5.760308,201.3215,0.1006608,0.1276961,0.3172331,0,250,0.3172331,1099.075,40.8376,58.8163,0,140.4818,2.982578,36.31028,19.78334,16.52694,0,435.2449,2570.01,0,-1.136868e-13,-4.08007e-15,4.263256e-14,416.7977,68.52062,40.8376,11.04648,0,0,0,-1.421085e-14
naive,2026-01-12 08:30:00,706,8.5,24.27264,2914.58,339.515,210.2883,52.48955,0,0,2040.206,2039.889,864.7211,399.9631,1264.684,3,339.9703,69.6364,55.07758,800,0,0,201.2899,0.1006449,0.1267692,0.3172331,0,250,0.3172331,1175.168,42.17945,58.61098,0,140.6519,10.3101,36.7237,21.15302,15.57069,0,422.9638,2502.988,0,5.684342e-14,5.967449e-15,4.263256e-14,339.515,69.6364,42.17945,5.159407,0,0.4552576,0,2.842171e-14
naive,2026-01-12 08:45:00,707,8.75,24.58615,2933.114,270.5836,211.75,56.55277,0,0,2053.18,2052.863,822.2083,387.8809,1210.089,3,283.9893,69.37601,56.72388,800,0,0,201.2582,0.1006291,0.1267493,0.3172331,0,250,0.3172331,1230.654,43.29795,58.28126,0,142.3739,13.25482,36.95724,22.15178,14.80546,0,412.4228,2448.354,0,0,-3.791412e-14,4.263256e-14,270.5836,69.37601,43.29795,5.032657,0,13.40578,0,0
naive,2026-01-12 09:00:00,708,9,24.89519,2908.946,197.3755,214.9214,59.30172,0,1,2036.262,2035.945,793.1552,380.583,1173.738,3,237.6691,73.15097,62.91811,800,0,0,201.2265,0.1006132,0.1267293,0.3172331,0,250,0.3172331,1242.79,47.87052,57.95622,0,141.7704,11.4312,36.65272,22.37022,14.2825,0,405.0273,2407.003,0,0,5.206946e-14,4.263256e-14,197.3755,73.15097,47.87052,4.905928,0,40.29358,0,2.842171e-14
naive,2026-01-12 09:15:00,709,9.25,25.15369,2963.592,171.1718,218.1846,64.16461,1,1,2074.514,2074.197,767.3345,374.4262,1141.761,3,193.736,73.40571,74.61905,800,0,0,201.1948,0.1005974,0.1267094,0.3172331,0,250,0.3172331,1306.863,56.61874,57.68435,0,144.7789,7.54587,378.3474,238.344,140.0034,614.1464,0,1413.142,0,-1.136868e-13,8.826273e-15,4.263256e-14,171.1718,73.40571,56.61874,4.779219,0,22.56426,0,2.842171e-14
naive,2026-01-12 09:30:00,710,9.5,25.27509,2921.418,135.3425,219.9414,72.95437,1,1,2044.993,2044.676,751.6419,371.3958,1123.038,3,161.0557,73.92373,88.05826,800,0,0,201.1631,0.1005816,0.1266894,0.3172331,0,250,0.3172331,1293.034,66.73049,57.55666,0,146.0177,6.223882,373.8739,236.3976,137.4762,608.9313,0,1404.992,0,-1.136868e-13,1.995626e-14,4.263256e-14,135.3425,73.92373,66.73049,4.652529,0,25.7132,0,0
naive,2026-01-12 09:45:00,711,9.75,25.54309,2941.926,113.5655,213.8269,78.8016,1,1,2059.348,2059.031,739.6819,369.3727,1109.055,3,133.7396,74.95748,100.3575,800,0,0,201.1315,0.1005657,0.1266695,0.3172331,0,250,0.3172331,1319.349,75.83565,57.27479,0,138.8694,2.965945,378.5386,242.5159,136.0228,612.4337,0,1399.983,0,-1.705303e-13,4.582446e-14,4.263256e-14,113.5655,74.95748,75.83565,4.52586,0,20.17414,0,0
naive,2026-01-12 10:00:00,712,10,25.54652,2946.829,106.9461,221.1646,86.50865,1,1,2062.78,2062.463,726.6901,366.1693,1092.859,3,112.522,72.13579,108.2016,800,0,0,201.0998,0.1005499,0.1266495,0.3172331,0,250,0.3172331,1335.773,81.76011,57.27119,0,149.0288,4.748545,379.1957,245.5518,133.6439,612.594,0,1417.833,0,0,4.690692e-14,4.263256e-14,106.9461,72.13579,81.76011,4.39921,0,5.575937,0,-1.421085e-14
naive,2026-01-12 10:15:00,713,10.25,25.67326,2931.768,98.27262,228.106,86.40531,1,1,2052.238,2051.92,698.8137,358.5833,1057.397,3,72.9851,73.24742,111.1644,800,0,4.272581,200,0.1,0.1266296,0.3172331,0,250,0.3172331,1353.107,83.88623,57.13789,21.01494,154.8586,2.519078,378.227,249.3773,128.8497,608.4249,0,1455.952,0,1.136868e-13,-3.608225e-16,4.263256e-14,77.25768,73.24742,83.88623,4.272581,0,0,0,2.842171e-14
naive,2026-01-12 10:30:00,714,10.5,26.00437,2945.2,98.3496,229.1421,101.1919,1,1,2061.64,2061.323,1098.454,475.2052,1573.659,4,73.65566,74.24402,125.7596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,962.8687,94.56684,56.78965,24.69394,154.8981,6.625039,382.5276,178.6557,203.8719,655.0902,0,1556.088,0,1.136868e-13,1.24345e-13,4.263256e-14,73.65566,74.24402,94.56684,0,500,0,0,0
naive,2026-01-12 10:45:00,715,10.75,26.25027,2958.09,84.16561,231.1868,102.7722,0,1,2070.663,2070.345,612.9662,329.4198,942.386,2,0,0,142.386,800,0,143.5436,289.0315,0.1445157,0.2046279,0.3172331,0,250,0.3172331,1457.379,106.7892,56.53102,17.00733,154.8015,0,386.1397,271.7739,114.3658,0,601.1936,3539.338,0,0,-7.993606e-15,4.263256e-14,67.15828,76.38532,102.7722,143.5436,0,0,4.017009,1.421085e-14
naive,2026-01-12 11:00:00,716,11,26.21,2954.207,79.61482,240.5208,125.851,0,0,2067.945,2067.628,619.6093,332.3484,951.9577,2,0,0,151.9577,800,0,156.0859,249.9645,0.1249822,0.1819989,0.3172331,0,250,0.3172331,1448.019,114.0169,56.57338,0,164.0497,11.8341,385.3146,269.8054,115.5092,0,604.3588,3543.314,0,0,-1.498801e-14,4.263256e-14,79.61482,76.47107,114.0169,157.2164,0,0,0,0
naive,2026-01-12 11:15:00,717,11.25,26.27925,2966.846,76.05365,240.4073,126.3132,0,0,2076.792,2076.475,622.1188,333.4547,955.5735,2,0,0,155.5735,800,0,151.6728,212.0069,0.1060035,0.157399,0.3172331,0,250,0.3172331,1454.356,116.6437,56.50054,0.8101369,163.978,9.669484,387.5131,271.3714,116.1417,0,606.6303,3557.163,0,5.684342e-14,1.779132e-14,4.263256e-14,75.24351,76.42924,116.6437,151.6728,0,0,0,0
naive,2026-01-12 11:30:00,718,11.5,26.54647,2985.978,63.48881,238.9314,130.2995,0,0,2090.185,2089.867,703.3605,366.6853,1070.046,3,21.72762,77.40976,170.9084,800,0,41.76118,201.5333,0.1007666,0.1334977,0.3172331,0,250,0.3172331,1386.507,127.7759,56.21949,0,161.5216,2.523587,392.163,260.1381,132.0249,0,627.2969,3665.511,0,-5.684342e-14,-5.320744e-14,4.263256e-14,63.48881,77.40976,127.7759,47.89429,0,0,0,1.421085e-14
naive,2026-01-12 11:45:00,719,11.75,26.77421,3011.394,72.41506,240.8458,134.5388,0,0,2107.976,2107.659,741.1046,378.2973,1119.402,3,63.98979,77.1982,178.2139,800,0,6.006206,200,0.1,0.1269026,0.3172331,0,250,0.3172331,1366.554,132.913,55.97997,2.419061,163.6476,1.625712,397.3686,257.6053,139.7634,0,636.209,3722.637,0,5.684342e-14,-5.551115e-17,4.263256e-14,69.996,77.1982,132.913,6.006206,0,0,0,-1.421085e-14
naive,2026-01-12 12:00:00,720,12,27.06063,2982.106,60.76292,240.7302,156.8456,0,0,2087.474,2087.157,1139.134,494.398,1633.532,4,63.06982,76.85406,193.6078,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,948.0235,143.9503,55.67873,0,163.8761,12.89536,395.855,179.777,216.078,0,676.6203,3941.46,0,1.705303e-13,1.24345e-13,4.263256e-14,60.76292,76.85406,143.9503,0,500,2.306899,0,1.136868e-13
naive,2026-01-12 12:15:00,721,12.25,26.97108,2995.403,70.21914,242.1393,168.7952,0,0,2096.782,2096.465,666.2794,352.9228,1019.202,3,0,0,219.2023,800,0,138.0739,290.3989,0.1451994,0.2046279,0.3172331,0,250,0.3172331,1430.186,163.1372,55.77291,8.904723,165.3799,5.658007,396.8787,270.7054,126.1734,0,624.6992,3673.742,0,5.684342e-14,1.056932e-13,4.263256e-14,61.31442,76.7595,163.1372,138.0739,0,0,0,0
naive,2026-01-12 12:30:00,722,12.5,26.94888,3020.048,85.64639,240.8101,171.9151,0,0,2114.034,2113.717,675.6588,357.0577,1032.717,3,0,0,232.7165,800,0,140.4125,255.25,0.127625,0.1828599,0.3172331,0,250,0.3172331,1438.058,173.2363,55.79626,22.44193,163.6021,0,399.9593,272.0697,127.8896,0,629.1274,3718.356,0,-5.684342e-14,-1.609823e-15,4.263256e-14,63.20446,77.20804,171.9151,140.4125,0,0,1.32118,1.421085e-14
