controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-12 12:45:00,723,12.75,27.0599,3061.202,69.38657,241.8504,184.8431,0,0,2142.841,2142.524,685.9692,361.6031,1047.572,3,0,0,247.5723,800,0,143.7069,219.2831,0.1096416,0.1607272,0.3172331,0,250,0.3172331,1456.555,184.0751,55.67949,2.701894,164.8282,0.7679836,406.3483,276.2074,130.1409,0,637.9561,3735.108,0,5.684342e-14,-2.053913e-14,4.263256e-14,66.68467,77.02219,184.0751,143.7069,0,0,0,1.421085e-14
naive,2026-01-12 13:00:00,724,13,27.07347,3096.834,61.79328,244.5111,198.1541,0,0,2167.784,2167.467,740.3771,385.5887,1125.966,3,0,64.06993,261.896,800,0,75.35992,200.4086,0.1002043,0.1380794,0.3172331,0,250,0.3172331,1427.09,194.6966,55.66522,0,166.8745,3.457442,411.1946,270.6965,140.4981,0,656.9411,3838.411,0,0,2.470246e-14,4.263256e-14,61.79328,77.63657,194.6966,76.99449,0,0,0,0
naive,2026-01-12 13:15:00,725,13.25,27.20905,3062.266,50.89708,239.031,214.0904,0,0,2143.586,2143.269,822.1121,413.2425,1235.355,3,70.43603,78.06845,286.8502,800,0,0,200.3771,0.1001885,0.1261944,0.3172331,0,250,0.3172331,1321.157,212.9368,55.52263,0,160.9626,1.153554,407.7582,251.3137,156.4445,0,664.7756,3871.463,0,5.684342e-14,2.46192e-14,4.263256e-14,50.89708,78.06845,212.9368,1.508377,0,19.53895,0,-1.421085e-14
naive,2026-01-12 13:30:00,726,13.5,27.34623,3059.519,71.4972,241.0717,215.0977,0,0,2141.663,2141.346,820.6023,413.3818,1233.984,3,63.67025,79.06894,291.2449,800,0,1.382202,200,0.1,0.1261745,0.3172331,0,250,0.3172331,1320.743,215.8795,55.37835,6.444756,162.0028,0,408.565,251.9582,156.6068,0,665.34,3887.641,0,-5.684342e-14,-2.775558e-17,4.263256e-14,65.05245,79.06894,215.0977,1.382202,0,0,0.7818203,-1.421085e-14
naive,2026-01-12 13:45:00,727,13.75,27.52242,3075.182,66.69994,237.7457,224.9036,1,0,2152.628,2152.31,1221.624,530.4054,1752.029,4,66.08269,77.68278,308.264,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.6864,228.06,55.19304,0.617243,160.0629,0,412.1807,178.2059,233.9748,708.6113,0,1632.304,0,-2.273737e-13,1.24345e-13,4.263256e-14,66.08269,77.68278,224.9036,0,500,0,3.156454,5.684342e-14
naive,2026-01-12 14:00:00,728,14,27.63014,3097.639,85.88611,241.4428,239.1884,1,1,2168.347,2168.03,732.8945,382.29,1115.184,3,0,0,315.1845,800,0,152.5181,286.7878,0.1433939,0.2046279,0.3172331,0,250,0.3172331,1435.136,232.9084,55.07975,10.26931,164.5415,6.280053,416.1348,275.4217,140.7131,658.9169,0,1557.418,0,5.684342e-14,4.884981e-14,4.263256e-14,75.6168,76.90128,232.9084,152.5181,0,0,0,0
naive,2026-01-12 14:15:00,729,14.25,27.8231,3135.556,65.73857,243.0706,235.1268,1,1,2194.889,2194.572,739.6401,385.2638,1124.904,3,0,0,324.9038,800,0,145.1651,250.4514,0.1252257,0.1805861,0.3172331,0,250,0.3172331,1454.932,239.589,54.8768,0,163.644,0,422.9515,280.363,142.5885,665.6268,0,1551.803,0,0,-1.673661e-14,4.263256e-14,65.73857,79.42656,235.1268,147.5113,0,0,4.462195,0
naive,2026-01-12 14:30:00,730,14.5,28.03713,3119.825,71.25698,239.9501,241.8381,1,1,2183.877,2183.56,737.2841,384.2252,1121.509,3,0,0,321.5093,800,0,142.5865,214.7654,0.1073827,0.1577056,0.3172331,0,250,0.3172331,1446.276,236.5353,54.6517,6.196251,162.4244,5.302795,422.7474,279.9651,142.7823,665.2168,0,1559.821,0,-1.136868e-13,1.956768e-14,4.263256e-14,65.06073,77.52576,236.5353,142.5865,0,0,0,0
naive,2026-01-12 14:45:00,731,14.75,28.16092,3084.797,62.61528,237.081,240.5807,1,1,2159.358,2159.041,803.3149,412.5281,1215.843,3,6.780949,78.16355,330.8985,800,0,55.83433,200.773,0.1003865,0.1352346,0.3172331,0,250,0.3172331,1355.726,243.1153,54.5215,0,158.9174,0,419.1058,263.1303,155.9754,675.6585,0,1564.113,0,1.705303e-13,-3.13638e-14,4.263256e-14,62.61528,78.16355,240.5807,58.9262,0,0,2.53464,0
naive,2026-01-12 15:00:00,732,15,28.09703,3082.976,78.11341,239.3876,233.7832,1,1,2158.084,2157.766,855.3676,428.0007,1283.368,3,69.61603,77.91228,335.84,800,0,2.965447,200,0.1,0.1264238,0.3172331,0,250,0.3172331,1302.399,246.9175,54.5887,5.531936,161.4753,0,418.2879,252.4358,165.852,680.4365,0,1587.548,0,-1.136868e-13,1.110223e-16,4.263256e-14,72.58148,77.91228,233.7832,2.965447,0,0,13.13435,-2.842171e-14
naive,2026-01-12 15:15:00,733,15.25,28.35714,3083.54,84.69621,238.3003,244.5652,1,1,2158.478,2158.161,1250.692,542.004,1792.696,4,76.30421,75.85704,340.5348,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.4685,249.6607,54.31513,8.392,162.4433,0,420.6973,176.8698,243.8275,718.8738,0,1671.334,0,-2.273737e-13,1.24345e-13,4.263256e-14,76.30421,75.85704,244.5652,0,500,0,5.095446,0
naive,2026-01-12 15:30:00,734,15.5,28.46607,3061.685,96.4328,239.2334,247.2879,1,1,2143.179,2142.862,748.1057,388.9959,1137.102,3,0,0,337.1015,800,0,153.7373,286.483,0.1432415,0.2046279,0.3172331,0,250,0.3172331,1394.757,246.8498,54.20056,18.39089,163.538,0.4380726,418.6934,272.4809,146.2126,661.5623,0,1575.976,0,-5.684342e-14,-1.216804e-13,4.263256e-14,78.04191,75.69541,246.8498,153.7373,0,0,0,0
naive,2026-01-12 15:45:00,735,15.75,28.59327,3035.391,101.8351,235.4963,246.3886,1,1,2124.774,2124.457,742.7785,386.6474,1129.426,3,0,0,329.4258,800,0,175.7464,242.5013,0.1212507,0.1803942,0.3172331,0,250,0.3172331,1381.678,240.8939,54.06678,0.1182832,161.4667,5.494712,416.2355,270.6657,145.5697,658.3895,0,1534.688,0,-2.273737e-13,-3.383405e-14,4.263256e-14,101.7168,74.02959,240.8939,175.7464,0,0,0,0
naive,2026-01-12 16:00:00,736,16,28.678,3044.837,117.088,230.4062,242.5997,1,1,2131.386,2131.069,756.552,392.7194,1149.271,3,0,19.53264,329.7387,800,0,169.8527,200,0.1,0.1526995,0.3172331,0,250,0.3172331,1374.517,240.8992,53.97767,1.058317,157.0506,1.700445,418.2945,269.7554,148.5391,662.8085,0,1537.63,0,1.136868e-13,1.09357e-14,4.263256e-14,116.0296,73.35565,240.8992,169.8527,0,0,0,0
naive,2026-01-12 16:15:00,737,16.25,28.52006,3007.473,128.5952,223.6314,228.3043,1,1,2105.231,2104.914,1270.112,544.9675,1815.08,4,123.3625,73.20904,318.5083,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.8016,233.097,54.14378,5.232711,150.4223,0,411.7575,163.277,248.4805,708.2445,0,1624.082,0,2.273737e-13,1.24345e-13,4.263256e-14,123.3625,73.20904,228.3043,0,500,0,4.792715,0
naive,2026-01-12 16:30:00,738,16.5,28.64288,2990.292,164.7859,217.5549,227.4298,1,1,2093.204,2092.887,726.5971,379.5138,1106.111,3,0,0,306.1109,800,0,218.5571,270.2781,0.135139,0.2046279,0.3172331,0,250,0.3172331,1366.29,223.7233,54.0146,19.86108,143.9227,3.706553,410.4899,267.9376,142.5523,648.1783,0,1518.117,0,-1.136868e-13,-7.993606e-15,4.263256e-14,144.9248,73.63223,223.7233,218.5571,0,0,0,0
naive,2026-01-12 16:45:00,739,16.75,28.59354,2992.074,186.0214,219.7692,210.022,1,1,2094.451,2094.134,716.5267,375.0743,1091.601,3,0,0,291.601,800,0,250.4946,207.6119,0.1038059,0.1701902,0.3172331,0,250,0.3172331,1377.608,213.2337,54.0665,10.25036,145.0457,0,410.2978,269.8699,140.4279,644.9442,0,1496.949,0,-5.684342e-14,-5.17919e-14,4.263256e-14,175.7711,74.72353,210.022,250.4946,0,0,3.211677,-1.421085e-14
naive,2026-01-12 17:00:00,740,17,28.46204,2987.114,211.0933,220.5942,208.1974,1,1,2090.98,2090.662,896.0352,433.6197,1329.655,3,173.0907,73.57809,282.9861,800,0,30.31686,200,0.1,0.1307302,0.3172331,0,250,0.3172331,1194.627,207.2318,54.2048,7.685723,147.0161,0.9655899,408.4602,233.3632,175.097,667.1716,0,1540.223,0,-5.684342e-14,1.554312e-15,4.263256e-14,203.4076,73.57809,207.2318,30.31686,0,0,0,0
naive,2026-01-12 17:15:00,741,17.25,28.65142,2977.687,234.6399,222.4795,198.4282,1,1,2084.381,2084.064,1325.303,555.5483,1880.851,4,238.9484,71.84298,270.0599,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.7607,197.3567,54.00562,0,150.6366,1.07142,408.835,148.825,260.01,704.5834,0,1608.258,0,0,1.24345e-13,4.263256e-14,234.6399,71.84298,197.3567,0,500,4.30855,0,0
naive,2026-01-12 17:30:00,742,17.5,28.62018,2944.774,276.7113,220.3427,194.8324,0,0,2061.342,2061.024,691.8215,364.183,1056.005,3,0,0,256.0045,800,0,348.0809,237.8971,0.1189486,0.2046279,0.3172331,0,250,0.3172331,1369.203,187.1492,54.03848,0,148.9732,7.683223,404.0435,268.3774,135.6661,0,634.0665,3683.551,0,0,-7.993606e-15,4.263256e-14,276.7113,71.36952,187.1492,354.4494,0,0,0,2.842171e-14
naive,2026-01-12 17:45:00,743,17.75,28.65762,2858.091,332.4401,218.1085,173.165,0,0,2000.664,2000.346,873.6369,421.9679,1295.605,3,188.0336,69.97584,237.5954,800,0,144.4065,201.7581,0.100879,0.1498003,0.3172331,0,250,0.3172331,1126.71,173.6202,53.9991,0,148.1327,0,392.4669,221.0248,171.4422,0,642.9927,3731.24,0,-1.136868e-13,6.245005e-15,4.263256e-14,332.4401,69.97584,173.165,151.4388,0,0,0.4552003,1.421085e-14
naive,2026-01-12 18:00:00,744,18,28.76373,2843.571,380.8491,4.214917,169.8356,0,0,1990.5,1990.183,970.5133,441.9938,1412.507,3,378.704,3.246833,230.5563,800,0,2.145139,201.19,0.100595,0.1270441,0.3172331,0,250,0.3172331,1019.669,168.2808,53.8875,0,0.9680838,1.554805,391.3693,200.4859,190.8833,0,642.7855,3476.367,0,5.684342e-14,1.809664e-14,4.263256e-14,380.8491,3.246833,168.2808,6.905214,0,0,0,1.110223e-14
naive,2026-01-12 18:15:00,745,18.25,28.95363,2861.93,428.0572,5.624066,162.9917,0,0,2003.351,2003.034,1002.824,450.6682,1453.492,3,425.5245,2.996045,224.9716,800,0,2.532638,200.5252,0.1002626,0.1266864,0.3172331,0,250,0.3172331,1000.21,163.8628,53.68777,0,2.628021,0,395.5205,197.4708,198.0496,0,648.1391,3508.899,0,-1.136868e-13,-2.442491e-15,4.263256e-14,428.0572,2.996045,162.9917,4.633389,0,0,0.8710775,-1.199041e-14
naive,2026-01-12 18:30:00,746,18.5,28.68161,2878.82,465.7794,4.28709,146.596,0,0,2015.174,2014.857,1031.195,456.7601,1487.955,3,479.4557,1.597117,206.9025,800,0,0,200.4936,0.1002468,0.1262678,0.3172331,0,250,0.3172331,983.6616,151.152,53.97387,0,2.689973,0,395.5181,193.0632,202.4549,0,649.8233,3517.948,0,0,-5.567768e-14,4.263256e-14,465.7794,1.597117,146.596,1.974483,0,13.67634,4.556083,-1.24345e-14
naive,2026-01-12 18:45:00,747,18.75,28.54381,2903.738,516.1826,0,139.2546,0,0,2032.616,2032.299,1042.923,458.6776,1501.6,4,506.7965,1.189427,193.6142,800,0,1.848235,200,0.1,0.1262479,0.3172331,0,250,0.3172331,989.3766,141.6577,54.1188,7.537802,0,0,397.7582,193.6089,204.1493,0,652.2866,3539.695,0,0,8.326673e-17,4.263256e-14,508.6448,0,139.2546,1.848235,0,1.189427,2.403089,1.576517e-14
naive,2026-01-12 19:00:00,748,19,28.58415,2898.676,553.0067,0,125.1538,0,0,2029.073,2028.756,1433.64,566.3604,2000,4,538.0898,1.85033,178.4724,781.5875,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,595.1163,130.5217,52.83177,14.91693,0,0,397.41,116.5582,280.8517,0,682.9186,3722.348,0,-2.273737e-13,1.24345e-13,4.263256e-14,538.0898,0,125.1538,0,500,1.85033,5.367857,3.330669e-14
naive,2026-01-12 19:15:00,749,19.25,28.43814,2911.18,569.2386,0.8932879,123.4011,0,0,2037.826,2037.509,677.4714,350.8514,1028.323,3,58.88951,4.067958,165.3653,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1360.037,121.1292,54.22994,10.67961,0,2.271916,397.8727,265.5387,132.334,0,616.8337,3349.999,0,5.684342e-14,-7.993606e-15,4.263256e-14,558.5589,0.8932879,121.1292,499.6694,0,3.17467,0,-2.4869e-14
naive,2026-01-12 19:30:00,750,19.5,27.94523,2886.779,596.9706,2.902633,111.6199,0,0,2020.746,2020.428,1436.151,563.8494,2000,4,564.9117,4.457783,154.8179,775.8126,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,584.2776,114.0138,53.09308,32.0589,0,0,390.4049,112.8815,277.5234,0,676.7309,3717.592,0,0,1.24345e-13,4.263256e-14,564.9117,2.902633,111.6199,0,500,1.55515,2.393954,-7.81597e-14
naive,2026-01-12 19:45:00,751,19.75,27.89617,2875.472,581.2296,1.736185,100.7612,0,0,2012.83,2012.513,665.3401,344.2565,1009.597,3,69.37051,1.404157,138.8219,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1347.173,102.2883,54.79996,12.18964,0.3320289,0,388.4707,260.0007,128.47,0,604.2571,3283.364,0,-5.684342e-14,-7.993606e-15,4.263256e-14,569.0399,1.404157,100.7612,499.6694,0,0,1.52706,6.394885e-14
naive,2026-01-12 20:00:00,752,20,27.84929,2900.78,581.189,6.613459,95.95385,0,0,2030.546,2030.229,1416.653,560.1281,1976.781,4,538.9828,5.204103,132.5944,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,613.5757,97.74933,54.84926,42.20619,1.409356,0,391.5002,118.3007,273.1995,0,678.4288,3744.89,0,2.273737e-13,1.24345e-13,4.263256e-14,538.9828,5.204103,95.95385,0,500,0,1.795485,-5.684342e-14
naive,2026-01-12 20:15:00,753,20.25,27.86866,2857.666,531.4398,5.512605,75.45623,0,0,2000.366,2000.049,605.716,324.9741,930.6901,2,10.50292,4.837027,115.3502,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1394.333,85.01893,54.82889,21.26741,0.6755783,0,385.8398,268.9453,116.8945,0,593.9194,3242.726,0,0,-7.993606e-15,4.263256e-14,510.1724,4.837027,75.45623,499.6694,0,0,9.562698,2.131628e-14
naive,2026-01-12 20:30:00,754,20.5,27.80521,2824.484,457.73,4.165113,74.46423,0,0,1977.139,1976.821,1351.567,538.5323,1890.099,4,479.3188,2.012125,108.768,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,625.2548,80.22277,54.89562,0,2.152989,0,380.8469,120.4399,260.407,0,658.9722,3566.303,0,-1.136868e-13,1.24345e-13,4.263256e-14,457.73,2.012125,74.46423,0,500,21.58885,5.758538,5.684342e-14
naive,2026-01-12 20:45:00,755,20.75,27.64658,2834.127,394.3515,1.936384,67.48224,0,0,1983.889,1983.571,582.9543,316.189,899.1434,2,0,0,99.14339,800,0,396.0581,225.9028,0.1129514,0.2046279,0.3172331,0,250,0.3172331,1400.617,73.24985,55.06246,0,0.2298331,0,380.8669,268.8904,111.9765,0,585.0795,3156.388,0,-5.684342e-14,-6.483702e-14,4.263256e-14,394.3515,1.706551,67.48224,431.7549,0,0,5.767603,1.998401e-15
naive,2026-01-12 21:00:00,756,21,27.56811,2833.215,383.2363,0.2665173,63.03754,0,0,1983.25,1982.933,789.666,374.4158,1164.082,3,276.5818,0.6328135,86.86723,800,0,103.4691,200,0.1,0.1422477,0.3172331,0,250,0.3172331,1193.267,64.23442,55.14499,3.18543,0,0,380.1145,228.7044,151.4101,0,603.1202,3260.618,0,-1.136868e-13,5.134781e-15,4.263256e-14,380.0509,0.2665173,63.03754,103.4691,0,0.3662962,1.196881,-1.754152e-14
naive,2026-01-12 21:15:00,757,21.25,27.4507,2775.649,338.884,0,68.08276,0,0,1942.954,1942.637,1221.962,497.8061,1719.768,4,341.3713,0.2459041,78.15049,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,720.6754,57.86219,55.26848,0,0,10.22057,371.4717,137.7853,233.6864,0,637.5455,3444.323,0,1.136868e-13,1.24345e-13,4.263256e-14,338.884,0,57.86219,0,500,2.733186,0,-2.620126e-14
naive,2026-01-12 21:30:00,758,21.5,27.26629,2793.292,286.4794,0,73.41898,0,0,1955.305,1954.987,559.9064,306.0284,865.9348,2,0,0,65.93476,800,0,286.4794,253.2975,0.1266488,0.2046279,0.3172331,0,250,0.3172331,1395.081,48.915,55.46243,0,0,24.50398,372.3887,265.6939,106.6949,0,576.389,3107.744,0,0,-7.993606e-15,4.263256e-14,286.4794,0,48.915,293.1806,0,0,0,0
naive,2026-01-12 21:45:00,759,21.75,27.17765,2760.803,230.1221,0,59.74178,0,0,1932.562,1932.245,588.885,313.9545,902.8395,2,40.7629,1.317338,60.75928,800,0,189.3592,205.9178,0.1029589,0.1594977,0.3172331,0,250,0.3172331,1343.36,45.11856,55.55566,0,0,14.62322,367.3752,255.3693,112.0059,0,572.1036,3084.07,0,0,3.258505e-14,4.263256e-14,230.1221,0,45.11856,213.0306,0,1.317338,0,-3.774758e-15
naive,2026-01-12 22:00:00,760,22,27.09715,2735.03,190.4711,0,54.36224,0,0,1914.521,1914.204,706.0186,347.8335,1053.852,3,190.0515,0.887925,62.91275,800,0,0.4196303,205.7805,0.1028903,0.1296635,0.3172331,0,250,0.3172331,1208.185,46.75819,55.64032,0,0,7.604045,363.3341,229.287,134.047,0,578.5636,3119.505,0,-5.684342e-14,-4.171663e-14,4.263256e-14,190.4711,0,46.75819,23.54173,0,0.887925,0,1.065814e-14
naive,2026-01-12 22:15:00,761,22.25,26.83293,2751.133,163.8325,0,41.3328,0,0,1925.793,1925.476,678.3802,339.7161,1018.096,3,155.8631,0.9722381,61.26091,800,0,7.969405,203.7558,0.1018779,0.129577,0.3172331,0,250,0.3172331,1247.095,45.66,55.91821,0,0,0,363.4684,235.3731,128.0953,0,575.0892,3100.082,0,1.136868e-13,-5.423439e-14,4.263256e-14,163.8325,0,41.3328,22.99252,0,0.9722381,4.327202,5.107026e-15
naive,2026-01-12 22:30:00,762,22.5,26.83459,2751.416,162.0484,0,44.11583,0,0,1925.991,1925.674,660.5277,334.7937,995.3213,2,131.0832,2.043246,62.19489,800,0,14.89481,200,0.1,0.128302,0.3172331,0,250,0.3172331,1265.146,46.3553,55.91647,16.07041,0,0,363.5184,238.7882,124.7302,0,573.5818,3119.516,0,5.684342e-14,4.440892e-16,4.263256e-14,145.978,0,44.11583,14.89481,0,2.043246,2.239478,7.993606e-15
naive,2026-01-12 22:45:00,763,22.75,26.80563,2752.014,152.1211,0,42.37079,0,0,1926.41,1926.092,1043.332,444.6631,1487.995,3,126.1236,3.86957,58.002,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.7604,43.24368,55.94693,25.99749,0,0,363.3788,166.5152,196.8637,0,611.1783,3343.386,0,1.705303e-13,1.24345e-13,4.263256e-14,126.1236,0,42.37079,0,500,3.86957,0.8728938,2.753353e-14
naive,2026-01-12 23:00:00,764,23,26.76769,2771.338,117.6233,0,34.43072,0,0,1939.937,1939.62,551.2623,302.2177,853.48,2,0,0,53.48001,800,0,105.6898,298.4949,0.1492475,0.2046279,0.3172331,0,250,0.3172331,1388.357,39.88852,55.98683,11.93349,0,0,365.6426,261.68,103.9627,0,563.8976,3059.037,0,5.684342e-14,6.306067e-14,4.263256e-14,105.6898,0,34.43072,108.1392,0,0,5.457798,0
naive,2026-01-12 23:15:00,765,23.25,26.26438,2776.407,97.79234,0,32.9008,0,0,1943.485,1943.168,553.9262,303.392,857.3182,2,0,0,57.31817,800,0,92.01814,275.4434,0.1377217,0.1879579,0.3172331,0,250,0.3172331,1389.241,42.98203,56.51619,5.774202,0,0,362.5283,259.1424,103.3859,0,562.5344,3040.319,0,0,-9.020562e-15,4.263256e-14,92.01814,0,32.9008,94.90951,0,0,10.08124,0
naive,2026-01-12 23:30:00,766,23.5,26.14058,2702.471,109.464,1.923218,38.73682,1,1,1891.73,1891.413,549.3371,301.3689,850.7061,2,0,0,50.70607,800,0,93.42686,252.0433,0.1260217,0.1734427,0.3172331,0,250,0.3172331,1342.075,38.07394,56.64638,17.96037,0,0.662875,351.9801,249.71,102.2701,551.2023,0,1069.659,0,0,-2.245426e-14,4.263256e-14,91.50364,1.923218,38.07394,93.72927,0,0,0,2.442491e-15
naive,2026-01-12 23:45:00,767,23.75,25.98482,2705.08,91.49665,1.856712,41.62151,1,1,1893.556,1893.238,545.9591,299.8797,845.8389,2,0,0,45.83886,800,0,81.59411,231.6051,0.1158026,0.158708,0.3172331,0,250,0.3172331,1347.279,34.47639,56.81021,11.55045,0.2088096,7.145123,351.2002,249.8817,101.3186,551.0866,0,1058.546,0,0,-4.909961e-14,4.263256e-14,79.9462,1.647902,34.47639,81.59411,0,0,0,6.661338e-16
naive,2026-01-13 00:00:00,768,0,25.71494,2716.048,73.64861,0.6374608,29.31367,1,1,1901.234,1900.917,540.3237,297.3954,837.7191,2,0,0,37.71907,800,0,74.28607,212.9971,0.1064986,0.1458383,0.3172331,0,250,0.3172331,1360.593,28.45076,57.09405,0,0,0.8629142,350.6934,250.9691,99.7243,548.5236,0,1032.816,0,5.684342e-14,3.733125e-14,4.263256e-14,73.64861,0.6374608,28.45076,82.6627,0,0,0,-5.551115e-16
naive,2026-01-13 00:15:00,769,0.25,25.65522,2708.934,79.78486,0,30.06207,1,1,1896.254,1895.937,568.3296,306.5241,874.8537,2,27.04825,0.9329948,46.87247,800,0,51.85442,200,0.1,0.1341212,0.3172331,0,250,0.3172331,1327.607,35.37738,57.15686,0.8821811,0,0,349.3515,244.5883,104.7632,551.1124,0,1039.445,0,0,1.332268e-15,4.263256e-14,78.90268,0,30.06207,51.85442,0,0.9329948,5.315317,-3.108624e-15
naive,2026-01-13 00:30:00,770,0.5,25.32311,2697.171,75.97474,0,21.88722,1,1,1888.019,1887.702,990.5451,427.2786,1417.824,3,76.63938,0.2357279,40.94862,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.1572,31.0151,57.50616,0,0,0,345.509,164.1805,181.3286,591.4591,0,1118.224,0,-5.684342e-14,1.24345e-13,4.263256e-14,75.97474,0,21.88722,0,500,0.9003597,9.12788,-1.84297e-14
naive,2026-01-13 00:45:00,771,0.75,25.35439,2698.654,75.64776,0.8779393,21.68555,1,1,1889.058,1888.741,545.7944,299.8071,845.6015,2,0,0,45.60153,800,0,76.33565,305.8334,0.1529167,0.2046279,0.3172331,0,250,0.3172331,1342.946,34.52788,57.47326,0,0.190042,0,345.9169,245.915,100.0018,545.7222,0,1027.115,0,-5.684342e-14,-9.325873e-14,4.263256e-14,75.64776,0.6878973,21.68555,87.21276,0,0,12.84233,-6.106227e-15
naive,2026-01-13 01:00:00,772,1,25.27549,2699.298,62.13009,0,22.66758,1,1,1889.509,1889.191,542.3479,298.2877,840.6356,2,0,0,40.63561,800,0,62.13009,290.2528,0.1451264,0.1925788,0.3172331,0,250,0.3172331,1346.844,30.79351,57.55624,0,0,0,345.4504,246.2374,99.21304,544.5251,0,1024.299,0,0,4.463097e-14,4.263256e-14,62.13009,0,22.66758,92.62003,0,0,8.125926,0
naive,2026-01-13 01:15:00,773,1.25,25.08267,2693.295,54.73141,0,32.09582,1,1,1885.307,1884.989,536.9476,295.907,832.8547,2,0,0,32.85465,800,0,54.73141,276.5242,0.1382621,0.1827679,0.3172331,0,250,0.3172331,1348.042,24.94781,57.75904,0,0,7.148009,343.3507,245.5044,97.8463,542.7132,0,1020.448,0,-1.136868e-13,5.159762e-14,4.263256e-14,54.73141,0,24.94781,80.84043,0,0,0,0
naive,2026-01-13 01:30:00,774,1.5,25.14752,2686.74,67.38909,0,30.93286,1,1,1880.718,1880.401,531.7617,293.6208,825.3826,2,0,0,25.38256,800,0,67.38909,259.6334,0.1298167,0.1741233,0.3172331,0,250,0.3172331,1348.639,19.26079,57.69083,0,0,11.67206,342.9606,245.9327,97.0279,541.682,0,1018.462,0,-5.684342e-14,-1.570966e-14,4.263256e-14,67.38909,0,19.26079,74.04587,0,0,0,0
naive,2026-01-13 01:45:00,775,1.75,25.08824,2660.45,63.84113,0,26.8488,1,1,1862.315,1861.998,533.9742,294.5962,828.5704,2,0,0,28.5704,800,0,63.84113,243.6323,0.1218161,0.1634874,0.3172331,0,250,0.3172331,1328.024,21.69334,57.75318,0,0,5.155462,339.2014,241.8858,97.31564,537.421,0,1009.87,0,0,1.831868e-15,4.263256e-14,63.84113,0,21.69334,80.77167,0,0,0,0
naive,2026-01-13 02:00:00,776,2,25.01666,2665.174,60.13072,0,21.61884,1,1,1865.622,1865.305,530.704,293.1545,823.8585,2,0,0,23.85849,800,0,60.13072,228.5612,0.1142806,0.1534117,0.3172331,0,250,0.3172331,1334.601,18.12928,57.82847,0,0,3.489567,339.3171,242.7356,96.58149,536.5248,0,1007.993,0,0,9.353629e-15,4.263256e-14,60.13072,0,18.12928,68.46169,0,0,0,0
naive,2026-01-13 02:15:00,777,2.25,24.73595,2653.515,53.73127,0,19.6106,1,1,1857.461,1857.143,526.9214,291.487,818.4084,2,0,0,18.40843,800,0,53.73127,215.0924,0.1075462,0.1439217,0.3172331,0,250,0.3172331,1330.222,14.02929,58.1237,0,0,5.581309,33.43429,23.94399,9.490296,316.4404,0,567.4917,0,1.136868e-13,2.11775e-14,4.263256e-14,53.73127,0,14.02929,79.95191,0,0,0,0
naive,2026-01-13 02:30:00,778,2.5,24.70345,2677.916,73.30545,0,11.87095,1,1,1874.541,1874.224,544.5697,297.5647,842.1344,2,14.31146,1.985126,25.83785,800,0,58.99399,200.3101,0.100155,0.1354406,0.3172331,0,250,0.3172331,1329.654,19.69807,58.15788,0,0,0,33.74174,23.93378,9.807965,321.4985,0,577.5694,0,0,1.157408e-14,4.263256e-14,73.30545,0,11.87095,60.23433,0,1.985126,7.827116,4.884981e-15
naive,2026-01-13 02:45:00,779,2.75,24.79199,2668.575,67.92394,0.6443207,7.638758,1,1,1868.003,1867.685,584.2218,309.4604,893.6822,2,61.25983,0.6771746,31.74515,800,0,1.114217,200,0.1,0.1261323,0.3172331,0,250,0.3172331,1283.464,24.17914,58.06476,5.549889,0,0,33.62405,23.10235,10.5217,332.5627,0,609.3762,0,0,-8.326673e-17,4.263256e-14,62.37405,0.6443207,7.638758,1.114217,0,0.03285385,16.54038,-2.442491e-15
naive,2026-01-13 03:00:00,780,3,24.84482,2664.42,83.11002,4.579639,22.17192,1,1,1865.094,1864.777,979.6009,423.471,1403.072,3,68.08905,1.719232,33.2636,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.1758,25.32163,58.0092,15.02097,2.860407,0,33.57169,15.93316,17.63853,439.4042,0,844.3934,0,5.684342e-14,1.24345e-13,4.263256e-14,68.08905,1.719232,22.17192,0,500,0,3.149711,0
naive,2026-01-13 03:15:00,781,3.25,24.58979,2641.946,75.55621,3.201373,15.57609,1,1,1849.362,1849.045,539.3307,296.9576,836.2883,2,0,0,36.28831,800,0,75.05241,306.1543,0.1530771,0.2046279,0.3172331,0,250,0.3172331,1309.714,27.6982,58.27743,1.705709,1.999464,0,33.28852,23.57486,9.713663,320.5325,0,581.8942,0,-5.684342e-14,-6.483702e-14,4.263256e-14,73.85051,1.201909,15.57609,75.05241,0,0,12.12211,-6.439294e-15
naive,2026-01-13 03:30:00,782,3.5,24.69609,2647.239,80.44626,1.632024,6.627329,1,1,1853.067,1852.75,538.745,296.6994,835.4445,2,0,0,35.44446,800,0,82.07828,285.5865,0.1427932,0.1927808,0.3172331,0,250,0.3172331,1314.005,27.02397,58.16562,0,0,0,33.35521,23.65209,9.703121,320.3515,0,575.2667,0,0,1.906808e-14,4.263256e-14,80.44626,1.632024,6.627329,86.71556,0,0,20.39664,2.664535e-15
naive,2026-01-13 03:45:00,783,3.75,24.83574,2670.109,98.09948,3.382232,15.62131,1,1,1869.076,1868.759,534.1256,294.6629,828.7885,2,0,0,28.78854,800,0,92.3808,262.4463,0.1312232,0.1798296,0.3172331,0,250,0.3172331,1334.633,21.91712,58.01874,7.871634,1.229276,0,33.64337,24.0234,9.619971,318.6863,0,587.8007,0,5.684342e-14,1.159906e-13,4.263256e-14,90.22785,2.152956,15.62131,92.3808,0,0,6.295809,8.881784e-16
naive,2026-01-13 04:00:00,784,4,24.88166,2651.799,111.3382,6.19558,11.01844,1,1,1856.259,1855.942,534.4375,294.8004,829.2379,2,0,0,29.23789,800,0,100.0876,237.3831,0.1186916,0.1652586,0.3172331,0,250,0.3172331,1321.505,22.24848,57.97046,13.38444,4.061768,0,33.41267,23.78708,9.625585,318.5875,0,602.053,0,0,-4.940492e-14,4.263256e-14,97.95377,2.133812,11.01844,100.0876,0,0,11.23004,-8.881784e-16
naive,2026-01-13 04:15:00,785,4.25,24.77359,2688.593,115.7713,0,15.92708,1,1,1882.015,1881.698,534.2548,294.7199,828.9747,2,0,0,28.97466,800,0,111.1312,209.563,0.1047815,0.1494767,0.3172331,0,250,0.3172331,1347.443,22.07322,58.08411,4.640144,0,0,33.87627,24.25398,9.622296,318.9739,0,580.6074,0,0,-3.408385e-14,4.263256e-14,111.1312,0,15.92708,112.5115,0,0,6.146144,0
naive,2026-01-13 04:30:00,786,4.5,24.5289,2695.863,148.7548,1.146868,14.52129,1,1,1887.104,1886.787,627.8411,322.4684,950.3094,2,113.5597,1.786318,34.96345,800,0,35.19514,200.7312,0.1003656,0.1319587,0.3172331,0,250,0.3172331,1258.946,26.704,58.34146,0,0,0,33.96788,22.66103,11.30685,345.1294,0,624.6247,0,0,3.072542e-14,4.263256e-14,148.7548,1.146868,14.52129,38.11988,0,0.6394503,12.18271,1.465494e-14
naive,2026-01-13 04:45:00,787,4.75,24.37392,2696.283,174.7604,2.765566,20.13105,1,1,1887.398,1887.081,683.8673,337.6718,1021.539,3,193.3829,2.963966,25.19219,800,0,0,200.6996,0.1003498,0.1263975,0.3172331,0,250,0.3172331,1203.213,19.27224,58.50446,0,0,0.8588095,33.97316,21.65784,12.31532,359.4838,0,653.1502,0,5.684342e-14,-4.135581e-14,4.263256e-14,174.7604,2.765566,19.27224,2.798336,0,18.82095,0,7.105427e-15
naive,2026-01-13 05:00:00,788,5,24.27317,2718.893,232.0173,0,14.41284,1,1,1903.225,1902.908,721.1431,349.6995,1070.843,3,230.4146,1.611307,38.81669,800,0,1.602689,200.2673,0.1001337,0.1263776,0.3172331,0,250,0.3172331,1181.765,29.72639,58.61043,0,0,0,34.25805,21.27176,12.98629,370.9713,0,676.0059,0,5.684342e-14,7.244205e-15,4.263256e-14,232.0173,0,14.41284,2.671959,0,1.611307,15.31355,7.105427e-15
naive,2026-01-13 05:15:00,789,5.25,24.29445,2729.742,300.076,0,22.19638,1,1,1910.82,1910.502,759.4249,360.6199,1120.045,3,280.4838,0.7943942,38.7666,800,0,0.9431638,200,0.1,0.1261054,0.3172331,0,250,0.3172331,1151.077,29.68143,58.58805,18.64904,0,0,34.39475,20.71939,13.67536,381.3393,0,728.9366,0,-1.136868e-13,-2.775558e-17,4.263256e-14,281.427,0,22.19638,0.9431638,0,0.7943942,7.48505,1.776357e-14
naive,2026-01-13 05:30:00,790,5.5,24.36102,2690.578,368.4899,0,19.18974,1,1,1883.405,1883.088,1195.971,486.2664,1682.237,4,342.0585,0.1252275,40.05359,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,687.1168,30.64548,58.51803,26.43146,0,0,33.90129,12.3681,21.53319,498.6345,0,977.0305,0,5.684342e-14,1.24345e-13,4.263256e-14,342.0585,0,19.18974,0,500,0.1252275,11.45574,-2.980949e-14
naive,2026-01-13 05:45:00,791,5.75,24.26642,2725.066,422.3083,0,19.08093,1,1,1907.546,1907.229,543.8508,298.9503,842.8011,2,0,0,42.80107,800,0,404.8394,223.7075,0.1118538,0.2046279,0.3172331,0,250,0.3172331,1363.378,32.78,58.61753,17.46889,0,0,34.33583,24.5408,9.795024,323.4911,0,611.1713,0,5.684342e-14,-7.993606e-15,4.263256e-14,404.8394,0,19.08093,406.4073,0,0,13.69907,0
naive,2026-01-13 06:00:00,792,6,24.06543,2746.351,473.408,0,26.64293,1,0,1922.446,1922.128,824.0062,379.2039,1203.21,3,363.5929,0.9556857,38.66155,800,0,94.6892,200,0.1,0.1408653,0.3172331,0,250,0.3172331,1098.122,29.67184,58.82892,15.12586,0,0,34.60402,19.7662,14.83782,398.9701,0,757.8498,0,1.705303e-13,-6.77236e-15,4.263256e-14,458.2821,0,26.64293,94.6892,0,0.9556857,3.028902,2.731149e-14
naive,2026-01-13 06:15:00,793,6.25,24.03713,2751.146,541.1823,0.1295845,20.76766,1,0,1925.802,1925.485,1332.894,525.6069,1858.501,4,518.7727,0.5672491,39.16065,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.5913,30.06375,58.85868,22.40962,0,0,34.66444,10.66664,23.9978,536.2736,0,1044.988,0,1.136868e-13,1.24345e-13,4.263256e-14,518.7727,0.1295845,20.76766,0,500,0.4376646,9.296091,-3.674838e-14
naive,2026-01-13 06:30:00,794,6.5,23.89878,2689.734,581.1067,0,18.36647,1,0,1882.814,1882.496,604.3644,316.8819,921.2463,2,73.51914,0.579242,47.14791,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1278.132,36.24777,59.00419,7.918098,0,0,33.89064,23.00637,10.88427,339.8883,0,627.0555,0,0,-7.993606e-15,4.263256e-14,573.1886,0,18.36647,499.6694,0,0.579242,17.88131,4.307665e-14
naive,2026-01-13 06:45:00,795,6.75,24.12042,2627.462,600.9373,0,14.89708,0,0,1839.223,1838.906,1410.156,548.2587,1958.414,4,614.6807,0.0316464,43.70193,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,428.7506,33.52098,58.77108,0,0,0,33.10602,7.717512,25.38851,0,555.9762,2991.752,0,0,1.24345e-13,4.263256e-14,600.9373,0,14.89708,0,500,13.77503,18.62391,-1.065814e-13
naive,2026-01-13 07:00:00,796,7,24.01238,2624.397,610.7847,0,20.74486,0,0,1837.078,1836.761,647.8135,329.8254,977.6388,2,125.7303,1.030857,50.87765,800,0,485.0544,203.6538,0.1018269,0.2046279,0.3172331,0,250,0.3172331,1188.947,39.06899,58.88471,0,0,0,33.0674,21.40105,11.66635,0,351.2264,1865.5,0,-5.684342e-14,-7.993606e-15,4.263256e-14,610.7847,0,20.74486,499.6694,0,1.030857,18.32414,-5.706546e-14
naive,2026-01-13 07:15:00,797,7.25,24.13929,2682.08,599.7118,0.6369907,33.11581,0,0,1877.456,1877.139,1009.288,434.1195,1443.407,3,588.5913,0.2282697,54.58767,800,0,11.12044,200.8416,0.1004208,0.1282378,0.3172331,0,250,0.3172331,867.8509,41.86251,58.75123,0,0.408721,0,33.79421,15.62132,18.17289,0,449.7408,2408.184,0,-1.136868e-13,-1.329492e-14,4.263256e-14,599.7118,0.2282697,33.11581,14.48677,0,0,8.746692,-5.503931e-14
naive,2026-01-13 07:30:00,798,7.5,24.31872,2734.249,569.8139,0,22.42225,0,0,1913.975,1913.657,999.6259,431.8601,1431.486,3,571.7788,2.522892,57.18431,800,0,0,200.81,0.100405,0.126467,0.3172331,0,250,0.3172331,914.0315,43.77174,58.56252,0,0,0,34.45154,16.45257,17.99898,0,448.3127,2399.837,0,1.136868e-13,1.079692e-14,4.263256e-14,569.8139,0,22.42225,3.239866,0,4.487752,21.3495,-4.440892e-15
naive,2026-01-13 07:45:00,799,7.75,24.2679,2760.432,534.2503,0,23.1753,0,0,1932.302,1931.985,957.6392,418.6028,1376.242,3,527.6251,0.2078782,48.40891,800,0,3.113419,200,0.1,0.1264471,0.3172331,0,250,0.3172331,974.3461,37.07429,58.61597,3.511704,0,0,34.78144,17.53823,17.24322,0,436.141,2338.89,0,0,-1.110223e-16,4.263256e-14,530.7386,0,23.1753,3.113419,0,0.2078782,13.89899,-2.747802e-14
naive,2026-01-13 08:00:00,800,8,24.48666,2781.094,467.4171,207.117,26.56992,0,0,1946.766,1946.449,1400.274,560.7929,1961.067,4,472.6944,144.5509,43.82159,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,546.1747,33.48437,58.38589,0,62.56606,0,35.04179,9.831144,25.21064,0,570.6241,3180.675,0,0,1.24345e-13,4.263256e-14,467.4171,144.5509,26.56992,0,500,5.277248,6.914454,-1.136868e-13
naive,2026-01-13 08:15:00,801,8.25,24.56058,2752.329,405.9602,209.6191,24.62234,0,0,1926.63,1926.313,597.0938,322.4224,919.5162,2,0,64.05886,55.45729,800,0,486.4009,203.3171,0.1016586,0.2046279,0.3172331,0,250,0.3172331,1329.219,42.3425,58.30815,0,65.11959,0,34.67934,23.92594,10.7534,0,346.3483,1951.65,0,0,-7.993606e-15,4.263256e-14,405.9602,144.4996,24.62234,499.6694,0,0,17.72016,5.684342e-14
naive,2026-01-13 08:30:00,802,8.5,24.55642,2780.789,348.2231,206.1528,27.11492,0,0,1946.552,1946.235,913.8987,422.9843,1336.883,3,328.6948,145.6759,62.51234,800,0,13.14054,200,0.1,0.1280258,0.3172331,0,250,0.3172331,1032.337,47.73121,58.31252,6.387782,60.4769,0,35.03794,18.58206,16.45589,0,441.5664,2478.355,0,-5.684342e-14,-1.110223e-16,4.263256e-14,341.8354,145.6759,27.11492,13.14054,0,0,20.61629,-2.842171e-14
naive,2026-01-13 08:45:00,803,8.75,24.54016,2787.085,275.3556,213.0215,46.10615,0,0,1950.959,1950.642,1266.466,524.8646,1791.33,4,278.8381,146.3281,66.16416,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,684.1764,50.52816,58.32963,0,66.69345,0,35.11727,12.31517,22.80209,0,537.1798,3003.914,0,0,1.24345e-13,4.263256e-14,275.3556,146.3281,46.10615,0,500,3.482508,4.422006,0
naive,2026-01-13 09:00:00,804,9,24.67017,2812.219,246.6006,214.21,50.67987,0,1,1968.553,1968.236,563.4969,307.6112,871.1081,2,0,0,71.10814,800,0,367.2349,233.1086,0.1165543,0.2046279,0.3172331,0,250,0.3172331,1404.739,54.22981,58.19288,29.1373,64.43846,0,35.43396,25.28531,10.14865,0,332.8966,1926.882,0,0,-7.993606e-15,4.263256e-14,217.4633,149.7716,50.67987,367.2349,0,0,3.54994,-2.842171e-14
naive,2026-01-13 09:15:00,805,9.25,24.93187,2816.913,194.0584,219.712,67.20882,0,1,1971.839,1971.522,714.6383,368.1693,1082.808,3,51.04709,151.6456,80.11498,800,0,132.2878,200,0.1,0.1467851,0.3172331,0,250,0.3172331,1256.884,60.93105,57.91765,10.72352,68.06643,6.27777,35.49311,22.62391,12.8692,0,391.9331,2226.387,0,-1.136868e-13,-3.358425e-15,4.263256e-14,183.3349,151.6456,60.93105,132.2878,0,0,0,0
naive,2026-01-13 09:30:00,806,9.5,24.80703,2863.639,174.6153,225.1794,71.48532,0,1,2004.547,2004.23,1188.339,505.8892,1694.229,4,148.822,152.8291,92.57738,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.8908,70.50172,58.04894,25.7933,72.35024,0.9836017,36.08185,14.68603,21.39582,0,520.7534,2968.136,0,-5.684342e-14,1.24345e-13,4.263256e-14,148.822,152.8291,70.50172,0,500,0,0,5.684342e-14
naive,2026-01-13 09:45:00,807,9.75,25.01985,2880.404,129.803,225.1721,69.29715,1,1,2016.283,2015.965,585.2679,317.209,902.4769,2,0,0,102.4769,800,0,274.417,256.3131,0.1281566,0.2046279,0.3172331,0,250,0.3172331,1430.697,77.8662,57.82511,5.310475,75.24758,0,366.7425,260.2301,106.5123,577.4391,0,1228.788,0,0,-6.483702e-14,4.263256e-14,124.4925,149.9245,69.29715,274.417,0,0,8.569053,-2.842171e-14
naive,2026-01-13 10:00:00,808,10,25.13527,2911.612,94.6346,227.0656,73.44579,1,1,2038.128,2037.811,618.6543,331.9273,950.5816,2,0,38.92261,111.659,800,0,208.34,204.1877,0.1020939,0.1613966,0.3172331,0,250,0.3172331,1419.157,84.74002,57.70372,0,74.4375,0,371.574,258.7285,112.8456,590.6558,0,1244.8,0,-1.136868e-13,-1.024181e-14,4.263256e-14,94.6346,152.6281,73.44579,225.091,0,0,11.29423,0
naive,2026-01-13 10:15:00,809,10.25,25.17519,2930.846,90.06396,226.4519,76.64762,1,1,2051.592,2051.275,757.3138,384.4929,1141.807,3,71.97697,156.9259,112.9038,800,0,16.62239,200,0.1,0.128574,0.3172331,0,250,0.3172331,1293.961,85.64865,57.66174,1.464593,69.52593,0,374.3283,236.0928,138.2354,620.5858,0,1298.761,0,1.136868e-13,1.609823e-15,4.263256e-14,88.59937,156.9259,76.64762,16.62239,0,0,9.001027,0
naive,2026-01-13 10:30:00,810,10.5,25.30495,2934.446,66.35793,233.1653,81.84406,1,1,2054.112,2053.795,1170.439,505.3237,1675.763,4,87.24102,157.937,130.5852,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.3557,98.92617,57.52525,0,75.22826,0,375.7668,161.5957,214.1711,666.9194,0,1398.892,0,1.705303e-13,1.24345e-13,4.263256e-14,66.35793,157.937,81.84406,0,500,20.88309,17.08211,4.263256e-14
naive,2026-01-13 10:45:00,811,10.75,25.44973,2922.764,51.81793,232.7979,86.94464,0,1,2045.935,2045.618,611.0339,328.5679,939.6018,2,0,0,139.6018,800,0,211.8482,271.9553,0.1359777,0.2046279,0.3172331,0,250,0.3172331,1434.584,105.5951,57.37299,0,72.76762,0,375.3644,263.2008,112.1636,0,591.7687,3315.708,0,-5.684342e-14,-3.641532e-14,4.263256e-14,51.81793,160.0303,86.94464,236.4168,0,0,18.65049,0
naive,2026-01-13 11:00:00,812,11,25.59009,2921.162,59.7154,233.9688,97.34113,0,0,2044.813,2044.496,625.6516,335.0121,960.6637,2,0,0,160.6637,800,0,224.9657,215.6711,0.1078355,0.1712463,0.3172331,0,250,0.3172331,1418.844,121.346,57.22536,0,68.71857,0,376.2243,261.0526,115.1718,0,596.0647,3332.517,0,5.684342e-14,1.329492e-14,4.263256e-14,59.7154,165.2503,97.34113,245.4113,0,0,24.00487,0
naive,2026-01-13 11:15:00,813,11.25,25.84584,2930.163,76.93625,236.6852,107.9782,0,0,2051.114,2050.797,751.6513,389.0106,1140.662,3,13.01594,165.1019,162.5441,800,0,62.54851,200,0.1,0.1358049,0.3172331,0,250,0.3172331,1299.146,122.4336,56.95638,1.371803,71.58337,0,379.3472,240.2729,139.0742,0,629.2835,3522.831,0,0,1.498801e-15,4.263256e-14,75.56445,165.1019,107.9782,62.54851,0,0,14.4554,0
naive,2026-01-13 11:30:00,814,11.5,25.87604,2961.208,76.62672,240.6653,106.7627,0,0,2072.846,2072.529,1188.031,515.5837,1703.614,4,66.18447,164.7468,172.6831,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,884.498,130.0289,56.92461,10.44225,75.91852,0,383.6021,163.6857,219.9164,0,679.2694,3820.914,0,0,1.24345e-13,4.263256e-14,66.18447,164.7468,106.7627,0,500,0,23.26625,1.136868e-13
naive,2026-01-13 11:45:00,815,11.75,26.28503,3029.858,92.693,242.1508,127.2227,0,0,2120.9,2120.583,638.5367,340.6925,979.2291,2,0,0,179.2291,800,0,237.0952,265.6436,0.1328218,0.2046279,0.3172331,0,250,0.3172331,1482.046,134.3716,56.49446,21.35788,76.39076,0,395.7903,276.5711,119.2193,0,617.2635,3500.01,0,5.684342e-14,-1.216804e-13,4.263256e-14,71.33512,165.76,127.2227,237.0952,0,0,7.148877,0
naive,2026-01-13 12:00:00,816,12,26.54823,3051.303,75.89821,246.6604,140.5874,0,0,2135.912,2135.595,654.9736,347.9387,1002.912,3,0,0,202.9123,800,0,227.2681,208.7847,0.1043924,0.1672719,0.3172331,0,250,0.3172331,1480.621,151.7001,56.21764,14.1715,81.11902,0,400.7569,277.806,122.9509,0,625.7446,3542.727,0,0,-4.332645e-14,4.263256e-14,61.72671,165.5414,140.5874,227.2681,0,0,11.11264,0
naive,2026-01-13 12:15:00,817,12.25,26.61323,3058.858,64.47441,245.9149,151.6565,0,0,2141.201,2140.883,808.4901,411.9314,1220.422,3,30.97606,166.2917,223.1538,800,0,33.49835,200.3773,0.1001886,0.1314687,0.3172331,0,250,0.3172331,1332.393,166.7169,56.14928,0,79.62315,0,402.2889,250.3301,151.9588,0,662.2615,3716.62,0,-5.684342e-14,-5.49838e-14,4.263256e-14,64.47441,166.2917,151.6565,35.00743,0,0,15.06034,0
naive,2026-01-13 12:30:00,818,12.5,26.50315,3087.764,66.76769,242.8695,160.1684,0,0,2161.435,2161.117,847.3867,423.9656,1271.352,3,73.95992,165.7913,231.6011,800,0,0,200.3457,0.1001729,0.1261746,0.3172331,0,250,0.3172331,1313.731,173.2317,56.26505,0,77.07819,0,405.1687,246.2636,158.9052,0,670.2292,3755.922,0,0,-2.806089e-14,4.263256e-14,66.76769,165.7913,160.1684,1.382903,0,7.19223,13.06331,1.421085e-14
naive,2026-01-13 12:45:00,819,12.75,26.64452,3067.365,62.56144,238.9993,179.3288,0,0,2147.155,2146.838,853.3497,427.4665,1280.816,3,66.62839,166.2394,247.9484,800,0,0,200.3142,0.1001571,0.1261548,0.3172331,0,250,0.3172331,1293.488,185.1787,56.11637,0,72.75984,0,403.6687,243.1779,160.4908,0,670.6444,3750.924,0,0,-1.706968e-14,4.263256e-14,62.56144,166.2394,179.3288,1.256748,0,4.066952,5.849906,-7.105427e-15
naive,2026-01-13 13:00:00,820,13,26.7323,3082.196,57.11336,238.5198,189.5116,0,0,2157.537,2157.22,861.5865,431.7517,1293.338,3,61.13104,167.9473,264.2598,800,0,0,200.2827,0.1001413,0.1261349,0.3172331,0,250,0.3172331,1295.633,197.1752,56.02405,0,70.57246,0,406.3581,244.0241,162.334,0,675.7758,3775.477,0,-1.136868e-13,-5.52336e-14,4.263256e-14,57.11336,167.9473,189.5116,1.130614,0,4.017683,7.663659,0
naive,2026-01-13 13:15:00,821,13.25,26.96834,3094.307,71.43098,240.723,200.6506,0,0,2166.015,2165.698,874.37,437.6181,1311.988,3,59.19101,165.111,287.686,800,0,1.004499,200,0.1,0.1261151,0.3172331,0,250,0.3172331,1291.328,214.1113,55.77579,11.23547,75.61203,0,409.9598,244.4085,165.5513,0,682.0266,3838.21,0,0,5.551115e-17,4.263256e-14,60.19551,165.111,200.6506,1.004499,0,0,13.46071,-2.842171e-14
naive,2026-01-13 13:30:00,822,13.5,27.19628,3048.596,85.47632,239.7783,217.6504,0,0,2134.017,2133.7,1272.707,552.6768,1825.384,4,68.16975,166.6538,290.56,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.9932,215.7204,55.53606,17.30657,73.1245,1.930013,405.8294,163.7364,242.093,0,716.7803,4035.807,0,0,1.24345e-13,4.263256e-14,68.16975,166.6538,215.7204,0,500,0,0,0
naive,2026-01-13 13:45:00,823,13.75,27.57441,3066.072,70.92608,239.1132,234.5904,1,0,2146.25,2145.933,726.4953,379.4689,1105.964,3,0,0,305.9642,800,0,230.2397,267.3574,0.1336787,0.2046279,0.3172331,0,250,0.3172331,1419.438,226.2314,55.13836,4.888778,74.91076,8.359,411.4101,272.089,139.3211,653.1602,0,1381.944,0,1.136868e-13,-9.325873e-14,4.263256e-14,66.03731,164.2024,226.2314,230.2397,0,0,0,0
naive,2026-01-13 14:00:00,824,14,27.67578,3059.698,78.33482,236.0013,239.3558,1,1,2141.789,2141.471,736.137,383.7195,1119.856,3,0,0,319.8565,800,0,244.2185,206.2607,0.1031304,0.1683511,0.3172331,0,250,0.3172331,1405.334,236.244,55.03175,0,70.11757,3.111798,411.4343,269.9626,141.4717,654.2798,0,1367.602,0,-1.136868e-13,-6.603051e-14,4.263256e-14,78.33482,165.8837,236.244,246.9278,0,0,0,2.842171e-14
naive,2026-01-13 14:15:00,825,14.25,27.89261,3063.809,72.40096,233.8232,246.3628,1,1,2144.667,2144.349,886.3278,444.9752,1331.303,3,41.65909,167.9142,321.7297,800,0,24.91298,200,0.1,0.1298793,0.3172331,0,250,0.3172331,1258.022,237.0695,54.80369,5.828895,65.909,9.293284,413.8835,242.7764,171.1071,689.545,0,1441.184,0,0,1.249001e-15,4.263256e-14,66.57207,167.9142,237.0695,24.91298,0,0,0,0
naive,2026-01-13 14:30:00,826,14.5,27.94254,3061.756,59.99519,230.9995,248.9892,1,1,2143.229,2142.912,1296.097,562.9737,1859.071,4,68.29547,165.3195,325.4561,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.8143,239.6853,54.75118,0,65.67999,9.303909,414.0449,163.5939,250.451,728.3649,0,1508.433,0,0,1.24345e-13,4.263256e-14,59.99519,165.3195,239.6853,0,500,8.300283,0,-7.105427e-15
naive,2026-01-13 14:45:00,827,14.75,27.99342,3066.973,80.23735,231.1285,240.7811,1,1,2146.881,2146.564,742.555,386.5488,1129.104,3,0,0,329.1038,800,0,227.7012,267.9921,0.133996,0.2046279,0.3172331,0,250,0.3172331,1404.009,242.2377,54.69767,16.6079,67.05669,0,415.1993,271.5304,143.6689,658.0792,0,1398.945,0,-2.273737e-13,-3.641532e-14,4.263256e-14,63.62945,164.0718,240.7811,227.7012,0,0,1.456654,0
naive,2026-01-13 15:00:00,828,15,28.28807,3048.979,72.05583,229.9215,249.2724,1,1,2134.285,2133.968,740.3972,385.5976,1125.995,3,0,0,325.9947,800,0,237.3173,208.6205,0.1043103,0.1687507,0.3172331,0,250,0.3172331,1393.571,239.1809,54.38778,0,64.66003,10.09157,415.367,271.2118,144.1552,658.7734,0,1367.899,0,1.136868e-13,3.808065e-14,4.263256e-14,72.05583,165.2614,239.1809,240.5957,0,0,0,2.842171e-14
naive,2026-01-13 15:15:00,829,15.25,28.35321,3068.045,73.81372,234.8594,240.5798,1,1,2147.632,2147.314,897.5622,449.3455,1346.908,3,46.55519,163.7601,336.5924,800,0,27.25852,201.7731,0.1008865,0.1313653,0.3172331,0,250,0.3172331,1249.752,246.7809,54.31926,0,71.09921,0,418.5481,243.562,174.9861,692.9074,0,1447.352,0,-1.136868e-13,-2.664535e-14,4.263256e-14,73.81372,163.7601,240.5798,34.35082,0,0,6.201077,0
naive,2026-01-13 15:30:00,830,15.5,28.41477,3083.232,82.66713,227.1913,235.7764,1,1,2158.262,2157.945,925.1509,457.4051,1382.556,3,81.04416,164.1957,337.3162,800,0,1.62297,201.3356,0.1006678,0.1270535,0.3172331,0,250,0.3172331,1232.794,247.1455,54.25451,0,62.99569,0,421.1757,240.5745,180.6012,697.9797,0,1443.591,0,1.136868e-13,-2.267631e-14,4.263256e-14,82.66713,164.1957,235.7764,6.965247,0,0,11.36904,-2.842171e-14
naive,2026-01-13 15:45:00,831,15.75,28.4362,3049.472,108.1355,226.4959,230.4827,1,1,2134.63,2134.313,932.5093,458.8195,1391.329,3,96.42388,161.4206,333.4843,800,0,5.215499,200,0.1,0.1267781,0.3172331,0,250,0.3172331,1201.804,244.2807,54.23198,6.496114,65.07524,0,416.7557,234.6348,182.1209,693.4543,0,1449.358,0,-1.136868e-13,2.220446e-16,4.263256e-14,101.6394,161.4206,230.4827,5.215499,0,0,13.79805,0
naive,2026-01-13 16:00:00,832,16,28.53912,3046.201,114.9241,225.8473,228.2923,1,1,2132.341,2132.024,1332.452,573.2778,1905.73,4,116.4025,158.3464,330.9808,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,799.5718,242.1743,54.12373,0,67.50091,0,417.231,156.4507,260.7803,729.7284,0,1515.007,0,0,1.24345e-13,4.263256e-14,114.9241,158.3464,228.2923,0,500,1.478407,13.88205,4.263256e-14
naive,2026-01-13 16:15:00,833,16.25,28.6681,3030.268,120.2372,224.4123,232.7612,1,1,2121.188,2120.871,732.6197,382.1689,1114.789,3,0,0,314.7885,800,0,274.802,256.2169,0.1281084,0.2046279,0.3172331,0,250,0.3172331,1388.251,230.0019,53.98808,0,69.84761,2.759328,416.2041,272.3925,143.8116,655.1028,0,1369.956,0,-5.684342e-14,1.056932e-13,4.263256e-14,120.2372,154.5647,230.0019,280.5519,0,0,0,2.842171e-14
naive,2026-01-13 16:30:00,834,16.5,28.69328,3047.517,144.6317,224.8917,228.4559,1,1,2133.262,2132.944,785.575,405.5142,1191.089,3,0,82.18702,308.9022,800,0,213.885,202.7053,0.1013526,0.161336,0.3172331,0,250,0.3172331,1347.369,225.6388,53.9616,0,73.45141,2.81716,418.8007,264.5148,154.2859,670.582,0,1407.161,0,5.684342e-14,1.060263e-14,4.263256e-14,144.6317,151.4403,225.6388,224.7061,0,0,0,0
naive,2026-01-13 16:45:00,835,16.75,28.57515,3012.792,182.6863,223.1876,214.53,1,1,2108.955,2108.637,953.4683,459.2583,1412.727,3,170.4076,153.1252,289.1938,800,0,10.69348,200,0.1,0.1276405,0.3172331,0,250,0.3172331,1155.169,211.516,54.08583,1.58523,70.06236,3.014014,412.9753,226.2051,186.7702,686.0536,0,1434.853,0,0,-4.440892e-16,4.263256e-14,181.1011,153.1252,211.516,10.69348,0,0,0,5.684342e-14
naive,2026-01-13 17:00:00,836,17,28.64485,3001.775,216.3289,219.6474,219.3634,1,1,2101.243,2100.925,1366.668,577.5352,1944.203,4,207.4155,153.0612,283.7268,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,734.2572,207.3592,54.01254,8.913358,66.58625,12.00423,412.0838,143.9983,268.0854,723.8877,0,1517.248,0,1.136868e-13,1.24345e-13,4.263256e-14,207.4155,153.0612,207.3592,0,500,0,0,0
naive,2026-01-13 17:15:00,837,17.25,28.55204,2982.485,248.4636,216.6983,202.1593,1,1,2087.74,2087.423,702.1188,368.7226,1070.841,3,0,0,270.8414,800,0,389.8526,227.4542,0.1137271,0.2046279,0.3172331,0,250,0.3172331,1385.304,198.1431,54.11014,11.96033,63.34904,4.016184,408.6176,271.1351,137.4825,640.6437,0,1350.322,0,5.684342e-14,-7.993606e-15,4.263256e-14,236.5033,153.3493,198.1431,389.8526,0,0,0,-2.842171e-14
naive,2026-01-13 17:30:00,838,17.5,28.51255,2936.513,280.9556,217.2244,187.0072,1,0,2055.559,2055.242,933.196,450.3837,1383.58,3,169.883,151.97,261.7267,800,0,109.6736,200,0.1,0.1432246,0.3172331,0,250,0.3172331,1122.046,191.5577,54.15168,1.399021,65.25445,0,401.9773,219.423,182.5543,669.8066,0,1393.67,0,-5.684342e-14,4.82947e-15,4.263256e-14,279.5566,151.97,187.0072,109.6736,0,0,4.550482,2.842171e-14
naive,2026-01-13 17:45:00,839,17.75,28.53933,2951.141,321.2279,209.7986,186.5195,1,0,2065.798,2065.481,1417.161,582.8392,2000,4,335.6294,150.1607,237.2299,776.98,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,648.3204,173.5777,52.56611,0,59.63791,12.94181,404.2125,126.8561,277.3564,712.2277,0,1468.194,0,0,1.24345e-13,4.263256e-14,321.2279,150.1607,173.5777,0,500,14.40143,0,0
naive,2026-01-13 18:00:00,840,18,28.56063,2942.102,380.388,0,183.0445,0,0,2059.471,2059.154,674.976,356.7567,1031.733,3,0,0,231.7327,800,0,380.388,229.8204,0.1149102,0.2046279,0.3172331,0,250,0.3172331,1384.178,169.5159,54.10111,0,0,13.52863,403.1593,270.9648,132.1945,0,630.3699,3406.171,0,5.684342e-14,-7.993606e-15,4.263256e-14,380.388,0,169.5159,386.9014,0,0,0,0
naive,2026-01-13 18:15:00,841,18.25,28.23485,2898.75,419.9003,0,156.3432,0,0,2029.125,2028.808,913.6376,425.0982,1338.736,3,309.9579,4.523335,224.2545,800,0,109.9424,202.2986,0.1011493,0.1447145,0.3172331,0,250,0.3172331,1115.17,164.63,54.44375,0,0,0,394.4517,216.7835,177.6682,0,641.8817,3469.1,0,1.705303e-13,-2.317591e-14,4.263256e-14,419.9003,0,156.3432,119.1367,0,4.523335,8.28678,1.421085e-14
naive,2026-01-13 18:30:00,842,18.5,28.4319,2906.032,476.7607,0.04984546,148.6076,0,0,2034.222,2033.905,1017.844,452.7216,1470.566,3,463.9255,3.119374,203.5208,800,0,9.066897,200,0.1,0.1273844,0.3172331,0,250,0.3172331,1016.061,149.0881,54.2365,3.768386,0,0,397.1158,198.3529,198.7629,0,651.0746,3526.395,0,-5.684342e-14,-2.220446e-16,4.263256e-14,472.9924,0.04984546,148.6076,9.066897,0,3.069528,0.4804583,3.996803e-15
