controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-13 18:45:00,843,18.75,28.49783,2912.003,514.2227,0,144.2282,0,0,2038.402,2038.085,1430.898,569.1019,2000,4,512.9592,0.5537652,191.9172,794.5698,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,607.1865,140.4867,53.79949,1.263502,0,3.741445,398.4959,118.7015,279.7944,0,688.5348,3728.597,0,0,1.24345e-13,4.263256e-14,512.9592,0,140.4867,0,500,0.5537652,0,-5.095924e-14
naive,2026-01-13 19:00:00,844,19,28.70223,2858.61,551.4914,0,137.3509,0,0,2001.027,2000.71,672.2102,349.9779,1022.188,3,46.73461,0.8440538,174.6094,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1328.5,127.5316,53.95218,5.087313,0,9.819298,392.9165,260.8607,132.0557,0,612.7667,3318.296,0,0,-7.993606e-15,4.263256e-14,546.404,0,127.5316,499.6694,0,0.8440538,0,-2.031708e-14
naive,2026-01-13 19:15:00,845,19.25,28.97037,2841.705,560.4564,0,123.1525,0,0,1989.194,1988.876,1436.606,563.3943,2000,4,564.4238,2.315,167.0947,766.1665,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.2708,121.6846,51.40036,0,0,1.467887,392.8682,109.0742,283.794,0,672.7583,3642.345,0,2.273737e-13,1.24345e-13,4.263256e-14,560.4564,0,121.6846,0,500,6.282382,0,4.796163e-14
naive,2026-01-13 19:30:00,846,19.5,28.77088,2824.58,563.9869,0,110.0249,0,0,1977.206,1976.889,687.1563,352.2767,1039.433,3,82.79891,3.602982,153.0312,800,0,481.188,204.6204,0.1023102,0.2046279,0.3172331,0,250,0.3172331,1289.733,111.6872,53.87998,0,0,0,388.8155,253.6246,135.191,0,605.9013,3271.842,0,-5.684342e-14,-7.993606e-15,4.263256e-14,563.9869,0,110.0249,499.6694,0,3.602982,1.662274,1.909584e-14
naive,2026-01-13 19:45:00,847,19.75,28.61394,2810.067,564.5266,0,109.9215,0,0,1967.047,1966.73,1043.538,452.9391,1496.477,3,557.3155,1.591605,137.5695,800,0,7.211125,202.7854,0.1013927,0.1288464,0.3172331,0,250,0.3172331,923.1922,100.5755,54.04504,0,0,9.345958,385.509,180.9306,204.5785,0,635.7013,3435.556,0,-1.705303e-13,4.585221e-14,4.263256e-14,564.5266,0,100.5755,18.35256,0,1.591605,0,-3.308465e-14
naive,2026-01-13 20:00:00,848,20,28.55631,2798.559,554.465,0,105.3716,0,0,1958.991,1958.674,1037.293,450.928,1488.221,3,551.0804,6.003962,131.1368,800,0,3.38463,201.9073,0.1009536,0.127691,0.3172331,0,250,0.3172331,921.3807,95.93308,54.10566,0,0,9.438536,383.4538,180.3515,203.1023,0,633.1269,3421.329,0,2.273737e-13,-1.065814e-14,4.263256e-14,554.465,0,95.93308,11.01375,0,6.003962,0,1.24345e-14
naive,2026-01-13 20:15:00,849,20.25,28.58068,2779.963,500.6081,0.4234654,92.48917,0,0,1945.974,1945.657,992.2755,435.4486,1427.724,3,514.3733,5.230793,108.12,800,0,0,201.8755,0.1009377,0.1271381,0.3172331,0,250,0.3172331,953.3811,79.07406,54.08002,0,0,13.41511,381.1058,186.7132,194.3926,0,624.7891,3375.5,0,-1.136868e-13,2.628453e-14,4.263256e-14,500.6081,0.4234654,79.07406,7.501981,0,18.57248,0,-4.973799e-14
naive,2026-01-13 20:30:00,850,20.5,28.40571,2733.862,474.3406,0.3299801,92.19871,0,0,1913.704,1913.386,946.0624,421.545,1367.607,3,459.9895,3.205345,104.4125,800,0,7.374863,200,0.1,0.127118,0.3172331,0,250,0.3172331,967.3241,76.50874,54.26404,6.976222,0,15.68997,373.3785,188.7325,184.6461,0,613.3387,3324.35,0,1.136868e-13,-4.163336e-16,4.263256e-14,467.3644,0.3299801,76.50874,7.374863,0,2.875365,0,8.881784e-15
naive,2026-01-13 20:45:00,851,20.75,28.25044,2734.328,423.6482,1.424535,76.78519,0,0,1914.03,1913.712,1288.124,518.7764,1806.9,4,410.2789,1.808903,94.81228,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,625.5888,69.59188,54.42735,13.36936,0,7.193308,372.2018,121.6519,250.5499,0,641.8271,3491.881,0,0,1.24345e-13,4.263256e-14,410.2789,1.424535,69.59188,0,500,0.384368,0,7.371881e-14
naive,2026-01-13 21:00:00,852,21,28.27151,2703.385,392.3555,0,75.63848,0,0,1892.37,1892.052,573.7577,312.1347,885.8924,2,0,0,85.89242,800,0,381.6966,229.4932,0.1147466,0.2046279,0.3172331,0,250,0.3172331,1318.295,63.03025,54.40519,10.65894,0,12.60822,368.1557,256.4709,111.6848,0,571.0585,3098.003,0,5.684342e-14,4.884981e-14,4.263256e-14,381.6966,0,63.03025,382.123,0,0,0,0
naive,2026-01-13 21:15:00,853,21.25,28.0272,2692.945,353.4535,0,69.36077,0,0,1885.061,1884.744,746.2954,361.7533,1108.049,3,222.2992,0.1015029,85.64808,800,0,117.8284,200,0.1,0.1445085,0.3172331,0,250,0.3172331,1138.449,63.01835,54.66214,13.32592,0,6.342421,364.8265,220.3304,144.4961,0,583.3112,3169.704,0,0,4.607426e-15,4.263256e-14,340.1276,0,63.01835,117.8284,0,0.1015029,0,3.497203e-15
naive,2026-01-13 21:30:00,854,21.5,27.92328,2707.424,304.4525,2.022266,59.57672,0,0,1895.197,1894.88,1185.642,488.0046,1673.647,4,289.1698,0.4374136,84.03966,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,709.2377,61.90477,54.77144,15.28274,1.584852,0,365.9785,136.9597,229.0187,0,624.9644,3404.783,0,-5.684342e-14,1.24345e-13,4.263256e-14,289.1698,0.4374136,59.57672,0,500,0,2.328046,-5.684342e-14
naive,2026-01-13 21:45:00,855,21.75,27.9283,2747.716,270.7449,6.811229,52.81157,0,0,1923.401,1923.084,563.7758,307.7342,871.5099,2,0,0,71.50995,800,0,241.4068,264.5657,0.1322828,0.2046279,0.3172331,0,250,0.3172331,1359.308,52.67234,54.76617,29.89975,6.249609,0.1392262,371.4645,262.5218,108.9427,0,570.2829,3137.302,0,5.684342e-14,4.884981e-14,4.263256e-14,240.8452,0.5616206,52.67234,241.4068,0,0,0,2.775558e-15
naive,2026-01-13 22:00:00,856,22,27.74999,2768.508,212.9172,5.563168,57.12058,0,0,1937.956,1937.639,561.7281,306.8315,868.5596,2,0,0,68.55958,800,0,201.217,214.2198,0.1071099,0.1665931,0.3172331,0,250,0.3172331,1375.911,50.59698,54.9537,12.07021,5.193199,6.523603,372.863,264.7254,108.1376,0,572.812,3118.422,0,0,-3.524958e-15,4.263256e-14,200.847,0.3699688,50.59698,201.217,0,0,0,-9.769963e-15
naive,2026-01-13 22:15:00,857,22.25,27.70472,2738.789,170.5701,0,47.9953,0,0,1917.152,1916.835,643.073,329.158,972.231,2,113.773,0.3952776,58.06268,800,0,56.74413,200,0.1,0.134891,0.3172331,0,250,0.3172331,1273.762,42.87129,55.00131,0.05290124,0,5.124013,368.5074,244.8375,123.6699,0,574.9804,3100.607,0,5.684342e-14,-1.915135e-15,4.263256e-14,170.5172,0,42.87129,56.74413,0,0.3952776,0,1.354472e-14
naive,2026-01-13 22:30:00,858,22.5,27.53729,2725.117,151.5917,0,40.29059,0,0,1907.582,1907.265,1065.28,450.9407,1516.221,4,154.69,0.9208393,60.60993,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.9844,44.83327,55.1774,0,0,0,365.3743,161.272,204.1023,0,612.2126,3305.095,0,1.136868e-13,1.24345e-13,4.263256e-14,151.5917,0,40.29059,0,500,4.019157,4.542679,8.881784e-15
naive,2026-01-13 22:45:00,859,22.75,27.17432,2748.029,137.5161,0,35.07501,0,0,1923.62,1923.303,554.0227,303.4345,857.4572,2,0,0,57.4572,800,0,137.5161,290.5383,0.1452692,0.2046279,0.3172331,0,250,0.3172331,1369.28,42.66803,55.55916,0,0,0,365.6499,260.2787,105.3713,0,563.7132,3037.919,0,0,2.04281e-14,4.263256e-14,137.5161,0,35.07501,142.1514,0,0,7.593021,0
naive,2026-01-13 23:00:00,860,23,26.94901,2748.07,120.3457,0,33.54712,0,0,1923.649,1923.332,548.4887,300.9949,849.4836,2,0,0,49.48359,800,0,112.0675,262.4757,0.1312379,0.1829477,0.3172331,0,250,0.3172331,1374.843,36.83598,55.79613,8.278174,0,0,363.9409,260.1107,103.8302,0,561.1056,3037.59,0,-5.684342e-14,-3.874678e-14,4.263256e-14,112.0675,0,33.54712,113.1727,0,0,3.288861,0
naive,2026-01-13 23:15:00,861,23.25,26.76774,2754.893,106.6837,0,31.29507,0,0,1928.425,1928.108,548.8954,301.1742,850.0696,2,0,0,50.06959,800,0,95.08284,238.6637,0.1193318,0.1652771,0.3172331,0,250,0.3172331,1379.212,37.34481,55.98677,11.60091,0,0,363.4733,259.9566,103.5167,0,561.1308,3043.246,0,0,-4.563017e-14,4.263256e-14,95.08284,0,31.29507,96.38156,0,0,6.049732,0
naive,2026-01-13 23:30:00,862,23.5,26.56826,2722.89,96.98047,0,27.4516,0,1,1906.023,1905.705,549.7822,301.5651,851.3473,2,0,0,51.34734,800,0,96.98047,214.381,0.1071905,0.150283,0.3172331,0,250,0.3172331,1355.923,38.37977,56.19658,0,0,0,357.7711,254.5144,103.2567,0,556.0795,2995.216,0,1.136868e-13,4.121703e-14,4.263256e-14,96.98047,0,27.4516,103.3962,0,0,10.92817,0
naive,2026-01-13 23:45:00,863,23.75,26.41638,2727.264,104.7147,0,24.81548,0,1,1909.085,1908.768,573.287,308.4971,881.7842,2,28.83433,1.758599,51.19124,800,0,57.38899,200,0.1,0.1349926,0.3172331,0,250,0.3172331,1335.481,38.32529,56.35631,18.49135,0,0,357.2258,249.8936,107.3322,0,558.3907,3039.646,0,0,-3.080869e-15,4.263256e-14,86.22332,0,24.81548,57.38899,0,1.758599,13.50981,-4.218847e-15
naive,2026-01-14 00:00:00,864,0,26.31327,2732.652,82.37739,3.523735,37.80468,1,1,1912.857,1912.539,989.7396,426.8315,1416.571,3,77.41332,0.6902684,38.4675,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,922.7999,28.83115,56.46476,4.964075,2.833467,8.973529,357.1734,172.3075,184.8659,600.8145,0,1151.557,0,-2.273737e-13,1.24345e-13,4.263256e-14,77.41332,0.6902684,28.83115,0,500,0,0,5.684342e-14
naive,2026-01-14 00:15:00,865,0.25,26.19609,2752.653,67.2233,1.429219,35.17815,1,1,1926.857,1926.54,544.0984,299.0594,843.1579,2,0,0,43.15785,800,0,67.60256,308.0167,0.1540084,0.2046279,0.3172331,0,250,0.3172331,1382.442,32.387,56.588,0,1.049952,2.791152,358.9238,257.5132,101.4106,557.0926,0,1052.335,0,0,7.727152e-14,4.263256e-14,67.2233,0.3792667,32.387,79.69292,0,0,0,1.44329e-15
naive,2026-01-14 00:30:00,866,0.5,26.06533,2777.226,66.18418,0.488998,39.49314,1,1,1944.059,1943.741,538.0575,296.3963,834.4538,2,0,0,34.45377,800,0,66.27793,291.3987,0.1456994,0.1939536,0.3172331,0,250,0.3172331,1405.684,25.89123,56.72554,0,0.3952476,13.60191,361.1603,261.1429,100.0173,560.0661,0,1056.998,0,5.684342e-14,5.065393e-14,4.263256e-14,66.18418,0.09375038,25.89123,76.28715,0,0,0,-4.593548e-15
naive,2026-01-14 00:45:00,867,0.75,25.85614,2743.63,61.58779,0,32.45885,1,1,1920.541,1920.224,539.4221,296.9979,836.42,2,0,0,36.42003,800,0,61.58779,275.9559,0.137978,0.1834895,0.3172331,0,250,0.3172331,1380.802,27.42978,56.94554,0,0,5.029077,355.2725,255.4285,99.84404,553.3567,0,1042.65,0,0,-1.088574e-13,4.263256e-14,61.58779,0,27.42978,81.2216,0,0,0,0
naive,2026-01-14 01:00:00,868,1,25.67832,2762.026,67.5094,0,27.20583,1,1,1933.418,1933.101,538.3547,296.5273,834.8821,2,0,0,34.88208,800,0,67.5094,259.0351,0.1295176,0.1737654,0.3172331,0,250,0.3172331,1394.746,26.32109,57.13256,0,0,0.8847396,356.3652,257.0779,99.28734,553.7683,0,1043.262,0,0,-9.522938e-14,4.263256e-14,67.5094,0,26.32109,75.69987,0,0,0,0
naive,2026-01-14 01:15:00,869,1.25,25.48405,2739.847,70.94478,0,25.72211,1,1,1917.893,1917.576,540.5998,297.5171,838.1169,2,0,0,38.11689,800,0,65.48747,242.6225,0.1213112,0.1631106,0.3172331,0,250,0.3172331,1376.976,28.82123,57.33689,5.457312,0,0,352.1167,252.8067,99.30998,550.3238,0,1045.557,0,0,-1.279532e-14,4.263256e-14,65.48747,0,25.72211,66.32566,0,0,3.099126,0
naive,2026-01-14 01:30:00,870,1.5,25.26627,2729.846,63.94805,0,25.79521,1,1,1910.892,1910.575,537.6167,296.202,833.8187,2,0,0,33.81871,800,0,63.94805,226.5973,0.1132986,0.1527758,0.3172331,0,250,0.3172331,1372.958,25.63018,57.56594,0,0,0.1650359,349.2951,250.9653,98.32982,547.1975,0,1029.633,0,0,3.200218e-14,4.263256e-14,63.94805,0,25.63018,70.18969,0,0,0,0
naive,2026-01-14 01:45:00,871,1.75,25.3111,2751.488,45.3613,0,28.75989,1,1,1926.042,1925.725,536.5531,295.7331,832.2862,2,0,0,32.28616,800,0,45.3613,215.2213,0.1076106,0.142685,0.3172331,0,250,0.3172331,1389.172,24.45713,57.51879,0,0,4.302755,352.3819,254.158,98.22392,550.6783,0,1036.648,0,0,-1.587619e-14,4.263256e-14,45.3613,0,24.45713,71.25076,0,0,0,0
naive,2026-01-14 02:00:00,872,2,24.92941,2741.934,38.27568,0,30.83435,1,1,1919.354,1919.037,534.5885,294.6348,829.2234,2,1.951717,0.8139315,26.45773,800,0,36.32396,206.1064,0.1030532,0.1355217,0.3172331,0,250,0.3172331,1384.448,20.12282,57.92023,0,0,10.71153,34.54837,24.92007,9.628304,321.4997,0,577.8392,0,5.684342e-14,-1.035283e-14,4.263256e-14,38.27568,0,20.12282,60.74963,0,0.8139315,0,2.442491e-15
naive,2026-01-14 02:15:00,873,2.25,24.83621,2744.157,53.63459,0,31.87472,1,1,1920.91,1920.593,561.4055,301.8871,863.2926,2,40.36866,0.4236458,22.50026,800,0,13.26593,202.7575,0.1013787,0.1297822,0.3172331,0,250,0.3172331,1359.187,17.12968,58.01825,0,0,14.74504,34.57638,24.46537,10.11101,329.0246,0,592.7786,0,0,-2.170486e-14,4.263256e-14,53.63459,0,17.12968,24.29589,0,0.4236458,0,2.664535e-15
naive,2026-01-14 02:30:00,874,2.5,24.50358,2771.027,64.84751,0,33.50032,1,1,1939.719,1939.402,577.4339,306.3223,883.7562,2,62.4841,0.9032209,20.3689,800,0,2.363413,202.1347,0.1010674,0.1276734,0.3172331,0,250,0.3172331,1361.968,15.56126,58.36809,0,0,17.93906,34.91495,24.51542,10.39952,334.0673,0,602.4706,0,0,3.858025e-15,4.263256e-14,64.84751,0,15.56126,10.90228,0,0.9032209,0,-1.554312e-15
naive,2026-01-14 02:45:00,875,2.75,24.31611,2806.302,64.23475,0,36.30862,1,1,1964.411,1964.094,572.3565,304.7939,877.1504,2,56.51555,0.6342792,20.00058,800,0,7.719199,200.1731,0.1000865,0.1272813,0.3172331,0,250,0.3172331,1391.737,15.30987,58.56527,0,0,20.99875,35.3594,25.05127,10.30813,333.6117,0,601.3374,0,0,-4.440892e-14,4.263256e-14,64.23475,0,15.30987,8.411589,0,0.6342792,0,8.881784e-16
naive,2026-01-14 03:00:00,876,3,24.31959,2801.047,71.12789,0,31.89517,1,1,1960.733,1960.416,596.6817,313.2664,909.9481,2,75.44076,3.289926,31.21742,800,0,0,200.1416,0.1000708,0.1260461,0.3172331,0,250,0.3172331,1363.734,23.89516,58.5616,0,0,8.000011,35.29319,24.54721,10.74598,339.2486,0,612.6154,0,-1.136868e-13,-5.331846e-14,4.263256e-14,71.12789,0,23.89516,0.5663438,0,7.602792,0,5.329071e-15
naive,2026-01-14 03:15:00,877,3.25,24.18669,2760.158,87.43313,0.2308314,31.02752,1,1,1932.111,1931.794,592.4817,311.5895,904.0712,2,73.97204,2.259306,27.83984,800,0,0.4403176,200,0.1,0.1260262,0.3172331,0,250,0.3172331,1339.312,21.33942,58.70139,13.02077,0,9.688103,34.77799,24.10761,10.67038,337.4304,0,631.2826,0,1.136868e-13,0,4.263256e-14,74.41235,0.2308314,21.33942,0.4403176,0,2.028474,0,-6.217249e-15
naive,2026-01-14 03:30:00,878,3.5,24.28208,2754.213,93.919,0,32.1524,1,1,1927.949,1927.632,981.9226,422.8728,1404.795,3,81.72155,2.210504,20.86334,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.709,15.97596,58.60106,12.19745,0,16.17644,34.70308,17.02276,17.68032,442.7951,0,840.7047,0,1.705303e-13,1.24345e-13,4.263256e-14,81.72155,0,15.97596,0,500,2.210504,0,-2.04281e-14
naive,2026-01-14 03:45:00,879,3.75,24.07535,2733.344,85.82033,2.739262,27.86334,1,1,1913.341,1913.024,531.0541,293.3089,824.363,2,0,0,24.36295,800,0,88.55959,302.7775,0.1513887,0.2046279,0.3172331,0,250,0.3172331,1381.969,18.69606,58.81848,0,0,9.167283,34.44013,24.87545,9.564684,319.8208,0,573.4709,0,5.684342e-14,7.727152e-14,4.263256e-14,85.82033,2.739262,18.69606,97.07891,0,0,0,-2.664535e-15
naive,2026-01-14 04:00:00,880,4,23.964,2721.545,95.41543,2.78852,27.41528,1,1,1905.081,1904.764,528.9736,292.3917,821.3653,2,0,0,21.36529,800,0,98.20395,278.1788,0.1390894,0.1906545,0.3172331,0,250,0.3172331,1375.791,16.41469,58.93559,0,0,11.00059,34.29147,24.76423,9.527235,319.1154,0,571.9283,0,-5.684342e-14,6.650236e-14,4.263256e-14,95.41543,2.78852,16.41469,109.2662,0,0,0,2.220446e-15
naive,2026-01-14 04:15:00,881,4.25,23.81747,2728.89,107.8977,0,19.67905,1,1,1910.223,1909.906,531.363,293.4451,824.8081,2,0,0,24.80812,800,0,107.8977,251.1606,0.1255803,0.1751651,0.3172331,0,250,0.3172331,1378.543,19.08886,59.08971,0,0,0.5901852,34.38401,24.81377,9.570245,318.3637,0,570.2514,0,0,2.292611e-14,4.263256e-14,107.8977,0,19.08886,113.942,0,0,0,0
naive,2026-01-14 04:30:00,882,4.5,23.76509,2721.881,131.3171,6.047559,19.33321,1,1,1905.317,1904.999,532.4401,293.9199,826.36,2,0,0,26.35996,800,0,132.7407,217.9359,0.1089679,0.1581521,0.3172331,0,250,0.3172331,1372.559,20.29398,59.1448,0,4.623945,0,34.2957,24.70607,9.589632,318.6259,0,578.6903,0,0,3.491651e-14,4.263256e-14,131.3171,1.423614,19.33321,151.3539,0,0,0.9607779,3.996803e-15
naive,2026-01-14 04:45:00,883,4.75,23.67877,2723.114,171.0526,1.167264,26.70394,1,1,1906.18,1905.862,621.7447,319.8741,941.6188,2,112.7755,2.885231,25.95806,800,0,58.27708,203.3323,0.1016662,0.137231,0.3172331,0,250,0.3172331,1284.118,20.0025,59.23558,0,0,6.701441,34.31123,23.11412,11.19712,344.1753,0,621.7105,0,0,-4.551914e-15,4.263256e-14,171.0526,1.167264,20.0025,71.60632,0,1.717967,0,2.220446e-15
naive,2026-01-14 05:00:00,884,5,23.59337,2722.873,214.1174,0,27.37811,1,1,1906.011,1905.694,704.2676,343.6063,1047.874,3,219.0975,0.7565731,28.01992,800,0,0,203.3003,0.1016502,0.1280354,0.3172331,0,250,0.3172331,1201.426,21.61045,59.3254,0,0,5.76766,34.3082,21.62567,12.68253,366.2519,0,665.7628,0,0,-5.639933e-14,4.263256e-14,214.1174,0,21.61045,13.2012,0,5.736637,0,1.332268e-14
naive,2026-01-14 05:15:00,885,5.25,23.57865,2722.891,268.9202,0,22.60159,1,1,1906.023,1905.706,753.7286,358.376,1112.105,3,278.2363,0.3839343,33.48447,800,0,0,203.2683,0.1016341,0.1280152,0.3172331,0,250,0.3172331,1151.978,25.82894,59.34089,0,0,0,34.30842,20.7356,13.57283,379.1116,0,691.4648,0,-5.684342e-14,4.138356e-14,4.263256e-14,268.9202,0,22.60159,13.07319,0,9.700002,3.227351,1.598721e-14
naive,2026-01-14 05:30:00,886,5.5,23.70594,2686.384,340.4104,1.277115,23.66067,1,1,1880.469,1880.151,802.9316,372.3182,1175.25,3,343.3755,0.05525875,31.81908,800,0,0,203.2363,0.1016181,0.1279951,0.3172331,0,250,0.3172331,1077.22,24.51191,59.20701,0,1.221856,0,33.84843,19.38995,14.45848,391.7082,0,718.9162,0,0,4.518608e-14,4.263256e-14,340.4104,0.05525875,23.66067,12.94519,0,2.965052,0.8512435,-1.909584e-14
naive,2026-01-14 05:45:00,887,5.75,23.71529,2694.369,415.6108,1.839718,22.04005,1,1,1886.059,1885.741,849.1186,385.7934,1234.912,3,401.2642,0.7073294,32.94047,800,0,12.81722,200,0.1,0.1279749,0.3172331,0,250,0.3172331,1036.623,25.37331,59.19718,1.529349,1.132389,0,33.94905,18.65921,15.28985,404.4526,0,746.8998,0,-1.136868e-13,8.604228e-16,4.263256e-14,414.0814,0.7073294,22.04005,12.81722,0,0,3.333264,5.77316e-15
naive,2026-01-14 06:00:00,888,6,23.72102,2704.459,500.8451,4.90907,21.4765,0,0,1893.121,1892.804,1290.171,513.0136,1803.185,4,466.3103,0.439437,36.43502,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,602.6326,28.06341,59.19114,34.53486,4.469633,0,34.07618,10.84739,23.22879,0,523.861,2881.928,0,1.136868e-13,1.24345e-13,4.263256e-14,466.3103,0.439437,21.4765,0,500,0,6.586911,0
naive,2026-01-14 06:15:00,889,6.25,23.69013,2752.056,547.1297,4.769386,20.68567,0,0,1926.439,1926.122,561.3341,302.9252,864.2593,2,31.37749,0.3210657,32.56074,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1364.788,25.08736,59.22364,16.08277,4.44832,0,34.6759,24.56618,10.10972,0,327.4913,1769.992,0,0,-7.993606e-15,4.263256e-14,531.0469,0.3210657,20.68567,499.6694,0,0,4.401689,-1.054712e-15
naive,2026-01-14 06:30:00,890,6.5,23.6142,2776.492,592.6709,3.129841,12.39294,0,0,1943.544,1943.227,1375.012,537.1918,1912.204,4,577.4731,0.2703363,34.46038,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,568.2152,26.57193,59.30349,15.1978,2.859505,0,34.9838,10.22787,24.75593,0,547.4197,2975.241,0,0,1.24345e-13,4.263256e-14,577.4731,0.2703363,12.39294,0,500,0,14.17899,-1.136868e-13
naive,2026-01-14 06:45:00,891,6.75,23.45193,2786.607,607.5309,3.385134,26.70186,0,0,1950.625,1950.307,618.6839,319.1665,937.8504,2,107.3802,0.0157616,30.45441,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1331.623,23.52252,59.47416,0.4812381,3.369372,3.179348,35.11124,23.96922,11.14202,0,343.6965,1830.064,0,-1.136868e-13,-7.993606e-15,4.263256e-14,607.0497,0.0157616,23.52252,499.6694,0,0,0,1.804112e-16
naive,2026-01-14 07:00:00,892,7,23.35322,2778.585,611.7174,0,28.17964,0,0,1945.01,1944.692,1408.475,547.1999,1955.675,4,617.3525,0.469515,37.85281,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,536.2175,29.26682,59.57798,0,0,0,35.01017,9.651915,25.35826,0,556.8518,2995.66,0,0,1.24345e-13,4.263256e-14,611.7174,0,28.17964,0,500,6.10465,1.087182,1.518785e-13
naive,2026-01-14 07:15:00,893,7.25,23.40608,2798.364,586.7015,0,27.91816,0,0,1958.855,1958.538,626.8445,323.4559,950.3004,2,101.5651,0.455148,48.28012,800,0,485.1364,203.6333,0.1018166,0.2046279,0.3172331,0,250,0.3172331,1331.693,37.30853,59.52238,0,0,0,35.25939,23.97048,11.28891,0,347.4264,1843.882,0,5.684342e-14,-7.993606e-15,4.263256e-14,586.7015,0,27.91816,499.6694,0,0.455148,9.390374,1.598721e-14
naive,2026-01-14 07:30:00,894,7.5,23.21283,2774.372,593.917,0,30.66945,0,0,1942.06,1941.743,977.3451,423.6807,1401.026,3,557.9666,1.169063,41.89018,800,0,14.40479,200,0.1,0.1282249,0.3172331,0,250,0.3172331,964.3981,32.43545,59.72564,21.5457,0,0,34.95709,17.35917,17.59792,0,441.0399,2395.694,0,0,2.498002e-16,4.263256e-14,572.3713,0,30.66945,14.40479,0,1.169063,1.766009,-3.819167e-14
naive,2026-01-14 07:45:00,895,7.75,23.3667,2804.283,532.1323,0,28.61443,0,0,1962.998,1962.681,1342.774,528.2945,1871.069,4,532.7958,0.09634732,38.17645,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,619.9072,29.51293,59.5638,0,0,0,35.33397,11.15833,24.17564,0,539.4529,2899.981,0,0,1.24345e-13,4.263256e-14,532.1323,0,28.61443,0,500,0.7598405,0.898499,1.285638e-13
naive,2026-01-14 08:00:00,896,8,23.38638,2801.291,479.5577,210.2574,31.42484,0,0,1960.904,1960.586,643.6267,342.9364,986.5631,2,0,148.0457,38.51739,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1316.96,29.77044,59.5431,9.631224,32.46873,1.654401,35.29626,23.70527,11.59099,0,366.9331,2023.768,0,5.684342e-14,-7.993606e-15,4.263256e-14,469.9264,177.7886,29.77044,499.6694,0,0,0,5.684342e-14
naive,2026-01-14 08:15:00,897,8.25,23.34661,2802.85,421.2633,211.5133,41.52604,0,0,1961.995,1961.678,1376.245,557.4112,1933.656,4,412.0715,179.12,42.46435,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,585.4335,32.83459,59.58493,9.191804,32.39339,8.691456,35.31592,10.5378,24.77811,0,569.4787,3136.834,0,2.273737e-13,1.24345e-13,4.263256e-14,412.0715,179.12,32.83459,0,500,0,0,1.136868e-13
naive,2026-01-14 08:30:00,898,8.5,23.36697,2847.248,380.9507,213.0463,43.10864,0,0,1993.074,1992.757,563.3994,307.5683,870.9676,2,0,23.47175,47.49589,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1429.357,36.71738,59.56352,35.5436,35.31222,6.391259,35.87533,25.72843,10.1469,0,334.422,1894.538,0,5.684342e-14,-7.993606e-15,4.263256e-14,345.4071,177.7341,36.71738,499.6694,0,0,0,0
naive,2026-01-14 08:45:00,899,8.75,23.55228,2861.145,318.6741,218.2976,44.79873,0,0,2002.802,2002.484,1287.479,534.3301,1821.809,4,277.1411,181.8187,62.84907,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,715.0056,48.49319,59.36862,41.53301,36.47886,0,36.05043,12.8701,23.18033,0,547.2002,3077.382,0,0,1.24345e-13,4.263256e-14,277.1411,181.8187,44.79873,0,500,0,3.694463,0
naive,2026-01-14 09:00:00,900,9,23.70492,2872.014,247.55,221.2202,40.07246,1,1,2010.41,2010.093,561.6624,306.8025,868.4649,2,0,0,68.46491,800,0,417.8994,220.4425,0.1102213,0.2046279,0.3172331,0,250,0.3172331,1448.43,52.74267,59.20808,13.65054,37.22016,0,36.18738,26.07175,10.11563,332.8743,0,686.8914,0,-5.684342e-14,-7.993606e-15,4.263256e-14,233.8994,184,40.07246,417.8994,0,0,12.67021,0
naive,2026-01-14 09:15:00,901,9.25,23.84952,2861.396,200.2838,222.7584,43.6962,1,1,2002.977,2002.66,787.207,393.3771,1180.584,3,108.0756,187.8755,84.63301,800,0,81.6312,200,0.1,0.1388094,0.3172331,0,250,0.3172331,1215.453,65.10004,59.056,10.57706,34.8829,0,36.05359,21.87815,14.17544,415.2552,0,842.4909,0,0,-5.273559e-15,4.263256e-14,189.7068,187.8755,43.6962,81.6312,0,0,21.40384,-2.842171e-14
naive,2026-01-14 09:30:00,902,9.5,24.19572,2911.02,154.2648,224.6493,59.02564,1,1,2037.714,2037.397,1226.963,521.1613,1748.125,4,163.5777,191.3887,93.15834,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.4336,71.39974,58.69189,0,33.26062,0,36.67886,14.58781,22.09105,535.7491,0,1062.844,0,0,1.24345e-13,4.263256e-14,154.2648,191.3887,59.02564,0,500,9.312917,12.3741,0
naive,2026-01-14 09:45:00,903,9.75,24.62067,2869.143,119.9789,226.9968,67.09854,1,1,2008.4,2008.083,580.9866,315.3215,896.3081,2,0,0,96.30811,800,0,310.0929,247.3941,0.1236971,0.2046279,0.3172331,0,250,0.3172331,1427.096,73.48642,58.24494,0,36.88283,0,36.1512,25.68773,10.46347,341.0093,0,680.1159,0,0,-7.993606e-15,4.263256e-14,119.9789,190.114,67.09854,318.0141,0,0,6.387875,2.842171e-14
naive,2026-01-14 10:00:00,904,10,24.57416,2905.366,92.2435,230.6974,72.34631,1,1,2033.756,2033.439,659.267,349.8314,1009.098,3,0,105.5158,103.5826,800,0,179.0706,202.5875,0.1012938,0.1557805,0.3172331,0,250,0.3172331,1374.172,79.07563,58.29386,0,38.35444,0,36.60761,24.7351,11.87252,374.5665,0,749.7139,0,-5.684342e-14,8.21565e-15,4.263256e-14,92.2435,192.3429,72.34631,189.4208,0,0,6.729316,2.842171e-14
naive,2026-01-14 10:15:00,905,10.25,24.81839,2933.178,88.71511,233.0212,82.41078,1,1,2053.225,2052.907,784.2349,395.4919,1179.727,3,79.28369,193.9524,106.4907,800,0,9.431413,200.1978,0.1000989,0.1275664,0.3172331,0,250,0.3172331,1268.673,81.08766,58.03699,0,39.0688,1.323116,36.95804,22.83611,14.12194,418.5677,0,839.2374,0,-1.705303e-13,3.796963e-14,4.263256e-14,88.71511,193.9524,81.08766,10.22261,0,0,0,-2.842171e-14
naive,2026-01-14 10:30:00,906,10.5,24.85072,2962.068,74.64821,229.7156,79.39815,1,1,2073.448,2073.13,791.9607,399.4121,1191.373,3,74.96011,198.0972,118.3156,800,0,0,200.1663,0.1000831,0.1260616,0.3172331,0,250,0.3172331,1281.17,90.06112,58.00299,0,31.61842,0,37.32206,23.06105,14.261,422.4732,0,834.2348,0,5.684342e-14,4.993228e-14,4.263256e-14,74.64821,198.0972,79.39815,0.6651388,0,0.3119032,10.66296,2.842171e-14
naive,2026-01-14 10:45:00,907,10.75,24.80865,2964.592,77.62613,233.2499,85.85272,1,1,2075.214,2074.897,788.1191,399.217,1187.336,3,62.36425,198.8673,126.1046,800,0,0.539097,200,0.1,0.1260418,0.3172331,0,250,0.3172331,1286.778,96.03253,58.04724,14.72278,34.38266,0,37.35386,23.162,14.19185,422.379,0,864.1617,0,-1.136868e-13,0,4.263256e-14,62.90335,198.8673,85.85272,0.539097,0,0,10.17981,0
naive,2026-01-14 11:00:00,908,11,24.88391,2959.985,81.71236,229.9414,93.61063,1,0,2071.989,2071.672,1195.521,518.5566,1714.078,4,68.95109,201.8721,143.2543,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.1513,109.0063,57.96809,12.76127,28.06922,0,37.29581,15.77072,21.52509,534.3273,0,1073.873,0,0,1.24345e-13,4.263256e-14,68.95109,201.8721,93.61063,0,500,0,15.39571,0
naive,2026-01-14 11:15:00,909,11.25,25.16481,3020.176,66.76702,233.2071,105.2586,0,0,2114.123,2113.806,619.7009,332.3888,952.0897,2,0,0,152.0897,800,0,270.0431,257.4066,0.1287033,0.2046279,0.3172331,0,250,0.3172331,1494.105,115.3876,57.67264,0,29.93102,0,385.6572,272.5538,113.1034,0,604.9426,3313.934,0,5.684342e-14,-7.993606e-15,4.263256e-14,66.76702,203.2761,105.2586,279.7371,0,0,10.129,0
naive,2026-01-14 11:30:00,910,11.5,25.27287,3042.052,60.40884,236.0657,108.736,0,0,2129.436,2129.119,655.427,348.1386,1003.566,3,0,47.76923,155.7963,800,0,217.9216,202.8857,0.1014428,0.1620852,0.3172331,0,250,0.3172331,1473.692,118.0651,57.559,0,30.78374,0,389.2948,269.4143,119.8805,0,617.5529,3384.889,0,-1.136868e-13,3.652634e-14,4.263256e-14,60.40884,205.282,108.736,229.4643,0,0,9.329087,0
naive,2026-01-14 11:45:00,911,11.75,25.36147,3071.536,63.19417,234.2557,120.2483,0,0,2150.075,2149.758,833.9481,418.3058,1252.254,3,71.73605,206.5225,173.9954,800,0,0,202.8537,0.1014269,0.1277541,0.3172331,0,250,0.3172331,1315.81,131.7333,57.46582,0,27.73325,0,393.7694,240.9802,152.7892,0,659.286,3609.264,0,-1.136868e-13,-3.233525e-14,4.263256e-14,63.19417,206.5225,120.2483,11.41493,0,8.541884,11.485,3.552714e-14
naive,2026-01-14 12:00:00,912,12,25.69826,3040.444,59.54118,240.9047,134.2684,0,0,2128.311,2127.993,839.4503,422.3406,1261.791,3,58.20876,208.8674,194.7148,800,0,1.332415,202.4887,0.1012443,0.127734,0.3172331,0,250,0.3172331,1288.543,146.8956,57.1116,0,32.03735,0,392.4461,237.5986,154.8475,0,659.9393,3620.68,0,0,-4.901635e-14,4.263256e-14,59.54118,208.8674,134.2684,11.28719,0,0,12.62722,0
naive,2026-01-14 12:15:00,913,12.25,25.91553,3074.653,69.98562,239.9017,152.6651,0,0,2152.257,2151.94,849.1361,426.9615,1276.098,3,55.25859,208.807,212.032,800,0,9.827272,200,0.1,0.1275042,0.3172331,0,250,0.3172331,1302.803,159.5913,56.88308,4.899753,31.09467,0,398.6183,241.2915,157.3268,0,668.253,3673.489,0,0,4.440892e-16,4.263256e-14,65.08587,208.807,152.6651,9.827272,0,0,6.926194,-2.842171e-14
naive,2026-01-14 12:30:00,914,12.5,26.05468,3113.842,51.64634,240.2271,163.8503,0,0,2179.689,2179.372,1254.902,544.5435,1799.445,4,70.55709,206.8781,222.0098,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,924.4705,166.8543,56.73674,0,33.34897,0,404.8468,171.7075,233.1393,0,716.2509,3933.078,0,0,1.24345e-13,4.263256e-14,51.64634,206.8781,163.8503,0,500,18.91075,3.003964,3.552714e-14
naive,2026-01-14 12:45:00,915,12.75,26.4404,3131.469,65.2382,238.0993,182.0181,0,0,2192.028,2191.711,683.1583,360.3639,1043.522,3,0,0,243.5222,800,0,269.8572,257.4531,0.1287265,0.2046279,0.3172331,0,250,0.3172331,1508.552,182.2707,56.33105,0.32743,33.15288,0,410.3726,282.4182,127.9544,0,642.782,3529.682,0,5.684342e-14,-7.993606e-15,4.263256e-14,64.91077,204.9464,182.0181,269.8572,0,0,0.2526256,2.842171e-14
naive,2026-01-14 13:00:00,916,13,26.64774,3090.481,80.11366,240.1383,198.5809,0,0,2163.337,2163.02,717.9311,375.6934,1093.625,3,0,35.08658,258.5379,800,0,229.6501,200,0.1,0.1621144,0.3172331,0,250,0.3172331,1445.089,193.0808,56.11299,20.83487,34.68037,5.500099,406.738,271.6971,135.0408,0,648.4246,3598.972,0,5.684342e-14,-3.519407e-14,4.263256e-14,59.27878,205.4579,193.0808,229.6501,0,0,0,2.842171e-14
naive,2026-01-14 13:15:00,917,13.25,26.69306,3068.996,72.52963,241.2315,202.9497,0,0,2148.297,2147.98,1289.115,560.1407,1849.256,4,66.2336,205.373,277.649,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.8653,207.2526,56.06532,6.296031,35.85846,0,404.2892,161.6303,242.6589,0,721.771,3979.384,0,0,1.24345e-13,4.263256e-14,66.2336,205.373,202.9497,0,500,0,4.302918,-5.684342e-14
naive,2026-01-14 13:30:00,918,13.5,26.68946,3019.447,45.79423,241.3874,201.0327,0,0,2113.613,2113.296,716.7537,375.1744,1091.928,3,0,0,291.928,800,0,251.3852,262.0711,0.1310355,0.2046279,0.3172331,0,250,0.3172331,1396.542,217.9197,56.06911,0,35.79644,0,397.7323,262.7964,134.9359,0,637.9708,3507.51,0,-1.136868e-13,2.04281e-14,4.263256e-14,45.79423,205.5909,201.0327,283.1925,0,0,16.88699,0
naive,2026-01-14 13:45:00,919,13.75,26.77117,3041.967,59.32355,245.1611,213.3164,0,0,2129.377,2129.06,747.8831,388.8978,1136.781,3,0,24.58236,312.1985,800,0,238.8529,202.3166,0.1011583,0.1650223,0.3172331,0,250,0.3172331,1381.176,232.8472,55.98317,0,41.04937,0,401.3776,260.3453,141.0323,0,649.2431,3578.666,0,5.684342e-14,-1.953993e-14,4.263256e-14,59.32355,204.1118,213.3164,248.1193,0,0,19.53084,0
naive,2026-01-14 14:00:00,920,14,26.92625,3074.79,77.44578,246.008,218.4252,0,1,2152.353,2152.036,933.4593,462.3316,1395.791,3,70.42121,203.1652,322.2044,800,0,7.024562,200.5286,0.1002643,0.1273958,0.3172331,0,250,0.3172331,1218.577,239.9102,55.82006,0,42.84276,0,407.0172,230.4369,176.5803,0,692.7685,3821.333,0,-1.136868e-13,-2.514655e-14,4.263256e-14,77.44578,203.1652,218.4252,9.13891,0,0,21.48504,2.842171e-14
naive,2026-01-14 14:15:00,921,14.25,27.17661,3084.183,93.20859,237.3704,225.8324,1,1,2158.928,2158.611,935.7407,463.6691,1399.41,3,67.63292,202.8913,328.8856,800,0,1.988078,200,0.1,0.1262699,0.3172331,0,250,0.3172331,1222.87,244.2262,55.55675,23.5876,34.4791,0,410.3979,232.4595,177.9384,696.1286,0,1429.921,0,5.684342e-14,8.326673e-17,4.263256e-14,69.621,202.8913,225.8324,1.988078,0,0,18.39379,-2.842171e-14
naive,2026-01-14 14:30:00,922,14.5,27.40667,3072.797,122.5341,234.863,242.1822,1,1,2150.958,2150.641,1321.551,574.756,1896.307,4,63.57716,200.1614,332.5682,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.0899,246.3488,55.31478,58.95691,34.70165,0,410.8593,158.3663,252.493,733.1224,0,1565.577,0,2.273737e-13,1.24345e-13,4.263256e-14,63.57716,200.1614,242.1822,0,500,0,4.166506,-5.684342e-14
naive,2026-01-14 14:45:00,923,14.75,27.53316,3051.553,127.271,232.4721,244.9755,1,1,2136.087,2135.77,741.9605,386.2868,1128.247,3,0,0,328.2473,800,0,272.4123,256.8143,0.1284071,0.2046279,0.3172331,0,250,0.3172331,1393.809,242.8159,55.18175,54.54193,32.7889,2.159511,409.1061,266.9441,142.162,653.6445,0,1395.855,0,-1.136868e-13,1.056932e-13,4.263256e-14,72.7291,199.6832,242.8159,272.4123,0,0,0,0
naive,2026-01-14 15:00:00,924,15,27.48409,3071.031,109.1619,231.6342,246.1233,1,1,2149.722,2149.404,777.7633,402.0704,1179.834,3,0,46.0715,333.7622,800,0,227.0954,200,0.1,0.1617122,0.3172331,0,250,0.3172331,1371.641,247.0265,55.23335,35.59598,32.0333,0,411.2922,262.4272,148.8651,664.4976,0,1383.518,0,0,-3.46112e-14,4.263256e-14,73.56593,199.6009,246.1233,227.0954,0,0,0.9032568,0
naive,2026-01-14 15:15:00,925,15.25,27.70441,3043.475,85.54858,228.31,236.6924,1,1,2130.433,2130.115,1332.683,578.0718,1910.755,4,76.95862,201.6118,332.1843,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.4325,245.2731,55.00163,8.589962,26.69822,0,409.5006,153.2783,256.2223,731.3501,0,1461.695,0,0,1.24345e-13,4.263256e-14,76.95862,201.6118,236.6924,0,500,0,8.580755,0
naive,2026-01-14 15:30:00,926,15.5,27.80517,3083.099,86.80719,227.473,240.5433,1,1,2158.17,2157.852,742.4585,386.5063,1128.965,3,0,0,328.9648,800,0,282.8102,254.2148,0.1271074,0.2046279,0.3172331,0,250,0.3172331,1415.394,242.6309,54.89566,1.620767,29.84922,0,415.7177,272.6404,143.0773,659.1467,0,1310.822,0,1.136868e-13,-7.993606e-15,4.263256e-14,85.18642,197.6238,240.5433,282.8102,0,0,2.087564,-2.842171e-14
naive,2026-01-14 15:45:00,927,15.75,27.74207,3082.324,88.48738,233.868,229.5871,1,1,2157.627,2157.309,797.153,410.6183,1207.771,3,0,84.60666,323.1647,800,0,199.8967,204.2006,0.1021003,0.1600753,0.3172331,0,250,0.3172331,1360.156,238.5161,54.96203,0,37.85198,0,415.0581,261.6504,153.4077,672.2688,0,1348,0,0,-5.034861e-14,4.263256e-14,88.48738,196.016,229.5871,216.6992,0,0,8.928967,2.842171e-14
naive,2026-01-14 16:00:00,928,16,27.65321,3098.182,89.79162,229.5021,217.1805,1,1,2168.727,2168.41,948.3731,465.4923,1413.865,3,99.12048,194.2735,320.4714,800,0,0,204.1685,0.1020842,0.1285821,0.3172331,0,250,0.3172331,1220.037,236.7561,55.05548,0,35.22857,0,416.4106,234.2555,182.1551,699.7478,0,1398.327,0,5.684342e-14,3.649858e-14,4.263256e-14,89.79162,194.2735,217.1805,16.67389,0,9.32886,19.57558,0
naive,2026-01-14 16:15:00,929,16.25,27.74765,3080.288,110.3596,228.6509,221.0498,1,1,2156.201,2155.884,949.7128,465.2246,1414.937,3,106.3358,191.7522,316.8493,800,0,4.023779,203.1304,0.1015652,0.1285619,0.3172331,0,250,0.3172331,1206.171,233.8408,54.95616,0,36.89872,0,414.8329,232.0561,182.7769,697.2806,0,1396.386,0,5.684342e-14,4.915512e-14,4.263256e-14,110.3596,191.7522,221.0498,16.54533,0,0,12.79091,2.842171e-14
naive,2026-01-14 16:30:00,930,16.5,27.84823,3054.134,132.0011,227.5636,216.1342,1,1,2137.894,2137.576,968.8259,469.9714,1438.797,3,137.2639,190.6264,310.907,800,0,0,203.0984,0.1015492,0.1279082,0.3172331,0,250,0.3172331,1168.751,229.2051,54.85038,0,36.93721,0,412.188,225.3363,186.8518,695.3077,0,1392.625,0,1.136868e-13,1.876277e-14,4.263256e-14,132.0011,190.6264,216.1342,12.39364,0,5.262747,13.07089,2.842171e-14
naive,2026-01-14 16:45:00,931,16.75,27.99933,3046.467,183.0931,226.3813,217.9303,1,1,2132.527,2132.209,980.5257,471.2434,1451.769,3,169.9288,190.478,291.3623,800,0,12.26575,200,0.1,0.1278881,0.3172331,0,250,0.3172331,1151.684,214.4442,54.69145,0.8985229,35.90324,3.486047,412.4751,222.7597,189.7155,694.6774,0,1391.31,0,5.684342e-14,-2.220446e-16,4.263256e-14,182.1945,190.478,214.4442,12.26575,0,0,0,2.842171e-14
naive,2026-01-14 17:00:00,932,17,27.87293,3008.13,201.1421,224.7885,209.9487,1,1,2105.691,2105.373,1401.354,592.2315,1993.586,4,212.4168,188.5031,292.6657,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,704.0193,215.6994,54.82439,0,36.28542,0,406.1921,135.8068,270.3853,728.0382,0,1456.991,0,0,1.24345e-13,4.263256e-14,201.1421,188.5031,209.9487,0,500,11.27465,5.750686,8.526513e-14
naive,2026-01-14 17:15:00,933,17.25,28.14938,2986.93,216.0049,219.0626,207.7213,1,1,2090.851,2090.534,704.1226,369.606,1073.729,3,0,0,273.7286,800,0,402.9881,224.1703,0.1120852,0.2046279,0.3172331,0,250,0.3172331,1386.411,201.1371,54.53364,0,32.07937,6.584165,405.7094,269.0196,136.6897,639.9032,0,1273.793,0,-5.684342e-14,-6.483702e-14,4.263256e-14,216.0049,186.9833,201.1371,430.1485,0,0,0,0
naive,2026-01-14 17:30:00,934,17.5,27.92321,2968.597,252.2816,215.1503,194.4648,1,0,2078.018,2077.701,965.671,463.0485,1428.72,3,183.7681,186.6633,258.2881,800,0,68.51349,207.0067,0.1035033,0.1411568,0.3172331,0,250,0.3172331,1112.03,190.2587,54.77152,0,28.48697,4.206158,401.2821,214.742,186.5401,678.6027,0,1344.727,0,0,3.672063e-14,4.263256e-14,252.2816,186.6633,190.2587,96.54016,0,0,0,2.842171e-14
naive,2026-01-14 17:45:00,935,17.75,27.9232,2932.342,304.7974,211.2038,191.6568,0,0,2052.639,2052.322,1044.512,483.9935,1528.505,4,299.8744,181.7905,246.8403,800,0,4.923085,205.7433,0.1028717,0.1303491,0.3172331,0,250,0.3172331,1007.81,181.8261,54.77152,0,29.41324,9.830639,396.3812,194.6163,201.7649,0,680.5081,3731.914,0,1.136868e-13,3.733125e-14,4.263256e-14,304.7974,181.7905,181.8261,27.89632,0,0,0,0
naive,2026-01-14 18:00:00,936,18,28.09394,2931.765,346.8022,2.968737,194.1843,0,0,2052.235,2051.918,961.8637,440.5565,1402.42,3,358.7314,1.699052,241.9897,800,0,0,205.7109,0.1028555,0.1295535,0.3172331,0,250,0.3172331,1090.054,177.9226,54.59194,0,1.269685,16.26169,397.7458,211.2645,186.4812,0,654.9728,3543.124,0,-1.136868e-13,-5.939693e-15,4.263256e-14,346.8022,1.699052,177.9226,22.84369,0,11.92922,0,-2.4869e-14
naive,2026-01-14 18:15:00,937,18.25,28.21303,2892.536,419.3145,4.560462,177.9214,0,0,2024.775,2024.458,978.5612,442.8574,1421.419,3,401.2691,2.005226,218.1443,800,0,18.0454,201.1672,0.1005836,0.1295332,0.3172331,0,250,0.3172331,1045.896,160.1824,54.46669,0,2.555237,17.73897,393.4225,203.2222,190.2003,0,649.5263,3515.528,0,5.684342e-14,3.830269e-14,4.263256e-14,419.3145,2.005226,160.1824,22.71415,0,0,0,-8.881784e-15
naive,2026-01-14 18:30:00,938,18.5,28.05858,2840.133,478.091,0.7645331,166.7748,0,0,1988.093,1987.776,1021.634,453.5944,1475.228,3,470.6348,1.418611,203.175,800,0,4.542079,200,0.1,0.126672,0.3172331,0,250,0.3172331,966.1421,149.4416,54.62914,2.914093,0,17.33319,385.024,187.1079,197.9162,0,644.0591,3485.894,0,1.136868e-13,-1.387779e-16,4.263256e-14,475.1769,0.7645331,149.4416,4.542079,0,0.6540778,0,-2.553513e-14
naive,2026-01-14 18:45:00,939,18.75,28.10154,2830.06,521.8659,0.4885645,154.1104,0,0,1981.042,1980.725,1431.098,568.902,2000,4,513.521,0.2307355,194.6683,791.5799,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,549.6267,143.1178,54.00945,8.344901,0.257829,10.99267,384.0099,106.541,277.4689,0,677.5738,3680.735,0,0,1.24345e-13,4.263256e-14,513.521,0.2307355,143.1178,0,500,0,0,5.684342e-14
naive,2026-01-14 19:00:00,940,19,28.21518,2822.877,533.6593,1.06213,146.7418,0,0,1976.014,1975.696,678.8992,352.6163,1031.516,3,49.34438,0.3538361,181.8173,800,0,484.3149,203.8386,0.1019193,0.2046279,0.3172331,0,250,0.3172331,1296.797,133.5046,54.46444,0,0.7082938,13.23718,383.9656,251.9848,131.9807,0,607.1733,3279.403,0,-1.705303e-13,-7.993606e-15,4.263256e-14,533.6593,0.3538361,133.5046,499.6694,0,0,0,-3.330669e-16
naive,2026-01-14 19:15:00,941,19.25,28.25264,2809.993,546.5534,0.7285109,136.0315,0,0,1966.995,1966.678,1056.187,459.7672,1515.954,4,546.7925,1.063356,168.0981,800,0,0,203.8065,0.1019033,0.1283542,0.3172331,0,250,0.3172331,910.4913,123.3805,54.42504,0,0,12.65101,382.5195,177.0623,205.4572,0,639.2897,3454.865,0,-2.273737e-13,-1.459943e-14,4.263256e-14,546.5534,0.7285109,123.3805,15.22618,0,0.57397,0,-3.108624e-15
naive,2026-01-14 19:30:00,942,19.5,28.0543,2803.298,566.1271,0.4910047,122.648,0,0,1962.308,1961.991,1053.263,457.241,1510.504,4,557.1929,1.681321,151.6297,800,0,8.934248,201.5409,0.1007704,0.128334,0.3172331,0,250,0.3172331,908.7282,111.5336,54.63365,0,0,11.11442,379.9957,175.9728,204.0229,0,635.3661,3433.051,0,0,-4.340972e-14,4.263256e-14,566.1271,0.4910047,111.5336,15.09785,0,1.190316,0,2.198242e-14
naive,2026-01-14 19:45:00,943,19.75,28.1965,2799.015,583.1654,0,110.3582,0,0,1959.31,1958.993,1052.477,456.151,1508.628,4,563.4435,0.7326946,144.4519,800,0,6.036692,200,0.1,0.1269074,0.3172331,0,250,0.3172331,906.516,106.0895,54.48408,13.68517,0,4.268737,380.568,176.0777,204.4902,0,633.0579,3444.131,0,-1.136868e-13,3.053113e-16,4.263256e-14,569.4802,0,106.0895,6.036692,0,0.7326946,0,2.742251e-14
naive,2026-01-14 20:00:00,944,20,27.89529,2796.415,561.4767,0,94.32661,0,0,1957.491,1957.173,1433.491,565.3106,1998.802,4,557.8164,2.780019,138.2052,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,523.6825,101.8348,54.80088,3.660234,0,0,377.7833,101.0674,276.7159,0,666.378,3609.742,0,2.273737e-13,1.24345e-13,4.263256e-14,557.8164,0,94.32661,0,500,2.780019,7.508146,3.375078e-14
naive,2026-01-14 20:15:00,945,20.25,27.80805,2786.701,541.1691,0,88.70385,0,0,1950.691,1950.374,606.0919,325.1501,931.242,2,10.41594,2.659238,118.1669,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1344.282,87.15227,54.89264,31.08375,0,1.551576,375.7749,258.9582,116.8167,0,584.4072,3206.105,0,-5.684342e-14,-7.993606e-15,4.263256e-14,510.0854,0,87.15227,499.6694,0,2.659238,0,5.062617e-14
naive,2026-01-14 20:30:00,946,20.5,27.56716,2775.339,501.865,0,73.5403,0,0,1942.737,1942.42,1350.134,538.8705,1889.004,4,471.167,1.661682,116.1758,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.2858,85.90766,55.14599,30.69805,0,0,372.3421,113.5166,258.8255,0,652.3871,3579.044,0,0,1.24345e-13,4.263256e-14,471.167,0,73.5403,0,500,1.661682,12.36735,5.284662e-14
naive,2026-01-14 20:45:00,947,20.75,27.40519,2730.251,447.1053,0,67.00524,0,0,1911.176,1910.858,583.6584,316.4994,900.1578,2,0,0,100.1578,800,0,417.3958,220.5684,0.1102842,0.2046279,0.3172331,0,250,0.3172331,1327.2,74.19271,55.31634,29.70953,0,0,365.0466,253.5036,111.543,0,570.003,3124.034,0,0,-7.993606e-15,4.263256e-14,417.3958,0,67.00524,419.0108,0,0,7.187468,0
naive,2026-01-14 21:00:00,948,21,27.24993,2738.219,406.6675,0.1774923,60.15935,0,0,1916.753,1916.436,817.3979,383.2369,1200.635,3,305.2003,0.1929119,95.24158,800,0,82.13477,200,0.1,0.1388887,0.3172331,0,250,0.3172331,1099.038,70.66931,55.47964,19.33241,0,0,364.9216,209.2407,155.6809,0,592.4776,3229.561,0,-1.136868e-13,6.467049e-15,4.263256e-14,387.3351,0.1774923,60.15935,82.13477,0,0.01541963,10.50996,3.63598e-15
naive,2026-01-14 21:15:00,949,21.25,27.19768,2755.047,364.6984,2.722704,60.44795,0,0,1928.533,1928.216,1234.987,502.8338,1737.821,4,347.3781,0.04289834,90.39993,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,693.2287,67.11459,55.53458,17.32032,2.679806,0,366.763,131.8363,234.9267,0,634.6701,3462.709,0,-5.684342e-14,1.24345e-13,4.263256e-14,347.3781,0.04289834,60.44795,0,500,0,6.666637,-5.684342e-14
naive,2026-01-14 21:30:00,950,21.5,26.90782,2736.068,301.976,0,45.96308,0,0,1915.248,1914.931,571.2206,311.0162,882.2369,2,0,0,82.23686,800,0,297.3809,250.5721,0.1252861,0.2046279,0.3172331,0,250,0.3172331,1343.71,61.24487,55.83944,4.595124,0,0,362.0411,254.0028,108.0383,0,565.019,3052.712,0,5.684342e-14,-6.483702e-14,4.263256e-14,297.3809,0,45.96308,298.705,0,0,15.28179,0
naive,2026-01-14 21:45:00,951,21.75,26.80958,2710.746,237.7772,0,46.09157,0,0,1897.522,1897.205,609.3683,321.276,930.6444,2,55.12504,3.992735,71.52659,800,0,182.6522,204.8697,0.1024348,0.1577816,0.3172331,0,250,0.3172331,1287.837,53.32474,55.94277,0,0,0,357.9591,242.9447,115.0145,0,564.2207,3040.278,0,0,-1.787459e-14,4.263256e-14,237.7772,0,46.09157,202.1308,0,3.992735,7.233171,-1.376677e-14
naive,2026-01-14 22:00:00,952,22,26.84775,2727.236,195.0754,1.529776,40.75866,0,0,1909.065,1908.748,713.3663,351.3093,1064.676,3,188.0631,3.20773,73.40474,800,0,7.012274,203.0843,0.1015422,0.1290034,0.3172331,0,250,0.3172331,1195.382,54.70253,55.90262,0,0,0,360.4222,225.6822,134.74,0,576.9915,3110.563,0,-5.684342e-14,-5.562217e-14,4.263256e-14,195.0754,1.529776,40.75866,19.3496,0,1.677953,13.94387,0
naive,2026-01-14 22:15:00,953,22.25,26.71996,2706.383,185.0615,0.6561142,44.2872,0,0,1894.468,1894.151,680.1171,340.1935,1020.311,3,158.287,0.156366,61.86731,800,0,12.20945,200,0.1,0.1278792,0.3172331,0,250,0.3172331,1214.034,46.16788,56.03703,14.56511,0.4997482,0,356.7196,228.597,128.1226,0,568.7905,3091.293,0,1.136868e-13,-8.881784e-16,4.263256e-14,170.4964,0.156366,44.2872,12.20945,0,0,1.880682,1.348921e-14
naive,2026-01-14 22:30:00,954,22.5,26.6496,2707.065,161.431,0.6727302,37.09611,0,0,1894.946,1894.628,1061.203,449.3494,1510.552,4,152.9564,0.3784994,57.21736,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.4256,42.7301,56.11103,8.474582,0.2942308,0,356.2903,156.7018,199.5885,0,606.0513,3285.283,0,1.136868e-13,1.24345e-13,4.263256e-14,152.9564,0.3784994,37.09611,0,500,0,5.633991,0
naive,2026-01-14 22:45:00,955,22.75,26.56071,2713.685,141.2406,0,37.69661,0,0,1899.58,1899.262,550.0897,301.7007,851.7903,2,0,0,51.79033,800,0,138.8462,290.2058,0.1451029,0.2046279,0.3172331,0,250,0.3172331,1349.173,38.71401,56.20451,2.394427,0,0,356.5062,253.2078,103.2984,0,554.9085,2992.897,0,0,-7.993606e-15,4.263256e-14,138.8462,0,37.69661,139.6851,0,0,1.017397,0
naive,2026-01-14 23:00:00,956,23,26.31495,2732.259,125.8943,0,27.85863,0,0,1912.581,1912.264,546.7841,300.2434,847.0275,2,0,0,47.02751,800,0,116.6036,261.0092,0.1305046,0.1827383,0.3172331,0,250,0.3172331,1365.48,35.2462,56.463,9.290683,0,0,357.1343,254.9746,102.1597,0,555.218,3006.205,0,5.684342e-14,7.574497e-14,4.263256e-14,116.6036,0,27.85863,117.1353,0,0,7.387576,0
naive,2026-01-14 23:15:00,957,23.25,26.11848,2790.51,115.6536,0.863281,36.04106,0,0,1953.357,1953.04,545.7813,299.8014,845.5827,2,0,0,45.58268,800,0,102.06,235.4531,0.1177266,0.1643537,0.3172331,0,250,0.3172331,1407.258,34.23497,56.66963,14.21927,0.2376152,1.806088,363.2823,261.7197,101.5626,0,561.857,3051.398,0,0,-1.998401e-15,4.263256e-14,101.4344,0.6256657,34.23497,102.06,0,0,0,3.330669e-15
naive,2026-01-14 23:30:00,958,23.5,25.97691,2764.335,101.1977,4.913645,21.58485,0,1,1935.035,1934.717,544.2066,299.1071,843.3138,2,0,0,43.31376,800,0,99.90819,210.439,0.1052195,0.1482614,0.3172331,0,250,0.3172331,1390.511,32.57995,56.81853,2.233917,3.969249,0,358.8355,257.8582,100.9773,0,556.9654,3010.089,0,5.684342e-14,2.309264e-14,4.263256e-14,98.96379,0.9443964,21.58485,99.90819,0,0,10.9951,-5.551115e-15
naive,2026-01-14 23:45:00,959,23.75,25.89143,2675.338,79.46738,4.445773,14.172,1,1,1872.737,1872.42,585.8393,310.9535,896.7928,2,54.70247,0.8124596,41.27787,800,0,24.76491,204.2147,0.1021073,0.1325104,0.3172331,0,250,0.3172331,1286.58,31.07681,56.90843,0,3.633313,0,346.6784,238.1699,108.5085,549.1234,0,1040.492,0,0,-4.210521e-14,4.263256e-14,79.46738,0.8124596,14.172,41.62352,0,0,16.90481,-3.108624e-15
naive,2026-01-15 00:00:00,960,0,26.00933,2678.791,60.14014,0,15.24547,1,1,1875.154,1874.837,595.9793,314.4019,910.3811,2,63.29239,2.222367,44.86637,800,0,0,204.1825,0.1020913,0.128591,0.3172331,0,250,0.3172331,1278.857,33.73616,56.78443,0,0,0,347.9612,237.31,110.6512,551.7118,0,1039.541,0,0,-2.162159e-14,4.263256e-14,60.14014,0,15.24547,16.73002,0,5.374617,18.4907,-4.440892e-15
naive,2026-01-15 00:15:00,961,0.25,26.07217,2661.521,56.45805,0,9.705329,1,1,1863.065,1862.747,589.7546,312.5038,902.2584,2,56.18061,0.9312935,45.14651,800,0,0.277443,204.081,0.1020405,0.1285707,0.3172331,0,250,0.3172331,1272.993,33.92411,56.71834,0,0,0,346.1619,236.5251,109.6368,549.0289,0,1034.25,0,5.684342e-14,2.997602e-15,4.263256e-14,56.45805,0,9.705329,16.60145,0,0.9312935,24.21878,-2.997602e-15
naive,2026-01-15 00:30:00,962,0.5,25.85865,2678.815,60.66441,0,27.05832,1,1,1875.17,1874.853,587.3939,311.6568,899.0508,2,54.55137,0.299478,44.19991,800,0,6.113046,202.5206,0.1012603,0.1285068,0.3172331,0,250,0.3172331,1287.459,33.28831,56.94291,0,0,0,346.8973,238.1736,108.7237,549.8305,0,1035.6,0,5.684342e-14,1.315614e-14,4.263256e-14,60.66441,0,27.05832,16.1955,0,0.299478,6.229988,-1.276756e-15
