controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-15 00:45:00,963,0.75,25.65301,2686.422,74.111,0,34.67726,1,1,1880.495,1880.178,588.9524,311.6586,900.611,2,60.3126,0.3275213,39.9709,800,0,9.954925,200,0.1,0.1275243,0.3172331,0,250,0.3172331,1291.225,30.16907,57.15919,3.843476,0,4.50819,346.4327,237.8749,108.5577,550.364,0,1043.054,0,-1.136868e-13,-4.440892e-16,4.263256e-14,70.26753,0,30.16907,9.954925,0,0.3275213,0,1.110223e-15
naive,2026-01-15 01:00:00,964,1,25.37504,2704.414,57.66774,0.2851189,22.07107,1,1,1893.09,1892.773,982.5397,424.3641,1406.904,3,71.47232,0.08748442,35.34405,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.2328,26.75543,57.45154,0,0.1976344,0,346.7994,166.7476,180.0518,591.1118,0,1117.931,0,-5.684342e-14,1.24345e-13,4.263256e-14,57.66774,0.08748442,22.07107,0,500,13.80458,4.684362,-8.526513e-14
naive,2026-01-15 01:15:00,965,1.25,24.93244,2697.8,84.20444,0.6018288,19.77056,1,1,1888.46,1888.143,538.9071,296.7708,835.6779,2,0,0,35.67791,800,0,69.19623,307.6183,0.1538092,0.2046279,0.3172331,0,250,0.3172331,1349.236,27.1345,57.91704,15.38557,0.2244666,0,33.99228,24.28625,9.706037,321.0571,0,603.8848,0,5.684342e-14,-2.220446e-14,4.263256e-14,68.81886,0.3773622,19.77056,69.19623,0,0,7.363937,-5.273559e-15
naive,2026-01-15 01:30:00,966,1.5,24.97383,2712.957,77.67565,0,21.76871,1,1,1899.07,1898.752,537.6293,296.2075,833.8368,2,0,0,33.83681,800,0,66.0608,291.0547,0.1455273,0.1937027,0.3172331,0,250,0.3172331,1361.123,25.72306,57.87351,11.61485,0,0,34.18325,24.50022,9.683037,320.7077,0,596.3434,0,5.684342e-14,-5.856426e-14,4.263256e-14,66.0608,0,21.76871,66.91582,0,0,3.954348,0
naive,2026-01-15 01:45:00,967,1.75,24.91528,2693.935,71.71053,0,24.09481,1,1,1885.754,1885.437,538.6693,296.666,835.3353,2,0,0,35.33531,800,0,56.68451,276.8377,0.1384189,0.1832729,0.3172331,0,250,0.3172331,1346.768,26.87878,57.93509,15.02602,0,0,33.94358,24.24182,9.701757,320.9078,0,602.5586,0,5.684342e-14,1.080525e-13,4.263256e-14,56.68451,0,24.09481,57.12672,0,0,2.783976,0
naive,2026-01-15 02:00:00,968,2,24.53595,2706.201,81.9163,0,18.47561,1,1,1894.341,1894.023,537.8433,296.3019,834.1452,2,0,0,34.14523,800,0,49.34611,264.4576,0.1322288,0.1743207,0.3172331,0,250,0.3172331,1356.18,26.07713,58.33405,32.57019,0,0,34.09813,24.41124,9.68689,320.7131,0,631.984,0,0,-1.029732e-13,4.263256e-14,49.34611,0,18.47561,49.69473,0,0,7.601529,0
naive,2026-01-15 02:15:00,969,2.25,24.42374,2677.324,77.13928,0,22.34315,1,1,1874.127,1873.809,537.085,295.9676,833.0525,2,0,0,33.05254,800,0,58.90736,249.6892,0.1248446,0.1665251,0.3172331,0,250,0.3172331,1336.725,25.27231,58.45206,18.23192,0,0,33.73428,24.06104,9.67324,320.0286,0,605.7487,0,-5.684342e-14,-3.239076e-14,4.263256e-14,58.90736,0,22.34315,59.0748,0,0,2.929158,0
naive,2026-01-15 02:30:00,970,2.5,24.62559,2658.669,76.34036,0,20.45475,1,1,1861.068,1860.751,537.1431,295.9932,833.1364,2,0,0,33.13637,800,0,68.98788,232.4029,0.1162014,0.1572256,0.3172331,0,250,0.3172331,1323.608,25.28289,58.23977,7.352483,0,0,33.49923,23.82494,9.674287,319.8182,0,586.7996,0,0,3.397282e-14,4.263256e-14,68.98788,0,20.45475,69.36668,0,0,4.828149,0
naive,2026-01-15 02:45:00,971,2.75,24.58463,2661.839,84.17215,0,24.78015,1,1,1863.287,1862.97,538.3781,296.5376,834.9157,2,0,0,34.91569,800,0,64.55768,216.2269,0.1081134,0.1463407,0.3172331,0,250,0.3172331,1324.592,26.65195,58.28285,19.61447,0,0,33.53917,23.84265,9.696515,320.3803,0,609.0273,0,-5.684342e-14,-4.898859e-14,4.263256e-14,64.55768,0,24.78015,64.83612,0,0,1.871792,0
naive,2026-01-15 03:00:00,972,3,24.55254,2681.544,71.42742,0,16.81553,1,1,1877.081,1876.764,547.4571,299.5079,846.965,2,8.676911,1.463494,36.82462,800,0,62.75051,200.5052,0.1002526,0.1361549,0.3172331,0,250,0.3172331,1329.306,28.11853,58.3166,0,0,0,33.78745,23.92752,9.859938,323.4354,0,581.2647,0,-5.684342e-14,5.737077e-14,4.263256e-14,71.42742,0,16.81553,64.77133,0,1.463494,11.303,-4.440892e-15
naive,2026-01-15 03:15:00,973,3.25,24.4879,2662.364,54.37853,0,17.69422,1,1,1863.655,1863.337,600.9574,314.6403,915.5977,2,79.73671,1.132108,34.72886,800,0,0,200.4736,0.1002368,0.1262552,0.3172331,0,250,0.3172331,1262.38,26.53621,58.38459,0,0,0,33.54578,22.72284,10.82294,337.3631,0,609.0436,0,0,-5.576095e-14,4.263256e-14,54.37853,0,17.69422,1.894558,0,26.4903,8.841985,-7.105427e-15
naive,2026-01-15 03:30:00,974,3.5,24.30367,2669.076,75.96329,0,25.52841,1,1,1868.353,1868.036,604.518,315.4046,919.9226,2,86.50678,1.020523,32.39529,800,0,0,200.4421,0.100221,0.1262353,0.3172331,0,250,0.3172331,1263.518,24.80088,58.57835,0,0,0.727521,33.63035,22.74332,10.88703,338.2784,0,610.6561,0,5.684342e-14,4.60465e-14,4.263256e-14,75.96329,0,24.80088,1.768323,0,11.56401,0,-1.776357e-15
naive,2026-01-15 03:45:00,975,3.75,24.07627,2689.274,77.96758,0,25.63261,1,1,1882.492,1882.175,605.703,315.7638,921.4667,2,87.87876,2.795907,30.79206,800,0,0,200.4105,0.1002053,0.1262154,0.3172331,0,250,0.3172331,1276.472,23.62951,58.81751,0,0,2.003101,33.88485,22.97649,10.90836,339.0979,0,612.026,0,0,4.871104e-14,4.263256e-14,77.96758,0,23.62951,1.642107,0,12.70709,0,-7.105427e-15
naive,2026-01-15 04:00:00,976,4,23.90465,2707.82,96.83581,0,22.7971,1,1,1895.474,1895.157,612.8751,317.7172,930.5923,2,98.03686,3.49674,29.05873,800,0,0,200.379,0.1001895,0.1261956,0.3172331,0,250,0.3172331,1282.282,22.33927,58.99802,0,0,0.4578333,34.11853,23.08107,11.03746,340.8797,0,615.3867,0,5.684342e-14,2.808864e-14,4.263256e-14,96.83581,0,22.33927,1.515912,0,4.697789,0,-7.105427e-15
naive,2026-01-15 04:15:00,977,4.25,23.87238,2683.015,130.3701,0,10.21343,1,1,1878.11,1877.793,616.2299,317.9196,934.1495,2,108.7677,0.2669836,25.11483,800,0,1.389736,200,0.1,0.1261757,0.3172331,0,250,0.3172331,1261.563,19.31383,59.03196,20.21264,0,0,33.80599,22.70814,11.09785,340.6278,0,649.7114,0,0,2.775558e-17,4.263256e-14,110.1574,0,10.21343,1.389736,0,0.2669836,9.100406,3.885781e-15
naive,2026-01-15 04:30:00,978,4.5,23.79814,2730.641,134.0118,0,15.51757,1,1,1911.449,1911.131,1031.43,437.8075,1469.238,3,139.6477,3.960153,25.63013,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.701,19.72533,59.11003,0,0,0,34.40608,15.83462,18.57146,453.6421,0,840.7854,0,5.684342e-14,1.24345e-13,4.263256e-14,134.0118,0,15.51757,0,500,9.596056,4.207754,7.105427e-15
naive,2026-01-15 04:45:00,979,4.75,23.85712,2720.793,169.2862,0,14.77082,1,1,1904.555,1904.238,535.4399,295.2423,830.6823,2,0,0,30.68225,800,0,169.2862,282.5958,0.1412979,0.2046279,0.3172331,0,250,0.3172331,1368.798,23.59904,59.04801,0,0,0,34.282,24.63837,9.643628,319.8807,0,573.3324,0,1.136868e-13,-7.993606e-15,4.263256e-14,169.2862,0,14.77082,179.0765,0,0,8.828217,0
naive,2026-01-15 05:00:00,980,5,24.06414,2731.76,226.1505,0,18.30115,1,1,1912.232,1911.915,536.4694,295.6962,832.1656,2,0,0,32.1656,800,0,222.2931,226.978,0.113489,0.1779464,0.3172331,0,250,0.3172331,1375.445,24.68668,58.83028,3.857353,0,0,34.42017,24.75801,9.662159,320.4542,0,581.3783,0,0,-6.050715e-15,4.263256e-14,222.2931,0,18.30115,222.5976,0,0,6.385529,0
naive,2026-01-15 05:15:00,981,5.25,24.12466,2766.527,274.1148,0,16.01169,1,1,1936.569,1936.251,668.9891,333.7325,1002.722,3,171.3611,0.1326279,31.22784,800,0,102.7537,201.2539,0.1006269,0.1429247,0.3172331,0,250,0.3172331,1267.262,23.95184,58.76662,0,0,0,34.85824,22.81072,12.04751,356.5432,0,646.9739,0,0,-5.759282e-14,4.263256e-14,274.1148,0,16.01169,107.7692,0,0.1326279,7.940148,-1.976197e-14
naive,2026-01-15 05:30:00,982,5.5,24.22612,2745.945,335.0982,0,15.15748,1,1,1922.161,1921.844,802.6467,372.2568,1174.904,3,342.8356,0.7171233,31.35081,800,0,0,201.2222,0.1006111,0.1267266,0.3172331,0,250,0.3172331,1119.197,24.02071,58.65991,0,0,0,34.5989,20.14555,14.45335,392.4024,0,718.8124,0,0,-4.152234e-14,4.263256e-14,335.0982,0,15.15748,4.888756,0,8.454501,8.863231,-1.598721e-14
naive,2026-01-15 05:45:00,983,5.75,24.17928,2705.657,395.9917,0,19.19441,0,1,1893.96,1893.643,855.0501,387.3268,1242.377,3,410.3553,1.346746,30.67475,800,0,0,201.1905,0.1005953,0.1267067,0.3172331,0,250,0.3172331,1038.593,23.51421,58.70917,0,0,0,34.09128,18.69467,15.39661,0,406.0214,2167.07,0,-5.684342e-14,-1.554312e-15,4.263256e-14,395.9917,0,19.19441,4.762049,0,15.71042,4.319804,0
naive,2026-01-15 06:00:00,984,6,24.01904,2744.792,454.8191,0,28.95323,0,0,1921.354,1921.037,911.5702,403.8749,1315.445,3,480.7046,2.899142,31.84144,800,0,0,201.1588,0.1005794,0.1266867,0.3172331,0,250,0.3172331,1009.467,24.44938,58.87771,0,0,4.503857,34.58438,18.1704,16.41397,0,422.8485,2259.429,0,1.136868e-13,2.578493e-14,4.263256e-14,454.8191,0,24.44938,4.635363,0,28.78468,0,1.421085e-14
naive,2026-01-15 06:15:00,985,6.25,24.32637,2719.66,535.4014,0,35.20002,0,0,1903.762,1903.445,952.2652,415.3156,1367.581,3,535.3427,2.767224,29.47087,800,0,0.05871389,201.1125,0.1005562,0.1266668,0.3172331,0,250,0.3172331,951.1794,22.55668,58.55447,0,0,12.64334,34.26771,17.12123,17.14648,0,434.705,2325.004,0,5.684342e-14,8.881784e-16,4.263256e-14,535.4014,0,22.55668,4.508696,0,2.767224,0,4.218847e-14
naive,2026-01-15 06:30:00,986,6.5,24.44983,2736.996,596.6109,0,41.71827,0,0,1915.897,1915.58,983.9789,423.8036,1407.783,3,581.5182,1.837261,24.42699,800,0,4.323344,200,0.1,0.1266376,0.3172331,0,250,0.3172331,931.6012,18.67203,58.42463,10.76926,0,23.04624,34.48615,16.76882,17.71733,0,444.717,2398.793,0,5.684342e-14,-1.110223e-16,4.263256e-14,585.8416,0,18.67203,4.323344,0,1.837261,0,4.152234e-14
naive,2026-01-15 06:45:00,987,6.75,24.64166,2730.758,622.1577,0,45.7589,0,0,1911.531,1911.214,1398.166,543.8386,1942.004,4,607.4034,1.861824,32.73902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,513.0479,24.97551,58.22287,14.75431,0,20.78339,34.40755,9.234862,25.17269,0,556.8254,3022.49,0,-1.136868e-13,1.24345e-13,4.263256e-14,607.4034,0,24.97551,0,500,1.861824,0,5.662137e-14
naive,2026-01-15 07:00:00,988,7,24.63531,2790.26,628.2824,1.176023,43.20843,0,0,1953.182,1952.865,629.0715,322.8859,951.9575,2,114.6098,0.2203854,37.12727,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1323.793,28.32505,58.22955,14.00316,0.9556371,14.88339,35.15727,23.82828,11.329,0,349.4007,1881.999,0,0,-7.993606e-15,4.263256e-14,614.2792,0.2203854,28.32505,499.6694,0,0,0,4.260481e-14
naive,2026-01-15 07:15:00,989,7.25,24.46494,2806.439,621.337,4.511736,40.60021,0,0,1964.507,1964.19,1392.114,542.8833,1934.998,4,593.0087,0.1779112,41.8112,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,572.0758,31.95548,58.40873,28.32838,4.333825,8.644727,35.36113,10.29736,25.06377,0,554.7358,3041.68,0,0,1.24345e-13,4.263256e-14,593.0087,0.1779112,31.95548,0,500,0,0,5.684342e-14
naive,2026-01-15 07:30:00,990,7.5,24.70388,2853.067,585.1121,4.153314,42.0488,0,0,1997.147,1996.829,608.1416,317.2676,925.4091,2,84.27489,0.5018991,40.63232,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1388.688,30.97682,58.15743,1.167741,3.651415,11.07198,35.94864,24.99638,10.95226,0,344.2652,1836.344,0,0,-7.993606e-15,4.263256e-14,583.9443,0.5018991,30.97682,499.6694,0,0,0,3.397282e-14
naive,2026-01-15 07:45:00,991,7.75,24.49126,2866.264,542.0228,0,50.91874,0,0,2006.385,2006.068,1342.008,528.0099,1870.018,4,532.35,0.01518357,37.65268,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,664.0596,28.76928,58.38105,9.672767,0,22.14946,36.11493,11.95307,24.16185,0,543.9495,2942.729,0,0,1.24345e-13,4.263256e-14,532.35,0,28.76928,0,500,0.01518357,0,5.657454e-14
naive,2026-01-15 08:00:00,992,8,24.55268,2856.178,467.7033,205.7589,50.35004,0,0,1999.325,1999.008,661.1373,350.6559,1011.793,3,0,172.064,39.72923,800,0,492.3422,201.8318,0.1009159,0.2046279,0.3172331,0,250,0.3172331,1337.87,30.33639,58.31646,0,9.055925,20.01365,35.98785,24.08167,11.90618,0,378.3442,2030.909,0,0,4.884981e-14,4.263256e-14,467.7033,196.703,30.33639,499.6694,0,0,0,5.684342e-14
naive,2026-01-15 08:15:00,993,8.25,24.57356,2883.301,404.5935,212.3461,48.21361,0,0,2018.311,2017.994,1003.705,452.914,1456.619,3,409.9123,198.0252,48.68192,800,0,0,201.8,0.1009,0.1270905,0.3172331,0,250,0.3172331,1014.288,37.16434,58.2945,0,14.32095,11.04927,36.3296,18.25719,18.07241,0,473.1632,2561.52,0,-5.684342e-14,-3.172462e-14,4.263256e-14,404.5935,198.0252,37.16434,7.200105,0,5.318865,0,-2.842171e-14
naive,2026-01-15 08:30:00,994,8.5,24.70246,2865.53,345.4102,212.6036,41.99033,0,0,2005.871,2005.554,965.833,442.4089,1408.242,3,357.8702,198.2395,52.1322,800,0,0,201.7683,0.1008841,0.1270705,0.3172331,0,250,0.3172331,1039.721,39.74456,58.15892,0,14.36405,2.245768,36.10568,18.71498,17.3907,0,461.5298,2497.763,0,2.273737e-13,-4.837797e-14,4.263256e-14,345.4102,198.2395,39.74456,7.073034,0,12.45998,0,2.842171e-14
naive,2026-01-15 08:45:00,995,8.75,24.91534,2864.667,276.0295,217.3117,40.87315,1,0,2005.267,2004.95,924.2682,431.8284,1356.097,3,292.7775,202.977,60.34207,800,0,0,201.7365,0.1008682,0.1270505,0.3172331,0,250,0.3172331,1080.682,45.90084,57.93503,0,14.33471,0,36.09481,19.45227,16.64254,451.2807,0,862.1118,0,1.136868e-13,-4.060641e-14,4.263256e-14,276.0295,202.977,40.87315,6.945984,0,16.74804,5.027694,2.842171e-14
naive,2026-01-15 09:00:00,996,9,25.13438,2900.165,219.6767,218.1869,41.54857,1,1,2030.116,2029.798,879.9239,419.2532,1299.177,3,234.1535,205.5559,59.46774,800,0,0,201.7047,0.1008524,0.1270305,0.3172331,0,250,0.3172331,1149.875,45.13155,57.70465,0,12.63096,0,370.1066,209.6315,160.4751,628.8847,0,1214.64,0,0,-4.946044e-14,4.263256e-14,219.6767,205.5559,41.54857,6.818953,0,14.47673,3.582982,-2.842171e-14
naive,2026-01-15 09:15:00,997,9.25,24.97274,2928.404,173.0463,218.063,45.4519,1,1,2049.883,2049.565,853.2615,412.9189,1266.18,3,188.5928,208.1966,69.391,800,0,0,201.673,0.1008365,0.1270105,0.3172331,0,250,0.3172331,1196.304,52.7523,57.87466,0,9.866438,0,36.89789,21.53347,15.36442,434.4524,0,820.8153,0,1.136868e-13,-2.220446e-15,4.263256e-14,173.0463,208.1966,45.4519,6.691943,0,15.54653,7.300392,0
naive,2026-01-15 09:30:00,998,9.5,25.22783,2916.226,131.2779,220.103,52.01041,1,1,2041.358,2041.041,836.8279,410.0592,1246.887,3,151.7311,210.8172,84.33882,800,0,0,201.6412,0.1008206,0.1269905,0.3172331,0,250,0.3172331,1204.213,63.94379,57.60637,0,9.285863,0,372.855,219.95,152.9049,630.0092,0,1211.229,0,-1.136868e-13,-5.345724e-14,4.263256e-14,131.2779,210.8172,52.01041,6.564952,0,20.45321,11.93338,0
naive,2026-01-15 09:45:00,999,9.75,25.10432,2927.227,101.3493,221.3989,64.63917,1,1,2049.059,2048.742,815.4022,404.7496,1220.152,3,116.9637,211.4803,91.70776,800,0,0,201.6095,0.1008047,0.1269705,0.3172331,0,250,0.3172331,1233.34,69.62136,57.73627,0,9.918646,0,373.3351,224.7124,148.6227,629.462,0,1211.08,0,1.136868e-13,-1.665335e-14,4.263256e-14,101.3493,211.4803,64.63917,6.437982,0,15.61445,4.982195,1.421085e-14
naive,2026-01-15 10:00:00,1000,10,25.32868,2938.167,83.43408,229.6654,71.05381,1,1,2056.717,2056.399,801.9027,401.945,1203.848,3,90.51227,214.6287,98.70666,800,0,0,201.5778,0.1007889,0.1269505,0.3172331,0,250,0.3172331,1254.497,74.75752,57.5003,0,15.03662,0,376.4229,229.5996,146.8233,631.5446,0,1224.339,0,0,-4.618528e-14,4.263256e-14,83.43408,214.6287,71.05381,6.311031,0,7.078197,3.703711,-2.842171e-14
naive,2026-01-15 10:15:00,1001,10.25,25.40854,2926.192,85.08011,225.9579,78.75771,1,1,2048.334,2048.017,803.4933,403.5413,1207.035,3,82.98816,216.6525,107.3939,800,0,2.091957,201.023,0.1005115,0.1269306,0.3172331,0,250,0.3172331,1244.524,81.2684,57.41631,0,9.305447,0,375.4925,228.1411,147.3513,631.6824,0,1214.823,0,1.136868e-13,4.465872e-14,4.263256e-14,85.08011,216.6525,78.75771,6.1841,0,0,2.510697,0
naive,2026-01-15 10:30:00,1002,10.5,25.40041,2973.226,68.81104,227.6776,84.44014,1,1,2081.258,2080.941,796.6287,401.9051,1198.534,3,71.30258,216.7074,110.5238,800,0,0,200.9914,0.1004957,0.1265813,0.3172331,0,250,0.3172331,1284.312,83.64403,57.42486,0,10.97013,0.7961085,381.4654,235.3964,146.069,637.4474,0,1229.215,0,5.684342e-14,-1.404432e-14,4.263256e-14,68.81104,216.7074,83.64403,3.965562,0,2.491539,0,-1.421085e-14
naive,2026-01-15 10:45:00,1003,10.75,25.47691,2960.17,73.22565,233.7662,91.98969,1,1,2072.119,2071.801,800.6333,404.1492,1204.783,3,67.27863,218.9756,118.5283,800,0,3.839001,200,0.1,0.1265613,0.3172331,0,250,0.3172331,1271.168,89.62932,57.3444,2.108025,14.79064,2.360366,380.377,233.3472,147.0298,637.9297,0,1240.497,0,0,-1.94289e-16,4.263256e-14,71.11763,218.9756,89.62932,3.839001,0,0,0,0
naive,2026-01-15 11:00:00,1004,11,25.45199,2977.617,69.66036,233.7304,101.5758,0,0,2084.332,2084.014,1204.773,521.803,1726.576,4,75.94875,218.5916,132.0359,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.2412,99.86982,57.37061,0,15.13881,1.705949,382.4265,161.3204,221.1061,0,683.4364,3720.473,0,0,1.24345e-13,4.263256e-14,69.66036,218.5916,99.86982,0,500,6.288385,0,4.263256e-14
naive,2026-01-15 11:15:00,1005,11.25,25.60354,2995.737,76.71257,234.3908,102.7226,0,0,2097.016,2096.698,614.5372,330.1123,944.6495,2,0,0,144.6495,800,0,292.2182,251.8628,0.1259314,0.2046279,0.3172331,0,250,0.3172331,1482.161,109.2352,57.21122,5.487783,13.39747,0,385.9341,272.7764,113.1576,0,602.8888,3284.103,0,0,4.884981e-14,4.263256e-14,71.22479,220.9934,102.7226,292.2182,0,0,6.512583,0
naive,2026-01-15 11:30:00,1006,11.5,25.88141,3014.6,91.63304,238.1378,128.1011,0,0,2110.22,2109.903,674.1584,356.3962,1030.555,3,0,81.79316,148.7614,800,0,207.2927,200,0.1,0.1585943,0.3172331,0,250,0.3172331,1435.744,112.0097,56.91896,26.02904,14.65598,16.09139,390.5613,265.7288,124.8325,0,625.1032,3444.216,0,1.136868e-13,2.303713e-15,4.263256e-14,65.604,223.4818,112.0097,207.2927,0,0,0,0
naive,2026-01-15 11:45:00,1007,11.75,26.13896,2960.165,99.06522,240.0195,145.073,0,0,2072.115,2071.798,1228.061,532.5192,1760.58,4,72.16671,223.0492,165.3638,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,843.7376,124.1698,56.64809,26.89851,16.97031,20.90326,385.5303,156.9828,228.5475,0,693.3911,3825.596,0,0,1.24345e-13,4.263256e-14,72.16671,223.0492,124.1698,0,500,0,0,0
naive,2026-01-15 12:00:00,1008,12,26.2944,2991.265,98.61222,240.0052,156.0695,0,0,2093.885,2093.568,642.7768,342.5617,985.3386,2,0,0,185.3386,800,0,291.6824,251.9968,0.1259984,0.2046279,0.3172331,0,250,0.3172331,1450.791,138.9381,56.4846,34.67799,12.25708,17.13139,390.8241,270.7905,120.0336,0,616.5498,3408.442,0,-5.684342e-14,-7.993606e-15,4.263256e-14,63.93423,227.7481,138.9381,291.6824,0,0,0,2.842171e-14
naive,2026-01-15 12:15:00,1009,12.25,26.58787,3000.01,104.1139,236.661,171.0505,0,0,2100.007,2099.69,718.1458,375.7881,1093.934,3,0,87.12149,206.8124,800,0,207.8284,200,0.1,0.1586787,0.3172331,0,250,0.3172331,1381.544,154.5503,56.17595,36.33373,9.491331,16.50024,394.3428,259.4286,134.9142,0,638.3151,3526.583,0,-1.136868e-13,-3.080869e-14,4.263256e-14,67.78022,227.1697,154.5503,207.8284,0,0,0,2.842171e-14
naive,2026-01-15 12:30:00,1010,12.5,26.79876,3050.976,89.02186,237.7843,173.6384,0,0,2135.683,2135.366,1258.852,547.5035,1806.355,4,60.31302,226.4735,219.5688,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.5143,163.7126,55.95415,28.70884,11.31083,9.92573,402.7967,165.3134,237.4833,0,714.689,3936.875,0,0,1.24345e-13,4.263256e-14,60.31302,226.4735,163.7126,0,500,0,0,0
naive,2026-01-15 12:45:00,1011,12.75,27.22426,3030.144,86.45642,237.5197,193.1496,0,0,2121.101,2120.783,682.9269,360.2618,1043.189,3,0,0,243.1887,800,0,289.4994,252.5425,0.1262713,0.2046279,0.3172331,0,250,0.3172331,1437.857,180.4961,55.50663,21.4081,13.06858,12.6535,403.6093,273.5996,130.0097,0,636.2692,3496.508,0,-5.684342e-14,-7.993606e-15,4.263256e-14,65.04831,224.4511,180.4961,289.4994,0,0,0,2.842171e-14
naive,2026-01-15 13:00:00,1012,13,27.42621,3068.462,91.01429,240.2017,208.7311,0,0,2147.923,2147.606,756.3618,392.6355,1148.997,3,0,86.46467,262.5326,800,0,210.011,200,0.1,0.1590223,0.3172331,0,250,0.3172331,1391.244,194.4291,55.29423,20.33898,14.40135,14.302,410.4482,265.8539,144.5943,0,661.2224,3634.444,0,0,-8.604228e-16,4.263256e-14,70.67532,225.8004,194.4291,210.011,0,0,0,0
naive,2026-01-15 13:15:00,1013,13.25,27.47659,3089.561,86.04057,243.546,208.3165,0,0,2162.693,2162.376,1303.936,566.2836,1870.22,4,69.5217,226.3328,274.3656,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.4392,203.0819,55.24125,16.51887,17.2132,5.234556,413.7086,164.2136,249.4949,0,731.4986,4019.284,0,-1.136868e-13,1.24345e-13,4.263256e-14,69.5217,226.3328,203.0819,0,500,0,0,0
naive,2026-01-15 13:30:00,1014,13.5,27.56428,3075.754,79.55361,239.6185,213.9266,0,0,2153.028,2152.711,708.0343,371.3304,1079.365,3,0,0,279.3647,800,0,286.7497,253.2299,0.126615,0.2046279,0.3172331,0,250,0.3172331,1444.676,206.5862,55.14902,19.31702,13.10534,7.340415,412.6211,276.8677,135.7534,0,649.6049,3566.713,0,-1.136868e-13,-6.483702e-14,4.263256e-14,60.23659,226.5131,206.5862,286.7497,0,0,0,0
naive,2026-01-15 13:45:00,1015,13.75,27.58582,3086.798,93.26913,244.7273,225.8901,0,0,2160.759,2160.442,775.2468,400.961,1176.208,3,0,78.58333,297.6245,800,0,212.7603,200,0.1,0.1594552,0.3172331,0,250,0.3172331,1385.195,220.0378,55.12636,29.85943,16.79345,5.852294,414.2909,265.5889,148.702,0,667.672,3690.655,0,0,-7.46625e-15,4.263256e-14,63.4097,227.9339,220.0378,212.7603,0,0,0,0
naive,2026-01-15 14:00:00,1016,14,27.6653,3104.511,77.30858,247.7371,234.0535,1,1,2173.158,2172.841,1334.184,578.5494,1912.733,4,78.50507,228.0075,306.2203,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.6571,226.1981,55.04277,0,19.72953,7.855425,417.3678,161.0691,256.2988,741.1271,0,1454.365,0,0,1.24345e-13,4.263256e-14,77.30858,228.0075,226.1981,0,500,1.196485,0,-9.947598e-14
naive,2026-01-15 14:15:00,1017,14.25,27.75892,3073.692,79.83003,245.4621,241.4243,1,1,2151.584,2151.267,732.7946,382.246,1115.041,3,0,0,315.0406,800,0,302.9271,249.1856,0.1245928,0.2046279,0.3172331,0,250,0.3172331,1418.472,232.4775,54.94431,0,22.36504,8.946859,414.0433,272.9659,141.0775,656.9335,0,1290.634,0,-5.684342e-14,-7.993606e-15,4.263256e-14,79.83003,223.097,232.4775,305.6216,0,0,0,2.842171e-14
naive,2026-01-15 14:30:00,1018,14.5,27.95613,3036.953,67.45167,238.5285,240.0685,1,1,2125.867,2125.55,825.8885,423.2863,1249.175,3,0,119.8189,329.3559,800,0,168.1122,207.1183,0.1035592,0.1569085,0.3172331,0,250,0.3172331,1299.661,242.5215,54.73689,0,18.04901,0,410.8094,251.1508,159.6587,674.4371,0,1318.43,0,1.136868e-13,4.335421e-14,4.263256e-14,67.45167,220.4795,240.0685,196.5855,0,0,2.453028,2.842171e-14
naive,2026-01-15 14:45:00,1019,14.75,28.15772,3036.935,60.62845,237.0433,236.3572,1,1,2125.855,2125.537,952.5432,470.2903,1422.834,3,74.2409,218.9503,329.6424,800,0,0,207.0857,0.1035429,0.1304194,0.3172331,0,250,0.3172331,1172.994,242.2009,54.52487,0,18.09305,0,412.5749,227.6487,184.9263,697.939,0,1365.748,0,0,-3.297362e-14,4.263256e-14,60.62845,218.9503,236.3572,28.3428,0,13.61244,5.843678,7.105427e-15
naive,2026-01-15 15:00:00,1020,15,28.25444,3057.25,62.28307,232.1985,233.4287,1,1,2140.075,2139.758,947.0723,469.0002,1416.072,3,64.81159,218.4588,332.8021,800,0,0,207.0531,0.1035266,0.1303988,0.3172331,0,250,0.3172331,1192.685,244.2649,54.42315,0,13.73963,0,416.194,231.9491,184.2449,700.9493,0,1364.373,0,5.684342e-14,-4.65461e-14,4.263256e-14,62.28307,218.4588,233.4287,28.21241,0,2.528525,10.83617,2.131628e-14
naive,2026-01-15 15:15:00,1021,15.25,28.39257,3064.578,82.4746,227.8827,240.0458,1,1,2145.205,2144.887,932.5984,463.9634,1396.562,3,53.51373,217.5299,325.5181,800,0,28.08203,200,0.1,0.1303783,0.3172331,0,250,0.3172331,1212.289,238.559,54.27787,0.8788502,10.35279,1.486738,418.4281,236.4603,181.9678,700.7137,0,1359.739,0,-1.136868e-13,-7.21645e-16,4.263256e-14,81.59575,217.5299,238.559,28.08203,0,0,0,-2.842171e-14
naive,2026-01-15 15:30:00,1022,15.5,28.36838,3061.695,83.64913,229.3987,236.8445,1,1,2143.187,2142.869,1345.832,582.7793,1928.611,4,86.11522,215.3027,327.1936,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.0372,239.8502,54.30331,0,14.09603,0,417.8177,155.3837,262.434,738.163,0,1439.55,0,0,1.24345e-13,4.263256e-14,83.64913,215.3027,236.8445,0,500,2.466096,3.005737,4.263256e-14
naive,2026-01-15 15:45:00,1023,15.75,28.36226,3041.535,89.24457,229.8328,241.7677,1,1,2129.074,2128.757,733.6877,382.6397,1116.327,3,0,0,316.3275,800,0,307.3187,248.0877,0.1240438,0.2046279,0.3172331,0,250,0.3172331,1395.069,231.9003,54.30975,0,11.75869,9.867411,415.012,271.9353,143.0767,656.4985,0,1272.182,0,-1.136868e-13,-7.993606e-15,4.263256e-14,89.24457,218.0741,231.9003,314.1169,0,0,0,2.842171e-14
naive,2026-01-15 16:00:00,1024,16,28.09554,3024.772,115.2577,224.5515,244.9604,1,1,2117.34,2117.023,812.5126,417.3896,1229.902,3,0,124.1913,305.7109,800,0,192.1945,200,0.1,0.1562172,0.3172331,0,250,0.3172331,1304.511,224.7696,54.59027,13.69711,9.726194,20.19088,410.3778,252.8371,157.5407,674.14,0,1327.271,0,0,1.154632e-14,4.263256e-14,101.5606,214.8253,224.7696,192.1945,0,0,0,2.842171e-14
naive,2026-01-15 16:15:00,1025,16.25,28.04763,3038.647,113.2837,224.651,236.8122,1,1,2127.053,2126.736,1353.705,582.6868,1936.392,4,116.0713,213.1953,307.1257,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.0304,225.9275,54.64065,0,11.45574,10.88473,411.8396,149.674,262.1656,734.4683,0,1427.227,0,0,1.24345e-13,4.263256e-14,113.2837,213.1953,225.9275,0,500,2.787591,0,0
naive,2026-01-15 16:30:00,1026,16.5,28.02894,3038.773,160.5854,225.1723,232.4873,1,1,2127.141,2126.824,723.076,377.9616,1101.038,3,0,0,301.0376,800,0,352.2162,236.8633,0.1184316,0.2046279,0.3172331,0,250,0.3172331,1403.748,221.494,54.66031,20.43636,13.10512,10.99334,411.6929,271.6853,140.0075,651.7746,0,1299.915,0,1.136868e-13,-6.483702e-14,4.263256e-14,140.1491,212.0672,221.494,352.2162,0,0,0,0
naive,2026-01-15 16:45:00,1027,16.75,28.40719,3061.209,187.3536,220.4529,225.8668,1,1,2142.846,2142.529,892.2625,448.3226,1340.585,3,35.51313,211.3606,293.7114,800,0,147.304,200,0.1,0.1491493,0.3172331,0,250,0.3172331,1250.266,215.2148,54.26249,4.536449,9.092326,10.65196,418.0992,243.9445,174.1548,694.3454,0,1351.155,0,5.684342e-14,-1.409983e-14,4.263256e-14,182.8172,211.3606,215.2148,147.304,0,0,0,0
naive,2026-01-15 17:00:00,1028,17,28.25234,3053.287,206.3521,219.061,200.7121,1,1,2137.301,2136.983,1405.514,594.4859,2000,4,206.3098,209.6014,288.2239,795.8649,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.4692,211.551,54.14404,0.04229945,9.459587,0,415.6359,142.2471,273.3887,736.733,0,1428.945,0,-1.136868e-13,1.24345e-13,4.263256e-14,206.3098,209.6014,200.7121,0,500,0,10.83893,0
naive,2026-01-15 17:15:00,1029,17.25,28.27812,3032.706,252.1857,214.0084,192.1843,0,1,2122.894,2122.577,707.441,371.0689,1078.51,3,0,0,278.5098,800,0,434.0236,216.4115,0.1082057,0.2046279,0.3172331,0,250,0.3172331,1415.136,204.3635,54.39824,23.94585,8.224582,0,413.0622,275.3501,137.712,0,646.419,3549.6,0,1.136868e-13,-7.993606e-15,4.263256e-14,228.2398,205.7838,192.1843,434.0236,0,0,12.17927,0
naive,2026-01-15 17:30:00,1030,17.5,28.2415,3001.307,291.437,211.8822,182.2136,0,0,2100.915,2100.597,991.4728,472.5816,1464.054,3,199.249,203.4742,261.3312,800,0,65.50954,200,0.1,0.1362711,0.3172331,0,250,0.3172331,1109.125,191.8348,54.43675,26.6784,8.408024,0,408.4653,215.6389,192.8264,0,688.2205,3784.495,0,5.684342e-14,7.049916e-15,4.263256e-14,264.7586,203.4742,182.2136,65.50954,0,0,9.621246,0
naive,2026-01-15 17:45:00,1031,17.75,28.03115,2980.848,345.5949,216.9903,162.1923,0,0,2086.593,2086.276,1417.781,582.2192,2000,4,315.0782,199.0855,253.97,731.8663,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,668.4953,186.8586,50.00293,30.51669,17.90487,0,403.864,129.3885,274.4755,0,711.6077,3941.117,0,2.273737e-13,1.24345e-13,4.263256e-14,315.0782,199.0855,162.1923,0,500,0,24.66636,5.684342e-14
naive,2026-01-15 18:00:00,1032,18,28.05742,2995.411,395.908,2.624751,148.7245,0,0,2096.788,2096.471,690.3951,363.5542,1053.949,3,0,0,253.9493,800,0,364.7296,233.735,0.1168675,0.2046279,0.3172331,0,250,0.3172331,1406.075,186.79,54.63036,33.55994,0.2432606,0,406.0644,272.3009,133.7635,0,635.8551,3494.054,0,0,-7.993606e-15,4.263256e-14,362.3481,2.38149,148.7245,364.7296,0,0,38.06549,6.217249e-15
naive,2026-01-15 18:15:00,1033,18.25,28.04063,2959.709,432.9534,1.140856,136.6706,0,0,2071.797,2071.479,899.4431,421.6349,1321.078,3,286.4678,3.414823,231.1954,800,0,134.7927,200,0.1,0.1471795,0.3172331,0,250,0.3172331,1172.036,170.0846,54.64802,11.6929,0,0,401.0811,226.8956,174.1855,0,648.5305,3525.609,0,0,4.996004e-16,4.263256e-14,421.2605,1.140856,136.6706,134.7927,0,2.273967,33.41402,1.687539e-14
naive,2026-01-15 18:30:00,1034,18.5,27.81954,2931.716,474.3758,1.497106,130.5219,0,0,2052.201,2051.884,1423.161,570.4224,1993.583,4,476.562,1.070033,215.951,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,628.7233,159.2517,54.88055,0,0.4270732,0,395.4258,121.1448,274.2811,0,691.5672,3742.615,0,2.273737e-13,1.24345e-13,4.263256e-14,474.3758,1.070033,130.5219,0,500,2.186201,28.72974,-5.684342e-14
naive,2026-01-15 18:45:00,1035,18.75,27.47681,2919.293,515.1693,0,124.5037,0,0,2043.505,2043.188,669.428,352.1194,1021.547,3,18.42186,0.3610047,202.7645,800,0,496.7474,200.7305,0.1003653,0.2046279,0.3172331,0,250,0.3172331,1373.76,150.0834,55.24102,0,0,0,390.9106,262.7923,128.1183,0,614.9117,3319.868,0,0,-7.993606e-15,4.263256e-14,515.1693,0,124.5037,499.6694,0,0.3610047,25.57963,3.885781e-16
naive,2026-01-15 19:00:00,1036,19,27.43004,2911.494,543.7984,0.8038344,123.9942,0,0,2038.046,2037.729,1065.293,464.8484,1530.142,4,537.8262,0.7205531,191.5948,800,0,2.79561,200,0.1,0.1263971,0.3172331,0,250,0.3172331,972.4355,141.8874,55.29021,3.176611,0.08328136,0,389.483,185.8383,203.6446,0,650.6868,3522.199,0,-1.136868e-13,1.94289e-16,4.263256e-14,540.6218,0.7205531,123.9942,2.79561,0,0,17.89325,6.106227e-15
naive,2026-01-15 19:15:00,1037,19.25,27.19281,2921.576,563.7986,0.2760251,110.0471,0,0,2045.103,2044.786,1435.623,564.3768,2000,4,553.6206,0.8432506,177.6063,767.9299,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,609.1624,131.8651,53.31325,10.17803,0,0,388.8922,115.837,273.0552,0,680.2137,3698.755,0,2.273737e-13,1.24345e-13,4.263256e-14,553.6206,0.2760251,110.0471,0,500,0.5672255,21.81806,9.148238e-14
naive,2026-01-15 19:30:00,1038,19.5,27.22792,2894.247,582.2038,0,106.6292,0,0,2025.973,2025.656,679.774,350.6024,1030.376,3,69.51583,1.01504,159.8455,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1345.882,118.6336,55.50278,13.01855,0,0,385.5377,256.118,129.4197,0,606.7204,3296.979,0,0,-7.993606e-15,4.263256e-14,569.1853,0,106.6292,499.6694,0,1.01504,12.00442,3.330669e-14
naive,2026-01-15 19:45:00,1039,19.75,27.12771,2921.326,580.5797,0,99.29204,0,0,2044.928,2044.611,1437.207,562.7935,2000,4,577.1666,0.3190162,147.5605,774.9539,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,607.4041,109.6342,53.86723,3.413145,0,0,388.3301,115.3455,272.9846,0,678.139,3675.052,0,0,1.24345e-13,4.263256e-14,577.1666,0,99.29204,0,500,0.3190162,10.3422,-8.043566e-14
naive,2026-01-15 20:00:00,1040,20,27.12701,2894.088,555.3866,0,98.18773,0,0,2025.862,2025.544,654.0257,340.3199,994.3456,2,60.53234,1.250201,132.5631,800,0,494.8542,201.2038,0.1006019,0.2046279,0.3172331,0,250,0.3172331,1371.519,98.49222,55.60892,0,0,0,384.7038,260.4465,124.2574,0,600.7664,3241.655,0,0,-7.993606e-15,4.263256e-14,555.3866,0,98.18773,499.6694,0,1.250201,0.3044919,-5.551115e-15
naive,2026-01-15 20:15:00,1041,20.25,27.00685,2873.779,500.461,0,96.25432,0,0,2011.645,2011.328,1003.524,439.4302,1442.954,3,522.5886,1.195504,119.1702,800,0,0,201.1721,0.1005861,0.1266951,0.3172331,0,250,0.3172331,1007.804,88.65614,55.7353,0,0,7.598182,381.0477,190.8991,190.1486,0,631.7686,3412.025,0,5.684342e-14,2.720046e-15,4.263256e-14,500.461,0,88.65614,4.688527,0,23.32317,0,3.552714e-15
naive,2026-01-15 20:30:00,1042,20.5,27.12443,2856.837,462.1399,0,75.16352,0,0,1999.786,1999.469,964.1555,426.7556,1390.911,3,483.2391,0.7652152,106.9067,800,0,0,201.1405,0.1005702,0.1266751,0.3172331,0,250,0.3172331,1035.314,79.43214,55.61163,0,0,0,379.7317,196.5917,183.14,0,623.3473,3365.847,0,1.136868e-13,1.920686e-14,4.263256e-14,462.1399,0,75.16352,4.561852,0,21.86449,4.268624,-7.105427e-15
naive,2026-01-15 20:45:00,1043,20.75,27.11967,2865.927,417.4898,3.156207,68.61835,0,0,2006.149,2005.832,913.5351,410.8917,1324.427,3,429.0017,0.7109942,94.714,800,0,0,201.1088,0.1005544,0.1266552,0.3172331,0,250,0.3172331,1092.296,70.37654,55.61663,0,2.445213,0,380.9021,207.3914,173.5107,0,618.2831,3342.206,0,-1.136868e-13,3.766432e-14,4.263256e-14,417.4898,0.7109942,68.61835,4.435197,0,11.51192,1.758185,1.065814e-14
naive,2026-01-15 21:00:00,1044,21,27.21779,2861.34,356.4941,4.202532,61.70775,0,0,2002.938,2002.621,880.6469,400.594,1281.241,3,393.6862,0.1561714,87.39852,800,0,0,201.0771,0.1005386,0.1266353,0.3172331,0,250,0.3172331,1121.974,64.87222,55.51344,0,4.04636,0,381.0733,213.4636,167.6098,0,614.0576,3321.844,0,0,1.854072e-14,4.263256e-14,356.4941,0.1561714,61.70775,4.308562,0,37.19211,3.164472,2.131628e-14
naive,2026-01-15 21:15:00,1045,21.25,27.12105,2840.375,318.4646,1.707268,52.87911,0,0,1988.263,1987.945,848.4688,391.2789,1239.748,3,352.7429,1.497487,85.50736,800,0,0,201.0455,0.1005227,0.1266153,0.3172331,0,250,0.3172331,1139.477,63.53467,55.61518,0,0.2097805,0,377.5169,216.3556,161.1614,0,607.6345,3279.784,0,-1.136868e-13,3.613776e-14,4.263256e-14,318.4646,1.497487,52.87911,4.181946,0,34.27825,10.65556,2.842171e-14
naive,2026-01-15 21:30:00,1046,21.5,26.86804,2794.64,287.7087,0,58.98373,0,0,1956.248,1955.93,793.6917,373.8911,1167.583,3,295.9109,0.5738585,71.09806,800,0,0,201.0138,0.1005069,0.1265954,0.3172331,0,250,0.3172331,1162.239,52.97201,55.88129,0,0,6.011715,369.4857,219.5175,149.9682,0,594.5441,3207.126,0,5.684342e-14,5.109801e-14,4.263256e-14,287.7087,0,52.97201,4.055351,0,8.776093,0,8.881784e-15
naive,2026-01-15 21:45:00,1047,21.75,26.56011,2750.45,256.0947,0,52.43355,0,0,1925.315,1924.998,749.77,360.8746,1110.645,3,242.5624,1.801288,66.28092,800,0,3.928775,200,0.1,0.1265755,0.3172331,0,250,0.3172331,1175.228,49.54625,56.20515,9.603538,0,2.887297,361.3316,220.5597,140.7719,0,581.9762,3154.204,0,0,1.387779e-16,4.263256e-14,246.4912,0,49.54625,3.928775,0,1.801288,0,-8.65974e-15
naive,2026-01-15 22:00:00,1048,22,26.3719,2749.353,224.9773,3.55549,47.55643,0,0,1924.547,1924.23,1103.596,462.3872,1565.983,4,200.4619,2.306163,63.21505,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.6339,47.34964,56.40309,24.51542,1.249327,0.2067946,359.7896,153.4156,206.374,0,615.8414,3368.119,0,0,1.24345e-13,4.263256e-14,200.4619,2.306163,47.34964,0,500,0,0,-5.684342e-14
naive,2026-01-15 22:15:00,1049,22.25,26.28603,2747.468,170.9195,0,38.64084,0,0,1923.227,1922.91,556.107,304.3534,860.4604,2,0,0,60.46037,800,0,170.9195,282.1875,0.1410937,0.2046279,0.3172331,0,250,0.3172331,1366.803,45.32785,56.49341,0,0,0,358.9091,255.0703,103.8388,0,559.4237,3013.275,0,0,-7.993606e-15,4.263256e-14,170.9195,0,38.64084,178.7928,0,0,6.687007,0
naive,2026-01-15 22:30:00,1050,22.5,26.07475,2735.414,139.7206,3.918291,38.47779,0,0,1914.79,1914.472,551.0093,302.1061,853.1154,2,0,0,53.11543,800,0,140.2539,247.0796,0.1235398,0.1776893,0.3172331,0,250,0.3172331,1363.463,39.91104,56.71562,0,3.385027,0,355.7913,253.3481,102.4432,0,555.4542,2997.032,0,0,-2.492451e-14,4.263256e-14,139.7206,0.533264,38.47779,158.2874,0,0,1.433254,1.998401e-15
naive,2026-01-15 22:45:00,1051,22.75,26.27044,2733.208,128.0779,4.713632,52.87049,0,0,1913.246,1912.928,549.5764,301.4744,851.0508,2,0,0,51.05079,800,0,128.4149,214.937,0.1074685,0.1555824,0.3172331,0,250,0.3172331,1363.352,38.27974,56.50981,0,4.376689,14.59074,356.9321,254.3448,102.5873,0,558.5412,3015.953,0,5.684342e-14,6.858403e-14,4.263256e-14,128.0779,0.3369426,38.27974,140.7105,0,0,0,-4.82947e-15
naive,2026-01-15 23:00:00,1052,23,26.12614,2710.115,109.8261,0,39.30557,0,0,1897.081,1896.763,591.4432,312.5293,903.9725,2,62.22381,0.2090447,41.53963,800,0,47.60227,203.0026,0.1015013,0.1353427,0.3172331,0,250,0.3172331,1305.32,31.19589,56.66157,0,0,8.10968,352.8714,242.7995,110.0719,0,556.8372,2998.86,0,-5.684342e-14,-3.097522e-14,4.263256e-14,109.8261,0,31.19589,59.61254,0,0.2090447,0,-3.552714e-15
naive,2026-01-15 23:15:00,1053,23.25,26.05027,2711.994,86.89338,0,27.15469,1,0,1898.396,1898.079,622.7966,322.1625,944.959,2,97.43679,0.7117656,46.81047,800,0,0,202.9706,0.1014853,0.1278277,0.3172331,0,250,0.3172331,1275.282,35.18265,56.74137,0,0,0,352.5687,236.8445,115.7242,559.007,0,1054.18,0,5.684342e-14,5.390133e-14,4.263256e-14,86.89338,0,27.15469,11.88245,0,11.25517,8.027958,5.329071e-15
naive,2026-01-15 23:30:00,1054,23.5,25.9233,2736.451,94.56105,0,30.15321,1,1,1915.516,1915.198,609.51,317.3652,926.8753,2,88.52545,3.110361,35.23944,800,0,6.035603,201.4298,0.1007149,0.1278076,0.3172331,0,250,0.3172331,1305.688,26.52168,56.87491,0,0,3.631533,354.8278,241.8642,112.9637,559.9021,0,1055.82,0,-5.684342e-14,-5.251355e-14,4.263256e-14,94.56105,0,26.52168,11.75464,0,3.110361,0,2.664535e-15
naive,2026-01-15 23:45:00,1055,23.75,25.61872,2736.561,104.4984,0,27.04464,1,1,1915.593,1915.275,599.4796,313.7817,913.2613,2,81.47784,2.804172,28.97927,800,0,5.592198,200,0.1,0.1268374,0.3172331,0,250,0.3172331,1315.796,21.88081,57.19525,17.42838,0,5.16383,352.6535,242.2331,110.4204,556.9654,0,1079.65,0,0,-8.326673e-17,4.263256e-14,87.07004,0,21.88081,5.592198,0,2.804172,0,1.332268e-15
naive,2026-01-16 00:00:00,1056,0,25.62423,2728.153,123.9294,0,25.43325,1,1,1909.707,1909.39,978.4421,422.8611,1401.303,3,68.92207,0.9839901,31.39709,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.9478,23.705,57.18945,55.00737,0,1.728253,351.6092,171.4031,180.206,594.5824,0,1219.714,0,-1.136868e-13,1.24345e-13,4.263256e-14,68.92207,0,23.705,0,500,0.9839901,0,1.421085e-14
naive,2026-01-16 00:15:00,1057,0.25,25.57471,2723.219,104.7783,0,24.22761,1,1,1906.253,1905.936,533.1847,294.2481,827.4328,2,0,0,27.43279,800,0,63.7287,308.9852,0.1544926,0.2046279,0.3172331,0,250,0.3172331,1372.751,20.72279,57.24154,41.04957,0,3.504813,350.6216,252.4933,98.12824,547.3861,0,1101.186,0,-5.684342e-14,-7.993606e-15,4.263256e-14,63.7287,0,20.72279,64.1416,0,0,0,0
naive,2026-01-16 00:30:00,1058,0.5,25.55466,2736.483,73.65753,0,25.09017,1,1,1915.538,1915.221,541.6129,297.9637,839.5766,2,0,0,39.57663,800,0,65.14312,292.6508,0.1463254,0.1945634,0.3172331,0,250,0.3172331,1373.608,29.90263,57.26263,8.514404,0,0,352.1865,252.5485,99.63805,550.5122,0,1051.291,0,-5.684342e-14,6.086798e-14,4.263256e-14,65.14312,0,25.09017,65.26537,0,0,4.812457,0
naive,2026-01-16 00:45:00,1059,0.75,25.29725,2711.231,85.50531,0,29.93814,1,1,1897.862,1897.544,544.0433,299.0352,843.0785,2,0,0,43.07852,800,0,72.19877,274.555,0.1372775,0.1842779,0.3172331,0,250,0.3172331,1353.501,32.63723,57.53335,13.30654,0,0,347.1294,247.5629,99.56658,546.598,0,1051.425,0,5.684342e-14,2.287059e-14,4.263256e-14,72.19877,0,29.93814,72.35415,0,0,2.699094,0
naive,2026-01-16 01:00:00,1060,1,25.17121,2695.361,79.20102,0,23.52378,1,1,1886.752,1886.435,536.2263,295.589,831.8153,2,0,0,31.81528,800,0,63.52504,258.6305,0.1293153,0.1728833,0.3172331,0,250,0.3172331,1350.209,24.13603,57.66592,15.67598,0,0,344.2246,246.336,97.88855,541.925,0,1046.017,0,5.684342e-14,-9.489631e-14,4.263256e-14,63.52504,0,23.52378,63.72326,0,0,0.6122506,0
naive,2026-01-16 01:15:00,1061,1.25,25.04124,2674.733,75.62191,0,26.98993,1,1,1872.313,1871.996,535.2334,295.1513,830.3847,2,0,0,30.38472,800,0,75.62191,239.6843,0.1198422,0.1628558,0.3172331,0,250,0.3172331,1336.763,23.08237,57.80262,0,0,3.907564,340.7016,243.2484,97.45322,539.1107,0,1013.194,0,0,-1.659783e-14,4.263256e-14,75.62191,0,23.08237,77.45898,0,0,0,0
naive,2026-01-16 01:30:00,1062,1.5,25.07609,2636.294,77.72345,0,24.70229,1,1,1845.405,1845.088,535.6787,295.3476,831.0264,2,0,0,31.02639,800,0,72.25598,221.5826,0.1107913,0.1509257,0.3172331,0,250,0.3172331,1309.409,23.56117,57.76596,5.467474,0,1.141122,336.0396,238.4373,97.60234,533.9927,0,1012.43,0,0,1.670886e-14,4.263256e-14,72.25598,0,23.56117,72.6201,0,0,0,0
naive,2026-01-16 01:45:00,1063,1.75,24.77517,2672.748,73.06461,0,10.66559,1,1,1870.923,1870.606,537.2443,296.0378,833.282,2,0,0,33.28205,800,0,64.63661,205.3886,0.1026943,0.1395273,0.3172331,0,250,0.3172331,1333.362,25.35422,58.08245,8.427996,0,0,33.67662,24.00052,9.676107,320.0383,0,589.2722,0,5.684342e-14,-4.332645e-14,4.263256e-14,64.63661,0,10.66559,64.82949,0,0,14.68863,0
naive,2026-01-16 02:00:00,1064,2,24.75501,2688.729,65.77744,0,13.45855,1,1,1882.11,1881.793,569.4952,304.8408,874.3359,2,45.51825,0.1528253,28.66486,800,0,20.25919,200.2914,0.1001457,0.1293302,0.3172331,0,250,0.3172331,1312.298,21.84147,58.10366,0,0,0,33.87799,23.62137,10.25662,328.4621,0,591.5577,0,0,4.668488e-14,4.263256e-14,65.77744,0,13.45855,21.42494,0,0.1528253,8.38292,-5.828671e-16
naive,2026-01-16 02:15:00,1065,2.25,24.81863,2670.918,64.44713,0,16.71815,1,1,1869.643,1869.325,588.133,310.4471,898.5802,2,67.45952,0.08088775,31.03977,800,0,0,200.2599,0.10013,0.1261206,0.3172331,0,250,0.3172331,1281.192,23.63526,58.03674,0,0,0,33.65357,23.06146,10.5921,333.5086,0,601.7259,0,-5.684342e-14,1.773581e-14,4.263256e-14,64.44713,0,16.71815,1.039624,0,3.093276,6.917113,7.105427e-15
naive,2026-01-16 02:30:00,1066,2.5,24.66232,2714.928,73.45431,0.4173853,24.45341,1,1,1900.45,1900.132,590.7237,311.0511,901.7748,2,71.98299,0.1456242,29.64616,800,0,0.9135232,200,0.1,0.1261007,0.3172331,0,250,0.3172331,1309.409,22.61117,58.20114,0.5577939,0.271761,1.842245,34.20809,23.56936,10.63874,334.9532,0,605.8611,0,0,-2.775558e-17,4.263256e-14,72.89651,0.1456242,22.61117,0.9135232,0,0,0,5.828671e-15
naive,2026-01-16 02:45:00,1067,2.75,24.46154,2694.145,77.00303,4.885436,23.51448,1,1,1885.901,1885.584,984.2687,424.6651,1408.934,3,75.34961,0.1101435,33.47408,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.3154,25.5845,58.41231,1.653424,4.775292,0,33.94622,16.22368,17.72255,440.8888,0,827.1533,0,1.136868e-13,1.24345e-13,4.263256e-14,75.34961,0.1101435,23.51448,0,500,0,2.070023,0
naive,2026-01-16 03:00:00,1068,3,24.55357,2703.565,92.9093,4.476796,26.74766,1,1,1892.496,1892.178,534.0809,294.6433,828.7242,2,0,0,28.7242,800,0,73.1961,306.6183,0.1533092,0.2046279,0.3172331,0,250,0.3172331,1358.098,21.93298,58.31552,20.38958,3.800415,4.814686,34.06492,24.44576,9.619167,319.9567,0,616.0361,0,0,-3.641532e-14,4.263256e-14,72.51972,0.6763808,21.93298,73.1961,0,0,0,5.329071e-15
naive,2026-01-16 03:15:00,1069,3.25,24.50731,2685.792,83.26145,2.018741,22.4463,1,1,1880.054,1879.737,533.785,294.5128,828.2978,2,0,0,28.29781,800,0,67.25285,289.7569,0.1448784,0.1930731,0.3172331,0,250,0.3172331,1345.952,21.61788,58.36417,16.52019,1.507153,0.8284203,33.84098,24.22714,9.613841,318.8891,0,603.2156,0,5.684342e-14,-6.691869e-14,4.263256e-14,66.74126,0.5115889,21.61788,67.25285,0,0,0,3.663736e-15
naive,2026-01-16 03:30:00,1070,3.5,24.58623,2719.183,84.97312,0,19.66786,1,1,1903.428,1903.111,536.9041,295.8878,832.7919,2,0,0,32.79195,800,0,81.56497,269.32,0.13466,0.1824556,0.3172331,0,250,0.3172331,1366.207,25.03043,58.28117,3.408151,0,0,34.26171,24.59172,9.669984,320.4796,0,581.2719,0,0,-9.706125e-14,4.263256e-14,81.56497,0,19.66786,81.99526,0,0,5.362571,0
naive,2026-01-16 03:45:00,1071,3.75,24.62159,2727.805,97.3817,0,30.7626,1,1,1909.463,1909.146,536.5433,295.7288,832.272,2,0,0,32.27205,800,0,83.20156,248.4772,0.1242386,0.1695869,0.3172331,0,250,0.3172331,1372.603,24.62445,58.24398,14.18014,0,6.138149,34.37034,24.70685,9.663489,321.5433,0,602.0228,0,-5.684342e-14,5.151435e-14,4.263256e-14,83.20156,0,24.62445,84.45645,0,0,0,0
naive,2026-01-16 04:00:00,1072,4,24.70628,2739.932,111.7931,0,24.19137,1,1,1917.952,1917.635,534.5246,294.8388,829.3634,2,0,0,29.36341,800,0,98.21456,223.8845,0.1119422,0.1564625,0.3172331,0,250,0.3172331,1383.11,22.38519,58.15491,13.5785,0,1.806183,34.52314,24.89599,9.627153,320.0613,0,598.1212,0,-5.684342e-14,-1.526557e-15,4.263256e-14,98.21456,0,22.38519,99.81075,0,0,0,0
naive,2026-01-16 04:15:00,1073,4.25,24.63177,2749.8,141.1048,0,20.12691,1,1,1924.86,1924.543,547.2501,297.3578,844.608,2,25.98407,0.09838699,18.52553,800,0,95.39684,200,0.1,0.1409768,0.3172331,0,250,0.3172331,1377.293,14.13398,58.23328,19.72389,0,5.99293,34.64749,24.79127,9.856213,323.2308,0,614.9728,0,0,1.110223e-16,4.263256e-14,121.3809,0,14.13398,95.39684,0,0.09838699,0,-3.747003e-15
naive,2026-01-16 04:30:00,1074,4.5,24.3092,2795.396,162.553,0,16.12253,1,1,1956.777,1956.46,1025.345,435.4916,1460.837,3,136.5644,1.763251,22.50932,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,931.115,17.23148,58.57253,25.98863,0,0,35.22199,16.76007,18.46193,452.2517,0,883.4397,0,2.273737e-13,1.24345e-13,4.263256e-14,136.5644,0,16.12253,0,500,1.763251,1.108943,1.598721e-14
naive,2026-01-16 04:45:00,1075,4.75,24.36124,2732.362,200.5911,0.4032188,13.40646,1,1,1912.653,1912.336,531.0483,293.3063,824.3546,2,0,0,24.35461,800,0,173.0652,281.6511,0.1408255,0.2046279,0.3172331,0,250,0.3172331,1381.288,18.63396,58.5178,27.92907,0,0,34.42776,24.86318,9.56458,318.1695,0,618.6841,0,-5.684342e-14,7.727152e-14,4.263256e-14,172.662,0.4032188,13.40646,173.5116,0,0,5.227499,3.941292e-15
naive,2026-01-16 05:00:00,1076,5,24.2515,2724.77,233.8804,0.2605766,21.65346,1,1,1907.339,1907.022,533.1545,294.2348,827.3893,2,0,0,27.38929,800,0,224.4911,225.4839,0.112742,0.1773515,0.3172331,0,250,0.3172331,1373.868,20.97987,58.63322,9.492435,0.1574288,0.673587,34.33211,24.72962,9.602491,319.0851,0,588.8538,0,0,1.859624e-15,4.263256e-14,224.388,0.1031478,20.97987,224.4911,0,0,0,-8.229528e-15
naive,2026-01-16 05:15:00,1077,5.25,24.3258,2732.24,275.9335,3.315177,14.18573,1,1,1912.568,1912.251,667.5454,332.6898,1000.235,3,174.7757,0.05305117,25.40633,800,0,101.1578,200.159,0.1000795,0.1419839,0.3172331,0,250,0.3172331,1244.706,19.44585,58.55508,0,3.262126,0,34.42623,22.4047,12.02153,355.0945,0,649.9417,0,5.684342e-14,1.160183e-14,4.263256e-14,275.9335,0.05305117,14.18573,101.7938,0,0,5.260112,-3.064216e-14
naive,2026-01-16 05:30:00,1078,5.5,24.25643,2749.941,346.7673,3.565947,13.45007,1,1,1924.958,1924.641,796.0598,369.6297,1165.689,3,340.5097,0.3192788,24.86049,800,0,0.5099496,200,0.1,0.1260372,0.3172331,0,250,0.3172331,1128.581,19.04185,58.62803,5.747635,3.246669,0,34.64925,20.31447,14.33479,389.9442,0,729.447,0,-1.136868e-13,-2.775558e-17,4.263256e-14,341.0196,0.3192788,13.45007,0.5099496,0,0,5.591788,2.509104e-14
naive,2026-01-16 05:45:00,1079,5.75,24.48431,2752.162,413.5457,0,28.24905,1,1,1926.513,1926.196,1236.323,496.5825,1732.906,4,404.8807,0.58268,27.44245,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,689.8726,20.96948,58.38836,8.664947,0,7.279578,34.67724,12.41771,22.25953,510.3102,0,969.8806,0,-5.684342e-14,1.24345e-13,4.263256e-14,404.8807,0,20.96948,0,500,0.58268,0,-7.471801e-14
naive,2026-01-16 06:00:00,1080,6,24.46934,2757.852,478.3241,0,28.47386,1,0,1930.496,1930.179,538.5024,296.5924,835.0948,2,0,0,35.09482,800,0,468.8464,207.7058,0.1038529,0.2046279,0.3172331,0,250,0.3172331,1391.677,26.82105,58.40411,9.477675,0,1.652812,34.74894,25.05018,9.698753,321.94,0,594.5243,0,0,-7.993606e-15,4.263256e-14,468.8464,0,26.82105,470.1469,0,0,0,0
naive,2026-01-16 06:15:00,1081,6.25,24.60753,2784.166,536.9521,0,40.82665,0,0,1948.916,1948.599,935.4189,411.2587,1346.678,3,507.0151,1.229932,38.43266,800,0,29.93703,200.1888,0.1000944,0.1307893,0.3172331,0,250,0.3172331,1013.18,29.32949,58.25877,0,0,11.49716,35.08049,18.23723,16.84325,0,431.5701,2308.094,0,-5.684342e-14,4.135581e-15,4.263256e-14,536.9521,0,29.32949,30.69223,0,1.229932,0,2.242651e-14
naive,2026-01-16 06:30:00,1082,6.5,24.79091,2808.851,590.4788,0.3989263,47.08705,0,0,1966.196,1965.878,1002.173,430.6689,1432.842,3,591.2327,0.8210998,40.78841,800,0,0,200.1573,0.1000786,0.126056,0.3172331,0,250,0.3172331,963.705,31.06742,58.0659,0,0,16.01963,35.39152,17.34669,18.04483,0,450.9161,2414.715,0,-1.136868e-13,-3.738676e-14,4.263256e-14,590.4788,0.3989263,31.06742,0.629141,0,1.176038,0,4.52971e-14
naive,2026-01-16 06:45:00,1083,6.75,24.82324,2798.906,613.348,0.3651006,36.51888,0,0,1959.234,1958.917,1025.226,438.02,1463.246,3,614.8688,0.8462834,47.53104,800,0,0,200.1258,0.1000629,0.1260361,0.3172331,0,250,0.3172331,933.6907,36.19081,58.0319,0,0,0.3280688,35.26621,16.80643,18.45978,0,454.8859,2436.586,0,0,-1.507128e-14,4.263256e-14,613.348,0.3651006,36.19081,0.5031049,0,2.00198,0,-1.554312e-14
