controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-16 07:00:00,1084,7,24.91885,2833.263,647.4699,0,21.69785,0,0,1983.284,1982.967,1030.249,439.4635,1469.713,3,621.3501,0.7386396,47.62422,800,0,0.3770886,200,0.1,0.1260163,0.3172331,0,250,0.3172331,952.7175,36.22532,57.93134,25.74272,0,0,35.69911,17.14891,18.5502,0,456.6124,2490.602,0,0,-2.775558e-17,4.263256e-14,621.7272,0,21.69785,0.3770886,0,0.7386396,14.52748,5.240253e-14
naive,2026-01-16 07:15:00,1085,7.25,24.97712,2837.482,614.8974,0,27.41674,0,0,1986.237,1985.92,1410.021,548.9349,1958.956,4,608.4984,2.557894,47.89972,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,575.899,36.41256,57.87005,6.398944,0,0,35.75227,10.36618,25.38609,0,559.301,3022.09,0,0,1.24345e-13,4.263256e-14,608.4984,0,27.41674,0,500,2.557894,8.995818,-3.552714e-15
naive,2026-01-16 07:30:00,1086,7.5,24.92301,2848.112,574.5839,0,32.72236,0,0,1993.678,1993.361,615.3464,320.3747,935.7211,2,84.8558,2.474677,48.39062,800,0,489.7281,202.4853,0.1012427,0.2046279,0.3172331,0,250,0.3172331,1378.015,36.80667,57.92696,0,0,0,35.88621,24.80427,11.08195,0,345.179,1833.316,0,5.684342e-14,-7.993606e-15,4.263256e-14,574.5839,0,32.72236,499.6694,0,2.474677,4.084316,-2.664535e-14
naive,2026-01-16 07:45:00,1087,7.75,25.19821,2901.149,522.9844,0,39.11106,0,0,2030.805,2030.487,961.1525,420.1264,1381.279,3,527.8369,0.007591785,53.43442,800,0,0,202.4535,0.1012267,0.1275021,0.3172331,0,250,0.3172331,1069.335,40.52543,57.63752,0,0,0,370.7068,195.1983,175.5084,0,615.3247,3319.444,0,5.684342e-14,-2.212119e-14,4.263256e-14,522.9844,0,39.11106,9.813868,0,4.860123,1.414364,2.842171e-14
naive,2026-01-16 08:00:00,1088,8,25.16052,2933.685,477.2307,208.7489,45.16265,0,0,2053.579,2053.262,1050.151,467.2819,1517.433,4,461.2548,202.1003,54.07785,800,0,9.686386,200,0.1,0.127482,0.3172331,0,250,0.3172331,1003.111,41.02972,57.67716,6.289532,6.648634,4.13293,374.5806,182.9713,191.6094,0,651.007,3537.97,0,-1.136868e-13,2.220446e-16,4.263256e-14,470.9411,202.1003,41.02972,9.686386,0,0,0,8.526513e-14
naive,2026-01-16 08:15:00,1089,8.25,25.04556,2886.971,387.3338,212.9662,47.79807,0,0,2020.88,2020.563,1403.361,569.595,1972.956,4,410.1439,206.3455,56.46708,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,617.2011,42.8944,57.79807,0,6.620718,4.90367,367.7678,112.3207,255.4471,0,682.8081,3701.842,0,2.273737e-13,1.24345e-13,4.263256e-14,387.3338,206.3455,42.8944,0,500,22.81008,0,1.136868e-13
naive,2026-01-16 08:30:00,1090,8.5,25.08174,2912.13,327.8093,213.6444,46.05131,0,0,2038.491,2038.174,593.7535,320.9498,914.7033,2,0,61.16033,53.54297,800,0,473.1708,206.6247,0.1033123,0.2046279,0.3172331,0,250,0.3172331,1444.42,40.65764,57.76002,0,7.12257,5.393664,371.2416,263.0519,108.1897,0,584.984,3164.718,0,-5.684342e-14,-6.483702e-14,4.263256e-14,327.8093,206.5219,40.65764,499.6694,0,0,0,-5.684342e-14
naive,2026-01-16 08:45:00,1091,8.75,25.21007,2940.252,286.2751,219.9649,48.15542,0,0,2058.176,2057.859,902.3746,426.0208,1328.395,3,260.4623,211.3012,56.63193,800,0,25.81283,200.1389,0.1000695,0.1301085,0.3172331,0,250,0.3172331,1155.485,42.94509,57.62504,0,8.663748,5.210329,375.7928,210.9745,164.8183,0,637.9467,3458.823,0,5.684342e-14,-5.265233e-14,4.263256e-14,286.2751,211.3012,42.94509,26.36852,0,0,0,0
naive,2026-01-16 09:00:00,1092,9,25.33593,2952.473,242.5928,220.0097,48.1245,0,1,2066.731,2066.414,879.254,419.56,1298.814,3,229.0917,212.9167,56.80558,800,0,0.4296645,200,0.1,0.1260245,0.3172331,0,250,0.3172331,1187.16,43.01958,57.49268,13.07144,7.093022,5.104921,378.311,217.3072,161.0038,0,637.8016,3478.013,0,0,2.775558e-17,4.263256e-14,229.5214,212.9167,43.01958,0.4296645,0,0,0,0
naive,2026-01-16 09:15:00,1093,9.25,25.41313,2943.925,196.1944,220.8083,56.52336,1,1,2060.747,2060.43,1237.806,523.6086,1761.414,4,183.1863,214.0492,64.17901,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.6243,48.56394,57.41148,13.00813,6.759169,7.95942,377.8029,150.8142,226.9888,675.882,0,1321.275,0,-1.136868e-13,1.24345e-13,4.263256e-14,183.1863,214.0492,48.56394,0,500,0,0,0
naive,2026-01-16 09:30:00,1094,9.5,25.48099,2986.632,165.1409,228.9764,59.61958,1,1,2090.642,2090.325,566.7018,309.0241,875.7259,2,0,0,75.72589,800,0,360.0032,234.9166,0.1174583,0.2046279,0.3172331,0,250,0.3172331,1523.623,57.26029,57.34011,21.5271,12.58695,2.359289,383.809,279.7132,104.0957,589.1705,0,1172.68,0,-5.684342e-14,-7.993606e-15,4.263256e-14,143.6138,216.3894,57.26029,360.0032,0,0,0,0
naive,2026-01-16 09:45:00,1095,9.75,25.32932,2980.307,139.1871,231.4969,72.95698,1,1,2086.215,2085.898,706.5075,370.6574,1077.165,3,0,189.1606,88.00427,800,0,139.5183,200,0.1,0.1479235,0.3172331,0,250,0.3172331,1379.39,66.65139,57.49962,27.93318,14.07184,6.305588,381.8267,252.461,129.3657,624.2725,0,1256.317,0,-1.136868e-13,-1.390554e-14,4.263256e-14,111.2539,217.4251,66.65139,139.5183,0,0,0,2.842171e-14
naive,2026-01-16 10:00:00,1096,10,25.55454,2988.796,118.8396,233.817,65.54891,1,1,2092.157,2091.84,1193.389,515.1998,1708.588,4,89.26743,223.3613,95.95966,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,898.4511,72.50363,57.26275,29.57213,10.4557,0,384.6584,165.1868,219.4715,680.3866,0,1365.401,0,-1.136868e-13,1.24345e-13,4.263256e-14,89.26743,223.3613,65.54891,0,500,0,6.954715,0
naive,2026-01-16 10:15:00,1097,10.25,25.92984,2982.143,97.59769,234.6005,79.74646,1,1,2087.5,2087.183,587.3931,318.1459,905.539,2,0,0,105.539,800,0,309.1216,247.637,0.1238185,0.2046279,0.3172331,0,250,0.3172331,1499.79,79.42456,56.86804,10.68034,12.39626,0.3218983,386.7375,277.8562,108.8813,596.0617,0,1167.954,0,0,-7.993606e-15,4.263256e-14,86.91735,222.2042,79.42456,309.1216,0,0,0,2.842171e-14
naive,2026-01-16 10:30:00,1098,10.5,25.9761,2991.508,80.06205,234.5989,95.2854,1,1,2094.056,2093.738,663.597,351.7403,1015.337,3,0,104.3716,110.9656,800,0,190.3919,200,0.1,0.1559334,0.3172331,0,250,0.3172331,1430.141,83.46737,56.81938,8.506004,11.39136,11.81803,388.3181,265.203,123.1151,619.1348,0,1208.671,0,0,-1.049161e-14,4.263256e-14,71.55605,223.2075,83.46737,190.3919,0,0,0,0
naive,2026-01-16 10:45:00,1099,10.75,25.88323,2972.784,66.30011,238.902,104.7004,1,1,2080.949,2080.631,1199.765,520.0501,1719.815,4,72.1253,227.5692,120.1208,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.8661,90.44305,56.91706,0,11.33279,14.25739,385.1579,163.0375,222.1205,685.7264,0,1326.97,0,0,1.24345e-13,4.263256e-14,66.30011,227.5692,90.44305,0,500,5.825188,0,-7.105427e-14
naive,2026-01-16 11:00:00,1100,11,26.13528,3019.109,78.57454,239.956,121.1634,1,0,2113.376,2113.059,606.493,326.566,933.059,2,0,0,133.059,800,0,299.692,249.9944,0.1249972,0.2046279,0.3172331,0,250,0.3172331,1506.566,99.91639,56.65196,6.236071,12.60244,21.24699,393.1776,280.2851,112.8924,610.804,0,1190.371,0,5.684342e-14,-7.993606e-15,4.263256e-14,72.33847,227.3535,99.91639,299.692,0,0,0,2.842171e-14
naive,2026-01-16 11:15:00,1101,11.25,26.26444,3018.729,64.29074,233.9556,131.908,1,0,2113.11,2112.793,682.7292,360.1747,1042.904,3,0,103.1389,139.7649,800,0,189.9671,202.4632,0.1012316,0.1574178,0.3172331,0,250,0.3172331,1430.064,104.8075,56.51612,0,5.140235,27.10046,394.1699,266.7575,127.4124,631.9874,0,1209.261,0,-1.136868e-13,-1.038059e-14,4.263256e-14,64.29074,228.8153,104.8075,199.82,0,0,0,0
naive,2026-01-16 11:30:00,1102,11.5,25.88552,3035.165,61.19937,239.5859,133.1259,0,0,2124.616,2124.298,840.981,421.5877,1262.569,3,70.2106,232.0385,160.3195,800,0,0,202.4314,0.1012157,0.1274881,0.3172331,0,250,0.3172331,1283.317,120.7071,56.91464,0,7.54742,12.41881,393.2585,237.5373,155.7212,0,661.4237,3586.82,0,1.136868e-13,-1.071365e-14,4.263256e-14,61.19937,232.0385,120.7071,9.725401,0,9.011225,0,-7.105427e-15
naive,2026-01-16 11:45:00,1103,11.75,25.9457,3040.575,51.78679,240.8493,146.9857,0,0,2128.402,2128.085,861.3678,429.7042,1291.072,3,77.53249,232.8985,180.6411,800,0,0,202.3995,0.1011997,0.1274681,0.3172331,0,250,0.3172331,1266.717,135.9206,56.85135,0,7.95081,11.06518,394.4428,234.7524,159.6904,0,666.5072,3615.547,0,-5.684342e-14,-3.927414e-14,4.263256e-14,51.78679,232.8985,135.9206,9.597933,0,25.7457,0,7.105427e-15
naive,2026-01-16 12:00:00,1104,12,25.91262,3088.676,68.91017,241.1902,141.0265,0,0,2162.073,2161.756,871.7375,434.7457,1306.483,3,73.58078,235.0684,197.8341,800,0,0,202.3676,0.1011838,0.127448,0.3172331,0,250,0.3172331,1290.019,148.9095,56.88614,0,6.121833,0,400.4128,238.9095,161.5032,0,673.6553,3651.667,0,-5.684342e-14,3.26128e-14,4.263256e-14,68.91017,235.0684,141.0265,9.470485,0,4.670608,7.883054,-1.421085e-14
naive,2026-01-16 12:15:00,1105,12.25,25.91846,3141.512,74.00155,243.4287,141.8378,0,0,2199.059,2198.741,888.5075,441.5698,1330.077,3,78.36398,232.9638,218.7494,800,0,0,202.3358,0.1011679,0.1274279,0.3172331,0,250,0.3172331,1310.234,164.6423,56.88,0,10.46485,0,407.3108,242.6822,164.6286,0,684.252,3717.448,0,-1.705303e-13,4.862777e-14,4.263256e-14,74.00155,232.9638,141.8378,9.343057,0,4.362426,22.80446,1.421085e-14
naive,2026-01-16 12:30:00,1106,12.5,26.34789,3148.917,70.3497,241.2446,159.4911,0,0,2204.242,2203.925,885.198,441.5025,1326.7,3,66.66494,233.2471,226.7884,800,0,3.684761,201.3827,0.1006914,0.1274079,0.3172331,0,250,0.3172331,1318.727,169.9137,56.42835,0,7.997486,0,411.8745,246.4112,165.4633,0,687.9137,3733.839,0,-5.684342e-14,8.90954e-15,4.263256e-14,70.3497,233.2471,159.4911,9.215649,0,0,10.42268,0
naive,2026-01-16 12:45:00,1107,12.75,26.63669,3148.598,59.67105,245.3244,167.7494,0,0,2204.019,2203.701,905.8274,450.0542,1355.882,3,71.2277,232.1434,252.5104,800,0,0,201.351,0.1006755,0.1268077,0.3172331,0,250,0.3172331,1297.874,188.6016,56.12461,0,13.18092,0,414.292,243.9629,170.3291,0,694.0171,3776.691,0,0,3.455569e-14,4.263256e-14,59.67105,232.1434,167.7494,5.40408,0,11.55666,20.85223,3.552714e-14
naive,2026-01-16 13:00:00,1108,13,26.76722,3149.933,69.22745,243.6722,172.8219,0,0,2204.953,2204.636,925.6084,458.1513,1383.76,3,76.46675,234.2141,273.0789,800,0,0,201.3193,0.1006597,0.1267878,0.3172331,0,250,0.3172331,1279.027,203.6792,55.98733,0,9.45815,0,415.5893,241.0709,174.5183,0,699.2223,3799.052,0,0,5.404011e-14,4.263256e-14,69.22745,234.2141,172.8219,5.277293,0,7.239298,30.85738,-2.842171e-14
naive,2026-01-16 13:15:00,1109,13.25,26.91784,3124.224,76.44022,245.4301,184.1963,0,0,2186.957,2186.639,928.2353,459.6693,1387.905,3,73.44163,236.3169,278.1461,800,0,2.998593,200.538,0.100269,0.1267678,0.3172331,0,250,0.3172331,1258.404,207.1235,55.82891,0,9.113209,0,413.4886,237.9268,175.5617,0,697.5962,3789.692,0,1.136868e-13,-3.158585e-14,4.263256e-14,76.44022,236.3169,184.1963,5.150525,0,0,22.92725,2.842171e-14
naive,2026-01-16 13:30:00,1110,13.5,27.27287,3102.506,77.26514,240.6819,205.5207,0,0,2171.754,2171.437,927.7522,460.0161,1387.768,3,68.73591,234.1902,284.8423,800,0,2.025656,200,0.1,0.1262758,0.3172331,0,250,0.3172331,1243.685,211.3009,55.45551,6.503577,6.49172,0,413.6687,236.893,176.7757,0,696.9091,3793.03,0,-1.136868e-13,-1.387779e-16,4.263256e-14,70.76156,234.1902,205.5207,2.025656,0,0,5.780155,0
naive,2026-01-16 13:45:00,1111,13.75,27.26233,3093.146,82.23861,241.2031,200.0865,0,0,2165.202,2164.885,1338.989,580.5241,1919.513,4,79.71372,237.6508,302.1487,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,825.8956,224.1645,55.46659,2.52489,3.552281,0,412.3296,157.2792,255.0504,0,737.8033,4006.001,0,0,1.24345e-13,4.263256e-14,79.71372,237.6508,200.0865,0,500,0,24.07804,0
naive,2026-01-16 14:00:00,1112,14,27.49485,3099.17,81.88941,238.4776,208.9545,0,1,2169.419,2169.102,730.8347,381.382,1112.217,3,0,0,312.2167,800,0,316.1935,245.869,0.1229345,0.2046279,0.3172331,0,250,0.3172331,1438.267,231.0532,55.22204,4.173501,0,0,415.1548,275.2366,139.9182,0,656.6186,3556.477,0,0,-6.483702e-14,4.263256e-14,77.71591,238.4776,208.9545,317.017,0,0,22.09877,0
naive,2026-01-16 14:15:00,1113,14.25,27.5353,3085.811,83.92801,235.623,210.9583,0,1,2160.067,2159.75,830.2861,425.225,1255.511,3,0,133.5171,321.994,800,0,183.1503,200.0427,0.1000214,0.1548201,0.3172331,0,250,0.3172331,1329.464,238.1846,55.1795,2.883617,0,0,413.7175,254.6321,159.0854,0,679.8571,3682.112,0,-5.684342e-14,-2.14273e-14,4.263256e-14,81.04439,235.623,210.9583,183.3211,0,0,27.22634,2.842171e-14
naive,2026-01-16 14:30:00,1114,14.5,27.76827,3081.882,74.42615,237.6007,216.7995,1,1,2157.317,2157,964.1764,474.7035,1438.88,3,80.25434,230.7988,327.8268,800,0,0,200.0112,0.1000056,0.125964,0.3172331,0,250,0.3172331,1192.824,241.8883,54.93447,0,6.801941,0,415.2288,229.5883,185.6405,704.2918,0,1358.516,0,-1.136868e-13,4.996004e-15,4.263256e-14,74.42615,230.7988,216.7995,0.04488448,0,5.828192,25.08877,-2.842171e-14
naive,2026-01-16 14:45:00,1115,14.75,27.91046,3083.478,71.71547,235.5767,230.7757,1,1,2158.434,2158.117,1349.383,585.111,1934.494,4,79.67546,229.2998,325.5191,800,500,0,324.9797,0.1624899,0.1259441,0.3172331,0,250,0.3172331,808.7337,239.8152,54.78493,0,6.276869,0,416.6982,156.1307,260.5675,741.2417,0,1431.678,0,-2.273737e-13,7.080447e-14,4.263256e-14,71.71547,229.2998,230.7757,0,500,7.959994,9.039467,-4.263256e-14
naive,2026-01-16 15:00:00,1116,15,27.91516,3095.743,71.51352,234.7885,234.107,1,1,2167.02,2166.703,739.6879,385.2849,1124.973,3,0,0,324.9728,800,0,297.928,250.4466,0.1252233,0.204635,0.3172331,0,250,0.3172331,1427.015,239.4006,54.77998,0,8.37402,0,418.3975,275.521,142.8765,660.8059,0,1274.429,0,-1.705303e-13,3.608225e-15,4.263256e-14,71.51352,226.4145,234.107,302.5401,0,0,5.293576,0
naive,2026-01-16 15:15:00,1117,15.25,28.15626,3091.657,81.50859,234.6116,242.5609,1,1,2164.16,2163.842,813.1491,417.6702,1230.819,3,0,104.1653,326.654,800,0,201.0449,200.1459,0.100073,0.1577025,0.3172331,0,250,0.3172331,1350.693,240.009,54.5264,0,10.90994,2.551939,419.996,262.1275,157.8685,680.2929,0,1318.063,0,5.684342e-14,-5.981327e-14,4.263256e-14,81.50859,223.7016,240.009,201.6286,0,0,0,-2.842171e-14
naive,2026-01-16 15:30:00,1118,15.5,28.31745,3069.46,113.8137,232.8655,233.8231,1,1,2148.622,2148.305,960.1784,472.4667,1432.645,3,84.24122,223.4511,324.9527,800,0,0.4577072,200,0.1,0.126029,0.3172331,0,250,0.3172331,1188.126,238.34,54.35687,29.11473,9.41447,0,418.4204,231.3745,187.0459,703.8411,0,1412.994,0,-5.684342e-14,0,4.263256e-14,84.69893,223.4511,233.8231,0.4577072,0,0,4.516885,-2.842171e-14
naive,2026-01-16 15:45:00,1119,15.75,28.64292,3060.685,105.3725,231.0679,245.2849,1,1,2142.48,2142.162,1354.87,586.0367,1940.907,4,92.22816,224.9959,323.683,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.292,236.5659,54.01457,13.14432,6.071997,8.719035,420.1534,154.3928,265.7606,742.1393,0,1456.66,0,-1.136868e-13,1.24345e-13,4.263256e-14,92.22816,224.9959,236.5659,0,500,0,0,5.684342e-14
naive,2026-01-16 16:00:00,1120,16,28.65481,3022.606,126.5142,229.0643,235.8847,1,1,2115.824,2115.507,736.6954,383.9657,1120.661,3,0,0,320.6611,800,0,329.5264,242.5358,0.1212679,0.2046279,0.3172331,0,250,0.3172331,1378.811,234.3268,54.00206,17.64347,8.408599,1.557913,415.0326,270.4628,144.5698,654.734,0,1293.656,0,1.136868e-13,-7.993606e-15,4.263256e-14,108.8707,220.6557,234.3268,329.5264,0,0,0,0
naive,2026-01-16 16:15:00,1121,16.25,28.73163,3043.527,140.2883,227.103,228.7166,1,1,2130.469,2130.152,847.036,432.6092,1279.645,3,0,164.3282,315.317,800,0,169.9903,200,0.1,0.1527212,0.3172331,0,250,0.3172331,1283.116,230.2278,53.92127,25.96555,7.107212,0,418.5991,252.1093,166.4898,684.7185,0,1365.826,0,1.136868e-13,-1.224021e-14,4.263256e-14,114.3227,219.9958,228.7166,169.9903,0,0,1.511226,-2.842171e-14
naive,2026-01-16 16:30:00,1122,16.5,28.68777,3047.764,163.235,225.7407,230.2758,1,1,2133.435,2133.118,1387.061,593.2236,1980.284,4,151.1069,219.7934,309.3839,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,746.0569,226.0043,53.96739,12.12811,5.947303,4.271562,418.7849,146.448,272.3368,740.5101,0,1451.487,0,1.136868e-13,1.24345e-13,4.263256e-14,151.1069,219.7934,226.0043,0,500,0,0,0
naive,2026-01-16 16:45:00,1123,16.75,28.89218,3041.842,192.2718,222.9067,217.0142,0,1,2129.29,2128.972,723.7079,378.2401,1101.948,3,0,0,301.9481,800,0,402.0761,224.3983,0.1121992,0.2046279,0.3172331,0,250,0.3172331,1405.265,220.0787,53.7524,7.017154,6.08524,0,419.8242,277.0708,142.7534,0,655.311,3566.341,0,0,-6.483702e-14,4.263256e-14,185.2546,216.8215,217.0142,402.0761,0,0,3.064468,0
naive,2026-01-16 17:00:00,1124,17,28.81911,2985.359,220.7256,217.1606,217.4064,0,1,2089.751,2089.434,942.7193,461.8375,1404.557,3,108.8911,215.2357,280.4301,800,0,97.45205,200,0.1,0.1413003,0.3172331,0,250,0.3172331,1146.715,204.5589,53.82925,14.38243,1.924976,12.84745,411.3767,225.7358,185.6409,0,690.1024,3763.136,0,5.684342e-14,-3.691492e-15,4.263256e-14,206.3432,215.2357,204.5589,97.45205,0,0,0,0
naive,2026-01-16 17:15:00,1125,17.25,28.83738,2967.449,246.7155,215.4107,212.7232,0,1,2077.214,2076.897,1409.322,590.6784,2000,4,241.4507,210.7192,269.6108,778.2193,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,667.5752,196.6274,52.34501,5.264858,4.691425,16.09576,409.0705,131.4671,277.6034,0,725.3153,3947.521,0,1.136868e-13,1.24345e-13,4.263256e-14,241.4507,210.7192,196.6274,0,500,0,0,0
naive,2026-01-16 17:30:00,1126,17.5,29.02327,2959.903,296.1126,212.1965,204.9977,0,0,2071.932,2071.615,690.5976,363.6435,1054.241,3,0,0,254.2411,800,0,487.9391,202.9326,0.1014663,0.2046279,0.3172331,0,250,0.3172331,1381.017,185.0402,53.61454,16.69723,3.672809,19.95755,409.6799,273.0664,136.6135,0,640.6561,3498.43,0,5.684342e-14,-7.993606e-15,4.263256e-14,279.4154,208.5237,185.0402,487.9391,0,0,0,0
naive,2026-01-16 17:45:00,1127,17.75,29.09266,2938.729,343.4358,209.3117,198.8947,0,0,2057.111,2056.793,1071.724,493.5879,1565.312,4,320.0658,209.3383,235.9077,800,0,11.60258,200,0.1,0.1277837,0.3172331,0,250,0.3172331,985.0695,171.5659,53.54156,11.76744,0,27.32875,407.3641,195.0707,212.2934,0,694.0705,3777.452,0,-1.136868e-13,-4.718448e-16,4.263256e-14,331.6684,209.3117,171.5659,11.60258,0,0.02662847,0,5.684342e-14
naive,2026-01-16 18:00:00,1128,18,29.11907,2942.208,400.9966,0.6561402,188.2442,0,0,2059.545,2059.228,1356.67,552.5086,1909.179,4,380.7427,2.51799,225.9179,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,702.5582,164.253,53.51377,20.25391,0,23.99113,408.0811,139.2058,268.8753,0,696.4681,3805.309,0,0,1.24345e-13,4.263256e-14,380.7427,0.6561402,164.253,0,500,1.86185,0,3.219647e-14
naive,2026-01-16 18:15:00,1129,18.25,29.13204,2893.657,424.8475,2.541735,164.6681,0,0,2025.56,2025.243,657.3356,348.98,1006.316,3,0,0,206.3155,800,0,427.0121,218.1643,0.1090822,0.2046279,0.3172331,0,250,0.3172331,1367.907,149.9798,53.50013,0,0.3771055,14.68832,401.4607,271.1156,130.3451,0,623.0068,3367,0,1.136868e-13,4.884981e-14,4.263256e-14,424.8475,2.16463,149.9798,429.8261,0,0,0,-7.105427e-15
naive,2026-01-16 18:30:00,1130,18.5,29.14475,2896.895,470.8578,1.56517,154.7113,0,0,2027.826,2027.509,963.1193,435.8435,1398.963,3,403.0042,1.296191,194.6624,800,0,67.8536,201.1666,0.1005833,0.1373749,0.3172331,0,250,0.3172331,1064.39,141.4888,53.48676,0,0.268979,13.22254,402.0213,211.0178,191.0035,0,649.4826,3512.446,0,-5.684342e-14,-1.415534e-14,4.263256e-14,470.8578,1.296191,141.4888,72.51996,0,0,0,6.883383e-15
naive,2026-01-16 18:45:00,1131,18.75,29.18878,2909.509,516.7677,0,139.2156,0,0,2036.657,2036.339,1039.618,456.5851,1496.203,3,512.1413,0.1682882,183.8938,800,0,4.539694,200,0.1,0.1266717,0.3172331,0,250,0.3172331,996.7209,133.597,53.44046,0.08663798,0,5.61864,404.1599,197.7921,206.3678,0,655.4923,3545.236,0,5.684342e-14,3.330669e-16,4.263256e-14,516.681,0,133.597,4.539694,0,0.1682882,0,4.62963e-14
naive,2026-01-16 19:00:00,1132,19,29.09442,2880.703,552.2788,0,134.7919,0,0,2016.492,2016.175,1434.181,565.8186,2000,4,542.5218,0.7758322,178.5397,778.1626,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,581.9938,129.842,52.07825,9.757008,0,4.949872,399.3359,115.2551,284.0808,0,682.0539,3709.539,0,0,1.24345e-13,4.263256e-14,542.5218,0,129.842,0,500,0.7758322,0,-2.575717e-14
naive,2026-01-16 19:15:00,1133,19.25,28.76537,2853.61,576.8391,0,121.6654,0,0,1997.527,1997.21,672.7849,348.715,1021.5,3,59.48111,0.5223246,161.4965,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1324.425,117.8726,53.88577,17.68854,0,3.792797,392.7648,260.4158,132.3491,0,609.8765,3324.212,0,0,-7.993606e-15,4.263256e-14,559.1505,0,117.8726,499.6694,0,0.5223246,0,-2.997602e-14
naive,2026-01-16 19:30:00,1134,19.5,28.87813,2816.048,585.5262,1.109787,109.4073,0,0,1971.234,1970.916,1437.257,562.7434,2000,4,576.1947,0.4285356,150.9599,772.4168,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,533.6597,110.046,51.91335,9.331417,0.681251,0,388.5425,105.1877,283.3548,0,667.9311,3632.49,0,0,1.24345e-13,4.263256e-14,576.1947,0.4285356,109.4073,0,500,0,0.6386401,0
naive,2026-01-16 19:45:00,1135,19.75,28.65794,2820.564,586.5569,2.87447,102.2252,0,0,1974.395,1974.078,672.9332,346.4311,1019.364,3,79.22955,0.1332378,140.0015,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1301.145,102.3042,53.99877,7.657875,2.741233,0,387.3165,255.2452,132.0713,0,601.6762,3266.409,0,-5.684342e-14,-7.993606e-15,4.263256e-14,578.899,0.1332378,102.2252,499.6694,0,0,0.07894407,1.89293e-14
naive,2026-01-16 20:00:00,1136,20,28.82166,2805.867,570.1564,0.05149461,101.6269,0,0,1964.107,1963.79,1427.648,562.7737,1990.422,4,557.4896,0.5160491,132.4165,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,536.1413,96.5881,53.82657,12.66679,0,5.038755,386.6644,105.5476,281.1168,0,669.3133,3642.518,0,2.273737e-13,1.24345e-13,4.263256e-14,557.4896,0.05149461,96.5881,0,500,0.4645545,0,-3.724798e-14
naive,2026-01-16 20:15:00,1137,20.25,28.76491,2795.373,558.736,0.3504853,98.50363,0,0,1956.761,1956.444,611.1657,327.1063,938.272,2,12.77487,0.4998053,124.9973,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1345.278,91.23313,53.88626,46.29173,0,7.270497,384.7454,264.5134,120.232,0,593.0493,3281.002,0,5.684342e-14,-7.993606e-15,4.263256e-14,512.4443,0.3504853,91.23313,499.6694,0,0.1493201,0,-2.78666e-14
naive,2026-01-16 20:30:00,1138,20.5,29.08919,2770.348,494.6575,2.801191,97.20723,0,0,1939.244,1938.926,1342.697,535.2827,1877.98,4,473.7673,0.3209551,103.8917,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,596.2292,75.55904,53.5452,20.89028,2.480236,21.64819,383.9943,118.0608,265.9335,0,657.63,3597.041,0,-2.273737e-13,1.24345e-13,4.263256e-14,473.7673,0.3209551,75.55904,0,500,0,0,5.684342e-14
naive,2026-01-16 20:45:00,1139,20.75,29.13145,2774.644,435.3483,6.686844,83.97354,0,0,1942.251,1941.934,579.0413,314.464,893.5053,2,0,0,93.50529,800,0,426.7398,218.2324,0.1091162,0.2046279,0.3172331,0,250,0.3172331,1362.892,67.97352,53.50076,10.64892,4.646395,16.00002,384.944,270.1182,114.8259,0,587.7533,3198.839,0,0,-7.993606e-15,4.263256e-14,424.6994,2.040449,67.97352,426.7398,0,0,0,5.329071e-15
naive,2026-01-16 21:00:00,1140,21,29.06349,2766.107,378.5872,1.166342,76.66933,0,0,1936.275,1935.958,809.8155,380.2204,1190.036,3,302.4583,2.382376,85.19526,800,0,72.79221,200,0.1,0.1374177,0.3172331,0,250,0.3172331,1126.142,61.97887,53.57223,3.336694,0,14.69046,383.192,222.8654,160.3266,0,605.9931,3278.449,0,-5.684342e-14,6.383782e-15,4.263256e-14,375.2505,1.166342,61.97887,72.79221,0,1.216034,0,-2.398082e-14
naive,2026-01-16 21:15:00,1141,21.25,29.05584,2753.133,328.4309,6.489112,69.32917,0,0,1927.193,1926.876,1218.415,496.8881,1715.303,4,335.9459,1.619673,77.73751,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,708.4606,56.55818,53.58027,0,4.869438,12.77099,381.3311,140.1822,241.1489,0,639.5972,3465.906,0,-5.684342e-14,1.24345e-13,4.263256e-14,328.4309,1.619673,56.55818,0,500,7.515087,0,0
naive,2026-01-16 21:30:00,1142,21.5,28.72938,2736.784,276.8906,5.277303,71.13992,0,0,1915.749,1915.431,566.5897,308.9747,875.5645,2,0,0,75.56446,800,0,277.1606,255.6272,0.1278136,0.2046279,0.3172331,0,250,0.3172331,1348.842,55.17452,53.92363,0,5.007314,15.9654,376.3921,265.0104,111.3817,0,577.1219,3122.144,0,5.684342e-14,-6.483702e-14,4.263256e-14,276.8906,0.2699887,55.17452,293.5752,0,0,0,1.215694e-14
naive,2026-01-16 21:45:00,1143,21.75,28.61245,2738.852,228.449,4.299661,67.54289,0,0,1917.196,1916.879,585.2028,313.6612,898.864,2,29.58245,0.8323367,68.44922,800,0,198.8666,205.8703,0.1029352,0.1609647,0.3172331,0,250,0.3172331,1331.676,50.04325,54.04661,0,3.467324,17.49964,375.7271,260.9784,114.7487,0,578.0691,3124.559,0,5.684342e-14,1.94289e-15,4.263256e-14,228.449,0.8323367,50.04325,222.3479,0,0,0,4.218847e-15
naive,2026-01-16 22:00:00,1144,22,28.41817,2722.227,188.0201,4.372641,61.23231,0,0,1905.559,1905.242,708.3145,348.7776,1057.092,3,190.623,3.005544,63.46354,800,0,0,205.8379,0.102919,0.1296335,0.3172331,0,250,0.3172331,1196.927,46.49686,54.25094,0,1.367097,14.73545,371.8889,233.5923,138.2966,0,585.2457,3160.177,0,0,5.151435e-14,4.263256e-14,188.0201,3.005544,46.49686,23.35169,0,2.602866,0,-9.769963e-15
naive,2026-01-16 22:15:00,1145,22.25,28.27215,2702.183,166.6886,5.427666,52.11355,0,0,1891.528,1891.211,670.1624,336.6636,1006.826,3,151.0691,0.1640286,55.5929,800,0,15.61955,201.9006,0.1009503,0.1296131,0.3172331,0,250,0.3172331,1221.049,40.79534,54.40452,0,5.263638,11.31821,367.9971,237.5552,130.4419,0,576.4208,3118.189,0,-5.684342e-14,-4.310441e-14,4.263256e-14,166.6886,0.1640286,40.79534,23.22207,0,0,0,-8.937295e-15
naive,2026-01-16 22:30:00,1146,22.5,27.84465,2688.83,140.8965,5.814312,49.31786,0,0,1882.181,1881.864,660.8534,333.8363,994.6897,2,140.3378,2.375217,51.97667,800,0,0.5587327,201.7292,0.1008646,0.1271339,0.3172331,0,250,0.3172331,1221.01,38.31943,54.85414,0,3.439095,10.99844,362.8589,235.3942,127.4647,0,571.3509,3086.651,0,0,5.551115e-14,4.263256e-14,140.8965,2.375217,38.31943,7.475394,0,0,0,-1.332268e-14
naive,2026-01-16 22:45:00,1147,22.75,27.39851,2677.12,115.5537,5.712508,44.09474,1,0,1873.984,1873.667,657.3799,333.9088,991.2887,2,126.8566,2.728489,61.70361,800,0,0,201.6974,0.1008487,0.1270259,0.3172331,0,250,0.3172331,1216.287,45.71077,55.32337,0,2.984019,0,357.8925,232.2858,125.6067,566.1946,0,1075.298,0,-5.684342e-14,5.426215e-14,4.263256e-14,115.5537,2.728489,44.09474,6.789635,0,11.3029,1.61603,-3.552714e-15
naive,2026-01-16 23:00:00,1148,23,27.34718,2652.811,86.8711,4.64201,40.21135,1,0,1856.968,1856.65,631.4744,324.6578,956.1322,2,108.6194,0.08361789,47.42914,800,0,0,201.6657,0.1008328,0.1270059,0.3172331,0,250,0.3172331,1225.176,35.15555,55.37735,0,4.558392,5.0558,354.2608,233.7315,120.5293,559.3538,0,1064.271,0,-5.684342e-14,-3.547163e-14,4.263256e-14,86.8711,0.08361789,35.15555,6.662629,0,21.74833,0,-7.105427e-15
naive,2026-01-16 23:15:00,1149,23.25,27.20221,2697.125,83.48076,1.903822,37.72199,1,0,1887.987,1887.67,613.0346,318.6799,931.7144,2,90.53568,0.3106047,40.86816,800,0,0,201.6339,0.100817,0.1269859,0.3172331,0,250,0.3172331,1274.635,30.33979,55.52982,0,1.593217,7.382197,359.0861,242.4295,116.6566,562.5134,0,1065.304,0,5.684342e-14,2.969847e-15,4.263256e-14,83.48076,0.3106047,30.33979,6.535643,0,7.054913,0,8.881784e-16
naive,2026-01-16 23:30:00,1150,23.5,26.99002,2727.648,62.72399,6.6353,47.93067,1,1,1909.354,1909.037,611.7539,318.0974,929.8513,2,90.68648,1.390095,37.77473,800,0,0,201.6022,0.1008011,0.1269659,0.3172331,0,250,0.3172331,1297.283,28.10741,55.75299,0,5.245205,19.82326,361.5449,245.6464,115.8985,567.4974,0,1081.321,0,-5.684342e-14,1.509903e-14,4.263256e-14,62.72399,1.390095,28.10741,6.408677,0,27.96249,0,0
naive,2026-01-16 23:45:00,1151,23.75,26.82555,2681.262,77.7037,0,46.40124,1,1,1876.883,1876.566,607.9061,316.4244,924.3305,2,90.49008,1.258755,32.58166,800,0,0,201.5704,0.1007852,0.1269459,0.3172331,0,250,0.3172331,1268.66,24.28623,55.92598,0,0,22.11501,354.1831,239.4064,114.7767,560.0041,0,1057.091,0,0,-3.98015e-14,4.263256e-14,77.7037,0,24.28623,6.281731,0,14.04514,0,3.552714e-15
naive,2026-01-17 00:00:00,1152,0,26.58636,2663.995,78.707,0,43.14168,1,1,1864.796,1864.479,609.4397,316.7977,926.2375,2,93.03497,0.4653456,32.73714,800,0,0,201.5387,0.1007694,0.1269259,0.3172331,0,250,0.3172331,1255.039,24.46476,56.17754,0,0,18.67692,350.1636,235.666,114.4976,555.9709,0,1048.742,0,0,2.500777e-14,4.263256e-14,78.707,0,24.46476,6.154805,0,14.79331,0,5.329071e-15
naive,2026-01-17 00:15:00,1153,0.25,26.37261,2644.437,98.37673,0,37.11132,1,1,1851.106,1850.789,597.3009,312.9808,910.2817,2,80.13651,0.1715062,29.97371,800,0,6.027899,200,0.1,0.126906,0.3172331,0,250,0.3172331,1253.488,22.45088,56.40235,12.21232,0,14.66044,346.065,234.34,111.7249,550.0616,0,1057.737,0,5.684342e-14,2.220446e-16,4.263256e-14,86.16441,0,22.45088,6.027899,0,0.1715062,0,-2.081668e-15
naive,2026-01-17 00:30:00,1154,0.5,26.31844,2683.836,76.34304,0,27.18687,1,1,1878.686,1878.368,981.7591,424.2348,1405.994,3,69.66646,0.05867976,36.26883,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.6091,27.18177,56.45932,6.676586,0,0.005100207,350.8302,167.4349,183.3953,591.6707,0,1131.342,0,0,1.24345e-13,4.263256e-14,69.66646,0,27.18177,0,500,0.05867976,0,-3.424344e-14
naive,2026-01-17 00:45:00,1155,0.75,26.14133,2670.056,91.8849,0,25.86335,1,1,1869.039,1868.722,542.7797,298.4781,841.2578,2,0,0,41.25781,800,0,79.28165,305.0969,0.1525485,0.2046279,0.3172331,0,250,0.3172331,1325.942,30.97922,56.6456,12.60325,0,0,347.7636,246.712,101.0516,545.1901,0,1048.395,0,0,7.727152e-14,4.263256e-14,79.28165,0,25.86335,79.32555,0,0,5.115871,0
naive,2026-01-17 01:00:00,1156,1,26.09352,2679.256,69.94313,0,30.61016,1,1,1875.479,1875.162,535.9631,295.473,831.436,2,0,0,31.43603,800,0,69.94313,287.5631,0.1437816,0.1921151,0.3172331,0,250,0.3172331,1339.199,23.61638,56.69588,0,0,6.993779,348.6208,248.9351,99.68568,545.7081,0,1027.633,0,-5.684342e-14,-1.806888e-14,4.263256e-14,69.94313,0,23.61638,72.0263,0,0,0,0
naive,2026-01-17 01:15:00,1157,1.25,25.85815,2658.471,93.81911,0,25.26441,1,1,1860.93,1860.613,537.2126,296.0239,833.2365,2,0,0,33.23647,800,0,76.26552,268.4515,0.1342257,0.1810743,0.3172331,0,250,0.3172331,1323.4,25.03154,56.94343,17.55359,0,0.2328621,344.2594,244.82,99.43939,540.887,0,1047.993,0,0,8.648637e-14,4.263256e-14,76.26552,0,25.03154,76.47405,0,0,0,0
naive,2026-01-17 01:30:00,1158,1.5,25.47954,2654.166,78.48421,0,21.71125,1,1,1857.916,1857.599,536.3091,295.6255,831.9347,2,0,0,31.93467,800,0,75.24289,249.5985,0.1247993,0.16904,0.3172331,0,250,0.3172331,1321.29,24.14784,57.34163,3.24132,0,0,341.0741,242.5609,98.51325,538.1864,0,1017.455,0,-5.684342e-14,1.304512e-14,4.263256e-14,75.24289,0,21.71125,75.36966,0,0,2.436593,0
naive,2026-01-17 01:45:00,1159,1.75,25.26454,2675.395,75.10867,0,13.42259,1,1,1872.777,1872.46,529.9541,292.8239,822.778,2,0,0,22.77798,800,0,69.05026,232.2966,0.1161483,0.1571685,0.3172331,0,250,0.3172331,1342.506,17.26306,57.56776,6.058409,0,0,342.316,245.3902,96.92578,538.2142,0,1022.115,0,-5.684342e-14,3.072542e-14,4.263256e-14,69.05026,0,13.42259,69.10671,0,0,3.840471,0
naive,2026-01-17 02:00:00,1160,2,25.12552,2720.69,73.40159,0,10.46833,1,1,1904.483,1904.166,529.9757,292.8335,822.8092,2,0,0,22.80922,800,0,66.09865,215.7354,0.1078677,0.1462738,0.3172331,0,250,0.3172331,1374.19,17.3121,57.71398,7.302945,0,0,347.1411,250.4815,96.65955,543.315,0,1034.299,0,-5.684342e-14,4.196643e-14,4.263256e-14,66.09865,0,10.46833,66.13283,0,0,6.843772,0
naive,2026-01-17 02:15:00,1161,2.25,24.86057,2716.166,92.97805,4.34528,14.29665,1,1,1901.316,1900.999,534.9633,294.6376,829.6009,2,3.317434,0.005657163,26.27777,800,0,62.80582,200,0.1,0.1358454,0.3172331,0,250,0.3172331,1366.035,20.00042,57.99263,26.8548,4.339622,0,34.22369,24.58864,9.635049,319.2262,0,627.0211,0,0,1.582068e-15,4.263256e-14,66.12326,0.005657163,14.29665,62.80582,0,0,5.703773,5.701169e-15
naive,2026-01-17 02:30:00,1162,2.5,24.70264,2740.732,74.22405,3.85449,6.54496,1,1,1918.512,1918.195,981.0109,423.5013,1404.512,3,73.05997,0.2795905,31.17269,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,937.1843,23.7654,58.15873,1.164079,3.5749,0,34.53322,16.86932,17.66391,440.3706,0,823.4874,0,-1.136868e-13,1.24345e-13,4.263256e-14,73.05997,0.2795905,6.54496,0,500,0,17.22044,0
naive,2026-01-17 02:45:00,1163,2.75,24.5364,2765.302,92.71214,2.203543,17.73234,1,1,1935.711,1935.394,536.5123,295.7151,832.2275,2,0,0,32.22747,800,0,78.36781,305.3254,0.1526627,0.2046279,0.3172331,0,250,0.3172331,1398.882,24.6124,58.33358,16.54787,0,0,34.8428,25.17987,9.662932,320.895,0,604.7098,0,-5.684342e-14,-7.993606e-15,4.263256e-14,76.16427,2.203543,17.73234,78.88348,0,0,6.880064,-8.881784e-16
naive,2026-01-17 03:00:00,1164,3,24.5713,2779.524,99.21478,0,20.86151,1,1,1945.667,1945.35,536.5555,295.7342,832.2896,2,0,0,32.28963,800,0,83.56884,284.3851,0.1421926,0.1922589,0.3172331,0,250,0.3172331,1408.794,24.65086,58.29687,15.64594,0,0,35.022,25.35829,9.663709,321.0924,0,603.5902,0,0,-5.900835e-14,4.263256e-14,83.56884,0,20.86151,86.29545,0,0,3.789348,0
naive,2026-01-17 03:15:00,1165,3.25,24.60023,2791.013,93.38885,0,25.48053,1,1,1953.709,1953.392,534.3086,294.7436,829.0523,2,0,0,29.05228,800,0,75.72636,265.4088,0.1327044,0.1790731,0.3172331,0,250,0.3172331,1419.083,22.17265,58.26644,17.66249,0,3.307883,35.16677,25.5435,9.623266,320.8838,0,606.6857,0,-5.684342e-14,-1.019185e-13,4.263256e-14,75.72636,0,22.17265,77.02444,0,0,0,0
naive,2026-01-17 03:30:00,1166,3.5,24.66955,2757.13,105.4198,0,29.91852,1,1,1929.991,1929.674,534.328,294.7522,829.0802,2,0,0,29.08018,800,0,83.38849,244.5199,0.1222599,0.167124,0.3172331,0,250,0.3172331,1395.346,22.17782,58.19354,22.03128,0,7.7407,34.73984,25.11623,9.623614,321.2666,0,615.0693,0,0,-2.228773e-14,4.263256e-14,83.38849,0,22.17782,83.55655,0,0,0,0
naive,2026-01-17 03:45:00,1167,3.75,24.49367,2769.988,111.636,4.608648,18.55155,1,1,1938.991,1938.674,539.6713,297.1077,836.779,2,0,0,36.779,800,0,91.37037,221.6388,0.1108194,0.1539706,0.3172331,0,250,0.3172331,1399.003,28.10102,58.37851,20.83444,4.039836,0,34.90184,25.18205,9.719793,322.2898,0,621.8119,0,-5.684342e-14,-4.565792e-14,4.263256e-14,90.80155,0.5688121,18.55155,91.37037,0,0,9.549467,-1.110223e-15
naive,2026-01-17 04:00:00,1168,4,24.47709,2762.326,126.8463,1.294476,20.42123,1,1,1933.628,1933.311,550.7919,299.7506,850.5425,2,18.99574,0.7164062,30.83033,800,0,86.41558,200,0.1,0.1395627,0.3172331,0,250,0.3172331,1382.519,23.56002,58.39596,21.43493,0.5780698,0,34.80531,24.88534,9.919965,324.6359,0,621.5488,0,0,-2.553513e-15,4.263256e-14,105.4113,0.7164062,20.42123,86.41558,0,0,3.138794,-1.110223e-15
naive,2026-01-17 04:15:00,1169,4.25,24.59675,2710.204,140.7594,1.171115,12.83757,1,1,1897.142,1896.825,1020.946,434.0864,1455.033,3,132.0751,0.04214596,22.91547,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.8789,17.48969,58.27011,8.684286,1.128969,0,34.14856,15.76582,18.38274,449.8522,0,851.0784,0,1.705303e-13,1.24345e-13,4.263256e-14,132.0751,0.04214596,12.83757,0,500,0,4.652119,0
naive,2026-01-17 04:30:00,1170,4.5,24.57307,2725.738,164.2007,0,17.39869,1,1,1908.017,1907.7,529.2306,292.505,821.7355,2,0,0,21.73553,800,0,150.6122,287.2643,0.1436322,0.2046279,0.3172331,0,250,0.3172331,1378.469,16.59324,58.29501,13.58852,0,0.8054504,34.3443,24.81244,9.53186,317.4626,0,592.7835,0,5.684342e-14,4.884981e-14,4.263256e-14,150.6122,0,16.59324,151.4473,0,0,0,0
naive,2026-01-17 04:45:00,1171,4.75,24.52483,2728.058,183.9883,0,26.48436,1,1,1909.64,1909.323,528.5447,292.2026,820.7473,2,0,0,20.74732,800,0,183.9883,241.222,0.120611,0.1808861,0.3172331,0,250,0.3172331,1380.778,15.84683,58.34574,0,0,10.63753,34.37353,24.85401,9.519515,318.9725,0,572.3061,0,-5.684342e-14,-4.13003e-14,4.263256e-14,183.9883,0,15.84683,188.4416,0,0,0,0
naive,2026-01-17 05:00:00,1172,5,24.39229,2712.385,217.8667,0,21.78973,1,1,1898.669,1898.352,583.9398,308.9317,892.8715,2,64.65867,0.1948911,28.01796,800,0,153.208,202.882,0.101441,0.151894,0.3172331,0,250,0.3172331,1314.412,21.42986,58.48514,0,0,0.3598683,34.17605,23.65942,10.51663,332.6558,0,599.5158,0,5.684342e-14,-2.875478e-14,4.263256e-14,217.8667,0,21.42986,164.7361,0,0.1948911,0,8.21565e-15
naive,2026-01-17 05:15:00,1173,5.25,24.48701,2733.783,264.6318,0,21.69635,1,1,1913.648,1913.331,735.879,352.1397,1088.019,3,264.5121,1.849873,21.65671,800,0,0.1196873,202.8202,0.1014101,0.1277518,0.3172331,0,250,0.3172331,1177.452,16.54798,58.38553,0,0,5.148371,34.44566,21.19413,13.25153,374.2604,0,682.837,0,-1.136868e-13,1.584843e-14,4.263256e-14,264.6318,0,16.54798,11.40039,0,1.849873,0,1.776357e-14
naive,2026-01-17 05:30:00,1174,5.5,24.50083,2719.964,318.7328,1.802481,30.21361,1,1,1903.975,1903.657,788.5321,367.2249,1155.757,3,332.8279,2.114525,20.81456,800,0,0,202.7882,0.1013941,0.1277129,0.3172331,0,250,0.3172331,1115.125,15.90218,58.37099,0,0,14.31143,34.27154,20.07225,14.19929,389.8735,0,714.0797,0,0,4.712897e-14,4.263256e-14,318.7328,1.802481,15.90218,11.15299,0,14.40716,0,-2.131628e-14
naive,2026-01-17 05:45:00,1175,5.75,24.63522,2719.195,400.5308,5.815068,33.54368,1,1,1903.437,1903.119,846.4335,384.9397,1231.373,3,398.4892,0.2714886,32.61257,800,0,2.041648,202.2459,0.101123,0.1276928,0.3172331,0,250,0.3172331,1056.686,24.88072,58.22964,0,5.543579,8.662962,34.26186,19.02035,15.24151,405.5238,0,755.1018,0,0,4.75453e-14,4.263256e-14,400.5308,0.2714886,24.88072,11.02529,0,0,0,1.604272e-14
naive,2026-01-17 06:00:00,1176,6,24.62193,2718.25,485.7817,2.215775,18.68346,1,0,1902.775,1902.458,901.1054,401.0849,1302.19,3,465.3772,0.6216779,36.19146,800,0,8.856294,200,0.1,0.1273513,0.3172331,0,250,0.3172331,1001.352,27.61497,58.24361,11.54825,1.594097,0,34.24995,18.02434,16.22561,419.1092,0,795.3649,0,1.136868e-13,-8.326673e-16,4.263256e-14,474.2335,0.6216779,18.68346,8.856294,0,0,8.931506,1.776357e-14
naive,2026-01-17 06:15:00,1177,6.25,24.91725,2761.87,537.8449,0,20.73429,1,0,1933.309,1932.992,1352.656,532.0962,1884.752,4,537.4596,0.5898231,46.70284,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,580.3358,35.52507,57.93301,0.385349,0,0,34.79956,10.44604,24.35352,542.5422,0,1020.575,0,2.273737e-13,1.24345e-13,4.263256e-14,537.4596,0,20.73429,0,500,0.5898231,14.79078,5.140333e-14
naive,2026-01-17 06:30:00,1178,6.5,24.93618,2755.262,596.6837,1.563099,11.92909,0,0,1928.684,1928.366,621.9701,322.4909,944.4611,2,91.61303,0.6143102,52.23371,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1306.396,39.72429,57.9131,5.4012,0.9487893,0,34.71631,23.51513,11.20117,0,346.0061,1848.835,0,-5.684342e-14,-7.993606e-15,4.263256e-14,591.2825,0.6143102,11.92909,499.6694,0,0,27.7952,5.995204e-15
naive,2026-01-17 06:45:00,1179,6.75,24.80242,2804.809,603.9167,0,22.0987,0,0,1963.366,1963.049,1413.143,549.6198,1962.763,4,614.3108,0.6070214,47.84521,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,549.9056,36.43798,58.05379,0,0,0,35.34059,9.8983,25.44229,0,559.5181,3012.039,0,1.136868e-13,1.24345e-13,4.263256e-14,603.9167,0,22.0987,0,500,11.00109,14.33928,3.552714e-14
naive,2026-01-17 07:00:00,1180,7,24.8737,2819.93,613.9377,0.475835,17.99788,0,0,1973.951,1973.634,645.9931,327.7713,973.7644,2,136.2516,0.3307365,37.18205,800,0,477.6861,205.4958,0.1027479,0.2046279,0.3172331,0,250,0.3172331,1327.641,28.29593,57.97882,0,0.1450985,0,35.53112,23.89753,11.63359,0,351.6688,1869.203,0,0,-7.993606e-15,4.263256e-14,613.9377,0.3307365,17.99788,499.6694,0,0,10.29804,1.249001e-14
naive,2026-01-17 07:15:00,1181,7.25,24.99116,2852.325,607.147,0,22.33506,0,0,1996.627,1996.31,1001.909,430.6866,1432.596,3,590.1058,1.159784,41.33046,800,0,17.04124,201.2032,0.1006016,0.1293977,0.3172331,0,250,0.3172331,994.4007,31.41407,57.85528,0,0,0,35.93929,17.89921,18.04008,0,448.5858,2402.135,0,-2.273737e-13,4.496403e-14,4.263256e-14,607.147,0,22.33506,21.85391,0,1.159784,9.079011,-1.820766e-14
naive,2026-01-17 07:30:00,1182,7.5,25.22451,2855.881,575.2176,0,33.0884,0,0,1999.116,1998.799,992.6512,428.4518,1421.103,3,574.5822,1.122914,45.39792,800,0,0.6353848,201.0126,0.1005063,0.1266947,0.3172331,0,250,0.3172331,1006.148,34.42088,57.60986,0,0,0,365.1151,183.7611,181.354,0,612.2129,3302.36,0,-1.136868e-13,1.84297e-14,4.263256e-14,575.2176,0,33.0884,4.68597,0,1.122914,1.332481,6.661338e-16
naive,2026-01-17 07:45:00,1183,7.75,25.22627,2860.566,537.4528,0,41.50915,0,0,2002.396,2002.079,958.7554,419.3221,1378.077,3,525.7146,0,52.36289,800,0,3.924011,200,0.1,0.1265747,0.3172331,0,250,0.3172331,1043.324,39.70101,57.60801,7.814245,0,1.808138,365.7271,190.5576,175.1695,0,610.2099,3304.825,0,1.136868e-13,-1.110223e-16,4.263256e-14,529.6386,0,39.70101,3.924011,0,0,0,0
naive,2026-01-17 08:00:00,1184,8,25.22821,2869.723,485.0446,103.2682,50.66416,0,0,2008.806,2008.489,1429.373,570.6271,2000,4,474.5106,206.0191,57.01415,762.4562,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,579.1162,43.22666,54.90253,10.534,0,7.437499,366.9122,105.7766,261.1355,0,677.7622,3684.098,0,0,1.24345e-13,4.263256e-14,474.5106,103.2682,43.22666,0,500,102.7509,0,1.421085e-14
naive,2026-01-17 08:15:00,1185,8.25,25.27587,2894.312,426.0934,107.6141,35.1241,0,0,2026.018,2025.701,630.9671,337.3554,968.3225,2,0,108.281,60.04157,800,0,397.6899,225.4949,0.1127474,0.2046279,0.3172331,0,250,0.3172331,1394.734,45.49908,57.55584,28.40352,0,0,370.4107,254.9949,115.4158,0,592.3503,3242.173,0,-1.136868e-13,-6.483702e-14,4.263256e-14,397.6899,107.6141,35.1241,499.6694,0,0.6669008,10.37498,0
naive,2026-01-17 08:30:00,1186,8.5,25.31475,2907.406,351.48,105.4478,40.81218,0,0,2035.184,2034.867,885.3233,421.1445,1306.468,3,238.2636,210.7343,57.46997,800,0,101.8376,200,0.1,0.1419908,0.3172331,0,250,0.3172331,1149.544,43.53247,57.51495,11.37884,0,0,372.3776,210.332,162.0456,0,631.4765,3428.045,0,0,-1.970646e-15,4.263256e-14,340.1012,105.4478,40.81218,101.8376,0,105.2864,2.720282,0
naive,2026-01-17 08:45:00,1187,8.75,25.12867,2931.403,315.472,113.4552,53.94288,0,0,2051.982,2051.665,1317.329,546.3291,1863.658,4,286.8954,216.3904,60.37223,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,734.3358,45.82075,57.71066,28.57658,0,8.122123,374.0502,133.8601,240.1901,0,681.6698,3733.554,0,2.273737e-13,1.24345e-13,4.263256e-14,286.8954,113.4552,45.82075,0,500,102.9352,0,4.263256e-14
naive,2026-01-17 09:00:00,1188,9,25.33582,2912.173,251.771,115.2107,58.79691,0,1,2038.521,2038.204,556.0489,304.3278,860.3768,2,0,0,60.37677,800,0,352.2373,236.858,0.118429,0.2046279,0.3172331,0,250,0.3172331,1482.155,45.72414,57.49279,14.74429,0,13.07277,373.1464,271.3049,101.8415,0,578.0257,3139.896,0,5.684342e-14,-7.993606e-15,4.263256e-14,237.0267,115.2107,45.72414,454.1615,0,0,0,2.842171e-14
naive,2026-01-17 09:15:00,1189,9.25,25.61935,2947.134,206.112,118.8429,56.24432,0,1,2062.994,2062.677,747.5453,383.5934,1131.139,3,43.33752,218.072,69.72921,800,0,147.2829,200,0.1,0.149146,0.3172331,0,250,0.3172331,1315.131,52.64871,57.19459,15.49156,0,3.595616,379.7944,242.1139,137.6805,0,626.3693,3407.41,0,1.136868e-13,-4.940492e-15,4.263256e-14,190.6205,118.8429,52.64871,147.2829,0,99.2291,0,2.842171e-14
naive,2026-01-17 09:30:00,1190,9.5,25.63439,2987.479,164.9345,117.8816,61.9506,1,1,2091.235,2090.918,1232.037,524.3528,1756.39,4,155.5526,223.5922,77.24541,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.8809,58.31448,57.17877,9.381888,0,3.636123,385.1108,158.1669,226.9439,683.1894,0,1318.236,0,0,1.24345e-13,4.263256e-14,155.5526,117.8816,58.31448,0,500,105.7105,0,-9.947598e-14
naive,2026-01-17 09:45:00,1191,9.75,25.62568,3005.968,145.0809,109.3669,72.71504,1,1,2104.178,2103.861,578.3532,314.1606,892.5138,2,0,0,92.51384,800,0,236.0369,265.9081,0.1329541,0.2046279,0.3172331,0,250,0.3172331,1525.507,69.84745,57.18793,18.41085,0,2.867589,387.4259,280.8798,106.5461,595.5684,0,1158.559,0,-5.684342e-14,1.056932e-13,4.263256e-14,126.67,109.3669,69.84745,352.1566,0,0,0,0
naive,2026-01-17 10:00:00,1192,10,25.73712,3021.774,121.295,110.3523,77.97123,1,1,2115.242,2114.925,626.8365,335.5345,962.371,2,0,71.54902,90.82193,800,0,144.3415,229.7809,0.1148904,0.1674385,0.3172331,0,250,0.3172331,1488.088,68.4891,57.07072,15.75687,0,9.48213,390.344,274.6099,115.7342,611.8942,0,1186.764,0,-5.684342e-14,2.722822e-14,4.263256e-14,105.5382,110.3523,68.4891,263.4651,0,0,0,0
naive,2026-01-17 10:15:00,1193,10.25,25.76189,3033.98,96.89248,115.7534,83.45928,1,1,2123.786,2123.469,728.6212,380.4061,1109.027,3,0,203.22,105.8073,800,0,92.83191,206.5367,0.1032684,0.1446897,0.3172331,0,250,0.3172331,1394.848,79.76865,57.04467,4.060565,0,3.69063,392.118,257.533,134.585,638.6205,0,1220.07,0,0,-3.363976e-14,4.263256e-14,92.83191,115.7534,79.76865,118.9789,0,87.46661,0,0
naive,2026-01-17 10:30:00,1194,10.5,26.0081,3024.702,96.66417,119.0458,98.50995,1,1,2117.291,2116.974,795.4303,403.8964,1199.327,3,50.12254,229.7691,119.4351,800,0,26.01693,200,0.1,0.1300532,0.3172331,0,250,0.3172331,1321.544,89.80743,56.78572,20.5247,0,8.702518,392.8833,245.2249,147.6585,650.7361,0,1272.993,0,0,7.21645e-16,4.263256e-14,76.13947,119.0458,89.80743,26.01693,0,110.7233,0,-2.842171e-14
naive,2026-01-17 10:45:00,1195,10.75,26.06505,3009,100.1005,124.3137,111.6591,1,1,2106.3,2105.983,1208.99,524.4851,1733.475,4,69.02997,234.1412,130.3041,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.993,97.92087,56.72582,31.07053,0,13.73825,391.2988,166.6392,224.6595,693.6766,0,1377.133,0,0,1.24345e-13,4.263256e-14,69.02997,124.3137,97.92087,0,500,109.8275,0,2.842171e-14
naive,2026-01-17 11:00:00,1196,11,26.29166,3018.337,95.95659,121.7761,119.671,1,0,2112.836,2112.519,617.1099,331.2465,948.3564,2,0,0,148.3564,800,0,197.5725,275.5242,0.1377621,0.2046279,0.3172331,0,250,0.3172331,1495.409,111.2179,56.48749,20.16021,0,8.453124,394.339,279.1026,115.2364,611.9268,0,1195.082,0,0,4.884981e-14,4.263256e-14,75.79638,121.7761,111.2179,310.3588,0,0,0,0
naive,2026-01-17 11:15:00,1197,11.25,26.26869,3033.709,81.43221,119.58,129.4173,1,0,2123.596,2123.279,624.8264,334.6483,959.4747,2,0,0,159.4747,800,0,188.3255,228.3995,0.1141997,0.1734936,0.3172331,0,250,0.3172331,1498.453,119.5822,56.51165,12.68667,0,9.835063,396.1606,279.5389,116.6216,616.022,0,1190.353,0,0,-4.968248e-15,4.263256e-14,68.74553,119.58,119.5822,300.6843,0,0,0,0
naive,2026-01-17 11:30:00,1198,11.5,26.22598,3041.019,87.60954,117.1795,138.5132,0,0,2128.713,2128.396,765.3432,396.595,1161.938,3,0,192.6335,169.3047,800,0,69.60204,210.963,0.1054815,0.1438198,0.3172331,0,250,0.3172331,1363.053,127.011,56.55657,18.0075,0,11.50219,396.7673,254.0571,142.7102,0,652.796,3557.815,0,0,2.495226e-14,4.263256e-14,69.60204,117.1795,127.011,113.4541,0,75.45401,0,2.842171e-14
naive,2026-01-17 11:45:00,1199,11.75,26.16731,3062.871,81.9115,117.6689,137.5854,0,0,2144.01,2143.693,828.4174,421.566,1249.983,3,23.83315,237.5222,188.6281,800,0,43.71922,200,0.1,0.1328403,0.3172331,0,250,0.3172331,1315.275,141.5958,56.61828,14.35912,0,0,399.1383,244.8574,154.2809,0,666.4234,3626.403,0,0,-1.665335e-15,4.263256e-14,67.55238,117.6689,137.5854,43.71922,0,119.8533,4.010496,0
naive,2026-01-17 12:00:00,1200,12,26.12915,3058.966,74.75365,119.8913,145.2352,0,0,2141.276,2140.959,1259.766,546.1289,1805.895,4,75.25585,238.7121,191.9268,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.1929,144.1306,56.65841,0,0,1.104555,398.3181,163.9187,234.3994,0,710.253,3842.651,0,0,1.24345e-13,4.263256e-14,74.75365,119.8913,144.1306,0,500,119.323,0,1.278977e-13
naive,2026-01-17 12:15:00,1201,12.25,26.34152,3069.04,69.93071,118.8094,152.1634,0,0,2148.328,2148.011,654.3327,347.6561,1001.989,3,0,0,201.9889,800,0,188.7401,277.7323,0.1388662,0.2046279,0.3172331,0,250,0.3172331,1493.678,151.3438,56.43504,0,0,0.8196122,401.3742,279.0653,122.3089,0,626.8746,3384.321,0,-1.136868e-13,-7.993606e-15,4.263256e-14,69.93071,118.8094,151.3438,319.2834,0,0,0,1.421085e-14
naive,2026-01-17 12:30:00,1202,12.5,26.60718,3058.201,60.52318,120.1361,164.6695,0,0,2140.741,2140.424,666.2129,352.8935,1019.106,3,0,0,219.1064,800,0,180.6593,232.5238,0.1162619,0.174884,0.3172331,0,250,0.3172331,1474.211,163.7037,56.15564,0,0,0.9657567,402.1522,276.9402,125.2121,0,630.0151,3401.908,0,0,7.771561e-16,4.263256e-14,60.52318,120.1361,163.7037,310.6901,0,0,0,1.421085e-14
