controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-17 12:45:00,1203,12.75,26.77433,3045.075,43.03324,122.258,170.4853,0,0,2131.552,2131.235,801.6869,412.6171,1214.304,3,0,177.1479,237.1561,800,0,43.03324,221.7289,0.1108644,0.1464168,0.3172331,0,250,0.3172331,1329.548,176.8723,55.97984,0,0,0,401.814,250.6301,151.184,0,663.2472,3584.882,0,0,-2.645106e-14,4.263256e-14,43.03324,122.258,170.4853,129.9487,0,54.88994,6.386961,-2.842171e-14
naive,2026-01-17 13:00:00,1204,13,26.9473,3092.416,56.34784,118.582,178.1042,0,0,2164.692,2164.374,846.181,432.2323,1278.413,3,0,228.0092,250.4041,800,0,56.34784,207.607,0.1038035,0.1396194,0.3172331,0,250,0.3172331,1318.193,186.4062,55.79793,0,0,0,409.5298,249.384,160.1458,0,681.6163,3686.117,0,0,2.498002e-15,4.263256e-14,56.34784,118.582,178.1042,86.77584,0,109.4272,8.302014,0
naive,2026-01-17 13:15:00,1205,13.25,26.79023,3104.623,61.70299,119.5301,185.9546,0,0,2173.236,2172.919,899.7666,450.2374,1350.004,3,47.22667,241.6376,261.1398,800,0,14.47632,203.9552,0.1019776,0.1307271,0.3172331,0,250,0.3172331,1273.152,194.7262,55.96312,0,0,0,409.8068,240.0781,169.7287,0,690.3155,3733.777,0,5.684342e-14,5.12923e-14,4.263256e-14,61.70299,119.5301,185.9546,30.29727,0,122.1075,8.77162,2.842171e-14
naive,2026-01-17 13:30:00,1206,13.5,27.08012,3104.74,47.4798,123.8134,198.179,0,0,2173.318,2173.001,919.4158,457.558,1376.974,3,58.50543,238.0565,280.412,800,0,0,203.9231,0.1019616,0.1284276,0.3172331,0,250,0.3172331,1253.585,208.4468,55.65823,0,0,0,412.3015,237.8183,174.4831,0,695.3764,3761.955,0,0,-4.00513e-14,4.263256e-14,47.4798,123.8134,198.179,15.69252,0,125.2687,10.26775,2.842171e-14
naive,2026-01-17 13:45:00,1207,13.75,27.04682,3085.794,65.00608,126.5741,198.1453,0,0,2160.056,2159.739,928.7615,460.8412,1389.603,3,65.54041,239.9734,284.0888,800,0,0,203.891,0.1019455,0.1284074,0.3172331,0,250,0.3172331,1230.977,211.2557,55.69325,0,0,0,409.501,233.3673,176.1337,0,694.2085,3755.492,0,0,8.770762e-15,4.263256e-14,65.00608,126.5741,198.1453,15.56412,0,113.9337,13.1104,1.421085e-14
naive,2026-01-17 14:00:00,1208,14,27.35206,3100.129,72.6419,123.9153,217.2073,0,1,2170.09,2169.773,935.4607,463.9118,1399.373,3,64.55444,239.2468,295.5713,800,0,8.087466,201.8371,0.1009185,0.1283872,0.3172331,0,250,0.3172331,1234.312,219.0726,55.37222,0,0,0,414.0387,235.4985,178.5402,0,699.4104,3784.463,0,1.136868e-13,2.073341e-14,4.263256e-14,72.6419,123.9153,217.2073,15.43573,0,115.3315,1.865216,0
naive,2026-01-17 14:15:00,1209,14.25,27.79847,3141.776,72.38635,123.5045,232.9002,0,1,2199.243,2198.926,945.9742,467.2351,1413.209,3,75.5799,236.014,301.6153,800,0,0,201.8053,0.1009026,0.1270938,0.3172331,0,250,0.3172331,1252.952,222.4752,54.9027,0,0,10.42504,423.5693,241.3157,182.2536,0,710.5586,3846.307,0,-1.136868e-13,1.035283e-14,4.263256e-14,72.38635,123.5045,222.4752,7.221169,0,115.7031,0,-1.421085e-14
naive,2026-01-17 14:30:00,1210,14.5,27.91692,3116.726,81.45139,117.8945,240.4286,1,1,2181.708,2181.391,946.3075,468.0066,1414.314,3,70.32954,234.845,309.1396,800,0,7.094095,200,0.1,0.1270738,0.3172331,0,250,0.3172331,1235.083,227.7322,54.77813,4.027755,0,12.69638,421.2492,238.4727,182.7765,708.9308,0,1363.184,0,0,-1.94289e-16,4.263256e-14,77.42363,117.8945,227.7322,7.094095,0,116.9505,0,0
naive,2026-01-17 14:45:00,1211,14.75,28.10378,3102.494,72.92328,117.3505,243.4558,1,1,2171.746,2171.428,1344.268,583.3243,1927.593,4,75.73837,233.0452,318.809,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.16,234.3788,54.5816,0,0,9.076985,420.9964,160.3463,260.6501,745.4303,0,1429.456,0,0,1.24345e-13,4.263256e-14,72.92328,117.3505,234.3788,0,500,118.5098,0,1.421085e-14
naive,2026-01-17 15:00:00,1212,15,28.28169,3105.498,70.4578,113.3607,246.1602,1,1,2173.848,2173.531,736.9739,384.0884,1121.062,3,0,0,321.0624,800,0,183.8185,278.9627,0.1394814,0.2046279,0.3172331,0,250,0.3172331,1436.557,235.5784,54.39448,0,0,10.58176,423.0088,279.5395,143.4694,665.687,0,1270.18,0,0,4.884981e-14,4.263256e-14,70.4578,113.3607,235.5784,305.1504,0,0,0,-1.421085e-14
naive,2026-01-17 15:15:00,1213,15.25,28.19074,3075.545,69.68396,116.5081,249.499,1,1,2152.882,2152.565,742.1828,386.3848,1128.568,3,0,0,328.5675,800,0,186.1921,232.3708,0.1161854,0.1756587,0.3172331,0,250,0.3172331,1410.382,241.3243,54.49014,0,0,8.174707,418.115,273.9127,144.2022,661.8851,0,1262.469,0,0,4.191092e-15,4.263256e-14,69.68396,116.5081,241.3243,311.7066,0,0,0,-1.421085e-14
naive,2026-01-17 15:30:00,1214,15.5,28.11927,3025.844,72.1033,108.6679,248.0338,1,1,2118.091,2117.774,876.3542,445.5341,1321.888,3,0,200.2838,321.6045,800,0,72.1033,214.3084,0.1071542,0.1463205,0.3172331,0,250,0.3172331,1241.42,236.394,54.56531,0,0,11.6398,410.7311,240.7307,170.0003,688.522,0,1315.658,0,0,1.387779e-15,4.263256e-14,72.1033,108.6679,236.394,129.3368,0,91.61595,0,2.842171e-14
naive,2026-01-17 15:45:00,1215,15.75,28.10088,3041.922,86.61155,111.0731,248.0876,1,1,2129.346,2129.028,934.8142,466.2808,1401.095,3,42.24446,228.6583,330.1923,800,0,44.36709,203.1829,0.1015914,0.1349468,0.3172331,0,250,0.3172331,1194.214,242.755,54.58465,0,0,5.332617,412.7516,231.486,181.2655,698.8005,0,1336.193,0,0,-1.307288e-14,4.263256e-14,86.61155,111.0731,242.755,57.09858,0,117.5852,0,0
naive,2026-01-17 16:00:00,1216,16,28.18829,3032.242,94.92948,111.7591,249.7176,1,1,2122.57,2122.252,976.1876,476.949,1453.137,3,105.8903,225.564,321.6823,800,0,0,203.1509,0.1015754,0.1279413,0.3172331,0,250,0.3172331,1146.065,236.2736,54.49272,0,0,13.44394,412.2064,222.5676,189.6388,702.1274,0,1342.951,0,0,1.174061e-14,4.263256e-14,94.92948,111.7591,236.2736,12.60355,0,124.7657,0,2.842171e-14
naive,2026-01-17 16:15:00,1217,16.25,28.35888,3048.647,124.7556,110.64,250.32,1,1,2134.053,2133.736,977.9227,476.4997,1454.422,3,116.0972,224.2008,314.1245,800,0,8.658367,200.9543,0.1004772,0.1279211,0.3172331,0,250,0.3172331,1155.813,230.2938,54.31331,0,0,20.02619,415.9523,225.2817,190.6706,705.6847,0,1350.267,0,1.705303e-13,4.041212e-14,4.263256e-14,124.7556,110.64,230.2938,12.47563,0,113.5608,0,0
naive,2026-01-17 16:30:00,1218,16.5,28.42118,3055.104,156.7527,110.865,242.3995,1,1,2138.572,2138.255,1005.726,484.2368,1489.963,3,154.0937,223.3763,312.493,800,0,2.658934,200.2579,0.100129,0.126538,0.3172331,0,250,0.3172331,1132.529,228.9419,54.24778,0,0,13.45762,417.3907,221.0386,196.3521,707.902,0,1354.775,0,-1.136868e-13,-4.349299e-14,4.263256e-14,156.7527,110.865,228.9419,3.690724,0,112.5113,0,0
naive,2026-01-17 16:45:00,1219,16.75,28.60634,3039.754,193.7018,114.2706,236.4373,1,1,2127.828,2127.511,1021.461,487.0977,1508.559,4,188.3558,220.4796,299.7234,800,0,0.9056907,200,0.1,0.1260995,0.3172331,0,250,0.3172331,1106.05,219.1425,54.05304,4.440278,0,17.29482,416.9512,216.7321,200.219,707.2188,0,1361.287,0,0,2.775558e-17,4.263256e-14,189.2615,114.2706,219.1425,0.9056907,0,106.2089,0,0
naive,2026-01-17 17:00:00,1220,17,28.5635,2990.408,215.521,108.1175,219.7746,1,1,2093.285,2092.968,1407.023,592.9771,2000,4,214.2,216.6159,290.0148,779.1693,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,685.9453,212.1435,52.68946,1.320987,0,7.631041,409.8041,134.288,275.5161,728.7591,0,1400.521,0,2.273737e-13,1.24345e-13,4.263256e-14,214.2,108.1175,212.1435,0,500,108.4984,0,-5.684342e-14
naive,2026-01-17 17:15:00,1221,17.25,28.39068,3006.884,251.5058,113.762,214.8077,1,1,2104.819,2104.501,709.7105,372.0694,1081.78,3,0,0,281.7799,800,0,357.949,235.4301,0.117715,0.2046279,0.3172331,0,250,0.3172331,1394.791,206.5093,54.27986,7.3187,0,8.298371,410.5341,272.0468,138.4873,645.7347,0,1243.029,0,-1.136868e-13,4.884981e-14,4.263256e-14,244.1871,113.762,206.5093,457.741,0,0,0,-1.421085e-14
naive,2026-01-17 17:30:00,1222,17.5,28.4048,3000.052,300.5725,110.4263,202.9595,1,0,2100.036,2099.719,961.34,465.5393,1426.879,3,146.7793,210.7684,269.3316,800,0,141.5721,200,0.1,0.1482469,0.3172331,0,250,0.3172331,1138.379,197.3558,54.26501,12.22101,0,5.603619,409.7254,222.1023,187.6231,688.7348,0,1337.503,0,0,7.521761e-15,4.263256e-14,288.3515,110.4263,197.3558,141.5721,0,100.3421,0,2.842171e-14
naive,2026-01-17 17:45:00,1223,17.75,28.39779,2984.646,337.5463,104.5208,190.8989,0,0,2089.252,2088.935,1421.517,578.4831,2000,4,337.9619,209.5656,256.5698,695.9028,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,667.4182,188.0189,47.21037,0,0,2.880027,407.5601,130.1964,277.3638,0,709.2412,3847.715,0,0,1.24345e-13,4.263256e-14,337.5463,104.5208,188.0189,0,500,105.4603,0,-8.526513e-14
naive,2026-01-17 18:00:00,1224,18,28.1982,2967.626,397.5622,0,171.5422,0,0,2077.338,2077.021,683.6139,360.5647,1044.179,3,0,0,244.1786,800,0,391.6078,227.0154,0.1135077,0.2046279,0.3172331,0,250,0.3172331,1393.407,179.3283,54.4823,5.954343,0,0,403.5078,270.6592,132.8486,0,631.2239,3420.71,0,0,-6.483702e-14,4.263256e-14,391.6078,0,171.5422,393.0654,0,0,7.786104,0
naive,2026-01-17 18:15:00,1225,18.25,28.32029,2949.227,449.9686,0,171.5198,0,0,2064.459,2064.142,913.8142,424.2071,1338.021,3,318.1034,2.342905,217.575,800,0,107.9187,200,0.1,0.1429483,0.3172331,0,250,0.3172331,1150.328,159.5777,54.35389,23.94652,0,11.94209,402.055,224.0272,178.0278,0,650.56,3558.24,0,-5.684342e-14,-4.274359e-15,4.263256e-14,426.0221,0,159.5777,107.9187,0,2.342905,0,3.996803e-14
naive,2026-01-17 18:30:00,1226,18.5,28.16469,2941.447,517.787,0,148.8797,0,0,2059.013,2058.696,1412.886,566.3164,1979.202,4,473.0009,1.415098,204.7863,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,645.8098,150.4529,54.51754,44.78617,0,0,399.6621,125.3541,274.308,0,691.6705,3820.112,0,-2.273737e-13,1.24345e-13,4.263256e-14,473.0009,0,148.8797,0,500,1.415098,1.573155,3.907985e-14
naive,2026-01-17 18:45:00,1227,18.75,28.03273,2896.157,541.8145,0,134.5536,0,0,2027.31,2026.993,658.0493,347.2656,1005.315,3,17.05623,0.05862774,188.2001,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1368.944,138.466,54.65632,25.08883,0,0,392.4029,264.9705,127.4324,0,612.2361,3349.089,0,5.684342e-14,-7.993606e-15,4.263256e-14,516.7257,0,134.5536,499.6694,0,0.05862774,3.912361,2.881723e-14
naive,2026-01-17 19:00:00,1228,19,28.01993,2885.537,578.2493,0,117.1124,0,0,2019.876,2019.558,1435.045,564.9547,2000,4,547.6928,0.3284142,182.3241,769.6546,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,584.5131,134.1615,52.59607,30.55647,0,0,390.8574,113.1066,277.7508,0,678.0613,3722.877,0,0,1.24345e-13,4.263256e-14,547.6928,0,117.1124,0,500,0.3284142,17.04907,-7.926992e-14
naive,2026-01-17 19:15:00,1229,19.25,27.82363,2848.728,597.857,0,112.9492,0,0,1994.11,1993.792,682.044,351.658,1033.702,3,69.05416,0.2222311,164.4257,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1311.748,121.2493,54.87625,29.13345,0,0,384.2659,252.7746,131.4914,0,604.4326,3312.899,0,0,-7.993606e-15,4.263256e-14,568.7236,0,112.9492,499.6694,0,0.2222311,8.300151,4.135581e-14
naive,2026-01-17 19:30:00,1230,19.5,27.84807,2820.468,586.8143,0,108.6614,0,0,1974.327,1974.01,1437.939,562.0608,2000,4,581.3093,0.8027215,150.5411,767.3469,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,536.071,110.9812,52.61174,5.504983,0,0,380.651,103.3547,277.2963,0,665.4155,3610.093,0,0,1.24345e-13,4.263256e-14,581.3093,0,108.6614,0,500,0.8027215,2.319796,-6.439294e-15
naive,2026-01-17 19:45:00,1231,19.75,27.83184,2812.641,563.0015,0.6712808,92.33788,0,0,1968.849,1968.532,677.3219,347.8486,1025.17,3,83.57778,1.633499,139.9592,800,0,479.4237,205.0614,0.1025307,0.2046279,0.3172331,0,250,0.3172331,1291.21,103.1983,54.86761,0,0,0,379.4641,248.86,130.6041,0,596.7086,3220.171,0,0,-7.993606e-15,4.263256e-14,563.0015,0.6712808,92.33788,499.6694,0,0.9622185,10.86039,-3.93019e-14
naive,2026-01-17 20:00:00,1232,20,27.81565,2794.367,549.2409,0.489081,85.67115,0,0,1956.057,1955.74,1031.565,449.204,1480.769,3,544.3443,0.246425,136.1783,800,0,4.896579,203.805,0.1019025,0.1291242,0.3172331,0,250,0.3172331,924.1748,100.4281,54.88464,0,0.242656,0,376.8694,178.0588,198.8106,0,627.2628,3388.619,0,-5.684342e-14,4.601874e-14,4.263256e-14,549.2409,0.246425,85.67115,20.11658,0,0,14.75694,2.825518e-14
naive,2026-01-17 20:15:00,1233,20.25,27.72963,2789.893,527.8246,0,83.24602,0,0,1952.925,1952.608,1011.153,442.7532,1453.906,3,522.9266,0.4055988,130.5739,800,0,4.897968,202.5484,0.1012742,0.128333,0.3172331,0,250,0.3172331,941.4546,96.3848,54.97511,0,0,0,375.5812,181.058,194.5232,0,623.8112,3369.114,0,0,3.752554e-14,4.263256e-14,527.8246,0,83.24602,15.09166,0,0.4055988,13.13879,-9.547918e-15
naive,2026-01-17 20:30:00,1234,20.5,27.57298,2780.948,485.9795,0.7569478,81.18269,0,0,1946.663,1946.346,967.7725,429.29,1397.063,3,475.3381,1.677007,120.0474,800,0,10.06615,200,0.1,0.1275418,0.3172331,0,250,0.3172331,978.5736,88.76499,55.13986,0.5752626,0,0,373.1405,187.575,185.5655,0,616.8651,3331.718,0,1.136868e-13,6.106227e-16,4.263256e-14,485.4042,0.7569478,81.18269,10.06615,0,0.9200592,7.582306,-6.217249e-15
naive,2026-01-17 20:45:00,1235,20.75,27.37233,2759.312,424.0637,3.07741,76.70822,0,0,1931.518,1931.201,1313.312,527.4478,1840.76,4,430.7307,4.595156,105.4339,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,617.8888,78.1288,55.3509,0,0,0,368.6776,117.9392,250.7383,0,645.387,3487.359,0,0,1.24345e-13,4.263256e-14,424.0637,3.07741,76.70822,0,500,8.184769,1.420578,3.907985e-14
naive,2026-01-17 21:00:00,1236,21,27.30991,2768.395,390.5654,0,64.85075,0,0,1937.876,1937.559,580.8498,315.2612,896.111,2,0,0,96.111,800,0,377.0935,230.644,0.115322,0.2046279,0.3172331,0,250,0.3172331,1356.709,71.2683,55.41655,13.47187,0,0,369.4071,258.6223,110.7848,0,573.8836,3117.255,0,-5.684342e-14,-7.993606e-15,4.263256e-14,377.0935,0,64.85075,378.8123,0,0,6.417547,0
naive,2026-01-17 21:15:00,1237,21.25,27.38308,2769.806,348.7437,0,60.56393,0,0,1938.864,1938.547,740.3693,360.6688,1101.038,3,209.4541,4.322553,87.26142,800,0,122.4307,200,0.1,0.1452331,0.3172331,0,250,0.3172331,1198.177,64.65507,55.33959,16.85892,0,0,370.1633,228.7532,141.4101,0,589.422,3208.646,0,0,-2.969847e-15,4.263256e-14,331.8848,0,60.56393,122.4307,0,4.322553,4.091144,-5.329071e-15
naive,2026-01-17 21:30:00,1238,21.5,27.37044,2752.596,305.9473,0,60.4044,0,0,1926.817,1926.5,1185.889,488.7004,1674.59,4,284.2366,3.017288,87.33581,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,740.6105,64.71902,55.35289,21.71068,0,0,367.7657,141.3581,226.4076,0,630.0585,3440.5,0,-5.684342e-14,1.24345e-13,4.263256e-14,284.2366,0,60.4044,0,500,3.017288,4.314619,2.797762e-14
naive,2026-01-17 21:45:00,1239,21.75,27.29596,2727.804,275.479,0,58.70938,0,0,1909.463,1909.146,570.6781,310.7771,881.4551,2,0,0,81.45514,800,0,238.8817,265.1969,0.1325985,0.2046279,0.3172331,0,250,0.3172331,1338.468,60.40977,55.43122,36.59729,0,0,363.8844,255.0704,108.814,0,565.8475,3112.931,0,0,1.056932e-13,4.263256e-14,238.8817,0,58.70938,241.5946,0,0,1.700384,0
naive,2026-01-17 22:00:00,1240,22,27.30124,2754.801,255.118,0,63.72097,0,0,1928.361,1928.043,565.7093,308.5866,874.2958,2,0,0,74.29584,800,0,199.626,215.2487,0.1076243,0.1669906,0.3172331,0,250,0.3172331,1362.334,55.09705,55.42566,55.49201,0,8.623914,367.5264,259.6473,107.879,0,569.8776,3167.696,0,0,-6.686318e-14,4.263256e-14,199.626,0,55.09705,203.3816,0,0,0,0
naive,2026-01-17 22:15:00,1241,22.25,27.34506,2712.909,215.1308,1.372446,58.10586,0,0,1899.036,1898.719,645.6012,330.8016,976.4028,2,109.3254,3.06395,64.01346,800,0,60.85917,200,0.1,0.1355389,0.3172331,0,250,0.3172331,1253.118,47.44931,55.37958,44.94616,0,10.65655,362.2703,239.0514,123.2188,0,571.8859,3160.603,0,-5.684342e-14,3.025358e-15,4.263256e-14,170.1846,1.372446,47.44931,60.85917,0,1.691504,0,0
naive,2026-01-17 22:30:00,1242,22.5,27.03728,2721.507,187.5476,1.1589,52.49625,0,0,1905.055,1904.738,1058.936,449.4131,1508.349,4,144.0219,4.265686,60.06173,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.8016,44.66801,55.70329,43.52574,0,7.828238,361.0863,160.3142,200.7721,0,611.211,3374.076,0,0,1.24345e-13,4.263256e-14,144.0219,1.1589,44.66801,0,500,3.106786,0,-3.641532e-14
naive,2026-01-17 22:45:00,1243,22.75,26.89226,2699.938,162.6188,0,35.5802,0,0,1889.957,1889.639,556.1336,304.3651,860.4987,2,0,0,60.49871,800,0,123.7035,293.9915,0.1469957,0.2046279,0.3172331,0,250,0.3172331,1333.506,45.06319,55.85581,38.91529,0,0,357.1447,251.9923,105.1524,0,556.3575,3064.257,0,0,-9.325873e-14,4.263256e-14,123.7035,0,35.5802,128.0887,0,0,9.482992,0
naive,2026-01-17 23:00:00,1244,23,26.9147,2714.666,140.1833,2.096833,19.93603,0,0,1900.266,1899.949,549.6132,301.4906,851.1038,2,0,0,51.10384,800,0,101.8734,268.4768,0.1342384,0.1851221,0.3172331,0,250,0.3172331,1350.336,38.05613,55.83221,40.40673,0,0,359.2605,255.2917,103.9687,0,556.7824,3069.193,0,1.136868e-13,7.568945e-14,4.263256e-14,99.77661,2.096833,19.93603,102.3715,0,0,18.1201,2.220446e-15
naive,2026-01-17 23:15:00,1245,23.25,26.68324,2704.905,132.8858,0,14.28134,0,0,1893.434,1893.116,546.255,300.0102,846.2652,2,0,0,46.26518,800,0,89.71023,246.007,0.1230035,0.1690559,0.3172331,0,250,0.3172331,1346.861,34.53854,56.07565,43.17559,0,0,356.2539,253.415,102.8388,0,553.4252,3055.231,0,0,2.459144e-14,4.263256e-14,89.71023,0,14.28134,90.90832,0,0,20.2572,0
naive,2026-01-17 23:30:00,1246,23.5,26.4771,2739.584,119.1798,0,19.95489,0,1,1917.709,1917.392,550.3777,301.8276,852.2053,2,0,0,52.2053,800,0,78.25673,226.4041,0.1132021,0.154907,0.3172331,0,250,0.3172331,1367.014,39.05912,56.29245,40.92311,0,0,359.2885,256.1142,103.1743,0,557.9418,3075.943,0,-5.684342e-14,2.617351e-14,4.263256e-14,78.25673,0,19.95489,82.56701,0,0,19.10423,0
naive,2026-01-17 23:45:00,1247,23.75,26.41697,2737.62,112.7365,0,15.64466,1,1,1916.334,1916.017,547.8763,300.7249,848.6012,2,0,0,48.60118,800,0,86.2601,204.8034,0.1024017,0.1425634,0.3172331,0,250,0.3172331,1368.141,36.38597,56.3557,26.47638,0,0,358.5865,256.008,102.5786,556.7329,0,1095.737,0,-5.684342e-14,-2.456368e-14,4.263256e-14,86.2601,0,15.64466,86.85797,0,0,20.7413,0
naive,2026-01-18 00:00:00,1248,0,26.2445,2718.769,122.4794,0,28.41779,1,1,1903.138,1902.821,599.7737,315.4163,915.19,2,68.82699,0.1942482,46.16878,800,0,19.08483,200,0.1,0.1289617,0.3172331,0,250,0.3172331,1303.047,34.62862,56.53709,34.5676,0,0,354.8575,242.9651,111.8924,558.3813,0,1112.788,0,0,1.387779e-15,4.263256e-14,87.91182,0,28.41779,19.08483,0,0.1942482,6.210834,-5.828671e-16
naive,2026-01-18 00:15:00,1249,0.25,26.26501,2694.688,130.4529,0,21.53376,1,1,1886.281,1885.964,1002.731,430.7123,1433.444,3,92.93637,0.07146094,40.43592,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.2326,30.32209,56.51552,37.51653,0,0,351.8624,164.7561,187.1063,595.4684,0,1192.073,0,1.136868e-13,1.24345e-13,4.263256e-14,92.93637,0,21.53376,0,500,0.07146094,8.788326,-6.364353e-14
naive,2026-01-18 00:30:00,1250,0.5,26.08189,2704.276,91.87909,0,27.35539,1,1,1892.993,1892.676,539.2316,296.9139,836.1455,2,0,0,36.14552,800,0,73.39849,306.5677,0.1532839,0.2046279,0.3172331,0,250,0.3172331,1353.444,27.15775,56.70811,18.4806,0,0.1976474,351.7926,251.5232,100.2694,548.4739,0,1065.03,0,-5.684342e-14,3.463896e-14,4.263256e-14,73.39849,0,27.15775,73.42294,0,0,0,0
naive,2026-01-18 00:45:00,1251,0.75,26.02364,2696.829,104.9308,0,26.06263,1,1,1887.78,1887.463,540.1982,297.3401,837.5383,2,0,0,37.53829,800,0,86.3702,284.9269,0.1424635,0.1930412,0.3172331,0,250,0.3172331,1347.265,28.22169,56.76937,18.56059,0,0,350.4067,250.0771,100.3296,547.4171,0,1062.986,0,0,-6.519785e-14,4.263256e-14,86.3702,0,26.06263,86.38776,0,0,2.159061,0
naive,2026-01-18 01:00:00,1252,1,26.22348,2655.15,98.02,0,25.4922,1,1,1858.605,1858.287,539.4218,296.9978,836.4195,2,0,0,36.41955,800,0,70.956,267.1431,0.1335715,0.1794143,0.3172331,0,250,0.3172331,1318.866,27.32239,56.5592,27.064,0,0,346.4045,245.8086,100.5959,542.8064,0,1068.669,0,-5.684342e-14,-7.380208e-14,4.263256e-14,70.956,0,25.4922,70.99021,0,0,1.830183,0
naive,2026-01-18 01:15:00,1253,1.25,26.23982,2631.165,83.22175,0.6723517,22.9276,1,1,1841.816,1841.498,537.2358,296.0341,833.2699,2,0,0,33.2699,800,0,83.32301,246.2703,0.1231351,0.1682161,0.3172331,0,250,0.3172331,1304.263,24.95514,56.54201,0,0.5710938,0,343.3904,243.1683,100.2221,539.2024,0,1015.78,0,-5.684342e-14,5.134781e-14,4.263256e-14,83.22175,0.1012579,22.9276,86.33411,0,0,2.027537,-1.429412e-15
naive,2026-01-18 01:30:00,1254,1.5,25.92339,2600.069,79.87427,0.7055404,22.07186,1,1,1820.048,1819.731,535.0317,295.0624,830.0942,2,0,0,30.09416,800,0,77.28852,226.9094,0.1134547,0.1550728,0.3172331,0,250,0.3172331,1284.699,22.64926,56.87482,2.649129,0.6421572,0,337.1442,237.9766,99.16758,533.039,0,1007.771,0,5.684342e-14,-6.220024e-14,4.263256e-14,77.22514,0.06338314,22.07186,77.28852,0,0,0.5773974,1.06859e-15
naive,2026-01-18 01:45:00,1255,1.75,25.65652,2648.771,50.51398,5.223685,20.29139,1,1,1854.14,1853.823,527.9598,291.9448,819.9046,2,0,0,19.9046,800,0,50.5422,214.2381,0.107119,0.1428815,0.3172331,0,250,0.3172331,1325.863,15.02296,57.15549,0,5.195463,5.26843,341.6017,244.2734,97.32834,537.1888,0,1019.04,0,0,-3.630429e-14,4.263256e-14,50.51398,0.02822239,15.02296,72.61639,0,0,0,-2.532696e-16
naive,2026-01-18 02:00:00,1256,2,25.40165,2682.921,49.69474,2.869497,11.0998,1,1,1878.044,1877.727,537.0563,294.3363,831.3927,2,13.60639,0.0170907,17.76918,800,0,36.08835,205.1823,0.1025911,0.1349026,0.3172331,0,250,0.3172331,1340.671,13.44748,57.42355,0,2.852407,0,344.2278,245.7323,98.4955,540.0687,0,1020.456,0,-5.684342e-14,-5.589973e-14,4.263256e-14,49.69474,0.0170907,11.0998,56.81749,0,0,2.347675,-2.397388e-15
naive,2026-01-18 02:15:00,1257,2.25,25.28266,2679.586,80.86046,2.04809,13.55583,1,1,1875.71,1875.393,578.1912,306.885,885.0762,2,60.56084,2.389904,22.12547,800,0,20.29963,200.0751,0.1000375,0.1292003,0.3172331,0,250,0.3172331,1297.202,16.76532,57.5487,0,0,0,342.9771,237.1958,105.7814,544.0807,0,1023.419,0,-5.684342e-14,2.720046e-14,4.263256e-14,80.86046,2.04809,13.55583,20.59994,0,0.3418139,3.209498,1.332268e-15
naive,2026-01-18 02:30:00,1258,2.5,24.98935,2704.72,87.4802,0,10.97656,1,1,1893.304,1892.987,585.9699,308.7422,894.7121,2,73.77583,2.224316,18.71191,800,0,0.1743311,200,0.1,0.1259843,0.3172331,0,250,0.3172331,1307.017,14.22265,57.85718,13.53004,0,0,34.07947,23.52631,10.55317,332.2685,0,622.7869,0,0,0,4.263256e-14,73.95016,0,10.97656,0.1743311,0,2.224316,3.246087,-2.664535e-15
naive,2026-01-18 02:45:00,1259,2.75,24.9674,2696.437,83.07526,0,9.461239,1,1,1887.506,1887.189,989.4671,425.7442,1415.211,3,85.54283,2.446194,27.22228,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.7218,20.69603,57.88027,0,0,0,33.97511,16.15899,17.81612,441.9032,0,818.6911,0,5.684342e-14,1.24345e-13,4.263256e-14,83.07526,0,9.461239,0,500,4.913763,11.23479,-6.750156e-14
naive,2026-01-18 03:00:00,1260,3,25.10718,2690.26,100.7347,2.089495,3.368919,1,1,1883.182,1882.865,534.5518,294.8508,829.4026,2,0,0,29.40256,800,0,93.51536,301.5385,0.1507693,0.2046279,0.3172331,0,250,0.3172331,1348.313,22.32074,57.73326,8.430175,0.8787034,0,343.1323,245.6745,97.45782,540.5253,0,1032.158,0,0,4.884981e-14,4.263256e-14,92.30457,1.210792,3.368919,93.51536,0,0,18.95182,-4.662937e-15
naive,2026-01-18 03:15:00,1261,3.25,25.22965,2687.361,82.92703,1.950429,7.127222,1,1,1881.153,1880.835,535.8661,295.4302,831.2964,2,0,0,31.29637,800,0,83.50729,280.6142,0.1403071,0.1898744,0.3172331,0,250,0.3172331,1344.969,23.72774,57.60445,0,1.370174,0,343.606,245.6682,97.93772,541.0985,0,1019.756,0,0,-1.923461e-14,4.263256e-14,82.92703,0.5802544,7.127222,85.95139,0,0,16.60052,-6.661338e-16
naive,2026-01-18 03:30:00,1262,3.5,25.04631,2702.735,92.16135,1.539048,5.898561,1,1,1891.914,1891.597,538.1852,296.4526,834.6379,2,0,0,34.63786,800,0,92.23064,257.5124,0.1287562,0.1766987,0.3172331,0,250,0.3172331,1353.412,26.31194,57.79728,0,1.469759,0,344.3033,246.303,98.00031,542.7556,0,1023.025,0,0,-2.409184e-14,4.263256e-14,92.16135,0.06928949,5.898561,95.52097,0,0,20.41338,-1.804112e-15
naive,2026-01-18 03:45:00,1263,3.75,24.93693,2689.234,84.89841,1.047122,13.92377,1,1,1882.464,1882.147,534.8862,294.9983,829.8845,2,0,0,29.88448,800,0,85.94553,235.9855,0.1179927,0.1621518,0.3172331,0,250,0.3172331,1347.261,22.72729,57.91232,0,0,0,33.88435,24.25069,9.633662,319.2489,0,573.3465,0,-5.684342e-14,-1.321165e-14,4.263256e-14,84.89841,1.047122,13.92377,104.9831,0,0,8.803522,-4.440892e-16
naive,2026-01-18 04:00:00,1264,4,24.83376,2700.657,107.0278,0,5.196908,1,1,1890.46,1890.143,533.9132,294.5693,828.4825,2,0,0,28.4825,800,0,107.0278,209.1914,0.1045957,0.1485966,0.3172331,0,250,0.3172331,1356.229,21.68458,58.02083,0,0,0,34.02828,24.41213,9.616148,318.9814,0,572.6894,0,5.684342e-14,-1.74305e-14,4.263256e-14,107.0278,0,5.196908,118.262,0,0,16.48768,0
naive,2026-01-18 04:15:00,1265,4.25,24.66968,2701.836,125.0261,0.9304645,9.287965,1,1,1891.285,1890.968,606.0944,314.4355,920.5299,2,100.4956,0.6582081,19.37609,800,0,24.53044,203.0258,0.1015129,0.1317247,0.3172331,0,250,0.3172331,1284.873,14.77703,58.1934,0,0.2722564,0,34.04313,23.12772,10.91541,337.5632,0,610.1285,0,-5.684342e-14,-1.254552e-14,4.263256e-14,125.0261,0.6582081,9.287965,36.63376,0,0,5.489069,8.881784e-16
naive,2026-01-18 04:30:00,1266,4.5,24.85326,2663.703,162.4023,0,15.30113,1,1,1864.592,1864.275,643.2623,325.3955,968.6578,2,146.1026,0.3348777,22.22039,800,0,11.97547,200,0.1,0.1278424,0.3172331,0,250,0.3172331,1221.013,16.91358,58.00032,4.324254,0,0,33.56266,21.97823,11.58443,347.3738,0,636.9565,0,0,5.273559e-16,4.263256e-14,158.0781,0,15.30113,11.97547,0,0.3348777,1.612445,-1.165734e-15
naive,2026-01-18 04:45:00,1267,4.75,24.72414,2644.691,182.8759,0,7.905581,1,1,1851.283,1850.966,1066.43,447.7549,1514.185,4,185.7314,0.2381366,28.21538,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.5362,21.50596,58.13612,0,0,0,33.3231,14.12165,19.20145,461.8766,0,858.35,0,0,1.24345e-13,4.263256e-14,182.8759,0,7.905581,0,500,3.093626,13.60038,6.217249e-14
naive,2026-01-18 05:00:00,1268,5,24.54863,2678.438,229.2521,0.1951484,5.131875,1,1,1874.907,1874.59,533.6821,294.4674,828.1496,2,0,0,28.14957,800,0,223.1967,269.1182,0.1345591,0.2046279,0.3172331,0,250,0.3172331,1340.907,21.49532,58.32071,6.120583,0.1300042,0,33.74832,24.13633,9.611989,318.6038,0,582.379,0,0,4.884981e-14,4.263256e-14,223.1315,0.06514415,5.131875,223.1967,0,0,16.36345,-3.441691e-15
naive,2026-01-18 05:15:00,1269,5.25,24.58172,2685.532,295.6236,0.1974886,8.807907,1,1,1879.872,1879.555,531.6462,293.5699,825.2161,2,0,0,25.21613,800,0,269.9684,201.5837,0.1007919,0.1694598,0.3172331,0,250,0.3172331,1347.909,19.24864,58.28591,25.85272,0,0,33.8377,24.26236,9.575342,317.8323,0,614.6888,0,-5.684342e-14,5.495604e-15,4.263256e-14,269.7709,0.1974886,8.807907,270.5997,0,0,10.44073,1.776357e-14
naive,2026-01-18 05:30:00,1270,5.5,24.62003,2686.73,363.1414,0,2.889378,1,1,1880.711,1880.394,788.5873,368.3114,1156.899,3,323.8995,1.946707,31.05243,800,0,6.208027,200,0.1,0.1269343,0.3172331,0,250,0.3172331,1091.806,23.69424,58.24562,33.03383,0,0,33.8528,19.65251,14.20028,387.9639,0,767.3848,0,1.136868e-13,1.665335e-16,4.263256e-14,330.1075,0,2.889378,6.208027,0,1.946707,20.80486,-3.552714e-15
naive,2026-01-18 05:45:00,1271,5.75,24.82619,2698.216,408.9165,0,10.08795,1,1,1888.751,1888.434,1245.948,500.8594,1746.807,4,404.5966,3.311579,38.89926,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,642.4861,29.61752,58.02879,4.319903,0,0,33.99753,11.56475,22.43278,512.4241,0,967.0176,0,-5.684342e-14,1.24345e-13,4.263256e-14,404.5966,0,10.08795,0,500,3.311579,19.52958,4.52971e-14
naive,2026-01-18 06:00:00,1272,6,25.04007,2704.153,475.5426,0,13.94359,1,0,1892.907,1892.59,534.8802,294.9956,829.8758,2,0,0,29.87577,800,0,475.5426,206.0317,0.1030158,0.2046279,0.3172331,0,250,0.3172331,1357.71,22.69601,57.80384,0,0,0,344.441,247.0543,97.38667,542.0499,0,1019.07,0,-5.684342e-14,-7.993606e-15,4.263256e-14,475.5426,0,13.94359,481.9312,0,0,8.752421,0
naive,2026-01-18 06:15:00,1273,6.25,25.03093,2717.091,534.7653,0,23.33046,1,0,1901.964,1901.646,938.3428,411.7608,1350.104,3,513.6303,0.241061,36.23227,800,0,21.13499,200.7155,0.1003578,0.1297351,0.3172331,0,250,0.3172331,963.3035,27.52756,57.81345,0,0,0,346.0256,175.2545,170.7711,587.0153,0,1108.99,0,1.136868e-13,-5.440093e-14,4.263256e-14,534.7653,0,23.33046,23.99706,0,0.241061,4.197105,1.798561e-14
naive,2026-01-18 06:30:00,1274,6.5,24.77651,2750.058,574.9642,0,26.32499,0,0,1925.041,1924.724,996.9095,428.3007,1425.21,3,591.6333,1.115928,32.4609,800,0,0,200.6839,0.100342,0.1263876,0.3172331,0,250,0.3172331,927.8141,24.72833,58.08105,0,0,1.596664,34.65073,16.70065,17.95008,0,445.2904,2383.756,0,-1.136868e-13,1.637579e-15,4.263256e-14,574.9642,0,24.72833,2.735681,0,17.78507,0,3.552714e-14
naive,2026-01-18 06:45:00,1275,6.75,24.90515,2749.11,607.2095,0,19.51411,0,0,1924.377,1924.06,1011.246,432.8922,1444.139,3,606.1666,0.2605318,37.71152,800,0,1.04295,200.3916,0.1001958,0.1263677,0.3172331,0,250,0.3172331,912.8134,28.68937,57.94574,0,0,0,34.63879,16.43064,18.20814,0,449.3229,2406.087,0,-5.684342e-14,-1.237899e-14,4.263256e-14,607.2095,0,19.51411,2.609314,0,0.2605318,9.175256,-2.298162e-14
naive,2026-01-18 07:00:00,1276,7,25.0589,2768.587,608.4076,0,28.26692,0,0,1938.011,1937.693,1018.634,434.2009,1452.835,3,622.543,0.4211974,29.87047,800,0,0,200.36,0.10018,0.1261836,0.3172331,0,250,0.3172331,919.0597,22.68748,57.78403,0,0,5.579439,352.7812,167.2988,185.4823,0,602.5154,3248.827,0,0,-3.21132e-14,4.263256e-14,608.4076,0,22.68748,1.440179,0,14.55668,0,1.953993e-14
naive,2026-01-18 07:15:00,1277,7.25,25.35158,2801.993,592.8487,0,36.19512,0,0,1961.395,1961.078,1011.091,432.5804,1443.671,3,608.2111,0.5541481,34.9059,800,0,0,200.3285,0.1001643,0.1261638,0.3172331,0,250,0.3172331,949.9872,26.43031,57.47621,0,0,9.764809,359.1427,173.9481,185.1946,0,608.3165,3281.08,0,5.684342e-14,-2.575717e-14,4.263256e-14,592.8487,0,26.43031,1.314016,0,15.91655,0,-8.881784e-15
naive,2026-01-18 07:30:00,1278,7.5,25.20004,2814.458,566.3037,0,37.87873,0,0,1970.121,1969.803,992.5172,428.2559,1420.773,3,575.7328,0.5195811,44.52068,800,0,0,200.297,0.1001485,0.1261439,0.3172331,0,250,0.3172331,977.2863,33.76447,57.6356,0,0,4.114262,359.6426,178.4021,181.2404,0,607.4091,3275.91,0,-2.273737e-13,4.121703e-14,4.263256e-14,566.3037,0,33.76447,1.187872,0,9.94872,0,-4.618528e-14
naive,2026-01-18 07:45:00,1279,7.75,25.11418,2776.369,524.0033,0.1645817,39.06925,0,0,1943.459,1943.141,965.4295,421.4157,1386.845,3,532.8491,0,53.99608,800,0,0,200.2654,0.1001327,0.1261241,0.3172331,0,250,0.3172331,977.7118,40.9877,57.7259,0,0.1645817,0,354.1649,178.1727,175.9922,0,599.5883,3233.078,0,-1.136868e-13,1.76803e-14,4.263256e-14,524.0033,0,39.06925,1.061748,0,8.845812,1.918451,0
naive,2026-01-18 08:00:00,1280,8,25.40126,2822.887,460.6677,0,45.32167,0,0,1976.021,1975.704,1034.203,458.1166,1492.32,3,479.1985,150.4214,62.69972,800,0,0,200.2339,0.100117,0.1261042,0.3172331,0,250,0.3172331,941.5007,47.45051,57.42396,0,0,0,362.1831,172.5668,189.6163,0,630.6834,3404.157,0,-1.136868e-13,-2.01783e-14,4.263256e-14,460.6677,0,45.32167,0.9356434,0,168.9522,2.128843,0
naive,2026-01-18 08:15:00,1281,8.25,25.70209,2811.412,403.2507,1.59812,50.54591,0,0,1967.988,1967.671,978.3209,441.442,1419.763,3,412.2768,154.7689,52.71725,800,0,0,200.2024,0.1001012,0.1260844,0.3172331,0,250,0.3172331,989.3503,39.76901,57.10756,0,0,10.7769,362.912,182.4437,180.4683,0,625.8731,3378.056,0,-5.684342e-14,3.996803e-15,4.263256e-14,403.2507,1.59812,39.76901,0.8095591,0,162.1968,0,0
naive,2026-01-18 08:30:00,1282,8.5,25.96317,2818.778,334.9717,0,50.6664,0,0,1973.145,1972.828,927.7344,427.0919,1354.826,3,345.4392,153.7981,55.58908,800,0,0,200.1709,0.1000854,0.1260645,0.3172331,0,250,0.3172331,1045.093,41.81936,56.83297,0,0,8.847037,365.8002,193.7492,172.051,0,622.4813,3359.71,0,-1.136868e-13,5.290213e-14,4.263256e-14,334.9717,0,41.81936,0.6834946,0,164.2656,0,0
naive,2026-01-18 08:45:00,1283,8.75,26.05229,2851.886,294.4655,0,54.40536,0,0,1996.32,1996.003,906.0736,422.7351,1328.809,3,301.7911,160.7618,66.2557,800,0,0,200.1394,0.1000697,0.1260447,0.3172331,0,250,0.3172331,1089.929,49.79657,56.73925,0,0,4.608791,370.7704,202.4292,168.3412,0,626.0203,3379.28,0,-1.136868e-13,-2.431388e-14,4.263256e-14,294.4655,0,49.79657,0.5574499,0,168.0875,0,2.842171e-14
naive,2026-01-18 09:00:00,1284,9,26.32261,2909.817,221.7387,1.653533,62.97493,0,1,2036.872,2036.555,864.8371,411.3909,1276.228,3,244.3353,162.0451,69.84761,800,0,0,200.1079,0.1000539,0.1260248,0.3172331,0,250,0.3172331,1171.718,52.34513,56.45494,0,0,10.62979,380.4029,218.8281,161.5748,0,632.2042,3413.611,0,0,-3.741452e-14,4.263256e-14,221.7387,1.653533,52.34513,0.4314251,0,182.9882,0,2.842171e-14
naive,2026-01-18 09:15:00,1285,9.25,26.35044,2933.483,192.936,1.394053,71.21293,0,1,2053.438,2053.121,832.56,402.6168,1235.177,3,198.4774,164.4473,72.25215,800,0,0,200.0764,0.1000382,0.126005,0.3172331,0,250,0.3172331,1220.561,54.13106,56.42567,0,0,17.08187,383.7161,228.0804,155.6358,0,633.8892,3422.912,0,5.684342e-14,-2.345346e-14,4.263256e-14,192.936,1.394053,54.13106,0.3054201,0,168.5946,0,-2.842171e-14
naive,2026-01-18 09:30:00,1286,9.5,26.29265,2943.389,160.9198,0,83.36329,1,1,2060.372,2060.055,809.3679,396.9541,1206.322,3,160.1321,166.4268,79.76311,800,0,0.179435,200,0.1,0.1259851,0.3172331,0,250,0.3172331,1250.687,59.79511,56.48645,0.6082838,0,23.56817,384.555,233.4326,151.1224,634.7855,0,1207.073,0,0,0,4.263256e-14,160.3115,0,59.79511,0.179435,0,166.4268,0,-2.842171e-14
naive,2026-01-18 09:45:00,1287,9.75,26.39966,2944.122,110.0693,0,88.15467,1,1,2060.885,2060.568,1186.881,506.7143,1693.596,4,136.4838,162.5854,94.52648,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.6865,70.78168,56.3739,0,0,17.37299,385.4977,163.4269,222.0708,673.3909,0,1283.361,0,-5.684342e-14,1.24345e-13,4.263256e-14,110.0693,0,70.78168,0,500,189,0,0
naive,2026-01-18 10:00:00,1288,10,26.53302,2943.358,102.5642,0,97.81383,1,1,2060.351,2060.033,581.9002,315.7243,897.6245,2,0,0,97.62452,800,0,102.5642,299.2763,0.1496382,0.2046279,0.3172331,0,250,0.3172331,1478.133,72.99735,56.23364,0,0,24.81647,386.4582,277.2522,109.206,597.6313,0,1132,0,5.684342e-14,-6.483702e-14,4.263256e-14,102.5642,0,72.99735,279.0043,0,0,0,0
naive,2026-01-18 10:15:00,1289,10.25,26.76337,2936.439,93.79074,0,119.4118,1,1,2055.508,2055.19,589.4084,319.0343,908.4427,2,0,0,108.4427,800,0,93.79074,275.7815,0.1378908,0.1884499,0.3172331,0,250,0.3172331,1465.782,80.88662,55.99137,0,0,38.52518,387.3909,276.2484,111.1425,602.5433,0,1142.096,0,0,8.321122e-14,4.263256e-14,93.79074,0,80.88662,263.0103,0,0,0,0
naive,2026-01-18 10:30:00,1290,10.5,27.03341,2973.383,85.35121,0,113.3319,1,1,2081.368,2081.051,601.4605,324.3475,925.808,2,0,0,125.808,800,0,85.35121,254.4003,0.1272002,0.1736556,0.3172331,0,250,0.3172331,1479.59,93.56753,55.70735,0,0,19.76434,394.473,280.4206,114.0525,608.5139,0,1154.357,0,-5.684342e-14,-4.840572e-14,4.263256e-14,85.35121,0,93.56753,257.3679,0,0,0,0
naive,2026-01-18 10:45:00,1291,10.75,26.92346,2985.572,73.83486,1.558722,107.097,1,1,2089.9,2089.583,641.7575,342.1124,983.8699,2,0,43.51599,140.3539,800,0,73.83486,235.9015,0.1179508,0.1601921,0.3172331,0,250,0.3172331,1447.825,104.5092,55.823,0,0,2.587756,395.1843,273.7728,121.4115,616.3745,0,1169.948,0,0,-6.938894e-16,4.263256e-14,73.83486,1.558722,104.5092,217.441,0,41.95727,0,0
naive,2026-01-18 11:00:00,1292,11,27.0912,3002.27,67.54507,0,107.0257,1,0,2101.589,2101.272,702.6475,368.9557,1071.603,3,0,116.9926,154.6106,800,0,67.54507,218.9781,0.1094891,0.1485437,0.3172331,0,250,0.3172331,1398.625,114.9175,55.64658,0,0,0,398.786,265.3952,133.3907,634.3509,0,1206.099,0,0,-2.442491e-14,4.263256e-14,67.54507,0,107.0257,143.4576,0,116.9926,7.891762,-1.421085e-14
naive,2026-01-18 11:15:00,1293,11.25,27.28677,2985.844,76.52177,0.06123136,112.0985,1,0,2090.091,2089.774,748.5766,389.2035,1137.78,3,0,171.1118,166.6682,800,0,75.70352,200.0178,0.1000089,0.1378873,0.3172331,0,250,0.3172331,1341.197,123.6188,55.44088,0.8182517,0,0,398.2298,255.5413,142.6884,644.7448,0,1228.53,0,-1.136868e-13,2.464695e-14,4.263256e-14,75.70352,0.06123136,112.0985,75.77466,0,171.0505,11.52026,0
naive,2026-01-18 11:30:00,1294,11.5,27.2488,3008.563,89.65661,0.6618865,127.5761,0,0,2105.994,2105.677,1207.106,522.3888,1729.495,4,79.66892,171.9276,177.8981,800,500,0,324.9863,0.1624931,0.1259483,0.3172331,0,250,0.3172331,898.571,132.0021,55.48082,9.987694,0,0,400.9407,171.0706,229.8701,0,693.4594,3768.84,0,0,1.072198e-13,4.263256e-14,79.66892,0.6618865,127.5761,0,500,171.2657,4.426006,-8.526513e-14
naive,2026-01-18 11:45:00,1295,11.75,27.34639,2988.495,91.49548,0.02565139,144.2698,0,0,2091.947,2091.629,643.2095,342.7525,985.962,2,0,0,185.962,800,0,75.64922,306.0228,0.1530114,0.2046391,0.3172331,0,250,0.3172331,1448.42,137.8404,55.37818,15.87191,0,6.429459,399.082,276.316,122.766,0,620.295,3376.701,0,1.136868e-13,-1.41831e-14,4.263256e-14,75.62357,0.02565139,137.8404,248.3204,0,0,0,1.748601e-15
naive,2026-01-18 12:00:00,1296,12,27.4866,3020.652,74.38401,0,151.6824,0,0,2114.456,2114.139,648.0594,344.8906,992.95,2,0,0,192.95,800,0,74.38401,287.3787,0.1436893,0.1926981,0.3172331,0,250,0.3172331,1466.08,142.8037,55.23072,0,0,8.878673,404.5665,280.5103,124.0562,0,627.0996,3386.913,0,-5.684342e-14,5.165313e-14,4.263256e-14,74.38401,0,142.8037,249.7023,0,0,0,0
naive,2026-01-18 12:15:00,1297,12.25,27.6773,3076.784,72.19719,0.0222011,163.3931,0,0,2153.749,2153.432,654.8393,347.8794,1002.719,3,0,0,202.7187,800,0,72.21939,269.2786,0.1346393,0.1809581,0.3172331,0,250,0.3172331,1498.593,149.7243,55.03015,0,0,13.66877,413.7451,287.8865,125.8586,0,638.3918,3449.246,0,-1.136868e-13,-9.653389e-14,4.263256e-14,72.19719,0.0222011,149.7243,248.8834,0,0,0,3.552714e-15
naive,2026-01-18 12:30:00,1298,12.5,27.69153,3062.097,48.78306,0,180.0514,0,0,2143.468,2143.15,666.7415,353.1266,1019.868,3,0,0,219.8681,800,0,48.78306,257.0404,0.1285202,0.1695608,0.3172331,0,250,0.3172331,1476.409,162.3655,55.01518,0,0,17.68591,411.8939,283.7103,128.1836,0,640.2354,3459.402,0,0,-1.751377e-14,4.263256e-14,48.78306,0,162.3655,240.5289,0,0,0,0
naive,2026-01-18 12:45:00,1299,12.75,27.73945,3045.533,56.89861,4.044985,200.7941,0,0,2131.873,2131.556,677.1599,357.7195,1034.879,3,0,2.346798,232.5325,800,0,55.86601,243.0334,0.1215167,0.1618546,0.3172331,0,250,0.3172331,1454.396,171.6286,54.96478,2.730789,0,29.16551,410.0813,279.7637,130.3176,0,643.0933,3479.889,0,-1.136868e-13,-5.404011e-14,4.263256e-14,54.16782,4.044985,171.6286,227.9998,0,0,0,-1.776357e-15
naive,2026-01-18 13:00:00,1300,13,27.7188,3086.343,68.08518,4.713449,210.847,0,0,2160.44,2160.123,730.3659,381.1753,1111.541,3,0,67.1898,244.3514,800,0,64.98577,226.7487,0.1133744,0.1530346,0.3172331,0,250,0.3172331,1429.757,180.3923,54.9865,3.099407,0,30.45474,415.3948,274.904,140.4908,0,661.9349,3584.128,0,-5.684342e-14,6.189493e-15,4.263256e-14,64.98577,4.713449,180.3923,171.9808,0,62.47635,0,0
naive,2026-01-18 13:15:00,1301,13.25,27.88864,3078.998,54.39465,5.883761,203.3032,0,0,2155.299,2154.981,786.4092,405.8819,1192.291,3,0,137.6744,254.6167,800,0,54.39465,213.1144,0.1065572,0.1427804,0.3172331,0,250,0.3172331,1368.572,187.6247,54.80787,0,0,15.67848,415.9002,264.0885,151.8118,0,672.9958,3639.818,0,0,4.091172e-14,4.263256e-14,54.39465,5.883761,187.6247,106.8522,0,131.7906,0,0
naive,2026-01-18 13:30:00,1302,13.5,27.964,3111.178,64.16442,2.636321,198.3471,0,0,2177.825,2177.507,831.5727,424.9158,1256.488,3,7.36745,176.2977,272.8233,800,0,52.32337,200,0.1,0.134195,0.3172331,0,250,0.3172331,1345.935,200.8765,54.72861,4.473599,0,0,420.9203,260.1363,160.784,0,685.0521,3713.934,0,-1.136868e-13,-9.15934e-16,4.263256e-14,59.69082,2.636321,198.3471,52.32337,0,173.6614,2.529401,0
naive,2026-01-18 13:45:00,1303,13.75,28.00126,3081.174,61.00551,0.8174622,216.4396,0,0,2156.822,2156.504,1273.192,552.369,1825.561,4,72.55699,178.7016,274.3028,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.3121,201.8841,54.68943,0,0,14.55556,417.1914,170.858,246.3334,0,726.0425,3931.708,0,0,1.24345e-13,4.263256e-14,61.00551,0.8174622,201.8841,0,500,189.4356,0,5.684342e-14
naive,2026-01-18 14:00:00,1304,14,28.1978,3091.988,60.53443,1.25554,219.385,0,1,2164.391,2164.074,718.3092,375.8601,1094.169,3,0,0,294.1694,800,0,61.78997,309.4699,0.1547349,0.2046279,0.3172331,0,250,0.3172331,1445.765,216.0432,54.48272,0,0,3.341873,420.4136,280.8269,139.5868,0,657.3361,3554.056,0,-5.684342e-14,-7.904788e-14,4.263256e-14,60.53443,1.25554,216.0432,252.9364,0,0,0,-2.664535e-15
naive,2026-01-18 14:15:00,1305,14.25,28.27944,3112.97,55.24873,0.7306008,231.4196,0,1,2179.079,2178.762,728.7973,380.4838,1109.281,3,0,0,309.2811,800,0,55.97933,295.4263,0.1477132,0.1948686,0.3172331,0,250,0.3172331,1449.964,226.9395,54.39686,0,0,4.480035,424.0062,282.1348,141.8715,0,663.4903,3588,0,0,-9.50906e-14,4.263256e-14,55.24873,0.7306008,226.9395,252.4043,0,0,0,-7.771561e-16
naive,2026-01-18 14:30:00,1306,14.5,28.21829,3115.311,72.17461,2.706182,236.5518,1,1,2180.718,2180.401,735.1768,383.2962,1118.473,3,0,0,318.473,800,0,74.88079,276.6596,0.1383298,0.1860256,0.3172331,0,250,0.3172331,1445.224,233.8399,54.46116,0,0,2.711888,423.7705,280.8448,142.9257,664.6679,0,1268.067,0,5.684342e-14,8.09075e-14,4.263256e-14,72.17461,2.706182,233.8399,251.1664,0,0,0,3.996803e-15
naive,2026-01-18 14:45:00,1307,14.75,28.46317,3086.754,83.87541,3.261559,243.5197,1,1,2160.728,2160.411,739.9994,385.4222,1125.422,3,0,0,325.4216,800,0,77.1681,257.324,0.128662,0.1742085,0.3172331,0,250,0.3172331,1420.411,238.3045,54.20361,9.968874,0,5.215125,422.0954,277.4755,144.6199,663.9165,0,1284.05,0,1.136868e-13,9.017787e-14,4.263256e-14,73.90654,3.261559,238.3045,244.4057,0,0,0,-3.108624e-15
naive,2026-01-18 15:00:00,1308,15,28.67706,3023.9,86.88667,5.114144,255.9419,1,1,2116.73,2116.413,749.3214,389.5318,1138.853,3,0,10.13372,328.7195,800,0,71.78448,239.3374,0.1196687,0.1620332,0.3172331,0,250,0.3172331,1367.092,240.157,53.97866,15.10219,0,15.78488,415.4098,268.2927,147.1171,660.9223,0,1287.17,0,1.136868e-13,6.52256e-15,4.263256e-14,71.78448,5.114144,240.157,229.1341,0,5.01958,0,0
naive,2026-01-18 15:15:00,1309,15.25,28.81303,3027.222,100.4156,7.653093,253.3573,1,1,2119.055,2118.738,806.4533,414.7184,1221.172,3,0,86.57601,334.5957,800,0,75.20094,220.4995,0.1102497,0.1507073,0.3172331,0,250,0.3172331,1312.285,244.0862,53.83565,25.2147,0,9.271175,417.0903,258.2949,158.7954,674.8381,0,1332.606,0,0,-1.040834e-14,4.263256e-14,75.20094,7.653093,244.0862,157.1989,0,78.92292,0,0
naive,2026-01-18 15:30:00,1310,15.5,28.74136,3012.8,88.24345,0.7876669,246.5919,1,1,2108.96,2108.643,859.5279,437.73,1297.258,3,3.247022,163.8214,330.1895,800,0,81.85913,200,0.1,0.1388453,0.3172331,0,250,0.3172331,1249.115,241.0612,53.91103,3.137297,0,5.530769,414.4602,245.4804,168.9798,684.2973,0,1313.357,0,5.684342e-14,3.858025e-15,4.263256e-14,85.10615,0.7876669,241.0612,81.85913,0,163.0337,0,2.842171e-14
naive,2026-01-18 15:45:00,1311,15.75,28.94862,3016.997,101.7885,0,245.8642,1,1,2111.898,2111.581,1320.651,570.9433,1891.594,4,92.29425,165.0154,334.2848,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.9295,243.4967,53.69304,9.494264,0,2.3675,416.9055,156.1358,260.7697,727.5464,0,1411.066,0,0,1.24345e-13,4.263256e-14,92.29425,0,243.4967,0,500,165.0154,0,0
naive,2026-01-18 16:00:00,1312,16,28.91977,3051.636,97.89307,0,240.2041,1,1,2136.145,2135.828,744.5185,387.4145,1131.933,3,0,0,331.933,800,0,97.89307,300.4441,0.150222,0.2046279,0.3172331,0,250,0.3172331,1391.309,241.8603,53.72339,0,0,0,421.428,274.4836,146.9444,661.8981,0,1263.357,0,0,-7.904788e-14,4.263256e-14,97.89307,0,240.2041,269.6055,0,0,1.656185,0
naive,2026-01-18 16:15:00,1313,16.25,28.71302,3006.225,124.1108,0,231.7851,1,1,2104.358,2104.04,742.6259,386.5801,1129.206,3,0,0,329.206,800,0,124.1108,269.3691,0.1346846,0.1891852,0.3172331,0,250,0.3172331,1361.414,240.4178,53.94084,0,0,0,413.3025,267.3861,145.9164,653.9662,0,1247.249,0,-1.136868e-13,-2.675637e-14,4.263256e-14,124.1108,0,231.7851,289.2333,0,0,8.63264,0
naive,2026-01-18 16:30:00,1314,16.5,28.73244,2992.898,177.1101,0,219.6205,1,1,2095.028,2094.711,767.6963,397.6324,1165.329,3,0,42.60989,322.7188,800,0,157.4335,229.9683,0.1149842,0.1696178,0.3172331,0,250,0.3172331,1327.015,235.6301,53.92041,19.67658,0,0,411.6429,260.7393,150.9036,658.3717,0,1290.025,0,1.136868e-13,-7.993606e-15,4.263256e-14,157.4335,0,219.6205,277.3068,0,42.60989,16.00958,0
naive,2026-01-18 16:45:00,1315,16.75,28.99894,3001.214,197.41,0,219.543,1,1,2100.85,2100.532,900.332,447.5365,1347.868,3,72.02649,163.0104,312.8316,800,0,119.7285,200,0.1,0.1448077,0.3172331,0,250,0.3172331,1200.2,227.7441,53.64013,5.655067,0,0,415.1781,237.1883,177.9898,684.7248,0,1318.859,0,5.684342e-14,-1.249001e-15,4.263256e-14,191.755,0,219.543,119.7285,0,163.0104,8.20113,2.842171e-14
naive,2026-01-18 17:00:00,1316,17,28.95373,3032.979,221.0691,0.2512318,216.8359,0,1,2123.086,2122.768,1384.156,584.3452,1968.501,4,214.9748,157.8804,295.6455,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,738.6127,215.3394,53.68767,6.094244,0,1.496506,419.1605,145.8242,273.3363,0,730.4648,3967.671,0,-2.273737e-13,1.24345e-13,4.263256e-14,214.9748,0.2512318,215.3394,0,500,157.6292,0,-8.526513e-14
naive,2026-01-18 17:15:00,1317,17.25,29.03735,3013.791,266.5632,0,210.6299,0,1,2109.654,2109.336,713.975,373.9494,1087.924,3,0,0,287.9244,800,0,248.3853,262.821,0.1314105,0.2046279,0.3172331,0,250,0.3172331,1395.361,209.5229,53.59972,18.17799,0,1.107059,417.2664,275.9873,141.2792,0,650.1556,3546.913,0,0,1.056932e-13,4.263256e-14,248.3853,0,209.5229,407.9999,0,0,0,0
naive,2026-01-18 17:30:00,1318,17.5,29.21405,3018.358,298.397,0,204.1907,0,0,2112.851,2112.533,846.9106,427.2963,1274.207,3,44.19706,156.5149,273.495,800,0,251.1187,200,0.1,0.1654946,0.3172331,0,250,0.3172331,1265.623,198.636,53.41388,3.081261,0,5.554699,419.5115,251.2924,168.2191,0,679.6916,3683.528,0,0,9.520162e-15,4.263256e-14,295.3158,0,198.636,251.1187,0,156.5149,0,0
naive,2026-01-18 17:45:00,1319,17.75,29.2215,2974.471,340.4608,0,199.4797,0,0,2082.13,2081.813,1418.703,581.2969,2000,4,337.9697,152.7905,258.5315,750.7084,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,663.1094,187.7528,50.11546,2.491126,0,11.72692,413.4791,131.6834,281.7957,0,715.309,3882.117,0,2.273737e-13,1.24345e-13,4.263256e-14,337.9697,0,187.7528,0,500,152.7905,0,5.684342e-14
naive,2026-01-18 18:00:00,1320,18,29.15314,2957.16,387.3099,1.665921,183.0082,0,0,2070.012,2069.695,679.2829,358.6554,1037.938,3,0,0,237.9383,800,0,387.9795,227.9225,0.1139612,0.2046279,0.3172331,0,250,0.3172331,1390.412,172.9276,53.47794,0,0.9963302,10.08055,410.4598,275.7029,134.757,0,636.3572,3441.52,0,1.136868e-13,-7.993606e-15,4.263256e-14,387.3099,0.6695911,172.9276,395.8433,0,0,0,1.798561e-14
naive,2026-01-18 18:15:00,1321,18.25,29.11917,2938.735,428.6157,0,166.0827,0,0,2057.115,2056.798,926.3566,428.5892,1354.946,3,327.7468,1.0566,226.1424,800,0,100.8689,202.6694,0.1013347,0.1435195,0.3172331,0,250,0.3172331,1130.441,164.416,53.51367,0,0,1.666694,407.6004,223.9876,183.6128,0,652.907,3530.786,0,-1.136868e-13,-4.637957e-14,4.263256e-14,428.6157,0,164.416,111.5465,0,1.0566,0,-3.774758e-15
naive,2026-01-18 18:30:00,1322,18.5,29.15116,2935.188,476.5276,0,166.0038,0,0,2054.632,2054.315,1033.856,457.0393,1490.896,3,486.97,0.6530398,203.2725,800,0,0,202.6375,0.1013187,0.1276179,0.3172331,0,250,0.3172331,1020.458,147.7366,53.48003,0,0,18.26726,407.3925,202.3365,205.0559,0,662.9978,3586.323,0,5.684342e-14,-1.151856e-14,4.263256e-14,476.5276,0,147.7366,10.54995,0,11.0955,0,1.24345e-14
naive,2026-01-18 18:45:00,1323,18.75,29.02847,2914.209,520.8463,0,162.228,0,0,2039.946,2039.629,1046.465,458.6534,1505.118,4,520.1274,0.02442822,184.9664,800,0,0.7188418,202.4259,0.1012129,0.1275979,0.3172331,0,250,0.3172331,993.1643,134.6134,53.60906,0,0,27.61458,403.4012,196.3991,207.0021,0,660.5133,3572.513,0,1.705303e-13,-5.281886e-14,4.263256e-14,520.8463,0,134.6134,10.42235,0,0.02442822,0,2.147935e-14
naive,2026-01-18 19:00:00,1324,19,29.01138,2892.55,536.4204,0,138.2781,0,0,2024.785,2024.468,1062.835,461.7181,1524.553,4,555.0295,0.1495666,169.3739,800,0,0,202.394,0.101197,0.1274646,0.3172331,0,250,0.3172331,961.6329,123.2888,53.62703,0,0,14.98932,400.2542,190.0931,210.1611,0,654.7743,3540.928,0,1.136868e-13,1.14353e-14,4.263256e-14,536.4204,0,123.2888,9.576047,0,18.75864,0,4.973799e-14
