controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-18 19:15:00,1325,19.25,29.01237,2897.987,565.7555,0,135.1257,0,0,2028.591,2028.274,1070.761,462.7813,1533.543,4,575.4676,0.07848144,157.9966,800,0,0,202.3622,0.1011811,0.1274445,0.3172331,0,250,0.3172331,957.5125,115.0059,53.62599,0,0,20.11986,401.0152,189.2826,211.7326,0,656.0412,3547.898,0,1.136868e-13,-1.026956e-15,4.263256e-14,565.7555,0,115.0059,9.448603,0,9.79053,0,2.842171e-14
naive,2026-01-18 19:30:00,1326,19.5,28.88061,2878.175,561.6131,0,124.8839,0,0,2014.723,2014.405,1064.289,459.9563,1524.245,4,575.2285,0.3310232,148.6857,800,0,0,202.3303,0.1011651,0.1274245,0.3172331,0,250,0.3172331,950.1165,108.3852,53.76458,0,0,16.49874,397.1358,187.284,209.8518,0,650.4925,3517.224,0,0,-4.107825e-14,4.263256e-14,561.6131,0,108.3852,9.321178,0,13.94638,0,-2.4869e-14
naive,2026-01-18 19:45:00,1327,19.75,28.88606,2855.878,583.0499,0,114.1395,0,0,1999.115,1998.797,1043.597,452.286,1495.883,3,563.0269,1.105184,131.7512,800,0,9.193774,200,0.1,0.1274044,0.3172331,0,250,0.3172331,955.2,96.03498,53.75884,10.82924,0,18.1045,394.1058,188.3083,205.7975,0,644.1634,3501.1,0,1.136868e-13,-1.94289e-16,4.263256e-14,572.2207,0,96.03498,9.193774,0,1.105184,0,1.287859e-14
naive,2026-01-18 20:00:00,1328,20,28.86138,2843.549,542.644,0,96.42532,0,0,1990.484,1990.167,1421.506,560.2143,1981.721,4,556.243,0.3480028,125.1295,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,568.6606,91.23305,53.78479,0,0,5.192272,392.1945,112.0459,280.1486,0,673.2832,3642.55,0,0,1.24345e-13,4.263256e-14,542.644,0,91.23305,0,500,13.94704,0,9.237056e-14
naive,2026-01-18 20:15:00,1329,20.25,28.71129,2823.53,530.9488,2.712398,89.91268,0,0,1976.471,1976.154,623.5478,330.1877,953.7355,2,32.75844,0.1512167,120.8259,800,0,498.1904,200.3698,0.1001849,0.2046279,0.3172331,0,250,0.3172331,1352.606,88.24032,53.94266,0,2.561181,1.672362,388.1706,265.6461,122.5245,0,596.1623,3222.625,0,0,-7.993606e-15,4.263256e-14,530.9488,0.1512167,88.24032,499.6694,0,0,0,-1.776357e-15
naive,2026-01-18 20:30:00,1330,20.5,28.5733,2829.752,484.6727,1.932986,80.68408,0,0,1980.826,1980.509,970.3561,429.3731,1399.729,3,484.2144,1.16487,114.3499,800,0,0.4583262,200.2236,0.1001118,0.1261699,0.3172331,0,250,0.3172331,1010.153,83.63706,54.08779,0,0.7681159,0,387.8697,197.8002,190.0696,0,627.1733,3389.929,0,2.273737e-13,3.938516e-14,4.263256e-14,484.6727,1.16487,80.68408,1.352855,0,0,2.952988,9.325873e-15
naive,2026-01-18 20:45:00,1331,20.75,28.46821,2825.012,448.9752,0,77.36346,0,0,1977.509,1977.191,920.1762,414.1558,1334.332,3,426.1742,3.790886,104.3669,800,0,0.7684509,200,0.1,0.1260779,0.3172331,0,250,0.3172331,1057.015,76.4231,54.19831,22.03255,0,0.940359,386.3456,206.5089,179.8367,0,620.8484,3391.699,0,5.684342e-14,-5.551115e-17,4.263256e-14,426.9426,0,76.4231,0.7684509,0,3.790886,0,1.509903e-14
naive,2026-01-18 21:00:00,1332,21,28.32236,2787.356,388.9769,0,63.38833,0,0,1951.149,1950.832,1264.792,511.5872,1776.379,4,384.2499,0.807429,91.32212,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,686.0396,66.97756,54.35171,4.726977,0,0,380.0047,133.6127,246.392,0,645.1999,3495.608,0,-5.684342e-14,1.24345e-13,4.263256e-14,384.2499,0,63.38833,0,500,0.807429,3.58924,2.953193e-14
naive,2026-01-18 21:15:00,1333,21.25,28.16325,2774.9,349.3307,0,67.08199,0,0,1942.43,1942.113,572.5408,311.5982,884.1391,2,0,0,84.13905,800,0,340.8253,239.711,0.1198555,0.2046279,0.3172331,0,250,0.3172331,1369.572,61.81645,54.51905,8.505326,0,5.265536,377.0214,265.8309,111.1905,0,578.4512,3134.819,0,0,4.884981e-14,4.263256e-14,340.8253,0,61.81645,342.7886,0,0,0,0
naive,2026-01-18 21:30:00,1334,21.5,27.89234,2726.295,314.3473,0,70.98216,0,0,1908.407,1908.09,680.3021,342.7623,1023.064,3,137.3782,1.359771,84.32648,800,0,158.6932,200,0.1,0.1509425,0.3172331,0,250,0.3172331,1227.788,62.13692,54.80398,18.276,0,8.845246,368.2873,236.9403,131.347,0,581.4096,3167.625,0,5.684342e-14,-1.748601e-15,4.263256e-14,296.0713,0,62.13692,158.6932,0,1.359771,0,3.907985e-14
naive,2026-01-18 21:45:00,1335,21.75,27.76756,2703.167,259.5635,0.1183714,61.78461,0,0,1892.217,1891.9,1160.143,480.3567,1640.5,4,258.9621,1.21114,80.32637,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.7569,59.26957,54.93522,0.6013881,0,2.515032,364.1983,140.8425,223.3558,0,621.6833,3358.493,0,5.684342e-14,1.24345e-13,4.263256e-14,258.9621,0.1183714,59.26957,0,500,1.092768,0,4.440892e-15
naive,2026-01-18 22:00:00,1336,22,27.72107,2703.216,200.2046,0,52.33814,0,0,1892.251,1891.934,570.1888,310.5614,880.7502,2,0,0,80.75017,800,0,200.2046,274.8662,0.1374331,0.2046279,0.3172331,0,250,0.3172331,1321.745,59.61231,54.98412,0,0,0,363.8467,254.1484,109.6983,0,564.7098,3044.047,0,-5.684342e-14,7.727152e-14,4.263256e-14,200.2046,0,52.33814,231.9416,0,0,7.274176,0
naive,2026-01-18 22:15:00,1337,22.25,27.65702,2730.652,177.5399,0,47.20785,0,0,1911.456,1911.139,564.0084,307.8368,871.8452,2,0,0,71.8452,800,0,177.5399,230.4379,0.115219,0.1730792,0.3172331,0,250,0.3172331,1347.13,53.0752,55.05147,0,0,0,367.0423,258.6791,108.3631,0,566.5159,3053.905,0,-1.136868e-13,2.839395e-14,4.263256e-14,177.5399,0,47.20785,196.9518,0,0,5.867344,0
naive,2026-01-18 22:30:00,1338,22.5,27.39671,2731.902,136.9684,0,43.02872,0,0,1912.332,1912.014,597.562,317.1259,914.6879,2,46.25899,2.594804,65.83415,800,0,90.70946,207.7243,0.1038622,0.1451034,0.3172331,0,250,0.3172331,1314.452,48.77168,55.32526,0,0,0,365.2023,251.0239,114.1784,0,568.1499,3062.583,0,0,-2.176037e-14,4.263256e-14,136.9684,0,43.02872,121.6067,0,2.594804,5.742953,2.664535e-15
naive,2026-01-18 22:45:00,1339,22.75,27.31747,2746.613,111.135,0,43.52416,0,0,1922.629,1922.312,641.5046,328.408,969.9126,2,114.2652,1.993763,53.6536,800,0,0,207.6916,0.1038458,0.130801,0.3172331,0,250,0.3172331,1280.807,39.78201,55.4086,0,0,3.742153,366.5587,244.1922,122.3665,0,573.3137,3090.89,0,5.684342e-14,-1.035283e-14,4.263256e-14,111.135,0,39.78201,30.76643,0,5.12401,0,1.776357e-15
naive,2026-01-18 23:00:00,1340,23,27.24183,2720.332,97.96116,0,42.60327,1,0,1904.233,1903.915,612.8315,318.5065,931.338,2,91.23996,2.31376,37.78427,800,0,6.721202,205.9786,0.1029893,0.1307804,0.3172331,0,250,0.3172331,1291.084,28.0384,55.48815,0,0,14.56488,362.4763,245.7616,116.7147,567.0406,0,1071.657,0,0,4.610201e-14,4.263256e-14,97.96116,0,28.0384,30.63565,0,2.31376,0,-5.77316e-15
naive,2026-01-18 23:15:00,1341,23.25,26.9629,2742.078,84.00517,0,45.0171,1,0,1919.455,1919.137,605.674,315.5589,921.2329,2,89.49413,0.5191196,31.21963,800,0,0,205.9462,0.1029731,0.1297017,0.3172331,0,250,0.3172331,1313.463,23.23667,55.78152,0,0,21.78044,363.2523,248.5699,114.6824,568.2506,0,1073.747,0,0,-5.612177e-14,4.263256e-14,84.00517,0,23.23667,23.78475,0,6.008077,0,-4.440892e-15
naive,2026-01-18 23:30:00,1342,23.5,26.87481,2742.81,57.47077,0,33.39152,1,1,1919.967,1919.65,601.8237,315.3458,917.1695,2,77.01631,1.923739,38.22949,800,0,0,205.9138,0.1029569,0.1296813,0.3172331,0,250,0.3172331,1317.826,28.48103,55.87417,0,0,4.910492,362.6842,248.9391,113.7452,565.2125,0,1067.567,0,-5.684342e-14,-7.299716e-15,4.263256e-14,57.47077,0,28.48103,23.65507,0,21.46927,0,0
naive,2026-01-18 23:45:00,1343,23.75,26.69469,2719.372,48.33376,4.232551,35.28116,1,1,1903.56,1903.243,597.6788,313.4695,911.1483,2,77.42803,0.2408558,33.47944,800,0,0,205.8814,0.1029407,0.1296609,0.3172331,0,250,0.3172331,1305.564,24.99047,56.0636,0,3.991695,10.29069,358.2441,245.7031,112.541,561.1093,0,1066.033,0,0,-2.647882e-14,4.263256e-14,48.33376,0.2408558,24.99047,23.5254,0,29.09427,0,3.552714e-15
naive,2026-01-19 00:00:00,1344,0,26.48978,2701.926,51.18601,5.562394,39.68172,1,1,1891.348,1891.031,608.3023,317.3822,925.6845,2,83.90724,0.07684932,41.70041,800,0,0,205.8489,0.1029245,0.1296405,0.3172331,0,250,0.3172331,1282.729,31.19532,56.27911,0,5.485545,8.486404,354.4424,240.3859,114.0565,559.3584,0,1064.865,0,0,-5.115353e-14,4.263256e-14,51.18601,0.07684932,31.19532,23.39576,0,32.72123,0,7.105427e-15
naive,2026-01-19 00:15:00,1345,0.25,26.3662,2693.012,65.15914,9.006092,33.74915,1,1,1885.108,1884.791,608.1365,316.511,924.6475,2,90.61574,0.02858437,34.00316,800,0,0,205.8165,0.1029083,0.1296201,0.3172331,0,250,0.3172331,1276.655,25.47076,56.4091,0,8.977508,8.27839,352.3753,238.6396,113.7357,556.6981,0,1065.422,0,5.684342e-14,-1.887379e-14,4.263256e-14,65.15914,0.02858437,25.47076,23.26614,0,25.45661,0,-3.552714e-15
naive,2026-01-19 00:30:00,1346,0.5,26.18629,2658.652,60.9762,4.106669,25.97175,1,1,1861.057,1860.739,586.2209,310.4394,896.6604,2,60.43827,0.00977996,36.21231,800,0,0.5379293,205.6497,0.1028248,0.1295997,0.3172331,0,250,0.3172331,1274.518,27.17769,56.59831,0,4.096889,0,346.5972,237.3622,109.235,547.8017,0,1038.997,0,0,-5.170864e-14,4.263256e-14,60.9762,0.00977996,25.97175,23.13654,0,0,1.205937,-3.339343e-15
naive,2026-01-19 00:45:00,1347,0.75,25.74529,2629.679,60.69506,2.098852,34.2084,1,1,1840.775,1840.458,596.646,313.402,910.0479,2,74.16846,0.008779393,35.87071,800,0,0,205.6173,0.1028086,0.1294946,0.3172331,0,250,0.3172331,1243.812,27.04786,57.06213,0,2.090073,7.160534,339.7506,229.5695,110.1811,544.2931,0,1027.997,0,0,-6.383782e-15,4.263256e-14,60.69506,0.008779393,27.04786,22.46912,0,13.4734,0,7.105427e-15
naive,2026-01-19 01:00:00,1348,1,25.63096,2622.328,79.92322,1.194425,36.44685,1,1,1835.63,1835.313,587.7423,310.7559,898.4982,2,63.41613,0.01425594,35.0678,800,0,16.50709,201.4581,0.1007291,0.1294742,0.3172331,0,250,0.3172331,1247.57,26.47452,57.18238,0,1.180169,9.97233,338.0164,229.73,108.2864,542.3222,0,1022.35,0,0,5.215273e-14,4.263256e-14,79.92322,0.01425594,26.47452,22.33965,0,0,0,-2.359224e-15
naive,2026-01-19 01:15:00,1349,1.25,25.34616,2637.812,101.1742,0,35.61483,1,1,1846.469,1846.151,597.7154,313.3258,911.0412,2,78.7721,0.3998849,31.86925,800,0,5.705702,200,0.1,0.1268552,0.3172331,0,250,0.3172331,1248.436,24.13238,57.48191,16.69645,0,11.48246,338.0621,228.5708,109.4912,543.9989,0,1052.132,0,0,-2.775558e-16,4.263256e-14,84.4778,0,24.13238,5.705702,0,0.3998849,0,-6.439294e-15
naive,2026-01-19 01:30:00,1350,1.5,25.20194,2641.998,94.44597,4.982898,34.89117,1,1,1849.398,1849.081,984.4799,424.3578,1408.838,3,78.71535,0.3880472,29.73432,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.6012,22.55004,57.6336,15.73063,4.594851,12.34112,337.6178,157.8377,179.7801,584.4485,0,1139.121,0,-1.136868e-13,1.24345e-13,4.263256e-14,78.71535,0.3880472,22.55004,0,500,0,0,-5.684342e-14
naive,2026-01-19 01:45:00,1351,1.75,25.16377,2684.007,71.48643,2.491582,37.95985,1,1,1878.805,1878.488,530.5102,293.0691,823.5793,2,0,0,23.57927,800,0,62.95035,309.1798,0.1545899,0.2046279,0.3172331,0,250,0.3172331,1347.977,17.88935,57.67374,11.02766,0,20.0705,342.7235,245.8922,96.83125,542.6225,0,1039.385,0,0,-1.509903e-14,4.263256e-14,60.45877,2.491582,17.88935,63.3318,0,0,0,-4.440892e-16
naive,2026-01-19 02:00:00,1352,2,25.00997,2703.319,81.14456,3.672767,41.14021,1,1,1892.323,1892.006,525.2124,290.7336,815.946,2,0,0,15.94602,800,0,60.61666,293.9769,0.1469885,0.194686,0.3172331,0,250,0.3172331,1366.793,12.1177,57.8355,22.10612,2.094544,29.02251,344.1274,248.5575,95.56991,544.5689,0,1065.819,0,5.684342e-14,-3.838596e-14,4.263256e-14,59.03843,1.578224,12.1177,60.61666,0,0,0,-1.332268e-15
naive,2026-01-19 02:15:00,1353,2.25,24.8347,2691.33,81.64901,4.585744,31.80614,1,1,1883.931,1883.614,527.8406,291.8922,819.7328,2,0,0,19.73279,800,0,83.13116,273.1479,0.1365739,0.185113,0.3172331,0,250,0.3172331,1355.773,15.02302,58.01984,0.7306161,2.372974,16.78313,33.91076,24.40392,9.506841,319.3375,0,578.7565,0,-5.684342e-14,-5.387357e-14,4.263256e-14,80.91839,2.212769,15.02302,83.13116,0,0,0,-4.440892e-15
naive,2026-01-19 02:30:00,1354,2.5,24.7427,2715.104,83.25585,2.688908,36.52091,1,1,1900.573,1900.255,525.4685,290.8464,816.3149,2,0,0,16.31491,800,0,82.34537,252.5185,0.1262593,0.1719972,0.3172331,0,250,0.3172331,1374.787,12.43291,58.1166,1.924191,1.675199,24.088,34.21031,24.74617,9.464142,319.9498,0,580.7274,0,0,4.95437e-14,4.263256e-14,81.33166,1.013709,12.43291,82.34537,0,0,0,-6.661338e-15
naive,2026-01-19 02:45:00,1355,2.75,24.70403,2701.182,92.25891,0.1111232,35.77633,1,1,1890.827,1890.51,527.3542,291.6778,819.032,2,0,0,19.03197,800,0,84.39346,231.3804,0.1156902,0.1590072,0.3172331,0,250,0.3172331,1363.156,14.50936,58.15727,7.976575,0,21.26698,34.03489,24.53681,9.498086,320.0585,0,588.4498,0,0,1.937339e-14,4.263256e-14,84.28233,0.1111232,14.50936,85.42592,0,0,0,3.788636e-15
naive,2026-01-19 03:00:00,1356,3,24.49795,2694.32,85.15257,0,24.06241,1,1,1886.024,1885.707,525.068,290.6699,815.738,2,0,0,15.73798,800,0,85.15257,210.0558,0.1050279,0.1456969,0.3172331,0,250,0.3172331,1360.639,12.02407,58.37401,0,0,12.03834,33.94843,24.49149,9.456935,317.3285,0,568.9861,0,0,2.775558e-17,4.263256e-14,85.15257,0,12.02407,98.91419,0,0,0,0
naive,2026-01-19 03:15:00,1357,3.25,24.32785,2706.675,107.2809,0,20.58772,1,1,1894.672,1894.355,562.6787,302.0068,864.6855,2,44.08051,1.351615,19.25336,800,0,40.09109,200,0.1,0.1322691,0.3172331,0,250,0.3172331,1331.677,14.73609,58.55292,23.10934,0,5.851637,34.1041,23.97018,10.13393,327.0268,0,628.0451,0,0,-2.720046e-15,4.263256e-14,84.1716,0,14.73609,40.09109,0,1.351615,0,-2.88658e-15
naive,2026-01-19 03:30:00,1358,3.5,24.31431,2759.003,94.09489,0,16.64896,1,1,1931.302,1930.985,989.5652,424.8146,1414.38,3,93.72146,0.8627968,19.79545,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,941.4194,15.15313,58.56715,0.3734235,0,1.495833,34.76343,16.94555,17.81788,442.0284,0,818.8129,0,5.684342e-14,1.24345e-13,4.263256e-14,93.72146,0,15.15313,0,500,0.8627968,0,-5.240253e-14
naive,2026-01-19 03:45:00,1359,3.75,24.45139,2745.682,84.01471,1.325927,16.78364,1,1,1921.978,1921.66,530.5201,293.0734,823.5935,2,0,0,23.59349,800,0,85.34064,303.5822,0.1517911,0.2046279,0.3172331,0,250,0.3172331,1391.14,18.0346,58.42299,0,0,0,34.5956,25.04052,9.555071,318.114,0,570.5021,0,0,1.199041e-13,4.263256e-14,84.01471,1.325927,16.78364,94.70139,0,0,1.250958,2.220446e-15
naive,2026-01-19 04:00:00,1360,4,24.3855,2780.834,100.801,0.2146477,20.16292,1,1,1946.584,1946.267,525.6705,290.9355,816.606,2,0,0,16.60597,800,0,101.0156,278.2805,0.1391402,0.1911613,0.3172331,0,250,0.3172331,1420.596,12.70217,58.49228,0,0,7.460751,35.03851,25.57073,9.467779,317.8463,0,569.8887,0,-5.684342e-14,3.977374e-14,4.263256e-14,100.801,0.2146477,12.70217,112.2969,0,0,0,5.495604e-15
naive,2026-01-19 04:15:00,1361,4.25,24.44284,2764.283,105.4752,0,21.78899,1,1,1934.998,1934.681,524.8718,290.5834,815.4552,2,0,0,15.45521,800,0,105.4752,251.8679,0.1259339,0.1752292,0.3172331,0,250,0.3172331,1409.809,11.81485,58.43197,0,0,9.974144,34.82997,25.37656,9.453403,317.7535,0,569.771,0,5.684342e-14,2.156608e-14,4.263256e-14,105.4752,0,11.81485,131.5255,0,0,0,0
naive,2026-01-19 04:30:00,1362,4.5,24.29706,2781.256,128.0653,0,20.28118,1,1,1946.879,1946.562,528.7085,292.2748,820.9834,2,0,0,20.98336,800,0,128.0653,219.8119,0.109906,0.1585975,0.3172331,0,250,0.3172331,1417.854,16.06535,58.5853,0,0,4.215829,35.04383,25.52137,9.522464,318.5521,0,571.1957,0,5.684342e-14,-1.901257e-14,4.263256e-14,128.0653,0,16.06535,160.8247,0,0,0,0
naive,2026-01-19 04:45:00,1363,4.75,24.25957,2798.877,147.6123,0,21.80612,1,1,1959.214,1958.896,608.6652,315.0123,923.6775,2,105.1735,0.09938721,18.40464,800,0,42.4388,209.1676,0.1045838,0.1384123,0.3172331,0,250,0.3172331,1350.231,14.09654,58.62473,0,0,7.709572,35.26584,24.30416,10.96168,340.6978,0,615.4427,0,0,-2.7367e-14,4.263256e-14,147.6123,0,14.09654,79.10926,0,0.09938721,0,1.49325e-14
naive,2026-01-19 05:00:00,1364,5,24.23968,2802.715,213.173,0,18.42773,1,1,1961.901,1961.583,673.1131,333.3342,1006.447,3,189.9923,0.1386008,16.31636,800,0,23.18071,203.3395,0.1016698,0.1317098,0.3172331,0,250,0.3172331,1288.47,12.49968,58.64565,0,0,5.928045,35.31421,23.19246,12.12175,357.5883,0,649.2002,0,0,2.881029e-14,4.263256e-14,213.173,0,12.49968,36.53875,0,0.1386008,0,-8.493206e-15
naive,2026-01-19 05:15:00,1365,5.25,24.05242,2808.235,276.1641,0,24.00248,1,1,1965.765,1965.447,736.9471,351.8723,1088.819,3,270.7179,0.50644,17.59517,800,0,5.446245,201.9459,0.100973,0.1280399,0.3172331,0,250,0.3172331,1228.5,13.50571,58.8426,0,0,10.49677,35.38376,22.113,13.27076,375.8583,0,685.5187,0,0,4.210521e-14,4.263256e-14,276.1641,0,13.50571,13.23,0,0.50644,0,-5.995204e-15
naive,2026-01-19 05:30:00,1366,5.5,24.04223,2793.939,337.1343,0,25.32375,1,1,1955.757,1955.44,790.3578,367.1035,1157.461,3,340.6145,0.9040763,15.94283,800,0,0,201.9141,0.1009571,0.1271624,0.3172331,0,250,0.3172331,1165.082,12.23871,58.85332,0,0,13.08504,35.20363,20.97148,14.23215,390.4094,0,714.6088,0,0,2.456368e-14,4.263256e-14,337.1343,0,12.23871,7.656592,0,4.384257,0,-1.776357e-15
naive,2026-01-19 05:45:00,1367,5.75,24.01965,2754.397,396.532,0,24.83065,0,1,1928.078,1927.761,842.6205,383.1424,1225.763,3,399.4677,1.490561,24.80456,800,0,0,201.8824,0.1009412,0.1271424,0.3172331,0,250,0.3172331,1085.14,19.046,58.87706,0,0,5.784648,34.7054,19.53252,15.17288,0,403.7064,2154.149,0,1.136868e-13,3.175238e-14,4.263256e-14,396.532,0,19.046,7.529449,0,4.426298,0,2.4869e-14
naive,2026-01-19 06:00:00,1368,6,23.69953,2760.686,445.0509,0.8889462,23.46693,0,0,1932.48,1932.163,896.282,398.3511,1294.633,3,470.4824,0.6521252,23.49861,800,0,0,201.8506,0.1009253,0.1271224,0.3172331,0,250,0.3172331,1035.881,18.10341,59.21374,0,0.236821,5.36352,34.78465,18.64586,16.13879,0,417.9475,2232.504,0,0,2.545186e-14,4.263256e-14,445.0509,0.6521252,18.10341,7.402327,0,25.43145,0,-3.552714e-15
naive,2026-01-19 06:15:00,1369,6.25,23.71355,2768.046,493.3797,0.4823059,18.43262,0,0,1937.632,1937.315,947.999,414.2053,1362.204,3,528.8656,0.09668356,33.24201,800,0,0,201.8188,0.1009094,0.1271024,0.3172331,0,250,0.3172331,989.3157,25.60604,59.199,0,0.3856223,0,34.87738,17.80768,17.06969,0,432.013,2310.138,0,1.136868e-13,-3.56104e-14,4.263256e-14,493.3797,0.09668356,18.43262,7.275225,0,35.48591,7.173418,5.684342e-14
naive,2026-01-19 06:30:00,1370,6.5,23.78651,2813.971,554.3678,6.201785,21.01516,0,0,1969.78,1969.462,985.6312,425.1164,1410.748,3,576.6056,0.5012428,33.64072,800,0,0,201.787,0.1008935,0.1270823,0.3172331,0,250,0.3172331,983.8312,25.89353,59.12227,0,5.700542,0,35.45603,17.70896,17.74707,0,442.8253,2378.86,0,-1.136868e-13,3.46112e-14,4.263256e-14,554.3678,0.5012428,21.01516,7.148142,0,22.23774,4.878362,-2.4869e-14
naive,2026-01-19 06:45:00,1371,6.75,23.86084,2816.883,607.4693,3.120898,20.3915,0,0,1971.818,1971.501,1002.317,429.5951,1431.912,3,600.793,0.1115147,31.00776,800,0,6.676343,200.0862,0.1000431,0.1270623,0.3172331,0,250,0.3172331,969.1837,23.84848,59.04409,0,3.009383,0,35.49273,17.44531,18.04742,0,447.0404,2397.489,0,5.684342e-14,-3.2363e-14,4.263256e-14,607.4693,0.1115147,20.3915,7.02108,0,0,3.456976,-5.440093e-14
naive,2026-01-19 07:00:00,1372,7,23.95358,2826.498,629.4924,1.593403,23.37403,0,0,1978.549,1978.231,1015.486,433.6696,1449.155,3,615.3425,0.1777599,33.63507,800,0,0.2187458,200,0.1,0.1259913,0.3172331,0,250,0.3172331,962.7457,25.84423,58.94656,13.9311,1.415643,0,35.61388,17.32942,18.28445,0,450.999,2440.653,0,5.684342e-14,0,4.263256e-14,615.5613,0.1777599,23.37403,0.2187458,0,0,2.470194,1.887379e-15
naive,2026-01-19 07:15:00,1373,7.25,23.86834,2841.784,591.241,1.157357,29.14245,0,0,1989.249,1988.931,1397.89,544.5456,1942.436,4,600.4392,0.2319567,41.76462,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,591.0412,32.11922,59.0362,0,0.9254006,0,35.80648,10.63874,25.16773,0,555.1844,2988.695,0,0,1.24345e-13,4.263256e-14,591.241,0.2319567,29.14245,0,500,9.198168,2.976761,5.684342e-14
naive,2026-01-19 07:30:00,1374,7.5,23.8424,2830.332,550.5425,1.414373,30.10776,0,0,1981.232,1980.915,602.6105,316.3627,918.9732,2,71.38415,0.2076657,47.38141,800,0,479.1584,205.1278,0.1025639,0.2046279,0.3172331,0,250,0.3172331,1378.304,36.44866,59.06349,0,1.206707,0,35.66218,24.80948,10.8527,0,341.1722,1812.082,0,0,-7.993606e-15,4.263256e-14,550.5425,0.2076657,30.10776,499.6694,0,0,6.340903,-4.585221e-14
naive,2026-01-19 07:45:00,1375,7.75,23.89644,2843.25,540.9252,0,29.68827,0,0,1990.275,1989.958,945.2154,415.4571,1360.672,3,508.0275,0.09051996,52.55442,800,0,20.38192,200,0.1,0.1291659,0.3172331,0,250,0.3172331,1044.742,40.40534,59.00665,12.51575,0,0,35.82495,18.80536,17.01959,0,434.2624,2343.651,0,1.136868e-13,-1.304512e-15,4.263256e-14,528.4094,0,29.68827,20.38192,0,0.09051996,10.71707,-1.050549e-14
naive,2026-01-19 08:00:00,1376,8,23.87099,2875.038,479.4067,214.4785,31.30327,0,0,2012.526,2012.209,1356.393,541.8224,1898.215,4,469.5465,67.43118,61.23736,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,655.8164,47.0935,59.03342,9.860161,147.0473,0,36.22547,11.80469,24.42078,0,553.6271,3249.202,0,0,1.24345e-13,4.263256e-14,469.5465,67.43118,31.30327,0,500,0,15.79023,1.705303e-13
naive,2026-01-19 08:15:00,1377,8.25,23.90643,2877.782,415.7354,213.0173,35.4247,0,0,2014.448,2014.131,556.1518,304.3732,860.525,2,0,0,60.52503,800,0,477.788,205.4703,0.1027352,0.2046279,0.3172331,0,250,0.3172331,1457.979,46.52853,58.99615,8.229602,142.7351,0,36.26006,26.24362,10.01644,0,330.6168,2012.436,0,0,-7.993606e-15,4.263256e-14,407.5058,70.2822,35.4247,477.788,0,0,11.10383,-2.842171e-14
naive,2026-01-19 08:30:00,1378,8.5,24.16875,2861.674,349.4545,220.4785,45.80247,0,0,2003.172,2002.855,852.0263,396.9729,1248.999,3,318.0613,68.95192,61.98601,800,0,21.75201,200,0.1,0.1293817,0.3172331,0,250,0.3172331,1150.828,47.52157,58.72025,9.641161,151.5266,0,36.05709,20.71491,15.34218,0,417.6878,2509.237,0,-1.136868e-13,-1.44329e-15,4.263256e-14,339.8133,68.95192,45.80247,21.75201,0,0,1.719102,-1.421085e-14
naive,2026-01-19 08:45:00,1379,8.75,24.16271,2877.632,302.5373,221.8645,42.21719,1,0,2014.342,2014.025,1232.334,507.5258,1739.86,4,298.1055,72.12135,69.63333,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,781.6906,53.38775,58.7266,4.431777,149.7432,0,36.25816,14.07043,22.18773,521.5963,0,1243.077,0,1.136868e-13,1.24345e-13,4.263256e-14,298.1055,72.12135,42.21719,0,500,0,11.17057,1.136868e-13
naive,2026-01-19 09:00:00,1380,9,24.23478,2915.149,239.4443,220.1877,59.49781,1,1,2040.604,2040.287,568.0346,309.6117,877.6462,2,0,0,77.64624,800,0,306.0001,248.4173,0.1242087,0.2046279,0.3172331,0,250,0.3172331,1472.253,59.48647,58.6508,7.033314,146.5986,0.0113429,36.73088,26.50055,10.23033,336.1143,0,871.2614,0,-5.684342e-14,-7.993606e-15,4.263256e-14,232.411,73.58913,59.48647,306.0001,0,0,0,1.421085e-14
naive,2026-01-19 09:15:00,1381,9.25,24.59493,2923.535,192.6262,220.9344,60.51416,1,1,2046.474,2046.157,626.4968,335.1144,961.6113,2,2.271854,74.5299,84.80951,800,0,190.3543,200.7896,0.1003948,0.1564247,0.3172331,0,250,0.3172331,1419.66,64.73006,58.27202,0,146.4045,0,36.83654,25.55388,11.28265,360.6683,0,908.3284,0,5.684342e-14,2.722822e-14,4.263256e-14,192.6262,74.5299,60.51416,193.5129,0,0,4.215896,-2.842171e-14
naive,2026-01-19 09:30:00,1382,9.5,24.70257,2925.357,161.455,223.4656,60.45982,1,1,2047.75,2047.432,755.9329,373.6605,1129.593,3,157.9196,74.6975,96.97624,800,0,3.03209,200,0.1,0.1264343,0.3172331,0,250,0.3172331,1291.5,73.9327,58.15881,0.5033006,148.7681,0,36.85949,23.24699,13.6125,396.9075,0,985.8794,0,0,1.94289e-16,4.263256e-14,160.9517,74.6975,60.45982,3.03209,0,0,13.47288,0
naive,2026-01-19 09:45:00,1383,9.75,24.70319,2957.91,136.7761,224.3621,74.90802,1,1,2070.537,2070.219,1122.493,480.0189,1602.512,4,122.2758,72.98296,107.2531,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,947.7265,81.76701,58.15816,14.50026,151.3791,0,37.26966,17.05908,20.21058,497.0779,0,1214.87,0,-5.684342e-14,1.24345e-13,4.263256e-14,122.2758,72.98296,74.90802,0,500,0,6.858991,-1.136868e-13
naive,2026-01-19 10:00:00,1384,10,24.8734,2936.291,126.8216,228.2899,77.34477,1,1,2055.403,2055.086,594.4263,321.2464,915.6727,2,0,0,115.6727,800,0,181.9717,279.4244,0.1397122,0.2046279,0.3172331,0,250,0.3172331,1460.66,88.02844,57.97914,18.86386,154.2759,0,36.99726,26.29188,10.70538,347.5383,0,928.5162,0,-5.684342e-14,7.727152e-14,4.263256e-14,107.9577,74.01399,77.34477,181.9717,0,0,10.68367,0
naive,2026-01-19 10:15:00,1385,10.25,25.03715,2955.63,112.8761,226.5766,74.62343,1,1,2068.941,2068.624,609.0039,327.673,936.6769,2,0,0,136.6769,800,0,169.7619,236.94,0.11847,0.1759495,0.3172331,0,250,0.3172331,1459.62,103.8338,57.80691,18.42742,151.2633,0,376.4508,265.5828,110.868,593.2558,0,1414.195,0,-5.684342e-14,-2.844947e-14,4.263256e-14,94.4487,75.31325,74.62343,169.7619,0,0,29.21041,1.421085e-14
naive,2026-01-19 10:30:00,1386,10.5,25.19866,2972.673,105.6452,227.9878,83.10084,1,1,2080.871,2080.554,621.9584,333.384,955.3424,2,0,14.92628,140.4161,800,0,147.6106,200,0.1,0.1491976,0.3172331,0,250,0.3172331,1458.596,106.4931,57.63704,19.33148,151.7647,0,379.8495,266.2571,113.5924,599.6411,0,1429.581,0,-1.136868e-13,-2.720046e-15,4.263256e-14,86.31375,76.22316,83.10084,147.6106,0,0,23.39221,0
naive,2026-01-19 10:45:00,1387,10.75,25.13048,2971.212,84.86812,232.6185,85.0339,1,1,2079.849,2079.531,1117.904,483.1055,1601.009,4,79.32229,79.28526,142.4018,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,961.6275,108.0767,57.70876,5.545826,153.3332,0,379.1437,175.2988,203.8449,658.4043,0,1525.953,0,-1.136868e-13,1.24345e-13,4.263256e-14,79.32229,79.28526,85.0339,0,500,0,23.0428,0
naive,2026-01-19 11:00:00,1388,11,25.31892,2988.996,76.75122,232.7774,95.1178,0,0,2092.297,2091.98,617.5152,331.4251,948.9403,2,0,0,148.9403,800,0,154.1461,286.3808,0.1431904,0.2046279,0.3172331,0,250,0.3172331,1474.465,112.8146,57.51056,0.4689151,154.9136,0,382.8598,269.8055,113.0543,0,601.2306,3510.104,0,-5.684342e-14,1.056932e-13,4.263256e-14,76.2823,77.86378,95.1178,154.1461,0,0,17.69683,-1.421085e-14
naive,2026-01-19 11:15:00,1389,11.25,25.5209,3029.012,71.75034,234.5169,110.9973,0,0,2120.308,2119.991,624.0951,334.3259,958.421,2,0,0,158.421,800,0,148.5042,249.2097,0.1246049,0.1803298,0.3172331,0,250,0.3172331,1495.896,119.7398,57.29814,0,157.763,0,389.5691,274.8444,114.7247,0,609.1703,3558.118,0,0,-4.05509e-14,4.263256e-14,71.75034,76.75388,110.9973,152.8541,0,0,8.742498,0
naive,2026-01-19 11:30:00,1390,11.5,25.94035,3061.239,78.16975,235.1381,119.7399,0,0,2142.867,2142.55,635.4236,339.3201,974.7437,2,0,0,174.7437,800,0,155.6138,210.267,0.1051335,0.1569237,0.3172331,0,250,0.3172331,1507.127,131.4906,56.85698,0,157.694,0,397.0801,279.2753,117.8048,0,618.5954,3610.333,0,5.684342e-14,-3.949618e-14,4.263256e-14,78.16975,77.44408,119.7399,162.5576,0,0,11.75078,0
naive,2026-01-19 11:45:00,1391,11.75,26.1786,3073.161,82.89705,240.343,139.7199,0,0,2151.212,2150.895,733.8921,377.588,1111.48,3,43.22323,77.44084,190.8161,800,0,39.67383,200.3155,0.1001577,0.1324021,0.3172331,0,250,0.3172331,1417.003,143.221,56.6064,0,162.9021,0,400.5718,263.8565,136.7152,0,641.4446,3745.269,0,1.136868e-13,-1.085243e-14,4.263256e-14,82.89705,77.44084,139.7199,40.93565,0,0,3.501178,0
naive,2026-01-19 12:00:00,1392,12,26.27187,3104.12,77.85007,236.1284,153.8882,0,0,2172.884,2172.567,763.9453,387.2217,1151.167,3,73.61356,78.2006,199.3528,800,0,1.13569,200,0.1,0.1261357,0.3172331,0,250,0.3172331,1408.621,149.4797,56.50831,3.100812,157.9278,4.408491,405.3816,262.7979,142.5838,0,650.8421,3793.834,0,0,0,4.263256e-14,74.74925,78.2006,149.4797,1.13569,0,0,0,0
naive,2026-01-19 12:15:00,1393,12.25,26.46215,3119.243,71.29632,231.9948,156.9601,0,0,2183.47,2183.153,1161.018,502.8259,1663.843,4,73.32147,78.01624,212.5058,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.135,159.0187,56.30818,0,153.9785,0,408.9536,191.4411,217.5125,0,694.267,4020.735,0,-5.684342e-14,1.24345e-13,4.263256e-14,71.29632,78.01624,156.9601,0,500,2.025151,2.058524,-4.263256e-14
naive,2026-01-19 12:30:00,1394,12.5,26.69635,3092.524,50.38679,235.2634,158.29,0,0,2164.767,2164.45,675.7247,357.0868,1032.811,3,0,0,232.8114,800,0,128.4926,292.7942,0.1463971,0.2046279,0.3172331,0,250,0.3172331,1488.725,173.7772,56.06186,0,157.1576,0,407.4164,280.1831,127.2334,0,637.2698,3713.011,0,-5.684342e-14,4.884981e-14,4.263256e-14,50.38679,78.10584,158.29,134.661,0,0,15.48727,0
naive,2026-01-19 12:45:00,1395,12.75,26.82213,3119.04,39.77361,239.8055,167.2927,0,0,2183.328,2183.011,690.3546,363.5364,1053.891,3,0,0,253.891,800,0,121.0297,262.4907,0.1312453,0.1843682,0.3172331,0,250,0.3172331,1492.656,189.2562,55.92957,0,158.5494,0,411.9825,281.6563,130.3261,0,645.1927,3759.137,0,0,7.499557e-14,4.263256e-14,39.77361,81.25612,167.2927,136.7224,0,0,21.96348,0
naive,2026-01-19 13:00:00,1396,13,26.95901,3118.468,45.9895,235.8249,167.759,0,0,2182.927,2182.61,699.1411,367.4099,1066.551,3,0,0,266.5509,800,0,126.6661,230.7828,0.1153914,0.1652865,0.3172331,0,250,0.3172331,1483.469,198.4013,55.78561,0,155.1483,0,413.0805,280.7203,132.3601,0,648.1302,3769.588,0,0,-1.529332e-14,4.263256e-14,45.9895,80.67662,167.759,147.2418,0,0,30.64228,0
naive,2026-01-19 13:15:00,1397,13.25,27.27456,3121.288,63.04442,231.1844,193.5176,0,0,2184.901,2184.584,712.5578,373.3246,1085.882,3,0,19.97593,265.9065,800,0,122.986,200,0.1,0.1453206,0.3172331,0,250,0.3172331,1472.026,197.2504,55.45373,2.061861,149.205,0,416.1877,280.3967,135.7909,0,653.7213,3794.017,0,0,6.911138e-15,4.263256e-14,60.98256,81.97936,193.5176,122.986,0,0,3.732808,0
naive,2026-01-19 13:30:00,1398,13.5,27.47055,3124.674,66.14235,237.6915,209.8347,0,0,2187.272,2186.954,1194.571,518.9433,1713.515,4,62.18053,80.49161,270.8424,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,992.3832,200.4872,55.24759,3.961825,157.1999,9.347522,418.3572,189.8121,228.5451,0,710.5434,4123.839,0,0,1.24345e-13,4.263256e-14,62.18053,80.49161,200.4872,0,500,0,0,1.136868e-13
naive,2026-01-19 13:45:00,1399,13.75,27.66483,3154.133,55.00419,239.6683,218.7883,0,0,2207.893,2207.576,711.8315,373.0044,1084.836,3,0,0,284.8359,800,0,135.5724,291.0243,0.1455121,0.2046279,0.3172331,0,250,0.3172331,1495.744,210.403,55.04327,0,159.1001,8.385311,424.0347,287.2637,136.771,0,661.8785,3852.856,0,0,-1.216804e-13,4.263256e-14,55.00419,80.56822,210.403,146.8006,0,0,0,0
naive,2026-01-19 14:00:00,1400,14,27.66273,3135.601,51.57464,237.6388,220.0699,1,1,2194.921,2194.604,719.8426,376.5361,1096.379,3,0,0,296.3787,800,0,131.5283,258.0964,0.1290482,0.1832537,0.3172331,0,250,0.3172331,1474.761,218.9344,55.04547,0,157.6851,1.135527,421.5246,283.2212,138.3034,659.9754,0,1530.031,0,0,-3.3612e-14,4.263256e-14,51.57464,79.95371,218.9344,147.4325,0,0,0,-1.421085e-14
naive,2026-01-19 14:15:00,1401,14.25,27.8368,3142.029,48.31,236.7471,233.779,1,1,2199.42,2199.103,730.9532,381.4342,1112.387,3,0,0,312.3874,800,0,127.2215,226.2504,0.1131252,0.1625195,0.3172331,0,250,0.3172331,1468.15,230.325,54.8624,0,157.8356,3.453964,423.9477,282.9922,140.9555,665.0922,0,1540.731,0,1.136868e-13,-3.783085e-14,4.263256e-14,48.31,78.91146,230.325,144.0459,0,0,0,0
naive,2026-01-19 14:30:00,1402,14.5,27.70439,3131.987,56.72489,233.5237,224.9911,1,1,2192.391,2192.074,770.3964,398.8227,1169.219,3,0,48.96205,320.2571,800,0,86.17063,204.6721,0.102336,0.1424665,0.3172331,0,250,0.3172331,1421.678,236.4666,55.00165,0,155.1159,0,421.4097,273.2673,148.1425,672.09,0,1549.878,0,-5.684342e-14,-1.129652e-14,4.263256e-14,56.72489,78.40779,224.9911,104.859,0,0,11.47549,0
naive,2026-01-19 14:45:00,1403,14.75,27.97256,3111.724,63.30645,231.8923,232.9483,1,1,2178.207,2177.889,844.1443,424.1031,1268.247,3,60.7879,78.21357,329.246,800,0,2.518556,204.0102,0.1020051,0.128879,0.3172331,0,250,0.3172331,1333.745,242.3973,54.71961,0,153.6787,0,421.0708,257.8273,163.2435,681.9304,0,1567.397,0,5.684342e-14,5.603851e-14,4.263256e-14,63.30645,78.21357,232.9483,18.55947,0,0,9.448977,1.421085e-14
naive,2026-01-19 15:00:00,1404,15,28.0137,3070.259,82.10927,228.9005,222.7686,1,1,2149.181,2148.864,854.3486,428.2089,1282.558,3,64.08924,77.8694,340.5989,800,0,15.91245,200,0.1,0.1284623,0.3172331,0,250,0.3172331,1294.515,250.6434,54.67635,2.107582,151.0311,0,415.8235,250.4628,165.3607,678.6718,0,1559.997,0,5.684342e-14,-8.326673e-16,4.263256e-14,80.00169,77.8694,222.7686,15.91245,0,0,27.87487,1.421085e-14
naive,2026-01-19 15:15:00,1405,15.25,28.18986,3084.069,94.27948,224.8416,229.7532,1,1,2158.848,2158.531,1264.033,546.3745,1810.407,4,89.00346,79.79856,341.605,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,894.4985,250.9024,54.49106,5.276019,145.0431,0,419.2659,173.7189,245.547,720.0934,0,1638.185,0,0,1.24345e-13,4.263256e-14,89.00346,79.79856,229.7532,0,500,0,21.14916,-1.136868e-13
naive,2026-01-19 15:30:00,1406,15.5,28.45525,3066.41,97.78439,230.7979,236.3059,1,1,2146.487,2146.169,746.1432,388.1307,1134.274,3,0,0,334.2739,800,0,160.798,284.7179,0.1423589,0.2046279,0.3172331,0,250,0.3172331,1400.026,244.8081,54.21194,10.82175,156.9626,0,419.2421,273.4468,145.7953,661.5775,0,1551.594,0,-1.136868e-13,4.884981e-14,4.263256e-14,86.96263,73.83535,236.3059,160.798,0,0,8.502194,1.421085e-14
naive,2026-01-19 15:45:00,1407,15.75,28.39069,3052.096,110.8262,228.841,236.4988,1,1,2136.468,2136.15,747.431,388.6984,1136.129,3,0,0,336.1294,800,0,171.525,241.7918,0.1208959,0.1792827,0.3172331,0,250,0.3172331,1388.719,246.3406,54.27985,13.2316,154.9107,0,416.7071,270.8626,145.8445,659.561,0,1548.103,0,-1.705303e-13,1.679212e-14,4.263256e-14,97.5946,73.93038,236.4988,171.525,0,0,9.841808,0
naive,2026-01-19 16:00:00,1408,16,28.60868,3043.75,109.455,229.0833,239.3834,1,1,2130.625,2130.307,749.1878,389.4729,1138.661,3,0,7.951874,330.7089,800,0,167.0149,200,0.1,0.1522527,0.3172331,0,250,0.3172331,1381.12,241.7914,54.05057,7.991801,155.5798,0,417.5203,270.6462,146.8741,660.1191,0,1541.592,0,0,1.190714e-14,4.263256e-14,101.4632,73.50359,239.3834,167.0149,0,0,2.407957,-1.421085e-14
naive,2026-01-19 16:15:00,1409,16.25,28.69605,3023.091,106.2599,225.9753,233.9843,1,1,2116.163,2115.846,1274.467,546.6499,1821.117,4,125.3582,72.96205,322.7969,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.3789,235.781,53.95868,0,153.0132,0,415.4689,165.1889,250.2799,711.8388,0,1626.922,0,0,1.24345e-13,4.263256e-14,106.2599,72.96205,233.9843,0,500,19.09829,1.796768,4.263256e-14
naive,2026-01-19 16:30:00,1410,16.5,28.89327,2980.999,140.8984,220.9407,243.984,1,1,2086.699,2086.382,729.841,380.9439,1110.785,3,0,0,310.7849,800,0,213.7623,271.4768,0.1357384,0.2046279,0.3172331,0,250,0.3172331,1356.541,226.5168,53.75126,0,148.0767,17.46717,411.4366,267.4705,143.966,651.8585,0,1498.679,0,0,4.884981e-14,4.263256e-14,140.8984,72.86394,226.5168,241.1665,0,0,0,0
naive,2026-01-19 16:45:00,1411,16.75,28.88444,3013.087,182.9584,215.0957,246.8381,1,1,2109.161,2108.843,727.0177,379.6993,1106.717,3,0,0,306.717,800,0,256.057,207.4198,0.1037099,0.1709449,0.3172331,0,250,0.3172331,1381.826,223.5735,53.76055,0,141.9971,23.26456,415.7857,272.4038,143.3819,656.6892,0,1497.843,0,0,1.262879e-14,4.263256e-14,182.9584,73.09861,223.5735,268.0286,0,0,0,-1.421085e-14
naive,2026-01-19 17:00:00,1412,17,28.82496,3015.773,219.5165,210.3077,232.2868,1,1,2111.041,2110.724,916.1519,440.6063,1356.758,3,188.9105,70.87212,296.9756,800,0,29.54855,200,0.1,0.1306092,0.3172331,0,250,0.3172331,1194.572,216.6141,53.82311,1.057477,139.4355,15.67265,415.6202,235.1864,180.4338,678.8784,0,1539.556,0,1.705303e-13,-2.775558e-16,4.263256e-14,218.4591,70.87212,216.6141,29.54855,0,0,0,-1.421085e-14
naive,2026-01-19 17:15:00,1413,17.25,29.01278,3015.961,247.3872,206.3549,220.0389,1,1,2111.172,2110.855,1353.411,565.6132,1919.025,4,258.5061,71.53843,288.9801,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,757.4438,210.348,53.62557,0,134.8165,9.690917,417.3437,149.734,267.6096,717.263,0,1606.756,0,0,1.24345e-13,4.263256e-14,247.3872,71.53843,210.348,0,500,11.1189,0,1.136868e-13
naive,2026-01-19 17:30:00,1414,17.5,29.07641,3002.095,281.1843,208.4006,199.7976,0,0,2101.467,2101.149,707.0153,370.8812,1077.896,3,0,0,277.8965,800,0,351.3238,237.0864,0.1185432,0.2046279,0.3172331,0,250,0.3172331,1394.134,202.1388,53.55864,0,138.2611,0,416.0006,275.979,140.0216,0,646.8602,3735.978,0,-5.684342e-14,4.884981e-14,4.263256e-14,281.1843,70.13951,199.7976,367.3615,0,0,2.341189,-1.421085e-14
naive,2026-01-19 17:45:00,1415,17.75,29.08206,2980.916,347.2819,213.3977,196.3754,0,0,2086.641,2086.324,895.9727,431.4327,1327.405,3,191.2439,68.41919,267.7423,800,0,148.1964,200,0.1,0.1492898,0.3172331,0,250,0.3172331,1190.351,194.7406,53.5527,7.84164,144.9785,1.634789,413.1167,235.6677,177.449,0,667.4241,3874.2,0,0,-9.40914e-15,4.263256e-14,339.4403,68.41919,194.7406,148.1964,0,0,0,0
naive,2026-01-19 18:00:00,1416,18,28.9245,2967.074,394.7312,0,182.6607,0,0,2076.952,2076.635,1377.561,560.4904,1938.051,4,391.0659,1.185606,245.7999,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,699.0739,179.0908,53.71841,3.665332,0,3.569892,409.7922,137.9305,271.8617,0,699.1252,3791.078,0,0,1.24345e-13,4.263256e-14,391.0659,0,179.0908,0,500,1.185606,0,-3.952394e-14
naive,2026-01-19 18:15:00,1417,18.25,29.07659,2956.148,453.6506,3.120092,176.8405,0,0,2069.304,2068.986,672.0669,355.4742,1027.541,3,0,0,227.5411,800,0,433.8987,216.4427,0.1082213,0.2046279,0.3172331,0,250,0.3172331,1396.919,165.5105,53.55845,20.20516,2.666832,11.32994,409.6353,276.5315,133.1039,0,634.2486,3467.568,0,-1.136868e-13,4.884981e-14,4.263256e-14,433.4454,0.4532603,165.5105,433.8987,0,0,0,5.551115e-15
naive,2026-01-19 18:30:00,1418,18.5,29.00408,2946.166,474.9186,3.603793,167.0299,0,0,2062.316,2061.999,991.5871,446.3177,1437.905,3,420.4536,0.2784649,217.1727,800,0,54.46497,202.7924,0.1013962,0.1362908,0.3172331,0,250,0.3172331,1070.412,158.0947,53.63472,0,3.325328,8.935208,407.6085,211.5626,196.0459,0,659.6463,3573.452,0,-5.684342e-14,-1.190714e-14,4.263256e-14,474.9186,0.2784649,158.0947,65.63443,0,0,0,-2.298162e-14
naive,2026-01-19 18:45:00,1419,18.75,28.93762,2960.438,512.5003,2.939687,153.5448,0,0,2072.307,2071.99,1056.331,463.7046,1520.035,4,514.2274,0.009771289,205.7982,800,0,0,202.7604,0.1013802,0.1276954,0.3172331,0,250,0.3172331,1015.659,149.9238,53.70461,0,2.929916,3.621049,408.9922,200.4513,208.5409,0,664.8705,3601.424,0,0,-4.424239e-14,4.263256e-14,512.5003,0.009771289,149.9238,11.04177,0,1.727154,0,-1.421085e-14
naive,2026-01-19 19:00:00,1420,19,28.80171,2911.863,537.9957,6.051614,138.5126,0,0,2038.304,2037.987,1057.662,461.4241,1519.086,4,538.3309,0.06143432,180.6935,800,0,0,202.7285,0.1013643,0.1276753,0.3172331,0,250,0.3172331,980.3248,131.8315,53.84756,0,5.99018,6.68104,401.0978,192.9085,208.1893,0,655.6473,3555.815,0,-5.684342e-14,1.712519e-14,4.263256e-14,537.9957,0.06143432,131.8315,10.91409,0,0.3352575,0,2.942091e-14
naive,2026-01-19 19:15:00,1421,19.25,28.74838,2862.308,557.6935,4.073057,126.6906,0,0,2003.616,2003.299,1072.15,464.7827,1536.933,4,563.7896,0.02837148,173.1149,800,0,0,202.6966,0.1013483,0.1276552,0.3172331,0,250,0.3172331,931.1484,126.3762,53.90365,0,4.044685,0.3144515,393.8173,183.0203,210.797,0,647.8648,3509.592,0,0,-2.822742e-14,4.263256e-14,557.6935,0.02837148,126.3762,10.78644,0,6.096088,0,9.769963e-15
naive,2026-01-19 19:30:00,1422,19.5,28.76103,2839.739,575.369,1.963968,108.3034,0,0,1987.817,1987.5,1061.902,460.5649,1522.467,4,561.2677,0.1429945,161.0564,800,0,10.6588,200,0.1,0.1276351,0.3172331,0,250,0.3172331,925.5979,117.557,53.89034,3.442453,1.820973,0,390.819,181.9791,208.8399,0,642.5441,3482.445,0,5.684342e-14,8.326673e-17,4.263256e-14,571.9265,0.1429945,108.3034,10.6588,0,0,9.253622,-1.626477e-14
naive,2026-01-19 19:45:00,1423,19.75,28.67981,2842.315,598.4075,0,108.7826,0,0,1989.621,1989.303,1437.234,562.7656,2000,4,578.1522,0.5127566,145.3393,775.9957,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.0689,106.1793,52.3562,20.25528,0,2.603304,390.4876,108.3503,282.1373,0,671.6269,3669.987,0,2.273737e-13,1.24345e-13,4.263256e-14,578.1522,0,106.1793,0,500,0.5127566,0,-5.073719e-14
naive,2026-01-19 20:00:00,1424,20,28.58708,2832.98,558.6343,0,97.2566,0,0,1983.086,1982.769,641.9141,336.3456,978.2598,2,49.05724,0.1284496,129.0741,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1340.855,94.3923,54.07329,9.907672,0,2.864309,388.4276,262.6336,125.794,0,599.5402,3253.729,0,0,-7.993606e-15,4.263256e-14,548.7267,0,94.3923,499.6694,0,0.1284496,0,4.302114e-15
naive,2026-01-19 20:15:00,1425,20.25,28.42707,2778.231,527.2021,0,83.64409,0,0,1944.761,1944.444,1401.393,554.2457,1955.639,4,531.8789,1.538112,122.2217,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,543.0513,89.53756,54.24158,0,0,0,379.6122,106.0021,273.61,0,660.2478,3570.341,0,0,1.24345e-13,4.263256e-14,527.2021,0,83.64409,0,500,6.214846,5.893468,-1.563194e-13
naive,2026-01-19 20:30:00,1426,20.5,28.52273,2785.896,493.8025,0,78.93046,0,0,1950.127,1949.81,592.1766,320.2547,912.4312,2,0,0,112.4312,800,0,485.3115,203.5895,0.1017947,0.2046279,0.3172331,0,250,0.3172331,1357.633,82.27921,54.14097,8.491053,0,0,381.443,265.5518,115.8912,0,585.8064,3175.674,0,-1.136868e-13,-6.483702e-14,4.263256e-14,485.3115,0,78.93046,486.9033,0,0,3.348753,0
naive,2026-01-19 20:45:00,1427,20.75,28.62536,2808.542,443.3703,0,68.09922,0,0,1965.979,1965.662,918.5009,413.5548,1332.056,3,425.0174,1.74383,105.2945,800,0,14.22976,200,0.1,0.1281973,0.3172331,0,250,0.3172331,1047.161,76.97,54.03303,4.123184,0,0,385.3947,205.277,180.1177,0,618.8318,3349.9,0,1.136868e-13,-1.665335e-16,4.263256e-14,439.2472,0,68.09922,14.22976,0,1.74383,8.870784,4.218847e-15
naive,2026-01-19 21:00:00,1428,21,28.47256,2788.042,392.6038,0,60.75478,0,0,1951.629,1951.312,1264.799,511.2759,1776.075,4,386.8907,0.3536374,88.83031,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,686.5131,65.04329,54.19374,5.713069,0,0,381.3251,134.1365,247.1886,0,645.4124,3498.655,0,-5.684342e-14,1.24345e-13,4.263256e-14,386.8907,0,60.75478,0,500,0.3536374,4.288508,-5.750955e-14
naive,2026-01-19 21:15:00,1429,21.25,28.23886,2791.279,327.0947,0,54.94245,0,0,1953.895,1953.578,575.3486,312.8361,888.1846,2,0,0,88.18464,800,0,327.0947,243.1437,0.1215718,0.2046279,0.3172331,0,250,0.3172331,1378.229,64.73538,54.43953,0,0,0,379.8599,267.9438,111.9161,0,580.7799,3133.045,0,0,-7.993606e-15,4.263256e-14,327.0947,0,54.94245,346.3997,0,0,9.792928,0
naive,2026-01-19 21:30:00,1430,21.5,28.14793,2781.795,279.7453,4.158321,53.18216,0,0,1947.257,1946.939,681.564,343.7619,1025.326,3,133.6525,0.653499,91.01988,800,0,146.0928,206.5822,0.1032911,0.153104,0.3172331,0,250,0.3172331,1265.375,66.88291,54.53516,0,3.504822,0,377.8346,245.5263,132.3084,0,589.2881,3185.778,0,0,2.109424e-15,4.263256e-14,279.7453,0.653499,53.18216,172.4217,0,0,13.70075,-2.242651e-14
naive,2026-01-19 21:45:00,1431,21.75,27.81045,2754.227,265.9608,0,54.86845,0,0,1927.959,1927.641,752.7941,363.332,1116.126,3,233.1124,0.6491759,82.36449,800,0,26.19884,200,0.1,0.1300818,0.3172331,0,250,0.3172331,1174.847,60.74516,54.89011,6.649489,0,0,371.4148,226.3304,145.0844,0,589.6624,3192.862,0,2.273737e-13,-1.526557e-15,4.263256e-14,259.3113,0,54.86845,26.19884,0,0.6491759,5.876713,-2.831069e-14
naive,2026-01-19 22:00:00,1432,22,27.71048,2771.311,211.3239,3.437282,50.7983,0,0,1939.918,1939.6,1121.402,468.6582,1590.06,4,213.734,0.7887186,75.53766,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,818.1982,55.77067,54.99525,0,2.648564,0,372.9286,157.2899,215.6387,0,625.9482,3385.414,0,-5.684342e-14,1.24345e-13,4.263256e-14,211.3239,0.7887186,50.7983,0,500,2.410158,4.97237,-2.842171e-14
naive,2026-01-19 22:15:00,1433,22.25,27.60932,2757.526,174.3174,2.184047,49.29046,0,0,1930.268,1929.951,561.1127,306.5602,867.6728,2,0,0,67.67284,800,0,175.3249,281.0861,0.1405431,0.2046279,0.3172331,0,250,0.3172331,1368.838,50.01872,55.10165,0,1.176493,0,370.2815,262.5829,107.6986,0,569.1431,3070.327,0,0,-3.641532e-14,4.263256e-14,174.3174,1.007554,49.29046,186.3927,0,0,0.7282535,4.440892e-15
naive,2026-01-19 22:30:00,1434,22.5,27.49056,2716.481,153.9479,0.7684188,51.52063,0,0,1901.537,1901.22,556.9772,304.7371,861.7143,2,0,0,61.7143,800,0,151.6261,243.1353,0.1215677,0.1769958,0.3172331,0,250,0.3172331,1344.242,45.67324,55.22655,3.090188,0,5.847389,363.8582,257.2202,106.638,0,563.0761,3040.119,0,0,1.201816e-14,4.263256e-14,150.8577,0.7684188,45.67324,152.0545,0,0,0,1.276756e-14
naive,2026-01-19 22:45:00,1435,22.75,27.55202,2732.53,134.3202,0.03788202,43.67061,0,0,1912.771,1912.454,553.2701,303.1028,856.3729,2,0,0,56.37292,800,0,126.2871,211.5253,0.1057626,0.1530988,0.3172331,0,250,0.3172331,1359.183,41.6925,55.16191,8.070968,0,1.978111,366.4819,260.416,106.0659,0,563.8978,3053.303,0,5.684342e-14,-1.701417e-14,4.263256e-14,126.2492,0.03788202,41.6925,127.1704,0,0,0,-6.314393e-15
naive,2026-01-19 23:00:00,1436,23,27.63949,2679.348,125.6994,0.1722639,31.44515,0,0,1875.544,1875.227,597.2152,315.0299,912.2451,2,62.59368,1.081249,48.57013,800,0,45.96797,200,0.1,0.1331944,0.3172331,0,250,0.3172331,1278.011,35.88769,55.06991,17.1378,0,0,360.013,245.3159,114.6971,0,560.3457,3049.511,0,-5.684342e-14,7.21645e-16,4.263256e-14,108.5617,0.1722639,31.44515,45.96797,0,0.9089855,4.44254,-1.776357e-15
naive,2026-01-19 23:15:00,1437,23.25,27.54465,2723.137,112.8747,0,24.14988,0,0,1906.196,1905.878,1010.904,433.8119,1444.716,3,97.16657,0.2457243,47.30357,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,894.9744,34.98775,55.16966,15.70808,0,0,365.1654,171.4481,193.7173,0,605.2601,3293.961,0,5.684342e-14,1.24345e-13,4.263256e-14,97.16657,0,24.14988,0,500,0.2457243,10.83787,5.745404e-14
naive,2026-01-19 23:30:00,1438,23.5,27.34508,2665.798,103.9762,0,21.70265,1,1,1866.059,1865.741,543.2741,298.6961,841.9702,2,0,0,41.97017,800,0,76.65258,305.7542,0.1528771,0.2046279,0.3172331,0,250,0.3172331,1322.467,31.10994,55.37956,27.32367,0,0,355.9794,252.281,103.6984,550.977,0,1086.785,0,0,9.148238e-14,4.263256e-14,76.65258,0,21.70265,77.54709,0,0,9.407293,0
naive,2026-01-19 23:45:00,1439,23.75,27.32408,2651.823,87.09813,0,15.66979,1,1,1856.276,1855.959,542.7142,298.4492,841.1635,2,0,0,41.16347,800,0,71.95355,287.7177,0.1438588,0.1925289,0.3172331,0,250,0.3172331,1313.245,30.5189,55.40165,15.14458,0,0,353.9572,250.4112,103.546,548.8605,0,1061.518,0,0,-8.820722e-14,4.263256e-14,71.95355,0,15.66979,74.37037,0,0,14.84911,0
naive,2026-01-20 00:00:00,1440,0,27.31601,2614.58,68.59745,0,26.68828,1,1,1830.206,1829.889,547.5638,300.5871,848.1509,2,0,0,48.15089,800,0,68.59745,270.523,0.1352615,0.1811716,0.3172331,0,250,0.3172331,1282.325,35.70253,55.41013,0,0,0,348.9271,244.4741,104.453,545.0612,0,1027.786,0,0,8.795742e-14,4.263256e-14,68.59745,0,26.68828,79.5346,0,0,9.014256,0
naive,2026-01-20 00:15:00,1441,0.25,27.00792,2636.89,65.59838,0,24.09075,1,1,1845.823,1845.506,542.0645,298.1628,840.2272,2,0,0,40.22723,800,0,65.59838,254.0809,0.1270404,0.1703444,0.3172331,0,250,0.3172331,1303.441,29.92651,55.73417,0,0,0,349.6454,246.9046,102.7408,545.0674,0,1027.434,0,0,2.353673e-14,4.263256e-14,65.59838,0,24.09075,92.26391,0,0,5.835768,0
naive,2026-01-20 00:30:00,1442,0.5,26.76378,2671.211,85.60547,0,18.38474,1,1,1869.848,1869.531,538.7089,296.6835,835.3924,2,0,0,35.39235,800,0,71.22585,236.2344,0.1181172,0.159991,0.3172331,0,250,0.3172331,1330.822,26.39879,55.99094,14.37962,0,0,352.4036,250.8153,101.5883,547.4987,0,1056.812,0,0,4.260481e-14,4.263256e-14,71.22585,0,18.38474,73.48941,0,0,8.014049,0
naive,2026-01-20 00:45:00,1443,0.75,26.58386,2640.654,81.08659,0,20.36654,1,1,1848.458,1848.141,542.6599,298.4253,841.0852,2,0,0,41.08522,800,0,77.01453,216.9436,0.1084718,0.1487533,0.3172331,0,250,0.3172331,1305.481,30.70418,56.18016,4.072056,0,0,347.0777,245.125,101.9527,543.5503,0,1030.922,0,-5.684342e-14,-2.495226e-14,4.263256e-14,77.01453,0,20.36654,78.1689,0,0,10.33764,0
naive,2026-01-20 01:00:00,1444,1,26.22794,2654.026,70.45881,0.2520411,19.42886,1,1,1857.818,1857.501,555.7155,302.3956,858.1111,2,15.00675,0.6626361,42.44171,800,0,55.45206,203.0464,0.1015232,0.1366062,0.3172331,0,250,0.3172331,1301.785,31.83877,56.55451,0,0,0,346.2895,242.6474,103.6422,545.043,0,1026.462,0,-5.684342e-14,-4.912737e-14,4.263256e-14,70.45881,0.2520411,19.42886,67.6377,0,0.410595,12.40991,-3.552714e-15
