controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-20 01:15:00,1445,1.25,25.94917,2628.562,77.16466,0,27.41712,1,1,1839.994,1839.676,605.7146,316.4889,922.2035,2,81.82642,0.1801245,40.19699,800,0,0,203.0144,0.1015072,0.1278553,0.3172331,0,250,0.3172331,1233.962,30.24448,56.8477,0,0,0,341.018,228.6982,112.3198,545.1871,0,1026.42,0,-5.684342e-14,-4.746203e-15,4.263256e-14,77.16466,0,27.41712,12.05778,0,4.841885,2.827364,6.217249e-15
naive,2026-01-20 01:30:00,1446,1.5,26.02875,2596.227,62.68238,0,25.13417,1,1,1817.359,1817.042,601.6065,315.4327,917.0392,2,75.48118,2.916979,38.64108,800,0,0,202.9825,0.1014912,0.1278352,0.3172331,0,250,0.3172331,1215.435,29.0492,56.76401,0,0,0,337.3703,225.6306,111.7397,541.0633,0,1018.267,0,5.684342e-14,5.540013e-14,4.263256e-14,62.68238,0,25.13417,11.92994,0,15.71578,3.915035,-3.552714e-15
naive,2026-01-20 01:45:00,1447,1.75,25.73929,2611.899,60.01602,1.334686,14.49291,1,1,1828.329,1828.012,584.9169,310.5474,895.4643,2,54.698,2.676291,38.08999,800,0,5.318023,201.621,0.1008105,0.1278151,0.3172331,0,250,0.3172331,1243.095,28.72311,57.06845,0,0,0,337.4124,229.4093,108.0031,539.9567,0,1015.711,0,5.684342e-14,4.371503e-14,4.263256e-14,60.01602,1.334686,14.49291,11.80213,0,1.341606,14.2302,3.552714e-15
naive,2026-01-20 02:00:00,1448,2,25.72702,2646.254,90.35292,1.24959,9.45448,1,1,1852.378,1852.06,591.9843,312.4597,904.4439,2,64.81419,2.737396,36.89235,800,0,6.357148,200,0.1,0.1269578,0.3172331,0,250,0.3172331,1260.076,27.82361,57.08134,19.18159,0,0,341.7654,232.4852,109.2802,544.9448,0,1058.761,0,5.684342e-14,-4.440892e-16,4.263256e-14,71.17134,1.24959,9.45448,6.357148,0,1.487807,18.36913,3.552714e-15
naive,2026-01-20 02:15:00,1449,2.25,25.50792,2652.408,85.35999,0,15.89047,1,1,1856.685,1856.368,990.3523,426.6058,1416.958,3,81.58092,3.555615,31.82155,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,866.0157,24.05508,57.31179,3.779061,0,0,341.0436,159.0733,181.9702,585.6791,0,1113.401,0,0,1.24345e-13,4.263256e-14,81.58092,0,15.89047,0,500,3.555615,8.164608,1.865175e-14
naive,2026-01-20 02:30:00,1450,2.5,25.52687,2658.321,78.20834,4.135635,19.76374,1,1,1860.824,1860.507,537.4563,296.1313,833.5876,2,0,0,33.58762,800,0,80.17064,304.8747,0.1524373,0.2046279,0.3172331,0,250,0.3172331,1323.051,25.38502,57.29185,0,2.173327,0,341.9348,243.1165,98.8183,539.2478,0,1017.791,0,1.136868e-13,-7.993606e-15,4.263256e-14,78.20834,1.962307,19.76374,84.37796,0,0,5.621278,-2.442491e-15
naive,2026-01-20 02:45:00,1451,2.75,25.46503,2682.417,82.36382,6.141445,17.59135,1,1,1877.692,1877.375,538.008,296.3745,834.3825,2,0,0,34.3825,800,0,82.93363,284.0933,0.1420466,0.1919751,0.3172331,0,250,0.3172331,1339.367,26.00279,57.35689,0,5.571631,0,344.6036,245.8074,98.79619,542.1819,0,1029.448,0,0,4.440892e-14,4.263256e-14,82.36382,0.5698147,17.59135,89.38243,0,0,8.411439,2.220446e-16
naive,2026-01-20 03:00:00,1452,3,25.4837,2689.935,106.289,5.267139,15.25559,1,1,1882.954,1882.637,531.0456,293.3051,824.3508,2,0,0,24.35075,800,0,91.45488,261.1849,0.1305924,0.1788894,0.3172331,0,250,0.3172331,1351.592,18.41234,57.33725,15.58037,4.520926,0,345.6997,248.1445,97.55518,541.4496,0,1053.07,0,-5.684342e-14,-4.940492e-15,4.263256e-14,90.70867,0.7462136,15.25559,91.45488,0,0,3.156749,3.108624e-15
naive,2026-01-20 03:15:00,1453,3.25,25.21573,2708.781,108.5248,0.009152381,16.51692,1,1,1896.146,1895.829,530.4673,293.0502,823.5175,2,0,0,23.51753,800,0,97.07707,236.8745,0.1184372,0.1644643,0.3172331,0,250,0.3172331,1365.362,17.83274,57.61909,11.45685,0,0,346.2478,249.3233,96.92447,542.3735,0,1039.689,0,0,-4.771183e-14,4.263256e-14,97.06791,0.009152381,16.51692,97.65877,0,0,1.315813,2.275957e-15
naive,2026-01-20 03:30:00,1454,3.5,25.17315,2725.494,105.142,0.4005171,22.99602,1,1,1907.846,1907.529,528.7221,292.2808,821.0029,2,0,0,21.00286,800,0,94.53477,213.2035,0.1066017,0.1491564,0.3172331,0,250,0.3172331,1378.807,15.93308,57.66388,10.99199,0.01575502,7.062938,348.0865,251.5633,96.52322,545.1327,0,1044.382,0,-5.684342e-14,1.407208e-14,4.263256e-14,94.15001,0.3847621,15.93308,94.53477,0,0,0,-3.552714e-15
naive,2026-01-20 03:45:00,1455,3.75,25.02868,2730.677,107.253,0,21.88881,1,1,1911.474,1911.156,558.454,301.1727,859.6267,2,35.43595,1.571471,22.61929,800,0,52.6797,200,0.1,0.1342511,0.3172331,0,250,0.3172331,1352.702,17.18547,57.81583,19.13731,0,4.703337,347.7401,246.087,101.6531,548.1153,0,1064.2,0,-5.684342e-14,2.331468e-15,4.263256e-14,88.11565,0,17.18547,52.6797,0,1.571471,0,8.881784e-15
naive,2026-01-20 04:00:00,1456,4,25.0645,2736.807,125.6191,0,21.79101,1,1,1915.765,1915.448,1000.138,428.0271,1428.165,3,105.8996,0.3012786,21.96458,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.3095,16.68174,57.77815,19.71957,0,5.109262,348.7709,166.6349,182.136,595.5921,0,1160.2,0,-1.705303e-13,1.24345e-13,4.263256e-14,105.8996,0,16.68174,0,500,0.3012786,0,9.214851e-15
naive,2026-01-20 04:15:00,1457,4.25,25.10141,2746.413,149.9689,0,28.12357,1,1,1922.489,1922.172,529.8207,292.7651,822.5859,2,0,0,22.58589,800,0,116.9006,295.6922,0.1478461,0.2046279,0.3172331,0,250,0.3172331,1392.351,17.14695,57.73933,33.06828,0,10.97662,350.2538,253.6692,96.58461,548.4342,0,1088.954,0,0,6.306067e-14,4.263256e-14,116.9006,0,17.14695,117.2738,0,0,0,0
naive,2026-01-20 04:30:00,1458,4.5,25.07647,2738.275,157.0464,0,31.11542,1,1,1916.793,1916.476,530.832,293.211,824.043,2,0,0,24.04299,800,0,142.8616,259.9302,0.1299651,0.186193,0.3172331,0,250,0.3172331,1385.643,18.25796,57.76556,14.18472,0,12.85746,349.0416,252.3211,96.72052,547.8734,0,1055.229,0,-5.684342e-14,2.367551e-14,4.263256e-14,142.8616,0,18.25796,142.9221,0,0,0,0
naive,2026-01-20 04:45:00,1459,4.75,25.02244,2729.823,181.7359,0,32.87717,1,1,1910.876,1910.559,530.8251,293.2079,824.033,2,0,0,24.03298,800,0,164.1101,218.8618,0.1094309,0.1636743,0.3172331,0,250,0.3172331,1379.734,18.26075,57.82239,17.62582,0,14.61641,347.588,250.9734,96.61468,546.84,0,1059.034,0,0,3.802514e-15,4.263256e-14,164.1101,0,18.26075,164.142,0,0,0,0
naive,2026-01-20 05:00:00,1460,5,24.99289,2716.268,229.8914,0,20.27462,1,1,1901.388,1901.07,640.1114,324.2862,964.3976,2,143.751,0.06181592,20.5848,800,0,75.30938,200,0.1,0.1378141,0.3172331,0,250,0.3172331,1260.959,15.64562,57.85347,10.83108,0,4.629001,34.22498,22.69726,11.52772,347.825,0,649.2484,0,0,-1.249001e-15,4.263256e-14,219.0604,0,15.64562,75.30938,0,0.06181592,0,8.465451e-16
naive,2026-01-20 05:15:00,1461,5.25,25.0065,2739.032,258.5327,0.9193013,23.10703,1,1,1917.323,1917.005,1137.12,467.7615,1604.881,4,279.5201,0.215131,25.14607,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,779.8856,19.10971,57.83915,0,0.7041703,3.997321,348.6494,141.8158,206.8336,610.3042,0,1156.754,0,0,1.24345e-13,4.263256e-14,258.5327,0.215131,19.10971,0,500,20.98747,0,-5.684342e-14
naive,2026-01-20 05:30:00,1462,5.5,24.932,2730.371,313.4429,0.5932555,24.30598,1,1,1911.26,1910.943,531.8032,293.6391,825.4424,2,0,0,25.44237,800,0,313.8503,246.4548,0.1232274,0.2046279,0.3172331,0,250,0.3172331,1379.139,19.35004,57.9175,0,0.1858892,4.95594,34.40268,24.82451,9.578169,319.3635,0,573.8905,0,-5.684342e-14,-7.993606e-15,4.263256e-14,313.4429,0.4073663,19.35004,342.3089,0,0,0,-8.049117e-15
naive,2026-01-20 05:45:00,1463,5.75,24.87743,2760.1,403.8462,0.4161024,17.98433,1,1,1932.07,1931.753,702.127,343.0936,1045.221,3,215.4747,0.7162053,29.02969,800,0,185.664,200,0.1,0.155189,0.3172331,0,250,0.3172331,1229.626,22.09103,57.9749,2.70759,0,0,34.77726,22.13327,12.644,365.2268,0,669.9025,0,0,8.382184e-15,4.263256e-14,401.1386,0.4161024,17.98433,185.664,0,0.3001029,4.106707,3.075318e-14
naive,2026-01-20 06:00:00,1464,6,24.80687,2790.531,477.2659,0.8443958,27.2847,1,0,1953.372,1953.055,1279.101,508.8866,1787.988,4,459.9785,0.8039041,27.20534,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,673.9536,20.71809,58.04911,17.28736,0.04049166,6.566611,35.1607,12.13117,23.02953,522.2071,0,1009,0,1.705303e-13,1.24345e-13,4.263256e-14,459.9785,0.8039041,20.71809,0,500,0,0,0
naive,2026-01-20 06:15:00,1465,6.25,24.69471,2789.564,543.5344,0,25.1563,1,0,1952.695,1952.378,543.8169,297.3949,841.2118,2,12.94906,0.3129621,27.94978,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1408.561,21.3101,58.16708,30.9159,0,3.846201,35.14851,25.3541,9.794414,323.4441,0,634.7801,0,-5.684342e-14,-7.993606e-15,4.263256e-14,512.6185,0,21.3101,499.6694,0,0.3129621,0,-3.674838e-14
naive,2026-01-20 06:30:00,1466,6.5,24.86189,2791.172,597.5254,4.082088,29.4059,1,0,1953.82,1953.503,1366.526,534.6217,1901.147,4,567.6283,3.649798,29.86924,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,586.9773,22.73362,57.99124,29.89714,0.4322899,6.672273,35.16876,10.56559,24.60317,546.3971,0,1079.872,0,-1.136868e-13,1.24345e-13,4.263256e-14,567.6283,3.649798,22.73362,0,500,0,0,-1.136868e-13
naive,2026-01-20 06:45:00,1467,6.75,24.73429,2827.42,654.7087,6.063652,16.87701,0,0,1979.194,1978.877,618.8845,319.1935,938.078,2,107.8969,1.7686,28.41249,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1359.992,21.65389,58.12545,47.14228,4.295051,0,35.62549,24.47986,11.14563,0,343.6734,1913.542,0,0,-7.993606e-15,4.263256e-14,607.5664,1.7686,16.87701,499.6694,0,0,4.776877,-5.506706e-14
naive,2026-01-20 07:00:00,1468,7,24.95311,2832.92,665.271,0,17.77872,0,0,1983.044,1982.727,1409.03,546.7669,1955.797,4,623.0515,0.9569925,31.78882,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,573.6965,24.17143,57.89531,42.21944,0,0,35.69479,10.32654,25.36826,0,557.0934,3071.71,0,2.273737e-13,1.24345e-13,4.263256e-14,623.0515,0,17.77872,0,500,0.9569925,6.392706,-8.65974e-15
naive,2026-01-20 07:15:00,1469,7.25,25.10274,2876.897,638.6562,0,10.91022,0,0,2013.828,2013.511,616.3429,319.5333,935.8763,2,95.62157,0.7267813,39.52791,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1397.168,30.00872,57.73793,43.36523,0,0,366.9045,254.5536,112.3509,0,574.0869,3167.328,0,-5.684342e-14,-7.993606e-15,4.263256e-14,595.291,0,10.91022,499.6694,0,0.7267813,19.0985,9.436896e-15
naive,2026-01-20 07:30:00,1470,7.5,24.95076,2848.156,613.6844,0,16.51004,0,0,1993.709,1993.392,1367.512,535.9912,1903.503,4,559.771,0.8609713,42.87092,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,625.8801,32.59878,57.89778,53.91335,0,0,35.88676,11.26584,24.62092,0,547.257,3037.779,0,-1.136868e-13,1.24345e-13,4.263256e-14,559.771,0,16.51004,0,500,0.8609713,16.08874,-1.683098e-13
naive,2026-01-20 07:45:00,1471,7.75,24.79466,2821.222,579.1079,0,23.97518,0,0,1974.855,1974.538,573.0266,307.572,880.5986,2,35.64558,0.04114544,44.91185,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1401.511,34.20678,58.06195,43.7929,0,0,35.54739,25.22721,10.32019,0,332.7992,1840.619,0,0,-7.993606e-15,4.263256e-14,535.315,0,23.97518,499.6694,0,0.04114544,10.2316,2.623596e-14
naive,2026-01-20 08:00:00,1472,8,24.8871,2839.131,501.4158,209.1218,33.70628,0,0,1987.392,1987.074,1408.106,563.9646,1972.071,4,475.0571,147.0106,50.00284,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,578.9685,38.04732,57.96473,26.3587,62.11127,0,35.77305,10.42143,25.35162,0,574.386,3246.523,0,-2.273737e-13,1.24345e-13,4.263256e-14,475.0571,147.0106,33.70628,0,500,0,4.341037,1.136868e-13
naive,2026-01-20 08:15:00,1473,8.25,24.84781,2856.364,451.2551,214.2908,42.58686,0,0,1999.455,1999.138,592.3092,320.3131,912.6223,2,0,60.08325,52.53908,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1406.829,39.99367,58.00605,38.98549,66.80765,2.593194,35.99019,25.32292,10.66728,0,346.1061,2020.82,0,0,-7.993606e-15,4.263256e-14,412.2696,147.4831,39.99367,499.6694,0,0,0,0
naive,2026-01-20 08:30:00,1474,8.5,24.97166,2861.587,391.0625,212.6783,44.59365,0,0,2003.111,2002.793,1317.554,539.4892,1857.043,4,345.2287,150.9817,60.83302,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,685.2392,46.24689,57.8758,45.83387,61.6966,0,36.05599,12.33431,23.72169,0,551.8235,3155.409,0,1.136868e-13,1.24345e-13,4.263256e-14,345.2287,150.9817,44.59365,0,500,0,1.653239,0
naive,2026-01-20 08:45:00,1475,8.75,25.20549,2844.127,311.2924,219.8222,46.26729,0,0,1990.889,1990.571,556.9514,304.7257,861.6771,2,0,0,61.67706,800,0,454.0572,211.4031,0.1057015,0.2046279,0.3172331,0,250,0.3172331,1433.62,46.77317,57.62986,10.40275,66.65466,0,363.4736,261.7339,101.7397,0,566.4596,3183.618,0,-5.684342e-14,4.884981e-14,4.263256e-14,300.8896,153.1676,46.26729,454.0572,0,0,0.5058796,0
naive,2026-01-20 09:00:00,1476,9,25.3681,2865.753,242.7671,223.1546,42.83935,0,1,2006.027,2005.71,822.4997,399.0878,1221.587,3,190.8611,152.9183,77.80799,800,0,45.47912,200,0.1,0.1331174,0.3172331,0,250,0.3172331,1183.21,58.90495,57.45884,6.426866,70.23631,0,367.4372,216.7246,150.7126,0,615.8124,3454.571,0,-1.136868e-13,3.025358e-15,4.263256e-14,236.3402,152.9183,42.83935,45.47912,0,0,16.0656,-2.842171e-14
naive,2026-01-20 09:15:00,1477,9.25,25.46262,2877.419,188.9679,231.3169,51.45594,0,1,2014.193,2013.876,1216.701,512.9961,1729.697,4,194.1853,153.7528,81.75901,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.1747,61.83426,57.35943,0,77.56406,0,369.6369,146.2944,223.3425,0,659.2906,3695.367,0,0,1.24345e-13,4.263256e-14,188.9679,153.7528,51.45594,0,500,5.217475,10.37832,0
naive,2026-01-20 09:30:00,1478,9.5,25.56715,2910.97,148.5371,230.6223,59.70007,0,1,2037.679,2037.362,574.7073,312.5534,887.2607,2,0,0,87.2607,800,0,303.6863,248.9958,0.1244979,0.2046279,0.3172331,0,250,0.3172331,1462.654,65.92221,57.24949,0,75.4731,0,374.7377,268.9883,105.7494,0,581.5417,3264.265,0,-5.684342e-14,-7.993606e-15,4.263256e-14,148.5371,155.1492,59.70007,316.3968,0,0,6.222137,2.842171e-14
naive,2026-01-20 09:45:00,1479,9.75,25.88825,2934.344,119.9172,228.6275,70.88432,1,1,2054.041,2053.724,647.1784,344.5022,991.6806,2,0,89.3096,102.371,800,0,185.4035,202.6057,0.1013029,0.156789,0.3172331,0,250,0.3172331,1406.545,77.0745,56.91177,0,73.83158,0,380.2166,260.3608,119.8557,604.863,0,1273.06,0,0,-1.706968e-14,4.263256e-14,119.9172,154.7959,70.88432,195.8264,0,0,6.190187,5.684342e-14
naive,2026-01-20 10:00:00,1480,10,25.97674,2934.482,107.475,225.7537,76.51995,1,1,2054.137,2053.82,782.414,391.2509,1173.665,3,108.1861,157.3929,108.0859,800,0,0,202.5738,0.1012869,0.1275778,0.3172331,0,250,0.3172331,1271.406,81.30068,56.8187,0,68.3608,0,380.9207,235.7705,145.1503,627.0214,0,1308.044,0,-5.684342e-14,-4.618528e-14,4.263256e-14,107.475,157.3929,76.51995,10.29527,0,0.7111166,4.78073,2.842171e-14
naive,2026-01-20 10:15:00,1481,10.25,26.33774,2945.408,85.60184,225.2683,83.34284,1,1,2061.786,2061.469,776.7565,390.39,1167.147,3,94.45757,157.0869,115.6021,800,0,0,202.5419,0.101271,0.1275578,0.3172331,0,250,0.3172331,1284.712,86.62039,56.43902,0,68.18143,0,385.1755,240.0053,145.1701,630.3953,0,1314.91,0,-1.705303e-13,-3.216871e-14,4.263256e-14,85.60184,157.0869,83.34284,10.16772,0,8.855729,3.277552,0
naive,2026-01-20 10:30:00,1482,10.5,26.73811,2983.114,86.02762,227.6444,92.69601,1,1,2088.18,2087.863,777.3883,391.5404,1168.929,3,87.128,158.2594,123.5412,800,0,0,202.51,0.101255,0.1275377,0.3172331,0,250,0.3172331,1310.474,92.1735,56.01793,0,69.385,0.5225132,393.3425,246.8491,146.4934,638.4879,0,1333.645,0,-5.684342e-14,3.200218e-14,4.263256e-14,86.02762,158.2594,92.1735,10.04018,0,1.100382,0,1.421085e-14
naive,2026-01-20 10:45:00,1483,10.75,26.82998,2993.776,77.47711,233.3597,101.9316,1,1,2095.643,2095.326,770.5612,390.2362,1160.797,3,72.79136,162.2004,125.8056,800,0,4.685752,201.3067,0.1006534,0.1275176,0.3172331,0,250,0.3172331,1324.764,93.7705,55.92132,0,71.15927,8.161133,395.5011,250.0168,145.4844,641.7931,0,1343.425,0,0,1.81799e-14,4.263256e-14,77.47711,162.2004,93.7705,9.912661,0,0,0,2.842171e-14
naive,2026-01-20 11:00:00,1484,11,27.00947,2992.499,62.485,234.3682,110.8211,1,0,2094.749,2094.432,776.4332,392.9602,1169.393,3,71.65314,161.6125,136.1277,800,0,0,201.275,0.1006375,0.1267599,0.3172331,0,250,0.3172331,1317.999,101.2687,55.73254,0,72.75568,9.5524,396.811,249.6702,147.1408,644.44,0,1351.684,0,1.136868e-13,5.467848e-15,4.263256e-14,62.485,161.6125,101.2687,5.100149,0,9.168142,0,0
naive,2026-01-20 11:15:00,1485,11.25,27.37136,3001.516,73.9551,236.1437,125.3794,1,0,2101.061,2100.744,785.6546,397.3639,1183.019,3,68.80804,162.0669,152.1436,800,0,4.973409,200,0.1,0.1267399,0.3172331,0,250,0.3172331,1315.089,112.7429,55.35192,0.1736542,74.0768,12.63653,401.0308,251.0119,150.0189,650.7878,0,1367.387,0,-5.684342e-14,8.326673e-17,4.263256e-14,73.78145,162.0669,112.7429,4.973409,0,0,0,0
naive,2026-01-20 11:30:00,1486,11.5,27.42314,3056.961,85.94854,236.6763,136.1984,1,0,2139.873,2139.555,1193.986,516.3972,1710.384,4,81.41738,162.6557,166.3106,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.569,123.1721,55.29746,4.53116,74.02061,13.02634,408.8834,180.6778,228.2056,699.564,0,1472.42,0,0,1.24345e-13,4.263256e-14,81.41738,162.6557,123.1721,0,500,0,0,5.684342e-14
naive,2026-01-20 11:45:00,1487,11.75,27.62065,3112.231,97.11374,239.6398,156.0974,0,0,2178.562,2178.244,644.7867,343.4478,988.2345,2,0,0,188.2345,800,0,248.9999,262.6674,0.1313337,0.2046279,0.3172331,0,250,0.3172331,1533.458,139.1119,55.08973,13.61452,74.13908,16.98555,418.0113,294.2321,123.7793,0,640.939,3614.563,0,-5.684342e-14,4.884981e-14,4.263256e-14,83.49921,165.5007,139.1119,248.9999,0,0,0,0
naive,2026-01-20 12:00:00,1488,12,27.89665,3122.686,85.1178,241.5597,164.2914,0,0,2185.881,2185.563,654.7707,347.8492,1002.62,3,0,0,202.62,800,0,239.9234,202.6452,0.1013226,0.1653978,0.3172331,0,250,0.3172331,1530.793,149.2958,54.79945,8.720655,78.03344,14.99554,421.8732,295.4417,126.4314,0,646.1851,3642.019,0,-5.684342e-14,6.267209e-14,4.263256e-14,76.39714,163.5262,149.2958,239.9234,0,0,0,0
naive,2026-01-20 12:15:00,1489,12.25,27.90286,3137.137,90.53352,238.9848,176.9842,0,0,2195.996,2195.679,820.3624,413.5124,1233.875,3,61.68304,161.1635,211.0283,800,0,10.45313,200,0.1,0.1276027,0.3172331,0,250,0.3172331,1375.316,155.4808,54.79292,18.39735,77.82131,21.5034,423.8813,265.4699,158.4114,0,683.133,3861.567,0,5.684342e-14,-1.110223e-16,4.263256e-14,72.13617,161.1635,155.4808,10.45313,0,0,0,0
naive,2026-01-20 12:30:00,1490,12.5,28.08955,3144.01,86.5956,241.4369,189.1868,0,0,2200.807,2200.49,1210.441,527.0332,1737.474,4,52.98567,163.0314,221.4567,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,990.0494,162.8335,54.59657,33.60994,78.40551,26.35339,426.5006,191.8645,234.6362,0,724.0047,4113.831,0,2.273737e-13,1.24345e-13,4.263256e-14,52.98567,163.0314,162.8335,0,500,0,0,0
naive,2026-01-20 12:45:00,1491,12.75,28.24264,3146.201,86.88797,242.8537,203.2537,0,0,2202.341,2202.024,679.0867,358.5689,1037.656,3,0,0,237.6556,800,0,213.602,271.5168,0.1357584,0.2046279,0.3172331,0,250,0.3172331,1522.937,174.4532,54.43556,40.25878,75.88081,28.80054,428.1953,296.1006,132.0947,0,660.2691,3770.581,0,1.136868e-13,4.884981e-14,4.263256e-14,46.62919,166.9729,174.4532,213.602,0,0,0,0
naive,2026-01-20 13:00:00,1492,13,28.3088,3097.226,99.32975,243.9009,215.1563,0,0,2168.058,2167.741,683.3953,360.4684,1043.864,3,0,0,243.8637,800,0,219.661,216.5589,0.1082794,0.1709702,0.3172331,0,250,0.3172331,1484.346,178.8812,54.36597,44.1697,79.39994,36.27509,422.1271,289.0063,133.1208,0,656.5375,3762.952,0,0,2.63678e-15,4.263256e-14,55.16005,164.5009,178.8812,219.661,0,0,0,0
naive,2026-01-20 13:15:00,1493,13.25,28.63692,3150.042,84.85963,240.7273,234.7802,0,0,2205.029,2204.712,806.6319,414.7971,1221.429,3,0,158.3672,263.0618,800,0,66.09907,200,0.1,0.1363639,0.3172331,0,250,0.3172331,1398.08,192.2731,54.02088,22.91406,78.20663,42.5071,432.3638,274.1366,158.2272,0,697.2685,3948.636,0,0,4.912737e-15,4.263256e-14,61.94557,162.5207,192.2731,66.09907,0,0,0,0
naive,2026-01-20 13:30:00,1494,13.5,28.74364,3138.952,84.98207,237.2235,247.0875,0,0,2197.266,2196.949,1259.675,547.4245,1807.1,4,64.02924,165.4874,277.5833,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,937.2738,202.6499,53.90863,20.95283,71.73611,44.43759,431.8358,184.2054,247.6304,0,740.3634,4171.24,0,0,1.24345e-13,4.263256e-14,64.02924,165.4874,202.6499,0,500,0,0,5.684342e-14
naive,2026-01-20 13:45:00,1495,13.75,29.1548,3142.878,82.12091,236.9773,259.2811,0,0,2200.015,2199.697,715.9891,374.8373,1090.826,3,0,0,290.8264,800,0,226.4921,268.2943,0.1341472,0.2046279,0.3172331,0,250,0.3172331,1483.708,211.3615,53.4762,22.24595,70.36015,47.91962,436.2536,294.2131,142.0405,0,678.5526,3831.624,0,0,-7.993606e-15,4.263256e-14,59.87496,166.6171,211.3615,226.4921,0,0,0,-2.842171e-14
naive,2026-01-20 14:00:00,1496,14,29.35666,3148.75,98.51461,238.0286,267.2278,0,1,2204.125,2203.808,720.3314,376.7516,1097.083,3,0,0,297.083,800,0,223.8555,212.2882,0.1061441,0.168941,0.3172331,0,250,0.3172331,1483.476,215.4287,53.26389,39.88282,72.80485,51.79904,439.0016,295.4681,143.5336,0,682.5366,3888.416,0,0,-2.700618e-14,4.263256e-14,58.63179,165.2237,215.4287,223.8555,0,0,0,0
naive,2026-01-20 14:15:00,1497,14.25,29.37028,3121.115,101.5959,237.4315,272.5367,0,1,2184.781,2184.464,852.0177,433.9994,1286.017,3,6.774941,164.2782,314.9641,800,0,49.01919,200,0.1,0.1336748,0.3172331,0,250,0.3172331,1332.446,228.3608,53.24957,45.80175,73.15337,44.17587,435.2786,265.4661,169.8126,0,708.2668,4040.759,0,0,-3.080869e-15,4.263256e-14,55.79413,164.2782,228.3608,49.01919,0,0,0,-2.842171e-14
naive,2026-01-20 14:30:00,1498,14.5,29.50283,3084.468,97.72341,235.2747,275.6619,0,1,2159.127,2158.81,1282.154,557.1818,1839.336,4,65.31219,162.2611,311.7629,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.6557,225.7093,53.11016,32.41122,73.01359,49.95256,431.4209,175.1669,256.254,0,742.3298,4204.923,0,0,1.24345e-13,4.263256e-14,65.31219,162.2611,225.7093,0,500,0,0,0
naive,2026-01-20 14:45:00,1499,14.75,29.49685,3096.921,90.81344,237.5133,275.2124,1,1,2167.845,2167.527,737.8285,384.4652,1122.294,3,0,0,322.2937,800,0,231.8919,266.9444,0.1334722,0.2046279,0.3172331,0,250,0.3172331,1429.699,233.3488,53.11645,20.20419,76.2307,41.8636,433.1057,285.6343,147.4714,678.4633,0,1463.521,0,-5.684342e-14,-7.993606e-15,4.263256e-14,70.60925,161.2826,233.3488,231.8919,0,0,0,-2.842171e-14
naive,2026-01-20 15:00:00,1500,15,29.6876,3098.676,100.0616,240.2444,271.4013,1,1,2169.073,2168.756,736.1333,383.7178,1119.851,3,0,0,319.8511,800,0,240.7265,206.7207,0.1033604,0.168091,0.3172331,0,250,0.3172331,1432.622,231.0922,52.91583,18.81199,80.76758,40.30908,435.1755,287.4233,147.7521,679.2283,0,1470.701,0,5.684342e-14,2.797762e-14,4.263256e-14,81.24966,159.4768,231.0922,240.7265,0,0,0,0
naive,2026-01-20 15:15:00,1501,15.25,29.84906,3104.642,97.46359,240.7757,272.9447,1,1,2173.249,2172.932,900.6448,448.4927,1349.138,3,65.14732,158.1285,325.8618,800,0,26.75279,200,0.1,0.130169,0.3172331,0,250,0.3172331,1272.287,235.014,52.74601,5.56348,82.64721,37.9307,437.5726,256.1685,181.4041,712.2984,0,1517.421,0,-5.684342e-14,-1.498801e-15,4.263256e-14,91.90011,158.1285,235.014,26.75279,0,0,0,0
naive,2026-01-20 15:30:00,1502,15.5,29.76544,3127.91,112.6215,236.6003,268.8989,1,1,2189.537,2189.22,1312.27,567.1969,1879.466,4,92.72641,158.6819,328.0581,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.9505,236.8174,52.83395,19.89507,77.91839,32.08149,440.0371,176.2431,263.7941,749.8874,0,1609.065,0,-2.273737e-13,1.24345e-13,4.263256e-14,92.72641,158.6819,236.8174,0,500,0,0,0
naive,2026-01-20 15:45:00,1503,15.75,29.77483,3086.07,107.3047,232.3658,265.9783,1,1,2160.249,2159.932,742.37,386.4673,1128.837,3,0,0,328.8373,800,0,262.4134,259.314,0.129657,0.2046279,0.3172331,0,250,0.3172331,1417.562,237.3552,52.82408,2.571394,74.68572,28.62312,434.2412,284.9504,149.2908,677.1713,0,1428.184,0,5.684342e-14,1.056932e-13,4.263256e-14,104.7333,157.6801,237.3552,262.4134,0,0,0,-2.842171e-14
naive,2026-01-20 16:00:00,1504,16,29.88979,3056.739,115.2096,232.9212,254.0691,1,1,2139.717,2139.4,760.6558,394.5286,1155.184,3,0,26.14729,329.0371,800,0,237.0928,200,0.1,0.1632862,0.3172331,0,250,0.3172331,1378.744,237.1968,52.70317,9.61574,75.27503,16.87224,431.21,277.8537,153.3563,675.7824,0,1438.71,0,-1.136868e-13,-1.804112e-15,4.263256e-14,105.5938,157.6462,237.1968,237.0928,0,0,0,0
naive,2026-01-20 16:15:00,1505,16.25,29.94212,3053.291,127.2649,229.4617,257.7777,1,1,2137.303,2136.986,1322.883,569.2471,1892.13,4,114.825,155.6979,321.6074,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,814.1029,231.7063,52.64813,12.43997,73.76377,26.07148,431.2238,164.254,266.9698,738.7612,0,1566.995,0,0,1.24345e-13,4.263256e-14,114.825,155.6979,231.7063,0,500,0,0,0
naive,2026-01-20 16:30:00,1506,16.5,29.85293,3063.121,146.3125,225.5788,254.8821,1,1,2144.185,2143.868,739.0231,384.9918,1124.015,3,0,0,324.0149,800,0,299.1997,250.1174,0.1250587,0.2046279,0.3172331,0,250,0.3172331,1404.845,233.672,52.74194,0,72.69147,21.21012,431.7576,282.8825,148.8751,672.1452,0,1410.349,0,1.136868e-13,-7.993606e-15,4.263256e-14,146.3125,152.8873,233.672,306.1627,0,0,0,0
naive,2026-01-20 16:45:00,1507,16.75,30.02013,3071.028,175.3208,226.7439,261.3558,1,1,2149.72,2149.402,835.0654,427.332,1262.397,3,0,137.9366,324.4608,800,0,187.2175,203.2737,0.1016368,0.1574953,0.3172331,0,250,0.3172331,1314.337,233.5596,52.56609,0,76.91062,27.79626,434.4811,265.6414,168.8397,698.5913,0,1470.717,0,0,1.137979e-14,4.263256e-14,175.3208,149.8333,233.5596,200.3122,0,0,0,2.842171e-14
naive,2026-01-20 17:00:00,1508,17,30.2105,3029.453,220.0462,229.5733,247.6119,1,1,2120.617,2120.3,989.9942,471.1181,1461.112,3,206.072,146.1933,308.8471,800,0,12.96666,200,0.1,0.1279984,0.3172331,0,250,0.3172331,1130.305,221.8498,52.36587,1.007538,83.38003,25.76212,430.4208,229.4177,201.0032,705.7647,0,1498.186,0,5.684342e-14,-3.053113e-16,4.263256e-14,219.0386,146.1933,221.8498,12.96666,0,0,0,0
naive,2026-01-20 17:15:00,1509,17.25,30.02554,3004.194,274.8759,229.8395,230.5082,1,1,2102.936,2102.619,1404.422,588.8247,1993.247,4,252.424,144.3879,296.4348,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,698.1966,213.3725,52.5604,22.45186,85.4516,17.13571,425.0767,141.1299,283.9468,733.4184,0,1593.84,0,0,1.24345e-13,4.263256e-14,252.424,144.3879,213.3725,0,500,0,0,0
naive,2026-01-20 17:30:00,1510,17.5,30.21068,2975.646,307.0496,225.2773,212.7382,1,0,2082.953,2082.635,705.8905,370.3853,1076.276,3,0,0,276.2759,800,0,433.347,216.5806,0.1082903,0.2046279,0.3172331,0,250,0.3172331,1376.745,198.453,52.36567,18.57308,80.40684,14.28522,422.7779,279.4386,143.3393,652.7234,0,1417.276,0,5.684342e-14,-7.993606e-15,4.263256e-14,288.4765,144.8705,198.453,433.347,0,0,0,0
naive,2026-01-20 17:45:00,1511,17.75,29.93491,2941.511,347.6617,224.928,204.4407,1,0,2059.058,2058.74,1018.367,475.1205,1493.487,3,277.5714,146.8287,269.087,800,0,66.1861,200,0.1,0.1363776,0.3172331,0,250,0.3172331,1040.374,193.8827,52.65571,3.90425,78.09934,10.55797,415.3705,209.873,205.4975,687.1233,0,1456.465,0,0,4.274359e-15,4.263256e-14,343.7575,146.8287,193.8827,66.1861,0,0,0,-2.842171e-14
naive,2026-01-20 18:00:00,1512,18,29.89578,2938.6,392.2967,8.465306,198.8297,1,0,2057.02,2056.703,1380.52,561.5562,1942.077,4,393.0731,0.5314697,248.4721,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,676.1825,179.1071,52.69688,0,7.933836,19.72265,414.5994,136.2869,278.3125,701.8183,0,1358.038,0,1.136868e-13,1.24345e-13,4.263256e-14,392.2967,0.5314697,179.1071,0,500,0.776432,0,5.684342e-14
naive,2026-01-20 18:15:00,1513,18.25,29.77968,2897.379,435.2812,6.309986,188.7422,0,0,2028.165,2027.848,678.1726,358.1659,1036.339,3,0,0,236.3385,800,0,437.1928,215.6192,0.1078096,0.2046279,0.3172331,0,250,0.3172331,1349.675,170.5803,52.81898,0,4.398427,18.16195,407.7341,271.3332,136.4008,0,633.1504,3430.493,0,0,-6.483702e-14,4.263256e-14,435.2812,1.911559,170.5803,446.6641,0,0,0,1.931788e-14
naive,2026-01-20 18:30:00,1514,18.5,29.66945,2901.533,496.1098,2.891395,167.543,0,0,2031.073,2030.756,995.6574,448.4108,1444.068,3,417.942,2.097932,224.0283,800,0,62.34087,200,0.1,0.1357722,0.3172331,0,250,0.3172331,1035.099,161.8928,52.93492,15.82692,0.7934633,5.650247,407.3258,207.586,199.7398,0,657.13,3583.333,0,1.705303e-13,-1.554312e-15,4.263256e-14,480.2829,2.097932,161.8928,62.34087,0,0,0,1.332268e-15
naive,2026-01-20 18:45:00,1515,18.75,29.6444,2870.906,535.3134,3.29026,151.598,0,0,2009.634,2009.317,1432.547,567.4534,2000,4,518.4649,1.621714,208.5932,771.3202,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,576.7705,150.7805,51.06261,16.84849,1.668547,0.8174529,402.8037,115.6058,287.1979,0,683.223,3732.223,0,0,1.24345e-13,4.263256e-14,518.4649,1.621714,150.7805,0,500,0,0,-5.684342e-14
naive,2026-01-20 19:00:00,1516,19,29.43822,2902.055,543.9765,4.700667,144.4089,0,0,2031.438,2031.121,679.0992,353.3938,1032.493,3,43.5497,3.355086,185.5883,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1352.022,134.4576,53.17811,0.7573938,1.345582,9.951312,405.3314,269.768,135.5635,0,625.1474,3382.113,0,-5.684342e-14,-7.993606e-15,4.263256e-14,543.2191,3.355086,134.4576,499.6694,0,0,0,3.153033e-14
naive,2026-01-20 19:15:00,1517,19.25,29.36049,2872.084,561.7701,3.967786,138.7077,0,0,2010.459,2010.141,1437.067,562.9325,2000,4,565.4966,2.252987,173.351,758.8994,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,573.0738,125.6996,50.5236,0,1.714799,13.00804,400.4621,114.1503,286.3119,0,679.6738,3684.325,0,1.136868e-13,1.24345e-13,4.263256e-14,561.7701,2.252987,125.6996,0,500,3.726506,0,1.136868e-13
naive,2026-01-20 19:30:00,1518,19.5,29.50174,2877.125,553.6854,1.155887,127.2367,0,0,2013.987,2013.67,679.5383,349.9429,1029.481,3,74.18616,1.140582,154.1544,800,0,479.4992,205.0426,0.1025213,0.2046279,0.3172331,0,250,0.3172331,1334.132,111.6056,53.1113,0,0.01530539,15.63106,402.4105,266.57,135.8405,0,619.6361,3348.275,0,0,-7.993606e-15,4.263256e-14,553.6854,1.140582,111.6056,499.6694,0,0,0,2.68674e-14
naive,2026-01-20 19:45:00,1519,19.75,29.47489,2882.598,571.6981,0,113.2373,0,0,2017.819,2017.502,1058.489,458.1193,1516.608,4,569.1768,0.2242772,147.2072,800,0,2.521312,204.38,0.10219,0.1291123,0.3172331,0,250,0.3172331,959.0128,106.6076,53.13954,0,0,6.629761,402.9383,191.5053,211.433,0,650.9485,3520.435,0,-5.684342e-14,-3.280709e-14,4.263256e-14,571.6981,0,106.6076,20.04112,0,0.2242772,0,5.384582e-15
naive,2026-01-20 20:00:00,1520,20,29.57093,2851.494,546.9132,0,100.2211,0,0,1996.046,1995.728,1021.888,445.8521,1467.74,3,536.658,0.06126445,131.0204,800,0,10.25518,201.784,0.100892,0.1286951,0.3172331,0,250,0.3172331,973.8408,94.78442,53.03854,0,0,5.436689,399.433,194.8774,204.5556,0,641.8174,3470.327,0,-1.136868e-13,-3.097522e-14,4.263256e-14,546.9132,0,94.78442,17.39112,0,0.06126445,0,-4.662937e-14
naive,2026-01-20 20:15:00,1521,20.25,29.57715,2844.843,503.4464,2.411007,95.1151,0,0,1991.39,1991.073,1001.958,438.7637,1440.721,3,522.3862,0.6956237,117.6394,800,0,0,201.7522,0.1008761,0.1270604,0.3172331,0,250,0.3172331,989.1155,85.09834,53.032,0,1.715383,10.01676,398.5559,197.9611,200.5948,0,638.7296,3456.311,0,5.684342e-14,-2.842171e-14,4.263256e-14,503.4464,0.6956237,85.09834,7.00888,0,18.93974,0,-1.421085e-14
naive,2026-01-20 20:30:00,1522,20.5,29.25767,2835.063,465.7052,0,91.09308,0,0,1984.544,1984.227,966.064,427.6029,1393.667,3,483.1896,0.7141397,109.7632,800,0,0,201.7205,0.1008602,0.1270404,0.3172331,0,250,0.3172331,1018.163,79.68132,53.368,0,0,11.41176,394.4118,202.3515,192.0603,0,632.2223,3417.184,0,0,4.590772e-14,4.263256e-14,465.7052,0,79.68132,6.881839,0,18.19858,0,-7.105427e-15
naive,2026-01-20 20:45:00,1523,20.75,29.36761,2801.373,421.6794,0,84.15303,0,0,1960.961,1960.644,920.7902,413.3981,1334.188,3,434.8186,0.7667556,98.60299,800,0,0,201.6887,0.1008444,0.1270204,0.3172331,0,250,0.3172331,1039.854,71.49299,53.25237,0,0,12.66004,390.6638,207.1603,183.5035,0,623.0805,3367.034,0,0,-3.302913e-14,4.263256e-14,421.6794,0,71.49299,6.754819,0,13.90589,0,-5.329071e-15
naive,2026-01-20 21:00:00,1524,21,29.3506,2783.819,382.9545,0,83.28776,0,0,1948.673,1948.356,871.4264,397.7359,1269.162,3,383.5423,0.1441426,85.4759,800,0,0,201.657,0.1008285,0.1270004,0.3172331,0,250,0.3172331,1076.93,61.98671,53.27026,0,0,21.30105,388.0711,214.4665,173.6045,0,616.4445,3330.516,0,-1.705303e-13,3.494427e-14,4.263256e-14,382.9545,0,61.98671,6.627819,0,0.7319092,0,-1.798561e-14
naive,2026-01-20 21:15:00,1525,21.25,29.30127,2819.445,327.3188,0,67.68415,0,0,1973.611,1973.294,826.0052,384.1978,1210.203,3,329.021,0.385828,80.79628,800,0,0,201.6252,0.1008126,0.1269804,0.3172331,0,250,0.3172331,1147.289,58.62495,53.32214,0,0,9.059199,392.6132,228.2317,164.3814,0,614.2317,3318.287,0,0,-1.845746e-14,4.263256e-14,327.3188,0,58.62495,6.500838,0,2.087946,0,1.332268e-14
naive,2026-01-20 21:30:00,1526,21.5,29.11393,2809.45,268.2013,0,55.31473,0,0,1966.615,1966.298,793.6008,375.1008,1168.702,3,285.405,2.550942,80.74567,800,0,0,201.5935,0.1007967,0.1269604,0.3172331,0,250,0.3172331,1172.697,58.70925,53.51918,0,0,0,389.6241,232.3337,157.2904,0,607.4346,3280.681,0,1.136868e-13,-6.605827e-15,4.263256e-14,268.2013,0,55.31473,6.373878,0,19.7546,3.39452,1.421085e-14
naive,2026-01-20 21:45:00,1527,21.75,28.90421,2804.115,252.9248,0,57.69863,0,0,1962.881,1962.563,767.9472,367.1822,1135.129,3,256.9019,0.2445759,77.98284,800,0,0,201.5617,0.1007809,0.1269405,0.3172331,0,250,0.3172331,1194.616,56.83127,53.73975,0,0,0.8673604,387.1149,235.5995,151.5154,0,602.9528,3255.783,0,-1.136868e-13,2.980949e-14,4.263256e-14,252.9248,0,56.83127,6.246937,0,4.221741,0,-2.753353e-14
naive,2026-01-20 22:00:00,1528,22,28.62435,2747.217,207.7599,0,60.12204,0,0,1923.052,1922.735,726.0145,354.6771,1080.692,3,206.6247,2.195545,71.87128,800,0,1.135162,201.2462,0.1006231,0.1269205,0.3172331,0,250,0.3172331,1196.72,52.53828,54.03409,0,0,7.583766,376.9713,234.5903,142.3811,0,590.754,3188.359,0,5.684342e-14,-6.716849e-15,4.263256e-14,207.7599,0,52.53828,6.120017,0,2.195545,0,9.769963e-15
naive,2026-01-20 22:15:00,1529,22.25,28.4573,2697.046,170.2358,0,46.76214,0,0,1887.932,1887.615,697.7137,345.9841,1043.698,3,174.8205,1.643864,67.23345,800,0,0,201.2145,0.1006073,0.1267218,0.3172331,0,250,0.3172331,1189.901,49.23785,54.20979,0,0,0,368.7585,232.4163,136.3422,0,578.4004,3120.216,0,-5.684342e-14,3.064216e-14,4.263256e-14,170.2358,0,46.76214,4.858133,0,6.228618,2.475706,0
naive,2026-01-20 22:30:00,1530,22.5,28.32138,2707.99,135.1366,0,38.09403,0,0,1895.593,1895.276,675.7452,339.4731,1015.218,3,148.1413,0.937507,66.1395,800,0,0,201.1829,0.1005914,0.1267018,0.3172331,0,250,0.3172331,1219.531,48.50863,54.35274,0,0,0,369.1768,237.5101,131.6667,0,576.9831,3112.26,0,5.684342e-14,-1.473821e-14,4.263256e-14,135.1366,0,38.09403,4.731431,0,13.9422,10.4146,-8.881784e-15
naive,2026-01-20 22:45:00,1531,22.75,28.14842,2697.535,123.4273,0,30.2733,0,0,1888.274,1887.957,652.6176,331.873,984.4907,2,126.321,0.4007332,57.76891,800,0,0,201.1512,0.1005756,0.1266819,0.3172331,0,250,0.3172331,1235.34,42.44932,54.53465,0,0,0,366.3939,239.7008,126.6931,0,571.5738,3082.304,0,5.684342e-14,3.513856e-14,4.263256e-14,123.4273,0,30.2733,4.604749,0,3.29445,12.17603,-3.552714e-15
naive,2026-01-20 23:00:00,1532,23,27.9745,2666.559,119.0651,0,22.22917,0,0,1866.591,1866.274,634.2009,325.2473,959.4482,2,113.7679,0.5784655,45.10182,800,0,4.478087,200,0.1,0.126662,0.3172331,0,250,0.3172331,1232.073,33.20414,54.71757,0.8190909,0,0,360.8471,238.1828,122.6642,0,563.4302,3038.722,0,5.684342e-14,3.608225e-16,4.263256e-14,118.246,0,22.22917,4.478087,0,0.5784655,10.97497,-3.552714e-15
naive,2026-01-20 23:15:00,1533,23.25,27.5718,2652.061,114.1576,0,27.35469,0,0,1856.443,1856.126,1012.069,433.2631,1445.332,3,106.0971,0.1038239,39.13106,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.0569,28.93451,55.14111,8.060517,0,0,355.8379,161.7865,194.0514,0,595.0496,3224.644,0,5.684342e-14,1.24345e-13,4.263256e-14,106.0971,0,27.35469,0,500,0.1038239,1.579813,-3.747003e-15
naive,2026-01-20 23:30:00,1534,23.5,27.32344,2643,98.82532,0,31.37613,0,1,1850.1,1849.783,538.3172,296.5108,834.828,2,0,0,34.82803,800,0,91.89561,301.9435,0.1509717,0.2046279,0.3172331,0,250,0.3172331,1311.466,25.82194,55.40232,6.929712,0,5.554193,352.7749,250.0687,102.7062,0,547.6386,2961.638,0,5.684342e-14,-7.904788e-14,4.263256e-14,91.89561,0,25.82194,92.27651,0,0,0,0
naive,2026-01-20 23:45:00,1535,23.75,27.07191,2609.057,105.9191,0,36.39744,0,1,1826.34,1826.023,534.9617,295.0315,829.9933,2,0,0,29.99328,800,0,80.28561,281.8245,0.1409123,0.1901294,0.3172331,0,250,0.3172331,1291.061,22.29774,55.66686,25.63348,0,14.0997,346.4167,244.886,101.5307,0,542.592,2965.848,0,0,6.769585e-14,4.263256e-14,80.28561,0,22.29774,81.38821,0,0,0,0
naive,2026-01-21 00:00:00,1536,0,26.96086,2639.389,73.45097,0,31.31614,1,1,1847.572,1847.255,542.8707,298.5182,841.389,2,0,0,41.38895,800,0,72.23797,263.7207,0.1318603,0.1774608,0.3172331,0,250,0.3172331,1304.384,30.80634,55.78366,1.212996,0,0.509805,349.6338,246.8412,102.7927,545.4558,0,1030.247,0,-5.684342e-14,9.714451e-16,4.263256e-14,72.23797,0,30.80634,73.62857,0,0,0,0
naive,2026-01-21 00:15:00,1537,0.25,26.75487,2601.062,68.39014,0,28.37394,1,1,1820.744,1820.426,538.9769,296.8017,835.7786,2,0,0,35.7786,800,0,68.39014,246.5816,0.1232908,0.166061,0.3172331,0,250,0.3172331,1281.449,26.68944,56.00031,0,0,1.684497,343.0857,241.4656,101.6201,538.5847,0,1014.169,0,5.684342e-14,4.887757e-14,4.263256e-14,68.39014,0,26.68944,77.85375,0,0,0,0
naive,2026-01-21 00:30:00,1538,0.5,26.55158,2658.486,55.0711,0,26.8729,1,1,1860.94,1860.623,534.5718,294.8596,829.4314,2,0,0,29.43142,800,0,55.0711,232.775,0.1163875,0.1552688,0.3172331,0,250,0.3172331,1326.051,22.00256,56.21412,0,0,4.87034,349.1886,248.8215,100.3671,544.595,0,1025.949,0,-5.684342e-14,5.143108e-14,4.263256e-14,55.0711,0,22.00256,80.27617,0,0,0,0
naive,2026-01-21 00:45:00,1539,0.75,26.42011,2620.51,64.82065,0,20.30521,1,1,1834.357,1834.04,537.3908,296.1024,833.4932,2,0,0,33.49316,800,0,64.82065,216.5332,0.1082666,0.146575,0.3172331,0,250,0.3172331,1296.649,25.07429,56.35239,0,0,0,343.269,242.646,100.623,538.7484,0,1014.1,0,5.684342e-14,8.90954e-15,4.263256e-14,64.82065,0,20.30521,79.93325,0,0,4.76908,0
naive,2026-01-21 01:00:00,1540,1,26.21991,2612.746,64.86984,0,17.28783,1,1,1828.922,1828.605,545.4942,298.4665,843.9607,2,10.1569,0.4400801,33.36369,800,0,54.71295,202.8209,0.1014104,0.1363478,0.3172331,0,250,0.3172331,1283.111,25.0308,56.56296,0,0,0,340.8473,239.1271,101.7202,537.5936,0,1011.554,0,5.684342e-14,3.555489e-14,4.263256e-14,64.86984,0,17.28783,65.99651,0,0.4400801,7.742964,3.663736e-15
naive,2026-01-21 01:15:00,1541,1.25,26.0484,2638.473,72.91877,0,16.04029,1,1,1846.931,1846.614,597.8351,313.9926,911.8277,2,73.61032,0.08670049,38.13069,800,0,0,202.789,0.1013945,0.1277133,0.3172331,0,250,0.3172331,1248.779,28.65952,56.74334,0,0,0,342.9976,231.9135,111.0842,545.9061,0,1027.976,0,-5.684342e-14,3.569367e-14,4.263256e-14,72.91877,0,16.04029,11.15585,0,0.7782517,12.61922,-2.220446e-16
naive,2026-01-21 01:30:00,1542,1.5,26.05668,2649.832,67.93094,0.1589328,16.2154,1,1,1854.882,1854.565,588.7623,311.2671,900.0293,2,62.89899,1.330389,35.79996,800,0,5.03195,201.4991,0.1007495,0.1276932,0.3172331,0,250,0.3172331,1265.803,26.90534,56.73463,0,0,0,344.5325,235.1148,109.4178,546.3818,0,1028.937,0,0,4.043987e-14,4.263256e-14,67.93094,0.1589328,16.2154,11.02816,0,1.171457,10.68994,9.769963e-15
naive,2026-01-21 01:45:00,1543,1.75,25.90774,2674.623,45.07053,0.7797287,28.65404,1,1,1872.236,1871.919,579.0987,307.7079,886.8066,2,57.0066,1.983815,27.81618,800,0,0,201.4673,0.1007337,0.126881,0.3172331,0,250,0.3172331,1292.82,20.9383,56.89128,0,0,7.715737,346.7008,239.4045,107.2963,548.5412,0,1033.08,0,-5.684342e-14,-6.605827e-15,4.263256e-14,45.07053,0.7797287,20.9383,5.869328,0,13.14015,0,1.776357e-15
naive,2026-01-21 02:00:00,1544,2,25.67004,2657.564,59.78912,10.89917,12.65253,1,1,1860.295,1859.978,590.8513,310.6288,901.4801,2,76.00594,1.949806,23.52436,800,0,0,201.4356,0.1007178,0.126861,0.3172331,0,250,0.3172331,1269.126,17.75242,57.14128,0,8.949369,0,342.8296,233.8845,108.9451,544.5133,0,1040.18,0,5.684342e-14,-5.626055e-14,4.263256e-14,59.78912,1.949806,12.65253,5.742467,0,16.21682,5.099889,0
naive,2026-01-21 02:15:00,1545,2.25,25.63078,2618.146,46.36007,8.680609,19.31033,1,1,1832.702,1832.385,593.8974,311.7158,905.6133,2,78.15711,1.609471,25.84667,800,0,0,201.4039,0.100702,0.1268411,0.3172331,0,250,0.3172331,1238.487,19.51304,57.18257,0,7.071138,0,337.476,228.0566,109.4194,539.7724,0,1027.412,0,5.684342e-14,-4.427014e-14,4.263256e-14,46.36007,1.609471,19.31033,5.615625,0,31.79704,0.2027069,-7.105427e-15
naive,2026-01-21 02:30:00,1546,2.5,25.6225,2651.384,70.93394,7.628441,8.810165,1,1,1855.969,1855.652,594.8471,312.5361,907.3831,2,74.78106,3.147898,29.45419,800,0,0,201.3722,0.1006861,0.1268211,0.3172331,0,250,0.3172331,1260.805,22.2385,57.19127,0,4.480543,0,341.7031,232.1272,109.5759,544.6633,0,1032.715,0,0,-1.082467e-14,4.263256e-14,70.93394,3.147898,8.810165,5.488804,0,3.847119,13.42834,-8.881784e-16
naive,2026-01-21 02:45:00,1547,2.75,25.59745,2641.726,76.39284,3.827538,11.25653,1,1,1849.208,1848.891,598.3068,313.4417,911.7486,2,79.98924,3.613462,28.14586,800,0,0,201.3405,0.1006703,0.1268011,0.3172331,0,250,0.3172331,1250.584,21.25632,57.21762,0,0.2140769,0,340.2857,230.1287,110.157,543.5704,0,1023.14,0,0,3.885781e-15,4.263256e-14,76.39284,3.613462,11.25653,5.362003,0,3.596401,9.999793,3.552714e-15
naive,2026-01-21 03:00:00,1548,3,25.33173,2657.727,62.92555,0,11.16255,1,1,1860.409,1860.092,604.6342,314.5486,919.1827,2,94.13326,3.237202,21.81226,800,0,0,201.3088,0.1006544,0.1267812,0.3172331,0,250,0.3172331,1255.458,16.51943,57.49709,0,0,0,340.5153,229.7896,110.7258,544.3381,0,1023.992,0,0,-4.019007e-14,4.263256e-14,62.92555,0,11.16255,5.235222,0,34.44491,5.356879,-7.105427e-15
naive,2026-01-21 03:15:00,1549,3.25,25.36291,2694.557,86.45636,0,13.91844,1,1,1886.19,1885.873,606.1273,314.7195,920.8467,2,98.2301,0.2794601,22.33717,800,0,0,201.2771,0.1006386,0.1267612,0.3172331,0,250,0.3172331,1279.746,16.9114,57.4643,0,0,0,345.451,234.3822,111.0688,549.1017,0,1033.556,0,5.684342e-14,4.42979e-14,4.263256e-14,86.45636,0,13.91844,5.108461,0,12.0532,2.992961,-1.776357e-15
naive,2026-01-21 03:30:00,1550,3.5,25.28674,2732.457,95.45729,0,22.24265,1,1,1912.72,1912.403,606.2635,315.1448,921.4083,2,95.15955,0.4049702,25.84378,800,0,0.297742,201.171,0.1005855,0.1267412,0.3172331,0,250,0.3172331,1306.139,19.58199,57.54441,0,0,2.660665,349.7732,238.8496,110.9235,554.481,0,1044.224,0,0,1.848521e-14,4.263256e-14,95.45729,0,19.58199,4.98172,0,0.4049702,0,-3.885781e-16
naive,2026-01-21 03:45:00,1551,3.75,25.22975,2681.154,90.63394,0,23.3273,1,1,1876.808,1876.491,605.5323,314.9684,920.5007,2,93.93243,0.6875687,25.88071,800,0,0,201.1393,0.1005697,0.1266744,0.3172331,0,250,0.3172331,1270.959,19.62177,57.60435,0,0,3.705527,342.813,232.1501,110.6629,547.7953,0,1030.786,0,-5.684342e-14,1.934564e-14,4.263256e-14,90.63394,0,19.62177,4.557303,0,3.986059,0,2.664535e-15
naive,2026-01-21 04:00:00,1552,4,25.17578,2696.518,116.2333,0,27.18819,1,1,1887.563,1887.246,619.0668,318.756,937.8229,2,112.25,0.1183857,25.45447,800,0,3.983318,200.1118,0.1000559,0.1266545,0.3172331,0,250,0.3172331,1268.179,19.3096,57.66111,0,0,7.87859,344.404,231.3915,113.0126,551.585,0,1038.301,0,0,-8.298917e-15,4.263256e-14,116.2333,0,19.3096,4.430649,0,0.1183857,0,-4.399259e-15
naive,2026-01-21 04:15:00,1553,4.25,25.17784,2668.329,112.959,0,26.88613,1,1,1867.83,1867.513,639.9976,325.3131,965.3107,2,134.6973,0.1702115,30.44326,800,0,0,200.0803,0.1000402,0.1260075,0.3172331,0,250,0.3172331,1227.515,23.09356,57.65894,0,0,3.792564,340.8178,223.9813,116.8365,549.9864,0,1035.106,0,-5.684342e-14,-4.352074e-14,4.263256e-14,112.959,0,23.09356,0.3213237,0,21.90844,0,0
naive,2026-01-21 04:30:00,1554,4.5,25.19199,2662.15,116.0672,0,38.56917,1,1,1863.505,1863.188,654.1297,329.665,983.7946,2,150.486,0,33.30867,800,0,0,200.0488,0.1000244,0.1259877,0.3172331,0,250,0.3172331,1209.058,25.26343,57.64406,0,0,13.30574,340.1251,220.6761,119.449,552.7696,0,1040.69,0,5.684342e-14,4.95437e-14,4.263256e-14,116.0672,0,25.26343,0.1953361,0,34.41881,0,0
naive,2026-01-21 04:45:00,1555,4.75,25.33929,2652.325,133.0514,0,32.57705,1,1,1856.628,1856.311,672.8803,335.1771,1008.057,3,173.6377,0.008064376,34.4116,800,0,0,200.0173,0.1000087,0.1259678,0.3172331,0,250,0.3172331,1183.43,26.05941,57.48914,0,0,6.517637,339.875,216.6392,123.2358,553.0094,0,1041.344,0,-5.684342e-14,4.418688e-14,4.263256e-14,133.0514,0,26.05941,0.06936825,0,40.59437,0,-7.105427e-15
naive,2026-01-21 05:00:00,1556,5,25.33833,2702.091,196.3053,0,32.0032,1,1,1891.464,1891.147,1093.715,455.103,1548.818,4,225.0762,0.02862934,23.71304,800,500,0,324.9859,0.1624929,0.125948,0.3172331,0,250,0.3172331,797.4318,17.95773,57.49015,0,0,14.04547,346.2454,145.9753,200.2701,603.6495,0,1142.623,0,1.705303e-13,-9.645063e-14,4.263256e-14,196.3053,0,17.95773,0,500,28.79953,0,-4.618528e-14
naive,2026-01-21 05:15:00,1557,5.25,25.30486,2714.126,261.7816,0,18.60691,1,1,1899.888,1899.571,533.5245,294.3979,827.9224,2,0,0,27.92244,800,0,261.7816,259.4893,0.1297446,0.2046388,0.3172331,0,250,0.3172331,1366.047,21.15295,57.52535,0,0,0,347.5533,249.8958,97.65757,544.2937,0,1023.871,0,0,-1.040001e-13,4.263256e-14,261.7816,0,18.60691,268.7959,0,0,2.546048,0
naive,2026-01-21 05:30:00,1558,5.5,25.37351,2701.997,318.6385,0,17.26499,1,1,1891.398,1891.081,603.3469,314.6294,917.9762,2,88.68332,0.4877335,28.80519,800,0,229.9552,201.9596,0.1009798,0.1633966,0.3172331,0,250,0.3172331,1287.734,21.80587,57.45315,0,0,0,346.4788,235.8956,110.5832,550.525,0,1036.415,0,0,-6.186718e-14,4.263256e-14,318.6385,0,17.26499,237.7938,0,0.4877335,4.540879,-1.554312e-15
naive,2026-01-21 05:45:00,1559,5.75,25.3561,2733.803,396.4016,0,20.06735,0,1,1913.662,1913.345,839.1165,382.1452,1221.262,3,394.8644,0.5196097,25.87774,800,0,1.537268,201.5435,0.1007718,0.127171,0.3172331,0,250,0.3172331,1074.228,19.59336,57.47146,0,0,0.4739934,350.4344,196.7153,153.7191,0,578.9473,3119.555,0,0,-2.708944e-14,4.263256e-14,396.4016,0,19.59336,7.711424,0,0.5196097,0,2.797762e-14
naive,2026-01-21 06:00:00,1560,6,25.5,2720.593,455.6603,0,22.36354,0,0,1904.415,1904.098,896.5221,399.3256,1295.848,3,463.1806,0.797443,31.86968,800,0,0,201.5118,0.1007559,0.126909,0.3172331,0,250,0.3172331,1007.576,24.09348,57.32012,0,0,0,349.7548,185.0461,164.7088,0,584.3717,3149.559,0,1.136868e-13,5.206946e-14,4.263256e-14,455.6603,0,22.36354,6.047247,0,8.317754,1.729945,1.421085e-14
naive,2026-01-21 06:15:00,1561,6.25,25.53342,2762.444,509.3395,1.034189,34.52379,0,0,1933.711,1933.394,942.098,412.2391,1354.337,3,523.5256,0.1205765,30.69098,800,0,0,201.4801,0.10074,0.126889,0.3172331,0,250,0.3172331,991.2958,23.19418,57.28497,0,0.9136125,11.32962,355.3751,182.1791,173.1959,0,596.5004,3217.883,0,0,5.800915e-15,4.263256e-14,509.3395,0.1205765,23.19418,5.920358,0,14.18615,0,3.552714e-15
naive,2026-01-21 06:30:00,1562,6.5,25.65049,2756.937,567.8525,0,39.69853,0,0,1929.856,1929.539,989.8771,426.8172,1416.694,3,578.043,3.881728,34.76955,800,0,0,201.4484,0.1007242,0.1268691,0.3172331,0,250,0.3172331,939.6617,26.24392,57.16184,0,0,13.45461,355.508,173.0996,182.4084,0,602.3953,3248.867,0,-1.136868e-13,3.322342e-14,4.263256e-14,567.8525,0,26.24392,5.793489,0,14.07228,0,1.953993e-14
naive,2026-01-21 06:45:00,1563,6.75,25.61677,2778.188,599.0122,2.14369,42.37535,0,0,1944.731,1944.414,1021.866,434.9956,1456.862,3,627.84,4.122535,24.89912,800,0,0,201.4167,0.1007083,0.1268491,0.3172331,0,250,0.3172331,922.548,18.80048,57.1973,0,0,23.57487,358.0036,169.8309,188.1727,0,609.1665,3286.069,0,0,-1.962319e-14,4.263256e-14,599.0122,2.14369,18.80048,5.66664,0,30.80657,0,4.618528e-14
naive,2026-01-21 07:00:00,1564,7,25.78353,2813.822,609.1179,2.235477,54.11847,0,0,1969.676,1969.358,1030.907,437.4551,1468.362,3,640.6703,0.4339028,27.25805,800,0,0,201.385,0.1006925,0.1268291,0.3172331,0,250,0.3172331,938.4513,20.54526,57.02192,0,1.801574,33.57321,363.8242,173.3439,190.4803,0,617.0004,3332.46,0,0,3.43614e-14,4.263256e-14,609.1179,0.4339028,20.54526,5.53981,0,31.55243,0,-3.197442e-14
