controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-21 07:15:00,1565,7.25,25.91121,2795.471,624.5509,3.706226,54.63493,0,0,1956.83,1956.513,1008.905,430.9678,1439.873,3,613.6687,0.3344567,25.87016,800,0,5.413001,200,0.1,0.1268092,0.3172331,0,250,0.3172331,947.6073,19.47273,56.88763,5.46919,3.371769,35.16219,362.3916,175.4904,186.9012,0,612.97,3322.587,0,0,4.163336e-16,4.263256e-14,619.0817,0.3344567,19.47273,5.413001,0,0,0,4.657386e-14
naive,2026-01-21 07:30:00,1566,7.5,25.86102,2823.634,603.4345,4.816351,38.19799,0,0,1976.544,1976.227,1382.05,538.8969,1920.947,4,589.2222,0.3951264,31.3298,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,594.1766,23.59484,56.94041,14.21232,4.421224,14.60315,365.6686,109.9251,255.7435,0,651.5236,3551.465,0,2.273737e-13,1.24345e-13,4.263256e-14,589.2222,0.3951264,23.59484,0,500,0,0,5.684342e-14
naive,2026-01-21 07:45:00,1567,7.75,25.88035,2843.334,552.1267,1.460642,39.01367,0,0,1990.334,1990.017,586.6007,310.6942,897.2949,2,59.70417,0.01974981,37.57093,800,0,492.4225,201.8117,0.1009059,0.2046279,0.3172331,0,250,0.3172331,1403.416,28.2893,56.92009,0,1.440892,10.72436,368.3647,259.7398,108.6249,0,572.4188,3086.754,0,-5.684342e-14,-7.993606e-15,4.263256e-14,552.1267,0.01974981,28.2893,499.6694,0,0,0,-1.468964e-14
naive,2026-01-21 08:00:00,1568,8,25.96671,2860.271,503.1082,214.5056,42.82234,0,0,2002.19,2001.873,1046.162,463.024,1509.186,4,482.2645,180.0326,46.88886,800,0,7.119857,200,0.1,0.1270779,0.3172331,0,250,0.3172331,955.7107,35.27291,56.82925,13.72389,34.47298,7.549427,371.2116,177.1915,194.0202,0,641.6151,3548.09,0,0,-4.163336e-16,4.263256e-14,489.3844,180.0326,35.27291,7.119857,0,0,0,0
naive,2026-01-21 08:15:00,1569,8.25,25.88372,2845.345,449.7212,218.2023,40.56472,0,0,1991.742,1991.424,1404.071,567.116,1971.187,4,433.6115,183.0695,54.50571,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,587.3536,41.039,56.91654,16.1097,35.13278,0,368.6505,108.713,259.9375,0,675.829,3741.422,0,2.273737e-13,1.24345e-13,4.263256e-14,433.6115,183.0695,40.56472,0,500,0,0.474274,0
naive,2026-01-21 08:30:00,1570,8.5,25.83968,2865.488,369.8856,216.8893,31.26295,0,0,2005.842,2005.525,593.3017,320.7507,914.0524,2,0,54.32345,59.72894,800,0,499.3261,200.0858,0.1000429,0.2046279,0.3172331,0,250,0.3172331,1412.223,44.99277,56.96286,0,33.1253,0,370.9277,261.1535,109.7742,0,581.9042,3193.531,0,0,-7.993606e-15,4.263256e-14,369.8856,183.764,31.26295,499.6694,0,0,13.72981,5.684342e-14
naive,2026-01-21 08:45:00,1571,8.75,26.00273,2866.099,311.6416,220.0525,38.92119,1,0,2006.269,2005.952,925.4338,430.7428,1356.177,3,306.223,188.6135,61.34006,800,0,0.2173535,200,0.1,0.1259911,0.3172331,0,250,0.3172331,1080.518,46.12639,56.79137,5.201238,31.43891,0,372.2413,200.4783,171.763,631.2212,0,1261.756,0,5.684342e-14,0,4.263256e-14,306.4404,188.6135,38.92119,0.2173535,0,0,7.205201,0
naive,2026-01-21 09:00:00,1572,9,26.17339,2893.985,247.2543,224.0345,42.3317,1,1,2025.789,2025.472,1266.668,529.6182,1796.286,4,239.6288,190.323,66.33452,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.804,49.79155,56.61188,7.625515,33.71151,0,377.1768,141.2799,235.8969,670.8981,0,1349.414,0,0,1.24345e-13,4.263256e-14,239.6288,190.323,42.3317,0,500,0,7.45985,0
naive,2026-01-21 09:15:00,1573,9.25,26.45469,2867.129,196.4536,220.4469,62.48011,1,1,2006.99,2006.673,565.8172,308.6341,874.4513,2,0,0,74.45134,800,0,386.3653,228.326,0.114163,0.2046279,0.3172331,0,250,0.3172331,1440.856,55.71659,56.31603,5.252472,25.28274,6.763525,375.842,269.824,106.018,579.7247,0,1148.767,0,5.684342e-14,-7.993606e-15,4.263256e-14,191.2012,195.1641,55.71659,386.3653,0,0,0,0
naive,2026-01-21 09:30:00,1574,9.5,26.40785,2888.35,159.8271,219.8836,67.99309,1,1,2021.845,2021.528,739.2247,380.1948,1119.42,3,41.07145,195.3833,82.96474,800,0,113.1604,200,0.1,0.1437736,0.3172331,0,250,0.3172331,1282.303,62.11879,56.36529,5.595249,24.5003,5.874304,378.2588,239.9009,138.3579,621.1947,0,1230.893,0,-1.136868e-13,-2.414735e-15,4.263256e-14,154.2318,195.3833,62.11879,113.1604,0,0,0,2.842171e-14
naive,2026-01-21 09:45:00,1575,9.75,26.48391,2893.524,127.8634,220.6994,72.65881,1,1,2025.467,2025.15,1201.857,514.7526,1716.609,4,124.4081,194.1479,98.05331,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,823.2929,73.3565,56.28529,3.45539,26.55144,0,379.5305,154.268,225.2625,669.0206,0,1326.482,0,1.136868e-13,1.24345e-13,4.263256e-14,124.4081,194.1479,72.65881,0,500,0,0.6976817,5.684342e-14
naive,2026-01-21 10:00:00,1576,10,26.35591,2891.497,93.82272,226.7209,80.54515,1,1,2024.048,2023.731,586.929,317.9413,904.8702,2,0,0,104.8702,800,0,287.5503,253.0298,0.1265149,0.2046279,0.3172331,0,250,0.3172331,1436.802,78.56382,56.41992,0,32.99326,1.981332,378.2666,268.5184,109.7482,586.83,0,1167.101,0,0,-7.993606e-15,4.263256e-14,93.82272,193.7276,78.56382,306.1278,0,0,0,-2.842171e-14
naive,2026-01-21 10:15:00,1577,10.25,26.71054,2946.999,83.56998,225.2513,92.89162,1,1,2062.899,2062.582,645.3741,343.7068,989.0809,2,0,75.52351,113.5574,800,0,201.3275,202.6581,0.101329,0.1593291,0.3172331,0,250,0.3172331,1417.208,84.74964,56.04694,0,31.97028,8.141974,388.3586,266.8016,121.557,612.0412,0,1216.178,0,0,1.56819e-14,4.263256e-14,83.56998,193.281,84.74964,211.9598,0,0,0,0
naive,2026-01-21 10:30:00,1578,10.5,26.67849,2943.867,74.74717,231.8675,102.7567,1,1,2060.707,2060.39,798.3093,401.5416,1199.851,3,80.58648,195.1224,124.142,800,0,0,202.6262,0.1013131,0.1276108,0.3172331,0,250,0.3172331,1262.081,92.68096,56.08064,0,36.7451,10.07578,387.6887,237.44,150.2486,640.8772,0,1282.049,0,1.136868e-13,3.697043e-14,4.263256e-14,74.74717,195.1224,92.68096,10.50472,0,5.839313,0,1.421085e-14
naive,2026-01-21 10:45:00,1579,10.75,26.78674,2955.963,55.06551,235.7596,100.1364,0,1,2069.174,2068.857,798.3364,402.8872,1201.224,3,69.37578,200.0209,131.8269,800,0,0,202.5943,0.1012971,0.1275907,0.3172331,0,250,0.3172331,1270.52,98.30415,55.96679,0,35.73873,1.83225,390.1556,239.5645,150.5911,0,642.7971,3534.071,0,-1.705303e-13,1.24345e-14,4.263256e-14,55.06551,200.0209,98.30415,10.37713,0,14.31027,0,-4.263256e-14
naive,2026-01-21 11:00:00,1580,11,27.17058,2990.883,63.09024,240.4417,115.7258,0,0,2093.618,2093.301,797.8953,403.9893,1201.885,3,58.47633,200.3221,143.0861,800,0,4.613916,201.4089,0.1007045,0.1275706,0.3172331,0,250,0.3172331,1295.405,106.2608,55.56309,0,40.11961,9.465007,397.9327,246.2169,151.7158,0,652.0052,3592.726,0,1.136868e-13,-1.86795e-14,4.263256e-14,63.09024,200.3221,106.2608,10.24956,0,0,0,5.684342e-14
naive,2026-01-21 11:15:00,1581,11.25,27.4892,2988.668,55.44168,246.6102,126.3909,0,0,2092.068,2091.75,819.1145,412.1619,1231.276,3,68.41124,201.5176,161.3476,800,0,0,201.3772,0.1006886,0.1268242,0.3172331,0,250,0.3172331,1272.636,119.4112,55.22798,0,45.09263,6.97975,400.3047,243.5113,156.7934,0,657.0087,3629.201,0,0,-2.745026e-14,4.263256e-14,55.44168,201.5176,119.4112,5.508819,0,12.96956,0,-1.421085e-14
naive,2026-01-21 11:30:00,1582,11.5,27.51728,3033.737,60.19216,245.2937,134.4249,0,0,2123.616,2123.298,837.6404,419.1037,1256.744,3,78.71171,202.068,175.9644,800,0,0,201.3455,0.1006728,0.1268043,0.3172331,0,250,0.3172331,1285.658,130.1894,55.19845,0,43.22576,4.23549,406.5815,246.1485,160.433,0,666.0631,3675.813,0,-1.136868e-13,5.026535e-14,4.263256e-14,60.19216,202.068,130.1894,5.382015,0,18.51955,0,1.421085e-14
naive,2026-01-21 11:45:00,1583,11.75,27.93955,3026.965,56.22934,249.0975,152.7136,0,0,2118.876,2118.559,862.6847,429.2795,1291.964,3,85.98301,204.9913,200.9899,800,0,0,201.3138,0.1006569,0.1267843,0.3172331,0,250,0.3172331,1255.874,148.0257,54.75433,0,44.10613,4.68784,409.3141,242.6036,166.7105,0,672.7887,3714.822,0,-1.136868e-13,3.358425e-14,4.263256e-14,56.22934,204.9913,148.0257,5.25523,0,29.75367,0,7.105427e-15
naive,2026-01-21 12:00:00,1584,12,28.12981,3021.589,51.51021,244.601,162.7818,0,0,2115.112,2114.795,864.1519,431.0928,1295.245,3,76.17693,205.1083,213.9595,800,0,0,201.2821,0.1006411,0.1267644,0.3172331,0,250,0.3172331,1250.643,157.252,54.55422,0,39.49269,5.529856,410.2457,242.5739,167.6718,0,674.7392,3717.817,0,-1.705303e-13,-3.830269e-15,4.263256e-14,51.51021,205.1083,157.252,5.128466,0,24.66672,0,-7.105427e-15
naive,2026-01-21 12:15:00,1585,12.25,28.13181,3029.566,49.81872,251.6972,178.2058,0,0,2120.696,2120.379,872.4893,434.6351,1307.124,3,77.29716,202.6186,227.2086,800,0,0,201.2504,0.1006252,0.1267444,0.3172331,0,250,0.3172331,1247.89,166.986,54.55212,0,49.07859,11.21984,411.3463,242.0501,169.2962,0,678.8615,3757.028,0,5.684342e-14,1.179612e-14,4.263256e-14,49.81872,202.6186,166.986,5.001722,0,27.47845,0,7.105427e-15
naive,2026-01-21 12:30:00,1586,12.5,28.2962,3039.195,65.21071,249.5105,195.9751,0,0,2127.437,2127.119,875.3991,437.1991,1312.598,3,66.52662,204.8157,241.2559,800,0,0,201.2187,0.1006094,0.1267244,0.3172331,0,250,0.3172331,1251.72,176.9926,54.37922,0,44.69477,18.98242,414.1062,243.6477,170.4585,0,684.5418,3780.902,0,-1.705303e-13,4.060641e-14,4.263256e-14,65.21071,204.8157,176.9926,4.874997,0,1.315914,0,1.421085e-14
naive,2026-01-21 12:45:00,1587,12.75,28.50509,3091.399,77.79552,242.2095,207.9221,0,0,2163.979,2163.662,887.8415,442.9824,1330.824,3,64.02097,207.4009,259.402,800,0,4.748293,200,0.1,0.1267045,0.3172331,0,250,0.3172331,1275.82,189.8717,54.15953,9.026257,34.80858,18.05036,423.1116,249.4546,173.6571,0,695.9662,3842.5,0,-1.136868e-13,1.94289e-16,4.263256e-14,68.76927,207.4009,189.8717,4.748293,0,0,0,-2.842171e-14
naive,2026-01-21 13:00:00,1588,13,28.70828,3119.032,88.71096,240.3647,219.152,0,0,2183.322,2183.005,1295.888,561.5591,1857.447,4,79.41104,206.8719,271.1642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,887.117,198.0404,53.94582,9.299919,33.4928,21.11164,428.7675,174.2147,254.5527,0,739.9198,4082.687,0,1.136868e-13,1.24345e-13,4.263256e-14,79.41104,206.8719,198.0404,0,500,0,0,5.684342e-14
naive,2026-01-21 13:15:00,1589,13.25,28.56011,3113.099,88.7704,238.8594,223.8521,0,0,2179.169,2178.852,718.8958,376.1187,1095.015,3,0,0,295.0145,800,0,278.6584,255.2528,0.1276264,0.2046279,0.3172331,0,250,0.3172331,1459.956,215.8088,54.10166,14.33478,34.63666,8.043359,426.5865,285.7959,140.7906,0,663.4891,3672.802,0,0,-7.993606e-15,4.263256e-14,74.43562,204.2227,215.8088,278.6584,0,0,0,0
naive,2026-01-21 13:30:00,1590,13.5,28.91021,3134.073,78.46866,240.1367,245.0728,0,0,2193.851,2193.534,770.4991,398.868,1169.367,3,0,58.45258,310.9144,800,0,220.8504,200,0.1,0.1607289,0.3172331,0,250,0.3172331,1423.035,226.569,53.73344,2.778377,36.52403,18.50375,432.7228,280.6843,152.0385,0,683.202,3764.958,0,1.136868e-13,-4.102274e-14,4.263256e-14,75.69029,203.6126,226.569,220.8504,0,0,0,0
naive,2026-01-21 13:45:00,1591,13.75,28.81888,3111.286,64.28379,238.6093,244.7937,1,0,2177.9,2177.583,1326.947,576.1251,1903.072,4,72.06598,203.9527,327.0532,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.6361,238.5686,53.8295,0,34.65656,6.225064,428.727,167.4506,261.2764,744.8011,0,1488.826,0,0,1.24345e-13,4.263256e-14,64.28379,203.9527,238.5686,0,500,7.782189,0,0
naive,2026-01-21 14:00:00,1592,14,28.90006,3121.328,74.29655,237.0271,254.2812,1,1,2184.93,2184.613,747.4576,388.7101,1136.168,3,0,0,336.1677,800,0,278.2153,255.3635,0.1276818,0.2046279,0.3172331,0,250,0.3172331,1437.155,244.9988,53.74412,0,33.10833,9.282365,430.8682,283.407,147.4612,673.9476,0,1344.545,0,-1.136868e-13,-7.993606e-15,4.263256e-14,74.29655,203.9188,244.9988,284.3026,0,0,0,0
naive,2026-01-21 14:15:00,1593,14.25,29.18312,3115.341,85.31705,241.9693,268.9496,1,1,2180.739,2180.422,799.3749,411.5978,1210.973,3,0,62.59204,348.3807,800,0,221.2933,200,0.1,0.1607987,0.3172331,0,250,0.3172331,1381.047,253.1108,53.44641,4.635788,38.76525,15.83885,432.6986,274.025,158.6736,688.7656,0,1392.271,0,5.684342e-14,-6.605827e-15,4.263256e-14,80.68126,203.2041,253.1108,221.2933,0,0,0,2.842171e-14
naive,2026-01-21 14:30:00,1594,14.5,29.32643,3098.857,83.63557,239.2358,260.7164,1,1,2169.2,2168.882,1348.858,584.5047,1933.363,4,82.82566,201.1388,349.3986,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.0242,253.4497,53.29569,0.8099087,38.09704,7.266706,431.7595,163.2184,268.5411,749.1695,0,1505.496,0,0,1.24345e-13,4.263256e-14,82.82566,201.1388,253.4497,0,500,0,0,0
naive,2026-01-21 14:45:00,1595,14.75,29.40829,3125.664,83.83527,239.9531,268.0673,1,1,2187.965,2187.648,759.7554,394.1316,1153.887,3,0,0,353.8871,800,0,283.4721,254.0493,0.1270247,0.2046279,0.3172331,0,250,0.3172331,1427.892,256.4739,53.20959,2.309464,38.00677,11.59339,436.2765,284.7193,151.5572,681.1626,0,1372.01,0,0,4.884981e-14,4.263256e-14,81.52581,201.9463,256.4739,283.4721,0,0,0,0
naive,2026-01-21 15:00:00,1596,15,29.41136,3124.884,75.10242,236.8206,278.1533,1,1,2187.419,2187.101,811.5862,416.9812,1228.567,3,0,78.18529,350.3821,800,0,199.5762,204.1153,0.1020576,0.1599711,0.3172331,0,250,0.3172331,1375.515,253.9251,53.20636,0,34.16155,24.22815,436.1969,274.2939,161.9031,696.1064,0,1391.284,0,0,1.504352e-14,4.263256e-14,75.10242,202.659,253.9251,216.0374,0,0,0,0
naive,2026-01-21 15:15:00,1597,15.25,29.55698,3118.544,69.42223,236.1395,281.4449,1,1,2182.981,2182.664,961.9528,473.8925,1435.845,3,78.83117,202.3519,354.6623,800,0,0,204.0832,0.1020416,0.1285284,0.3172331,0,250,0.3172331,1220.711,256.6138,53.05321,0,33.78767,24.83113,436.7069,244.2041,192.5028,723.0641,0,1444.727,0,0,3.558265e-14,4.263256e-14,69.42223,202.3519,256.6138,16.33267,0,9.408943,0,0
naive,2026-01-21 15:30:00,1598,15.5,29.79496,3071.149,95.57517,230.7134,290.4526,1,1,2149.805,2149.487,965.6864,474.5083,1440.195,3,87.4909,200.3088,352.3949,800,0,8.084268,202.03,0.101015,0.1285082,0.3172331,0,250,0.3172331,1183.801,254.3024,52.80291,0,30.40453,36.15026,432.3341,238.067,194.2671,719.8452,0,1432.735,0,-1.136868e-13,-3.649858e-14,4.263256e-14,95.57517,200.3088,254.3024,16.20416,0,0,0,2.842171e-14
naive,2026-01-21 15:45:00,1599,15.75,29.77929,3059.341,103.6151,227.1796,277.1788,1,1,2141.539,2141.221,970.8512,475.5021,1446.353,3,98.27656,197.4848,350.592,800,0,5.338549,200.6635,0.1003318,0.1272153,0.3172331,0,250,0.3172331,1170.37,253.0453,52.8194,0,29.69483,24.1335,430.5225,235.2844,195.238,715.6382,0,1423.078,0,-1.136868e-13,-3.108624e-15,4.263256e-14,103.6151,197.4848,253.0453,7.992674,0,0,0,-5.684342e-14
naive,2026-01-21 16:00:00,1600,16,29.87892,3057.826,118.3395,225.175,278.9449,1,1,2140.478,2140.161,972.9228,475.2138,1448.137,3,108.3778,197.7923,341.9666,800,0,2.52777,200,0.1,0.1263549,0.3172331,0,250,0.3172331,1167.238,246.5472,52.71461,7.433953,27.3827,32.39767,431.2594,235.1728,196.0865,716.914,0,1434.583,0,1.136868e-13,8.326673e-17,4.263256e-14,110.9055,197.7923,246.5472,2.52777,0,0,0,0
naive,2026-01-21 16:15:00,1601,16.25,29.86893,2999.48,152.7838,223.0079,275.1077,1,1,2099.636,2099.319,1369.188,588.8508,1958.039,4,121.6304,195.0183,341.3899,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,730.1309,246.1587,52.72511,31.15345,27.98961,28.94902,422.937,147.0728,275.8642,741.7549,0,1526.216,0,0,1.24345e-13,4.263256e-14,121.6304,195.0183,246.1587,0,500,0,0,-5.684342e-14
naive,2026-01-21 16:30:00,1602,16.5,29.84506,3015.836,154.7717,222.3033,263.2355,1,1,2111.085,2110.768,750.1747,389.908,1140.083,3,0,0,340.0827,800,0,341.2711,239.5996,0.1197998,0.2046279,0.3172331,0,250,0.3172331,1360.593,245.281,52.75022,5.113884,30.69,17.95449,425.0185,273.9242,151.0943,667.4469,0,1337.311,0,5.684342e-14,4.884981e-14,4.263256e-14,149.6578,191.6133,245.281,341.2711,0,0,0,0
naive,2026-01-21 16:45:00,1603,16.75,29.60463,3002.825,180.6886,219.4724,242.3567,1,1,2101.978,2101.66,904.3558,455.1411,1359.497,3,23.01185,190.8593,345.6258,800,0,157.6767,200.1427,0.1000713,0.1508723,0.3172331,0,250,0.3172331,1197.305,249.9438,53.00309,0,28.61308,0,420.9435,239.773,181.1704,694.9142,0,1379.557,0,-1.136868e-13,-1.870726e-14,4.263256e-14,180.6886,190.8593,242.3567,158.2475,0,0,7.587044,-2.842171e-14
naive,2026-01-21 17:00:00,1604,17,29.65269,2993.428,228.0178,215.2972,240.0451,1,1,2095.399,2095.082,1044.837,493.7287,1538.565,4,219.2422,190.8121,328.5112,800,0,0.4447194,200,0.1,0.1260269,0.3172331,0,250,0.3172331,1050.245,237.4408,52.95254,8.330934,24.48517,2.604297,420.0709,210.5458,209.5251,704.7965,0,1406.629,0,0,-2.775558e-17,4.263256e-14,219.6869,190.8121,237.4408,0.4447194,0,0,0,0
naive,2026-01-21 17:15:00,1605,17.25,29.77679,2958.873,270.9088,217.5176,234.2188,1,1,2071.211,2070.894,1413.472,586.5284,2000,4,265.0476,190.1369,309.472,735.3435,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,657.4225,223.3725,48.55292,5.861207,27.38077,10.84629,416.3613,132.1571,284.2042,720.8659,0,1444.452,0,-2.273737e-13,1.24345e-13,4.263256e-14,265.0476,190.1369,223.3725,0,500,0,0,5.684342e-14
naive,2026-01-21 17:30:00,1606,17.5,29.75304,2908.43,314.3524,213.121,222.8688,1,0,2035.901,2035.584,713.4673,373.7256,1087.193,3,0,0,287.1928,800,0,486.733,203.2341,0.1016171,0.2046279,0.3172331,0,250,0.3172331,1322.116,207.3462,52.847,15.50616,25.23423,15.52256,409.0483,265.6364,143.4119,642.4807,0,1295.786,0,-5.684342e-14,-7.993606e-15,4.263256e-14,298.8462,187.8867,207.3462,486.733,0,0,0,-2.842171e-14
naive,2026-01-21 17:45:00,1607,17.75,29.87118,2897.872,357.7666,210.539,214.894,0,0,2028.511,2028.193,1096.261,502.8329,1599.094,4,333.2832,188.642,277.169,800,0,12.8085,200,0.1,0.1279735,0.3172331,0,250,0.3172331,931.932,199.8473,52.72274,11.67488,21.89696,15.04669,408.6303,187.7317,220.8987,0,693.5956,3813.374,0,0,-3.330669e-16,4.263256e-14,346.0917,188.642,199.8473,12.8085,0,0,0,-5.684342e-14
naive,2026-01-21 18:00:00,1608,18,29.86855,2886.571,413.254,1.827943,200.7981,0,0,2020.6,2020.282,1393.677,567.391,1961.068,4,392.7803,4.895199,263.3922,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,626.6058,189.9193,52.72551,20.47371,0,10.87875,407.0131,126.2183,280.7947,0,695.8007,3802.905,0,0,1.24345e-13,4.263256e-14,392.7803,1.827943,189.9193,0,500,3.067256,0,5.240253e-14
naive,2026-01-21 18:15:00,1609,18.25,29.98878,2877.731,463.8643,0,184.7393,0,0,2014.412,2014.095,687.68,362.3573,1050.037,3,0,0,250.0373,800,0,439.5761,215.0233,0.1075117,0.2046279,0.3172331,0,250,0.3172331,1326.415,180.0493,52.59906,24.28821,0,4.690046,406.8504,267.8957,138.9547,0,631.2003,3454.325,0,-1.136868e-13,-6.483702e-14,4.263256e-14,439.5761,0,180.0493,443.8889,0,0,0,0
naive,2026-01-21 18:30:00,1610,18.5,29.96247,2916.078,495.9187,1.955743,177.1306,0,0,2041.254,2040.937,1007.489,452.3275,1459.817,3,428.8657,2.53749,228.4138,800,0,59.95791,200,0.1,0.135397,0.3172331,0,250,0.3172331,1033.448,164.5265,52.62673,7.095069,0,12.6041,412.031,208.6033,203.4276,0,663.475,3602.147,0,-1.136868e-13,-2.997602e-15,4.263256e-14,488.8236,1.955743,164.5265,59.95791,0,0.5817474,0,2.4869e-14
naive,2026-01-21 18:45:00,1611,18.75,29.86242,2893.815,542.5435,1.486846,161.5048,0,0,2025.671,2025.353,1433.864,566.1363,2000,4,527.6268,2.544565,209.4267,760.402,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,591.4897,151.0177,50.12185,14.91676,0,10.48703,407.9791,119.1287,288.8504,0,687.3771,3749.918,0,-2.273737e-13,1.24345e-13,4.263256e-14,527.6268,1.486846,151.0177,0,500,1.057719,0,3.397282e-14
naive,2026-01-21 19:00:00,1612,19,29.73786,2921.818,569.8615,3.73939,145.953,0,0,2045.273,2044.956,685.0743,356.0001,1041.074,3,43.78304,4.106309,193.1851,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1359.881,139.4984,52.86297,26.40904,0,6.454552,410.7934,273.1324,137.661,0,630.4289,3453.444,0,1.705303e-13,-7.993606e-15,4.263256e-14,543.4525,3.73939,139.4984,499.6694,0,0.3669191,0,5.151435e-14
naive,2026-01-21 19:15:00,1613,19.25,29.6798,2889.379,576.3828,4.039959,125.3164,0,0,2022.565,2022.248,1437.34,562.6598,2000,4,563.3552,3.203307,183.2956,750.1458,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,584.9079,132.4424,49.62592,13.02755,0.8366519,0,405.7122,117.3284,288.3838,0,679.9881,3708.021,0,3.410605e-13,1.24345e-13,4.263256e-14,563.3552,3.203307,125.3164,0,500,0,7.125981,5.684342e-14
naive,2026-01-21 19:30:00,1614,19.5,29.63832,2891.751,579.9304,0.9328162,119.3863,0,0,2024.225,2023.908,679.0966,351.0828,1030.179,3,62.96661,1.148926,166.0639,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1344.812,120.0465,52.96766,17.29434,0,0,405.6739,269.5129,136.1609,0,620.5957,3383.521,0,1.136868e-13,-7.993606e-15,4.263256e-14,562.636,0.9328162,119.3863,499.6694,0,0.2161094,0.6601876,-2.664535e-14
naive,2026-01-21 19:45:00,1615,19.75,29.45312,2856.997,566.9727,4.206882,103.6966,0,0,1999.898,1999.581,1437.78,562.2202,2000,4,579.6888,0.09105344,152.375,767.8451,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,561.801,110.3767,51.02565,0,4.115829,0,399.1688,112.1324,287.0364,0,674.3526,3658.635,0,0,1.24345e-13,4.263256e-14,566.9727,0.09105344,103.6966,0,500,12.71614,6.680091,0
naive,2026-01-21 20:00:00,1616,20,29.3411,2832.982,540.9814,1.439714,86.82069,0,0,1983.087,1982.77,647.0819,338.4727,985.5546,2,50.3277,0.02548394,135.2014,800,0,490.6537,202.2539,0.101127,0.2046279,0.3172331,0,250,0.3172331,1335.688,98.05765,53.28025,0,1.41423,0,394.8423,265.942,128.9003,0,604.4147,3266.78,0,0,-7.993606e-15,4.263256e-14,540.9814,0.02548394,86.82069,499.6694,0,0,11.23696,4.104703e-14
naive,2026-01-21 20:15:00,1617,20.25,29.07327,2856.655,518.0625,6.247814,76.44305,0,0,1999.658,1999.341,995.2332,437.7376,1432.971,3,506.0921,1.658551,125.2201,800,0,8.888354,200,0.1,0.1273563,0.3172331,0,250,0.3172331,1004.108,91.08686,53.56194,3.082013,4.589263,0,395.8199,198.7569,197.063,0,636.4945,3453.695,0,-1.136868e-13,1.387779e-16,4.263256e-14,514.9805,1.658551,76.44305,8.888354,0,0,14.6438,2.242651e-14
naive,2026-01-21 20:30:00,1618,20.5,28.79979,2850.173,463.0284,1.620456,75.76303,0,0,1995.121,1994.804,1354.907,540.3329,1895.24,4,476.5627,0.3258295,118.3515,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,639.8967,86.34948,53.84958,0,1.294626,0,392.584,125.9138,266.6703,0,666.2466,3606.009,0,0,1.24345e-13,4.263256e-14,463.0284,0.3258295,75.76303,0,500,13.53428,10.58645,0
naive,2026-01-21 20:45:00,1619,20.75,28.77198,2798.616,440.4108,3.244236,75.68992,0,0,1959.031,1958.714,589.2193,318.9509,908.1702,2,0,0,108.1702,800,0,431.0475,217.1555,0.1085777,0.2046279,0.3172331,0,250,0.3172331,1369.495,78.94524,53.87882,9.682484,2.925066,0,385.2507,269.3162,115.9345,0,588.2671,3196.604,0,-5.684342e-14,-7.993606e-15,4.263256e-14,430.7283,0.3191695,75.68992,431.0475,0,0,3.255319,9.769963e-15
naive,2026-01-21 21:00:00,1620,21,28.70142,2804.093,393.488,5.052695,66.27606,0,0,1962.865,1962.548,831.3137,387.8928,1219.206,3,317.6329,0.06535215,101.5082,800,0,68.48518,200,0.1,0.1367396,0.3172331,0,250,0.3172331,1131.234,74.14044,53.95304,7.369951,4.987342,0,385.4163,222.1223,163.294,0,610.0151,3315.702,0,-5.684342e-14,3.164136e-15,4.263256e-14,386.1181,0.06535215,66.27606,68.48518,0,0,7.864381,-2.15522e-14
naive,2026-01-21 21:15:00,1621,21.25,28.68997,2812.286,342.2069,8.141123,72.23318,0,0,1968.6,1968.283,1220.351,498.3406,1718.691,4,330.9092,0.1468549,87.63545,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.9319,64.01596,53.96508,11.29771,7.994269,8.217221,386.4468,146.8231,239.6237,0,646.7768,3529.84,0,5.684342e-14,1.24345e-13,4.263256e-14,330.9092,0.1468549,64.01596,0,500,0,0,0
naive,2026-01-21 21:30:00,1622,21.5,28.57822,2803.151,311.7792,5.274842,58.7504,0,0,1962.205,1961.888,568.5089,309.8208,878.3297,2,0,0,78.32972,800,0,280.0261,254.9108,0.1274554,0.2046279,0.3172331,0,250,0.3172331,1393.379,57.28834,54.08261,32.89823,4.129716,1.462058,384.2643,272.8694,111.3949,0,582.9766,3209.401,0,-5.684342e-14,-7.993606e-15,4.263256e-14,278.881,1.145126,57.28834,280.0261,0,0,0,1.554312e-14
naive,2026-01-21 21:45:00,1623,21.75,28.47487,2769.651,256.2381,0,53.96462,0,0,1938.756,1938.438,598.4716,318.4895,916.9611,2,38.1675,0.1001978,78.69341,800,0,218.0706,200.3531,0.1001765,0.1605136,0.3172331,0,250,0.3172331,1339.967,57.61939,54.19131,0,0,0,378.8286,261.8266,117.002,0,580.316,3130.773,0,-5.684342e-14,7.21645e-16,4.263256e-14,256.2381,0,53.96462,219.4828,0,0.1001978,3.654777,-2.38698e-14
naive,2026-01-21 22:00:00,1624,22,28.5662,2752.215,209.2962,0,51.83814,0,0,1926.551,1926.233,730.6291,356.4761,1087.105,3,208.6035,0.9823283,77.51939,800,0,0.6927465,200.1483,0.1000742,0.1261594,0.3172331,0,250,0.3172331,1195.604,56.70314,54.09526,0,0,0,377.1842,234.0779,143.1062,0,590.554,3187.19,0,-1.136868e-13,-2.600697e-14,4.263256e-14,209.2962,0,51.83814,1.286063,0,0.9823283,4.865004,-8.437695e-15
naive,2026-01-21 22:15:00,1625,22.25,28.3152,2754.176,194.1856,0,51.61659,0,0,1927.923,1927.606,694.9907,344.8996,1039.89,3,173.846,0.7231874,65.32116,800,0,0.4672862,200,0.1,0.1260305,0.3172331,0,250,0.3172331,1232.615,47.91166,54.35924,19.87231,0,3.704937,375.4236,240.0266,135.397,0,585.6477,3194.188,0,-1.136868e-13,0,4.263256e-14,174.3133,0,47.91166,0.4672862,0,0.7231874,0,7.882583e-15
naive,2026-01-21 22:30:00,1626,22.5,28.20381,2747.27,157.0926,0,44.40274,0,0,1923.089,1922.772,1054.154,447.4452,1501.599,4,142.8408,0.4055188,58.35275,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.6178,42.85248,54.47639,14.25179,0,1.550264,373.5908,168.7429,204.8479,0,616.4893,3353.99,0,1.136868e-13,1.24345e-13,4.263256e-14,142.8408,0,42.85248,0,500,0.4055188,0,-3.130829e-14
naive,2026-01-21 22:45:00,1627,22.75,28.25056,2738.351,140.8588,0,45.88814,0,0,1916.846,1916.528,548.0018,300.7803,848.7821,2,0,0,48.78207,800,0,126.5241,293.2863,0.1466432,0.2046279,0.3172331,0,250,0.3172331,1368.527,35.80582,54.42723,14.33471,0,10.08232,372.7503,266.1241,106.6263,0,568.8649,3092.254,0,0,-7.993606e-15,4.263256e-14,126.5241,0,35.80582,126.6949,0,0,0,0
naive,2026-01-21 23:00:00,1628,23,28.35009,2704.272,127.9037,0,53.41352,0,0,1892.99,1892.673,539.8985,297.2079,837.1064,2,0,0,37.10643,800,0,118.5109,263.6125,0.1318062,0.1846781,0.3172331,0,250,0.3172331,1352.775,27.20641,54.32254,9.392816,0,26.20711,368.8968,263.6222,105.2746,0,565.9372,3067.744,0,-5.684342e-14,1.615375e-14,4.263256e-14,118.5109,0,27.20641,118.7516,0,0,0,0
naive,2026-01-21 23:15:00,1629,23.25,28.26054,2739.442,120.8418,0,41.68155,0,0,1917.609,1917.292,540.5954,297.5151,838.1105,2,0,0,38.11049,800,0,110.2688,236.0038,0.1180019,0.1659929,0.3172331,0,250,0.3172331,1376.697,27.96989,54.41673,10.57303,0,13.71166,372.9785,267.77,105.2085,0,567.9521,3080.756,0,5.684342e-14,5.634382e-14,4.263256e-14,110.2688,0,27.96989,110.3069,0,0,0,0
naive,2026-01-21 23:30:00,1630,23.5,28.08501,2746.227,123.9207,0,31.608,0,1,1922.359,1922.041,541.2104,297.7863,838.9967,2,0,0,38.99671,800,0,95.40356,212.1157,0.1060579,0.1486081,0.3172331,0,250,0.3172331,1380.831,28.67506,54.60134,28.51709,0,2.932944,372.5033,267.5693,104.934,0,565.9239,3100.347,0,0,6.02296e-15,4.263256e-14,95.40356,0,28.67506,95.53627,0,0,0,0
naive,2026-01-21 23:45:00,1631,23.75,27.79161,2712.451,109.4642,0,31.85923,1,1,1898.716,1898.399,578.1538,308.6319,886.7858,2,45.73666,0.5079061,40.54118,800,0,48.32931,200,0.1,0.1335662,0.3172331,0,250,0.3172331,1320.245,29.9059,54.90992,15.39825,0,1.953336,365.6353,254.2393,111.396,563.2474,0,1091.283,0,1.136868e-13,1.69309e-15,4.263256e-14,94.06597,0,29.9059,48.32931,0,0.5079061,0,-8.21565e-15
naive,2026-01-22 00:00:00,1632,0,27.61301,2674.108,94.29457,0,38.4111,1,1,1871.876,1871.559,988.39,426.8058,1415.196,3,72.62712,0.6674873,41.90122,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.1685,30.96902,55.09777,21.66745,0,7.442086,359.1081,169.4306,189.6775,597.6641,0,1170.72,0,1.136868e-13,1.24345e-13,4.263256e-14,72.62712,0,30.96902,0,500,0.6674873,0,-9.880985e-15
naive,2026-01-22 00:15:00,1633,0.25,27.47461,2693.846,71.00949,3.023715,36.95991,1,1,1885.693,1885.375,539.9463,297.229,837.1753,2,0,0,37.17529,800,0,72.09023,306.8948,0.1534474,0.2046279,0.3172331,0,250,0.3172331,1345.429,27.51726,55.24333,0,1.942984,9.442646,360.7053,257.3608,103.3445,556.396,0,1053.995,0,0,-3.641532e-14,4.263256e-14,71.00949,1.080731,27.51726,72.45196,0,0,0,3.774758e-15
naive,2026-01-22 00:30:00,1634,0.5,27.32106,2688.018,70.50449,7.295636,43.06431,1,1,1881.613,1881.295,537.0274,295.9422,832.9696,2,0,0,32.96963,800,0,66.35781,290.257,0.1451285,0.1932472,0.3172331,0,250,0.3172331,1344.268,24.44472,55.40482,4.639484,6.802836,18.61959,358.7657,256.3106,102.4551,555.803,0,1069.014,0,0,7.335799e-14,4.263256e-14,65.86501,0.4928003,24.44472,66.35781,0,0,0,4.884981e-15
naive,2026-01-22 00:45:00,1635,0.75,27.23094,2639.142,63.31001,5.052956,38.6873,1,1,1847.399,1847.082,534.9726,295.0363,830.009,2,0,0,30.00896,800,0,63.56187,274.3209,0.1371604,0.1827706,0.3172331,0,250,0.3172331,1312.11,22.27123,55.49961,0,4.801094,16.41608,351.5778,249.707,101.8708,547.8675,0,1041.58,0,-5.684342e-14,-4.163336e-16,4.263256e-14,63.31001,0.2518623,22.27123,71.39756,0,0,0,-1.998401e-15
naive,2026-01-22 01:00:00,1636,1,27.15086,2650.096,75.0981,2.740024,28.20843,1,1,1855.067,1854.75,533.4269,294.3549,827.7819,2,0,0,27.78186,800,0,70.18212,256.7322,0.1283661,0.1727358,0.3172331,0,250,0.3172331,1321.323,20.63617,55.58383,5.122321,2.533683,7.57226,352.4462,251.0396,101.4066,546.8332,0,1044.341,0,5.684342e-14,-6.19782e-14,4.263256e-14,69.97578,0.2063413,20.63617,70.18212,0,0,0,-6.106227e-15
naive,2026-01-22 01:15:00,1637,1.25,26.94363,2660.44,81.91334,0,31.36561,1,1,1862.308,1861.991,534.3173,294.7474,829.0647,2,0,0,29.06473,800,0,78.33109,237.109,0.1185545,0.1616605,0.3172331,0,250,0.3172331,1327.674,21.63727,55.80178,3.582256,0,9.728345,352.2962,251.1584,101.1378,547.7462,0,1038.895,0,0,-1.615375e-14,4.263256e-14,78.33109,0,21.63727,78.3647,0,0,0,0
naive,2026-01-22 01:30:00,1638,1.5,26.68887,2643.99,78.924,3.782128,25.12583,1,1,1850.793,1850.476,533.6702,294.4622,828.1324,2,0,0,28.13243,800,0,71.4274,219.2148,0.1096074,0.149304,0.3172331,0,250,0.3172331,1316.806,21.00055,56.06972,8.217235,3.06149,4.125277,348.2716,247.7889,100.4827,543.0274,0,1042.432,0,5.684342e-14,-1.765255e-14,4.263256e-14,70.70676,0.7206378,21.00055,71.4274,0,0,0,9.992007e-16
naive,2026-01-22 01:45:00,1639,1.75,26.51578,2631.308,89.89144,5.189481,20.39296,1,1,1841.915,1841.598,537.4563,296.1313,833.5876,2,0,0,33.58755,800,0,54.45238,205.5672,0.1027836,0.1380363,0.3172331,0,250,0.3172331,1304.142,25.11925,56.25177,36.76175,3.866785,0,345.3636,244.5298,100.8338,540.6611,0,1088.123,0,0,-4.973799e-14,4.263256e-14,53.12969,1.322696,20.39296,54.45238,0,0,4.726284,-1.998401e-15
naive,2026-01-22 02:00:00,1640,2,26.43939,2656.698,108.2804,1.02129,30.69071,1,1,1859.688,1859.371,569.8832,304.7546,874.6378,2,47.6808,6.89115,20.06584,800,0,22.13934,200,0.1,0.1294427,0.3172331,0,250,0.3172331,1289.488,15.01898,56.33212,38.46028,0,15.67174,348.1475,241.4017,106.7458,549.0902,0,1101.151,0,0,1.082467e-15,4.263256e-14,69.82014,1.02129,15.01898,22.13934,0,5.869861,0,0
naive,2026-01-22 02:15:00,1641,2.25,26.51766,2638.128,92.44925,5.60637,35.0523,1,1,1846.69,1846.372,973.2708,421.264,1394.535,3,63.18297,5.513934,25.83786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,873.1017,19.32307,56.24979,29.26627,0.09243567,15.72923,346.2723,163.7151,182.5572,587.9284,0,1163.22,0,-1.136868e-13,1.24345e-13,4.263256e-14,63.18297,5.513934,19.32307,0,500,0,0,5.684342e-14
naive,2026-01-22 02:30:00,1642,2.5,26.19159,2619.549,93.75576,6.038363,48.79918,1,1,1833.684,1833.367,527.9918,291.9588,819.9506,2,0,0,19.95061,800,0,80.78297,304.7216,0.1523608,0.2046279,0.3172331,0,250,0.3172331,1305.375,14.97228,56.59274,18.60627,0.4048794,33.8269,341.5366,243.1353,98.40125,541.3947,0,1051.917,0,5.684342e-14,9.148238e-14,4.263256e-14,75.14949,5.633484,14.97228,80.78297,0,0,0,4.440892e-15
naive,2026-01-22 02:45:00,1643,2.75,26.21274,2588.241,89.33332,1.941536,41.82375,1,1,1811.769,1811.451,528.7668,292.3005,821.0674,2,0,0,21.06735,800,0,82.39766,284.0742,0.1420371,0.1918787,0.3172331,0,250,0.3172331,1282.685,15.80679,56.57049,8.877199,0,26.01695,337.6009,239.0126,98.58834,536.1611,0,1023.993,0,0,-4.282685e-14,4.263256e-14,80.45612,1.941536,15.80679,84.20289,0,0,0,0
naive,2026-01-22 03:00:00,1644,3,26.06983,2610.243,89.46944,0,27.22589,1,1,1827.17,1826.853,526.6818,291.3813,818.0631,2,0,0,18.06312,800,0,79.34975,264.1921,0.132096,0.1788774,0.3172331,0,250,0.3172331,1300.171,13.57337,56.7208,10.11969,0,13.65252,339.4764,241.5634,97.91301,535.4813,0,1024.608,0,0,-9.450773e-14,4.263256e-14,79.34975,0,13.57337,80.81578,0,0,0,0
naive,2026-01-22 03:15:00,1645,3.25,26.10761,2657.271,81.35753,0,18.41744,1,1,1860.09,1859.772,528.1841,292.0436,820.2277,2,0,0,20.22773,800,0,81.35753,243.8111,0.1219056,0.1663579,0.3172331,0,250,0.3172331,1331.588,15.19384,56.68106,0,0,3.223601,345.8597,247.5917,98.26801,540.2347,0,1016.703,0,0,4.943268e-14,4.263256e-14,81.35753,0,15.19384,94.52264,0,0,0,0
naive,2026-01-22 03:30:00,1646,3.5,26.2496,2667.173,72.33313,0.2086341,22.04436,1,1,1867.021,1866.704,533.4092,294.3471,827.7563,2,0,0,27.75632,800,0,72.51022,225.6452,0.1128226,0.1535243,0.3172331,0,250,0.3172331,1333.295,20.81733,56.53172,0,0.03155236,1.227029,348.1596,248.631,99.5286,543.207,0,1022.87,0,-5.684342e-14,4.182765e-14,4.263256e-14,72.33313,0.1770817,20.81733,97.82167,0,0,0,-1.665335e-15
naive,2026-01-22 03:45:00,1647,3.75,26.22381,2642.468,99.28833,0,16.3912,1,1,1849.727,1849.41,533.9643,294.5918,828.5561,2,0,0,28.55614,800,0,94.19513,202.0609,0.1010304,0.1420855,0.3172331,0,250,0.3172331,1315.446,21.42309,56.55885,5.0932,0,0,344.7523,245.1729,99.57943,539.7647,0,1024.686,0,0,-1.532108e-14,4.263256e-14,94.19513,0,16.3912,94.49877,0,0,5.031891,0
naive,2026-01-22 04:00:00,1648,4,26.00106,2661.026,108.315,2.005993,21.5554,1,1,1862.718,1862.401,619.9768,319.6248,939.6016,2,108.3193,0.05164725,31.2307,800,0,0,202.0291,0.1010145,0.1272348,0.3172331,0,250,0.3172331,1242.424,23.48522,56.79313,0,1.954346,0,345.5953,230.5104,115.0849,550.1352,0,1039.749,0,-1.136868e-13,-4.08007e-14,4.263256e-14,108.315,0.05164725,21.5554,8.116222,0,0.004242516,1.929823,3.178013e-15
naive,2026-01-22 04:15:00,1649,4.25,25.87977,2690.341,107.4741,3.283036,22.95535,1,1,1883.239,1882.921,626.4817,321.7257,948.2074,2,114.7652,0.06994552,33.37217,800,0,0,201.9973,0.1009986,0.1272147,0.3172331,0,250,0.3172331,1256.44,25.12797,56.92069,0,3.213091,0,348.5397,232.5351,116.0046,554.2608,0,1050.028,0,5.684342e-14,-4.432565e-14,4.263256e-14,107.4741,0.06994552,22.95535,7.989007,0,7.291164,2.172612,-4.440892e-15
naive,2026-01-22 04:30:00,1650,4.5,25.86575,2683.063,132.9237,0.9543659,20.70702,1,1,1878.144,1877.827,640.0265,326.6419,966.6684,2,123.6342,0,43.03414,800,0,7.861813,200,0.1,0.1271947,0.3172331,0,250,0.3172331,1237.801,32.40789,56.93544,1.427703,0.9543659,0,347.4977,229.0201,118.4776,555.662,0,1051.381,0,0,1.110223e-16,4.263256e-14,131.496,0,20.70702,7.861813,0,0,11.70087,0
naive,2026-01-22 04:45:00,1651,4.75,25.77414,2700.556,151.4875,2.278158,27.8492,1,1,1890.389,1890.072,1047.079,443.3373,1490.417,3,151.1552,0.004032188,39.25734,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,842.9927,29.59245,57.03178,0.3322824,2.274125,0,349.1124,155.6818,193.4306,599.0191,0,1138.374,0,5.684342e-14,1.24345e-13,4.263256e-14,151.1552,0.004032188,27.8492,0,500,0,1.743251,0
naive,2026-01-22 05:00:00,1652,5,25.72528,2704.343,195.2445,6.476751,22.04624,1,1,1893.04,1892.723,537.7101,296.2432,833.9533,2,0,0,33.95326,800,0,195.2569,276.1031,0.1380516,0.2046279,0.3172331,0,250,0.3172331,1355.013,25.60747,57.08318,0,6.464388,0,349.2553,249.9923,99.26302,546.2355,0,1039.403,0,-5.684342e-14,-1.216804e-13,4.263256e-14,195.2445,0.01236318,22.04624,209.1927,0,0,3.561231,-5.516421e-15
naive,2026-01-22 05:15:00,1653,5.25,25.5983,2759.117,256.5689,5.349845,21.43123,1,1,1931.382,1931.065,532.3279,293.8704,826.1983,2,0,0,26.19834,800,0,256.8418,211.8492,0.1059246,0.1738581,0.3172331,0,250,0.3172331,1398.737,19.78534,57.21673,0,5.076994,1.64589,355.4132,257.3958,98.01744,551.5691,0,1047.527,0,-5.684342e-14,-5.587197e-14,4.263256e-14,256.5689,0.2728515,19.78534,264.8588,0,0,0,2.170486e-14
naive,2026-01-22 05:30:00,1654,5.5,25.55132,2739.777,339.7941,6.929603,22.93506,1,1,1917.844,1917.527,745.5192,355.1652,1100.684,3,274.8039,0.220023,25.66045,800,0,47.2635,200,0.1,0.1333984,0.3172331,0,250,0.3172331,1172.007,19.38877,57.26614,17.72671,6.70958,3.546296,352.5866,215.4681,137.1185,571.2853,0,1120.299,0,-1.705303e-13,-2.498002e-16,4.263256e-14,322.0674,0.220023,19.38877,47.2635,0,0,0,-6.494805e-15
naive,2026-01-22 05:45:00,1655,5.75,25.46443,2705.869,397.9817,0,17.58347,0,1,1894.108,1893.791,1230.824,494.8389,1725.663,4,399.1582,0.2203269,26.28437,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,662.9669,19.87847,57.35752,0,0,0,347.6121,121.6696,225.9426,0,616.5084,3326.269,0,5.684342e-14,1.24345e-13,4.263256e-14,397.9817,0,17.58347,0,500,1.396866,2.29499,6.927792e-14
naive,2026-01-22 06:00:00,1656,6,25.57295,2713.814,470.5039,0,32.17376,0,0,1899.67,1899.352,535.4298,295.2379,830.6676,2,0,0,30.66764,800,0,461.6117,209.5144,0.1047572,0.2046279,0.3172331,0,250,0.3172331,1363.923,23.16684,57.24339,8.892167,0,9.00692,349.3982,250.8605,98.53769,0,547.755,2963.593,0,0,-6.483702e-14,4.263256e-14,461.6117,0,23.16684,461.9738,0,0,0,0
naive,2026-01-22 06:15:00,1657,6.25,25.62082,2754.168,510.4046,0.8124304,23.81679,0,0,1927.918,1927.6,914.4114,405.1917,1319.603,3,480.1648,0.6266807,38.81153,800,0,30.2398,201.9215,0.1009607,0.1319282,0.3172331,0,250,0.3172331,1013.189,29.304,57.19304,0,0.1857497,0,354.9375,186.5322,168.4053,0,591.7239,3190.46,0,-2.273737e-13,-2.63678e-14,4.263256e-14,510.4046,0.6266807,23.81679,37.92577,0,0,5.487215,-1.498801e-14
naive,2026-01-22 06:30:00,1658,6.5,25.73165,2763.005,570.8561,0.6005122,22.89792,0,0,1934.104,1933.787,986.7792,426.7351,1413.514,3,567.2522,1.799987,44.4621,800,0,3.603854,200.9887,0.1004944,0.127147,0.3172331,0,250,0.3172331,947.0074,33.53095,57.07648,0,0,0,356.8774,174.7401,182.1373,0,601.4752,3243.903,0,-5.684342e-14,-3.960721e-14,4.263256e-14,570.8561,0.6005122,22.89792,7.558824,0,1.199475,10.63303,-3.641532e-14
naive,2026-01-22 06:45:00,1659,6.75,25.55549,2796.386,598.5944,2.787459,24.90582,0,0,1957.47,1957.153,1019.641,436.045,1455.686,3,610.7741,3.073101,41.83894,800,0,0,200.9571,0.1004786,0.1265597,0.3172331,0,250,0.3172331,937.5115,31.61167,57.26176,0,0,0,359.902,172.3716,187.5304,0,608.4166,3281.872,0,-1.136868e-13,-5.476175e-14,4.263256e-14,598.5944,2.787459,24.90582,3.828411,0,12.46535,6.705848,0
naive,2026-01-22 07:00:00,1660,7,25.53858,2807.843,615.7694,3.498595,20.62622,0,0,1965.49,1965.173,1034.178,441.0772,1475.255,3,622.3436,1.430237,51.48129,800,0,0,200.9255,0.1004627,0.1265397,0.3172331,0,250,0.3172331,930.9946,38.90397,57.27954,0,2.068358,0,361.253,171.1149,190.1381,0,612.1921,3306.185,0,2.273737e-13,-4.957146e-14,4.263256e-14,615.7694,1.430237,20.62622,3.701871,0,6.574278,18.27775,0
naive,2026-01-22 07:15:00,1661,7.25,25.49523,2839.883,597.9598,6.742548,26.15341,0,0,1987.918,1987.601,1031.552,440.3796,1471.931,3,618.475,2.177307,51.27888,800,0,0,200.8938,0.1004469,0.1265198,0.3172331,0,250,0.3172331,956.0491,38.76879,57.32513,0,4.565241,0,365.0554,175.566,189.4893,0,615.9456,3331.085,0,-1.136868e-13,1.224021e-14,4.263256e-14,597.9598,2.177307,26.15341,3.575351,0,20.5152,12.61538,4.263256e-14
naive,2026-01-22 07:30:00,1662,7.5,25.50081,2837.748,565.8657,0,32.23031,0,0,1986.423,1986.106,1005.995,432.0848,1438.08,3,593.4917,2.818718,41.76916,800,0,0,200.8622,0.1004311,0.1264999,0.3172331,0,250,0.3172331,980.1114,31.57721,57.31926,0,0,0.653101,364.822,180.005,184.817,0,612.2098,3302.67,0,5.684342e-14,-2.201017e-14,4.263256e-14,565.8657,0,31.57721,3.448851,0,30.4447,0,2.131628e-14
naive,2026-01-22 07:45:00,1663,7.75,25.46026,2825.751,540.443,0.7821135,38.46734,0,0,1978.026,1977.709,974.8809,423.2787,1398.16,3,552.2144,0.8115819,45.13361,800,0,0,200.8306,0.1004153,0.12648,0.3172331,0,250,0.3172331,1002.828,34.13536,57.36191,0,0,4.331981,362.9823,184.0263,178.9561,0,608.0999,3280.017,0,1.136868e-13,3.611e-14,4.263256e-14,540.443,0.7821135,34.13536,3.322371,0,11.80084,0,5.151435e-14
naive,2026-01-22 08:00:00,1664,8,25.4485,2816.005,484.3104,212.1803,47.71161,0,0,1971.204,1970.886,1072.81,473.3873,1546.197,4,493.903,200.1488,52.14565,800,0,0,200.799,0.1003995,0.1264601,0.3172331,0,250,0.3172331,898.0762,39.44359,57.37428,0,12.03149,8.268017,361.6446,164.7645,196.8801,0,639.6687,3474.386,0,5.684342e-14,3.416711e-14,4.263256e-14,484.3104,200.1488,39.44359,3.195911,0,9.592586,0,-2.842171e-14
naive,2026-01-22 08:15:00,1665,8.25,25.73172,2819.184,422.8613,211.4298,56.02054,0,0,1973.429,1973.111,1034.236,462.8493,1497.085,3,439.537,203.5079,54.04045,800,0,0,200.7674,0.1003837,0.1264402,0.3172331,0,250,0.3172331,938.8753,40.7544,57.0764,0,7.921909,15.26614,364.1341,173.2399,190.8942,0,638.906,3463.437,0,-1.705303e-13,4.70457e-14,4.263256e-14,422.8613,203.5079,40.7544,3.069471,0,16.67567,0,5.684342e-14
naive,2026-01-22 08:30:00,1666,8.5,25.78984,2843.298,343.9378,219.0597,58.13426,0,0,1990.308,1989.991,974.8829,445.2826,1420.166,3,367.2504,203.1615,49.75356,800,0,0,200.7358,0.1003679,0.1264203,0.3172331,0,250,0.3172331,1015.108,37.49832,57.01527,0,15.89821,20.63594,367.6825,187.5275,180.155,0,636.6223,3464.705,0,-5.684342e-14,3.611e-14,4.263256e-14,343.9378,203.1615,37.49832,2.943051,0,23.31269,0,-5.684342e-14
naive,2026-01-22 08:45:00,1667,8.75,25.73279,2879.95,267.8819,216.0479,61.77883,1,0,2015.965,2015.648,934.8519,434.8488,1369.701,3,306.6093,207.0769,56.0145,800,0,0,200.7042,0.1003521,0.1264004,0.3172331,0,250,0.3172331,1080.796,42.24265,57.07528,0,8.970959,19.53618,371.9908,199.4311,172.5597,637.8848,0,1227.035,0,-2.273737e-13,-3.724798e-14,4.263256e-14,267.8819,207.0769,42.24265,2.81665,0,38.72743,0,2.842171e-14
naive,2026-01-22 09:00:00,1668,9,25.80391,2879.113,226.152,221.5623,61.48457,1,1,2015.379,2015.062,889.5484,422.6492,1312.198,3,241.273,210.0172,60.9074,800,0,0,200.6726,0.1003363,0.1263805,0.3172331,0,250,0.3172331,1125.513,45.89791,57.00048,0,11.54511,15.58666,372.4204,207.9828,164.4376,633.5122,0,1222.814,0,1.136868e-13,1.582068e-14,4.263256e-14,226.152,210.0172,45.89791,2.69027,0,15.12102,0,0
naive,2026-01-22 09:15:00,1669,9.25,26.19766,2922.877,168.0216,223.323,68.54024,1,1,2046.014,2045.697,863.9431,417.2733,1281.216,3,191.5737,210.2418,79.40092,800,0,0,200.641,0.1003205,0.1263606,0.3172331,0,250,0.3172331,1181.754,59.58394,56.58635,0,13.08125,8.956302,381.1319,220.1373,160.9946,639.079,0,1237.064,0,5.684342e-14,4.321543e-14,4.263256e-14,168.0216,210.2418,59.58394,2.563909,0,23.55212,0,2.842171e-14
naive,2026-01-22 09:30:00,1670,9.5,26.40096,2922.6,136.1655,228.1546,70.0255,1,1,2045.82,2045.503,840.7825,411.417,1252.2,3,154.9723,210.0548,87.1724,800,0,0,200.6094,0.1003047,0.1263407,0.3172331,0,250,0.3172331,1204.721,65.27403,56.37253,0,18.09973,4.75147,382.69,225.3544,157.3356,637.6602,0,1243.123,0,5.684342e-14,6.578071e-15,4.263256e-14,136.1655,210.0548,65.27403,2.437569,0,18.80683,0,2.842171e-14
naive,2026-01-22 09:45:00,1671,9.75,26.40464,2960.016,126.9339,227.9809,81.78147,1,1,2072.011,2071.694,824.0061,407.6814,1231.688,3,124.203,209.9673,97.51722,800,0,2.311248,200,0.1,0.1263208,0.3172331,0,250,0.3172331,1247.688,73.01727,56.36866,0.4195842,18.01359,8.764204,387.6186,233.4095,154.2091,642.7305,0,1253.843,0,0,-5.551115e-17,4.263256e-14,126.5143,209.9673,73.01727,2.311248,0,0,0,-2.842171e-14
naive,2026-01-22 10:00:00,1672,10,26.49871,2955.477,114.037,232.2812,76.95335,1,1,2068.834,2068.517,1203.595,518.133,1721.728,4,102.4323,213.0749,106.2204,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.9224,79.45392,56.26973,11.60462,19.20627,0,387.7749,162.118,225.6569,680.251,0,1350.347,0,-1.136868e-13,1.24345e-13,4.263256e-14,102.4323,213.0749,76.95335,0,500,0,2.50057,0
naive,2026-01-22 10:15:00,1673,10.25,26.61907,2965.693,105.0251,233.4894,80.67372,1,1,2075.985,2075.668,596.9243,322.3477,919.272,2,0,0,119.272,800,0,300.568,249.7754,0.1248877,0.2046279,0.3172331,0,250,0.3172331,1478.744,89.10186,56.14313,16.51261,21.43387,0,390.0834,277.86,112.2233,600.2077,0,1202.712,0,-5.684342e-14,-7.993606e-15,4.263256e-14,88.51245,212.0555,80.67372,300.568,0,0,8.42814,2.842171e-14
naive,2026-01-22 10:30:00,1674,10.5,26.75605,2994.702,96.54411,233.533,87.50188,1,1,2096.291,2095.974,674.6393,356.6083,1031.248,3,0,99.87628,131.3713,800,0,198.9442,200,0.1,0.1572799,0.3172331,0,250,0.3172331,1421.335,97.99666,55.99907,14.24737,17.00931,0,395.0173,267.831,127.1863,624.4393,0,1239.797,0,1.136868e-13,1.360023e-15,4.263256e-14,82.29674,216.5237,87.50188,198.9442,0,0,10.49478,0
naive,2026-01-22 10:45:00,1675,10.75,26.66113,3002.167,71.83879,231.5211,94.85149,1,1,2101.517,2101.199,1199.454,520.6182,1720.072,4,66.19623,220.8752,133.0006,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.7455,99.31301,56.0989,5.642558,10.64596,0,395.2243,169.5879,225.6364,690.206,0,1345.398,0,0,1.24345e-13,4.263256e-14,66.19623,220.8752,94.85149,0,500,0,4.461525,0
naive,2026-01-22 11:00:00,1676,11,26.68394,3081.722,78.40136,229.6915,109.348,1,0,2157.205,2156.888,618.2286,331.7397,949.9683,2,0,0,149.9683,800,0,289.2165,252.6132,0.1263066,0.2046279,0.3172331,0,250,0.3172331,1538.659,111.9556,56.07491,12.7882,6.088171,0,405.889,289.5064,116.3825,621.2461,0,1211.97,0,0,-6.483702e-14,4.263256e-14,65.61316,223.6033,109.348,289.2165,0,0,2.607649,0
naive,2026-01-22 11:15:00,1677,11.25,26.80634,3091.269,91.94015,233.0573,117.7037,0,0,2163.888,2163.571,685.9277,361.5847,1047.512,3,0,80.94331,166.5691,800,0,210.2939,200,0.1,0.1590668,0.3172331,0,250,0.3172331,1477.644,124.1855,55.94617,28.25077,5.509534,0,408.1806,278.7322,129.4484,0,640.3169,3517.04,0,-5.684342e-14,-1.387779e-15,4.263256e-14,63.68938,227.5478,117.7037,210.2939,0,0,6.481813,0
naive,2026-01-22 11:30:00,1678,11.5,26.73671,3109.568,78.64817,229.4746,136.2404,0,0,2176.698,2176.38,1239.281,537.626,1776.907,4,70.82021,227.0697,179.0174,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,937.099,133.566,56.01941,7.827965,2.404854,2.674399,410.0044,176.5127,233.4917,0,714.6424,3885.163,0,-2.273737e-13,1.24345e-13,4.263256e-14,70.82021,227.0697,133.566,0,500,0,0,5.684342e-14
naive,2026-01-22 11:45:00,1679,11.75,26.8614,3085.73,70.15086,235.6988,147.3289,0,0,2160.011,2159.694,656.0681,348.4212,1004.489,3,0,0,204.4893,800,0,300.6687,249.7502,0.1248751,0.2046279,0.3172331,0,250,0.3172331,1503.626,152.3668,55.88827,0,5.180921,0,407.9152,283.9577,123.9575,0,632.3789,3424.147,0,0,-7.993606e-15,4.263256e-14,70.15086,230.5179,147.3289,302.401,0,0,5.037906,2.842171e-14
naive,2026-01-22 12:00:00,1680,12,27.01734,3082.934,83.32273,238.3653,161.8733,0,0,2158.053,2157.736,730.8246,381.3775,1112.202,3,0,94.07762,218.1245,800,0,198.8435,200,0.1,0.157264,0.3172331,0,250,0.3172331,1426.912,162.2544,55.72426,18.46728,10.29964,0,408.87,270.3461,138.5239,0,651.7236,3571.413,0,-1.136868e-13,2.053913e-15,4.263256e-14,64.85545,228.0656,161.8733,198.8435,0,0,0.3810435,0
naive,2026-01-22 12:15:00,1681,12.25,27.25919,3117.41,75.32672,242.0416,175.7228,0,0,2182.187,2181.87,1276.066,554.6138,1830.68,4,64.33772,230.8306,235.5119,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.8034,174.7325,55.4699,10.989,11.21098,0.9903001,415.5368,172.485,243.0517,0,727.2875,3975.972,0,0,1.24345e-13,4.263256e-14,64.33772,230.8306,174.7325,0,500,0,0,1.136868e-13
naive,2026-01-22 12:30:00,1682,12.5,27.5333,3141.199,80.88945,238.939,186.4679,0,0,2198.839,2198.522,691.3369,363.9694,1055.306,3,0,0,255.3063,800,0,298.5511,250.2796,0.1251398,0.2046279,0.3172331,0,250,0.3172331,1507.185,188.8587,55.1816,12.97513,8.302214,0,421.1257,288.6589,132.4669,0,652.6283,3564.08,0,5.684342e-14,-7.993606e-15,4.263256e-14,67.91432,230.6368,186.4679,298.5511,0,0,2.390795,0
naive,2026-01-22 12:45:00,1683,12.75,27.64812,3147.574,87.99151,239.0747,196.7491,0,0,2203.301,2202.984,773.0953,400.0125,1173.108,3,0,100.4298,272.6779,800,0,200.9608,200,0.1,0.1575974,0.3172331,0,250,0.3172331,1429.889,201.4586,55.06084,14.40684,11.2688,0,423.0036,274.519,148.4846,0,674.5315,3692.27,0,-2.273737e-13,-3.941292e-15,4.263256e-14,73.58467,227.8059,196.7491,200.9608,0,0,4.709469,2.842171e-14
