controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-22 13:00:00,1684,13,27.81124,3150.48,82.37416,240.2597,211.3303,0,0,2205.336,2205.019,1324.107,573.41,1897.517,4,84.36569,226.5188,286.6325,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,880.9119,211.3943,54.88928,0,13.74091,0,424.8578,169.7076,255.1502,0,743.1175,4049.099,0,0,1.24345e-13,4.263256e-14,82.37416,226.5188,211.3303,0,500,1.991538,0.06408165,8.526513e-14
naive,2026-01-22 13:15:00,1685,13.25,28.02637,3129.959,78.12385,242.4247,222.873,0,0,2190.971,2190.654,723.0915,377.9684,1101.06,3,0,0,301.0599,800,0,302.5596,249.2775,0.1246387,0.2046279,0.3172331,0,250,0.3172331,1467.563,221.5166,54.66302,0,17.98898,1.356442,424.0234,284.0206,140.0029,0,662.2515,3611.918,0,0,-7.993606e-15,4.263256e-14,78.12385,224.4357,221.5166,306.7579,0,0,0,-2.842171e-14
naive,2026-01-22 13:30:00,1686,13.5,28.27773,3132.095,64.1083,242.3451,227.605,0,0,2192.467,2192.149,812.7701,417.5031,1230.273,3,0,105.2369,325.0364,800,0,183.7904,203.2906,0.1016453,0.1569664,0.3172331,0,250,0.3172331,1379.379,238.5046,54.39865,0,17.42613,0,426.5956,268.3905,158.2051,0,685.8936,3741.276,0,-5.684342e-14,2.012279e-14,4.263256e-14,64.1083,224.9189,227.605,196.9529,0,0,10.89957,0
naive,2026-01-22 13:45:00,1687,13.75,28.40595,3115.2,60.66088,240.7506,222.5378,0,0,2180.64,2180.322,942.5407,468.2142,1410.755,3,54.62507,224.224,331.9059,800,0,6.035809,201.7497,0.1008748,0.1280091,0.3172331,0,250,0.3172331,1237.782,243.2048,54.2638,0,16.52664,0,425.462,241.5021,183.9599,0,709.7163,3870.902,0,-5.684342e-14,-6.217249e-15,4.263256e-14,60.66088,224.224,222.5378,13.03452,0,0,20.66708,0
naive,2026-01-22 14:00:00,1688,14,28.42632,3087.532,62.43269,239.032,236.0988,0,1,2161.272,2160.955,961.8047,474.8649,1436.67,3,70.10749,223.3146,343.2476,800,0,0,201.7179,0.100859,0.1270388,0.3172331,0,250,0.3172331,1199.15,251.4595,54.24237,0,15.71738,0,421.8677,234.0671,187.8006,0,708.9321,3865.216,0,0,6.161738e-15,4.263256e-14,62.43269,223.3146,236.0988,6.871675,0,7.674802,15.36077,0
naive,2026-01-22 14:15:00,1689,14.25,28.60909,3086.49,52.33094,236.9439,238.7163,1,1,2160.543,2160.226,980.2964,482.2655,1462.562,3,76.42533,225.7135,360.423,800,0,0,201.6862,0.1008431,0.1270188,0.3172331,0,250,0.3172331,1179.93,263.5151,54.05014,0,11.23037,0,423.3869,231.2227,192.1642,713.4882,0,1385.542,0,-1.705303e-13,3.563816e-14,4.263256e-14,52.33094,225.7135,238.7163,6.744656,0,24.0944,24.79882,-1.421085e-14
naive,2026-01-22 14:30:00,1690,14.5,28.81678,3124.656,60.77092,237.3946,252.9204,1,1,2187.259,2186.942,974.8834,479.8581,1454.742,3,76.60177,223.2904,354.8494,800,0,0,201.6544,0.1008272,0.1269988,0.3172331,0,250,0.3172331,1212.058,258.8505,53.8317,0,14.10418,0,430.5498,238.5869,191.9628,718.4451,0,1400.659,0,5.684342e-14,-5.503931e-14,4.263256e-14,60.77092,223.2904,252.9204,6.617658,0,15.83084,5.930101,3.552714e-14
naive,2026-01-22 14:45:00,1691,14.75,28.92871,3112.4,86.38948,238.1342,259.6935,1,1,2178.68,2178.363,980.6067,482.4186,1463.025,3,76.28825,224.0454,362.6916,800,0,6.490679,200,0.1,0.1269788,0.3172331,0,250,0.3172331,1197.756,264.2463,53.71398,3.610555,14.0888,0,429.9029,236.3444,193.5585,718.7629,0,1407.629,0,-5.684342e-14,-3.053113e-16,4.263256e-14,82.77893,224.0454,259.6935,6.490679,0,0,4.552833,-2.842171e-14
naive,2026-01-22 15:00:00,1692,15,29.08605,3116.181,101.8783,240.5337,262.8494,1,1,2181.327,2181.009,1376.965,596.9171,1973.882,4,82.64348,222.6513,368.5869,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,804.0447,268.0775,53.5485,19.23485,17.88239,0,431.9001,159.1999,272.7002,756.117,0,1516.019,0,0,1.24345e-13,4.263256e-14,82.64348,222.6513,262.8494,0,500,0,5.228152,0
naive,2026-01-22 15:15:00,1693,15.25,29.36134,3087.528,109.0894,237.7537,279.2225,1,1,2161.27,2160.952,773.3046,400.1048,1173.409,3,0,0,373.4094,800,0,303.2018,249.1169,0.1245585,0.2046279,0.3172331,0,250,0.3172331,1387.648,270.7626,53.25897,27.99824,15.64309,8.459833,430.5101,276.41,154.1002,678.1999,0,1371.765,0,0,-7.993606e-15,4.263256e-14,81.09121,222.1106,270.7626,303.2018,0,0,0,2.842171e-14
naive,2026-01-22 15:30:00,1694,15.5,29.36583,3075.57,100.9228,234.6503,267.7213,1,1,2152.899,2152.581,862.0673,439.2357,1301.303,3,0,121.417,379.886,800,0,196.3108,200,0.1,0.1568653,0.3172331,0,250,0.3172331,1290.514,275.4452,53.25425,1.474577,16.37078,0,428.8849,257.0869,171.798,696.3226,0,1363.517,0,-5.684342e-14,-2.248202e-15,4.263256e-14,99.44821,218.2796,267.7213,196.3108,0,0,7.723872,0
naive,2026-01-22 15:45:00,1695,15.75,29.33855,3093.219,91.7361,231.4116,262.2239,1,1,2165.253,2164.936,1389.268,599.683,1988.951,4,104.989,215.0333,368.929,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.6675,267.5811,53.28293,0,16.37832,0,431.0884,154.4306,276.6578,754.1135,0,1476.536,0,-1.136868e-13,1.24345e-13,4.263256e-14,91.7361,215.0333,262.2239,0,500,13.25291,5.35725,4.263256e-14
naive,2026-01-22 16:00:00,1696,16,29.25659,3084.85,114.1598,230.9631,249.3489,1,1,2159.395,2159.078,768.5829,398.0232,1166.606,3,0,0,366.6062,800,0,328.2522,242.8543,0.1214272,0.2046279,0.3172331,0,250,0.3172331,1390.495,266.1368,53.36914,0,16.8707,0,429.1518,276.3428,152.8089,674.3661,0,1317.794,0,-1.705303e-13,-7.993606e-15,4.263256e-14,114.1598,214.0924,249.3489,329.1745,0,0,16.78787,0
naive,2026-01-22 16:15:00,1697,16.25,29.34591,3062.365,144.8436,229.7851,249.4756,1,1,2143.656,2143.338,890.6696,451.845,1342.515,3,0,179.0584,363.4563,800,0,171.2643,200,0.1,0.1529218,0.3172331,0,250,0.3172331,1252.669,263.5904,53.2752,6.141544,18.16444,0,426.8572,249.4387,177.4185,701.2837,0,1384.561,0,-1.136868e-13,-7.521761e-15,4.263256e-14,138.702,211.6206,249.4756,171.2643,0,0,14.11482,0
naive,2026-01-22 16:30:00,1698,16.5,29.4998,3075.937,180.1673,229.6297,245.1001,1,1,2153.156,2152.839,1401.653,598.3471,2000,4,152.2333,209.6491,354.0031,784.1145,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,751.1858,256.2988,52.05868,27.93398,19.98064,0,430.1991,150.0864,280.1127,748.4335,0,1520.954,0,0,1.24345e-13,4.263256e-14,152.2333,209.6491,245.1001,0,500,0,11.19878,-1.136868e-13
naive,2026-01-22 16:45:00,1699,16.75,29.46248,3058.568,190.4142,225.0484,232.649,1,1,2140.998,2140.681,750.2591,389.9452,1140.204,3,0,0,340.2042,800,0,388.5529,227.7791,0.1138896,0.2046279,0.3172331,0,250,0.3172331,1390.422,246.41,53.15259,9.583078,17.32667,0,427.4194,277.5776,149.8417,667.5228,0,1321.668,0,5.684342e-14,-7.993606e-15,4.263256e-14,180.8312,207.7218,232.649,388.5529,0,0,13.76098,2.842171e-14
naive,2026-01-22 17:00:00,1700,17,29.70425,3056.996,229.4723,219.9507,228.7784,1,1,2139.897,2139.58,974.3667,475.2575,1449.624,3,113.3614,205.3902,330.8725,800,0,110.9731,200,0.1,0.1434292,0.3172331,0,250,0.3172331,1165.213,239.011,52.89831,5.137861,14.56046,0,429.4798,233.8596,195.6202,709.1171,0,1392.703,0,-5.684342e-14,-9.436896e-16,4.263256e-14,224.3345,205.3902,228.7784,110.9731,0,0,10.23267,2.842171e-14
naive,2026-01-22 17:15:00,1701,17.25,29.63659,3080.145,280.6599,219.4852,210.3489,1,1,2156.102,2155.785,1415.166,584.8338,2000,4,268.2307,206.2865,318.0215,707.4613,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,740.6183,229.9001,46.84232,12.42922,13.19873,0,432.0866,148.4212,283.6654,733.255,0,1458.021,0,1.136868e-13,1.24345e-13,4.263256e-14,268.2307,206.2865,210.3489,0,500,0,19.55122,-5.684342e-14
naive,2026-01-22 17:30:00,1702,17.5,29.66631,3098.976,317.7285,214.8792,205.5587,1,0,2169.283,2168.966,729.0607,380.5999,1109.661,3,0,10.49573,299.1649,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1439.905,216.1974,52.93822,10.43778,12.00481,0,435.0132,288.7488,146.2645,669.3487,0,1317.855,0,0,-7.993606e-15,4.263256e-14,307.2907,202.8744,205.5587,499.6694,0,0,10.63865,-2.842171e-14
naive,2026-01-22 17:45:00,1703,17.75,29.63842,3038.194,354.0003,212.6052,190.6951,1,0,2126.736,2126.418,1424.735,575.2645,2000,4,352.5692,201.8197,288.8985,656.7126,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,701.6828,208.8426,43.48057,1.431062,10.78554,0,426.2189,140.6242,285.5947,715.8887,0,1403.935,0,0,1.24345e-13,4.263256e-14,352.5692,201.8197,190.6951,0,500,0,18.14743,5.684342e-14
naive,2026-01-22 18:00:00,1704,18,29.78732,3016.884,393.1157,4.032716,198.1242,0,0,2111.819,2111.502,702.9275,369.0791,1072.007,3,0,0,272.0066,800,0,396.3273,225.8355,0.1129178,0.2046279,0.3172331,0,250,0.3172331,1408.574,196.3076,52.81095,0,0.8211631,1.816583,424.6232,283.2219,141.4013,0,652.6663,3531.669,0,0,-7.993606e-15,4.263256e-14,393.1157,3.211553,196.3076,407.2699,0,0,0,2.04281e-14
naive,2026-01-22 18:15:00,1705,18.25,29.67445,2967.899,438.0872,3.667609,179.938,0,0,2077.529,2077.212,963.4944,442.3305,1405.825,3,349.8624,1.977325,253.9851,800,0,88.2248,203.7438,0.1018719,0.1422053,0.3172331,0,250,0.3172331,1113.718,183.5308,52.92966,0,1.690284,0,416.6884,223.3775,193.3109,0,665.708,3604.764,0,1.136868e-13,4.163336e-15,4.263256e-14,438.0872,1.977325,179.938,103.2,0,0,3.592752,8.65974e-15
naive,2026-01-22 18:30:00,1706,18.5,29.83612,2945.822,496.665,0.6695864,162.4426,0,0,2062.075,2061.758,1052.172,466.2026,1518.375,4,477.8168,2.246614,238.3113,800,0,14.84688,200,0.1,0.1282945,0.3172331,0,250,0.3172331,1009.586,171.8966,52.75962,4.001349,0,0,415.0693,203.2167,211.8526,0,669.4194,3629.354,0,-5.684342e-14,2.220446e-16,4.263256e-14,492.6637,0.6695864,162.4426,14.84688,0,1.577028,9.453981,2.398082e-14
naive,2026-01-22 18:45:00,1707,18.75,29.75955,2935.137,515.3712,1.377685,157.3001,0,0,2054.596,2054.279,1435.346,564.6539,2000,4,535.7736,1.993093,217.5994,744.6339,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,618.9328,157.0901,49.18321,0,0,0.2100094,412.8639,124.3724,288.4915,0,689.0685,3734.546,0,1.136868e-13,1.24345e-13,4.263256e-14,515.3712,1.377685,157.0901,0,500,21.01776,0,-1.527667e-13
naive,2026-01-22 19:00:00,1708,19,29.52977,2903.527,554.4543,0,145.3786,0,0,2032.469,2032.152,699.7216,360.7404,1060.462,3,58.2168,3.958025,198.2871,800,0,496.2375,200.858,0.100429,0.2046279,0.3172331,0,250,0.3172331,1332.43,143.5127,53.08182,0,0,1.865897,406.3536,266.3941,139.9595,0,627.5076,3391.575,0,-5.684342e-14,-7.993606e-15,4.263256e-14,554.4543,0,143.5127,499.6694,0,3.958025,0,5.417888e-14
naive,2026-01-22 19:15:00,1709,19.25,29.38943,2915.177,567.2036,2.877504,133.0916,0,0,2040.624,2040.307,1080.681,468.1518,1548.833,4,567.0842,3.702691,178.0463,800,0,0.119419,200.7965,0.1003983,0.1264773,0.3172331,0,250,0.3172331,959.6256,129.063,53.22942,0,0,4.028663,406.7287,191.2686,215.4602,0,660.2233,3571.345,0,-1.705303e-13,1.454392e-14,4.263256e-14,567.2036,2.877504,129.063,3.30542,0,0.8251864,0,-2.842171e-14
naive,2026-01-22 19:30:00,1710,19.5,29.29234,2891.657,600.8241,6.097708,125.4024,0,0,2024.16,2023.843,1071.697,463.9585,1535.656,4,569.04,1.048795,165.5669,800,0,3.059562,200,0.1,0.1264386,0.3172331,0,250,0.3172331,952.1454,120.1455,53.33154,28.72458,5.048913,5.256904,402.5901,189.3745,213.2156,0,654.3786,3597.343,0,-5.684342e-14,1.387779e-16,4.263256e-14,572.0995,1.048795,120.1455,3.059562,0,0,0,-3.597123e-14
naive,2026-01-22 19:45:00,1711,19.75,29.41572,2835.739,601.8445,0,109.6143,0,0,1985.018,1984.7,1436.725,563.2745,2000,4,572.8465,2.355956,147.4212,777.3763,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,547.9749,106.8324,51.69725,28.99804,0,2.781946,395.8736,109.2831,286.5906,0,673.1124,3693.981,0,0,1.24345e-13,4.263256e-14,572.8465,0,106.8324,0,500,2.355956,0,6.217249e-14
naive,2026-01-22 20:00:00,1712,20,29.26019,2826.267,580.7824,2.396396,95.49525,0,0,1978.387,1978.069,637.9759,335.0382,973.0141,2,45.45334,0.8021394,126.7586,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1340.093,92.01644,53.36536,35.65963,1.594256,3.478808,393.2096,266.3471,126.8625,0,602.0767,3315.649,0,-5.684342e-14,-7.993606e-15,4.263256e-14,545.1228,0.8021394,92.01644,499.6694,0,0,0,-5.317968e-14
naive,2026-01-22 20:15:00,1713,20.25,29.15628,2786.507,559.4643,4.69764,101.7603,0,0,1950.555,1950.238,1385.848,549.1923,1935.04,4,516.7515,4.178174,114.1107,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,564.3899,82.9299,53.47464,42.71281,0.5194664,18.83045,386.7993,111.9197,274.8796,0,664.8461,3671.07,0,1.136868e-13,1.24345e-13,4.263256e-14,516.7515,4.178174,82.9299,0,500,0,0,0
naive,2026-01-22 20:30:00,1714,20.5,29.30388,2769.278,511.7717,2.089592,90.14927,0,0,1938.495,1938.177,590.8041,319.6496,910.4536,2,0,0,110.4536,800,0,470.2791,207.3476,0.1036738,0.2046279,0.3172331,0,250,0.3172331,1347.373,80.14173,53.3194,42.52361,1.058541,10.00754,385.6493,268.0501,117.5993,0,589.6906,3258.493,0,-5.684342e-14,-7.993606e-15,4.263256e-14,469.248,1.031051,80.14173,470.2791,0,0,0,-1.487699e-14
naive,2026-01-22 20:45:00,1715,20.75,29.20276,2747.223,458.7416,0,83.83781,0,0,1923.056,1922.739,904.8255,409.6843,1314.51,3,406.874,1.912746,105.7231,800,0,29.25978,200,0.1,0.1305637,0.3172331,0,250,0.3172331,1017.913,76.79493,53.42575,22.60783,0,7.042881,381.7332,202.0593,179.6739,0,613.1416,3351.173,0,5.684342e-14,-6.383782e-16,4.263256e-14,436.1338,0,76.79493,29.25978,0,1.912746,0,-1.576517e-14
naive,2026-01-22 21:00:00,1716,21,28.99753,2745.415,402.8359,0,74.3236,0,0,1921.791,1921.473,1273.889,514.8757,1788.764,4,390.3155,2.790645,95.65815,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,647.5849,69.64102,53.6416,12.5204,0,4.68258,379.7801,127.9743,251.8058,0,643.7754,3502.016,0,0,1.24345e-13,4.263256e-14,390.3155,0,69.64102,0,500,2.790645,0,-6.261658e-14
naive,2026-01-22 21:15:00,1717,21.25,28.774,2704.077,359.0382,0,67.496,0,0,1892.854,1892.537,579.2643,314.5623,893.8266,2,0,0,93.82662,800,0,337.0206,240.6622,0.1203311,0.2046279,0.3172331,0,250,0.3172331,1313.273,68.47542,53.8767,22.01762,0,0,372.2529,258.2711,113.9818,0,572.8334,3127.953,0,0,4.884981e-14,4.263256e-14,337.0206,0,67.496,341.5631,0,0,0.9794217,0
naive,2026-01-22 21:30:00,1718,21.5,28.44465,2696.279,309.8718,0,66.886,0,0,1887.396,1887.078,675.8124,341.1604,1016.973,3,134.2062,3.452935,79.31363,800,0,162.4973,200,0.1,0.1515415,0.3172331,0,250,0.3172331,1211.266,58.0927,54.22309,13.16826,0,8.793302,368.5536,236.5251,132.0285,0,579.4026,3148.429,0,-5.684342e-14,-1.021405e-14,4.263256e-14,296.7036,0,58.0927,162.4973,0,3.452935,0,2.930989e-14
naive,2026-01-22 21:45:00,1719,21.75,28.35091,2704.893,252.7077,0,58.38975,0,0,1893.425,1893.108,1154.658,478.1899,1632.848,4,256.8497,0.04891518,75.94916,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,738.4501,55.68537,54.32169,0,0,2.704374,368.988,143.9081,225.0799,0,622.6251,3363.326,0,5.684342e-14,1.24345e-13,4.263256e-14,252.7077,0,55.68537,0,500,4.190883,0,3.463896e-14
naive,2026-01-22 22:00:00,1720,22,28.35833,2690.093,222.7295,0,51.11036,0,0,1883.065,1882.748,565.4273,308.4623,873.8895,2,0,0,73.88955,800,0,209.4045,272.5662,0.1362831,0.2046279,0.3172331,0,250,0.3172331,1317.321,54.17089,54.31387,13.32494,0,0,367.0275,256.7585,110.269,0,565.2207,3070.596,0,0,4.884981e-14,4.263256e-14,209.4045,0,51.11036,209.8607,0,0,3.060533,0
naive,2026-01-22 22:15:00,1721,22.25,28.16434,2656.162,187.0241,0,39.30827,0,0,1859.313,1858.996,561.4401,306.7045,868.1446,2,0,0,68.14461,800,0,185.1256,226.2419,0.113121,0.171631,0.3172331,0,250,0.3172331,1297.556,50.06484,54.51791,1.898451,0,0,360.897,251.8586,109.0384,0,558.5631,3014.039,0,5.684342e-14,-6.800116e-14,4.263256e-14,185.1256,0,39.30827,185.4694,0,0,10.75657,0
naive,2026-01-22 22:30:00,1722,22.5,27.88189,2673.245,145.8458,0,36.33583,0,0,1871.272,1870.955,591.2261,314.3823,905.6084,2,45.84201,0.1735314,59.59284,800,0,100.0038,201.2053,0.1006027,0.1424612,0.3172331,0,250,0.3172331,1279.729,43.91664,54.81498,0,0,0,361.0408,246.9092,114.1316,0,561.2915,3025.436,0,-1.136868e-13,-2.303713e-14,4.263256e-14,145.8458,0,36.33583,104.8252,0,0.1735314,7.580807,6.578071e-15
naive,2026-01-22 22:45:00,1723,22.75,27.76382,2674.226,131.8819,0,39.21683,0,0,1871.958,1871.641,653.9683,332.0644,986.0327,2,129.7176,0.06167092,56.25343,800,0,2.16433,200.6326,0.1003163,0.1266961,0.3172331,0,250,0.3172331,1217.673,41.50881,54.93915,0,0,0,360.2705,234.349,125.9215,0,566.4134,3053.467,0,0,6.106227e-15,4.263256e-14,131.8819,0,39.21683,4.694646,0,0.06167092,2.291978,6.383782e-15
naive,2026-01-22 23:00:00,1724,23,27.60999,2652.434,102.221,2.635604,29.70708,0,0,1856.704,1856.387,647.7695,330.3254,978.0949,2,121.3637,0.1090284,56.62217,800,0,0,200.601,0.1003005,0.1263354,0.3172331,0,250,0.3172331,1208.617,41.85058,55.10094,0,2.526576,0,356.1748,231.8512,124.3236,0,562.1766,3034.341,0,0,-5.551115e-16,4.263256e-14,102.221,0.1090284,29.70708,2.40398,0,19.1427,12.14351,7.105427e-15
naive,2026-01-22 23:15:00,1725,23.25,27.4364,2629.576,90.61493,1.379547,23.41914,0,0,1840.703,1840.386,636.1702,326.0923,962.2625,2,113.9625,0.01903822,48.28101,800,0,0,200.5694,0.1002847,0.1263155,0.3172331,0,250,0.3172331,1204.216,35.75251,55.28351,0,1.360509,0,351.8167,230.1638,121.6529,0,556.2562,2999.562,0,0,-5.373479e-14,4.263256e-14,90.61493,0.01903822,23.41914,2.277665,0,23.34756,12.33337,3.552714e-15
naive,2026-01-22 23:30:00,1726,23.5,27.33534,2632.366,76.83682,2.912083,14.88471,0,1,1842.657,1842.339,627.4531,322.8311,950.2842,2,109.0728,0.066353,41.14499,800,0,0,200.5378,0.1002689,0.1262956,0.3172331,0,250,0.3172331,1214.886,30.50149,55.38981,0,2.84573,0,351.4432,231.7109,119.7324,0,554.5419,2992.576,0,5.684342e-14,-3.744227e-14,4.263256e-14,76.83682,0.066353,14.88471,2.151369,0,32.23603,15.61678,0
naive,2026-01-22 23:45:00,1727,23.75,27.18147,2654.416,72.88896,1.46549,9.400614,0,1,1858.091,1857.774,621.4906,321.2152,942.7057,2,100.5602,0.2116275,41.93387,800,0,0,200.5063,0.1002531,0.1262757,0.3172331,0,250,0.3172331,1236.284,31.13792,55.55164,0,1.253863,0,353.2467,235.0332,118.2135,0,556.2484,2999.033,0,0,1.026956e-14,4.263256e-14,72.88896,0.2116275,9.400614,2.025093,0,27.67127,21.73731,0
naive,2026-01-23 00:00:00,1728,0,26.97872,2632.635,89.19097,4.14991,17.00843,1,1,1842.845,1842.528,611.1889,318.8395,930.0284,2,82.35357,0.2781197,47.39669,800,0,1.898837,200,0.1,0.1262559,0.3172331,0,250,0.3172331,1231.339,35.2712,55.76488,4.938566,3.871791,0,348.869,233.1047,115.7642,551.9442,0,1056.351,0,-5.684342e-14,0,4.263256e-14,84.25241,0.2781197,17.00843,1.898837,0,0,18.26278,-4.163336e-15
naive,2026-01-23 00:15:00,1729,0.25,26.94728,2630.374,92.46548,1.35603,18.7909,1,1,1841.262,1840.944,989.5996,427.5475,1417.147,3,70.87534,2.113348,44.15842,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,851.3448,32.87249,55.79795,21.59014,0,0,348.3412,161.0626,187.2785,588.6101,0,1151.691,0,-1.705303e-13,1.24345e-13,4.263256e-14,70.87534,1.35603,18.7909,0,500,0.7573175,14.08159,3.064216e-14
naive,2026-01-23 00:30:00,1730,0.5,26.56127,2670.222,97.20121,5.05733,27.1553,1,1,1869.155,1868.838,546.5301,300.1315,846.6616,2,0,0,46.6616,800,0,72.68566,306.7459,0.153373,0.2046279,0.3172331,0,250,0.3172331,1322.308,34.88,56.20392,28.73349,0.8393964,0,350.8003,248.1688,102.6315,548.3002,0,1084.384,0,-5.684342e-14,-5.062617e-14,4.263256e-14,68.46773,4.217933,27.1553,72.68566,0,0,7.724705,-5.329071e-15
naive,2026-01-23 00:45:00,1731,0.75,26.27109,2668.609,84.97486,6.801165,28.33935,1,1,1868.026,1867.709,543.283,298.7,841.9829,2,0,0,41.98292,800,0,69.69234,289.2746,0.1446373,0.1931534,0.3172331,0,250,0.3172331,1324.426,31.48011,56.50912,18.16658,3.917097,0,348.5006,247.0861,101.4145,545.786,0,1066.094,0,0,-9.903189e-14,4.263256e-14,66.80828,2.884068,28.33935,69.69234,0,0,3.140759,2.220446e-15
naive,2026-01-23 01:00:00,1732,1,26.09158,2673.028,61.18125,12.19552,30.3705,1,1,1871.12,1870.803,537.2119,296.0235,833.2355,2,0,0,33.23546,800,0,62.77823,273.5345,0.1367672,0.182152,0.3172331,0,250,0.3172331,1333.591,24.96872,56.69792,0,10.59855,5.401785,347.7966,247.8827,99.91385,544.9103,0,1044.318,0,0,-1.720846e-14,4.263256e-14,61.18125,1.596979,24.96872,74.22944,0,0,0,2.664535e-15
naive,2026-01-23 01:15:00,1733,1.25,25.78251,2672.044,71.18941,9.921412,23.85867,1,1,1870.431,1870.113,539.2363,296.916,836.1523,2,0,0,36.15228,800,0,71.20285,255.6907,0.1278454,0.1722406,0.3172331,0,250,0.3172331,1330.877,27.24941,57.02299,0,9.907965,0,345.4852,245.8249,99.66035,542.7408,0,1038.422,0,0,-1.776357e-14,4.263256e-14,71.18941,0.01344703,23.85867,80.21658,0,0,3.390747,-7.5287e-16
naive,2026-01-23 01:30:00,1734,1.5,25.83542,2701.399,63.06523,7.848979,29.02735,1,1,1890.979,1890.662,535.7225,295.3669,831.0895,2,0,0,31.08947,800,0,65.44839,239.2884,0.1196442,0.1610047,0.3172331,0,250,0.3172331,1354.939,23.42021,56.96733,0,5.46582,5.607137,349.6566,250.5387,99.11788,546.9425,0,1039.225,0,0,-5.589973e-14,4.263256e-14,63.06523,2.383159,23.42021,77.4006,0,0,0,2.220446e-15
naive,2026-01-23 01:45:00,1735,1.75,25.43069,2674.84,59.64781,9.636206,32.90694,1,1,1872.388,1872.071,535.0019,295.0493,830.0512,2,0,0,30.05119,800,0,63.08617,223.4791,0.1117396,0.1506764,0.3172331,0,250,0.3172331,1337.069,22.73537,57.39301,0,6.197844,10.17157,343.3921,245.2157,98.17643,542.1304,0,1030.385,0,0,8.770762e-15,4.263256e-14,59.64781,3.438362,22.73537,76.68389,0,0,0,1.332268e-15
naive,2026-01-23 02:00:00,1736,2,25.39468,2674.707,64.36889,4.457111,32.3305,1,1,1872.295,1871.978,536.6188,295.7621,832.3808,2,0,1.030633,31.3502,800,0,67.01574,206.69,0.103345,0.1407215,0.3172331,0,250,0.3172331,1335.359,23.72716,57.43088,0,0.7796286,8.603332,343.1258,244.7243,98.40147,542.0631,0,1020.861,0,5.684342e-14,4.049538e-14,4.263256e-14,64.36889,3.677482,23.72716,93.77585,0,0,0,-6.661338e-15
naive,2026-01-23 02:15:00,1737,2.25,25.34623,2677.867,70.05785,1.045642,38.84527,1,1,1874.507,1874.19,584.7918,310.7324,895.5241,2,52.67978,5.567357,37.27701,800,0,17.37807,202.313,0.1011565,0.1301497,0.3172331,0,250,0.3172331,1289.398,28.22727,57.48184,0,0,10.618,343.1959,236.0707,107.1253,548.747,0,1032.827,0,5.684342e-14,2.63678e-15,4.263256e-14,70.05785,1.045642,28.22727,26.62996,0,4.521715,0,7.105427e-15
naive,2026-01-23 02:30:00,1738,2.5,25.27487,2692.382,81.73371,0,30.93076,1,1,1884.667,1884.35,608.3202,318.3052,926.6254,2,76.21429,5.897477,44.51364,800,0,5.51942,200.9013,0.1004506,0.1273935,0.3172331,0,250,0.3172331,1276.03,33.73249,57.5569,0,0,0,344.5609,233.2879,111.2731,551.5931,0,1038.435,0,0,5.032086e-14,4.263256e-14,81.73371,0,30.93076,9.1245,0,5.897477,2.801729,-6.217249e-15
naive,2026-01-23 02:45:00,1739,2.75,25.22006,2686.556,66.43893,2.449452,24.59179,1,1,1880.589,1880.272,607.3575,317.2118,924.5693,2,81.83819,2.789295,39.94183,800,0,0,200.8696,0.1004348,0.1265046,0.3172331,0,250,0.3172331,1272.914,30.28547,57.61454,0,0,0,343.4368,232.4621,110.9747,549.6738,0,1034.531,0,0,9.631185e-15,4.263256e-14,66.43893,2.449452,24.59179,3.478576,0,15.7391,5.69368,3.552714e-15
naive,2026-01-23 03:00:00,1740,3,25.04793,2637.553,60.40017,2.82531,29.21987,1,1,1846.287,1845.97,597.3773,312.8395,910.2168,2,81.60665,0.6738466,27.93629,800,0,0,200.838,0.100419,0.1264847,0.3172331,0,250,0.3172331,1248.592,21.22087,57.79558,0,2.151463,7.999,336.0106,227.2346,108.776,541.5299,0,1021.751,0,-5.684342e-14,2.489675e-14,4.263256e-14,60.40017,0.6738466,21.22087,3.352091,0,21.20648,0,3.552714e-15
naive,2026-01-23 03:15:00,1741,3.25,24.86578,2626.719,63.23571,0,28.62571,1,1,1838.704,1838.386,595.1513,311.5599,906.7112,2,84.11455,0.04010686,22.55656,800,0,0,200.8064,0.1004032,0.1264648,0.3172331,0,250,0.3172331,1243.235,17.1672,57.98715,0,0,11.4585,33.09666,22.37823,10.71843,336.0159,0,606.7963,0,0,-1.765255e-14,4.263256e-14,63.23571,0,17.1672,3.225626,0,20.91895,0,-7.105427e-15
naive,2026-01-23 03:30:00,1742,3.5,24.95886,2639.618,78.86553,1.808638,26.47318,1,1,1847.733,1847.416,596.971,312.7602,909.7312,2,80.76757,0.1935917,28.77002,800,0,0,200.7748,0.1003874,0.1264449,0.3172331,0,250,0.3172331,1250.445,21.87468,57.88925,0,1.615046,4.598498,33.25919,22.50801,10.75119,336.1036,0,609.8678,0,0,-4.310441e-14,4.263256e-14,78.86553,0.1935917,21.87468,3.099181,0,1.902045,0,4.884981e-15
naive,2026-01-23 03:45:00,1743,3.75,24.86295,2681.513,84.42967,0,16.53877,1,1,1877.059,1876.742,604.6519,314.5509,919.2028,2,94.17973,0.1333253,24.88979,800,0,0,200.7432,0.1003716,0.1264249,0.3172331,0,250,0.3172331,1272.09,18.94353,57.99013,0,0,0,33.78707,22.89762,10.88945,337.4485,0,609.6581,0,0,2.353673e-14,4.263256e-14,84.42967,0,16.53877,2.972756,0,9.883385,2.404755,-5.329071e-15
naive,2026-01-23 04:00:00,1744,4,24.61212,2665.145,106.6864,0,24.50043,1,1,1865.601,1865.284,620.5627,319.7654,940.3282,2,109.3086,1.126973,29.89259,800,0,0,200.7116,0.1003558,0.126405,0.3172331,0,250,0.3172331,1244.721,22.81113,58.25394,0,0,1.689303,33.58083,22.40499,11.17584,342.4752,0,619.4147,0,5.684342e-14,3.003153e-14,4.263256e-14,106.6864,0,22.81113,2.846351,0,3.749133,0,0
naive,2026-01-23 04:15:00,1745,4.25,24.40122,2704.639,130.0746,3.387537,21.35238,1,1,1893.247,1892.93,624.3983,321.1589,945.5572,2,111.8087,1.83599,31.91257,800,0,2.719966,200,0.1,0.1263851,0.3172331,0,250,0.3172331,1268.532,24.40642,58.47575,15.54598,1.551546,0,34.07845,22.83357,11.24488,343.9925,0,651.693,0,-5.684342e-14,-2.775558e-17,4.263256e-14,114.5286,1.83599,21.35238,2.719966,0,0,3.054045,-6.661338e-16
naive,2026-01-23 04:30:00,1746,4.5,24.164,2699.928,146.2837,2.705934,15.6604,1,1,1889.95,1889.632,1029.628,437.8914,1467.52,3,132.2637,0.5249013,34.73091,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.0041,26.62777,58.72525,14.02002,2.181032,0,34.01909,15.48007,18.53902,453.3714,0,868.6238,0,-5.684342e-14,1.24345e-13,4.263256e-14,132.2637,0.5249013,15.6604,0,500,0,10.96737,-5.684342e-14
naive,2026-01-23 04:45:00,1747,4.75,24.16393,2717.243,185.1927,4.214128,13.30637,1,1,1902.07,1901.753,540.6852,297.5548,838.24,2,0,0,38.24,800,0,152.5203,286.7873,0.1433936,0.2046279,0.3172331,0,250,0.3172331,1361.068,29.31817,58.72532,33.92544,2.961141,0,34.23727,24.49922,9.738045,322.054,0,641.6713,0,5.684342e-14,2.04281e-14,4.263256e-14,151.2673,1.252987,13.30637,152.5203,0,0,16.01181,-1.332268e-15
naive,2026-01-23 05:00:00,1748,5,24.28181,2727.662,219.5957,6.735383,22.07794,1,1,1909.364,1909.046,535.9793,295.4802,831.4595,2,0,0,31.45948,800,0,205.0363,235.4831,0.1177415,0.1805858,0.3172331,0,250,0.3172331,1373.067,24.08995,58.60133,18.12559,3.169267,0,34.36854,24.71521,9.653338,320.1954,0,611.1978,0,0,3.116951e-14,4.263256e-14,201.4702,3.566116,22.07794,205.0363,0,0,2.01202,5.77316e-15
naive,2026-01-23 05:15:00,1749,5.25,24.22584,2709.191,269.6124,9.603802,17.14028,1,1,1896.433,1896.116,627.102,321.5947,948.6967,2,118.1652,3.056681,27.47482,800,0,141.784,200,0.1,0.1482802,0.3172331,0,250,0.3172331,1269.014,21.05102,58.66021,9.663151,6.547121,0,34.1358,22.84226,11.29355,344.4369,0,650.8439,0,0,1.054712e-14,4.263256e-14,259.9492,3.056681,17.14028,141.784,0,0,3.910741,1.287859e-14
naive,2026-01-23 05:30:00,1750,5.5,24.23678,2722.214,341.8424,5.692494,10.66741,1,1,1905.55,1905.233,1182.244,481.475,1663.719,4,331.4664,3.900497,28.3523,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.9884,21.72086,58.6487,10.37601,1.791997,0,34.2999,13.01379,21.28611,494.4888,0,943.9876,0,-1.136868e-13,1.24345e-13,4.263256e-14,331.4664,3.900497,10.66741,0,500,0,11.05346,5.684342e-14
naive,2026-01-23 05:45:00,1751,5.75,24.17664,2718.375,407.7404,2.103996,14.43456,1,1,1902.862,1902.545,531.2025,293.3743,824.5768,2,0,0,24.57683,800,0,398.5702,225.2748,0.1126374,0.2046279,0.3172331,0,250,0.3172331,1371.343,18.84028,58.71195,9.278263,1.995913,0,34.25152,24.68417,9.567356,318.0585,0,589.514,0,0,4.884981e-14,4.263256e-14,398.4621,0.108083,14.43456,398.5702,0,0,4.405718,2.492451e-14
naive,2026-01-23 06:00:00,1752,6,24.30107,2755.738,458.1306,1.671804,5.15038,1,0,1929.017,1928.7,824.0544,378.9831,1203.037,3,365.6279,0.1679326,37.24162,800,0,92.50263,202.1137,0.1010568,0.1418522,0.3172331,0,250,0.3172331,1104.645,28.51186,58.58108,0,1.503871,0,34.7223,19.88361,14.83869,398.8667,0,734.4238,0,0,5.856426e-15,4.263256e-14,458.1306,0.1679326,5.15038,100.9574,0,0,23.36148,1.806888e-14
naive,2026-01-23 06:15:00,1753,6.25,24.43253,2788.729,520.511,6.496803,11.60693,0,0,1952.111,1951.793,931.5271,409.6999,1341.227,3,505.6968,0.7294993,34.80071,800,0,8.327496,200,0.1,0.127268,0.3172331,0,250,0.3172331,1020.266,26.60653,58.44282,6.486697,5.767304,0,35.13799,18.36479,16.7732,0,428.0647,2309.746,0,5.684342e-14,-5.273559e-16,4.263256e-14,514.0243,0.7294993,11.60693,8.327496,0,0,14.9996,-5.195844e-14
naive,2026-01-23 06:30:00,1754,6.5,24.57836,2797.144,565.3935,7.084737,22.86877,0,0,1958.001,1957.683,1373.556,537.1031,1910.659,4,572.8215,1.145853,36.69135,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,584.1278,28.00919,58.28945,0,5.938884,0,35.24401,10.5143,24.72971,0,547.6174,2956.565,0,0,1.24345e-13,4.263256e-14,565.3935,1.145853,22.86877,0,500,7.427995,5.140425,5.684342e-14
naive,2026-01-23 06:45:00,1755,6.75,24.84097,2804.138,594.4101,0.587905,22.49753,0,0,1962.896,1962.579,624.471,321.8305,946.3016,2,106.4324,2.952708,36.91646,800,0,487.9777,202.9229,0.1014615,0.2046279,0.3172331,0,250,0.3172331,1338.108,28.10348,58.01325,0,0,0,35.33214,24.08595,11.24619,0,345.9165,1837.276,0,0,-7.993606e-15,4.263256e-14,594.4101,0.587905,22.49753,499.6694,0,2.364803,5.605953,-2.264855e-14
naive,2026-01-23 07:00:00,1756,7,24.73281,2812.329,607.5142,2.24892,44.71568,0,0,1968.63,1968.313,1015.41,434.3903,1449.8,3,609.0034,2.567525,38.22928,800,0,0,202.891,0.1014455,0.1277776,0.3172331,0,250,0.3172331,952.9031,29.13597,58.127,0,0,15.57971,35.43534,17.15226,18.28309,0,454.3601,2433.588,0,-1.136868e-13,-3.580469e-14,4.263256e-14,607.5142,2.24892,29.13597,11.56391,0,1.807778,0,-5.329071e-15
naive,2026-01-23 07:15:00,1757,7.25,24.88948,2844.502,615.4763,0,40.79697,0,0,1991.152,1990.834,1010.723,433.6678,1444.391,3,597.7087,4.692826,41.98973,800,0,11.43615,200,0.1,0.1277575,0.3172331,0,250,0.3172331,980.111,31.94932,57.96222,6.331433,0,8.847646,35.84073,17.642,18.19873,0,452.9149,2436.746,0,0,-6.938894e-16,4.263256e-14,609.1448,0,31.94932,11.43615,0,4.692826,0,3.375078e-14
naive,2026-01-23 07:30:00,1758,7.5,24.76082,2850.774,583.9975,0,38.50952,0,0,1995.542,1995.225,1383.233,540.4758,1923.709,4,580.3322,1.274806,42.10147,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,611.9919,32.07767,58.09754,3.665263,0,6.431843,35.91975,11.01585,24.9039,0,552.6555,2980.568,0,0,1.24345e-13,4.263256e-14,580.3322,0,32.07767,0,500,1.274806,0,1.267875e-13
naive,2026-01-23 07:45:00,1759,7.75,24.92716,2827.154,541.9991,1.589914,41.3764,0,0,1979.008,1978.691,585.4192,311.5657,896.9848,2,47.99969,0.7986144,48.18655,800,0,493.9994,201.4175,0.1007088,0.2046279,0.3172331,0,250,0.3172331,1393.271,36.64986,57.9226,0,0.7912994,4.726541,35.62214,25.07889,10.54326,0,337.5027,1792.467,0,0,-7.993606e-15,4.263256e-14,541.9991,0.7986144,36.64986,499.6694,0,0,0,3.519407e-14
naive,2026-01-23 08:00:00,1760,8,25.1123,2845.22,475.0701,208.9525,45.52192,0,0,1991.654,1991.336,1074.77,475.3331,1550.103,4,484.8086,207.1768,58.11745,800,0,0,201.3858,0.1006929,0.1268297,0.3172331,0,250,0.3172331,916.5667,44.11705,57.72788,0,1.775755,1.404862,362.934,167.0236,195.9104,0,642.6127,3472.489,0,0,-1.926237e-14,4.263256e-14,475.0701,207.1768,44.11705,5.543205,0,9.73854,0,0
naive,2026-01-23 08:15:00,1761,8.25,25.29298,2923.535,404.9551,202.8224,48.22714,0,0,2046.474,2046.157,1035.408,464.8749,1500.283,4,426.8509,208.3108,65.1208,800,0,0,201.3541,0.100677,0.1268097,0.3172331,0,250,0.3172331,1010.75,49.33917,57.53785,0,0,0,374.2794,184.8558,189.4236,0,649.7307,3508.789,0,1.136868e-13,-3.03646e-14,4.263256e-14,404.9551,202.8224,48.22714,5.416396,0,27.38419,1.112036,0
naive,2026-01-23 08:30:00,1762,8.5,25.48996,2899.332,324.3391,216.0156,44.42836,0,0,2029.532,2029.215,978.9546,449.0153,1427.97,3,350.962,212.305,64.70295,800,0,0,201.3224,0.1006612,0.1267897,0.3172331,0,250,0.3172331,1050.261,48.92063,57.33068,0,3.710606,0,372.6576,192.8462,179.8114,0,641.8615,3472.142,0,-5.684342e-14,-1.665335e-15,4.263256e-14,324.3391,212.305,44.42836,5.289606,0,26.62292,4.492268,2.842171e-14
naive,2026-01-23 08:45:00,1763,8.75,25.57674,2920.45,265.4305,220.4465,52.4121,0,0,2044.315,2043.998,929.0236,435.2535,1364.277,3,281.6086,212.4459,70.22269,800,0,0,201.2907,0.1006454,0.1267698,0.3172331,0,250,0.3172331,1114.974,53.04525,57.23941,0,8.000654,0,376.0311,205.0882,170.9428,0,640.3417,3471.286,0,1.705303e-13,2.675637e-14,4.263256e-14,265.4305,212.4459,52.4121,5.162836,0,16.17807,0.63315,2.842171e-14
naive,2026-01-23 09:00:00,1764,9,25.60814,2928.136,207.0826,220.5124,65.43009,0,1,2049.695,2049.378,892.7009,425.473,1318.174,3,229.2178,216.841,72.11507,800,0,0,201.259,0.1006295,0.1267498,0.3172331,0,250,0.3172331,1156.677,54.4566,57.20637,0,3.671443,10.97349,377.2604,212.8943,164.3661,0,640.3871,3464.105,0,-1.705303e-13,1.496026e-14,4.263256e-14,207.0826,216.841,54.4566,5.036086,0,22.13527,0,-2.842171e-14
naive,2026-01-23 09:15:00,1765,9.25,25.82107,2963.478,168.2564,223.0716,63.11874,1,1,2074.434,2074.117,860.7901,417.8735,1278.664,3,174.8432,217.9604,85.85995,800,0,0,201.2273,0.1006137,0.1267299,0.3172331,0,250,0.3172331,1213.327,64.68959,56.98243,0,5.111186,0,383.4669,224.288,159.1789,642.1615,0,1229.035,0,0,3.680389e-14,4.263256e-14,168.2564,217.9604,63.11874,4.909357,0,6.586848,1.570852,-2.842171e-14
naive,2026-01-23 09:30:00,1766,9.5,25.86531,2994.493,145.2427,222.2781,66.8002,1,1,2096.145,2095.828,839.421,412.4991,1251.92,3,140.8301,220.4827,90.60738,800,0,4.412615,200.0925,0.1000463,0.1267099,0.3172331,0,250,0.3172331,1256.407,68.23438,56.9359,0,1.795404,0,387.8291,232.4606,155.3685,644.9597,0,1228.964,0,0,2.398082e-14,4.263256e-14,145.2427,220.4827,66.8002,4.782647,0,0,1.434176,0
naive,2026-01-23 09:45:00,1767,9.75,26.08178,2989.005,122.4515,227.733,72.66395,1,1,2092.304,2091.986,837.3133,413.2846,1250.598,3,126.4165,220.3114,103.87,800,0,0,200.061,0.1000305,0.1259953,0.3172331,0,250,0.3172331,1254.673,78.04229,56.70823,0,7.421562,0,388.8315,233.1671,155.6644,646.4517,0,1241.909,0,0,7.771561e-15,4.263256e-14,122.4515,220.3114,72.66395,0.2440367,0,3.965016,5.37834,-1.421085e-14
naive,2026-01-23 10:00:00,1768,10,26.10819,3011.422,84.87138,233.7257,76.57745,1,1,2107.996,2107.678,826.4025,410.5987,1237.001,3,108.5603,224.0433,104.3976,800,0,0,200.0295,0.1000148,0.1259755,0.3172331,0,250,0.3172331,1281.276,78.41662,56.68046,0,9.682388,0,391.9592,238.2396,153.7197,648.8383,0,1250.613,0,0,-4.693468e-14,4.263256e-14,84.87138,224.0433,76.57745,0.1180612,0,23.68889,1.839176,2.842171e-14
naive,2026-01-23 10:15:00,1769,10.25,26.28729,2990.148,77.88282,233.4519,83.73974,1,1,2093.104,2092.787,1212.204,522.525,1734.729,4,97.41704,224.2506,113.0612,800,500,0,324.998,0.162499,0.1259557,0.3172331,0,250,0.3172331,880.5828,84.76215,56.49209,0,9.201305,0,390.6212,164.3369,226.2842,686.8619,0,1326.042,0,2.273737e-13,6.680767e-14,4.263256e-14,77.88282,224.2506,83.73974,0,500,19.53422,1.022414,-2.842171e-14
naive,2026-01-23 10:30:00,1770,10.5,26.46285,3007.112,58.52931,233.6138,98.26246,1,1,2104.979,2104.661,599.9706,323.6906,923.6612,2,0,0,123.6612,800,0,284.8465,253.7352,0.1268676,0.2046465,0.3172331,0,250,0.3172331,1504.691,92.53532,56.30744,0,7.296551,5.727147,394.2582,281.8255,112.4327,606.5888,0,1162.418,0,0,-6.480927e-14,4.263256e-14,58.52931,226.3172,92.53532,316.3825,0,0,0,2.842171e-14
naive,2026-01-23 10:45:00,1771,10.75,26.50121,2982.936,82.30439,235.6787,98.10801,1,1,2088.055,2087.738,660.9288,350.564,1011.493,3,0,81.69985,129.793,800,0,214.7811,200,0.1,0.1597734,0.3172331,0,250,0.3172331,1426.809,97.08393,56.2671,13.00831,8.493792,1.024085,391.3978,267.4498,123.948,618.2058,0,1210.202,0,-1.136868e-13,1.665335e-15,4.263256e-14,69.29607,227.1849,97.08393,214.7811,0,0,0,-2.842171e-14
naive,2026-01-23 11:00:00,1772,11,26.60715,3021.606,59.23113,232.9854,108.419,1,0,2115.124,2114.807,1219.42,528.6656,1748.086,4,72.53954,227.4216,148.1244,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,895.3871,110.6701,56.15568,0,5.56384,0,397.3397,168.2042,229.1355,696.8698,0,1340.162,0,0,1.24345e-13,4.263256e-14,59.23113,227.4216,108.419,0,500,13.30841,2.251126,4.973799e-14
naive,2026-01-23 11:15:00,1773,11.25,26.86814,3021.12,77.36035,235.6521,120.1735,0,0,2114.784,2114.467,626.5031,335.3875,961.8906,2,0,0,161.8906,800,0,308.4545,247.8037,0.1239019,0.2046279,0.3172331,0,250,0.3172331,1487.964,120.6174,55.88118,0,4.557911,0,399.43,281.0393,118.3907,0,616.4268,3335.343,0,0,-7.993606e-15,4.263256e-14,77.36035,231.0942,120.1735,310.3286,0,0,0.4438728,-2.842171e-14
naive,2026-01-23 11:30:00,1774,11.5,27.01871,3044.867,69.43673,240.2413,139.4122,0,0,2131.407,2131.09,718.3066,375.859,1094.166,3,0,113.0148,181.1509,800,0,185.2995,201.4398,0.1007199,0.1560384,0.3172331,0,250,0.3172331,1412.783,134.7491,55.72282,0,11.36378,4.663055,403.833,267.6769,136.1561,0,644.4194,3501.221,0,-1.136868e-13,-3.491651e-14,4.263256e-14,69.43673,228.8776,134.7491,191.0589,0,0,0,0
naive,2026-01-23 11:45:00,1775,11.75,27.22989,3041.424,69.78931,236.7915,147.2806,0,0,2128.996,2128.679,866.7398,433.5091,1300.249,3,65.45533,233.8598,200.9337,800,0,4.333982,200.3246,0.1001623,0.1268437,0.3172331,0,250,0.3172331,1261.939,149.1252,55.50072,0,2.93168,0,405.1595,240.1538,165.0056,0,673.663,3647.765,0,1.136868e-13,4.67959e-14,4.263256e-14,69.78931,233.8598,147.2806,5.632503,0,0,1.844527,2.842171e-14
naive,2026-01-23 12:00:00,1776,12,27.30725,3069.271,67.93607,239.1598,160.7799,0,0,2148.49,2148.173,885.4493,440.7556,1326.205,3,73.87453,234.2436,218.0868,800,0,0,200.2931,0.1001465,0.1261415,0.3172331,0,250,0.3172331,1262.723,161.7205,55.41935,0,4.916119,0,409.5324,240.6928,168.8396,0,681.4485,3694.1,0,1.136868e-13,3.552714e-15,4.263256e-14,67.93607,234.2436,160.7799,1.17238,0,5.93846,0.9406225,0
naive,2026-01-23 12:15:00,1777,12.25,27.46641,3077.052,87.37142,241.1459,172.243,0,0,2153.937,2153.619,897.1166,446.4302,1343.547,3,69.41021,237.5136,236.6229,800,0,1.046258,200,0.1,0.1261216,0.3172331,0,250,0.3172331,1256.503,175.1646,55.25195,16.91495,3.632254,0,411.9453,240.3091,171.6363,0,686.7393,3750.351,0,-5.684342e-14,2.775558e-17,4.263256e-14,70.45647,237.5136,172.243,1.046258,0,0,2.921536,0
naive,2026-01-23 12:30:00,1778,12.5,27.42765,3067.416,75.04234,239.0625,182.7624,0,0,2147.191,2146.874,1300.752,564.1942,1864.946,4,75.28358,235.731,253.9311,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.1221,188.056,55.29272,0,3.331517,0,410.3206,161.6909,248.6297,0,725.8851,3935.911,0,1.136868e-13,1.24345e-13,4.263256e-14,75.04234,235.731,182.7624,0,500,0.241235,5.293583,-4.263256e-14
naive,2026-01-23 12:45:00,1779,12.75,27.47547,3084.354,83.6838,244.1744,189.3083,0,0,2159.048,2158.73,701.2533,368.341,1069.594,3,0,0,269.5943,800,0,316.3074,245.8405,0.1229203,0.2046279,0.3172331,0,250,0.3172331,1457.477,199.5527,55.24243,1.856044,9.694778,0,413.0015,278.799,134.2026,0,647.14,3517.047,0,0,-7.993606e-15,4.263256e-14,81.82775,234.4797,189.3083,316.3074,0,0,10.24441,0
naive,2026-01-23 13:00:00,1780,13,27.77153,3089.885,105.5864,246.131,201.075,0,0,2162.919,2162.602,807.108,415.007,1222.115,3,0,134.994,287.121,800,0,183.2072,200,0.1,0.1548022,0.3172331,0,250,0.3172331,1355.494,211.8458,54.93104,21.95862,11.55752,0,416.3358,260.9162,155.4196,0,675.9232,3713.595,0,-1.136868e-13,-1.365574e-14,4.263256e-14,83.62775,234.5735,201.075,183.2072,0,0,10.7708,0
naive,2026-01-23 13:15:00,1781,13.25,27.97462,3079.748,83.6058,241.8182,220.1521,0,0,2155.823,2155.506,1337.747,579.9185,1917.665,4,80.20102,234.8079,302.6563,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.7594,222.8164,54.71744,3.404783,7.010304,0,416.7621,158.0886,258.6735,0,738.0071,4015.448,0,0,1.24345e-13,4.263256e-14,80.20102,234.8079,220.1521,0,500,0,2.664319,0
naive,2026-01-23 13:30:00,1782,13.5,28.10669,3075.156,82.11993,238.9381,231.0625,0,0,2152.609,2152.292,734.4656,382.9827,1117.448,3,0,0,317.4483,800,0,305.106,248.6409,0.1243204,0.2046279,0.3172331,0,250,0.3172331,1417.826,233.371,54.57854,11.98015,3.971916,0,417.3127,274.865,142.4477,0,657.8477,3584.279,0,0,-7.993606e-15,4.263256e-14,70.13978,234.9662,231.0625,305.106,0,0,2.308487,0
naive,2026-01-23 13:45:00,1783,13.75,28.24926,3090.384,78.6776,231.5106,240.683,0,0,2163.269,2162.951,805.8428,414.4492,1220.292,3,0,103.2704,317.0216,800,0,192.1495,200.5643,0.1002822,0.1565655,0.3172331,0,250,0.3172331,1357.109,232.6957,54.4286,14.76828,0,7.987277,420.6581,263.8964,156.7617,0,679.8987,3703.686,0,5.684342e-14,-1.779132e-14,4.263256e-14,63.90932,231.5106,232.6957,194.4069,0,0,0,2.842171e-14
naive,2026-01-23 14:00:00,1784,14,28.20291,3074.471,65.78928,231.3327,235.7371,0,1,2152.129,2151.812,958.2956,473.6735,1431.969,3,67.11866,232.434,332.4165,800,0,0,200.5328,0.1002664,0.1262924,0.3172331,0,250,0.3172331,1193.517,244.1189,54.47734,0,0,0,418.0775,231.8552,186.2223,0,705.5288,3819.121,0,0,-3.888556e-14,4.263256e-14,65.78928,231.3327,235.7371,2.131051,0,2.430688,8.381868,-2.842171e-14
naive,2026-01-23 14:15:00,1785,14.25,28.37085,3089.393,58.27929,237.7493,243.1619,1,1,2162.575,2162.258,963.2328,476.1566,1439.389,3,64.54234,232.3903,342.4567,800,0,0,200.5012,0.1002506,0.1262725,0.3172331,0,250,0.3172331,1199.025,251.0321,54.30071,0,5.359039,0,421.6199,233.7643,187.8556,709.9209,0,1367.998,0,-5.684342e-14,-3.158585e-14,4.263256e-14,58.27929,232.3903,243.1619,2.004778,0,6.263056,7.87025,-1.421085e-14
naive,2026-01-23 14:30:00,1786,14.5,28.32841,3100.314,46.43127,239.9227,232.9216,1,1,2170.219,2169.902,972.3098,479.5951,1451.905,3,69.27543,231.5182,351.1112,800,0,0,200.4696,0.1002348,0.1262527,0.3172331,0,250,0.3172331,1197.592,257.4954,54.34535,0,8.404468,0,422.7254,233.2726,189.4528,712.8677,0,1379.095,0,-1.136868e-13,3.497203e-15,4.263256e-14,46.43127,231.5182,232.9216,1.878526,0,22.84416,24.57377,-1.421085e-14
naive,2026-01-23 14:45:00,1787,14.75,28.34228,3088.766,58.83978,241.4943,251.196,1,1,2162.136,2161.819,989.7248,485.6172,1475.342,3,83.19042,232.297,359.8546,800,0,0,200.4381,0.100219,0.1262328,0.3172331,0,250,0.3172331,1172.094,263.8676,54.33076,0,9.197251,0,421.2761,228.3738,192.9023,713.991,0,1382.725,0,-1.136868e-13,2.839395e-14,4.263256e-14,58.83978,232.297,251.196,1.752293,0,24.35064,12.67155,-2.842171e-14
naive,2026-01-23 15:00:00,1788,15,28.5258,3095.282,69.03341,244.5109,249.9086,1,1,2166.697,2166.38,1000.588,489.3896,1489.978,3,91.73778,233.0089,365.2313,800,0,0,200.4065,0.1002033,0.1262129,0.3172331,0,250,0.3172331,1165.792,267.2739,54.13774,0,11.50195,0,423.8319,228.0428,195.7891,717.4324,0,1393.801,0,-1.136868e-13,5.273559e-15,4.263256e-14,69.03341,233.0089,249.9086,1.62608,0,22.70437,17.36536,0
naive,2026-01-23 15:15:00,1789,15.25,28.5231,3066.998,80.84628,240.6967,250.7396,1,1,2146.899,2146.581,1012.393,494.209,1506.601,4,94.96962,231.2527,380.3791,800,0,0,200.375,0.1001875,0.126193,0.3172331,0,250,0.3172331,1134.189,278.3672,54.14058,0,9.443965,0,419.9347,221.848,198.0866,716.057,0,1387.497,0,1.136868e-13,1.004752e-14,4.263256e-14,80.84628,231.2527,250.7396,1.499887,0,14.12335,27.62767,-1.421085e-14
naive,2026-01-23 15:30:00,1790,15.5,28.54098,3066.16,102.8622,237.341,242.9345,1,1,2146.312,2145.995,1009.027,492.2558,1501.283,4,98.91731,227.7704,374.5955,800,0,1.373714,200,0.1,0.1261732,0.3172331,0,250,0.3172331,1136.967,274.0811,54.12177,2.571196,9.570573,0,419.9815,222.4771,197.5044,714.7329,0,1389.523,0,0,1.110223e-16,4.263256e-14,100.291,227.7704,242.9345,1.373714,0,0,31.14655,0
naive,2026-01-23 15:45:00,1791,15.75,28.60363,3048.179,97.04648,234.4581,239.2558,1,1,2133.725,2133.408,1387.635,599.8328,1987.468,4,97.67839,224.508,365.2818,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,745.7723,267.0835,54.05588,0,9.950118,0,418.0823,146.1267,271.9556,745.9595,0,1448.27,0,0,1.24345e-13,4.263256e-14,97.04648,224.508,239.2558,0,500,0.631911,27.82765,-1.421085e-14
naive,2026-01-23 16:00:00,1792,16,28.6805,3059.847,95.94778,227.4739,239.608,1,1,2141.893,2141.576,759.993,394.2364,1154.229,3,0,0,354.2294,800,0,319.7935,244.969,0.1224845,0.2046279,0.3172331,0,250,0.3172331,1381.583,258.7844,53.97504,0,3.628192,0,420.3791,271.1567,149.2225,665.393,0,1276.323,0,5.684342e-14,-7.993606e-15,4.263256e-14,95.94778,223.8457,239.608,338.4236,0,0,19.17639,2.842171e-14
naive,2026-01-23 16:15:00,1793,16.25,28.90105,3063.208,126.323,221.4704,242.9755,1,1,2144.245,2143.928,887.3698,450.3903,1337.76,3,0,184.5271,353.233,800,0,163.2663,204.1138,0.1020569,0.1542534,0.3172331,0,250,0.3172331,1256.558,257.4333,53.74308,0,0,0,422.8543,247.7987,175.0557,698.189,0,1335.917,0,-2.273737e-13,-2.658984e-14,4.263256e-14,126.323,221.4704,242.9755,179.7217,0,0,14.45775,2.842171e-14
naive,2026-01-23 16:30:00,1794,16.5,28.73349,3096.638,156.6313,222.5944,244.0834,1,1,2167.647,2167.329,1025.044,493.1006,1518.144,4,151.1702,221.0973,345.8766,800,0,5.461059,202.7164,0.1013582,0.1285275,0.3172331,0,250,0.3172331,1142.286,252.5356,53.91931,0,1.497083,0,425.921,224.4478,201.4732,717.5484,0,1377.02,0,5.684342e-14,1.421085e-14,4.263256e-14,156.6313,221.0973,244.0834,16.32684,0,0,8.452216,2.842171e-14
naive,2026-01-23 16:45:00,1795,16.75,28.71951,3060.869,195.6142,222.3032,223.6097,1,1,2142.609,2142.291,1030.518,492.6517,1523.17,4,175.2335,217.7515,330.1851,800,0,10.73814,200,0.1,0.1276476,0.3172331,0,250,0.3172331,1111.773,241.1157,53.93401,9.642578,4.551676,0,420.8741,218.3863,202.4878,711.038,0,1385.885,0,-1.136868e-13,3.885781e-16,4.263256e-14,185.9716,217.7515,223.6097,10.73814,0,0,17.50602,0
naive,2026-01-23 17:00:00,1796,17,28.81941,3054.999,232.1462,223.1875,220.5832,1,1,2138.499,2138.182,1410.34,589.6604,2000,4,227.1722,213.9476,323.4418,735.4385,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,727.8426,235.9329,49.48484,4.973967,9.239962,0,420.9756,143.2799,277.6957,732.9403,0,1434.729,0,0,1.24345e-13,4.263256e-14,227.1722,213.9476,220.5832,0,500,0,15.34966,0
naive,2026-01-23 17:15:00,1797,17.25,28.77533,3025.038,253.8297,215.7255,214.6573,1,1,2117.527,2117.21,724.7189,378.6858,1103.405,3,0,0,303.4048,800,0,467.9621,207.9268,0.1039634,0.2046279,0.3172331,0,250,0.3172331,1392.491,221.424,53.8753,0,1.593071,0,416.4496,273.8582,142.5914,652.5441,0,1247.226,0,5.684342e-14,-7.993606e-15,4.263256e-14,253.8297,214.1324,214.6573,489.4233,0,0,6.76672,0
naive,2026-01-23 17:30:00,1798,17.5,28.73388,3018.611,305.3489,213.8781,201.0564,1,0,2113.027,2112.71,1080.779,502.1508,1582.93,4,281.6412,210.0214,291.2672,800,0,23.70766,201.9672,0.1009836,0.1309285,0.3172331,0,250,0.3172331,1031.931,212.6626,53.9189,0,3.856685,0,415.1924,202.7659,212.4264,704.9168,0,1355.828,0,1.705303e-13,-1.273981e-14,4.263256e-14,305.3489,210.0214,201.0564,31.57637,0,0,11.60616,0
naive,2026-01-23 17:45:00,1799,17.75,28.63147,3039.727,345.3317,210.3829,188.8583,1,0,2127.809,2127.492,1118.153,511.0107,1629.164,4,345.6685,208.2741,275.2215,800,0,0,201.9354,0.1009677,0.1271758,0.3172331,0,250,0.3172331,1009.338,201.1727,54.02661,0,2.108788,0,417.1734,197.8886,219.2848,708.8993,0,1360.656,0,1.136868e-13,-5.304091e-14,4.263256e-14,345.3317,208.2741,188.8583,7.741535,0,0.3367575,12.31436,2.842171e-14
naive,2026-01-23 18:00:00,1800,18,28.58293,3034.591,400.148,3.275015,176.8132,0,0,2124.214,2123.896,1009.832,457.9307,1467.763,3,390.4467,3.724135,273.5923,800,0,7.614379,200,0.1,0.1271558,0.3172331,0,250,0.3172331,1114.064,200.088,54.07766,2.086904,0,0,416.033,218.1924,197.8406,0,676.1232,3661.44,0,0,-1.94289e-16,4.263256e-14,398.0611,3.275015,176.8132,7.614379,0,0.4491197,23.27489,8.881784e-16
naive,2026-01-23 18:15:00,1801,18.25,28.64307,3004.218,455.5927,4.06997,180.2325,0,0,2102.952,2102.635,1424.554,574.8029,1999.357,4,444.9023,2.930388,251.5242,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,678.081,183.8278,54.0144,10.69033,1.139583,0,412.4033,132.9763,279.427,0,707.7792,3852.426,0,1.136868e-13,1.24345e-13,4.263256e-14,444.9023,2.930388,180.2325,0,500,0,3.595248,-5.684342e-14
naive,2026-01-23 18:30:00,1802,18.5,28.7657,2975.786,490.322,0.7256936,171.0295,0,0,2083.05,2082.733,674.6185,356.5991,1031.218,3,0,0,231.2176,800,0,491.0477,202.1554,0.1010777,0.2046279,0.3172331,0,250,0.3172331,1408.114,168.7598,53.88543,0,0,2.269666,409.5838,276.8732,132.7106,0,633.9186,3425.931,0,-5.684342e-14,-6.483702e-14,4.263256e-14,490.322,0.7256936,168.7598,496.5173,0,0,0,-1.776357e-15
