controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-23 18:45:00,1803,18.75,28.7665,2924.626,521.0774,0,156.5531,0,0,2047.238,2046.921,1067.427,468.3504,1535.777,4,516.2933,1.671254,217.8124,800,0,4.784083,200.9276,0.1004638,0.1272943,0.3172331,0,250,0.3172331,979.4944,158.9743,53.88459,0,0,0,402.5491,192.5983,209.9508,0,660.9488,3574.598,0,1.136868e-13,5.634382e-15,4.263256e-14,521.0774,0,156.5531,8.494416,0,1.671254,2.42123,1.554312e-14
naive,2026-01-23 19:00:00,1804,19,28.88408,2872.778,547.3965,0,140.2249,0,0,2010.944,2010.627,1083.146,470.9708,1554.117,4,552.5193,1.801508,199.7957,800,0,0,200.896,0.100448,0.1265212,0.3172331,0,250,0.3172331,927.4815,145.6366,53.76092,0,0,0,396.4209,182.836,213.5849,0,653.8068,3535.457,0,-5.684342e-14,-1.776357e-15,4.263256e-14,547.3965,0,140.2249,3.583812,0,6.924377,5.411657,3.552714e-15
naive,2026-01-23 19:15:00,1805,19.25,28.83298,2862.72,566.4944,0,132.8158,0,0,2003.904,2003.586,1081.113,468.5672,1549.68,4,565.1911,3.272404,181.2165,800,0,1.303324,200.5385,0.1002692,0.1265012,0.3172331,0,250,0.3172331,922.4736,132.1678,53.81467,0,0,0.6480392,394.5957,181.6475,212.9482,0,650.3423,3516.341,0,-2.273737e-13,1.507128e-14,4.263256e-14,566.4944,0,132.1678,3.45731,0,3.272404,0,8.881784e-15
naive,2026-01-23 19:30:00,1806,19.5,28.55632,2836.1,565.1409,0,121.8833,0,0,1985.27,1984.953,1089.469,469.8092,1559.279,4,585.7192,3.823848,169.7355,800,0,0,200.5069,0.1002535,0.1262762,0.3172331,0,250,0.3172331,895.4837,124.1699,54.10565,0,0,0,388.5978,175.2824,213.3154,0,645.0916,3487.135,0,-1.705303e-13,-1.76803e-14,4.263256e-14,565.1409,0,121.8833,2.027711,0,24.40222,2.286566,7.105427e-15
naive,2026-01-23 19:45:00,1807,19.75,28.57161,2841.251,546.5571,0,111.6953,0,0,1988.876,1988.559,1074.294,463.006,1537.3,4,586.6714,1.058433,149.5704,800,0,0,200.4754,0.1002377,0.1262563,0.3172331,0,250,0.3172331,914.2644,109.3999,54.08957,0,0,2.295479,389.4317,179.0175,210.4142,0,642.4729,3472.75,0,-5.684342e-14,-4.951595e-14,4.263256e-14,546.5571,0,109.3999,1.901454,0,41.17268,0,-2.131628e-14
naive,2026-01-23 20:00:00,1808,20,28.23597,2819.83,529.0175,0,96.02787,0,0,1973.881,1973.564,1042.167,451.6815,1493.848,3,562.807,1.682837,129.3584,800,0,0,200.4438,0.1002219,0.1262364,0.3172331,0,250,0.3172331,931.3972,94.96356,54.44257,0,0,1.064309,383.7217,181.0633,202.6585,0,632.9516,3419.986,0,0,-2.053913e-15,4.263256e-14,529.0175,0,94.96356,1.775218,0,35.4724,0,7.105427e-15
naive,2026-01-23 20:15:00,1809,20.25,28.13754,2829.637,505.3,0,88.60878,0,0,1980.746,1980.428,1024.335,446.7425,1471.078,3,538.2429,4.489224,128.3454,800,0,0,200.4123,0.1002061,0.1262165,0.3172331,0,250,0.3172331,956.0934,94.32101,54.54609,0,0,0,384.2474,185.4738,198.7736,0,632.2163,3415.825,0,-1.705303e-13,-2.683964e-14,4.263256e-14,505.3,0,88.60878,1.649002,0,37.43213,5.71223,4.263256e-14
naive,2026-01-23 20:30:00,1810,20.5,28.03897,2801.519,468.1475,0,77.49458,0,0,1961.063,1960.746,978.3516,432.1101,1410.462,3,490.8367,1.600619,118.0244,800,0,0,200.3807,0.1001904,0.1261967,0.3172331,0,250,0.3172331,982.3945,86.82914,54.64976,0,0,0,379.6307,190.176,189.4547,0,622.2861,3361.092,0,-5.684342e-14,-4.798939e-14,4.263256e-14,468.1475,0,77.49458,1.522805,0,24.28987,9.334562,-1.065814e-14
naive,2026-01-23 20:45:00,1811,20.75,27.79383,2774.914,427.6286,0,64.92939,0,0,1942.44,1942.122,938.9954,419.9743,1358.97,3,447.0042,0.841833,111.1237,800,0,0,200.3492,0.1001746,0.1261768,0.3172331,0,250,0.3172331,1003.127,81.97032,54.90758,0,0,0,374.0728,193.181,180.8917,0,613.1553,3310.583,0,-1.136868e-13,1.046385e-14,4.263256e-14,427.6286,0,64.92939,1.396628,0,20.21739,17.04094,-3.552714e-15
naive,2026-01-23 21:00:00,1812,21,27.65881,2804.582,407.4918,0,67.25325,0,0,1963.207,1962.89,891.4502,405.0896,1296.54,3,395.9312,1.263174,99.34534,800,0,1.270471,200,0.1,0.1261569,0.3172331,0,250,0.3172331,1071.44,73.38934,55.0496,10.29015,0,0,376.9939,205.7482,171.2457,0,610.8378,3315.427,0,5.684342e-14,-1.110223e-16,4.263256e-14,397.2017,0,67.25325,1.270471,0,1.263174,6.136083,8.437695e-15
naive,2026-01-23 21:15:00,1813,21.25,27.47642,2775.418,325.935,1.234641,69.68398,0,0,1942.793,1942.476,1239.647,504.6796,1744.326,4,349.1298,2.035281,93.16105,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,702.8291,68.95675,55.24142,0,0,0.727227,371.6419,134.446,237.1959,0,639.2647,3453.809,0,-5.684342e-14,1.24345e-13,4.263256e-14,325.935,1.234641,68.95675,0,500,23.99537,0,8.526513e-14
naive,2026-01-23 21:30:00,1814,21.5,27.37398,2764.664,287.389,2.912978,73.06393,0,0,1935.265,1934.948,573.6981,312.1084,885.8065,2,0,0,85.80653,800,0,288.9157,252.6884,0.1263442,0.2046279,0.3172331,0,250,0.3172331,1361.25,63.58334,55.34916,0,1.386351,9.480591,369.4056,259.8369,109.5687,0,573.755,3095.776,0,0,-7.993606e-15,4.263256e-14,287.389,1.526627,63.58334,305.4188,0,0,0,4.884981e-15
naive,2026-01-23 21:45:00,1815,21.75,27.2118,2759.04,270.7397,0.7178933,61.03248,0,0,1931.328,1931.011,602.4301,319.5349,921.965,2,44.04917,0.002367428,77.91344,800,0,210.5947,200,0.1,0.1591142,0.3172331,0,250,0.3172331,1328.581,57.83558,55.51974,16.09585,0.7155259,3.196891,367.403,252.7404,114.6626,0,572.8834,3117.399,0,-5.684342e-14,6.744605e-15,4.263256e-14,254.6438,0.002367428,57.83558,210.5947,0,0,0,-7.255481e-15
naive,2026-01-23 22:00:00,1816,22,27.15813,2759.485,234.4829,3.103456,61.77245,0,0,1931.64,1931.322,1120.714,467.9806,1588.694,4,216.8779,0.1718641,71.64442,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.6088,53.21281,55.57618,17.60499,2.931592,8.559638,367.0501,154.0319,213.0182,0,623.639,3402.917,0,-5.684342e-14,1.24345e-13,4.263256e-14,216.8779,0.1718641,53.21281,0,500,0,0,-5.684342e-14
naive,2026-01-23 22:15:00,1817,22.25,26.97788,2701.039,211.0735,0,58.15265,0,0,1890.727,1890.41,555.841,304.2361,860.0771,2,0,0,60.0771,800,0,186.2559,278.3534,0.1391767,0.2046279,0.3172331,0,250,0.3172331,1334.569,44.70799,55.76576,24.81759,0,13.44465,357.9273,252.6428,105.2845,0,559.4241,3056.907,0,5.684342e-14,7.727152e-14,4.263256e-14,186.2559,0,44.70799,186.3788,0,0,0,0
naive,2026-01-23 22:30:00,1818,22.5,26.91668,2711.945,168.5044,0.5042418,57.86212,0,0,1898.362,1898.044,551.4955,302.3204,853.8159,2,0,0,53.81591,800,0,148.067,241.2928,0.1206464,0.175275,0.3172331,0,250,0.3172331,1346.549,40.07491,55.83012,20.48735,0.4542319,17.78721,358.9152,254.5863,104.3289,0,560.2697,3054.799,0,5.684342e-14,1.856848e-14,4.263256e-14,148.017,0.05000994,40.07491,148.067,0,0,0,-5.120904e-15
naive,2026-01-23 22:45:00,1819,22.75,26.77693,2687.181,159.0136,0,45.65334,0,0,1881.026,1880.709,551.9041,302.5006,854.4047,2,0,0,54.40472,800,0,133.1259,207.9733,0.1039867,0.1519385,0.3172331,0,250,0.3172331,1328.805,40.5742,55.97711,25.88769,0,5.079142,354.607,250.5035,104.1036,0,553.9616,3028.471,0,0,5.551115e-16,4.263256e-14,133.1259,0,40.5742,133.1278,0,0,0,0
naive,2026-01-23 23:00:00,1820,23,26.66541,2652.525,120.8126,0,42.88615,0,0,1856.767,1856.45,610.5126,318.7775,929.2901,2,80.36888,1.479164,47.4421,800,0,31.76242,200,0.1,0.1309578,0.3172331,0,250,0.3172331,1245.937,35.42391,56.09439,8.681314,0,7.462242,349.2262,234.3395,114.8867,0,554.5205,3001.732,0,0,1.526557e-15,4.263256e-14,112.1313,0,35.42391,31.76242,0,1.479164,0,-3.774758e-15
naive,2026-01-23 23:15:00,1821,23.25,26.53676,2676.898,112.3494,0.4840639,35.86694,0,0,1873.829,1873.511,1009.58,432.6058,1442.186,3,102.4003,0.7587508,39.0271,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.9311,29.1808,56.22971,9.94908,0,6.686146,351.4995,162.0593,189.4402,0,595.9193,3231.46,0,1.136868e-13,1.24345e-13,4.263256e-14,102.4003,0.4840639,29.1808,0,500,0.2746868,0,2.742251e-14
naive,2026-01-23 23:30:00,1822,23.5,26.33404,2653.417,105.6944,1.296285,34.60511,0,1,1857.392,1857.075,534.598,294.8712,829.4692,2,0,0,29.46917,800,0,93.93577,301.4334,0.1507167,0.2046279,0.3172331,0,250,0.3172331,1322.477,22.08207,56.44292,13.05496,0,12.52304,346.9649,247.0416,99.92334,0,544.2521,2952.408,0,0,-2.220446e-14,4.263256e-14,92.63948,1.296285,22.08207,94.24113,0,0,0,2.442491e-15
naive,2026-01-23 23:45:00,1823,23.75,26.32792,2674.705,90.81686,0.1698452,29.35321,0,1,1872.293,1871.976,532.0676,293.7557,825.8233,2,0,0,25.82334,800,0,86.78407,279.6899,0.139845,0.1898082,0.3172331,0,250,0.3172331,1339.909,19.35141,56.44935,4.202641,0,10.0018,349.7046,250.2664,99.43817,0,545.8902,2946.14,0,5.684342e-14,-1.129652e-13,4.263256e-14,86.61422,0.1698452,19.35141,87.50489,0,0,0,4.996004e-15
naive,2026-01-24 00:00:00,1824,0,26.25477,2701.889,64.42723,0,27.8165,1,1,1891.322,1891.005,537.6195,296.2032,833.8227,2,0,0,33.82268,800,0,64.42723,263.5391,0.1317696,0.1761167,0.3172331,0,250,0.3172331,1353.386,25.36572,56.52629,0,0,2.450784,352.7286,252.4043,100.3244,549.0646,0,1034.537,0,0,-4.951595e-14,4.263256e-14,64.42723,0,25.36572,89.51488,0,0,0,0
naive,2026-01-24 00:15:00,1825,0.25,25.83144,2692.653,60.07195,0,34.32035,1,1,1884.857,1884.54,537.5463,296.171,833.7173,2,0,0,33.71728,800,0,60.07195,248.4796,0.1242398,0.1659467,0.3172331,0,250,0.3172331,1346.994,25.40086,56.97153,0,0,8.919488,348.4964,249.0493,99.44705,546.8694,0,1029.646,0,0,5.298539e-14,4.263256e-14,60.07195,0,25.40086,84.3847,0,0,0,0
naive,2026-01-24 00:30:00,1826,0.5,25.54291,2686.906,61.96226,0,33.3898,1,1,1880.834,1880.517,542.6489,298.4205,841.0694,2,0,0,41.0694,800,0,61.96226,232.95,0.116475,0.156464,0.3172331,0,250,0.3172331,1337.868,31.03437,57.27498,0,0,2.355431,345.7239,245.919,99.80483,544.7724,0,1025.111,0,-5.684342e-14,-2.056688e-14,4.263256e-14,61.96226,0,31.03437,88.80148,0,0,0,0
naive,2026-01-24 00:45:00,1827,0.75,25.61804,2647.58,54.05387,0,35.43405,1,1,1853.306,1852.989,541.6731,297.9903,839.6634,2,0,0,39.66342,800,0,54.05387,219.3998,0.1096999,0.1466852,0.3172331,0,250,0.3172331,1311.316,29.94809,57.19597,0,0,5.485961,341.182,241.405,99.77703,540.4052,0,1016.465,0,0,2.484124e-14,4.263256e-14,54.05387,0,29.94809,81.70555,0,0,0,0
naive,2026-01-24 01:00:00,1828,1,25.44995,2637.849,45.00643,2.793101,31.39924,1,1,1846.494,1846.177,539.8909,297.2045,837.0954,2,0,0,37.0954,800,0,47.79953,207.4154,0.1037077,0.1381528,0.3172331,0,250,0.3172331,1306.286,28.05898,57.37276,0,0,3.340263,338.7748,239.6632,99.11155,537.4806,0,1010.417,0,5.684342e-14,-1.276756e-15,4.263256e-14,45.00643,2.793101,28.05898,73.73923,0,0,0,-2.664535e-15
naive,2026-01-24 01:15:00,1829,1.25,25.66489,2686.067,39.65713,4.808823,38.11424,1,1,1880.247,1879.929,576.6088,307.9712,884.5799,2,45.56571,5.4635,33.55074,800,0,0,207.3827,0.1036914,0.1306064,0.3172331,0,250,0.3172331,1303.321,25.3201,57.14669,0,0,12.79413,346.4703,240.161,106.3093,550.4897,0,1036.689,0,0,2.062239e-14,4.263256e-14,39.65713,4.808823,25.3201,29.53099,0,6.563253,0,8.881784e-16
naive,2026-01-24 01:30:00,1830,1.5,25.5873,2696.663,64.35993,3.830068,38.87789,1,1,1887.664,1887.347,572.5186,306.9503,879.4688,2,38.98997,5.388256,35.09062,800,0,25.36996,201.0076,0.1005038,0.1305859,0.3172331,0,250,0.3172331,1314.828,26.504,57.22829,0,0,12.37388,347.291,241.9011,105.3899,551.1279,0,1037.874,0,0,5.828671e-16,4.263256e-14,64.35993,3.830068,26.504,29.4004,0,1.558187,0,7.993606e-15
naive,2026-01-24 01:45:00,1831,1.75,25.51617,2708.298,56.72678,6.935053,32.08087,1,1,1895.809,1895.492,592.9131,313.2373,906.1504,2,61.71942,6.859654,37.57132,800,0,0,200.976,0.100488,0.1265715,0.3172331,0,250,0.3172331,1302.578,28.39906,57.3031,0,0.07539935,3.681808,348.288,239.3029,108.9852,553.2166,0,1042.097,0,0,3.097522e-14,4.263256e-14,56.72678,6.859654,28.39906,3.903868,0,4.992638,0,-1.776357e-15
naive,2026-01-24 02:00:00,1832,2,25.33714,2718.778,69.2378,1.608793,33.61199,1,1,1903.145,1902.827,599.4631,314.8415,914.3046,2,72.50786,4.179264,37.61751,800,0,0,200.9443,0.1004722,0.1265516,0.3172331,0,250,0.3172331,1303.364,28.48785,57.49141,0,0,5.12414,348.3753,238.584,109.7913,554.3635,0,1044.049,0,0,-4.862777e-14,4.263256e-14,69.2378,1.608793,28.48785,3.777316,0,5.840525,0,-7.105427e-15
naive,2026-01-24 02:15:00,1833,2.25,25.19457,2724.764,85.71499,0.1687965,34.70449,1,1,1907.335,1907.018,602.1667,316.3,918.4666,2,70.26614,3.130564,45.06994,800,0,3.650784,200,0.1,0.1265317,0.3172331,0,250,0.3172331,1304.851,34.183,57.64135,11.79807,0,0.5214834,348.143,238.1725,109.9705,554.5677,0,1064.64,0,-5.684342e-14,-1.387779e-16,4.263256e-14,73.91692,0.1687965,34.183,3.650784,0,2.961768,0,6.661338e-15
naive,2026-01-24 02:30:00,1834,2.5,25.10543,2731.676,96.32449,0,25.26061,1,1,1912.173,1911.856,998.5213,429.9961,1428.517,3,83.35489,2.685564,42.47691,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.3345,32.24663,57.7351,12.9696,0,0,348.4025,166.4117,181.9908,596.4078,0,1150.236,0,-1.136868e-13,1.24345e-13,4.263256e-14,83.35489,0,25.26061,0,500,2.685564,6.986014,3.996803e-14
naive,2026-01-24 02:45:00,1835,2.75,25.11491,2739.181,97.30151,0,30.56692,1,1,1917.427,1917.109,538.9558,296.7923,835.7482,2,0,0,35.74816,800,0,74.83601,306.2084,0.1531042,0.2046279,0.3172331,0,250,0.3172331,1378.154,27.13574,57.72513,22.4655,0,3.431183,349.4261,251.1506,98.2755,548.5682,0,1070.949,0,0,-7.904788e-14,4.263256e-14,74.83601,0,27.13574,77.43719,0,0,0,0
naive,2026-01-24 03:00:00,1836,3,25.03006,2697.555,93.43464,0,34.45235,1,1,1888.289,1887.971,537.5129,296.1562,833.6692,2,0,0,33.66919,800,0,71.16337,288.3693,0.1441847,0.1928149,0.3172331,0,250,0.3172331,1350.458,25.58049,57.81437,22.27127,0,8.871863,343.5317,245.6856,97.84613,543.4559,0,1060.289,0,-5.684342e-14,-2.350897e-14,4.263256e-14,71.16337,0,25.58049,73.00154,0,0,0,0
naive,2026-01-24 03:15:00,1837,3.25,24.9353,2664.874,101.2448,0,36.79011,1,1,1865.412,1865.094,535.5036,295.2704,830.774,2,0,0,30.77397,800,0,73.89491,269.8502,0.1349251,0.1815819,0.3172331,0,250,0.3172331,1329.591,23.40414,57.91403,27.34987,0,13.38596,33.57741,23.93264,9.644774,321.6337,0,625.2927,0,0,-3.358425e-14,4.263256e-14,73.89491,0,23.40414,73.91487,0,0,0,0
naive,2026-01-24 03:30:00,1838,3.5,24.73285,2662.63,92.29677,0,24.34664,1,1,1863.841,1863.524,536.3948,295.6633,832.0581,2,0,0,32.05814,800,0,80.97481,249.564,0.124782,0.1699207,0.3172331,0,250,0.3172331,1327.129,24.4327,58.12696,11.32196,0,0,33.54914,23.88832,9.660817,319.5516,0,593.2408,0,5.684342e-14,-1.920686e-14,4.263256e-14,80.97481,0,24.34664,82.05714,0,0,0.08605843,0
naive,2026-01-24 03:45:00,1839,3.75,24.60382,2683.614,103.0985,0,22.77844,1,1,1878.53,1878.212,530.2257,292.9437,823.1694,2,0,0,23.16936,800,0,90.0264,227.0181,0.1135091,0.1571468,0.3172331,0,250,0.3172331,1347.987,17.68215,58.26267,13.07214,0,5.096292,33.81353,24.26376,9.549773,318.1267,0,593.2574,0,0,3.1114e-14,4.263256e-14,90.0264,0,17.68215,90.06339,0,0,0,0
naive,2026-01-24 04:00:00,1840,4,24.48898,2658.549,121.8444,0,29.02379,1,1,1860.985,1860.667,537.0109,295.7991,832.81,2,1.142029,0.5057913,31.16215,800,0,107.9295,200,0.1,0.14295,0.3172331,0,250,0.3172331,1323.656,23.81063,58.38345,12.7728,0,5.213158,33.49772,23.82582,9.671906,320.5631,0,597.478,0,0,-7.077672e-15,4.263256e-14,109.0715,0,23.81063,107.9295,0,0.5057913,0,0
naive,2026-01-24 04:15:00,1841,4.25,24.41939,2683.882,134.639,0,27.6495,1,1,1878.717,1878.4,1020.354,434.926,1455.28,3,122.8229,2.693209,29.76398,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.046,22.75887,58.45664,11.81618,0,4.890629,33.81691,15.44483,18.37208,451.2498,0,857.1187,0,0,1.24345e-13,4.263256e-14,122.8229,0,22.75887,0,500,2.693209,0,2.220446e-14
naive,2026-01-24 04:30:00,1842,4.5,24.28472,2670.26,154.6534,0,35.82292,1,1,1869.182,1868.865,532.8502,294.1007,826.9509,2,0,0,26.95086,800,0,139.6527,290.0042,0.1450021,0.2046279,0.3172331,0,250,0.3172331,1336.015,20.63687,58.59827,15.00065,0,15.18605,33.64528,24.04827,9.597014,320.8711,0,601.6953,0,0,-7.993606e-15,4.263256e-14,139.6527,0,20.63687,141.3796,0,0,0,0
naive,2026-01-24 04:45:00,1843,4.75,24.1162,2720.64,195.9681,0,33.00761,1,1,1904.448,1904.131,532.681,294.0261,826.7071,2,0,0,26.70707,800,0,169.5618,247.5681,0.123784,0.1826114,0.3172331,0,250,0.3172331,1371.45,20.4862,58.77552,26.40623,0,12.52141,34.28006,24.68609,9.593968,320.9493,0,621.3268,0,0,-4.585221e-14,4.263256e-14,169.5618,0,20.4862,172.4491,0,0,0,0
naive,2026-01-24 05:00:00,1844,5,24.05424,2742.042,233.9661,0,19.67964,1,1,1919.43,1919.112,555.1077,301.4053,856.5129,2,21.07958,5.3256,30.10775,800,0,190.1164,200,0.1,0.15589,0.3172331,0,250,0.3172331,1364.005,23.10968,58.84068,22.77013,0,0,34.54973,24.55209,9.997648,325.9573,0,624.9974,0,-5.684342e-14,3.858025e-15,4.263256e-14,211.196,0,19.67964,190.1164,0,5.3256,3.43004,-7.105427e-15
naive,2026-01-24 05:15:00,1845,5.25,23.7383,2792.323,282.96,2.521098,17.34846,1,1,1954.626,1954.309,1130.13,466.3778,1596.508,4,265.249,6.667492,24.59163,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.1784,18.93786,59.17297,17.71097,0,0,35.18327,14.83521,20.34806,481.213,0,926.4079,0,5.684342e-14,1.24345e-13,4.263256e-14,265.249,2.521098,17.34846,0,500,4.146394,1.589399,9.503509e-14
naive,2026-01-24 05:30:00,1846,5.5,23.55216,2810.552,339.9549,4.755779,8.513634,1,1,1967.387,1967.069,528.191,292.0467,820.2377,2,0,0,20.23769,800,0,342.0005,239.4172,0.1197086,0.2046279,0.3172331,0,250,0.3172331,1438.878,15.61506,59.36875,2.710147,0,0,35.41296,25.89981,9.513148,317.9465,0,573.7781,0,-5.684342e-14,4.884981e-14,4.263256e-14,337.2447,4.755779,8.513634,342.1376,0,0,7.101422,7.993606e-15
naive,2026-01-24 05:45:00,1847,5.75,23.46132,2768.407,385.4409,4.409031,9.386172,1,1,1937.885,1937.568,720.7973,347.6913,1068.489,3,246.0147,1.178003,21.29592,800,0,139.4262,204.523,0.1022615,0.1507575,0.3172331,0,250,0.3172331,1216.771,16.44704,59.46428,0,3.231028,0,34.88193,21.90187,12.98006,369.5932,0,677.8626,0,1.136868e-13,-6.311618e-14,4.263256e-14,385.4409,1.178003,9.386172,157.5182,0,0,7.060866,3.574918e-14
naive,2026-01-24 06:00:00,1848,6,23.52916,2767.365,461.6684,0.653463,17.96579,1,0,1937.155,1936.838,873.6573,391.5472,1265.204,3,443.8336,0.9794908,20.39142,800,0,17.83481,200.0321,0.1000161,0.1287851,0.3172331,0,250,0.3172331,1063.181,15.73741,59.39293,0,0,2.228373,34.8688,19.13726,15.73154,411.078,0,755.339,0,0,1.496026e-14,4.263256e-14,461.6684,0.653463,15.73741,17.96321,0,0.3260277,0,2.553513e-14
naive,2026-01-24 06:15:00,1849,6.25,23.47152,2782.388,541.029,0,20.26591,1,0,1947.672,1947.355,935.3897,410.0114,1345.401,3,517.3924,3.910098,24.09853,800,0,0.002449244,200,0.1,0.1259573,0.3172331,0,250,0.3172331,1011.965,18.60956,59.45356,23.63407,0,1.656348,35.05809,18.21537,16.84272,428.519,0,830.9214,0,0,0,4.263256e-14,517.3949,0,18.60956,0.002449244,0,3.910098,0,2.575717e-14
naive,2026-01-24 06:30:00,1850,6.5,23.37531,2796.179,587.7828,2.07078,21.80101,0,0,1957.325,1957.008,1370.033,536.0602,1906.094,4,568.536,4.374873,33.18266,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,586.9747,25.65011,59.55474,19.24683,0,0,35.23185,10.56554,24.66631,0,546.6257,2972.643,0,2.273737e-13,1.24345e-13,4.263256e-14,568.536,2.07078,21.80101,0,500,2.304093,3.849108,-1.003642e-13
naive,2026-01-24 06:45:00,1851,6.75,23.50543,2787.826,608.2986,0.5463688,21.63639,0,0,1951.478,1951.161,615.7179,318.7675,934.4853,2,99.74313,1.643056,33.09916,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1335.443,25.55112,59.41789,8.886088,0,0,35.1266,24.03797,11.08863,0,342.8054,1833.913,0,5.684342e-14,-7.993606e-15,4.263256e-14,599.4126,0.5463688,21.63639,499.6694,0,1.096687,3.914731,4.52971e-14
naive,2026-01-24 07:00:00,1852,7,23.54387,2761.895,607.8804,0,20.04509,0,0,1933.326,1933.009,1414.871,550.5248,1965.396,4,613.1068,2.41168,49.87767,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,518.1378,38.48806,59.37746,0,0,0,34.79987,9.326481,25.47339,0,559.8513,3012.383,0,0,1.24345e-13,4.263256e-14,607.8804,0,20.04509,0,500,7.638027,18.44297,1.527667e-13
naive,2026-01-24 07:15:00,1853,7.25,23.77302,2754.79,615.3092,0,20.39701,0,0,1928.353,1928.036,637.2342,326.6801,963.9143,2,112.9647,2.153531,48.79608,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1290.801,37.56399,59.13646,2.675119,0,0,34.71035,23.23443,11.47593,0,349.9145,1862.616,0,-5.684342e-14,-7.993606e-15,4.263256e-14,612.6341,0,20.39701,499.6694,0,2.153531,17.16698,-1.820766e-14
naive,2026-01-24 07:30:00,1854,7.5,23.81494,2764.646,569.3352,0,29.71172,0,0,1935.252,1934.935,1387.743,542.2139,1929.957,4,582.4353,0.6062495,46.9152,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,547.1923,36.10033,59.09236,0,0,0,34.83454,9.849461,24.98508,0,552.0634,2969.87,0,0,1.24345e-13,4.263256e-14,569.3352,0,29.71172,0,500,13.70636,6.38861,-9.05942e-14
naive,2026-01-24 07:45:00,1855,7.75,23.8047,2780.082,532.4235,0,36.17947,0,0,1946.057,1945.74,585.6994,312.0687,897.7681,2,44.80994,1.246904,51.71123,800,0,487.6136,203.014,0.101507,0.2046279,0.3172331,0,250,0.3172331,1360.041,39.79502,59.10313,0,0,0,35.02903,24.48073,10.5483,0,336.5494,1784.531,0,-5.684342e-14,-7.993606e-15,4.263256e-14,532.4235,0,36.17947,499.6694,0,1.246904,3.61555,-1.731948e-14
naive,2026-01-24 08:00:00,1856,8,23.8445,2785.179,472.8657,104.5062,31.18822,0,0,1949.626,1949.308,1064.97,472.7652,1537.735,4,470.0767,208.4553,59.20272,800,0,2.789034,202.2847,0.1011424,0.1278349,0.3172331,0,250,0.3172331,884.3388,45.54134,59.06128,0,0,0,35.09326,15.9181,19.17516,0,488.6833,2621.314,0,0,-6.383782e-16,4.263256e-14,472.8657,104.5062,31.18822,11.92801,0,103.9491,14.35312,1.136868e-13
naive,2026-01-24 08:15:00,1857,8.25,24.15383,2792.959,420.6734,106.7031,37.82543,0,0,1955.071,1954.754,1018.629,459.6843,1478.314,3,408.3056,205.5849,64.42307,800,0,9.011597,200,0.1,0.1273757,0.3172331,0,250,0.3172331,936.1246,49.39763,58.73594,3.356214,0,0,35.19128,16.85024,18.34104,0,476.5346,2560.652,0,-1.705303e-13,-1.387779e-16,4.263256e-14,417.3172,106.7031,37.82543,9.011597,0,98.88187,11.5722,2.842171e-14
naive,2026-01-24 08:30:00,1858,8.5,24.43829,2810.624,364.5333,104.7468,34.63331,0,0,1967.437,1967.12,1357.007,557.6646,1914.671,4,338.6491,214.6437,61.37861,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,610.1126,46.92356,58.43676,25.88412,0,0,35.41386,10.98203,24.43183,0,568.6466,3106.465,0,-2.273737e-13,1.24345e-13,4.263256e-14,338.6491,104.7468,34.63331,0,500,109.8969,12.29024,-2.842171e-14
naive,2026-01-24 08:45:00,1859,8.75,24.55753,2844.842,302.4156,107.5069,52.55444,0,0,1991.39,1991.072,562.538,307.1885,869.7265,2,0,0,69.72655,800,0,382.4211,229.3121,0.114656,0.2046279,0.3172331,0,250,0.3172331,1428.534,53.23899,58.31135,27.50132,0,0,35.84501,25.71362,10.13139,0,332.9021,1812.801,0,0,4.884981e-14,4.263256e-14,274.9143,107.5069,52.55444,492.0065,0,0,0.6845453,0
naive,2026-01-24 09:00:00,1860,9,24.79059,2844.199,237.461,107.7512,45.60127,0,1,1990.939,1990.622,801.1195,400.2159,1201.335,3,102.1446,219.1346,80.05623,800,0,117.1039,200,0.1,0.1443945,0.3172331,0,250,0.3172331,1189.503,60.97686,58.06624,18.2124,0,0,35.83691,21.41105,14.42586,0,421.627,2285.04,0,1.705303e-13,4.996004e-16,4.263256e-14,219.2485,107.7512,45.60127,117.1039,0,111.3834,15.37558,0
naive,2026-01-24 09:15:00,1861,9.25,24.7307,2864.46,187.0184,113.7988,49.12469,0,1,2005.122,2004.805,1249.324,529.8562,1779.18,4,173.3511,220.9722,84.85642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,755.481,64.67369,58.12922,13.66734,0,0,36.09219,13.59866,22.49354,0,543.4548,2947.182,0,0,1.24345e-13,4.263256e-14,173.3511,113.7988,49.12469,0,500,107.1735,15.54901,-5.684342e-14
naive,2026-01-24 09:30:00,1862,9.5,25.00149,2901.659,159.5109,111.6909,53.23578,1,1,2031.161,2030.844,576.4012,313.3001,889.7012,2,0,0,89.70124,800,0,257.0601,260.6523,0.1303262,0.2046279,0.3172331,0,250,0.3172331,1454.443,68.17187,57.84442,14.14162,0,0,369.313,264.452,104.861,577.7521,0,1114.823,0,-5.684342e-14,-7.993606e-15,4.263256e-14,145.3692,111.6909,53.23578,367.0473,0,0,14.93609,0
naive,2026-01-24 09:45:00,1863,9.75,25.16323,2902.413,129.706,105.4703,64.88243,1,1,2031.689,2031.372,657.4333,349.023,1006.456,3,0,106.4632,99.99316,800,0,124.2575,229.5469,0.1147735,0.1641289,0.3172331,0,250,0.3172331,1373.939,75.86423,57.67431,5.448552,0,0,370.6079,250.6252,119.9827,599.6483,0,1143.812,0,0,6.411538e-15,4.263256e-14,124.2575,105.4703,64.88243,242.4452,0,0.9928676,10.9818,0
naive,2026-01-24 10:00:00,1864,10,25.27615,2914.509,103.9297,112.1845,75.80692,1,1,2040.156,2039.839,729.3912,380.7456,1110.137,3,0,207.0193,103.1176,800,0,95.38305,205.665,0.1028325,0.1445423,0.3172331,0,250,0.3172331,1310.448,78.14154,57.55555,8.546665,0,0,372.9976,239.5865,133.4111,620.3321,0,1190.657,0,0,3.791412e-14,4.263256e-14,95.38305,112.1845,75.80692,118.0432,0,94.83484,2.334621,-2.842171e-14
naive,2026-01-24 10:15:00,1865,10.25,25.40626,2903.535,94.10751,112.2234,88.08686,1,1,2032.474,2032.157,801.3146,404.8318,1206.146,3,64.06514,229.596,112.4853,800,0,22.5306,200,0.1,0.1295043,0.3172331,0,250,0.3172331,1230.843,85.12323,57.4187,7.511769,0,2.963629,372.568,225.6228,146.9452,630.9979,0,1210.358,0,0,-1.276756e-15,4.263256e-14,86.59574,112.2234,85.12323,22.5306,0,117.3726,0,-2.842171e-14
naive,2026-01-24 10:30:00,1866,10.5,25.56703,2924.189,67.62937,114.4878,95.23326,1,1,2046.933,2046.615,1207.699,523.4953,1731.194,4,72.56461,230.6369,127.9924,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.9167,96.69363,57.24961,0,0,0,376.4386,154.2799,222.1587,677.7752,0,1291.145,0,0,1.24345e-13,4.263256e-14,67.62937,114.4878,95.23326,0,500,121.0844,1.460374,1.136868e-13
naive,2026-01-24 10:45:00,1867,10.75,25.64363,2944.074,91.40135,111.4714,98.0521,1,1,2060.852,2060.535,604.7305,325.789,930.5195,2,0,0,130.5195,800,0,187.6159,278.0134,0.1390067,0.2046279,0.3172331,0,250,0.3172331,1455.804,98.52279,57.16905,15.25681,0,0,379.5866,268.1434,111.4432,593.9324,0,1149.868,0,0,-7.993606e-15,4.263256e-14,76.14454,111.4714,98.0521,308.2752,0,0,0.4706901,1.421085e-14
naive,2026-01-24 11:00:00,1868,11,25.73099,2981.764,96.15862,109.031,107.9656,0,0,2087.235,2086.918,615.8332,330.6837,946.5168,2,0,0,146.5168,800,0,174.114,234.4411,0.1172205,0.1750609,0.3172331,0,250,0.3172331,1471.084,110.496,57.07718,31.0756,0,0,385.1277,271.4383,113.6895,0,602.1219,3301.064,0,0,-6.37268e-14,4.263256e-14,65.08302,109.031,107.9656,295.8748,0,0,2.530364,1.421085e-14
naive,2026-01-24 11:15:00,1869,11.25,25.71813,2999.796,70.3258,111.048,110.3105,0,0,2099.857,2099.54,747.3416,388.659,1136.001,3,0,174.4318,161.5688,800,0,70.3258,216.8227,0.1084114,0.1476241,0.3172331,0,250,0.3172331,1352.198,121.8641,57.0907,0,0,0,387.3556,249.4368,137.9188,0,638.0958,3445.3,0,5.684342e-14,3.008704e-14,4.263256e-14,70.3258,111.048,110.3105,137.6168,0,63.38382,11.55356,0
naive,2026-01-24 11:30:00,1870,11.5,26.04616,2989.484,79.69843,115.9244,118.8562,0,0,2092.639,2092.322,809.3465,415.4373,1224.784,3,4.678253,235.4798,184.6257,800,0,67.15444,200,0.1,0.1365301,0.3172331,0,250,0.3172331,1282.975,138.7704,56.74569,7.865734,0,0,388.6108,238.2532,150.3576,0,653.6905,3545.027,0,-5.684342e-14,-1.304512e-15,4.263256e-14,71.83269,115.9244,118.8562,67.15444,0,119.5555,19.91417,2.842171e-14
naive,2026-01-24 11:45:00,1871,11.75,26.07083,3013.523,81.00077,118.4634,130.9982,0,0,2109.466,2109.149,1259.146,546.4694,1805.616,4,70.09794,235.8408,199.6771,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,850.0023,150.044,56.71974,10.90283,0,0,391.9332,157.9282,234.005,0,704.3976,3829.185,0,-1.136868e-13,1.24345e-13,4.263256e-14,70.09794,118.4634,130.9982,0,500,117.3774,19.04586,-1.278977e-13
naive,2026-01-24 12:00:00,1872,12,26.18538,3006.946,65.74723,122.8397,151.3538,0,0,2104.862,2104.545,665.1157,352.4098,1017.525,3,0,0,217.5255,800,0,188.5869,277.7706,0.1388853,0.2046279,0.3172331,0,250,0.3172331,1439.429,163.2566,56.59927,0,0,0,391.9954,268.0696,123.9258,0,620.4794,3348.963,0,0,7.727152e-14,4.263256e-14,65.74723,122.8397,151.3538,308.2153,0,0,11.9028,0
naive,2026-01-24 12:15:00,1873,12.25,26.44269,3011.055,75.51192,118.5194,160.8993,0,0,2107.738,2107.421,682.9705,360.2811,1043.252,3,0,8.564864,234.6868,800,0,185.4665,231.3603,0.1156801,0.1749081,0.3172331,0,250,0.3172331,1424.451,175.6533,56.32865,0,0,0,394.6112,266.6859,127.9253,0,626.967,3384.949,0,-5.684342e-14,-1.71807e-14,4.263256e-14,75.51192,118.5194,160.8993,310.9076,0,0,14.75398,-1.421085e-14
naive,2026-01-24 12:30:00,1874,12.5,26.7189,3016.567,72.79022,117.6439,164.92,0,0,2111.597,2111.28,818.2091,419.9009,1238.11,3,0,187.7883,250.3216,800,0,72.79022,213.1263,0.1065632,0.1456842,0.3172331,0,250,0.3172331,1293.071,186.8022,56.03814,0,0,0,397.5953,243.474,154.1213,0,663.3748,3585.519,0,-1.136868e-13,1.526557e-15,4.263256e-14,72.79022,117.6439,164.92,125.2954,0,70.14444,21.88214,0
naive,2026-01-24 12:45:00,1875,12.75,27.01549,3079.047,77.55586,119.069,174.1187,0,0,2155.333,2155.015,886.7015,446.444,1333.145,3,30.69728,240.109,262.3392,800,0,46.85858,201.3781,0.1006891,0.1342025,0.3172331,0,250,0.3172331,1268.314,195.1478,55.72621,0,0,0,408.3387,240.2885,168.0502,0,686.7325,3714.337,0,-1.136868e-13,-2.892131e-14,4.263256e-14,77.55586,119.069,174.1187,52.37101,0,121.04,21.02914,2.842171e-14
naive,2026-01-24 13:00:00,1876,13,27.05893,3115.405,88.68694,120.1766,186.5323,0,0,2180.784,2180.466,945.8491,465.4059,1411.255,3,90.49286,241.2394,279.5228,800,0,0,201.3464,0.1006732,0.1268048,0.3172331,0,250,0.3172331,1234.617,207.8332,55.68052,0,0,0,413.5349,234.1165,179.4185,0,699.5224,3784.733,0,-1.136868e-13,2.509104e-14,4.263256e-14,88.68694,120.1766,186.5323,5.385621,0,122.8687,21.30086,0
naive,2026-01-24 13:15:00,1877,13.25,27.11682,3082.143,78.52127,118.2648,197.3657,0,0,2157.5,2157.183,948.636,468.2449,1416.881,3,76.95558,238.9882,300.9371,800,0,1.565686,200.9233,0.1004616,0.1267849,0.3172331,0,250,0.3172331,1208.547,223.616,55.61963,0,0,0,409.6143,229.4499,180.1645,0,697.6948,3774.749,0,-1.705303e-13,-1.484923e-14,4.263256e-14,78.52127,118.2648,197.3657,5.258836,0,120.7234,26.25025,0
naive,2026-01-24 13:30:00,1878,13.5,27.21638,3095.579,64.71557,119.0508,203.159,0,0,2166.906,2166.588,955.1748,471.5676,1426.742,3,73.25624,237.46,316.0262,800,0,0,200.8917,0.1004458,0.1265184,0.3172331,0,250,0.3172331,1211.414,234.5764,55.51492,0,0,0,412.2572,230.4733,181.7839,0,702.041,3798.771,0,1.136868e-13,-1.565414e-14,4.263256e-14,64.71557,119.0508,203.159,3.566632,0,126.9499,31.41744,2.842171e-14
naive,2026-01-24 13:45:00,1879,13.75,27.09345,3120.316,87.05264,120.921,198.2884,0,0,2184.221,2183.904,953.2653,471.2883,1424.554,3,68.52801,232.802,323.2236,800,0,3.440134,200,0.1,0.1264985,0.3172331,0,250,0.3172331,1230.639,240.2367,55.64421,15.08449,0,0,414.4853,233.5302,180.9551,0,704.8185,3839.923,0,5.684342e-14,-5.551115e-17,4.263256e-14,71.96814,120.921,198.2884,3.440134,0,111.881,41.94828,0
naive,2026-01-24 14:00:00,1880,14,27.30045,3134.949,81.27693,116.9865,204.0505,1,1,2194.464,2194.147,1342.245,583.4397,1925.685,4,67.27043,232.101,326.3133,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,851.9021,241.9928,55.4265,14.0065,0,0,418.2361,162.3614,255.8747,745.8011,0,1453.409,0,-2.273737e-13,1.24345e-13,4.263256e-14,67.27043,116.9865,204.0505,0,500,115.1145,37.94228,1.136868e-13
naive,2026-01-24 14:15:00,1881,14.25,27.19313,3126.549,63.28214,112.767,196.9477,1,1,2188.584,2188.267,747.8486,388.8825,1136.731,3,0,0,336.7311,800,0,174.7399,281.2324,0.1406162,0.2046279,0.3172331,0,250,0.3172331,1440.418,250.0077,55.53938,1.309268,0,0,416.1791,273.9086,142.2705,662.7911,0,1265.359,0,-1.136868e-13,-1.216804e-13,4.263256e-14,61.97287,112.767,196.9477,297.6211,0,0,53.06004,1.421085e-14
naive,2026-01-24 14:30:00,1882,14.5,27.26509,3120.202,79.60983,117.9509,205.9384,1,1,2184.141,2183.824,745.0909,387.6668,1132.758,3,0,0,332.7576,800,0,175.4595,237.3232,0.1186616,0.1770879,0.3172331,0,250,0.3172331,1438.733,246.866,55.46369,22.10122,0,0,415.9603,274.0005,141.9598,661.6673,0,1299.063,0,-1.136868e-13,-9.242607e-15,4.263256e-14,57.50861,117.9509,205.9384,293.9843,0,0,40.92757,0
naive,2026-01-24 14:45:00,1883,14.75,27.45653,3109.45,86.80128,115.9152,215.8173,1,1,2176.615,2176.298,867.9168,441.8145,1309.731,3,0,159.2175,350.5138,800,0,70.66503,219.6196,0.1098098,0.149439,0.3172331,0,250,0.3172331,1308.381,259.5021,55.26234,16.13624,0,0,416.1962,250.1789,166.0173,691.9934,0,1349.652,0,-5.684342e-14,4.798939e-14,4.263256e-14,70.66503,115.9152,215.8173,149.1435,0,43.30232,43.68486,0
naive,2026-01-24 15:00:00,1884,15,27.63085,3099.66,95.1311,113.6159,226.851,1,1,2169.762,2169.444,926.3983,467.4028,1393.801,3,1.624246,239.6743,352.5026,800,0,78.34014,200,0.1,0.1382912,0.3172331,0,250,0.3172331,1243.046,260.483,55.07901,15.16672,0,0,416.4125,238.5607,177.8518,705.9635,0,1376.126,0,-1.705303e-13,-5.412337e-15,4.263256e-14,79.96438,113.6159,226.851,78.34014,0,126.0583,33.63199,0
naive,2026-01-24 15:15:00,1885,15.25,27.63946,3084.022,98.1075,106.0911,230.8359,1,1,2158.815,2158.498,1384.785,599.7474,1984.532,4,87.83141,236.7705,359.9301,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.7133,265.9467,55.06995,10.2761,0,0,414.387,148.5151,265.8719,748.2625,0,1452.298,0,0,1.24345e-13,4.263256e-14,87.83141,106.0911,230.8359,0,500,130.6793,35.1108,-8.526513e-14
naive,2026-01-24 15:30:00,1886,15.5,27.80605,3050.352,98.79171,109.1951,241.102,1,1,2135.246,2134.929,758.1262,393.4134,1151.54,3,0,0,351.5396,800,0,207.9868,272.9207,0.1364603,0.2046279,0.3172331,0,250,0.3172331,1376.803,259.2786,54.89474,0,0,0,411.3097,265.2117,146.098,658.6251,0,1255.494,0,5.684342e-14,4.884981e-14,4.263256e-14,98.79171,109.1951,241.102,335.0827,0,0,18.17659,0
naive,2026-01-24 15:45:00,1887,15.75,27.98285,3062.746,111.3509,106.9552,245.3613,1,1,2143.922,2143.605,778.3496,402.3288,1180.678,3,0,36.09382,344.5846,800,0,168.2044,230.8266,0.1154133,0.1718541,0.3172331,0,250,0.3172331,1365.255,253.6615,54.70879,14.00787,0,0,414.5338,263.9762,150.5576,666.3051,0,1295.226,0,-2.273737e-13,-4.668488e-14,4.263256e-14,97.34305,106.9552,245.3613,291.5108,0,0,8.300287,-1.421085e-14
naive,2026-01-24 16:00:00,1888,16,27.81169,3041.566,132.6645,109.3666,237.1615,1,1,2129.096,2128.779,894.0929,453.3542,1347.447,3,0,207.3797,340.0675,800,0,104.4405,204.6801,0.1023401,0.1453481,0.3172331,0,250,0.3172331,1234.686,250.802,54.8888,28.22396,0,0,410.174,237.8643,172.3097,691.2186,0,1369.374,0,-1.136868e-13,-4.440892e-16,4.263256e-14,104.4405,109.3666,237.1615,123.161,0,98.01303,13.64049,0
naive,2026-01-24 16:15:00,1889,16.25,27.80881,3076.615,131.7431,108.0011,229.3036,1,1,2153.631,2153.314,995.4084,484.3197,1479.728,3,115.1605,222.0085,342.559,800,0,16.5826,200.5023,0.1002511,0.1288841,0.3172331,0,250,0.3172331,1157.905,252.6474,54.89184,0,0,0,414.8753,223.0588,191.8165,707.3785,0,1353.004,0,-5.684342e-14,5.265233e-14,4.263256e-14,131.7431,108.0011,229.3036,18.59162,0,114.0075,23.34377,2.842171e-14
naive,2026-01-24 16:30:00,1890,16.5,27.90994,3063.202,150.8594,108.7915,220.2746,1,1,2144.242,2143.924,1028.167,493.4528,1521.619,4,159.7836,222.2085,339.6273,800,0,0,200.4707,0.1002353,0.1262533,0.3172331,0,250,0.3172331,1115.758,250.2104,54.78547,0,0,0,413.9537,215.4011,198.5526,708.8539,0,1356.074,0,1.136868e-13,-5.151435e-14,4.263256e-14,150.8594,108.7915,220.2746,1.882764,0,122.3411,29.93577,2.842171e-14
naive,2026-01-24 16:45:00,1891,16.75,27.97337,3048.236,184.1416,106.1633,211.9486,1,1,2133.765,2133.448,1034.241,492.5935,1526.834,4,189.5168,220.5046,316.8127,800,0,0,200.4391,0.1002196,0.1262335,0.3172331,0,250,0.3172331,1099.207,233.2417,54.71876,0,0,0,412.4868,212.4923,199.9946,705.0857,0,1348.613,0,-5.684342e-14,-2.622902e-14,4.263256e-14,184.1416,106.1633,211.9486,1.75653,0,119.7164,21.29308,2.842171e-14
naive,2026-01-24 17:00:00,1892,17,27.94792,3052.723,216.361,106.1752,203.6976,1,1,2136.906,2136.589,1060.135,499.3854,1559.52,4,228.3836,219.2638,311.8729,800,0,0,200.4076,0.1002038,0.1262136,0.3172331,0,250,0.3172331,1076.454,229.6684,54.74552,0,0,0,412.8706,207.9811,204.8895,707.3665,0,1353.144,0,-1.136868e-13,-3.241851e-14,4.263256e-14,216.361,106.1752,203.6976,1.630317,0,125.1113,25.97075,2.842171e-14
naive,2026-01-24 17:15:00,1893,17.25,27.92633,3038.415,256.5364,103.4086,191.7916,1,1,2126.89,2126.573,1074.187,501.5654,1575.752,4,262.1334,215.2415,298.3775,800,0,0,200.376,0.100188,0.1261937,0.3172331,0,250,0.3172331,1052.386,219.7817,54.76824,0,0,0,410.747,203.2378,207.5092,704.8031,0,1347.992,0,-1.136868e-13,5.800915e-15,4.263256e-14,256.5364,103.4086,191.7916,1.504123,0,117.4299,27.99011,2.842171e-14
naive,2026-01-24 17:30:00,1894,17.5,28.1911,3018.555,298.5634,100.8037,181.223,1,0,2112.988,2112.671,1096.656,506.053,1602.709,4,307.6785,212.3591,282.6717,800,0,0,200.3445,0.1001722,0.1261738,0.3172331,0,250,0.3172331,1016.015,207.6142,54.48976,0,0,0,410.3704,197.3235,213.0468,703.3765,0,1345.452,0,-1.136868e-13,5.073719e-14,4.263256e-14,298.5634,100.8037,181.223,1.377949,0,120.6706,26.39126,0
naive,2026-01-24 17:45:00,1895,17.75,28.11582,2970.994,348.5294,100.7519,183.1601,1,0,2079.695,2079.378,1114.458,509.1225,1623.58,4,347.846,209.6409,266.0934,800,0,0.6833649,200.1421,0.1000711,0.126154,0.3172331,0,250,0.3172331,964.9203,195.5982,54.56894,0,0,0,403.2559,187.0994,216.1565,696.2219,0,1331.054,0,0,-4.893308e-14,4.263256e-14,348.5294,100.7519,183.1601,1.251795,0,108.889,12.43812,5.684342e-14
naive,2026-01-24 18:00:00,1896,18,28.20602,2928.722,378.373,0,179.6963,1,0,2050.106,2049.788,1004.165,454.4277,1458.593,3,398.891,3.468715,256.2329,800,0,0,200.1106,0.1000553,0.1260266,0.3172331,0,250,0.3172331,1045.623,188.1651,54.47407,0,0,0,398.2846,203.1387,195.1459,657.5664,0,1253.849,0,5.684342e-14,-8.493206e-15,4.263256e-14,378.373,0,179.6963,0.4424038,0,23.98664,8.468871,1.421085e-14
naive,2026-01-24 18:15:00,1897,18.25,28.01072,2888.566,451.0193,0,160.7271,0,0,2021.996,2021.679,1039.235,463.7406,1502.975,4,450.5683,3.533287,248.8736,800,0,0.3163971,200,0.1,0.1260067,0.3172331,0,250,0.3172331,982.4441,183.1496,54.67947,0.1345844,0,0,391.191,190.0712,201.1197,0,653.8119,3534.683,0,-1.136868e-13,-2.775558e-17,4.263256e-14,450.8847,0,160.7271,0.3163971,0,3.533287,22.42254,1.776357e-15
naive,2026-01-24 18:30:00,1898,18.5,28.01876,2904.052,491.6157,1.713232,163.2637,0,0,2032.836,2032.519,1430.29,569.7102,2000,4,492.4228,1.017863,233.1603,773.3991,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,602.2292,171.571,52.85315,0,0.6953695,0,393.3555,116.5318,276.8236,0,686.2421,3716.071,0,0,1.24345e-13,4.263256e-14,491.6157,1.017863,163.2637,0,500,0.807019,8.307344,0
naive,2026-01-24 18:45:00,1899,18.75,28.07979,2879.049,518.9278,0,150.0591,0,0,2015.334,2015.017,682.6767,357.4042,1040.081,3,23.09532,0.7461494,216.2394,800,0,495.8325,200.9592,0.1004796,0.2046279,0.3172331,0,250,0.3172331,1332.34,159.0142,54.60683,0,0,0,390.4761,258.1443,132.3318,0,615.5485,3324.084,0,1.136868e-13,-7.993606e-15,4.263256e-14,518.9278,0,150.0591,499.6694,0,0.7461494,8.955052,4.440892e-16
naive,2026-01-24 19:00:00,1900,19,27.95347,2868.366,542.2777,0.04834677,124.0327,0,0,2007.856,2007.539,1076.005,468.3988,1544.404,4,547.6775,0.8047924,195.9216,800,0,0,200.9276,0.1004638,0.1265411,0.3172331,0,250,0.3172331,931.5339,144.2712,54.73968,0,0,0,387.9827,180.0025,207.9803,0,648.4013,3504.625,0,-5.684342e-14,2.089995e-14,4.263256e-14,542.2777,0.04834677,124.0327,3.710428,0,6.156253,20.23847,9.769963e-15
naive,2026-01-24 19:15:00,1901,19.25,27.79546,2861.528,564.9483,2.157121,115.2107,0,0,2003.07,2002.753,1079.215,467.8896,1547.105,4,563.8548,1.484022,181.7661,800,0,1.093522,200.6226,0.1003113,0.1265212,0.3172331,0,250,0.3172331,923.5374,134.0773,54.90587,0,0.6730992,0,385.7622,177.8599,207.9023,0,645.7495,3491.014,0,1.705303e-13,2.303713e-14,4.263256e-14,564.9483,1.484022,115.2107,3.583907,0,0,18.86654,-4.041212e-14
naive,2026-01-24 19:30:00,1902,19.5,27.93362,2829.341,544.473,2.022179,104.8977,0,0,1980.539,1980.221,1077.07,465.8479,1542.918,4,573.0689,1.733439,168.1159,800,0,0,200.591,0.1002955,0.1263291,0.3172331,0,250,0.3172331,903.1512,123.8226,54.76057,0,0.2887408,0,382.5426,174.4444,208.0982,0,640.2923,3460.5,0,1.136868e-13,5.376255e-14,4.263256e-14,544.473,1.733439,104.8977,2.364056,0,28.59589,18.92483,1.421085e-14
naive,2026-01-24 19:45:00,1903,19.75,27.81154,2818.937,557.5954,1.904353,95.82691,0,0,1973.256,1972.939,1056.958,458.1494,1515.107,4,563.2501,0.5048259,151.3524,800,0,0,200.5594,0.1002797,0.1263092,0.3172331,0,250,0.3172331,915.9807,111.6235,54.88897,0,1.399527,0,380.1499,176.4647,203.6852,0,634.6141,3431.042,0,5.684342e-14,1.074141e-14,4.263256e-14,557.5954,0.5048259,95.82691,2.237747,0,5.654632,15.79663,2.842171e-14
naive,2026-01-24 20:00:00,1904,20,27.83258,2798.863,561.1232,1.457719,92.66475,0,0,1959.204,1958.887,1026.602,447.1871,1473.789,3,542.9063,0.7718647,130.1108,800,0,2.111457,200,0.1,0.1262893,0.3172331,0,250,0.3172331,932.285,95.93581,54.86684,16.10538,0.6858539,0,377.6112,179.6858,197.9253,0,626.8729,3415.041,0,5.684342e-14,0,4.263256e-14,545.0178,0.7718647,92.66475,2.111457,0,0,3.27106,4.996004e-15
naive,2026-01-24 20:15:00,1905,20.25,27.54413,2769.721,542.5636,4.28716,85.84878,0,0,1938.805,1938.487,1394.525,552.515,1947.04,4,520.9744,2.071822,123.9934,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,543.9628,91.71134,55.17021,21.58915,2.215338,0,371.4081,104.2045,267.2036,0,656.7195,3590.954,0,0,1.24345e-13,4.263256e-14,520.9744,2.071822,85.84878,0,500,0,5.862558,-5.684342e-14
naive,2026-01-24 20:30:00,1906,20.5,27.63723,2756.773,512.4905,4.84481,89.53914,0,0,1929.741,1929.424,591.1443,319.7996,910.9439,2,0,0,110.9439,800,0,479.7317,204.9844,0.1024922,0.2046279,0.3172331,0,250,0.3172331,1338.279,81.97668,55.07229,33.49507,4.108628,7.562467,370.3986,256.8722,113.5264,0,578.1233,3182.588,0,-5.684342e-14,-7.993606e-15,4.263256e-14,478.9955,0.7361826,81.97668,479.7317,0,0,0,2.553513e-14
naive,2026-01-24 20:45:00,1907,20.75,27.27166,2729.68,471.2081,2.194031,89.95124,0,0,1910.776,1910.459,906.7953,409.305,1316.1,3,417.3629,0.3893083,98.34817,800,0,19.80871,200,0.1,0.1290757,0.3172331,0,250,0.3172331,1003.664,72.9573,55.45678,34.03651,1.804722,16.99394,363.9492,191.1697,172.7795,0,603.7116,3319.851,0,-5.684342e-14,4.718448e-16,4.263256e-14,437.1716,0.3893083,72.9573,19.80871,0,0,0,1.348921e-14
naive,2026-01-24 21:00:00,1908,21,27.03466,2726.208,414.5382,3.745335,72.62498,0,0,1908.346,1908.028,1281.518,516.7377,1798.256,4,402.9376,0.6063233,94.71196,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,626.5101,70.43943,55.70604,11.60062,3.139011,2.185544,361.6903,118.743,242.9473,0,635.8949,3460.179,0,0,1.24345e-13,4.263256e-14,402.9376,0.6063233,70.43943,0,500,0,0,-5.684342e-14
naive,2026-01-24 21:15:00,1909,21.25,26.83485,2720.122,357.3087,3.790397,65.38052,0,0,1904.085,1903.768,579.2743,314.5667,893.841,2,0,0,93.84095,800,0,338.1458,240.3809,0.1201905,0.2046279,0.3172331,0,250,0.3172331,1324.494,69.94165,55.91619,20.8189,2.13441,0,359.3857,249.991,109.3947,0,564.5577,3081.756,0,0,-7.993606e-15,4.263256e-14,336.4898,1.655987,65.38052,338.1458,0,0,4.561129,-2.176037e-14
naive,2026-01-24 21:30:00,1910,21.5,26.69796,2720.203,305.6605,0.9073849,63.45007,0,0,1904.142,1903.825,684.1181,344.8796,1028.998,3,133.7216,2.318285,92.95781,800,0,161.3723,200,0.1,0.1513643,0.3172331,0,250,0.3172331,1219.707,69.38522,56.06016,10.56667,0,0,358.3779,229.5606,128.8173,0,574.4402,3114.581,0,0,2.969847e-15,4.263256e-14,295.0939,0.9073849,63.45007,161.3723,0,1.4109,5.935157,2.664535e-15
naive,2026-01-24 21:45:00,1911,21.75,26.58843,2750.602,254.2487,0,53.18183,0,0,1925.421,1925.104,1162.981,481.0809,1644.062,4,263.3934,0.396025,80.27288,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.1229,59.98733,56.17537,0,0,0,361.5629,143.1143,218.4486,0,624.1953,3369.877,0,-5.684342e-14,1.24345e-13,4.263256e-14,254.2487,0,53.18183,0,500,9.540726,6.805505,-2.4869e-14
naive,2026-01-24 22:00:00,1912,22,26.64744,2738.305,205.1397,0,49.98083,0,0,1916.814,1916.496,568.218,309.6925,877.9105,2,0,0,77.91055,800,0,205.1397,273.6324,0.1368162,0.2046279,0.3172331,0,250,0.3172331,1348.278,58.18519,56.1133,0,0,0,360.3859,253.4938,106.892,0,563.1864,3034.398,0,0,-7.993606e-15,4.263256e-14,205.1397,0,49.98083,228.1557,0,0,8.204361,0
naive,2026-01-24 22:15:00,1913,22.25,26.76045,2757.783,184.7172,0,46.51543,0,0,1930.448,1930.131,562.7437,307.2792,870.0228,2,0,0,70.02284,800,0,184.7172,227.41,0.113705,0.1723023,0.3172331,0,250,0.3172331,1367.387,52.23119,55.99445,0,0,0,363.7996,257.6888,106.1108,0,564.968,3044.33,0,-5.684342e-14,3.497203e-15,4.263256e-14,184.7172,0,46.51543,199.9659,0,0,5.715753,0
naive,2026-01-24 22:30:00,1914,22.5,26.84272,2769.769,140.2651,0,44.29016,0,0,1938.838,1938.521,599.4142,317.5333,916.9475,2,49.69844,0.2927014,66.95639,800,0,90.56666,204.7326,0.1023663,0.1431968,0.3172331,0,250,0.3172331,1339.107,49.8998,55.90791,0,0,0,366.005,252.7904,113.2145,0,570.3237,3073.884,0,0,-3.250178e-14,4.263256e-14,140.2651,0,44.29016,109.497,0,0.2927014,5.609639,1.887379e-15
naive,2026-01-24 22:45:00,1915,22.75,26.79131,2742.246,129.5712,3.766179,44.63123,0,0,1919.572,1919.255,654.4021,332.4007,986.8028,2,128.4987,0.0007576405,58.30335,800,0,1.072511,204.4322,0.1022161,0.1289171,0.3172331,0,250,0.3172331,1264.853,43.47503,55.96199,0,3.765421,1.156201,361.9816,238.5185,123.4631,0,571.1372,3084.793,0,0,-5.490053e-14,4.263256e-14,129.5712,0.0007576405,43.47503,18.80142,0,0,0,1.095814e-14
naive,2026-01-24 23:00:00,1916,23,26.66241,2713.853,112.7245,0,24.44625,0,0,1899.697,1899.38,628.6501,324.5336,953.1837,2,99.1973,0.6623463,53.32407,800,0,13.52723,201.0182,0.1005091,0.128728,0.3172331,0,250,0.3172331,1270.73,39.81712,56.09755,0,0,0,357.2783,238.9877,118.2907,0,563.5213,3036.257,0,-5.684342e-14,1.795786e-14,4.263256e-14,112.7245,0,24.44625,17.60018,0,0.6623463,15.37087,4.996004e-15
naive,2026-01-24 23:15:00,1917,23.25,26.25388,2694.796,104.8473,0,29.73769,0,0,1886.357,1886.04,625.8755,322.7621,948.6376,2,103.806,0.6111219,44.22057,800,0,1.04136,200.7263,0.1003631,0.1265782,0.3172331,0,250,0.3172331,1260.164,33.16405,56.52722,0,0,0,351.7962,235.0144,116.7818,0,557.7765,3004.178,0,0,3.849698e-14,4.263256e-14,104.8473,0,29.73769,3.946372,0,0.6111219,3.426366,-3.996803e-15
naive,2026-01-24 23:30:00,1918,23.5,26.09173,2707.258,75.37721,0,30.9146,0,1,1895.081,1894.764,617.4037,319.8336,937.2373,2,97.02851,1.440977,38.76784,800,0,0,200.6947,0.1003473,0.1263944,0.3172331,0,250,0.3172331,1277.36,29.12497,56.69776,0,0,1.789637,352.2515,237.4315,114.82,0,557.5978,3003.003,0,0,3.502754e-14,4.263256e-14,75.37721,0,29.12497,2.778618,0,23.09227,0,0
naive,2026-01-24 23:45:00,1919,23.75,25.86959,2705.44,51.08647,0,35.14343,0,1,1893.808,1893.491,604.5007,315.4363,919.937,2,86.17623,0.5021129,33.25869,800,0,0,200.6631,0.1003315,0.1263745,0.3172331,0,250,0.3172331,1288.99,25.04524,56.9314,0,0,10.09819,350.4232,238.5099,111.9133,0,555.8148,2992.933,0,5.684342e-14,3.672063e-14,4.263256e-14,51.08647,0,25.04524,2.652244,0,35.59188,0,0
naive,2026-01-25 00:00:00,1920,0,25.79726,2709.463,57.25388,0,35.01604,1,1,1896.624,1896.307,595.6555,313.2139,908.8694,2,72.07853,1.093102,35.69776,800,0,0,200.6315,0.1003157,0.1263546,0.3172331,0,250,0.3172331,1300.651,26.90261,57.00747,0,0,8.113429,350.4284,240.3139,110.1145,555.0269,0,1045.92,0,0,-2.198242e-14,4.263256e-14,57.25388,0,26.90261,2.525889,0,15.91775,0,3.552714e-15
naive,2026-01-25 00:15:00,1921,0.25,25.52521,2715.951,63.5775,0.2721344,39.84845,1,1,1901.166,1900.849,595.2697,313.5694,908.8391,2,67.6606,0.7919142,40.38661,800,0,0,200.5999,0.1002999,0.1263347,0.3172331,0,250,0.3172331,1305.579,30.52413,57.2936,0,0,9.324312,349.336,239.8979,109.4381,555.1807,0,1045.906,0,-1.136868e-13,4.793388e-14,4.263256e-14,63.5775,0.2721344,30.52413,2.399554,0,4.602873,0,-3.552714e-15
naive,2026-01-25 00:30:00,1922,0.5,25.27871,2718.532,68.1902,2.23409,34.81871,1,1,1902.972,1902.655,599.5751,315.2317,914.8068,2,69.64227,2.180875,42.98362,800,0,0,200.5683,0.1002842,0.1263148,0.3172331,0,250,0.3172331,1303.08,32.57171,57.55285,0,0.05321419,2.247003,347.9344,238.2517,109.6827,553.8942,0,1043.133,0,5.684342e-14,-1.909584e-14,4.263256e-14,68.1902,2.180875,32.57171,2.27324,0,1.452069,0,-4.440892e-16
