controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-25 00:45:00,1923,0.75,25.04748,2736.865,87.02676,7.803336,21.39861,1,1,1915.805,1915.488,594.277,313.8179,908.0949,2,61.89331,2.327634,43.87392,800,0,2.146945,200,0.1,0.1262949,0.3172331,0,250,0.3172331,1321.211,33.32752,57.79605,22.98651,5.475701,0,348.6593,240.4485,108.2108,554.2664,0,1092.61,0,0,-1.665335e-16,4.263256e-14,64.04026,2.327634,21.39861,2.146945,0,0,11.9289,-1.376677e-14
naive,2026-01-25 01:00:00,1924,1,24.99095,2685.517,74.94864,4.090018,17.92779,1,1,1879.862,1879.545,975.725,423.3774,1399.102,3,54.51252,4.930875,39.65893,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,903.82,30.14366,57.85551,20.43612,0,0,33.83752,16.26876,17.56876,439.6461,0,849.4571,0,5.684342e-14,1.24345e-13,4.263256e-14,54.51252,4.090018,17.92779,0,500,0.840857,12.21587,7.549517e-14
naive,2026-01-25 01:15:00,1925,1.25,24.87889,2678.601,63.12549,4.908375,21.17298,1,1,1875.02,1874.703,544.0045,299.018,843.0225,2,0,0,43.02251,800,0,60.54773,309.7804,0.1548902,0.2046279,0.3172331,0,250,0.3172331,1330.699,32.73879,57.97336,7.486144,0,0,33.75037,23.95258,9.797791,322.9706,0,593.6348,0,0,1.056932e-13,4.263256e-14,55.63935,4.908375,21.17298,60.76456,0,0,11.56581,8.881784e-16
naive,2026-01-25 01:30:00,1926,1.5,24.62456,2649.414,63.5788,1.586222,18.00341,1,1,1854.59,1854.272,544.8323,299.383,844.2153,2,0,0,44.21532,800,0,65.16502,293.4404,0.1467202,0.1950642,0.3172331,0,250,0.3172331,1309.44,33.73644,58.24085,0,0,0,33.38261,23.56992,9.812692,322.9529,0,580.3849,0,5.684342e-14,-9.864332e-14,4.263256e-14,63.5788,1.586222,18.00341,70.81021,0,0,15.73304,-8.881784e-16
naive,2026-01-25 01:45:00,1927,1.75,24.29094,2681.46,66.06942,1.816151,22.59158,1,1,1877.022,1876.705,542.1125,298.184,840.2965,2,0,0,40.29647,800,0,62.88351,277.6733,0.1388367,0.1847751,0.3172331,0,250,0.3172331,1334.592,30.8539,58.59174,5.00206,0,0,33.7864,24.02266,9.763735,322.2066,0,587.1261,0,0,-6.036838e-14,4.263256e-14,61.06736,1.816151,22.59158,68.00403,0,0,8.262316,-1.998401e-15
naive,2026-01-25 02:00:00,1928,2,24.10751,2680.723,58.20782,0,5.961993,1,1,1876.506,1876.189,543.0514,298.5979,841.6493,2,0,0,41.6493,800,0,58.20782,263.0777,0.1315388,0.1748468,0.3172331,0,250,0.3172331,1333.138,31.95084,58.78465,0,0,0,33.77711,23.99648,9.780636,322.5944,0,579.056,0,0,9.825474e-15,4.263256e-14,58.20782,0,5.961993,75.50297,0,0,25.98885,0
naive,2026-01-25 02:15:00,1929,2.25,23.92239,2685.643,74.97305,2.932836,0,1,1,1879.95,1879.633,545.887,299.8479,845.7349,2,0,0,45.73494,800,0,76.47995,243.9163,0.1219581,0.1656562,0.3172331,0,250,0.3172331,1333.746,35.15283,58.97935,0,1.425935,0,33.8391,24.00742,9.831676,323.8554,0,583.8187,0,5.684342e-14,-9.853229e-15,4.263256e-14,74.97305,1.506901,0,82.10021,0,0,35.15283,-2.664535e-15
naive,2026-01-25 02:30:00,1930,2.5,23.75571,2662.088,62.95779,10.0376,2.706741,1,1,1863.462,1863.144,540.4241,297.4396,837.8638,2,0,0,37.86375,800,0,64.17342,227.8345,0.1139173,0.1535905,0.3172331,0,250,0.3172331,1322.72,29.15336,59.15466,0,8.821972,0,33.54231,23.80896,9.733344,321.2486,0,591.1661,0,5.684342e-14,3.383405e-14,4.263256e-14,62.95779,1.215627,2.706741,91.82164,0,0,26.44662,-2.88658e-15
naive,2026-01-25 02:45:00,1931,2.75,23.67396,2670.92,67.15159,3.415487,0,1,1,1869.644,1869.327,540.9421,297.668,838.6101,2,0,0,38.6101,800,0,68.31226,210.7206,0.1053603,0.1434641,0.3172331,0,250,0.3172331,1328.384,29.75326,59.24065,0,2.254823,0,33.65359,23.91092,9.742668,321.5789,0,580.4017,0,1.136868e-13,-3.108624e-15,4.263256e-14,67.15159,1.160664,0,88.39573,0,0,29.75326,-7.105427e-15
naive,2026-01-25 03:00:00,1932,3,23.6783,2690.2,72.81695,0,1.850898,1,1,1883.14,1882.823,574.2572,307.5253,881.7824,2,40.59937,0.8116703,40.3714,800,0,32.21758,202.633,0.1013165,0.1326877,0.3172331,0,250,0.3172331,1308.566,31.10914,59.23608,0,0,0,33.89652,23.55418,10.34234,331.0794,0,595.5183,0,0,1.304512e-14,4.263256e-14,72.81695,0,1.850898,42.74964,0,0.8116703,29.25824,-7.771561e-16
naive,2026-01-25 03:15:00,1933,3.25,23.6959,2686.021,83.77436,0.6817261,10.07836,1,1,1880.215,1879.897,603.2253,315.797,919.0223,2,78.41812,0.0001830476,40.60401,800,0,5.356244,201.2621,0.100631,0.127595,0.3172331,0,250,0.3172331,1276.672,31.28266,59.21756,0,0.681543,0,33.84386,22.98009,10.86377,338.7771,0,612.11,0,5.684342e-14,-1.204592e-14,4.263256e-14,83.77436,0.0001830476,10.07836,10.40447,0,0,21.2043,-4.50196e-15
naive,2026-01-25 03:30:00,1934,3.5,23.54173,2695.98,76.90771,0,12.71577,1,1,1887.186,1886.869,600.482,314.155,914.637,2,82.05474,0.4852059,32.09705,800,0,0,201.2304,0.1006152,0.1267318,0.3172331,0,250,0.3172331,1286.387,24.76821,59.37971,0,0,0,33.96935,23.15496,10.81439,337.3099,0,607.8177,0,-5.684342e-14,4.865552e-14,4.263256e-14,76.90771,0,12.71577,4.921495,0,5.632239,12.05244,-5.329071e-15
naive,2026-01-25 03:45:00,1935,3.75,23.38613,2703.871,85.34975,0,12.37216,1,1,1892.71,1892.393,604.5613,314.7169,919.2781,2,92.44834,0.01325927,26.81655,800,0,0,201.1987,0.1005993,0.1267118,0.3172331,0,250,0.3172331,1287.831,20.7268,59.54337,0,0,0,34.06878,23.18096,10.88781,337.8978,0,608.8094,0,0,3.555489e-14,4.263256e-14,85.34975,0,12.37216,4.794783,0,7.111844,8.354645,6.217249e-15
naive,2026-01-25 04:00:00,1936,4,23.51974,2680.529,98.21929,0,10.98017,1,1,1876.37,1876.053,625.078,321.5134,946.5914,2,111.3478,0.2428657,35.00077,800,0,0,201.167,0.1005835,0.1266919,0.3172331,0,250,0.3172331,1250.975,27.01507,59.40284,0,0,0,33.77467,22.51755,11.25711,344.031,0,621.2337,0,-5.684342e-14,2.38698e-14,4.263256e-14,98.21929,0,10.98017,4.668091,0,13.37134,16.03489,1.776357e-15
naive,2026-01-25 04:15:00,1937,4.25,23.44486,2691.553,109.4426,0,15.95174,1,1,1884.087,1883.77,634.9227,324.2737,959.1963,2,124.6277,1.240849,33.32783,800,0,0,201.1354,0.1005677,0.1266719,0.3172331,0,250,0.3172331,1248.847,25.74379,59.4816,0,0,0,33.91357,22.47925,11.43432,346.7529,0,626.589,0,-5.684342e-14,-2.600697e-14,4.263256e-14,109.4426,0,15.95174,4.541419,0,16.42589,9.792043,-3.552714e-15
naive,2026-01-25 04:30:00,1938,4.5,23.49765,2693.362,167.678,0,12.89554,1,1,1885.353,1885.036,652.2667,329.6876,981.9543,2,143.3913,0.7910073,37.77201,800,0,4.414767,200,0.1,0.126652,0.3172331,0,250,0.3172331,1232.769,29.1607,59.42607,19.87193,0,0,33.93636,22.18985,11.74651,351.8775,0,671.1797,0,0,-2.775558e-17,4.263256e-14,147.8061,0,12.89554,4.414767,0,0.7910073,16.26516,9.769963e-15
naive,2026-01-25 04:45:00,1939,4.75,23.4938,2684.554,196.1957,0,16.76333,1,1,1879.188,1878.87,1071.077,450.0067,1521.083,4,184.0225,1.326911,35.73401,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.7937,27.58843,59.43012,12.1732,0,0,33.82538,14.54029,19.28509,464.547,0,883.2339,0,0,1.24345e-13,4.263256e-14,184.0225,0,16.76333,0,500,1.326911,10.8251,4.218847e-14
naive,2026-01-25 05:00:00,1940,5,23.52291,2723.718,230.9814,0,20.12886,1,1,1906.603,1906.286,533.3638,294.3271,827.6909,2,0,0,27.69089,800,0,223.5545,269.0287,0.1345144,0.2046279,0.3172331,0,250,0.3172331,1372.922,21.37229,59.39951,7.426888,0,0,34.31885,24.71259,9.606258,319.0397,0,584.0663,0,0,-7.993606e-15,4.263256e-14,223.5545,0,20.12886,226.0155,0,0,1.243432,0
naive,2026-01-25 05:15:00,1941,5.25,23.71,2744.165,267.9471,1.525154,21.86939,1,1,1920.915,1920.598,532.7924,294.0752,826.8675,2,0,3.343082,23.52445,800,0,267.9471,201.9996,0.1009998,0.1694035,0.3172331,0,250,0.3172331,1387.806,18.12136,59.20273,0,0,3.748038,34.57648,24.9805,9.595973,319.72,0,572.8369,0,-5.684342e-14,-3.125278e-14,4.263256e-14,267.9471,1.525154,18.12136,275.9456,0,1.817929,0,2.664535e-15
naive,2026-01-25 05:30:00,1942,5.5,23.67978,2745.663,352.9066,1.558009,21.03973,1,1,1921.964,1921.647,785.1055,365.9422,1151.048,3,330.9119,4.88222,15.25359,800,0,7.871291,200,0.1,0.1271962,0.3172331,0,250,0.3172331,1136.542,11.75383,59.23452,14.1234,0,9.2859,34.59536,20.45775,14.13761,388.0449,0,733.8138,0,-1.136868e-13,-4.440892e-16,4.263256e-14,338.7832,1.558009,11.75383,7.871291,0,3.32421,0,9.769963e-15
naive,2026-01-25 05:45:00,1943,5.75,23.82433,2742.682,420.5308,4.723497,15.51478,1,1,1919.877,1919.56,1221.416,491.3587,1712.775,4,393.5477,2.959288,16.26772,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,698.144,12.51647,59.08249,26.98306,1.764209,2.998317,34.55779,12.56659,21.9912,504.458,0,992.0372,0,5.684342e-14,1.24345e-13,4.263256e-14,393.5477,2.959288,12.51647,0,500,0,0,-5.684342e-14
naive,2026-01-25 06:00:00,1944,6,23.9069,2771.977,477.8037,5.169472,17.73208,1,0,1940.384,1940.067,529.4581,292.6053,822.0633,2,0,0,22.06331,800,0,462.4927,209.2942,0.1046471,0.2046279,0.3172331,0,250,0.3172331,1410.609,16.96105,58.99565,16.11418,4.366339,0.7710316,34.92691,25.39096,9.535955,318.1334,0,605.2256,0,-1.136868e-13,4.884981e-14,4.263256e-14,461.6895,0.803133,16.96105,462.4927,0,0,0,-1.398881e-14
naive,2026-01-25 06:15:00,1945,6.25,23.91524,2756.649,522.9799,7.114803,30.55973,1,0,1929.654,1929.337,915.8499,404.2789,1320.129,3,493.1687,1.778225,25.18192,800,0,29.81115,201.8085,0.1009042,0.1317895,0.3172331,0,250,0.3172331,1013.487,19.35679,58.98687,0,5.336578,11.20294,34.73378,18.24277,16.49101,424.5153,0,791.876,0,-1.705303e-13,-7.494005e-16,4.263256e-14,522.9799,1.778225,19.35679,37.04496,0,0,0,4.884981e-14
naive,2026-01-25 06:30:00,1946,6.5,23.89458,2777.536,559.0233,3.053783,32.24815,0,0,1944.276,1943.958,981.4836,423.8463,1405.33,3,571.9117,3.125834,30.2923,800,0,0,201.7767,0.1008883,0.1270758,0.3172331,0,250,0.3172331,962.4747,23.29003,59.0086,0,0,8.958118,34.99696,17.32454,17.67242,0,442.7643,2368.819,0,0,6.133982e-15,4.263256e-14,559.0233,3.053783,23.29003,7.106738,0,12.96051,0,3.375078e-14
naive,2026-01-25 06:45:00,1947,6.75,23.87666,2811.555,599.4046,0.4182011,21.34796,0,0,1968.089,1967.771,999.5932,428.829,1428.422,3,597.1379,1.041641,30.24258,800,0,2.266688,201.1782,0.1005891,0.1270558,0.3172331,0,250,0.3172331,968.1783,23.25614,59.02745,0,0,0,35.4256,17.42721,17.99839,0,446.2562,2388.003,0,0,2.58682e-14,4.263256e-14,599.4046,0.4182011,21.34796,6.979682,0,0.6234395,1.908183,-2.620126e-14
naive,2026-01-25 07:00:00,1948,7,24.07565,2784.482,632.3516,0,18.2405,0,0,1949.138,1948.82,1010.543,432.6523,1443.195,3,605.575,1.109769,36.51008,800,0,4.586315,200,0.1,0.126679,0.3172331,0,250,0.3172331,938.2778,28.01765,58.81817,22.1903,0,0,35.08448,16.889,18.19548,0,449.5413,2444.585,0,-2.273737e-13,2.220446e-16,4.263256e-14,610.1614,0,18.2405,4.586315,0,1.109769,9.777147,-3.019807e-14
naive,2026-01-25 07:15:00,1949,7.25,24.26161,2792.535,616.8661,0,21.2038,0,0,1954.774,1954.457,1405.163,546.1438,1951.307,4,613.9574,1.005991,36.34339,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,549.294,27.83566,58.62258,2.908736,0,0,35.18594,9.887293,25.29864,0,556.031,2997.238,0,0,1.24345e-13,4.263256e-14,613.9574,0,21.2038,0,500,1.005991,6.631857,8.482104e-14
naive,2026-01-25 07:30:00,1950,7.5,24.22883,2769.89,585.993,6.111655,21.74837,0,0,1938.923,1938.606,602.1902,315.7093,917.8995,2,75.31901,0.2549613,42.32549,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1336.415,32.42849,58.65706,11.00455,5.856694,0,34.90061,24.05548,10.84513,0,339.7648,1831.803,0,5.684342e-14,-7.993606e-15,4.263256e-14,574.9884,0.2549613,21.74837,499.6694,0,0,10.68012,4.807266e-14
naive,2026-01-25 07:45:00,1951,7.75,24.35932,2849.763,534.2738,8.451297,21.67744,0,0,1994.834,1994.517,1354.588,532.9093,1887.497,4,537.7836,0.5643641,49.14918,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,639.9293,37.60529,58.51982,0,7.886933,0,35.90702,11.51873,24.38829,0,544.428,2942.124,0,0,1.24345e-13,4.263256e-14,534.2738,0.5643641,21.67744,0,500,3.509783,15.92785,-1.136868e-13
naive,2026-01-25 08:00:00,1952,8,24.22518,2850.839,471.7314,4.070063,21.98238,0,0,1995.587,1995.27,637.98,340.4471,978.4271,2,0,129.5,48.92708,800,0,471.7314,206.9845,0.1034923,0.2046279,0.3172331,0,250,0.3172331,1357.29,37.48786,58.6609,0,0,0,35.92057,24.43122,11.48935,0,364.8783,1940.837,0,-1.136868e-13,-6.483702e-14,4.263256e-14,471.7314,4.070063,21.98238,499.6694,0,125.4299,15.50548,5.684342e-14
naive,2026-01-25 08:15:00,1953,8.25,24.33184,2868.673,395.6859,0,23.58889,0,0,2008.071,2007.754,962.5047,436.9752,1399.48,3,391.2133,152.09,56.17665,800,0,4.472579,205.8338,0.1029169,0.1303351,0.3172331,0,250,0.3172331,1045.249,42.99454,58.54872,0,0,0,36.14528,18.81448,17.3308,0,455.7896,2440.976,0,-5.684342e-14,4.710121e-14,4.263256e-14,395.6859,0,23.58889,27.80775,0,152.09,19.40564,0
naive,2026-01-25 08:30:00,1954,8.5,24.69087,2908.354,328.5298,2.776601,29.65407,0,0,2035.847,2035.53,914.263,423.0545,1337.317,3,329.4551,155.2046,52.65776,800,0,0,205.8014,0.1029007,0.1296105,0.3172331,0,250,0.3172331,1121.267,40.15012,58.17111,0,0,0,36.64525,20.18281,16.46244,0,443.2373,2372.363,0,-1.136868e-13,5.445644e-14,4.263256e-14,328.5298,2.776601,29.65407,23.20556,0,153.3534,10.49605,0
naive,2026-01-25 08:45:00,1955,8.75,24.65435,2894.555,271.5367,0,21.34281,0,0,2026.188,2025.871,878.8425,414.9179,1293.76,3,266.5893,157.7839,69.38714,800,0,4.947391,204.5321,0.1022661,0.1295901,0.3172331,0,250,0.3172331,1147.029,52.9261,58.20953,0,0,0,36.47139,20.64652,15.82488,0,435.5644,2330.118,0,-5.684342e-14,-4.363176e-14,4.263256e-14,271.5367,0,21.34281,23.07597,0,157.7839,31.58329,0
naive,2026-01-25 09:00:00,1956,9,24.81027,2913.657,248.5565,0,28.5501,0,1,2039.56,2039.243,836.2834,402.7537,1239.037,3,211.1251,158.8454,69.06664,800,0,17.99978,200,0.1,0.1287909,0.3172331,0,250,0.3172331,1202.959,52.59548,58.04554,19.4316,0,0,36.71208,21.65327,15.05881,0,424.407,2302.457,0,0,-5.551115e-16,4.263256e-14,229.1249,0,28.5501,17.99978,0,158.8454,24.04537,-2.842171e-14
naive,2026-01-25 09:15:00,1957,9.25,24.85845,2903.579,208.0845,0,40.34548,0,1,2032.505,2032.188,1206.936,510.3056,1717.242,4,180.6151,163.014,73.61256,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,825.2519,56.02891,57.99486,27.46943,0,0,36.5851,14.85453,21.73056,0,525.1601,2870.521,0,1.136868e-13,1.24345e-13,4.263256e-14,180.6151,0,40.34548,0,500,163.014,15.68343,1.136868e-13
naive,2026-01-25 09:30:00,1958,9.5,24.9995,2957.58,174.0657,0,43.21753,1,1,2070.306,2069.989,568.8221,309.9588,878.7809,2,0,0,78.78091,800,0,152.9581,286.6778,0.1433389,0.2046279,0.3172331,0,250,0.3172331,1501.167,59.87381,57.84651,21.10755,0,0,37.26551,27.02101,10.24451,336.9799,0,645.2929,0,0,2.04281e-14,4.263256e-14,152.9581,0,43.21753,315.1775,0,0,16.65628,0
naive,2026-01-25 09:45:00,1959,9.75,25.00419,2963.295,125.8054,0.3655789,49.10346,1,1,2074.306,2073.989,577.9961,314.0032,891.9993,2,0,0,91.99932,800,0,126.171,255.0899,0.127545,0.1805168,0.3172331,0,250,0.3172331,1495.993,69.9164,57.84158,0,0,0,377.1782,272.0215,105.1567,586.0247,0,1106.978,0,0,4.982126e-14,4.263256e-14,125.8054,0.3655789,49.10346,287.4933,0,0,20.81294,-1.998401e-15
naive,2026-01-25 10:00:00,1960,10,25.1684,2982.887,109.6383,0.1021179,62.66081,1,1,2088.021,2087.704,616.4363,330.9495,947.3858,2,0,46.11399,101.2719,800,0,100.1725,230.0067,0.1150033,0.1606264,0.3172331,0,250,0.3172331,1471.268,76.83018,57.66888,9.465812,0,0,380.9231,268.4072,112.516,599.3567,0,1150.164,0,5.684342e-14,2.917111e-14,4.263256e-14,100.1725,0.1021179,62.66081,220.1991,0,46.01187,14.16937,0
naive,2026-01-25 10:15:00,1961,10.25,25.02576,2992.813,84.48478,0,84.92781,1,1,2094.969,2094.652,688.6617,362.79,1051.452,3,0,137.1086,114.3431,800,0,84.48478,208.8493,0.1044246,0.1448318,0.3172331,0,250,0.3172331,1405.99,86.87721,57.81889,0,0,0,381.0998,255.7664,125.3335,618.5564,0,1172.067,0,-5.684342e-14,-2.062239e-14,4.263256e-14,84.48478,0,84.92781,119.8818,0,137.1086,1.949404,0
naive,2026-01-25 10:30:00,1962,10.5,25.14529,3047.468,81.11187,1.579358,86.86097,1,1,2133.228,2132.91,745.4705,383.7107,1129.181,3,34.66261,167.8218,126.6968,800,0,35.26553,200,0.1,0.1315093,0.3172331,0,250,0.3172331,1387.44,96.14231,57.69317,11.18373,0,0,388.9899,252.997,135.993,636.7077,0,1227.803,0,-5.684342e-14,-6.383782e-16,4.263256e-14,69.92814,1.579358,86.86097,35.26553,0,166.2425,9.281336,-2.842171e-14
naive,2026-01-25 10:45:00,1963,10.75,25.26017,3056.863,90.44742,2.161213,89.67227,1,1,2139.804,2139.487,1174.173,507.2814,1681.454,4,84.61899,166.7928,130.0422,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,965.3141,98.56143,57.57236,5.828432,0,0,391.0902,176.4297,214.6606,683.7111,0,1312.707,0,5.684342e-14,1.24345e-13,4.263256e-14,84.61899,2.161213,89.67227,0,500,164.6316,8.889165,-8.526513e-14
naive,2026-01-25 11:00:00,1964,11,25.40468,3053.021,78.43588,3.337833,101.4191,1,0,2137.115,2136.798,614.5073,330.0991,944.6064,2,0,0,144.6064,800,0,81.77371,304.4739,0.152237,0.2046279,0.3172331,0,250,0.3172331,1522.291,109.4327,57.42037,0,0,0,391.7369,279.0385,112.6984,609.1376,0,1153.677,0,-1.136868e-13,6.306067e-14,4.263256e-14,78.43588,3.337833,101.4191,247.0885,0,0,8.013659,-8.881784e-16
naive,2026-01-25 11:15:00,1965,11.25,25.81043,3041.867,83.32917,0.9285827,112.6175,0,0,2129.307,2128.989,620.3632,332.6807,953.0439,2,0,0,153.0439,800,0,74.94937,285.6887,0.1428443,0.1917228,0.3172331,0,250,0.3172331,1508.626,115.3211,56.99362,9.308381,0,0,393.5252,278.8149,114.7103,0,611.4956,3315.165,0,0,-5.287437e-14,4.263256e-14,74.02079,0.9285827,112.6175,241.3756,0,0,2.703558,-1.887379e-15
naive,2026-01-25 11:30:00,1966,11.5,25.82111,3061.356,83.0867,0,127.1389,0,0,2142.95,2142.632,632.1477,337.8759,970.0235,2,0,0,170.0235,800,0,76.14137,266.6083,0.1333042,0.179894,0.3172331,0,250,0.3172331,1510.485,128.101,56.98239,6.945329,0,0,396.1326,279.219,116.9136,0,617.0948,3341.897,0,0,4.635181e-14,4.263256e-14,76.14137,0,127.1389,246.8467,0,0,0.9620712,0
naive,2026-01-25 11:45:00,1967,11.75,25.89124,3044.962,67.39145,0,133.8883,0,0,2131.473,2131.156,642.9535,342.6396,985.5931,2,0,0,185.5931,800,0,67.39145,249.7185,0.1248593,0.1678794,0.3172331,0,250,0.3172331,1488.203,139.7275,56.90863,0,0,0,394.5738,275.4929,119.0809,0,618.1325,3335.707,0,-5.684342e-14,3.388956e-14,4.263256e-14,67.39145,0,133.8883,248.2863,0,0,5.839237,0
naive,2026-01-25 12:00:00,1968,12,25.87841,3062.577,57.85969,0,147.4103,0,0,2143.804,2143.487,690.1734,363.4565,1053.63,3,0,44.86144,208.7685,800,0,57.85969,235.2143,0.1176071,0.1572441,0.3172331,0,250,0.3172331,1453.313,157.197,56.92212,0,0,0,396.7528,268.964,127.7888,0,632.4205,3414.275,0,5.684342e-14,-4.046763e-14,4.263256e-14,57.85969,0,147.4103,198.7168,0,44.86144,9.786695,-7.105427e-15
naive,2026-01-25 12:15:00,1969,12.25,26.09625,3067.607,78.42041,0,165.6266,0,0,2147.325,2147.008,746.448,388.2651,1134.713,3,0,110.9208,223.7922,800,0,77.42819,215.8202,0.1079101,0.148111,0.3172331,0,250,0.3172331,1400.56,168.1194,56.69301,0.9922263,0,0,399.1747,260.3556,138.8191,0,648.6206,3505.345,0,-1.705303e-13,3.178013e-14,4.263256e-14,77.42819,0,165.6266,140.709,0,110.9208,2.492834,0
naive,2026-01-25 12:30:00,1970,12.5,26.25093,3078.305,68.44722,0,168.8882,0,0,2154.813,2154.496,804.9343,412.7576,1217.692,3,10.85336,172.7994,234.0392,800,0,57.59386,201.3878,0.1006939,0.1358988,0.3172331,0,250,0.3172331,1349.562,175.5277,56.53033,0,0,0,401.8376,251.6713,150.1663,0,664.4289,3590.762,0,5.684342e-14,4.296563e-14,4.263256e-14,68.44722,0,168.8882,63.1449,0,172.7994,6.639492,0
naive,2026-01-25 12:45:00,1971,12.75,26.25587,3066.491,83.17727,0,162.6596,0,0,2146.544,2146.226,864.4706,431.4046,1295.875,3,74.73669,174.5861,246.5523,800,0,5.424231,200,0.1,0.1268109,0.3172331,0,250,0.3172331,1281.756,184.9027,56.52513,3.016349,0,0,400.3361,239.0509,161.2852,0,670.4555,3629.118,0,1.136868e-13,4.163336e-16,4.263256e-14,80.16093,0,162.6596,5.424231,0,174.5861,22.24306,0
naive,2026-01-25 13:00:00,1972,13,26.51961,3064.344,93.55593,0,164.2425,0,0,2145.041,2144.723,1278.704,552.4931,1831.197,4,91.94135,175.7156,263.5405,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,866.0189,197.0869,56.24774,1.614579,0,0,402.2321,162.3935,239.8386,0,714.8865,3871.382,0,0,1.24345e-13,4.263256e-14,91.94135,0,164.2425,0,500,175.7156,32.84446,-8.526513e-14
naive,2026-01-25 13:15:00,1973,13.25,26.69626,3055.272,87.55653,0,186.8754,0,0,2138.69,2138.373,709.4672,371.9621,1081.429,3,0,0,281.4293,800,0,80.22917,304.8601,0.15243,0.2046279,0.3172331,0,250,0.3172331,1428.906,210.0672,56.06195,7.327359,0,0,402.5079,268.9244,133.5836,0,640.8865,3474.446,0,-1.136868e-13,-6.483702e-14,4.263256e-14,80.22917,0,186.8754,253.8897,0,0,23.19181,0
naive,2026-01-25 13:30:00,1974,13.5,27.01052,3068.453,93.43926,0,194.4126,0,0,2147.917,2147.6,717.2354,375.3867,1092.622,3,0,0,292.6221,800,0,70.10104,287.2868,0.1436434,0.1919659,0.3172331,0,250,0.3172331,1430.365,217.6862,55.73143,23.33822,0,0,406.8918,270.9618,135.9299,0,646.3486,3532.478,0,0,5.545564e-14,4.263256e-14,70.10104,0,194.4126,243.5231,0,0,23.27361,0
naive,2026-01-25 13:45:00,1975,13.75,27.23425,3110.054,88.88751,3.277515,207.8907,0,0,2177.038,2176.721,716.6829,375.1431,1091.826,3,0,0,291.826,800,0,83.51182,266.3636,0.1331818,0.1809003,0.3172331,0,250,0.3172331,1460.038,216.5717,55.49612,8.653204,0,0,414.3398,277.8784,136.4614,0,653.0215,3544.112,0,-5.684342e-14,7.499557e-14,4.263256e-14,80.23431,3.277515,207.8907,252.5753,0,0,8.680966,-4.884981e-15
naive,2026-01-25 14:00:00,1976,14,27.36757,3127.994,111.8526,2.598734,220.3741,0,1,2189.596,2189.278,720.8877,376.9968,1097.885,3,0,0,297.8845,800,0,77.44115,246.9614,0.1234807,0.1677253,0.3172331,0,250,0.3172331,1468.391,220.7501,55.35591,37.01019,0,0,417.8962,280.2503,137.6459,0,657.2472,3616.427,0,1.136868e-13,5.94802e-14,4.263256e-14,74.84242,2.598734,220.3741,244.6903,0,0,0.3760613,4.440892e-16
naive,2026-01-25 14:15:00,1977,14.25,27.38761,3142.045,98.78047,5.038531,223.4599,1,1,2199.431,2199.114,750.6553,390.1198,1140.775,3,0,43.85246,296.9227,800,0,62.43558,231.3136,0.1156568,0.155508,0.3172331,0,250,0.3172331,1448.459,219.9897,55.33482,36.34489,0,3.470207,419.9502,276.5627,143.3875,667.3451,0,1335.133,0,5.684342e-14,5.118128e-14,4.263256e-14,62.43558,5.038531,219.9897,187.6902,0,38.81393,0,0
naive,2026-01-25 14:30:00,1978,14.5,27.23299,3169.803,106.7258,2.195244,226.6166,1,1,2218.862,2218.545,804.7399,413.963,1218.703,3,0,116.6239,302.0791,800,0,69.38923,213.9299,0.106965,0.1456548,0.3172331,0,250,0.3172331,1413.805,224.1838,55.49745,37.33658,0,2.432853,422.2889,269.0722,153.2167,683.4982,0,1368.967,0,1.136868e-13,-4.760081e-14,4.263256e-14,69.38923,2.195244,224.1838,125.1089,0,114.4286,0,1.421085e-14
naive,2026-01-25 14:45:00,1979,14.75,27.26688,3113.118,93.3985,0,229.7305,1,1,2179.183,2178.865,872.4579,440.9765,1313.434,3,23.8735,171.7699,317.791,800,0,55.58498,200,0.1,0.1347085,0.3172331,0,250,0.3172331,1306.407,235.758,55.4618,13.94002,0,0,415.0316,248.809,166.2225,689.7855,0,1341.223,0,1.136868e-13,3.497203e-15,4.263256e-14,79.45848,0,229.7305,55.58498,0,171.7699,6.027497,0
naive,2026-01-25 15:00:00,1980,15,27.50811,3135.567,91.93386,2.058189,231.8423,1,1,2194.897,2194.58,1317.099,569.8428,1886.942,4,88.3833,171.4154,327.1435,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.4803,242.0649,55.20809,3.550552,0,0,420.1477,167.9675,252.1802,737.8103,0,1419.636,0,-2.273737e-13,1.24345e-13,4.263256e-14,88.3833,2.058189,231.8423,0,500,169.3573,10.22268,8.526513e-14
naive,2026-01-25 15:15:00,1981,15.25,27.57004,3098.586,100.6282,6.877715,231.8629,1,1,2169.01,2168.693,745.6922,387.9319,1133.624,3,0,0,333.6241,800,0,100.5023,299.7918,0.1498959,0.2046279,0.3172331,0,250,0.3172331,1423.001,246.6949,55.14296,7.003553,0,0,415.7346,272.7468,142.9878,660.6787,0,1271.403,0,1.136868e-13,9.148238e-14,4.263256e-14,93.62461,6.877715,231.8629,259.5503,0,0,14.832,3.552714e-15
naive,2026-01-25 15:30:00,1982,15.5,27.54877,3112.42,120.3295,1.809517,229.3039,1,1,2178.694,2178.377,748.5711,389.201,1137.772,3,0,0,337.7722,800,0,101.9803,274.2495,0.1371248,0.1887745,0.3172331,0,250,0.3172331,1429.806,249.8196,55.16533,20.1587,0,0,417.4035,273.9283,143.4752,663.1293,0,1298.971,0,-5.684342e-14,1.626477e-14,4.263256e-14,100.1708,1.809517,229.3039,266.297,0,0,20.51567,-2.220446e-16
naive,2026-01-25 15:45:00,1983,15.75,27.65524,3094.39,121.9063,2.489431,224.9779,1,1,2166.073,2165.756,748.8893,389.3413,1138.231,3,0,0,338.2307,800,0,107.4375,247.347,0.1236735,0.1726909,0.3172331,0,250,0.3172331,1416.866,249.8707,55.05335,16.95825,0,0,415.9187,272.0597,143.859,661.4011,0,1290.12,0,0,4.388157e-14,4.263256e-14,104.9481,2.489431,224.9779,268.4521,0,0,24.89277,-8.881784e-16
naive,2026-01-25 16:00:00,1984,16,27.81292,3092.802,123.9421,1.866971,229.6709,1,1,2164.961,2164.644,807.9499,415.3781,1223.328,3,0,93.67888,329.6492,800,0,119.9673,217.3162,0.1086581,0.1557508,0.3172331,0,250,0.3172331,1356.694,243.1152,54.88752,3.974768,0,0,417.0943,261.3762,155.7181,676.7544,0,1298.617,0,0,1.129652e-14,4.263256e-14,119.9673,1.866971,229.6709,189.2321,0,91.81191,13.4443,0
naive,2026-01-25 16:15:00,1985,16.25,28.21356,3016.536,128.9924,0,239.6749,1,1,2111.575,2111.258,900.2804,448.5233,1348.804,3,63.53982,160.3418,324.9221,800,0,65.45261,200.9188,0.1004594,0.1368408,0.3172331,0,250,0.3172331,1210.977,238.5876,54.46614,0,0,1.087339,410.2928,235.3008,174.992,684.0354,0,1306.796,0,-1.136868e-13,3.941292e-15,4.263256e-14,128.9924,0,238.5876,69.12798,0,160.3418,0,0
naive,2026-01-25 16:30:00,1986,16.5,28.13283,2989.175,157.5919,0,233.6818,1,1,2092.422,2092.105,964.176,466.1357,1430.312,3,152.2755,160.8756,317.1606,800,0,3.54886,200,0.1,0.1265157,0.3172331,0,250,0.3172331,1127.929,233.0932,54.55105,1.767514,0,0.5886526,405.8709,218.7864,187.0845,685.0363,0,1311.752,0,0,-2.775558e-17,4.263256e-14,155.8244,0,233.0932,3.54886,0,160.8756,0,-5.684342e-14
naive,2026-01-25 16:45:00,1987,16.75,28.12338,2983.441,193.3277,0,235.3729,1,1,2088.408,2088.091,1366.791,579.9703,1946.762,4,187.4016,158.6309,300.7291,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,721.3,221.0398,54.56099,5.926064,0,14.33314,405.0107,139.8836,265.127,722.6336,0,1394.108,0,1.136868e-13,1.24345e-13,4.263256e-14,187.4016,0,221.0398,0,500,158.6309,0,0
naive,2026-01-25 17:00:00,1988,17,28.00728,2993.292,213.9737,0,226.4006,1,1,2095.305,2094.987,716.9963,375.2813,1092.278,3,0,0,292.2777,800,0,213.9737,271.4239,0.135712,0.2046279,0.3172331,0,250,0.3172331,1377.991,215.0993,54.6831,0,0,11.30128,405.3441,266.5772,138.7669,644.0449,0,1226.571,0,0,-7.993606e-15,4.263256e-14,213.9737,0,215.0993,380.6155,0,0,0,0
naive,2026-01-25 17:15:00,1989,17.25,27.93389,2962.659,257.7627,0,210.9612,1,1,2073.862,2073.544,795.9757,410.0993,1206.075,3,0,128.9042,277.1708,800,0,257.7627,206.9405,0.1034703,0.1709117,0.3172331,0,250,0.3172331,1277.569,204.1443,54.76029,0,0,6.816855,400.5703,246.7648,153.8055,658.1808,0,1254.756,0,1.705303e-13,5.012657e-14,4.263256e-14,257.7627,0,204.1443,285.5248,0,128.9042,0,-2.842171e-14
naive,2026-01-25 17:30:00,1990,17.5,28.05546,2898.472,297.2703,0,199.3574,1,0,2028.93,2028.613,1016.02,474.3072,1490.327,3,275.7132,151.9426,262.6716,800,0,21.55716,201.5187,0.1007593,0.1303074,0.3172331,0,250,0.3172331,1012.593,193.2097,54.63242,0,0,6.147682,392.9066,196.0907,196.8159,671.5884,0,1281.715,0,-1.136868e-13,2.542411e-14,4.263256e-14,297.2703,0,193.2097,27.63182,0,151.9426,0,-2.842171e-14
naive,2026-01-25 17:45:00,1991,17.75,28.03873,2874.806,353.0469,0,188.3948,1,0,2012.364,2012.047,1063.017,487.0366,1550.054,4,342.8708,150.6814,256.5014,800,0,5.947759,200,0.1,0.1268933,0.3172331,0,250,0.3172331,949.03,188.7056,54.65002,4.22835,0,0,389.5597,183.7162,205.8435,670.7528,0,1287.318,0,0,-3.885781e-16,4.263256e-14,348.8185,0,188.3948,5.947759,0,150.6814,0.3107951,0
naive,2026-01-25 18:00:00,1992,18,27.84471,2857.752,398.3738,0,167.5887,0,0,2000.427,2000.109,1378.069,561.106,1939.175,4,387.772,1.563383,249.8392,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,622.0408,184.1921,54.85408,10.60183,0,0,385.6555,119.9211,265.7343,0,681.0271,3702.227,0,-2.273737e-13,1.24345e-13,4.263256e-14,387.772,0,167.5887,0,500,1.563383,16.60333,2.908784e-14
naive,2026-01-25 18:15:00,1993,18.25,27.99032,2874.337,447.7131,0,154.2512,0,0,2012.036,2011.718,675.1916,356.8517,1032.043,3,0,0,232.0433,800,0,447.7131,212.9891,0.1064945,0.2046279,0.3172331,0,250,0.3172331,1336.527,170.8018,54.70094,0,0,0,389.095,258.4626,130.6324,0,615.3143,3322.69,0,-5.684342e-14,-7.993606e-15,4.263256e-14,447.7131,0,154.2512,452.5796,0,0,16.55066,0
naive,2026-01-25 18:30:00,1994,18.5,28.17766,2841.374,509.1504,0,147.3813,0,0,1988.961,1988.644,1014.41,454.0285,1468.439,3,440.2141,1.395705,226.8288,800,0,51.82222,200,0.1,0.1341161,0.3172331,0,250,0.3172331,974.2342,166.6236,54.5039,17.11409,0,0,386.1718,189.1549,197.0169,0,643.1834,3505.713,0,5.684342e-14,6.938894e-16,4.263256e-14,492.0363,0,147.3813,51.82222,0,1.395705,19.24226,2.553513e-14
naive,2026-01-25 18:45:00,1995,18.75,28.23114,2862.284,541.6177,0,142.637,0,0,2003.599,2003.282,1432.795,567.2046,2000,4,520.4826,0.3348665,209.463,769.7195,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,570.4863,153.7775,52.38678,21.13505,0,0,389.4586,110.8908,278.5677,0,678.0954,3707.048,0,1.136868e-13,1.24345e-13,4.263256e-14,520.4826,0,142.637,0,500,0.3348665,11.14051,1.720846e-14
naive,2026-01-25 19:00:00,1996,19,28.0521,2853.924,560.931,0.1450168,133.7223,0,0,1997.747,1997.429,676.1161,351.7016,1027.818,3,46.71951,0.3680897,180.7302,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1321.313,132.9421,54.63595,14.5421,0,0.7802597,386.8402,255.8568,130.9834,0,607.7095,3306.022,0,5.684342e-14,-7.993606e-15,4.263256e-14,546.3889,0.1450168,132.9421,499.6694,0,0.2230729,0,3.796963e-14
naive,2026-01-25 19:15:00,1997,19.25,27.85654,2843.726,572.0827,7.203744,119.4603,0,0,1990.608,1990.291,1436.825,563.1751,2000,4,566.0411,1.853801,167.6071,764.498,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,553.4658,123.5512,52.4079,6.04164,5.349942,0,383.8589,106.7276,277.1313,0,669.9026,3645.156,0,-2.273737e-13,1.24345e-13,4.263256e-14,566.0411,1.853801,119.4603,0,500,0,4.090842,5.684342e-14
naive,2026-01-25 19:30:00,1998,19.5,27.94664,2841.448,571.2548,4.762914,118.3045,0,0,1989.013,1988.696,668.1211,346.7163,1014.837,3,58.99873,1.933322,153.9054,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1320.575,113.3401,54.74687,12.58664,2.829592,4.964425,384.2859,255.1407,129.1451,0,602.8162,3280.492,0,-5.684342e-14,-7.993606e-15,4.263256e-14,558.6682,1.933322,113.3401,499.6694,0,0,0,-2.797762e-14
naive,2026-01-25 19:45:00,1999,19.75,27.74012,2847.899,576.0931,7.646286,104.0446,0,0,1993.529,1993.212,1434.717,565.2831,2000,4,561.3048,1.257738,139.5037,797.9337,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,558.4954,102.9648,54.82211,14.78827,6.388548,1.079793,383.4753,107.4322,276.0431,0,672.923,3675.932,0,0,1.24345e-13,4.263256e-14,561.3048,1.257738,102.9648,0,500,0,0,-5.684342e-14
naive,2026-01-25 20:00:00,2000,20,27.58306,2838.407,548.9322,3.21237,97.67634,0,0,1986.885,1986.568,645.8717,337.4464,983.3181,2,54.47024,1.161298,127.6865,800,0,494.462,201.3019,0.1006509,0.2046279,0.3172331,0,250,0.3172331,1340.696,94.40319,55.12926,0,2.051072,3.273152,380.9312,257.042,123.8892,0,595.116,3214.655,0,-5.684342e-14,-7.993606e-15,4.263256e-14,548.9322,1.161298,94.40319,499.6694,0,0,0,1.820766e-14
naive,2026-01-25 20:15:00,2001,20.25,27.30826,2814.07,501.1141,3.554658,94.30229,0,0,1969.849,1969.532,1009.619,441.4695,1451.089,3,528.034,3.282266,119.7725,800,0,0,201.2702,0.1006351,0.1267568,0.3172331,0,250,0.3172331,959.9123,88.81536,55.41828,0,0.2723925,5.486925,375.4889,182.9767,192.5122,0,625.4921,3378.331,0,0,-8.160139e-15,4.263256e-14,501.1141,3.282266,88.81536,5.080719,0,26.91996,0,-2.131628e-14
naive,2026-01-25 20:30:00,2002,20.5,27.44768,2792.845,454.2882,0,89.36144,0,0,1954.991,1954.674,979.8835,432.5556,1412.439,3,492.7688,2.99642,116.6739,800,0,0,201.2385,0.1006192,0.1267369,0.3172331,0,250,0.3172331,974.7904,86.38752,55.27165,0,0,2.973915,373.7493,186.3575,187.3918,0,619.4817,3344.969,0,1.136868e-13,-3.771983e-14,4.263256e-14,454.2882,0,86.38752,4.953982,0,41.4771,0,0
naive,2026-01-25 20:45:00,2003,20.75,27.25538,2782.16,426.3545,0,69.92085,0,0,1947.512,1947.195,942.5281,421.0347,1363.563,3,451.1811,1.368929,111.0128,800,0,0,201.2068,0.1006034,0.1267169,0.3172331,0,250,0.3172331,1004.667,82.36668,55.4739,0,0,0,370.82,191.2956,179.5243,0,612.3304,3305.409,0,-2.273737e-13,-1.301736e-14,4.263256e-14,426.3545,0,69.92085,4.827265,0,26.19553,12.44583,-3.552714e-15
naive,2026-01-25 21:00:00,2004,21,27.12006,2772.66,368.2187,6.018119,51.49875,0,0,1940.862,1940.545,896.9795,406.4759,1303.455,3,404.7683,2.312569,96.37456,800,0,0,201.1751,0.1005876,0.126697,0.3172331,0,250,0.3172331,1043.566,71.6101,55.61622,0,3.705551,0,368.5093,198.1406,170.3687,0,604.6165,3269.215,0,-5.684342e-14,2.620126e-14,4.263256e-14,368.2187,2.312569,51.49875,4.700568,0,36.54955,20.11136,0
naive,2026-01-25 21:15:00,2005,21.25,26.90718,2747.791,328.5026,6.189039,45.81517,0,0,1923.454,1923.136,845.5594,391.1028,1236.662,3,343.4419,2.800435,90.41987,800,0,0,201.1435,0.1005717,0.126677,0.3172331,0,250,0.3172331,1077.577,67.33953,55.84012,0,3.388604,0,363.5874,203.6927,159.8947,0,594.7954,3214.4,0,-1.136868e-13,4.024558e-14,4.263256e-14,328.5026,2.800435,45.81517,4.573891,0,14.93929,21.52436,2.309264e-14
naive,2026-01-25 21:30:00,2006,21.5,26.69849,2746.938,275.6672,0,41.3615,0,0,1922.857,1922.54,806.9332,379.6647,1186.598,3,296.4484,1.532631,88.61686,800,0,0,201.1118,0.1005559,0.1266571,0.3172331,0,250,0.3172331,1115.606,66.14469,56.0596,0,0,0,361.9042,209.9702,151.934,0,589.6349,3179.925,0,-5.684342e-14,-1.04361e-14,4.263256e-14,275.6672,0,41.3615,4.447234,0,22.31378,24.78319,-1.065814e-14
naive,2026-01-25 21:45:00,2007,21.75,26.42526,2737.056,250.4635,0,41.40807,0,0,1915.939,1915.622,763.7907,365.6883,1129.479,3,254.056,0.1794733,75.2435,800,0,0,201.0801,0.1005401,0.1266372,0.3172331,0,250,0.3172331,1151.831,56.32713,56.34698,0,0,0,358.5738,215.5687,143.0051,0,581.2571,3133.523,0,1.136868e-13,-5.173639e-14,4.263256e-14,250.4635,0,41.40807,4.320597,0,3.772035,14.91906,9.325873e-15
naive,2026-01-25 22:00:00,2008,22,26.43251,2731.424,211.8987,0,36.46859,0,0,1911.997,1911.68,728.1998,355.154,1083.354,3,210.7144,0.8102369,71.8291,800,0,1.184273,200.7524,0.1003762,0.1266172,0.3172331,0,250,0.3172331,1183.48,53.76695,56.33935,0,0,0,357.8894,221.5249,136.3645,0,576.6789,3108.352,0,-1.136868e-13,-3.777534e-14,4.263256e-14,211.8987,0,36.46859,4.193979,0,0.8102369,17.29836,8.548717e-15
naive,2026-01-25 22:15:00,2009,22.25,26.21086,2722.407,179.5148,0,36.25136,0,0,1905.685,1905.368,706.384,348.1459,1054.53,3,188.7796,0.02184047,65.72851,800,0,0,200.7208,0.1003604,0.1264109,0.3172331,0,250,0.3172331,1198.984,49.31696,56.57247,0,0,0,355.0874,223.4073,131.6801,0,571.5532,3079.899,0,5.684342e-14,-4.460321e-14,4.263256e-14,179.5148,0,36.25136,2.883296,0,9.286589,13.0656,8.881784e-15
naive,2026-01-25 22:30:00,2010,22.5,26.25337,2682.624,141.688,0,39.15128,0,0,1877.837,1877.519,671.2991,337.7543,1009.053,3,146.1133,0.1337446,62.80628,800,0,0,200.6892,0.1003446,0.126391,0.3172331,0,250,0.3172331,1206.22,47.10302,56.52776,0,0,0,350.2035,224.9517,125.2518,0,562.706,3031.289,0,5.684342e-14,3.883005e-14,4.263256e-14,141.688,0,39.15128,2.756905,0,4.559046,7.951742,8.881784e-15
naive,2026-01-25 22:45:00,2011,22.75,25.94924,2669.817,132.6128,0,46.38878,0,0,1868.872,1868.555,661.5296,334.7614,996.291,2,135.0676,2.071777,59.15168,800,0,0,200.6576,0.1003288,0.1263711,0.3172331,0,250,0.3172331,1207.025,44.50608,56.84763,0,0,1.882702,346.3706,223.7061,122.6646,0,558.8164,3009.537,0,-1.136868e-13,1.559863e-14,4.263256e-14,132.6128,0,44.50608,2.630534,0,4.526535,0,-1.154632e-14
naive,2026-01-25 23:00:00,2012,23,25.8647,2668.56,122.1241,0,35.30976,0,0,1867.992,1867.675,630.3797,323.7734,954.153,2,111.9975,0.3179951,41.83757,800,0,2.504183,200,0.1,0.1263512,0.3172331,0,250,0.3172331,1237.295,31.50714,56.93654,7.622476,0,3.80262,345.6119,228.9217,116.6902,0,553.3986,2992.788,0,-5.684342e-14,0,4.263256e-14,114.5016,0,31.50714,2.504183,0,0.3179951,0,5.273559e-15
naive,2026-01-25 23:15:00,2013,23.25,25.83842,2657.184,90.85872,0.8193261,36.42734,0,0,1860.029,1859.711,1013.826,434.0397,1447.866,3,106.0811,0.2865616,41.4982,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.8851,31.26029,56.96418,0,0.5327645,5.167047,343.9546,156.4202,187.5344,0,591.4154,3189.619,0,-5.684342e-14,1.24345e-13,4.263256e-14,90.85872,0.2865616,31.26029,0,500,15.22243,0,-5.684342e-14
naive,2026-01-25 23:30:00,2014,23.5,25.54521,2660.224,86.06451,0,27.9495,0,1,1862.157,1861.84,541.8379,298.0629,839.9007,2,0,0,39.90074,800,0,86.06451,303.4012,0.1517006,0.2046279,0.3172331,0,250,0.3172331,1320.002,30.15053,57.27256,0,0,0,342.3066,242.6462,99.66037,0,540.7091,2909.468,0,-1.136868e-13,7.727152e-14,4.263256e-14,86.06451,0,27.9495,86.98732,0,0,2.201026,0
naive,2026-01-25 23:45:00,2015,23.75,25.42814,2673.096,65.3015,0,28.31639,0,1,1871.167,1870.85,542.1671,298.208,840.3751,2,0,0,40.37515,800,0,65.3015,287.0281,0.143514,0.1910473,0.3172331,0,250,0.3172331,1328.683,30.54682,57.39569,0,0,0,343.1505,243.6652,99.4854,0,541.8732,2915.732,0,0,-4.932166e-14,4.263256e-14,65.3015,0,28.31639,68.22934,0,0,2.230436,0
naive,2026-01-26 00:00:00,2016,0,25.20956,2715.517,48.00836,0,24.38067,1,1,1900.862,1900.545,542.8742,298.5197,841.3939,2,0,0,41.39389,800,0,48.00836,274.9808,0.1374904,0.1807374,0.3172331,0,250,0.3172331,1357.67,31.38996,57.62558,0,0,0,347.0659,247.8881,99.17775,546.4079,0,1027.987,0,5.684342e-14,-8.387735e-14,4.263256e-14,48.00836,0,24.38067,65.66707,0,0,7.009295,0
naive,2026-01-26 00:15:00,2017,0.25,24.9268,2735.367,55.12822,4.095827,29.83332,1,1,1914.757,1914.44,546.7926,300.2472,847.0398,2,0,0,47.03975,800,0,55.59181,261.0396,0.1305198,0.1731514,0.3172331,0,250,0.3172331,1367.647,35.77776,57.92298,0,3.632244,0,34.46563,24.61765,9.847977,324.8648,0,590.8319,0,0,8.007484e-14,4.263256e-14,55.12822,0.4635833,29.83332,67.11932,0,0,5.944436,2.331468e-15
naive,2026-01-26 00:30:00,2018,0.5,24.73188,2706.092,64.37911,5.240741,23.88843,1,1,1894.265,1893.947,545.0659,299.486,844.5518,2,0,0,44.55183,800,0,66.57952,244.3536,0.1221768,0.1643728,0.3172331,0,250,0.3172331,1348.881,33.95496,58.12799,0,3.04033,0,34.09676,24.27987,9.816896,323.7658,0,587.3822,0,0,2.645106e-14,4.263256e-14,64.37911,2.200411,23.88843,72.34243,0,0,10.06653,2.664535e-15
naive,2026-01-26 00:45:00,2019,0.75,24.35871,2693.888,68.22662,7.306364,16.82462,1,1,1885.722,1885.404,538.5371,296.6077,835.1448,2,0,0,35.14484,800,0,73.58724,225.9183,0.1129592,0.1538659,0.3172331,0,250,0.3172331,1346.867,26.89038,58.52046,0,1.945742,0,33.94299,24.24361,9.699378,320.8514,0,579.2236,0,0,4.285461e-14,4.263256e-14,68.22662,5.360622,16.82462,82.20857,0,0,10.06576,2.664535e-15
naive,2026-01-26 01:00:00,2020,1,24.18911,2680.172,73.76362,5.09209,21.65113,1,1,1876.121,1875.803,535.5137,295.2749,830.7885,2,0,0,30.78854,800,0,70.12277,208.3521,0.104176,0.1422575,0.3172331,0,250,0.3172331,1340.29,23.59902,58.69884,8.191627,0.5413203,0,33.77017,24.12521,9.644956,319.4001,0,587.8283,0,0,-1.834644e-14,4.263256e-14,65.572,4.550769,21.65113,70.12277,0,0,1.947882,8.881784e-16
naive,2026-01-26 01:15:00,2021,1.25,23.86735,2661.884,75.58865,11.37995,14.72786,1,1,1863.319,1863.001,562.0527,303.8549,865.9076,2,26.22461,5.092381,34.59062,800,0,33.27711,200,0.1,0.1311962,0.3172331,0,250,0.3172331,1300.949,26.6023,59.03725,16.08692,6.287566,0,33.53973,23.41708,10.12266,327.272,0,626.7231,0,0,-2.470246e-15,4.263256e-14,59.50172,5.092381,14.72786,33.27711,0,0,11.87444,6.217249e-15
naive,2026-01-26 01:30:00,2022,1.5,23.82765,2643.261,89.86059,8.274667,16.03297,1,1,1850.283,1849.965,977.4461,422.9412,1400.387,3,64.55779,2.964101,32.8654,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.5193,25.28594,59.079,25.3028,5.310566,0,33.30509,15.70535,17.59974,438.6465,0,863.6372,0,5.684342e-14,1.24345e-13,4.263256e-14,64.55779,2.964101,16.03297,0,500,0,9.252973,0
naive,2026-01-26 01:45:00,2023,1.75,23.89883,2637.531,88.62321,7.907484,15.73818,1,1,1846.272,1845.954,537.9822,296.3631,834.3453,2,0,0,34.3453,800,0,67.85116,307.9546,0.1539773,0.2046279,0.3172331,0,250,0.3172331,1307.972,26.40498,59.00413,24.94945,3.730078,0,33.23289,23.5435,9.68939,319.9066,0,622.9058,0,0,3.463896e-14,4.263256e-14,63.67376,4.177406,15.73818,67.85116,0,0,10.6668,-1.776357e-15
naive,2026-01-26 02:00:00,2024,2,23.95789,2650.217,103.428,9.643405,21.33274,1,1,1855.152,1854.835,530.0306,292.8577,822.8883,2,0,0,22.88825,800,0,65.77995,291.4611,0.1457306,0.1939145,0.3172331,0,250,0.3172331,1324.804,17.58589,58.94202,38.86668,8.42481,3.746854,33.39273,23.84647,9.546261,317.3715,0,650.011,0,0,6.7224e-14,4.263256e-14,64.56135,1.218595,17.58589,65.77995,0,0,0,-3.108624e-15
naive,2026-01-26 02:15:00,2025,2.25,23.75302,2680.576,84.35768,7.101446,27.5647,1,1,1876.403,1876.086,528.3623,292.1222,820.4846,2,0,0,20.48456,800,0,79.7088,271.488,0.135744,0.1835288,0.3172331,0,250,0.3172331,1347.723,15.77262,59.15749,6.883548,4.866779,11.79208,33.77525,24.25902,9.516232,318.4731,0,590.6633,0,0,1.304512e-15,4.263256e-14,77.47413,2.234667,15.77262,79.7088,0,0,0,-7.105427e-15
naive,2026-01-26 02:30:00,2026,2.5,23.63052,2727.285,75.92727,6.585985,24.75549,1,1,1909.1,1908.782,527.156,291.5904,818.7463,2,0,0,18.74633,800,0,81.42103,251.09,0.125545,0.170952,0.3172331,0,250,0.3172331,1381.626,14.45259,59.28633,0.5227659,0.569462,10.3029,34.36379,24.86928,9.494517,318.283,0,571.7529,0,-1.136868e-13,4.260481e-14,4.263256e-14,75.4045,6.016523,14.45259,81.42103,0,0,0,8.881784e-16
naive,2026-01-26 02:45:00,2027,2.75,23.77965,2743.526,49.74914,4.233806,20.06943,1,1,1920.469,1920.151,526.02,291.0896,817.1096,2,0,0,17.10956,800,0,52.15663,238.0113,0.1190057,0.1581077,0.3172331,0,250,0.3172331,1394.131,13.17031,59.12949,0,1.826312,6.899121,34.56843,25.09436,9.47407,317.4084,0,571.4466,0,5.684342e-14,-3.916312e-14,4.263256e-14,49.74914,2.407494,13.17031,78.45708,0,0,0,1.332268e-15
naive,2026-01-26 03:00:00,2028,3,23.84484,2717.535,62.49228,0.9874158,19.66292,1,1,1902.274,1901.957,527.6367,291.8023,819.4391,2,0,0,19.43906,800,0,62.88399,222.2529,0.1111264,0.1498723,0.3172331,0,250,0.3172331,1374.32,14.95333,59.06093,0,0.5957072,4.709595,34.24094,24.73777,9.503171,317.377,0,569.3382,0,5.684342e-14,-2.622902e-14,4.263256e-14,62.49228,0.3917086,14.95333,77.84258,0,0,0,3.330669e-15
naive,2026-01-26 03:15:00,2029,3.25,23.8348,2705.391,76.42683,1.028559,28.16353,1,1,1893.773,1893.456,531.8618,293.6649,825.5267,2,0,0,25.5267,800,0,76.80187,203.0174,0.1015087,0.1399494,0.3172331,0,250,0.3172331,1361.594,19.63824,59.07148,0,0.6535182,8.525289,34.08792,24.5087,9.579222,319.6884,0,574.0487,0,5.684342e-14,-4.274359e-14,4.263256e-14,76.42683,0.3750409,19.63824,86.23267,0,0,0,-4.718448e-15
naive,2026-01-26 03:30:00,2030,3.5,23.48573,2719.078,92.18586,1.527721,25.49287,1,1,1903.355,1903.037,584.5889,308.6453,893.2342,2,69.47268,0.2314734,23.53004,800,0,11.94184,200,0.1,0.1278371,0.3172331,0,250,0.3172331,1318.448,18.16788,59.43862,10.77135,1.296247,7.32499,34.26038,23.73207,10.52831,333.67,0,621.2881,0,5.684342e-14,-2.498002e-16,4.263256e-14,81.41452,0.2314734,18.16788,11.94184,0,0,0,3.38618e-15
naive,2026-01-26 03:45:00,2031,3.75,23.37419,2732.209,108.1343,2.864199,10.93681,1,1,1912.547,1912.229,987.3383,424.1925,1411.531,3,90.69818,0,20.8326,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,924.891,16.10373,59.55592,17.43614,2.864199,0,34.42584,16.64804,17.7778,440.8405,0,849.6987,0,-5.684342e-14,1.24345e-13,4.263256e-14,90.69818,0,10.93681,0,500,0,5.166928,0
naive,2026-01-26 04:00:00,2032,4,23.59203,2749.008,111.2167,0,15.91813,1,1,1924.306,1923.988,530.4903,293.0603,823.5507,2,0,0,23.55069,800,0,106.2807,298.3472,0.1491736,0.2046279,0.3172331,0,250,0.3172331,1393.498,18.16379,59.32682,4.936014,0,0,34.6375,25.08296,9.554536,318.1433,0,578.0586,0,5.684342e-14,-3.641532e-14,4.263256e-14,106.2807,0,15.91813,106.381,0,0,2.245665,0
naive,2026-01-26 04:15:00,2033,4.25,23.59536,2706.375,126.6193,0,14.7767,1,1,1894.462,1894.145,532.4088,293.9061,826.3149,2,0,0,26.3149,800,0,118.5947,268.6515,0.1343258,0.1878649,0.3172331,0,250,0.3172331,1361.736,20.29502,59.32331,8.024538,0,0,34.10032,24.51125,9.589069,318.4173,0,583.9383,0,0,8.68472e-14,4.263256e-14,118.5947,0,14.7767,119.1654,0,0,5.518329,0
naive,2026-01-26 04:30:00,2034,4.5,23.49278,2721.873,142.5158,3.220721,12.41363,1,1,1905.311,1904.994,532.2494,293.8358,826.0852,2,0,0,26.08516,800,0,142.8883,232.8872,0.1164436,0.1691659,0.3172331,0,250,0.3172331,1372.745,20.13925,59.4312,0,2.848291,0,34.29561,24.70941,9.586199,318.5452,0,575.1436,0,5.684342e-14,-3.841372e-14,4.263256e-14,142.5158,0.3724303,12.41363,159.3507,0,0,7.725624,-8.382184e-15
naive,2026-01-26 04:45:00,2035,4.75,23.46706,2716.658,182.8028,0,23.49344,1,1,1901.661,1901.343,580.3506,307.9306,888.2812,2,59.77348,0.6196032,27.88812,800,0,123.0293,202.0932,0.1010466,0.1466456,0.3172331,0,250,0.3172331,1320.993,21.53697,59.45824,0,0,1.956468,34.22989,23.77787,10.45202,332.0536,0,597.2167,0,-5.684342e-14,4.926615e-14,4.263256e-14,182.8028,0,21.53697,131.4021,0,0.6196032,0,1.176836e-14
naive,2026-01-26 05:00:00,2036,5,23.74194,2739.589,228.2121,0.9786009,26.37007,1,1,1917.712,1917.395,704.0757,343.459,1047.535,3,219.6245,1.132084,26.77804,800,0,8.245504,200,0.1,0.1272551,0.3172331,0,250,0.3172331,1213.319,20.62082,59.16915,0.3420689,0,5.749251,34.51882,21.83975,12.67907,366.3184,0,666.6615,0,-5.684342e-14,1.110223e-16,4.263256e-14,227.87,0.9786009,20.62082,8.245504,0,0.1534827,0,2.220446e-16
naive,2026-01-26 05:15:00,2037,5.25,23.88265,2724.29,297.0425,0,30.89389,1,1,1907.003,1906.686,1133.147,467.0102,1600.158,4,271.1138,2.89825,26.14556,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.5382,20.10433,59.02116,25.92877,0,10.78955,34.32605,13.92369,20.40236,482.8528,0,944.0339,0,5.684342e-14,1.24345e-13,4.263256e-14,271.1138,0,20.10433,0,500,2.89825,0,2.220446e-14
naive,2026-01-26 05:30:00,2038,5.5,23.70691,2739.927,355.4352,5.039988,20.23094,1,1,1917.949,1917.632,529.2281,292.5039,821.732,2,0,0,21.73203,800,0,349.6867,237.4957,0.1187478,0.2046279,0.3172331,0,250,0.3172331,1388.404,16.74115,59.20599,8.829832,1.958627,3.489786,34.52308,24.99127,9.531817,318.1137,0,588.2307,0,-5.684342e-14,-6.483702e-14,4.263256e-14,346.6053,3.081362,16.74115,349.6867,0,0,0,4.440892e-15
naive,2026-01-26 05:45:00,2039,5.75,23.56169,2727.279,417.2163,6.053394,17.31267,1,1,1909.096,1908.778,730.4334,350.4407,1080.874,3,258.6134,3.956822,18.30391,800,0,149.8332,200,0.1,0.1495476,0.3172331,0,250,0.3172331,1178.345,14.12158,59.35872,8.769696,2.096572,3.191089,34.36372,21.21021,13.15351,372.2149,0,696.3955,0,-1.136868e-13,-6.938894e-15,4.263256e-14,408.4466,3.956822,14.12158,149.8332,0,0,0,8.260059e-14
naive,2026-01-26 06:00:00,2040,6,23.57677,2759.142,469.4755,2.050242,14.83167,0,0,1931.399,1931.082,1285.672,510.5202,1796.192,4,470.5959,3.215636,22.3803,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,645.4106,17.26384,59.34286,0,0,0,34.76519,11.61739,23.1478,0,522.1376,2804.996,0,-5.684342e-14,1.24345e-13,4.263256e-14,469.4755,2.050242,14.83167,0,500,2.285751,2.432169,-2.620126e-14
naive,2026-01-26 06:15:00,2041,6.25,23.75965,2759.041,530.4879,3.672491,22.83101,0,0,1931.329,1931.011,561.2331,303.4215,864.6546,2,26.83041,4.754063,33.07015,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1369.778,25.46146,59.15052,3.98808,0,0,34.76391,24.65601,10.10791,0,328.0775,1744.762,0,-5.684342e-14,-7.993606e-15,4.263256e-14,526.4998,3.672491,22.83101,499.6694,0,1.081572,2.630446,3.375078e-14
naive,2026-01-26 06:30:00,2042,6.5,23.69053,2807.352,585.5929,0,18.613,0,0,1965.146,1964.829,1371.264,536.6508,1907.915,4,568.1308,3.11829,36.66544,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,593.5652,28.24984,59.22322,17.4621,0,0,35.37263,10.68417,24.68846,0,547.335,2973.838,0,2.273737e-13,1.24345e-13,4.263256e-14,568.1308,0,18.613,0,500,3.11829,9.636836,-5.329071e-15
naive,2026-01-26 06:45:00,2043,6.75,23.65574,2770.584,612.0358,0,29.68737,0,0,1939.409,1939.092,613.7124,317.6311,931.3435,2,101.864,0.6800347,28.7994,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1325.379,22.19726,59.25981,10.5023,0,7.490109,34.90936,23.85683,11.05253,0,342.8141,1836.927,0,0,-7.993606e-15,4.263256e-14,601.5335,0,22.19726,499.6694,0,0.6800347,0,-1.44329e-15
