controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-26 07:00:00,2044,7,23.38005,2748.935,624.8023,0,29.60234,0,0,1924.254,1923.937,1406.595,545.784,1952.379,4,622.2888,0.4895098,29.6009,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,517.3419,22.8803,59.54976,2.513593,0,6.722041,34.63658,9.312155,25.32442,0,556.28,2996.882,0,0,1.24345e-13,4.263256e-14,622.2888,0,22.8803,0,500,0.4895098,0,-1.315614e-14
naive,2026-01-26 07:15:00,2045,7.25,23.36172,2789.834,626.9313,0,33.3323,0,0,1952.884,1952.566,626.4796,321.5699,948.0495,2,116.067,0.4112519,31.57128,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1326.087,24.40795,59.56904,11.19491,0,8.924345,35.1519,23.86956,11.28234,0,347.0106,1860.854,0,-1.136868e-13,-7.993606e-15,4.263256e-14,615.7364,0,24.40795,499.6694,0,0.4112519,0,1.071365e-14
naive,2026-01-26 07:30:00,2046,7.5,23.50741,2806.606,600.4018,0,37.90408,0,0,1964.624,1964.307,1380.276,539.068,1919.344,4,581.2085,3.457737,34.67766,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,584.031,26.7691,59.41581,19.1933,0,11.13499,35.36323,10.51256,24.85067,0,551.5465,2999.771,0,0,1.24345e-13,4.263256e-14,581.2085,0,26.7691,0,500,3.457737,0,-1.207923e-13
naive,2026-01-26 07:45:00,2047,7.75,23.66048,2817.393,542.1732,0,40.01282,0,0,1972.175,1971.858,571.8489,306.989,878.8379,2,36.18271,4.907321,37.74786,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1400.009,29.09289,59.25482,6.321073,0,10.91993,35.49915,25.20016,10.29899,0,334.1228,1781.917,0,-5.684342e-14,-7.993606e-15,4.263256e-14,535.8521,0,29.09289,499.6694,0,4.907321,0,-1.776357e-14
naive,2026-01-26 08:00:00,2048,8,23.55748,2816.65,481.4284,205.0056,34.11808,0,0,1971.655,1971.337,1345.643,536.5573,1882.2,4,473.9689,70.42974,37.8016,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,625.6944,29.16545,59.36315,7.459443,134.5759,4.952633,35.48978,11.2625,24.22728,0,548.695,3196.05,0,0,1.24345e-13,4.263256e-14,473.9689,70.42974,29.16545,0,500,0,0,1.136868e-13
naive,2026-01-26 08:15:00,2049,8.25,23.75024,2840.64,404.2884,206.2568,34.2666,0,0,1988.448,1988.131,543.4499,298.7735,842.2234,2,0,0,42.22342,800,0,472.3813,206.822,0.103411,0.2046279,0.3172331,0,250,0.3172331,1444.681,32.51195,59.16041,0,138.1639,1.754646,35.79206,26.00425,9.787808,0,325.089,1959.767,0,0,-7.993606e-15,4.263256e-14,404.2884,68.0929,32.51195,474.1331,0,0,0,0
naive,2026-01-26 08:30:00,2050,8.5,23.74225,2866.787,332.7372,207.8676,30.15153,0,0,2006.751,2006.434,837.067,391.0881,1228.155,3,312.0927,71.05325,45.00912,800,0,20.64443,201.6284,0.1008142,0.1302328,0.3172331,0,250,0.3172331,1169.367,34.65981,59.16881,0,136.8144,0,36.12151,21.0486,15.07292,0,412.1367,2436.192,0,0,-2.672862e-14,4.263256e-14,332.7372,71.05325,30.15153,27.15787,0,0,4.508284,0
naive,2026-01-26 08:45:00,2051,8.75,23.66699,2876.692,283.1534,214.7728,37.00594,0,0,2013.685,2013.367,807.7233,382.7841,1190.507,3,273.1541,70.73196,46.62133,800,0,6.386473,200,0.1,0.1269624,0.3172331,0,250,0.3172331,1205.644,35.92938,59.24798,3.6128,144.0408,1.076551,36.24632,21.70159,14.54473,0,404.6764,2413.768,0,5.684342e-14,8.326673e-17,4.263256e-14,279.5406,70.73196,35.92938,6.386473,0,0,0,2.842171e-14
naive,2026-01-26 09:00:00,2052,9,23.84358,2903.842,218.9278,213.2098,54.64938,1,1,2032.69,2032.372,1173.812,488.6858,1662.498,4,239.6016,71.18963,51.70653,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,858.5604,39.77532,59.06225,0,142.0202,14.87405,36.58841,15.45409,21.13432,506.7831,0,1192.106,0,5.684342e-14,1.24345e-13,4.263256e-14,218.9278,71.18963,39.77532,0,500,20.67381,0,5.684342e-14
naive,2026-01-26 09:15:00,2053,9.25,23.75301,2957.202,168.4337,216.9972,42.10472,1,1,2070.041,2069.724,557.3033,304.8808,862.1842,2,0,0,62.18417,800,0,241.5403,264.5323,0.1322661,0.2046279,0.3172331,0,250,0.3172331,1512.421,47.88031,59.1575,0,143.8907,0,37.26074,27.22357,10.03717,332.1044,0,845.868,0,-5.684342e-14,-1.216804e-13,4.263256e-14,168.4337,73.10655,42.10472,268.7183,0,0,5.775594,0
naive,2026-01-26 09:30:00,2054,9.5,23.81766,2968.888,124.6036,222.283,40.6524,1,1,2078.221,2077.904,560.4115,306.2511,866.6626,2,0,0,66.6626,800,0,197.3113,215.1628,0.1075814,0.1665721,0.3172331,0,250,0.3172331,1517.493,51.29412,59.08951,0,149.5753,0,37.40799,27.31487,10.09312,333.5659,0,858.6736,0,0,-4.241052e-14,4.263256e-14,124.6036,72.70772,40.6524,237.2409,0,0,10.64172,1.421085e-14
naive,2026-01-26 09:45:00,2055,9.75,23.83575,3005.209,100.2641,224.9645,51.9151,1,1,2103.647,2103.329,668.5965,346.1048,1014.701,3,65.90096,71.99591,76.80444,800,0,34.36316,206.5382,0.1032691,0.1354849,0.3172331,0,250,0.3172331,1434.733,59.08673,59.07048,0,152.9686,0,37.86564,25.82519,12.04045,371.93,0,941.2765,0,0,-3.533285e-14,4.263256e-14,100.2641,71.99591,51.9151,60.51585,0,0,7.171631,-1.421085e-14
naive,2026-01-26 10:00:00,2056,10,23.95093,2999.118,94.91987,227.8257,56.75057,1,1,2099.383,2099.065,690.4413,354.1651,1044.606,3,79.09846,74.55538,90.95261,800,0,15.8214,202.5503,0.1012752,0.1300541,0.3172331,0,250,0.3172331,1408.624,69.88731,58.94934,0,153.2703,0,37.78889,25.35523,12.43365,379.5203,0,957.114,0,-1.136868e-13,2.772782e-14,4.263256e-14,94.91987,74.55538,56.75057,26.02264,0,0,13.13674,-2.842171e-14
naive,2026-01-26 10:15:00,2057,10.25,24.11606,2993.282,97.73003,230.7619,57.91892,1,1,2095.298,2094.98,704.0983,360.4301,1064.528,3,77.04442,74.50224,112.9818,800,0,10.0737,200,0.1,0.127543,0.3172331,0,250,0.3172331,1390.882,86.66509,58.77567,10.61192,156.2596,0,37.71536,25.03588,12.67948,385.466,0,992.6628,0,5.684342e-14,2.498002e-16,4.263256e-14,87.11812,74.50224,57.91892,10.0737,0,0,28.74617,2.842171e-14
naive,2026-01-26 10:30:00,2058,10.5,24.19907,2984.734,105.6362,234.6646,72.62128,1,1,2089.314,2088.997,1097.403,474.4958,1571.899,4,75.72482,76.11469,120.0596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,991.5933,92.01459,58.68837,29.91135,158.5499,0,37.60765,17.84868,19.75897,492.3445,0,1243.76,0,5.684342e-14,1.24345e-13,4.263256e-14,75.72482,76.11469,72.62128,0,500,0,19.39331,0
naive,2026-01-26 10:45:00,2059,10.75,24.23478,2971.491,93.25346,237.0734,76.2428,1,1,2080.044,2079.727,599.9728,323.6916,923.6644,2,0,0,123.6644,800,0,163.9038,283.9414,0.1419707,0.2046279,0.3172331,0,250,0.3172331,1479.754,94.742,58.65081,5.312495,161.1106,0,37.44079,26.63557,10.80522,350.3272,0,921.752,0,-5.684342e-14,-6.483702e-14,4.263256e-14,87.94097,75.96281,76.2428,163.9038,0,0,18.4992,0
naive,2026-01-26 11:00:00,2060,11,24.31508,2972.176,88.36835,238.3509,82.84476,1,0,2080.523,2080.206,610.489,328.3277,938.8166,2,0,0,138.8166,800,0,155.7828,244.951,0.1224755,0.1787937,0.3172331,0,250,0.3172331,1469.717,106.2612,58.56634,8.274508,162.662,0,37.44942,26.45491,10.99451,354.7826,0,938.5435,0,0,-1.404432e-14,4.263256e-14,80.09385,75.68891,82.84476,155.7828,0,0,23.41649,0
naive,2026-01-26 11:15:00,2061,11.25,24.15796,2979.4,96.23762,235.3312,98.20229,0,0,2085.58,2085.263,619.0083,332.0834,951.0916,2,0,0,151.0916,800,0,154.6386,206.2528,0.1031264,0.1542421,0.3172331,0,250,0.3172331,1466.255,115.8474,58.73159,17.0965,159.8337,0,37.54044,26.39258,11.14786,0,358.476,2210.749,0,-1.136868e-13,2.695066e-14,4.263256e-14,79.14113,75.49747,98.20229,154.6386,0,0,17.64515,0
naive,2026-01-26 11:30:00,2062,11.5,24.29546,3009.371,90.93106,236.3678,110.423,0,0,2106.56,2106.242,727.616,373.412,1101.028,3,55.06904,76.55642,169.4026,800,0,24.8814,200,0.1,0.1298744,0.3172331,0,250,0.3172331,1378.626,129.7008,58.58698,10.98062,159.8114,0,37.91807,24.81528,13.1028,0,398.2273,2418.956,0,-1.705303e-13,-1.415534e-15,4.263256e-14,79.95044,76.55642,110.423,24.8814,0,0,19.27774,-1.421085e-14
naive,2026-01-26 11:45:00,2063,11.75,24.71168,2994.108,75.83697,241.8242,120.303,0,0,2095.875,2095.558,1137.215,492.5739,1629.789,4,71.29348,77.19413,181.3015,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,958.343,138.2073,58.14923,4.543498,164.6301,0,37.72576,17.25017,20.47558,0,509.8241,3030.439,0,1.136868e-13,1.24345e-13,4.263256e-14,71.29348,77.19413,120.303,0,500,0,17.90427,0
naive,2026-01-26 12:00:00,2064,12,24.90871,3044.375,70.8707,243.5817,140.3965,0,0,2131.063,2130.746,654.0609,347.5363,1001.597,3,0,0,201.5972,800,0,141.0945,289.6437,0.1448219,0.2046279,0.3172331,0,250,0.3172331,1476.685,153.3611,57.942,8.411212,164.9468,0,38.35913,26.58032,11.77881,0,374.1166,2291.499,0,5.684342e-14,-7.993606e-15,4.263256e-14,62.45948,78.63498,140.3965,141.0945,0,0,12.96458,0
naive,2026-01-26 12:15:00,2065,12.25,25.20718,3022.758,89.15824,243.6129,150.1005,0,0,2115.931,2115.614,668.2111,353.7744,1021.985,3,0,0,221.9855,800,0,156.2551,250.5344,0.1252672,0.1823844,0.3172331,0,250,0.3172331,1447.403,168.341,57.62808,10.99642,165.5197,0,386.3155,264.2591,122.0564,0,618.0335,3638.843,0,0,-3.577694e-14,4.263256e-14,78.16182,78.09323,150.1005,156.2551,0,0,18.24048,1.421085e-14
naive,2026-01-26 12:30:00,2066,12.5,25.35745,3054.926,80.95486,238.044,159.9494,0,0,2138.448,2138.131,673.2054,355.9761,1029.181,3,0,0,229.1815,800,0,148.5133,213.3666,0.1066833,0.1577578,0.3172331,0,250,0.3172331,1464.925,173.5226,57.47004,9.891615,160.594,0,391.6083,268.2679,123.3404,0,624.244,3662.776,0,0,-2.059464e-14,4.263256e-14,71.06325,77.45001,159.9494,148.5133,0,0,13.57321,0
naive,2026-01-26 12:45:00,2067,12.75,25.50761,3075.125,83.13936,237.683,174.3862,0,0,2152.588,2152.27,750.4851,386.6342,1137.119,3,28.67072,78.29465,230.1539,800,0,53.33217,200,0.1,0.1343538,0.3172331,0,250,0.3172331,1401.785,173.9823,57.31211,1.136477,159.3883,0.4038715,395.3937,257.4841,137.9096,0,644.1925,3755.488,0,0,-1.110223e-15,4.263256e-14,82.00289,78.29465,173.9823,53.33217,0,0,0,-1.421085e-14
naive,2026-01-26 13:00:00,2068,13,25.71074,3090.214,81.64868,236.4548,176.7454,0,0,2163.15,2162.833,1195.633,515.7235,1711.357,4,93.18408,78.83917,239.3337,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.1993,180.5328,57.09847,0,157.6156,0,398.9713,178.3902,220.5811,0,694.1137,4025.277,0,0,1.24345e-13,4.263256e-14,81.64868,78.83917,176.7454,0,500,11.5354,3.787456,-7.105427e-14
naive,2026-01-26 13:15:00,2069,13.25,25.93849,3087.205,95.24074,240.7065,183.072,0,0,2161.043,2160.726,697.6119,366.7357,1064.348,3,0,0,264.3476,800,0,162.2394,284.3575,0.1421788,0.2046279,0.3172331,0,250,0.3172331,1463.114,198.9195,56.85894,10.89144,162.8164,0,400.433,271.1094,129.3236,0,637.8451,3743.828,0,0,1.056932e-13,4.263256e-14,84.3493,77.89009,183.072,162.2394,0,0,15.84743,0
naive,2026-01-26 13:30:00,2070,13.5,26.15687,3105.027,108.5456,237.0092,204.0893,0,0,2173.519,2173.202,705.2705,370.112,1075.383,3,0,0,275.3825,800,0,160.777,244.1185,0.1220593,0.1790558,0.3172331,0,250,0.3172331,1467.931,206.7421,56.62925,25.4961,159.2817,0,404.5454,273.2182,131.3273,0,643.3302,3793.35,0,1.136868e-13,-4.221623e-14,4.263256e-14,83.04949,77.72748,204.0893,160.777,0,0,2.652728,1.421085e-14
naive,2026-01-26 13:45:00,2071,13.75,26.18163,3058.352,114.7503,235.2441,206.5933,0,0,2140.846,2140.529,712.274,373.1995,1085.474,3,0,0,285.4735,800,0,164.2262,203.0235,0.1015118,0.1537178,0.3172331,0,250,0.3172331,1428.255,214.2613,56.60322,29.51776,156.2505,0,398.6663,265.9682,132.698,0,639.1677,3772.194,0,-1.136868e-13,1.382228e-14,4.263256e-14,85.23253,78.99366,206.5933,164.2262,0,0,7.668032,0
naive,2026-01-26 14:00:00,2072,14,26.31232,3103.877,101.5294,233.8897,201.6862,0,1,2172.714,2172.397,839.1972,419.2371,1258.434,3,83.35931,77.50828,297.5668,800,0,11.96627,200,0.1,0.1278409,0.3172331,0,250,0.3172331,1333.2,223.0267,56.46576,6.203825,156.3814,0,405.6868,248.9336,156.7532,0,668.1707,3891.875,0,2.273737e-13,-2.775558e-16,4.263256e-14,95.32559,77.50828,201.6862,11.96627,0,0,21.34053,1.421085e-14
naive,2026-01-26 14:15:00,2073,14.25,26.24401,3113.506,93.63801,233.6469,202.8991,1,1,2179.454,2179.137,1228.794,531.6153,1760.409,4,82.48215,78.55376,299.3733,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,950.3429,224.5443,56.53761,11.15586,155.0931,0,406.375,177.1983,229.1767,708.8136,0,1640.802,0,-2.273737e-13,1.24345e-13,4.263256e-14,82.48215,78.55376,202.8991,0,500,0,21.64518,0
naive,2026-01-26 14:30:00,2074,14.5,26.49534,3120.259,83.88742,229.9471,216.8666,1,1,2184.182,2183.864,724.917,378.7732,1103.69,3,0,0,303.6902,800,0,162.3805,284.3222,0.1421611,0.2046279,0.3172331,0,250,0.3172331,1458.947,227.1716,56.27327,0,151.4541,0,409.3667,273.4409,135.9259,652.214,0,1502.379,0,1.136868e-13,4.884981e-14,4.263256e-14,83.88742,78.49303,216.8666,168.3549,0,0,10.30493,1.421085e-14
naive,2026-01-26 14:45:00,2075,14.75,26.60145,3112.268,71.19327,229.6532,213.1597,1,1,2178.588,2178.271,731.5258,381.6866,1113.212,3,0,0,313.2124,800,0,148.2323,247.2194,0.1236097,0.1790336,0.3172331,0,250,0.3172331,1446.745,234.0287,56.16167,0,152.6142,0,409.2136,271.7483,137.4652,653.435,0,1506.948,0,1.136868e-13,-3.355649e-14,4.263256e-14,71.19327,77.03901,213.1597,164.0736,0,0,20.86904,0
naive,2026-01-26 15:00:00,2076,15,26.66832,3080.712,75.11892,227.7283,216.381,1,1,2156.499,2156.181,735.8619,383.5982,1119.46,3,0,0,319.46,800,0,153.1617,208.8901,0.104445,0.1556704,0.3172331,0,250,0.3172331,1420.319,238.5259,56.09134,0,149.6855,0,405.6249,267.1539,138.471,650.752,0,1496.609,0,-1.136868e-13,3.558265e-14,4.263256e-14,75.11892,78.04283,216.381,168.2698,0,0,22.14494,0
naive,2026-01-26 15:15:00,2077,15.25,26.60244,3065.692,78.6207,230.9263,211.3272,1,1,2145.984,2145.667,840.2808,422.2601,1262.541,3,61.96276,78.20736,322.3708,800,0,16.65794,204.6927,0.1023463,0.131535,0.3172331,0,250,0.3172331,1305.386,240.8692,56.16063,0,152.7189,0,403.0977,245.2014,157.8964,667.4615,0,1535.182,0,-5.684342e-14,-4.607426e-14,4.263256e-14,78.6207,78.20736,211.3272,35.42871,0,0,29.54197,-1.421085e-14
naive,2026-01-26 15:30:00,2078,15.5,26.75274,3030.164,95.23037,230.0572,219.046,1,1,2121.115,2120.797,862.1237,428.2373,1290.361,3,92.66458,75.48771,322.2088,800,0,2.565784,204.019,0.1020095,0.128892,0.3172331,0,250,0.3172331,1258.674,240.3607,56.00255,0,154.5695,0,399.6675,237.1635,162.504,665.4008,0,1534.431,0,-1.705303e-13,2.547962e-14,4.263256e-14,95.23037,75.48771,219.046,18.64188,0,0,21.31464,1.421085e-14
naive,2026-01-26 15:45:00,2079,15.75,26.96171,3025.839,96.37103,230.2913,219.915,1,1,2118.087,2117.77,864.0241,428.4028,1292.427,3,98.31631,74.68079,319.4298,800,0,0,203.9869,0.1019935,0.1284678,0.3172331,0,250,0.3172331,1253.746,237.7536,55.78277,0,155.6106,0,400.8331,237.2626,163.5705,665.6654,0,1537.003,0,0,-2.206568e-14,4.263256e-14,96.37103,74.68079,219.915,15.94762,0,1.945284,17.83858,0
naive,2026-01-26 16:00:00,2080,16,27.09748,3033.619,93.48722,227.0794,220.7978,1,1,2123.533,2123.216,869.7299,429.9737,1299.704,3,106.2557,74.04623,319.4017,800,0,0,203.9548,0.1019774,0.1284476,0.3172331,0,250,0.3172331,1253.486,237.3858,55.63997,0,153.0332,0,403.0028,237.8858,165.117,667.8595,0,1537.106,0,1.136868e-13,-4.024558e-14,4.263256e-14,93.48722,74.04623,220.7978,15.81918,0,12.76846,16.58801,1.421085e-14
naive,2026-01-26 16:15:00,2081,16.25,27.29965,2990.381,122.9718,227.2077,216.3498,1,1,2093.267,2092.949,879.2184,433.126,1312.344,3,114.9201,71.82075,325.6036,800,0,8.051653,201.9098,0.1009549,0.1284273,0.3172331,0,250,0.3172331,1213.731,241.4685,55.42734,0,155.3869,0,398.9425,231.3173,167.6252,664.4433,0,1534.573,0,0,4.737877e-14,4.263256e-14,122.9718,71.82075,216.3498,15.69075,0,0,25.11871,-1.421085e-14
naive,2026-01-26 16:30:00,2082,16.5,27.25103,3010.783,121.086,225.5521,216.858,1,1,2107.548,2107.231,900.3943,438.3786,1338.773,3,149.2411,72.09254,317.4392,800,0,0,201.878,0.100939,0.1271396,0.3172331,0,250,0.3172331,1206.837,235.5373,55.47847,0,153.4596,0,401.2554,229.7692,171.4862,668.1478,0,1538.6,0,-1.136868e-13,-1.507128e-14,4.263256e-14,121.086,72.09254,216.858,7.511957,0,28.15512,18.67933,0
naive,2026-01-26 16:45:00,2083,16.75,27.41174,2999.896,157.2903,221.7117,213.9194,1,1,2099.928,2099.61,921.881,443.7944,1365.675,3,183.3422,71.12652,311.2067,800,0,0,201.8462,0.1009231,0.1271196,0.3172331,0,250,0.3172331,1177.729,230.5127,55.30945,0,150.5852,0,401.1547,224.9847,176.1699,668.7791,0,1535.094,0,0,4.97935e-14,4.263256e-14,157.2903,71.12652,213.9194,7.384837,0,26.05185,16.59325,0
naive,2026-01-26 17:00:00,2084,17,27.44335,2982.684,192.1095,221.2256,209.7021,1,1,2087.879,2087.562,935.5008,446.5549,1382.056,3,210.61,70.92551,300.5202,800,0,0,201.8144,0.1009072,0.1270996,0.3172331,0,250,0.3172331,1152.061,222.5211,55.2762,0,150.3001,0,399.1181,220.2275,178.8906,666.7824,0,1530.647,0,-1.705303e-13,-8.382184e-15,4.263256e-14,192.1095,70.92551,209.7021,7.257738,0,18.50055,12.81902,-1.421085e-14
naive,2026-01-26 17:15:00,2085,17.25,27.12411,2987.156,237.0311,219.9796,186.3022,1,1,2091.009,2090.692,953.347,449.5662,1402.913,3,251.4324,69.36221,282.1186,800,0,0,201.7827,0.1008913,0.1270796,0.3172331,0,250,0.3172331,1137.345,209.6161,55.61196,0,150.6174,0,397.0511,215.9646,181.0865,665.5308,0,1528.313,0,0,-3.469447e-15,4.263256e-14,237.0311,69.36221,186.3022,7.130658,0,14.40131,23.31394,-1.421085e-14
naive,2026-01-26 17:30:00,2086,17.5,27.17778,2967.611,289.0502,211.8985,188.6457,1,0,2077.328,2077.01,974.3746,453.8887,1428.263,3,293.0218,68.12543,267.1161,800,0,0,201.7509,0.1008754,0.1270596,0.3172331,0,250,0.3172331,1102.636,198.3545,55.55551,0,143.7731,0,394.8959,209.6089,185.287,663.4976,0,1512.504,0,-1.136868e-13,2.337019e-14,4.263256e-14,289.0502,68.12543,188.6457,7.003598,0,3.971598,9.708797,0
naive,2026-01-26 17:45:00,2087,17.75,27.05816,2949.306,320.4345,214.0427,169.4923,1,0,2064.514,2064.197,1006.059,461.7683,1467.828,3,344.2033,67.52425,256.0999,800,0,0,201.7191,0.1008596,0.1270396,0.3172331,0,250,0.3172331,1058.138,190.4192,55.68133,0,146.5185,0,391.4807,200.6479,190.8328,662.4163,0,1514.935,0,0,3.103073e-14,4.263256e-14,320.4345,67.52425,169.4923,6.876559,0,23.76884,20.92695,-2.842171e-14
naive,2026-01-26 18:00:00,2088,18,27.03987,2936.503,374.1277,1.276311,147.8268,1,0,2055.552,2055.235,979.6555,445.0598,1424.715,3,386.8109,0.7158495,237.1885,800,0,0,201.6874,0.1008437,0.1270196,0.3172331,0,250,0.3172331,1075.579,176.3926,55.70056,0,0.5604616,0,389.6327,203.8775,185.7552,648.9373,0,1236.178,0,1.705303e-13,-2.148282e-14,4.263256e-14,374.1277,0.7158495,147.8268,6.749539,0,12.68321,28.56583,1.24345e-14
naive,2026-01-26 18:15:00,2089,18.25,26.94658,2905.023,427.0663,1.642485,128.7724,1,0,2033.516,2033.199,1010.753,452.135,1462.888,3,442.5801,0.7348767,219.5734,800,0,0,201.6556,0.1008278,0.1269996,0.3172331,0,250,0.3172331,1022.446,163.4565,55.79868,0,0.9076088,0,384.7075,193.4298,191.2778,645.5647,0,1229.922,0,0,5.22915e-14,4.263256e-14,427.0663,0.7348767,128.7724,6.62254,0,15.51381,34.68403,5.329071e-15
naive,2026-01-26 18:30:00,2090,18.5,26.81795,2891.151,475.2891,0.7123781,115.8996,0,0,2023.806,2023.488,1046.391,461.6107,1508.001,4,494.9924,0.6168994,212.392,800,0,0,201.6239,0.1008119,0.1269796,0.3172331,0,250,0.3172331,977.0977,158.329,55.93396,0,0.09547869,0,381.8483,184.3572,197.4911,0,645.9679,3490.062,0,-1.136868e-13,-1.587619e-14,4.263256e-14,475.2891,0.6168994,115.8996,6.49556,0,19.70335,42.42941,0
naive,2026-01-26 18:45:00,2091,18.75,26.92944,2847.119,537.4548,1.845482,112.3858,0,0,1992.984,1992.666,1062.074,464.8653,1526.939,4,525.7549,0.1315237,201.0529,800,0,6.3686,200,0.1,0.1269596,0.3172331,0,250,0.3172331,930.5923,149.6968,55.81671,5.331262,1.713958,0,376.9049,175.9898,200.9151,0,640.8551,3474.062,0,1.136868e-13,-3.330669e-16,4.263256e-14,532.1235,0.1315237,112.3858,6.3686,0,0,37.311,5.651035e-14
naive,2026-01-26 19:00:00,2092,19,26.82432,2843.793,558.49,0.4201232,104.4419,0,0,1990.655,1990.338,1435.871,564.1289,2000,4,554.3288,0.2136404,181.2162,764.2413,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,554.4667,135.0796,53.42741,4.161163,0.2064828,0,375.6432,104.6297,271.0135,0,668.7586,3625.601,0,1.136868e-13,1.24345e-13,4.263256e-14,554.3288,0.2136404,104.4419,0,500,0,30.63764,1.705303e-13
naive,2026-01-26 19:15:00,2093,19.25,26.80518,2874.52,556.4848,0,96.47411,0,0,2012.164,2011.847,685.7808,353.2288,1039.01,3,69.69802,4.765691,164.5458,800,0,486.7868,203.2207,0.1016103,0.2046279,0.3172331,0,250,0.3172331,1326.066,122.6786,55.94739,0,0,0,379.5512,250.1336,129.4175,0,603.3624,3255.552,0,-1.136868e-13,-7.993606e-15,4.263256e-14,556.4848,0,96.47411,499.6694,0,4.765691,26.20444,-4.884981e-14
naive,2026-01-26 19:30:00,2094,19.5,26.84378,2863.837,567.0994,0,99.8623,0,0,2004.686,2004.369,1055.055,458.5835,1513.638,4,552.5473,3.460248,157.6306,800,0,12.75466,200,0.1,0.1279651,0.3172331,0,250,0.3172331,949.314,117.4741,55.9068,1.797442,0,0,378.4437,179.2111,199.2326,0,637.7946,3448.076,0,1.136868e-13,-5.828671e-16,4.263256e-14,565.302,0,99.8623,12.75466,0,3.460248,17.61184,3.064216e-14
naive,2026-01-26 19:45:00,2095,19.75,26.73463,2857.151,565.6927,0,89.96625,0,0,2000.006,1999.688,1435.967,564.0333,2000,4,568.9856,4.765683,140.3044,785.9444,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,563.7218,104.6843,55.03732,0,0,0,376.7063,106.1785,270.5279,0,670.2118,3624.248,0,0,1.24345e-13,4.263256e-14,565.6927,0,89.96625,0,500,8.058515,14.71804,9.237056e-14
naive,2026-01-26 20:00:00,2096,20,26.50857,2850.459,538.5001,0,86.32949,0,0,1995.321,1995.004,645.9142,337.8382,983.7524,2,51.33404,2.279847,130.1385,800,0,487.166,203.1259,0.1015629,0.2046279,0.3172331,0,250,0.3172331,1349.09,97.33469,56.25936,0,0,0,374.0719,252.92,121.1519,0,590.7582,3185.878,0,1.136868e-13,-7.993606e-15,4.263256e-14,538.5001,0,86.32949,499.6694,0,2.279847,11.00519,-2.664535e-15
naive,2026-01-26 20:15:00,2097,20.25,26.44516,2808.547,508.3342,3.120184,83.11901,0,0,1965.983,1965.666,993.0031,437.1362,1430.139,3,502.8831,3.4108,123.8454,800,0,5.451102,201.7311,0.1008656,0.1279054,0.3172331,0,250,0.3172331,972.6626,92.69068,56.32604,0,0,0,368.0904,182.1113,185.9791,0,619.2475,3342.495,0,-1.705303e-13,-3.363976e-14,4.263256e-14,508.3342,3.120184,83.11901,12.37551,0,0.2906163,9.571671,3.552714e-15
naive,2026-01-26 20:30:00,2098,20.5,26.35417,2785.403,464.9078,0,68.69573,0,0,1949.782,1949.465,960.1458,426.9355,1387.081,3,466.8676,1.348091,118.8656,800,0,0,201.6993,0.1008497,0.1270271,0.3172331,0,250,0.3172331,989.3189,89.05015,56.42175,0,0,0,364.3743,184.8834,179.4909,0,611.8189,3301.53,0,0,-5.459522e-14,4.263256e-14,464.9078,0,68.69573,6.797384,0,3.30795,20.35442,1.24345e-14
naive,2026-01-26 20:45:00,2099,20.75,26.15332,2777.086,414.3977,0,64.1693,0,0,1943.96,1943.643,921.3493,413.8723,1335.222,3,432.9042,0.6133924,101.704,800,0,0,201.6676,0.1008338,0.1270071,0.3172331,0,250,0.3172331,1022.293,76.35667,56.63299,0,0,0,361.7925,190.2602,171.5324,0,604.1325,3259.016,0,5.684342e-14,4.840572e-14,4.263256e-14,414.3977,0,64.1693,6.670376,0,19.11988,12.18736,-1.065814e-14
naive,2026-01-26 21:00:00,2100,21,26.07854,2767.248,369.8999,0,64.7253,0,0,1937.073,1936.756,869.0992,397.0895,1266.189,3,380.3516,4.347353,81.48976,800,0,0,201.6358,0.1008179,0.1269871,0.3172331,0,250,0.3172331,1067.657,61.22909,56.71163,0,0,3.496209,359.9598,198.3991,161.5607,0,596.1383,3214.96,0,-1.136868e-13,-3.125278e-14,4.263256e-14,369.8999,0,61.22909,6.543389,0,14.79902,0,2.842171e-14
naive,2026-01-26 21:15:00,2101,21.25,26.14697,2739.535,336.3336,0,65.89618,0,0,1917.674,1917.357,825.9978,383.9867,1209.984,3,330.7686,4.66255,74.55332,800,0,5.564948,200.2129,0.1001064,0.1269671,0.3172331,0,250,0.3172331,1091.359,55.97644,56.63966,0,0,9.91974,356.8541,203.0877,153.7664,0,588.9203,3175.342,0,0,6.716849e-15,4.263256e-14,336.3336,0,55.97644,6.416422,0,4.66255,0,1.24345e-14
naive,2026-01-26 21:30:00,2102,21.5,26.16854,2725.882,301.9442,0,58.26154,0,0,1908.118,1907.8,785.7756,371.556,1157.332,3,286.2046,0.6819004,70.44511,800,0,0.7254026,200,0.1,0.1260711,0.3172331,0,250,0.3172331,1122.025,52.87974,56.61698,15.01417,0,5.381803,355.2326,208.8864,146.3462,0,581.4443,3160.149,0,-1.705303e-13,0,4.263256e-14,286.93,0,52.87974,0.7254026,0,0.6819004,0,-1.065814e-14
naive,2026-01-26 21:45:00,2103,21.75,26.25873,2719.165,267.1842,0,51.87481,0,0,1903.415,1903.098,1144.448,474.0167,1618.465,4,254.0953,0.0861472,64.2834,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.65,48.20806,56.52213,13.08895,0,3.666751,355.0128,141.4985,213.5143,0,616.1991,3348.086,0,0,1.24345e-13,4.263256e-14,254.0953,0,48.20806,0,500,0.0861472,0,4.565792e-15
naive,2026-01-26 22:00:00,2104,22,26.32088,2720.58,216.6488,0,48.2343,0,0,1904.406,1904.089,555.2215,303.963,859.1845,2,0,0,59.18451,800,0,213.3672,271.5756,0.1357878,0.2046279,0.3172331,0,250,0.3172331,1348.867,44.35482,56.45675,3.281642,0,3.879483,355.6511,251.9033,103.7478,0,556.5908,3003.396,0,0,-1.216804e-13,4.263256e-14,213.3672,0,44.35482,213.7396,0,0,0,0
naive,2026-01-26 22:15:00,2105,22.25,26.22463,2679.763,175.5515,0.3522299,48.1577,0,0,1875.834,1875.517,553.168,303.0578,856.2258,2,0,0,56.22582,800,0,175.5515,227.645,0.1138225,0.1710072,0.3172331,0,250,0.3172331,1322.349,42.18077,56.55799,0,0.3522299,5.976927,349.6239,246.4635,103.1603,0,550.6353,2965.474,0,0,-1.11855e-14,4.263256e-14,175.5515,0,42.18077,185.1786,0,0,0,0
naive,2026-01-26 22:30:00,2106,22.5,26.10184,2692.489,158.8765,3.950073,41.31008,0,0,1884.743,1884.425,580.6403,311.0572,891.6975,2,34.56425,0.06050902,57.07276,800,0,110.4365,200,0.1,0.1433447,0.3172331,0,250,0.3172331,1303.785,42.87221,56.68713,13.87575,3.889564,0,350.4022,242.3934,108.0088,0,553.4506,3010.85,0,-1.136868e-13,-8.326673e-17,4.263256e-14,145.0007,0.06050902,41.31008,110.4365,0,0,1.562132,-1.72154e-14
naive,2026-01-26 22:45:00,2107,22.75,25.83494,2700.039,140.1021,5.275824,47.6965,0,0,1890.027,1889.71,1050.006,446.5427,1496.549,3,135.057,0.9415447,60.55023,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.704,45.61373,56.96784,5.045106,4.334279,2.082769,349.4772,155.2662,194.211,0,602.194,3264.158,0,-2.273737e-13,1.24345e-13,4.263256e-14,135.057,0.9415447,45.61373,0,500,0,0,5.684342e-14
naive,2026-01-26 23:00:00,2108,23,25.86005,2684.379,107.3785,1.803036,38.85933,0,0,1879.065,1878.748,545.1257,299.5123,844.6381,2,0,0,44.63809,800,0,107.5103,298.0398,0.1490199,0.2046279,0.3172331,0,250,0.3172331,1333.622,33.61782,56.94143,0,1.671256,5.24151,347.6278,246.7206,100.9072,0,547.2027,2948.438,0,0,3.463896e-14,4.263256e-14,107.3785,0.1317802,33.61782,118.8385,0,0,0,8.049117e-16
naive,2026-01-26 23:15:00,2109,23.25,25.65641,2636.337,89.32789,0.6067815,28.28419,0,0,1845.436,1845.119,545.6298,299.7345,845.3643,2,0,0,45.36431,800,0,89.90559,275.5165,0.1377582,0.1876713,0.3172331,0,250,0.3172331,1299.489,34.23865,57.15561,0,0.02908719,0,339.9974,239.4138,100.5836,0,539.1484,2901.066,0,-5.684342e-14,9.522938e-14,4.263256e-14,89.32789,0.5776944,28.28419,98.3329,0,0,5.954461,8.881784e-16
naive,2026-01-26 23:30:00,2110,23.5,25.60018,2640.745,70.86378,0.1488463,36.30787,0,1,1848.522,1848.204,540.8394,297.6227,838.4621,2,0,0,38.46213,800,0,71.01263,257.7199,0.12886,0.1734887,0.3172331,0,250,0.3172331,1307.365,29.04654,57.21476,0,0,7.261323,340.1782,240.5907,99.58752,0,539.5497,2903.156,0,-5.684342e-14,1.148526e-13,4.263256e-14,70.86378,0.1488463,29.04654,86.47278,0,0,0,4.940492e-15
naive,2026-01-26 23:45:00,2111,23.75,25.68235,2615.022,102.9369,0.890494,25.32369,0,1,1830.515,1830.198,541.1781,297.772,838.9501,2,0,0,38.95007,800,0,66.57204,241.0364,0.1205182,0.1622825,0.3172331,0,250,0.3172331,1289.02,29.38944,57.12833,36.45855,0.7968381,0,337.4258,237.6099,99.81587,0,535.3819,2944.597,0,-5.684342e-14,1.276756e-15,4.263256e-14,66.47839,0.09365593,25.32369,66.57204,0,0,4.065749,3.108624e-15
naive,2026-01-27 00:00:00,2112,0,25.56396,2643.329,92.387,3.245669,22.31008,1,1,1850.33,1850.013,539.3663,296.9733,836.3395,2,0,0,36.33953,800,0,55.73678,227.0642,0.1135321,0.1517771,0.3172331,0,250,0.3172331,1310.647,27.45409,57.25284,36.85772,3.038174,0,340.2615,241.0179,99.24366,537.9911,0,1080.393,0,0,3.344547e-14,4.263256e-14,55.52928,0.2074955,22.31008,55.73678,0,0,5.144012,6.938894e-16
naive,2026-01-27 00:15:00,2113,0.25,25.23978,2628.119,95.33427,4.499673,15.8706,1,1,1839.683,1839.366,543.8913,298.9681,842.8594,2,0,0,42.85942,800,0,62.59991,211.3785,0.1056892,0.142979,0.3172331,0,250,0.3172331,1295.475,32.49095,57.5938,35.18337,2.050659,0,336.0996,236.6758,99.42379,535.644,0,1070.724,0,-5.684342e-14,7.743806e-15,4.263256e-14,60.1509,2.449014,15.8706,62.59991,0,0,16.62034,4.440892e-16
naive,2026-01-27 00:30:00,2114,0.5,24.97772,2659.122,100.8754,8.170374,3.424173,1,1,1861.385,1861.068,559.2892,303.2187,862.508,2,21.33154,3.839709,37.33672,800,0,45.38086,200,0.1,0.1331019,0.3172331,0,250,0.3172331,1301.779,28.38256,57.86941,34.16303,4.330665,0,33.50493,23.43202,10.07292,326.6507,0,654.6,0,5.684342e-14,-3.191891e-15,4.263256e-14,66.71239,3.839709,3.424173,45.38086,0,0,24.95839,-5.329071e-15
naive,2026-01-27 00:45:00,2115,0.75,24.80792,2706.206,106.4524,3.605103,9.700731,1,1,1894.344,1894.027,982.1295,424.1287,1406.258,3,71.93094,6.410452,27.91687,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,911.8974,21.25972,58.04801,34.52144,0,0,34.09819,16.41415,17.68404,440.5429,0,875.3313,0,-5.684342e-14,1.24345e-13,4.263256e-14,71.93094,3.605103,9.700731,0,500,2.805348,11.55899,3.597123e-14
naive,2026-01-27 01:00:00,2116,1,24.8582,2721.023,93.37363,3.519917,2.197099,1,1,1904.716,1904.399,534.5524,294.8511,829.4035,2,0,0,29.40347,800,0,73.43756,306.558,0.153279,0.2046279,0.3172331,0,250,0.3172331,1369.847,22.37999,57.99512,23.45598,0,0,34.28489,24.65724,9.627653,319.5083,0,614.2337,0,0,4.884981e-14,4.263256e-14,69.91765,3.519917,2.197099,74.74055,0,0,20.18289,5.77316e-15
naive,2026-01-27 01:15:00,2117,1.25,24.69578,2715.749,108.3176,2.343034,3.890627,1,1,1901.025,1900.707,532.2693,293.8446,826.114,2,0,0,26.11396,800,0,70.38394,288.9137,0.1444569,0.1930351,0.3172331,0,250,0.3172331,1368.438,19.91017,58.16595,40.27669,0,0,34.21844,24.63188,9.586558,318.4765,0,640.9936,0,0,-2.514655e-14,4.263256e-14,68.04091,2.343034,3.890627,76.6001,0,0,16.01954,-4.440892e-15
naive,2026-01-27 01:30:00,2118,1.5,24.56199,2688.434,108.578,1.858051,9.458416,1,1,1881.904,1881.587,532.3893,293.8975,826.2868,2,0,0,26.2868,800,0,80.31032,268.7907,0.1343953,0.1819247,0.3172331,0,250,0.3172331,1349.197,20.07007,58.30666,30.12579,0,0,33.87427,24.28555,9.588718,318.183,0,622.7381,0,-5.684342e-14,7.396861e-14,4.263256e-14,78.45226,1.858051,9.458416,84.32918,0,0,10.61166,4.884981e-15
naive,2026-01-27 01:45:00,2119,1.75,24.31221,2683.302,92.47366,0,7.16792,1,1,1878.312,1877.994,532.7308,294.0481,826.7789,2,0,0,26.77888,800,0,77.29826,249.4238,0.1247119,0.1692535,0.3172331,0,250,0.3172331,1345.264,20.49929,58.56937,15.1754,0,0,33.80961,24.21474,9.594865,318.2628,0,596.8126,0,-5.684342e-14,4.773959e-14,4.263256e-14,77.29826,0,7.16792,83.52702,0,0,13.33137,0
naive,2026-01-27 02:00:00,2120,2,24.2525,2680.151,70.97907,0.06936655,9.641408,1,1,1876.106,1875.788,531.9256,293.6931,825.6187,2,0,0,25.61871,800,0,71.04844,231.6224,0.1158112,0.1570585,0.3172331,0,250,0.3172331,1343.863,19.62342,58.63217,0,0,0,33.7699,24.18953,9.580371,317.8826,0,569.804,0,-5.684342e-14,-4.599099e-14,4.263256e-14,70.97907,0.06936655,9.641408,91.57705,0,0,9.982012,-6.52256e-15
naive,2026-01-27 02:15:00,2121,2.25,24.16571,2659.284,65.14038,1.576863,15.8186,1,1,1861.499,1861.182,534.198,294.6949,828.8929,2,0,0,28.89291,800,0,66.71724,214.9066,0.1074533,0.1458492,0.3172331,0,250,0.3172331,1326.984,22.15145,58.72345,0,0,0,33.50698,23.8857,9.621275,318.5806,0,571.0973,0,0,-8.021361e-15,4.263256e-14,65.14038,1.576863,15.8186,86.15174,0,0,6.332848,-6.883383e-15
naive,2026-01-27 02:30:00,2122,2.5,24.17524,2608.99,78.50231,2.099082,7.045397,1,1,1826.293,1825.976,549.1611,299.3597,848.5208,2,16.23829,6.328743,25.95375,800,0,59.49123,200,0.1,0.1353236,0.3172331,0,250,0.3172331,1276.815,19.89609,58.71342,2.772785,0,0,32.87328,22.98267,9.890611,322.3423,0,583.4151,0,5.684342e-14,8.604228e-16,4.263256e-14,75.72952,2.099082,7.045397,59.49123,0,4.229661,12.8507,-7.105427e-15
naive,2026-01-27 02:45:00,2123,2.75,23.96414,2616.562,92.18942,6.426944,14.58577,1,1,1831.593,1831.276,967.9731,419.1051,1387.078,3,61.69865,3.382044,21.99746,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.3029,16.90036,58.93545,30.49077,3.0449,0,32.96868,15.53945,17.42923,434.6445,0,860.8357,0,5.684342e-14,1.24345e-13,4.263256e-14,61.69865,3.382044,14.58577,0,500,0,2.314597,-5.684342e-14
naive,2026-01-27 03:00:00,2124,3,23.96169,2641.748,95.65898,5.79906,11.32041,1,1,1849.223,1848.906,529.9967,292.8427,822.8393,2,0,0,22.83935,800,0,69.91015,307.4398,0.1537199,0.2046279,0.3172331,0,250,0.3172331,1318.909,17.54762,58.93802,26.43318,5.114715,0,33.28602,23.74037,9.54565,316.5831,0,621.281,0,1.136868e-13,6.306067e-14,4.263256e-14,69.2258,0.6843442,11.32041,69.91015,0,0,6.227214,-2.88658e-15
naive,2026-01-27 03:15:00,2125,3.25,23.70427,2654.412,106.6629,6.933701,13.67168,1,1,1858.089,1857.772,536.1723,295.5652,831.7376,2,0,0,31.73755,800,0,81.51736,287.0121,0.143506,0.1935903,0.3172331,0,250,0.3172331,1321.599,24.44953,59.20877,25.88166,6.197562,0,33.4456,23.78879,9.656812,319.354,0,627.4348,0,0,-9.506285e-14,4.263256e-14,80.78122,0.736139,13.67168,81.51736,0,0,10.77785,4.440892e-16
naive,2026-01-27 03:30:00,2126,3.5,23.5526,2655.759,111.6003,3.448343,10.10188,1,1,1859.032,1858.714,534.0824,294.6439,828.7263,2,0,0,28.72628,800,0,88.28413,264.8959,0.1324479,0.1807273,0.3172331,0,250,0.3172331,1324.632,22.1646,59.36828,24.25104,2.513492,0,33.46257,23.84338,9.619193,318.4873,0,616.354,0,5.684342e-14,9.223178e-14,4.263256e-14,87.34927,0.934851,10.10188,88.28413,0,0,12.06272,-4.440892e-16
naive,2026-01-27 03:45:00,2127,3.75,23.42555,2646.702,116.2194,0,21.04147,1,1,1852.691,1852.374,526.0606,291.1075,817.168,2,0,0,17.16804,800,0,100.2967,239.78,0.11989,0.166801,0.3172331,0,250,0.3172331,1326.313,13.26395,59.5019,15.92266,0,7.777515,33.34844,23.87364,9.4748,316.352,0,593.231,0,5.684342e-14,3.488876e-14,4.263256e-14,100.2967,0,13.26395,101.872,0,0,0,0
naive,2026-01-27 04:00:00,2128,4,23.35247,2660.424,136.1615,0,17.86487,1,1,1862.297,1861.98,529.3953,292.5776,821.9728,2,0,0,21.97282,800,0,109.0083,212.4902,0.1062451,0.1509859,0.3172331,0,250,0.3172331,1332.584,16.98895,59.57877,27.15325,0,0.8759161,33.52134,23.98652,9.534825,316.7183,0,613.2498,0,0,4.066192e-14,4.263256e-14,109.0083,0,16.98895,109.0484,0,0,0,0
naive,2026-01-27 04:15:00,2129,4.25,23.36524,2695.198,144.7175,0,24.58883,1,1,1886.638,1886.321,586.6188,309.107,895.7257,2,73.11386,0.2350376,22.37682,800,0,49.82688,200,0.1,0.1338019,0.3172331,0,250,0.3172331,1299.702,17.29903,59.56534,21.7768,0,7.289801,33.95949,23.39464,10.56485,333.7851,0,638.1241,0,-1.136868e-13,-2.303713e-15,4.263256e-14,122.9407,0,17.29903,49.82688,0,0.2350376,0,-7.854828e-15
naive,2026-01-27 04:30:00,2130,4.5,23.03415,2635.885,180.8732,0,13.56821,1,1,1845.12,1844.803,1034.618,437.9817,1472.599,3,149.995,1.925781,20.67866,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.1849,16.04099,59.91356,30.87825,0,0,33.21216,14.58333,18.62883,452.565,0,890.9923,0,1.136868e-13,1.24345e-13,4.263256e-14,149.995,0,13.56821,0,500,1.925781,2.472777,2.819966e-14
naive,2026-01-27 04:45:00,2131,4.75,23.00558,2686.646,225.3777,0,10.80546,1,1,1880.652,1880.335,534.514,294.8342,829.3481,2,0,0,29.34812,800,0,186.7265,278.2357,0.1391179,0.2046279,0.3172331,0,250,0.3172331,1345.821,22.77283,59.94361,38.65116,0,0,33.85174,24.22478,9.626962,319.0589,0,637.3546,0,0,4.884981e-14,4.263256e-14,186.7265,0,10.80546,186.9828,0,0,11.96736,0
naive,2026-01-27 05:00:00,2132,5,22.946,2686.645,264.1603,0,7.070496,1,1,1880.651,1880.334,535.576,295.3023,830.8783,2,0,0,30.87833,800,0,228.1856,221.1455,0.1105728,0.175201,0.3172331,0,250,0.3172331,1344.758,23.97492,60.00627,35.97462,0,0,33.85173,24.20565,9.646078,319.508,0,633.5651,0,0,3.147482e-14,4.263256e-14,228.1856,0,7.070496,229.1902,0,0,16.90443,0
naive,2026-01-27 05:15:00,2133,5.25,22.77567,2692.542,340.0553,0,20.75388,1,1,1884.779,1884.462,694.6828,341.5215,1036.204,3,201.1024,1.271007,33.83094,800,0,84.44281,200,0.1,0.1392521,0.3172331,0,250,0.3172331,1189.779,26.31352,60.18541,54.51014,0,0,33.92603,21.41603,12.51,362.9375,0,752.1965,0,-5.684342e-14,3.441691e-15,4.263256e-14,285.5452,0,20.75388,84.44281,0,1.271007,5.559641,7.549517e-15
naive,2026-01-27 05:30:00,2134,5.5,22.74899,2699.923,420.6513,0,23.49772,1,1,1889.946,1889.629,1195.111,484.7539,1679.864,4,351.585,4.155406,24.12408,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,694.5181,18.76873,60.21348,69.06635,0,4.72899,34.01903,12.50133,21.5177,498.078,0,1047.555,0,-5.684342e-14,1.24345e-13,4.263256e-14,351.585,0,18.76873,0,500,4.155406,0,-6.039613e-14
naive,2026-01-27 05:45:00,2135,5.75,22.82958,2683.385,464.0787,0,20.34888,1,1,1878.37,1878.052,528.3805,292.1302,820.5107,2,0,0,20.51066,800,0,413.1652,221.6261,0.110813,0.2046279,0.3172331,0,250,0.3172331,1349.672,15.94424,60.12871,50.9135,0,4.404645,33.81065,24.2941,9.516558,317.1918,0,654.5646,0,-5.684342e-14,-7.993606e-15,4.263256e-14,413.1652,0,15.94424,418.3098,0,0,0,0
naive,2026-01-27 06:00:00,2136,6,22.8025,2723.896,500.951,0,22.0028,0,0,1906.727,1906.41,828.1226,378.642,1206.765,3,383.5712,2.582007,20.61142,800,0,86.36465,200,0.1,0.1395547,0.3172331,0,250,0.3172331,1078.287,16.02703,60.1572,31.01512,0,5.97577,34.32109,19.40917,14.91192,0,399.092,2180.83,0,-1.136868e-13,6.300516e-15,4.263256e-14,469.9359,0,16.02703,86.36465,0,2.582007,0,-4.440892e-15
naive,2026-01-27 06:15:00,2137,6.25,22.78106,2693.647,543.6342,0.2541856,19.59993,0,0,1885.553,1885.236,1337.644,526.5124,1864.156,4,528.7638,4.150002,31.24215,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,547.5922,24.29863,60.17975,14.87032,0,0,33.93995,9.85666,24.08329,0,536.3691,2907.979,0,0,1.24345e-13,4.263256e-14,528.7638,0.2541856,19.59993,0,500,3.895816,4.698699,-1.389999e-13
naive,2026-01-27 06:30:00,2138,6.5,22.92086,2722.604,580.602,0,21.1777,0,0,1905.823,1905.506,596.3901,312.826,909.2161,2,78.06177,1.378186,29.77615,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1309.116,23.12514,60.03271,2.870757,0,0,34.30481,23.56408,10.74073,0,336.3901,1787.561,0,-1.136868e-13,-7.993606e-15,4.263256e-14,577.7312,0,21.1777,499.6694,0,1.378186,1.947437,5.329071e-15
naive,2026-01-27 06:45:00,2139,6.75,22.88369,2694.771,590.1357,1.653784,21.9517,0,0,1886.34,1886.023,1397.873,543.7401,1941.614,4,607.1492,0.2766959,34.18768,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,488.1492,26.56145,60.07181,0,1.377088,0,33.95412,8.786686,25.16743,0,552.5268,2973.692,0,0,1.24345e-13,4.263256e-14,590.1357,0.2766959,21.9517,0,500,17.01345,4.609744,1.136868e-13
naive,2026-01-27 07:00:00,2140,7,23.09017,2738.454,623.2205,5.001796,24.48828,0,0,1916.918,1916.6,634.2385,324.072,958.3105,2,123.7877,0.2047727,34.31806,800,0,499.4328,200.0592,0.1000296,0.2046279,0.3172331,0,250,0.3172331,1282.362,26.60606,59.85464,0,4.797024,0,34.50452,23.08251,11.422,0,347.1545,1850.288,0,0,-7.993606e-15,4.263256e-14,623.2205,0.2047727,24.48828,499.6694,0,0,2.117776,-6.494805e-15
naive,2026-01-27 07:15:00,2141,7.25,23.21732,2738.05,616.7772,3.202321,12.36777,0,0,1916.635,1916.318,1023.42,436.4073,1459.828,3,621.7337,0.1719132,37.92195,800,0,0,200.0277,0.1000138,0.1259743,0.3172331,0,250,0.3172331,892.8973,29.36151,59.72091,0,3.030408,0,34.49943,16.07215,18.42728,0,452.4794,2426.678,0,0,-4.310441e-14,4.263256e-14,616.7772,0.1719132,12.36777,0.1106884,0,4.956512,16.99374,-3.375078e-14
naive,2026-01-27 07:30:00,2142,7.5,23.35843,2773.252,582.2262,0,23.06704,0,0,1941.277,1940.959,1392.562,543.2493,1935.811,4,591.591,1.576077,42.64438,800,500,0,324.9962,0.1624981,0.1259545,0.3172331,0,250,0.3172331,548.3974,32.96976,59.5725,0,0,0,34.94298,9.871153,25.07183,0,553.1205,2975.144,0,0,-1.147971e-13,4.263256e-14,582.2262,0,23.06704,0,500,10.9409,9.902727,1.119105e-13
naive,2026-01-27 07:45:00,2143,7.75,23.5283,2806.327,542.814,5.611681,30.18606,0,0,1964.429,1964.111,577.8289,309.2539,887.0828,2,39.30455,2.222569,45.5557,800,0,499.7801,200,0.1,0.2046453,0.3172331,0,250,0.3172331,1386.282,35.15869,59.39384,3.729358,3.389112,0,35.35971,24.95308,10.40663,0,334.207,1783.6,0,-5.684342e-14,-5.884182e-15,4.263256e-14,539.0846,2.222569,30.18606,499.7801,0,0,4.972628,1.465494e-14
naive,2026-01-27 08:00:00,2144,8,23.7899,2849.016,457.229,210.8881,26.57938,0,0,1994.311,1993.994,1401.537,560.7265,1962.263,4,477.9331,143.1477,41.1826,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.4572,31.69746,59.1187,0,67.74044,0,35.8976,10.66423,25.23337,0,571.3907,3192.993,0,0,1.24345e-13,4.263256e-14,457.229,143.1477,26.57938,0,500,20.70415,5.118073,1.136868e-13
naive,2026-01-27 08:15:00,2145,8.25,23.80352,2857.551,388.0129,212.1087,27.21272,0,0,2000.286,1999.968,577.5689,313.8149,891.3837,2,0,48.09104,43.29268,800,0,482.7192,204.2376,0.1021188,0.2046279,0.3172331,0,250,0.3172331,1422.399,33.31683,59.10438,0,69.31131,0,36.00514,25.60319,10.40195,0,339.4181,1919.869,0,1.136868e-13,-7.993606e-15,4.263256e-14,388.0129,142.7974,27.21272,499.6694,0,0,6.104105,5.684342e-14
naive,2026-01-27 08:30:00,2146,8.5,24.06614,2879.382,350.4569,215.9285,37.65968,0,0,2015.567,2015.25,891.2077,414.1516,1305.359,3,318.8548,144.9418,41.56271,800,0,16.8216,200,0.1,0.1286054,0.3172331,0,250,0.3172331,1124.042,31.89817,58.82817,14.78048,70.98663,5.761507,36.28021,20.23276,16.04745,0,435.4127,2476.537,0,-5.684342e-14,-2.498002e-16,4.263256e-14,335.6764,144.9418,31.89817,16.8216,0,0,0,2.842171e-14
naive,2026-01-27 08:45:00,2147,8.75,24.07147,2906.887,295.1614,213.9799,37.05359,0,0,2034.821,2034.504,1257.1,520.401,1777.501,4,281.654,148.5697,47.27773,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.4034,36.28227,58.82256,13.50741,65.41023,0.7713243,36.62678,13.99326,22.63352,0,534.5319,3009.883,0,0,1.24345e-13,4.263256e-14,281.654,148.5697,36.28227,0,500,0,0,0
naive,2026-01-27 09:00:00,2148,9,24.24665,2900.893,247.8134,219.5917,42.05505,1,1,2030.625,2030.308,557.3104,304.884,862.1944,2,0,0,62.19441,800,0,376.2872,230.8456,0.1154228,0.2046279,0.3172331,0,250,0.3172331,1472.997,47.64258,58.63832,19.41897,71.69896,0,36.55125,26.51395,10.0373,331.3979,0,754.0061,0,-5.684342e-14,-7.993606e-15,4.263256e-14,228.3944,147.8927,42.05505,376.2872,0,0,5.58753,-2.842171e-14
naive,2026-01-27 09:15:00,2149,9.25,24.45733,2907.169,203.6061,219.8246,46.03109,1,1,2035.018,2034.701,703.7213,362.5767,1066.298,3,57.60275,150.8288,57.86639,800,0,123.2369,200,0.1,0.1453601,0.3172331,0,250,0.3172331,1330.98,44.22967,58.41674,22.76645,68.99579,1.80141,36.63033,23.95763,12.67269,386.8583,0,866.2877,0,-5.684342e-14,-6.106227e-15,4.263256e-14,180.8397,150.8288,44.22967,123.2369,0,0,0,0
naive,2026-01-27 09:30:00,2150,9.5,24.61337,2968.156,156.7583,218.1823,52.2606,1,1,2077.709,2077.392,1160.705,494.4264,1655.132,4,142.7734,153.5344,58.82385,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,916.6869,44.88807,58.25262,13.98494,64.64788,7.372537,37.39877,16.50036,20.89841,512.2569,0,1094.621,0,1.705303e-13,1.24345e-13,4.263256e-14,142.7734,153.5344,44.88807,0,500,0,0,0
naive,2026-01-27 09:45:00,2151,9.75,24.61144,2926.993,110.4071,219.8353,63.68555,1,1,2048.895,2048.578,563.743,307.7197,871.4627,2,0,0,71.46271,800,0,265.0386,258.6577,0.1293288,0.2046279,0.3172331,0,250,0.3172331,1484.835,54.5338,58.25465,0,65.2037,9.151753,36.88011,26.72703,10.15308,336.0979,0,719.1357,0,0,-1.216804e-13,4.263256e-14,110.4071,154.6316,54.5338,266.7328,0,0,0,-2.842171e-14
naive,2026-01-27 10:00:00,2152,10,24.6024,2974.943,103.4055,226.4249,66.42876,1,1,2082.46,2082.143,586.2565,317.6448,903.9013,2,0,22.47261,81.42873,800,0,234.4679,200,0.1,0.162873,0.3172331,0,250,0.3172331,1495.886,62.14484,58.26416,3.855908,69.03398,4.283918,37.48428,26.92595,10.55833,345.3435,0,750.8749,0,0,1.398881e-14,4.263256e-14,99.5496,157.3909,62.14484,234.4679,0,0,0,0
naive,2026-01-27 10:15:00,2153,10.25,24.61358,2984.708,73.0566,228.2784,80.29897,1,1,2089.296,2088.979,1149.066,495.2168,1644.283,4,92.99596,158.9807,92.30655,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,939.9122,70.43833,58.25241,0,69.29769,9.860637,37.60732,16.91842,20.68891,513.9143,0,1081.833,0,5.684342e-14,1.24345e-13,4.263256e-14,73.0566,158.9807,70.43833,0,500,19.93936,0,5.684342e-14
naive,2026-01-27 10:30:00,2154,10.5,24.76639,2984.806,73.59339,230.7007,88.1269,1,1,2089.364,2089.047,587.7465,318.3017,906.0481,2,0,0,106.0481,800,0,235.4623,266.0518,0.1330259,0.2046279,0.3172331,0,250,0.3172331,1501.301,80.79477,58.09169,0,68.83179,7.332125,37.60856,27.02341,10.58515,346.652,0,746.6857,0,5.684342e-14,1.056932e-13,4.263256e-14,73.59339,161.8689,80.79477,253.9671,0,0,0,0
naive,2026-01-27 10:45:00,2155,10.75,24.94992,2964.257,82.15476,231.6213,94.59605,1,1,2074.98,2074.663,590.6602,319.5862,910.2463,2,0,0,110.2463,800,0,245.234,204.7014,0.1023507,0.1675289,0.3172331,0,250,0.3172331,1484.003,83.83137,57.89866,0,68.54215,10.76468,37.34964,26.71205,10.63759,348.2535,0,749.6061,0,0,1.657008e-14,4.263256e-14,82.15476,163.0792,83.83137,254.0513,0,0,0,0
naive,2026-01-27 11:00:00,2156,11,25.18452,2985.213,67.20036,234.4028,96.68159,0,0,2089.649,2089.332,763.7209,388.0006,1151.722,3,66.23432,163.6587,121.8285,800,0,0.9660352,204.4277,0.1022138,0.1288975,0.3172331,0,250,0.3172331,1325.611,92.40983,57.65192,0,70.7441,4.271757,381.3436,241.913,139.4306,0,630.6932,3525.988,0,-5.684342e-14,2.012279e-14,4.263256e-14,67.20036,163.6587,92.40983,18.67676,0,0,0,-2.842171e-14
naive,2026-01-27 11:15:00,2157,11.25,25.15036,3021.898,51.63668,233.8254,99.8255,0,0,2115.329,2115.011,777.4491,393.4999,1170.949,3,70.88132,161.8999,138.1678,800,0,0,204.3955,0.1021978,0.1287251,0.3172331,0,250,0.3172331,1337.562,104.8414,57.68784,0,71.92546,0,385.7653,243.9267,141.8386,0,637.4266,3565.019,0,-1.136868e-13,-5.612177e-14,4.263256e-14,51.63668,161.8999,99.8255,17.582,0,19.24464,5.015853,-2.842171e-14
naive,2026-01-27 11:30:00,2158,11.5,25.35712,3032.573,60.33688,234.6973,118.102,0,0,2122.801,2122.484,788.191,398.5139,1186.705,3,68.541,162.9677,155.1962,800,0,0,204.3633,0.1021817,0.1287049,0.3172331,0,250,0.3172331,1334.293,117.5057,57.47039,0,71.72961,0.596287,388.7404,244.3439,144.3965,0,642.967,3595.398,0,-5.684342e-14,3.497203e-14,4.263256e-14,60.33688,162.9677,117.5057,17.4533,0,8.204113,0,1.421085e-14
naive,2026-01-27 11:45:00,2159,11.75,25.65408,3079.943,63.24422,234.9548,134.1497,0,0,2155.96,2155.643,789.956,400.7353,1190.691,3,56.40845,166.2635,168.0194,800,0,6.835761,202.6222,0.1013111,0.1286846,0.3172331,0,250,0.3172331,1365.687,126.8156,57.15806,0,68.69135,7.334172,397.1886,251.598,145.5906,0,653.6844,3649.454,0,-5.684342e-14,-6.328271e-15,4.263256e-14,63.24422,166.2635,126.8156,17.32461,0,0,0,0
naive,2026-01-27 12:00:00,2160,12,25.83781,3067.778,68.47172,234.5468,138.9375,0,0,2147.444,2147.127,807.8178,408.5927,1216.411,3,56.55057,167.882,191.9779,800,0,10.36126,200,0.1,0.1275882,0.3172331,0,250,0.3172331,1339.309,144.6165,56.96483,1.559883,66.66478,0,397.0982,247.6606,149.4376,0,656.2533,3662.995,0,-1.705303e-13,1.94289e-16,4.263256e-14,66.91183,167.882,138.9375,10.36126,0,0,5.678997,0
naive,2026-01-27 12:15:00,2161,12.25,25.99744,3066.975,68.68078,235.0168,148.7779,0,0,2146.883,2146.565,1228.77,531.4151,1760.185,4,84.07686,167.6245,208.4838,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.7953,156.7841,56.79694,0,67.39227,0,398.2876,170.2685,228.0191,0,701.6836,3911.615,0,0,1.24345e-13,4.263256e-14,68.68078,167.6245,148.7779,0,500,15.39608,8.006242,0
naive,2026-01-27 12:30:00,2162,12.5,26.2617,3075.451,64.74447,239.2374,158.4395,0,0,2152.815,2152.498,666.125,352.8547,1018.98,3,0,0,218.9797,800,0,229.0129,267.6641,0.1338321,0.2046279,0.3172331,0,250,0.3172331,1486.373,164.2143,56.519,0,74.96895,0,401.5538,277.2457,124.3081,0,630.1005,3531.29,0,1.136868e-13,-7.993606e-15,4.263256e-14,64.74447,164.2685,158.4395,240.6623,0,0,5.774732,2.842171e-14
naive,2026-01-27 12:45:00,2163,12.75,26.62066,3070.89,69.48847,240.6612,176.5344,0,0,2149.623,2149.306,673.8448,356.258,1030.103,3,0,0,230.1028,800,0,233.9147,209.1433,0.1045717,0.1685442,0.3172331,0,250,0.3172331,1475.461,171.8948,56.14146,0,76.23496,4.639573,403.9333,277.2523,126.6811,0,634.3821,3557.448,0,0,-1.51823e-14,4.263256e-14,69.48847,164.4262,171.8948,246.9759,0,0,0,0
