controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-27 13:00:00,2164,13,26.96117,3081.495,73.18085,239.0789,190.1764,0,0,2157.047,2156.73,830.9377,419.5274,1250.465,3,50.31055,163.9867,236.1678,800,0,22.8703,203.3928,0.1016964,0.1316945,0.3172331,0,250,0.3172331,1325.792,175.7822,55.78333,0,75.0922,14.39419,408.2014,250.894,157.3074,0,673.1454,3769.077,0,-5.684342e-14,5.509482e-14,4.263256e-14,73.18085,163.9867,175.7822,36.44155,0,0,0,-2.842171e-14
naive,2026-01-27 13:15:00,2165,13.25,27.30156,3072.066,105.2037,235.4927,199.2071,0,0,2150.446,2150.129,864.0586,430.9679,1295.026,3,76.88138,165.9084,252.2367,800,0,13.44318,200,0.1,0.1280735,0.3172331,0,250,0.3172331,1286.07,187.0556,55.42533,14.87914,69.5843,12.15146,409.8564,245.1138,164.7426,0,678.3977,3814.533,0,-5.684342e-14,-1.665335e-16,4.263256e-14,90.32456,165.9084,187.0556,13.44318,0,0,0,-2.842171e-14
naive,2026-01-27 13:30:00,2166,13.5,27.27412,3054.918,113.9143,235.7899,204.7509,0,0,2138.442,2138.125,1280.9,552.8593,1833.759,4,96.9986,163.8363,272.9242,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,857.2254,202.4571,55.45419,16.91566,71.95359,2.293848,407.3342,163.2858,244.0485,0,716.582,4032.115,0,0,1.24345e-13,4.263256e-14,96.9986,163.8363,202.4571,0,500,0,0,5.684342e-14
naive,2026-01-27 13:45:00,2167,13.75,27.59439,3054.033,105.7385,233.9018,215.5021,0,0,2137.823,2137.506,707.9154,371.278,1079.193,3,0,0,279.1934,800,0,265.0616,258.652,0.129326,0.2046279,0.3172331,0,250,0.3172331,1429.59,206.3923,55.11735,4.16772,70.41097,9.109793,409.9673,274.1505,135.8168,0,647.1755,3626.107,0,5.684342e-14,-7.993606e-15,4.263256e-14,101.5708,163.4908,206.3923,265.0616,0,0,0,-2.842171e-14
naive,2026-01-27 14:00:00,2168,14,27.68083,3074.759,85.73895,233.7551,225.1911,1,1,2152.331,2152.014,727.6807,379.9915,1107.672,3,0,26.43861,281.2336,800,0,221.3453,203.2749,0.1016375,0.1628693,0.3172331,0,250,0.3172331,1424.333,207.706,55.02643,0,71.71016,17.48513,413.5036,273.6414,139.8622,656.9922,0,1375.78,0,0,6.414314e-14,4.263256e-14,85.73895,162.0449,207.706,234.445,0,0,0,0
naive,2026-01-27 14:15:00,2169,14.25,27.91107,3096.7,81.97774,236.5689,238.8605,1,1,2167.69,2167.373,881.7518,438.9165,1320.668,3,75.63194,162.3435,282.6929,800,0,6.345802,201.6565,0.1008282,0.1279992,0.3172331,0,250,0.3172331,1285.621,208.2631,54.78428,0,74.22541,30.59736,418.4906,248.1998,170.2907,693.0234,0,1452.453,0,0,5.553891e-14,4.263256e-14,81.97774,162.3435,208.2631,12.97169,0,0,0,-2.842171e-14
naive,2026-01-27 14:30:00,2170,14.5,27.94749,3075.594,80.41176,231.8336,246.1515,1,1,2152.915,2152.598,892.7739,443.2266,1336.001,3,80.24714,160.3102,295.4432,800,0,0.1646237,201.5836,0.1007918,0.1269801,0.3172331,0,250,0.3172331,1259.824,217.5703,54.74598,0,71.52344,28.58113,415.9599,243.4078,172.5521,692.1565,0,1446.102,0,0,2.287059e-14,4.263256e-14,80.41176,160.3102,217.5703,6.49891,0,0,0,0
naive,2026-01-27 14:45:00,2171,14.75,28.10336,3101.203,92.65215,233.2124,246.2555,1,1,2170.842,2170.525,887.1336,441.6946,1328.828,3,72.22285,159.456,297.1493,800,0,6.207352,200,0.1,0.1269342,0.3172331,0,250,0.3172331,1283.391,218.4562,54.58204,14.22195,73.75641,27.7993,420.8176,248.7853,172.0323,695.8688,0,1482.096,0,5.684342e-14,8.326673e-17,4.263256e-14,78.43021,159.456,218.4562,6.207352,0,0,0,2.842171e-14
naive,2026-01-27 15:00:00,2172,15,28.12976,3096.664,82.38547,228.2282,246.3897,1,1,2167.665,2167.348,1286.306,557.0322,1843.338,4,81.95486,158.8035,302.5798,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.042,222.3846,54.55427,0.4306118,69.42469,24.00513,420.4384,170.8861,249.5523,732.5743,0,1524.275,0,0,1.24345e-13,4.263256e-14,81.95486,158.8035,222.3846,0,500,0,0,0
naive,2026-01-27 15:15:00,2173,15.25,28.1866,3086.52,89.81111,232.0953,246.4953,1,1,2160.564,2160.247,722.3473,377.6403,1099.988,3,0,0,299.9876,800,0,247.7008,262.9922,0.1314961,0.2046279,0.3172331,0,250,0.3172331,1437.9,220.343,54.4945,2.721454,71.48415,26.15227,419.5699,279.2323,140.3375,661.9513,0,1390.601,0,0,7.727152e-14,4.263256e-14,87.08965,160.6111,220.343,247.7008,0,0,0,0
naive,2026-01-27 15:30:00,2174,15.5,28.52105,3058.309,53.99894,228.9812,255.1456,1,1,2140.816,2140.499,733.2531,382.4481,1115.701,3,0,9.582794,306.1184,800,0,203.3706,212.1081,0.1060541,0.1656023,0.3172331,0,250,0.3172331,1407.246,224.0271,54.14274,0,70.02678,31.11852,418.7265,275.246,143.4805,663.7807,0,1387.447,0,-5.684342e-14,8.243406e-15,4.263256e-14,53.99894,158.9545,224.0271,251.8031,0,0,0,0
naive,2026-01-27 15:45:00,2175,15.75,28.44132,3053.804,66.12999,229.7503,246.7134,1,1,2137.663,2137.345,880.363,440.6079,1320.971,3,56.26706,158.7402,305.9637,800,0,9.86293,209.609,0.1048045,0.1335614,0.3172331,0,250,0.3172331,1256.982,224.1091,54.2266,0,71.01017,22.60436,417.3936,245.4346,171.959,690.4562,0,1442.4,0,0,3.030909e-14,4.263256e-14,66.12999,158.7402,224.1091,48.29889,0,0,0,0
naive,2026-01-27 16:00:00,2176,16,28.63557,3036.197,93.93045,231.2189,244.4972,1,1,2125.338,2125.02,888.9457,442.9621,1331.908,3,68.28323,156.7291,306.8955,800,0,25.64722,203.1642,0.1015821,0.1319877,0.3172331,0,250,0.3172331,1236.075,224.3146,54.0223,0,74.48974,20.18256,416.7257,242.3634,174.3623,689.2829,0,1446.285,0,0,-3.747003e-14,4.263256e-14,93.93045,156.7291,224.3146,38.30397,0,0,0,0
naive,2026-01-27 16:15:00,2177,16.25,28.70132,3009.187,115.3765,226.2588,238.8294,1,1,2106.431,2106.113,923.5519,452.7913,1376.343,3,113.9038,155.8237,306.6157,800,0,1.472705,202.764,0.101382,0.1279295,0.3172331,0,250,0.3172331,1182.562,223.9488,53.95314,0,70.43515,14.88054,413.6051,232.2001,181.405,687.9132,0,1436.63,0,-1.705303e-13,9.020562e-15,4.263256e-14,115.3765,155.8237,223.9488,12.52882,0,0,0,0
naive,2026-01-27 16:30:00,2178,16.5,28.60702,3019.297,157.9786,224.5071,233.7755,1,1,2113.508,2113.191,930.1315,454.2348,1384.366,3,126.1526,155.054,303.1597,800,0,10.92844,200,0.1,0.1276775,0.3172331,0,250,0.3172331,1183.059,221.6533,54.05232,20.89756,69.45312,12.12219,414.1512,231.8257,182.3255,688.4359,0,1471.918,0,5.684342e-14,-4.163336e-16,4.263256e-14,137.081,155.054,221.6533,10.92844,0,0,0,0
naive,2026-01-27 16:45:00,2179,16.75,28.81708,3022.283,173.9258,222.5789,237.6707,1,1,2115.598,2115.281,1349.265,574.0361,1923.301,4,172.3345,152.4919,298.4746,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,766.0159,217.7263,53.8314,1.591342,70.08701,19.94445,416.4463,150.7869,265.6594,728.749,0,1520.583,0,2.273737e-13,1.24345e-13,4.263256e-14,172.3345,152.4919,217.7263,0,500,0,0,-1.136868e-13
naive,2026-01-27 17:00:00,2180,17,28.85049,3007.519,214.5916,219.6233,240.1227,0,1,2105.264,2104.946,715.8268,374.7657,1090.593,3,0,0,290.5925,800,0,355.7204,235.9873,0.1179936,0.2046279,0.3172331,0,250,0.3172331,1389.12,211.8989,53.79625,10.99777,67.49679,28.22382,414.7121,273.6402,141.0719,0,653.9657,3671.694,0,1.136868e-13,-7.993606e-15,4.263256e-14,203.5939,152.1265,211.8989,355.7204,0,0,0,2.842171e-14
naive,2026-01-27 17:15:00,2181,17.25,28.79856,3015.06,261.6487,213.8557,226.8963,0,1,2110.542,2110.225,882.1317,435.8515,1317.983,3,102.8055,150.7489,264.4288,800,0,143.8005,200,0.1,0.1485977,0.3172331,0,250,0.3172331,1228.093,192.9303,53.85086,15.0427,63.10671,33.96604,415.2846,241.6479,173.6367,0,684.1828,3837.231,0,1.136868e-13,5.023759e-15,4.263256e-14,246.6059,150.7489,192.9303,143.8005,0,0,0,-2.842171e-14
naive,2026-01-27 17:30:00,2182,17.5,28.85295,3013.85,327.0659,217.3149,212.2239,0,0,2109.695,2109.378,1412.001,587.2334,1999.235,4,293.8883,145.7633,259.5829,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,697.3768,189.2817,53.79366,33.17757,71.55162,22.94212,415.6073,137.3823,278.2249,0,729.1353,4130.384,0,0,1.24345e-13,4.263256e-14,293.8883,145.7633,189.2817,0,500,0,0,0
naive,2026-01-27 17:45:00,2183,17.75,28.75083,3004.071,378.0536,218.661,197.4775,0,0,2102.849,2102.532,680.9715,359.3998,1040.371,3,0,0,240.3714,800,0,480.9388,204.6826,0.1023413,0.2046279,0.3172331,0,250,0.3172331,1421.561,175.4695,53.90106,43.80516,71.97064,22.008,413.3439,279.4273,133.9167,0,643.1531,3676.417,0,5.684342e-14,-7.993606e-15,4.263256e-14,334.2485,146.6904,175.4695,480.9388,0,0,0,0
naive,2026-01-27 18:00:00,2184,18,28.95855,2983.244,422.1633,4.206334,187.5762,0,0,2088.271,2087.954,947.359,433.5153,1380.874,3,364.169,0.9646556,215.7406,800,0,18.60171,200,0.1,0.1288857,0.3172331,0,250,0.3172331,1140.595,157.1307,53.6826,39.39254,3.241679,30.44547,412.3302,225.211,187.1192,0,664.7378,3669.209,0,-1.136868e-13,-1.360023e-15,4.263256e-14,382.7707,0.9646556,157.1307,18.60171,0,0,0,-1.054712e-14
naive,2026-01-27 18:15:00,2185,18.25,28.7476,2942.493,457.993,2.460109,174.8576,0,0,2059.745,2059.428,1376.976,554.7543,1931.73,4,437.1171,1.180218,193.433,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,682.4516,141.2098,53.90446,20.87599,1.279892,33.64775,404.8429,134.1359,270.707,0,695.5036,3802.846,0,2.273737e-13,1.24345e-13,4.263256e-14,437.1171,1.180218,141.2098,0,500,0,0,0
naive,2026-01-27 18:30:00,2186,18.5,28.65544,2923.967,489.4107,0,169.3969,0,0,2046.777,2046.459,639.5787,341.1518,980.7305,2,0,0,180.7305,800,0,487.0991,203.1426,0.1015713,0.2046279,0.3172331,0,250,0.3172331,1406.881,132.07,54.00139,2.311637,0,37.32693,401.494,275.9725,125.5214,0,624.4464,3377.691,0,-1.136868e-13,-7.993606e-15,4.263256e-14,487.0991,0,132.07,487.7657,0,0,0,0
naive,2026-01-27 18:45:00,2187,18.75,28.36299,2921.77,532.7615,0,143.7489,0,0,2045.239,2044.922,1040.949,455.9251,1496.874,3,522.6202,1.057437,173.1962,800,0,10.1413,200.5753,0.1002876,0.1279159,0.3172331,0,250,0.3172331,1003.973,126.9695,54.30898,0,0,16.7794,398.6765,195.7035,202.973,0,654.8994,3540.849,0,1.136868e-13,5.218048e-15,4.263256e-14,532.7615,0,126.9695,12.44245,0,1.057437,0,3.264056e-14
naive,2026-01-27 19:00:00,2188,19,28.35481,2903.21,568.3329,0,131.6491,0,0,2032.247,2031.93,1054.756,458.2245,1512.98,4,554.4582,0.3105175,158.2114,800,0,2.17485,200,0.1,0.1262993,0.3172331,0,250,0.3172331,977.1742,115.9945,54.31758,11.69978,0,15.65464,396.0746,190.4463,205.6283,0,651.7217,3543.544,0,1.136868e-13,-5.551115e-17,4.263256e-14,556.6331,0,115.9945,2.17485,0,0.3105175,0,3.219647e-14
naive,2026-01-27 19:15:00,2189,19.25,28.41078,2885.424,579.1565,0,116.7617,0,0,2019.797,2019.479,1435.17,564.8296,2000,4,562.3138,2.15774,144.8038,790.7247,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,584.309,106.0997,53.62963,16.84275,0,10.66195,394.121,114.0157,280.1053,0,680.9257,3713.812,0,-1.136868e-13,1.24345e-13,4.263256e-14,562.3138,0,106.0997,0,500,2.15774,0,-1.465494e-13
naive,2026-01-27 19:30:00,2190,19.5,28.47031,2872.699,588.1503,2.557402,117.2235,0,0,2010.889,2010.572,666.9935,345.3318,1012.325,3,66.45853,1.564672,144.3021,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1343.579,105.6634,54.1961,22.02229,0.99273,11.56009,392.8849,262.5066,130.3783,0,610.097,3334.264,0,-5.684342e-14,-7.993606e-15,4.263256e-14,566.128,1.564672,105.6634,499.6694,0,0,0,-2.997602e-14
naive,2026-01-27 19:45:00,2191,19.75,28.59959,2874.458,577.4949,3.10011,106.3632,0,0,2012.121,2011.803,1434.016,564.4376,1998.453,4,567.1002,2.182163,129.1711,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,577.7875,94.45036,54.06013,10.39472,0.9179474,11.91283,394.2208,113.2019,281.0189,0,679.9735,3698.551,0,2.273737e-13,1.24345e-13,4.263256e-14,567.1002,2.182163,94.45036,0,500,0,0,-1.705303e-13
naive,2026-01-27 20:00:00,2192,20,28.51812,2835.651,546.0785,0,89.95264,0,0,1984.956,1984.639,634.076,333.4264,967.5024,2,44.54976,1.040344,121.9123,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1350.563,89.22215,54.14582,1.859288,0,0.7304904,388.217,264.1426,124.0744,0,597.7118,3229.708,0,0,-7.993606e-15,4.263256e-14,544.2192,0,89.22215,499.6694,0,1.040344,0,-2.309264e-14
naive,2026-01-27 20:15:00,2193,20.25,28.37175,2837.385,520.0851,3.032771,75.27368,0,0,1986.169,1985.852,1382.984,548.5417,1931.525,4,511.6049,3.275656,116.6448,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,602.8686,85.50364,54.29976,8.480279,0,0,387.2349,117.5387,269.6962,0,666.0804,3616.984,0,0,1.24345e-13,4.263256e-14,511.6049,3.032771,75.27368,0,500,0.2428845,10.22996,1.909584e-14
naive,2026-01-27 20:30:00,2194,20.5,28.39647,2853.488,481.076,0,69.85297,0,0,1997.442,1997.124,586.2176,317.6276,903.8452,2,0,0,103.8452,800,0,469.0433,207.6565,0.1038283,0.2046279,0.3172331,0,250,0.3172331,1410.907,76.10072,54.27377,12.0327,0,0,389.6391,275.2243,114.4148,0,592.852,3220.384,0,0,-7.993606e-15,4.263256e-14,469.0433,0,69.85297,469.6826,0,0,6.247748,0
naive,2026-01-27 20:45:00,2195,20.75,28.21679,2800.552,425.6196,0,72.67322,0,0,1960.387,1960.069,885.9198,402.7008,1288.621,3,395.5173,0.295726,92.80753,800,0,30.10232,200.0983,0.1000491,0.1307583,0.3172331,0,250,0.3172331,1074.15,68.14539,54.46275,0,0,4.527839,380.9421,208.7286,172.2135,0,612.3092,3306.43,0,-1.136868e-13,-1.995626e-14,4.263256e-14,425.6196,0,68.14539,30.49541,0,0.295726,0,-2.653433e-14
naive,2026-01-27 21:00:00,2196,21,28.15306,2762.533,377.2972,0,55.68272,0,0,1933.773,1933.456,866.8302,396.4471,1263.277,3,377.3433,2.004497,83.92947,800,0,0,200.0668,0.1000334,0.1259989,0.3172331,0,250,0.3172331,1066.625,61.66932,54.52978,0,0,0,375.2594,206.9846,168.2748,0,603.4317,3257.528,0,5.684342e-14,1.915135e-14,4.263256e-14,377.2972,0,55.68272,0.2670919,0,2.050607,5.986603,1.065814e-14
naive,2026-01-27 21:15:00,2197,21.25,27.97896,2758.127,369.7508,0,63.18968,0,0,1930.689,1930.371,833.8787,386.75,1220.629,3,336.7446,2.145251,81.73885,800,0,0.1411128,200,0.1,0.1259791,0.3172331,0,250,0.3172331,1096.493,60.17355,54.71288,32.86508,0,3.016123,373.2736,211.9927,161.281,0,599.3258,3291.432,0,0,0,4.263256e-14,336.8857,0,60.17355,0.1411128,0,2.145251,0,-2.131628e-14
naive,2026-01-27 21:30:00,2198,21.5,27.76768,2781.173,321.2707,0,51.86824,0,0,1946.821,1946.504,1183.589,486.3643,1669.953,4,295.35,0.3072835,74.29593,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.9147,54.81988,54.93509,25.92063,0,0,374.7089,146.8399,227.8691,0,633.2041,3465.534,0,-5.684342e-14,1.24345e-13,4.263256e-14,295.35,0,51.86824,0,500,0.3072835,2.951639,7.160939e-15
naive,2026-01-27 21:45:00,2199,21.75,27.63972,2797.947,284.4381,0.2505474,48.09041,0,0,1958.563,1958.246,560.5364,306.3061,866.8425,2,0,0,66.84245,800,0,261.2664,259.6007,0.1298004,0.2046279,0.3172331,0,250,0.3172331,1397.709,49.3887,55.06968,23.2076,0.2146528,0,375.9504,268.2934,107.6571,0,574.5995,3138.747,0,-5.684342e-14,4.884981e-14,4.263256e-14,261.2305,0.03589466,48.09041,261.2664,0,0,1.298298,1.894318e-15
naive,2026-01-27 22:00:00,2200,22,27.65845,2796.459,235.5863,0,39.29735,0,0,1957.522,1957.204,557.0767,304.7809,861.8576,2,0,0,61.85759,800,0,215.02,205.8049,0.1029024,0.1634668,0.3172331,0,250,0.3172331,1400.128,45.69621,55.04998,20.56629,0,0,375.8992,268.8639,107.0353,0,573.6448,3128.592,0,-5.684342e-14,1.565414e-14,4.263256e-14,215.02,0,39.29735,215.1751,0,0,6.398857,0
naive,2026-01-27 22:15:00,2201,22.25,27.64445,2792.312,213.4769,0,30.17175,0,0,1954.619,1954.301,678.0244,339.4545,1017.479,3,156.7441,0.1937264,60.54098,800,0,23.08996,200,0.1,0.1295923,0.3172331,0,250,0.3172331,1276.277,44.73036,55.0647,33.64279,0,0,375.2307,245.0086,130.2221,0,584.4631,3210.633,0,0,-7.771561e-16,4.263256e-14,179.8341,0,30.17175,23.08996,0,0.1937264,14.55861,2.831069e-15
naive,2026-01-27 22:30:00,2202,22.5,27.52688,2776.71,181.9568,0,25.85646,0,0,1943.697,1943.38,1061.231,449.4103,1510.641,4,152.5489,2.197752,55.89469,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.1485,41.35005,55.18835,29.40786,0,0,372.21,168.9278,203.2822,0,618.3382,3389.502,0,-5.684342e-14,1.24345e-13,4.263256e-14,152.5489,0,25.85646,0,500,2.197752,15.49359,6.883383e-14
naive,2026-01-27 22:45:00,2203,22.75,27.05148,2765.202,167.439,0,28.20047,0,0,1935.641,1935.324,557.2971,304.8781,862.1752,2,0,0,62.17517,800,0,137.7548,290.4787,0.1452393,0.2046279,0.3172331,0,250,0.3172331,1378.027,46.23272,55.68835,29.68422,0,0,366.9923,261.2702,105.7222,0,566.1482,3102.371,0,0,-9.325873e-14,4.263256e-14,137.7548,0,28.20047,141.1085,0,0,18.03225,0
naive,2026-01-27 23:00:00,2204,23,26.91834,2778.603,139.1783,1.726154,21.70804,1,0,1945.022,1944.705,547.7659,300.6763,848.4422,2,0,0,48.44222,800,0,113.5246,262.0518,0.1310259,0.1829101,0.3172331,0,250,0.3172331,1396.939,36.07266,55.82839,26.69799,0.6817726,0,367.7498,264.1224,103.6273,564.7987,0,1114.021,0,0,2.378653e-14,4.263256e-14,112.4803,1.044382,21.70804,113.5246,0,0,14.36462,-4.884981e-15
naive,2026-01-27 23:15:00,2205,23.25,26.83188,2740.507,107.0297,1.344106,20.22061,1,0,1918.355,1918.038,542.6364,298.4149,841.0513,2,0,0,41.05127,800,0,93.65524,238.5967,0.1192984,0.1650102,0.3172331,0,250,0.3172331,1375.401,30.59736,55.91932,13.96485,0.7537503,0,362.0567,259.5835,102.4732,557.9984,0,1078.477,0,0,-2.223222e-14,4.263256e-14,93.06488,0.5903555,20.22061,93.65524,0,0,10.37675,-6.439294e-15
naive,2026-01-27 23:30:00,2206,23.5,26.76518,2723.457,92.59793,0,26.23835,1,1,1906.42,1906.103,544.5279,299.2488,843.7766,2,0,0,43.77661,800,0,77.59714,219.1599,0.1095799,0.1502408,0.3172331,0,250,0.3172331,1361.575,32.65204,55.98946,15.0008,0,0,359.3066,256.6186,102.688,555.8674,0,1074.623,0,1.136868e-13,1.010303e-14,4.263256e-14,77.59714,0,26.23835,77.80206,0,0,6.41369,0
naive,2026-01-27 23:45:00,2207,23.75,26.53522,2726.694,91.16598,0,29.95802,1,1,1908.686,1908.369,547.0445,299.2087,846.2532,2,9.662901,0.5275738,36.0627,800,0,76.50143,200,0.1,0.1380018,0.3172331,0,250,0.3172331,1361.324,26.96474,56.23133,5.00165,0,2.99328,358.0268,255.354,102.6728,555.1242,0,1055.616,0,5.684342e-14,-2.220446e-15,4.263256e-14,86.16433,0,26.96474,76.50143,0,0.5275738,0,-3.330669e-16
naive,2026-01-28 00:00:00,2208,0,26.52917,2751.042,82.13902,0,35.41671,1,1,1925.729,1925.412,985.1576,425.0232,1410.181,3,75.63353,1.868116,32.6791,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,940.2544,24.43634,56.23769,6.505491,0,10.98037,361.1787,176.3487,184.83,603.4313,0,1154.817,0,-1.136868e-13,1.24345e-13,4.263256e-14,75.63353,0,24.43634,0,500,1.868116,0,-2.176037e-14
naive,2026-01-28 00:15:00,2209,0.25,26.43538,2718.917,75.58788,0,28.52636,1,1,1903.242,1902.924,535.6058,295.3155,830.9212,2,0,0,30.92123,800,0,75.58788,306.0204,0.1530102,0.2046279,0.3172331,0,250,0.3172331,1367.319,23.14507,56.33633,0,0,5.381294,356.2716,255.9511,100.3205,552.2739,0,1041.17,0,0,-6.483702e-14,4.263256e-14,75.58788,0,23.14507,82.997,0,0,0,0
naive,2026-01-28 00:30:00,2210,0.5,26.05585,2706.938,68.87056,0,20.61039,1,1,1894.856,1894.539,527.5534,291.7656,819.319,2,0,0,19.31896,800,0,68.87056,288.7546,0.1443773,0.1926966,0.3172331,0,250,0.3172331,1366.986,14.51923,56.7355,0,0,6.091158,351.9515,253.9046,98.04693,546.8015,0,1029.776,0,0,-5.703771e-14,4.263256e-14,68.87056,0,14.51923,91.75235,0,0,0,0
naive,2026-01-28 00:45:00,2211,0.75,26.02339,2709.142,76.54244,0,24.88695,1,1,1896.399,1896.082,527.6666,291.8155,819.4822,2,0,0,19.48216,800,0,76.54244,269.5735,0.1347868,0.1818245,0.3172331,0,250,0.3172331,1368.415,14.64694,56.76964,0,0,10.24001,352.0046,254.0017,98.00298,547.7179,0,1031.57,0,-5.684342e-14,-4.532485e-14,4.263256e-14,76.54244,0,14.64694,96.01632,0,0,0,0
naive,2026-01-28 01:00:00,2212,1,26.10686,2718.231,83.19553,2.486257,25.08336,1,1,1902.762,1902.444,524.3792,290.3662,814.7454,2,0,0,14.7454,800,0,85.50142,248.1557,0.1240779,0.1697465,0.3172331,0,250,0.3172331,1378.065,11.07593,56.68185,0.1803615,0,14.00743,353.7886,256.2295,97.55903,549.2002,0,1034.944,0,-5.684342e-14,2.031708e-14,4.263256e-14,83.01516,2.486257,11.07593,87.12591,0,0,0,1.332268e-15
naive,2026-01-28 01:15:00,2213,1.25,26.01453,2748.502,78.82503,0,17.92081,1,1,1923.951,1923.634,524.2026,290.2884,814.491,2,0,0,14.49095,800,0,78.82503,228.4104,0.1142052,0.15626,0.3172331,0,250,0.3172331,1399.432,10.89551,56.77896,0,0,7.025301,357.0541,259.7118,97.34236,551.3039,0,1038.732,0,0,4.007905e-14,4.263256e-14,78.82503,0,10.89551,95.43421,0,0,0,0
naive,2026-01-28 01:30:00,2214,1.5,25.79,2752.801,102.588,0.914584,22.95777,1,1,1926.961,1926.644,526.9942,291.5191,818.5132,2,0,0,18.51322,800,0,95.99565,204.3755,0.1021878,0.1438267,0.3172331,0,250,0.3172331,1399.649,13.95304,57.01511,7.506945,0,9.004729,355.981,258.5671,97.41393,551.7496,0,1052.307,0,5.684342e-14,4.196643e-14,4.263256e-14,95.08107,0.914584,13.95304,98.74832,0,0,0,-5.662137e-15
naive,2026-01-28 01:45:00,2215,1.75,25.90758,2726.251,98.94565,0,22.8522,1,1,1908.376,1908.058,581.1106,307.2276,888.3383,2,68.49945,2.786181,17.05263,800,0,17.37341,200,0.1,0.1286923,0.3172331,0,250,0.3172331,1326.948,12.83618,56.89144,13.0728,0,10.01601,353.392,245.7235,107.6685,554.8059,0,1068.16,0,0,-2.498002e-16,4.263256e-14,85.87286,0,12.83618,17.37341,0,2.786181,0,5.329071e-15
naive,2026-01-28 02:00:00,2216,2,25.92254,2695.132,84.51799,0,25.2844,1,1,1886.592,1886.275,977.2925,421.3086,1398.601,3,77.71251,2.628798,18.25983,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,908.9823,13.74271,56.87571,6.80548,0,11.54168,349.4646,168.3762,181.0884,591.8227,0,1131.4,0,-5.684342e-14,1.24345e-13,4.263256e-14,77.71251,0,13.74271,0,500,2.628798,0,6.661338e-15
naive,2026-01-28 02:15:00,2217,2.25,25.57599,2666.373,103.7089,0,17.61136,1,1,1866.461,1866.144,530.8451,293.2167,824.0618,2,0,0,24.06179,800,0,72.52479,306.7862,0.1533931,0.2046279,0.3172331,0,250,0.3172331,1335.299,18.17608,57.24019,31.18411,0,0,343.3114,245.611,97.70046,538.8277,0,1067.053,0,-5.684342e-14,4.884981e-14,4.263256e-14,72.52479,0,17.61136,75.60479,0,0,0.5647276,0
naive,2026-01-28 02:30:00,2218,2.5,25.61103,2639.137,99.32376,0,25.952,1,1,1847.396,1847.078,525.6842,290.9416,816.6258,2,0,0,16.62576,800,0,77.10148,287.4625,0.1437312,0.1931787,0.3172331,0,250,0.3172331,1321.394,12.5543,57.20334,22.22228,0,13.3977,340.0457,243.2258,96.81982,536.6335,0,1047.247,0,0,-7.172041e-14,4.263256e-14,77.10148,0,12.5543,81.16737,0,0,0,0
naive,2026-01-28 02:45:00,2219,2.75,25.56665,2645.265,75.41126,0.6813453,30.60099,1,1,1851.686,1851.368,528.1309,292.0202,820.1511,2,0,0,20.15113,800,0,76.09261,268.3941,0.134197,0.1810109,0.3172331,0,250,0.3172331,1323.237,15.22351,57.25001,0,0,15.37748,340.5293,243.3465,97.18286,538.1946,0,1011.983,0,0,5.007106e-14,4.263256e-14,75.41126,0.6813453,15.22351,83.35838,0,0,0,-5.107026e-15
naive,2026-01-28 03:00:00,2220,3,25.51306,2696.59,78.05019,0,26.7162,1,1,1887.613,1887.296,526.7451,291.4093,818.1544,2,0,0,18.15438,800,0,78.05019,248.8393,0.1244196,0.1690038,0.3172331,0,250,0.3172331,1360.551,13.72282,57.30638,0,0,12.99338,346.7605,249.9375,96.82303,543.7337,0,1022.998,0,0,-2.178813e-14,4.263256e-14,78.05019,0,13.72282,87.24082,0,0,0,0
naive,2026-01-28 03:15:00,2221,3.25,25.20218,2700.214,79.1434,0.9217718,30.1288,1,1,1890.15,1889.833,530.7156,293.1597,823.8753,2,0,0,23.87531,800,0,80.06517,228.7838,0.1143919,0.1566905,0.3172331,0,250,0.3172331,1359.117,18.10662,57.63335,0,0,12.02218,345.0589,248.1155,96.94343,543.4698,0,1022.102,0,0,-4.760081e-14,4.263256e-14,79.1434,0.9217718,18.10662,99.11723,0,0,0,7.771561e-16
naive,2026-01-28 03:30:00,2222,3.5,24.91277,2689.838,101.034,0,31.71436,1,1,1882.886,1882.569,528.0316,291.9764,820.008,2,0,0,20.00801,800,0,100.571,203.6051,0.1018025,0.1440618,0.3172331,0,250,0.3172331,1354.538,15.22005,57.93773,0.462967,0,16.49431,33.89196,24.38168,9.510279,319.3518,0,574.3223,0,5.684342e-14,-5.959122e-14,4.263256e-14,100.571,0,15.22005,102.8878,0,0,0,0
naive,2026-01-28 03:45:00,2223,3.75,24.87331,2694.338,105.3851,4.855451,31.84036,1,1,1886.037,1885.72,603.8869,314.1469,918.0338,2,94.74062,0.7160497,22.57713,800,0,10.64451,200.9119,0.1004559,0.1282071,0.3172331,0,250,0.3172331,1281.833,17.1815,57.97924,0,4.139401,14.65886,33.94866,23.07299,10.87567,339.8784,0,621.6706,0,-5.684342e-14,5.173639e-14,4.263256e-14,105.3851,0.7160497,17.1815,14.292,0,0,0,-3.552714e-15
naive,2026-01-28 04:00:00,2224,4,25.06722,2688.571,110.1191,0,29.60697,1,1,1882,1881.683,623.0997,319.5802,942.6799,2,120.2674,0.02005993,22.39238,800,0,0,200.8802,0.1004401,0.1265113,0.3172331,0,250,0.3172331,1258.583,17.00617,57.77529,0,0,12.60081,342.6424,229.1413,113.5011,551.0157,0,1037.034,0,0,2.764455e-14,4.263256e-14,110.1191,0,17.00617,3.520982,0,10.16838,0,-3.552714e-15
naive,2026-01-28 04:15:00,2225,4.25,25.03996,2728.481,116.5206,3.730125,23.15369,1,1,1909.936,1909.619,635.2964,323.6332,958.9296,2,131.3963,0.1005811,27.43277,800,0,0,200.8486,0.1004243,0.1264913,0.3172331,0,250,0.3172331,1274.323,20.84013,57.80395,0,3.629544,2.313561,347.539,231.8804,115.6586,555.9346,0,1053.101,0,5.684342e-14,2.750578e-14,4.263256e-14,116.5206,0.1005811,20.84013,3.39449,0,14.87572,0,7.105427e-15
naive,2026-01-28 04:30:00,2226,4.5,25.01075,2737.578,134.925,2.114615,22.61146,1,1,1916.304,1915.987,655.0151,328.4536,983.4688,2,163.9501,0.8688426,18.64979,800,0,0,200.817,0.1004085,0.1264714,0.3172331,0,250,0.3172331,1260.972,14.17224,57.83468,0,1.245772,8.43922,348.4939,229.3169,119.177,559.3053,0,1055.696,0,0,2.131628e-14,4.263256e-14,134.925,0.8688426,14.17224,3.268019,0,29.02516,0,-3.552714e-15
naive,2026-01-28 04:45:00,2227,4.75,24.89875,2722.192,175.5569,5.511529,25.76472,1,1,1905.535,1905.217,687.8551,338.0386,1025.894,3,205.0775,0.1070641,20.70919,800,0,0,200.7854,0.1003927,0.1264515,0.3172331,0,250,0.3172331,1217.362,15.75576,57.95248,0,5.404465,10.00896,34.29962,21.91252,12.3871,361.7673,0,667.6607,0,-5.684342e-14,-2.969847e-14,4.263256e-14,175.5569,0.1070641,15.75576,3.141567,0,29.5206,0,-1.065814e-14
naive,2026-01-28 05:00:00,2228,5,24.8253,2731.667,220.8816,0,21.09792,1,1,1912.167,1911.85,717.8373,346.4968,1064.334,3,245.0865,0.4441254,18.8035,800,0,0,200.7538,0.1003769,0.1264316,0.3172331,0,250,0.3172331,1194.013,14.31694,58.02973,0,0,6.78098,34.41901,21.49223,12.92678,369.2177,0,673.1519,0,0,-5.057066e-14,4.263256e-14,220.8816,0,14.31694,3.015136,0,24.64901,0,-1.065814e-14
naive,2026-01-28 05:15:00,2229,5.25,24.94559,2744.647,267.7806,0,16.31843,1,1,1921.253,1920.935,778.1383,365.0418,1143.18,3,312.6619,0.5546478,29.96349,800,0,0,200.7222,0.1003611,0.1264117,0.3172331,0,250,0.3172331,1142.797,22.7853,57.90321,0,0,0,34.58255,20.57035,14.0122,385.6121,0,706.0831,0,5.684342e-14,3.375078e-14,4.263256e-14,267.7806,0,16.31843,2.888724,0,45.43594,6.466862,7.105427e-15
naive,2026-01-28 05:30:00,2230,5.5,24.83988,2730.377,349.2587,0,11.24025,1,1,1911.264,1910.947,835.1688,381.3361,1216.505,3,387.036,1.867893,27.601,800,0,0,200.6906,0.1003453,0.1263918,0.3172331,0,250,0.3172331,1075.778,21.01211,58.01439,0,0,0,34.40275,19.364,15.03875,400.7001,0,736.1341,0,0,-4.266032e-14,4.263256e-14,349.2587,0,11.24025,2.762332,0,39.64524,9.771866,7.105427e-15
naive,2026-01-28 05:45:00,2231,5.75,25.0869,2714.149,435.4807,0,22.31272,1,1,1899.904,1899.587,872.9456,391.8344,1264.78,3,438.7818,2.3427,23.65554,800,0,0,200.659,0.1003295,0.1263719,0.3172331,0,250,0.3172331,1026.641,17.96177,57.75459,0,0,4.350953,346.0385,186.987,159.0515,579.6139,0,1094.254,0,-1.136868e-13,2.275957e-14,4.263256e-14,435.4807,0,17.96177,2.63596,0,5.643796,0,1.776357e-15
naive,2026-01-28 06:00:00,2232,6,25.1581,2725.565,498.9475,0,14.09209,1,0,1907.895,1907.578,908.6362,402.1098,1310.746,3,484.6698,1.199006,24.87712,800,0,2.509608,200,0.1,0.126352,0.3172331,0,250,0.3172331,998.9418,18.87515,57.67971,11.76802,0,0,347.9904,182.2019,165.7885,584.3117,0,1124.034,0,-5.684342e-14,-1.94289e-16,4.263256e-14,487.1794,0,14.09209,2.509608,0,1.199006,4.783059,9.769963e-15
naive,2026-01-28 06:15:00,2233,6.25,25.21612,2685.586,556.2197,0,19.58332,0,0,1879.91,1879.593,1340.26,526.6927,1866.953,4,536.9441,2.049762,27.95894,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,539.3331,21.20045,57.61869,19.27567,0,0,343.2857,98.48625,244.7994,0,625.179,3406.914,0,0,1.24345e-13,4.263256e-14,536.9441,0,19.58332,0,500,2.049762,1.617139,1.683098e-13
naive,2026-01-28 06:30:00,2234,6.5,25.22479,2679.522,597.5642,1.252458,27.2753,0,0,1875.665,1875.348,596.0437,312.4965,908.5403,2,79.54824,0.6176928,28.37432,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1279.304,21.51345,57.60957,18.34652,0.6347653,5.761849,342.5702,233.6512,108.9189,0,547.2001,2977.532,0,0,-7.993606e-15,4.263256e-14,579.2177,0.6176928,21.51345,499.6694,0,0,0,-3.275158e-14
naive,2026-01-28 06:45:00,2235,6.75,25.1651,2711.514,627.2661,0,28.17528,0,0,1898.06,1897.743,1388.792,540.8483,1929.64,4,597.8012,1.026716,30.8119,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,508.9514,23.37635,57.67234,29.46484,0,4.798933,346.2452,92.84319,253.402,0,634.5669,3476.064,0,0,1.24345e-13,4.263256e-14,597.8012,0,23.37635,0,500,1.026716,0,6.661338e-16
naive,2026-01-28 07:00:00,2236,7,25.17586,2747.893,644.9803,0,27.23412,0,0,1923.525,1923.208,634.9073,324.3551,959.2624,2,123.8866,2.830952,32.54485,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1288.301,24.68829,57.66102,21.4243,0,2.545826,350.9663,235.0633,115.903,0,559.8828,3051.444,0,-5.684342e-14,-7.993606e-15,4.263256e-14,623.556,0,24.68829,499.6694,0,2.830952,0,3.863576e-14
naive,2026-01-28 07:15:00,2237,7.25,25.03958,2799.769,637.6258,0,32.42041,0,0,1959.838,1959.521,1402.23,544.2461,1946.476,4,619.0388,1.828702,25.60816,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,557.2917,19.45409,57.80436,18.58702,0,12.96632,356.6166,101.406,255.2105,0,648.0115,3531.096,0,-1.136868e-13,1.24345e-13,4.263256e-14,619.0388,0,19.45409,0,500,1.828702,0,1.070255e-13
naive,2026-01-28 07:30:00,2238,7.5,25.11032,2818.782,586.2062,0,37.56053,0,0,1973.147,1972.83,606.6544,316.314,922.9684,2,86.77991,0.7333986,35.45507,800,0,499.4263,200.0608,0.1000304,0.2046279,0.3172331,0,250,0.3172331,1366.176,26.91456,57.72995,0,0,10.64597,359.5474,248.9449,110.6025,0,567.1987,3054.647,0,5.684342e-14,-7.993606e-15,4.263256e-14,586.2062,0,26.91456,499.6694,0,0.7333986,0,-1.032507e-14
naive,2026-01-28 07:45:00,2239,7.75,24.93368,2829.767,535.1978,0,38.43753,0,0,1980.837,1980.519,966.1608,420.7741,1386.935,3,540.9523,4.140199,41.84246,800,0,0,200.0293,0.1000146,0.1259753,0.3172331,0,250,0.3172331,1014.359,31.82247,57.91573,0,0,6.615059,35.65506,18.25846,17.3966,0,440.2337,2356.13,0,5.684342e-14,5.379031e-14,4.263256e-14,535.1978,0,31.82247,0.117173,0,9.894701,0,3.552714e-15
naive,2026-01-28 08:00:00,2240,8,25.29798,2830.824,463.0951,206.5528,41.14394,0,0,1981.577,1981.26,1415,568.0301,1983.03,4,466.4286,179.2544,37.34659,800,500,0,324.9978,0.1624989,0.1259555,0.3172331,0,250,0.3172331,566.2602,28.29438,57.53258,0,27.29837,12.84957,362.4468,103.5737,258.8731,0,673.954,3689.113,0,0,1.321165e-14,4.263256e-14,463.0951,179.2544,28.29438,0,500,3.333442,0,5.684342e-14
naive,2026-01-28 08:15:00,2241,8.25,25.3714,2834.51,378.2597,208.9702,48.26863,0,0,1984.157,1983.84,593.2726,320.7378,914.0105,2,0,75.2662,38.74426,800,0,482.7234,204.2658,0.1021329,0.2046464,0.3172331,0,250,0.3172331,1390.567,29.33052,57.45537,0,29.24028,18.93811,363.4556,254.7225,108.7331,0,578.9294,3169.914,0,0,-4.884981e-14,4.263256e-14,378.2597,179.7299,29.33052,499.7866,0,0,0,2.842171e-14
naive,2026-01-28 08:30:00,2242,8.5,25.26152,2870.245,310.764,212.8829,45.96185,0,0,2009.172,2008.854,926.3202,428.7123,1355.033,3,326.5774,182.809,45.64611,800,0,0,204.2336,0.1021168,0.1286232,0.3172331,0,250,0.3172331,1082.534,34.59555,57.57093,0,30.07392,11.36631,367.2247,197.8593,169.3654,0,628.649,3444.68,0,-5.684342e-14,2.248202e-15,4.263256e-14,310.764,182.809,34.59555,16.93459,0,15.81343,0,0
naive,2026-01-28 08:45:00,2243,8.75,25.39115,2890.554,277.1584,214.4733,44.90229,0,0,2023.388,2023.07,885.6359,417.2675,1302.903,3,272.0138,183.3269,47.56277,800,0,5.144628,202.9153,0.1014577,0.1286029,0.3172331,0,250,0.3172331,1137.434,35.99887,57.43459,0,31.14644,8.90342,370.7894,208.4369,162.3525,0,627.3359,3439.461,0,-1.136868e-13,-5.578871e-14,4.263256e-14,277.1584,183.3269,35.99887,16.80598,0,0,0,0
naive,2026-01-28 09:00:00,2244,9,25.50776,2923.374,217.6053,218.0407,51.6724,0,1,2046.362,2046.045,860.3146,411.3881,1271.703,3,227.5987,186.0913,58.01266,800,0,0,202.8834,0.1014417,0.1277728,0.3172331,0,250,0.3172331,1185.73,43.85397,57.31195,0,31.94939,7.818422,375.8829,217.7991,158.0839,0,630.6233,3459.065,0,-2.273737e-13,5.009881e-14,4.263256e-14,217.6053,186.0913,43.85397,11.53358,0,9.993429,0,-2.842171e-14
naive,2026-01-28 09:15:00,2245,9.25,25.54254,2920.381,178.1631,225.1453,65.18524,1,1,2044.266,2043.949,826.5958,401.9414,1228.537,3,182.0524,187.5374,58.94738,800,0,0,202.8515,0.1014257,0.1277527,0.3172331,0,250,0.3172331,1217.353,44.54416,57.27537,0,37.60786,20.64108,375.7621,223.765,151.9971,629.5005,0,1259.44,0,0,-2.609024e-15,4.263256e-14,178.1631,187.5374,44.54416,11.40583,0,3.889229,0,0
naive,2026-01-28 09:30:00,2246,9.5,25.6878,2951.271,151.7969,229.2181,75.91461,1,1,2065.89,2065.572,796.9934,393.9865,1190.98,3,139.2198,187.8827,63.87747,800,0,11.2781,200,0.1,0.1277326,0.3172331,0,250,0.3172331,1268.579,48.1954,57.1226,1.298978,41.33547,27.71921,380.8553,233.8678,146.9875,632.9645,0,1275.21,0,1.136868e-13,8.326673e-17,4.263256e-14,150.4979,187.8827,48.1954,11.2781,0,0,0,-2.842171e-14
naive,2026-01-28 09:45:00,2247,9.75,25.69987,2933.474,152.449,226.9121,77.96963,1,1,2053.432,2053.115,1174.094,504.0976,1678.191,4,111.0902,189.3024,77.79854,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.0211,58.6913,57.1099,41.35876,37.60976,19.27833,378.6514,162.0909,216.5605,669.7434,0,1411.459,0,-5.684342e-14,1.24345e-13,4.263256e-14,111.0902,189.3024,58.6913,0,500,0,0,-5.684342e-14
naive,2026-01-28 10:00:00,2248,10,25.80454,2914.64,130.4465,230.7079,72.60127,1,1,2040.248,2039.931,572.6433,311.6434,884.2867,2,0,0,84.28668,800,0,295.9028,250.9417,0.1254708,0.2046279,0.3172331,0,250,0.3172331,1467.288,63.51538,56.99982,28.65267,36.59898,9.08589,377.0208,271.1425,105.8783,584.4649,0,1217.364,0,0,-6.483702e-14,4.263256e-14,101.7939,194.1089,63.51538,295.9028,0,0,0,-2.842171e-14
naive,2026-01-28 10:15:00,2249,10.25,25.90637,2959.318,124.818,230.4768,82.5757,1,1,2071.523,2071.206,634.6048,338.9591,973.5639,2,0,74.31515,99.24874,800,0,203.6086,200,0.1,0.1580143,0.3172331,0,250,0.3172331,1436.601,74.7094,56.89272,42.75288,34.61811,7.866302,383.5941,266.0224,117.5716,606.4382,0,1282.337,0,0,9.436896e-15,4.263256e-14,82.06509,195.8587,74.7094,203.6086,0,0,0,0
naive,2026-01-28 10:30:00,2250,10.5,26.09838,2993.132,114.6267,227.981,91.48536,1,1,2095.193,2094.875,1181.089,510.626,1691.715,4,82.13633,198.473,111.1059,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.7861,83.4642,56.69077,32.4904,29.50793,8.021166,389.5005,169.8747,219.6258,681.9918,0,1407.154,0,5.684342e-14,1.24345e-13,4.263256e-14,82.13633,198.473,83.4642,0,500,0,0,-1.136868e-13
naive,2026-01-28 10:45:00,2251,10.75,26.15719,3026.774,101.4748,232.5173,98.2876,1,1,2118.742,2118.425,595.9318,321.9102,917.842,2,0,0,117.842,800,0,285.8085,253.4652,0.1267326,0.2046279,0.3172331,0,250,0.3172331,1522.493,88.46897,56.62892,15.18809,32.99556,9.818634,394.3526,283.3753,110.9774,607.1129,0,1233.635,0,-1.136868e-13,-7.993606e-15,4.263256e-14,86.28672,199.5218,88.46897,285.8085,0,0,0,2.842171e-14
naive,2026-01-28 11:00:00,2252,11,26.32778,3025.783,99.13358,231.8814,104.8148,1,0,2118.048,2117.731,644.325,343.2442,987.5693,2,0,62.85782,124.7114,800,0,213.7013,200,0.1,0.1596033,0.3172331,0,250,0.3172331,1473.406,93.45598,56.4495,23.89242,30.56337,11.35884,395.6051,275.2,120.4051,620.5659,0,1271.562,0,-1.136868e-13,-4.912737e-15,4.263256e-14,75.24116,201.318,93.45598,213.7013,0,0,0,-2.842171e-14
naive,2026-01-28 11:15:00,2253,11.25,26.0974,3050.834,96.20096,232.4883,113.0647,1,0,2135.583,2135.266,1187.768,515.1995,1702.968,4,68.44198,200.1442,134.3817,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,947.4979,100.9503,56.6918,27.75898,32.34405,12.11435,397.0013,176.1382,220.8631,693.5898,0,1427.079,0,1.136868e-13,1.24345e-13,4.263256e-14,68.44198,200.1442,100.9503,0,500,0,0,0
naive,2026-01-28 11:30:00,2254,11.5,26.37743,3062.842,108.8152,237.6126,129.6172,0,0,2143.989,2143.672,622.0831,333.4389,955.522,2,0,0,155.522,800,0,273.1199,256.6374,0.1283187,0.2046279,0.3172331,0,250,0.3172331,1521.589,116.483,56.39728,36.76657,36.54131,13.13423,400.8594,284.4899,116.3695,0,620.3845,3475.124,0,-5.684342e-14,1.056932e-13,4.263256e-14,72.04859,201.0713,116.483,273.1199,0,0,0,0
naive,2026-01-28 11:45:00,2255,11.75,26.54031,3043.452,74.77859,243.1697,131.8899,0,0,2130.417,2130.099,665.0615,352.3859,1017.447,3,0,44.28709,173.1604,800,0,226.388,200,0.1,0.1616008,0.3172331,0,250,0.3172331,1465.038,129.4681,56.22597,6.800719,40.47248,2.421724,399.6605,274.8372,124.8233,0,627.6775,3470.518,0,0,-3.141931e-14,4.263256e-14,67.97787,202.6972,129.4681,226.388,0,0,0,0
naive,2026-01-28 12:00:00,2256,12,26.74996,3065.733,98.39028,241.0921,149.4843,0,0,2146.013,2145.696,1226.36,532.2892,1758.65,4,67.79959,203.205,187.6451,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,919.3355,139.9833,56.00547,30.59069,37.88706,9.501033,404.3357,173.2143,231.1214,0,707.2936,3945.233,0,0,1.24345e-13,4.263256e-14,67.79959,203.205,139.9833,0,500,0,0,0
naive,2026-01-28 12:15:00,2257,12.25,26.85532,3042.025,85.48115,243.9241,156.3661,0,0,2129.418,2129.1,654.6822,347.8102,1002.492,3,0,0,202.4924,800,0,279.0825,255.1467,0.1275734,0.2046279,0.3172331,0,250,0.3172331,1474.418,150.8888,55.89466,9.730421,40.59237,5.477301,402.0868,278.4067,123.6801,0,627.2512,3473.807,0,5.684342e-14,-7.993606e-15,4.263256e-14,75.75073,203.3318,150.8888,279.0825,0,0,0,2.842171e-14
naive,2026-01-28 12:30:00,2258,12.5,27.10568,3062.663,83.8628,245.6696,165.6345,0,0,2143.864,2143.547,700.3221,367.9305,1068.253,3,0,53.72923,214.5234,800,0,220.4263,200,0.1,0.1606622,0.3172331,0,250,0.3172331,1443.224,159.4241,55.63135,13.85171,41.52516,6.210446,406.9307,273.9411,132.9896,0,643.0504,3569.717,0,-5.684342e-14,1.14353e-14,4.263256e-14,70.01109,204.1444,159.4241,220.4263,0,0,0,0
naive,2026-01-28 12:45:00,2259,12.75,27.23334,3083.851,80.14152,242.7674,184.049,0,0,2158.695,2158.378,1265.098,548.4605,1813.559,4,75.41616,205.0121,233.1303,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.2802,173.0138,55.49709,4.725364,37.75529,11.03521,410.841,170.0083,240.8327,0,720.5691,3973.975,0,-1.136868e-13,1.24345e-13,4.263256e-14,75.41616,205.0121,173.0138,0,500,0,0,-5.684342e-14
naive,2026-01-28 13:00:00,2260,13,27.39019,3071.168,79.83951,239.9051,198.5407,0,0,2149.818,2149.501,685.0566,361.2007,1046.257,3,0,0,246.2573,800,0,283.1993,254.1175,0.1270588,0.2046279,0.3172331,0,250,0.3172331,1464.444,182.4468,55.33211,0.5813486,35.96397,16.09393,410.4994,279.6299,130.8695,0,643.9037,3542.263,0,0,-7.993606e-15,4.263256e-14,79.25817,203.9412,182.4468,283.1993,0,0,0,-2.842171e-14
naive,2026-01-28 13:15:00,2261,13.25,27.52726,3096.656,92.00127,240.0608,206.3093,0,0,2167.659,2167.342,754.2374,391.699,1145.936,3,0,85.11979,260.8166,800,0,209.7529,201.6393,0.1008196,0.1600141,0.3172331,0,250,0.3172331,1413.104,192.9474,55.18795,0,37.18933,13.36186,415.1012,270.6059,144.4953,0,664.8637,3658.816,0,-1.136868e-13,1.36835e-14,4.263256e-14,92.00127,202.8714,192.9474,216.3101,0,0,0,0
naive,2026-01-28 13:30:00,2262,13.5,27.58061,3079.332,80.77873,237.06,216.8118,0,0,2155.533,2155.215,922.4264,453.9383,1376.365,3,100.091,202.0915,274.1822,800,0,0,201.6075,0.1008038,0.1269693,0.3172331,0,250,0.3172331,1232.789,202.718,55.13184,0,34.96848,14.09379,413.2434,236.3416,176.9019,0,692.9818,3809.697,0,-1.136868e-13,2.145506e-14,4.263256e-14,80.77873,202.0915,202.718,6.430181,0,19.31231,0,0
naive,2026-01-28 13:45:00,2263,13.75,27.5827,3063.294,76.0776,238.1254,215.0578,0,0,2144.306,2143.989,927.7515,456.5655,1384.317,3,97.73981,200.9341,285.6431,800,0,0,201.5758,0.1007879,0.1269493,0.3172331,0,250,0.3172331,1216.237,211.1869,55.12964,0,37.19134,3.870938,411.1093,233.1787,177.9306,0,690.4863,3799.809,0,-5.684342e-14,-4.027334e-14,4.263256e-14,76.0776,200.9341,211.1869,6.303231,0,21.66221,0,-4.263256e-14
naive,2026-01-28 14:00:00,2264,14,27.76855,3085.99,62.72906,239.2305,225.0023,0,1,2160.193,2159.876,923.7432,456.2202,1379.963,3,85.78875,200.2159,293.9587,800,0,0,201.5441,0.100772,0.1269293,0.3172331,0,250,0.3172331,1236.132,216.8979,54.93418,0,39.01465,8.104387,415.7847,237.9255,177.8592,0,695.7056,3831.88,0,5.684342e-14,-1.210143e-14,4.263256e-14,62.72906,200.2159,216.8979,6.176302,0,23.05969,0,-1.421085e-14
naive,2026-01-28 14:15:00,2265,14.25,27.96053,3089.151,52.10581,234.0986,233.4309,0,1,2162.406,2162.089,927.5071,458.6687,1386.176,3,79.15453,201.892,305.1292,800,0,0,201.5123,0.1007562,0.1269093,0.3172331,0,250,0.3172331,1234.581,224.6715,54.73226,0,32.20657,8.759444,417.9094,238.5968,179.3125,0,698.9584,3838.254,0,-5.684342e-14,-4.823919e-14,4.263256e-14,52.10581,201.892,224.6715,6.049393,0,27.04871,0,7.105427e-15
naive,2026-01-28 14:30:00,2266,14.5,28.0573,3059.466,67.97723,241.1559,248.1298,1,1,2141.626,2141.309,931.7372,460.7185,1392.456,3,77.59975,198.3287,316.5272,800,0,0,201.4806,0.1007403,0.1268894,0.3172331,0,250,0.3172331,1209.572,232.819,54.63049,0,42.82721,15.31082,414.7466,234.2453,180.5014,697.9288,0,1408.275,0,-1.136868e-13,3.813616e-14,4.263256e-14,67.97723,198.3287,232.819,5.922503,0,9.622515,0,-4.263256e-14
naive,2026-01-28 14:45:00,2267,14.75,28.31662,3129.167,63.32621,240.6129,247.6869,1,1,2190.417,2190.1,934.9847,461.7992,1396.784,3,80.54994,198.6871,317.5469,800,0,0,201.4489,0.1007245,0.1268694,0.3172331,0,250,0.3172331,1255.115,232.9102,54.35775,0,41.9258,14.77677,426.5518,244.4153,182.1364,709.0921,0,1429.354,0,-5.684342e-14,-2.073341e-14,4.263256e-14,63.32621,198.6871,232.9102,5.795634,0,17.22374,0,2.131628e-14
naive,2026-01-28 15:00:00,2268,15,28.42222,3130.362,54.55515,237.6026,248.5822,1,1,2191.253,2190.936,931.6046,460.7776,1392.382,3,76.61103,195.6809,320.0903,800,0,0,201.4172,0.1007086,0.1268494,0.3172331,0,250,0.3172331,1259.332,234.5053,54.24668,0,41.92164,14.07688,427.6822,245.7925,181.8897,709.3176,0,1429.923,0,1.136868e-13,-3.785861e-14,4.263256e-14,54.55515,195.6809,234.5053,5.668784,0,22.05587,0,2.131628e-14
naive,2026-01-28 15:15:00,2269,15.25,28.56656,3127.457,63.84402,235.1714,247.7454,1,1,2189.22,2188.903,938.1061,462.8602,1400.966,3,83.1979,198.7053,319.0631,800,0,0,201.3855,0.1006927,0.1268295,0.3172331,0,250,0.3172331,1250.797,233.3843,54.09487,0,36.46606,14.36105,428.6135,244.8855,183.728,710.5575,0,1423.162,0,0,-5.345724e-14,4.263256e-14,63.84402,198.7053,233.3843,5.541955,0,19.35388,0,-2.131628e-14
naive,2026-01-28 15:30:00,2270,15.5,28.78113,3110.853,79.92686,225.6276,249.5481,1,1,2177.597,2177.28,933.3403,462.2653,1395.606,3,70.53746,196.2242,328.8439,800,0,5.415146,200,0.1,0.1268095,0.3172331,0,250,0.3172331,1243.94,239.9741,53.8692,3.974257,29.4034,9.573971,428.3172,244.6737,183.6435,708.8221,0,1414.618,0,-1.136868e-13,-3.053113e-16,4.263256e-14,75.9526,196.2242,239.9741,5.415146,0,0,0,0
naive,2026-01-28 15:45:00,2271,15.75,28.93594,3080.97,89.04045,232.8117,245.4773,1,1,2156.679,2156.362,1327.471,574.9936,1902.464,4,83.51884,196.5853,322.3603,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.8911,234.8435,53.70639,5.521604,36.2264,10.63376,425.6284,163.5847,262.0438,740.6769,0,1492.949,0,0,1.24345e-13,4.263256e-14,83.51884,196.5853,234.8435,0,500,0,0,0
naive,2026-01-28 16:00:00,2272,16,28.96511,3066.805,102.5619,232.5283,241.4065,1,1,2146.764,2146.447,737.3317,384.2462,1121.578,3,0,0,321.5779,800,0,296.0921,250.8943,0.1254472,0.2046279,0.3172331,0,250,0.3172331,1409.115,234.1984,53.6757,2.961493,36.03656,7.208045,423.9401,278.2701,145.6699,663.9397,0,1334.766,0,1.136868e-13,-7.993606e-15,4.263256e-14,99.60037,196.4917,234.1984,296.0921,0,0,0,0
naive,2026-01-28 16:15:00,2273,16.25,28.86875,3050.159,133.6793,232.1471,237.3835,1,1,2135.112,2134.794,810.9795,416.7137,1227.693,3,0,110.1934,317.4998,800,0,203.4194,200,0.1,0.1579845,0.3172331,0,250,0.3172331,1323.815,231.4732,53.77704,13.4381,38.77553,5.910243,420.7583,260.8791,159.8791,678.7576,0,1387.084,0,-1.136868e-13,-3.663736e-15,4.263256e-14,120.2412,193.3716,231.4732,203.4194,0,0,0,-2.842171e-14
naive,2026-01-28 16:30:00,2274,16.5,28.80779,3025.681,167.8323,229.6382,231.9101,1,1,2117.977,2117.66,1367.652,584.9718,1952.624,4,148.548,192.0547,312.0215,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,750.0074,227.6315,53.84116,19.28424,37.58351,4.278623,416.8308,147.606,269.2248,733.4199,0,1504.365,0,0,1.24345e-13,4.263256e-14,148.548,192.0547,227.6315,0,500,0,0,-5.684342e-14
naive,2026-01-28 16:45:00,2275,16.75,28.70183,2999.529,189.4004,221.2437,219.9631,1,1,2099.671,2099.353,731.6955,381.7614,1113.457,3,0,0,313.4569,800,0,363.0556,234.1535,0.1170767,0.2046279,0.3172331,0,250,0.3172331,1367.658,228.9444,53.95261,16.19579,31.39265,0,412.2822,268.5474,143.7349,650.3088,0,1322.011,0,0,-7.993606e-15,4.263256e-14,173.2046,189.851,219.9631,363.0556,0,0,8.981277,2.842171e-14
naive,2026-01-28 17:00:00,2276,17,28.82693,3004.134,231.6307,216.8501,204.0203,1,1,2102.894,2102.577,917.7414,455.0934,1372.835,3,73.01894,188.0712,311.7446,800,0,136.4664,200,0.1,0.147443,0.3172331,0,250,0.3172331,1184.835,227.3817,53.82103,22.14541,28.77888,0,414.034,233.2795,180.7545,688.3729,0,1404.041,0,-1.136868e-13,-1.354472e-14,4.263256e-14,209.4853,188.0712,204.0203,136.4664,0,0,23.3614,5.684342e-14
naive,2026-01-28 17:15:00,2277,17.25,28.3778,2973.437,262.1928,217.3434,182.5811,1,1,2081.406,2081.089,1410.785,589.2147,2000,4,254.8061,184.2953,289.7112,771.1874,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,670.3034,212.3518,52.33798,7.386762,33.0481,0,405.8554,130.7031,275.1523,719.9178,0,1450.706,0,0,1.24345e-13,4.263256e-14,254.8061,184.2953,182.5811,0,500,0,29.77068,0
naive,2026-01-28 17:30:00,2278,17.5,28.64692,2992.516,285.2827,218.7392,185.778,0,0,2094.761,2094.444,706.1686,370.5079,1076.677,3,0,0,276.6765,800,0,469.2471,207.6056,0.1038028,0.2046279,0.3172331,0,250,0.3172331,1388.275,202.202,54.01036,0,34.77478,0,410.831,272.2728,138.5582,0,642.7808,3534.519,0,-1.705303e-13,-7.993606e-15,4.263256e-14,285.2827,183.9644,185.778,495.998,0,0,16.42404,0
naive,2026-01-28 17:45:00,2279,17.75,28.52734,2994.743,330.088,218.2149,177.0355,0,0,2096.32,2096.003,1075.466,494.2957,1569.762,4,327.9852,185.1455,256.6312,800,0,2.10283,207.0472,0.1035236,0.1307262,0.3172331,0,250,0.3172331,1020.536,187.7979,54.13612,0,33.06938,0,410.0788,199.6357,210.4431,0,693.9315,3812.765,0,-5.684342e-14,-2.103873e-14,4.263256e-14,330.088,185.1455,177.0355,30.29163,0,0,10.76244,-2.842171e-14
naive,2026-01-28 18:00:00,2280,18,28.65474,2965.597,383.5587,5.965418,167.8218,0,0,2075.918,2075.601,973.6232,443.6483,1417.272,3,376.3209,2.738389,238.2122,800,0,7.237806,205.2052,0.1026026,0.1303746,0.3172331,0,250,0.3172331,1101.977,174.0765,54.00213,0,3.227029,0,407.2041,216.1597,191.0445,0,659.808,3573.758,0,0,-5.034861e-14,4.263256e-14,383.5587,2.738389,167.8218,28.05843,0,0,6.254636,9.769963e-15
naive,2026-01-28 18:15:00,2281,18.25,28.67031,2947.502,428.3664,0.5435095,157.4834,0,0,2063.251,2062.934,999.099,448.7625,1447.861,3,427.7406,1.881757,218.2391,800,0,0.6258487,205.0164,0.1025082,0.1292147,0.3172331,0,250,0.3172331,1063.835,159.4537,53.98575,0,0,0,404.8556,208.748,196.1076,0,657.5104,3555.573,0,1.136868e-13,2.081668e-14,4.263256e-14,428.3664,0.5435095,157.4834,20.69141,0,1.338248,1.970229,-1.421085e-14
naive,2026-01-28 18:30:00,2282,18.5,28.70649,2913.026,451.7759,0,148.0316,0,0,2039.118,2038.801,1022.691,454.3125,1477.003,3,468.5136,0.2849659,208.2046,800,0,0,204.9841,0.1024921,0.1290958,0.3172331,0,250,0.3172331,1016.11,152.0618,53.9477,0,0,0,400.4327,199.5391,200.8936,0,653.8516,3535.493,0,1.136868e-13,5.828671e-15,4.263256e-14,451.7759,0,148.0316,19.93646,0,17.02274,4.030224,1.776357e-14
naive,2026-01-28 18:45:00,2283,18.75,28.49462,2899.441,480.5834,0,137.3867,0,0,2029.609,2029.292,1042.412,457.5847,1499.997,3,514.0909,0.4751474,185.4305,800,0,0,204.9518,0.1024759,0.1290755,0.3172331,0,250,0.3172331,986.8797,135.7431,54.17054,0,0,1.643586,396.7496,192.9161,203.8335,0,650.8221,3518.579,0,0,-1.529332e-14,4.263256e-14,480.5834,0,135.7431,19.80739,0,33.98268,0,-4.263256e-14
