controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-28 19:00:00,2284,19,28.5785,2887.793,534.875,1.227113,117.048,0,0,2021.455,2021.138,1054.086,459.2394,1513.326,4,543.4453,0.1248501,169.7556,800,0,0,204.9196,0.1024598,0.1290552,0.3172331,0,250,0.3172331,967.0519,124.1545,54.08231,0,1.102263,0,395.8698,189.3817,206.4881,0,648.6211,3508.475,0,1.136868e-13,9.15934e-16,4.263256e-14,534.875,0.1248501,117.048,19.67833,0,8.5703,7.106504,2.309264e-14
naive,2026-01-28 19:15:00,2285,19.25,28.50556,2877.027,572.1968,1.936867,111.8208,0,0,2013.919,2013.601,1049.458,456.1804,1505.638,4,552.0073,1.00108,152.6296,800,0,19.5493,200,0.1,0.1290349,0.3172331,0,250,0.3172331,964.1438,111.7181,54.15903,0.6402691,0.9357866,0.1027269,393.7751,188.516,205.2591,0,644.7164,3487.73,0,-2.273737e-13,-1.526557e-15,4.263256e-14,571.5566,1.00108,111.7181,19.5493,0,0,0,-2.708944e-14
naive,2026-01-28 19:30:00,2286,19.5,28.5174,2867.12,591.3203,5.589301,105.7903,0,0,2006.984,2006.666,1437.733,562.267,2000,4,578.3428,2.140207,152.9239,766.5931,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,568.9334,111.919,51.88549,12.97752,3.449094,0,392.5191,111.2701,281.249,0,673.5371,3674.419,0,2.273737e-13,1.24345e-13,4.263256e-14,578.3428,2.140207,105.7903,0,500,0,6.128699,-1.705303e-13
naive,2026-01-28 19:45:00,2287,19.75,28.31767,2860.798,606.5607,9.584545,91.71197,0,0,2002.559,2002.242,668.788,345.3047,1014.093,3,73.33648,2.717833,138.0385,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1333.454,101.2455,54.35665,33.55482,6.866713,0,389.978,259.6765,130.3014,0,604.9812,3335.973,0,-1.136868e-13,-7.993606e-15,4.263256e-14,573.0059,2.717833,91.71197,499.6694,0,0,9.533537,4.218847e-14
naive,2026-01-28 20:00:00,2288,20,28.2288,2858.822,591.4904,3.30072,101.5523,0,0,2001.176,2000.858,1411.264,557.0026,1968.266,4,545.2844,0.4823343,122.4998,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,589.5945,89.93561,54.45011,46.20606,2.818385,11.6167,388.9682,114.5994,274.3688,0,673.8599,3729.54,0,-2.273737e-13,1.24345e-13,4.263256e-14,545.2844,0.4823343,89.93561,0,500,0,0,0
naive,2026-01-28 20:15:00,2289,20.25,28.04558,2827.162,554.2372,3.75612,97.9353,0,0,1979.013,1978.696,604.8335,323.8807,928.7143,2,16.42344,3.135964,109.1549,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1373.863,80.29819,54.64282,38.14434,0.6201566,17.63711,383.1594,265.9954,117.1641,0,593.2909,3268.495,0,-1.136868e-13,-7.993606e-15,4.263256e-14,516.0929,3.135964,80.29819,499.6694,0,0,0,4.352074e-14
naive,2026-01-28 20:30:00,2290,20.5,27.98863,2815.082,503.7274,3.160954,83.60042,0,0,1970.557,1970.24,1340.721,534.2128,1874.934,4,475.4385,0.2631364,99.23261,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,629.5187,73.04423,54.70271,28.2889,2.897818,10.55619,381.0601,121.7343,259.3258,0,657.9884,3611.193,0,1.136868e-13,1.24345e-13,4.263256e-14,475.4385,0.2631364,73.04423,0,500,0,0,0
naive,2026-01-28 20:45:00,2291,20.75,27.97235,2778.651,434.8909,4.839582,74.78986,0,0,1945.056,1944.739,580.7991,315.2389,896.038,2,0,0,96.03801,800,0,425.6628,218.5016,0.1092508,0.2046279,0.3172331,0,250,0.3172331,1363.94,70.70522,54.71983,9.337709,4.72988,4.084642,375.9985,263.663,112.3355,0,579.6915,3151.01,0,-5.684342e-14,4.884981e-14,4.263256e-14,425.5531,0.1097015,70.70522,425.6628,0,0,0,-1.587619e-14
naive,2026-01-28 21:00:00,2292,21,27.83068,2716.882,376.4882,2.003154,75.90409,0,0,1901.818,1901.5,805.2809,378.1319,1183.413,3,303.2108,0.9094411,79.29253,800,0,73.27737,200.1479,0.100074,0.1375873,0.3172331,0,250,0.3172331,1096.219,58.46671,54.86883,0,1.093713,17.43738,366.536,211.2736,155.2624,0,592.7662,3200.373,0,5.684342e-14,1.385003e-14,4.263256e-14,376.4882,0.9094411,58.46671,73.869,0,0,0,7.327472e-15
naive,2026-01-28 21:15:00,2293,21.25,27.77001,2697.04,345.8662,2.601781,60.52923,0,0,1887.928,1887.611,848.1203,390.9311,1239.051,3,354.3756,0.9568973,83.71897,800,0,0,200.1164,0.1000582,0.1260302,0.3172331,0,250,0.3172331,1039.49,61.7712,54.93264,0,1.644884,0,363.3916,200.0829,163.3087,0,591.0139,3191.615,0,-1.136868e-13,5.606626e-14,4.263256e-14,345.8662,0.9568973,60.52923,0.465598,0,8.509402,1.24197,-2.309264e-14
naive,2026-01-28 21:30:00,2294,21.5,27.71224,2682.562,286.2679,3.905194,55.13631,0,0,1877.793,1877.476,804.1031,376.9174,1181.021,3,309.0549,0.1036288,71.86196,800,0,0,200.0849,0.1000424,0.1260104,0.3172331,0,250,0.3172331,1073.373,53.05583,54.9934,0,3.801565,2.080475,360.9993,206.3523,154.647,0,583.6697,3154.873,0,5.684342e-14,4.873879e-14,4.263256e-14,286.2679,0.1036288,53.05583,0.3395876,0,22.78702,0,-1.065814e-14
naive,2026-01-28 21:45:00,2295,21.75,27.57412,2670.666,236.0627,6.716258,62.67692,0,0,1869.466,1869.149,772.4482,367.1642,1139.612,3,273.7334,0.152159,65.72693,800,0,0,200.0534,0.1000267,0.1259905,0.3172331,0,250,0.3172331,1096.701,48.59896,55.13867,0,6.564099,14.07796,358.3518,210.223,148.1288,0,580.0857,3139.764,0,0,5.112577e-14,4.263256e-14,236.0627,0.152159,48.59896,0.2135971,0,37.67064,0,-7.105427e-15
naive,2026-01-28 22:00:00,2296,22,27.40476,2699.185,199.5737,0,52.6184,0,0,1889.429,1889.112,729.3986,353.8345,1083.233,3,226.2488,0.06206913,56.92222,800,0,0,200.0219,0.100011,0.1259707,0.3172331,0,250,0.3172331,1159.714,42.16581,55.31679,0,0,10.45259,360.8897,221.5106,139.3791,0,577.3416,3113.148,0,-1.136868e-13,2.63678e-14,4.263256e-14,199.5737,0,42.16581,0.08762641,0,26.73718,0,7.105427e-15
naive,2026-01-28 22:15:00,2297,22.25,27.01748,2690.324,171.1974,1.562184,45.55851,0,0,1883.227,1882.91,1090.817,457.0263,1547.843,4,198.1695,0.08805747,49.58575,800,500,0,324.9904,0.1624952,0.1259509,0.3172331,0,250,0.3172331,792.0926,36.88486,55.72411,0,1.474126,8.673645,356.8017,150.0722,206.7295,0,608.7418,3287.933,0,-1.136868e-13,5.126455e-14,4.263256e-14,171.1974,0.08805747,36.88486,0,500,26.97209,0,5.684342e-14
naive,2026-01-28 22:30:00,2298,22.5,27.01777,2717.531,154.2604,0,30.19875,0,0,1902.271,1901.954,544.9039,299.4146,844.3185,2,0,0,44.31848,800,0,154.2604,286.3742,0.1431871,0.2046417,0.3172331,0,250,0.3172331,1357.05,32.96665,55.7238,0,0,0,360.4121,257.1123,103.2998,0,556.5268,2998.208,0,-5.684342e-14,-8.898438e-14,4.263256e-14,154.2604,0,30.19875,169.6373,0,0,2.767896,0
naive,2026-01-28 22:45:00,2299,22.75,26.89862,2701.222,155.0531,0,32.11483,0,0,1890.855,1890.538,548.0848,300.8168,848.9016,2,0,0,48.90161,800,0,154.0082,247.827,0.1239135,0.1803256,0.3172331,0,250,0.3172331,1342.453,36.42246,55.84913,1.044871,0,0,357.3617,253.7166,103.6451,0,554.5335,2988.906,0,0,-3.363976e-14,4.263256e-14,154.0082,0,32.11483,155.5155,0,0,4.307626,0
naive,2026-01-28 23:00:00,2300,23,26.72308,2680.752,128.6413,0,36.38442,0,0,1876.527,1876.209,540.379,297.4198,837.7988,2,0,0,37.79878,800,0,127.1223,216.0075,0.1080037,0.1560531,0.3172331,0,250,0.3172331,1335.83,28.20603,56.03375,1.519089,0,8.17839,353.3642,251.547,101.8172,0,550.5068,2967.37,0,0,-4.646283e-14,4.263256e-14,127.1223,0,28.20603,128.5488,0,0,0,0
naive,2026-01-28 23:15:00,2301,23.25,26.60609,2679.733,95.69277,0.8702227,25.57445,0,0,1875.813,1875.496,566.4451,304.5567,871.0018,2,36.60305,1.012749,33.38597,800,0,59.08972,201.201,0.1006005,0.1360167,0.3172331,0,250,0.3172331,1309.051,24.94437,56.15679,0,0,0.6300805,352.3759,245.9082,106.4676,0,550.5833,2965.032,0,0,-4.118927e-14,4.263256e-14,95.69277,0.8702227,24.94437,63.89382,0,0.1425267,0,6.661338e-16
naive,2026-01-28 23:30:00,2302,23.5,26.39342,2719.082,77.88269,0,27.94474,1,1,1903.358,1903.04,604.15,315.9038,920.0538,2,80.94625,0.0922581,39.01527,800,0,0,201.1694,0.1005847,0.1266933,0.3172331,0,250,0.3172331,1298.89,29.21669,56.38046,0,0,0,355.9858,242.932,113.0538,558.8359,0,1054.244,0,-1.136868e-13,2.503553e-14,4.263256e-14,77.88269,0,27.94474,4.677414,0,3.155821,1.271949,-5.329071e-15
naive,2026-01-28 23:45:00,2303,23.75,26.20888,2685.108,78.73604,0,26.27039,1,1,1879.576,1879.258,606.2295,316.4263,922.6559,2,84.26052,0.2406753,38.15469,800,0,0,201.1377,0.1005688,0.1266734,0.3172331,0,250,0.3172331,1273.029,28.62857,56.57455,0,0,0,350.2082,237.1946,113.0136,553.621,0,1043.596,0,-1.136868e-13,2.822742e-14,4.263256e-14,78.73604,0,26.27039,4.55074,0,5.765149,2.358178,-4.440892e-15
naive,2026-01-29 00:00:00,2304,0,26.13009,2690.803,79.12105,0,20.63836,1,1,1883.562,1883.245,600.8521,315.1986,916.0506,2,74.65328,0.8529164,40.54445,800,0,4.424087,200,0.1,0.1266535,0.3172331,0,250,0.3172331,1282.393,30.44723,56.65742,0.04368759,0,0,350.3851,238.554,111.8311,553.7526,0,1043.841,0,5.684342e-14,-1.94289e-16,4.263256e-14,79.07736,0,20.63836,4.424087,0,0.8529164,9.808864,4.884981e-15
naive,2026-01-29 00:15:00,2305,0.25,25.79205,2707.353,86.18148,0,11.17326,1,1,1895.147,1894.83,987.7036,425.9441,1413.648,3,77.32726,1.643585,34.67682,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.1261,26.13466,57.01295,8.854219,0,0,350.1184,167.5868,182.5316,593.5309,0,1138.196,0,-2.273737e-13,1.24345e-13,4.263256e-14,77.32726,0,11.17326,0,500,1.643585,14.9614,-2.131628e-14
naive,2026-01-29 00:30:00,2306,0.5,25.6144,2721.674,89.05772,4.003222,16.36944,1,1,1905.172,1904.854,530.4444,293.0401,823.4845,2,0,0,23.48455,800,0,79.27768,305.0979,0.152549,0.2046279,0.3172331,0,250,0.3172331,1374.41,17.73282,57.19979,12.6138,1.169462,0,350.7043,253.0016,97.7027,546.0417,0,1051.51,0,5.684342e-14,-3.641532e-14,4.263256e-14,76.44392,2.83376,16.36944,79.27768,0,0,1.363382,-8.881784e-16
naive,2026-01-29 00:45:00,2307,0.75,25.51092,2701.153,92.74381,1.174419,34.68228,1,1,1890.807,1890.49,532.6773,294.0245,826.7018,2,0,0,26.7018,800,0,84.35521,283.9611,0.1419806,0.1921157,0.3172331,0,250,0.3172331,1357.813,20.18423,57.30863,9.563018,0,14.49805,347.3324,249.4238,97.90857,546.1115,0,1044.247,0,0,6.625256e-14,4.263256e-14,83.18079,1.174419,20.18423,85.41701,0,0,0,3.330669e-15
naive,2026-01-29 01:00:00,2308,1,25.17677,2707.029,94.31083,1.857648,32.5752,1,1,1894.92,1894.603,531.3773,293.4513,824.8286,2,0,0,24.82863,800,0,85.0696,262.649,0.1313245,0.1788061,0.3172331,0,250,0.3172331,1363.226,18.83464,57.66006,11.09887,0,13.74056,345.7533,248.7386,97.01473,544.6971,0,1043.672,0,-1.136868e-13,3.183565e-14,4.263256e-14,83.21195,1.857648,18.83464,86.45274,0,0,0,-1.998401e-15
naive,2026-01-29 01:15:00,2309,1.25,24.91131,2705.728,88.41178,3.382132,32.23814,1,1,1894.01,1893.693,527.5803,291.7774,819.3577,2,0,0,19.35774,800,0,86.55727,240.9683,0.1204842,0.1653862,0.3172331,0,250,0.3172331,1366.112,14.72562,57.93926,4.246666,0.9899701,17.51252,34.09218,24.59002,9.502156,319.5459,0,582.9434,0,0,-3.580469e-15,4.263256e-14,84.16511,2.392161,14.72562,86.55727,0,0,0,-5.329071e-15
naive,2026-01-29 01:30:00,2310,1.5,24.95443,2738.139,79.23232,2.283858,30.06476,1,1,1916.697,1916.38,531.4234,293.4717,824.8951,2,0,0,24.89514,800,0,81.42722,220.5736,0.1102868,0.1517342,0.3172331,0,250,0.3172331,1384.957,18.92938,57.89391,0,0.08896176,11.13538,34.50055,24.92922,9.571332,320.4237,0,575.8702,0,5.684342e-14,-4.965472e-14,4.263256e-14,79.23232,2.194896,18.92938,101.6429,0,0,0,6.217249e-15
naive,2026-01-29 01:45:00,2311,1.75,25.12082,2729.272,83.41848,3.400972,31.63923,1,1,1910.491,1910.173,540.4009,296.1146,836.5156,2,11.05229,1.274769,24.1885,800,0,72.36619,202.4473,0.1012237,0.138892,0.3172331,0,250,0.3172331,1369.772,18.35988,57.71892,0,2.126203,13.27935,348.2033,249.6528,98.55052,548.1877,0,1035.109,0,-5.684342e-14,3.916312e-14,4.263256e-14,83.41848,1.274769,18.35988,82.15551,0,0,0,-4.440892e-15
naive,2026-01-29 02:00:00,2312,2,25.04526,2712.432,70.37285,3.903919,26.54611,1,1,1898.703,1898.385,589.3161,310.4383,899.7544,2,71.91802,1.251297,26.58513,800,0,0,202.4155,0.1012077,0.1274781,0.3172331,0,250,0.3172331,1309.069,20.19507,57.79839,0,2.652622,6.351036,345.5314,238.2282,107.3032,549.8224,0,1039.197,0,5.684342e-14,3.46112e-14,4.263256e-14,70.37285,1.251297,20.19507,9.661838,0,1.545172,0,-3.996803e-15
naive,2026-01-29 02:15:00,2313,2.25,25.02271,2689.785,77.14751,0.4546895,16.12305,1,1,1882.85,1882.532,593.7603,311.427,905.1873,2,80.07706,1.406863,23.70333,800,0,0,202.3836,0.1011918,0.127458,0.3172331,0,250,0.3172331,1288.772,18.01022,57.8221,0,0,0,342.4919,234.4287,108.0632,545.8557,0,1026.661,0,-5.684342e-14,-5.107026e-14,4.263256e-14,77.14751,0.4546895,16.12305,9.53438,0,3.881723,1.887174,2.664535e-15
naive,2026-01-29 02:30:00,2314,2.5,24.80809,2694.287,64.38913,0,25.96352,1,1,1886.001,1885.684,595.6232,312.2753,907.8985,2,79.84969,1.816969,26.23184,800,0,0,202.3517,0.1011759,0.127438,0.3172331,0,250,0.3172331,1290.06,19.97647,58.04782,0,0,5.987046,33.94802,23.22109,10.72693,336.5808,0,607.8577,0,5.684342e-14,5.667689e-14,4.263256e-14,64.38913,0,19.97647,9.406942,0,17.27753,0,0
naive,2026-01-29 02:45:00,2315,2.75,24.88759,2656.433,87.13209,0,29.67921,1,1,1859.503,1859.186,589.8283,311.2275,901.0559,2,67.18192,2.684801,31.18916,800,0,9.279524,200,0.1,0.1274179,0.3172331,0,250,0.3172331,1269.357,23.73181,57.96421,10.67065,0,5.947401,33.47105,22.84843,10.62262,335.1549,0,623.5069,0,-5.684342e-14,-8.049117e-16,4.263256e-14,76.46144,0,23.73181,9.279524,0,2.684801,0,4.884981e-15
naive,2026-01-29 03:00:00,2316,3,24.79076,2615.626,100.2064,0,16.75603,1,1,1830.938,1830.621,985.1349,424.4396,1409.574,3,80.45497,1.596508,27.52302,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.486,20.96357,58.06606,19.7514,0,0,32.95689,15.21875,17.73814,439.6584,0,848.0636,0,1.136868e-13,1.24345e-13,4.263256e-14,80.45497,0,16.75603,0,500,1.596508,4.207535,5.218048e-14
naive,2026-01-29 03:15:00,2317,3.25,24.72102,2612.6,96.20801,0,9.715052,1,1,1828.82,1828.503,536.7788,295.8326,832.6114,2,0,0,32.61143,800,0,86.21178,303.3644,0.1516822,0.2046279,0.3172331,0,250,0.3172331,1291.724,24.85747,58.13941,9.996229,0,0,32.91876,23.25103,9.667729,319.0836,0,590.0039,0,0,3.463896e-14,4.263256e-14,86.21178,0,9.715052,88.60969,0,0,15.14242,0
naive,2026-01-29 03:30:00,2318,3.5,24.69954,2649.169,106.8381,0,23.20835,1,1,1854.418,1854.101,536.285,295.6149,831.8999,2,0,0,31.89991,800,0,101.0111,278.0639,0.1390319,0.1910241,0.3172331,0,250,0.3172331,1317.816,24.32061,58.162,5.827012,0,0,33.37953,23.72069,9.65884,319.3356,0,583.2905,0,0,-1.407208e-14,4.263256e-14,101.0111,0,23.20835,102.0746,0,0,1.112261,0
naive,2026-01-29 03:45:00,2319,3.75,24.55991,2663.112,114.2542,0,33.43793,1,1,1864.179,1863.861,537.0911,295.9703,833.0613,2,0,0,33.06132,800,0,107.1665,251.2285,0.1256142,0.1750928,0.3172331,0,250,0.3172331,1326.77,25.24301,58.30885,7.087619,0,8.19492,33.55522,23.88187,9.673349,321.3291,0,589.2869,0,0,-8.604228e-15,4.263256e-14,107.1665,0,25.24301,110.1807,0,0,0,0
naive,2026-01-29 04:00:00,2320,4,24.41308,2664.964,123.1247,0,23.49127,1,1,1865.475,1865.158,535.9489,295.4667,831.4156,2,0,0,31.41563,800,0,116.3666,222.0973,0.1110486,0.1581949,0.3172331,0,250,0.3172331,1329.209,24.02339,58.46328,6.758063,0,0,33.57855,23.92576,9.65279,319.3925,0,584.6715,0,5.684342e-14,3.080869e-15,4.263256e-14,116.3666,0,23.49127,116.3666,0,0,0.5321187,0
naive,2026-01-29 04:15:00,2321,4.25,24.36314,2721.7,137.5853,0,21.52536,1,1,1905.19,1904.872,564.228,303.5706,867.7986,2,36.6764,2.085444,29.03672,800,0,88.24927,200,0.1,0.1398514,0.3172331,0,250,0.3172331,1340.644,22.21585,58.51581,12.65967,0,0,34.29342,24.1316,10.16181,327.7022,0,611.412,0,5.684342e-14,-7.049916e-15,4.263256e-14,124.9257,0,21.52536,88.24927,0,2.085444,0.6904924,-3.108624e-15
naive,2026-01-29 04:30:00,2322,4.5,24.18906,2725.959,154.14,0,11.09972,1,1,1908.172,1907.854,1036.679,438.9529,1475.632,3,149.4687,1.576584,24.58621,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.1756,18.84502,58.69889,4.671292,0,0,34.34709,15.68116,18.66593,454.634,0,851.2898,0,5.684342e-14,1.24345e-13,4.263256e-14,149.4687,0,11.09972,0,500,1.576584,7.745307,8.65974e-15
naive,2026-01-29 04:45:00,2323,4.75,24.08747,2748.032,191.3176,0.9897886,18.95169,1,1,1923.623,1923.305,533.4466,294.3636,827.8102,2,0,0,27.81021,800,0,191.4079,277.0654,0.1385327,0.2046279,0.3172331,0,250,0.3172331,1389.859,21.33878,58.80574,0.8995014,0,0,34.62521,25.01746,9.607749,319.3811,0,574.1573,0,0,-6.483702e-14,4.263256e-14,190.4181,0.9897886,18.95169,193.4916,0,0,2.387089,2.88658e-15
naive,2026-01-29 05:00:00,2324,5,23.73808,2752.367,222.1215,2.236477,20.68963,1,1,1926.657,1926.34,530.5773,293.0987,823.6759,2,0,0,23.67594,800,0,222.3063,221.4452,0.1107226,0.174464,0.3172331,0,250,0.3172331,1395.763,18.23273,59.17321,0,2.051691,2.456899,34.67983,25.12373,9.556101,318.6581,0,574.2855,0,0,2.009504e-14,4.263256e-14,222.1215,0.1847859,18.23273,233.5195,0,0,0,-1.171285e-14
naive,2026-01-29 05:15:00,2325,5.25,23.60572,2737.752,272.5004,1.484392,26.90202,1,1,1916.426,1916.109,690.4041,339.2846,1029.689,3,204.0496,0.2227177,25.41642,800,0,68.45083,204.2976,0.1021488,0.1394408,0.3172331,0,250,0.3172331,1225.705,19.59998,59.31241,0,1.261675,7.302043,34.49568,22.06269,12.43298,362.639,0,660.7278,0,-1.136868e-13,-5.501155e-14,4.263256e-14,272.5004,0.2227177,19.59998,85.64137,0,0,0,9.797718e-15
naive,2026-01-29 05:30:00,2326,5.5,23.67419,2750.509,333.8542,3.634914,26.37575,1,1,1925.356,1925.039,801.3875,370.7652,1172.153,3,350.7083,0.8347396,20.60974,800,0,0,204.2655,0.1021327,0.1286432,0.3172331,0,250,0.3172331,1123.652,15.882,59.2404,0,2.800175,10.49374,34.65642,20.22573,14.43069,392.8496,0,723.8841,0,0,-5.631606e-14,4.263256e-14,333.8542,0.8347396,15.882,17.06189,0,16.85403,0,0
naive,2026-01-29 05:45:00,2327,5.75,23.8341,2740.947,400.3741,1.130826,30.42671,1,1,1918.663,1918.346,860.8204,388.5473,1249.368,3,421.4795,1.071803,26.8163,800,0,0,204.2333,0.1021167,0.128623,0.3172331,0,250,0.3172331,1057.525,20.63051,59.07221,0,0.05902335,9.796208,34.53593,19.03545,15.50048,409.3232,0,752.2921,0,-1.705303e-13,-3.000378e-14,4.263256e-14,400.3741,1.071803,20.63051,16.93327,0,21.10545,0,1.421085e-14
naive,2026-01-29 06:00:00,2328,6,23.93674,2706.111,460.4294,0,24.64809,0,0,1894.278,1893.961,899.6707,399.0821,1298.753,3,476.8961,0.5342899,21.3224,800,0,0,204.2012,0.1021006,0.1286027,0.3172331,0,250,0.3172331,994.29,16.3864,58.96427,0,0,8.261696,34.097,17.89722,16.19978,0,418.4502,2235.141,0,5.684342e-14,-4.085621e-14,4.263256e-14,460.4294,0,16.3864,16.80467,0,17.00095,0,-1.421085e-14
naive,2026-01-29 06:15:00,2329,6.25,23.86123,2709.657,513.5311,0,11.6593,0,0,1896.76,1896.443,945.702,412.9404,1358.642,3,530.9865,0.9249535,26.73094,800,0,0,204.169,0.1020845,0.1285825,0.3172331,0,250,0.3172331,950.7405,20.55904,59.04368,0,0,0,34.14168,17.11333,17.02835,0,430.0537,2298.871,0,5.684342e-14,-2.237099e-14,4.263256e-14,513.5311,0,11.6593,16.67608,0,18.38044,8.899734,-1.065814e-14
naive,2026-01-29 06:30:00,2330,6.5,23.91433,2690.944,541.7761,0,20.92931,0,0,1883.661,1883.343,982.2165,424.0524,1406.269,3,572.8952,0.953804,32.41995,800,0,0,204.1369,0.1020684,0.1285622,0.3172331,0,250,0.3172331,901.1269,24.92074,58.98784,0,0,0,33.90589,16.22028,17.68561,0,440.2727,2355.138,0,-5.684342e-14,-2.153833e-14,4.263256e-14,541.7761,0,20.92931,16.54752,0,32.07289,3.991429,7.105427e-15
naive,2026-01-29 06:45:00,2331,6.75,23.84413,2721.61,588.2995,0,27.03169,0,0,1905.127,1904.81,1002.4,430.0071,1432.407,3,597.6359,0.4511624,34.32004,800,0,0,204.1047,0.1020524,0.128542,0.3172331,0,250,0.3172331,902.41,26.40059,59.06167,0,0,0.6311022,34.29229,16.24338,18.04891,0,446.3626,2388.55,0,-1.136868e-13,2.839395e-14,4.263256e-14,588.2995,0,26.40059,16.41898,0,9.787512,0,-4.973799e-14
naive,2026-01-29 07:00:00,2332,7,23.76913,2742.055,604.5515,0,28.26346,0,0,1919.438,1919.121,1019.761,435.1096,1454.87,3,619.0805,1.272938,34.5169,800,0,0,204.0726,0.1020363,0.1285218,0.3172331,0,250,0.3172331,899.3602,26.57273,59.14055,0,0,1.690729,34.54989,16.18848,18.3614,0,451.5981,2417.256,0,-1.136868e-13,-3.316791e-14,4.263256e-14,604.5515,0,26.57273,16.29046,0,15.80195,0,-3.552714e-14
naive,2026-01-29 07:15:00,2333,7.25,23.96961,2742.474,603.8504,0,28.98142,0,0,1919.732,1919.415,1015.257,433.8163,1449.073,3,613.2626,0.8005802,35.0103,800,0,0,204.0405,0.1020202,0.1285015,0.3172331,0,250,0.3172331,904.1577,26.89642,58.9297,0,0,2.084999,34.55518,16.27484,18.28034,0,450.4625,2411.248,0,0,-2.56184e-14,4.263256e-14,603.8504,0,26.89642,16.16196,0,10.21277,0,4.440892e-14
naive,2026-01-29 07:30:00,2334,7.5,24.00119,2725.992,583.3714,0,30.09168,0,0,1908.194,1907.877,987.3997,426.621,1414.021,3,570.511,0.3055827,43.20416,800,0,12.86038,200.7933,0.1003966,0.1284813,0.3172331,0,250,0.3172331,920.4774,33.18038,58.89648,0,0,0,34.3475,16.56859,17.77891,0,443.1896,2371.284,0,5.684342e-14,4.32987e-15,4.263256e-14,583.3714,0,30.09168,16.03348,0,0.3055827,3.088706,-4.32987e-15
naive,2026-01-29 07:45:00,2335,7.75,24.04785,2731.328,538.4991,0,28.8623,0,0,1911.93,1911.612,963.1912,420.1899,1383.381,3,534.8586,1.841384,46.68119,800,0,3.046662,200,0.1,0.1264366,0.3172331,0,250,0.3172331,948.4211,35.83328,58.84741,0.5939061,0,0,34.41473,17.07158,17.34315,0,437.2615,2339.759,0,1.136868e-13,-2.220446e-16,4.263256e-14,537.9052,0,28.8623,3.046662,0,1.841384,6.97098,3.042011e-14
naive,2026-01-29 08:00:00,2336,8,24.16934,2774.735,486.7546,211.3661,43.06825,0,0,1942.315,1941.997,1426.957,573.0429,2000,4,464.5756,195.3099,46.58877,793.5258,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,515.0403,35.71706,58.24442,22.17901,16.05618,7.351191,34.96166,9.270726,25.69094,0,583.6284,3210.387,0,0,1.24345e-13,4.263256e-14,464.5756,195.3099,35.71706,0,500,0,0,1.705303e-13
naive,2026-01-29 08:15:00,2337,8.25,24.39394,2806.267,422.6017,213.5511,41.45191,0,0,1964.387,1964.07,608.0668,327.2599,935.3267,2,0,83.0124,52.31427,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1356.003,40.01249,58.48341,36.79377,16.67723,1.439419,35.35896,24.40805,10.95091,0,351.9265,1962.039,0,-5.684342e-14,-7.993606e-15,4.263256e-14,385.808,196.8739,40.01249,499.6694,0,0,0,-2.842171e-14
naive,2026-01-29 08:30:00,2338,8.5,24.52037,2841.798,364.531,218.3943,37.94278,0,0,1989.258,1988.941,1331.531,548.007,1879.538,4,325.4234,200.4058,53.70928,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,657.4097,41.02514,58.35044,39.10762,17.98849,0,35.80665,11.83337,23.97328,0,559.8404,3111.969,0,-2.273737e-13,1.24345e-13,4.263256e-14,325.4234,200.4058,37.94278,0,500,0,3.082351,0
naive,2026-01-29 08:45:00,2339,8.75,24.60647,2831.529,286.0128,220.388,45.92504,0,0,1982.07,1981.753,551.548,302.3436,853.8916,2,0,0,53.89164,800,0,484.068,203.9004,0.1019502,0.2046279,0.3172331,0,250,0.3172331,1430.205,41.12731,58.25988,3.52746,18.80539,4.797737,35.67727,25.74369,9.933575,0,328.9528,1782.222,0,-5.684342e-14,-7.993606e-15,4.263256e-14,282.4853,201.5826,41.12731,484.068,0,0,0,0
naive,2026-01-29 09:00:00,2340,9,24.77435,2885.053,242.6532,218.5371,52.80491,1,1,2019.537,2019.22,864.903,415.3043,1280.207,3,211.6824,204.7656,63.75929,800,0,15.47307,200,0.1,0.1283931,0.3172331,0,250,0.3172331,1154.317,48.57216,58.08331,15.49774,13.77142,4.232754,36.35167,20.77771,15.57396,436.8482,0,858.8419,0,5.684342e-14,8.326673e-17,4.263256e-14,227.1555,204.7656,48.57216,15.47307,0,0,0,0
naive,2026-01-29 09:15:00,2341,9.25,24.89429,2922.529,219.6241,227.6118,58.9877,1,1,2045.77,2045.453,1242.528,525.4828,1768.011,4,184.9305,209.3324,73.74788,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,802.9251,56.11076,57.95717,34.69368,18.27933,2.87694,36.82386,14.45265,22.37121,540.4575,0,1107.092,0,0,1.24345e-13,4.263256e-14,184.9305,209.3324,56.11076,0,500,0,0,0
naive,2026-01-29 09:30:00,2342,9.5,24.99063,2935.907,172.2182,227.4989,61.63069,1,1,2055.135,2054.818,572.3069,311.4951,883.8021,2,0,0,83.80206,800,0,362.7223,234.2368,0.1171184,0.2046279,0.3172331,0,250,0.3172331,1482.511,63.69585,57.85584,21.24193,15.75277,0,36.99243,26.68519,10.30723,338.1803,0,675.0887,0,-5.684342e-14,-7.993606e-15,4.263256e-14,150.9762,211.7461,61.63069,362.7223,0,0,2.065157,-2.842171e-14
naive,2026-01-29 09:45:00,2343,9.75,24.84843,2939.824,129.7285,225.9042,68.41713,1,1,2057.877,2057.56,722.0598,377.5135,1099.573,3,0,207.951,91.62233,800,0,132.9388,200.9652,0.1004826,0.1474955,0.3172331,0,250,0.3172331,1335.5,69.74407,58.0054,0,14.74296,0,37.04178,24.039,13.00279,401.5525,0,763.2806,0,0,-2.034484e-14,4.263256e-14,129.7285,211.1612,68.41713,136.7996,0,0,1.326937,-2.842171e-14
naive,2026-01-29 10:00:00,2344,10,24.88707,2984.982,105.5208,228.2425,70.72957,1,1,2089.487,2089.17,814.8798,404.912,1219.792,3,113.6623,215.4207,90.7088,800,0,0,200.9336,0.1004668,0.1265448,0.3172331,0,250,0.3172331,1274.29,69.02064,57.96476,0,12.82175,1.708936,37.61077,22.93722,14.67355,428.1593,0,813.2257,0,1.705303e-13,6.356027e-15,4.263256e-14,105.5208,215.4207,69.02064,3.734279,0,8.141528,0,-1.421085e-14
naive,2026-01-29 10:15:00,2345,10.25,25.02726,2982.224,113.7692,232.6536,70.78089,1,1,2087.557,2087.239,815.9266,406.7705,1222.697,3,101.9191,216.1022,104.6757,800,0,3.607754,200,0.1,0.1265249,0.3172331,0,250,0.3172331,1271.313,79.53073,57.81731,8.242316,16.55131,0,379.7628,231.2739,148.4889,638.0443,0,1253.813,0,-5.684342e-14,2.775558e-17,4.263256e-14,105.5269,216.1022,70.78089,3.607754,0,0,8.74984,2.842171e-14
naive,2026-01-29 10:30:00,2346,10.5,25.05661,3011.915,114.4655,234.4049,68.85107,1,1,2108.34,2108.023,1211.096,521.7157,1732.811,4,100.1129,215.9293,116.7692,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.9276,88.69172,57.78645,14.35269,18.4756,0,383.7691,163.2626,220.5065,684.9783,0,1361.576,0,1.136868e-13,1.24345e-13,4.263256e-14,100.1129,215.9293,68.85107,0,500,0,19.84066,-1.136868e-13
naive,2026-01-29 10:45:00,2347,10.75,25.46054,2995.251,118.7058,236.168,86.55703,1,1,2096.675,2096.358,600.7666,324.0416,924.8081,2,0,0,124.8081,800,0,313.6466,246.5057,0.1232528,0.2046279,0.3172331,0,250,0.3172331,1495.592,94.39435,57.36161,23.99211,17.23504,0,384.7577,274.4537,110.304,598.4953,0,1203.576,0,0,-6.483702e-14,4.263256e-14,94.71369,218.933,86.55703,313.6466,0,0,7.837321,0
naive,2026-01-29 11:00:00,2348,11,25.92007,3032.14,106.0579,237.1239,109.1225,1,0,2122.498,2122.181,690.8677,363.7625,1054.63,3,0,121.9124,132.7178,800,0,185.8676,200,0.1,0.155221,0.3172331,0,250,0.3172331,1431.313,99.88865,56.87831,17.69289,17.70896,9.233799,393.1431,265.1173,128.0258,630.5901,0,1258.26,0,1.136868e-13,-8.382184e-15,4.263256e-14,88.36504,219.4149,99.88865,185.8676,0,0,0,2.842171e-14
naive,2026-01-29 11:15:00,2349,11.25,26.30159,3071.919,96.80131,235.6398,120.7545,0,0,2150.343,2150.026,1218.816,527.07,1745.886,4,83.71479,219.1885,142.9829,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,931.2098,107.1782,56.47704,13.08652,16.45123,13.57634,401.4212,173.8361,227.5851,0,703.4406,3856.339,0,0,1.24345e-13,4.263256e-14,83.71479,219.1885,107.1782,0,500,0,0,1.136868e-13
naive,2026-01-29 11:30:00,2350,11.5,26.34642,3065.825,100.6772,232.5738,124.0928,0,0,2146.077,2145.76,628.577,336.3017,964.8787,2,0,0,164.8787,800,0,314.7332,246.234,0.123117,0.2046279,0.3172331,0,250,0.3172331,1517.183,123.5319,56.4299,8.390225,10.12751,0.5608914,400.994,283.4853,117.5087,0,619.8918,3377.864,0,0,-7.993606e-15,4.263256e-14,92.28696,222.4463,123.5319,314.7332,0,0,0,0
naive,2026-01-29 11:45:00,2351,11.75,26.57231,3044.195,84.60108,233.9912,135.2389,0,0,2130.937,2130.62,713.9618,373.9436,1087.905,3,0,113.1842,174.7212,800,0,184.7811,200,0.1,0.15505,0.3172331,0,250,0.3172331,1416.658,130.5904,56.19232,12.87389,7.753071,4.648478,400.0222,265.9368,134.0854,0,640.753,3496.507,0,1.136868e-13,-7.577272e-15,4.263256e-14,71.7272,226.2381,130.5904,184.7811,0,0,0,0
naive,2026-01-29 12:00:00,2352,12,26.78742,3018.844,75.14594,234.9314,156.1953,0,0,2113.191,2112.873,1259.466,544.8823,1804.348,4,84.62436,225.3155,194.4084,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.4072,144.9705,55.96607,0,9.615894,11.22481,398.4608,160.9175,237.5433,0,707.9163,3847.165,0,0,1.24345e-13,4.263256e-14,75.14594,225.3155,144.9705,0,500,9.478414,0,1.421085e-14
naive,2026-01-29 12:15:00,2353,12.25,26.99246,3033.869,70.53359,241.1416,156.6131,0,0,2123.708,2123.391,657.285,348.9577,1006.243,3,0,0,206.2427,800,0,297.4615,250.552,0.125276,0.2046279,0.3172331,0,250,0.3172331,1466.106,153.457,55.75042,0,14.21371,3.156139,402.1543,277.628,124.5263,0,627.1833,3411.308,0,0,-7.993606e-15,4.263256e-14,70.53359,226.9279,153.457,308.1167,0,0,0,0
naive,2026-01-29 12:30:00,2354,12.5,26.94573,3046.624,70.8732,238.5686,159.0301,0,0,2132.637,2132.32,738.117,384.5924,1122.709,3,0,103.84,218.8693,800,0,195.2696,201.6952,0.1008476,0.1577689,0.3172331,0,250,0.3172331,1394.203,162.9338,55.79957,0,10.33223,0,403.4524,263.7554,139.697,0,648.3477,3520.961,0,-1.136868e-13,-3.28626e-14,4.263256e-14,70.8732,228.2364,159.0301,202.0502,0,0,3.903677,0
naive,2026-01-29 12:45:00,2355,12.75,27.22339,3069.578,60.27304,240.0304,174.2041,0,0,2148.705,2148.388,894.5015,445.0502,1339.552,3,71.31987,227.0324,241.1994,800,0,0,201.6634,0.1008317,0.1270045,0.3172331,0,250,0.3172331,1253.886,179.0213,55.50755,0,12.99796,0,408.8545,238.5888,170.2657,0,683.639,3719.99,0,5.684342e-14,2.040035e-14,4.263256e-14,60.27304,227.0324,174.2041,6.653625,0,11.04683,4.817234,0
naive,2026-01-29 13:00:00,2356,13,27.59516,3058.104,83.45212,240.6705,194.609,0,0,2140.673,2140.356,906.038,449.9379,1355.976,3,72.98555,224.957,258.0334,800,0,6.52664,200,0.1,0.1269845,0.3172331,0,250,0.3172331,1234.318,190.7482,55.11654,3.939929,15.71354,3.860752,410.5206,236.7073,173.8133,0,687.3856,3752.517,0,-1.136868e-13,2.220446e-16,4.263256e-14,79.51219,224.957,190.7482,6.52664,0,0,0,0
naive,2026-01-29 13:15:00,2357,13.25,27.84728,3054.032,82.65517,241.2502,213.1381,0,0,2137.823,2137.505,1319.899,570.2763,1890.175,4,95.11482,224.5749,270.4858,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.6062,199.408,54.85138,0,16.6753,13.73005,412.166,157.6321,254.5339,0,730.5555,3985.112,0,1.136868e-13,1.24345e-13,4.263256e-14,82.65517,224.5749,199.408,0,500,12.45965,0,2.842171e-14
naive,2026-01-29 13:30:00,2358,13.5,28.26136,3083.505,83.90536,239.2274,234.8869,0,0,2158.453,2158.136,711.6359,372.9182,1084.554,3,0,0,284.5541,800,0,306.4473,248.3055,0.1241528,0.2046279,0.3172331,0,250,0.3172331,1446.5,208.8368,54.41587,0,16.68543,26.05002,419.8304,281.3518,138.4786,0,659.3368,3593.917,0,-5.684342e-14,-7.993606e-15,4.263256e-14,83.90536,222.542,208.8368,315.2618,0,0,0,0
naive,2026-01-29 13:45:00,2359,13.75,28.35629,3085.088,94.61122,239.4554,245.4008,0,0,2159.562,2159.245,796.6236,410.3849,1207.008,3,0,118.5249,288.4836,800,0,193.0658,200,0.1,0.1563544,0.3172331,0,250,0.3172331,1362.621,211.5016,54.31603,5.591671,16.88423,33.89914,420.9009,265.5763,155.3246,0,682.5682,3731.791,0,-1.136868e-13,1.04361e-14,4.263256e-14,89.01955,222.5711,211.5016,193.0658,0,0,0,-2.842171e-14
naive,2026-01-29 14:00:00,2360,14,28.57386,3093.774,87.46491,233.796,248.7518,0,1,2165.642,2165.325,1324.18,574.438,1898.618,4,75.99531,222.8653,299.7577,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.1445,219.2455,54.0872,11.4696,10.93066,29.50626,424.064,164.7083,259.3558,0,744.924,4074.875,0,0,1.24345e-13,4.263256e-14,75.99531,222.8653,219.2455,0,500,0,0,1.136868e-13
naive,2026-01-29 14:15:00,2361,14.25,28.86237,3128.275,87.25938,234.7217,255.3878,1,1,2189.792,2189.475,730.3257,381.1576,1111.483,3,0,0,311.4833,800,0,287.9955,252.9185,0.1264592,0.2046279,0.3172331,0,250,0.3172331,1459.149,227.1028,53.78376,20.08272,13.90285,28.28499,431.4743,287.5092,143.9651,674.24,0,1346.598,0,0,-7.993606e-15,4.263256e-14,67.17665,220.8188,227.1028,287.9955,0,0,0,2.842171e-14
naive,2026-01-29 14:30:00,2362,14.5,28.85749,3084.089,77.58502,233.4118,254.5462,1,1,2158.862,2158.545,801.6735,412.6112,1214.285,3,0,86.49081,327.7939,800,0,211.5147,200,0.1,0.1592591,0.3172331,0,250,0.3172331,1356.871,239.0076,53.78889,2.635312,10.35604,15.53858,425.3348,267.3282,158.0067,683.0007,0,1327.899,0,-1.705303e-13,-3.003153e-14,4.263256e-14,74.94971,223.0558,239.0076,211.5147,0,0,0,-2.842171e-14
naive,2026-01-29 14:45:00,2363,14.75,28.9508,3123.775,76.26386,232.8586,258.4025,1,1,2186.642,2186.325,1342.145,582.6511,1924.796,4,73.52999,222.9318,328.3346,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.1798,239.1568,53.69075,2.73387,9.926798,19.24562,431.6811,166.6557,265.0254,753.1063,0,1467.65,0,-1.136868e-13,1.24345e-13,4.263256e-14,73.52999,222.9318,239.1568,0,500,0,0,0
naive,2026-01-29 15:00:00,2364,15,28.95684,3117.633,89.78705,231.5975,251.6876,1,1,2182.343,2182.026,743.4014,386.922,1130.323,3,0,0,330.3234,800,0,286.6918,253.2444,0.1266222,0.2046279,0.3172331,0,250,0.3172331,1438.625,240.5895,53.6844,22.98143,11.71132,11.09804,430.8888,284.0466,146.8422,673.1599,0,1345.77,0,1.705303e-13,-6.483702e-14,4.263256e-14,66.80562,219.8862,240.5895,286.6918,0,0,0,2.842171e-14
naive,2026-01-29 15:15:00,2365,15.25,29.16606,3098.915,77.79218,232.6632,260.9087,1,1,2169.24,2168.923,799.5921,411.6936,1211.286,3,0,81.93723,329.3485,800,0,212.8182,200,0.1,0.1594643,0.3172331,0,250,0.3172331,1369.331,239.3282,53.46435,2.988687,12.71134,21.58047,430.2568,271.5992,158.6576,687.5732,0,1342.082,0,0,-1.504352e-14,4.263256e-14,74.80349,219.9519,239.3282,212.8182,0,0,0,-2.842171e-14
naive,2026-01-29 15:30:00,2366,15.5,29.10721,3075.741,88.32065,229.0866,261.2504,1,1,2153.019,2152.702,1344.187,583.0302,1927.217,4,77.90808,213.5952,335.7136,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,808.5151,244.1116,53.52625,10.41257,15.49147,17.13888,426.4918,160.1589,266.333,746.5842,0,1477.636,0,0,1.24345e-13,4.263256e-14,77.90808,213.5952,244.1116,0,500,0,0,0
naive,2026-01-29 15:45:00,2367,15.75,29.22752,3093.789,100.6411,228.5168,269.4088,1,1,2165.653,2165.335,743.2151,386.8398,1130.055,3,0,0,330.0549,800,0,304.0892,248.8951,0.1244475,0.2046279,0.3172331,0,250,0.3172331,1422.12,239.6792,53.39971,14.27899,10.78971,29.72957,430.122,282.4485,147.6735,675.1929,0,1333.555,0,5.684342e-14,-7.993606e-15,4.263256e-14,86.36207,217.7271,239.6792,304.0892,0,0,0,0
naive,2026-01-29 16:00:00,2368,16,29.23067,3059.772,107.3824,224.5651,260.742,1,1,2141.84,2141.523,826.3155,423.4746,1249.79,3,0,122.9967,326.7934,800,0,195.4235,200,0.1,0.1567256,0.3172331,0,250,0.3172331,1315.208,237.3025,53.3964,6.462456,7.064846,23.43946,425.4219,261.2324,164.1895,689.3626,0,1341.989,0,-1.136868e-13,2.109424e-15,4.263256e-14,100.92,217.5002,237.3025,195.4235,0,0,0,0
naive,2026-01-29 16:15:00,2369,16.25,29.40897,3081.735,107.5407,221.627,248.9153,1,1,2157.214,2156.897,1374.507,590.501,1965.008,4,127.4721,215.8853,321.6509,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,782.3897,233.1095,53.20887,0,5.741761,15.80585,430.1512,156.0095,274.1417,749.6622,0,1449.369,0,0,1.24345e-13,4.263256e-14,107.5407,215.8853,233.1095,0,500,19.93131,0,-7.105427e-14
naive,2026-01-29 16:30:00,2370,16.5,29.39528,3072.759,131.4443,220.9968,254.1397,1,1,2150.931,2150.614,732.7797,382.2394,1115.019,3,0,0,315.0191,800,0,345.3402,238.5823,0.1192912,0.2046279,0.3172331,0,250,0.3172331,1417.834,228.3378,53.22328,0,7.101037,25.80192,428.7697,282.6331,146.1366,670.0159,0,1292.405,0,-5.684342e-14,-7.993606e-15,4.263256e-14,131.4443,213.8958,228.3378,372.6916,0,0,0,0
naive,2026-01-29 16:45:00,2371,16.75,29.41922,3035.057,161.5776,219.887,245.9005,1,1,2124.54,2124.222,892.9276,449.5509,1342.479,3,27.65282,208.2804,306.5453,800,0,133.9247,205.0636,0.1025318,0.1502318,0.3172331,0,250,0.3172331,1231.295,222.1369,53.19809,0,11.60658,23.76363,423.7312,245.577,178.1542,699.8675,0,1359.908,0,-1.136868e-13,5.789813e-14,4.263256e-14,161.5776,208.2804,222.1369,154.1791,0,0,0,0
naive,2026-01-29 17:00:00,2372,17,29.48633,3019.433,198.342,224.5422,237.9556,0,1,2113.603,2113.286,1016.916,483.5517,1500.468,4,201.3201,205.0758,294.0715,800,0,0,205.0313,0.1025156,0.1291255,0.3172331,0,250,0.3172331,1096.37,212.9399,53.12751,0,19.46635,25.01568,422.1715,218.9892,203.1823,0,707.5375,3865.267,0,1.136868e-13,3.974598e-14,4.263256e-14,198.342,205.0758,212.9399,20.12518,0,2.978155,0,2.842171e-14
naive,2026-01-29 17:15:00,2373,17.25,29.41405,3036.656,249.7971,225.8869,228.7924,0,1,2125.659,2125.342,1026.251,483.2298,1509.481,4,238.6231,203.6258,267.2325,800,0,11.17405,202.2055,0.1011028,0.1291052,0.3172331,0,250,0.3172331,1099.091,193.6601,53.20353,0,22.26116,35.13228,423.9065,219.1845,204.7219,0,709.4206,3880.36,0,0,-3.899658e-14,4.263256e-14,249.7971,203.6258,193.6601,19.99607,0,0,0,2.842171e-14
naive,2026-01-29 17:30:00,2374,17.5,29.37422,2996.945,293.8899,217.5055,209.8698,0,0,2097.862,2097.544,1063.376,493.6569,1557.033,4,288.5516,204.218,264.2638,800,0,5.338325,200.8391,0.1004195,0.1273258,0.3172331,0,250,0.3172331,1034.168,191.5929,53.24542,0,13.28753,18.27691,417.9976,206.0573,211.9403,0,703.3559,3831.477,0,-2.273737e-13,4.765632e-14,4.263256e-14,293.8899,204.218,191.5929,8.694695,0,0,0,0
naive,2026-01-29 17:45:00,2375,17.75,29.34982,2977.327,333.0978,211.5328,207.0055,0,0,2084.129,2083.811,1091.986,500.2251,1592.211,4,339.3603,204.4874,248.363,800,0,0,200.8075,0.1004037,0.1264654,0.3172331,0,250,0.3172331,991.8257,180.1132,53.27108,0,7.045385,26.89229,415.0394,197.5151,217.5244,0,703.0955,3819.249,0,-1.705303e-13,-4.293788e-14,4.263256e-14,333.0978,204.4874,180.1132,3.229904,0,6.262494,0,-5.684342e-14
naive,2026-01-29 18:00:00,2376,18,29.2825,2966.713,367.3308,0,199.522,0,0,2076.699,2076.382,981.7826,445.6446,1427.427,3,389.7776,4.518471,233.1311,800,0,0,200.7759,0.1003879,0.1264455,0.3172331,0,250,0.3172331,1094.599,169.1926,53.34189,0,0,30.32937,412.9509,217.6607,195.2902,0,669.3363,3621.34,0,1.136868e-13,-2.994827e-14,4.263256e-14,367.3308,0,169.1926,3.103459,0,26.96526,0,1.065814e-14
naive,2026-01-29 18:15:00,2377,18.25,29.30348,2907.992,409.2117,0,184.8104,0,0,2035.594,2035.277,1002.431,449.4473,1451.878,3,434.3327,1.151755,216.394,800,0,0,200.7443,0.1003721,0.1264256,0.3172331,0,250,0.3172331,1032.846,157.0095,53.31983,0,0,27.80095,404.963,205.4753,199.4877,0,660.4534,3572.509,0,-1.136868e-13,-2.184364e-14,4.263256e-14,409.2117,0,157.0095,2.977033,0,26.27275,0,2.842171e-14
naive,2026-01-29 18:30:00,2378,18.5,29.18223,2902.097,462.34,2.743783,167.2074,0,0,2031.468,2031.151,1017.637,452.4782,1470.116,3,465.2065,0.127007,204.782,800,0,0,200.7127,0.1003563,0.1264057,0.3172331,0,250,0.3172331,1013.513,148.7827,53.44735,0,2.616776,18.42461,403.0727,201.0957,201.9769,0,657.2296,3559.148,0,-5.684342e-14,5.645484e-14,4.263256e-14,462.34,0.127007,148.7827,2.850627,0,2.866508,0,0
naive,2026-01-29 18:45:00,2379,18.75,29.1609,2870.994,498.0926,0,152.6725,0,0,2009.696,2009.379,1033.363,455.0396,1488.403,3,501.9518,0.2214579,186.2294,800,0,0,200.6811,0.1003405,0.1263858,0.3172331,0,250,0.3172331,976.0158,135.3353,53.46978,0,0,17.33719,398.5673,193.5656,205.0017,0,652.0436,3526.086,0,0,5.273559e-14,4.263256e-14,498.0926,0,135.3353,2.724242,0,4.080661,0,-2.753353e-14
naive,2026-01-29 19:00:00,2380,19,29.07869,2821.37,527.2906,2.421265,133.9695,0,0,1974.959,1974.642,1051.808,458.044,1509.852,4,545.0515,0.7335446,164.0671,800,0,0,200.6495,0.1003247,0.1263659,0.3172331,0,250,0.3172331,922.834,119.3376,53.55625,0,1.687721,14.63198,390.977,182.6908,208.2862,0,643.6314,3482.634,0,0,4.221623e-14,4.263256e-14,527.2906,0.7335446,119.3376,2.597876,0,17.76084,0,-3.907985e-14
naive,2026-01-29 19:15:00,2381,19.25,28.94411,2812.309,544.1945,1.512827,128.3675,0,0,1968.616,1968.299,1063.102,460.1298,1523.232,4,569.3721,1.468606,152.3912,800,0,0,200.6179,0.1003089,0.126346,0.3172331,0,250,0.3172331,905.1967,111.009,53.69779,0,0.04422053,17.35851,388.5824,178.6755,209.9069,0,642.2317,3471.941,0,1.136868e-13,-1.346145e-14,4.263256e-14,544.1945,1.468606,111.009,2.47153,0,25.17761,0,4.618528e-14
naive,2026-01-29 19:30:00,2382,19.5,28.74042,2808.917,556.8185,0.3088054,114.4221,0,0,1966.242,1965.925,1072.533,462.6577,1535.191,4,583.0741,3.992056,148.125,800,0,0,200.5863,0.1002932,0.1263261,0.3172331,0,250,0.3172331,893.3912,108.1426,53.91202,0,0,6.27945,386.4049,175.5688,210.8361,0,639.4605,3456.382,0,0,-3.896883e-14,4.263256e-14,556.8185,0.3088054,108.1426,2.345203,0,29.93878,0,4.618528e-14
naive,2026-01-29 19:45:00,2383,19.75,28.42919,2811.531,552.3744,0.370913,113.8406,0,0,1968.072,1967.754,1066.849,459.4384,1526.287,4,589.0685,6.466929,130.7517,800,0,0,200.5547,0.1002774,0.1263063,0.3172331,0,250,0.3172331,900.9058,95.78428,54.23935,0,0,18.05628,384.1797,175.8624,208.3174,0,638.8255,3452.521,0,5.684342e-14,4.121703e-14,4.263256e-14,552.3744,0.370913,95.78428,2.218897,0,42.79012,0,0
naive,2026-01-29 20:00:00,2384,20,28.26263,2811.919,557.1742,0,102.2012,0,0,1968.343,1968.026,1047.854,453.532,1501.386,4,568.326,2.005169,131.0544,800,0,0,200.5232,0.1002616,0.1262864,0.3172331,0,250,0.3172331,920.1725,96.18072,54.41453,0,0,6.020449,382.8635,178.9832,203.8802,0,633.6863,3424.058,0,5.684342e-14,-3.844147e-14,4.263256e-14,557.1742,0,96.18072,2.092611,0,13.15701,0,1.24345e-14
naive,2026-01-29 20:15:00,2385,20.25,28.24836,2757.024,508.6031,0,94.49897,0,0,1929.917,1929.599,1016.65,443.7589,1460.409,3,534.8455,3.461957,122.1018,800,0,0,200.4916,0.1002458,0.1262665,0.3172331,0,250,0.3172331,912.949,89.62436,54.42954,0,0,4.874611,375.2744,177.5239,197.7505,0,622.2307,3361.036,0,5.684342e-14,2.503553e-14,4.263256e-14,508.6031,0,89.62436,1.966344,0,29.70436,0,-7.105427e-15
naive,2026-01-29 20:30:00,2386,20.5,28.11022,2736.308,460.9464,0.516657,88.29712,0,0,1915.416,1915.098,969.2282,428.3169,1397.545,3,488.9136,1.835421,106.7961,800,0,0,200.46,0.10023,0.1262466,0.3172331,0,250,0.3172331,945.8701,78.50773,54.57483,0,0,9.789386,371.3574,183.3837,187.9738,0,613.5985,3313.395,0,1.136868e-13,-3.369527e-14,4.263256e-14,460.9464,0.516657,78.50773,1.840098,0,29.28595,0,1.776357e-14
naive,2026-01-29 20:45:00,2387,20.75,28.20085,2732.137,410.6974,0,85.41116,0,0,1912.496,1912.179,917.5053,412.6865,1330.192,3,428.6269,2.70565,98.85923,800,0,0,200.4285,0.1002142,0.1262267,0.3172331,0,250,0.3172331,994.6735,72.60155,54.47951,0,0,12.80961,371.5094,193.219,178.2904,0,608.3938,3284.877,0,1.136868e-13,-2.517431e-14,4.263256e-14,410.6974,0,72.60155,1.713871,0,20.6351,0,2.4869e-14
naive,2026-01-29 21:00:00,2388,21,27.96324,2761.369,370.2781,1.830851,76.66157,0,0,1932.958,1932.641,870.3762,398.2927,1268.669,3,374.9697,1.477547,92.22164,800,0,0,200.3969,0.1001985,0.1262069,0.3172331,0,250,0.3172331,1062.265,67.90225,54.72942,0,0.3533042,8.759321,373.5875,205.3065,168.281,0,605.2921,3268.145,0,-1.136868e-13,1.276756e-14,4.263256e-14,370.2781,1.477547,67.90225,1.587664,0,4.691674,0,2.575717e-14
naive,2026-01-29 21:15:00,2389,21.25,27.79636,2785.801,339.2507,3.426028,74.76165,0,0,1950.061,1949.743,843.4988,389.6053,1233.104,3,348.3933,1.828586,82.88219,800,0,0,200.3654,0.1001827,0.126187,0.3172331,0,250,0.3172331,1106.245,61.13632,54.90493,0,1.597442,13.62533,375.5605,213.0507,162.5098,0,605.2801,3270.028,0,5.684342e-14,4.232725e-14,4.263256e-14,339.2507,1.828586,61.13632,1.461477,0,9.142589,0,1.776357e-14
naive,2026-01-29 21:30:00,2390,21.5,27.47023,2788.277,314.0718,0,63.77106,0,0,1951.794,1951.477,796.0582,374.9912,1171.049,3,295.4335,2.195134,73.42089,800,0,1.33531,200,0.1,0.1261671,0.3172331,0,250,0.3172331,1155.418,54.34894,55.24793,17.30302,0,9.422115,373.3151,220.9942,152.3209,0,597.7876,3255.525,0,-1.136868e-13,-8.326673e-17,4.263256e-14,296.7688,0,54.34894,1.33531,0,2.195134,0,5.77316e-15
naive,2026-01-29 21:45:00,2391,21.75,27.48911,2785.42,274.0639,0,58.70662,0,0,1949.794,1949.477,1154.657,478.6093,1633.266,4,253.3217,3.763758,76.18106,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.8199,56.38062,55.22808,20.74223,0,2.326001,373.0808,152.0838,220.9971,0,631.1382,3444.909,0,1.705303e-13,1.24345e-13,4.263256e-14,253.3217,0,56.38062,0,500,3.763758,0,-4.440892e-15
naive,2026-01-29 22:00:00,2392,22,27.18356,2782.316,232.144,0,58.38332,0,0,1947.621,1947.304,559.0469,305.6495,864.6963,2,0,0,64.69633,800,0,211.7025,271.9917,0.1359959,0.2046279,0.3172331,0,250,0.3172331,1388.257,48.03906,55.54944,20.44147,0,10.34426,370.2837,263.9369,106.3469,0,571.553,3116.31,0,-5.684342e-14,-7.993606e-15,4.263256e-14,211.7025,0,48.03906,211.7335,0,0,0,0
naive,2026-01-29 22:15:00,2393,22.25,27.10481,2745.316,195.1274,0,62.16823,0,0,1921.721,1921.404,553.062,303.011,856.073,2,0,0,56.07304,800,0,183.3748,226.1052,0.1130526,0.1712692,0.3172331,0,250,0.3172331,1368.342,41.67133,55.63226,11.75257,0,20.4969,364.7588,259.7228,105.036,0,566.6243,3074.121,0,5.684342e-14,-5.159762e-14,4.263256e-14,183.3748,0,41.67133,184.2763,0,0,0,0
naive,2026-01-29 22:30:00,2394,22.5,27.002,2713.318,161.6997,0,58.59185,0,0,1899.323,1899.005,587.844,311.6004,899.4445,2,56.69384,0.4790512,42.27158,800,0,104.2785,200,0.1,0.1423751,0.3172331,0,250,0.3172331,1311.161,31.44938,55.74039,0.7274,0,27.14247,359.7352,248.3364,111.3988,0,565.0776,3046.474,0,5.684342e-14,-4.052314e-15,4.263256e-14,160.9723,0,31.44938,104.2785,0,0.4790512,0,5.551115e-15
naive,2026-01-29 22:45:00,2395,22.75,27.1916,2690.294,124.4517,0.1984996,50.74315,0,0,1883.206,1882.888,1054.857,446.3368,1501.194,4,154.7634,0.7084224,45.72186,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.0315,33.94698,55.54098,0,0,16.79617,358.0972,157.4527,200.6445,0,606.9834,3275.925,0,1.705303e-13,1.24345e-13,4.263256e-14,124.4517,0.1984996,33.94698,0,500,30.82166,0,-6.394885e-14
naive,2026-01-29 23:00:00,2396,23,27.2124,2727.168,96.63199,1.458959,49.48037,1,0,1909.018,1908.7,544.6052,299.2828,843.888,2,0,0,43.88802,800,0,97.27989,300.5974,0.1502987,0.2046279,0.3172331,0,250,0.3172331,1364.095,32.57811,55.51911,0,0.8110558,16.90225,363.1633,259.4996,103.6637,561.9979,0,1062.936,0,-5.684342e-14,2.04281e-14,4.263256e-14,96.63199,0.6479029,32.57811,128.6495,0,0,0,5.107026e-15
naive,2026-01-29 23:15:00,2397,23.25,27.16027,2726.706,91.34164,0,42.97313,1,0,1908.694,1908.377,537.6114,296.1996,833.811,2,0,0,33.81104,800,0,91.34164,277.7147,0.1388573,0.1892818,0.3172331,0,250,0.3172331,1370.766,25.11206,55.57394,0,0,17.86106,362.7061,260.4844,102.2217,560.0782,0,1057.636,0,-5.684342e-14,9.8338e-14,4.263256e-14,91.34164,0,25.11206,98.80445,0,0,0,0
naive,2026-01-29 23:30:00,2398,23.5,27.02371,2759.43,72.8989,2.622433,38.96883,1,1,1931.601,1931.284,540.6817,297.5532,838.2349,2,0,0,38.23485,800,0,72.92972,259.4385,0.1297193,0.1748728,0.3172331,0,250,0.3172331,1390.602,28.43948,55.71756,0,2.591609,10.52935,366.0143,263.5017,102.5125,563.0501,0,1067.888,0,0,1.098566e-13,4.263256e-14,72.8989,0.0308244,28.43948,81.38715,0,0,0,-9.47159e-16
naive,2026-01-29 23:45:00,2399,23.75,27.10947,2763.736,68.02161,0.1060638,38.8692,1,1,1934.615,1934.298,539.4726,297.0202,836.4928,2,0,0,36.49283,800,0,68.12768,242.3657,0.1211829,0.1633646,0.3172331,0,250,0.3172331,1394.825,27.11871,55.62737,0,0,11.75049,367.2418,264.7752,102.4666,564.026,0,1065.471,0,5.684342e-14,-1.473821e-14,4.263256e-14,68.02161,0.1060638,27.11871,83.75228,0,0,0,-5.481726e-15
naive,2026-01-30 00:00:00,2400,0,26.90664,2739.391,56.01936,2.115266,37.01718,1,1,1917.573,1917.256,537.3194,296.0709,833.3903,2,0,0,33.39032,800,0,56.40884,228.2254,0.1141127,0.1526142,0.3172331,0,250,0.3172331,1379.937,24.86734,55.84069,0,1.725786,12.14985,362.4718,260.8443,101.6275,559.2119,0,1058.58,0,5.684342e-14,4.346523e-14,4.263256e-14,56.01936,0.3894803,24.86734,79.71702,0,0,0,-2.997602e-15
naive,2026-01-30 00:15:00,2401,0.25,26.59438,2706.829,37.6459,0,24.29153,1,1,1894.781,1894.463,530.5573,293.0898,823.6471,2,0,0,23.6471,800,0,37.6459,218.778,0.109389,0.1437102,0.3172331,0,250,0.3172331,1363.906,17.67018,56.16911,0,0,6.621352,355.8528,256.1509,99.70188,550.4843,0,1037.778,0,0,-4.937717e-14,4.263256e-14,37.6459,0,17.67018,83.11577,0,0,0,0
naive,2026-01-30 00:30:00,2402,0.5,26.55708,2674.95,31.56889,0,22.9185,1,1,1872.465,1872.148,538.6241,295.6311,834.2552,2,8.532668,3.488936,22.2336,800,0,23.03623,212.9845,0.1064922,0.1377613,0.3172331,0,250,0.3172331,1333.524,16.62058,56.20833,0,0,6.297923,351.3911,250.2521,101.139,547.0651,0,1030.896,0,-5.684342e-14,-1.937339e-14,4.263256e-14,31.56889,0,16.62058,74.97415,0,3.488936,0,8.881784e-16
