controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-30 00:45:00,2403,0.75,26.40085,2692.02,49.0927,0,28.57252,1,1,1884.414,1884.097,569.6201,305.932,875.5521,2,36.80758,1.599928,37.1446,800,0,12.28512,209.8797,0.1049398,0.1341132,0.3172331,0,250,0.3172331,1314.477,27.81362,56.37265,0,0,0.7589028,352.4966,245.8847,106.6119,551.9587,0,1040.498,0,5.684342e-14,1.082467e-15,4.263256e-14,49.0927,0,27.81362,51.80381,0,1.599928,0,2.442491e-15
naive,2026-01-30 01:00:00,2404,1,26.16641,2717.287,64.27326,0,20.86117,1,1,1902.101,1901.784,578.7715,308.3822,887.1537,2,50.12535,2.429997,34.59832,800,0,14.1479,206.3097,0.1031548,0.1321582,0.3172331,0,250,0.3172331,1323.012,25.97188,56.61922,0,0,0,354.097,246.2933,107.8037,554.6754,0,1045.654,0,5.684342e-14,-2.88658e-15,4.263256e-14,64.27326,0,20.86117,39.38654,0,2.429997,5.110708,2.664535e-15
naive,2026-01-30 01:15:00,2405,1.25,26.07047,2683.821,52.85779,0,26.30302,1,1,1878.675,1878.357,586.1573,310.266,896.4233,2,61.66064,2.85659,31.90611,800,0,0,206.2772,0.1031386,0.1299102,0.3172331,0,250,0.3172331,1292.2,23.97541,56.72013,0,0,2.327614,349.0501,240.0855,108.9646,550.784,0,1037.758,0,0,-3.338996e-14,4.263256e-14,52.85779,0,23.97541,25.10872,0,11.65944,0,-7.105427e-15
naive,2026-01-30 01:30:00,2406,1.5,25.99974,2685.906,60.81366,1.114859,23.50283,1,1,1880.135,1879.817,587.9311,310.8073,898.7385,2,63.68352,2.191493,32.86348,800,0,0,206.2447,0.1031224,0.1298897,0.3172331,0,250,0.3172331,1291.886,24.7134,56.79452,0,0,0,348.8172,239.6808,109.1364,550.4881,0,1037.082,0,0,-6.827872e-15,4.263256e-14,60.81366,1.114859,23.50283,24.97883,0,3.946496,1.210574,-4.440892e-15
naive,2026-01-30 01:45:00,2407,1.75,25.66963,2636.962,66.99525,4.419558,22.7497,1,1,1845.874,1845.556,588.2141,310.9915,899.2056,2,63.18427,2.371582,33.64977,800,0,3.81098,205.2595,0.1026297,0.1298693,0.3172331,0,250,0.3172331,1257.342,25.39356,57.1417,0,2.047976,0,340.1692,231.7109,108.4582,542.7024,0,1024.653,0,5.684342e-14,1.587619e-14,4.263256e-14,66.99525,2.371582,22.7497,24.84897,0,0,2.64386,4.884981e-15
naive,2026-01-30 02:00:00,2408,2,25.67064,2684.022,59.71742,8.410232,25.57449,1,1,1878.816,1878.498,579.8639,308.3468,888.2107,2,54.47125,2.653738,31.08566,800,0,5.246167,203.9156,0.1019578,0.1292489,0.3172331,0,250,0.3172331,1298.634,23.45833,57.14064,0,5.756494,2.116163,346.247,239.3254,106.9216,548.0621,0,1041.771,0,0,9.714451e-16,4.263256e-14,59.71742,2.653738,23.45833,20.90874,0,0,0,-3.108624e-15
naive,2026-01-30 02:15:00,2409,2.25,25.80616,2711.736,67.08469,2.219677,30.0946,1,1,1898.215,1897.898,582.3615,307.9318,890.2933,2,67.21553,0.8547197,22.223,800,0,0,203.8835,0.1019418,0.1284027,0.3172331,0,250,0.3172331,1315.537,16.74616,56.99811,0,1.364957,13.34845,350.7858,243.1081,107.6777,553.5067,0,1045.245,0,-5.684342e-14,-1.165734e-15,4.263256e-14,67.08469,0.8547197,16.74616,15.53417,0,0.1308395,0,-1.776357e-15
naive,2026-01-30 02:30:00,2410,2.5,25.63991,2687.945,84.40639,0,18.55818,1,1,1881.562,1881.245,582.6158,308.8692,891.4849,2,60.27822,0.7819411,30.42478,800,0,15.40578,200,0.1,0.1283825,0.3172331,0,250,0.3172331,1298.629,22.96708,57.17297,8.722392,0,0,346.5372,239.1753,107.3618,548.0445,0,1046.815,0,0,6.661338e-16,4.263256e-14,75.684,0,18.55818,15.40578,0,0.7819411,4.408902,2.997602e-15
naive,2026-01-30 02:45:00,2411,2.75,25.33909,2718.567,70.61639,0,26.58337,1,1,1902.997,1902.679,992.1238,427.2606,1419.384,3,82.6417,1.22157,35.52113,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.5556,26.8997,57.48935,0,0,0,348.3619,166.686,181.6759,593.9466,0,1123.218,0,1.136868e-13,1.24345e-13,4.263256e-14,70.61639,0,26.58337,0,500,13.24688,0.3163306,2.309264e-14
naive,2026-01-30 03:00:00,2412,3,25.27466,2668.507,66.03496,0,24.79193,1,1,1867.955,1867.638,531.1125,293.3346,824.4471,2,0,0,24.44711,800,0,66.03496,308.4086,0.1542043,0.2046279,0.3172331,0,250,0.3172331,1336.525,18.52609,57.55711,0,0,6.26584,341.5042,244.3469,97.15729,538.827,0,1012.902,0,5.684342e-14,-3.641532e-14,4.263256e-14,66.03496,0,18.52609,92.36568,0,0,0,0
naive,2026-01-30 03:15:00,2413,3.25,25.16829,2686.326,89.50806,0,23.57269,1,1,1880.428,1880.111,529.1532,292.4709,821.6241,2,0,0,21.62411,800,0,89.50806,285.9831,0.1429915,0.1942004,0.3172331,0,250,0.3172331,1350.958,16.40521,57.66898,0,0,7.16748,343.0507,246.4582,96.59248,540.2367,0,1015.596,0,0,-8.568146e-14,4.263256e-14,89.50806,0,16.40521,93.13663,0,0,0,0
naive,2026-01-30 03:30:00,2414,3.5,25.18582,2736.283,83.19653,0,21.619,1,1,1915.398,1915.081,535.662,295.3402,831.0022,2,0,0,31.00222,800,0,83.19653,265.1389,0.1325695,0.1800793,0.3172331,0,250,0.3172331,1379.419,23.5156,57.65056,0,0,0,349.5532,251.739,97.81427,547.0792,0,1029.302,0,-5.684342e-14,-2.409184e-14,4.263256e-14,83.19653,0,21.619,104.9721,0,0,1.896598,0
naive,2026-01-30 03:45:00,2415,3.75,25.22899,2726.544,87.29994,0,9.678145,1,1,1908.581,1908.264,541.2826,297.8181,839.1007,2,0,0,39.10067,800,0,87.29994,243.2722,0.1216361,0.1669541,0.3172331,0,250,0.3172331,1366.981,29.64488,57.60515,0,0,0,348.6112,249.6855,98.92575,547.5036,0,1030.201,0,0,-4.368728e-14,4.263256e-14,87.29994,0,9.678145,112.6342,0,0,19.96673,0
naive,2026-01-30 04:00:00,2416,4,25.14524,2735.84,105.3861,0,19.43555,1,1,1915.088,1914.771,535.7153,295.3638,831.0791,2,0,0,31.07908,800,0,105.3861,216.8874,0.1084437,0.1531849,0.3172331,0,250,0.3172331,1379.056,23.58399,57.69323,0,0,0,349.2123,251.4679,97.7444,546.8316,0,1028.758,0,5.684342e-14,1.34337e-14,4.263256e-14,105.3861,0,19.43555,120.3314,0,0,4.148441,0
naive,2026-01-30 04:15:00,2417,4.25,25.28176,2709.236,129.1096,0,10.09585,1,1,1896.465,1896.148,584.8533,309.3389,894.1921,2,64.62152,0.9325312,28.63808,800,0,64.48809,200.7312,0.1003656,0.1365708,0.3172331,0,250,0.3172331,1311.295,21.70039,57.54965,0,0,0,346.7659,239.7683,106.9976,549.1072,0,1033.471,0,-5.684342e-14,-3.169687e-14,4.263256e-14,129.1096,0,10.09585,67.41287,0,0.9325312,11.60454,1.409983e-14
naive,2026-01-30 04:30:00,2418,4.5,24.98242,2680.593,148.5114,0.4565537,17.16685,1,1,1876.415,1876.098,643.9222,325.2894,969.2116,2,149.4406,0.6896897,19.08138,800,0,0,200.6996,0.1003498,0.1263975,0.3172331,0,250,0.3172331,1232.176,14.50453,57.86448,0,0,2.662318,33.77547,22.17916,11.59631,347.9524,0,630.8073,0,0,3.774758e-14,4.263256e-14,148.5114,0.4565537,14.50453,2.798383,0,1.162264,0,-8.21565e-15
naive,2026-01-30 04:45:00,2419,4.75,24.8531,2686.962,176.5391,0.6573334,17.51843,1,1,1880.873,1880.556,679.9737,336.5349,1016.509,3,188.511,1.922266,26.07535,800,0,0,200.668,0.100334,0.1263776,0.3172331,0,250,0.3172331,1200.582,19.84791,58.00048,0,0,0,33.85572,21.61048,12.24524,358.1453,0,651.0402,0,0,4.263256e-14,4.263256e-14,176.5391,0.6573334,17.51843,2.672005,0,13.23683,2.32948,-1.24345e-14
naive,2026-01-30 05:00:00,2420,5,24.84848,2648.308,219.3345,0,15.18897,1,1,1853.815,1853.498,707.232,344.2216,1051.454,3,224.9107,1.278992,25.26394,800,0,0,200.6364,0.1003182,0.1263577,0.3172331,0,250,0.3172331,1146.266,19.23122,58.00535,0,0,0,33.36868,20.63279,12.73589,364.8544,0,664.4528,0,0,-4.943268e-14,4.263256e-14,219.3345,0,15.18897,2.545647,0,6.85516,4.042253,8.881784e-15
naive,2026-01-30 05:15:00,2421,5.25,24.88067,2675.18,279.6487,0,10.52636,1,1,1872.626,1872.309,752.0626,357.6401,1109.703,3,278.2484,0.8721297,30.58216,800,0,1.400337,200.2547,0.1001274,0.1263378,0.3172331,0,250,0.3172331,1120.246,23.27163,57.97149,0,0,0,33.70726,20.16443,13.54284,377.8045,0,690.3911,0,1.136868e-13,7.410739e-15,4.263256e-14,279.6487,0,10.52636,2.41931,0,0.8721297,12.74527,9.992007e-16
naive,2026-01-30 05:30:00,2422,5.5,24.85908,2703.437,323.3555,0.1049057,24.20236,1,1,1892.406,1892.088,806.1389,373.0929,1179.232,3,348.7492,2.32992,28.15273,800,0,0,200.2232,0.1001116,0.1260975,0.3172331,0,250,0.3172331,1085.949,21.42781,57.9942,0,0,2.774545,34.0633,19.54709,14.51621,393.1431,0,721.0426,0,-5.684342e-14,-2.992051e-14,4.263256e-14,323.3555,0.1049057,21.42781,0.8928748,0,27.61872,0,3.552714e-15
naive,2026-01-30 05:45:00,2423,5.75,24.91754,2697.983,393.9104,3.215867,24.12608,0,1,1888.588,1888.271,862.3412,389.7358,1252.077,3,417.1244,1.063184,33.88936,800,0,0,200.1917,0.1000958,0.1260776,0.3172331,0,250,0.3172331,1025.93,25.77827,57.93271,0,2.152683,0,33.99458,18.46673,15.52785,0,408.2025,2183.653,0,0,1.440514e-14,4.263256e-14,393.9104,1.063184,24.12608,0.7667972,0,23.21401,1.652187,-1.421085e-14
naive,2026-01-30 06:00:00,2424,6,24.76067,2709.041,474.198,0,20.84512,0,0,1896.329,1896.012,902.2386,400.4287,1302.667,3,475.093,0.2124362,27.36188,800,0,0,200.1602,0.1000801,0.1260578,0.3172331,0,250,0.3172331,993.7731,20.84742,58.0977,0,0,0,34.13392,17.88792,16.24601,0,418.3166,2235.381,0,0,3.030909e-14,4.263256e-14,474.198,0,20.84512,0.6407394,0,1.107398,0.002302147,1.776357e-14
naive,2026-01-30 06:15:00,2425,6.25,24.48559,2735.342,543.4553,0,19.58706,0,0,1914.739,1914.422,939.0328,410.2827,1349.315,3,528.6127,0.3564229,20.34636,800,0,0.5147015,200,0.1,0.1260379,0.3172331,0,250,0.3172331,975.3893,15.54696,58.38701,14.32791,0,4.040101,34.46531,17.55701,16.9083,0,428.5668,2316.147,0,-1.136868e-13,2.775558e-17,4.263256e-14,529.1274,0,15.54696,0.5147015,0,0.3564229,0,-5.440093e-14
naive,2026-01-30 06:30:00,2426,6.5,24.62751,2733.949,577.2009,0,25.89014,0,0,1913.764,1913.447,1360.74,532.5769,1893.317,4,563.3781,0.394898,29.54413,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,552.7069,22.54158,58.23775,13.82282,0,3.348562,34.44776,9.948723,24.49903,0,543.1299,2945.541,0,0,1.24345e-13,4.263256e-14,563.3781,0,22.54158,0,500,0.394898,0,-7.06657e-14
naive,2026-01-30 06:45:00,2427,6.75,24.84329,2692.937,620.3617,0,29.42866,0,0,1885.056,1884.739,616.2245,318.9364,935.1609,2,100.201,0.2122817,34.74766,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1268.514,26.45178,58.01081,20.49133,0,2.976877,33.93101,22.83326,11.09775,0,342.3092,1852.786,0,1.136868e-13,-7.993606e-15,4.263256e-14,599.8704,0,26.45178,499.6694,0,0.2122817,0,-3.827494e-14
naive,2026-01-30 07:00:00,2428,7,24.89446,2722.043,648.3114,0.8153395,33.25974,0,0,1905.43,1905.113,1407.897,546.8085,1954.705,4,618.5008,0.6002155,35.60439,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,497.216,27.0894,57.95699,29.81056,0.215124,6.170338,34.29774,8.949888,25.34785,0,556.8779,3049.421,0,0,1.24345e-13,4.263256e-14,618.5008,0.6002155,27.0894,0,500,0,0,5.684342e-14
naive,2026-01-30 07:15:00,2429,7.25,24.80447,2737.536,626.8947,0,40.22853,0,0,1916.275,1915.958,629.4437,322.9197,952.3634,2,115.705,0.3842785,36.27421,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1286.514,27.62514,58.05164,11.52028,0,12.6034,34.49296,23.15726,11.3357,0,348.3596,1870.542,0,-5.684342e-14,-7.993606e-15,4.263256e-14,615.3744,0,27.62514,499.6694,0,0.3842785,0,-6.050715e-15
naive,2026-01-30 07:30:00,2430,7.5,24.7853,2759.047,605.2532,0,33.96911,0,0,1931.333,1931.016,1384.981,540.7261,1925.707,4,584.7063,0.1222331,40.87831,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,546.035,31.13772,58.07179,20.54694,0,2.831389,34.76399,9.828629,24.93536,0,551.0673,3000.983,0,2.273737e-13,1.24345e-13,4.263256e-14,584.7063,0,31.13772,0,500,0.1222331,0,1.11966e-13
naive,2026-01-30 07:45:00,2431,7.75,24.94422,2787.517,534.743,0,38.35822,0,0,1951.262,1950.945,573.5632,307.4618,881.025,2,38.56058,0.8424276,41.62199,800,0,496.1824,200.8718,0.1004359,0.2046279,0.3172331,0,250,0.3172331,1377.382,31.65129,57.90466,0,0,6.706928,35.12272,24.79287,10.32985,0,333.4728,1768.958,0,0,-7.993606e-15,4.263256e-14,534.743,0,31.65129,499.6694,0,0.8424276,0,-5.884182e-14
naive,2026-01-30 08:00:00,2432,8,25.05974,2822.253,463.3351,209.1512,46.25922,0,0,1975.577,1975.26,1059.58,470.014,1529.594,4,473.2304,204.5729,51.79053,800,0,0,200.8401,0.1004201,0.126486,0.3172331,0,250,0.3172331,915.6798,39.33605,57.78316,0,4.578323,6.923165,359.6255,166.6864,192.9391,0,637.9606,3451.675,0,-1.705303e-13,-3.552714e-14,4.263256e-14,463.3351,204.5729,39.33605,3.360574,0,9.895275,0,-2.842171e-14
naive,2026-01-30 08:15:00,2433,8.25,25.3247,2833.08,387.9785,217.0824,48.72473,0,0,1983.156,1982.839,1007.167,455.3029,1462.47,3,402.6582,206.5286,53.28283,800,0,0,200.8085,0.1004043,0.1264661,0.3172331,0,250,0.3172331,975.6724,40.35654,57.50449,0,10.55382,8.368186,362.9307,178.5545,184.3762,0,635.3888,3448.151,0,1.136868e-13,-1.446065e-14,4.263256e-14,387.9785,206.5286,40.35654,3.234108,0,14.67973,0,0
naive,2026-01-30 08:30:00,2434,8.5,25.63757,2851.89,320.6393,219.0308,54.03086,0,0,1996.323,1996.006,963.3131,442.95,1406.263,3,343.983,210.7454,51.53467,800,0,0,200.7769,0.1003885,0.1264462,0.3172331,0,250,0.3172331,1032.693,38.90349,57.17542,0,8.285452,15.12736,367.6559,190.1874,177.4685,0,635.9234,3447.549,0,1.136868e-13,-5.684342e-14,4.263256e-14,320.6393,210.7454,38.90349,3.107662,0,23.34367,0,5.684342e-14
naive,2026-01-30 08:45:00,2435,8.75,25.90109,2837.203,262.907,222.017,52.26186,1,0,1986.042,1985.725,920.04,431.2885,1351.328,3,281.6473,212.323,57.35805,800,0,0,200.7453,0.1003727,0.1264263,0.3172331,0,250,0.3172331,1065.685,43.17864,56.89827,0,9.693935,9.083219,367.7257,197.3169,170.4087,630.2872,0,1213.286,0,1.136868e-13,2.595146e-14,4.263256e-14,262.907,212.323,43.17864,2.981236,0,18.74028,0,0
naive,2026-01-30 09:00:00,2436,9,25.98028,2862.719,209.3098,226.0116,61.74984,1,1,2003.903,2003.586,889.0937,423.4287,1312.522,3,233.0355,212.7946,66.69234,800,0,0,200.7137,0.1003569,0.1264064,0.3172331,0,250,0.3172331,1114.492,50.16316,56.81498,0,13.21707,11.58668,371.6321,206.6871,164.9449,632.2646,0,1223.412,0,1.136868e-13,-3.202993e-14,4.263256e-14,209.3098,212.7946,50.16316,2.854829,0,23.72565,0,2.842171e-14
naive,2026-01-30 09:15:00,2437,9.25,26.2303,2886.346,177.4394,223.1055,65.93008,1,1,2020.442,2020.125,875.8305,421.3339,1297.164,3,201.4919,219.8396,75.83289,800,0,0,200.6821,0.1003411,0.1263865,0.3172331,0,250,0.3172331,1144.295,56.88662,56.55202,0,3.26588,9.043466,376.6203,213.3021,163.3182,636.3218,0,1214.656,0,-1.136868e-13,-4.193867e-14,4.263256e-14,177.4394,219.8396,56.88662,2.728443,0,24.0525,0,-2.842171e-14
naive,2026-01-30 09:30:00,2438,9.5,26.414,2936.756,152.1422,222.8688,76.54571,1,1,2055.729,2055.412,848.998,414.4187,1263.417,3,160.1847,220.8419,82.39017,800,0,0,200.6505,0.1003253,0.1263666,0.3172331,0,250,0.3172331,1206.414,61.68453,56.35881,0,2.02693,14.86118,384.6468,225.7317,158.9151,642.9311,0,1225.955,0,0,-4.227174e-14,4.263256e-14,152.1422,220.8419,61.68453,2.602076,0,8.042511,0,-2.842171e-14
naive,2026-01-30 09:45:00,2439,9.75,26.56356,2947.499,129.5605,222.665,81.47499,1,1,2063.249,2062.932,829.8256,409.6689,1239.495,3,129.0624,219.6658,90.76629,800,0,0.4981048,200.4944,0.1002472,0.1263467,0.3172331,0,250,0.3172331,1233.107,67.84703,56.20152,0,2.999176,13.62796,387.2459,231.4386,155.8073,643.6652,0,1229.277,0,0,4.22995e-14,4.263256e-14,129.5605,219.6658,67.84703,2.475729,0,0,0,0
naive,2026-01-30 10:00:00,2440,10,26.71273,2937.3,102.3997,227.4059,86.23229,1,1,2056.11,2055.793,817.4723,406.5877,1224.06,3,109.1834,222.8965,91.9802,800,0,0,200.4628,0.1002314,0.1262484,0.3172331,0,250,0.3172331,1238.32,68.64466,56.04463,0,4.509416,17.58764,387.098,233.1351,153.963,643.034,0,1230.797,0,5.684342e-14,5.52336e-15,4.263256e-14,102.3997,222.8965,68.64466,1.851376,0,6.783689,0,-2.842171e-14
naive,2026-01-30 10:15:00,2441,10.25,26.83039,2958.55,87.15052,231.5883,98.36744,1,1,2070.985,2070.667,823.1902,409.2092,1232.399,3,108.3365,225.6324,98.43051,800,0,0,200.4313,0.1002156,0.1262285,0.3172331,0,250,0.3172331,1247.477,73.36586,55.92089,0,5.955951,25.00159,390.8508,235.4327,155.4181,649.3604,0,1246.084,0,-5.684342e-14,2.881029e-14,4.263256e-14,87.15052,225.6324,73.36586,1.725148,0,21.18593,0,2.842171e-14
naive,2026-01-30 10:30:00,2442,10.5,26.83166,2954.632,86.93979,229.758,106.0207,1,1,2068.242,2067.925,825.0831,410.2711,1235.354,3,106.4253,226.5117,102.4171,800,0,0,200.3997,0.1001999,0.1262086,0.3172331,0,250,0.3172331,1242.842,76.33627,55.91955,0,3.246277,29.68443,390.3436,234.5641,155.7795,650.4375,0,1243.565,0,-1.136868e-13,1.182388e-14,4.263256e-14,86.93979,226.5117,76.33627,1.598939,0,19.48555,0,2.842171e-14
naive,2026-01-30 10:45:00,2443,10.75,27.01543,2991.193,82.78409,227.796,119.6305,1,1,2093.835,2093.518,838.3503,416.1195,1254.47,3,106.4283,228.8279,119.2135,800,0,0,200.3682,0.1001841,0.1261888,0.3172331,0,250,0.3172331,1255.167,88.68012,55.72626,0,0,30.95034,396.6872,237.7975,158.8896,659.7807,0,1256.869,0,-1.705303e-13,3.047562e-14,4.263256e-14,82.78409,227.796,88.68012,1.47275,0,24.67614,0,0
naive,2026-01-30 11:00:00,2444,11,27.05338,2980.63,106.4551,231.9425,133.268,1,0,2086.441,2086.124,845.4606,420.4017,1265.862,3,96.78144,229.5914,139.4894,800,0,1.346581,200,0.1,0.1261689,0.3172331,0,250,0.3172331,1240.664,103.7205,55.68636,8.327049,2.351035,29.54751,395.5993,235.2357,160.3635,661.2397,0,1278.252,0,1.136868e-13,2.775558e-17,4.263256e-14,98.12802,229.5914,103.7205,1.346581,0,0,0,2.842171e-14
naive,2026-01-30 11:15:00,2445,11.25,27.18662,3014.764,95.4474,235.4093,148.2279,0,0,2110.335,2110.018,1237.624,534.534,1772.158,4,90.66908,228.6786,152.8098,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,872.3943,113.4624,55.54622,4.778315,6.730749,34.76556,401.2447,165.8711,235.3736,0,707.0151,3845.947,0,2.273737e-13,1.24345e-13,4.263256e-14,90.66908,228.6786,113.4624,0,500,0,0,0
naive,2026-01-30 11:30:00,2446,11.5,27.42954,3004.562,81.25069,235.1039,150.6645,0,0,2103.193,2102.876,628.8068,336.4031,965.2099,2,0,0,165.2099,800,0,309.7107,247.4897,0.1237448,0.2046279,0.3172331,0,250,0.3172331,1474.069,122.3485,55.29073,0,6.643814,28.31598,401.9288,281.7006,120.2282,0,623.515,3378.591,0,0,-6.483702e-14,4.263256e-14,81.25069,228.46,122.3485,325.282,0,0,0,0
naive,2026-01-30 11:45:00,2447,11.75,27.66806,3029.436,67.04501,232.5734,167.8612,0,0,2120.605,2120.288,720.9919,377.0428,1098.035,3,0,119.9194,178.1153,800,0,178.0836,202.9298,0.1014649,0.1558406,0.3172331,0,250,0.3172331,1399.296,131.5658,55.03987,0,1.615387,36.29537,407.2985,268.7587,138.5398,0,652.7726,3531.116,0,0,-6.74738e-14,4.263256e-14,67.04501,230.958,131.5658,189.8029,0,0,0,0
naive,2026-01-30 12:00:00,2448,12,27.56574,3037.061,72.69957,229.6116,162.3058,0,0,2125.943,2125.626,867.8103,433.6889,1301.499,3,67.9112,231.0384,202.5495,800,0,4.788372,201.7008,0.1008504,0.1277819,0.3172331,0,250,0.3172331,1257.815,149.7801,55.14748,0,0,12.52565,407.4429,241.0639,166.3791,0,677.1533,3662.302,0,-1.136868e-13,-4.03011e-14,4.263256e-14,72.69957,229.6116,149.7801,11.59144,0,1.426839,0,0
naive,2026-01-30 12:15:00,2449,12.25,27.61626,3066.517,78.85931,229.6219,166.2521,0,0,2146.562,2146.245,875.2107,436.88,1312.091,3,68.51083,235.1768,208.4032,800,0,6.676064,200,0.1,0.127008,0.3172331,0,250,0.3172331,1271.034,154.0245,55.09435,3.672417,0,12.22756,411.8332,243.8569,167.9763,0,683.0829,3701.31,0,-1.136868e-13,8.326673e-17,4.263256e-14,75.1869,229.6219,154.0245,6.676064,0,5.554857,0,-5.684342e-14
naive,2026-01-30 12:30:00,2450,12.5,27.61214,3068.352,79.76013,235.462,187.6661,0,0,2147.846,2147.529,1272.294,551.8179,1824.112,4,73.85989,234.4173,215.8346,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.2354,159.524,55.09868,5.900238,1.04472,28.14213,412.0438,167.9055,244.1383,0,725.1223,3938.167,0,0,1.24345e-13,4.263256e-14,73.85989,234.4173,159.524,0,500,0,0,0
naive,2026-01-30 12:45:00,2451,12.75,27.78364,3114.126,68.61677,239.9611,185.7749,0,0,2179.888,2179.571,679.0817,358.5667,1037.648,3,0,0,237.6484,800,0,302.783,249.2216,0.1246108,0.2046279,0.3172331,0,250,0.3172331,1500.489,175.3206,54.91831,0.4965346,5.29837,10.45435,419.7097,288.9001,130.8096,0,649.4796,3520.351,0,5.684342e-14,-7.993606e-15,4.263256e-14,68.12024,234.6628,175.3206,302.783,0,0,0,-2.842171e-14
naive,2026-01-30 13:00:00,2452,13,27.82078,3118.83,59.93414,241.7215,195.2076,0,0,2183.181,2182.864,777.7645,402.0709,1179.835,3,0,118.8102,261.0253,800,0,175.183,205.3866,0.1026933,0.1569312,0.3172331,0,250,0.3172331,1405.099,192.4889,54.87925,0,7.662413,2.718767,420.6746,270.7469,149.9277,0,673.3417,3654.858,0,-1.136868e-13,-6.439294e-15,4.263256e-14,59.93414,234.0591,192.4889,196.7295,0,0,0,0
naive,2026-01-30 13:15:00,2453,13.25,28.07126,3161.67,66.1003,239.6323,206.5282,0,0,2213.169,2212.852,923.5199,458.3608,1381.881,3,66.96629,234.1799,280.7346,800,0,0,205.3543,0.1026771,0.129329,0.3172331,0,250,0.3172331,1289.332,206.4606,54.6158,0,5.452416,0.06761547,428.7292,249.7659,178.9633,0,708.1399,3842.732,0,1.136868e-13,-6.106227e-15,4.263256e-14,66.1003,234.1799,206.4606,21.4172,0,0.865987,0,4.263256e-14
naive,2026-01-30 13:30:00,2454,13.5,28.13626,3150.704,97.41955,243.8403,214.9738,0,0,2205.493,2205.176,937.9807,464.7714,1402.752,3,66.66767,232.1758,303.9086,800,0,21.28789,200,0.1,0.1293086,0.3172331,0,250,0.3172331,1267.195,223.3454,54.54744,9.463987,11.66446,0,427.8347,245.8181,182.0166,0,710.5894,3883.323,0,-1.705303e-13,1.165734e-15,4.263256e-14,87.95556,232.1758,214.9738,21.28789,0,0,8.3716,-5.684342e-14
naive,2026-01-30 13:45:00,2455,13.75,28.31533,3127.227,92.10983,249.3924,232.8566,0,0,2189.059,2188.742,1352.961,585.2067,1938.168,4,92.12998,232.337,313.701,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,835.7806,230.0926,54.35911,0,17.05542,2.764005,426.2756,162.7516,263.524,0,748.4966,4084.998,0,0,1.24345e-13,4.263256e-14,92.10983,232.337,230.0926,0,500,0.02014875,0,-1.421085e-14
naive,2026-01-30 14:00:00,2456,14,28.30266,3088.631,94.60424,244.4228,238.9294,0,1,2162.042,2161.725,737.5535,384.344,1121.897,3,0,0,321.8975,800,0,311.5653,247.026,0.123513,0.2046279,0.3172331,0,250,0.3172331,1424.171,236.1371,54.37243,12.4013,15.06041,2.792273,420.9003,277.2537,143.6466,0,662.1412,3627.979,0,5.684342e-14,-7.993606e-15,4.263256e-14,82.20293,229.3624,236.1371,311.5653,0,0,0,-2.842171e-14
naive,2026-01-30 14:15:00,2457,14.25,28.31594,3083.405,97.23061,239.5834,237.8005,1,1,2158.383,2158.066,827.8377,424.1457,1251.983,3,0,119.1188,332.8646,800,0,187.9486,200,0.1,0.1555487,0.3172331,0,250,0.3172331,1330.229,244.147,54.35846,19.08384,10.66275,0,420.3076,259.0389,161.2688,683.1845,0,1356.529,0,0,-1.412759e-14,4.263256e-14,78.14677,228.9206,237.8005,187.9486,0,0,6.3465,0
naive,2026-01-30 14:30:00,2458,14.5,28.38347,3115.852,85.26576,236.6634,243.7067,1,1,2181.097,2180.779,1356.671,588.7086,1945.38,4,76.44047,229.2063,339.7331,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.1083,249.0013,54.28744,8.82529,7.457162,0,425.3459,160.7132,264.6327,749.4219,0,1465.858,0,0,1.24345e-13,4.263256e-14,76.44047,229.2063,243.7067,0,500,0,5.294602,0
naive,2026-01-30 14:45:00,2459,14.75,28.53635,3133.432,85.39698,237.7758,254.0535,1,1,2193.403,2193.085,752.1953,390.7988,1142.994,3,0,0,342.9941,800,0,304.0434,248.9065,0.1244533,0.2046279,0.3172331,0,250,0.3172331,1440.89,250.9719,54.12665,10.2064,8.923047,3.081534,429.1532,281.9193,147.2339,673.321,0,1318.748,0,-5.684342e-14,-7.993606e-15,4.263256e-14,75.19058,228.8528,250.9719,304.0434,0,0,0,-2.842171e-14
naive,2026-01-30 15:00:00,2460,15,28.3596,3118.116,74.15044,233.0953,248.6373,1,1,2182.681,2182.364,826.1678,423.4095,1249.577,3,0,110.7149,338.8624,800,0,190.1659,201.3259,0.1006629,0.1567328,0.3172331,0,250,0.3172331,1356.196,248.4279,54.31255,0,6.364951,0.2094456,425.4371,264.3429,161.0942,687.7932,0,1325.464,0,-1.136868e-13,5.301315e-14,4.263256e-14,74.15044,226.7304,248.4279,195.4693,0,0,0,0
naive,2026-01-30 15:15:00,2461,15.25,28.45386,3096.047,65.08878,236.5144,240.8996,1,1,2167.233,2166.916,967.3026,477.1502,1444.453,3,71.27206,227.3538,345.8269,800,0,0,201.2942,0.1006471,0.1267719,0.3172331,0,250,0.3172331,1199.613,253.2729,54.2134,0,9.160577,0,423.2815,234.296,188.9855,711.4462,0,1377.704,0,1.136868e-13,5.689893e-15,4.263256e-14,65.08878,227.3538,240.8996,5.176648,0,6.183282,12.37329,-1.421085e-14
naive,2026-01-30 15:30:00,2462,15.5,28.34262,3066.536,75.91493,229.5484,232.8374,1,1,2146.575,2146.258,971.4754,478.1723,1449.648,3,78.14407,222.5133,348.9903,800,0,0,201.2625,0.1006312,0.126752,0.3172331,0,250,0.3172331,1174.782,255.9003,54.33041,0,7.035056,0,418.2471,228.8992,189.3479,707.0715,0,1365.157,0,0,-2.109424e-14,4.263256e-14,75.91493,222.5133,232.8374,5.049896,0,2.229149,23.06295,2.842171e-14
naive,2026-01-30 15:45:00,2463,15.75,28.4344,3010.957,92.48074,228.9266,229.6974,1,1,2107.67,2107.352,983.629,482.2393,1465.868,3,88.99532,224.0911,352.7819,800,0,3.485423,200.3594,0.1001797,0.126732,0.3172331,0,250,0.3172331,1123.723,258.4215,54.23387,0,4.835462,0,411.4761,219.3823,192.0939,701.6216,0,1350.571,0,-1.136868e-13,3.957945e-14,4.263256e-14,92.48074,224.0911,229.6974,4.923164,0,0,28.72409,0
naive,2026-01-30 16:00:00,2464,16,28.26381,3007.981,108.7392,228.7434,225.4724,1,1,2105.587,2105.27,987.4735,482.2514,1469.725,3,103.1407,221.8741,344.7101,800,0,1.311577,200,0.1,0.1261634,0.3172331,0,250,0.3172331,1117.796,252.9791,54.41329,4.286911,6.869275,0,409.5691,217.4286,192.1405,699.68,0,1357.389,0,-1.136868e-13,-1.110223e-16,4.263256e-14,104.4523,221.8741,225.4724,1.311577,0,0,27.50672,0
naive,2026-01-30 16:15:00,2465,16.25,28.26249,3006.074,126.7458,227.6091,222.1962,1,1,2104.252,2103.934,1376.837,592.8383,1969.675,4,116.4583,219.5231,333.6941,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,727.0973,244.8981,54.41468,10.28757,8.086042,0,409.2978,141.4276,267.8702,734.2659,0,1439.01,0,0,1.24345e-13,4.263256e-14,116.4583,219.5231,222.1962,0,500,0,22.70195,0
naive,2026-01-30 16:30:00,2466,16.5,28.46212,2942.223,141.9102,225.7566,215.4256,1,1,2059.556,2059.239,746.3269,388.2117,1134.539,3,0,0,334.5386,800,0,360.1744,234.8738,0.1174369,0.2046279,0.3172331,0,250,0.3172331,1312.912,244.9836,54.20472,0,7.492415,0,402.3226,256.4699,145.8527,644.6816,0,1241.307,0,0,-7.993606e-15,4.263256e-14,141.9102,218.2642,215.4256,362.1888,0,0,29.558,-2.842171e-14
naive,2026-01-30 16:45:00,2467,16.75,28.6823,2944.512,177.9716,222.4135,215.9208,1,1,2061.158,2060.841,913.077,457.9982,1371.075,3,31.31418,215.1055,324.6556,800,0,139.3472,200,0.1,0.1478966,0.3172331,0,250,0.3172331,1147.764,237.1744,53.97315,7.310302,7.308021,0,404.5494,225.2749,179.2745,683.2731,0,1331.043,0,5.684342e-14,3.080869e-15,4.263256e-14,170.6613,215.1055,215.9208,139.3472,0,0,21.25355,0
naive,2026-01-30 17:00:00,2468,17,28.57271,2964.805,228.2149,214.5204,213.0046,1,1,2075.364,2075.046,1407.467,592.5335,2000,4,208.7953,216.1886,313.1747,761.8414,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,667.5799,229.0617,51.50848,19.41959,0,0,406.3762,130.7186,275.6576,723.252,0,1422.056,0,0,1.24345e-13,4.263256e-14,208.7953,214.5204,213.0046,0,500,1.668135,16.05716,2.842171e-14
naive,2026-01-30 17:15:00,2469,17.25,28.804,2949.747,254.7781,205.611,215.302,1,1,2064.823,2064.505,718.1401,375.7855,1093.926,3,0,0,293.9256,800,0,459.5177,210.0379,0.105019,0.2046279,0.3172331,0,250,0.3172331,1346.365,214.4387,53.84515,0.8714739,0,0.8632598,406.3363,264.9512,141.3852,640.9066,0,1222.741,0,-5.684342e-14,-7.993606e-15,4.263256e-14,253.9066,205.611,214.4387,470.176,0,0,0,-2.842171e-14
naive,2026-01-30 17:30:00,2470,17.5,28.74859,2921.77,269.6084,208.359,201.7948,1,0,2045.239,2044.922,1052.835,492.9328,1545.767,4,255.5721,211.9936,278.2018,800,0,14.03639,206.4958,0.1032479,0.1322578,0.3172331,0,250,0.3172331,992.0872,203.0905,53.90342,0,0,0,402.0004,194.9989,207.0015,687.9317,0,1315.222,0,1.136868e-13,-1.582068e-14,4.263256e-14,269.6084,208.359,201.7948,40.01951,0,3.63454,1.295664,-2.842171e-14
naive,2026-01-30 17:45:00,2471,17.75,28.74346,2887.337,325.652,208.2233,182.1437,0,0,2021.136,2020.818,1087.819,501.6658,1589.485,4,311.8071,208.8458,268.8317,800,0,13.84483,203.0021,0.101501,0.1300274,0.3172331,0,250,0.3172331,932.9997,196.2612,53.90882,0,0,0,397.2186,183.3647,213.854,0,685.0305,3707.02,0,1.136868e-13,4.882206e-14,4.263256e-14,325.652,208.2233,182.1437,25.85309,0,0.6224742,14.11754,5.684342e-14
naive,2026-01-30 18:00:00,2472,18,28.78909,2897.154,380.0957,0,175.003,0,0,2028.008,2027.691,978.6114,446.9373,1425.549,3,367.1584,2.05993,256.3304,800,0,11.88043,200,0.1,0.1278274,0.3172331,0,250,0.3172331,1049.079,187.041,53.86083,1.056888,0,0,398.9628,206.3817,192.5812,0,653.319,3534.484,0,-1.136868e-13,-8.049117e-16,4.263256e-14,379.0388,0,175.003,11.88043,0,2.05993,12.03804,-2.04281e-14
naive,2026-01-30 18:15:00,2473,18.25,28.77239,2857.193,444.4593,0,172.1946,0,0,2000.035,1999.718,1395.384,564.6755,1960.06,4,421.935,0.5132148,237.6114,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,604.3336,173.4138,53.87839,22.52428,0,0,393.3177,118.8455,274.4722,0,683.521,3737.607,0,0,1.24345e-13,4.263256e-14,421.935,0,172.1946,0,500,0.5132148,1.219174,-8.149037e-14
naive,2026-01-30 18:30:00,2474,18.5,28.77805,2850.768,456.2457,0,167.9969,0,0,1995.537,1995.22,666.1203,352.8527,1018.973,3,0,0,218.9729,800,0,456.2457,210.8559,0.105428,0.2046279,0.3172331,0,250,0.3172331,1329.1,159.8011,53.87244,0,0,8.195771,392.4813,261.4067,131.0746,0,615.8713,3326.686,0,0,-7.993606e-15,4.263256e-14,456.2457,0,159.8011,466.3857,0,0,0,0
naive,2026-01-30 18:45:00,2475,18.75,28.75203,2866.449,513.7333,0.4087972,156.6609,0,0,2006.514,2006.197,1007.985,449.124,1457.109,3,457.6316,0.09227411,199.3851,800,0,43.29094,200,0.1,0.1327729,0.3172331,0,250,0.3172331,998.2122,145.5479,53.8998,12.81083,0.3165231,11.11295,394.4182,196.2174,198.2008,0,647.5259,3523.4,0,0,1.110223e-15,4.263256e-14,500.9225,0.09227411,145.5479,43.29094,0,0,0,2.628453e-14
naive,2026-01-30 19:00:00,2476,19,28.80313,2869.466,572.9798,4.624377,136.8334,0,0,2008.626,2008.309,1433.244,566.7556,2000,4,536.4944,1.662864,175.1249,786.7178,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,575.0648,127.7667,52.95207,36.48537,2.961513,9.066665,395.2701,113.1649,282.1053,0,681.7046,3757.85,0,0,1.24345e-13,4.263256e-14,536.4944,1.662864,127.7667,0,500,0,0,5.684342e-14
naive,2026-01-30 19:15:00,2477,19.25,28.76049,2843.253,572.8762,1.153673,129.6531,0,0,1990.277,1989.96,674.3433,349.6851,1024.028,3,57.10088,1.481918,165.4456,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1315.617,120.7614,53.89091,16.10591,0,8.891677,391.298,258.6565,132.6415,0,610.0898,3322.649,0,0,-7.993606e-15,4.263256e-14,556.7703,1.153673,120.7614,499.6694,0,0.3282446,0,6.039613e-14
naive,2026-01-30 19:30:00,2478,19.5,28.62416,2877.837,577.9686,3.739757,118.3073,0,0,2014.486,2014.169,1436.589,563.4108,2000,4,569.8831,1.989537,152.8629,775.2645,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,577.5797,111.7438,52.36358,8.085471,1.750221,6.56344,394.8934,113.2211,281.6722,0,677.9185,3686.609,0,2.273737e-13,1.24345e-13,4.263256e-14,569.8831,1.989537,111.7438,0,500,0,0,-5.684342e-14
naive,2026-01-30 19:45:00,2479,19.75,28.40691,2878.848,550.1543,1.527099,106.3989,0,0,2015.194,2014.876,671.1971,346.7091,1017.906,3,70.4585,3.144121,144.3035,800,0,479.6958,204.9934,0.1024967,0.2046279,0.3172331,0,250,0.3172331,1343.679,105.7376,54.26279,0,0,0.6612928,393.1901,262.169,131.021,0,609.0071,3288.494,0,0,-7.993606e-15,4.263256e-14,550.1543,1.527099,105.7376,499.6694,0,1.617022,0,-3.28626e-14
naive,2026-01-30 20:00:00,2480,20,28.1784,2848.512,550.1146,0,92.4484,0,0,1993.958,1993.641,1030.962,449.0364,1479.998,3,543.5181,0.9040045,135.5762,800,0,6.596501,203.312,0.101656,0.1290813,0.3172331,0,250,0.3172331,962.6789,99.5906,54.50312,0,0,0,387.148,186.9143,200.2338,0,635.9507,3436.413,0,-2.273737e-13,3.827494e-14,4.263256e-14,550.1146,0,92.4484,19.84458,0,0.9040045,7.142195,2.109424e-14
naive,2026-01-30 20:15:00,2481,20.25,28.06726,2855.477,511.1465,0,85.12364,0,0,1998.834,1998.517,997.3096,438.373,1435.683,3,508.4458,1.572937,125.6638,800,0,2.700719,202.6048,0.1013024,0.1280226,0.3172331,0,250,0.3172331,1001.207,92.42095,54.62002,0,0,0,387.1757,193.9346,193.2411,0,632.3076,3416.244,0,-1.136868e-13,-3.971823e-14,4.263256e-14,511.1465,0,85.12364,13.12006,0,1.572937,7.297314,1.376677e-14
naive,2026-01-30 20:30:00,2482,20.5,28.05124,2824.157,481.7813,0,86.67456,0,0,1976.91,1976.592,954.7173,424.8423,1379.56,3,464.3458,1.122848,114.091,800,0,10.29176,200,0.1,0.1275773,0.3172331,0,250,0.3172331,1021.875,83.92417,54.63686,7.143787,0,2.750389,382.7983,197.8705,184.9278,0,623.2454,3378.706,0,1.136868e-13,2.220446e-16,4.263256e-14,474.6375,0,83.92417,10.29176,0,1.122848,0,2.464695e-14
naive,2026-01-30 20:45:00,2483,20.75,27.97611,2803.592,460.6464,0,76.34223,0,0,1962.514,1962.197,1304.547,524.9031,1829.45,4,419.6397,1.231836,108.5786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,657.65,79.93462,54.71588,41.00667,0,0,379.4037,127.1404,252.2633,0,652.0435,3595.42,0,0,1.24345e-13,4.263256e-14,419.6397,0,76.34223,0,500,1.231836,3.592385,4.574119e-14
naive,2026-01-30 21:00:00,2484,21,27.81374,2781.042,389.071,0,74.17117,0,0,1946.73,1946.412,582.6832,316.0695,898.7527,2,0,0,98.75268,800,0,373.0554,231.6535,0.1158268,0.2046279,0.3172331,0,250,0.3172331,1363.729,72.82912,54.88665,16.01555,0,1.342058,375.0571,262.7362,112.3209,0,579.0643,3150.733,0,-1.136868e-13,-7.993606e-15,4.263256e-14,373.0554,0,72.82912,374.721,0,0,0,0
naive,2026-01-30 21:15:00,2485,21.25,27.7405,2770.665,347.0962,1.21853,66.21624,0,0,1939.466,1939.148,749.8224,363.8296,1113.652,3,217.9162,2.696445,93.03933,800,0,126.4682,200,0.1,0.1458688,0.3172331,0,250,0.3172331,1189.326,68.67009,54.96368,2.711877,0,0,373.0786,228.7806,144.298,0,592.6102,3202.2,0,-1.136868e-13,-2.775558e-15,4.263256e-14,344.3843,1.21853,66.21624,126.4682,0,1.477915,2.453852,1.465494e-14
naive,2026-01-30 21:30:00,2486,21.5,27.53305,2753.937,302.9436,0.7644579,64.60876,0,0,1927.756,1927.439,1196.926,490.9143,1687.84,4,306.5261,0.9853724,80.32856,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,730.5131,59.4219,55.18187,0,0,5.186861,369.2054,139.9085,229.2969,0,631.8161,3412.909,0,-1.136868e-13,1.24345e-13,4.263256e-14,302.9436,0.7644579,59.4219,0,500,3.803422,0,4.440892e-14
naive,2026-01-30 21:45:00,2487,21.75,27.40981,2746.567,269.9698,5.448538,57.5522,0,0,1922.597,1922.28,568.2078,309.6881,877.8959,2,0,0,77.89588,800,0,266.5035,258.2915,0.1291457,0.2046279,0.3172331,0,250,0.3172331,1354.072,57.69915,55.31148,5.175474,3.739408,0,367.2638,258.6614,108.6024,0,568.3494,3079.075,0,-5.684342e-14,-7.993606e-15,4.263256e-14,264.7944,1.70913,57.5522,266.5035,0,0,0.1469459,-8.437695e-15
naive,2026-01-30 22:00:00,2488,22,27.32531,2725.264,230.2945,2.28394,49.34086,0,0,1907.685,1907.368,564.2915,307.9616,872.2531,2,0,0,72.25309,800,0,222.9648,202.5096,0.1012548,0.1626424,0.3172331,0,250,0.3172331,1343.076,53.56826,55.40035,7.329675,2.28394,0,363.7694,256.1062,107.6632,0,564.0678,3056.631,0,0,-5.767609e-14,4.263256e-14,222.9648,0,49.34086,222.9648,0,0,4.227401,0
naive,2026-01-30 22:15:00,2489,22.25,27.12992,2685.575,170.8406,1.230539,33.28327,0,0,1879.902,1879.585,703.5462,347.9344,1051.481,3,180.0407,0.4081574,71.03179,800,0,0,202.4777,0.1012389,0.1275173,0.3172331,0,250,0.3172331,1176.039,52.77383,55.60585,0,0.8223816,0,357.0084,223.3391,133.6693,0,571.2735,3080.866,0,-5.684342e-14,-5.612177e-14,4.263256e-14,170.8406,0.4081574,33.28327,9.910995,0,9.200116,19.49056,-7.105427e-15
naive,2026-01-30 22:30:00,2490,22.5,27.15127,2723.099,145.401,1.983042,23.63884,0,0,1906.169,1905.852,675.1888,338.8007,1013.99,3,151.7315,0.1975037,62.06057,800,0,0,202.4459,0.1012229,0.1274973,0.3172331,0,250,0.3172331,1230.663,46.09796,55.5834,0,1.785538,0,362.1582,233.817,128.3412,0,572.6177,3089.946,0,-5.684342e-14,-1.124101e-14,4.263256e-14,145.401,0.1975037,23.63884,9.783498,0,6.330491,22.45912,-1.332268e-14
naive,2026-01-30 22:45:00,2491,22.75,27.14025,2739.391,117.3749,0,31.33176,0,0,1917.574,1917.256,654.4912,332.4277,986.9189,2,128.6014,0.4106278,57.9068,800,0,0,202.414,0.101207,0.1274772,0.3172331,0,250,0.3172331,1262.765,43.01769,55.59499,0,0,0,364.2411,239.8609,124.3802,0,572.2886,3085.043,0,0,-5.12923e-14,4.263256e-14,117.3749,0,31.33176,9.656021,0,11.6371,11.68593,-7.105427e-15
naive,2026-01-30 23:00:00,2492,23,26.94446,2714.008,108.642,2.6677,38.28317,0,0,1899.806,1899.488,632.6527,326.0338,958.6865,2,101.4194,1.099718,56.1674,800,0,7.222585,200.5765,0.1002882,0.1274571,0.3172331,0,250,0.3172331,1266.836,41.8135,55.80091,0,1.567983,0,359.3958,239.6537,119.7421,0,565.6875,3051.21,0,-1.136868e-13,3.680389e-14,4.263256e-14,108.642,1.099718,38.28317,9.528564,0,0,3.530329,-4.662937e-15
naive,2026-01-30 23:15:00,2493,23.25,26.86549,2726.11,100.3687,3.344093,40.931,0,0,1908.277,1907.96,618.5167,320.9038,939.4204,2,92.15703,0.425574,46.83782,800,0,2.179679,200,0.1,0.1263001,0.3172331,0,250,0.3172331,1289.443,34.89774,55.88396,6.03198,2.918519,6.033267,360.4062,243.5303,116.8759,0,565.5735,3063.225,0,-5.684342e-14,-2.775558e-17,4.263256e-14,94.33671,0.425574,34.89774,2.179679,0,0,0,2.720046e-15
naive,2026-01-30 23:30:00,2494,23.5,26.72984,2678.127,68.53433,0.8827983,39.84701,0,1,1874.689,1874.372,994.8679,429.1777,1424.046,3,76.69507,1.44978,45.90081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.5036,34.24941,56.02664,0,0,5.597595,353.0675,165.6404,187.4271,0,595.8723,3214.268,0,5.684342e-14,1.24345e-13,4.263256e-14,68.53433,0.8827983,34.24941,0,500,8.727726,0,-8.881784e-15
naive,2026-01-30 23:45:00,2495,23.75,26.61128,2663.328,64.84014,4.383333,34.15841,1,1,1864.33,1864.012,545.5032,299.6788,845.182,2,0,0,45.18201,800,0,64.943,308.6816,0.1543408,0.2046279,0.3172331,0,250,0.3172331,1318.509,33.75592,56.15133,0,4.280473,0.4024884,350.2562,247.7116,102.5446,547.4659,0,1039.145,0,-5.684342e-14,-3.641532e-14,4.263256e-14,64.84014,0.1028598,33.75592,75.10242,0,0,0,-2.942091e-15
naive,2026-01-31 00:00:00,2496,0,26.49266,2657.521,44.27762,4.459615,23.45271,1,1,1860.264,1859.947,543.5964,298.8381,842.4345,2,0,0,42.43451,800,0,45.6033,297.2322,0.1486161,0.1943723,0.3172331,0,250,0.3172331,1316.351,31.7435,56.27608,0,3.133935,0,348.6379,246.7014,101.9365,545.5395,0,1033.174,0,0,8.390511e-14,4.263256e-14,44.27762,1.32568,23.45271,67.92533,0,0,8.290794,8.881784e-16
naive,2026-01-31 00:15:00,2497,0.25,26.50272,2709.502,53.69872,0,16.69696,1,1,1896.652,1896.334,533.9193,294.572,828.4913,2,0,0,28.49127,800,0,53.69872,283.7607,0.1418804,0.1871628,0.3172331,0,250,0.3172331,1362.415,21.31085,56.26551,0,0,0,355.531,255.3873,100.1437,549.9593,0,1036.62,0,0,-1.973421e-14,4.263256e-14,53.69872,0,16.69696,58.13584,0,0,4.613892,0
naive,2026-01-31 00:30:00,2498,0.5,26.38653,2719.519,83.97292,0,19.08417,1,1,1903.663,1903.346,532.7851,294.072,826.8571,2,0,0,26.85708,800,0,54.90504,269.9898,0.1349949,0.17868,0.3172331,0,250,0.3172331,1370.561,20.11348,56.38771,29.06788,0,0,355.9925,256.3003,99.69223,550.3723,0,1087.451,0,0,-1.15824e-13,4.263256e-14,54.90504,0,19.08417,56.44152,0,0,1.029308,0
naive,2026-01-31 00:45:00,2499,0.75,26.27002,2675.898,77.04126,0,7.593431,1,1,1873.129,1872.811,540.3628,297.4126,837.7754,2,0,0,37.77542,800,0,66.92945,253.2149,0.1266075,0.1700086,0.3172331,0,250,0.3172331,1332.449,28.32552,56.51024,10.11181,0,0,349.4449,248.5774,100.8675,545.99,0,1045.849,0,0,1.679212e-14,4.263256e-14,66.92945,0,7.593431,67.62747,0,0,20.73209,0
naive,2026-01-31 01:00:00,2500,1,26.23801,2701.065,73.2308,0,11.04672,1,1,1890.746,1890.429,535.6483,295.3342,830.9825,2,0,0,30.98248,800,0,73.2308,234.8674,0.1174337,0.1594457,0.3172331,0,250,0.3172331,1354.78,23.23984,56.54392,0,0,0,352.4999,252.5775,99.92236,547.9118,0,1032.212,0,5.684342e-14,7.355228e-15,4.263256e-14,73.2308,0,11.04672,76.8864,0,0,12.19311,0
naive,2026-01-31 01:15:00,2501,1.25,26.20397,2688.44,85.31352,0,17.86734,1,1,1881.908,1881.591,537.4797,296.1416,833.6212,2,0,0,33.62124,800,0,68.19264,217.7822,0.1088911,0.1478925,0.3172331,0,250,0.3172331,1344.111,25.22831,56.57972,17.12088,0,0,350.6076,250.4137,100.1939,546.5553,0,1058.992,0,1.136868e-13,2.409184e-14,4.263256e-14,68.19264,0,17.86734,69.432,0,0,7.360965,0
naive,2026-01-31 01:30:00,2502,1.5,26.27859,2659.374,79.7189,0,28.77589,1,1,1861.562,1861.245,539.3356,296.6699,836.0055,2,2.43627,1.568145,32.00111,800,0,70.99179,200,0.1,0.1371343,0.3172331,0,250,0.3172331,1321.909,23.99351,56.50123,6.290841,0,4.782373,347.3481,246.6545,100.6936,544.2168,0,1035.721,0,5.684342e-14,1.915135e-15,4.263256e-14,73.42806,0,23.99351,70.99179,0,1.568145,0,-5.77316e-15
naive,2026-01-31 01:45:00,2503,1.75,26.03252,2654.459,83.05169,0,32.05719,1,1,1858.121,1857.804,986.4338,425.467,1411.901,3,76.63233,3.457311,31.81112,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.3703,23.91369,56.76004,6.419362,0,8.1435,344.9639,161.7716,183.1923,588.7505,0,1124.719,0,0,1.24345e-13,4.263256e-14,76.63233,0,23.91369,0,500,3.457311,0,4.751755e-14
naive,2026-01-31 02:00:00,2504,2,25.98356,2659.832,78.32874,2.669679,29.58396,1,1,1861.883,1861.566,536.8071,295.8451,832.6522,2,0,0,32.65218,800,0,69.44922,307.5551,0.1537775,0.2046279,0.3172331,0,250,0.3172331,1324.758,24.55873,56.81153,11.5492,0,5.02523,345.3169,245.6983,99.61858,542.4754,0,1040.96,0,0,1.199041e-13,4.263256e-14,66.77954,2.669679,24.55873,72.57749,0,0,0,5.329071e-15
naive,2026-01-31 02:15:00,2505,2.25,25.62071,2663.317,73.72843,2.951614,36.31017,1,1,1864.322,1864.005,536.1996,295.5773,831.7769,2,0,0,31.77688,800,0,75.31312,288.6784,0.1443392,0.1936629,0.3172331,0,250,0.3172331,1327.805,23.99263,57.19316,0,1.366919,12.31753,343.2286,244.4539,98.77472,542.2988,0,1022.613,0,-5.684342e-14,1.030287e-13,4.263256e-14,73.72843,1.584695,23.99263,75.90713,0,0,0,1.554312e-15
naive,2026-01-31 02:30:00,2506,2.5,25.50632,2677.357,69.8204,7.005365,34.35045,1,1,1874.15,1873.833,533.0955,294.2088,827.3043,2,0,0,27.3043,800,0,70.15745,271.0935,0.1355468,0.1817765,0.3172331,0,250,0.3172331,1340.737,20.64067,57.31347,0,6.668316,13.70978,344.2404,246.2642,97.97628,542.9912,0,1033.008,0,-5.684342e-14,-3.580469e-15,4.263256e-14,69.8204,0.3370498,20.64067,80.84994,0,0,0,-3.441691e-15
naive,2026-01-31 02:45:00,2507,2.75,25.23164,2650.348,84.15647,0.8983393,29.11359,1,1,1855.244,1854.926,538.6943,296.677,835.3713,2,0,0,35.37131,800,0,76.4693,251.9335,0.1259668,0.1707036,0.3172331,0,250,0.3172331,1316.232,26.81665,57.60236,8.20911,0.3763997,2.296939,338.887,240.4288,98.45822,537.5254,0,1025.058,0,0,-4.060641e-14,4.263256e-14,75.94736,0.5219396,26.81665,76.4693,0,0,0,-3.774758e-15
naive,2026-01-31 03:00:00,2508,3,24.96288,2627.288,91.11606,0,27.0591,1,1,1839.101,1838.784,534.2587,294.7216,828.9803,2,0,0,28.98028,800,0,77.49781,232.5194,0.1162597,0.1586389,0.3172331,0,250,0.3172331,1304.526,22.03362,57.88503,13.61825,0,5.025487,33.10383,23.48146,9.622366,319.1161,0,596.6031,0,5.684342e-14,-2.375877e-14,4.263256e-14,77.49781,0,22.03362,77.80751,0,0,0,0
naive,2026-01-31 03:15:00,2509,3.25,24.85657,2607.383,99.14549,0,34.73902,1,1,1825.168,1824.851,532.7247,294.0454,826.7701,2,0,0,26.77008,800,0,90.47807,209.8633,0.1049317,0.1464141,0.3172331,0,250,0.3172331,1292.126,20.37598,57.99684,8.66742,0,14.36305,32.85303,23.25827,9.594755,319.9076,0,589.5201,0,-5.684342e-14,1.063039e-14,4.263256e-14,90.47807,0,20.37598,90.96275,0,0,0,0
naive,2026-01-31 03:30:00,2510,3.5,24.6377,2625.743,100.1871,0,32.66614,1,1,1838.02,1837.703,576.4591,306.9657,883.4248,2,53.46338,0.2029716,29.75844,800,0,39.32112,200,0.1,0.1321479,0.3172331,0,250,0.3172331,1261.244,22.70267,58.22704,7.402615,0,9.963468,33.08436,22.70239,10.38197,331.4666,0,610.1972,0,5.684342e-14,-2.942091e-15,4.263256e-14,92.7845,0,22.70267,39.32112,0,0.2029716,0,-8.937295e-15
naive,2026-01-31 03:45:00,2511,3.75,24.5286,2608.059,106.271,0,31.89794,1,1,1825.641,1825.324,996.2693,427.2549,1423.524,3,98.05188,0.6399381,24.83247,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.0549,18.96632,58.34178,8.21913,0,12.93162,32.86155,14.92299,17.93856,444.5072,0,837.5578,0,1.136868e-13,1.24345e-13,4.263256e-14,98.05188,0,18.96632,0,500,0.6399381,0,1.976197e-14
naive,2026-01-31 04:00:00,2512,4,24.11979,2568.536,100.8043,0,28.86749,1,1,1797.975,1797.658,533.6835,294.468,828.1515,2,0,0,28.15151,800,0,100.8043,299.7163,0.1498581,0.2046279,0.3172331,0,250,0.3172331,1263.975,21.59338,58.77175,0,0,7.274109,32.36356,22.75154,9.612013,318.5193,0,570.9203,0,0,1.056932e-13,4.263256e-14,100.8043,0,21.59338,111.9724,0,0,0,0
naive,2026-01-31 04:15:00,2513,4.25,24.24569,2559.626,121.2249,0,17.28172,1,1,1791.738,1791.421,528.1875,292.0451,820.2326,2,0,0,20.23261,800,0,121.2249,269.3629,0.1346814,0.1887269,0.3172331,0,250,0.3172331,1263.234,15.49888,58.63933,0,0,1.782842,32.25129,22.7382,9.513085,315.1027,0,564.2361,0,5.684342e-14,8.401613e-14,4.263256e-14,121.2249,0,15.49888,130.6994,0,0,0,0
naive,2026-01-31 04:30:00,2514,4.5,23.86253,2592.262,165.524,0,11.96119,1,1,1814.583,1814.266,528.6893,292.2663,820.9556,2,0,0,20.95561,800,0,149.978,231.826,0.115913,0.1696139,0.3172331,0,250,0.3172331,1285.577,16.11696,59.04232,15.54596,0,0,32.6625,23.14038,9.522117,315.4067,0,591.2076,0,-5.684342e-14,-2.475797e-14,4.263256e-14,149.978,0,11.96119,150.5473,0,0,4.155768,0
naive,2026-01-31 04:45:00,2515,4.75,23.74928,2648.615,182.4414,0,13.72365,1,1,1854.031,1853.713,575.2417,306.1603,881.402,2,55.72175,1.270364,24.40987,800,0,126.7196,200.1096,0.1000548,0.1459774,0.3172331,0,250,0.3172331,1278.472,18.79574,59.16142,0,0,0,33.37255,23.01249,10.36006,329.1728,0,591.789,0,5.684342e-14,-2.933764e-14,4.263256e-14,182.4414,0,13.72365,127.1579,0,1.270364,5.072089,1.776357e-15
naive,2026-01-31 05:00:00,2516,5,23.9476,2655.027,209.0328,0,12.98691,1,1,1858.519,1858.202,702.8537,342.5853,1045.439,3,222.44,0.5786912,22.4203,800,0,0,200.0781,0.100039,0.1260061,0.3172331,0,250,0.3172331,1155.348,17.22819,58.95284,0,0,0,33.45334,20.79627,12.65708,363.3816,0,660.4412,0,-5.684342e-14,3.916312e-14,4.263256e-14,209.0328,0,12.98691,0.3122264,0,13.9859,4.241277,-1.065814e-14
naive,2026-01-31 05:15:00,2517,5.25,23.76248,2672.82,274.494,0,12.84958,1,1,1870.974,1870.657,746.3142,354.9568,1101.271,3,279.5024,0.3863496,21.38219,800,0,0,200.0466,0.1000233,0.1259862,0.3172331,0,250,0.3172331,1124.343,16.46215,59.14754,0,0,0,33.67753,20.23817,13.43937,375.1949,0,683.8489,0,5.684342e-14,5.67324e-14,4.263256e-14,274.494,0,12.84958,0.1862402,0,5.394797,3.612572,-1.065814e-14
naive,2026-01-31 05:30:00,2518,5.5,23.98051,2620.184,337.3862,0,24.70624,1,1,1834.129,1833.812,795.8411,370.2089,1166.05,3,334.8302,1.082807,30.13708,800,0,0.06027384,200,0.1,0.1259664,0.3172331,0,250,0.3172331,1037.971,23.14998,58.91823,2.495712,0,1.556267,33.01432,18.68347,14.33085,389.1697,0,716.3615,0,0,0,4.263256e-14,334.8905,0,23.14998,0.06027384,0,1.082807,0,1.132427e-14
naive,2026-01-31 05:45:00,2519,5.75,24.129,2626.278,403.0229,0.3457244,24.37363,1,1,1838.395,1838.077,1241.098,498.7025,1739.801,4,404.7555,2.219736,32.82571,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,596.9789,25.17627,58.76206,0,0,0,33.0911,10.74562,22.34548,509.4481,0,952.7889,0,0,1.24345e-13,4.263256e-14,403.0229,0.3457244,24.37363,0,500,3.606615,0.8026464,1.421085e-14
naive,2026-01-31 06:00:00,2520,6,24.13418,2653.432,452.5637,2.369529,36.1961,1,0,1857.403,1857.085,533.1186,294.219,827.3376,2,0,0,27.33759,800,0,452.6564,211.7532,0.1058766,0.2046279,0.3172331,0,250,0.3172331,1323.967,20.96592,58.75661,0,2.276829,15.23018,33.43325,23.8314,9.601845,320.7724,0,579.3711,0,5.684342e-14,4.884981e-14,4.263256e-14,452.5637,0.09269955,20.96592,475.0978,0,0,0,-9.353629e-15
naive,2026-01-31 06:15:00,2521,6.25,24.1134,2632.219,508.4585,0.8784853,34.97694,1,0,1842.553,1842.236,911.0398,402.515,1313.555,3,490.1712,0.1573071,23.22636,800,0,18.28736,207.1481,0.103574,0.1333379,0.3172331,0,250,0.3172331,931.196,17.81677,58.77847,0,0.7211782,17.16016,33.16596,16.76153,16.40443,422.3422,0,779.8026,0,-1.705303e-13,-2.256528e-14,4.263256e-14,508.4585,0.1573071,17.81677,46.87966,0,0,0,2.670086e-14
naive,2026-01-31 06:30:00,2522,6.5,24.11259,2635.965,566.9806,1.314349,26.55672,0,0,1845.176,1844.858,957.7951,416.9041,1374.699,3,542.4826,0.1808328,32.03583,800,0,24.49807,200.9909,0.1004955,0.1304381,0.3172331,0,250,0.3172331,887.0632,24.57466,58.77932,0,1.133517,1.982065,33.21316,15.96714,17.24602,0,433.2253,2318.568,0,0,8.826273e-15,4.263256e-14,566.9806,0.1808328,24.57466,28.46186,0,0,0,1.126876e-14
