controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-31 06:45:00,2523,6.75,24.19355,2634.914,581.0683,0,31.79666,0,0,1844.44,1844.123,1011.594,432.8928,1444.487,3,607.4501,0.08687119,36.94993,800,0,0,200.9593,0.1004797,0.1265611,0.3172331,0,250,0.3172331,832.5287,28.32033,58.69417,0,0,3.476327,33.19992,14.98552,18.2144,0,448.5004,2400.721,0,-1.136868e-13,9.853229e-15,4.263256e-14,581.0683,0,28.32033,3.837221,0,26.46871,0,-1.776357e-14
naive,2026-01-31 07:00:00,2524,7,24.37232,2648.462,609.8889,0,41.35477,0,0,1853.923,1853.606,1032.782,439.3871,1472.169,3,631.3767,0.6985265,40.09362,800,0,0,200.9277,0.1004638,0.1265411,0.3172331,0,250,0.3172331,820.8244,30.67248,58.50615,0,0,10.6823,33.37062,14.77484,18.59578,0,456.0801,2442.621,0,-1.705303e-13,3.649858e-14,4.263256e-14,609.8889,0,30.67248,3.71068,0,22.18629,0,-4.618528e-14
naive,2026-01-31 07:15:00,2525,7.25,24.60283,2672.866,598.3537,0,42.02517,0,0,1871.006,1870.689,1025.952,437.94,1463.892,3,618.2317,0.160116,45.50043,800,0,0,200.896,0.100448,0.1265212,0.3172331,0,250,0.3172331,844.7367,34.7249,58.26371,0,0,7.300271,33.67811,15.20526,18.47285,0,454.4622,2433.995,0,0,4.046763e-14,4.263256e-14,598.3537,0,34.7249,3.584159,0,20.0382,0,5.329071e-14
naive,2026-01-31 07:30:00,2526,7.5,24.40183,2723.976,556.3242,0,39.67732,0,0,1906.783,1906.466,1004.241,431.4178,1435.658,3,592.5985,0.06111655,42.99868,800,0,0,200.8644,0.1004322,0.1265013,0.3172331,0,250,0.3172331,902.2254,32.88476,58.47511,0,0,6.792561,34.3221,16.24006,18.08204,0,448.8782,2403.046,0,-1.136868e-13,-1.729172e-14,4.263256e-14,556.3242,0,32.88476,3.457657,0,36.33541,0,0
naive,2026-01-31 07:45:00,2527,7.75,24.59328,2765.929,514.6266,1.985549,44.07607,0,0,1936.15,1935.833,960.5325,419.2445,1379.777,3,532.9529,0.365097,46.45909,800,0,0,200.8328,0.1004164,0.1264814,0.3172331,0,250,0.3172331,975.3005,35.46008,58.27375,0,1.620452,8.615988,34.85071,17.55541,17.2953,0,438.3538,2348.183,0,-2.273737e-13,5.173639e-14,4.263256e-14,514.6266,0.365097,35.46008,3.331176,0,18.32631,0,-7.105427e-15
naive,2026-01-31 08:00:00,2528,8,24.75898,2788.499,461.6573,103.6613,39.45747,0,0,1951.949,1951.632,1059.535,470.8429,1530.378,4,466.097,207.3462,56.93487,800,0,0,200.8012,0.1004006,0.1264615,0.3172331,0,250,0.3172331,892.0967,43.38028,58.09948,0,0,0,35.13509,16.05774,19.07734,0,486.9006,2612.591,0,-5.684342e-14,-1.865175e-14,4.263256e-14,461.6573,103.6613,39.45747,3.204715,0,108.1247,3.922803,0
naive,2026-01-31 08:15:00,2529,8.25,24.69576,2832.09,413.7705,101.3385,52.90422,0,0,1982.463,1982.146,1008.034,456.8587,1464.893,3,392.7948,212.5901,59.50818,800,0,3.078273,200,0.1,0.1264416,0.3172331,0,250,0.3172331,974.1112,45.37105,58.16597,17.89748,0,7.533167,35.68433,17.534,18.15033,0,475.7541,2582.084,0,-1.136868e-13,8.326673e-17,4.263256e-14,395.873,101.3385,45.37105,3.078273,0,111.2516,0,-5.684342e-14
naive,2026-01-31 08:30:00,2530,8.5,24.91269,2865.539,345.9374,99.90881,48.46584,0,0,2005.877,2005.56,1353.552,556.9041,1910.456,4,332.239,215.593,62.62425,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,652.0079,47.63817,57.93781,13.69849,0,0.8276669,36.10579,11.73614,24.36965,0,568.7904,3086.797,0,2.273737e-13,1.24345e-13,4.263256e-14,332.239,99.90881,47.63817,0,500,115.6842,0,-4.263256e-14
naive,2026-01-31 08:45:00,2531,8.75,25.13947,2868.991,298.0936,104.362,43.93033,0,0,2008.294,2007.976,558.5343,305.4235,863.9577,2,0,0,63.95773,800,0,376.8596,230.7025,0.1153512,0.2046279,0.3172331,0,250,0.3172331,1449.442,48.53652,57.6993,25.59602,0,0,366.1657,264.2721,101.8936,0,569.6956,3112.567,0,-5.684342e-14,-7.993606e-15,4.263256e-14,272.4976,104.362,43.93033,490.4352,0,0,4.606188,-2.842171e-14
naive,2026-01-31 09:00:00,2532,9,25.36885,2902.249,243.9226,107.5364,51.16944,0,1,2031.575,2031.257,795.7357,398.2776,1194.013,3,98.48659,220.3493,75.17742,800,0,122.6645,200,0.1,0.14527,0.3172331,0,250,0.3172331,1235.522,56.91301,57.45805,22.7715,0,0,372.1223,226.3098,145.8125,0,624.5874,3409.871,0,5.684342e-14,-1.94289e-15,4.263256e-14,221.1511,107.5364,51.16944,122.6645,0,112.8129,5.743567,0
naive,2026-01-31 09:15:00,2533,9.25,25.47735,2894.108,202.9133,111.3724,58.65026,0,1,2025.876,2025.558,1261.026,533.093,1794.119,4,189.5071,221.9596,82.65188,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.5328,62.4998,57.34393,13.4062,0,0,371.8915,140.3459,231.5456,0,673.4389,3662.528,0,2.273737e-13,1.24345e-13,4.263256e-14,189.5071,111.3724,58.65026,0,500,110.5872,3.849538,2.842171e-14
naive,2026-01-31 09:30:00,2534,9.5,25.70069,2895.199,158.5724,110.7992,71.92572,1,1,2026.64,2026.322,579.061,314.4727,893.5337,2,0,0,93.53368,800,0,267.8182,257.9628,0.1289814,0.2046279,0.3172331,0,250,0.3172331,1447.261,70.56129,57.10904,1.553356,0,1.364423,373.7171,266.8784,106.8387,581.6027,0,1101.637,0,-5.684342e-14,4.884981e-14,4.263256e-14,157.019,110.7992,70.56129,379.3325,0,0,0,-1.421085e-14
naive,2026-01-31 09:45:00,2535,9.75,25.98167,2899.904,108.6658,108.4059,67.86033,1,1,2029.932,2029.615,667.9734,353.6696,1021.643,3,0,120.7452,100.8979,800,0,108.6658,230.7557,0.1153779,0.1624354,0.3172331,0,250,0.3172331,1361.642,75.89001,56.81351,0,0,0,376.4701,252.5293,123.9408,606.1989,0,1148.483,0,0,4.857226e-15,4.263256e-14,108.6658,108.4059,67.86033,231.6888,0,12.3393,8.02968,-1.421085e-14
naive,2026-01-31 10:00:00,2536,10,26.02593,2949.703,95.77404,108.4408,73.50639,1,1,2064.792,2064.475,732.2346,381.9991,1114.234,3,0,209.3386,104.8951,800,0,95.77404,206.7759,0.103388,0.1453035,0.3172331,0,250,0.3172331,1332.24,78.85938,56.76697,0,0,0,383.2812,247.2998,135.9814,629.2989,0,1194.735,0,1.705303e-13,3.327894e-14,4.263256e-14,95.77404,108.4408,73.50639,122.8777,0,100.8978,5.352995,-2.842171e-14
naive,2026-01-31 10:15:00,2537,10.25,26.09527,2999.887,106.1614,108.4987,81.54097,1,1,2099.921,2099.603,809.2829,407.5397,1216.823,3,70.83207,229.2234,116.7672,800,0,26.97344,200,0.1,0.1302038,0.3172331,0,250,0.3172331,1290.32,87.71993,56.69405,8.355893,0,0,390.3546,239.8579,150.4967,647.3976,0,1245.428,0,1.136868e-13,3.053113e-16,4.263256e-14,97.80551,108.4987,81.54097,26.97344,0,120.7246,6.178964,0
naive,2026-01-31 10:30:00,2538,10.5,26.15745,3002.301,87.88072,110.5806,86.25794,1,1,2101.611,2101.293,1222.408,527.0978,1749.506,4,96.79199,228.57,124.1437,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,878.8856,93.19966,56.62865,0,0,0,391.1661,163.5842,227.5819,690.6819,0,1317.657,0,-1.136868e-13,1.24345e-13,4.263256e-14,87.88072,110.5806,86.25794,0,500,126.9006,6.941716,0
naive,2026-01-31 10:45:00,2539,10.75,26.44878,2994.999,84.11386,111.9684,93.6849,1,1,2096.499,2096.182,612.6913,329.2986,941.9899,2,0,0,141.9899,800,0,196.0822,275.8968,0.1379484,0.2046279,0.3172331,0,250,0.3172331,1483.491,106.2666,56.32224,0,0,0,392.5563,277.7743,114.782,607.0729,0,1150.783,0,-5.684342e-14,-7.993606e-15,4.263256e-14,84.11386,111.9684,93.6849,322.838,0,0,12.58171,1.421085e-14
naive,2026-01-31 11:00:00,2540,11,26.59185,3043.484,74.40451,109.5978,106.6136,1,0,2130.439,2130.122,647.3985,344.5992,991.9977,2,0,30.65468,161.343,800,0,153.3476,237.5165,0.1187582,0.1737282,0.3172331,0,250,0.3172331,1482.723,120.566,56.17176,0,0,0,400.0903,278.4511,121.6391,623.0503,0,1182.907,0,0,2.398082e-14,4.263256e-14,74.40451,109.5978,106.6136,303.4135,0,0,13.95244,1.421085e-14
naive,2026-01-31 11:15:00,2541,11.25,26.64024,3019.717,81.42309,112.2689,118.0229,0,0,2113.802,2113.485,760.4937,394.4571,1154.951,3,0,176.3549,178.5959,800,0,81.42309,217.1233,0.1085617,0.1495606,0.3172331,0,250,0.3172331,1352.991,133.3894,56.12087,0,0,0,397.363,254.342,143.021,0,648.7991,3505.259,0,-1.136868e-13,-5.934142e-14,4.263256e-14,81.42309,112.2689,118.0229,149.9163,0,64.08603,15.36647,2.842171e-14
naive,2026-01-31 11:30:00,2542,11.5,26.65265,3054.428,86.773,115.5569,123.5798,0,0,2138.1,2137.783,820.4599,418.4872,1238.947,3,20.22481,232.4263,186.2961,800,0,66.54819,200.4521,0.100226,0.1367194,0.3172331,0,250,0.3172331,1317.323,139.122,56.10782,0,0,0,402.0339,247.7005,154.3334,0,666.1877,3600.911,0,1.136868e-13,3.669287e-14,4.263256e-14,86.773,115.5569,123.5798,68.35651,0,116.8694,15.54218,0
naive,2026-01-31 11:45:00,2543,11.75,26.63527,3083.811,68.92239,118.0349,141.253,0,0,2158.668,2158.351,872.4676,435.414,1307.882,3,70.66922,232.1777,205.0347,800,0,0,200.4205,0.1002103,0.1262217,0.3172331,0,250,0.3172331,1285.883,153.144,56.1261,0,0,0,405.7555,241.7019,164.0536,0,677.1159,3660.995,0,-5.684342e-14,-3.63598e-15,4.263256e-14,68.92239,118.0349,141.253,1.682102,0,115.8897,11.89099,2.842171e-14
naive,2026-01-31 12:00:00,2544,12,26.81098,3066.632,73.59261,116.5668,153.0156,0,0,2146.642,2146.325,879.0586,437.8708,1316.929,3,74.44178,230.5493,211.9384,800,0,0,200.389,0.1001945,0.1262019,0.3172331,0,250,0.3172331,1267.266,158.0026,55.9413,0,0,0,404.9663,239.0711,165.8952,0,676.9419,3660.247,0,0,5.25413e-14,4.263256e-14,73.59261,116.5668,153.0156,1.5559,0,114.8316,4.987054,0
naive,2026-01-31 12:15:00,2545,12.25,27.06369,3090.439,73.53882,114.2219,164.1145,0,0,2163.307,2162.99,885.3573,440.4818,1325.839,3,75.83545,232.4714,217.5323,800,0,0,200.3574,0.1001787,0.126182,0.3172331,0,250,0.3172331,1277.633,161.7332,55.67551,0,0,2.381328,410.2617,242.2974,167.9643,0,683.2308,3695.135,0,-1.136868e-13,-2.359224e-14,4.263256e-14,73.53882,114.2219,161.7332,1.429718,0,120.5461,0,-4.263256e-14
naive,2026-01-31 12:30:00,2546,12.5,27.36783,3073.207,82.99332,112.6306,172.367,0,0,2151.245,2150.928,900.7397,447.257,1347.997,3,75.88714,235.3494,236.7602,800,0,1.303556,200,0.1,0.1261621,0.3172331,0,250,0.3172331,1250.188,175.4529,55.35563,5.802617,0,0,410.5791,238.6066,171.9726,0,685.8635,3719.984,0,1.136868e-13,8.326673e-17,4.263256e-14,77.1907,112.6306,172.367,1.303556,0,122.7188,3.085809,2.842171e-14
naive,2026-01-31 12:45:00,2547,12.75,27.37701,3084.664,98.15882,114.598,181.6727,0,0,2159.264,2158.947,1291.061,560.7416,1851.802,4,68.39345,237.905,245.5038,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.8866,181.9144,55.34598,29.76537,0,0,412.1891,165.6737,246.5154,0,726.4153,3984.365,0,0,1.24345e-13,4.263256e-14,68.39345,114.598,181.6727,0,500,123.307,0.2416347,1.421085e-14
naive,2026-01-31 13:00:00,2548,13,27.3889,3079.106,100.1449,112.9079,181.768,0,0,2155.374,2155.057,696.816,366.3848,1063.201,3,0,0,263.2008,800,0,182.543,279.2816,0.1396408,0.2046279,0.3172331,0,250,0.3172331,1458.241,195.0025,55.33347,30.50979,0,0,411.5492,278.438,133.1113,0,644.8228,3536.905,0,-1.136868e-13,4.884981e-14,4.263256e-14,69.63512,112.9079,181.768,308.2212,0,0,13.23448,1.421085e-14
naive,2026-01-31 13:15:00,2549,13.25,27.40058,3091.536,107.6971,118.3111,192.4157,0,0,2164.076,2163.758,709.1513,371.8229,1080.974,3,0,0,280.9742,800,0,194.4108,230.6349,0.1153175,0.1758595,0.3172331,0,250,0.3172331,1454.607,208.1444,55.32119,31.59744,0,0,413.3121,277.8122,135.4999,0,649.6351,3565.262,0,5.684342e-14,-2.875478e-14,4.263256e-14,76.09968,118.3111,192.4157,313.606,0,0,15.72864,0
naive,2026-01-31 13:30:00,2550,13.5,27.42106,3084.453,99.00397,121.7198,205.5015,0,0,2159.117,2158.8,866.3358,441.1175,1307.453,3,0,209.5529,297.9003,800,0,93.05156,207.3357,0.1036679,0.1452274,0.3172331,0,250,0.3172331,1292.464,220.6344,55.29964,5.95241,0,0,412.5426,246.9511,165.5914,0,688.0686,3732.433,0,-1.136868e-13,5.509482e-14,4.263256e-14,93.05156,121.7198,205.5015,122.3945,0,87.83313,15.13288,0
naive,2026-01-31 13:45:00,2551,13.75,27.35511,3067.467,99.72718,117.0152,205.7758,0,0,2147.227,2146.91,950.1483,470.6073,1420.756,3,62.70094,242.0375,316.0172,800,0,29.21239,200,0.1,0.1305563,0.3172331,0,250,0.3172331,1196.761,234.219,55.36901,7.813846,0,0,409.7028,228.3487,181.3541,0,698.956,3795.447,0,5.684342e-14,-1.720846e-15,4.263256e-14,91.91333,117.0152,205.7758,29.21239,0,125.0222,28.44318,0
naive,2026-01-31 14:00:00,2552,14,27.6743,3076.444,81.76609,118.3212,216.081,0,1,2153.511,2153.194,1361.695,589.4456,1951.14,4,88.86211,237.9807,324.2976,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,791.4989,239.528,55.0333,0,0,0,413.6732,152.041,261.6322,0,741.4866,4016.264,0,0,1.24345e-13,4.263256e-14,81.76609,118.3212,216.081,0,500,126.7556,23.44707,1.136868e-13
naive,2026-01-31 14:15:00,2553,14.25,27.8479,3091.285,68.15943,119.5671,225.3401,1,1,2163.899,2163.582,742.1352,386.3638,1128.499,3,0,0,328.499,800,0,187.7265,277.9857,0.1389929,0.2046279,0.3172331,0,250,0.3172331,1421.447,242.175,54.85072,0,0,0,417.1991,274.0545,143.1446,660.4183,0,1259.129,0,1.136868e-13,-6.483702e-14,4.263256e-14,68.15943,119.5671,225.3401,323.5987,0,0,16.83488,-1.421085e-14
naive,2026-01-31 14:30:00,2554,14.5,27.88959,3096.296,84.4561,118.8779,223.381,1,1,2167.407,2167.09,749.6168,389.662,1139.279,3,0,3.116545,336.1623,800,0,196.9767,228.6978,0.1143489,0.1750435,0.3172331,0,250,0.3172331,1417.473,247.7124,54.80687,3.240819,0,0,418.2452,273.5302,144.715,663.1923,0,1270.317,0,-1.136868e-13,2.570166e-14,4.263256e-14,81.21528,118.8779,223.381,311.7679,0,0,24.3314,0
naive,2026-01-31 14:45:00,2555,14.75,27.66345,3067.096,75.30077,120.3446,228.9845,1,1,2146.967,2146.65,892.9327,452.8427,1345.775,3,0,200.0953,345.6802,800,0,75.30077,209.8366,0.1049183,0.1440077,0.3172331,0,250,0.3172331,1253.717,255.3513,55.04472,0,0,0,412.3216,240.7744,171.5472,693.6171,0,1325.309,0,-1.136868e-13,-2.7367e-14,4.263256e-14,75.30077,120.3446,228.9845,114.6472,0,79.75073,26.36682,2.842171e-14
naive,2026-01-31 15:00:00,2556,15,27.93462,3098.592,66.19004,112.7455,228.7513,1,1,2169.014,2168.697,938.4891,468.5125,1407.002,3,37.1028,230.6007,339.2982,800,0,29.08724,202.5318,0.1012659,0.132131,0.3172331,0,250,0.3172331,1230.208,249.9009,54.75952,0,0,0,418.9557,237.6207,181.335,706.1332,0,1350.662,0,-5.684342e-14,-2.53686e-14,4.263256e-14,66.19004,112.7455,228.7513,39.21431,0,117.8551,21.14964,2.842171e-14
naive,2026-01-31 15:15:00,2557,15.25,28.11994,3079.027,51.237,115.3281,235.4447,1,1,2155.319,2155.001,956.0348,473.5263,1429.561,3,59.97787,232.7614,336.8219,800,0,0,202.4999,0.1012499,0.1275313,0.3172331,0,250,0.3172331,1198.967,247.5777,54.5646,0,0,0,417.9561,232.5018,185.4543,706.0281,0,1350.671,0,-5.684342e-14,-5.77316e-15,4.263256e-14,51.237,115.3281,235.4447,9.999542,0,126.1741,12.13299,-2.842171e-14
naive,2026-01-31 15:30:00,2558,15.5,28.21256,3080.432,65.39765,116.893,244.9681,1,1,2156.302,2155.985,955.6252,472.2296,1427.855,3,69.36041,226.6669,331.8275,800,0,0,202.468,0.101234,0.1275112,0.3172331,0,250,0.3172331,1200.36,243.6608,54.4672,0,0,1.307352,418.9745,233.2327,185.7418,705.7163,0,1350.157,0,0,-1.06859e-14,4.263256e-14,65.39765,116.893,243.6608,9.872031,0,113.7366,0,-1.421085e-14
naive,2026-01-31 15:45:00,2559,15.75,28.3717,3036.954,85.61913,111.4949,244.9689,1,1,2125.868,2125.551,966.5,475.3515,1441.852,3,83.41797,227.0945,331.3391,800,0,2.201157,201.8858,0.1009429,0.1274911,0.3172331,0,250,0.3172331,1159.05,242.8803,54.29982,0,0,2.088647,414.4708,225.9748,188.496,701.7336,0,1342.38,0,-5.684342e-14,4.599099e-14,4.263256e-14,85.61913,111.4949,242.8803,9.74454,0,115.5996,0,5.684342e-14
naive,2026-01-31 16:00:00,2560,16,28.34219,3032.546,91.86086,106.1475,241.5563,1,1,2122.782,2122.465,973.1362,476.3819,1449.518,3,99.34903,225.9747,324.1943,800,0,0,201.8541,0.100927,0.1271246,0.3172331,0,250,0.3172331,1149.329,237.7195,54.33086,0,0,3.836819,413.6075,223.9377,189.6698,701.0671,0,1341.012,0,-1.705303e-13,-3.666512e-14,4.263256e-14,91.86086,106.1475,237.7195,7.416258,0,127.3154,0,1.421085e-14
naive,2026-01-31 16:15:00,2561,16.25,28.47458,3008.213,101.1385,107.6841,239.9598,1,1,2105.749,2105.432,978.9014,477.0776,1455.979,3,114.8659,224.3065,316.8065,800,0,0,201.8223,0.1009111,0.1271045,0.3172331,0,250,0.3172331,1126.531,231.9668,54.19162,0,0,7.992997,411.4562,220.1202,191.336,698.7596,0,1336.554,0,0,5.828671e-16,4.263256e-14,101.1385,107.6841,231.9668,7.289153,0,130.3498,0,0
naive,2026-01-31 16:30:00,2562,16.5,28.44443,2996.788,130.504,109.3336,232.1548,1,1,2097.751,2097.434,991.0522,479.9456,1470.998,3,135.7861,222.7083,312.5035,800,0,0,201.7905,0.1008953,0.1270845,0.3172331,0,250,0.3172331,1106.382,228.8915,54.22332,0,0,3.26338,409.6281,216.0433,193.5848,696.6262,0,1332.251,0,-5.684342e-14,-3.858025e-15,4.263256e-14,130.504,109.3336,228.8915,7.162069,0,118.6568,0,0
naive,2026-01-31 16:45:00,2563,16.75,28.53411,3006.795,170.8048,111.0033,223.9267,1,1,2104.756,2104.439,1010.97,484.9241,1495.894,3,167.7472,219.4116,308.7349,800,0,3.057622,200.9943,0.1004972,0.1270645,0.3172331,0,250,0.3172331,1093.47,225.9097,54.129,0,0,0,411.7892,213.934,197.8552,698.8581,0,1336.821,0,-2.273737e-13,-5.884182e-15,4.263256e-14,170.8048,111.0033,223.9267,7.035004,0,108.4082,1.982984,2.842171e-14
naive,2026-01-31 17:00:00,2564,17,28.53561,2987.606,207.0259,107.3125,217.9062,1,1,2091.324,2091.007,1040.227,492.1105,1532.337,4,215.7601,215.5495,301.0275,800,0,0,200.9627,0.1004814,0.1265632,0.3172331,0,250,0.3172331,1050.78,220.2663,54.12743,0,0,0,409.1743,205.5886,203.5858,697.699,0,1334.505,0,-5.684342e-14,1.082467e-15,4.263256e-14,207.0259,107.3125,217.9062,3.850819,0,116.9711,2.360162,2.842171e-14
naive,2026-01-31 17:15:00,2565,17.25,28.38001,2970.685,253.1227,108.5714,199.3906,1,1,2079.479,2079.162,1059.485,496.4423,1555.928,4,250.7168,210.7314,294.4796,800,0,2.405962,200.3296,0.1001648,0.1265433,0.3172331,0,250,0.3172331,1019.677,215.8418,54.29108,0,0,0,405.4989,198.8372,206.6618,695.2795,0,1329.482,0,-1.136868e-13,1.099121e-14,4.263256e-14,253.1227,108.5714,199.3906,3.724276,0,102.16,16.45119,0
naive,2026-01-31 17:30:00,2566,17.5,28.24736,2975.769,288.1442,104.9488,189.3441,0,0,2083.038,2082.721,1069.892,497.5577,1567.45,4,279.9059,210.3262,277.2176,800,0,1.19217,200,0.1,0.1261446,0.3172331,0,250,0.3172331,1012.829,203.4836,54.43059,7.04621,0,0,405.0404,196.9415,208.0989,0,694.4992,3770.666,0,0,2.775558e-17,4.263256e-14,281.098,104.9488,189.3441,1.19217,0,105.3775,14.13949,0
naive,2026-01-31 17:45:00,2567,17.75,28.38192,2973.992,328.4046,103.4739,180.2789,0,0,2081.794,2081.477,1420.607,579.3928,2000,4,330.8354,208.8057,258.1986,702.1603,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,660.87,189.2453,47.64954,0,0,0,405.967,128.8751,277.0919,0,708.2679,3841.868,0,-2.273737e-13,1.24345e-13,4.263256e-14,328.4046,103.4739,180.2789,0,500,107.7626,8.96639,1.563194e-13
naive,2026-01-31 18:00:00,2568,18,28.4945,2939.448,387.8203,0,177.6007,0,0,2057.613,2057.296,685.753,361.5077,1047.261,3,0,0,247.2607,800,0,379.4869,230.0456,0.1150228,0.2046279,0.3172331,0,250,0.3172331,1371.543,181.0057,54.17066,8.33348,0,0,402.2229,268.1097,134.1132,0,629.6174,3416.329,0,5.684342e-14,-7.993606e-15,4.263256e-14,379.4869,0,177.6007,380.4386,0,0,3.405026,0
naive,2026-01-31 18:15:00,2569,18.25,28.44465,2913.832,465.5429,0,171.3759,0,0,2039.683,2039.365,922.5181,428.5276,1351.046,3,314.0399,0.2210763,236.7848,800,0,120.0377,200,0.1,0.1448564,0.3172331,0,250,0.3172331,1116.847,173.4313,54.22309,31.46528,0,0,398.2908,218.0879,180.203,0,646.6154,3549.661,0,0,-2.914335e-15,4.263256e-14,434.0776,0,171.3759,120.0377,0,0.2210763,2.055379,4.163336e-16
naive,2026-01-31 18:30:00,2570,18.5,28.31909,2893.932,496.0889,1.06755,148.3945,0,0,2025.753,2025.435,1416.263,569.3754,1985.638,4,459.8011,0.7001934,225.1372,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,609.1725,165.1263,54.35515,36.28782,0.3673563,0,394.5067,118.6338,275.873,0,688.0092,3786.131,0,2.273737e-13,1.24345e-13,4.263256e-14,459.8011,0.7001934,148.3945,0,500,0,16.73174,0
naive,2026-01-31 18:45:00,2571,18.75,28.21745,2864.848,525.2868,0,147.8378,0,0,2005.393,2005.076,664.673,351.2772,1015.95,3,7.880378,0.2617481,207.8081,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1340.403,152.5852,54.46205,17.73697,0,0,389.6933,260.4707,129.2227,0,611.7479,3333.94,0,-5.684342e-14,-7.993606e-15,4.263256e-14,507.5498,0,147.8378,499.6694,0,0.2617481,4.747443,1.809664e-14
naive,2026-01-31 19:00:00,2572,19,28.21401,2844.58,552.068,0,135.5463,0,0,1991.206,1990.889,1436.339,563.6614,2000,4,556.3423,3.30583,181.9757,758.3762,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,554.5501,133.6225,51.63183,0,0,1.92372,386.908,107.7537,279.1542,0,671.789,3636.753,0,2.273737e-13,1.24345e-13,4.263256e-14,552.068,0,133.6225,0,500,7.580147,0,4.440892e-15
naive,2026-01-31 19:15:00,2573,19.25,27.97644,2851.148,572.2244,0,128.9234,0,0,1995.804,1995.487,685.7956,353.6832,1039.479,3,65.93307,1.317188,172.2286,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1309.691,126.7927,54.71553,6.621904,0,2.130719,385.8422,253.1982,132.6439,0,607.2933,3289.981,0,0,-7.993606e-15,4.263256e-14,565.6025,0,126.7927,499.6694,0,1.317188,0,5.462297e-14
naive,2026-01-31 19:30:00,2574,19.5,28.0321,2821.27,598.0989,0,132.1198,0,0,1974.889,1974.572,1437.514,562.4859,2000,4,574.5078,2.980283,157.8209,764.691,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,537.0579,116.1156,52.24463,23.59108,0,16.00417,382.2513,103.9507,278.3006,0,669.5343,3664.358,0,0,1.24345e-13,4.263256e-14,574.5078,0,116.1156,0,500,2.980283,0,1.301181e-13
naive,2026-01-31 19:45:00,2575,19.75,27.84981,2819.956,579.5182,2.023156,120.3065,0,0,1973.969,1973.652,662.6465,344.2139,1006.86,3,59.74583,2.314246,144.8003,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1311.005,106.747,54.84871,20.10292,0,13.55951,380.596,252.7716,127.8244,0,599.5999,3270.772,0,5.684342e-14,-7.993606e-15,4.263256e-14,559.4153,2.023156,106.747,499.6694,0,0.2910903,0,-4.52971e-14
naive,2026-01-31 20:00:00,2576,20,27.62121,2791.292,556.2954,0,100.4077,0,0,1953.905,1953.587,1425.341,561.8865,1987.228,4,556.3987,0.4282101,130.4011,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,528.246,96.37039,55.08914,0,0,4.037316,374.9097,101.3584,273.5514,0,664.0196,3590.132,0,0,1.24345e-13,4.263256e-14,556.2954,0,96.37039,0,500,0.5314758,0,3.907985e-14
naive,2026-01-31 20:15:00,2577,20.25,27.52726,2744.559,534.2342,0,96.63459,0,0,1921.191,1920.874,610.8835,326.5623,937.4458,2,16.30246,0.7003232,120.4431,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1309.991,89.10159,55.18795,18.26231,0,7.533004,367.9033,250.8599,117.0434,0,578.8647,3153.172,0,0,-7.993606e-15,4.263256e-14,515.9719,0,89.10159,499.6694,0,0.7003232,0,3.952394e-14
naive,2026-01-31 20:30:00,2578,20.5,27.67464,2745.459,479.6739,0,85.66026,0,0,1921.821,1921.504,1355.135,540.1961,1895.332,4,478.5585,0.5084787,116.2646,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,566.3685,85.8734,55.03294,1.115438,0,0,369.17,108.7959,260.3741,0,648.992,3509.468,0,-2.273737e-13,1.24345e-13,4.263256e-14,478.5585,0,85.66026,0,500,0.5084787,0.2131356,1.088019e-14
naive,2026-01-31 20:45:00,2579,20.75,27.47724,2750.092,449.8137,0,77.57941,0,0,1925.064,1924.747,587.6341,318.2521,905.8862,2,0,0,105.8862,800,0,442.0493,214.405,0.1072025,0.2046279,0.3172331,0,250,0.3172331,1337.113,78.37506,55.24056,7.764482,0,0,368.2569,255.7842,112.4727,0,574.0363,3108.448,0,-5.684342e-14,-7.993606e-15,4.263256e-14,442.0493,0,77.57941,442.63,0,0,0.79565,0
naive,2026-01-31 21:00:00,2580,21,27.31617,2754.62,401.3134,0.3040997,58.35059,0,0,1928.234,1927.917,835.7744,389.0784,1224.853,3,324.197,0.7582725,99.89753,800,0,57.48517,200,0.1,0.1350077,0.3172331,0,250,0.3172331,1092.142,74.07108,55.40996,19.63121,0,0,367.6173,208.2167,159.4007,0,597.2951,3256.65,0,-5.684342e-14,4.718448e-16,4.263256e-14,381.6822,0.3040997,58.35059,57.48517,0,0.4541728,15.72049,1.765255e-14
naive,2026-01-31 21:15:00,2581,21.25,27.04922,2754.065,349.1657,0,52.72457,0,0,1927.846,1927.528,1235.532,503.2714,1738.803,4,345.7188,1.900803,91.18377,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,691.9964,67.80482,55.69073,3.4469,0,0,365.497,131.1945,234.3026,0,634.4659,3432.856,0,5.684342e-14,1.24345e-13,4.263256e-14,345.7188,0,52.72457,0,500,1.900803,15.08025,-2.4869e-14
naive,2026-01-31 21:30:00,2582,21.5,26.96022,2750.742,288.7502,0.9099305,48.29844,0,0,1925.519,1925.202,572.5533,311.6038,884.1571,2,0,0,84.15711,800,0,289.6393,252.5075,0.1262538,0.2046279,0.3172331,0,250,0.3172331,1352.649,62.63967,55.78433,0,0.02085535,0,364.3798,255.9714,108.4084,0,567.5752,3058.942,0,5.684342e-14,-6.483702e-14,4.263256e-14,288.7502,0.8890751,48.29844,305.2372,0,0,14.34123,9.103829e-15
naive,2026-01-31 21:45:00,2583,21.75,26.86878,2702.404,249.4654,1.428976,43.31286,0,0,1891.683,1891.366,615.5488,323.7151,939.2639,2,57.52601,3.815174,77.9227,800,0,191.9394,204.4829,0.1022415,0.1590003,0.3172331,0,250,0.3172331,1275.817,58.05629,55.8805,0,0,0,357.2965,240.9732,116.3233,0,564.6883,3042.92,0,0,-3.116951e-14,4.263256e-14,249.4654,1.428976,43.31286,209.8711,0,2.386199,14.74343,0
naive,2026-01-31 22:00:00,2584,22,26.73613,2698.346,205.3511,1.537323,32.3578,0,0,1888.842,1888.525,725.4263,354.1263,1079.553,3,209.0751,1.256167,69.22138,800,0,0,204.4507,0.1022254,0.1287599,0.3172331,0,250,0.3172331,1163.098,51.64683,56.02002,0,0.2811565,0,355.7794,219.0794,136.6999,0,573.2058,3090.094,0,-1.136868e-13,2.76168e-14,4.263256e-14,205.3511,1.256167,32.3578,17.80297,0,3.723954,19.28904,-6.217249e-15
naive,2026-01-31 22:15:00,2585,22.25,26.55133,2715.369,166.9954,3.32437,34.20629,0,0,1900.758,1900.441,679.6077,339.5756,1019.183,3,161.5936,0.8713031,56.71828,800,0,5.401806,203.0681,0.1015341,0.1287396,0.3172331,0,250,0.3172331,1220.833,42.40198,56.21439,0,2.453067,0,356.6583,229.0772,127.5811,0,568.6527,3068.58,0,0,-2.470246e-15,4.263256e-14,166.9954,0.8713031,34.20629,17.67423,0,0,8.195696,1.121325e-14
naive,2026-01-31 22:30:00,2586,22.5,26.46096,2725.482,130.5983,0,42.41015,0,0,1907.837,1907.52,655.5779,331.4968,987.0747,2,140.4544,1.169675,45.4506,800,0,0,203.0361,0.1015181,0.127869,0.3172331,0,250,0.3172331,1251.942,34.01125,56.30943,0,0,8.398908,357.3201,234.4771,122.843,0,567.5469,3058.16,0,0,-7.605028e-15,4.263256e-14,130.5983,0,34.01125,12.14455,0,11.02577,0,-1.776357e-15
naive,2026-01-31 22:45:00,2587,22.75,26.4228,2707.836,122.7589,0,37.8509,0,0,1895.485,1895.168,637.5464,326.6043,964.1507,2,114.7589,0.1551414,49.2366,800,0,7.999989,201.0042,0.1005021,0.1278489,0.3172331,0,250,0.3172331,1257.622,36.85939,56.34956,0,0,0.9915152,354.7279,235.3558,119.3721,0,562.1457,3028.408,0,-5.684342e-14,-4.407585e-14,4.263256e-14,122.7589,0,36.85939,12.0167,0,0.1551414,0,-4.440892e-15
naive,2026-01-31 23:00:00,2588,23,26.22112,2707.507,115.2402,0,45.00221,0,0,1895.255,1894.937,634.9558,326.5297,961.4854,2,105.7856,1.954343,53.74546,800,0,3.890145,200,0.1,0.1265694,0.3172331,0,250,0.3172331,1259.982,40.32151,56.56168,5.564399,0,4.680702,353.2182,234.8225,118.3957,0,562.2245,3038.202,0,0,1.110223e-16,4.263256e-14,109.6758,0,40.32151,3.890145,0,1.954343,0,2.442491e-15
naive,2026-01-31 23:15:00,2589,23.25,26.0443,2716.018,102.731,0,42.32864,0,0,1901.212,1900.895,1015.271,435.6893,1450.96,3,97.56795,2.031212,51.36106,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.6242,38.60532,56.74765,5.163022,0,3.723326,353.0488,164.4574,188.5913,0,600.8382,3249.675,0,5.684342e-14,1.24345e-13,4.263256e-14,97.56795,0,38.60532,0,500,2.031212,0,2.353673e-14
naive,2026-01-31 23:30:00,2590,23.5,25.81686,2704.921,90.67501,2.014886,32.8078,1,1,1893.445,1893.127,548.8667,301.1616,850.0283,2,0,0,50.02828,800,0,73.31647,306.5882,0.1532941,0.2046279,0.3172331,0,250,0.3172331,1344.261,37.69457,56.98686,18.50267,0.8707613,0,349.9803,248.4703,101.51,549.6319,0,1068.573,0,0,4.884981e-14,4.263256e-14,72.17234,1.144124,32.8078,73.31647,0,0,4.886763,-5.551115e-15
naive,2026-01-31 23:45:00,2591,23.75,25.601,2703.816,88.66364,0,24.15125,1,1,1892.671,1892.354,545.6925,299.7622,845.4548,2,0,0,45.45477,800,0,69.38586,289.1935,0.1445968,0.1930541,0.3172331,0,250,0.3172331,1346.661,34.32708,57.21389,19.27779,0,0,348.3086,247.8263,100.4823,547.5886,0,1064.066,0,0,5.428991e-14,4.263256e-14,69.38586,0,24.15125,71.84102,0,0,10.17582,0
naive,2026-02-01 00:00:00,2592,0,25.61105,2715.38,83.50678,1.538522,27.40064,1,1,1900.766,1900.449,539.2878,296.9387,836.2265,2,0,0,36.22649,800,0,55.82535,275.1917,0.1375958,0.1821009,0.3172331,0,250,0.3172331,1361.161,27.35505,57.20332,29.21995,0,0.04559386,349.8696,250.5457,99.32383,547.4928,0,1081.036,0,-5.684342e-14,-4.074519e-14,4.263256e-14,54.28683,1.538522,27.35505,57.33335,0,0,0,-1.776357e-15
naive,2026-02-01 00:15:00,2593,0.25,25.33811,2715.268,74.79075,0.05878405,22.62938,1,1,1900.687,1900.37,531.4205,293.4704,824.8908,2,0,0,24.89084,800,0,55.5837,261.2524,0.1306262,0.1732841,0.3172331,0,250,0.3172331,1368.95,18.84971,57.49038,19.26583,0,3.779665,347.9324,250.5945,97.33781,544.7568,0,1058.071,0,-5.684342e-14,-8.631984e-15,4.263256e-14,55.52491,0.05878405,18.84971,55.65586,0,0,0,9.436896e-16
naive,2026-02-01 00:30:00,2594,0.5,25.21974,2698.651,90.06596,3.167283,19.83278,1,1,1889.056,1888.739,532.2212,293.8234,826.0445,2,0,0,26.04453,800,0,71.56529,243.32,0.12166,0.1645068,0.3172331,0,250,0.3172331,1356.517,19.74806,57.61488,19.19687,2.471082,0.08471824,344.9808,247.7282,97.25257,541.5671,0,1055.695,0,0,-3.280709e-14,4.263256e-14,70.86908,0.6962015,19.74806,71.56529,0,0,0,7.105427e-15
naive,2026-02-01 00:45:00,2595,0.75,25.21327,2659.957,90.3084,5.174597,18.79938,1,1,1861.97,1861.652,529.9415,292.8184,822.76,2,0,0,22.75995,800,0,72.69966,225.1067,0.1125534,0.153215,0.3172331,0,250,0.3172331,1331.711,17.25873,57.62168,17.89484,4.888501,1.540647,339.9901,243.1664,96.82368,536.2662,0,1047.009,0,-5.684342e-14,-2.448042e-14,4.263256e-14,72.41356,0.286096,17.25873,72.69966,0,0,0,2.88658e-15
naive,2026-02-01 01:00:00,2596,1,25.01022,2647.073,91.00316,2.570974,20.97818,1,1,1852.951,1852.634,529.5779,292.6581,822.2359,2,0,0,22.23593,800,0,74.89599,206.3473,0.1031737,0.1417464,0.3172331,0,250,0.3172331,1323.056,16.89749,57.83524,16.57572,2.102424,4.080693,336.9691,240.6048,96.36426,534.005,0,1035.165,0,5.684342e-14,-2.434164e-14,4.263256e-14,74.42744,0.4685499,16.89749,74.89599,0,0,0,4.773959e-15
naive,2026-02-01 01:15:00,2597,1.25,24.95028,2679.216,92.98265,1.900928,27.85139,1,1,1875.451,1875.134,574.9273,306.4228,881.3501,2,52.3505,0.5665159,28.4331,800,0,25.25929,200,0.1,0.1299339,0.3172331,0,250,0.3172331,1300.207,21.62047,57.89828,15.37287,1.334412,6.230919,33.75813,23.40372,10.3544,330.9583,0,625.601,0,-5.684342e-14,-1.94289e-16,4.263256e-14,77.60978,0.5665159,21.62047,25.25929,0,0,0,1.054712e-14
naive,2026-02-01 01:30:00,2598,1.5,24.91373,2680.7,97.28867,0,18.25834,1,1,1876.49,1876.173,987.2836,425.8269,1413.11,3,76.75625,0.7184146,35.63579,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,888.8893,27.10779,57.93672,20.53242,0,0,33.77682,16.00001,17.77681,441.8269,0,853.8934,0,-1.136868e-13,1.24345e-13,4.263256e-14,76.75625,0,18.25834,0,500,0.7184146,8.849455,3.552714e-15
naive,2026-02-01 01:45:00,2599,1.75,24.59971,2707.35,103.9485,0,17.33679,1,1,1895.145,1894.828,540.4387,297.4461,837.8848,2,0,0,37.88477,800,0,80.12045,304.8872,0.1524436,0.2046279,0.3172331,0,250,0.3172331,1354.389,28.91375,58.26699,23.82802,0,0,34.11261,24.379,9.733607,321.8251,0,619.2031,0,-5.684342e-14,-7.993606e-15,4.263256e-14,80.12045,0,17.33679,81.71253,0,0,11.57696,0
naive,2026-02-01 02:00:00,2600,2,24.60459,2695.853,106.2672,0,26.94945,1,1,1887.097,1886.78,539.4733,297.0205,836.4937,2,0,0,36.49373,800,0,73.13467,286.5556,0.1432778,0.191983,0.3172331,0,250,0.3172331,1347.307,27.85068,58.26186,33.13249,0,0,33.96775,24.25152,9.716229,321.272,0,634.1529,0,0,3.708145e-14,4.263256e-14,73.13467,0,26.94945,77.27184,0,0,0.9012246,0
naive,2026-02-01 02:15:00,2601,2.25,24.35899,2729.422,69.82936,0.7167619,20.1976,1,1,1910.596,1910.278,542.5277,298.367,840.8947,2,0,0,40.89473,800,0,70.54612,268.8739,0.134437,0.1804399,0.3172331,0,250,0.3172331,1367.751,31.28971,58.52017,0,0,0,34.39072,24.61951,9.771209,322.9865,0,580.1378,0,1.136868e-13,7.568945e-14,4.263256e-14,69.82936,0.7167619,20.1976,76.24676,0,0,11.0921,-1.554312e-15
naive,2026-02-01 02:30:00,2602,2.5,24.26693,2699.036,65.26341,5.211622,13.96117,1,1,1889.325,1889.008,540.1338,297.3116,837.4454,2,0,0,37.44544,800,0,69.2242,251.5256,0.1257628,0.169306,0.3172331,0,250,0.3172331,1348.874,28.67814,58.61699,0,1.25083,0,34.00786,24.27974,9.728118,321.5914,0,579.3963,0,0,-4.13003e-14,4.263256e-14,65.26341,3.960792,13.96117,78.48581,0,0,14.71696,-5.329071e-15
naive,2026-02-01 02:45:00,2603,2.75,23.96976,2652.196,68.00879,4.321768,7.872157,1,1,1856.537,1856.22,539.9891,297.2479,837.237,2,0,0,37.23698,800,0,68.70782,234.309,0.1171545,0.158382,0.3172331,0,250,0.3172331,1316.231,28.60701,58.92954,0,3.622737,0,33.41767,23.69215,9.725514,320.94,0,581.8335,0,0,-4.615752e-14,4.263256e-14,68.00879,0.6990308,7.872157,81.20688,0,0,20.73485,-9.992007e-16
naive,2026-02-01 03:00:00,2604,3,23.67092,2671.549,80.22626,5.07383,17.35086,1,1,1870.084,1869.767,536.8425,295.8607,832.7031,2,0,0,32.70312,800,0,80.35211,214.1841,0.1070921,0.147541,0.3172331,0,250,0.3172331,1332.924,25.20209,59.24384,0,4.947975,0,33.66152,23.99264,9.668874,319.8533,0,581.5925,0,0,-3.216871e-14,4.263256e-14,80.22626,0.1258554,17.35086,85.21381,0,0,7.85123,3.330669e-15
naive,2026-02-01 03:15:00,2605,3.25,23.55776,2670.615,71.20068,2.882267,14.47327,1,1,1869.43,1869.113,570.0895,305.9133,876.0027,2,38.70514,0.1950482,37.10255,800,0,32.49553,206.0265,0.1030133,0.1348686,0.3172331,0,250,0.3172331,1299.024,28.62602,59.36286,0,2.687219,0,33.64975,23.38242,10.26732,329.2957,0,596.4436,0,0,1.362799e-14,4.263256e-14,71.20068,0.1950482,14.47327,56.60155,0,0,14.15276,-7.105427e-15
naive,2026-02-01 03:30:00,2606,3.5,23.69232,2688.361,95.47691,2.67682,10.9089,1,1,1881.853,1881.535,596.5451,313.5023,910.0474,2,72.9519,0.08424407,37.01124,800,0,22.52501,200.3628,0.1001814,0.1297319,0.3172331,0,250,0.3172331,1284.99,28.51573,59.22133,0,2.592576,0,33.87335,23.12983,10.74352,336.6321,0,611.1124,0,0,-5.442868e-14,4.263256e-14,95.47691,0.08424407,10.9089,23.97628,0,0,17.60683,-2.400857e-15
naive,2026-02-01 03:45:00,2607,3.75,23.95352,2741.203,112.1395,0.6968591,12.79658,1,1,1918.842,1918.525,616.7854,319.0488,935.8342,2,101.3344,0.2714145,34.2284,800,0,1.325108,200,0.1,0.1261655,0.3172331,0,250,0.3172331,1301.739,26.30014,58.94662,9.479929,0.4254446,0,34.53916,23.43131,11.10785,342.4801,0,635.7321,0,0,-1.110223e-16,4.263256e-14,102.6595,0.2714145,12.79658,1.325108,0,0,13.50356,3.552714e-15
naive,2026-02-01 04:00:00,2608,4,24.24316,2739.193,102.1953,0,15.50206,1,1,1917.435,1917.118,1007.886,431.442,1439.328,3,105.9052,0,33.42308,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,909.2318,25.60391,58.64199,0,0,0,34.51384,16.36617,18.14766,447.8082,0,829.6442,0,1.136868e-13,1.24345e-13,4.263256e-14,102.1953,0,15.50206,0,500,3.709875,10.10185,7.105427e-14
naive,2026-02-01 04:15:00,2609,4.25,24.35957,2748.51,129.8412,2.639684,13.84396,1,1,1923.957,1923.64,529.0572,292.4285,821.4857,2,0,0,21.48572,800,0,125.6344,293.5088,0.1467544,0.2046279,0.3172331,0,250,0.3172331,1394.583,16.43923,58.51956,4.393287,2.453178,0,34.63123,25.10249,9.52874,317.531,0,581.0377,0,0,6.217249e-15,4.263256e-14,125.4479,0.1865062,13.84396,125.6344,0,0,2.59527,5.662137e-15
naive,2026-02-01 04:30:00,2610,4.5,24.4612,2691.759,158.47,4.732563,20.35128,1,1,1884.231,1883.914,526.5799,291.3364,817.9164,2,0,0,17.91637,800,0,158.7038,253.7866,0.1268933,0.1848182,0.3172331,0,250,0.3172331,1357.334,13.69367,58.41267,0.01827819,4.480487,6.657614,33.91617,24.43202,9.484149,316.966,0,575.9782,0,1.136868e-13,2.153833e-14,4.263256e-14,158.4517,0.2520764,13.69367,158.7038,0,0,0,8.65974e-15
naive,2026-02-01 04:45:00,2611,4.75,24.5171,2701.926,177.4644,2.303592,24.71251,1,1,1891.348,1891.031,528.567,292.2125,820.7795,2,0,0,20.77949,800,0,178.0231,209.2409,0.1046204,0.1598057,0.3172331,0,250,0.3172331,1362.464,15.87269,58.35387,0,1.744908,8.839819,34.04427,24.52436,9.519917,318.3287,0,574.0192,0,-5.684342e-14,2.214895e-14,4.263256e-14,177.4644,0.5586844,15.87269,183.1077,0,0,0,1.998401e-15
naive,2026-02-01 05:00:00,2612,5,24.5689,2693.406,229.3133,0,27.66,1,1,1885.384,1885.067,666.2275,331.6974,997.925,2,178.2339,0.2781632,19.41293,800,0,36.83174,200,0.1,0.1317559,0.3172331,0,250,0.3172331,1218.84,14.82078,58.29939,14.24762,0,12.83922,33.93692,21.93911,11.99781,355.951,0,670.8923,0,0,-1.137979e-15,4.263256e-14,215.0656,0,14.82078,36.83174,0,0.2781632,0,-1.249001e-14
naive,2026-02-01 05:15:00,2613,5.25,24.49747,2699.87,272.9032,0,29.81984,1,1,1889.909,1889.592,1130.569,465.2036,1595.772,4,276.7445,0.1781271,18.84982,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,759.0228,14.40165,58.37452,0,0,15.4182,34.01836,13.66241,20.35595,481.6415,0,897.6116,0,-5.684342e-14,1.24345e-13,4.263256e-14,272.9032,0,14.40165,0,500,4.019413,0,8.881784e-15
naive,2026-02-01 05:30:00,2614,5.5,24.42495,2734.964,351.4895,0,35.67634,1,1,1914.475,1914.158,535.9092,295.4492,831.3585,2,0,0,31.35845,800,0,335.8941,240.9438,0.1204719,0.2046279,0.3172331,0,250,0.3172331,1378.249,23.97669,58.4508,15.59538,0,11.69965,34.46055,24.80847,9.652076,322.3607,0,605.8664,0,-1.136868e-13,-6.483702e-14,4.263256e-14,335.8941,0,23.97669,336.4069,0,0,0,0
naive,2026-02-01 05:45:00,2615,5.75,24.47617,2762.26,388.258,0,29.45468,0,1,1933.582,1933.265,723.6599,349.6939,1073.354,3,239.7892,1.190348,32.37431,800,0,148.4688,203.7887,0.1018944,0.1517188,0.3172331,0,250,0.3172331,1209.605,24.74014,58.39692,0,0,4.714534,34.80448,21.77289,13.03159,0,372.3151,1982.036,0,5.684342e-14,-1.074141e-14,4.263256e-14,388.258,0,24.74014,163.6236,0,1.190348,0,-3.774758e-15
naive,2026-02-01 06:00:00,2616,6,24.54213,2737.229,467.6865,0,30.1821,0,0,1916.06,1915.743,889.092,397.9338,1287.026,3,447.3457,1.323743,38.35634,800,0,15.02652,200,0.1,0.1283228,0.3172331,0,250,0.3172331,1026.651,29.29132,58.32754,5.314285,0,0.8907792,34.48908,18.47971,16.00937,0,416.574,2234.706,0,0,8.604228e-16,4.263256e-14,462.3722,0,29.29132,15.02652,0,1.323743,0,2.264855e-14
naive,2026-02-01 06:15:00,2617,6.25,24.47737,2747.139,533.7486,0,28.92675,0,0,1922.997,1922.68,1332.086,524.9706,1857.056,4,521.1283,0.5249755,35.40318,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,590.5943,27.05444,58.39566,12.62036,0,1.872308,34.61395,10.6307,23.98326,0,535.9382,2903.735,0,0,1.24345e-13,4.263256e-14,521.1283,0,27.05444,0,500,0.5249755,0,2.087219e-14
naive,2026-02-01 06:30:00,2618,6.5,24.34991,2788.057,562.651,0.09607403,33.78725,0,0,1951.64,1951.322,591.3041,311.6821,902.9862,2,68.82945,0.785515,33.37126,800,0,493.8216,201.462,0.100731,0.2046279,0.3172331,0,250,0.3172331,1360.018,25.53571,58.52971,0,0,8.251535,35.12951,24.48033,10.64918,0,337.6435,1791.193,0,5.684342e-14,-7.993606e-15,4.263256e-14,562.651,0.09607403,25.53571,499.6694,0,0.689441,0,3.907985e-14
naive,2026-02-01 06:45:00,2619,6.75,24.29308,2816.061,625.792,0,43.00868,0,0,1971.243,1970.925,998.8757,429.4999,1428.376,3,588.8393,0.03307567,39.50315,800,0,5.721007,200,0.1,0.1268576,0.3172331,0,250,0.3172331,972.0496,30.2458,58.58949,31.23169,0,12.76288,35.48237,17.49689,17.98547,0,449.2849,2459.029,0,0,1.110223e-16,4.263256e-14,594.5603,0,30.2458,5.721007,0,0.03307567,0,-5.549033e-14
naive,2026-02-01 07:00:00,2620,7,24.77156,2873.669,627.2184,0,28.53919,0,0,2011.568,2011.251,1418.165,551.0351,1969.2,4,621.0244,0.3038708,47.87213,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,593.086,36.47031,58.08624,6.194039,0,0,36.20823,10.67555,25.53268,0,561.7106,3034.746,0,2.273737e-13,1.24345e-13,4.263256e-14,621.0244,0,28.53919,0,500,0.3038708,7.931115,-1.287304e-13
naive,2026-02-01 07:15:00,2621,7.25,24.73189,2839.63,593.1443,0,20.57211,0,0,1987.741,1987.424,634.2286,325.8152,960.0438,2,109.0969,0.06404642,50.88279,800,0,484.0474,203.9055,0.1019528,0.2046279,0.3172331,0,250,0.3172331,1353.195,38.78006,58.12797,0,0,0,35.77934,24.35751,11.42182,0,350.1727,1860.556,0,-5.684342e-14,-7.993606e-15,4.263256e-14,593.1443,0,20.57211,499.6694,0,0.06404642,18.20795,-1.013079e-15
naive,2026-02-01 07:30:00,2622,7.5,24.97914,2850.515,586.1604,4.376278,33.62175,0,0,1995.361,1995.043,981.3505,425.352,1406.703,3,558.7613,0,47.94116,800,0,15.49367,200,0.1,0.1283963,0.3172331,0,250,0.3172331,1013.693,36.44328,57.86793,11.90541,4.376278,0,35.91649,18.24647,17.67002,0,443.5984,2402.776,0,1.136868e-13,-1.665335e-16,4.263256e-14,574.255,0,33.62175,15.49367,0,0,2.821532,0
naive,2026-02-01 07:45:00,2623,7.75,25.20332,2823.543,530.0828,2.924903,33.83325,0,0,1976.48,1976.163,1347.094,531.1992,1878.293,4,524.3881,1.204285,52.70102,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,629.069,39.96705,57.63215,5.694694,1.720617,0,360.8273,114.8432,245.9842,0,646.0424,3501.189,0,0,1.24345e-13,4.263256e-14,524.3881,1.204285,33.83325,0,500,0,6.133804,5.684342e-14
naive,2026-02-01 08:00:00,2624,8,25.41491,2871.595,483.0706,0,28.22652,0,0,2010.116,2009.799,632.9296,338.2206,971.1502,2,0,116.8609,54.28932,800,0,465.2694,208.6,0.1043,0.2046279,0.3172331,0,250,0.3172331,1376.869,41.07968,57.4096,17.8012,0,0,368.5339,252.4347,116.0992,0,590.6553,3214.725,0,-1.136868e-13,-6.483702e-14,4.263256e-14,465.2694,0,28.22652,499.6694,0,116.8609,12.85316,5.684342e-14
naive,2026-02-01 08:15:00,2625,8.25,25.4149,2896.761,422.6725,0,36.8458,0,0,2027.732,2027.415,953.7576,435.4369,1389.195,3,371.7281,152.3861,65.08035,800,0,34.26864,200,0.1,0.1313524,0.3172331,0,250,0.3172331,1073.658,49.24505,57.40962,16.6758,0,0,371.7635,196.8439,174.9196,0,632.2808,3441.724,0,-2.273737e-13,1.831868e-15,4.263256e-14,405.9967,0,36.8458,34.26864,0,152.3861,12.39925,-2.842171e-14
naive,2026-02-01 08:30:00,2626,8.5,25.76278,2934.593,369.5045,0,41.65803,0,0,2054.215,2053.898,1316.592,539.6817,1856.274,4,340.0439,152.9563,63.27356,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,737.3061,47.70179,57.04373,29.46061,0,0,379.2799,136.1325,243.1474,0,675.8142,3703.623,0,-1.136868e-13,1.24345e-13,4.263256e-14,340.0439,0,41.65803,0,500,152.9563,6.043764,0
naive,2026-02-01 08:45:00,2627,8.75,25.89152,2932.017,290.287,0,59.35864,1,0,2052.412,2052.094,556.3466,304.4591,860.8057,2,0,0,60.80568,800,0,286.5925,253.2692,0.1266346,0.2046279,0.3172331,0,250,0.3172331,1495.748,45.77864,56.90834,3.69456,0,13.57999,379.9402,276.8912,103.049,583.8642,0,1110.08,0,-5.684342e-14,-7.993606e-15,4.263256e-14,286.5925,0,45.77864,443.0934,0,0,0,0
naive,2026-02-01 09:00:00,2628,9,25.91127,2966.566,245.7595,2.103303,54.89008,1,1,2076.596,2076.279,690.2181,361.0123,1051.23,3,20.71161,159.2983,71.22044,800,0,212.9175,200,0.1,0.1594799,0.3172331,0,250,0.3172331,1386.061,53.60833,56.88756,12.13039,0,1.28175,384.5719,256.6893,127.8826,617.939,0,1192.804,0,0,-2.359224e-15,4.263256e-14,233.6291,2.103303,53.60833,212.9175,0,157.195,0,0
naive,2026-02-01 09:15:00,2629,9.25,25.92318,2924.233,208.767,1.381998,60.08961,1,1,2046.963,2046.646,1223.473,515.6489,1739.122,4,196.9817,162.1683,79.97195,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,823.1729,60.18806,56.87504,11.78528,0,0,379.1761,152.4832,226.6929,668.1321,0,1292.609,0,-1.136868e-13,1.24345e-13,4.263256e-14,196.9817,1.381998,60.08961,0,500,160.7863,0.09844716,-5.684342e-14
naive,2026-02-01 09:30:00,2630,9.5,26.0161,2944.004,167.6763,2.788032,58.15937,1,1,2060.803,2060.486,579.8124,314.8039,894.6163,2,0,0,94.61629,800,0,160.6756,284.7485,0.1423742,0.2046279,0.3172331,0,250,0.3172331,1480.673,71.13926,56.77731,9.788752,0,0,382.4639,274.7978,107.6661,589.6017,0,1132.214,0,0,-9.325873e-14,4.263256e-14,157.8876,2.788032,58.15937,319.8916,0,0,12.97989,5.77316e-15
naive,2026-02-01 09:45:00,2631,9.75,26.40554,2932.75,144.8729,0.4127514,64.33422,1,1,2052.925,2052.608,580.1698,314.9615,895.1312,2,0,0,95.13123,800,0,118.9697,254.9612,0.1274806,0.1793019,0.3172331,0,250,0.3172331,1472.438,71.23005,56.36772,26.31598,0,0,384.0552,275.4594,108.5958,590.4209,0,1162.823,0,-5.684342e-14,2.76168e-14,4.263256e-14,118.557,0.4127514,64.33422,278.9469,0,0,6.895827,6.106227e-15
naive,2026-02-01 10:00:00,2632,10,26.35535,2936.857,123.7222,9.04088,63.23508,1,1,2055.8,2055.482,614.1444,329.9392,944.0836,2,0,43.01867,101.0649,800,0,100.4778,229.8016,0.1149008,0.1605453,0.3172331,0,250,0.3172331,1441.338,75.71352,56.4205,23.24446,0,0,384.1961,269.3631,114.8331,599.3022,0,1175.228,0,-1.136868e-13,1.559863e-14,4.263256e-14,100.4778,9.04088,63.23508,219.6842,0,33.97779,12.47844,0
naive,2026-02-01 10:15:00,2633,10.25,26.39137,2932.904,87.17809,5.546258,64.23963,1,1,2053.033,2052.716,694.2291,365.2444,1059.474,3,0,147.3331,112.1404,800,0,87.17809,207.9709,0.1039855,0.1447027,0.3172331,0,250,0.3172331,1358.486,83.9785,56.38262,0,0,0,383.9633,254.0675,129.8958,619.312,0,1175.193,0,-2.273737e-13,-3.427814e-14,4.263256e-14,87.17809,5.546258,64.23963,119.0618,0,141.7868,19.73887,0
naive,2026-02-01 10:30:00,2634,10.5,26.5204,2959.366,82.65588,0,80.40027,1,1,2071.556,2071.239,757.8408,386.1129,1143.954,3,60.31206,164.7471,118.8946,800,0,22.34382,202.3522,0.1011761,0.1309562,0.3172331,0,250,0.3172331,1313.398,88.91374,56.24691,0,0,0,388.4589,246.2889,142.17,632.4018,0,1201.526,0,-1.136868e-13,4.440892e-16,4.263256e-14,82.65588,0,80.40027,31.75271,0,164.7471,8.513469,-2.842171e-14
naive,2026-02-01 10:45:00,2635,10.75,26.71394,2974.453,88.28614,0,92.32445,1,1,2082.117,2081.8,782.9294,394.8822,1177.812,3,79.57124,165.5008,132.7395,800,0,8.714904,200.1416,0.1000708,0.1274182,0.3172331,0,250,0.3172331,1298.87,99.06199,56.04336,0,0,0,392.0042,244.5408,147.4633,639.423,0,1215.797,0,1.705303e-13,-3.397282e-14,4.263256e-14,88.28614,0,92.32445,9.281476,0,165.5008,6.737538,0
naive,2026-02-01 11:00:00,2636,11,26.70748,2969.765,73.45961,0,105.0651,1,0,2078.835,2078.518,801.4636,402.1684,1203.632,3,87.00702,165.3849,151.2401,800,0,0,200.1101,0.1000551,0.1260263,0.3172331,0,250,0.3172331,1277.054,112.8766,56.05015,0,0,0,391.334,240.4013,150.9326,642.5697,0,1222.083,0,0,2.253753e-14,4.263256e-14,73.45961,0,105.0651,0.4405455,0,178.9323,7.811463,0
naive,2026-02-01 11:15:00,2637,11.25,26.71358,2977.487,69.93882,0,119.6512,1,0,2084.241,2083.923,814.0478,407.7465,1221.794,3,86.75133,167.5312,167.5118,800,0,0,200.0786,0.1000393,0.1260064,0.3172331,0,250,0.3172331,1269.876,125.0126,56.04373,0,0,0,392.4011,239.0802,153.3209,646.8267,0,1230.604,0,0,-6.217249e-15,4.263256e-14,69.93882,0,119.6512,0.3145391,0,184.3437,5.361423,0
naive,2026-02-01 11:30:00,2638,11.5,26.7787,3032.237,54.52172,1.764011,124.5181,1,0,2122.566,2122.249,820.8849,410.6731,1231.558,3,87.48734,169.1794,174.8913,800,0,0,200.0471,0.1000236,0.1259866,0.3172331,0,250,0.3172331,1301.364,130.4287,55.97525,0,0,0,400.1563,245.3393,154.8169,656.0124,0,1249.053,0,-1.136868e-13,-9.298118e-15,4.263256e-14,54.52172,1.764011,124.5181,0.1885525,0,200.381,5.910644,-2.842171e-14
naive,2026-02-01 11:45:00,2639,11.75,27.00302,3040.593,75.78448,0,140.9357,1,0,2128.415,2128.098,823.49,413.8399,1237.33,3,70.5203,170.4173,196.3923,800,0,0.06258572,200,0.1,0.1259668,0.3172331,0,250,0.3172331,1304.608,146.1112,55.73932,5.2016,0,0,403.1343,247.1004,156.0339,660.9403,0,1268.147,0,-5.684342e-14,0,4.263256e-14,70.58288,0,140.9357,0.06258572,0,170.4173,5.175498,0
naive,2026-02-01 12:00:00,2640,12,27.11702,3072.98,79.19878,0,152.5826,0,0,2151.086,2150.769,1222.291,529.6782,1751.969,4,74.666,168.8878,208.4151,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,928.478,154.8658,55.61942,4.532786,0,0,408.3983,176.2779,232.1204,0,705.9561,3828.006,0,-2.273737e-13,1.24345e-13,4.263256e-14,74.666,0,152.5826,0,500,168.8878,2.283174,2.842171e-14
naive,2026-02-01 12:15:00,2641,12.25,27.2226,3052.898,72.28451,1.377803,168.4953,0,0,2137.029,2136.712,666.3529,352.9552,1019.308,3,0,0,219.3082,800,0,73.66231,306.5018,0.1532509,0.2046279,0.3172331,0,250,0.3172331,1470.359,162.7747,55.50838,0,0,5.720565,406.6261,279.7745,126.8516,0,633.8182,3423.553,0,0,2.04281e-14,4.263256e-14,72.28451,1.377803,162.7747,243.6617,0,0,0,3.552714e-15
naive,2026-02-01 12:30:00,2642,12.5,27.38161,3075.919,69.45619,3.853673,167.842,0,0,2153.144,2152.826,676.8871,357.5992,1034.486,3,0,0,234.4863,800,0,73.30986,288.1261,0.144063,0.1929997,0.3172331,0,250,0.3172331,1475.939,173.7419,55.34114,0,0,0,411.0603,281.7741,129.2862,0,639.3733,3454.294,0,1.705303e-13,-9.042767e-14,4.263256e-14,69.45619,3.853673,167.842,249.2779,0,0,5.899928,3.996803e-15
