controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-01 12:45:00,2643,12.75,27.52673,3130.343,74.93315,3.341578,185.108,0,0,2191.24,2190.923,684.4528,360.9346,1045.387,3,0,0,245.3874,800,0,78.27473,268.512,0.134256,0.1814288,0.3172331,0,250,0.3172331,1506.47,181.5342,55.18851,0,0,3.573827,419.6122,288.482,131.1303,0,650.1009,3513.468,0,-1.136868e-13,7.827072e-14,4.263256e-14,74.93315,3.341578,181.5342,255.7538,0,0,0,4.440892e-16
naive,2026-02-01 13:00:00,2644,13,27.77638,3115.681,77.34963,3.285638,197.922,0,0,2180.977,2180.66,690.1095,363.4283,1053.538,3,0,0,253.5379,800,0,80.63527,248.3109,0.1241555,0.1690781,0.3172331,0,250,0.3172331,1490.55,187.0574,54.92594,0,0,10.86453,419.8548,286.9423,132.9125,0,652.4622,3526.75,0,-1.136868e-13,4.526934e-14,4.263256e-14,77.34963,3.285638,187.0574,256.9011,0,0,0,-2.220446e-15
naive,2026-02-01 13:15:00,2645,13.25,27.80426,3148.352,94.01247,1.847029,211.6919,0,0,2203.846,2203.529,752.037,390.729,1142.766,3,0,73.29542,269.4705,800,0,93.33365,224.9384,0.1124692,0.1563578,0.3172331,0,250,0.3172331,1451.492,198.7523,54.89662,0.6788195,0,12.93965,424.5079,279.5884,144.9195,0,672.8098,3639.866,0,-1.136868e-13,-4.068967e-14,4.263256e-14,93.33365,1.847029,198.7523,193.0874,0,71.44839,0,0
naive,2026-02-01 13:30:00,2646,13.5,27.92419,3116.889,88.24667,2.599455,218.4097,0,0,2181.822,2181.505,832.8549,426.3575,1259.212,3,0,172.2184,286.994,800,0,88.24667,202.8414,0.1014207,0.1416404,0.3172331,0,250,0.3172331,1348.65,211.4016,54.77048,0,0,7.008123,421.3363,260.4406,160.8956,0,688.1515,3723.216,0,-1.136868e-13,6.633583e-15,4.263256e-14,88.24667,2.599455,211.4016,99.6121,0,169.619,0,2.842171e-14
naive,2026-02-01 13:45:00,2647,13.75,27.95586,3103.273,81.4332,0.8769367,212.1083,0,0,2172.291,2171.974,906.142,448.5475,1354.69,3,85.0592,174.3779,295.2525,800,0,0,202.8094,0.1014047,0.1277262,0.3172331,0,250,0.3172331,1265.832,217.4101,54.73717,0,0,0,419.7782,244.612,175.1661,0,693.1595,3750.798,0,0,-3.552714e-14,4.263256e-14,81.4332,0.8769367,212.1083,11.23771,0,177.1269,5.30182,0
naive,2026-02-01 14:00:00,2648,14,28.16059,3093.336,81.48288,4.70749,240.7377,0,1,2165.335,2165.018,904.8722,449.3182,1354.19,3,73.87472,173.2134,307.1023,800,0,7.608158,200.8755,0.1004377,0.1277061,0.3172331,0,250,0.3172331,1260.146,225.6328,54.52185,0,0,15.10497,420.2629,244.5776,175.6853,0,696.8275,3771.214,0,0,4.471423e-14,4.263256e-14,81.48288,4.70749,225.6328,11.11,0,168.5059,0,0
naive,2026-02-01 14:15:00,2649,14.25,28.37107,3121.161,76.82341,1.702826,238.3175,0,1,2184.813,2184.496,910.8973,451.9508,1362.848,3,74.07233,172.5971,316.1787,800,0,2.751074,200.1561,0.100078,0.1264883,0.3172331,0,250,0.3172331,1273.598,231.7689,54.30048,0,0,6.54856,425.9573,248.3043,177.653,0,701.5319,3797.337,0,-1.136868e-13,4.443668e-14,4.263256e-14,76.82341,1.702826,231.7689,3.375355,0,170.8943,0,0
naive,2026-02-01 14:30:00,2650,14.5,28.43599,3103.224,84.90893,4.462013,241.5887,0,1,2172.257,2171.94,918.0168,454.0958,1372.113,3,82.42522,171.5521,318.1353,800,0,0.4982453,200,0.1,0.1260353,0.3172331,0,250,0.3172331,1253.923,233.038,54.2322,1.985464,0,8.550708,424.0998,244.8092,179.2906,0,700.5744,3795.573,0,-5.684342e-14,0,4.263256e-14,82.92347,4.462013,233.038,0.4982453,0,167.0901,0,0
naive,2026-02-01 14:45:00,2651,14.75,28.67879,3104.247,93.89856,0.9863254,253.127,0,1,2172.973,2172.655,1308.903,567.5066,1876.41,4,77.64762,172.5679,326.1943,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.7521,238.3077,53.97683,16.25094,0,14.81936,426.4633,169.5183,256.945,0,739.9333,4036.942,0,-1.136868e-13,1.24345e-13,4.263256e-14,77.64762,0.9863254,238.3077,0,500,171.5816,0,2.842171e-14
naive,2026-02-01 15:00:00,2652,15,28.7352,3102.968,65.47699,0,255.9497,1,1,2172.077,2171.76,738.7256,384.8607,1123.586,3,0,0,323.5863,800,0,65.47699,308.5481,0.1542741,0.2046279,0.3172331,0,250,0.3172331,1433.035,236.2563,53.91751,0,0,19.69344,426.8074,281.5874,145.2199,670.3178,0,1279.978,0,5.684342e-14,2.04281e-14,4.263256e-14,65.47699,0,236.2563,237.6408,0,0,0,0
naive,2026-02-01 15:15:00,2653,15.25,28.98975,3111.179,90.60699,3.876784,260.9173,1,1,2177.825,2177.508,741.7287,386.1846,1127.913,3,0,0,327.9133,800,0,63.43902,292.6398,0.1463199,0.1942882,0.3172331,0,250,0.3172331,1435.779,238.7478,53.64978,31.04476,0,22.16951,430.3044,283.6876,146.6167,674.2526,0,1341.701,0,1.136868e-13,3.458345e-14,4.263256e-14,59.56224,3.876784,238.7478,228.7506,0,0,0,-1.332268e-15
naive,2026-02-01 15:30:00,2654,15.5,29.00355,3112.394,113.8903,0,267.6404,1,1,2178.676,2178.358,745.2276,387.7271,1132.955,3,0,0,332.9547,800,0,71.57454,274.7001,0.13735,0.184271,0.3172331,0,250,0.3172331,1433.131,242.3816,53.63527,42.31572,0,25.25887,430.6015,283.2493,147.3523,675.9686,0,1364.592,0,5.684342e-14,-6.131207e-14,4.263256e-14,71.57454,0,242.3816,238.9048,0,0,0,0
naive,2026-02-01 15:45:00,2655,15.75,29.00309,3111.429,122.5097,0,260.7921,1,1,2178,2177.683,745.4036,387.8047,1133.208,3,0,0,333.2083,800,0,89.02596,252.4003,0.1262002,0.1729746,0.3172331,0,250,0.3172331,1432.279,242.5674,53.63576,33.48378,0,18.22468,430.4637,283.0781,147.3856,674.4847,0,1346.389,0,-5.684342e-14,3.447242e-14,4.263256e-14,89.02596,0,242.5674,253.5403,0,0,0,0
naive,2026-02-01 16:00:00,2656,16,28.85995,3076.38,127.6149,2.235545,244.5306,1,1,2153.466,2153.149,776.0728,401.3251,1177.398,3,0,50.12962,327.2682,800,0,98.53574,227.7267,0.1138633,0.1589328,0.3172331,0,250,0.3172331,1377.076,238.618,53.78631,29.07911,0,5.912598,424.2944,271.3234,152.971,673.8135,0,1337.279,0,0,4.013456e-14,4.263256e-14,98.53574,2.235545,238.618,209.4425,0,47.89408,0,0
naive,2026-02-01 16:15:00,2657,16.25,28.77199,3072.833,143.9374,0.6972713,237.1166,1,1,2150.983,2150.666,849.8173,433.8353,1283.653,3,0,160.8038,322.8488,800,0,110.4387,200.0811,0.1000406,0.1433962,0.3172331,0,250,0.3172331,1300.848,235.6228,53.87882,33.49872,0,1.493787,422.9987,255.8166,167.1821,689.9457,0,1377.063,0,5.684342e-14,-2.220446e-15,4.263256e-14,110.4387,0.6972713,235.6228,110.7633,0,160.1066,0,2.842171e-14
naive,2026-02-01 16:30:00,2658,16.5,28.75774,3036.552,168.1032,5.122725,228.1899,1,1,2125.586,2125.269,950.1044,461.917,1412.021,3,135.5915,161.3198,315.11,800,0,0.1986037,200,0.1,0.1259882,0.3172331,0,250,0.3172331,1175.165,230.0108,53.8938,32.31304,0,0,417.8757,231.0293,186.8463,692.9463,0,1381.002,0,0,0,4.263256e-14,135.7901,5.122725,228.1899,0.1986037,0,156.1971,1.820945,0
naive,2026-02-01 16:45:00,2659,16.75,28.51145,3046.012,183.0277,1.626129,223.1269,1,1,2132.208,2131.891,1361.182,579.2886,1940.471,4,172.3463,160.7725,307.3522,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.7085,224.9536,54.15283,10.68143,0,0,416.9567,150.7133,266.2434,730.0018,0,1417.507,0,-1.136868e-13,1.24345e-13,4.263256e-14,172.3463,1.626129,223.1269,0,500,159.1464,1.826729,-5.684342e-14
naive,2026-02-01 17:00:00,2660,17,28.53027,3076.205,188.6331,2.912713,213.3001,1,1,2153.344,2153.026,721.938,377.4599,1099.398,3,0,0,299.3979,800,0,191.5458,277.0309,0.1385155,0.2046279,0.3172331,0,250,0.3172331,1431.088,219.0868,54.13304,0,0,0,421.2603,279.9649,141.2954,657.4248,0,1253.95,0,5.684342e-14,-7.993606e-15,4.263256e-14,188.6331,2.912713,213.3001,369.5577,0,0,5.786693,1.332268e-14
naive,2026-02-01 17:15:00,2661,17.25,28.65266,3065.702,228.3931,4.175548,215.2088,1,1,2145.991,2145.674,780.3881,403.2275,1183.616,3,0,101.2189,282.3967,800,0,228.3931,219.889,0.1099445,0.1744423,0.3172331,0,250,0.3172331,1365.286,206.3695,54.00432,0,0,8.839255,420.9306,267.7973,153.1333,672.7586,0,1284.762,0,5.684342e-14,-5.884182e-15,4.263256e-14,228.3931,4.175548,206.3695,307.9492,0,97.04338,0,-2.842171e-14
naive,2026-02-01 17:30:00,2662,17.5,28.72307,3021.181,286.3163,9.914922,204.8244,1,0,2114.827,2114.51,965.2125,460.2699,1425.482,3,205.4265,153.3145,266.7413,800,0,79.41764,200,0.1,0.1384609,0.3172331,0,250,0.3172331,1149.297,194.7786,53.93026,1.472072,0,10.04578,415.4489,225.7746,189.6743,688.0179,0,1317.904,0,0,3.996803e-15,4.263256e-14,284.8442,9.914922,194.7786,79.41764,0,143.3996,0,0
naive,2026-02-01 17:45:00,2663,17.75,28.73847,3004.487,327.909,4.292819,187.2529,1,0,2103.141,2102.824,1417.133,582.8666,2000,4,329.2771,151.7748,251.6491,767.299,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,685.6903,183.727,51.71027,0,0,3.525855,413.2908,134.7458,278.5449,718.3053,0,1378.436,0,0,1.24345e-13,4.263256e-14,327.909,4.292819,183.727,0,500,148.8501,0,2.842171e-14
naive,2026-02-01 18:00:00,2664,18,28.80551,3017.004,387.3681,6.527823,188.9596,0,0,2111.903,2111.586,684.164,360.8072,1044.971,3,0,0,244.9712,800,0,384.1625,228.8767,0.1144384,0.2046279,0.3172331,0,250,0.3172331,1427.422,178.7202,53.84356,3.600757,6.132663,10.23943,415.6149,280.9115,134.7034,0,643.7338,3496.752,0,0,-7.993606e-15,4.263256e-14,383.7673,0.3951607,178.7202,384.1625,0,0,0,-3.108624e-15
naive,2026-02-01 18:15:00,2665,18.25,28.70175,2978.7,439.7924,0,175.5876,0,0,2085.09,2084.772,938.4054,432.9483,1371.354,3,335.7548,0.09280251,235.506,800,0,104.0376,202.8313,0.1014157,0.1441203,0.3172331,0,250,0.3172331,1146.367,172.0103,53.95269,0,0,3.577313,409.4185,225.0953,184.3232,0,658.746,3562.406,0,-5.684342e-14,-5.584422e-14,4.263256e-14,439.7924,0,172.0103,115.3629,0,0.09280251,0,-3.164136e-15
naive,2026-02-01 18:30:00,2666,18.5,28.60129,2948.113,482.2722,3.141482,154.6865,0,0,2063.679,2063.362,1026.121,455.8474,1481.969,3,468.3235,0.9235302,212.7215,800,0,11.1975,200,0.1,0.1277199,0.3172331,0,250,0.3172331,1037.241,155.5398,54.05835,2.75113,2.217952,0,404.337,203.2268,201.1103,0,659.0742,3572.664,0,5.684342e-14,3.608225e-16,4.263256e-14,479.521,0.9235302,154.6865,11.1975,0,0,0.8532066,1.254552e-14
naive,2026-02-01 18:45:00,2667,18.75,28.66219,2883.987,528.4036,0.253201,141.5948,0,0,2018.791,2018.474,1432.08,567.9196,2000,4,517.1711,0.1206541,204.3892,778.3191,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,586.3936,149.3477,52.53099,11.23251,0.1325469,0,396.062,115.0432,281.0188,0,682.9628,3716.803,0,0,1.24345e-13,4.263256e-14,517.1711,0.1206541,141.5948,0,500,0,7.752853,5.684342e-14
naive,2026-02-01 19:00:00,2668,19,28.58686,2879.4,559.5845,9.93437,135.8184,0,0,2015.58,2015.263,684.6308,354.5674,1039.198,3,54.18309,1.512203,183.5029,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1330.632,134.1966,54.07352,5.731939,8.422167,1.621827,394.7903,260.63,134.1603,0,615.5151,3348.916,0,-1.136868e-13,-7.993606e-15,4.263256e-14,553.8525,1.512203,134.1966,499.6694,0,0,0,4.796163e-14
naive,2026-02-01 19:15:00,2669,19.25,28.64864,2874.099,582.3075,2.599924,131.7482,0,0,2011.869,2011.552,1437.483,562.5171,2000,4,569.0036,0.5668008,173.9817,756.4479,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,574.069,127.1477,51.06831,13.30385,2.033123,4.600457,394.5887,112.5924,281.9963,0,676.0117,3687.069,0,2.273737e-13,1.24345e-13,4.263256e-14,569.0036,0.5668008,127.1477,0,500,0,0,0
naive,2026-02-01 19:30:00,2670,19.5,28.51038,2874.895,566.871,4.819605,123.9247,0,0,2012.427,2012.109,700.9437,357.7843,1058.728,3,87.59534,1.302609,169.83,800,0,479.2756,205.0984,0.1025492,0.2046279,0.3172331,0,250,0.3172331,1311.166,124.3015,54.15396,0,3.516995,0,393.5241,256.3946,137.1295,0,614.1789,3323.127,0,-1.136868e-13,-7.993606e-15,4.263256e-14,566.871,1.302609,123.9247,499.6694,0,0,0.3767522,3.08642e-14
naive,2026-02-01 19:45:00,2671,19.75,28.51426,2862.897,580.5754,1.18124,110.9252,0,0,2004.028,2003.711,1050.224,456.7775,1507.002,4,549.8287,2.08025,155.0927,800,0,20.26464,200,0.1,0.1291475,0.3172331,0,250,0.3172331,953.4867,113.5102,54.14988,10.48206,0,0,391.9145,186.4671,205.4474,0,643.2446,3495.008,0,1.136868e-13,-1.498801e-15,4.263256e-14,570.0934,1.18124,110.9252,20.26464,0,0.8990099,2.584982,-5.595524e-14
naive,2026-02-01 20:00:00,2672,20,28.58163,2831.484,553.5159,0,104.6285,0,0,1982.039,1981.721,1427.134,562.6967,1989.831,4,556.2331,0.165036,133.433,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,554.587,97.58578,54.07902,0,0,7.042696,388.1768,108.6143,279.5625,0,672.6903,3638.958,0,0,1.24345e-13,4.263256e-14,553.5159,0,97.58578,0,500,2.8823,0,3.28626e-14
naive,2026-02-01 20:15:00,2673,20.25,28.46784,2809.639,495.5182,0,93.15246,0,0,1966.747,1966.43,622.159,330.3586,952.5176,2,26.17527,0.2796633,126.0627,800,0,469.3429,207.5816,0.1037908,0.2046279,0.3172331,0,250,0.3172331,1344.271,92.31033,54.1987,0,0,0.8421259,384.2401,262.6279,121.6121,0,593.1511,3201.357,0,-5.684342e-14,-6.483702e-14,4.263256e-14,495.5182,0,92.31033,499.6694,0,0.2796633,0,-4.440892e-15
naive,2026-02-01 20:30:00,2674,20.5,28.57764,2821.543,475.0767,0,88.00769,0,0,1975.08,1974.763,943.4828,421.7341,1365.217,3,448.8407,0.2200465,116.1562,800,0,26.23599,200.99,0.100495,0.1307111,0.3172331,0,250,0.3172331,1031.28,84.95416,54.08322,0,0,3.053535,386.7807,201.956,184.8247,0,624.288,3372.741,0,0,-2.006728e-14,4.263256e-14,475.0767,0,84.95416,30.19582,0,0.2200465,0,1.362799e-14
naive,2026-02-01 20:45:00,2675,20.75,28.65988,2783.903,425.935,0,76.53718,0,0,1948.732,1948.415,931.0614,417.023,1348.084,3,442.4105,0.2419791,105.432,800,0,0,200.9583,0.1004792,0.1265604,0.3172331,0,250,0.3172331,1017.354,77.04135,53.99673,0,0,0,382.2983,199.5823,182.7159,0,616.6054,3330.583,0,5.684342e-14,-5.653811e-14,4.263256e-14,425.935,0,76.53718,3.833275,0,16.71747,0.5041613,-1.065814e-14
naive,2026-02-01 21:00:00,2676,21,28.21806,2792.006,370.5144,0,78.12871,0,0,1954.404,1954.087,877.7749,399.9108,1277.686,3,388.7861,0.4871147,88.41254,800,0,0,200.9267,0.1004633,0.1265405,0.3172331,0,250,0.3172331,1076.312,64.91739,54.4614,0,0,13.21132,379.79,209.1546,170.6354,0,611.6327,3302.711,0,-5.684342e-14,4.996004e-16,4.263256e-14,370.5144,0,64.91739,3.706735,0,18.75879,0,-1.421085e-14
naive,2026-02-01 21:15:00,2677,21.25,28.43146,2803.953,336.389,0,77.48759,0,0,1962.767,1962.45,837.5723,387.5156,1225.088,3,343.9967,0.845845,80.24539,800,0,0,200.8951,0.1004475,0.1265206,0.3172331,0,250,0.3172331,1124.878,58.78362,54.23697,0,0,18.70397,383.1629,219.5938,163.5692,0,610.7607,3298.167,0,1.136868e-13,1.94289e-14,4.263256e-14,336.389,0,58.78362,3.580214,0,8.453538,0,-7.105427e-15
naive,2026-02-01 21:30:00,2678,21.5,28.08269,2780.922,280.2291,0,69.73392,0,0,1946.646,1946.328,793.1327,374.0455,1167.178,3,292.5417,0.886836,73.74977,800,0,0,200.8634,0.1004317,0.1265007,0.3172331,0,250,0.3172331,1153.196,54.23104,54.60378,0,0,15.50288,377.1908,223.4484,153.7424,0,600.4978,3241.309,0,0,-3.871903e-14,4.263256e-14,280.2291,0,54.23104,3.453713,0,13.19941,0,2.842171e-14
naive,2026-02-01 21:45:00,2679,21.75,28.26002,2748.921,235.7447,4.080371,69.11852,0,0,1924.245,1923.928,760.0384,363.9906,1124.029,3,254.4226,2.488895,67.11747,800,0,0,200.8318,0.1004159,0.1264808,0.3172331,0,250,0.3172331,1163.889,49.25885,54.41728,0,1.591476,19.85968,374.2649,226.376,147.8889,0,594.2293,3209.787,0,0,1.448841e-14,4.263256e-14,235.7447,2.488895,49.25885,3.327233,0,18.67795,0,1.776357e-14
naive,2026-02-01 22:00:00,2680,22,27.99412,2766.791,175.2507,1.58836,59.63675,0,0,1936.754,1936.437,718.0654,350.5298,1068.595,3,212.0301,1.416513,55.14855,800,0,0,200.8002,0.1004001,0.1264608,0.3172331,0,250,0.3172331,1218.371,40.59193,54.69694,0,0.1718475,19.04481,374.567,235.6322,138.9348,0,589.8452,3182.911,0,-1.136868e-13,2.658984e-14,4.263256e-14,175.2507,1.416513,40.59193,3.200772,0,36.77943,0,0
naive,2026-02-01 22:15:00,2681,22.25,27.56849,2734.978,156.3054,0,47.14803,0,0,1914.484,1914.167,682.6388,339.9733,1022.612,3,169.4835,2.21767,50.91088,800,0,0,200.7686,0.1003843,0.1264409,0.3172331,0,250,0.3172331,1231.528,37.64616,55.14459,0,0,9.501869,366.9376,236.0395,130.898,0,577.834,3116.049,0,-5.684342e-14,-4.118927e-14,4.263256e-14,156.3054,0,37.64616,3.074331,0,15.39575,0,-7.105427e-15
naive,2026-02-01 22:30:00,2682,22.5,27.24215,2736.137,141.3567,0,41.50274,0,0,1915.296,1914.979,657.3661,332.6275,989.9936,2,137.5763,0.5352613,51.88204,800,0,2.94791,200,0.1,0.126421,0.3172331,0,250,0.3172331,1257.613,38.49974,55.48782,0.8325187,0,3.003003,364.5847,239.3919,125.1928,0,572.591,3088.263,0,0,-1.665335e-16,4.263256e-14,140.5242,0,38.49974,2.94791,0,0.5352613,0,-1.154632e-14
naive,2026-02-01 22:45:00,2683,22.75,27.15109,2729.773,110.7588,0,39.90084,0,0,1910.841,1910.524,1033.799,440.6779,1474.477,3,124.2978,0.07657819,50.10291,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.7245,37.21601,55.58359,0,0,2.684834,363.0445,166.5706,196.4739,0,607.7586,3280.141,0,5.684342e-14,1.24345e-13,4.263256e-14,110.7588,0,37.21601,0,500,13.61553,0,1.953993e-14
naive,2026-02-01 23:00:00,2684,23,26.8659,2766.883,111.2701,0,36.66832,0,0,1936.818,1936.501,553.9758,303.4139,857.3897,2,0,0,57.3897,800,0,111.2701,297.0998,0.1485499,0.2046279,0.3172331,0,250,0.3172331,1382.525,42.75951,55.88354,0,0,0,365.7997,261.1124,104.6873,0,564.5263,3042.026,0,-1.136868e-13,4.884981e-14,4.263256e-14,111.2701,0,36.66832,113.3224,0,0,6.09119,0
naive,2026-02-01 23:15:00,2685,23.25,26.63944,2719.288,94.51166,0,40.27071,0,0,1903.501,1903.184,551.819,302.4631,854.2821,2,0,0,54.28212,800,0,94.51166,273.4252,0.1367126,0.1870794,0.3172331,0,250,0.3172331,1351.365,40.54247,56.12172,0,0,0,357.8238,254.0322,103.7916,0,556.4952,2997.587,0,-5.684342e-14,8.326673e-16,4.263256e-14,94.51166,0,40.27071,101.2862,0,0,0.2717622,0
naive,2026-02-01 23:30:00,2686,23.5,26.64416,2718.993,69.84953,1.908181,30.4484,0,1,1903.295,1902.978,546.4985,300.1175,846.616,2,0,0,46.616,800,0,71.49459,255.5085,0.1277542,0.1721718,0.3172331,0,250,0.3172331,1356.48,34.815,56.11674,0,0.2631139,0,357.82,255.0185,102.8015,0,555.136,2990.571,0,0,-3.413936e-14,4.263256e-14,69.84953,1.645067,30.4484,83.8525,0,0,4.366601,-5.995204e-15
naive,2026-02-01 23:45:00,2687,23.75,26.35881,2710.758,55.82713,0,24.47705,0,1,1897.531,1897.213,540.6135,297.5231,838.1367,2,0,0,38.13668,800,0,55.82713,241.5115,0.1207557,0.1608899,0.3172331,0,250,0.3172331,1356.6,28.56931,56.41686,0,0,0,354.6435,253.5449,101.0985,0,551.0681,2967.405,0,0,1.36835e-14,4.263256e-14,55.82713,0,24.47705,81.04459,0,0,4.092269,0
naive,2026-02-02 00:00:00,2688,0,26.27087,2667.023,61.96838,0,25.53694,1,1,1866.916,1866.599,539.3852,296.9816,836.3669,2,0,0,36.36688,800,0,61.96838,225.9813,0.1129907,0.1520762,0.3172331,0,250,0.3172331,1327.214,27.26909,56.50936,0,0,0,348.292,247.605,100.6869,544.5867,0,1025.6,0,0,-1.038059e-14,4.263256e-14,61.96838,0,25.53694,72.49054,0,0,1.732152,0
naive,2026-02-02 00:15:00,2689,0.25,26.28427,2690.872,62.69275,0,30.23648,1,1,1883.61,1883.293,533.3276,294.3111,827.6387,2,0,0,27.63868,800,0,62.69275,210.2726,0.1051363,0.1422971,0.3172331,0,250,0.3172331,1349.966,20.72143,56.49526,0,0,9.515051,351.5031,251.9189,99.58419,548.0057,0,1032.454,0,-5.684342e-14,3.888556e-14,4.263256e-14,62.69275,0,20.72143,65.9286,0,0,0,0
naive,2026-02-02 00:30:00,2690,0.5,25.89187,2703.753,57.61312,0,17.09706,1,1,1892.627,1892.31,564.8878,303.4424,868.3302,2,40.19892,2.02387,26.10745,800,0,17.4142,205.8859,0.102943,0.1324056,0.3172331,0,250,0.3172331,1327.422,19.65538,56.90796,0,0,0,350.3636,245.7327,104.6309,549.1751,0,1034.329,0,5.684342e-14,-3.205769e-14,4.263256e-14,57.61312,0,17.09706,40.95791,0,2.02387,2.558327,3.552714e-15
naive,2026-02-02 00:45:00,2691,0.75,25.59389,2727.094,78.34723,0,8.120258,1,1,1908.966,1908.648,578.272,307.1491,885.4211,2,58.63956,2.9408,23.84076,800,0,19.70767,200.9266,0.1004633,0.1296433,0.3172331,0,250,0.3172331,1330.376,18.00571,57.22136,0,0,0,351.2568,244.7942,106.4626,551.9434,0,1039.513,0,0,3.969047e-15,4.263256e-14,78.34723,0,8.120258,23.41406,0,2.9408,9.885451,-5.329071e-15
naive,2026-02-02 01:00:00,2692,1,25.48176,2719.268,76.23247,0,3.583798,1,1,1903.488,1903.171,594.6258,311.8408,906.4666,2,79.80554,1.591843,25.06923,800,0,0,200.895,0.1004475,0.1265205,0.3172331,0,250,0.3172331,1308.545,18.956,57.3393,0,0,0,349.4558,240.2319,109.2239,552.0727,0,1039.639,0,0,-1.415534e-14,4.263256e-14,76.23247,0,3.583798,3.579876,0,5.164913,15.3722,1.776357e-15
naive,2026-02-02 01:15:00,2693,1.25,25.3441,2705.082,80.21436,2.356532,0,1,1,1893.558,1893.24,601.9112,314.7394,916.6506,2,82.43866,1.238047,32.97387,800,0,0,200.8633,0.1004317,0.1265006,0.3172331,0,250,0.3172331,1291.329,24.96937,57.48409,0,1.118485,0,346.669,236.4141,110.2548,551.1535,0,1039.567,0,5.684342e-14,1.496026e-14,4.263256e-14,80.21436,1.238047,0,3.453375,0,2.224298,24.96937,2.220446e-15
naive,2026-02-02 01:30:00,2694,1.5,25.24881,2638.23,78.93121,0,10.52291,1,1,1846.761,1846.444,600.2517,313.7615,914.0132,2,84.5084,0.2848482,29.21998,800,0,0,200.8317,0.1004159,0.1264807,0.3172331,0,250,0.3172331,1246.192,22.14902,57.5843,0,0,0,337.454,227.7135,109.7404,541.4751,0,1018.168,0,-5.684342e-14,4.043987e-14,4.263256e-14,78.93121,0,10.52291,3.326894,0,5.862035,11.62611,-4.440892e-15
naive,2026-02-02 01:45:00,2695,1.75,24.86042,2639.732,63.56702,0,16.47847,1,1,1847.812,1847.495,604.8833,315.1682,920.0514,2,89.84815,0.7003955,29.50288,800,0,0,200.8001,0.1004001,0.1264608,0.3172331,0,250,0.3172331,1242.612,22.45514,57.99279,0,0,0,33.26062,22.36701,10.89361,337.5352,0,609.8284,0,0,2.350897e-14,4.263256e-14,63.56702,0,16.47847,3.200434,0,26.98153,5.976663,3.552714e-15
naive,2026-02-02 02:00:00,2696,2,24.63186,2663.038,70.84991,0,20.13434,1,1,1864.127,1863.81,608.7028,317.0671,925.7699,2,88.04001,1.872537,35.85733,800,0,0,200.7685,0.1003842,0.1264409,0.3172331,0,250,0.3172331,1255.107,27.35717,58.23317,0,0,0,33.55428,22.59192,10.96236,339.659,0,613.8057,0,0,3.902434e-14,4.263256e-14,70.84991,0,20.13434,3.073993,0,19.06264,7.22283,-7.105427e-15
naive,2026-02-02 02:15:00,2697,2.25,24.57219,2678.122,78.25705,0,21.58651,1,1,1874.685,1874.368,591.2691,311.7031,902.9722,2,68.52381,1.436987,33.01145,800,0,2.947572,200,0.1,0.126421,0.3172331,0,250,0.3172331,1283.099,25.20168,58.29593,6.785675,0,0,33.74433,23.09578,10.64855,334.7989,0,615.7201,0,0,-2.775558e-17,4.263256e-14,71.47138,0,21.58651,2.947572,0,1.436987,3.615168,1.776357e-15
naive,2026-02-02 02:30:00,2698,2.5,24.54348,2698.902,84.20924,0,22.13466,1,1,1889.231,1888.914,978.185,422.6826,1400.868,3,69.4697,4.638724,26.75912,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.7289,20.43466,58.32613,14.73954,0,1.7,34.00616,16.39312,17.61304,439.382,0,838.5728,0,0,1.24345e-13,4.263256e-14,69.4697,0,20.43466,0,500,4.638724,0,1.953993e-14
naive,2026-02-02 02:45:00,2699,2.75,24.60887,2713.608,93.30101,0.708915,7.590646,1,1,1899.526,1899.208,529.6292,292.6807,822.31,2,0,0,22.30995,800,0,74.41356,306.314,0.153157,0.2046279,0.3172331,0,250,0.3172331,1369.579,17.02537,58.25735,19.59637,0,0,34.19146,24.65242,9.539036,317.3331,0,602.9305,0,-5.684342e-14,1.056932e-13,4.263256e-14,73.70464,0.708915,7.590646,76.3841,0,0,9.434725,5.662137e-15
naive,2026-02-02 03:00:00,2700,3,24.46441,2710.137,109.8203,2.442126,17.24482,1,1,1897.096,1896.778,532.9686,294.1529,827.1215,2,0,0,27.12151,800,0,84.79769,285.0663,0.1425332,0.1928814,0.3172331,0,250,0.3172331,1363.81,20.72855,58.40929,27.46477,0,0,34.14772,24.54858,9.599145,318.7015,0,619.0692,0,-5.684342e-14,8.668066e-14,4.263256e-14,82.35557,2.442126,17.24482,85.20416,0,0,3.483732,1.332268e-15
naive,2026-02-02 03:15:00,2701,3.25,24.28412,2726.553,128.5254,2.342838,15.77739,1,1,1908.587,1908.27,532.8835,294.1154,826.9989,2,0,0,26.99891,800,0,83.82063,264.0663,0.1320331,0.1795021,0.3172331,0,250,0.3172331,1375.386,20.67379,58.59891,46.3778,0.6698185,0,34.35457,24.75695,9.597614,318.8723,0,652.978,0,-5.684342e-14,-9.450773e-14,4.263256e-14,82.14761,1.673019,15.77739,83.82063,0,0,4.896405,-1.110223e-15
naive,2026-02-02 03:30:00,2702,3.5,24.08067,2746.701,138.4082,0,15.80665,1,1,1922.691,1922.373,531.0369,293.3013,824.3382,2,0,0,24.33818,800,0,96.02125,240.0194,0.1200097,0.1662787,0.3172331,0,250,0.3172331,1391.336,18.67602,58.81289,42.38698,0,0,34.60843,25.04406,9.564374,318.3453,0,643.6437,0,0,5.453971e-14,4.263256e-14,96.02125,0,15.80665,97.52798,0,0,2.86937,0
naive,2026-02-02 03:45:00,2703,3.75,23.89356,2776.202,131.1154,0,20.91761,1,1,1943.341,1943.024,531.09,293.3247,824.4147,2,0,0,24.41469,800,0,107.703,213.0559,0.1065279,0.1511367,0.3172331,0,250,0.3172331,1411.934,18.77127,59.00968,23.41238,0,2.146336,34.98015,25.41482,9.56533,319.1213,0,612.2431,0,-1.136868e-13,3.835821e-14,4.263256e-14,107.703,0,18.77127,108.1834,0,0,0,0
naive,2026-02-02 04:00:00,2704,4,23.57135,2787.066,114.189,0.3291,17.37172,1,1,1950.946,1950.629,572.4405,305.4055,877.846,2,51.68577,0,26.16025,800,0,52.08931,200,0.1,0.1341582,0.3172331,0,250,0.3172331,1378.188,20.18078,59.34856,10.41388,0.3291,0,35.11703,24.80739,10.30964,330.2129,0,612.1904,0,0,2.081668e-15,4.263256e-14,103.7751,0,17.37172,52.08931,0,0,2.809062,0
naive,2026-02-02 04:15:00,2705,4.25,23.74758,2743.913,127.9909,0,5.528581,1,1,1920.739,1920.422,1016.362,432.5658,1448.928,3,127.8689,1.526429,19.53251,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.0599,15.04041,59.16321,0.1219848,0,0,34.5733,16.27308,18.30023,448.8389,0,831.3295,0,0,1.24345e-13,4.263256e-14,127.8689,0,5.528581,0,500,1.526429,9.511832,6.283862e-14
naive,2026-02-02 04:30:00,2706,4.5,23.65125,2736.157,176.3902,0,13.76884,1,1,1915.31,1914.992,529.916,292.8071,822.7231,2,0,0,22.72312,800,0,158.5751,285.2736,0.1426368,0.2046279,0.3172331,0,250,0.3172331,1385.076,17.51475,59.26452,17.81511,0,0,34.47557,24.93138,9.544198,317.7385,0,599.5355,0,5.684342e-14,4.884981e-14,4.263256e-14,158.5751,0,13.76884,161.2751,0,0,3.745915,0
naive,2026-02-02 04:45:00,2707,4.75,23.53053,2724.144,198.6623,0,12.40207,1,1,1906.901,1906.584,532.9139,294.1288,827.0426,2,0,0,27.04263,800,0,179.7313,240.2959,0.1201479,0.1796326,0.3172331,0,250,0.3172331,1373.67,20.8703,59.39149,18.93103,0,0,34.32421,24.72605,9.59816,318.8548,0,603.5502,0,-5.684342e-14,-2.770006e-14,4.263256e-14,179.7313,0,12.40207,181.2368,0,0,8.468233,0
naive,2026-02-02 05:00:00,2708,5,23.42935,2721.448,231.7009,1.799848,10.4445,1,1,1905.014,1904.697,582.0333,308.4273,890.4607,2,61.83381,0.1118238,28.51502,800,0,161.0321,200,0.1,0.1513108,0.3172331,0,250,0.3172331,1322.663,22.02971,59.49791,8.834945,1.688024,0,34.29025,23.80794,10.48231,332.2353,0,615.6875,0,0,1.182388e-14,4.263256e-14,222.8659,0.1118238,10.4445,161.0321,0,0,11.58521,-1.454392e-14
naive,2026-02-02 05:15:00,2709,5.25,23.49356,2721.017,272.5396,0,19.22291,1,1,1904.712,1904.395,1136.425,468.0333,1604.458,4,274.6593,0.07421961,29.72455,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.9702,22.94888,59.43037,0,0,0,34.28482,13.82346,20.46136,481.8568,0,896.8543,0,2.842171e-13,1.24345e-13,4.263256e-14,272.5396,0,19.22291,0,500,2.193905,3.725973,-3.419487e-14
naive,2026-02-02 05:30:00,2710,5.5,23.50667,2716.992,349.1126,0,19.27843,1,1,1901.894,1901.577,541.7832,298.0388,839.822,2,0,0,39.82204,800,0,344.3528,238.8292,0.1194146,0.2046279,0.3172331,0,250,0.3172331,1359.794,30.74049,59.41658,4.759813,0,0,34.2341,24.47629,9.757808,322.5151,0,586.3972,0,0,-7.993606e-15,4.263256e-14,344.3528,0,19.27843,344.5471,0,0,11.46205,0
naive,2026-02-02 05:45:00,2711,5.75,23.41388,2734.985,406.9928,0,12.8089,1,1,1914.489,1914.172,725.5466,350.5279,1076.074,3,239.7697,0.5288764,35.77589,800,0,155.1662,200,0.1,0.1503872,0.3172331,0,250,0.3172331,1188.626,27.64364,59.51418,12.05685,0,0,34.46081,21.39526,13.06555,371.9232,0,697.691,0,1.136868e-13,5.245804e-15,4.263256e-14,394.936,0,12.8089,155.1662,0,0.5288764,14.83474,3.985701e-14
naive,2026-02-02 06:00:00,2712,6,23.56415,2725.603,476.542,0,5.214816,1,0,1907.922,1907.605,1291.32,513.6425,1804.963,4,465.2822,0.5923822,39.08809,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,616.2848,30.15594,59.35614,11.25974,0,0,34.3426,11.09313,23.24947,524.7356,0,1002.119,0,-1.136868e-13,1.24345e-13,4.263256e-14,465.2822,0,5.214816,0,500,0.5923822,24.94113,6.106227e-15
naive,2026-02-02 06:15:00,2713,6.25,23.62551,2755.813,552.2737,0,8.955169,0,0,1929.069,1928.752,561.9565,303.5467,865.5032,2,28.45887,0.2221632,36.82215,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1366.795,28.38973,59.2916,24.14542,0,0,34.72324,24.60231,10.12093,0,328.149,1779.767,0,5.684342e-14,-7.993606e-15,4.263256e-14,528.1283,0,8.955169,499.6694,0,0.2221632,19.43456,5.112577e-14
naive,2026-02-02 06:30:00,2714,6.5,23.63611,2754.53,601.6293,4.265785,7.251117,0,0,1928.171,1927.854,1369.064,536.0162,1905.08,4,565.3134,0.4064772,39.36051,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,558.7896,30.34346,59.28045,36.3159,3.859307,0,34.70708,10.05821,24.64887,0,546.0745,3006.021,0,1.136868e-13,1.24345e-13,4.263256e-14,565.3134,0.4064772,7.251117,0,500,0,23.09234,1.136868e-13
naive,2026-02-02 06:45:00,2715,6.75,23.68024,2777.143,633.1478,3.662395,16.81349,0,0,1944,1943.683,634.9957,325.7975,960.7933,2,112.0883,0.01653784,48.68845,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1308.687,37.51728,59.23404,21.39004,3.645858,0,34.992,23.55637,11.43563,0,349.3539,1897.995,0,-5.684342e-14,-7.993606e-15,4.263256e-14,611.7577,0.01653784,16.81349,499.6694,0,0,20.70379,-2.774517e-14
naive,2026-02-02 07:00:00,2716,7,23.88749,2822.298,635.3953,1.095217,16.49031,0,0,1975.609,1975.291,1416.925,550.0631,1966.988,4,624.5991,0.1478587,42.24122,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,558.3663,32.47928,59.01607,10.7962,0.9473579,0,35.56095,10.05059,25.51036,0,560.1137,3034.49,0,0,1.24345e-13,4.263256e-14,624.5991,0.1478587,16.49031,0,500,0,15.98897,-1.136868e-13
naive,2026-02-02 07:15:00,2717,7.25,24.03866,2810.342,633.184,1.561818,30.6033,0,0,1967.24,1966.922,618.4767,319.8951,938.3718,2,100.4885,0.03202321,37.85125,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1348.446,29.05805,58.85707,33.02601,1.529794,1.545248,35.41031,24.27202,11.13829,0,344.4427,1887.83,0,0,-7.993606e-15,4.263256e-14,600.158,0.03202321,29.05805,499.6694,0,0,0,5.633688e-14
naive,2026-02-02 07:30:00,2718,7.5,24.09343,2801.326,588.9066,0,30.32849,0,0,1960.929,1960.611,1387.027,542.0913,1929.119,4,580.8146,2.406953,45.89726,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,573.5838,35.21479,58.79947,8.092009,0,0,35.29671,10.32451,24.9722,0,552.4159,2986.097,0,0,1.24345e-13,4.263256e-14,580.8146,0,30.32849,0,500,2.406953,4.886299,-7.238654e-14
naive,2026-02-02 07:45:00,2719,7.75,24.3042,2821.825,527.5544,0,34.86047,0,0,1975.278,1974.96,570.7364,307.5006,878.2369,2,27.75897,2.1612,48.31677,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1404.224,36.9897,58.57779,0.1260127,0,0,35.555,25.27603,10.27896,0,332.7766,1764.589,0,-5.684342e-14,-7.993606e-15,4.263256e-14,527.4284,0,34.86047,499.6694,0,2.1612,2.129229,5.062617e-14
naive,2026-02-02 08:00:00,2720,8,24.10466,2819.512,467.885,208.7436,33.12927,0,0,1973.659,1973.341,1349.558,538.1756,1887.734,4,474.8753,67.8217,45.03693,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,623.7831,34.55065,58.78766,0,140.922,0,35.52586,11.2281,24.29776,0,549.4037,3198.674,0,2.273737e-13,1.24345e-13,4.263256e-14,467.885,67.8217,33.12927,0,500,6.990299,1.421386,0
naive,2026-02-02 08:15:00,2721,8.25,24.29147,2860.63,415.3513,208.4161,35.19567,0,0,2002.441,2002.124,553.1561,303.0525,856.2086,2,0,0,56.20864,800,0,483.4079,204.0654,0.1020327,0.2046279,0.3172331,0,250,0.3172331,1448.968,43.03717,58.59118,0.3059513,140.0535,0,36.04394,26.08142,9.96252,0,329.134,1986.442,0,-5.684342e-14,4.884981e-14,4.263256e-14,415.0453,68.36254,35.19567,483.4079,0,0,7.8415,-1.421085e-14
naive,2026-02-02 08:30:00,2722,8.5,24.28111,2855.925,359.5198,211.4446,38.98742,0,0,1999.147,1998.83,866.8163,400.8831,1267.699,3,340.0019,68.59756,59.09997,800,0,16.13305,200,0.1,0.128497,0.3172331,0,250,0.3172331,1132.014,45.25587,58.60207,3.384859,142.8471,0,35.98465,20.37625,15.6084,0,421.2593,2503.249,0,-1.136868e-13,9.714451e-16,4.263256e-14,356.1349,68.59756,38.98742,16.13305,0,0,6.268446,-7.105427e-14
naive,2026-02-02 08:45:00,2723,8.75,24.30739,2842.646,292.9807,214.049,41.14037,0,0,1989.852,1989.535,1224.362,505.1509,1729.513,4,288.5255,70.18121,70.8064,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,765.1727,54.2052,58.57444,4.455131,143.8678,0,35.81734,13.77311,22.04423,0,518.924,3044.043,0,-5.684342e-14,1.24345e-13,4.263256e-14,288.5255,70.18121,41.14037,0,500,0,13.06483,0
naive,2026-02-02 09:00:00,2724,9,24.39159,2824.803,239.2887,222.4188,57.45588,0,1,1977.362,1977.045,564.2729,307.9534,872.2263,2,0,0,72.22628,800,0,311.9346,246.9337,0.1234669,0.2046279,0.3172331,0,250,0.3172331,1412.772,55.24351,58.48587,0,149.7729,2.212361,35.59251,25.42989,10.16262,0,333.7807,2028.355,0,0,-6.483702e-14,4.263256e-14,239.2887,72.6459,55.24351,312.8744,0,0,0,-1.421085e-14
naive,2026-02-02 09:15:00,2725,9.25,24.75729,2862.02,194.734,223.2517,72.17059,1,1,2003.414,2003.097,632.9849,336.3602,969.3451,2,15.84407,73.45759,80.04348,800,0,178.8899,202.1724,0.1010862,0.1554905,0.3172331,0,250,0.3172331,1370.112,60.98846,58.10125,0,149.7941,11.18213,36.06145,24.66201,11.39944,363.0455,0,919.1219,0,0,3.38618e-15,4.263256e-14,194.734,73.45759,60.98846,187.5794,0,0,0,0
naive,2026-02-02 09:30:00,2726,9.5,24.85952,2884.666,156.1189,226.0861,66.46624,1,1,2019.266,2018.949,745.0513,369.2375,1114.289,3,154.7744,74.1186,85.39582,800,0,1.34445,201.8044,0.1009022,0.127305,0.3172331,0,250,0.3172331,1273.898,64.99679,57.99374,0,151.9675,1.469445,36.34679,22.93016,13.41663,392.4341,0,981.7692,0,5.684342e-14,1.507128e-14,4.263256e-14,156.1189,74.1186,64.99679,8.562154,0,0,0,0
naive,2026-02-02 09:45:00,2727,9.75,24.96954,2916.261,130.0195,227.6998,69.88353,1,1,2041.383,2041.066,724.6385,363.6684,1088.307,3,125.9427,72.08008,90.28416,800,0,4.076824,200.7535,0.1003767,0.1270733,0.3172331,0,250,0.3172331,1316.427,68.63796,57.87802,0,155.6197,1.245571,36.74489,23.69569,13.0492,387.5904,0,978.512,0,5.684342e-14,-5.273559e-16,4.263256e-14,130.0195,72.08008,68.63796,7.090631,0,0,0,0
naive,2026-02-02 10:00:00,2728,10,25.18047,2922.048,90.04168,228.0234,78.31559,1,1,2045.433,2045.116,717.6836,362.4619,1080.146,3,110.3103,77.66191,92.17327,800,0,0,200.7218,0.1003609,0.1264115,0.3172331,0,250,0.3172331,1327.433,69.91861,57.65617,0,150.3615,8.396978,373.2442,242.2257,131.0185,606.2198,0,1406.95,0,0,4.485301e-14,4.263256e-14,90.04168,77.66191,69.91861,2.887395,0,20.26865,0,0
naive,2026-02-02 10:15:00,2729,10.25,25.05482,2965.306,105.4454,230.9925,78.99029,1,1,2075.715,2075.397,706.0279,359.6086,1065.636,3,91.10075,76.49072,98.04503,800,0,2.761003,200,0.1,0.1263916,0.3172331,0,250,0.3172331,1369.369,74.47122,57.78833,11.58368,154.5018,4.519064,377.8169,249.2495,128.5673,609.6807,0,1440.847,0,-5.684342e-14,1.665335e-16,4.263256e-14,93.86175,76.49072,74.47122,2.761003,0,0,0,1.421085e-14
naive,2026-02-02 10:30:00,2730,10.5,25.16752,2990.63,86.21275,229.1377,89.12846,1,1,2093.441,2093.124,1099.373,474.0685,1573.441,4,86.61544,73.80299,113.0229,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,993.7509,85.74596,57.6698,0,155.3347,3.382501,381.9051,181.2894,200.6158,655.9749,0,1515.024,0,-5.684342e-14,1.24345e-13,4.263256e-14,86.21275,73.80299,85.74596,0,500,0.4026925,0,-1.421085e-14
naive,2026-02-02 10:45:00,2731,10.75,25.4024,3012.493,70.20018,235.7994,105.0571,1,1,2108.745,2108.428,603.117,325.0777,928.1947,2,0,0,128.1947,800,0,144.3028,288.8417,0.1444208,0.2046279,0.3172331,0,250,0.3172331,1505.311,97.01529,57.42276,0,161.6969,8.041802,386.519,275.9135,110.6055,602.4652,0,1419.257,0,-1.136868e-13,-6.483702e-14,4.263256e-14,70.20018,74.10257,97.01529,162.4088,0,0,0,0
naive,2026-02-02 11:00:00,2732,11,25.41909,3014.121,63.32221,232.5118,107.2083,1,0,2109.884,2109.567,615.4066,330.4956,945.9023,2,0,0,145.9023,800,0,137.3926,254.4481,0.127224,0.1818794,0.3172331,0,250,0.3172331,1494.161,110.3966,57.40522,0,158.4414,0,386.8579,273.9618,112.8961,604.4574,0,1417.645,0,-5.684342e-14,2.409184e-14,4.263256e-14,63.32221,74.07039,107.2083,153.8065,0,0,3.188281,0
naive,2026-02-02 11:15:00,2733,11.25,25.6442,3044.574,74.0621,234.9836,118.5512,1,0,2131.202,2130.884,627.961,336.0302,963.9912,2,0,0,163.9912,800,0,149.1485,217.1209,0.1085604,0.1602222,0.3172331,0,250,0.3172331,1502.923,123.7882,57.16845,0,159.8973,0,392.5488,276.8254,115.7234,612.8556,0,1437.22,0,0,2.71172e-14,4.263256e-14,74.0621,75.08635,118.5512,152.6426,0,0,5.237004,0
naive,2026-02-02 11:30:00,2734,11.5,25.6944,3073.476,71.52753,236.0479,124.2626,0,0,2151.433,2151.116,686.7443,361.838,1048.582,3,0.8970012,76.79981,170.8855,800,0,68.34681,200,0.1,0.1367178,0.3172331,0,250,0.3172331,1464.372,128.9237,57.11565,2.283717,159.2481,0,396.6788,269.9992,126.6796,0,631.8372,3689.492,0,1.136868e-13,-7.077672e-15,4.263256e-14,69.24381,76.79981,124.2626,68.34681,0,0,4.661078,0
naive,2026-02-02 11:45:00,2735,11.75,25.64912,3077.803,69.31605,236.1963,128.7725,0,0,2154.462,2154.145,1146.34,496.3562,1642.697,4,73.31553,76.33002,193.0511,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1007.805,145.7163,57.16328,0,159.8663,0,396.8728,185.6474,211.2254,0,682.0036,3962.48,0,5.684342e-14,1.24345e-13,4.263256e-14,69.31605,76.33002,128.7725,0,500,3.999481,16.94381,2.842171e-14
naive,2026-02-02 12:00:00,2736,12,25.91698,3073.157,79.76277,232.02,138.4764,0,0,2151.21,2150.893,657.7429,349.1595,1006.902,3,0,0,206.9024,800,0,152.7002,286.7423,0.1433712,0.2046279,0.3172331,0,250,0.3172331,1493.15,155.728,56.88156,2.671519,156.411,0,398.4363,276.5537,121.8826,0,625.7133,3651.848,0,-5.684342e-14,-6.483702e-14,4.263256e-14,77.09125,75.60898,138.4764,152.7002,0,0,17.25165,-1.421085e-14
naive,2026-02-02 12:15:00,2737,12.25,26.07766,3048.252,81.36473,236.3236,154.9572,0,0,2133.777,2133.459,669.4201,354.3074,1023.727,3,0,0,223.7275,800,0,149.681,249.2769,0.1246385,0.1805574,0.3172331,0,250,0.3172331,1464.039,168.1041,56.71257,7.837315,160.17,0,396.5053,272.0525,124.4528,0,626.3599,3670.991,0,0,-1.19349e-14,4.263256e-14,73.52741,76.15363,154.9572,149.681,0,0,13.1469,-1.421085e-14
naive,2026-02-02 12:30:00,2738,12.5,26.32491,3063.587,76.53974,236.1424,160.9066,0,0,2144.511,2144.194,674.0818,356.3625,1030.444,3,0,0,230.4443,800,0,152.1556,211.1988,0.1055994,0.156966,0.3172331,0,250,0.3172331,1470.112,172.6951,56.45252,2.150929,158.3756,0,400.5242,274.5686,125.9556,0,630.9311,3683.52,0,0,-1.698641e-14,4.263256e-14,74.38881,77.7668,160.9066,152.1556,0,0,11.78857,0
naive,2026-02-02 12:45:00,2739,12.75,26.49239,3081.28,80.27745,244.4831,172.4238,0,0,2156.896,2156.579,767.8071,393.5609,1161.368,3,34.63628,78.54619,248.1856,800,0,44.66204,200,0.1,0.1329888,0.3172331,0,250,0.3172331,1388.771,185.6579,56.27638,0.9791366,165.937,0,404.2282,260.2725,143.9557,0,653.8334,3820.703,0,0,-2.164935e-15,4.263256e-14,79.29832,78.54619,172.4238,44.66204,0,0,13.2341,0
naive,2026-02-02 13:00:00,2740,13,26.49439,3042.363,85.23972,239.3662,179.3416,0,0,2129.654,2129.337,1201.509,519.7309,1721.24,4,81.27182,78.26308,261.7052,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,927.8276,195.7672,56.27427,3.967898,161.1032,0,399.1392,173.8932,225.246,0,693.6241,4036.371,0,0,1.24345e-13,4.263256e-14,81.27182,78.26308,179.3416,0,500,0,16.42562,-5.684342e-14
naive,2026-02-02 13:15:00,2741,13.25,26.76716,3077.623,82.53593,240.9646,189.5708,0,0,2154.336,2154.019,707.9124,371.2767,1079.189,3,0,0,279.1891,800,0,161.1041,284.6413,0.1423207,0.2046279,0.3172331,0,250,0.3172331,1446.106,208.2368,55.98739,0,162.3964,0,406.0485,272.5616,133.4869,0,643.8383,3758.259,0,5.684342e-14,-1.216804e-13,4.263256e-14,82.53593,78.56817,189.5708,172.1562,0,0,18.666,1.421085e-14
naive,2026-02-02 13:30:00,2742,13.5,26.95714,3084.897,81.75046,245.5674,200.2293,0,0,2159.428,2159.111,716.9075,375.2422,1092.15,3,0,0,292.1496,800,0,161.9314,244.1137,0.1220568,0.1792345,0.3172331,0,250,0.3172331,1442.203,217.4595,55.78757,0,165.3864,0,408.6177,272.9008,135.7168,0,648.143,3787.317,0,-1.136868e-13,-1.459943e-14,4.263256e-14,81.75046,80.18095,200.2293,172.1079,0,0,17.23024,1.421085e-14
naive,2026-02-02 13:45:00,2743,13.75,27.14088,3099.045,73.19556,242.4037,213.6582,0,0,2169.331,2169.014,716.3594,375.0006,1091.36,3,0,0,291.36,800,0,151.9331,206.092,0.103046,0.1537148,0.3172331,0,250,0.3172331,1452.655,216.4434,55.59432,0,163.6662,0,412.0677,275.9339,136.1338,0,650.9345,3799.92,0,-1.705303e-13,-5.578871e-15,4.263256e-14,73.19556,78.7375,213.6582,166.8202,0,0,2.785263,0
naive,2026-02-02 14:00:00,2744,14,27.21484,3098.623,69.58982,241.0829,226.2052,0,1,2169.036,2168.719,836.6754,421.0402,1257.716,3,58.85669,80.3121,318.5467,800,0,10.73313,203.3763,0.1016881,0.1297731,0.3172331,0,250,0.3172331,1332.043,236.4513,55.51654,0,160.7708,0,412.6492,253.4152,159.234,0,674.4554,3924.378,0,0,-4.940492e-15,4.263256e-14,69.58982,80.3121,226.2052,24.23814,0,0,10.2461,0
naive,2026-02-02 14:15:00,2745,14.25,27.19149,3104.947,68.80235,237.4263,232.5234,0,1,2173.463,2173.146,841.0086,422.3614,1263.37,3,63.80832,78.36208,321.1996,800,0,4.994032,202.0957,0.1010479,0.128063,0.3172331,0,250,0.3172331,1332.137,238.4805,55.54109,0,159.0642,0,413.2895,253.3093,159.9802,0,675.6708,3928.091,0,-1.705303e-13,-4.232725e-14,4.263256e-14,68.80235,78.36208,232.5234,13.37694,0,0,5.957074,0
naive,2026-02-02 14:30:00,2746,14.5,27.49453,3080.283,58.61052,231.0723,251.0689,1,1,2156.198,2155.881,853.4106,426.3984,1279.809,3,75.83309,79.38524,324.5906,800,0,0,202.0639,0.101032,0.1272567,0.3172331,0,250,0.3172331,1302.47,240.2113,55.22238,0,151.6871,10.85768,412.622,249.2479,163.3741,677.7241,0,1554.983,0,1.136868e-13,2.209344e-14,4.263256e-14,58.61052,79.38524,240.2113,8.255655,0,17.22257,0,0
naive,2026-02-02 14:45:00,2747,14.75,27.70459,3091.299,81.44945,229.1454,249.7171,1,1,2163.909,2163.592,863.5102,430.5223,1294.033,3,78.59486,77.94903,337.4886,800,0,2.854595,201.3185,0.1006592,0.1272367,0.3172331,0,250,0.3172331,1300.082,249.1892,55.00144,0,151.1963,0.527868,415.9368,249.8958,166.041,680.5196,0,1559.976,0,-1.136868e-13,4.896084e-14,4.263256e-14,81.44945,77.94903,249.1892,8.128419,0,0,0,1.421085e-14
naive,2026-02-02 15:00:00,2748,15,27.82807,3116.612,95.72366,225.3781,239.22,1,1,2181.628,2181.311,849.679,426.3138,1275.993,3,62.71516,74.77203,338.5056,800,0,5.147056,200,0.1,0.1267673,0.3172331,0,250,0.3172331,1331.632,249.6057,54.87158,27.86144,150.6061,0,420.4403,256.6302,163.8101,682.9441,0,1612.014,0,0,1.387779e-16,4.263256e-14,67.86222,74.77203,239.22,5.147056,0,0,10.38576,0
naive,2026-02-02 15:15:00,2749,15.25,27.84283,3104.602,98.99592,229.394,246.6134,1,1,2173.222,2172.904,1255.211,543.9708,1799.182,4,76.51835,78.00353,344.6602,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,917.6931,254.1033,54.85605,22.47757,151.3905,0,418.9514,176.9119,242.0394,720.8828,0,1679.975,0,-1.136868e-13,1.24345e-13,4.263256e-14,76.51835,78.00353,246.6134,0,500,0,7.489859,0
naive,2026-02-02 15:30:00,2750,15.5,28.10194,3113.131,95.25578,230.8021,245.5797,1,1,2179.192,2178.874,758.4001,393.5341,1151.934,3,0,0,351.9342,800,0,169.6792,282.4976,0.1412488,0.2046279,0.3172331,0,250,0.3172331,1420.474,258.7366,54.58353,0.6023704,155.7763,0,422.4233,275.3505,147.0728,668.8846,0,1546.116,0,0,2.04281e-14,4.263256e-14,94.65341,75.02575,245.5797,169.6792,0,0,13.15683,0
naive,2026-02-02 15:45:00,2751,15.75,28.06649,3117.719,109.6027,228.5884,242.4494,1,1,2182.403,2182.086,754.8476,391.968,1146.816,3,0,0,346.8156,800,0,181.0815,237.1827,0.1185914,0.1778846,0.3172331,0,250,0.3172331,1427.238,255.0718,54.62082,2.245682,154.8639,0,422.7263,276.4526,146.2736,668.4207,0,1546.407,0,-5.684342e-14,3.588796e-14,4.263256e-14,107.357,73.72449,242.4494,181.0815,0,0,12.62239,0
naive,2026-02-02 16:00:00,2752,16,28.03454,3095.867,106.2561,231.4977,243.8434,1,1,2167.107,2166.79,771.611,399.3582,1170.969,3,0,39.38682,331.5823,800,0,140.2759,202.0764,0.1010382,0.1493505,0.3172331,0,250,0.3172331,1395.179,243.953,54.65443,0,158.0911,0,419.4779,270.0589,149.4189,669.4171,0,1550.055,0,-1.705303e-13,-2.625677e-14,4.263256e-14,106.2561,73.40662,243.8434,148.5816,0,0,0.1095701,2.842171e-14
naive,2026-02-02 16:15:00,2753,16.25,28.37199,3086.209,122.7149,231.679,240.4397,1,1,2160.346,2160.029,883.0518,434.1301,1317.182,3,120.6856,72.60451,323.8917,800,0,2.029244,201.5373,0.1007687,0.1272446,0.3172331,0,250,0.3172331,1276.977,237.4204,54.29951,0,159.0745,3.019337,421.1956,248.968,172.2276,683.6868,0,1580.69,0,5.684342e-14,1.013079e-14,4.263256e-14,122.7149,72.60451,237.4204,8.178455,0,0,0,-1.421085e-14
naive,2026-02-02 16:30:00,2754,16.5,28.49793,3085.551,149.7454,230.0867,233.2037,1,1,2159.886,2159.569,898.5253,437.7501,1336.275,3,147.5983,75.12936,313.5477,800,0,2.147105,200.9688,0.1004844,0.1269051,0.3172331,0,250,0.3172331,1261.043,229.5221,54.16706,0,154.9574,3.681576,422.2463,246.5273,175.719,684.9971,0,1576.358,0,5.684342e-14,2.084444e-14,4.263256e-14,149.7454,75.12936,229.5221,6.022306,0,0,0,0
naive,2026-02-02 16:45:00,2755,16.75,28.65383,3089.448,176.434,225.4944,217.3239,1,1,2162.614,2162.296,912.6649,440.7737,1353.439,3,174.5806,72.97984,305.8783,800,0,1.853394,200.4738,0.1002369,0.1265471,0.3172331,0,250,0.3172331,1249.632,223.5265,54.00309,0,152.5145,0,424.2017,245.1181,179.0836,685.8919,0,1574.118,0,0,-3.014256e-14,4.263256e-14,176.434,72.97984,217.3239,3.748653,0,0,6.20262,0
naive,2026-02-02 17:00:00,2756,17,28.77266,3062.193,207.4862,223.7241,212.8406,1,1,2143.535,2143.218,922.4457,442.3214,1364.767,3,197.8171,71.93292,295.0171,800,0,1.769024,200,0.1,0.1262354,0.3172331,0,250,0.3172331,1220.772,215.309,53.87811,7.900122,151.7912,0,421.5401,240.0728,181.4674,682.3942,0,1579.643,0,-5.684342e-14,5.551115e-17,4.263256e-14,199.5861,71.93292,212.8406,1.769024,0,0,2.468427,2.842171e-14
naive,2026-02-02 17:15:00,2757,17.25,29.06184,3036.548,265.0083,220.145,207.2565,1,1,2125.583,2125.266,1339.328,561.6273,1900.955,4,239.8205,71.89249,289.2421,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,785.9385,210.4251,53.57397,25.18784,148.2525,0,420.6413,155.5329,265.1084,717.1602,0,1673.234,0,2.273737e-13,1.24345e-13,4.263256e-14,239.8205,71.89249,207.2565,0,500,0,3.168659,0
naive,2026-02-02 17:30:00,2758,17.5,29.11607,3023.457,308.0899,216.2317,202.753,1,0,2116.42,2116.102,704.5711,369.8037,1074.375,3,0,0,274.3748,800,0,359.6505,235.0047,0.1175024,0.2046279,0.3172331,0,250,0.3172331,1411.531,199.4901,53.51693,22.55609,142.115,3.262911,419.3228,279.6644,139.6584,650.1146,0,1524.08,0,5.684342e-14,-7.993606e-15,4.263256e-14,285.5338,74.11669,199.4901,359.6505,0,0,0,2.842171e-14
naive,2026-02-02 17:45:00,2759,17.75,29.17257,3024.487,356.7295,216.2798,196.0737,0,0,2117.141,2116.823,885.9934,427.3365,1313.33,3,188.6956,70.34388,254.2905,800,0,139.8709,200,0.1,0.147979,0.3172331,0,250,0.3172331,1230.83,184.7724,53.45751,28.16302,145.9359,11.30129,419.9828,244.163,175.8198,0,673.7414,3945.759,0,-1.705303e-13,5.551115e-17,4.263256e-14,328.5665,70.34388,184.7724,139.8709,0,0,0,1.421085e-14
naive,2026-02-02 18:00:00,2760,18,29.04044,2968.832,394.8895,2.494782,188.0982,0,0,2078.182,2077.865,1380.161,562.2537,1942.415,4,385.8784,3.751675,252.7847,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,697.7041,183.9455,53.59648,9.011108,0,4.152683,411.0693,138.0075,273.0618,0,701.0826,3811.203,0,0,1.24345e-13,4.263256e-14,385.8784,2.494782,183.9455,0,500,1.256892,0,-1.199041e-14
naive,2026-02-02 18:15:00,2761,18.25,29.01949,2944.108,447.5376,4.013636,183.5092,0,0,2060.875,2060.558,679.6469,358.8159,1038.463,3,0,0,238.4628,800,0,445.25,213.6049,0.1068024,0.2046279,0.3172331,0,250,0.3172331,1380.911,173.5638,53.61851,2.323078,3.978165,9.94541,407.4602,273.023,134.4372,0,633.8052,3436.477,0,0,-7.993606e-15,4.263256e-14,445.2145,0.03547128,173.5638,445.25,0,0,0,6.751544e-15
naive,2026-02-02 18:30:00,2762,18.5,28.78497,2916.505,495.5594,3.687187,162.0492,0,0,2041.553,2041.236,994.4918,446.8453,1441.337,3,426.7831,2.131892,212.4221,800,0,54.28495,200,0.1,0.1345039,0.3172331,0,250,0.3172331,1046.744,155.0087,53.86516,14.49143,1.555295,7.040475,401.5918,205.904,195.6878,0,654.1342,3564.82,0,5.684342e-14,3.469447e-15,4.263256e-14,481.068,2.131892,155.0087,54.28495,0,0,0,-1.909584e-14
