controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-02 18:45:00,2763,18.75,28.69298,2893.607,512.7515,4.502718,154.1766,0,0,2025.525,2025.208,1432.64,567.36,2000,4,523.4356,0.1883162,198.8834,777.4927,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,592.5678,145.2756,52.44374,0,4.314401,8.90098,397.6474,116.3318,281.3156,0,685.4392,3718.359,0,0,1.24345e-13,4.263256e-14,512.7515,0.1883162,145.2756,0,500,10.68405,0,0
naive,2026-02-02 19:00:00,2764,19,28.63941,2876.875,548.3604,5.188543,142.0908,0,0,2013.812,2013.495,691.5734,357.219,1048.792,3,57.62196,6.164434,185.006,800,0,490.7384,202.2328,0.1011164,0.2046279,0.3172331,0,250,0.3172331,1321.922,135.218,54.01826,0,0,6.872736,394.891,259.2173,135.6737,0,617.784,3337.041,0,1.705303e-13,-7.993606e-15,4.263256e-14,548.3604,5.188543,135.218,499.6694,0,0.9758913,0,-2.664535e-15
naive,2026-02-02 19:15:00,2765,19.25,28.67267,2924.929,572.982,4.142741,132.8482,0,0,2047.45,2047.133,1079.528,467.5688,1547.097,4,567.7119,1.682778,177.7024,800,0,5.270064,200.8834,0.1004417,0.127343,0.3172331,0,250,0.3172331,967.6045,129.8327,53.98327,0,2.459963,3.01555,401.7754,189.8751,211.9004,0,658.0356,3562.708,0,0,1.421085e-14,4.263256e-14,572.982,1.682778,129.8327,8.80368,0,0,0,4.174439e-14
naive,2026-02-02 19:30:00,2766,19.5,28.77816,2930.017,581.6804,0.9721944,114.3848,0,0,2051.012,2050.695,1079.073,466.7626,1545.836,4,572.8017,3.252354,169.7815,800,0,3.407122,200,0.1,0.1264933,0.3172331,0,250,0.3172331,971.6219,123.9022,53.87232,5.471612,0,0,403.393,191.0985,212.2944,0,657.8611,3567.068,0,-2.842171e-13,-1.94289e-16,4.263256e-14,576.2088,0.9721944,114.3848,3.407122,0,2.280159,9.517466,4.52971e-14
naive,2026-02-02 19:45:00,2767,19.75,28.60817,2895.617,588.1619,0,100.1998,0,0,2026.932,2026.615,1437.376,562.6239,2000,4,575.7394,1.57996,153.3227,769.3579,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,589.2389,112.0995,51.98081,12.42248,0,0,397.1962,115.4668,281.7294,0,678.0908,3692.45,0,2.273737e-13,1.24345e-13,4.263256e-14,575.7394,0,100.1998,0,500,1.57996,11.89973,3.153033e-14
naive,2026-02-02 20:00:00,2768,20,28.38097,2850.083,551.1491,0.6736562,94.13777,0,0,1995.058,1994.741,653.1656,340.5987,993.7643,2,55.0012,0.0660144,138.6971,800,0,496.1479,200.8804,0.1004402,0.2046279,0.3172331,0,250,0.3172331,1341.575,101.6583,54.29007,0,0.6076418,0,389.0449,261.6129,127.4319,0,602.2116,3252.136,0,-1.136868e-13,-7.993606e-15,4.263256e-14,551.1491,0.0660144,94.13777,499.6694,0,0,7.520573,3.588796e-14
naive,2026-02-02 20:15:00,2769,20.25,28.32241,2831.256,510.5032,0,82.45212,0,0,1981.879,1981.562,994.8794,437.6221,1432.501,3,505.7518,0.1054501,126.6442,800,0,3.395055,200,0.1,0.1264914,0.3172331,0,250,0.3172331,986.6828,92.88349,54.35166,1.356301,0,0,385.99,192.166,193.8241,0,629.7881,3405.028,0,0,-2.775558e-17,4.263256e-14,509.1469,0,82.45212,3.395055,0,0.1054501,10.43136,-2.51188e-14
naive,2026-02-02 20:30:00,2770,20.5,28.10752,2841.429,479.448,3.238539,84.04557,0,0,1989,1988.683,1355.179,540.4057,1895.585,4,476.957,0.08905193,118.5386,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,633.5042,87.14242,54.57766,2.490988,3.149487,0,385.6018,122.8156,262.7861,0,663.2214,3596.047,0,0,1.24345e-13,4.263256e-14,476.957,0.08905193,84.04557,0,500,0,3.096845,0
naive,2026-02-02 20:45:00,2771,20.75,28.2207,2823.599,446.071,0,79.26028,0,0,1976.52,1976.202,587.0823,318.0089,905.0912,2,0,0,105.0912,800,0,435.4841,216.0463,0.1080232,0.2046279,0.3172331,0,250,0.3172331,1389.12,77.16155,54.45863,10.58687,0,2.098725,384.1092,269.9563,114.153,0,588.373,3193.048,0,0,-7.993606e-15,4.263256e-14,435.4841,0,77.16155,435.5809,0,0,0,0
naive,2026-02-02 21:00:00,2772,21,28.26798,2865.68,391.7222,1.564485,66.46942,0,0,2005.976,2005.659,828.3182,386.699,1215.017,3,316.5672,0.2076306,98.24239,800,0,64.04927,200,0.1,0.1360412,0.3172331,0,250,0.3172331,1177.34,72.09578,54.40891,11.10576,1.356854,0,390.228,229.0313,161.1967,0,615.7302,3346.804,0,0,2.137179e-15,4.263256e-14,380.6164,0.2076306,66.46942,64.04927,0,0,5.626363,1.387779e-15
naive,2026-02-02 21:15:00,2773,21.25,28.01614,2832.414,357.8632,0,68.18425,0,0,1982.69,1982.372,1233.275,502.7742,1736.049,4,341.5343,0.3695607,94.14509,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.0975,69.27863,54.67378,16.32892,0,0,383.6307,144.9429,238.6878,0,647.7171,3529.103,0,5.684342e-14,1.24345e-13,4.263256e-14,341.5343,0,68.18425,0,500,0.3695607,1.09438,-4.218847e-14
naive,2026-02-02 21:30:00,2774,21.5,27.91704,2812.145,311.788,0.1585221,66.56786,0,0,1968.502,1968.184,573.3487,311.9544,885.3031,2,0,0,85.30312,800,0,287.467,253.0506,0.1265253,0.2046279,0.3172331,0,250,0.3172331,1394.836,62.83971,54.778,24.47953,0,3.728153,380.0838,269.3188,110.765,0,581.993,3181.564,0,-5.684342e-14,4.884981e-14,4.263256e-14,287.3084,0.1585221,62.83971,287.7058,0,0,0,6.106227e-15
naive,2026-02-02 21:45:00,2775,21.75,27.95008,2778.879,270.9842,2.319042,64.36494,0,0,1945.215,1944.898,599.4517,319.4591,918.9108,2,33.648,3.392103,81.87069,800,0,212.0431,200,0.1,0.1593423,0.3172331,0,250,0.3172331,1345.446,60.28952,54.74326,25.2931,0,4.075413,375.8513,259.9649,115.8864,0,580.2115,3173.208,0,-5.684342e-14,6.161738e-15,4.263256e-14,245.6911,2.319042,60.28952,212.0431,0,1.073061,0,-7.105427e-15
naive,2026-02-02 22:00:00,2776,22,27.69131,2759.367,232.5145,0,64.62558,0,0,1931.557,1931.24,1101.654,462.3814,1564.036,4,193.3156,1.532002,69.18818,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,829.5854,51.09336,55.01541,39.19895,0,13.53222,371.1709,159.4144,211.7565,0,624.3961,3439.904,0,0,1.24345e-13,4.263256e-14,193.3156,0,51.09336,0,500,1.532002,0,-4.440892e-16
naive,2026-02-02 22:15:00,2777,22.25,27.48612,2740.596,183.9101,0,63.96873,0,0,1918.417,1918.1,554.1676,303.4984,857.666,2,0,0,57.66602,800,0,163.5328,284.0342,0.1420171,0.2046279,0.3172331,0,250,0.3172331,1363.932,42.67925,55.23122,20.37731,0,21.28947,367.0539,260.9634,106.0905,0,568.5352,3099.959,0,-5.684342e-14,-1.216804e-13,4.263256e-14,163.5328,0,42.67925,164.5428,0,0,0,0
naive,2026-02-02 22:30:00,2778,22.5,27.33205,2726.035,145.607,0.7558023,53.48253,0,0,1908.225,1907.907,551.522,302.3321,853.8541,2,0,0,53.85409,800,0,141.0716,248.7215,0.1243608,0.1788521,0.3172331,0,250,0.3172331,1356.385,39.92438,55.39326,4.773319,0.5178373,13.55814,363.9237,258.6806,105.243,0,563.5985,3046.601,0,-5.684342e-14,2.697842e-14,4.263256e-14,140.8337,0.2379651,39.92438,141.0716,0,0,0,4.773959e-15
naive,2026-02-02 22:45:00,2779,22.75,27.36234,2702.497,134.4961,0,45.32235,0,0,1891.748,1891.431,550.1665,301.7346,851.9011,2,0,0,51.90105,800,0,116.6901,219.5099,0.1097549,0.1566163,0.3172331,0,250,0.3172331,1341.264,38.46394,55.36141,17.80595,0,6.858412,361.0107,255.9594,105.0513,0,559.0028,3042.949,0,0,3.372302e-14,4.263256e-14,116.6901,0,38.46394,116.7,0,0,0,0
naive,2026-02-02 23:00:00,2780,23,27.27235,2701.768,120.4893,0,43.93989,0,0,1891.238,1890.921,577.4643,309.7312,887.1956,2,33.94065,0.4103335,52.8446,800,0,77.90119,200,0.1,0.1382221,0.3172331,0,250,0.3172331,1313.456,39.20124,55.45606,8.647451,0,4.738647,360.2329,250.1802,110.0528,0,560.814,3037.006,0,1.136868e-13,-3.358425e-15,4.263256e-14,111.8418,0,39.20124,77.90119,0,0.4103335,0,1.554312e-15
naive,2026-02-02 23:15:00,2781,23.25,27.08761,2731.798,112.3067,0,37.95715,0,0,1912.259,1911.942,1015.876,435.9929,1451.869,3,97.25963,0.4321366,54.17736,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.0653,40.26998,55.65035,15.04702,0,0,362.8325,170.0197,192.8128,0,606.0125,3296.418,0,0,1.24345e-13,4.263256e-14,97.25963,0,37.95715,0,500,0.4321366,2.312831,5.301315e-14
naive,2026-02-02 23:30:00,2782,23.5,26.97599,2727.724,122.7012,1.612372,33.22989,0,1,1909.407,1909.09,544.2886,299.1433,843.4318,2,0,0,43.43182,800,0,77.05106,305.6546,0.1528273,0.2046279,0.3172331,0,250,0.3172331,1364.801,32.32162,55.76774,47.26252,0,0.9082738,361.4493,258.3559,103.0935,0,557.6711,3085.98,0,5.684342e-14,-9.325873e-14,4.263256e-14,75.43869,1.612372,32.32162,77.22897,0,0,0,4.884981e-15
naive,2026-02-02 23:45:00,2783,23.75,26.82647,2734.035,112.6647,0,28.66173,1,1,1913.824,1913.507,538.5418,296.6098,835.1516,2,0,0,35.15159,800,0,66.53911,288.9717,0.1444858,0.1924662,0.3172331,0,250,0.3172331,1374.965,26.20158,55.925,46.12557,0,2.460147,361.161,259.472,101.689,556.5461,0,1129.743,0,-5.684342e-14,-3.227973e-14,4.263256e-14,66.53911,0,26.20158,67.07042,0,0,0,0
naive,2026-02-03 00:00:00,2784,0,26.6952,2713.18,99.2457,0.7331249,23.59145,1,1,1899.226,1898.909,538.4861,296.5852,835.0713,2,0,0,35.07132,800,0,66.21052,272.3736,0.1361868,0.1819612,0.3172331,0,250,0.3172331,1360.423,26.17858,56.06307,33.76831,0,0,357.4322,256.03,101.4022,552.6153,0,1100.41,0,-5.684342e-14,8.965051e-15,4.263256e-14,65.4774,0.7331249,23.59145,66.50294,0,0,2.587134,-1.554312e-15
naive,2026-02-03 00:15:00,2785,0.25,26.60386,2710.81,103.6011,6.674777,25.12398,1,1,1897.567,1897.25,538.1752,296.4482,834.6234,2,0,0,34.62343,800,0,63.99905,256.3309,0.1281655,0.1715096,0.3172331,0,250,0.3172331,1359.075,25.86956,56.15913,39.61679,6.660081,0,356.446,255.2936,101.1524,551.7418,0,1120.132,0,5.684342e-14,5.223599e-14,4.263256e-14,63.98435,0.01469601,25.12398,63.99905,0,0,0.7455808,-3.316791e-15
naive,2026-02-03 00:30:00,2786,0.5,26.48201,2748.433,96.76327,5.314296,31.12492,1,1,1923.903,1923.586,531.0298,293.2982,824.3279,2,0,0,24.32794,800,0,69.20065,238.9904,0.1194952,0.1614078,0.3172331,0,250,0.3172331,1392.556,18.2008,56.28729,28.43451,4.442411,12.92412,360.4854,260.9259,99.55951,556.6457,0,1106.681,0,5.684342e-14,-8.687495e-15,4.263256e-14,68.32876,0.8718852,18.2008,69.20065,0,0,0,-1.665335e-15
naive,2026-02-03 00:45:00,2787,0.75,26.4157,2738.111,96.58123,0,34.77554,1,1,1916.678,1916.361,525.5882,290.8993,816.4875,2,0,0,16.48749,800,0,79.98796,218.9558,0.1094779,0.1504888,0.3172331,0,250,0.3172331,1390.772,12.34376,56.35703,16.59327,0,22.43177,358.6414,260.236,98.40542,555.3326,0,1075.887,0,0,4.193867e-14,4.263256e-14,79.98796,0,12.34376,81.3051,0,0,0,0
naive,2026-02-03 01:00:00,2788,1,26.26786,2728.583,78.47314,2.329178,27.5243,1,1,1910.008,1909.691,527.1438,291.1434,818.2872,2,3.712803,0.7047591,13.8696,800,0,74.76034,200.2313,0.1001156,0.1378733,0.3172331,0,250,0.3172331,1382.547,10.40022,56.51253,0,1.624419,17.12408,356.3092,257.9121,98.39707,552.2499,0,1043.725,0,5.684342e-14,-4.585221e-14,4.263256e-14,78.47314,0.7047591,10.40022,75.68538,0,0,0,1.887379e-15
naive,2026-02-03 01:15:00,2789,1.25,26.08591,2717.775,87.60011,2.47652,24.88949,1,1,1902.442,1902.125,589.4154,309.2826,898.6979,2,82.0016,1.838967,14.85736,800,0,0.7989585,200,0.1,0.1260827,0.3172331,0,250,0.3172331,1312.71,11.16253,56.70388,4.799554,0.6375526,13.72697,353.5777,243.9732,109.6045,555.8069,0,1057.201,0,5.684342e-14,-2.775558e-17,4.263256e-14,82.80056,1.838967,11.16253,0.7989585,0,0,0,1.998401e-15
naive,2026-02-03 01:30:00,2790,1.5,25.90554,2747.44,88.54063,0,26.94634,1,1,1923.208,1922.891,981.4293,422.509,1403.938,3,82.95181,0.110566,20.87592,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,941.4618,15.71447,56.89359,5.588819,0,11.23187,356.1239,174.3322,181.7918,598.921,0,1143.477,0,-5.684342e-14,1.24345e-13,4.263256e-14,82.95181,0,15.71447,0,500,0.110566,0,2.198242e-14
naive,2026-02-03 01:45:00,2791,1.75,25.56304,2733.444,84.52666,1.348318,29.05509,1,1,1913.411,1913.093,531.7167,293.601,825.3176,2,0,0,25.31763,800,0,77.21177,305.6144,0.1528072,0.2046279,0.3172331,0,250,0.3172331,1381.377,19.12736,57.25381,7.603888,1.059321,9.927728,351.855,254.0199,97.83514,549.4464,0,1049.426,0,0,-7.904788e-14,4.263256e-14,76.92277,0.2889973,19.12736,77.21177,0,0,0,-5.551115e-15
naive,2026-02-03 02:00:00,2792,2,25.37238,2705.246,67.41346,0.06120259,36.09642,1,1,1893.672,1893.355,535.5047,295.2709,830.7756,2,0,0,30.77557,800,0,67.47466,288.6976,0.1443488,0.1924409,0.3172331,0,250,0.3172331,1357.85,23.29775,57.45433,0,0,12.79866,346.8876,248.7344,98.15318,546.3498,0,1028.063,0,0,-3.1114e-14,4.263256e-14,67.41346,0.06120259,23.29775,80.99115,0,0,0,-1.491862e-15
naive,2026-02-03 02:15:00,2793,2.25,25.48297,2690.338,74.61127,0,26.99035,1,1,1883.236,1882.919,535.3458,295.2008,830.5466,2,0,0,30.5466,800,0,74.61127,269.9994,0.1349997,0.1817887,0.3172331,0,250,0.3172331,1347.573,23.09739,57.33803,0,0,3.892959,345.7463,247.4031,98.3432,543.3187,0,1022.132,0,-5.684342e-14,6.608603e-14,4.263256e-14,74.61127,0,23.09739,75.93387,0,0,0,0
naive,2026-02-03 02:30:00,2794,2.5,25.35709,2668.826,97.23584,0,29.46531,1,1,1868.178,1867.861,533.7031,294.4767,828.1798,2,0,0,28.17975,800,0,77.51072,250.5792,0.1252896,0.1700146,0.3172331,0,250,0.3172331,1334.158,21.33611,57.47042,19.72512,0,8.129204,342.1121,244.3191,97.79302,540.2844,0,1049.94,0,0,5.392908e-14,4.263256e-14,77.51072,0,21.33611,79.65427,0,0,0,0
naive,2026-02-03 02:45:00,2795,2.75,25.31177,2675.366,101.519,2.270563,29.10999,1,1,1872.756,1872.439,524.9326,290.6102,815.5428,2,0,0,15.54277,800,0,86.02906,229.0325,0.1145162,0.157786,0.3172331,0,250,0.3172331,1347.506,11.77374,57.51809,17.07488,0.6856038,17.33625,342.6376,246.5384,96.09917,540.3204,0,1046.57,0,0,-5.134781e-15,4.263256e-14,84.4441,1.584959,11.77374,86.02906,0,0,0,3.330669e-15
naive,2026-02-03 03:00:00,2796,3,25.31687,2684.79,89.69297,3.610956,23.77741,1,1,1879.353,1879.035,531.3039,293.419,824.7229,2,0,0,24.72287,800,0,92.30459,205.9203,0.1029601,0.1442184,0.3172331,0,250,0.3172331,1347.732,18.72671,57.51272,0,0.9993286,5.0507,343.8798,246.6049,97.27485,540.9481,0,1018.918,0,0,4.540812e-14,4.263256e-14,89.69297,2.611627,18.72671,100.0897,0,0,0,-5.329071e-15
naive,2026-02-03 03:15:00,2797,3.25,25.15385,2697.209,101.611,3.570303,21.28631,1,1,1888.047,1887.729,597.2324,312.4879,909.7203,2,84.02615,2.018345,23.67576,800,0,17.58488,201.4916,0.1007458,0.129665,0.3172331,0,250,0.3172331,1290.497,17.96444,57.68418,0,1.551958,3.321868,344.3407,235.36,108.9807,548.4537,0,1034.69,0,-5.684342e-14,-2.170486e-14,4.263256e-14,101.611,2.018345,17.96444,23.55145,0,0,0,6.217249e-15
naive,2026-02-03 03:30:00,2798,3.5,25.01856,2694.376,95.68199,1.190659,27.0528,1,1,1886.063,1885.746,618.3075,318.2746,936.582,2,113.4834,0.669205,22.42937,800,0,0,201.4599,0.10073,0.1268763,0.3172331,0,250,0.3172331,1267.439,17.04299,57.82647,0,0.5214539,10.00981,343.048,230.529,112.519,550.6242,0,1037.093,0,-5.684342e-14,2.367551e-14,4.263256e-14,95.68199,0.669205,17.04299,5.839695,0,17.80145,0,7.105427e-15
naive,2026-02-03 03:45:00,2799,3.75,25.00291,2724.375,93.48063,0.08329655,19.21038,1,1,1907.062,1906.745,621.615,319.5651,941.1801,2,114.892,0.2227693,26.06539,800,0,0,201.4282,0.1007141,0.1268564,0.3172331,0,250,0.3172331,1285.13,19.80909,57.84292,0,0,0,346.7588,233.6737,113.0852,553.2388,0,1041.404,0,0,5.023759e-15,4.263256e-14,93.48063,0.08329655,19.21038,5.712839,0,21.55081,0.5987033,-7.105427e-15
naive,2026-02-03 04:00:00,2800,4,24.80815,2678.666,93.00409,0,17.24918,1,1,1875.066,1874.749,611.6237,316.4923,928.116,2,103.6963,0.181005,24.23876,800,0,0,201.3965,0.1006983,0.1268364,0.3172331,0,250,0.3172331,1263.125,18.45866,58.04776,0,0,0,33.7512,22.73626,11.01494,339.2286,0,613.1534,0,0,4.610201e-14,4.263256e-14,93.00409,0,17.24918,5.586002,0,10.87318,1.209482,-5.329071e-15
naive,2026-02-03 04:15:00,2801,4.25,24.86013,2652.533,114.0235,0,13.41046,1,1,1856.773,1856.456,618.4289,317.2774,935.7063,2,122.3155,0.6972223,12.69359,800,0,0,201.3648,0.1006824,0.1268164,0.3172331,0,250,0.3172331,1238.027,9.661333,57.99309,0,0,3.749124,33.42192,22.28449,11.13743,340.2417,0,615.2411,0,-5.684342e-14,-6.994405e-15,4.263256e-14,114.0235,0,9.661333,5.459186,0,8.989225,0,3.552714e-15
naive,2026-02-03 04:30:00,2802,4.5,24.89095,2685.316,140.5907,0,11.93281,1,1,1879.721,1879.404,655.5128,328.7836,984.2964,2,163.0202,1.227115,20.04904,800,0,0,201.3331,0.1006665,0.1267965,0.3172331,0,250,0.3172331,1223.891,15.25476,57.96068,0,0,0,33.83498,22.03004,11.80494,350.8137,0,636.4216,0,0,3.297362e-14,4.263256e-14,140.5907,0,11.93281,5.33239,0,23.65669,3.321946,-3.552714e-15
naive,2026-02-03 04:45:00,2803,4.75,24.87274,2683.958,183.37,0,6.073972,1,1,1878.77,1878.453,672.6644,333.7627,1006.427,3,184.7266,0.6836757,21.01686,800,0,0,201.3014,0.1006507,0.1267765,0.3172331,0,250,0.3172331,1205.789,15.99421,57.97983,0,0,0,33.81787,21.7042,12.11367,355.4669,0,645.7066,0,0,1.226796e-14,4.263256e-14,183.37,0,6.073972,5.205613,0,2.040286,9.920235,0
naive,2026-02-03 05:00:00,2804,5,24.86587,2718.056,218.4082,0,23.3712,1,1,1902.639,1902.322,701.6484,342.0603,1043.709,3,222.3868,1.034646,20.28727,800,0,0,201.2697,0.1006349,0.1267565,0.3172331,0,250,0.3172331,1200.673,15.44009,57.98706,0,0,7.931108,34.24751,21.61212,12.63538,365.1106,0,664.9858,0,0,4.607426e-15,4.263256e-14,218.4082,0,15.44009,5.078857,0,5.01331,0,1.776357e-15
naive,2026-02-03 05:15:00,2805,5.25,24.93016,2713.482,260.102,0,35.33843,1,1,1899.437,1899.12,741.2321,354.0585,1095.291,3,268.22,0.02968784,27.04089,800,0,0,201.238,0.100619,0.1267366,0.3172331,0,250,0.3172331,1157.888,20.56618,57.91944,0,0,14.77225,34.18987,20.84199,13.34789,377.5826,0,690.0058,0,1.136868e-13,-2.992051e-14,4.263256e-14,260.102,0,20.56618,4.95212,0,8.147652,0,2.131628e-14
naive,2026-02-03 05:30:00,2806,5.5,24.9222,2725.158,312.6789,0,19.2479,1,1,1907.611,1907.294,801.6696,371.9394,1173.609,3,341.8827,0.07794357,31.6484,800,0,0,201.2064,0.1006032,0.1267166,0.3172331,0,250,0.3172331,1105.624,24.07248,57.92782,0,0,0,34.337,19.90123,14.43576,391.8407,0,718.5126,0,0,-1.748601e-14,4.263256e-14,312.6789,0,19.2479,4.825403,0,29.28176,4.824584,7.105427e-15
naive,2026-02-03 05:45:00,2807,5.75,24.58895,2715.516,383.8249,0,9.97595,1,1,1900.861,1900.544,839.8062,382.239,1222.045,3,396.6324,0.2248968,25.18786,800,0,0,201.1747,0.1005873,0.1266967,0.3172331,0,250,0.3172331,1060.738,19.2256,58.27831,0,0,0,34.2155,19.09328,15.12222,401.3322,0,737.1014,0,-1.136868e-13,2.19269e-15,4.263256e-14,383.8249,0,9.97595,4.698707,0,13.03237,9.249652,-1.421085e-14
naive,2026-02-03 06:00:00,2808,6,24.65802,2746.086,451.8342,0,9.807103,1,0,1922.26,1921.943,891.5965,396.7399,1288.336,3,466.6633,0.2843435,21.38873,800,0,0,201.143,0.1005715,0.1266767,0.3172331,0,250,0.3172331,1030.346,16.31395,58.20567,0,0,0,34.60068,18.54623,16.05445,415.2861,0,765.0908,0,5.684342e-14,-1.054712e-14,4.263256e-14,451.8342,0,9.807103,4.57203,0,15.11347,6.506849,3.552714e-15
naive,2026-02-03 06:15:00,2809,6.25,24.54907,2721.956,506.4932,0.5548445,9.635986,1,0,1905.369,1905.052,947.1123,412.875,1359.987,3,536.7629,0.1054182,23.11895,800,0,0,201.1113,0.1005557,0.1266568,0.3172331,0,250,0.3172331,957.9398,17.6538,58.32025,0,0.4494263,0,34.29665,17.24292,17.05373,430.1179,0,795.4008,0,1.136868e-13,1.840195e-14,4.263256e-14,506.4932,0.1054182,9.635986,4.445373,0,30.26976,8.017817,2.4869e-14
naive,2026-02-03 06:30:00,2810,6.5,24.50889,2709.06,575.0695,1.85169,14.74271,0,0,1896.342,1896.025,982.9741,423.4283,1406.402,3,580.949,2.540446,22.91287,800,0,0,201.0797,0.1005398,0.1266369,0.3172331,0,250,0.3172331,913.0506,17.50381,58.36251,0,0,0,34.13416,16.43491,17.69924,0,439.8632,2353.59,0,-1.136868e-13,4.948819e-14,4.263256e-14,575.0695,1.85169,14.74271,4.318736,0,6.568284,2.761092,4.796163e-14
naive,2026-02-03 06:45:00,2811,6.75,24.48867,2764.586,616.6193,3.583857,12.7504,0,0,1935.21,1934.893,1020.056,435.2168,1455.272,3,619.2721,2.014318,33.98595,800,0,0,201.048,0.100524,0.1266169,0.3172331,0,250,0.3172331,914.8371,25.96835,58.38378,0,1.56954,0,34.83378,16.46707,18.36671,0,451.6838,2421.287,0,-5.684342e-14,4.332645e-14,4.263256e-14,616.6193,2.014318,12.7504,4.192119,0,2.652812,13.21794,-5.062617e-14
naive,2026-02-03 07:00:00,2812,7,24.47927,2811.522,627.1989,3.425997,14.69723,0,0,1968.065,1967.748,1022.452,435.4312,1457.883,3,626.3495,0.6431361,30.89046,800,0,0.849362,200.804,0.100402,0.126597,0.3172331,0,250,0.3172331,945.296,23.60543,58.39366,0,2.782861,0,35.42517,17.01533,18.40984,0,452.4466,2427.564,0,0,-3.949618e-14,4.263256e-14,627.1989,0.6431361,14.69723,4.065522,0,0,8.908208,5.040413e-14
naive,2026-02-03 07:15:00,2813,7.25,24.31792,2802.471,617.9434,0,15.25845,0,0,1961.73,1961.412,1019.529,435.4869,1455.015,3,615.048,0.8589997,39.10847,800,0,2.895394,200.0486,0.1000243,0.1264434,0.3172331,0,250,0.3172331,941.8838,29.93583,58.56336,0,0,0,35.31113,16.95391,18.35722,0,452.4408,2422.541,0,0,-3.638756e-14,4.263256e-14,617.9434,0,15.25845,3.089717,0,0.8589997,14.67738,1.487699e-14
naive,2026-02-03 07:30:00,2814,7.5,24.13943,2785.993,572.5509,0,26.72656,0,0,1950.195,1949.878,998.6652,429.8732,1428.538,3,584.9214,1.094069,42.52289,800,0,0,200.0171,0.1000085,0.1259677,0.3172331,0,250,0.3172331,951.2125,32.61015,58.75109,0,0,0,35.10351,17.12182,17.98168,0,446.995,2392.377,0,0,3.469447e-14,4.263256e-14,572.5509,0,26.72656,0.06835483,0,13.46457,5.883585,-4.263256e-14
naive,2026-02-03 07:45:00,2815,7.75,24.20905,2803.479,525.4537,0,33.69025,0,0,1962.435,1962.118,1345.163,530.0028,1875.166,4,527.2899,0.9694915,46.9065,800,500,0,324.9856,0.1624928,0.1259478,0.3172331,0,250,0.3172331,616.9548,35.94575,58.67787,0,0,0,35.32383,11.10519,24.21865,0,541.1079,2910.081,0,0,8.881784e-16,4.263256e-14,525.4537,0,33.69025,0,500,2.805702,2.255495,-4.574119e-14
naive,2026-02-03 08:00:00,2816,8,24.30308,2787.059,483.9438,208.5066,41.08504,0,0,1950.942,1950.624,624.7101,334.597,959.3071,2,0,115.2971,44.01,800,0,499.7378,200,0.1,0.2046387,0.3172331,0,250,0.3172331,1325.914,33.69297,58.57897,12.9077,64.50785,7.392069,35.11695,23.86646,11.25049,0,359.789,2046.48,0,-5.684342e-14,-1.745826e-14,4.263256e-14,471.0361,143.9988,33.69297,499.7378,0,0,0,0
naive,2026-02-03 08:15:00,2817,8.25,24.45383,2811.686,420.6149,209.0669,40.92651,0,0,1968.18,1967.863,1360.177,549.9323,1910.109,4,415.3974,144.0043,50.70776,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,607.6857,38.75946,58.42042,5.217584,65.06266,2.167048,35.42724,10.93834,24.4889,0,561.2604,3142.442,0,0,1.24345e-13,4.263256e-14,415.3974,144.0043,38.75946,0,500,0,0,0
naive,2026-02-03 08:30:00,2818,8.5,24.39312,2806.269,343.1868,221.4115,47.7138,0,0,1964.388,1964.071,554.9102,303.8258,858.736,2,0,4.117143,54.6189,800,0,484.8015,203.717,0.1018585,0.2046279,0.3172331,0,250,0.3172331,1409.161,41.77554,58.48427,0,75.67967,5.938256,35.35899,25.3649,9.994094,0,330.2575,1881.169,0,0,-6.483702e-14,4.263256e-14,343.1868,145.7318,41.77554,499.6694,0,0,0,0
naive,2026-02-03 08:45:00,2819,8.75,24.4668,2862.902,288.6798,222.5143,55.73088,0,0,2004.032,2003.714,874.0507,411.6407,1285.691,3,276.3799,147.9038,61.40774,800,0,12.29986,200.6099,0.100305,0.1282776,0.3172331,0,250,0.3172331,1129.664,46.93182,58.40678,0,74.61059,8.799054,36.07257,20.33395,15.73862,0,433.5576,2447.563,0,0,-3.16136e-14,4.263256e-14,288.6798,147.9038,46.93182,14.73965,0,0,0,0
naive,2026-02-03 09:00:00,2820,9,24.68885,2827.781,242.1749,218.3553,55.77807,0,1,1979.447,1979.13,856.4454,408.5045,1264.95,3,237.5005,153.6123,73.83716,800,0,2.31347,200,0.1,0.1263211,0.3172331,0,250,0.3172331,1122.684,56.30004,58.17324,2.360964,64.74298,0,35.63004,20.20832,15.42173,0,428.7128,2408.23,0,-5.684342e-14,1.665335e-16,4.263256e-14,239.814,153.6123,55.77807,2.31347,0,0,0.5219711,5.684342e-14
naive,2026-02-03 09:15:00,2821,9.25,24.76612,2867.528,206.4427,223.548,55.94905,0,1,2007.269,2006.952,1225.164,516.1912,1741.356,4,198.6911,154.4576,88.20684,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,781.7878,67.20224,58.09197,7.751543,69.09044,0,36.13085,14.07218,22.05867,0,530.2633,2983.647,0,0,1.24345e-13,4.263256e-14,198.6911,154.4576,55.94905,0,500,0,11.25319,5.684342e-14
naive,2026-02-03 09:30:00,2822,9.5,24.82163,2868.857,149.1211,224.624,55.89958,1,1,2008.2,2007.882,574.2165,312.337,886.5534,2,0,0,86.55343,800,0,305.447,248.5556,0.1242778,0.2046279,0.3172331,0,250,0.3172331,1433.666,65.90411,58.03358,0,68.29817,0,36.14759,25.80599,10.34161,338.1429,0,728.8125,0,0,-6.483702e-14,4.263256e-14,149.1211,156.3259,55.89958,315.7085,0,0,10.00453,0
naive,2026-02-03 09:45:00,2823,9.75,25.22111,2892.924,119.0154,222.5943,70.12853,1,1,2025.046,2024.729,642.3459,342.3718,984.7177,2,0,93.56721,91.15045,800,0,181.7154,203.0876,0.1015438,0.1565118,0.3172331,0,250,0.3172331,1382.383,69.11311,57.61344,0,66.32703,1.015421,369.8257,252.4588,117.3669,595.016,0,1239.631,0,0,2.473022e-14,4.263256e-14,119.0154,156.2672,69.11311,194.066,0,0,0,5.684342e-14
naive,2026-02-03 10:00:00,2824,10,25.1445,2894.708,86.32614,220.0553,77.07696,1,1,2026.295,2025.978,761.1759,384.2587,1145.435,3,88.25859,158.9282,98.24775,800,0,0,203.0557,0.1015278,0.1278813,0.3172331,0,250,0.3172331,1264.802,74.55471,57.69401,0,61.12703,2.522246,369.4851,230.6306,138.8546,615.3492,0,1271.237,0,-5.684342e-14,-1.548761e-14,4.263256e-14,86.32614,158.9282,74.55471,12.22265,0,1.932452,0,-1.421085e-14
naive,2026-02-03 10:15:00,2825,10.25,25.18574,2931.911,90.95713,230.1313,80.56628,1,1,2052.338,2052.02,764.0344,385.5121,1149.546,3,88.31518,159.9895,101.2418,800,0,2.641948,202.3632,0.1011816,0.1278612,0.3172331,0,250,0.3172331,1287.986,76.7933,57.65064,0,70.1418,3.77298,374.5437,235.0525,139.4912,621.2531,0,1298.644,0,0,-5.137557e-14,4.263256e-14,90.95713,159.9895,76.7933,12.09479,0,0,0,0
naive,2026-02-03 10:30:00,2826,10.5,25.19369,2999.24,101.6391,236.2725,88.21622,1,1,2099.468,2099.151,763.6039,386.6584,1150.262,3,77.08382,157.7512,115.4272,800,0,9.325414,200,0.1,0.1274251,0.3172331,0,250,0.3172331,1335.547,87.54581,57.64227,15.22986,78.5213,0.6704065,383.2059,243.7711,139.4349,630.5518,0,1357.977,0,0,-4.718448e-16,4.263256e-14,86.40924,157.7512,87.54581,9.325414,0,0,0,0
naive,2026-02-03 10:45:00,2827,10.75,25.28324,3013.405,103.4385,239.3901,91.50067,1,1,2109.383,2109.066,1168.362,505.4709,1673.832,4,78.30337,161.5642,133.9648,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,940.7045,101.5097,57.54809,25.13515,77.82592,0,385.7092,172.0116,213.6976,677.4825,0,1467.831,0,0,1.24345e-13,4.263256e-14,78.30337,161.5642,91.50067,0,500,0,10.00902,-1.136868e-13
naive,2026-02-03 11:00:00,2828,11,25.84901,2986.837,97.08177,240.4067,102.4813,1,0,2090.786,2090.469,613.7271,329.7552,943.4822,2,0,0,143.4822,800,0,230.2475,267.3555,0.1336777,0.2046279,0.3172331,0,250,0.3172331,1476.742,108.072,56.95304,26.52586,80.71508,0,386.7093,273.1364,113.5729,602.8916,0,1326.702,0,-5.684342e-14,-1.216804e-13,4.263256e-14,70.55591,159.6916,102.4813,230.2475,0,0,5.590612,0
naive,2026-02-03 11:15:00,2829,11.25,25.86691,3020.369,92.11688,240.8134,115.7275,1,0,2114.258,2113.941,625.2621,334.8404,960.1024,2,0,0,160.1024,800,0,237.1815,208.018,0.104009,0.1683498,0.3172331,0,250,0.3172331,1488.679,120.5675,56.93422,16.45684,79.29203,0,391.1931,275.4446,115.7486,610.2849,0,1321.686,0,-5.684342e-14,-3.125278e-14,4.263256e-14,75.66004,161.5214,115.7275,237.1815,0,0,4.840049,-2.842171e-14
naive,2026-02-03 11:30:00,2830,11.5,25.98617,2999.364,89.09363,243.1189,116.944,0,0,2099.555,2099.238,773.3606,395.5369,1168.897,3,38.60645,162.917,167.3741,800,0,31.94112,200,0.1,0.1309859,0.3172331,0,250,0.3172331,1325.877,125.8838,56.80879,18.54607,80.20196,0,389.4179,245.9189,143.499,0,641.4558,3634.437,0,-1.136868e-13,1.387779e-15,4.263256e-14,70.54756,162.917,116.944,31.94112,0,0,8.939802,0
naive,2026-02-03 11:45:00,2831,11.75,26.07207,3014.099,87.65229,246.0881,135.8566,0,0,2109.87,2109.552,1195.982,518.5004,1714.483,4,71.13269,162.8123,180.5375,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.5702,135.6601,56.71844,16.51959,83.2757,0.1964425,392.0181,169.7432,222.2749,0,688.2802,3893.88,0,0,1.24345e-13,4.263256e-14,71.13269,162.8123,135.6601,0,500,0,0,5.684342e-14
naive,2026-02-03 12:00:00,2832,12,26.12844,3016.24,82.41098,243.6193,135.2814,0,0,2111.368,2111.051,648.9613,345.2882,994.2495,2,0,0,194.2495,800,0,238.8113,265.2145,0.1326073,0.2046279,0.3172331,0,250,0.3172331,1462.09,145.876,56.65916,3.788843,83.43017,0,392.749,271.9726,120.7764,0,617.2607,3481.645,0,-5.684342e-14,4.884981e-14,4.263256e-14,78.62213,160.1891,135.2814,238.8113,0,0,10.59464,0
naive,2026-02-03 12:15:00,2833,12.25,26.3917,3047.4,92.72621,242.8894,150.2958,0,0,2133.18,2132.863,662.7863,351.3829,1014.169,3,0,0,214.1692,800,0,240.6271,205.016,0.102508,0.1670017,0.3172331,0,250,0.3172331,1470.076,160.3841,56.38227,14.87137,80.11716,0,398.9555,274.9393,124.0161,0,626.3222,3545.197,0,0,-3.552714e-14,4.263256e-14,77.85484,162.7722,150.2958,240.6271,0,0,10.08831,0
naive,2026-02-03 12:30:00,2834,12.5,26.48598,3054.998,105.8054,240.215,161.9939,0,0,2138.499,2138.182,824.7262,416.1445,1240.871,3,55.7292,163.3586,221.7829,800,0,19.935,200,0.1,0.1290956,0.3172331,0,250,0.3172331,1313.456,165.9185,56.28312,30.14118,76.85641,0,400.7274,246.1248,154.6026,0,662.2693,3763.733,0,-1.136868e-13,1.415534e-15,4.263256e-14,75.6642,163.3586,161.9939,19.935,0,0,3.924557,0
naive,2026-02-03 12:45:00,2835,12.75,26.77685,3063.074,103.9716,239.1958,168.2673,0,0,2144.151,2143.834,1246.945,539.9003,1786.845,4,80.10266,168.2792,238.4634,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,896.8892,177.8425,55.97719,23.86893,70.91655,0,404.2101,169.0793,235.1308,0,708.9796,3999.919,0,0,1.24345e-13,4.263256e-14,80.10266,168.2792,168.2673,0,500,0,9.575202,0
naive,2026-02-03 13:00:00,2836,13,27.10764,3043.344,90.08078,237.0817,190.4554,0,0,2130.341,2130.023,687.288,362.1844,1049.472,3,0,0,249.4724,800,0,249.0211,262.6621,0.131331,0.2046279,0.3172331,0,250,0.3172331,1442.736,185.3926,55.62928,6.379989,71.76137,5.062724,404.3805,273.8595,130.521,0,637.0049,3575.738,0,0,-3.641532e-14,4.263256e-14,83.70079,165.3203,185.3926,249.0211,0,0,0,0
naive,2026-02-03 13:15:00,2837,13.25,27.18608,3044.285,83.13122,235.8174,196.4685,0,0,2130.999,2130.682,700.7469,368.1178,1068.865,3,0,3.61358,265.251,800,0,245.9145,201.1421,0.1005711,0.1653945,0.3172331,0,250,0.3172331,1429.935,196.9519,55.54679,0,69.42051,0,405.1691,271.875,133.294,0,639.9928,3577.221,0,-1.136868e-13,-6.344925e-14,4.263256e-14,83.13122,166.3968,196.4685,250.4829,0,0,0.4833911,-2.842171e-14
naive,2026-02-03 13:30:00,2838,13.5,27.50652,3063.791,51.51457,235.0228,213.7176,0,0,2144.654,2144.337,889.2626,441.4915,1330.754,3,81.81998,169.6655,279.2687,800,0,0,201.1104,0.1005552,0.1266562,0.3172331,0,250,0.3172331,1255.074,206.6443,55.20977,0,65.3573,7.073336,410.5164,240.2385,170.2779,0,683.084,3807.592,0,0,-2.6118e-14,4.263256e-14,51.51457,169.6655,206.6443,4.441789,0,30.30542,0,0
naive,2026-02-03 13:45:00,2839,13.75,27.48386,3068.408,70.76395,234.4444,215.7182,0,0,2147.885,2147.568,889.4113,442.3058,1331.717,3,75.52646,167.2231,288.9676,800,0,0,201.0788,0.1005394,0.1266363,0.3172331,0,250,0.3172331,1258.157,213.8733,55.2336,0,67.22134,1.844851,410.9389,240.7138,170.2251,0,683.3725,3812.368,0,5.684342e-14,5.49838e-14,4.263256e-14,70.76395,167.2231,213.8733,4.315152,0,4.76251,0,-1.421085e-14
naive,2026-02-03 14:00:00,2840,14,27.65522,3050.457,82.2544,234.2212,226.3843,0,1,2135.32,2135.002,901.3087,448.0445,1349.353,3,71.37532,167.2604,310.7176,800,0,4.188536,200,0.1,0.1266164,0.3172331,0,250,0.3172331,1233.694,229.5452,55.05337,6.690541,66.96084,0,410.0135,236.8877,173.1257,0,684.9323,3832.241,0,1.136868e-13,-4.440892e-16,4.263256e-14,75.56386,167.2604,226.3843,4.188536,0,0,3.160836,0
naive,2026-02-03 14:15:00,2841,14.25,27.9117,3048.051,70.97607,232.9238,239.6837,0,1,2133.635,2133.318,1292.415,560.8677,1853.283,4,72.35405,164.3728,316.5563,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.9027,233.209,54.78362,0,68.55103,6.474723,411.9215,162.3454,249.5761,0,724.4631,4041.166,0,-2.273737e-13,1.24345e-13,4.263256e-14,70.97607,164.3728,233.209,0,500,1.377986,0,-1.421085e-14
naive,2026-02-03 14:30:00,2842,14.5,27.89413,3088.382,65.96785,233.5269,243.4918,1,1,2161.868,2161.55,744.8572,387.5638,1132.421,3,0,0,332.4209,800,0,227.3514,268.0795,0.1340397,0.2046279,0.3172331,0,250,0.3172331,1416.693,244.9434,54.8021,0,72.14333,0,417.2164,273.406,143.8104,660.9698,0,1384.734,0,-5.684342e-14,7.727152e-14,4.263256e-14,65.96785,161.3836,243.4918,231.4761,0,0,1.451585,0
naive,2026-02-03 14:45:00,2843,14.75,27.99679,3101.998,68.47262,231.9657,230.5719,1,1,2171.398,2171.081,748.4715,389.1571,1137.629,3,0,0,337.6286,800,0,228.1426,211.0016,0.1055008,0.1688057,0.3172331,0,250,0.3172331,1422.61,248.5033,54.69412,0,72.29577,0,419.9711,275.1475,144.8235,664.3047,0,1391.789,0,5.684342e-14,6.356027e-14,4.263256e-14,68.47262,159.67,230.5719,243.4063,0,0,17.93142,0
naive,2026-02-03 15:00:00,2844,15,28.16266,3074.439,79.24192,233.3479,238.4662,1,1,2152.107,2151.79,882.3244,443.5106,1325.835,3,39.13515,156.1502,330.5497,800,0,40.10678,200.9417,0.1004709,0.1328646,0.3172331,0,250,0.3172331,1269.465,242.8544,54.51968,0,77.19774,0,417.7139,246.3973,171.3166,689.9079,0,1451.647,0,-5.684342e-14,2.964295e-14,4.263256e-14,79.24192,156.1502,238.4662,43.87373,0,0,4.388245,0
naive,2026-02-03 15:15:00,2845,15.25,28.3331,3056.953,88.35139,231.2133,238.7894,1,1,2139.867,2139.55,926.3627,457.4621,1383.825,3,85.05624,159.806,338.9625,800,0,3.295151,200.0863,0.1000432,0.1265301,0.3172331,0,250,0.3172331,1213.187,248.5732,54.34042,0,71.40732,0,416.8551,236.334,180.5211,693.796,0,1449.637,0,-5.684342e-14,-3.871903e-14,4.263256e-14,88.35139,159.806,238.7894,3.640425,0,0,9.783773,2.842171e-14
naive,2026-02-03 15:30:00,2846,15.5,28.46431,3060.614,107.7306,235.1697,247.1613,1,1,2142.43,2142.113,935.7771,460.447,1396.224,3,94.85311,159.2837,342.0872,800,0,0.2192826,200,0.1,0.1259914,0.3172331,0,250,0.3172331,1206.336,250.5055,54.20242,12.65823,75.88596,0,418.5312,235.6619,182.8693,696.1089,0,1483.979,0,0,0,4.263256e-14,95.07239,159.2837,247.1613,0.2192826,0,0,3.344214,0
naive,2026-02-03 15:45:00,2847,15.75,28.79979,3020.052,129.2027,234.0478,257.3669,1,1,2114.036,2113.719,1330.299,573.2439,1903.543,4,108.7105,157.4478,337.3851,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,783.4194,246.1567,53.84957,20.49223,76.60005,11.21021,415.9832,154.155,261.8282,729.6048,0,1566.113,0,0,1.24345e-13,4.263256e-14,108.7105,157.4478,246.1567,0,500,0,0,0
naive,2026-02-03 16:00:00,2848,16,28.84618,3025.349,116.1758,234.1788,256.7751,1,1,2117.744,2117.427,744.2247,387.2849,1131.51,3,0,0,331.5096,800,0,268.8522,257.7043,0.1288522,0.2046279,0.3172331,0,250,0.3172331,1373.203,241.747,53.80079,6.197695,75.30466,15.02809,417.1317,270.4794,146.6523,660.7245,0,1401.515,0,0,-1.216804e-13,4.263256e-14,109.9781,158.8741,241.747,268.8522,0,0,0,0
naive,2026-02-03 16:15:00,2849,16.25,29.05861,3019.124,142.1348,233.3227,250.5976,1,1,2113.387,2113.07,777.6387,402.0155,1179.654,3,0,53.43843,326.2158,800,0,230.655,200,0.1,0.1622726,0.3172331,0,250,0.3172331,1335.431,237.3322,53.57737,16.69577,74.66839,13.26543,418.1982,264.2559,153.9424,668.8963,0,1435.121,0,1.136868e-13,-1.310063e-14,4.263256e-14,125.4391,158.6544,237.3322,230.655,0,0,0,0
naive,2026-02-03 16:30:00,2850,16.5,29.37896,2992.706,164.0375,236.4352,254.2962,1,1,2094.894,2094.577,1349.902,576.8014,1926.703,4,151.449,158.9526,316.3017,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,744.6749,229.3087,53.24043,12.58853,77.48267,24.98749,417.4497,148.3914,269.0583,730.1721,0,1555.822,0,2.273737e-13,1.24345e-13,4.263256e-14,151.449,158.9526,229.3087,0,500,0,0,0
naive,2026-02-03 16:45:00,2851,16.75,29.33082,2978.85,202.3365,234.0321,235.4265,1,1,2085.195,2084.878,723.1015,377.9728,1101.074,3,0,0,301.0743,800,0,332.796,241.7184,0.1208592,0.2046279,0.3172331,0,250,0.3172331,1361.776,218.3853,53.29107,25.02019,78.5524,17.04123,415.079,271.0752,144.0038,652.4402,0,1423.591,0,0,-7.993606e-15,4.263256e-14,177.3163,155.4797,218.3853,332.796,0,0,0,2.842171e-14
naive,2026-02-03 17:00:00,2852,17,29.30003,2965.077,213.7797,225.8034,223.4124,1,1,2075.554,2075.237,853.1653,430.8989,1284.064,3,37.09147,154.0393,292.9334,800,0,166.7212,200,0.1,0.1522065,0.3172331,0,250,0.3172331,1222.071,212.5524,53.32345,9.966976,71.76409,10.86003,412.8815,243.1017,169.7798,676.1609,0,1433.319,0,1.705303e-13,5.023759e-15,4.263256e-14,203.8127,154.0393,212.5524,166.7212,0,0,0,-2.842171e-14
naive,2026-02-03 17:15:00,2853,17.25,29.18077,2974.612,236.7087,221.9547,210.3426,1,1,2082.228,2081.911,1403.802,588.4135,1992.216,4,253.5843,152.1239,286.5076,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,678.1087,208.1632,53.44888,0,69.83076,2.179365,413.1311,134.5423,278.5888,723.3882,0,1507.105,0,0,1.24345e-13,4.263256e-14,236.7087,152.1239,208.1632,0,500,16.87565,0,0
naive,2026-02-03 17:30:00,2854,17.5,29.28037,3000.42,284.3653,214.6698,206.6801,0,0,2100.294,2099.977,706.1067,370.4807,1076.587,3,0,0,276.5874,800,0,435.3208,216.0872,0.1080436,0.2046279,0.3172331,0,250,0.3172331,1393.87,200.7353,53.34413,0,63.71427,5.944801,417.6233,277.1577,140.4656,0,648.8204,3618.407,0,-1.136868e-13,-7.993606e-15,4.263256e-14,284.3653,150.9555,200.7353,448.7724,0,0,0,-2.842171e-14
naive,2026-02-03 17:45:00,2855,17.75,29.46066,3015.889,342.003,213.7667,198.218,0,0,2111.122,2110.805,1017.164,474.3465,1491.51,3,279.6199,149.2679,262.6221,800,0,62.38307,200.4574,0.1002287,0.1360669,0.3172331,0,250,0.3172331,1093.642,190.2211,53.15451,0,64.4988,7.996885,421.4383,218.321,203.1172,0,694.2639,3869.913,0,1.136868e-13,4.32987e-14,4.263256e-14,342.003,149.2679,190.2211,64.21258,0,0,0,2.842171e-14
naive,2026-02-03 18:00:00,2856,18,29.21848,2975.224,386.3709,0,181.479,0,0,2082.657,2082.34,995.9504,451.9766,1447.927,3,389.0534,3.06374,255.8099,800,0,0,200.4258,0.1002129,0.1262251,0.3172331,0,250,0.3172331,1086.389,185.7825,53.40922,0,0,0,413.5565,215.726,197.8305,0,667.7026,3612.279,0,0,-1.773581e-14,4.263256e-14,386.3709,0,181.479,1.703285,0,5.746171,4.303473,2.664535e-14
naive,2026-02-03 18:15:00,2857,18.25,29.0764,2932.004,436.69,0,168.4785,0,0,2052.403,2052.086,1031.971,461.1924,1493.164,3,445.0727,2.212935,245.8781,800,0,0,200.3943,0.1001971,0.1262052,0.3172331,0,250,0.3172331,1020.114,178.8489,53.55865,0,0,0,406.288,201.939,204.349,0,663.1314,3586.969,0,-5.684342e-14,-4.718448e-16,4.263256e-14,436.69,0,168.4785,1.57708,0,10.59569,10.37049,7.105427e-15
naive,2026-02-03 18:30:00,2858,18.5,28.96741,2915.639,455.7339,0,163.0904,0,0,2040.947,2040.63,1045.941,462.2703,1508.211,4,487.7823,2.996305,217.4327,800,0,0,200.3627,0.1001814,0.1261853,0.3172331,0,250,0.3172331,994.689,158.3477,53.67328,0,0,4.742669,403.0637,196.4397,206.624,0,659.6466,3567.674,0,-2.273737e-13,-3.28626e-14,4.263256e-14,455.7339,0,158.3477,1.450895,0,35.0448,0,0
naive,2026-02-03 18:45:00,2859,18.75,29.21845,2939.621,507.0452,0,155.8708,0,0,2057.735,2057.417,1059.485,464.8513,1524.336,4,516.2783,2.560235,205.4979,800,0,0,200.3312,0.1001656,0.1261655,0.3172331,0,250,0.3172331,997.9321,149.2434,53.40925,0,0,6.627443,408.6073,198.1608,210.4465,0,664.3281,3593.719,0,0,-3.885781e-14,4.263256e-14,507.0452,0,149.2434,1.324729,0,11.79332,0,2.131628e-14
naive,2026-02-03 19:00:00,2860,19,29.11959,2907.256,561.9779,0,141.353,0,0,2035.079,2034.762,1078.006,468.8755,1546.882,4,551.0874,5.629206,190.1652,800,0,1.198584,200,0.1,0.1261456,0.3172331,0,250,0.3172331,956.7558,138.2584,53.51323,9.691833,0,3.094621,403.2379,189.575,213.6629,0,659.0637,3581.366,0,1.136868e-13,5.551115e-17,4.263256e-14,552.286,0,138.2584,1.198584,0,5.629206,0,3.375078e-14
naive,2026-02-03 19:15:00,2861,19.25,29.11035,2937.315,581.7178,0,133.7508,0,0,2056.121,2055.804,1438.674,561.3263,2000,4,574.6336,3.035797,180.0192,742.3115,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,617.1298,130.895,49.66337,7.084223,0,2.855794,407.3251,122.2557,285.0694,0,684.1478,3719.162,0,2.273737e-13,1.24345e-13,4.263256e-14,574.6336,0,130.895,0,500,3.035797,0,-3.019807e-14
naive,2026-02-03 19:30:00,2862,19.5,28.88599,2913.811,570.9496,0,117.2934,0,0,2039.668,2039.351,690.3876,354.0708,1044.458,3,79.69243,1.988665,162.7773,800,0,491.2572,202.1031,0.1010515,0.2046279,0.3172331,0,250,0.3172331,1348.963,118.6503,53.75891,0,0,0,402.0999,265.9344,136.1655,0,620.0052,3349.55,0,0,-7.993606e-15,4.263256e-14,570.9496,0,117.2934,499.6694,0,1.988665,1.356861,-3.197442e-14
naive,2026-02-03 19:45:00,2863,19.75,28.92558,2896.933,577.5443,0,103.8346,0,0,2027.853,2027.536,1061.087,458.6301,1519.717,4,574.5109,0.7177073,144.4883,800,0,3.033379,201.3129,0.1006565,0.1272613,0.3172331,0,250,0.3172331,966.4492,105.2735,53.71727,0,0,0,400.1142,190.6894,209.4248,0,649.3194,3510.825,0,1.136868e-13,-1.94289e-14,4.263256e-14,577.5443,0,103.8346,8.284987,0,0.7177073,1.438846,1.731948e-14
naive,2026-02-03 20:00:00,2864,20,28.70589,2884.745,549.7665,1.715926,97.4185,0,0,2019.322,2019.005,1032.195,449.0817,1481.276,3,547.7057,0.4035181,133.1672,800,0,2.060789,200.766,0.100383,0.1267638,0.3172331,0,250,0.3172331,986.8099,97.25902,53.94834,0,1.312408,0.1594772,396.5401,193.7827,202.7574,0,642.8957,3477.499,0,-1.136868e-13,-5.967449e-15,4.263256e-14,549.7665,0.4035181,97.25902,5.124844,0,0,0,-1.071365e-14
naive,2026-02-03 20:15:00,2865,20.25,28.60805,2851.186,507.3476,1.618239,110.9117,0,0,1995.83,1995.513,990.5812,435.5671,1426.148,3,507.0985,0.0375612,119.0122,800,0,0.2491262,200.6721,0.1003361,0.1264194,0.3172331,0,250,0.3172331,1004.931,87.01406,54.05123,0,1.580678,23.89762,391.1004,196.9251,194.1753,0,637.1752,3446.382,0,5.684342e-14,5.639933e-14,4.263256e-14,507.3476,0.0375612,87.01406,2.937635,0,0,0,-3.920475e-15
naive,2026-02-03 20:30:00,2866,20.5,28.3778,2874.891,492.3922,6.150976,91.80677,0,0,2012.424,2012.106,965.6415,428.2945,1393.936,3,475.8096,1.823139,116.3034,800,0,2.562149,200,0.1,0.1263603,0.3172331,0,250,0.3172331,1046.465,85.24777,54.2934,14.02053,4.327837,6.559005,392.4045,204.0513,188.3533,0,633.6247,3455.507,0,-1.705303e-13,1.387779e-16,4.263256e-14,478.3717,1.823139,85.24777,2.562149,0,0,0,6.661338e-16
naive,2026-02-03 20:45:00,2867,20.75,28.26484,2853.755,439.4038,6.084216,81.61234,0,0,1997.629,1997.312,1319.291,528.8149,1848.106,4,441.3956,0.04839582,106.662,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,678.0205,78.27722,54.41221,0,6.03582,3.335119,388.5781,131.8883,256.6898,0,661.352,3586.634,0,0,1.24345e-13,4.263256e-14,439.4038,0.04839582,78.27722,0,500,1.99183,0,-5.684342e-14
naive,2026-02-03 21:00:00,2868,21,28.13858,2815.349,406.631,5.328078,74.13273,0,0,1970.745,1970.427,579.3757,314.6114,893.9872,2,0,0,93.98715,800,0,387.811,227.9646,0.1139823,0.2046279,0.3172331,0,250,0.3172331,1391.052,69.07035,54.545,19.77363,4.374471,5.062379,382.3158,269.8579,112.4579,0,585.4514,3200.275,0,1.136868e-13,4.884981e-14,4.263256e-14,386.8574,0.9536073,69.07035,387.811,0,0,0,-2.4869e-14
naive,2026-02-03 21:15:00,2869,21.25,28.05475,2784.465,358.9251,4.361902,53.48077,0,0,1949.126,1948.808,764.3189,367.7473,1132.066,3,238.7055,0.1554649,93.20526,800,0,111.7149,200,0.1,0.143546,0.3172331,0,250,0.3172331,1184.489,68.55825,54.63317,8.50466,4.206437,0,377.4465,229.3754,148.0712,0,597.1227,3244.639,0,-1.136868e-13,1.665335e-15,4.263256e-14,350.4204,0.1554649,53.48077,111.7149,0,0,15.07747,1.879052e-14
naive,2026-02-03 21:30:00,2870,21.5,27.96326,2772.03,315.4095,3.002019,55.74126,0,0,1940.421,1940.104,1197.062,491.6932,1688.755,4,300.482,0.2736537,87.99933,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,743.0421,64.79337,54.72939,14.92757,2.728366,0,375.0301,143.6096,231.4205,0,635.3028,3463.051,0,1.136868e-13,1.24345e-13,4.263256e-14,300.482,0.2736537,55.74126,0,500,0,9.052117,-5.684342e-14
naive,2026-02-03 21:45:00,2871,21.75,28.07376,2748.891,261.5249,3.280095,46.25884,0,0,1924.224,1923.907,573.0439,311.82,884.864,2,0,0,84.86395,800,0,262.0604,259.4023,0.1297011,0.2046279,0.3172331,0,250,0.3172331,1350.863,62.4098,54.61318,2.271172,0.4734628,0,372.7753,261.6994,111.0759,0,573.5194,3097.651,0,0,-6.483702e-14,4.263256e-14,259.2537,2.806632,46.25884,262.0604,0,0,16.15095,-2.753353e-14
naive,2026-02-03 22:00:00,2872,22,27.8469,2755.262,245.6355,7.562558,39.79059,0,0,1928.683,1928.366,569.0808,310.0729,879.1537,2,0,0,79.15372,800,0,215.1869,205.5647,0.1027824,0.1633418,0.3172331,0,250,0.3172331,1359.285,58.35408,54.85177,31.14437,6.866792,0,371.8416,262.0642,109.7774,0,572.1371,3150.615,0,1.136868e-13,-4.42979e-14,4.263256e-14,214.4911,0.6957658,39.79059,215.1869,0,0,18.56349,1.376677e-14
naive,2026-02-03 22:15:00,2873,22.25,27.88545,2720.558,223.4368,5.907874,33.72096,0,0,1904.39,1904.073,683.728,342.4983,1026.226,3,152.2935,0.4760732,73.45675,800,0,22.12938,200,0.1,0.1294411,0.3172331,0,250,0.3172331,1220.345,54.13149,54.81122,49.01391,5.431801,0,367.4585,235.4697,131.9888,0,577.968,3211.08,0,0,1.776357e-15,4.263256e-14,174.4229,0.4760732,33.72096,22.12938,0,0,20.41052,2.553513e-15
naive,2026-02-03 22:30:00,2874,22.5,27.78702,2719.195,172.2097,0,33.21125,0,0,1903.436,1903.119,1058.397,449.2801,1507.677,4,143.1415,0.5148434,64.02078,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,844.722,47.22837,54.91475,29.06822,0,0,366.5086,162.6521,203.8565,0,611.9322,3353.991,0,-5.684342e-14,1.24345e-13,4.263256e-14,143.1415,0,33.21125,0,500,0.5148434,14.01712,-3.042011e-14
naive,2026-02-03 22:45:00,2875,22.75,27.62169,2723.127,135.3553,1.588585,31.16235,0,0,1906.189,1905.872,553.7242,303.303,857.0272,2,0,0,57.02721,800,0,126.3059,293.3409,0.1466704,0.2046279,0.3172331,0,250,0.3172331,1352.148,42.14462,55.08864,9.053325,1.584615,0,365.7579,259.4489,106.309,0,562.7519,3051.511,0,5.684342e-14,4.884981e-14,4.263256e-14,126.3019,0.003969992,31.16235,126.3059,0,0,10.98227,-2.386112e-15
naive,2026-02-03 23:00:00,2876,23,27.51757,2705.816,114.4501,0.7236748,26.11341,0,0,1894.071,1893.754,553.3356,303.1316,856.4672,2,0,0,56.46722,800,0,114.6127,264.6415,0.1323208,0.1847125,0.3172331,0,250,0.3172331,1340.419,41.7778,55.19814,0,0.5611106,0,362.6358,256.6344,106.0015,0,559.766,3017.583,0,5.684342e-14,-5.440093e-15,4.263256e-14,114.4501,0.1625642,26.11341,116.7292,0,0,15.66439,4.496403e-15
naive,2026-02-03 23:15:00,2877,23.25,27.40486,2702.531,98.08441,0,25.57502,0,0,1891.772,1891.455,550.6347,301.941,852.5757,2,0,0,52.57565,800,0,98.08441,240.0788,0.1200394,0.1666409,0.3172331,0,250,0.3172331,1340.82,38.946,55.31669,0,0,0,361.3379,256.1033,105.2346,0,558.0443,3007.012,0,0,-6.261658e-14,4.263256e-14,98.08441,0,25.57502,105.7024,0,0,13.37098,0
naive,2026-02-03 23:30:00,2878,23.5,27.36796,2666.531,74.29641,0,33.60639,1,1,1866.572,1866.254,544.7275,299.3368,844.0643,2,0,0,44.06432,800,0,74.29641,221.4669,0.1107334,0.1511741,0.3172331,0,250,0.3172331,1321.527,32.65415,55.3555,0,0,0.9522442,356.2483,252.2227,104.0256,551.7412,0,1041.207,0,-5.684342e-14,4.626854e-14,4.263256e-14,74.29641,0,32.65415,103.1948,0,0,0,0
naive,2026-02-03 23:45:00,2879,23.75,27.32496,2656.211,72.78041,0,40.56548,1,1,1859.348,1859.031,544.6895,298.5797,843.2692,2,6.223784,0.2212879,36.82415,800,0,66.55662,204.7928,0.1023964,0.1394544,0.3172331,0,250,0.3172331,1314.341,27.30143,55.40072,0,0,13.26405,354.5496,250.625,103.9246,551.7339,0,1041.142,0,5.684342e-14,-9.242607e-15,4.263256e-14,72.78041,0,27.30143,85.72801,0,0.2212879,0,-4.302114e-15
