controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,771.0268,0,0,0,0,28.67395,351.0231,143.6525,207.3706,335.9735,0,671.9469,0,-2.842171e-14,-2.877698e-13,7.81597e-14
tuned,2026-01-05 00:15:00,1,0.25,26.04387,2701.172,68.87737,0,32.85648,1,1,1890.82,1890.345,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1438.505,0,0,0,0,32.85648,351.116,267.1233,83.99269,403.2049,0,806.4097,0,0,4.448664e-13,4.996004e-15
tuned,2026-01-05 00:30:00,2,0.5,25.984,2674.276,74.68833,3.288515,17.88226,1,1,1871.993,1871.676,446.8139,128.5346,575.3486,2,75.34856,0,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1424.862,0,0,0,3.288515,17.88226,347.1951,264.2665,82.9286,396.1177,0,797.9082,0,0,-2.415845e-13,4.263256e-14
tuned,2026-01-05 00:45:00,3,0.75,25.85574,2646.486,81.56241,1.753479,14.99617,1,1,1852.541,1852.223,116.399,33.60096,150,1,75.12848,1.096172,0,0,73.77534,0,1392.696,0.6963481,0.8654828,0.3172331,0,250,0.3172331,1735.824,0,0,6.433926,0.657307,14.99617,342.6907,321.1,21.59066,357.475,0,727.1824,0,0,-1.013634e-13,4.263256e-14
tuned,2026-01-05 01:00:00,4,1,25.64712,2643.841,73.97063,3.022154,26.679,1,1,1850.689,1850.371,116.3855,33.61453,150,1,76.73696,1.260499,0,0,72.00254,0,1410.478,0.7052388,0.8769604,0.3172331,0,250,0.3172331,1733.986,0,0,0,1.761655,26.679,340.9009,319.404,21.4969,357.9329,0,718.9047,0,0,2.517986e-13,4.263256e-14
tuned,2026-01-05 01:15:00,5,1.25,25.55989,2678.572,80.67139,5.019577,20.0445,1,1,1875,1874.683,116.3564,33.64362,150,1,76.1837,1.61283,0,0,72.20347,0,1428.306,0.7141532,0.8881571,0.3172331,0,250,0.3172331,1758.327,0,0,4.487691,3.406748,20.0445,344.7698,323.3162,21.45362,360.6456,0,734.909,0,-1.421085e-14,-2.681189e-13,4.263256e-14
tuned,2026-01-05 01:30:00,6,1.5,25.59874,2637.223,87.8478,5.317236,15.8401,1,1,1846.056,1845.739,116.3095,33.6905,150,1,76.93165,2.180621,0,0,70.88773,0,1445.804,0.7229018,0.8993836,0.3172331,0,250,0.3172331,1729.429,0,0,10.91615,3.136615,15.8401,339.7145,318.2527,21.46186,354.8581,0,733.9572,0,0,2.009504e-14,4.263256e-14
tuned,2026-01-05 01:45:00,7,1.75,25.59347,2620.873,77.23133,4.19732,16.61841,1,1,1834.611,1834.294,116.2725,33.72749,150,1,78.4911,2.628709,0,0,68.88019,0,1462.796,0.731398,0.9104013,0.3172331,0,250,0.3172331,1718.021,0,0,0,1.568611,16.61841,337.5724,316.1197,21.45277,352.905,0,708.5158,0,7.105427e-15,1.177947e-13,4.263256e-14
tuned,2026-01-05 02:00:00,8,2,25.37715,2593.583,85.46466,1.22966,16.21975,1,1,1815.508,1815.191,116.2563,33.74368,150,1,78.33363,2.824785,0,0,68.84159,0,1479.776,0.7398881,0.9211012,0.3172331,0,250,0.3172331,1698.934,0,0,7.131032,0,16.21975,332.6012,311.2449,21.35628,347.96,0,708.2211,0,7.105427e-15,2.392531e-13,4.263256e-14
tuned,2026-01-05 02:15:00,9,2.25,25.09513,2584.732,93.74125,2.968965,26.79273,1,1,1809.312,1808.995,116.271,33.72905,150,1,79.12596,2.647549,0,0,68.22649,0,1496.6,0.7482999,0.9317933,0.3172331,0,250,0.3172331,1692.724,0,0,14.61529,0.3214163,26.79273,329.5929,308.3547,21.23826,346.9644,0,719.6946,0,-1.421085e-14,-3.276268e-13,4.263256e-14
tuned,2026-01-05 02:30:00,10,2.5,24.90546,2601.048,75.25515,3.849449,22.19186,1,1,1820.733,1820.416,116.2683,33.7317,150,1,80.58749,2.679691,0,0,66.73282,0,1513.047,0.7565237,0.942387,0.3172331,0,250,0.3172331,1704.148,0,0,0,1.169758,22.19186,32.7732,30.67466,2.09854,68.43363,0,138.8851,0,-7.105427e-15,-4.551914e-14,4.263256e-14
tuned,2026-01-05 02:45:00,11,2.75,24.81024,2589.231,75.78717,0,20.79392,1,1,1812.462,1812.144,116.2595,33.74048,150,1,80.10273,2.786032,0,0,67.11123,0,1529.587,0.7647935,0.9527438,0.3172331,0,250,0.3172331,1695.885,0,0,0,0,20.79392,32.62431,30.52593,2.098382,68.03283,0,136.0657,0,0,-2.375877e-14,4.263256e-14
tuned,2026-01-05 03:00:00,12,3,24.41455,2615.773,86.0916,0,21.72736,1,1,1831.041,1830.724,116.2787,33.72131,150,1,79.7431,2.553863,0,0,67.70303,0,1546.272,0.773136,0.9631585,0.3172331,0,250,0.3172331,1714.445,0,0,6.348502,0,21.72736,32.95874,30.86001,2.098727,68.48603,0,147.9232,0,0,-1.851852e-13,4.263256e-14
tuned,2026-01-05 03:15:00,13,3.25,24.30485,2633.269,87.47674,0,31.77947,1,1,1843.289,1842.971,116.2949,33.70509,150,1,80.23145,2.357412,0,0,67.41114,0,1562.881,0.7814407,0.9736648,0.3172331,0,250,0.3172331,1726.676,0,0,7.24529,0,31.77947,33.17919,31.08018,2.099019,70.48412,0,153.4664,0,0,-4.28213e-13,4.263256e-14
tuned,2026-01-05 03:30:00,14,3.5,24.07,2661.434,98.89254,0,34.73967,1,1,1863.004,1862.686,116.3088,33.69119,150,1,80.74897,2.189025,0,0,67.062,0,1579.401,0.7897004,0.9841235,0.3172331,0,250,0.3172331,1746.377,0,0,18.14356,0,34.73967,33.53406,31.43479,2.099269,71.32695,0,173.9516,0,-1.421085e-14,7.11653e-14,4.263256e-14
tuned,2026-01-05 03:45:00,15,3.75,23.91262,2710.846,97.53357,0,35.85463,1,1,1897.592,1897.275,116.3209,33.67914,150,1,81.95854,2.04309,0,0,65.99837,0,1595.652,0.7978259,0.9945256,0.3172331,0,250,0.3172331,1780.954,0,0,15.57503,0,35.85463,34.15666,32.05717,2.099486,72.11658,0,171.1001,0,-1.421085e-14,-3.367306e-13,4.263256e-14
tuned,2026-01-05 04:00:00,16,4,23.78964,2688.253,94.29947,0,27.40543,1,1,1881.777,1881.46,116.3314,33.6686,150,1,82.93198,1.915397,0,0,65.15262,0,1611.689,0.8058444,1.004759,0.3172331,0,250,0.3172331,1765.128,0,0,11.36749,0,27.40543,33.87199,31.77231,2.099675,70.30595,0,160.2208,0,-2.842171e-14,2.708944e-13,4.263256e-14
tuned,2026-01-05 04:15:00,17,4.25,23.70613,2682.296,116.8292,0,20.75359,1,1,1877.607,1877.29,116.3407,33.6593,150,1,83.60066,1.802727,0,0,64.59662,0,1627.584,0.8137921,1.014857,0.3172331,0,250,0.3172331,1760.949,0,0,33.22851,0,20.75359,33.79693,31.69708,2.099843,69.03458,0,195.3883,0,-1.421085e-14,-9.05942e-14,4.263256e-14
tuned,2026-01-05 04:30:00,18,4.5,23.72685,2676.075,121.9704,0,13.86607,1,1,1873.252,1872.935,116.349,33.65103,150,1,85.44668,1.702575,0,0,62.85074,0,1643.041,0.8215203,1.024866,0.3172331,0,250,0.3172331,1756.586,0,0,36.52375,0,13.86607,33.71854,31.61855,2.099992,67.72808,0,198.4596,0,7.105427e-15,-3.810285e-13,4.263256e-14
tuned,2026-01-05 04:45:00,19,4.75,23.83794,2675.747,167.0551,0,19.99517,1,1,1873.023,1872.706,116.3564,33.64363,150,1,87.36899,1.612966,0,0,61.01805,0,1658.037,0.8290183,1.034599,0.3172331,0,250,0.3172331,1756.349,0,0,79.68612,0,19.99517,33.71441,31.61429,2.100125,68.81083,0,275.0802,0,1.421085e-14,1.803002e-13,4.263256e-14
tuned,2026-01-05 05:00:00,20,5,23.80408,2695.529,232.0439,0,16.40277,1,1,1886.87,1886.553,116.363,33.63697,150,1,91.35329,1.532318,0,0,57.11439,0,1672.054,0.8360271,1.044041,0.3172331,0,250,0.3172331,1770.19,0,0,140.6906,0,16.40277,33.96366,31.86342,2.100245,68.41304,0,379.5174,0,-1.421085e-14,-1.423306e-13,4.263256e-14
tuned,2026-01-05 05:15:00,21,5.25,23.97426,2717.233,287.6583,0,16.96518,1,1,1902.063,1901.746,116.3691,33.63095,150,1,98.05284,1.45935,0,0,50.4878,0,1684.413,0.8422064,1.052868,0.3172331,0,250,0.3172331,1785.377,0,0,189.6055,0,16.96518,34.23714,32.13679,2.100353,68.79031,0,464.6501,0,-1.421085e-14,-1.19682e-13,4.263256e-14
tuned,2026-01-05 05:30:00,22,5.5,23.88718,2712.359,341.2952,0,19.8298,1,1,1898.651,1898.334,116.3745,33.62547,150,1,106.6713,1.393016,0,0,41.93571,0,1694.632,0.8473158,1.06065,0.3172331,0,250,0.3172331,1781.959,0,0,234.6239,0,19.8298,34.17572,32.07527,2.100452,69.22766,0,543.1815,0,0,3.776979e-13,4.263256e-14
tuned,2026-01-05 05:45:00,23,5.75,23.94314,2750.238,399.3982,0,31.58865,1,1,1925.167,1924.85,116.3795,33.62047,150,1,116.8723,1.33245,0,0,31.79524,0,1702.314,0.8511568,1.067085,0.3172331,0,250,0.3172331,1808.47,0,0,282.5259,0,31.58865,34.653,32.55246,2.100542,71.79744,0,630.952,0,-7.105427e-15,-1.689759e-13,4.263256e-14
tuned,2026-01-05 06:00:00,24,6,24.07969,2747.799,466.0451,1.470879,39.52395,1,0,1923.459,1923.142,0,0,0,0,0,0,0,0,0,129.9212,1669.565,0.8347827,1.071922,0.3172331,0,250,0.3172331,1923.142,0,0,337.4008,0.1939478,39.52395,34.62227,34.61656,0.005710195,41.67285,0,665.6967,0,0,-1.667555e-13,4.263256e-14
tuned,2026-01-05 06:15:00,25,6.25,24.11874,2751.424,550.0051,0,36.78281,0,0,1925.997,1925.68,0,0,0,0,0,0,0,0,0,143.4249,1633.446,0.8167232,1.051301,0.3172331,0,250,0.3172331,1925.68,0,0,407.8648,0,36.78281,34.66795,34.66224,0.005710195,0,41.23419,930.3549,0,0,2.193801e-13,4.263256e-14
tuned,2026-01-05 06:30:00,26,6.5,24.05814,2739.872,600.7714,2.764821,39.59604,0,0,1917.911,1917.593,0,0,0,0,0,0,0,0,0,159.0626,1593.424,0.7967118,1.028557,0.3172331,0,250,0.3172331,1917.593,0,0,442.944,1.529543,39.59604,34.52239,34.51668,0.005710195,0,41.58285,995.4226,0,0,2.258194e-13,4.263256e-14
tuned,2026-01-05 06:45:00,27,6.75,23.98508,2766.925,623.8393,1.36156,25.885,0,0,1936.847,1936.53,0,0,0,0,0,0,0,0,0,175.5246,1549.292,0.7746458,1.003355,0.3172331,0,250,0.3172331,1936.53,0,0,449.6066,0.06963154,25.885,34.86325,34.85754,0.005710195,0,39.47027,992.778,0,0,2.513545e-13,4.263256e-14
tuned,2026-01-05 07:00:00,28,7,23.98321,2792.881,626.2617,0,29.68437,0,0,1955.017,1954.699,0,0,0,0,0,0,0,0,0,191.5845,1501.152,0.7505758,0.9755662,0.3172331,0,250,0.3172331,1954.699,0,0,435.9716,0,29.68437,35.1903,35.18459,0.005710195,0,40.47418,974.6591,0,0,-3.231859e-13,4.263256e-14
tuned,2026-01-05 07:15:00,29,7.25,24.07917,2800.284,615.8536,1.758755,24.82356,0,0,1960.199,1959.882,0,0,0,0,0,0,0,0,0,206.5734,1449.272,0.7246359,0.9452531,0.3172331,0,250,0.3172331,1959.882,0,0,410.53,0.508975,24.82356,35.28358,35.27787,0.005710195,0,39.70963,927.4452,0,0,8.537615e-14,4.263256e-14
tuned,2026-01-05 07:30:00,30,7.5,24.02337,2762.309,603.3839,3.315159,23.13307,0,0,1933.616,1933.299,0,0,0,0,0,0,0,0,0,220.2747,1393.975,0.6969875,0.9125852,0.3172331,0,250,0.3172331,1933.299,0,0,384.3759,2.048414,23.13307,34.8051,34.79939,0.005710195,0,38.92482,880.6685,0,0,3.963496e-13,4.263256e-14
tuned,2026-01-05 07:45:00,31,7.75,24.08185,2776.354,536.5765,0.5781342,20.03614,0,0,1943.448,1943.13,0,0,0,0,0,0,0,0,0,232.74,1335.571,0.6677853,0.8777657,0.3172331,0,250,0.3172331,1943.13,0,0,305.1693,0,20.03614,34.98206,34.97635,0.005710195,0,38.55359,738.4618,0,0,1.728617e-13,4.263256e-14
tuned,2026-01-05 08:00:00,32,8,24.15512,2808.849,467.3875,212.6881,29.91399,0,0,1966.194,1965.877,0,0,0,0,0,0,0,0,0,242.2529,1274.797,0.6373986,0.8409892,0.3172331,0,250,0.3172331,1965.877,0,0,226.4438,211.3788,29.91399,35.3915,35.38579,0.005710195,0,40.73432,979.2829,0,0,3.674838e-14,4.263256e-14
tuned,2026-01-05 08:15:00,33,8.25,24.32723,2816.094,397.1471,211.2745,43.69102,0,0,1971.266,1970.948,0,0,0,0,0,0,0,0,0,255.5203,1210.716,0.6053582,0.8027211,0.3172331,0,250,0.3172331,1970.948,0,0,149.3415,203.5598,43.69102,35.48278,35.47707,0.005710195,0,43.31543,846.9895,0,0,-1.699751e-13,4.263256e-14
tuned,2026-01-05 08:30:00,34,8.5,24.463,2832.088,333.5499,212.2937,52.2561,0,0,1982.462,1982.144,0,0,0,0,0,0,0,0,0,265.8997,1144.051,0.5720254,0.7623704,0.3172331,0,250,0.3172331,1982.144,0,0,81.35193,198.592,52.2561,35.68431,35.6786,0.005710195,0,45.07875,730.8363,0,0,1.191269e-13,4.263256e-14
tuned,2026-01-05 08:45:00,35,8.75,24.62336,2861.392,278.365,215.8838,45.67669,0,0,2002.974,2002.657,0,0,0,0,0,0,0,0,0,273.8981,1075.396,0.5376981,0.7203921,0.3172331,0,250,0.3172331,2002.657,0,0,23.84262,196.508,45.67669,36.05354,36.04783,0.005710195,0,44.29059,623.7032,0,0,-2.908784e-13,4.263256e-14
tuned,2026-01-05 09:00:00,36,9,24.65807,2837.542,247.2448,222.8775,45.67757,0,1,1986.279,1985.962,603.71,176.309,780.019,2,255.1847,24.83432,0,0,500,0,1200.227,0.6001135,0.6771612,0.3172331,0,250,0.3172331,1382.252,0,0,0,198.0432,45.67757,35.75303,24.88054,10.87249,0,209.4381,1493.534,0,-5.684342e-14,-1.411093e-13,4.263256e-14
tuned,2026-01-05 09:15:00,37,9.25,24.76798,2878.497,204.9336,218.0319,52.85556,1,1,2014.948,2014.631,607.2582,177.8987,785.1569,2,254.9701,30.18684,0,0,500,0,1325.038,0.662519,0.7557653,0.3172331,0,250,0.3172331,1407.372,0,0,0,187.845,52.85556,36.26906,25.3327,10.93636,212.7972,0,749.627,0,2.842171e-14,4.241052e-14,4.263256e-14
tuned,2026-01-05 09:30:00,38,9.5,25.00216,2856.205,145.6801,216.9256,60.17645,1,1,1999.343,1999.026,221.3679,67.41551,288.7834,1,253.6533,35.13013,0,0,0,0,1324.829,0.6624147,0.834357,0.3172331,0,250,0.3172331,1777.658,0,0,0,181.7955,60.17645,363.5327,323.2246,40.30814,401.5817,0,1116.761,0,-4.263256e-14,2.624567e-13,4.263256e-14
tuned,2026-01-05 09:45:00,39,9.75,25.33175,2884.767,105.6756,216.1779,68.44549,1,1,2019.337,2019.02,222.4531,68.22324,290.6763,1,250.8848,39.79156,0,0,0,0,1324.621,0.6623104,0.8342257,0.3172331,0,250,0.3172331,1796.567,0,0,0,176.3863,68.44549,369.6045,328.8303,40.77423,409.5813,0,1123.429,0,0,1.149081e-13,4.263256e-14
tuned,2026-01-05 10:00:00,40,10,25.30478,2921.17,90.2298,215.5729,72.48791,1,1,2044.819,2044.501,222.6943,68.76144,291.4558,1,247.2545,44.20121,0,0,0,0,1324.412,0.6622062,0.8340943,0.3172331,0,250,0.3172331,1821.807,0,0,0,171.3717,72.48791,374.0654,333.2691,40.79623,415.291,0,1126.198,0,1.421085e-14,1.133538e-13,4.263256e-14
tuned,2026-01-05 10:15:00,41,10.25,25.6444,2929.963,83.20729,224.1277,76.90252,1,1,2050.974,2050.657,222.621,69.1847,291.8057,1,243.4247,48.38101,0,0,0,0,1324.204,0.6621019,0.833963,0.3172331,0,250,0.3172331,1828.036,0,0,0,175.7467,76.90252,377.7731,336.7097,41.06345,420.0592,0,1143.282,0,1.421085e-14,-2.684519e-13,4.263256e-14
tuned,2026-01-05 10:30:00,42,10.5,25.96225,2960.931,82.66702,225.9634,94.84154,1,1,2072.652,2072.334,222.5626,69.61278,292.1754,1,239.61,52.56546,0,0,0,0,1323.995,0.6619977,0.8338317,0.3172331,0,250,0.3172331,1849.772,0,0,0,173.3979,94.84154,384.2405,342.9217,41.31879,430.1167,0,1159.345,0,2.842171e-14,2.623457e-13,4.263256e-14
tuned,2026-01-05 10:45:00,43,10.75,26.20654,2989.024,71.2576,226.8661,98.97625,0,1,2092.317,2092,222.5269,70.0312,292.5581,1,235.9601,56.59797,0,0,0,0,1323.787,0.6618935,0.8337005,0.3172331,0,250,0.3172331,1869.473,0,0,0,170.2682,98.97625,389.8281,348.3091,41.519,0,436.781,2696.008,0,0,2.710054e-13,4.263256e-14
tuned,2026-01-05 11:00:00,44,11,26.38401,2991.791,68.37748,231.7895,116.2702,0,0,2094.254,2093.937,0,0,0,0,0,0,0,0,0,292.6846,1250.407,0.6252037,0.8335692,0.3172331,0,250,0.3172331,2093.937,0,0,0,171.3218,116.2702,391.6134,391.554,0.05932075,0,413.2959,2568.658,0,0,-1.98952e-13,4.263256e-14
tuned,2026-01-05 11:15:00,45,11.25,26.48706,2998.665,56.68521,235.6065,126.3583,0,0,2099.065,2098.748,0,0,0,0,0,0,0,0,0,292.8509,1176.998,0.5884989,0.7873632,0.3172331,0,250,0.3172331,2098.748,0,0,0,171.3316,126.3583,393.3468,393.2874,0.05944676,0,416.9659,2588.859,0,0,2.168266e-13,4.263256e-14
tuned,2026-01-05 11:30:00,46,11.5,26.82174,3032.905,50.27806,238.5934,138.2466,0,0,2123.034,2122.716,0,0,0,0,0,0,0,0,0,292.8387,1103.603,0.5518014,0.7411383,0.3172331,0,250,0.3172331,2122.716,0,0,0,170.5939,138.2466,400.602,400.5422,0.05985972,0,426.6284,2640.73,0,0,2.063905e-13,4.263256e-14
tuned,2026-01-05 11:45:00,47,11.75,27.21891,3051.328,56.501,243.7828,156.9912,0,0,2135.929,2135.612,0,0,0,0,0,0,0,0,0,292.7543,1030.241,0.5151203,0.6949226,0.3172331,0,250,0.3172331,2135.612,0,0,0,172.1537,156.9912,406.3854,406.3251,0.06035729,0,436.1945,2696.035,0,0,3.589351e-13,4.263256e-14
tuned,2026-01-05 12:00:00,48,12,27.59107,3073.985,72.8259,240.3133,178.0213,0,0,2151.79,2151.472,0,0,0,0,0,0,0,0,0,292.9112,956.8506,0.4784253,0.6487274,0.3172331,0,250,0.3172331,2151.472,0,0,0,165.0976,178.0213,412.6169,412.556,0.0608311,0,446.6926,2741.602,0,0,6.816769e-14,4.263256e-14
tuned,2026-01-05 12:15:00,49,12.25,27.89534,3089.234,58.82873,239.4759,191.9464,0,0,2162.464,2162.147,0,0,0,0,0,0,0,0,0,293.324,883.369,0.4416845,0.6025148,0.3172331,0,250,0.3172331,2162.147,0,0,0,160.8909,191.9464,417.3422,417.281,0.06122403,0,454.3255,2776.327,0,0,1.378897e-13,4.263256e-14
tuned,2026-01-05 12:30:00,50,12.5,28.07085,3081.086,75.46671,238.0132,195.5481,0,0,2156.76,2156.443,0,0,0,0,0,0,0,0,0,293.4236,809.874,0.404937,0.5562445,0.3172331,0,250,0.3172331,2156.443,0,0,0,156.2104,195.5481,417.7981,417.7367,0.061453,0,455.6174,2775.359,0,0,6.994405e-15,4.263256e-14
tuned,2026-01-05 12:45:00,51,12.75,28.03983,3064.582,72.27164,241.927,201.8747,0,0,2145.208,2144.89,0,0,0,0,0,0,0,0,0,293.8169,736.2923,0.3681462,0.5099658,0.3172331,0,250,0.3172331,2144.89,0,0,0,157.0613,201.8747,415.2858,415.2243,0.06141241,0,454.3048,2769.607,0,0,1.703082e-13,4.263256e-14
tuned,2026-01-05 13:00:00,52,13,28.1648,3052.414,63.24908,240.6278,210.5578,0,0,2136.69,2136.373,0,0,0,0,0,0,0,0,0,294.2088,662.6242,0.3313121,0.4636325,0.3172331,0,250,0.3172331,2136.373,0,0,0,152.7417,210.5578,414.7406,414.679,0.06157628,0,455.5492,2769,0,0,4.957146e-14,4.263256e-14
tuned,2026-01-05 13:15:00,53,13.25,28.3722,3035.78,74.73156,238.8705,218.2232,0,0,2125.046,2124.729,0,0,0,0,0,0,0,0,0,294.3912,588.9221,0.294461,0.4172448,0.3172331,0,250,0.3172331,2124.729,0,0,0,148.1024,218.2232,414.3151,414.2532,0.06185017,0,456.7996,2767.875,0,0,1.024181e-13,4.263256e-14
tuned,2026-01-05 13:30:00,54,13.5,28.32141,3007.46,71.55258,239.6287,225.0989,0,0,2105.222,2104.905,0,0,0,0,0,0,0,0,0,294.747,515.1426,0.2575713,0.3708356,0.3172331,0,250,0.3172331,2104.905,0,0,0,146.118,225.0989,410.0034,409.9416,0.06178287,0,453.7809,2747.848,0,0,-9.353629e-14,4.263256e-14
tuned,2026-01-05 13:45:00,55,13.75,28.48736,3014.848,74.77086,239.4949,233.6987,1,0,2110.393,2110.076,0,0,0,0,0,0,0,0,0,295.0458,441.3001,0.2206501,0.3243778,0.3172331,0,250,0.3172331,2110.076,0,0,0,143.3275,233.6987,412.477,412.415,0.0620033,458.0915,0,1163.423,0,0,-2.964295e-14,4.263256e-14
tuned,2026-01-05 14:00:00,56,14,28.65186,3012.945,73.08721,241.1969,247.7644,1,1,2109.062,2108.744,609.5456,185.8434,795.389,2,196.6622,98.72682,0,0,500,0,566.2306,0.2831153,0.2778802,0.3172331,0,250,0.3172331,1499.199,0,0,0,142.47,247.7644,413.6798,294.0589,119.6209,528.4998,0,1302.76,0,-2.842171e-14,5.995204e-15,4.263256e-14
tuned,2026-01-05 14:15:00,57,14.25,28.84443,3030.984,72.48558,242.1602,249.3712,1,1,2121.689,2121.372,609.5967,186.1238,795.7205,2,194.4942,101.2263,0,0,500,0,691.1415,0.3455707,0.3565471,0.3172331,0,250,0.3172331,1511.775,0,0,0,140.9339,249.3712,417.8928,297.7627,120.1301,533.0033,0,1309.118,0,-5.684342e-14,-1.423861e-13,4.263256e-14
tuned,2026-01-05 14:30:00,58,14.5,28.78505,3037.383,72.5788,239.2057,244.3449,1,1,2126.168,2125.851,609.6495,186.3973,796.0468,2,192.3906,103.6562,0,0,500,0,816.0327,0.4080163,0.4352017,0.3172331,0,250,0.3172331,1516.202,0,0,0,135.5495,244.3449,418.237,298.2509,119.9861,532.7131,0,1299.249,0,2.842171e-14,4.696243e-14,4.263256e-14
tuned,2026-01-05 14:45:00,59,14.75,28.78926,3053.591,81.66842,236.3656,250.5217,1,1,2137.514,2137.196,609.6669,186.6466,796.3135,2,190.3599,105.9536,0,0,500,0,940.9042,0.4704521,0.5138438,0.3172331,0,250,0.3172331,1527.529,0,0,0,130.4119,250.5217,420.5071,300.5066,120.0005,536.4376,0,1297.836,0,0,-1.274536e-13,4.263256e-14
tuned,2026-01-05 15:00:00,60,15,28.81697,3080.666,74.45578,232.9927,255.5157,1,1,2156.466,2156.149,609.7686,186.9069,796.6755,2,188.5484,108.1272,0,0,500,0,1065.756,0.5328781,0.5924736,0.3172331,0,250,0.3172331,1546.38,0,0,0,124.8655,255.5157,424.4901,304.3976,120.0925,541.6016,0,1298.596,0,-2.842171e-14,3.723688e-13,4.263256e-14
tuned,2026-01-05 15:15:00,61,15.25,28.74268,3054.148,95.18389,231.1765,260.7954,1,1,2137.904,2137.586,609.7368,187.1154,796.8521,2,186.678,110.1741,0,0,500,0,1190.588,0.5952942,0.671091,0.3172331,0,250,0.3172331,1527.85,0,0,0,121.0023,260.7954,420.1602,300.2669,119.8933,538.6361,0,1286.001,0,0,3.996803e-15,4.263256e-14
tuned,2026-01-05 15:30:00,62,15.5,29.04097,3046.115,108.7619,236.828,260.9771,1,1,2132.281,2131.963,609.9452,187.3828,797.3281,2,185.2023,112.1258,0,0,500,0,1315.401,0.6577005,0.749696,0.3172331,0,250,0.3172331,1522.018,0,0,0,124.7022,260.9771,421.775,301.0622,120.7127,540.0675,0,1295.246,0,-5.684342e-14,1.010303e-13,4.263256e-14
tuned,2026-01-05 15:45:00,63,15.75,29.03702,3033.997,120.7594,233.8132,264.3102,1,1,2123.798,2123.481,222.0783,76.01587,298.0941,1,183.9889,114.1052,0,0,0,0,1315.194,0.6575969,0.8282887,0.3172331,0,250,0.3172331,1901.402,0,0,0,119.708,264.3102,420.0609,376.0739,43.98708,504.367,0,1215.23,0,2.842171e-14,-1.283418e-13,4.263256e-14
tuned,2026-01-05 16:00:00,64,16,29.13276,3010.59,131.6962,228.8255,261.9773,1,1,2107.413,2107.095,222.6092,76.36744,298.9766,1,183.001,115.9756,0,0,0,0,1314.987,0.6574934,0.8281583,0.3172331,0,250,0.3172331,1884.486,0,0,0,112.8499,261.9773,417.6902,373.5061,44.18413,501.7976,0,1198.261,0,0,-1.550982e-13,4.263256e-14
tuned,2026-01-05 16:15:00,65,16.25,29.1427,2981.784,145.24,230.2485,256.2906,1,1,2087.249,2086.932,223.2012,76.72231,299.9235,1,182.2117,117.7118,0,0,0,0,1314.78,0.6573899,0.8280279,0.3172331,0,250,0.3172331,1863.73,0,0,0,112.5367,256.2906,413.7834,369.4724,44.31106,497.0026,0,1188.131,0,0,-3.512746e-13,4.263256e-14
tuned,2026-01-05 16:30:00,66,16.5,29.38361,2982.674,176.0441,226.2166,248.8235,1,1,2087.872,2087.554,223.9495,77.11887,301.0684,1,181.6515,119.4169,0,0,0,0,1314.573,0.6572864,0.8278976,0.3172331,0,250,0.3172331,1863.605,0,0,0,106.7997,248.8235,416.0928,371.3986,44.69422,498.1056,0,1180.441,0,-2.842171e-14,-3.100853e-13,4.263256e-14
tuned,2026-01-05 16:45:00,67,16.75,29.57804,2984.49,205.2011,216.1044,238.5704,1,1,2089.143,2088.826,224.9908,77.58788,302.5787,1,181.5678,121.0109,0,0,0,0,1314.366,0.6571829,0.8277672,0.3172331,0,250,0.3172331,1863.835,0,0,23.63329,95.09353,238.5704,418.1284,373.0344,45.09394,498.3706,0,1201.545,0,0,3.756995e-13,4.263256e-14
tuned,2026-01-05 17:00:00,68,17,29.67129,2970.843,232.7861,215.1167,235.5931,1,1,2079.59,2079.273,226.2313,78.0934,304.3247,1,181.9154,122.4093,0,0,0,0,1314.159,0.6570795,0.8276369,0.3172331,0,250,0.3172331,1853.042,0,0,50.87075,92.7073,235.5931,417.0727,371.6372,45.43549,496.98,0,1241.632,0,-1.421085e-14,2.948752e-13,4.263256e-14
tuned,2026-01-05 17:15:00,69,17.25,29.38516,2974.765,269.0346,214.1001,215.6623,0,1,2082.336,2082.019,227.7364,78.66919,306.4055,1,182.6526,123.7529,0,0,0,0,1313.952,0.656976,0.8275066,0.3172331,0,250,0.3172331,1854.282,0,0,86.38196,90.34718,215.6623,415.0036,369.5532,45.45044,0,491.2033,3006.476,0,0,-1.4444e-13,4.263256e-14
tuned,2026-01-05 17:30:00,70,17.5,29.38714,2969.095,324.1531,216.9257,214.9769,0,0,2078.367,2078.049,0,0,0,0,0,0,0,0,0,308.9303,1236.513,0.6182563,0.8273764,0.3172331,0,250,0.3172331,2078.049,0,0,140.2665,91.88212,214.9769,414.2306,414.1673,0.0632264,0,457.0135,2914.031,0,0,3.497203e-14,4.263256e-14
tuned,2026-01-05 17:45:00,71,17.75,29.46164,2976.408,380.037,218.5447,197.1846,0,0,2083.486,2083.168,0,0,0,0,0,0,0,0,0,312.2,1158.268,0.579134,0.7786139,0.3172331,0,250,0.3172331,2083.168,0,0,194.1748,92.20695,197.1846,415.9302,415.8669,0.06332985,0,455.2312,2997.78,0,0,-2.131628e-13,4.263256e-14
tuned,2026-01-05 18:00:00,72,18,29.56698,2957.963,433.1293,5.359133,183.4469,0,0,2070.574,2070.257,0,0,0,0,0,0,0,0,0,316.1775,1079.041,0.5395207,0.7293444,0.3172331,0,250,0.3172331,2070.257,0,0,244.5702,0,183.4469,414.311,414.2476,0.06347668,0,450.9543,2902.132,0,0,-1.187939e-14,4.263256e-14
tuned,2026-01-05 18:15:00,73,18.25,29.45012,2942.388,466.3172,7.379103,173.7302,0,0,2059.671,2059.354,0,0,0,0,0,0,0,0,0,317.853,999.4082,0.4997041,0.6794565,0.3172331,0,250,0.3172331,2059.354,0,0,274.4078,0,173.7302,411.0722,411.0088,0.06331383,0,445.6822,2924.605,0,0,1.896261e-13,4.263256e-14
tuned,2026-01-05 18:30:00,74,18.5,29.6424,2947.814,519.0384,3.283378,166.3851,0,0,2063.47,2063.153,0,0,0,0,0,0,0,0,0,319.959,919.2612,0.4596306,0.6293127,0.3172331,0,250,0.3172331,2063.153,0,0,323.4209,0,166.3851,413.5761,413.5125,0.06358223,0,446.8606,3015.634,0,0,-5.140333e-14,4.263256e-14
tuned,2026-01-05 18:45:00,75,18.75,29.41347,2915.468,544.1549,0,156.9254,0,0,2040.828,2040.51,0,0,0,0,0,0,0,0,0,322.6571,838.4522,0.4192261,0.5788453,0.3172331,0,250,0.3172331,2040.51,0,0,344.2251,0,156.9254,406.9838,406.9205,0.06326292,0,438.2147,3003.969,0,0,-5.540013e-14,4.263256e-14
tuned,2026-01-05 19:00:00,76,19,29.26386,2906.107,577.2116,0,150.3723,0,0,2034.275,2033.958,0,0,0,0,0,0,0,0,0,325.5716,756.9273,0.3784636,0.527961,0.3172331,0,250,0.3172331,2033.958,0,0,372.7525,0,150.3723,404.35,404.287,0.06305599,0,434.1763,3030.968,0,0,-1.885159e-13,4.263256e-14
tuned,2026-01-05 19:15:00,77,19.25,29.31438,2907.449,595.1233,0,151.3818,0,0,2035.214,2034.897,0,0,0,0,0,0,0,0,0,328.8396,674.5982,0.3372991,0.476626,0.3172331,0,250,0.3172331,2034.897,0,0,385.8232,0,151.3818,404.9841,404.921,0.06312571,0,435.0442,3058.288,0,0,-9.214851e-14,4.263256e-14
tuned,2026-01-05 19:30:00,78,19.5,29.2394,2903.913,593.6609,0.5768536,145.5224,0,0,2032.739,2032.422,0,0,0,0,0,0,0,0,0,332.2535,591.4287,0.2957143,0.4247846,0.3172331,0,250,0.3172331,2032.422,0,0,379.4143,0,145.5224,403.8288,403.7658,0.06302228,0,432.6756,3034.205,0,0,9.292567e-14,4.263256e-14
tuned,2026-01-05 19:45:00,79,19.75,29.4101,2897.098,589.6398,0,127.749,0,0,2027.969,2027.651,0,0,0,0,0,0,0,0,0,335.5698,507.4431,0.2537216,0.372414,0.3172331,0,250,0.3172331,2027.651,0,0,370.5906,0,127.749,404.3895,404.3263,0.06325825,0,429.8002,3003.17,0,0,2.475797e-14,4.263256e-14
tuned,2026-01-05 20:00:00,80,20,29.33326,2884.863,573.7265,0.6289535,113.2838,0,0,2019.404,2019.087,0,0,0,0,0,0,0,0,0,338.7457,422.6768,0.2113384,0.3195295,0.3172331,0,250,0.3172331,2019.087,0,0,350.0449,0,113.2838,402.0042,401.941,0.0631518,0,424.4925,2938.536,0,0,2.109424e-14,4.263256e-14
tuned,2026-01-05 20:15:00,81,20.25,29.14181,2853.249,534.1976,1.759483,98.66677,0,0,1997.274,1996.957,0,0,0,0,0,0,0,0,0,341.6544,337.1967,0.1685983,0.2661534,0.3172331,0,250,0.3172331,1996.957,0,0,306.1945,0,98.66677,395.9389,395.876,0.06288816,0,415.4357,2813.082,0,0,1.015854e-13,4.263256e-14
tuned,2026-01-05 20:30:00,82,20.5,28.97783,2853.457,493.0214,0,90.48397,0,0,1997.42,1997.102,0,0,0,0,0,0,0,0,0,344.024,251.1376,0.1255688,0.2123278,0.3172331,0,250,0.3172331,1997.102,0,0,261.2842,0,90.48397,394.5568,394.4941,0.06266408,0,412.3677,2718.738,0,0,1.257328e-14,4.263256e-14
tuned,2026-01-05 20:45:00,83,20.75,28.71521,2819.517,434.2296,1.720914,74.61306,0,0,1973.662,1973.345,0,0,0,0,0,0,0,0,0,204.3922,200,0.1,0.1581377,0.3172331,0,250,0.3172331,1973.345,0,0,229.8373,1.720914,74.61306,387.6518,387.5895,0.06230853,0,402.2445,2611.782,0,0,1.16851e-14,4.263256e-14
tuned,2026-01-05 21:00:00,84,21,28.42433,2792.48,415.1452,0.6521711,61.50592,0,0,1954.736,1954.419,260.4416,86.57644,347.018,1,237.2584,109.6337,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1693.977,0,0,177.8868,0,61.50592,381.5367,330.6402,50.89641,0,429.2218,2667.574,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-05 21:15:00,85,21.25,28.37828,2773.826,349.7794,0,58.93004,0,0,1941.678,1941.361,261.177,86.65169,347.8287,1,239.3512,108.3516,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1680.184,0,0,110.4282,0,58.93004,378.6137,327.6241,50.98955,0,425.7668,2532.206,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-05 21:30:00,86,21.5,28.31937,2773.88,305.0426,0,54.646,0,0,1941.716,1941.399,261.2998,86.55306,347.8528,1,240.6352,107.0917,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1680.099,0,0,64.40735,0,54.646,378.1433,327.1941,50.94911,0,424.3893,2445.244,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-05 21:45:00,87,21.75,28.3474,2795.828,259.4981,3.589038,54.17536,0,0,1957.079,1956.762,261.0204,86.34183,347.3622,1,241.3756,105.8607,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1695.742,0,0,18.12254,0,54.17536,381.3642,330.4389,50.92528,0,427.3376,2381.618,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-05 22:00:00,88,22,28.10241,2806,229.7612,5.186002,53.00666,0,0,1964.2,1963.883,260.3737,86.03225,346.406,1,241.5815,104.6985,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1703.509,0,0,0,0,53.00666,380.7522,330.2183,50.53389,0,426.5257,2345.891,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-05 22:15:00,89,22.25,28.17307,2812.108,185.982,5.37772,39.40132,0,0,1968.475,1968.158,259.4946,85.66047,345.155,1,241.4487,103.5804,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1708.664,0,0,0,0,39.40132,382.1569,331.7174,50.43947,0,425.0272,2337.649,0,0,0,4.263256e-14
tuned,2026-01-05 22:30:00,90,22.5,27.98057,2803.452,168.0473,3.61181,38.84529,0,0,1962.416,1962.099,258.2587,85.18894,343.4476,1,240.8324,102.4893,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1703.84,0,0,0,0,38.84529,379.4208,329.4267,49.99401,0,422.1262,2321.694,0,0,0,4.263256e-14
tuned,2026-01-05 22:45:00,91,22.75,28.02838,2784.094,157.1288,0,37.70713,0,0,1948.866,1948.548,256.8834,84.6778,341.5612,1,240.0325,101.4027,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1691.665,0,0,0,0,37.70713,377.1843,327.4056,49.77873,0,419.3812,2306.597,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-05 23:00:00,92,23,27.8105,2745.704,136.3702,0,40.62868,0,0,1921.992,1921.675,255.4186,84.13925,339.5579,1,239.1314,100.3005,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1666.257,0,0,0,0,40.62868,370.2659,320.9991,49.26671,0,412.9654,2271.31,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-05 23:15:00,93,23.25,27.55311,2720.546,113.6039,0,38.10706,1,0,1904.382,1904.065,253.812,83.56242,337.3744,1,238.0265,99.22202,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1650.253,0,0,0,0,38.10706,364.8831,316.1915,48.69162,407.0553,0,814.1106,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-05 23:30:00,94,23.5,27.42484,2715.574,107.9699,0,31.65752,1,1,1900.902,1900.584,640.2521,194.6171,834.8693,2,236.7028,98.16646,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1260.332,0,0,0,0,31.65752,363.2341,240.8308,122.4033,441.4973,0,882.9945,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-05 23:45:00,95,23.75,27.3979,2745.141,84.18404,0,27.86886,1,1,1921.599,1921.282,638.4826,193.9983,832.4809,2,235.3477,97.13313,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1282.799,0,0,0,0,27.86886,366.9813,244.9852,121.9961,444.3057,0,888.6115,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-06 00:00:00,96,0,27.25663,2743.904,82.33053,0,26.69719,1,1,1920.733,1920.416,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1468.576,0,0,0.5107867,0,26.69719,365.7305,279.6345,86.09603,414.6983,0,830.2776,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-06 00:15:00,97,0.25,27.01948,2738.106,94.05156,0,26.31927,1,1,1916.674,1916.357,441.7884,127.0889,568.8774,2,68.87737,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1474.569,0,0,25.17419,0,26.31927,363.1539,279.3878,83.76613,411.4635,0,866.3525,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-06 00:30:00,98,0.5,26.68736,2737.703,90.09257,0,23.87223,1,1,1916.392,1916.075,448.5835,129.3933,577.9769,2,74.68833,3.288515,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1467.491,0,0,15.40424,0,23.87223,360.6043,276.1354,84.46891,410.0207,0,846.6137,0,-8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-01-06 00:45:00,99,0.75,26.35272,2695.428,60.10723,1.187005,21.76608,1,1,1886.799,1886.482,452.8566,130.4593,583.3159,2,81.56241,1.753479,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1433.626,0,0,0,0,21.76608,352.5937,267.9073,84.68637,402.4341,0,804.8683,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-06 01:00:00,100,1,26.27163,2676.154,56.17609,1.322951,22.8289,1,1,1873.308,1872.991,447.8413,129.1515,576.9928,2,73.97063,3.022154,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1425.149,0,0,0,0,22.8289,349.4899,265.8801,83.60979,399.2906,0,798.5812,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-06 01:15:00,101,1.25,26.25669,2686.092,61.05969,1.24443,22.42519,1,1,1880.265,1879.947,454.4314,131.2596,585.691,2,80.67139,5.019577,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1425.516,0,0,0,0,22.42519,350.6802,265.867,84.81325,401.309,0,802.618,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-06 01:30:00,102,1.5,26.0942,2704.9,60.41038,2.187854,20.59352,1,1,1893.43,1893.113,460.2111,132.9539,593.165,2,87.8478,5.317236,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1432.902,0,0,0,0,20.59352,351.9624,266.3566,85.60584,403.1385,0,806.277,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-06 01:45:00,103,1.75,25.81872,2684.742,43.31359,2.630768,33.68617,1,1,1879.32,1879.002,116.143,33.857,150,1,77.23133,4.19732,0,0,68.57135,0,1340.943,0.6704715,0.8337089,0.3172331,0,250,0.3172331,1762.859,0,0,0,0,33.68617,347.3826,325.8555,21.52708,365.9393,0,731.8785,0,-1.421085e-14,-3.690381e-13,4.263256e-14
tuned,2026-01-06 02:00:00,104,2,25.804,2693.515,38.94903,1.51708,35.99019,1,1,1885.46,1885.143,116.388,33.61198,150,1,85.46466,1.22966,0,0,63.30568,0,1356.558,0.6782792,0.8443722,0.3172331,0,250,0.3172331,1768.755,0,0,0,0.2874194,35.99019,348.4134,326.8475,21.56592,367.1101,0,734.716,0,-1.421085e-14,1.317835e-13,4.263256e-14
tuned,2026-01-06 02:15:00,105,2.25,25.51363,2649.972,58.70987,0,31.3647,1,1,1854.98,1854.663,116.2444,33.75558,150,1,93.74125,2.968965,0,0,53.28979,0,1369.667,0.6848337,0.854205,0.3172331,0,250,0.3172331,1738.419,0,0,0,0,31.3647,340.7697,319.3567,21.41299,358.8742,0,717.7483,0,0,-2.002842e-13,4.263256e-14
tuned,2026-01-06 02:30:00,106,2.5,25.30601,2667.41,64.51807,0.893215,29.02731,1,1,1867.187,1866.87,116.1717,33.82828,150,1,75.25515,3.849449,0,0,70.8954,0,1387.176,0.6935878,0.8624594,0.3172331,0,250,0.3172331,1750.698,0,0,0,0,29.02731,341.5791,320.2689,21.31023,359.4073,0,718.8147,0,-1.421085e-14,8.071321e-14,4.263256e-14
tuned,2026-01-06 02:45:00,107,2.75,25.28014,2701.941,39.17908,2.533886,28.34137,1,1,1891.358,1891.041,116.4895,33.51046,150,1,75.78717,0,0,0,74.21283,0,1405.51,0.7027552,0.8734841,0.3172331,0,250,0.3172331,1774.552,0,0,0,2.533886,28.34137,345.8209,324.4637,21.35725,363.1561,0,730.6832,0,-1.421085e-14,5.928591e-14,4.263256e-14
tuned,2026-01-06 03:00:00,108,3,24.88714,2694.864,62.81697,0.8799812,20.81782,1,1,1886.405,1886.088,116.4895,33.51046,150,1,86.0916,0,0,0,63.9084,0,1421.266,0.7106331,0.8850293,0.3172331,0,250,0.3172331,1769.598,0,0,0,0.8799812,20.81782,33.95529,31.85277,2.102522,69.13976,0,139.7975,0,-1.421085e-14,-4.314327e-13,4.263256e-14
tuned,2026-01-06 03:15:00,109,3.25,24.84902,2680.901,67.48738,4.152726,17.69559,1,1,1876.63,1876.313,116.4895,33.51046,150,1,87.47674,0,0,0,62.52326,0,1436.673,0.7183367,0.8949505,0.3172331,0,250,0.3172331,1759.824,0,0,0,4.152726,17.69559,33.77935,31.67683,2.102522,68.39498,0,143.9534,0,0,-3.63598e-13,4.263256e-14
tuned,2026-01-06 03:30:00,110,3.5,24.69236,2741.924,74.88189,0,9.797438,1,1,1919.347,1919.03,116.4895,33.51046,150,1,98.89254,0,0,0,51.10746,0,1449.224,0.724612,0.9046521,0.3172331,0,250,0.3172331,1802.54,0,0,0,0,9.797438,34.54824,32.44572,2.102522,67.72664,0,135.4533,0,-1.421085e-14,-2.861045e-13,4.263256e-14
tuned,2026-01-06 03:45:00,111,3.75,24.63505,2734.651,71.22891,1.897471,7.691885,1,1,1914.255,1913.938,116.4895,33.51046,150,1,97.53357,0,0,0,52.46643,0,1462.112,0.7310562,0.9125551,0.3172331,0,250,0.3172331,1797.449,0,0,0,1.897471,7.691885,34.4566,32.35408,2.102522,67.25293,0,137.779,0,-1.421085e-14,3.524958e-13,4.263256e-14
tuned,2026-01-06 04:00:00,112,4,24.56214,2758.77,95.02291,0,13.83464,1,1,1931.139,1930.822,116.4895,33.51046,150,1,94.29947,0,0,0,55.70053,0,1475.807,0.7379037,0.9206708,0.3172331,0,250,0.3172331,1814.332,0,0,0.72344,0,13.83464,34.7605,32.65798,2.102522,68.66199,0,138.5719,0,-1.421085e-14,-1.346701e-13,4.263256e-14
tuned,2026-01-06 04:15:00,113,4.25,24.53444,2735.053,107.8379,0,5.811297,1,1,1914.537,1914.22,116.4895,33.51046,150,1,116.8292,0,0,0,33.17083,0,1483.868,0.7419339,0.9292943,0.3172331,0,250,0.3172331,1797.73,0,0,0,0,5.811297,34.46166,32.35914,2.102522,66.91645,0,133.8329,0,0,2.059464e-13,4.263256e-14
tuned,2026-01-06 04:30:00,114,4.5,24.57947,2705.608,134.0187,0,11.15438,1,1,1893.926,1893.608,116.4895,33.51046,150,1,121.9704,0,0,0,28.02957,0,1490.642,0.7453208,0.9343698,0.3172331,0,250,0.3172331,1777.119,0,0,12.04827,0,11.15438,34.09066,31.98814,2.102522,67.50975,0,155.8028,0,-1.421085e-14,2.14051e-13,4.263256e-14
tuned,2026-01-06 04:45:00,115,4.75,24.44366,2675.996,159.5334,0,12.76635,1,1,1873.197,1872.88,129.7345,37.32062,167.0551,1,167.0551,0,0,0,0,0,1490.407,0.7452035,0.9386352,0.3172331,0,250,0.3172331,1743.146,0,0,0,0,12.76635,33.71755,31.37662,2.340931,70.99285,0,141.9857,0,-2.131628e-14,-1.79079e-13,4.263256e-14
tuned,2026-01-06 05:00:00,116,5,24.60214,2708.59,185.7974,0,10.59801,1,1,1896.013,1895.696,180.2046,51.83932,232.0439,1,232.0439,0,0,0,0,0,1490.172,0.7450862,0.9384874,0.3172331,0,250,0.3172331,1715.491,0,0,0,0,10.59801,34.12823,30.87884,3.249392,84.62985,0,169.2597,0,-2.131628e-14,2.943201e-13,4.263256e-14
tuned,2026-01-06 05:15:00,117,5.25,24.67711,2678.696,265.6045,0,20.0315,1,1,1875.087,1874.77,223.3946,64.26375,287.6583,1,287.6583,0,0,0,0,0,1489.938,0.7449689,0.9383397,0.3172331,0,250,0.3172331,1651.375,0,0,0,0,20.0315,33.75157,29.72476,4.026812,97.60723,0,195.2145,0,-1.421085e-14,2.972067e-13,4.263256e-14
tuned,2026-01-06 05:30:00,118,5.5,24.77564,2649.205,318.2662,0,22.56712,1,1,1854.444,1854.126,265.0488,76.24639,341.2952,1,341.2952,0,0,0,0,0,1489.703,0.7448516,0.938192,0.3172331,0,250,0.3172331,1589.078,0,0,0,0,22.56712,33.37999,28.6034,4.776588,108.9346,0,217.8691,0,-4.263256e-14,-1.94178e-13,4.263256e-14
tuned,2026-01-06 05:45:00,119,5.75,24.92401,2657.508,381.3289,0,21.49935,1,1,1860.256,1859.938,310.1714,89.22678,399.3982,1,399.3982,0,0,0,0,0,1489.469,0.7447344,0.9380443,0.3172331,0,250,0.3172331,1549.767,0,0,0,0,21.49935,33.4846,27.89581,5.588796,121.0256,0,242.0513,0,-4.263256e-14,-2.93543e-13,4.263256e-14
tuned,2026-01-06 06:00:00,120,6,25.03079,2671.079,453.051,3.804414,28.9222,0,0,1869.756,1869.438,0,0,0,0,0,0,0,0,0,467.5159,1372.355,0.6861776,0.9378966,0.3172331,0,250,0.3172331,1869.438,0,0,0,2.333534,28.9222,340.165,340.1073,0.05771428,0,345.3691,1903.556,0,0,-2.364775e-14,4.263256e-14
tuned,2026-01-06 06:15:00,121,6.25,25.15308,2686.588,525.711,0.4832858,32.60769,0,0,1880.612,1880.294,0,0,0,0,0,0,0,0,0,500,1247.139,0.6235696,0.864152,0.3172331,0,250,0.3172331,1880.294,0,0,25.71096,0.4832858,32.60769,342.9794,342.9216,0.05785587,0,348.8685,1963.962,0,0,-2.559064e-13,4.263256e-14
tuned,2026-01-06 06:30:00,122,6.5,25.18344,2680.404,568.4607,1.794989,29.49599,0,0,1876.283,1875.965,0,0,0,0,0,0,0,0,0,500,1121.943,0.5609714,0.7853053,0.3172331,0,250,0.3172331,1875.965,0,0,68.46073,1.794989,29.49599,342.3985,342.3406,0.05789114,0,347.7233,2033.669,0,0,-3.751444e-13,4.263256e-14
tuned,2026-01-06 06:45:00,123,6.75,25.02785,2687.338,607.9634,0,20.12409,0,0,1881.136,1880.819,0,0,0,0,0,0,0,0,0,500,996.7663,0.4983831,0.706471,0.3172331,0,250,0.3172331,1880.819,0,0,107.9634,0,20.12409,342.2154,342.1577,0.05771089,0,345.8186,2088.239,0,0,-1.074696e-13,4.263256e-14
tuned,2026-01-06 07:00:00,124,7,25.05228,2714.269,639.4885,0,22.20397,0,0,1899.988,1899.671,0,0,0,0,0,0,0,0,0,500,871.6093,0.4358047,0.6276491,0.3172331,0,250,0.3172331,1899.671,0,0,139.4885,0,22.20397,345.814,345.7563,0.05773912,0,349.7976,2164.504,0,0,2.04281e-13,4.263256e-14
tuned,2026-01-06 07:15:00,125,7.25,25.00355,2695.395,627.3073,0,19.14276,0,0,1886.776,1886.459,0,0,0,0,0,0,0,0,0,500,746.4721,0.3732361,0.5488396,0.3172331,0,250,0.3172331,1886.459,0,0,127.3073,0,19.14276,343.0745,343.0169,0.05768283,0,346.4976,2125.342,0,0,6.949996e-14,4.263256e-14
tuned,2026-01-06 07:30:00,126,7.5,24.88017,2727.244,583.4023,0,26.25568,0,0,1909.071,1908.754,0,0,0,0,0,0,0,0,0,500,621.3546,0.3106773,0.4700426,0.3172331,0,250,0.3172331,1908.754,0,0,83.40225,0,26.25568,34.36328,34.35757,0.005710195,0,39.11991,359.0284,0,0,-2.395861e-13,4.263256e-14
tuned,2026-01-06 07:45:00,127,7.75,24.98659,2766.742,546.7144,0,37.08913,0,0,1936.72,1936.402,0,0,0,0,0,0,0,0,0,500,496.2568,0.2481284,0.3912579,0.3172331,0,250,0.3172331,1936.402,0,0,46.71445,0,37.08913,34.86095,34.85524,0.005710195,0,41.59691,309.3654,0,0,8.376633e-14,4.263256e-14
tuned,2026-01-06 08:00:00,128,8,24.99308,2818.086,472.453,207.4769,48.15405,0,0,1972.66,1972.343,124.9788,55.0968,180.0756,1,0,180.0756,0,0,0,500,371.1787,0.1855893,0.3124856,0.3172331,0,250,0.3172331,1847.364,0,0,5.065456,0,48.15405,35.50788,33.25255,2.255329,0,97.10342,542.8067,0,-7.105427e-15,1.075251e-13,4.263256e-14
tuned,2026-01-06 08:15:00,129,8.25,24.94844,2842.427,401.8317,213.2073,45.48703,0,0,1989.699,1989.382,0,0,0,0,0,0,0,0,0,500,246.1203,0.1230601,0.2337258,0.3172331,0,250,0.3172331,1989.382,0,0,4.684669,110.3544,45.48703,35.81458,35.80887,0.005710195,0,44.07072,440.8313,0,0,2.88658e-15,4.263256e-14
tuned,2026-01-06 08:30:00,130,8.5,24.9114,2880.37,343.6767,212.4054,51.99113,0,0,2016.259,2015.942,263.2261,98.29146,361.5175,1,149.2239,212.2937,0,0,0,184.3261,200,0.1,0.1549783,0.3172331,0,250,0.3172331,1752.715,0,0,10.12673,0.1116998,51.99113,36.29266,31.54888,4.74378,0,139.2765,783.6823,0,1.421085e-14,-7.438494e-15,4.263256e-14
tuned,2026-01-06 08:45:00,131,8.75,25.05372,2895.432,286.5333,217.2893,50.94223,0,0,2026.802,2026.485,366.1062,128.2686,494.3747,1,278.365,215.8838,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1660.379,0,0,8.168319,1.405527,50.94223,368.9058,302.2117,66.69409,0,439.7525,2435.154,0,0,0,4.263256e-14
tuned,2026-01-06 09:00:00,132,9,25.2136,2936.685,213.8644,219.1508,55.1886,1,1,2055.68,2055.363,734.9929,235.1295,970.1223,2,247.2448,222.8775,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1320.37,0,0,0,0,55.1886,375.3635,241.0972,134.2663,486.304,0,972.608,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-06 09:15:00,133,9.25,25.50395,2943.337,196.6212,221.8153,67.13827,1,1,2060.336,2060.019,698.7711,224.1944,922.9655,2,204.9336,218.0319,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1361.248,0,0,0,3.783406,67.13827,378.4206,250.0195,128.4011,486.5452,0,979.6167,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-06 09:30:00,134,9.5,25.62337,2994.466,165.0837,227.575,71.30619,1,1,2096.126,2095.809,651.9872,210.6185,862.6057,2,145.6801,216.9256,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1443.822,0,0,19.4036,10.64941,71.30619,385.9253,265.8272,120.0981,489.5741,0,1030.99,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-06 09:45:00,135,9.75,25.88493,3006.319,149.4423,228.8556,80.1249,1,1,2104.424,2104.106,620.4009,201.4526,821.8535,2,105.6756,216.1779,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1483.705,0,0,43.76663,12.67768,80.1249,389.5164,274.6251,114.8913,490.9084,0,1079.183,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-06 10:00:00,136,10,26.19564,2993.842,123.6744,226.9417,92.98286,1,1,2095.689,2095.372,607.9858,197.8169,805.8027,2,90.2298,215.5729,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1487.386,0,0,33.44463,11.36882,92.98286,390.3692,277.0591,113.3101,492.1961,0,1061.695,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-06 10:15:00,137,10.25,26.47461,3003.001,122.6525,229.7248,97.18998,1,1,2102.101,2101.784,608.4695,198.8655,807.335,2,83.20729,224.1277,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1493.314,0,0,39.44526,5.597034,97.18998,393.8146,279.7625,114.0521,496.8359,0,1071.37,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-06 10:30:00,138,10.5,26.29754,2971.43,99.54483,231.512,104.9064,1,1,2080.001,2079.684,609.3239,199.3064,808.6304,2,82.66702,225.9634,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1470.36,0,0,16.87781,5.548668,104.9064,388.2576,274.4606,113.797,493.3491,0,1025.384,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-06 10:45:00,139,10.75,26.59496,3012.987,89.85899,233.0498,127.4107,1,1,2109.091,2108.774,601.09,197.0337,798.1237,2,71.2576,226.8661,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1507.684,0,0,18.60138,6.183663,127.4107,396.1066,283.1568,112.9498,504.1195,0,1050.993,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-06 11:00:00,140,11,26.77638,3016.569,83.81324,232.3624,132.5135,0,0,2111.598,2111.281,0,0,0,0,0,0,0,0,0,300.167,1123.967,0.5619835,0.7551171,0.3172331,0,250,0.3172331,2111.281,0,0,15.43576,0.5728219,132.5135,398.0693,398.0095,0.05980341,0,422.9904,2354.062,0,0,-4.152234e-13,4.263256e-14
tuned,2026-01-06 11:15:00,141,11.25,26.96944,3054.448,88.84346,235.9286,138.4707,0,0,2138.114,2137.796,0,0,0,0,0,0,0,0,0,292.2917,1050.717,0.5253585,0.7077455,0.3172331,0,250,0.3172331,2137.796,0,0,32.15825,0.3221552,138.4707,404.6881,404.6281,0.0600438,0,430.8369,2425.632,0,0,-4.100054e-13,4.263256e-14
tuned,2026-01-06 11:30:00,142,11.5,27.15561,3108.03,68.8853,242.2643,151.1476,0,0,2175.621,2175.304,0,0,0,0,0,0,0,0,0,288.8714,978.3338,0.4891669,0.6616211,0.3172331,0,250,0.3172331,2175.304,0,0,18.60724,3.670914,151.1476,413.3896,413.3294,0.06027743,0,442.0489,2469.699,0,0,-1.124656e-13,4.263256e-14
tuned,2026-01-06 11:45:00,143,11.75,27.34269,3105.004,80.0872,235.0155,157.9133,0,0,2173.503,2173.185,0,0,0,0,0,0,0,0,0,300.2838,903.1089,0.4515544,0.6160425,0.3172331,0,250,0.3172331,2173.185,0,0,23.5862,0,157.9133,414.6083,414.5478,0.06051406,0,444.6706,2486.375,0,0,8.693046e-14,4.263256e-14
tuned,2026-01-06 12:00:00,144,12,27.52031,3104.726,74.40999,239.4979,171.8315,0,0,2173.308,2172.991,0,0,0,0,0,0,0,0,0,313.1392,824.6819,0.412341,0.5686744,0.3172331,0,250,0.3172331,2172.991,0,0,1.584092,0,171.8315,416.122,416.0613,0.06074043,0,448.9618,2472.022,0,0,-1.587619e-14,4.263256e-14
tuned,2026-01-06 12:15:00,145,12.25,27.60802,3101.635,67.90398,244.6231,183.0075,0,0,2171.144,2170.827,0,0,0,0,0,0,0,0,0,298.3046,749.9759,0.374988,0.5192901,0.3172331,0,250,0.3172331,2170.827,0,0,9.075254,5.147189,183.0075,416.4771,416.4163,0.06085285,0,451.5214,2507.902,0,0,1.761924e-13,4.263256e-14
tuned,2026-01-06 12:30:00,146,12.5,27.49416,3111.457,73.0636,245.9566,184.9321,0,0,2178.02,2177.703,0,0,0,0,0,0,0,0,0,313.4799,671.4879,0.3357439,0.4722489,0.3172331,0,250,0.3172331,2177.703,0,0,0,7.943361,184.9321,416.7947,416.734,0.060707,0,452.1233,2500.381,0,0,-1.079692e-13,4.263256e-14
tuned,2026-01-06 12:45:00,147,12.75,27.61472,3159.912,51.6038,245.5655,193.5208,0,0,2211.939,2211.621,0,0,0,0,0,0,0,0,0,314.1987,592.8325,0.2964163,0.4228261,0.3172331,0,250,0.3172331,2211.621,0,0,0,3.63848,193.5208,424.3624,424.3016,0.06086146,0,461.4287,2544.134,0,0,-2.030043e-13,4.263256e-14
tuned,2026-01-06 13:00:00,148,13,27.64216,3178.706,65.15667,241.1948,206.4123,0,0,2225.094,2224.777,0,0,0,0,0,0,0,0,0,303.8769,516.77,0.258385,0.3732979,0.3172331,0,250,0.3172331,2224.777,0,0,1.907587,0.5669314,206.4123,427.1337,427.0728,0.06089672,0,466.6962,2571.097,0,0,5.123679e-14,4.263256e-14
tuned,2026-01-06 13:15:00,149,13.25,27.91248,3171.042,58.66231,239.5789,213.6711,0,0,2219.73,2219.412,0,0,0,0,0,0,0,0,0,313.602,438.2881,0.219144,0.3254025,0.3172331,0,250,0.3172331,2219.412,0,0,0,0.7084493,213.6711,428.5501,428.4888,0.06124631,0,469.741,2584.798,0,0,4.135581e-14,4.263256e-14
tuned,2026-01-06 13:30:00,150,13.5,27.99853,3182.273,68.1477,242.058,211.8716,0,0,2227.591,2227.274,0,0,0,0,0,0,0,0,0,311.1813,360.4238,0.1802119,0.2759836,0.3172331,0,250,0.3172331,2227.274,0,0,0,2.429365,211.8716,430.8553,430.7939,0.06135844,0,471.7736,2598.945,0,0,-1.380562e-13,4.263256e-14
tuned,2026-01-06 13:45:00,151,13.75,28.12881,3122.844,76.12286,237.4223,211.799,0,0,2185.991,2185.674,0,0,0,0,0,0,0,0,0,314.2657,281.8006,0.1409003,0.2269536,0.3172331,0,250,0.3172331,2185.674,0,0,1.352007,0,211.799,423.9842,423.9227,0.06152899,0,465.0022,2559.844,0,0,2.078893e-14,4.263256e-14
tuned,2026-01-06 14:00:00,152,14,28.13236,3121.579,111.1935,238.1321,223.19,1,1,2185.105,2184.788,612.4569,201.8272,814.2841,2,73.08721,241.1969,0,0,500,0,406.7563,0.2033781,0.1774457,0.3172331,0,250,0.3172331,1572.331,0,0,38.10625,0,223.19,423.8446,304.9849,118.8597,550.1042,0,1165.942,0,-5.684342e-14,7.580048e-14,4.263256e-14
tuned,2026-01-06 14:15:00,153,14.25,28.17585,3055.094,71.39557,240.1723,226.3046,1,1,2138.566,2138.249,612.6583,201.9875,814.6458,2,72.48558,242.1602,0,0,500,0,531.6922,0.2658461,0.2561284,0.3172331,0,250,0.3172331,1525.59,0,0,0,0,226.3046,415.2026,296.1934,119.0092,542.118,0,1084.236,0,1.136868e-13,-4.141132e-14,4.263256e-14
