controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-06 14:30:00,154,14.5,28.27893,3086.023,63.80187,238.6532,227.3741,1,1,2160.216,2159.899,610.6801,201.1044,811.7845,2,72.5788,239.2057,0,0,500,0,656.6085,0.3283043,0.3347988,0.3172331,0,250,0.3172331,1549.219,0,0,0,0,227.3741,420.3313,301.4445,118.8869,546.7909,0,1093.582,0,-2.842171e-14,9.636736e-14,4.263256e-14
tuned,2026-01-06 14:45:00,155,14.75,28.18366,3037.343,91.41929,237.1438,222.9983,1,1,2126.14,2125.823,615.768,202.2661,818.034,2,81.66842,236.3656,0,0,500,0,781.5052,0.3907526,0.4134568,0.3172331,0,250,0.3172331,1510.055,0,0,9.750864,0.7781819,222.9983,412.859,293.2261,119.6329,538.7945,0,1095.752,0,-2.842171e-14,1.795786e-13,4.263256e-14
tuned,2026-01-06 15:00:00,156,15,28.31628,3055.121,79.61305,234.5456,231.006,1,1,2138.585,2138.268,607.8257,199.6227,807.4484,2,74.45578,232.9927,0,0,500,0,906.3821,0.4531911,0.4921023,0.3172331,0,250,0.3172331,1530.442,0,0,5.157272,1.552898,231.006,416.4553,298.0291,118.4261,542.6366,0,1096.848,0,-5.684342e-14,-1.810774e-13,4.263256e-14
tuned,2026-01-06 15:15:00,157,15.25,28.38778,3035.407,82.35914,231.3024,235.8439,1,1,2124.785,2124.468,622.6626,203.6978,826.3604,2,95.18389,231.1765,0,0,500,0,1031.239,0.5156197,0.5707355,0.3172331,0,250,0.3172331,1501.805,0,0,0,0.1258647,235.8439,414.4026,292.9012,121.5015,542.5962,0,1085.41,0,-8.526513e-14,1.371125e-13,4.263256e-14
tuned,2026-01-06 15:30:00,158,15.5,28.31113,3092.086,86.82467,235.9977,238.7688,1,1,2164.46,2164.143,637.1296,208.4603,845.5899,2,108.7619,236.828,0,0,500,0,1156.077,0.5780386,0.6493564,0.3172331,0,250,0.3172331,1527.013,0,0,0,0,238.7688,421.4475,297.3286,124.1189,552.2802,0,1104.56,0,5.684342e-14,1.313394e-13,4.263256e-14
tuned,2026-01-06 15:45:00,159,15.75,28.07083,3051.594,90.36062,236.3616,233.8037,1,1,2136.116,2135.799,644.3544,210.2181,854.5725,2,120.7594,233.8132,0,0,500,0,1280.895,0.6404476,0.7279648,0.3172331,0,250,0.3172331,1491.444,0,0,0,2.548445,233.8037,413.7989,288.916,124.8829,544.4255,0,1093.247,0,-1.136868e-13,-1.441069e-13,4.263256e-14
tuned,2026-01-06 16:00:00,160,16,28.205,3036.488,127.8582,234.9817,243.4465,1,1,2125.542,2125.225,649.3863,211.1354,860.5217,2,131.6962,228.8255,0,0,500,0,1405.693,0.7028467,0.8065609,0.3172331,0,250,0.3172331,1475.838,0,0,0,6.156188,243.4465,412.9311,286.7125,126.2185,545.1425,0,1100.904,0,-1.136868e-13,-3.219647e-14,4.263256e-14
tuned,2026-01-06 16:15:00,161,16.25,28.22378,3065.121,140.0829,230.1509,242.0017,1,1,2145.585,2145.267,272.5935,102.895,375.4884,1,145.24,230.2485,0,0,0,0,1405.472,0.7027361,0.8851446,0.3172331,0,250,0.3172331,1872.674,0,0,0,0,242.0017,416.9921,363.9522,53.03991,513.88,0,1027.76,0,2.842171e-14,3.63154e-13,4.263256e-14
tuned,2026-01-06 16:30:00,162,16.5,28.20373,3057.677,153.618,226.6109,232.0787,1,1,2140.374,2140.056,293.7176,108.5431,402.2607,1,176.0441,226.2166,0,0,0,0,1405.251,0.7026255,0.8850052,0.3172331,0,250,0.3172331,1846.339,0,0,0,0.3942332,232.0787,415.8011,358.6802,57.12087,512.3083,0,1025.297,0,-4.263256e-14,4.393153e-13,4.263256e-14
tuned,2026-01-06 16:45:00,163,16.75,28.2135,3043.273,195.2383,226.6987,229.009,1,1,2130.291,2129.974,309.3426,111.9629,421.3055,1,205.2011,216.1044,0,0,0,0,1405.03,0.7025149,0.8848659,0.3172331,0,250,0.3172331,1820.631,0,0,0,10.59425,229.009,413.9288,353.76,60.16885,510.2208,0,1038.717,0,-2.842171e-14,-3.975709e-13,4.263256e-14
tuned,2026-01-06 17:00:00,164,17,28.48103,3018.899,217.5017,225.3547,224.5766,1,1,2113.229,2112.912,330.0795,117.8233,447.9028,1,232.7861,215.1167,0,0,0,0,1404.809,0.7024043,0.8847266,0.3172331,0,250,0.3172331,1782.832,0,0,0,10.23806,224.5766,412.975,348.4077,64.56735,510.1185,0,1037.898,0,2.842171e-14,-1.435518e-13,4.263256e-14
tuned,2026-01-06 17:15:00,165,17.25,28.49273,3003.058,252.5604,218.4359,205.5535,1,1,2102.141,2101.823,357.5244,125.6102,483.1347,1,269.0346,214.1001,0,0,0,0,1404.587,0.7022937,0.8845873,0.3172331,0,250,0.3172331,1744.299,0,0,0,4.335835,205.5535,410.9115,340.9631,69.94834,506.7535,0,1020.986,0,2.842171e-14,-4.320988e-13,4.263256e-14
tuned,2026-01-06 17:30:00,166,17.5,28.5126,2968.698,292.7736,216.1723,200.0496,0,0,2078.088,2077.771,0,0,0,0,0,0,0,0,0,500,1279.366,0.6396831,0.8844481,0.3172331,0,250,0.3172331,2077.771,0,0,0,40.32539,200.0496,406.3835,406.3214,0.06203696,0,445.4424,2519.494,0,0,-1.678657e-13,4.263256e-14
tuned,2026-01-06 17:45:00,167,17.75,28.31802,2950.544,360.2715,213.4381,193.1662,0,0,2065.381,2065.064,0,0,0,0,0,0,0,0,0,500,1154.165,0.5770824,0.8055982,0.3172331,0,250,0.3172331,2065.064,0,0,0,93.47512,193.1662,402.2149,402.1532,0.06177838,0,439.7706,2579.983,0,0,-2.650102e-13,4.263256e-14
tuned,2026-01-06 18:00:00,168,18,28.52415,2935.385,398.0658,0,181.347,0,0,2054.769,2054.452,0,0,0,0,0,0,0,0,0,438.4884,1044.361,0.5221805,0.7267607,0.3172331,0,250,0.3172331,2054.452,0,0,0,0,181.347,401.9232,401.8612,0.06205238,0,437.3335,2405.334,0,0,2.693401e-13,4.263256e-14
tuned,2026-01-06 18:15:00,169,18.25,28.62254,2936.861,428.7652,0,173.419,0,0,2055.803,2055.486,0,0,0,0,0,0,0,0,0,473.6963,925.7726,0.4628863,0.6576189,0.3172331,0,250,0.3172331,2055.486,0,0,0,0,173.419,402.9785,402.9163,0.06218402,0,436.9099,2403.004,0,0,-1.210143e-13,4.263256e-14
tuned,2026-01-06 18:30:00,170,18.5,28.72907,2920.835,483.5986,0,162.4871,0,0,2044.584,2044.267,0,0,0,0,0,0,0,0,0,500,800.6269,0.4003134,0.5829454,0.3172331,0,250,0.3172331,2044.267,0,0,0,0,162.4871,401.7021,401.6398,0.06232719,0,433.5638,2384.601,0,0,-1.936229e-13,4.263256e-14
tuned,2026-01-06 18:45:00,171,18.75,28.69169,2921.624,510.717,0,155.445,0,0,2045.137,2044.82,0,0,0,0,0,0,0,0,0,500,675.5008,0.3377504,0.504143,0.3172331,0,250,0.3172331,2044.82,0,0,10.71703,0,155.445,401.4863,401.4241,0.06227688,0,431.9399,2394.156,0,0,1.432188e-14,4.263256e-14
tuned,2026-01-06 19:00:00,172,19,28.75808,2868.739,536.0773,0,146.4502,0,0,2008.117,2007.8,0,0,0,0,0,0,0,0,0,500,550.3945,0.2751972,0.425353,0.3172331,0,250,0.3172331,2007.8,0,0,36.07734,0,146.4502,394.7849,394.7225,0.06236629,0,423.5138,2391.559,0,0,-1.049161e-14,4.263256e-14
tuned,2026-01-06 19:15:00,173,19.25,28.74284,2886.567,562.7967,3.107262,143.3597,0,0,2020.597,2020.28,0,0,0,0,0,0,0,0,0,500,425.3078,0.2126539,0.3465753,0.3172331,0,250,0.3172331,2020.28,0,0,62.79666,3.107262,143.3597,397.1075,397.0452,0.06234575,0,425.2197,2452.392,0,0,3.091971e-14,4.263256e-14
tuned,2026-01-06 19:30:00,174,19.5,28.74978,2877.554,567.562,1.25159,122.448,0,0,2014.288,2013.971,0,0,0,0,0,0,0,0,0,500,300.2409,0.1501204,0.2678101,0.3172331,0,250,0.3172331,2013.971,0,0,67.56203,1.25159,122.448,395.9269,395.8645,0.0623551,0,419.9328,2428.334,0,0,6.311618e-14,4.263256e-14
tuned,2026-01-06 19:45:00,175,19.75,28.64772,2893.538,549.7363,0.7059402,122.7746,0,0,2025.476,2025.159,146.6722,42.19309,188.8653,1,188.8653,0,0,0,0,400.7745,200,0.1,0.1890573,0.3172331,0,250,0.3172331,1878.487,0,0,0,0.7059402,122.7746,397.2496,368.4211,28.82853,0,434.6935,2392.032,0,-7.105427e-15,-2.314815e-14,4.263256e-14
tuned,2026-01-06 20:00:00,176,20,28.3662,2879.999,536.5298,0,108.84,0,0,2015.999,2015.682,446.0886,128.3928,574.4814,2,573.7265,0.6289535,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1569.594,0,0,0,0,108.84,393.004,305.9805,87.02347,0,455.5909,2505.75,0,-8.526513e-14,0,4.263256e-14
tuned,2026-01-06 20:15:00,177,20.25,28.40533,2853.277,498.1437,0,97.67725,0,0,1997.294,1996.976,416.1752,119.9079,536.0831,2,534.1976,1.759483,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1580.801,0,0,0,0,97.67725,389.6844,308.4241,81.26026,0,447.3894,2460.642,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-06 20:30:00,178,20.5,28.04993,2835.18,467.5665,0.6795346,82.49056,0,0,1984.626,1984.309,382.9767,110.1706,493.1473,1,493.0214,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1601.332,0,0,0,0.6795346,82.49056,384.2817,310.0648,74.21694,0,436.208,2400.316,0,0,0,4.263256e-14
tuned,2026-01-06 20:45:00,179,20.75,27.91189,2790.777,413.7637,2.573196,77.2196,0,0,1953.544,1953.226,338.5135,97.56289,436.0764,1,434.2296,1.720914,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1614.713,0,0,0,0.8522817,77.2196,377.1544,311.7392,65.41524,0,424.2102,2334.626,0,0,0,4.263256e-14
tuned,2026-01-06 21:00:00,180,21,27.77257,2773.698,368.2699,0,74.50835,0,0,1941.589,1941.271,322.9509,92.97238,415.9233,1,415.1452,0.6521711,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1618.32,0,0,0,0,74.50835,373.7405,311.5139,62.22657,0,418.8286,2303.557,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-06 21:15:00,181,21.25,27.51877,2767.451,345.4403,0,69.58015,0,0,1937.216,1936.899,271.7354,78.16992,349.9053,1,349.7794,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1665.163,0,0,0,0,69.58015,370.9056,318.8176,52.08807,0,410.3095,2256.702,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-06 21:30:00,182,21.5,27.47691,2759.94,287.0606,0,61.83086,0,0,1931.958,1931.641,236.9929,68.17558,305.1685,1,305.0426,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1694.648,0,0,0,0,61.83086,369.5732,324.177,45.39615,0,404.1805,2222.993,0,0,0,4.263256e-14
tuned,2026-01-06 21:45:00,183,21.75,27.32324,2714.241,245.6585,0,45.4473,0,0,1899.968,1899.651,204.1141,59.09892,263.2131,1,259.4981,3.589038,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1695.537,0,0,0,0,45.4473,362.2822,323.3016,38.98057,0,391.0663,2150.865,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-06 22:00:00,184,22,27.13492,2722.709,220.2475,0,42.31939,0,0,1905.896,1905.579,182.1289,52.94423,235.0732,1,229.7612,5.186002,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1723.45,0,0,0,0,42.31939,361.9826,327.331,34.65159,0,388.3129,2135.721,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-06 22:15:00,185,22.25,27.06809,2696.049,197.151,0,37.59148,0,0,1887.234,1886.917,148.2632,43.22247,191.4856,1,185.982,5.37772,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1738.654,0,0,11.16906,0,37.59148,357.9384,329.7582,28.1802,0,380.1104,2109.874,0,0,0,4.263256e-14
tuned,2026-01-06 22:30:00,186,22.5,26.86756,2690.933,171.9165,0,35.61926,0,0,1883.653,1883.336,133.1096,38.67551,171.7851,1,168.0473,3.61181,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1750.227,0,0,3.869158,0,35.61926,355.7709,330.5702,25.20069,0,375.9732,2074.527,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-06 22:45:00,187,22.75,26.90796,2709.175,143.9144,0,28.51121,0,0,1896.422,1896.105,122.1236,35.1312,157.2548,1,157.1288,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1773.982,0,0,0,0,28.51121,358.4836,335.3384,23.14517,0,375.8591,2067.225,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-06 23:00:00,188,23,26.80885,2689.266,136.3315,0,28.99756,0,0,1882.487,1882.169,116.4895,33.51046,150,1,136.3702,0,0,0,13.62984,0,203.376,0.101688,0.1259371,0.3172331,0,250,0.3172331,1765.68,0,0,0,0,28.99756,355.1173,333.0826,22.03475,0,372.0632,2046.348,0,-1.421085e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-06 23:15:00,189,23.25,26.60043,2685.336,112.6818,0.1696379,21.71113,0,0,1879.735,1879.418,0,0,0,0,0,0,0,0,0,13.37584,200,0.1,0.1280629,0.3172331,0,250,0.3172331,1879.418,0,0,99.30598,0.1696379,21.71113,353.0714,353.0118,0.05958601,0,357.0898,2135.589,0,0,-4.440892e-16,4.263256e-14
tuned,2026-01-06 23:30:00,190,23.5,26.20122,2674.819,123.3228,2.384103,20.85892,1,1,1872.374,1872.056,472.1476,135.8223,607.9699,2,107.9699,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1399.909,0,0,15.35287,2.384103,20.85892,348.8115,260.7943,88.01725,400.5025,0,831.6013,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-06 23:45:00,191,23.75,25.88854,2687.217,110.1154,2.57644,21.82609,1,1,1881.052,1880.735,453.6755,130.5085,584.184,2,84.18404,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1427.059,0,0,25.93139,2.57644,21.82609,348.1971,264.1596,84.03755,398.7083,0,846.5926,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-07 00:00:00,192,0,25.89026,2660.006,81.16088,6.298542,24.91673,1,1,1862.004,1861.687,452.1121,130.0588,582.1709,2,82.17091,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1409.575,0,0,0,6.298542,24.91673,344.6834,260.9323,83.7511,395.6035,0,802.0719,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-07 00:15:00,193,0.25,25.74316,2629.235,106.0271,4.085403,28.36714,1,1,1840.464,1840.147,455.2292,130.9554,586.1846,2,86.18463,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1384.918,0,0,19.84246,4.085403,28.36714,339.6786,255.6023,84.07626,391.7932,0,824.8621,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-07 00:30:00,194,0.5,25.56773,2592.974,90.97303,3.676404,25.67111,1,1,1815.082,1814.765,455.2389,131.0675,586.3064,2,85.27875,1.027661,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1359.526,0,0,5.694287,2.648743,25.67111,333.8051,250.0254,83.77967,385.814,0,786.0197,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-07 00:45:00,195,0.75,25.6457,2655.945,90.63857,5.945953,8.421383,1,1,1859.162,1858.845,441.1311,127.0449,568.176,2,66.81198,1.364028,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1417.713,0,0,23.82659,4.581925,8.421383,342.4519,261.1384,81.31343,389.7345,0,828.4737,0,-7.105427e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-07 01:00:00,196,1,25.34313,2673.604,95.86654,0,10.33455,1,1,1871.523,1871.206,437.5299,126.061,563.5908,2,61.73689,1.853952,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1433.676,0,0,34.12965,0,10.33455,342.6282,262.4695,80.15865,390.4225,0,839.7187,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-07 01:15:00,197,1.25,25.13732,2707.96,100.8534,0,8.561843,1,1,1895.572,1895.255,442.1592,127.4533,569.6125,2,67.18834,2.424163,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1453.096,0,0,33.66509,0,8.561843,345.5986,264.9268,80.67181,393.9411,0,845.9545,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-07 01:30:00,198,1.5,24.95154,2692.065,84.58488,0,8.404336,1,1,1884.446,1884.129,444.0688,128.0815,572.1504,2,68.98457,3.165786,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1440.06,0,0,15.60031,0,8.404336,33.92002,25.92107,7.998949,155.5292,0,337.9689,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-07 01:45:00,199,1.75,24.90909,2711.703,75.57527,0,14.60993,1,1,1898.192,1897.875,116.2319,33.76808,150,1,53.91289,3.120315,0,0,92.9668,0,1347.042,0.673521,0.8337089,0.3172331,0,250,0.3172331,1781.643,0,0,21.66239,0,14.60993,34.16745,32.06957,2.097885,68.48918,0,174.346,0,-1.421085e-14,-3.121947e-13,4.263256e-14
tuned,2026-01-07 02:00:00,200,2,24.70826,2693.293,76.26233,1.863869,22.33498,1,1,1885.305,1884.988,116.3717,33.6283,150,1,53.48516,1.427261,0,0,95.08758,0,1370.602,0.6853009,0.8482126,0.3172331,0,250,0.3172331,1768.616,0,0,22.77717,0.4366079,22.33498,33.93549,31.83509,2.100401,69.50073,0,179.0452,0,7.105427e-15,-3.173017e-13,4.263256e-14
tuned,2026-01-07 02:15:00,201,2.25,24.52103,2663.24,109.2694,0,31.31432,1,1,1864.268,1863.951,116.4129,33.58706,150,1,69.65718,0.9278017,0,0,79.41502,0,1390.24,0.6951199,0.8630479,0.3172331,0,250,0.3172331,1747.538,0,0,39.61223,0,31.31432,33.55682,31.45568,2.101143,70.68223,0,209.6956,0,7.105427e-15,2.379208e-13,4.263256e-14
tuned,2026-01-07 02:30:00,202,2.5,24.21233,2685.457,104.6181,0,28.97743,1,1,1879.82,1879.503,116.3395,33.66048,150,1,67.87341,1.817038,0,0,80.30955,0,1410.098,0.7050492,0.8754136,0.3172331,0,250,0.3172331,1763.163,0,0,36.74473,0,28.97743,33.83676,31.73694,2.099822,70.58433,0,204.5533,0,0,1.998401e-13,4.263256e-14
tuned,2026-01-07 02:45:00,203,2.75,24.21695,2679.009,96.19514,0,27.67038,1,1,1875.306,1874.989,116.3457,33.65429,150,1,50.61911,1.742047,0,0,97.63885,0,1434.286,0.717143,0.8879182,0.3172331,0,250,0.3172331,1758.643,0,0,45.57603,0,27.67038,33.75551,31.65557,2.099933,70.26326,0,219.1452,0,-1.421085e-14,2.803313e-13,4.263256e-14
tuned,2026-01-07 03:00:00,204,3,24.23721,2686.5,94.48125,0,37.38253,1,1,1880.55,1880.232,116.4396,33.56041,150,1,70.09029,0.6049871,0,0,79.30472,0,1453.886,0.7269432,0.9031489,0.3172331,0,250,0.3172331,1763.793,0,0,24.39095,0,37.38253,33.84989,31.74827,2.101623,72.00337,0,186.0811,0,0,1.8896e-13,4.263256e-14
tuned,2026-01-07 03:15:00,205,3.25,24.09669,2696.646,102.9229,0,28.31192,1,1,1887.652,1887.335,116.2538,33.74617,150,1,73.73405,2.854999,0,0,73.41095,0,1472.01,0.7360052,0.915491,0.3172331,0,250,0.3172331,1771.081,0,0,29.18886,0,28.31192,33.97773,31.87946,2.098279,70.6819,0,191.7146,0,0,3.022027e-13,4.263256e-14
tuned,2026-01-07 03:30:00,206,3.5,24.04816,2709.298,120.888,0,28.10875,1,1,1896.508,1896.191,116.4895,33.51046,150,1,82.38521,0,0,0,67.61479,0,1488.682,0.7443411,0.9269033,0.3172331,0,250,0.3172331,1779.702,0,0,38.50279,0,28.10875,34.13715,32.03463,2.102522,70.5603,0,207.5379,0,-1.421085e-14,1.454392e-14,4.263256e-14
tuned,2026-01-07 03:45:00,207,3.75,23.81826,2702.856,116.5984,0,33.65767,1,1,1891.999,1891.682,116.3818,33.61816,150,1,79.44912,1.304511,0,0,69.24637,0,1505.76,0.7528798,0.9374014,0.3172331,0,250,0.3172331,1775.3,0,0,37.14926,0,33.65767,34.05598,31.9554,2.100583,71.55184,0,207.1862,0,-7.105427e-15,-1.421085e-13,4.263256e-14
tuned,2026-01-07 04:00:00,208,4,23.70611,2653.195,114.6991,0,27.27032,1,1,1857.237,1856.92,116.4895,33.51046,150,1,94.79683,0,0,0,55.20317,0,1519.323,0.7596616,0.9481547,0.3172331,0,250,0.3172331,1740.43,0,0,19.90229,0,27.27032,33.43026,31.32774,2.102522,69.67137,0,173.6742,0,0,4.372058e-13,4.263256e-14
tuned,2026-01-07 04:15:00,209,4.25,23.84411,2638.905,123.0633,0,24.79317,1,1,1847.234,1846.917,116.4895,33.51046,150,1,110.6476,0,0,0,39.35235,0,1528.922,0.7644611,0.9566956,0.3172331,0,250,0.3172331,1730.427,0,0,12.4157,0,24.79317,33.25021,31.14769,2.102522,69.06414,0,159.5454,0,-1.421085e-14,3.774758e-14,4.263256e-14
tuned,2026-01-07 04:30:00,210,4.5,23.82689,2666.747,141.8319,0,18.35557,1,1,1866.723,1866.406,116.4895,33.51046,150,1,130.2536,0,0,0,19.74639,0,1533.618,0.7668091,0.9627399,0.3172331,0,250,0.3172331,1749.916,0,0,11.57831,0,18.35557,33.60102,31.49849,2.102522,68.26982,0,156.5122,0,-1.421085e-14,-1.872946e-13,4.263256e-14
tuned,2026-01-07 04:45:00,211,4.75,24.1013,2720.345,187.8291,0,15.67742,1,1,1904.242,1903.924,125.7186,36.16537,161.8839,1,161.8839,0,0,0,0,0,1533.377,0.7666883,0.9656968,0.3172331,0,250,0.3172331,1778.206,0,0,25.94519,0,15.67742,34.27635,32.0077,2.268645,70.97318,0,186.7018,0,-1.421085e-14,-2.772227e-13,4.263256e-14
tuned,2026-01-07 05:00:00,212,5,23.97786,2721.691,235.471,0.2957028,24.58559,1,1,1905.184,1904.866,155.5131,44.73633,200.2494,1,200.2494,0,0,0,0,0,1533.135,0.7665676,0.9655448,0.3172331,0,250,0.3172331,1749.353,0,0,35.22162,0.2957028,24.58559,34.2933,31.48836,2.804945,80.60525,0,222.4779,0,7.105427e-15,2.821077e-13,4.263256e-14
tuned,2026-01-07 05:15:00,213,5.25,24.04324,2755.087,293.689,0,31.53602,1,1,1928.561,1928.244,211.6198,60.87652,272.4964,1,272.4964,0,0,0,0,0,1532.894,0.766447,0.9653928,0.3172331,0,250,0.3172331,1716.624,0,0,21.19261,0,31.53602,34.7141,30.89923,3.814867,97.40192,0,231.3611,0,-1.421085e-14,-2.082778e-13,4.263256e-14
tuned,2026-01-07 05:30:00,214,5.5,24.01618,2702.047,369.6865,0,23.25424,1,1,1891.433,1891.116,252.7534,72.70937,325.4627,1,325.4627,0,0,0,0,0,1532.653,0.7663263,0.9652408,0.3172331,0,250,0.3172331,1638.362,0,0,44.22381,0,23.25424,34.04579,29.49052,4.555271,106.3464,0,288.9788,0,-1.421085e-14,-5.884182e-14,4.263256e-14
tuned,2026-01-07 05:45:00,215,5.75,24.09806,2745.426,423.6323,0,24.87194,1,1,1921.798,1921.481,300.524,86.45152,386.9755,1,386.9755,0,0,0,0,0,1532.411,0.7662057,0.9650889,0.3172331,0,250,0.3172331,1620.957,0,0,36.65681,0,24.87194,34.59237,29.17723,5.415142,120.0708,0,303.3746,0,1.421085e-14,-3.078648e-13,4.263256e-14
tuned,2026-01-07 06:00:00,216,6,24.11391,2725.202,495.6665,0,21.05618,1,0,1907.641,1907.324,0,0,0,0,0,0,0,0,0,460.1868,1417.123,0.7085617,0.964937,0.3172331,0,250,0.3172331,1907.324,0,0,38.55486,0,21.05618,34.33754,34.33183,0.005710195,38.09356,0,142.6943,0,0,2.24043e-13,4.263256e-14
tuned,2026-01-07 06:15:00,217,6.25,24.06726,2713.869,552.8568,0,12.9349,0,0,1899.708,1899.391,0,0,0,0,0,0,0,0,0,500,1291.9,0.6459502,0.8923418,0.3172331,0,250,0.3172331,1899.391,0,0,52.85677,0,12.9349,34.19474,34.18903,0.005710195,0,36.49776,291.9156,0,0,-2.654543e-13,4.263256e-14
tuned,2026-01-07 06:30:00,218,6.5,23.9913,2722.633,588.9233,0,17.58856,0,0,1905.843,1905.526,0,0,0,0,0,0,0,0,0,500,1166.697,0.5833485,0.8134907,0.3172331,0,250,0.3172331,1905.526,0,0,88.92334,0,17.58856,34.30518,34.29947,0.005710195,0,37.43415,359.2806,0,0,2.076117e-14,4.263256e-14
tuned,2026-01-07 06:45:00,219,6.75,24.43765,2745.077,611.3869,0,17.43263,0,0,1921.554,1921.236,0,0,0,0,0,0,0,0,0,500,1041.513,0.5207566,0.734652,0.3172331,0,250,0.3172331,1921.236,0,0,111.3869,0,17.43263,34.58796,34.58225,0.005710195,0,37.71657,399.5836,0,0,3.338441e-13,4.263256e-14
tuned,2026-01-07 07:00:00,220,7,24.47844,2733.229,618.0119,0,29.22887,0,0,1913.26,1912.943,0,0,0,0,0,0,0,0,0,500,916.3493,0.4581747,0.6558257,0.3172331,0,250,0.3172331,1912.943,0,0,118.0119,0,29.22887,34.43869,34.43298,0.005710195,0,39.69245,421.879,0,0,2.207123e-13,4.263256e-14
tuned,2026-01-07 07:15:00,221,7.25,24.27618,2774.118,608.8791,0,31.794,0,0,1941.882,1941.565,0,0,0,0,0,0,0,0,0,500,791.2051,0.3956025,0.5770117,0.3172331,0,250,0.3172331,1941.565,0,0,108.8791,0,31.794,34.95388,34.94817,0.005710195,0,40.64641,411.3717,0,0,-9.547918e-15,4.263256e-14
tuned,2026-01-07 07:30:00,222,7.5,24.26436,2756.801,588.4259,1.696781,35.55791,0,0,1929.76,1929.443,0,0,0,0,0,0,0,0,0,500,666.0805,0.3330403,0.4982102,0.3172331,0,250,0.3172331,1929.443,0,0,88.4259,1.696781,35.55791,34.73569,34.72998,0.005710195,0,41.10131,381.5188,0,0,-1.947331e-13,4.263256e-14
tuned,2026-01-07 07:45:00,223,7.75,24.43456,2780.19,548.8712,4.611621,45.03269,0,0,1946.133,1945.816,0,0,0,0,0,0,0,0,0,500,540.9757,0.2704878,0.4194212,0.3172331,0,250,0.3172331,1945.816,0,0,48.87115,4.611621,45.03269,35.0304,35.02469,0.005710195,0,43.12089,329.4227,0,0,1.346145e-13,4.263256e-14
tuned,2026-01-07 08:00:00,224,8,24.45824,2779.866,487.2689,211.0035,40.86565,0,0,1945.906,1945.589,124.9093,55.06614,179.9754,1,0,179.9754,0,0,0,500,415.8905,0.2079453,0.3406445,0.3172331,0,250,0.3172331,1820.679,0,0,16.39885,1.898157,40.86565,35.02631,32.77223,2.254077,0,95.18885,555.101,0,-7.105427e-15,-6.333822e-14,4.263256e-14
tuned,2026-01-07 08:15:00,225,8.25,24.73235,2806.593,428.8048,216.0851,50.65145,0,0,1964.615,1964.298,0,0,0,0,0,0,0,0,0,500,290.8251,0.1454125,0.2618802,0.3172331,0,250,0.3172331,1964.298,0,0,28.43705,116.4529,50.65145,35.36307,35.35736,0.005710195,0,44.51768,494.7824,0,0,6.844525e-14,4.263256e-14
tuned,2026-01-07 08:30:00,226,8.5,24.96445,2782.805,359.4044,218.2462,34.94562,0,0,1947.963,1947.646,131.7039,58.06155,189.7655,1,0,189.7655,0,0,0,363.1171,200,0.1,0.1831283,0.3172331,0,250,0.3172331,1815.942,0,0,18.89233,5.875704,34.94562,35.06334,32.68696,2.376381,0,97.09774,576.7624,0,0,-1.085243e-14,4.263256e-14
tuned,2026-01-07 08:45:00,227,8.75,25.05128,2789.592,296.6846,219.9245,42.58229,0,0,1952.714,1952.397,371.138,129.8188,500.9568,2,283.9807,216.8501,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1581.259,0,0,12.70387,3.074407,42.58229,355.4035,287.7969,67.60665,0,425.3658,2366.73,0,0,0,4.263256e-14
tuned,2026-01-07 09:00:00,228,9,25.10319,2792.478,236.9854,227.5545,54.60556,0,1,1954.735,1954.418,715.3926,229.2187,944.6112,2,224.2958,220.3154,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.025,0,0,12.68961,7.239095,54.60556,356.1413,225.7431,130.3982,0,464.9106,2591.385,0,-8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-01-07 09:15:00,229,9.25,25.09265,2844.941,212.3435,226.8464,62.54341,1,1,1991.459,1991.141,696.1383,223.7136,919.8518,2,199.2189,220.633,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1295.003,0,0,13.12462,6.213446,62.54341,362.7555,235.8922,126.8633,470.9984,0,975.3549,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-07 09:30:00,230,9.5,25.12904,2821.852,187.4524,220.921,75.85516,1,1,1975.296,1974.979,667.4283,215.8388,883.2671,2,159.02,224.2471,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1307.551,0,0,28.4324,0,75.85516,360.0741,238.3517,121.7224,468.018,0,985.082,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-07 09:45:00,231,9.75,25.07108,2892.773,144.8822,226.3504,69.34868,1,1,2024.941,2024.624,649.8175,210.8415,860.659,2,135.7652,224.8938,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1374.806,0,0,9.117037,1.45661,69.34868,368.6952,250.3206,118.3746,473.7889,0,965.8172,0,1.136868e-13,8.903989e-14,4.263256e-14
tuned,2026-01-07 10:00:00,232,10,25.36827,2903.96,130.1236,227.5049,71.94296,1,1,2032.772,2032.455,631.2669,205.345,836.6119,2,113.223,223.3889,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1401.188,0,0,16.90058,4.115946,71.94296,372.3372,256.6517,115.6855,475.1743,0,986.6022,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-07 10:15:00,233,10.25,25.71692,2931.206,113.2251,229.3506,86.33556,1,1,2051.844,2051.527,632.2004,206.1012,838.3016,2,110.3259,227.9757,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1419.327,0,0,2.899199,1.374854,86.33556,378.4895,261.8134,116.6761,483.8403,0,975.0534,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-07 10:30:00,234,10.5,25.69541,2896.507,96.86825,228.2504,92.01311,1,1,2027.555,2027.238,620.9827,203.0659,824.0486,2,94.27052,229.7781,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1406.255,0,0,2.597736,0,92.01311,373.8459,259.289,114.5569,479.3205,0,963.1221,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-07 10:45:00,235,10.75,25.68852,2909.474,96.87136,231.3523,80.33098,0,1,2036.632,2036.315,613.972,201.1915,815.1635,2,84.04606,231.1174,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1422.343,0,0,12.82531,0.2348702,80.33098,375.467,262.2186,113.2484,0,478.2196,2652.737,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-07 11:00:00,236,11,25.60947,2957.866,91.16263,237.5501,86.69653,0,0,2070.506,2070.189,0,0,0,0,0,0,0,0,0,311.1729,1121.215,0.5606077,0.7551171,0.3172331,0,250,0.3172331,2070.189,0,0,12.17306,5.366744,86.69653,381.1011,381.0427,0.05839048,0,397.0002,2213.757,0,0,-1.310063e-13,4.263256e-14
tuned,2026-01-07 11:15:00,237,11.25,25.63965,3013.292,87.32055,240.8032,104.3851,0,0,2109.304,2108.987,0,0,0,0,0,0,0,0,0,314.622,1042.383,0.5211917,0.7060129,0.3172331,0,250,0.3172331,2108.987,0,0,8.526545,4.975294,104.3851,388.4796,388.4212,0.05842618,0,407.6463,2265.345,0,0,4.749534e-13,4.263256e-14
tuned,2026-01-07 11:30:00,238,11.5,25.39368,3005.658,80.57571,240.0108,101.4267,0,0,2103.961,2103.644,0,0,0,0,0,0,0,0,0,304.1877,966.1725,0.4830862,0.6563736,0.3172331,0,250,0.3172331,2103.644,0,0,17.50517,0,101.4267,385.5742,385.5161,0.05813648,0,404.1036,2252.766,0,0,1.133538e-13,4.263256e-14
tuned,2026-01-07 11:45:00,239,11.75,25.40893,3047.46,77.49236,239.4078,127.5096,0,0,2133.222,2132.905,0,0,0,0,0,0,0,0,0,310.4718,888.4024,0.4442012,0.6083846,0.3172331,0,250,0.3172331,2132.905,0,0,4.775847,1.652574,127.5096,391.0569,390.9987,0.05815437,0,414.3735,2290.143,0,0,1.451061e-13,4.263256e-14
tuned,2026-01-07 12:00:00,240,12,25.74263,3061.658,61.38138,242.8387,132.8787,0,0,2143.161,2142.843,0,0,0,0,0,0,0,0,0,313.6677,809.8456,0.4049228,0.559414,0.3172331,0,250,0.3172331,2142.843,0,0,0,3.086052,132.8787,395.5404,395.4819,0.05854834,0,420.0059,2315.356,0,0,1.505462e-13,4.263256e-14
tuned,2026-01-07 12:15:00,241,12.25,25.85873,3084.389,57.84515,244.4418,145.9576,0,0,2159.072,2158.755,0,0,0,0,0,0,0,0,0,308.0825,732.6975,0.3663488,0.5099479,0.3172331,0,250,0.3172331,2158.755,0,0,0,1.427268,145.9576,399.4184,399.3597,0.05868666,0,426.3612,2347.449,0,0,-5.528911e-14,4.263256e-14
tuned,2026-01-07 12:30:00,242,12.5,26.12942,3084.953,61.8764,247.6551,160.0344,0,0,2159.467,2159.15,0,0,0,0,0,0,0,0,0,317.2889,653.26,0.32663,0.4613689,0.3172331,0,250,0.3172331,2159.15,0,0,0,4.180834,160.0344,401.7042,401.6452,0.05901172,0,431.4148,2379.994,0,0,-7.938095e-15,4.263256e-14
tuned,2026-01-07 12:45:00,243,12.75,26.22104,3123.487,75.46218,244.5332,166.3824,0,0,2186.441,2186.124,0,0,0,0,0,0,0,0,0,302.491,577.5344,0.2887672,0.4113482,0.3172331,0,250,0.3172331,2186.124,0,0,17.39968,0.1047246,166.3824,407.4859,407.4268,0.05912257,0,438.4354,2441.59,0,0,-6.156187e-14,4.263256e-14
tuned,2026-01-07 13:00:00,244,13,26.60276,3084.648,93.09464,244.092,176.6206,0,0,2159.254,2158.937,0,0,0,0,0,0,0,0,0,305.5782,501.0489,0.2505245,0.3636649,0.3172331,0,250,0.3172331,2158.937,0,0,28.5341,3.074368,176.6206,405.593,405.5334,0.05958888,0,438.7097,2467.428,0,0,1.366685e-13,4.263256e-14
tuned,2026-01-07 13:15:00,245,13.25,26.77415,3104.497,91.59499,243.031,187.5975,0,0,2173.148,2172.831,0,0,0,0,0,0,0,0,0,303.0415,425.2097,0.2126048,0.3155032,0.3172331,0,250,0.3172331,2172.831,0,0,27.91104,3.673463,187.5975,409.6536,409.5938,0.05980064,0,444.9572,2501.748,0,0,-2.775558e-16,4.263256e-14
tuned,2026-01-07 13:30:00,246,13.5,26.86515,3139.393,73.37513,242.2602,186.6734,0,0,2197.575,2197.258,0,0,0,0,0,0,0,0,0,310.5106,347.5151,0.1737576,0.2677483,0.3172331,0,250,0.3172331,2197.258,0,0,4.163399,0.9613695,186.6734,415.0414,414.9815,0.0599137,0,450.2372,2485.145,0,0,-3.885781e-15,4.263256e-14
tuned,2026-01-07 13:45:00,247,13.75,27.3334,3149.888,65.85546,240.5248,206.7842,1,0,2204.922,2204.604,0,0,0,0,0,0,0,0,0,313.7703,269.0178,0.1345089,0.2188252,0.3172331,0,250,0.3172331,2204.604,0,0,0,2.454859,206.7842,420.5196,420.4591,0.06050226,459.8967,0,924.0281,0,0,9.492407e-15,4.263256e-14
tuned,2026-01-07 14:00:00,248,14,27.41714,3134.305,73.76694,241.0466,212.4216,1,1,2194.013,2193.696,631.3399,207.0352,838.3751,2,99.28526,239.0898,0,0,500,0,393.9755,0.1969877,0.1693966,0.3172331,0,250,0.3172331,1562.356,0,0,0,1.956722,212.4216,419.1757,298.4949,120.6808,546.1142,0,1095.604,0,-1.421085e-13,7.827072e-14,4.263256e-14
tuned,2026-01-07 14:15:00,249,14.25,27.37899,3137.906,69.4166,243.2237,208.3894,1,1,2196.534,2196.217,611.1277,201.402,812.5297,2,71.7362,240.7935,0,0,500,0,518.9134,0.2594567,0.2480806,0.3172331,0,250,0.3172331,1585.089,0,0,0,2.430163,208.3894,419.3211,302.5955,116.7256,543.7792,0,1091.751,0,8.526513e-14,1.503797e-13,4.263256e-14
tuned,2026-01-07 14:30:00,250,14.5,27.52177,3133.548,60.26078,239.2153,224.9101,1,1,2193.483,2193.166,605.7304,199.6401,805.3705,2,66.54466,238.8258,0,0,500,0,643.8318,0.3219159,0.3267522,0.3172331,0,250,0.3172331,1587.436,0,0,0,0.3894614,224.9101,419.9979,303.9547,116.0432,546.6596,0,1093.991,0,-2.842171e-14,-4.024558e-14,4.263256e-14
tuned,2026-01-07 14:45:00,251,14.75,27.62591,3116.45,63.72327,240.2043,230.8391,1,1,2181.515,2181.198,621.3454,203.9274,825.2727,2,88.37214,236.9006,0,0,500,0,768.7304,0.3843652,0.4054114,0.3172331,0,250,0.3172331,1559.853,0,0,0,3.30374,230.8391,418.6245,299.3298,119.2947,547.5543,0,1100.808,0,2.842171e-14,1.376677e-13,4.263256e-14
tuned,2026-01-07 15:00:00,252,15,27.86642,3129.734,70.97337,235.6449,242.821,1,1,2190.814,2190.497,611.3202,200.7415,812.0617,2,78.0014,234.0603,0,0,500,0,893.6094,0.4468047,0.4840583,0.3172331,0,250,0.3172331,1579.176,0,0,0,1.584629,242.821,422.5542,304.5843,117.9698,552.16,0,1107.053,0,-1.136868e-13,9.880985e-14,4.263256e-14
tuned,2026-01-07 15:15:00,253,15.25,27.83865,3143.827,83.08797,238.1461,237.5904,1,1,2200.679,2200.362,615.8754,201.7545,817.6299,2,86.36687,231.263,0,0,500,0,1018.469,0.5092344,0.5626927,0.3172331,0,250,0.3172331,1584.486,0,0,0,6.883098,237.5904,424.2069,305.4285,118.7784,552.9814,0,1117.836,0,5.684342e-14,8.792966e-14,4.263256e-14
tuned,2026-01-07 15:30:00,254,15.5,28.029,3093.762,79.93768,236.3452,228.2638,1,1,2165.633,2165.316,625.0209,204.9163,829.9372,2,93.68006,236.2572,0,0,500,0,1143.308,0.5716542,0.6413148,0.3172331,0,250,0.3172331,1540.295,0,0,0,0.08801756,228.2638,419.1432,298.1133,121.0298,547.2085,0,1094.569,0,-1.136868e-13,-4.117817e-13,4.263256e-14
tuned,2026-01-07 15:45:00,255,15.75,28.21555,3120.705,91.01316,230.6081,238.193,1,1,2184.493,2184.176,629.3402,206.0853,835.4254,2,99.86023,235.5652,0,0,500,0,1268.128,0.6340642,0.7199245,0.3172331,0,250,0.3172331,1554.836,0,0,0,0,238.193,424.4793,302.1276,122.3517,554.4973,0,1108.995,0,5.684342e-14,-4.051204e-13,4.263256e-14
tuned,2026-01-07 16:00:00,256,16,28.19405,3100.035,113.5037,223.1457,231.4311,1,1,2170.025,2169.707,650.2746,211.8409,862.1155,2,129.0576,233.0579,0,0,500,0,1392.929,0.6964644,0.7985219,0.3172331,0,250,0.3172331,1519.433,0,0,0,0,231.4311,421.4741,295.1126,126.3615,551.9033,0,1103.807,0,-5.684342e-14,3.417266e-13,4.263256e-14
tuned,2026-01-07 16:15:00,257,16.25,28.27291,3075.524,137.7403,222.096,226.4751,1,1,2152.867,2152.549,269.7935,102.0824,371.8759,1,141.6945,230.1814,0,0,0,0,1392.709,0.6963547,0.8771068,0.3172331,0,250,0.3172331,1882.756,0,0,0,0,226.4751,418.8473,366.2964,52.55093,512.4402,0,1024.88,0,-2.842171e-14,3.916867e-13,4.263256e-14
tuned,2026-01-07 16:30:00,258,16.5,28.21302,3076.475,169.5381,225.246,215.8605,1,1,2153.532,2153.215,281.9322,105.1816,387.1138,1,160.6262,226.4877,0,0,0,0,1392.49,0.6962451,0.8769688,0.3172331,0,250,0.3172331,1871.283,0,0,8.911922,0,215.8605,418.4405,363.5982,54.84226,510.7225,0,1036.818,0,-2.842171e-14,8.326673e-14,4.263256e-14
tuned,2026-01-07 16:45:00,259,16.75,28.55831,3037.164,196.9093,219.6892,227.66,1,1,2126.015,2125.697,309.0784,112.6612,421.7397,1,198.3517,223.388,0,0,0,0,1392.271,0.6961355,0.8768307,0.3172331,0,250,0.3172331,1816.619,0,0,0,0,227.66,416.165,355.6011,60.56386,512.8265,0,1025.653,0,0,-2.366995e-13,4.263256e-14
tuned,2026-01-07 17:00:00,260,17,28.49298,3029.158,225.2901,218.9732,216.2609,0,1,2120.411,2120.094,326.8041,117.6293,444.4334,1,222.2781,222.1553,0,0,0,0,1392.052,0.6960259,0.8766927,0.3172331,0,250,0.3172331,1793.29,0,0,3.011953,0,216.2609,414.485,350.5413,63.94369,0,510.444,2812.638,0,1.421085e-14,-3.518297e-13,4.263256e-14
tuned,2026-01-07 17:15:00,261,17.25,28.45208,3002.108,283.2606,216.2143,206.4275,0,1,2101.476,2101.159,350.7976,123.992,474.7896,1,257.7086,217.081,0,0,0,0,1391.833,0.6959164,0.8765547,0.3172331,0,250,0.3172331,1750.361,0,0,25.552,0,206.4275,410.4228,341.8493,68.57348,0,506.1571,2827.941,0,2.842171e-14,-4.52971e-14,4.263256e-14
tuned,2026-01-07 17:30:00,262,17.5,28.32274,2983.445,315.889,214.482,210.4139,0,0,2088.411,2088.094,0,0,0,0,0,0,0,0,0,500,1266.614,0.6333068,0.8764167,0.3172331,0,250,0.3172331,2088.094,0,0,13.30928,17.06171,210.4139,406.741,406.6793,0.06178462,0,447.6597,2514.518,0,0,-9.325873e-15,4.263256e-14
tuned,2026-01-07 17:45:00,263,17.75,28.27933,2974.342,374.358,213.9238,195.4785,0,0,2082.039,2081.722,0,0,0,0,0,0,0,0,0,500,1141.414,0.5707071,0.797568,0.3172331,0,250,0.3172331,2081.722,0,0,7.909831,80.37201,195.4785,405.1233,405.0616,0.06172723,0,443.0978,2589.324,0,0,-2.173817e-13,4.263256e-14
tuned,2026-01-07 18:00:00,264,18,28.27113,2955.83,407.068,0,181.8629,0,0,2069.081,2068.764,0,0,0,0,0,0,0,0,0,410.6979,1038.56,0.51928,0.7187318,0.3172331,0,250,0.3172331,2068.764,0,0,0,0,181.8629,402.5312,402.4695,0.06171638,0,437.8501,2408.176,0,0,-2.704503e-13,4.263256e-14
tuned,2026-01-07 18:15:00,265,18.25,28.35385,2930.235,462.8233,1.881808,167.1973,0,0,2051.165,2050.847,0,0,0,0,0,0,0,0,0,442.8062,927.695,0.4638475,0.6539661,0.3172331,0,250,0.3172331,2050.847,0,0,22.32313,0,167.1973,399.7533,399.6915,0.06182583,0,432.2767,2416.029,0,0,-1.699751e-13,4.263256e-14
tuned,2026-01-07 18:30:00,266,18.5,28.24635,2939.923,483.9179,2.765461,142.6959,0,0,2057.946,2057.629,0,0,0,0,0,0,0,0,0,495.6996,803.6241,0.4018121,0.584156,0.3172331,0,250,0.3172331,2057.629,0,0,0,1.739405,142.6959,400.1527,400.0911,0.06168367,0,427.8372,2356.105,0,0,1.321165e-14,4.263256e-14
tuned,2026-01-07 18:45:00,267,18.75,28.18586,2930.97,530.6095,0.08582644,134.6166,0,0,2051.679,2051.362,0,0,0,0,0,0,0,0,0,500,678.4976,0.3392488,0.5060303,0.3172331,0,250,0.3172331,2051.362,0,0,30.6095,0.08582644,134.6166,398.4187,398.3571,0.06160397,0,424.4985,2387.691,0,0,-8.404388e-14,4.263256e-14
tuned,2026-01-07 19:00:00,268,19,27.95652,2919.317,550.4489,4.747183,134.5728,0,0,2043.522,2043.205,0,0,0,0,0,0,0,0,0,500,553.3908,0.2766954,0.42724,0.3172331,0,250,0.3172331,2043.205,0,0,50.44894,4.747183,134.5728,394.9,394.8387,0.06130366,0,420.8442,2409.857,0,0,7.599477e-14,4.263256e-14
tuned,2026-01-07 19:15:00,269,19.25,27.79753,2915.621,566.0214,3.28446,120.3789,0,0,2040.935,2040.618,0,0,0,0,0,0,0,0,0,500,428.3037,0.2141518,0.3484621,0.3172331,0,250,0.3172331,2040.618,0,0,66.02139,3.28446,120.3789,393.0717,393.0106,0.06109716,0,416.1948,2408.624,0,0,6.716849e-15,4.263256e-14
tuned,2026-01-07 19:30:00,270,19.5,28.09718,2845.525,570.7675,0,124.7586,0,0,1991.867,1991.55,0,0,0,0,0,0,0,0,0,500,303.2362,0.1516181,0.2696965,0.3172331,0,250,0.3172331,1991.55,0,0,70.76754,0,124.7586,386.0724,386.011,0.0614875,0,410.1922,2378.131,0,0,7.982504e-14,4.263256e-14
tuned,2026-01-07 19:45:00,271,19.75,28.16006,2852.068,559.1865,3.892193,112.9328,0,0,1996.447,1996.13,0,0,0,0,0,0,0,0,0,412.7541,200,0.1,0.1909434,0.3172331,0,250,0.3172331,1996.13,0,0,146.4324,3.892193,112.9328,387.4797,387.4181,0.06157005,0,409.3366,2510.661,0,0,8.298917e-15,4.263256e-14
tuned,2026-01-07 20:00:00,272,20,27.97588,2885.336,512.6217,6.966516,101.7511,0,0,2019.735,2019.418,425.9287,122.5475,548.4762,2,548.1538,0.196548,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1593.489,0,0,0,6.769968,101.7511,390.4641,308.0604,82.40374,0,450.2788,2488.212,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-07 20:15:00,273,20.25,27.71325,2837.305,515.9761,6.310866,86.58495,0,0,1986.114,1985.796,396.0861,114.0002,510.0863,2,509.4105,0.5498385,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1589.71,0,0,6.565513,5.761028,86.58495,381.8317,305.6229,76.2088,0,436.2691,2420.744,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-07 20:30:00,274,20.5,27.49295,2873.982,474.3048,10.78645,82.31696,0,0,2011.787,2011.47,369.7103,106.404,476.1143,1,475.5211,0.4671801,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1641.76,0,0,0,10.31927,82.31696,384.9739,314.1657,70.80816,0,436.3218,2417.571,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-07 20:45:00,275,20.75,27.39164,2808.005,416.1688,4.79576,81.93951,0,0,1965.603,1965.286,327.9933,94.59883,422.5921,1,420.1593,2.306858,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1637.293,0,0,0,2.488902,81.93951,375.3358,312.6442,62.69153,0,422.8896,2330.186,0,0,0,4.263256e-14
tuned,2026-01-07 21:00:00,276,21,27.29122,2777.253,387.5965,6.026518,75.98928,0,0,1944.077,1943.76,297.6125,85.63564,383.2482,1,382.9184,0.2038035,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1646.147,0,0,4.678099,5.822715,75.98928,370.4439,313.6733,56.77052,0,413.7887,2293.952,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-07 21:15:00,277,21.25,27.08345,2780.884,357.6203,0.2689809,69.9,0,0,1946.619,1946.302,269.4187,77.50349,346.9222,1,346.7963,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1676.883,0,0,10.82398,0.2689809,69.9,369.3199,318.1445,51.17532,0,408.9097,2268.139,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-07 21:30:00,278,21.5,26.80116,2754.793,304.4869,4.810549,61.11653,0,0,1928.355,1928.038,227.3922,65.41374,292.8059,1,292.68,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1700.646,0,0,11.8069,4.810549,61.11653,363.7121,320.7632,42.94886,0,397.7043,2216.039,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-07 21:45:00,279,21.75,26.86858,2726.317,255.3175,5.053742,57.88469,0,0,1908.422,1908.105,195.0126,56.21836,251.2309,1,249.9834,1.121574,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1713.092,0,0,5.334129,3.932167,57.88469,360.4566,323.5634,36.89326,0,390.7148,2164.916,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-07 22:00:00,280,22,26.80258,2725.041,201.5218,6.098452,46.67674,0,0,1907.528,1907.211,174.5749,50.39214,224.9671,1,223.2205,1.620626,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1732.636,0,0,0,4.477826,46.67674,359.7945,326.8067,32.98784,0,386.0029,2130.74,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-07 22:15:00,281,22.25,26.62447,2729.175,176.139,1.518461,47.15527,0,0,1910.422,1910.105,151.6605,43.80671,195.4672,1,193.6607,1.680538,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1758.445,0,0,0,0,47.15527,359.0136,330.4534,28.56021,0,383.1217,2107.17,0,0,0,4.263256e-14
tuned,2026-01-07 22:30:00,282,22.5,26.46386,2741.068,138.6723,0.8782535,43.13676,0,0,1918.748,1918.43,133.452,38.51002,171.962,1,170.7074,1.128691,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1784.979,0,0,0,0,43.13676,359.385,334.3298,25.05522,0,380.9194,2095.057,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-07 22:45:00,283,22.75,26.26091,2724.904,142.5337,0.7792938,35.40533,0,0,1907.433,1907.116,116.4895,33.51046,150,1,148.0439,0,0,0,1.95608,0,200.4575,0.1002288,0.1259371,0.3172331,0,250,0.3172331,1790.626,0,0,0,0.7792938,35.40533,355.7781,333.9911,21.78703,0,374.1054,2058.924,0,-1.421085e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-07 23:00:00,284,23,25.74413,2673.156,120.5044,0.2687682,22.76236,1,0,1871.209,1870.892,0,0,0,0,0,0,0,0,0,1.703918,200,0.1,0.1262252,0.3172331,0,250,0.3172331,1870.892,0,0,118.8005,0.2687682,22.76236,345.3597,345.3011,0.05855012,349.5023,0,904.399,0,0,2.775558e-17,4.263256e-14
tuned,2026-01-07 23:15:00,285,23.25,25.62838,2687.588,112.0681,0.4424721,25.40051,1,0,1881.312,1880.995,116.4799,33.52009,150,1,112.97,0.1166261,0,0,36.91341,0,209.1969,0.1045984,0.1259371,0.3172331,0,250,0.3172331,1764.515,0,0,0,0.325846,25.40051,346.4102,324.9041,21.50613,363.1013,0,726.7646,0,0,1.065814e-14,4.263256e-14
tuned,2026-01-07 23:30:00,286,23.5,25.35733,2714.283,90.14627,2.873214,27.73005,1,1,1899.998,1899.681,481.4822,138.6819,620.1641,2,118.525,1.639071,0,0,500,0,334.1639,0.167082,0.1317282,0.3172331,0,250,0.3172331,1418.199,0,0,0,1.234143,27.73005,347.9408,259.7104,88.23045,403.4704,0,809.0697,0,-2.842171e-14,-3.708145e-14,4.263256e-14
tuned,2026-01-07 23:45:00,287,23.75,25.09697,2697.054,77.96256,6.578978,26.40109,1,1,1887.938,1887.62,468.7499,135.0333,603.7832,2,102.0119,1.771302,0,0,500,0,459.1113,0.2295557,0.2104181,0.3172331,0,250,0.3172331,1418.87,0,0,0,4.807675,26.40109,343.9284,258.4777,85.45066,398.3205,0,804.9342,0,2.842171e-14,7.488454e-14,4.263256e-14
tuned,2026-01-08 00:00:00,288,0,24.88605,2709.95,80.41801,8.38387,22.63202,1,1,1896.965,1896.648,454.2547,131.0754,585.3301,2,81.56466,3.765433,0,0,500,0,584.0391,0.2920195,0.2890957,0.3172331,0,250,0.3172331,1442.393,0,0,0,4.618437,22.63202,34.14537,25.96308,8.182294,161.1441,0,330.2549,0,0,1.563194e-13,4.263256e-14
tuned,2026-01-08 00:15:00,289,0.25,24.85578,2673.269,65.96889,7.864383,20.86259,1,1,1871.289,1870.971,466.0436,134.3261,600.3696,2,97.92726,2.442361,0,0,500,0,708.9471,0.3544736,0.3677608,0.3172331,0,250,0.3172331,1404.928,0,0,0,5.422022,20.86259,33.68319,25.2887,8.394494,163.397,0,336.1471,0,0,1.896261e-13,4.263256e-14
tuned,2026-01-08 00:30:00,290,0.5,24.5783,2657.537,77.50491,2.111533,24.04233,1,1,1860.276,1859.959,458.9356,132.3009,591.2365,2,88.60969,2.626787,0,0,500,0,833.8355,0.4169178,0.4464136,0.3172331,0,250,0.3172331,1401.023,0,0,0,0,24.04233,33.48497,25.21842,8.26655,161.8541,0,323.7082,0,-5.684342e-14,-3.613776e-14,4.263256e-14
tuned,2026-01-08 00:45:00,291,0.75,24.27104,2634.632,67.28204,1.115305,15.80384,1,1,1844.243,1843.926,454.1753,131.0888,585.2641,2,81.15816,4.105916,0,0,500,0,958.7043,0.4793521,0.525054,0.3172331,0,250,0.3172331,1389.75,0,0,0,0,15.80384,33.19637,25.0155,8.180866,158.9364,0,317.8728,0,0,-1.29452e-13,4.263256e-14
tuned,2026-01-08 01:00:00,292,1,24.23901,2643.928,72.64707,0,11.10066,1,1,1850.749,1850.432,452.6773,130.3015,582.9788,2,82.2251,0.7536917,0,0,500,0,1083.553,0.5417767,0.603682,0.3172331,0,250,0.3172331,1397.755,0,0,0,0,11.10066,33.31349,25.15959,8.153902,157.4491,0,314.8982,0,0,4.493073e-13,4.263256e-14
tuned,2026-01-08 01:15:00,293,1.25,24.22396,2623.682,62.80639,0,18.03229,1,1,1836.577,1836.26,456.8679,131.5324,588.4004,2,87.40748,0.9928877,0,0,500,0,1208.383,0.6041914,0.6822976,0.3172331,0,250,0.3172331,1379.392,0,0,0,0,18.03229,33.05839,24.82906,8.229333,159.59,0,319.1799,0,5.684342e-14,-3.408385e-13,4.263256e-14
tuned,2026-01-08 01:30:00,294,1.5,23.98866,2668.701,76.3208,4.526502,16.35094,1,1,1868.09,1867.773,450.1097,129.6197,579.7294,2,78.44132,1.288078,0,0,500,0,1333.193,0.6665963,0.7609009,0.3172331,0,250,0.3172331,1417.663,0,0,0,3.238424,16.35094,33.62563,25.51794,8.107685,158.0516,0,321.6894,0,0,-3.006484e-13,4.263256e-14
tuned,2026-01-08 01:45:00,295,1.75,23.95754,2679.771,59.5474,5.063991,16.68938,1,1,1875.84,1875.523,116.3853,33.61468,150,1,67.02452,1.262359,0,0,81.71312,0,1353.411,0.6767055,0.8394918,0.3172331,0,250,0.3172331,1759.137,0,0,0,3.801632,16.68938,33.76512,31.66447,2.100646,68.25161,0,143.061,0,0,1.467715e-13,4.263256e-14
tuned,2026-01-08 02:00:00,296,2,23.81933,2678.354,63.29037,5.003605,25.17123,1,1,1874.848,1874.53,116.3503,33.64973,150,1,67.32315,1.68691,0,0,80.98994,0,1373.445,0.6867227,0.852223,0.3172331,0,250,0.3172331,1758.18,0,0,0,3.316695,25.17123,33.74726,31.64724,2.100015,69.76799,0,145.2573,0,1.421085e-14,-1.332268e-15,4.263256e-14
tuned,2026-01-08 02:15:00,297,2.25,23.76435,2694.224,65.6137,3.878024,29.07547,1,1,1885.957,1885.64,116.4576,33.54243,150,1,93.50499,0.3872564,0,0,56.10775,0,1387.256,0.693628,0.8648384,0.3172331,0,250,0.3172331,1769.182,0,0,0,3.490768,29.07547,33.94723,31.84528,2.101946,70.54667,0,147.1149,0,-1.421085e-14,1.536549e-13,4.263256e-14
tuned,2026-01-08 02:30:00,298,2.5,23.51174,2719.587,47.53714,1.134997,22.25143,1,1,1903.711,1903.394,116.428,33.57195,150,1,89.89142,0.7448235,0,0,59.36375,0,1401.879,0.7009393,0.8735348,0.3172331,0,250,0.3172331,1786.965,0,0,0,0.3901732,22.25143,34.26679,32.16538,2.101415,69.66611,0,140.0053,0,-1.421085e-14,-3.642642e-13,4.263256e-14
tuned,2026-01-08 02:45:00,299,2.75,23.54033,2721.138,47.83454,6.749082,19.18266,1,1,1904.796,1904.479,116.4327,33.56731,150,1,78.03974,0.6885559,0,0,71.27171,0,1419.476,0.7097379,0.8827424,0.3172331,0,250,0.3172331,1788.046,0,0,0,6.060526,19.18266,34.28634,32.18484,2.101499,69.14097,0,148.7363,0,-7.105427e-15,-4.606315e-13,4.263256e-14
tuned,2026-01-08 03:00:00,300,3,23.62237,2696.41,59.275,8.157804,24.50725,1,1,1887.487,1887.169,116.4698,33.5302,150,1,84.78252,0.2391253,0,0,64.97835,0,1435.497,0.7177485,0.8938232,0.3172331,0,250,0.3172331,1770.7,0,0,0,7.918679,24.50725,33.97476,31.87259,2.102167,69.73918,0,153.1381,0,0,-2.512435e-13,4.263256e-14
tuned,2026-01-08 03:15:00,301,3.25,23.63581,2697.377,55.37072,4.223869,21.50725,1,1,1888.164,1887.847,116.3964,33.60363,150,1,91.27897,1.128458,0,0,57.59257,0,1449.669,0.7248346,0.9039114,0.3172331,0,250,0.3172331,1771.45,0,0,0,3.095411,21.50725,33.98695,31.8861,2.100845,69.29628,0,143.9321,0,0,-4.37983e-13,4.263256e-14
tuned,2026-01-08 03:30:00,302,3.5,23.64555,2687.579,64.4776,1.8613,17.55601,1,1,1881.306,1880.988,116.4895,33.51046,150,1,105.5174,0,0,0,44.48263,0,1460.562,0.7302808,0.9128354,0.3172331,0,250,0.3172331,1764.499,0,0,0,1.8613,17.55601,33.8635,31.76098,2.102522,68.37925,0,139.9692,0,-1.421085e-14,1.502132e-13,4.263256e-14
tuned,2026-01-08 03:45:00,303,3.75,23.09933,2701.784,48.09456,0,23.87201,1,1,1891.249,1890.932,116.447,33.55303,150,1,101.783,0.515617,0,0,47.70138,0,1472.257,0.7361285,0.9196943,0.3172331,0,250,0.3172331,1774.485,0,0,0,0,23.87201,34.04248,31.94073,2.101756,69.67517,0,139.3503,0,-1.421085e-14,4.019007e-14,4.263256e-14
tuned,2026-01-08 04:00:00,304,4,23.09319,2694.053,74.2846,2.541474,16.82558,1,1,1885.837,1885.52,116.4895,33.51046,150,1,106.6915,0,0,0,43.3085,0,1482.852,0.7414262,0.9270587,0.3172331,0,250,0.3172331,1769.031,0,0,0,2.541474,16.82558,33.94507,31.84255,2.102522,68.29983,0,140.9837,0,0,-1.610934e-13,4.263256e-14
tuned,2026-01-08 04:15:00,305,4.25,23.05794,2698.91,90.74365,1.043218,22.04043,1,1,1889.237,1888.92,116.4895,33.51046,150,1,118.1128,0,0,0,31.88717,0,1490.591,0.7452954,0.9337304,0.3172331,0,250,0.3172331,1772.43,0,0,0,1.043218,22.04043,34.00627,31.90375,2.102522,69.27173,0,140.343,0,-1.421085e-14,-3.452794e-13,4.263256e-14
