controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-08 04:30:00,306,4.5,23.01576,2725.268,112.5551,0,8.423407,1,1,1907.687,1907.37,116.4895,33.51046,150,1,137.1181,0,0,0,12.88186,0,1493.577,0.7467883,0.9386032,0.3172331,0,250,0.3172331,1790.881,0,0,0,0,8.423407,34.33837,32.23585,2.102522,67.21938,0,134.4388,0,-1.421085e-14,4.475309e-13,4.263256e-14
tuned,2026-01-08 04:45:00,307,4.75,22.92001,2707.583,148.4614,5.827521,8.596249,1,1,1895.308,1894.991,137.7919,39.6385,177.4304,1,177.4304,0,0,0,0,0,1493.341,0.7466707,0.9404833,0.3172331,0,250,0.3172331,1757.199,0,0,0,5.827521,8.596249,34.11555,31.62959,2.485965,72.76862,0,155.5897,0,0,3.776979e-13,4.263256e-14
tuned,2026-01-08 05:00:00,308,5,22.92382,2709.04,197.8263,2.962434,11.83132,1,1,1896.328,1896.011,172.1589,49.54361,221.7025,1,221.5257,0.1767789,0,0,0,0,1493.106,0.7465532,0.9403352,0.3172331,0,250,0.3172331,1723.852,0,0,0,2.785655,11.83132,34.13391,31.02934,3.10457,82.63834,0,170.0819,0,-7.105427e-15,1.816325e-13,4.263256e-14
tuned,2026-01-08 05:15:00,309,5.25,22.98315,2709.962,253.1328,5.479809,16.6857,1,1,1896.973,1896.656,221.5404,63.73035,285.2707,1,285.2707,0,0,0,0,0,1492.871,0.7464357,0.9401872,0.3172331,0,250,0.3172331,1675.115,0,0,0,5.479809,16.6857,34.14552,30.15208,3.993437,96.79857,0,203.0498,0,-1.421085e-14,-1.609823e-13,4.263256e-14
tuned,2026-01-08 05:30:00,310,5.5,22.96311,2704.293,325.194,0.5575886,7.008549,1,1,1893.005,1892.688,273.3702,78.6402,352.0104,1,352.0104,0,0,0,0,0,1492.636,0.7463182,0.9400392,0.3172331,0,250,0.3172331,1619.318,0,0,0,0.5575886,7.008549,34.0741,29.14772,4.926374,109.0123,0,218.9865,0,-4.263256e-14,2.282619e-13,4.263256e-14
tuned,2026-01-08 05:45:00,311,5.75,22.927,2770.416,404.8746,0,4.44236,1,1,1939.291,1938.974,317.6094,91.36646,408.9758,1,408.9758,0,0,0,0,0,1492.401,0.7462007,0.9398912,0.3172331,0,250,0.3172331,1621.365,0,0,0,0,4.44236,34.90724,29.18456,5.722679,121.3266,0,242.6531,0,1.421085e-14,4.096723e-13,4.263256e-14
tuned,2026-01-08 06:00:00,312,6,23.12122,2795.211,475.199,0,13.15093,1,0,1956.648,1956.331,0,0,0,0,0,0,0,0,0,481.4482,1371.804,0.6859022,0.9397433,0.3172331,0,250,0.3172331,1956.331,0,0,0,0,13.15093,35.21966,35.21395,0.005710195,37.51844,0,75.03688,0,0,1.827427e-13,4.263256e-14
tuned,2026-01-08 06:15:00,313,6.25,23.01873,2777.575,530.6458,2.659584,14.6681,1,0,1944.302,1943.985,0,0,0,0,0,0,0,0,0,500,1246.588,0.6232942,0.8638051,0.3172331,0,250,0.3172331,1943.985,0,0,30.64582,2.659584,14.6681,34.99744,34.99173,0.005710195,37.55701,0,132.5658,0,0,-4.396483e-14,4.263256e-14
tuned,2026-01-08 06:30:00,314,6.5,23.2052,2766.168,592.001,0.6756579,10.9625,1,0,1936.318,1936.001,0,0,0,0,0,0,0,0,0,500,1121.392,0.5606961,0.7849585,0.3172331,0,250,0.3172331,1936.001,0,0,92.00102,0.6756579,10.9625,34.85372,34.84801,0.005710195,36.77212,0,233.4115,0,0,-2.656764e-13,4.263256e-14
tuned,2026-01-08 06:45:00,315,6.75,23.28775,2780.874,608.3184,4.402136,14.64629,0,0,1946.612,1946.294,0,0,0,0,0,0,0,0,0,500,996.2156,0.4981078,0.7061242,0.3172331,0,250,0.3172331,1946.294,0,0,108.3184,4.402136,14.64629,35.03901,35.0333,0.005710195,0,37.60809,401.2874,0,0,-5.628831e-14,4.263256e-14
tuned,2026-01-08 07:00:00,316,7,23.25127,2815.341,614.5735,1.66074,25.36594,0,0,1970.739,1970.422,0,0,0,0,0,0,0,0,0,500,871.0588,0.4355294,0.6273024,0.3172331,0,250,0.3172331,1970.422,0,0,114.5735,1.66074,25.36594,35.4733,35.46759,0.005710195,0,39.92373,420.0846,0,0,2.423617e-13,4.263256e-14
tuned,2026-01-08 07:15:00,317,7.25,23.29189,2815.969,572.017,0.4820471,28.42368,0,0,1971.178,1970.861,0,0,0,0,0,0,0,0,0,500,745.9217,0.3729608,0.548493,0.3172331,0,250,0.3172331,1970.861,0,0,72.01699,0.4820471,28.42368,35.4812,35.47549,0.005710195,0,40.47272,347.6608,0,0,1.414424e-13,4.263256e-14
tuned,2026-01-08 07:30:00,318,7.5,23.25955,2840.076,551.7546,3.296277,21.47933,0,0,1988.053,1987.736,0,0,0,0,0,0,0,0,0,500,620.8043,0.3104021,0.469696,0.3172331,0,250,0.3172331,1987.736,0,0,51.75459,3.296277,21.47933,35.78496,35.77925,0.005710195,0,39.55322,312.5054,0,0,-8.576473e-14,4.263256e-14
tuned,2026-01-08 07:45:00,319,7.75,23.44444,2805.947,505.9262,0,33.3614,0,0,1964.163,1963.846,0,0,0,0,0,0,0,0,0,500,495.7065,0.2478533,0.3909114,0.3172331,0,250,0.3172331,1963.846,0,0,5.926183,0,33.3614,35.35493,35.34922,0.005710195,0,41.23191,236.9982,0,0,1.415534e-13,4.263256e-14
tuned,2026-01-08 08:00:00,320,8,23.5932,2828.425,466.2886,210.8116,38.16974,0,0,1979.897,1979.58,132.5014,58.41313,190.9146,1,0,190.9146,0,0,0,500,370.6285,0.1853143,0.3121391,0.3172331,0,250,0.3172331,1847.079,0,0,0,0.5467027,38.16974,35.63815,33.24741,2.390736,0,98.41058,542.2012,0,-7.105427e-15,-1.072475e-13,4.263256e-14
tuned,2026-01-08 08:15:00,321,8.25,23.63105,2869.569,396.9571,211.9767,41.81793,0,0,2008.698,2008.381,0,0,0,0,0,0,0,0,0,500,245.5702,0.1227851,0.2333793,0.3172331,0,250,0.3172331,2008.381,0,0,0,129.3226,41.81793,36.15657,36.15086,0.005710195,0,43.55149,462.6148,0,0,2.242651e-14,4.263256e-14
tuned,2026-01-08 08:30:00,322,8.5,23.60607,2880.49,327.2728,214.9406,44.26644,0,0,2016.343,2016.026,281.566,103.9488,385.5148,1,169.6322,215.8826,0,0,0,182.126,200,0.1,0.1546319,0.3172331,0,250,0.3172331,1734.46,0,0,0,0,44.26644,36.29418,31.22028,5.073898,0,142.9993,786.4959,0,-1.421085e-14,-1.26843e-14,4.263256e-14
tuned,2026-01-08 08:45:00,323,8.75,23.7723,2875.202,295.8857,219.3037,46.50138,0,0,2012.642,2012.324,378.2768,132.0671,510.3439,2,291.5366,218.6814,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1634.048,0,0,4.34913,0.6223296,46.50138,36.22755,29.41286,6.814692,0,169.7321,942.1025,0,0,0,4.263256e-14
tuned,2026-01-08 09:00:00,324,9,24.02923,2912.185,242.4637,221.9098,51.09552,0,1,2038.53,2038.212,724.4231,232.2785,956.7016,2,232.0407,224.6608,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1313.789,0,0,10.42292,0,51.09552,36.69353,23.64821,13.04533,0,265.0398,1475.699,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-08 09:15:00,325,9.25,24.15063,2899.627,185.0278,226.9766,54.20576,0,1,2029.739,2029.422,704.8279,226.6063,931.4341,2,207.1046,224.3295,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1324.594,0,0,0,2.647095,54.20576,36.5353,23.84269,12.69261,0,260.1399,1435.336,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-08 09:30:00,326,9.5,24.34654,2908.078,132.5099,229.8475,53.11659,0,1,2035.655,2035.338,679.1418,218.9916,898.1334,2,175.9254,222.208,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1356.196,0,0,0,7.639422,53.11659,36.64179,24.41153,12.23026,0,252.9361,1404.327,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-08 09:45:00,327,9.75,24.44293,2937.517,96.91427,228.3929,60.17254,1,1,2056.262,2055.945,654.4512,212.2606,866.7118,2,141.0075,225.7043,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1401.493,0,0,0,2.688655,60.17254,37.01271,25.22688,11.78583,248.3074,0,501.2527,0,1.136868e-13,8.903989e-14,4.263256e-14
tuned,2026-01-08 10:00:00,328,10,24.60176,2931.191,99.3259,230.5168,58.27125,1,1,2051.834,2051.517,640.66,208.303,848.963,2,123.1676,225.7955,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1410.857,0,0,0,4.72128,58.27125,36.93301,25.39542,11.53759,244.2095,0,496.5632,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-08 10:15:00,329,10.25,24.71725,3006.404,89.11567,230.7593,75.08091,1,1,2104.483,2104.165,633.9527,206.6899,840.6426,2,111.8715,228.771,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1470.213,0,0,0,1.988281,75.08091,37.88069,26.46383,11.41686,246.728,0,496.8858,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-08 10:30:00,330,10.5,24.91226,3007.834,88.27725,229.1561,94.46653,0,1,2105.484,2105.166,621.4743,203.1074,824.5816,2,95.74325,228.8384,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1483.692,0,0,0,0.3176927,94.46653,37.8987,26.70646,11.19225,0,246.9595,1358.825,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-08 10:45:00,331,10.75,24.87446,2972.16,86.25374,230.3187,97.93755,0,1,2080.512,2080.195,619.9347,202.9186,822.8533,2,91.6249,231.2284,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1460.26,0,0,0,0,97.93755,37.44922,26.28468,11.16454,0,246.9655,1358.31,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-08 11:00:00,332,11,25.12128,3013.796,74.22777,234.2461,110.5454,0,0,2109.657,2109.34,0,0,0,0,0,0,0,0,0,321.5825,1118.613,0.5593065,0.7551171,0.3172331,0,250,0.3172331,2109.34,0,0,0,0,110.5454,384.5067,384.4488,0.05781898,0,404.5969,2225.283,0,0,3.952394e-14,4.263256e-14
tuned,2026-01-08 11:15:00,333,11.25,25.25419,3033.342,67.10131,230.0353,111.8884,0,0,2123.339,2123.022,0,0,0,0,0,0,0,0,0,322.5393,1037.802,0.5189011,0.7043742,0.3172331,0,250,0.3172331,2123.022,0,0,0,0,111.8884,388.0344,387.9764,0.05797347,0,408.4237,2246.33,0,0,1.598721e-14,4.263256e-14
tuned,2026-01-08 11:30:00,334,11.5,25.46444,3042.405,77.63453,234.3585,127.1841,0,0,2129.684,2129.367,0,0,0,0,0,0,0,0,0,313.8854,959.1674,0.4795837,0.6534888,0.3172331,0,250,0.3172331,2129.367,0,0,4.187427,0,127.1841,390.8458,390.7875,0.05821954,0,414.1287,2284.931,0,0,-2.037259e-13,4.263256e-14
tuned,2026-01-08 11:45:00,335,11.75,25.58289,3062.972,73.32023,239.7686,134.5317,0,0,2144.08,2143.763,0,0,0,0,0,0,0,0,0,314.2444,880.4553,0.4402277,0.6039737,0.3172331,0,250,0.3172331,2143.763,0,0,0,0.9836753,134.5317,394.431,394.3726,0.05835909,0,419.1214,2306.865,0,0,5.306866e-14,4.263256e-14
tuned,2026-01-08 12:00:00,336,12,25.78703,3084.227,69.53397,240.9561,128.1194,0,0,2158.959,2158.642,0,0,0,0,0,0,0,0,0,308.016,803.3127,0.4016564,0.5544098,0.3172331,0,250,0.3172331,2158.642,0,0,3.119445,0,128.1194,398.8156,398.757,0.05860116,0,422.424,2328.713,0,0,-1.872946e-13,4.263256e-14
tuned,2026-01-08 12:15:00,337,12.25,25.80797,3086.318,67.76175,237.9379,127.2139,0,0,2160.423,2160.105,0,0,0,0,0,0,0,0,0,304.5502,727.0487,0.3635244,0.5058342,0.3172331,0,250,0.3172331,2160.105,0,0,7.054926,0,127.2139,399.2558,399.1972,0.0586261,0,422.7069,2337.058,0,0,1.221245e-13,4.263256e-14
tuned,2026-01-08 12:30:00,338,12.5,26.12291,3106.183,70.46345,242.7377,142.4445,0,0,2174.328,2174.011,0,0,0,0,0,0,0,0,0,312.625,648.778,0.324389,0.4578119,0.3172331,0,250,0.3172331,2174.011,0,0,3.774404,0,142.4445,404.4148,404.3558,0.05900387,0,430.8498,2376.185,0,0,-8.149037e-14,4.263256e-14
tuned,2026-01-08 12:45:00,339,12.75,26.05674,3116.234,86.56139,242.7831,147.0876,0,0,2181.364,2181.046,0,0,0,0,0,0,0,0,0,313.0365,570.4168,0.2852084,0.408526,0.3172331,0,250,0.3172331,2181.046,0,0,17.99862,0,147.0876,405.1749,405.1159,0.05892409,0,432.4366,2409.449,0,0,-1.628142e-13,4.263256e-14
tuned,2026-01-08 13:00:00,340,13,26.07693,3136.748,87.06333,245.8653,166.5519,0,0,2195.724,2195.406,0,0,0,0,0,0,0,0,0,324.4628,489.2113,0.2446056,0.3591831,0.3172331,0,250,0.3172331,2195.406,0,0,5.453434,3.012446,166.5519,408.0105,407.9515,0.05894841,0,438.9003,2428.555,0,0,1.247891e-13,4.263256e-14
tuned,2026-01-08 13:15:00,341,13.25,26.26094,3121.913,93.45902,242.2672,178.2266,0,0,2185.339,2185.022,0,0,0,0,0,0,0,0,0,321.9966,408.6351,0.2043176,0.3080492,0.3172331,0,250,0.3172331,2185.022,0,0,13.0127,0.7169835,178.2266,407.614,407.5548,0.05917097,0,440.798,2448.073,0,0,-7.560619e-14,4.263256e-14
tuned,2026-01-08 13:30:00,342,13.5,26.59948,3111.773,76.13603,245.4233,192.9572,1,0,2178.241,2177.924,0,0,0,0,0,0,0,0,0,313.579,330.1761,0.165088,0.2573115,0.3172331,0,250,0.3172331,2177.924,0,0,4.419122,3.561271,192.9572,409.1318,409.0722,0.05958483,445.3147,0,904.3956,0,0,-1.146305e-13,4.263256e-14
tuned,2026-01-08 13:45:00,343,13.75,26.77605,3124.909,64.98236,240.7389,189.7768,1,0,2187.436,2187.119,0,0,0,0,0,0,0,0,0,309.3558,252.7851,0.1263926,0.207907,0.3172331,0,250,0.3172331,2187.119,0,0,0,1.19147,189.7768,412.3633,412.3035,0.059803,448.0791,0,898.2135,0,0,5.689893e-15,4.263256e-14
tuned,2026-01-08 14:00:00,344,14,26.87811,3135.931,82.28321,243.0414,204.812,1,1,2195.152,2194.835,620.1737,203.949,824.1227,2,83.84853,240.2742,0,0,500,0,377.7453,0.1888727,0.1591751,0.3172331,0,250,0.3172331,1574.661,0,0,0,2.767198,204.812,414.6954,297.4758,117.2196,540.1167,0,1085.007,0,-5.684342e-14,-1.69309e-15,4.263256e-14
tuned,2026-01-08 14:15:00,345,14.25,26.82154,3127.633,85.96794,236.4754,203.7911,1,1,2189.343,2189.026,611.0697,201.5407,812.6104,2,70.35467,242.2558,0,0,500,0,502.6859,0.2513429,0.2378607,0.3172331,0,250,0.3172331,1577.956,0,0,15.61327,0,203.7911,413.1124,297.7483,115.3641,537.7429,0,1102.419,0,-2.842171e-14,-6.958323e-14,4.263256e-14
tuned,2026-01-08 14:30:00,346,14.5,26.92156,3121.911,87.492,237.99,208.0412,1,1,2185.338,2185.02,603.0088,198.8822,801.891,2,62.82973,239.0613,0,0,500,0,627.6067,0.3138034,0.3165339,0.3172331,0,250,0.3172331,1582.012,0,0,24.66227,0,208.0412,413.2145,299.1346,114.0799,537.3543,0,1117.251,0,-5.684342e-14,4.535261e-14,4.263256e-14
tuned,2026-01-08 14:45:00,347,14.75,27.03717,3133.977,83.99183,238.7055,207.6045,1,1,2193.784,2193.467,611.2338,201.2282,812.462,2,73.59004,238.872,0,0,500,0,752.5079,0.376254,0.3951948,0.3172331,0,250,0.3172331,1582.233,0,0,10.40179,0,207.6045,415.8114,299.8976,115.9138,540.4752,0,1098.894,0,-1.136868e-13,-1.225686e-13,4.263256e-14
tuned,2026-01-08 15:00:00,348,15,27.36767,3102.222,102.8325,234.7595,217.2975,1,1,2171.555,2171.238,608.6906,200.085,808.7756,2,73.77534,235.0002,0,0,500,0,877.3895,0.4386947,0.4738432,0.3172331,0,250,0.3172331,1562.547,0,0,29.05716,0,217.2975,414.454,298.2213,116.2327,539.7788,0,1129.681,0,-2.842171e-14,1.809664e-14,4.263256e-14
tuned,2026-01-08 15:15:00,349,15.25,27.54807,3066.766,104.915,236.1039,227.2058,1,1,2146.736,2146.419,617.2559,202.589,819.845,2,84.46765,235.3773,0,0,500,0,1002.251,0.5011257,0.5524793,0.3172331,0,250,0.3172331,1529.163,0,0,20.4474,0.7265994,227.2058,411.2748,292.9593,118.3155,539.0767,0,1114.679,0,0,-1.575406e-13,4.263256e-14
tuned,2026-01-08 15:30:00,350,15.5,27.43938,3079.025,101.1942,233.0063,214.5269,1,1,2155.318,2155,618.761,203.1216,821.8826,2,85.56883,236.3137,0,0,500,0,1127.094,0.5635468,0.631103,0.3172331,0,250,0.3172331,1536.239,0,0,15.62534,0,214.5269,411.9752,293.6423,118.3328,537.7693,0,1102.492,0,-2.842171e-14,-2.170486e-13,4.263256e-14
tuned,2026-01-08 15:45:00,351,15.75,27.7874,3077.1,103.0569,229.4679,224.8388,1,1,2153.97,2153.653,623.2798,204.0255,827.3054,2,94.71578,232.5896,0,0,500,0,1251.916,0.6259581,0.7097143,0.3172331,0,250,0.3172331,1530.373,0,0,8.341077,0,224.8388,414.7525,294.6773,120.0752,541.9961,0,1098.381,0,2.842171e-14,-3.474998e-14,4.263256e-14
tuned,2026-01-08 16:00:00,352,16,27.80777,3048.876,111.7381,228.1685,220.421,1,1,2134.213,2133.896,638.9345,207.9456,846.8802,2,119.7773,227.1028,0,0,500,0,1376.719,0.6883595,0.7883132,0.3172331,0,250,0.3172331,1494.962,0,0,0,1.06562,220.421,411.1258,287.983,123.1427,538.3896,0,1078.617,0,0,-2.464695e-13,4.263256e-14
tuned,2026-01-08 16:15:00,353,16.25,27.75687,3032.211,138.6986,226.9286,218.0154,1,1,2122.548,2122.23,264.6223,100.081,364.7033,1,139.3551,225.3482,0,0,0,0,1376.502,0.6882512,0.8668998,0.3172331,0,250,0.3172331,1857.608,0,0,0,1.580387,218.0154,408.438,357.4561,50.98183,499.4894,0,1001.705,0,-1.421085e-14,-4.305445e-13,4.263256e-14
tuned,2026-01-08 16:30:00,354,16.5,28.00445,3005.347,164.6976,230.7079,217.4621,1,1,2103.743,2103.426,285.6361,106.168,391.8041,1,166.0606,225.7435,0,0,0,0,1376.286,0.6881428,0.8667633,0.3172331,0,250,0.3172331,1817.79,0,0,0,4.964357,217.4621,406.9521,351.6367,55.31535,499.871,0,1008.306,0,0,-2.087219e-13,4.263256e-14
tuned,2026-01-08 16:45:00,355,16.75,28.04144,2985.676,193.8489,231.9165,218.0302,1,1,2089.973,2089.656,306.876,111.7872,418.6632,1,197.5368,221.1264,0,0,0,0,1376.069,0.6880345,0.8666269,0.3172331,0,250,0.3172331,1782.78,0,0,0,10.79006,218.0302,404.607,345.1361,59.47085,499.1327,0,1016.878,0,2.842171e-14,-1.035838e-13,4.263256e-14
tuned,2026-01-08 17:00:00,356,17,28.02765,3006.597,243.1958,230.018,212.3504,1,1,2104.618,2104.301,326.9048,117.4509,444.3557,1,224.1514,220.2043,0,0,0,0,1375.852,0.6879262,0.8664905,0.3172331,0,250,0.3172331,1777.396,0,0,19.04437,9.813726,212.3504,407.3224,343.9927,63.32971,502.5413,0,1054.863,0,1.421085e-14,1.409983e-13,4.263256e-14
tuned,2026-01-08 17:15:00,357,17.25,28.08107,2992.333,277.0927,222.3592,203.4401,1,1,2094.633,2094.316,362.3475,127.2573,489.6048,1,273.0626,216.5423,0,0,0,0,1375.636,0.6878179,0.8663541,0.3172331,0,250,0.3172331,1731.968,0,0,4.030087,5.81697,203.4401,405.8515,335.5824,70.26912,502.2578,0,1021.502,0,-5.684342e-14,-1.278977e-13,4.263256e-14
tuned,2026-01-08 17:30:00,358,17.5,28.20568,2952.322,313.1239,217.7624,183.8077,1,0,2066.625,2066.308,0,0,0,0,0,0,0,0,0,500,1250.419,0.6252096,0.8662177,0.3172331,0,250,0.3172331,2066.308,0,0,2.438387,28.448,183.8077,401.4911,401.4294,0.06163007,437.1384,0,927.5559,0,0,2.563505e-13,4.263256e-14
tuned,2026-01-08 17:45:00,359,17.75,28.33816,2952.48,361.8928,210.7728,178.3572,0,0,2066.736,2066.419,0,0,0,0,0,0,0,0,0,500,1125.222,0.5626112,0.7873707,0.3172331,0,250,0.3172331,2066.419,0,0,0,82.04372,178.3572,402.6526,402.5908,0.06180505,0,437.3393,2546.891,0,0,4.505285e-13,4.263256e-14
tuned,2026-01-08 18:00:00,360,18,28.15106,2949.38,410.9437,0,164.6932,0,0,2064.566,2064.249,0,0,0,0,0,0,0,0,0,408.7201,1022.865,0.5114326,0.708536,0.3172331,0,250,0.3172331,2064.249,0,0,2.922676,0,164.6932,400.6234,400.5618,0.06155821,0,432.5201,2383.902,0,0,-1.29563e-13,4.263256e-14
tuned,2026-01-08 18:15:00,361,18.25,28.39557,2930.9,434.1227,0,168.6594,0,0,2051.63,2051.312,0,0,0,0,0,0,0,0,0,456.1116,908.6763,0.4543382,0.6440832,0.3172331,0,250,0.3172331,2051.312,0,0,0,0,168.6594,400.2019,400.14,0.06188118,0,433.0396,2381.718,0,0,-1.368905e-13,4.263256e-14
tuned,2026-01-08 18:30:00,362,18.5,28.4899,2912.841,468.6773,0,170.878,0,0,2038.988,2038.671,0,0,0,0,0,0,0,0,0,490.4936,785.9099,0.3929549,0.5721802,0.3172331,0,250,0.3172331,2038.671,0,0,0,0,170.878,398.5427,398.4806,0.06200668,0,431.8806,2375.343,0,0,-1.223466e-13,4.263256e-14
tuned,2026-01-08 18:45:00,363,18.75,28.40061,2907.829,520.1742,0,158.3874,0,0,2035.48,2035.163,0,0,0,0,0,0,0,0,0,500,660.7862,0.3303931,0.4948759,0.3172331,0,250,0.3172331,2035.163,0,0,20.17417,0,158.3874,397.0946,397.0327,0.06188788,0,427.932,2388.426,0,0,-1.36946e-13,4.263256e-14
tuned,2026-01-08 19:00:00,364,19,28.24577,2906.705,560.1574,0,138.5774,0,0,2034.693,2034.376,0,0,0,0,0,0,0,0,0,500,535.6821,0.2678411,0.4160874,0.3172331,0,250,0.3172331,2034.376,0,0,60.15736,0,138.5774,395.6265,395.5649,0.06168292,0,422.5099,2427.576,0,0,-1.061928e-13,4.263256e-14
tuned,2026-01-08 19:15:00,365,19.25,28.06403,2884.232,573.6275,1.271012,115.9847,0,0,2018.962,2018.645,0,0,0,0,0,0,0,0,0,500,410.5978,0.2052989,0.3373112,0.3172331,0,250,0.3172331,2018.645,0,0,73.62752,1.271012,115.9847,391.0477,390.9862,0.06144407,0,413.451,2403.181,0,0,-1.332268e-14,4.263256e-14
tuned,2026-01-08 19:30:00,366,19.5,28.01747,2853.513,574.117,3.721211,108.078,0,0,1997.459,1997.142,0,0,0,0,0,0,0,0,0,500,285.5332,0.1427666,0.2585474,0.3172331,0,250,0.3172331,1997.142,0,0,74.11701,3.721211,108.078,386.4994,386.438,0.06138318,0,407.3506,2374.699,0,0,-1.250666e-13,4.263256e-14
tuned,2026-01-08 19:45:00,367,19.75,27.86195,2833.798,553.7158,3.534251,92.90015,0,0,1983.658,1983.341,171.5415,49.61498,221.1565,1,218.6378,2.518686,0,0,0,341.9529,200,0.1,0.1797961,0.3172331,0,250,0.3172331,1811.8,0,0,0,1.015565,92.90015,382.5626,349.4184,33.14418,0,416.9499,2294.976,0,7.105427e-15,-3.053113e-15,4.263256e-14
tuned,2026-01-08 20:00:00,368,20,27.68438,2841.938,541.2925,0,84.59802,0,0,1989.356,1989.039,412.3806,119.0807,531.4614,2,527.0886,4.246803,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1576.658,0,0,14.20387,0,84.59802,382.2217,302.9287,79.29304,0,438.2635,2434.951,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-08 20:15:00,369,20.25,27.70545,2841.821,517.8738,1.023605,79.93944,0,0,1989.275,1988.958,401.6635,115.9717,517.6353,2,513.507,4.002298,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1587.294,0,0,4.366802,0,79.93944,382.3764,305.108,77.26832,0,436.4456,2407.984,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-08 20:30:00,370,20.5,27.65949,2813.823,487.4278,2.40386,72.26254,0,0,1969.676,1969.359,373.5189,108.1551,481.674,1,474.915,6.63308,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1595.84,0,0,12.5128,0,72.26254,378.2416,306.4529,71.78864,0,428.4848,2378.251,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-08 20:45:00,371,20.75,27.50721,2860.376,436.4233,4.774843,65.23315,0,0,2002.263,2001.946,327.2461,94.54163,421.7877,1,417.871,3.790736,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1674.7,0,0,18.55231,0.984107,65.23315,383.2664,320.5653,62.70105,0,427.5937,2385.466,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-08 21:00:00,372,21,27.49599,2888.779,381.9377,3.888769,54.84164,0,0,2022.145,2021.828,302.3756,87.37623,389.7518,1,385.938,3.687876,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1719.453,0,0,0,0.2008931,54.84164,386.9808,329.054,57.92675,0,426.9254,2348.436,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-08 21:15:00,373,21.25,27.55967,2832.64,346.1325,0.07746147,54.0319,0,0,1982.848,1982.531,274.5716,79.00291,353.5745,1,353.2878,0.1608038,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1707.959,0,0,0,0,54.0319,379.9697,327.2933,52.67648,0,416.6502,2291.576,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-08 21:30:00,374,21.5,27.29521,2831.518,295.9398,2.144789,48.72887,0,0,1982.062,1981.745,234.9361,67.88964,302.8258,1,299.824,2.875872,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1746.809,0,0,0,0,48.72887,377.7136,332.8823,44.83128,0,410.0581,2255.319,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-08 21:45:00,375,21.75,27.09188,2785.393,252.9434,3.088736,49.55554,0,0,1949.775,1949.458,199.1835,57.66993,256.8534,1,253.2381,3.489394,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1750.274,0,0,0,0,49.55554,369.9837,332.127,37.85669,0,399.2005,2195.603,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-08 22:00:00,376,22,27.08636,2769.938,195.4291,3.405593,57.07782,0,0,1938.957,1938.64,166.411,48.33085,214.7419,1,210.2937,4.322249,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1772.228,0,0,0,0,57.07782,367.8885,336.2543,31.63424,0,395.4148,2174.781,0,0,0,4.263256e-14
tuned,2026-01-08 22:15:00,377,22.25,27.04614,2789.322,162.1554,1.856378,46.37149,0,0,1952.525,1952.208,143.4349,41.43289,184.8678,1,183.1326,1.609217,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1808.773,0,0,0,0.2471604,46.37149,370.1523,342.9003,27.25198,0,393.1241,2162.609,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-08 22:30:00,378,22.5,26.93737,2787.007,154.8153,0.5237268,26.23667,0,0,1950.905,1950.588,118.4728,34.18688,152.6597,1,151.5376,0.9961485,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1832.115,0,0,3.277721,0,26.23667,369.0081,346.5393,22.46879,0,385.6888,2126.942,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-08 22:45:00,379,22.75,26.94727,2741.656,147.3506,0,26.1117,0,0,1919.159,1918.842,116.4511,33.54892,150,1,144.8126,0.4658821,0,0,4.721496,0,201.1489,0.1005744,0.1259371,0.3172331,0,250,0.3172331,1802.391,0,0,2.537953,0,26.1117,363.0783,340.9874,22.09094,0,379.4763,2091.498,0,-7.105427e-15,2.842171e-14,4.263256e-14
tuned,2026-01-08 23:00:00,380,23,26.66041,2741.816,122.8762,0,25.79491,0,0,1919.271,1918.954,0,0,0,0,0,0,0,0,0,4.468898,200,0.1,0.1266605,0.3172331,0,250,0.3172331,1918.954,0,0,118.4073,0,25.79491,360.9448,360.8851,0.05965994,0,365.7362,2215.802,0,0,-4.163336e-16,4.263256e-14
tuned,2026-01-08 23:15:00,381,23.25,26.32359,2676.862,113.0644,0,29.7366,0,0,1873.804,1873.486,116.4639,33.53611,150,1,112.4352,0.3106186,0,0,37.25417,0,209.2821,0.104641,0.1259371,0.3172331,0,250,0.3172331,1757.022,0,0,0.6291613,0,29.7366,349.9555,328.1452,21.81029,0,367.235,2020.878,0,-7.105427e-15,2.4869e-14,4.263256e-14
tuned,2026-01-08 23:30:00,382,23.5,26.06864,2643.172,101.3846,0,28.88278,0,1,1850.221,1849.903,468.7543,135.0977,603.852,2,101.4864,2.365536,0,0,500,0,334.2491,0.1671246,0.1317818,0.3172331,0,250,0.3172331,1381.149,0,0,0,0,28.88278,343.7507,256.6023,87.14834,0,397.0661,2183.864,0,2.842171e-14,-5.725975e-14,4.263256e-14
tuned,2026-01-08 23:45:00,383,23.75,25.94389,2650.94,115.6321,0,26.72446,1,1,1855.658,1855.341,459.475,132.6694,592.1445,2,87.51125,4.633204,0,0,500,0,459.1965,0.2295982,0.2104718,0.3172331,0,250,0.3172331,1395.866,0,0,28.12084,0,26.72446,343.8841,258.677,85.20712,396.2989,0,841.1062,0,-2.842171e-14,5.273559e-14,4.263256e-14
tuned,2026-01-09 00:00:00,384,0,25.7,2638.071,73.99926,0,22.98328,1,1,1846.65,1846.332,455.5653,131.7301,587.2954,2,80.91833,6.377076,0,0,500,0,584.1242,0.2920621,0.2891493,0.3172331,0,250,0.3172331,1390.767,0,0,0,0,22.98328,340.5218,256.4572,84.06465,392.4254,0,784.8507,0,0,9.731105e-14,4.263256e-14
tuned,2026-01-09 00:15:00,385,0.25,25.49899,2679.576,72.66756,0,33.82691,1,1,1875.703,1875.386,454.1876,131.2418,585.4294,2,79.91724,5.512125,0,0,500,0,709.0323,0.3545161,0.3678144,0.3172331,0,250,0.3172331,1421.198,0,0,0,0,33.82691,344.4748,261.0045,83.47025,398.4587,0,796.9173,0,2.842171e-14,-1.686984e-13,4.263256e-14
tuned,2026-01-09 00:30:00,386,0.5,25.23728,2681.155,36.22084,1.304274,28.39572,1,1,1876.809,1876.491,453.887,130.8154,584.7024,2,82.38813,2.314299,0,0,500,0,833.9206,0.4169603,0.4464672,0.3172331,0,250,0.3172331,1422.604,0,0,0,0,28.39572,342.865,259.8887,82.97637,395.8915,0,791.7831,0,-5.684342e-14,1.803002e-13,4.263256e-14
tuned,2026-01-09 00:45:00,387,0.75,25.02594,2706.996,55.71429,1.976644,31.22526,1,1,1894.897,1894.58,446.7739,128.7785,575.5523,2,73.15026,2.402083,0,0,500,0,958.7894,0.4793947,0.5251076,0.3172331,0,250,0.3172331,1447.806,0,0,0,0,31.22526,344.7056,263.3741,81.33148,397.8328,0,795.6657,0,-2.842171e-14,1.715295e-13,4.263256e-14
tuned,2026-01-09 01:00:00,388,1,24.76878,2702.286,78.66064,3.091993,36.58265,1,1,1891.6,1891.283,448.0557,128.9258,576.9815,2,76.66205,0.3194452,0,0,500,0,1083.638,0.5418192,0.6037356,0.3172331,0,250,0.3172331,1443.227,0,0,1.998593,2.772548,36.58265,34.0488,25.97809,8.070712,161.5247,0,331.2796,0,0,3.443912e-13,4.263256e-14
tuned,2026-01-09 01:15:00,389,1.25,24.69549,2699.468,76.05204,6.109032,30.32788,1,1,1889.628,1889.31,445.5227,128.2071,573.7298,2,73.31712,0.4126912,0,0,500,0,1208.468,0.6042339,0.6823512,0.3172331,0,250,0.3172331,1443.788,0,0,2.73492,5.696341,30.32788,34.0133,25.98818,8.025119,159.676,0,333.896,0,0,-4.32987e-13,4.263256e-14
tuned,2026-01-09 01:30:00,390,1.5,24.68112,2697.139,77.18442,11.02527,27.51484,1,1,1887.997,1887.68,450.3153,129.8726,580.1879,2,77.0766,3.11132,0,0,500,0,1333.278,0.6666388,0.7609545,0.3172331,0,250,0.3172331,1437.365,0,0,0.1078191,7.913946,27.51484,33.98395,25.87256,8.111385,160.7162,0,335.2699,0,5.684342e-14,3.874678e-14,4.263256e-14
tuned,2026-01-09 01:45:00,391,1.75,24.50403,2734.076,82.02049,8.214044,20.195,1,1,1913.853,1913.536,116.2077,33.79226,150,1,62.58153,3.413148,0,0,84.00532,0,1354.069,0.6770345,0.8395454,0.3172331,0,250,0.3172331,1797.328,0,0,19.43896,4.800896,20.195,34.44936,32.35191,2.09745,69.77992,0,181.3736,0,7.105427e-15,3.98015e-13,4.263256e-14
tuned,2026-01-09 02:00:00,392,2,24.3686,2755.954,93.20885,3.894664,26.22218,1,1,1929.168,1928.85,116.1949,33.80508,150,1,64.76536,3.568539,0,0,81.6661,0,1374.272,0.6871362,0.8526374,0.3172331,0,250,0.3172331,1812.655,0,0,28.44349,0.3261248,26.22218,34.72502,32.6278,2.097219,71.1411,0,191.9098,0,7.105427e-15,2.2915e-13,4.263256e-14
tuned,2026-01-09 02:15:00,393,2.25,24.19067,2716.497,64.04948,3.097479,29.01936,1,1,1901.548,1901.231,116.2954,33.70464,150,1,77.46096,2.351919,0,0,70.18712,0,1391.603,0.6958014,0.8653592,0.3172331,0,250,0.3172331,1784.935,0,0,0,0.7455594,29.01936,34.22786,32.12883,2.099027,71.02567,0,143.3374,0,-2.131628e-14,4.152234e-13,4.263256e-14
tuned,2026-01-09 02:30:00,394,2.5,24.16466,2704.045,63.85529,0,28.20699,1,1,1892.831,1892.514,116.4109,33.5891,150,1,65.77823,0.9524808,0,0,83.26929,0,1412.201,0.7061005,0.8762719,0.3172331,0,250,0.3172331,1776.103,0,0,0,0,28.20699,34.07096,31.96985,2.101106,70.60322,0,141.2064,0,0,-3.334e-13,4.263256e-14
tuned,2026-01-09 02:45:00,395,2.75,24.08675,2736.855,71.64148,0,26.51956,1,1,1915.798,1915.481,116.1477,33.85229,150,1,60.66869,4.14027,0,0,85.19104,0,1433.277,0.7166383,0.8892423,0.3172331,0,250,0.3172331,1799.333,0,0,10.97279,0,26.51956,34.48437,32.388,2.096369,70.97553,0,160.8791,0,-1.421085e-14,8.282264e-14,4.263256e-14
tuned,2026-01-09 03:00:00,396,3,24.21141,2694.458,70.27215,1.616091,35.78678,1,1,1886.121,1885.804,116.0987,33.90134,150,1,70.16926,4.734423,0,0,75.09632,0,1451.825,0.7259125,0.9025132,0.3172331,0,250,0.3172331,1769.705,0,0,0.1028911,0,35.78678,33.95018,31.85469,2.095486,72.16169,0,144.5009,0,-7.105427e-15,2.922107e-13,4.263256e-14
tuned,2026-01-09 03:15:00,397,3.25,23.99079,2733.827,67.92578,4.521086,38.66641,1,1,1913.679,1913.362,116.2494,33.75061,150,1,70.78036,2.908717,0,0,76.31092,0,1470.674,0.7353371,0.9141929,0.3172331,0,250,0.3172331,1797.113,0,0,0,1.612369,38.66641,34.44623,32.34803,2.098199,72.9898,0,148.7609,0,-7.105427e-15,4.110046e-13,4.263256e-14
tuned,2026-01-09 03:30:00,398,3.5,23.96974,2739.976,66.41625,5.671169,26.78082,1,1,1917.983,1917.666,116.4024,33.59759,150,1,82.07746,1.055376,0,0,66.86716,0,1487.159,0.7435797,0.926062,0.3172331,0,250,0.3172331,1801.263,0,0,0,4.615793,26.78082,34.52369,32.42274,2.100954,70.79127,0,149.5448,0,-7.105427e-15,2.74003e-13,4.263256e-14
tuned,2026-01-09 03:45:00,399,3.75,23.96678,2709.868,76.58306,4.448452,25.23415,1,1,1896.907,1896.59,116.4702,33.52984,150,1,71.16057,0.2347386,0,0,78.60469,0,1506.577,0.7532883,0.9364425,0.3172331,0,250,0.3172331,1780.12,0,0,5.422494,4.213713,25.23415,34.14433,32.04216,2.102173,70.06714,0,156.7567,0,0,1.919576e-13,4.263256e-14
tuned,2026-01-09 04:00:00,400,4,23.86689,2660.706,96.20632,6.436572,28.8154,1,1,1862.494,1862.177,116.3706,33.62943,150,1,88.29797,1.441042,0,0,60.26099,0,1521.405,0.7607023,0.9486692,0.3172331,0,250,0.3172331,1745.806,0,0,7.908348,4.99553,28.8154,33.52489,31.42451,2.10038,70.17701,0,162.6132,0,0,1.755263e-13,4.263256e-14
tuned,2026-01-09 04:15:00,401,4.25,23.8992,2671.996,129.7187,8.312135,29.65108,1,1,1870.397,1870.08,116.4407,33.5593,150,1,102.5328,0.5915156,0,0,46.87565,0,1532.884,0.766442,0.9580062,0.3172331,0,250,0.3172331,1753.639,0,0,27.18584,7.720619,29.65108,33.66714,31.5655,2.101643,70.39977,0,201.0132,0,0,2.076117e-14,4.263256e-14
tuned,2026-01-09 04:30:00,402,4.5,23.6765,2718.775,154.1264,7.277509,30.92088,1,1,1903.142,1902.825,116.4895,33.51046,150,1,123.2413,0,0,0,26.75873,0,1539.332,0.7696662,0.9652346,0.3172331,0,250,0.3172331,1786.335,0,0,30.8851,7.277509,30.92088,34.25656,32.15404,2.102522,71.1415,0,208.1135,0,0,-9.092727e-14,4.263256e-14
tuned,2026-01-09 04:45:00,403,4.75,23.92827,2724.807,176.3619,3.107238,31.40847,1,1,1907.365,1907.048,127.2756,36.96455,164.2401,1,160.9359,3.304265,0,0,0,0,1539.09,0.769545,0.969295,0.3172331,0,250,0.3172331,1779.772,0,0,15.42602,0,31.40847,34.33257,32.0359,2.296671,74.59125,0,175.7924,0,0,3.776979e-13,4.263256e-14
tuned,2026-01-09 05:00:00,404,5,23.73529,2738.052,223.3298,0.8163367,33.28946,1,1,1916.636,1916.319,162.5988,46.96135,209.5602,1,207.8042,1.755943,0,0,0,0,1538.848,0.7694239,0.9691424,0.3172331,0,250,0.3172331,1753.72,0,0,15.52563,0,33.28946,34.49945,31.56696,2.932489,84.43163,0,195.645,0,0,1.838529e-13,4.263256e-14
tuned,2026-01-09 05:15:00,405,5.25,23.84844,2748.799,289.0823,0.9305321,36.38084,1,1,1924.159,1923.842,209.4364,60.57873,270.0151,1,266.908,3.107108,0,0,0,0,1538.606,0.7693028,0.9689899,0.3172331,0,250,0.3172331,1714.405,0,0,22.17433,0,36.38084,34.63486,30.8593,3.775565,97.90381,0,234.0583,0,-2.131628e-14,-1.122435e-13,4.263256e-14
tuned,2026-01-09 05:30:00,406,5.5,23.70398,2743.258,340.8702,0,38.76583,1,1,1920.281,1919.963,261.6484,75.30181,336.9502,1,336.634,0.3161585,0,0,0,0,1538.363,0.7691817,0.9688373,0.3172331,0,250,0.3172331,1658.315,0,0,4.236186,0,38.76583,34.56505,29.84967,4.715381,112.0217,0,231.3509,0,1.421085e-14,2.555733e-13,4.263256e-14
tuned,2026-01-09 05:45:00,407,5.75,23.8666,2754.68,405.0034,1.238469,32.37636,1,1,1928.276,1927.958,315.6975,90.81646,406.5139,1,406.5139,0,0,0,0,0,1538.121,0.7690606,0.9686848,0.3172331,0,250,0.3172331,1612.261,0,0,0,1.238469,32.37636,34.70896,29.0207,5.688265,125.5933,0,253.3229,0,0,2.352563e-13,4.263256e-14
tuned,2026-01-09 06:00:00,408,6,23.83683,2743.624,479.0068,7.64004,36.50382,1,0,1920.537,1920.22,0,0,0,0,0,0,0,0,0,477.8088,1418.427,0.7092134,0.9685323,0.3172331,0,250,0.3172331,1920.22,0,0,1.7445,7.093572,36.50382,34.56967,34.56396,0.005710195,41.05013,0,97.34593,0,0,3.665956e-13,4.263256e-14
tuned,2026-01-09 06:15:00,409,6.25,23.8879,2738.161,529.1459,3.636634,31.27061,1,0,1916.713,1916.395,0,0,0,0,0,0,0,0,0,500,1293.204,0.6466018,0.8931626,0.3172331,0,250,0.3172331,1916.395,0,0,29.14585,3.636634,31.27061,34.50083,34.49512,0.005710195,40.05697,0,136.6637,0,0,2.426948e-13,4.263256e-14
tuned,2026-01-09 06:30:00,410,6.5,23.93435,2728.528,575.7033,9.020535,24.73293,0,0,1909.969,1909.652,0,0,0,0,0,0,0,0,0,500,1168,0.584,0.8143113,0.3172331,0,250,0.3172331,1909.652,0,0,75.70327,9.020535,24.73293,34.37945,34.37374,0.005710195,0,38.77679,359.4209,0,0,-1.391109e-13,4.263256e-14
tuned,2026-01-09 06:45:00,411,6.75,24.12607,2735.238,607.8408,3.200716,14.81539,0,0,1914.667,1914.35,0,0,0,0,0,0,0,0,0,500,1042.816,0.521408,0.7354724,0.3172331,0,250,0.3172331,1914.35,0,0,107.8408,3.200716,14.81539,34.464,34.45829,0.005710195,0,37.10573,395.628,0,0,-1.639799e-13,4.263256e-14
tuned,2026-01-09 07:00:00,412,7,24.13978,2743.221,624.7408,2.635542,20.59897,0,0,1920.255,1919.937,0,0,0,0,0,0,0,0,0,500,917.6519,0.458826,0.656646,0.3172331,0,250,0.3172331,1919.937,0,0,124.7408,2.635542,20.59897,34.56459,34.55887,0.005710195,0,38.2408,430.0486,0,0,1.663114e-13,4.263256e-14
tuned,2026-01-09 07:15:00,413,7.25,23.81903,2764.546,590.7443,1.831373,16.03956,0,0,1935.182,1934.865,0,0,0,0,0,0,0,0,0,500,792.5075,0.3962537,0.577832,0.3172331,0,250,0.3172331,1934.865,0,0,90.74426,1.831373,16.03956,34.83328,34.82757,0.005710195,0,37.67656,366.914,0,0,-2.060574e-13,4.263256e-14
tuned,2026-01-09 07:30:00,414,7.5,23.79958,2772.94,567.8662,1.818674,17.87797,0,0,1941.058,1940.741,0,0,0,0,0,0,0,0,0,500,667.3827,0.3336914,0.4990303,0.3172331,0,250,0.3172331,1940.741,0,0,67.86622,1.818674,17.87797,34.93904,34.93333,0.005710195,0,38.10766,329.7986,0,0,-2.130518e-13,4.263256e-14
tuned,2026-01-09 07:45:00,415,7.75,23.91249,2754.184,518.3433,2.681389,26.75255,0,0,1927.929,1927.611,0,0,0,0,0,0,0,0,0,500,542.2776,0.2711388,0.4202411,0.3172331,0,250,0.3172331,1927.611,0,0,18.34332,2.681389,26.75255,34.70272,34.69701,0.005710195,0,39.45756,253.2842,0,0,1.570966e-13,4.263256e-14
tuned,2026-01-09 08:00:00,416,8,23.95174,2754.25,461.3576,210.3399,34.89206,0,0,1927.975,1927.658,127.0504,56.01004,183.0604,1,0,183.0604,0,0,0,500,417.1923,0.2085961,0.3414643,0.3172331,0,250,0.3172331,1800.607,0,0,0,0,34.89206,34.70355,32.41093,2.292617,0,94.63471,520.4909,0,-1.421085e-14,-1.407208e-13,4.263256e-14
tuned,2026-01-09 08:15:00,417,8.25,24.15667,2775.654,410.0084,212.3104,27.7497,0,0,1942.958,1942.641,0,0,0,0,0,0,0,0,0,500,292.1266,0.1460633,0.2626999,0.3172331,0,250,0.3172331,1942.641,0,0,4.230262,118.0885,27.7497,34.97324,34.96753,0.005710195,0,39.92924,430.6107,0,0,-2.53686e-14,4.263256e-14
tuned,2026-01-09 08:30:00,418,8.5,24.39909,2813.318,349.3751,221.7948,39.18271,0,0,1969.322,1969.005,128.3459,56.58117,184.9271,1,0,184.9271,0,0,0,368.3225,200,0.1,0.1839478,0.3172331,0,250,0.3172331,1840.659,0,0,11.46807,6.452347,39.18271,35.4478,33.13187,2.315936,0,96.75256,563.0518,0,-7.105427e-15,1.607048e-14,4.263256e-14
tuned,2026-01-09 08:45:00,419,8.75,24.49499,2828.971,310.8173,219.0175,41.74436,0,0,1980.28,1979.963,380.462,132.7337,513.1956,2,294.0315,219.0382,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1599.501,0,0,16.78581,0,41.74436,35.64504,28.79101,6.854026,0,169.0387,958.6681,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-09 09:00:00,420,9,24.42297,2859.566,253.9622,223.0526,50.50008,0,1,2001.696,2001.379,727.7629,233.0704,960.8333,2,237.7602,223.0732,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1273.616,0,0,16.20208,0,50.50008,36.03053,22.92509,13.10544,0,265.0726,1485.848,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-09 09:15:00,421,9.25,24.7332,2845.483,180.071,224.5874,62.64632,0,1,1991.838,1991.521,696.1118,224.2599,920.3717,2,194.5282,225.8435,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1295.409,0,0,0,0,62.64632,35.85308,23.31736,12.53572,0,258.907,1423.989,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-09 09:30:00,422,9.5,25.00678,2896.694,139.8438,228.4798,63.65857,1,1,2027.686,2027.369,663.127,214.8516,877.9786,2,151.379,226.5996,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1364.242,0,0,0,1.880178,63.65857,368.7202,248.0776,120.6426,474.5051,0,952.2534,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-09 09:45:00,423,9.75,25.10326,2905.076,121.2702,229.9394,71.93538,1,1,2033.554,2033.236,636.3102,207.211,843.5212,2,116.2271,227.2941,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1396.926,0,0,5.043144,2.645292,71.93538,370.5022,254.5122,115.99,474.8294,0,962.9214,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-09 10:00:00,424,10,25.51748,2907.453,104.9676,227.2937,78.30165,1,1,2035.217,2034.9,632.1805,206.1542,838.3347,2,109.8068,228.5279,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1402.719,0,0,0,0,78.30165,373.9092,257.707,116.2022,478.2467,0,956.4935,0,-8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-01-09 10:15:00,425,10.25,25.61174,2930.723,106.9874,227.1135,78.46995,1,1,2051.506,2051.189,624.8935,204.2066,829.1002,2,99.17378,229.9264,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1426.295,0,0,7.813668,0,78.46995,377.6212,262.5385,115.0827,481.1891,0,975.8569,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-09 10:30:00,426,10.5,25.60729,2961.182,74.41569,232.7529,84.66137,1,1,2072.828,2072.51,618.4002,202.2455,820.6457,2,91.59617,229.0495,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1454.11,0,0,0,3.70336,84.66137,381.5115,267.6343,113.8772,485.462,0,977.3123,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-09 10:45:00,427,10.75,25.73507,2973.604,77.66855,237.6921,99.44668,1,1,2081.523,2081.206,617.2992,202.109,819.4082,2,88.66326,230.745,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1463.907,0,0,0,6.947081,99.44668,384.1056,270.1362,113.9694,490.5962,0,993.1762,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-09 11:00:00,428,11,26.02535,3005.317,77.14809,240.4497,114.051,0,0,2103.722,2103.405,0,0,0,0,0,0,0,0,0,314.2147,1120.455,0.5602275,0.7551171,0.3172331,0,250,0.3172331,2103.405,0,0,0,5.711709,114.051,390.5029,390.444,0.05888632,0,411.6147,2273.734,0,0,2.100542e-13,4.263256e-14
tuned,2026-01-09 11:15:00,429,11.25,26.05272,2980.37,78.12258,239.5202,124.8776,0,0,2086.259,2085.942,0,0,0,0,0,0,0,0,0,308.2921,1043.206,0.5216028,0.7055341,0.3172331,0,250,0.3172331,2085.942,0,0,3.657287,5.693388,124.8776,387.4779,387.419,0.05891925,0,410.6123,2274.498,0,0,3.241851e-14,4.263256e-14
tuned,2026-01-09 11:30:00,430,11.5,26.45804,2998.653,74.53219,240.242,133.9922,0,0,2099.057,2098.74,0,0,0,0,0,0,0,0,0,312.9117,964.8135,0.4824067,0.6568913,0.3172331,0,250,0.3172331,2098.74,0,0,0,3.230399,133.9922,393.1102,393.0508,0.05941122,0,418.1448,2305.369,0,0,-1.476597e-13,4.263256e-14
tuned,2026-01-09 11:45:00,431,11.75,26.48928,3035.96,71.41019,241.9926,131.5254,0,0,2125.172,2124.855,0,0,0,0,0,0,0,0,0,313.6602,886.2465,0.4431233,0.6075289,0.3172331,0,250,0.3172331,2124.855,0,0,0,2.69808,131.5254,398.2572,398.1978,0.05944948,0,422.8456,2330.305,0,0,-1.720846e-14,4.263256e-14
tuned,2026-01-09 12:00:00,432,12,26.76225,3059.067,56.19541,238.7748,150.1348,0,0,2141.347,2141.03,0,0,0,0,0,0,0,0,0,309.4335,808.7487,0.4043743,0.5580564,0.3172331,0,250,0.3172331,2141.03,0,0,0,0,150.1348,403.5592,403.4994,0.05978589,0,431.7939,2374.866,0,0,1.89182e-13,4.263256e-14
tuned,2026-01-09 12:15:00,433,12.25,26.97877,3062.23,81.7511,242.0118,160.4343,0,0,2143.561,2143.244,0,0,0,0,0,0,0,0,0,305.2835,732.3005,0.3661502,0.5092572,0.3172331,0,250,0.3172331,2143.244,0,0,16.98805,1.491397,160.4343,405.7979,405.7379,0.06005546,0,436.1097,2430.48,0,0,2.495781e-13,4.263256e-14
tuned,2026-01-09 12:30:00,434,12.5,27.10153,3078.9,68.68957,237.0613,171.64,0,0,2155.23,2154.913,0,0,0,0,0,0,0,0,0,312.9896,653.9378,0.3269689,0.4611189,0.3172331,0,250,0.3172331,2154.913,0,0,0,0,171.64,409.0527,408.9925,0.06020938,0,441.569,2428.629,0,0,2.025047e-13,4.263256e-14
tuned,2026-01-09 12:45:00,435,12.75,27.38261,3123.89,81.55041,242.6417,185.3678,0,0,2186.723,2186.406,0,0,0,0,0,0,0,0,0,322.1738,573.2914,0.2866457,0.411775,0.3172331,0,250,0.3172331,2186.406,0,0,2.910875,0,185.3678,417.4799,417.4193,0.06056479,0,452.809,2495.471,0,0,1.300071e-13,4.263256e-14
tuned,2026-01-09 13:00:00,436,13,27.32305,3097.518,77.07362,240.8831,193.9285,0,0,2168.263,2167.946,0,0,0,0,0,0,0,0,0,329.2406,490.891,0.2454455,0.3609932,0.3172331,0,250,0.3172331,2167.946,0,0,0,0,193.9285,413.4383,413.3778,0.06048912,0,450.3556,2476.956,0,0,-1.320055e-13,4.263256e-14
tuned,2026-01-09 13:15:00,437,13.25,27.63421,3106.538,74.5193,243.0951,206.4142,0,0,2174.576,2174.259,0,0,0,0,0,0,0,0,0,329.6649,408.3975,0.2041987,0.3091069,0.3172331,0,250,0.3172331,2174.259,0,0,0,1.138656,206.4142,417.3661,417.3052,0.0608865,0,456.9223,2515.037,0,0,7.11653e-14,4.263256e-14
tuned,2026-01-09 13:30:00,438,13.5,27.7537,3110.396,95.5524,243.788,217.0478,0,0,2177.277,2176.96,0,0,0,0,0,0,0,0,0,318.093,328.8099,0.164405,0.2571619,0.3172331,0,250,0.3172331,2176.96,0,0,21.35245,0,217.0478,418.9413,418.8803,0.06104048,0,460.6436,2570.373,0,0,6.111778e-14,4.263256e-14
tuned,2026-01-09 13:45:00,439,13.75,27.80628,3125.147,87.34628,237.7427,222.4322,0,0,2187.603,2187.286,0,0,0,0,0,0,0,0,0,307.2995,251.9333,0.1259666,0.2070468,0.3172331,0,250,0.3172331,2187.286,0,0,20.25613,0,222.4322,421.3972,421.3361,0.0611085,0,464.1831,2587.949,0,0,9.103829e-15,4.263256e-14
tuned,2026-01-09 14:00:00,440,14,28.02251,3095.968,96.82669,237.8882,225.7969,1,1,2167.178,2166.86,620.7391,204.2765,825.0156,2,83.1908,241.8249,0,0,500,0,376.8936,0.1884468,0.1586387,0.3172331,0,250,0.3172331,1546.121,0,0,13.63589,0,225.7969,419.3842,299.1997,120.1845,547.1715,0,1117.865,0,0,6.053491e-14,4.263256e-14
tuned,2026-01-09 14:15:00,441,14.25,28.27182,3130.765,89.78139,235.5485,233.9581,1,1,2191.536,2191.219,615.6585,202.5109,818.1694,2,79.2044,238.965,0,0,500,0,501.8343,0.2509172,0.2373244,0.3172331,0,250,0.3172331,1575.56,0,0,10.57699,0,233.9581,426.3606,306.5232,119.8373,554.5504,0,1127.346,0,2.842171e-14,-1.001976e-13,4.263256e-14
tuned,2026-01-09 14:30:00,442,14.5,28.47503,3141.076,93.34323,236.3885,249.1713,1,1,2198.753,2198.436,613.4141,201.8106,815.2247,2,76.77418,238.4505,0,0,500,0,626.7553,0.3133777,0.3159977,0.3172331,0,250,0.3172331,1585.022,0,0,16.56905,0,249.1713,429.6331,309.7109,119.9222,560.2092,0,1149,0,2.842171e-14,-1.828537e-13,4.263256e-14
tuned,2026-01-09 14:45:00,443,14.75,28.82986,3178.767,85.93261,231.7054,269.6935,1,1,2225.137,2224.819,615.8103,202.5347,818.3451,2,79.56707,238.778,0,0,500,0,751.6566,0.3758283,0.3946586,0.3172331,0,250,0.3172331,1609.009,0,0,6.365537,0,269.6935,438.1298,316.8142,121.3156,572.4516,0,1155.884,0,0,3.103073e-14,4.263256e-14
tuned,2026-01-09 15:00:00,444,15,29.05418,3158.126,75.31439,234.6961,278.1785,1,1,2210.688,2210.371,621.4226,203.7337,825.1563,2,90.28616,234.8702,0,0,500,0,876.5383,0.4382692,0.4733072,0.3172331,0,250,0.3172331,1588.948,0,0,0,0,278.1785,437.4101,314.3917,123.0184,573.1663,0,1146.333,0,0,-1.776357e-15,4.263256e-14
tuned,2026-01-09 15:15:00,445,15.25,29.29526,3124.341,73.53098,236.3648,270.5821,1,1,2187.038,2186.721,626.491,205.2887,831.7797,2,95.99749,235.7823,0,0,500,0,1001.4,0.5007002,0.5519433,0.3172331,0,250,0.3172331,1560.23,0,0,0,0.5825305,270.5821,435.0133,310.3379,124.6754,569.4468,0,1139.898,0,-5.684342e-14,5.329071e-15,4.263256e-14
tuned,2026-01-09 15:30:00,446,15.5,29.28897,3068.708,92.53609,232.9534,262.1095,1,1,2148.096,2147.779,624.2588,204.5032,828.762,2,94.32811,234.4339,0,0,500,0,1126.243,0.5631213,0.6305671,0.3172331,0,250,0.3172331,1523.52,0,0,0,0,262.1095,427.2085,302.9942,124.2143,559.6252,0,1119.25,0,-1.136868e-13,3.230749e-14,4.263256e-14
tuned,2026-01-09 15:45:00,447,15.75,29.35961,3050.09,106.5463,238.9732,257.4533,1,1,2135.063,2134.746,625.6205,204.5127,830.1332,2,99.29464,230.8386,0,0,500,0,1251.065,0.6255327,0.7091785,0.3172331,0,250,0.3172331,1509.125,0,0,7.251691,8.134639,257.4533,425.2739,300.5961,124.6778,556.3898,0,1139.321,0,-8.526513e-14,2.067235e-13,4.263256e-14
tuned,2026-01-09 16:00:00,448,16,29.48094,3014.885,121.1615,230.63,254.9839,1,1,2110.42,2110.102,635.842,207.1249,842.9669,2,115.2162,227.7507,0,0,500,0,1375.868,0.6879342,0.7877775,0.3172331,0,250,0.3172331,1474.26,0,0,5.945332,2.87931,254.9839,421.4857,294.4342,127.0515,552.4835,0,1120.19,0,0,-1.049161e-13,4.263256e-14
tuned,2026-01-09 16:15:00,449,16.25,29.51697,2967.466,133.1928,226.1676,245.0171,1,1,2077.226,2076.909,264.9434,100.2695,365.2129,1,138.96,226.2528,0,0,0,0,1375.652,0.6878259,0.8663642,0.3172331,0,250,0.3172331,1811.966,0,0,0,0,245.0171,415.185,362.1661,53.01889,511.4084,0,1022.817,0,-2.842171e-14,-2.453593e-14,4.263256e-14
tuned,2026-01-09 16:30:00,450,16.5,29.58562,2951.129,156.2116,224.3565,245.7308,1,1,2065.79,2065.473,286.8922,106.829,393.7212,1,165.1594,228.5618,0,0,0,0,1375.435,0.6877176,0.8662278,0.3172331,0,250,0.3172331,1778.581,0,0,0,0,245.7308,413.5235,356.0308,57.49269,512.0494,0,1024.099,0,2.842171e-14,-8.082424e-14,4.263256e-14
tuned,2026-01-09 16:45:00,451,16.75,29.66077,2947.858,191.6897,221.7433,237.219,1,1,2063.501,2063.184,309.5003,113.199,422.6993,1,195.3947,227.3046,0,0,0,0,1375.219,0.6876094,0.8660914,0.3172331,0,250,0.3172331,1753.683,0,0,0,0,237.219,413.7498,351.6287,62.1211,512.3921,0,1024.784,0,-2.842171e-14,1.149081e-13,4.263256e-14
tuned,2026-01-09 17:00:00,452,17,29.78019,2943.933,222.4972,217.9962,230.1735,1,1,2060.753,2060.436,339.1274,121.5646,460.692,1,234.8657,225.8264,0,0,0,0,1375.002,0.6875011,0.8659551,0.3172331,0,250,0.3172331,1721.308,0,0,0,0,230.1735,414.2901,346.0487,68.24134,513.887,0,1027.774,0,2.842171e-14,-8.848478e-14,4.263256e-14
tuned,2026-01-09 17:15:00,453,17.25,29.76567,2997.125,259.7328,219.9967,227.2822,1,1,2097.988,2097.67,366.338,128.7585,495.0965,1,275.2321,219.8644,0,0,0,0,1374.786,0.6873929,0.8658188,0.3172331,0,250,0.3172331,1731.332,0,0,0,0.1323386,227.2822,421.6403,347.9522,73.68805,522.3884,0,1045.005,0,-5.684342e-14,-4.324319e-13,4.263256e-14
tuned,2026-01-09 17:30:00,454,17.5,29.70971,3014.053,284.3544,217.5064,214.4771,1,0,2109.837,2109.52,0,0,0,0,0,0,0,0,0,500,1249.569,0.6247847,0.8656825,0.3172331,0,250,0.3172331,2109.52,0,0,0,29.39392,214.4771,423.4978,423.4341,0.06367672,466.4851,0,983.6747,0,0,2.519096e-13,4.263256e-14
tuned,2026-01-09 17:45:00,455,17.75,29.58282,2994.677,327.0108,212.683,193.6644,0,0,2096.274,2095.956,0,0,0,0,0,0,0,0,0,500,1124.373,0.5621864,0.7868355,0.3172331,0,250,0.3172331,2095.956,0,0,0,78.52316,193.6644,419.5996,419.5361,0.06349881,0,458.3009,2656.107,0,0,2.13829e-13,4.263256e-14
tuned,2026-01-09 18:00:00,456,18,29.43989,2987.276,372.1095,0,188.5636,0,0,2091.093,2090.776,0,0,0,0,0,0,0,0,0,409.7715,1021.753,0.5108764,0.708001,0.3172331,0,250,0.3172331,2090.776,0,0,0,0,188.5636,417.2496,417.1863,0.06329961,0,454.8116,2501.464,0,0,6.494805e-14,4.263256e-14
tuned,2026-01-09 18:15:00,457,18.25,29.55769,2954.333,415.628,0,182.4312,0,0,2068.033,2067.716,0,0,0,0,0,0,0,0,0,443.3819,910.7465,0.4553733,0.6433828,0.3172331,0,250,0.3172331,2067.716,0,0,0,0,182.4312,413.718,413.6546,0.0634637,0,450.1506,2475.829,0,0,2.764455e-14,4.263256e-14
tuned,2026-01-09 18:30:00,458,18.5,29.50051,2924.071,469.8701,0,166.5125,0,0,2046.85,2046.533,0,0,0,0,0,0,0,0,0,477.9291,791.1209,0.3955604,0.5734837,0.3172331,0,250,0.3172331,2046.533,0,0,0,0,166.5125,408.9656,408.9022,0.06338394,0,442.1718,2431.945,0,0,6.4726e-14,4.263256e-14
