controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-09 18:45:00,459,18.75,29.54766,2916.658,532.5891,0,153.443,0,0,2041.66,2041.343,0,0,0,0,0,0,0,0,0,500,665.9963,0.3329982,0.4981572,0.3172331,0,250,0.3172331,2041.343,0,0,32.58915,0,153.443,408.3519,408.2884,0.0634497,0,438.9785,2470.598,0,0,1.14353e-13,4.263256e-14
tuned,2026-01-09 19:00:00,460,19,29.31338,2894.616,574.1321,0,142.5663,0,0,2026.231,2025.914,0,0,0,0,0,0,0,0,0,500,540.8915,0.2704457,0.4193681,0.3172331,0,250,0.3172331,2025.914,0,0,74.13205,0,142.5663,403.1877,403.1246,0.06312433,0,431.493,2501.09,0,0,-2.250422e-13,4.263256e-14
tuned,2026-01-09 19:15:00,461,19.25,28.98964,2911.402,592.1927,0,118.4075,0,0,2037.981,2037.664,0,0,0,0,0,0,0,0,0,500,415.8063,0.2079032,0.3405914,0.3172331,0,250,0.3172331,2037.664,0,0,92.19269,0,118.4075,402.6724,402.6097,0.06268016,0,426.0051,2502.061,0,0,-1.323941e-13,4.263256e-14
tuned,2026-01-09 19:30:00,462,19.5,28.77677,2903.813,581.052,0,118.538,0,0,2032.669,2032.352,0,0,0,0,0,0,0,0,0,500,290.7409,0.1453704,0.2618272,0.3172331,0,250,0.3172331,2032.352,0,0,81.05199,0,118.538,399.7733,399.7109,0.06239151,0,423.0242,2466.448,0,0,1.127987e-13,4.263256e-14
tuned,2026-01-09 19:45:00,463,19.75,28.84316,2856.511,579.9151,0,121.228,0,0,1999.558,1999.241,152.5782,44.22103,196.7992,1,193.7048,3.094432,0,0,0,362.7804,200,0.1,0.1830753,0.3172331,0,250,0.3172331,1846.662,0,0,23.42991,0,121.228,393.8267,363.7129,30.11381,0,431.8107,2415.375,0,-2.131628e-14,2.672862e-14,4.263256e-14
tuned,2026-01-09 20:00:00,464,20,28.88916,2806.492,576.2253,0,105.6208,0,0,1964.544,1964.227,416.8347,120.1049,536.9396,2,534.9858,1.827914,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1547.392,0,0,41.23955,0,105.6208,387.3166,305.0737,82.24294,0,446.002,2524.149,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-09 20:15:00,465,20.25,28.82986,2800.127,526.5344,0,86.42611,0,0,1960.089,1959.771,402.2497,115.9591,518.2088,2,515.7853,2.297602,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1557.522,0,0,10.74908,0,86.42611,385.9418,306.6763,79.26551,0,439.6528,2436.632,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-09 20:30:00,466,20.5,28.61536,2815.731,477.1234,0,70.58579,0,0,1971.012,1970.695,377.2556,108.9742,486.2299,1,481.8769,4.227093,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1593.439,0,0,0,0,70.58579,386.2979,312.2975,74.00037,0,435.1059,2393.082,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-09 20:45:00,467,20.75,28.48303,2777.562,404.3205,0,72.58574,0,0,1944.294,1943.976,335.7234,97.0398,432.7632,1,428.2868,4.350446,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1608.253,0,0,0,0,72.58574,379.9774,314.3042,65.67311,0,425.5296,2340.413,0,0,0,4.263256e-14
tuned,2026-01-09 21:00:00,468,21,28.32301,2747.866,348.5848,0,71.35258,0,0,1923.506,1923.189,300.49,86.84484,387.3348,1,383.417,3.791815,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1622.699,0,0,0,0,71.35258,374.6261,316.0402,58.58584,0,416.7819,2292.3,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-09 21:15:00,469,21.25,28.15168,2794.88,333.4293,0,72.88466,0,0,1956.416,1956.099,271.3607,78.07416,349.4348,1,349.1956,0.1132464,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1684.738,0,0,0,0,72.88466,379.6422,326.9231,52.71906,0,419.1406,2305.273,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-09 21:30:00,470,21.5,27.69484,2779.613,310.0705,0,61.03274,0,0,1945.729,1945.412,232.8503,67.24498,300.0953,1,297.5134,2.45595,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1712.561,0,0,12.55708,0,61.03274,373.9221,329.1129,44.80917,0,408.0869,2266.139,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-09 21:45:00,471,21.75,27.45241,2758.297,270.5476,0,59.25073,0,0,1930.808,1930.491,198.8185,57.53829,256.3567,1,252.9919,3.238858,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1731.672,0,0,17.5557,0,59.25073,369.1628,331.0888,38.07394,0,399.9556,2230.039,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-09 22:00:00,472,22,27.29422,2801.304,230.4839,0,48.16182,0,0,1960.913,1960.595,159.4623,46.2732,205.7354,1,201.8394,3.770092,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1801.133,0,0,28.6445,0,48.16182,373.6754,343.2275,30.4479,0,398.6786,2242.144,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-09 22:15:00,473,22.25,27.35456,2774.323,185.8843,1.724181,39.47893,0,0,1942.026,1941.709,134.3366,38.82748,173.164,1,171.3169,1.721143,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1807.372,0,0,14.5673,0.003037726,39.47893,370.545,344.8526,25.69239,0,391.2128,2176.804,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-09 22:30:00,474,22.5,27.23259,2733.713,166.2415,1.920451,31.87555,0,0,1913.599,1913.282,119.7609,34.52695,154.2878,1,153.4524,0.7094883,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1793.521,0,0,12.78911,1.210962,31.87555,364.1888,341.336,22.8528,0,381.9294,2124.762,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-09 22:45:00,475,22.75,27.26906,2726.743,138.3992,0,25.16419,0,0,1908.72,1908.403,116.473,33.52704,150,1,146.1881,0.2008489,0,0,3.61109,0,200.8713,0.1004356,0.1259371,0.3172331,0,250,0.3172331,1791.93,0,0,0,0,25.16419,363.5378,341.2938,22.24404,0,379.6136,2087.875,0,-2.131628e-14,2.842171e-14,4.263256e-14
tuned,2026-01-09 23:00:00,476,23,27.06766,2691.553,141.6785,1.163895,27.60823,0,0,1884.087,1883.77,0,0,0,0,0,0,0,0,0,3.358668,200,0.1,0.1264857,0.3172331,0,250,0.3172331,1883.77,0,0,138.3198,1.163895,27.60823,357.3384,357.2782,0.06016684,0,362.5144,2234.439,0,0,-1.94289e-16,4.263256e-14
tuned,2026-01-09 23:15:00,477,23.25,26.88418,2655.484,132.0009,0,29.48377,0,0,1858.839,1858.521,116.4784,33.52161,150,1,112.7881,0.1350253,0,0,37.07688,0,209.2377,0.1046189,0.1259371,0.3172331,0,250,0.3172331,1742.043,0,0,19.2128,0,29.48377,351.2053,329.1382,22.06714,0,368.2304,2058.409,0,-1.421085e-14,-6.039613e-14,4.263256e-14
tuned,2026-01-09 23:30:00,478,23.5,26.22654,2681.437,125.5845,0.9353188,36.71331,0,1,1877.006,1876.689,467.874,134.703,602.577,2,101.5416,1.03546,0,0,500,0,334.2048,0.1671024,0.1317539,0.3172331,0,250,0.3172331,1408.815,0,0,24.04292,0,36.71331,349.856,262.5897,87.26638,0,404.1357,2264.22,0,2.842171e-14,5.251355e-14,4.263256e-14
tuned,2026-01-09 23:45:00,479,23.75,26.14372,2668.7,111.3468,2.351263,35.97772,1,1,1868.09,1867.773,470.1674,135.4669,605.6343,2,103.6199,2.014348,0,0,500,0,459.1522,0.2295761,0.2104439,0.3172331,0,250,0.3172331,1397.606,0,0,7.726841,0.3369152,35.97772,347.604,260.0588,87.5452,402.2202,0,818.3503,0,2.842171e-14,-8.854029e-15,4.263256e-14
tuned,2026-01-10 00:00:00,480,0,26.07145,2680.852,92.62167,0,34.79973,1,1,1876.596,1876.279,450.1477,129.7999,579.9476,2,77.06699,2.880599,0,0,500,0,584.0799,0.29204,0.2891214,0.3172331,0,250,0.3172331,1426.131,0,0,15.55468,0,34.79973,348.671,264.9748,83.69624,401.2404,0,829.3127,0,0,-3.147482e-14,4.263256e-14
tuned,2026-01-10 00:15:00,481,0.25,26.15749,2655.543,100.0898,0,27.78678,1,1,1858.88,1858.563,449.0597,129.4444,578.5041,2,76.02299,2.481156,0,0,500,0,708.988,0.354494,0.3677866,0.3172331,0,250,0.3172331,1409.503,0,0,24.06683,0,27.78678,345.9878,262.3466,83.64117,396.9629,0,835.4412,0,0,-1.46827e-13,4.263256e-14
tuned,2026-01-10 00:30:00,482,0.5,25.94938,2653.819,87.58435,0,29.0616,1,1,1857.673,1857.356,433.6225,124.928,558.5505,2,56.78066,1.769871,0,0,500,0,833.8763,0.4169382,0.4464393,0.3172331,0,250,0.3172331,1423.733,0,0,30.80369,0,29.0616,344.2961,263.8709,80.42521,394.1851,0,841.5065,0,5.684342e-14,1.162959e-13,4.263256e-14
tuned,2026-01-10 00:45:00,483,0.75,25.82024,2630.724,68.64462,0,18.49861,1,1,1841.507,1841.19,439.2239,126.5847,565.8086,2,63.61274,2.195873,0,0,500,0,958.7451,0.4793725,0.5250797,0.3172331,0,250,0.3172331,1401.966,0,0,5.031884,0,18.49861,340.4038,259.1543,81.24946,389.1584,0,786.9969,0,5.684342e-14,-2.149392e-13,4.263256e-14
tuned,2026-01-10 01:00:00,484,1,25.59007,2618.244,84.10969,3.172973,13.20324,1,1,1832.771,1832.454,450.1519,129.6911,579.8429,2,77.99729,1.845643,0,0,500,0,1083.594,0.5417971,0.6037077,0.3172331,0,250,0.3172331,1382.302,0,0,6.1124,1.32733,13.20324,337.2107,254.3291,82.8816,386.4494,0,785.7323,0,5.684342e-14,-1.463274e-13,4.263256e-14
tuned,2026-01-10 01:15:00,485,1.25,25.30378,2666.563,90.39691,3.480732,5.584271,1,1,1866.594,1866.277,449.0512,129.5565,578.6077,2,75.04954,3.558162,0,0,500,0,1208.424,0.6042118,0.6823234,0.3172331,0,250,0.3172331,1417.225,0,0,15.34737,0,5.584271,341.4553,259.2525,82.20279,389.8305,0,806.1352,0,5.684342e-14,1.000311e-13,4.263256e-14
tuned,2026-01-10 01:30:00,486,1.5,25.08424,2683.35,85.64555,2.241288,16.77359,1,1,1878.345,1878.028,453.4719,131.2458,584.7177,2,77.23161,7.48612,0,0,500,0,1333.233,0.6666167,0.7609266,0.3172331,0,250,0.3172331,1424.556,0,0,8.413948,0,16.77359,342.0936,259.4473,82.64637,393.7479,0,802.01,0,0,-4.996004e-15,4.263256e-14
tuned,2026-01-10 01:45:00,487,1.75,24.91872,2695.181,87.74626,0,17.08947,1,1,1886.626,1886.309,115.9892,34.01077,150,1,73.51259,6.059805,0,0,70.42761,0,1350.63,0.6753152,0.8395175,0.3172331,0,250,0.3172331,1770.32,0,0,14.23367,0,17.08947,33.95928,31.86576,2.093516,68.97866,0,162.5104,0,-7.105427e-15,-4.016787e-13,4.263256e-14
tuned,2026-01-10 02:00:00,488,2,24.98022,2689.289,112.6684,1.845043,19.75175,1,1,1882.502,1882.185,116.1796,33.82045,150,1,80.70271,3.754624,0,0,65.54266,0,1366.803,0.6834017,0.8504721,0.3172331,0,250,0.3172331,1766.006,0,0,31.9657,0,19.75175,33.88504,31.7881,2.096942,69.19835,0,193.5375,0,-7.105427e-15,3.151923e-13,4.263256e-14
tuned,2026-01-10 02:15:00,489,2.25,24.86894,2679.908,75.31495,0.9369434,24.76283,1,1,1875.935,1875.618,116.2617,33.73834,150,1,70.25585,2.7601,0,0,76.98405,0,1385.834,0.6929171,0.8606561,0.3172331,0,250,0.3172331,1759.356,0,0,5.059104,0,24.76283,33.76684,31.66842,2.09842,69.89732,0,148.5216,0,-7.105427e-15,4.08229e-13,4.263256e-14
tuned,2026-01-10 02:30:00,490,2.5,24.66092,2679.851,74.81237,3.596964,25.40094,1,1,1875.896,1875.578,116.4557,33.54427,150,1,64.93927,0.4094938,0,0,84.65124,0,1406.779,0.7033895,0.8726395,0.3172331,0,250,0.3172331,1759.123,0,0,9.873101,3.18747,25.40094,33.76612,31.66421,2.101913,69.79572,0,162.1209,0,-2.842171e-14,1.909584e-14,4.263256e-14
tuned,2026-01-10 02:45:00,491,2.75,24.58244,2671.585,80.81637,2.460772,21.75514,1,1,1870.109,1869.792,116.3383,33.66174,150,1,67.05006,1.832288,0,0,81.11765,0,1426.837,0.7134184,0.8858281,0.3172331,0,250,0.3172331,1753.454,0,0,13.76631,0.6284842,21.75514,33.66197,31.56217,2.099799,69.14662,0,163.1243,0,0,-1.547651e-13,4.263256e-14
tuned,2026-01-10 03:00:00,492,3,24.52071,2686.121,77.93575,0.4246688,11.01911,1,1,1880.285,1879.968,116.2417,33.75834,150,1,70.37259,3.002323,0,0,76.62509,0,1445.769,0.7228843,0.8984583,0.3172331,0,250,0.3172331,1763.726,0,0,7.563157,0,11.01911,33.84513,31.74707,2.09806,67.48986,0,148.0262,0,0,2.275957e-13,4.263256e-14
tuned,2026-01-10 03:15:00,493,3.25,24.34995,2685.227,71.50913,0,12.1145,1,1,1879.659,1879.342,116.1768,33.82321,150,1,69.37021,3.788082,0,0,76.8417,0,1464.751,0.7323757,0.9103792,0.3172331,0,250,0.3172331,1763.165,0,0,2.138914,0,12.1145,33.83386,31.73697,2.096892,67.73455,0,139.1587,0,0,-2.223777e-13,4.263256e-14
tuned,2026-01-10 03:30:00,494,3.5,24.42501,2691.632,96.0551,0,16.3456,1,1,1884.142,1883.825,116.1906,33.80939,150,1,73.61297,3.620675,0,0,72.76635,0,1482.712,0.7413562,0.9223325,0.3172331,0,250,0.3172331,1767.635,0,0,22.44213,0,16.3456,33.91456,31.81742,2.097141,68.56495,0,175.8426,0,0,4.241052e-14,4.263256e-14
tuned,2026-01-10 03:45:00,495,3.75,24.11201,2751.44,126.4154,0,23.81995,1,1,1926.008,1925.691,116.2776,33.72241,150,1,74.39217,2.567194,0,0,73.04064,0,1500.739,0.7503696,0.9336422,0.3172331,0,250,0.3172331,1809.413,0,0,52.02321,0,23.81995,34.66814,32.56944,2.098707,70.54718,0,230.8344,0,-7.105427e-15,6.183942e-14,4.263256e-14
tuned,2026-01-10 04:00:00,496,4,24.02903,2742.13,139.6726,0.9641713,26.80548,1,1,1919.491,1919.174,116.1413,33.85868,150,1,92.81379,4.21766,0,0,52.96855,0,1513.745,0.7568725,0.9449934,0.3172331,0,250,0.3172331,1803.033,0,0,46.85879,0,26.80548,34.55084,32.45459,2.096254,71.09415,0,223.0197,0,-7.105427e-15,-2.29039e-13,4.263256e-14
tuned,2026-01-10 04:15:00,497,4.25,24.06951,2712.244,161.9408,4.922594,18.54658,1,1,1898.571,1898.254,116.0865,33.91347,150,1,117.7043,4.881291,0,0,27.41441,0,1520.36,0.7601802,0.953183,0.3172331,0,250,0.3172331,1782.167,0,0,44.23646,0.04130247,18.54658,34.17428,32.07901,2.095268,69.30298,0,214.9851,0,-7.105427e-15,1.514344e-13,4.263256e-14
tuned,2026-01-10 04:30:00,498,4.5,23.85727,2747.741,167.9019,0.2501582,22.23674,1,1,1923.419,1923.101,116.1557,33.84426,150,1,140.4732,4.043061,0,0,5.483757,0,1521.492,0.760746,0.9573486,0.3172331,0,250,0.3172331,1806.946,0,0,27.4287,0,22.23674,34.62153,32.52502,2.096513,70.32199,0,187.9585,0,0,-2.398082e-13,4.263256e-14
tuned,2026-01-10 04:45:00,499,4.75,23.87785,2720.53,193.3261,0,25.11044,1,1,1904.371,1904.054,133.9833,38.88285,172.8662,1,169.6683,3.19784,0,0,0,0,1521.252,0.7606262,0.9580611,0.3172331,0,250,0.3172331,1770.07,0,0,23.65774,0,25.11044,34.27867,31.86126,2.41741,75.20943,0,191.2285,0,-2.842171e-14,-3.598233e-13,4.263256e-14
tuned,2026-01-10 05:00:00,500,5,24.02817,2700.148,237.9913,0,17.24806,1,1,1890.104,1889.786,169.1021,48.77703,217.8791,1,216.6417,1.237452,0,0,0,0,1521.013,0.7605065,0.9579103,0.3172331,0,250,0.3172331,1720.684,0,0,21.3496,0,17.24806,34.02186,30.97232,3.049548,82.82557,0,202.4792,0,0,1.060263e-13,4.263256e-14
tuned,2026-01-10 05:15:00,501,5.25,24.07633,2747.245,297.0775,0,17.61946,1,1,1923.072,1922.754,218.26,62.98877,281.2488,1,279.348,1.900752,0,0,0,0,1520.773,0.7603867,0.9577595,0.3172331,0,250,0.3172331,1704.494,0,0,17.72946,0,17.61946,34.61529,30.6809,3.93439,96.8151,0,224.2135,0,1.421085e-14,3.828049e-13,4.263256e-14
tuned,2026-01-10 05:30:00,502,5.5,23.85447,2757.047,349.6953,0,15.67265,1,1,1929.933,1929.616,263.5749,75.83736,339.4122,1,339.2714,0.1408052,0,0,0,0,1520.534,0.760267,0.9576088,0.3172331,0,250,0.3172331,1666.041,0,0,10.42383,0,15.67265,34.7388,29.98874,4.750058,108.6118,0,235.2048,0,-4.263256e-14,3.709255e-13,4.263256e-14
tuned,2026-01-10 05:45:00,503,5.75,23.77055,2735.207,427.4188,0,15.09388,1,1,1914.645,1914.327,315.7138,90.89429,406.6081,1,405.92,0.6880384,0,0,0,0,1520.295,0.7601474,0.957458,0.3172331,0,250,0.3172331,1598.614,0,0,21.49882,0,15.09388,34.4636,28.77505,5.688558,122.3478,0,281.7811,0,-2.842171e-14,-2.864375e-14,4.263256e-14
tuned,2026-01-10 06:00:00,504,6,23.95245,2743.865,490.3797,0,21.87562,0,0,1920.706,1920.388,0,0,0,0,0,0,0,0,0,482.9582,1399.316,0.6996579,0.9573073,0.3172331,0,250,0.3172331,1920.388,0,0,11.88781,0,21.87562,34.5727,34.56699,0.005710195,0,38.46276,232.0516,0,0,-3.458345e-13,4.263256e-14
tuned,2026-01-10 06:15:00,505,6.25,24.01997,2781.563,554.2375,0,28.61595,0,0,1947.094,1946.777,0,0,0,0,0,0,0,0,0,500,1274.096,0.6370478,0.8811287,0.3172331,0,250,0.3172331,1946.777,0,0,54.23748,0,28.61595,35.04769,35.04198,0.005710195,0,40.14486,314.3564,0,0,-1.921796e-13,4.263256e-14
tuned,2026-01-10 06:30:00,506,6.5,24.05622,2763.675,612.9156,0,23.31897,0,0,1934.573,1934.255,0,0,0,0,0,0,0,0,0,500,1148.895,0.5744475,0.8022793,0.3172331,0,250,0.3172331,1934.255,0,0,112.9156,0,23.31897,34.82231,34.8166,0.005710195,0,38.97786,409.1577,0,0,2.718936e-13,4.263256e-14
tuned,2026-01-10 06:45:00,507,6.75,24.16037,2776.173,640.7171,0,21.95694,0,0,1943.321,1943.004,0,0,0,0,0,0,0,0,0,500,1023.714,0.5118571,0.7234423,0.3172331,0,250,0.3172331,1943.004,0,0,140.7171,0,21.95694,34.97978,34.97407,0.005710195,0,38.90031,456.6887,0,0,-1.750822e-13,4.263256e-14
tuned,2026-01-10 07:00:00,508,7,24.30911,2837.158,632.3258,0,18.75049,0,0,1986.01,1985.693,0,0,0,0,0,0,0,0,0,500,898.553,0.4492765,0.6446178,0.3172331,0,250,0.3172331,1985.693,0,0,132.3258,0,18.75049,35.74819,35.74248,0.005710195,0,39.10519,443.3405,0,0,-1.235678e-13,4.263256e-14
tuned,2026-01-10 07:15:00,509,7.25,24.27946,2832.915,604.2443,0,13.57502,0,0,1983.041,1982.723,0,0,0,0,0,0,0,0,0,500,773.4115,0.3867058,0.5658056,0.3172331,0,250,0.3172331,1982.723,0,0,104.2443,0,13.57502,35.69473,35.68902,0.005710195,0,38.12214,389.4933,0,0,-1.300071e-13,4.263256e-14
tuned,2026-01-10 07:30:00,510,7.5,24.31415,2798.959,567.9272,0,23.03809,0,0,1959.271,1958.954,0,0,0,0,0,0,0,0,0,500,648.2898,0.3241449,0.4870059,0.3172331,0,250,0.3172331,1958.954,0,0,67.92717,0,23.03809,35.26688,35.26117,0.005710195,0,39.39324,333.8372,0,0,1.137979e-14,4.263256e-14
tuned,2026-01-10 07:45:00,511,7.75,24.41404,2802.757,522.1217,0,26.93193,0,0,1961.93,1961.613,0,0,0,0,0,0,0,0,0,500,523.1877,0.2615939,0.4082186,0.3172331,0,250,0.3172331,1961.613,0,0,22.12172,0,26.93193,35.31474,35.30903,0.005710195,0,40.14902,258.9796,0,0,-9.553469e-14,4.263256e-14
tuned,2026-01-10 08:00:00,512,8,24.43231,2811.059,464.4721,106.3039,18.90209,0,0,1967.742,1967.424,122.7527,54.11541,176.8681,1,0,176.8681,0,0,0,500,398.1054,0.1990527,0.3294436,0.3172331,0,250,0.3172331,1844.672,0,0,0,0,18.90209,35.41935,33.20409,2.215258,0,90.71766,498.9471,0,-7.105427e-15,-8.482104e-14,4.263256e-14
tuned,2026-01-10 08:15:00,513,8.25,24.51261,2815.668,396.3165,109.7868,29.83758,0,0,1970.968,1970.651,0,0,0,0,0,0,0,0,0,500,273.0427,0.1365213,0.2506811,0.3172331,0,250,0.3172331,1970.651,0,0,0,18.10495,29.83758,35.47742,35.47171,0.005710195,0,40.84435,255.875,0,0,3.480549e-14,4.263256e-14
tuned,2026-01-10 08:30:00,514,8.5,24.78642,2871.895,336.9641,113.1773,28.89973,0,0,2010.327,2010.01,192.6674,78.70341,271.3708,1,52.40313,218.9676,0,0,0,291.9988,200,0.1,0.171931,0.3172331,0,250,0.3172331,1817.342,0,0,0,0,28.89973,36.18588,32.71216,3.473723,0,116.6477,641.5624,0,2.842171e-14,-6.300516e-15,4.263256e-14
tuned,2026-01-10 08:45:00,515,8.75,24.7699,2886.736,278.2623,112.1233,42.21742,0,0,2020.715,2020.398,387.7852,134.8415,522.6266,2,303.4516,219.0491,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1632.613,0,0,0,0,42.21742,36.37287,29.38703,6.985843,0,171.8692,945.2808,0,0,0,4.263256e-14
tuned,2026-01-10 09:00:00,516,9,25.13788,2898.216,231.7926,110.5518,43.14108,1,1,2028.751,2028.434,734.8392,235.1099,969.949,2,246.8399,223.1091,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1293.595,0,0,0,0,43.14108,369.8838,235.8494,134.0344,478.8248,0,957.6495,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-10 09:15:00,517,9.25,25.50176,2921.981,181.4835,108.2319,54.66635,1,1,2045.387,2045.07,689.4815,222.2833,911.7648,2,186.5727,225.1921,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1355.588,0,0,0,0,54.66635,375.6584,248.969,126.6893,481.2924,0,962.5849,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-10 09:30:00,518,9.5,25.40027,2935.565,160.327,113.1917,58.12971,1,1,2054.896,2054.579,659.0087,213.7764,872.785,2,145.1552,227.6298,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1395.57,0,0,15.17178,0,58.12971,376.6325,255.7877,120.8449,480.2184,0,986.608,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-10 09:45:00,519,9.75,25.51141,2904.383,105.9027,109.4892,59.83744,1,1,2033.068,2032.751,639.5652,208.3055,847.8707,2,119.0896,228.7811,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1393.186,0,0,0,0,59.83744,373.4687,255.9242,117.5445,475.2216,0,950.4432,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-10 10:00:00,520,10,25.68997,2939.173,96.96983,114.3834,68.14044,1,1,2057.421,2057.104,629.7359,205.3819,835.1178,2,107.2392,227.8787,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1427.368,0,0,0,0,68.14044,379.3109,263.1529,116.158,481.0973,0,962.1947,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-10 10:15:00,521,10.25,25.72809,2967.273,88.31181,112.7733,79.86961,1,1,2077.091,2076.774,627.2098,204.7082,831.9181,2,103.5412,228.3769,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1449.564,0,0,0,0,79.86961,383.2335,267.4517,115.7818,486.8962,0,973.7925,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-10 10:30:00,522,10.5,25.77338,2989.212,88.66446,114.2979,86.28935,1,1,2092.449,2092.131,612.4273,200.7451,813.1725,2,82.07345,231.099,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1479.704,0,0,6.591006,0,86.28935,386.4222,273.2638,113.1584,489.9444,0,991.2583,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-10 10:45:00,523,10.75,25.88807,3016.993,102.8237,116.5146,89.24558,1,1,2111.895,2111.578,615.311,201.9478,817.2588,2,82.65031,234.6085,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1496.267,0,0,20.17341,0,89.24558,390.9243,276.9678,113.9564,495.4355,0,1025.67,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-10 11:00:00,524,11,26.13203,3050.031,103.6301,112.3984,103.2786,1,0,2135.022,2134.704,0,0,0,0,0,0,0,0,0,316.217,1119.954,0.5599772,0.7551171,0.3172331,0,250,0.3172331,2134.704,0,0,25.36126,0,103.2786,397.1781,397.119,0.05901487,416.332,0,876.4121,0,0,-1.310063e-13,4.263256e-14
tuned,2026-01-10 11:15:00,525,11.25,26.21319,3084.697,96.72379,116.8944,113.0569,1,0,2159.288,2158.97,0,0,0,0,0,0,0,0,0,313.5828,1041.382,0.5206912,0.7052189,0.3172331,0,250,0.3172331,2158.97,0,0,20.16107,0,113.0569,402.3606,402.3015,0.05911305,423.3684,0,881.5147,0,0,1.089129e-13,4.263256e-14
tuned,2026-01-10 11:30:00,526,11.5,26.59992,3049.643,85.08022,115.8717,123.4027,1,0,2134.75,2134.433,0,0,0,0,0,0,0,0,0,314.0701,962.701,0.4813505,0.6557432,0.3172331,0,250,0.3172331,2134.433,0,0,9.807246,0,123.4027,400.9666,400.907,0.05958537,424.0856,0,865.0887,0,0,-1.215694e-13,4.263256e-14
tuned,2026-01-10 11:45:00,527,11.75,26.78327,3041.669,89.22733,114.4814,139.2124,0,0,2129.169,2128.851,0,0,0,0,0,0,0,0,0,313.5682,884.1574,0.4420787,0.6061987,0.3172331,0,250,0.3172331,2128.851,0,0,16.46053,0,139.2124,401.439,401.3792,0.05981196,0,427.6267,2380.341,0,0,-1.824096e-13,4.263256e-14
tuned,2026-01-10 12:00:00,528,12,26.91442,3031.166,82.2738,115.0837,147.2264,0,0,2121.816,2121.499,0,0,0,0,0,0,0,0,0,301.3341,808.6847,0.4043423,0.5567409,0.3172331,0,250,0.3172331,2121.499,0,0,20.82556,0,147.2264,401.1439,401.0839,0.05997509,0,428.9181,2394.974,0,0,1.94178e-13,4.263256e-14
tuned,2026-01-10 12:15:00,529,12.25,27.24628,3036.19,75.08814,117.0772,158.843,0,0,2125.333,2125.016,0,0,0,0,0,0,0,0,0,315.5166,729.6782,0.3648391,0.5092169,0.3172331,0,250,0.3172331,2125.016,0,0,0.9298244,0,158.843,404.6012,404.5408,0.06039189,0,434.7799,2392.893,0,0,-1.412204e-13,4.263256e-14
tuned,2026-01-10 12:30:00,530,12.5,27.46648,3059.004,87.933,120.6276,176.2141,0,0,2141.303,2140.985,0,0,0,0,0,0,0,0,0,308.9168,652.3341,0.3261671,0.4594677,0.3172331,0,250,0.3172331,2140.985,0,0,19.26349,0,176.2141,409.5297,409.469,0.06067165,0,443.1704,2470.667,0,0,1.548206e-13,4.263256e-14
tuned,2026-01-10 12:45:00,531,12.75,27.64962,3031.109,87.03507,123.5261,194.1213,0,0,2121.776,2121.459,0,0,0,0,0,0,0,0,0,323.4179,571.377,0.2856885,0.4107652,0.3172331,0,250,0.3172331,2121.459,0,0,6.657133,0,194.1213,407.3647,407.3038,0.06090631,0,444.5736,2456.638,0,0,-1.382228e-14,4.263256e-14
tuned,2026-01-10 13:00:00,532,13,27.73798,3062.317,87.95932,123.2687,209.741,0,0,2143.622,2143.305,0,0,0,0,0,0,0,0,0,323.1978,490.4876,0.2452438,0.3597877,0.3172331,0,250,0.3172331,2143.305,0,0,7.302255,0,209.741,412.3283,412.2673,0.06102018,0,452.6112,2501.958,0,0,2.070566e-14,4.263256e-14
tuned,2026-01-10 13:15:00,533,13.25,28.10225,3039.835,84.2817,120.8092,223.6146,0,0,2127.884,2127.567,0,0,0,0,0,0,0,0,0,323.1906,409.6127,0.2048063,0.3088528,0.3172331,0,250,0.3172331,2127.567,0,0,3.706435,0,223.6146,412.4804,412.4189,0.06149415,0,455.7655,2513.104,0,0,4.274359e-15,4.263256e-14
tuned,2026-01-10 13:30:00,534,13.5,28.32853,3032.734,72.21915,119.863,230.617,0,0,2122.914,2122.597,0,0,0,0,0,0,0,0,0,329.9366,327.0641,0.163532,0.2579271,0.3172331,0,250,0.3172331,2122.597,0,0,0,0,230.617,413.5121,413.4503,0.0617923,0,458.3711,2521.041,0,0,-1.301181e-13,4.263256e-14
tuned,2026-01-10 13:45:00,535,13.75,28.41657,3021.402,50.47588,119.7552,236.122,0,0,2114.981,2114.664,0,0,0,0,0,0,0,0,0,317.1287,247.7304,0.1238652,0.2059474,0.3172331,0,250,0.3172331,2114.664,0,0,0,0,236.122,412.7455,412.6836,0.06190907,0,458.7636,2523.2,0,0,-7.577272e-15,4.263256e-14
tuned,2026-01-10 14:00:00,536,14,28.32122,3027.034,63.85301,116.4476,242.9896,0,1,2118.924,2118.607,624.9886,205.2679,830.2565,2,90.60498,239.6515,0,0,500,0,372.6914,0.1863457,0.1559922,0.3172331,0,250,0.3172331,1493.618,0,0,0,0,242.9896,412.6702,290.889,121.7812,0,543.4803,2989.142,0,-5.684342e-14,1.101896e-14,4.263256e-14
tuned,2026-01-10 14:15:00,537,14.25,28.47674,3047.828,75.6381,115.618,243.2624,0,1,2133.479,2133.162,618.9069,203.245,822.1519,2,85.07195,237.08,0,0,500,0,497.6327,0.2488164,0.2346783,0.3172331,0,250,0.3172331,1514.255,0,0,0,0,243.2624,416.894,295.8941,120.9999,0,546.6739,3006.707,0,-8.526513e-14,7.319145e-14,4.263256e-14
tuned,2026-01-10 14:30:00,538,14.5,28.42812,3011.162,79.44802,115.9713,250.0381,0,1,2107.814,2107.496,619.7418,203.5093,823.251,2,85.94418,237.3068,0,0,500,0,622.5544,0.3112772,0.313352,0.3172331,0,250,0.3172331,1487.755,0,0,0,0,250.0381,411.4487,290.4122,121.0366,0,542.7293,2985.011,0,-5.684342e-14,1.129097e-13,4.263256e-14
tuned,2026-01-10 14:45:00,539,14.75,28.30064,3058.4,68.63047,106.4651,247.1956,1,1,2140.88,2140.563,615.72,202.0935,817.8135,2,82.94143,234.8721,0,0,500,0,747.4564,0.3737282,0.3920134,0.3172331,0,250,0.3172331,1524.843,0,0,0,0,247.1956,416.7626,296.8394,119.9232,547.0541,0,1094.108,0,-2.842171e-14,1.316169e-13,4.263256e-14
tuned,2026-01-10 15:00:00,540,15,28.35612,3039.137,69.35703,109.2135,252.6166,1,1,2127.396,2127.078,614.8796,201.8425,816.7221,2,81.93698,234.7851,0,0,500,0,872.3387,0.4361694,0.4706623,0.3172331,0,250,0.3172331,1512.199,0,0,0,0,252.6166,414.6302,294.7281,119.9021,545.8056,0,1091.611,0,2.842171e-14,5.101475e-14,4.263256e-14
tuned,2026-01-10 15:15:00,541,15.25,28.47741,3089.166,76.72808,109.156,257.462,1,1,2162.416,2162.099,617.0422,202.6101,819.6523,2,83.49797,236.1543,0,0,500,0,997.2014,0.4986007,0.5492989,0.3172331,0,250,0.3172331,1545.057,0,0,0,0,257.462,422.5545,301.9172,120.6373,554.8376,0,1109.675,0,8.526513e-14,-5.928591e-14,4.263256e-14
tuned,2026-01-10 15:30:00,542,15.5,28.72028,3046.163,69.73914,114.6345,258.1131,1,1,2132.314,2131.997,622.8378,204.0069,826.8447,2,93.23473,233.6099,0,0,500,0,1122.044,0.5610222,0.6279231,0.3172331,0,250,0.3172331,1509.159,0,0,0,0,258.1131,418.859,296.4502,122.4088,551.1592,0,1102.318,0,-1.705303e-13,-2.09055e-13,4.263256e-14
tuned,2026-01-10 15:45:00,543,15.75,28.82233,3061.039,83.82966,115.8801,259.8886,1,1,2142.727,2142.41,631.806,206.7688,838.5748,2,103.252,235.3228,0,0,500,0,1246.868,0.6234339,0.7065349,0.3172331,0,250,0.3172331,1510.604,0,0,0,0,259.8886,421.8346,297.3897,124.4449,555.3223,0,1110.645,0,5.684342e-14,-2.602363e-13,4.263256e-14
tuned,2026-01-10 16:00:00,544,16,28.98331,3063.538,103.6434,109.6797,255.8461,1,1,2144.477,2144.16,639.3827,208.3065,847.6892,2,118.4047,229.2845,0,0,500,0,1371.672,0.6858358,0.7851344,0.3172331,0,250,0.3172331,1504.777,0,0,0,0,255.8461,423.656,297.2789,126.3771,556.1295,0,1112.259,0,-1.136868e-13,-3.816947e-13,4.263256e-14
tuned,2026-01-10 16:15:00,545,16.25,28.86974,3044.976,123.0042,111.2425,244.1983,1,1,2131.483,2131.166,262.3601,99.51543,361.8756,1,135.7257,226.1498,0,0,0,0,1371.456,0.6857278,0.8637214,0.3172331,0,250,0.3172331,1868.806,0,0,0,0,244.1983,420.0522,368.2863,51.76594,515.926,0,1031.852,0,0,-1.391109e-13,4.263256e-14
tuned,2026-01-10 16:30:00,546,16.5,28.90597,3000.861,133.3685,104.5084,248.2518,1,1,2100.603,2100.286,281.4459,105.0132,386.4592,1,160.2395,226.2197,0,0,0,0,1371.24,0.6856198,0.8635855,0.3172331,0,250,0.3172331,1818.84,0,0,0,0,248.2518,414.292,358.7212,55.57082,512.6959,0,1025.392,0,2.842171e-14,-5.140333e-14,4.263256e-14
tuned,2026-01-10 16:45:00,547,16.75,28.95206,2983.159,162.0515,110.5555,248.5822,1,1,2088.211,2087.894,305.734,111.7854,417.5195,1,193.3198,224.1997,0,0,0,0,1371.024,0.6855119,0.8634495,0.3172331,0,250,0.3172331,1782.16,0,0,0,0,248.5822,412.2603,351.8389,60.42146,512.7001,0,1025.4,0,-2.842171e-14,2.806644e-13,4.263256e-14
tuned,2026-01-10 17:00:00,548,17,29.08445,3003.78,191.8603,106.9058,233.015,1,1,2102.646,2102.329,330.782,118.7001,449.4821,1,228.0182,221.4639,0,0,0,0,1370.808,0.685404,0.8633136,0.3172331,0,250,0.3172331,1771.547,0,0,0,0,233.015,416.307,350.752,65.55499,515.5872,0,1031.174,0,0,2.162714e-13,4.263256e-14
tuned,2026-01-10 17:15:00,549,17.25,29.10867,3007.534,221.8834,106.5047,220.9845,1,1,2105.273,2104.956,359.8355,126.8956,486.7311,1,266.7942,219.9369,0,0,0,0,1370.592,0.6852961,0.8631777,0.3172331,0,250,0.3172331,1745.121,0,0,0,0,220.9845,417.0472,345.7022,71.34497,516.374,0,1032.748,0,-4.263256e-14,2.431388e-14,4.263256e-14
tuned,2026-01-10 17:30:00,550,17.5,29.21256,3007.21,258.3929,109.3036,220.3452,0,0,2105.047,2104.73,0,0,0,0,0,0,0,0,0,500,1245.376,0.6226882,0.8630418,0.3172331,0,250,0.3172331,2104.73,0,0,0,0,220.3452,417.9485,417.8855,0.06298534,0,461.6342,2538.988,0,0,-2.575717e-14,4.263256e-14
tuned,2026-01-10 17:45:00,551,17.75,29.13526,3017.33,314.8501,105.765,207.3265,0,0,2112.131,2111.814,0,0,0,0,0,0,0,0,0,500,1120.18,0.5600902,0.7841953,0.3172331,0,250,0.3172331,2111.814,0,0,0,0,207.3265,418.6483,418.5854,0.06287918,0,459.6798,2528.239,0,0,1.447731e-13,4.263256e-14
tuned,2026-01-10 18:00:00,552,18,29.16151,3000.324,362.8544,0,191.9896,0,0,2100.226,2099.909,0,0,0,0,0,0,0,0,0,388.8054,1022.803,0.5114013,0.7053612,0.3172331,0,250,0.3172331,2099.909,0,0,0,0,191.9896,416.527,416.4641,0.06291519,0,454.5404,2499.972,0,0,-9.292567e-14,4.263256e-14
tuned,2026-01-10 18:15:00,553,18.25,29.185,2971.609,441.6052,0,174.8107,0,0,2080.127,2079.809,0,0,0,0,0,0,0,0,0,428.0837,915.6207,0.4578104,0.6440439,0.3172331,0,250,0.3172331,2079.809,0,0,13.89864,0,174.8107,412.7522,412.6892,0.06294744,0,447.3763,2484.545,0,0,1.971756e-13,4.263256e-14
tuned,2026-01-10 18:30:00,554,18.5,28.98192,2965.813,486.5633,0.6283576,163.5493,0,0,2076.069,2075.752,0,0,0,0,0,0,0,0,0,473.3598,797.1367,0.3985683,0.576553,0.3172331,0,250,0.3172331,2075.752,0,0,13.60504,0.2268194,163.5493,410.1291,410.0664,0.06266966,0,442.3757,2456.926,0,0,-5.351275e-14,4.263256e-14
tuned,2026-01-10 18:45:00,555,18.75,28.95737,2954.366,527.2348,5.972022,155.1226,0,0,2068.056,2067.739,0,0,0,0,0,0,0,0,0,500,672.0112,0.3360056,0.5019453,0.3172331,0,250,0.3172331,2067.739,0,0,27.23479,5.972022,155.1226,408.3283,408.2657,0.06263624,0,438.8939,2471.198,0,0,1.417755e-13,4.263256e-14
tuned,2026-01-10 19:00:00,556,19,28.85896,2957.095,554.8429,3.968472,145.6116,0,0,2069.967,2069.649,0,0,0,0,0,0,0,0,0,500,546.9054,0.2734527,0.4231556,0.3172331,0,250,0.3172331,2069.649,0,0,54.84287,3.968472,145.6116,407.8339,407.7714,0.06250265,0,436.4604,2501.982,0,0,1.884604e-13,4.263256e-14
tuned,2026-01-10 19:15:00,557,19.25,28.54646,2937.006,565.3231,0.8133655,129.8458,0,0,2055.904,2055.587,0,0,0,0,0,0,0,0,0,500,421.8193,0.2109096,0.3443783,0.3172331,0,250,0.3172331,2055.587,0,0,65.32309,0.8133655,129.8458,402.3383,402.2763,0.06208218,0,427.6869,2466.364,0,0,-4.662937e-14,4.263256e-14
tuned,2026-01-10 19:30:00,558,19.5,28.60122,2921.239,582.1378,0.9013673,121.29,0,0,2044.867,2044.55,0,0,0,0,0,0,0,0,0,500,296.7529,0.1483764,0.2656134,0.3172331,0,250,0.3172331,2044.55,0,0,82.13781,0.9013673,121.29,400.6506,400.5885,0.06215545,0,424.3528,2477.183,0,0,5.156986e-14,4.263256e-14
tuned,2026-01-10 19:45:00,559,19.75,28.47414,2914.876,579.7734,0.02130113,109.4764,0,0,2040.413,2040.096,142.8047,41.22936,184.0341,1,182.6342,1.399922,0,0,0,386.8246,200,0.1,0.1868609,0.3172331,0,250,0.3172331,1897.291,0,0,10.31458,0,109.4764,398.686,370.7207,27.96528,0,433.3412,2401.169,0,0,-1.551537e-14,4.263256e-14
tuned,2026-01-10 20:00:00,560,20,28.27601,2885.527,564.5993,1.256801,94.75188,0,0,2019.869,2019.552,433.7535,124.8687,558.6221,2,557.6391,0.8571324,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1585.798,0,0,6.960253,0.3996688,94.75188,392.9983,308.5428,84.45549,0,451.847,2497.854,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-10 20:15:00,561,20.25,28.13369,2836.373,535.1725,1.467818,86.34225,0,0,1985.461,1985.144,406.0521,116.9213,522.9734,2,521.7885,1.058985,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1579.092,0,0,13.38394,0.4088327,86.34225,385.1305,306.3049,78.82565,0,439.9745,2443.652,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-10 20:30:00,562,20.5,28.05188,2817.835,472.0321,2.50465,79.38503,0,0,1972.484,1972.167,373.6129,107.6841,481.2971,1,479.2224,1.948804,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1598.554,0,0,0,0.5558461,79.38503,381.9466,309.5398,72.40685,0,432.5958,2380.236,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-10 20:45:00,563,20.75,28.14103,2804.09,436.3799,2.513821,77.25,0,0,1962.863,1962.546,323.6971,93.32521,417.0223,1,414.9446,1.951798,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1638.849,0,0,21.43535,0.5620232,77.25,380.8067,317.9461,62.86065,0,426.2582,2382.366,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-10 21:00:00,564,21,28.00328,2813.726,385.7193,0,63.61591,0,0,1969.608,1969.291,284.0349,81.89156,365.9264,1,364.0748,1.725675,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1685.256,0,0,21.64453,0,63.61591,380.9953,325.9911,55.00425,0,420.1883,2348.373,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-10 21:15:00,565,21.25,27.94301,2809.605,338.0004,0,50.65584,0,0,1966.723,1966.406,264.5702,76.11425,340.6844,1,340.5063,0.05216472,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1701.836,0,0,0,0,50.65584,379.95,328.7766,51.17343,0,414.677,2280.724,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-10 21:30:00,566,21.5,27.99365,2779.881,302.3949,0,47.71345,0,0,1945.917,1945.6,237.4,68.41227,305.8123,1,304.5617,1.12471,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1708.2,0,0,0,0,47.71345,376.3354,330.3615,45.97392,0,408.0014,2244.008,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-10 21:45:00,567,21.75,27.92763,2770.721,253.0134,0,45.16947,0,0,1939.505,1939.187,205.1855,59.18131,264.3668,1,262.7758,1.465064,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1734.002,0,0,0,0,45.16947,374.5692,334.8813,39.68797,0,402.786,2215.323,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-10 22:00:00,568,22,27.92595,2750.773,199.5385,0.2876957,43.06392,0,0,1925.541,1925.224,170.2598,49.15966,219.4195,1,217.5895,1.703972,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1754.964,0,0,0,0,43.06392,371.8592,338.9174,32.94172,0,396.3936,2180.165,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-10 22:15:00,569,22.25,27.71773,2729.555,175.5198,0,52.15897,0,0,1910.689,1910.372,140.5209,40.60632,181.1272,1,179.2819,1.719357,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1769.851,0,0,0,0,52.15897,367.366,340.2872,27.07878,0,390.922,2150.071,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-10 22:30:00,570,22.5,27.66965,2740.066,172.5853,0.694108,54.36054,0,0,1918.046,1917.729,125.5722,36.26982,161.842,1,160.3375,1.378592,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1792.157,0,0,12.24785,0,54.36054,368.406,344.226,24.18003,0,390.937,2171.281,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-10 22:45:00,571,22.75,27.50991,2707.343,130.6214,0,43.58652,0,0,1895.14,1894.823,116.4817,33.51826,150,1,141.8177,0.09445985,0,0,8.087823,0,201.9905,0.1009952,0.1259371,0.3172331,0,250,0.3172331,1778.341,0,0,0,0,43.58652,362.7819,340.4234,22.35854,0,382.2853,2102.569,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-10 23:00:00,572,23,27.49575,2726.213,117.7106,0,38.53827,0,0,1908.349,1908.032,0,0,0,0,0,0,0,0,0,7.834695,200,0.1,0.1271904,0.3172331,0,250,0.3172331,1908.032,0,0,109.8759,0,38.53827,365.2017,365.141,0.06070904,0,372.5161,2238.374,0,0,-3.053113e-16,4.263256e-14
tuned,2026-01-10 23:15:00,573,23.25,27.20823,2710.167,100.0944,0,32.82588,0,0,1897.117,1896.8,116.4844,33.5156,150,1,123.4555,0.06220055,0,0,26.48231,0,206.5891,0.1032945,0.1259371,0.3172331,0,250,0.3172331,1780.315,0,0,0,0,32.82588,360.868,338.6501,22.21791,0,378.4098,2081.254,0,1.421085e-14,-4.263256e-14,4.263256e-14
tuned,2026-01-10 23:30:00,574,23.5,26.95132,2713.614,105.3342,2.794146,44.3266,1,1,1899.53,1899.212,478.0661,137.63,615.6961,2,114.7078,0.9882991,0,0,500,0,331.5566,0.1657783,0.1300861,0.3172331,0,250,0.3172331,1421.146,0,0,0,1.805846,44.3266,359.3949,268.8838,90.5111,414.9004,0,832.916,0,-2.842171e-14,-1.074141e-14,4.263256e-14
tuned,2026-01-10 23:45:00,575,23.75,26.96233,2697.85,95.22586,1.268785,37.03259,1,1,1888.495,1888.178,473.5438,136.4615,610.0053,2,107.7714,2.233832,0,0,500,0,456.5044,0.2282522,0.2087763,0.3172331,0,250,0.3172331,1414.634,0,0,0,0,37.03259,357.389,267.713,89.67602,411.1827,0,822.3654,0,2.842171e-14,-6.439294e-14,4.263256e-14
tuned,2026-01-11 00:00:00,576,0,26.78117,2679.143,73.7257,2.322484,36.71838,1,1,1875.4,1875.083,455.7034,131.2323,586.9357,2,85.61475,1.320992,0,0,500,0,581.4325,0.2907163,0.2874541,0.3172331,0,250,0.3172331,1419.38,0,0,0,1.001493,36.71838,353.5775,267.6019,85.97558,405.7569,0,813.2413,0,-2.842171e-14,8.55982e-14,4.263256e-14
tuned,2026-01-11 00:15:00,577,0.25,26.58061,2664.536,50.64911,0.9061246,33.98396,1,1,1865.175,1864.858,458.2152,131.9365,590.1517,2,89.00371,1.147996,0,0,500,0,706.341,0.3531705,0.3661195,0.3172331,0,250,0.3172331,1406.642,0,0,0,0,33.98396,350.1931,264.102,86.09106,402.4191,0,804.8382,0,0,2.006173e-13,4.263256e-14
tuned,2026-01-11 00:30:00,578,0.5,26.43951,2684.566,73.4737,0,24.36865,1,1,1879.196,1878.879,446.0276,128.3931,574.4207,2,73.62458,0.7961577,0,0,500,0,831.2298,0.4156149,0.4447726,0.3172331,0,250,0.3172331,1432.851,0,0,0,0,24.36865,351.8004,268.2411,83.5593,401.1962,0,802.3924,0,5.684342e-14,-1.512124e-13,4.263256e-14
tuned,2026-01-11 00:45:00,579,0.75,26.20115,2645.161,73.2027,3.908827,28.38208,1,1,1851.613,1851.295,440.4628,126.8104,567.2732,2,66.30666,0.9665701,0,0,500,0,956.0989,0.4780495,0.5234132,0.3172331,0,250,0.3172331,1410.833,0,0,6.896042,2.942257,28.38208,344.9434,262.829,82.11447,394.9267,0,806.8245,0,1.421085e-14,-1.171285e-13,4.263256e-14
tuned,2026-01-11 01:00:00,580,1,26.23014,2652.822,65.01178,4.934138,30.87197,1,1,1856.976,1856.658,453.2226,130.6519,583.8745,2,81.2997,2.574814,0,0,500,0,1080.948,0.5404742,0.6020415,0.3172331,0,250,0.3172331,1403.436,0,0,0,2.359324,30.87197,346.1481,261.6064,84.54175,398.013,0,800.0958,0,-2.842171e-14,3.939071e-13,4.263256e-14
tuned,2026-01-11 01:15:00,581,1.25,25.92477,2642.253,65.65445,0,30.8416,1,1,1849.577,1849.26,455.4598,131.3956,586.8554,2,83.33866,3.516745,0,0,500,0,1205.778,0.6028891,0.6806574,0.3172331,0,250,0.3172331,1393.8,0,0,0,0,30.8416,342.6237,258.1936,84.43011,395.3025,0,790.605,0,0,2.570166e-13,4.263256e-14
tuned,2026-01-11 01:30:00,582,1.5,25.76904,2636.615,68.17809,0.8576339,30.74428,1,1,1845.631,1845.313,455.0956,131.4091,586.5047,2,81.87559,4.629135,0,0,500,0,1330.588,0.6652942,0.7592609,0.3172331,0,250,0.3172331,1390.218,0,0,0,0,30.74428,340.8112,256.7154,84.09579,393.8017,0,787.6034,0,0,-1.409983e-13,4.263256e-14
tuned,2026-01-11 01:45:00,583,1.75,25.6832,2682.551,61.00025,0.7607513,17.62847,1,1,1877.786,1877.468,116.262,33.73798,150,1,81.3286,2.755778,0,0,65.91562,0,1346.858,0.6734289,0.837852,0.3172331,0,250,0.3172331,1761.206,0,0,0,0,17.62847,346.1453,324.6555,21.48987,361.643,0,723.286,0,-1.421085e-14,-1.798561e-13,4.263256e-14
tuned,2026-01-11 02:00:00,584,2,25.54345,2664.419,62.60631,0,24.34294,1,1,1865.093,1864.776,116.2646,33.73542,150,1,98.31143,2.724704,0,0,48.96387,0,1358.887,0.6794434,0.8480967,0.3172331,0,250,0.3172331,1748.511,0,0,0,0,24.34294,342.8341,321.4045,21.42961,359.6145,0,719.229,0,-1.421085e-14,-1.573186e-13,4.263256e-14
tuned,2026-01-11 02:15:00,585,2.25,25.31914,2651.547,74.49675,0,17.85734,1,1,1856.083,1855.766,116.3422,33.65781,150,1,72.88432,1.784741,0,0,75.33094,0,1377.506,0.6887528,0.8556711,0.3172331,0,250,0.3172331,1739.424,0,0,1.612433,0,17.85734,339.6375,318.2904,21.34706,355.2159,0,713.2132,0,-2.131628e-14,-5.895284e-14,4.263256e-14
tuned,2026-01-11 02:30:00,586,2.5,25.09424,2624.159,61.01991,0,28.25821,1,1,1836.911,1836.594,116.3103,33.68969,150,1,70.0889,2.170889,0,0,77.74021,0,1396.724,0.6983619,0.8673951,0.3172331,0,250,0.3172331,1720.284,0,0,0,0,28.25821,334.6146,313.3695,21.24505,352.2068,0,704.4136,0,0,-8.348877e-14,4.263256e-14
tuned,2026-01-11 02:45:00,587,2.75,25.04612,2595.777,78.1971,0,23.38699,1,1,1817.044,1816.727,116.3067,33.69325,150,1,74.45073,2.213992,0,0,73.33528,0,1414.838,0.7074189,0.8794965,0.3172331,0,250,0.3172331,1700.42,0,0,3.746373,0,23.38699,330.6766,309.4527,21.22394,347.402,0,701.2666,0,0,-4.285461e-14,4.263256e-14
tuned,2026-01-11 03:00:00,588,3,24.81518,2609.036,72.0778,1.238204,20.526,1,1,1826.325,1826.008,116.3546,33.64538,150,1,74.38702,1.634127,0,0,73.97886,0,1433.11,0.7165549,0.8909026,0.3172331,0,250,0.3172331,1709.653,0,0,0,0,20.526,32.87385,30.77376,2.100093,68.13739,0,136.2748,0,-1.421085e-14,2.856604e-13,4.263256e-14
tuned,2026-01-11 03:15:00,589,3.25,24.81193,2610.711,79.31732,0,20.078,1,1,1827.497,1827.18,116.3475,33.65248,150,1,70.32661,1.72019,0,0,77.9532,0,1452.372,0.7261862,0.9024082,0.3172331,0,250,0.3172331,1710.833,0,0,8.990706,0,20.078,32.89495,30.79499,2.099966,68.08434,0,151.6776,0,0,-4.167777e-13,4.263256e-14
tuned,2026-01-11 03:30:00,590,3.5,24.5333,2642.707,100.9675,0,15.89305,1,1,1849.895,1849.578,116.354,33.64596,150,1,85.70264,1.641148,0,0,62.65621,0,1467.808,0.733904,0.9145377,0.3172331,0,250,0.3172331,1733.224,0,0,15.26481,0,15.89305,33.29811,31.19803,2.100083,67.70691,0,161.7456,0,-1.421085e-14,3.459455e-13,4.263256e-14
tuned,2026-01-11 03:45:00,591,3.75,24.39202,2658.595,92.62828,0.781994,10.04468,1,1,1861.017,1860.699,116.3946,33.60541,150,1,102.6754,1.150062,0,0,46.17453,0,1479.12,0.7395602,0.9242571,0.3172331,0,250,0.3172331,1744.305,0,0,0,0,10.04468,33.4983,31.39749,2.100813,66.80726,0,133.6145,0,0,-1.069145e-13,4.263256e-14
tuned,2026-01-11 04:00:00,592,4,24.33732,2648.152,104.427,0,14.94096,1,1,1853.706,1853.389,116.2877,33.71228,150,1,118.3641,2.444414,0,0,29.19152,0,1486.186,0.7430928,0.9313805,0.3172331,0,250,0.3172331,1737.101,0,0,0,0,14.94096,33.36671,31.26782,2.098889,67.6611,0,135.3222,0,0,2.322587e-13,4.263256e-14
tuned,2026-01-11 04:15:00,593,4.25,24.12394,2692.517,127.4416,0,9.275661,1,1,1884.762,1884.445,116.0841,33.91589,150,1,141.8645,4.910647,0,0,3.224811,0,1486.758,0.7433789,0.9358292,0.3172331,0,250,0.3172331,1768.361,0,0,0,0,9.275661,33.92572,31.83049,2.095224,67.40383,0,134.8077,0,7.105427e-15,9.903189e-14,4.263256e-14
tuned,2026-01-11 04:30:00,594,4.5,24.16964,2721.224,161.7398,1.729139,17.33742,1,1,1904.857,1904.54,122.0227,35.31022,157.3329,1,155.3759,1.956964,0,0,0,0,1486.524,0.7432619,0.9361896,0.3172331,0,250,0.3172331,1782.517,0,0,6.363909,0,17.33742,34.28743,32.08531,2.202118,70.49629,0,151.9703,0,0,4.241052e-14,4.263256e-14
tuned,2026-01-11 04:45:00,595,4.75,24.13615,2722.091,182.7593,3.2982,12.86,1,1,1905.464,1905.147,142.744,41.21998,183.964,1,182.4878,1.476112,0,0,0,0,1486.29,0.7431448,0.9360422,0.3172331,0,250,0.3172331,1762.403,0,0,0.2714759,1.822088,12.86,34.29835,31.72325,2.575102,75.2417,0,154.0948,0,0,4.396483e-13,4.263256e-14
tuned,2026-01-11 05:00:00,596,5,23.97983,2740.855,242.5321,4.943335,18.54863,1,1,1918.598,1918.281,177.6776,51.17346,228.8511,1,228.2767,0.5743614,0,0,0,0,1486.056,0.7430279,0.9358948,0.3172331,0,250,0.3172331,1740.603,0,0,14.25538,4.368974,18.54863,34.53477,31.33086,3.203908,85.80937,0,203.7457,0,-2.131628e-14,-2.130518e-13,4.263256e-14
tuned,2026-01-11 05:15:00,597,5.25,23.77229,2777.648,269.0328,3.204185,19.30356,1,1,1944.354,1944.036,224.9862,64.81625,289.8025,1,288.9122,0.8902101,0,0,0,0,1485.822,0.7429109,0.9357475,0.3172331,0,250,0.3172331,1719.05,0,0,0,2.313975,19.30356,34.99836,30.9429,4.055462,99.18478,0,202.3612,0,1.421085e-14,-1.111333e-13,4.263256e-14
tuned,2026-01-11 05:30:00,598,5.5,23.57118,2780.212,335.4902,5.446735,27.18849,1,1,1946.148,1945.831,267.8449,77.05785,344.9027,1,344.8358,0.06691063,0,0,0,0,1485.588,0.7427939,0.9356002,0.3172331,0,250,0.3172331,1677.986,0,0,0,5.379824,27.18849,35.03067,30.20375,4.826918,112.0676,0,233.4154,0,-4.263256e-14,-1.774136e-13,4.263256e-14
tuned,2026-01-11 05:45:00,599,5.75,23.59282,2763.752,390.1819,8.36069,32.78548,1,1,1934.626,1934.309,324.6137,93.41429,418.028,1,417.7184,0.3096173,0,0,0,0,1485.354,0.742677,0.9354529,0.3172331,0,250,0.3172331,1609.695,0,0,0,8.051072,32.78548,34.82327,28.97452,5.848756,128.1866,0,270.2614,0,-2.842171e-14,-4.251044e-13,4.263256e-14
tuned,2026-01-11 06:00:00,600,6,23.46679,2767.047,458.1461,4.173004,36.70689,1,0,1936.933,1936.616,0,0,0,0,0,0,0,0,0,486.99,1363.373,0.6816863,0.9353057,0.3172331,0,250,0.3172331,1936.616,0,0,0,2.172197,36.70689,34.8648,34.85909,0.005710195,41.3345,0,86.41605,0,0,9.958701e-14,4.263256e-14
tuned,2026-01-11 06:15:00,601,6.25,23.32538,2773.107,530.2387,1.340076,24.37334,0,0,1941.175,1940.858,0,0,0,0,0,0,0,0,0,500,1238.158,0.619079,0.8584958,0.3172331,0,250,0.3172331,1940.858,0,0,30.23872,1.340076,24.37334,34.94115,34.93544,0.005710195,0,39.22334,270.2018,0,0,3.78475e-13,4.263256e-14
tuned,2026-01-11 06:30:00,602,6.5,23.34327,2782.553,575.2152,4.575671,29.45806,0,0,1947.787,1947.47,0,0,0,0,0,0,0,0,0,500,1112.963,0.5564816,0.77965,0.3172331,0,250,0.3172331,1947.47,0,0,75.21517,4.575671,29.45806,35.06017,35.05446,0.005710195,0,40.23869,358.952,0,0,-2.972067e-13,4.263256e-14
tuned,2026-01-11 06:45:00,603,6.75,23.69683,2811.439,618.568,4.295119,31.96326,0,0,1968.007,1967.69,0,0,0,0,0,0,0,0,0,500,987.788,0.493894,0.7008166,0.3172331,0,250,0.3172331,1967.69,0,0,118.568,4.295119,31.96326,35.42413,35.41842,0.005710195,0,41.0823,437.8914,0,0,-2.375877e-13,4.263256e-14
tuned,2026-01-11 07:00:00,604,7,23.79487,2819.204,628.7546,6.505302,42.55298,0,0,1973.443,1973.125,0,0,0,0,0,0,0,0,0,500,862.6325,0.4313162,0.6219956,0.3172331,0,250,0.3172331,1973.125,0,0,128.7546,6.505302,42.55298,35.52197,35.51626,0.005710195,0,43.07107,470.2143,0,0,2.365885e-13,4.263256e-14
tuned,2026-01-11 07:15:00,605,7.25,23.96421,2785.432,622.5184,6.026828,39.72266,0,0,1949.802,1949.485,0,0,0,0,0,0,0,0,0,500,737.4967,0.3687483,0.543187,0.3172331,0,250,0.3172331,1949.485,0,0,122.5184,6.026828,39.72266,35.09644,35.09073,0.005710195,0,42.16645,453.656,0,0,2.023937e-13,4.263256e-14
tuned,2026-01-11 07:30:00,606,7.5,24.06904,2779.776,593.185,4.519544,41.46847,0,0,1945.844,1945.526,0,0,0,0,0,0,0,0,0,500,612.3806,0.3061903,0.4643908,0.3172331,0,250,0.3172331,1945.526,0,0,93.18503,4.519544,41.46847,35.02518,35.01947,0.005710195,0,42.42138,401.858,0,0,-4.640732e-14,4.263256e-14
tuned,2026-01-11 07:45:00,607,7.75,24.25581,2772.475,517.0326,3.394891,38.74774,0,0,1940.733,1940.416,0,0,0,0,0,0,0,0,0,500,487.2842,0.2436421,0.3856071,0.3172331,0,250,0.3172331,1940.416,0,0,17.03258,3.394891,38.74774,34.93319,34.92748,0.005710195,0,41.8692,265.518,0,0,9.192647e-14,4.263256e-14
tuned,2026-01-11 08:00:00,608,8,24.17257,2800.566,479.5869,1.635426,38.56425,0,0,1960.396,1960.079,0,0,0,0,0,0,0,0,0,500,362.2075,0.1811037,0.3068357,0.3172331,0,250,0.3172331,1960.079,0,0,14.3468,0,38.56425,35.28713,35.28142,0.005710195,0,42.17895,256.7325,0,0,-6.52256e-14,4.263256e-14
tuned,2026-01-11 08:15:00,609,8.25,24.21815,2812.693,394.5966,2.344865,41.69003,0,0,1968.885,1968.568,0,0,0,0,0,0,0,0,0,500,237.1504,0.1185752,0.2280767,0.3172331,0,250,0.3172331,1968.568,0,0,0,0,41.69003,35.43993,35.43422,0.005710195,0,42.89752,235.9364,0,0,1.632028e-14,4.263256e-14
tuned,2026-01-11 08:30:00,610,8.5,24.36162,2839.119,334.9273,1.193204,48.4769,0,0,1987.384,1987.066,260.4349,92.01118,352.446,1,191.6736,160.7724,0,0,0,148.4524,200,0.1,0.1493302,0.3172331,0,250,0.3172331,1726.631,0,0,0,0,48.4769,35.7729,31.07937,4.693538,0,131.7934,724.8638,0,-2.842171e-14,1.296185e-14,4.263256e-14
tuned,2026-01-11 08:45:00,611,8.75,24.47497,2845.167,279.2852,0,43.14479,0,0,1991.617,1991.3,336.2148,113.7541,449.9689,1,289.6034,160.2395,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1655.085,0,0,0,0,43.14479,35.8491,29.79153,6.057576,0,151.3086,832.1972,0,1.421085e-14,0,4.263256e-14
