controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-11 09:00:00,612,9,24.57195,2848.238,207.6426,3.559521,53.71254,0,1,1993.766,1993.449,685.518,214.3384,899.8565,2,238.6711,161.1853,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1307.931,0,0,0,0,53.71254,35.88779,23.54276,12.34503,0,247.5642,1361.603,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-11 09:15:00,613,9.25,24.61344,2891.884,166.6651,1.431886,48.45746,1,1,2024.319,2024.002,642.5594,201.9471,844.5064,2,183.6359,160.8705,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1381.442,0,0,0,0,48.45746,36.43774,24.86596,11.57178,235.5559,0,471.1118,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-11 09:30:00,614,9.5,24.71443,2916.753,130.863,2.734602,62.279,1,1,2041.727,2041.41,621.5764,196.3206,817.8969,2,153.173,164.7239,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1419.834,0,0,0,0,62.279,36.75109,25.557,11.19408,233.1367,0,466.2734,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-11 09:45:00,615,9.75,24.75354,2925.939,101.0161,0,68.34432,1,1,2048.157,2047.84,588.1202,186.5308,774.651,2,111.4835,163.1675,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1459.72,0,0,0,0,68.34432,36.86683,26.27496,10.59187,225.171,0,450.3421,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-11 10:00:00,616,10,24.58408,2905.545,93.11975,0,78.98455,1,1,2033.882,2033.564,581.8664,184.9761,766.8425,2,101.3764,165.4661,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1451.698,0,0,0,0,78.98455,36.60987,26.13056,10.4793,225.349,0,450.6981,0,1.136868e-13,2.131628e-14,4.263256e-14
tuned,2026-01-11 10:15:00,617,10.25,24.58242,2900.437,87.21024,0,65.63683,1,1,2030.306,2029.988,576.4187,183.338,759.7567,2,94.95861,164.7981,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1453.57,0,0,0,0,65.63683,36.5455,26.16425,10.38125,221.3374,0,442.6748,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-11 10:30:00,618,10.5,24.80307,2901.472,82.10249,0,84.91754,1,1,2031.03,2030.713,570.5955,181.8813,752.4768,2,85.62362,166.8532,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1460.118,0,0,0,0,84.91754,36.55855,26.28212,10.27643,223.5424,0,447.0848,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-11 10:45:00,619,10.75,25.1656,2929.413,80.61348,0,93.29327,1,1,2050.589,2050.272,578.7826,184.5329,763.3155,2,93.67395,169.6416,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1471.489,0,0,0,0,93.29327,374.0732,268.4325,105.6407,469.9842,0,939.9683,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-11 11:00:00,620,11,25.56006,2934.839,62.6145,0.9526253,106.9018,1,0,2054.387,2054.07,0,0,0,0,0,0,0,0,0,260.9928,1133.76,0.5668802,0.7551171,0.3172331,0,250,0.3172331,2054.07,0,0,0,0,106.9018,377.7563,377.6979,0.05833213,397.3548,0,794.7096,0,0,-3.5838e-13,4.263256e-14
tuned,2026-01-11 11:15:00,621,11.25,25.72886,2985.532,70.17788,0.8347328,114.6384,0,0,2089.872,2089.555,0,0,0,0,0,0,0,0,0,258.3817,1068.987,0.5344933,0.7139124,0.3172331,0,250,0.3172331,2089.555,0,0,0,0,114.6384,385.5977,385.5391,0.05853197,0,406.6908,2236.8,0,0,1.704192e-13,4.263256e-14
tuned,2026-01-11 11:30:00,622,11.5,26.00152,3021.065,57.87515,4.684101,128.7883,0,0,2114.745,2114.428,0,0,0,0,0,0,0,0,0,251.7973,1005.869,0.5029345,0.6731252,0.3172331,0,250,0.3172331,2114.428,0,0,0,0,128.7883,392.3582,392.2993,0.05885768,0,416.194,2289.067,0,0,-5.118128e-14,4.263256e-14
tuned,2026-01-11 11:45:00,623,11.75,26.27419,3031.625,57.93186,3.553641,136.8232,0,0,2122.138,2121.821,0,0,0,0,0,0,0,0,0,253.111,942.4329,0.4712164,0.633381,0.3172331,0,250,0.3172331,2121.821,0,0,0,0,136.8232,395.9331,395.8739,0.05918705,0,421.4014,2317.708,0,0,6.4726e-14,4.263256e-14
tuned,2026-01-11 12:00:00,624,12,26.33632,3026.71,56.60695,1.29385,139.6043,0,0,2118.697,2118.38,0,0,0,0,0,0,0,0,0,244.1685,881.2424,0.4406212,0.5934362,0.3172331,0,250,0.3172331,2118.38,0,0,0,0,139.6043,395.7958,395.7365,0.05926261,0,421.8161,2319.989,0,0,-2.997602e-15,4.263256e-14
tuned,2026-01-11 12:15:00,625,12.25,26.26771,3031.592,46.38426,2.883132,150.2899,0,0,2122.114,2121.797,0,0,0,0,0,0,0,0,0,247.6636,819.1878,0.4095939,0.5549054,0.3172331,0,250,0.3172331,2121.797,0,0,0,0,150.2899,395.8761,395.817,0.05917919,0,423.8532,2331.193,0,0,1.698641e-14,4.263256e-14
tuned,2026-01-11 12:30:00,626,12.5,26.42519,3053.643,61.17395,0.2745396,156.4505,0,0,2137.55,2137.233,0,0,0,0,0,0,0,0,0,253.722,755.6283,0.3778142,0.5158305,0.3172331,0,250,0.3172331,2137.233,0,0,0,0,156.4505,400.0484,399.989,0.05937104,0,429.2692,2360.98,0,0,-5.195844e-14,4.263256e-14
tuned,2026-01-11 12:45:00,627,12.75,26.34685,3066.021,82.812,0,159.1496,0,0,2146.215,2145.897,0,0,0,0,0,0,0,0,0,261.4632,690.1436,0.3450718,0.4758081,0.3172331,0,250,0.3172331,2145.897,0,0,0,0,159.1496,401.0232,400.964,0.05927545,0,430.7013,2368.857,0,0,2.087219e-14,4.263256e-14
tuned,2026-01-11 13:00:00,628,13,26.45621,3071.122,76.73101,0,165.2923,0,0,2149.785,2149.468,0,0,0,0,0,0,0,0,0,261.6411,624.6246,0.3123123,0.4345733,0.3172331,0,250,0.3172331,2149.468,0,0,0,0,165.2923,402.5953,402.5359,0.05940898,0,433.4906,2384.198,0,0,-1.282308e-14,4.263256e-14
tuned,2026-01-11 13:15:00,629,13.25,26.68295,3105.188,83.87783,0,187.7712,0,0,2173.632,2173.315,0,0,0,0,0,0,0,0,0,258.3229,559.9456,0.2799728,0.393317,0.3172331,0,250,0.3172331,2173.315,0,0,1.177675,0,187.7712,408.9713,408.9116,0.05968777,0,444.241,2445.357,0,0,1.580958e-13,4.263256e-14
tuned,2026-01-11 13:30:00,630,13.5,26.64037,3098.992,72.50145,0,189.5144,0,0,2169.294,2168.977,0,0,0,0,0,0,0,0,0,254.1651,496.3162,0.2481581,0.3525895,0.3172331,0,250,0.3172331,2168.977,0,0,0,0,189.5144,407.7958,407.7362,0.05963522,0,443.3622,2438.492,0,0,4.335421e-14,4.263256e-14
tuned,2026-01-11 13:45:00,631,13.75,26.78437,3097.881,79.56727,0,208.0086,0,0,2168.517,2168.2,0,0,0,0,0,0,0,0,0,236.3185,437.1584,0.2185792,0.312523,0.3172331,0,250,0.3172331,2168.2,0,0,16.60814,0,208.0086,408.8672,408.8074,0.05981333,0,448.0268,2492.796,0,0,7.660539e-14,4.263256e-14
tuned,2026-01-11 14:00:00,632,14,27.07974,3110.94,97.01888,0,214.5382,0,1,2177.658,2177.341,566.5095,181.2435,747.753,2,75.8429,171.9101,0,0,500,0,562.0896,0.2810448,0.2752722,0.3172331,0,250,0.3172331,1610.832,0,0,21.17597,0,214.5382,413.1216,305.5894,107.5322,0,527.5327,2937.959,0,0,1.128542e-13,4.263256e-14
tuned,2026-01-11 14:15:00,633,14.25,27.2524,3113.86,99.65116,0,216.3347,1,1,2179.702,2179.385,568.5682,181.6582,750.2264,2,79.98605,170.2403,0,0,500,0,687.0011,0.3435006,0.3539396,0.3172331,0,250,0.3172331,1610.817,0,0,19.66511,0,216.3347,415.0046,306.6916,108.313,529.5389,0,1093,0,0,-5.340173e-14,4.263256e-14
tuned,2026-01-11 14:30:00,634,14.5,27.43873,3132.092,81.84214,0,220.7794,1,1,2192.464,2192.147,570.7823,182.3298,753.1121,2,82.54612,170.566,0,0,500,0,811.893,0.4059465,0.4325945,0.3172331,0,250,0.3172331,1621.365,0,0,0,0,220.7794,419.0699,309.9093,109.1606,534.4391,0,1068.878,0,-2.842171e-14,6.317169e-14,4.263256e-14
tuned,2026-01-11 14:45:00,635,14.75,27.66704,3110.577,83.41825,0,222.8389,1,1,2177.404,2177.087,560.6429,178.7408,739.3837,2,75.14016,164.2436,0,0,500,0,936.7652,0.4683826,0.5112371,0.3172331,0,250,0.3172331,1616.444,0,0,8.278087,0,222.8389,418.1987,310.459,107.7397,531.9989,0,1078.278,0,0,-2.285949e-13,4.263256e-14
tuned,2026-01-11 15:00:00,636,15,27.9936,3084.927,80.90054,0,227.3659,1,1,2159.449,2159.132,561.7113,179.2047,740.916,2,75.20035,165.7157,0,0,500,0,1061.618,0.5308088,0.5898673,0.3172331,0,250,0.3172331,1597.42,0,0,5.70019,0,227.3659,417.6315,308.9367,108.6948,532.1133,0,1074.06,0,-2.842171e-14,-3.355094e-13,4.263256e-14
tuned,2026-01-11 15:15:00,637,15.25,28.10342,3093.118,82.39912,0,230.5381,1,1,2165.183,2164.866,565.7903,180.4407,746.231,2,79.92641,166.3046,0,0,500,0,1186.451,0.5932253,0.6684851,0.3172331,0,250,0.3172331,1599.075,0,0,2.47271,0,230.5381,419.721,309.981,109.74,535.1115,0,1074.488,0,0,2.919887e-14,4.263256e-14
tuned,2026-01-11 15:30:00,638,15.5,28.34502,3085.488,111.0277,0,221.9134,1,1,2159.842,2159.524,567.484,181.1245,748.6084,2,80.45484,168.1536,0,0,500,0,1311.264,0.6556319,0.7470905,0.3172331,0,250,0.3172331,1592.04,0,0,30.57283,0,221.9134,420.8537,310.2154,110.6383,534.5806,0,1121.899,0,-2.842171e-14,-6.417089e-14,4.263256e-14
tuned,2026-01-11 15:45:00,639,15.75,28.40763,3090.942,108.1401,0,234.751,1,1,2163.659,2163.342,189.6861,72.59838,262.2845,1,92.67518,169.6093,0,0,0,0,1311.057,0.6555287,0.8256836,0.3172331,0,250,0.3172331,1973.656,0,0,15.46493,0,234.751,422.1642,385.0916,37.07266,503.4936,0,1033.664,0,-4.263256e-14,4.215517e-13,4.263256e-14
tuned,2026-01-11 16:00:00,640,16,28.39905,3090.764,109.7793,0.6519427,229.5781,1,1,2163.535,2163.218,199.1009,74.65798,273.7589,1,110.2522,163.5067,0,0,0,0,1310.851,0.6554255,0.8255536,0.3172331,0,250,0.3172331,1964.117,0,0,0,0,229.5781,422.0622,383.1597,38.90248,502.6038,0,1005.208,0,-2.842171e-14,2.066125e-13,4.263256e-14
tuned,2026-01-11 16:15:00,641,16.25,28.49454,3087.154,135.0279,7.322263,235.0158,1,1,2161.008,2160.691,213.0803,78.62204,291.7024,1,128.7354,162.967,0,0,0,0,1310.645,0.6553223,0.8254237,0.3172331,0,250,0.3172331,1947.61,0,0,6.292532,0,235.0158,422.4348,380.7198,41.71506,505.2828,0,1021.42,0,1.421085e-14,-1.613154e-13,4.263256e-14
tuned,2026-01-11 16:30:00,642,16.5,28.46056,3044.516,145.4289,11.28238,219.2919,1,1,2131.161,2130.844,223.5455,81.24382,304.7894,1,145.479,159.3104,0,0,0,0,1310.438,0.6552192,0.8252937,0.3172331,0,250,0.3172331,1907.299,0,0,0,0,219.2919,416.2963,372.5674,43.72885,496.6473,0,993.2945,0,0,-2.655653e-13,4.263256e-14
tuned,2026-01-11 16:45:00,643,16.75,28.42268,3026.145,161.9755,6.502194,211.3415,1,1,2118.302,2117.984,249.031,88.83466,337.8657,1,176.1149,161.7508,0,0,0,0,1310.232,0.655116,0.8251638,0.3172331,0,250,0.3172331,1868.953,0,0,0,0,211.3415,413.4477,364.7802,48.66752,494.8643,0,989.7285,0,0,3.115286e-13,4.263256e-14
tuned,2026-01-11 17:00:00,644,17,28.37192,2998.476,176.4863,4.443355,196.9037,1,1,2098.933,2098.616,271.7534,95.02625,366.7796,1,208.2733,158.5063,0,0,0,0,1310.026,0.6550129,0.8250339,0.3172331,0,250,0.3172331,1826.862,0,0,0,0,196.9037,409.2214,356.1768,53.04463,489.5927,0,979.1853,0,-1.421085e-14,1.687539e-13,4.263256e-14
tuned,2026-01-11 17:15:00,645,17.25,28.09333,2974.535,210.512,0,187.799,1,1,2082.175,2081.857,297.3997,102.3054,399.7051,1,242.1248,157.5803,0,0,0,0,1309.82,0.6549098,0.824904,0.3172331,0,250,0.3172331,1784.458,0,0,0,0,187.799,403.543,345.843,57.70005,484.5454,0,969.0909,0,-2.842171e-14,-2.754463e-13,4.263256e-14
tuned,2026-01-11 17:30:00,646,17.5,28.12164,2964.821,258.3103,0,182.5618,1,0,2075.375,2075.057,0,0,0,0,0,0,0,0,0,433.5129,1201.235,0.6006176,0.8247742,0.3172331,0,250,0.3172331,2075.057,0,0,0,0,182.5618,402.4681,402.4065,0.06151958,437.8099,0,875.6198,0,0,3.070877e-13,4.263256e-14
tuned,2026-01-11 17:45:00,647,17.75,27.96195,2983.931,308.1505,0,181.5688,1,0,2088.752,2088.434,0,0,0,0,0,0,0,0,0,481.8557,1080.582,0.540291,0.7564001,0.3172331,0,250,0.3172331,2088.434,0,0,0,0,181.5688,403.687,403.6257,0.06131073,438.717,0,877.434,0,0,3.040901e-13,4.263256e-14
tuned,2026-01-11 18:00:00,648,18,27.94532,3008.363,371.6052,0,172.7341,1,0,2105.854,2105.537,0,0,0,0,0,0,0,0,0,374.6102,986.7594,0.4933797,0.6804267,0.3172331,0,250,0.3172331,2105.537,0,0,0,0,172.7341,406.8486,406.7873,0.06128906,440.1593,0,880.3186,0,0,-6.061818e-14,4.263256e-14
tuned,2026-01-11 18:15:00,649,18.25,28.12161,2961.527,427.0505,0,170.6148,0,0,2073.069,2072.752,0,0,0,0,0,0,0,0,0,435.4321,877.7461,0.438873,0.621348,0.3172331,0,250,0.3172331,2072.752,0,0,0,0,170.6148,402.0207,401.9592,0.06151955,0,435.0458,2392.752,0,0,2.245981e-13,4.263256e-14
tuned,2026-01-11 18:30:00,650,18.5,28.02923,2937.92,491.6676,1.620844,158.0245,0,0,2056.544,2056.227,0,0,0,0,0,0,0,0,0,480.8936,757.3845,0.3786923,0.5527038,0.3172331,0,250,0.3172331,2056.227,0,0,11.29072,1.10414,158.0245,398.0317,397.9703,0.06139855,0,428.5549,2378.433,0,0,-1.39333e-13,4.263256e-14
tuned,2026-01-11 18:45:00,651,18.75,27.92569,2899.452,533.5257,2.267205,156.6156,0,0,2029.616,2029.299,0,0,0,0,0,0,0,0,0,500,632.2653,0.3161326,0.4769139,0.3172331,0,250,0.3172331,2029.299,0,0,33.52569,2.267205,156.6156,391.9559,391.8947,0.0612635,0,422.14,2383.513,0,0,6.694645e-14,4.263256e-14
tuned,2026-01-11 19:00:00,652,19,28.06171,2866.346,556.4284,0,138.725,0,0,2006.442,2006.125,0,0,0,0,0,0,0,0,0,500,507.1658,0.2535829,0.3981282,0.3172331,0,250,0.3172331,2006.125,0,0,56.42836,0,138.725,388.6035,388.542,0.06144103,0,415.41,2382.094,0,0,-7.888135e-14,4.263256e-14
tuned,2026-01-11 19:15:00,653,19.25,28.07972,2848.175,574.9442,0,138.0134,0,0,1993.723,1993.406,0,0,0,0,0,0,0,0,0,500,382.0859,0.191043,0.3193548,0.3172331,0,250,0.3172331,1993.406,0,0,74.94417,0,138.0134,386.2882,386.2267,0.06146461,0,412.9671,2400.598,0,0,1.373901e-13,4.263256e-14
tuned,2026-01-11 19:30:00,654,19.5,28.14383,2801.714,604.6962,0,125.0694,0,0,1961.2,1960.883,0,0,0,0,0,0,0,0,0,500,257.0258,0.1285129,0.2405939,0.3172331,0,250,0.3172331,1960.883,0,0,104.6962,0,125.0694,380.5068,380.4453,0.06154872,0,404.7109,2406.511,0,0,6.439294e-14,4.263256e-14
tuned,2026-01-11 19:45:00,655,19.75,28.02446,2805.09,592.0179,0,116.4231,0,0,1963.563,1963.246,270.089,77.76483,347.8538,1,347.2093,0.6445542,0,0,0,227.9412,200,0.1,0.1618454,0.3172331,0,250,0.3172331,1693.157,0,0,16.86741,0,116.4231,379.9972,327.667,52.33019,0,427.9625,2382.89,0,-2.842171e-14,1.165734e-14,4.263256e-14
tuned,2026-01-11 20:00:00,656,20,28.04115,2773.224,575.5721,0,105.0467,0,0,1941.257,1940.94,436.9916,125.8202,562.8118,2,561.64,1.045856,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1503.948,0,0,13.93206,0,105.0467,375.8139,291.154,84.65996,0,437.3105,2429.241,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-11 20:15:00,657,20.25,27.8622,2766.264,554.0312,0,100.648,0,0,1936.385,1936.068,411.9706,118.6456,530.6162,2,529.227,1.26327,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1524.097,0,0,24.80428,0,100.648,373.4476,293.9346,79.51307,0,431.9909,2418.738,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-11 20:30:00,658,20.5,27.67861,2745.18,499.5061,0,85.75428,0,0,1921.626,1921.309,370.8216,106.9099,477.7315,1,475.3866,2.218934,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1550.487,0,0,24.11941,0,85.75428,369.1635,297.864,71.29946,0,421.2481,2358.471,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-11 20:45:00,659,20.75,27.65485,2758.553,458.3431,0.4941799,78.15366,0,0,1930.987,1930.67,333.1874,96.08847,429.2759,1,426.8859,2.264044,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1597.482,0,0,31.45716,0,78.15366,370.7756,306.7382,64.0374,0,417.8332,2352.346,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-11 21:00:00,660,21,27.46817,2770.192,408.9452,5.562988,80.61427,0,0,1939.134,1938.817,292.6521,84.26936,376.9215,1,376.0211,0.7744999,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1646.165,0,0,32.92417,4.788488,80.61427,370.8776,314.8445,56.03315,0,414.5321,2344.981,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-11 21:15:00,661,21.25,27.45424,2773.721,350.4665,1.726906,75.67755,0,0,1941.605,1941.288,263.4429,75.78685,339.2298,1,339.0811,0.02274442,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1677.845,0,0,11.38542,1.704162,75.67755,371.2414,320.8096,50.43183,0,411.0662,2283.444,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-11 21:30:00,662,21.5,27.64456,2760.727,316.8037,2.553244,70.16533,0,0,1932.509,1932.192,236.0346,67.95283,303.9874,1,303.3636,0.4979022,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1696.157,0,0,13.44013,2.055342,70.16533,370.9873,325.6144,45.37289,0,407.037,2265.433,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-11 21:45:00,663,21.75,27.29522,2715.452,256.7616,1.854158,60.98787,0,0,1900.817,1900.499,200.4681,57.73859,258.2067,1,257.4215,0.6592258,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1700.031,0,0,0,1.194932,60.98787,362.231,323.9682,38.26285,0,393.329,2165.371,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-11 22:00:00,664,22,27.06632,2690.031,213.2985,6.562695,47.32736,0,0,1883.022,1882.705,161.9583,46.68862,208.6469,1,207.5973,0.9236864,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1720.746,0,0,5.701205,5.639009,47.32736,357.1264,326.3498,30.77652,0,382.0144,2120.641,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-11 22:15:00,665,22.25,27.07856,2701.276,176.4544,7.808342,49.25943,0,0,1890.893,1890.576,138.1578,39.82704,177.9848,1,177.0754,0.7835108,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1752.418,0,0,0,7.024832,49.25943,358.7108,332.4415,26.26932,0,381.6133,2110.991,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-11 22:30:00,666,22.5,26.92098,2686.537,135.3841,7.168591,50.0339,0,0,1880.576,1880.258,130.5742,37.66901,168.2432,1,167.1126,1.00475,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1749.684,0,0,0,6.163841,50.0339,355.5842,330.8349,24.74931,0,377.9645,2089.437,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-11 22:45:00,667,22.75,26.93095,2680.223,131.0257,5.966075,51.05732,0,0,1876.156,1875.839,116.4863,33.51368,150,1,135.6999,0.03896469,0,0,14.26114,0,203.5338,0.1017669,0.1259371,0.3172331,0,250,0.3172331,1759.352,0,0,0,5.92711,51.05732,354.8221,332.732,22.09011,0,375.9018,2077.684,0,-7.105427e-15,5.684342e-14,4.263256e-14
tuned,2026-01-11 23:00:00,668,23,26.65449,2692.587,111.8452,2.519615,44.80752,0,0,1884.811,1884.494,0,0,0,0,0,0,0,0,0,14.00704,200,0.1,0.1281623,0.3172331,0,250,0.3172331,1884.494,0,0,97.83814,2.519615,44.80752,354.4206,354.3609,0.05965264,0,362.7866,2168.443,0,0,-4.163336e-16,4.263256e-14
tuned,2026-01-11 23:15:00,669,23.25,26.55313,2736.557,86.25145,0,45.39421,0,0,1915.59,1915.273,116.4874,33.51257,150,1,110.613,0.02551636,0,0,39.36152,0,209.8089,0.1049044,0.1259371,0.3172331,0,250,0.3172331,1798.785,0,0,0,0,45.39421,359.4547,337.5366,21.91804,0,379.5673,2087.62,0,-1.421085e-14,1.065814e-14,4.263256e-14
tuned,2026-01-11 23:30:00,670,23.5,26.38781,2709.171,74.87672,0,40.14695,0,1,1896.42,1896.103,474.736,136.7755,611.5115,2,109.5495,1.961953,0,0,500,0,334.7759,0.1673879,0.1321136,0.3172331,0,250,0.3172331,1421.367,0,0,0,0,40.14695,354.6473,265.8081,88.83914,0,410.0915,2255.503,0,-5.684342e-14,3.816392e-14,4.263256e-14
tuned,2026-01-11 23:45:00,671,23.75,26.26058,2712.339,65.23744,0,33.29001,0,1,1898.638,1898.32,467.9137,134.7815,602.6952,2,101.029,1.666125,0,0,500,0,459.7232,0.2298616,0.2108035,0.3172331,0,250,0.3172331,1430.407,0,0,0,0,33.29001,354.1352,266.8004,87.33474,0,407.7912,2242.852,0,2.842171e-14,2.101097e-14,4.263256e-14
tuned,2026-01-12 00:00:00,672,0,26.15848,2692.715,82.88637,0,34.79172,1,1,1884.901,1884.584,450.9548,129.9196,580.8744,2,79.05189,1.822531,0,0,500,0,584.6508,0.2923254,0.2894809,0.3172331,0,250,0.3172331,1433.629,0,0,3.834483,0,34.79172,350.838,266.8424,83.99562,403.2378,0,813.0901,0,2.842171e-14,2.013945e-13,4.263256e-14
tuned,2026-01-12 00:15:00,673,0.25,25.85533,2664.625,86.83266,0,31.96699,1,1,1865.237,1864.92,441.7508,127.1816,568.9324,2,67.95907,0.9732957,0,0,500,0,709.5588,0.3547794,0.368146,0.3172331,0,250,0.3172331,1423.169,0,0,18.87358,0,31.96699,345.0365,263.2616,81.77489,396.3565,0,825.27,0,8.526513e-14,1.054712e-13,4.263256e-14
tuned,2026-01-12 00:30:00,674,0.5,25.57539,2658.815,96.21136,0,30.25137,1,1,1861.171,1860.853,445.4162,128.1682,573.5844,2,73.24875,0.3356176,0,0,500,0,834.4471,0.4172235,0.4467987,0.3172331,0,250,0.3172331,1415.437,0,0,22.96261,0,30.25137,342.3342,260.3483,81.98591,394.0808,0,827.772,0,5.684342e-14,-2.453593e-14,4.263256e-14
tuned,2026-01-12 00:45:00,675,0.75,25.62153,2655.911,91.70297,4.135517,36.91183,1,1,1859.138,1858.821,444.3581,128.1018,572.4599,2,69.8863,2.573606,0,0,500,0,959.3157,0.4796578,0.5254391,0.3172331,0,250,0.3172331,1414.462,0,0,21.81667,1.561911,36.91183,342.2798,260.4121,81.86773,395.3096,0,830.9472,0,-2.842171e-14,-2.575717e-14,4.263256e-14
tuned,2026-01-12 01:00:00,676,1,25.52418,2649.406,91.40666,5.431521,34.58711,1,1,1854.584,1854.267,447.174,129.0519,576.2259,2,72.33462,3.891288,0,0,500,0,1084.165,0.5420823,0.604067,0.3172331,0,250,0.3172331,1407.093,0,0,19.07204,1.540233,34.58711,340.7696,258.5456,82.22404,393.9527,0,823.4615,0,2.842171e-14,1.849632e-13,4.263256e-14
tuned,2026-01-12 01:15:00,677,1.25,25.40561,2664.521,75.95514,0,37.81385,1,1,1865.164,1864.847,446.58,128.6391,575.2191,2,73.60341,1.615711,0,0,500,0,1208.994,0.604497,0.6826826,0.3172331,0,250,0.3172331,1418.267,0,0,2.351734,0,37.81385,341.8943,259.9757,81.91859,395.5463,0,795.1494,0,0,-7.061018e-14,4.263256e-14
tuned,2026-01-12 01:30:00,678,1.5,25.27152,2659.145,83.07124,0,39.35952,1,1,1861.402,1861.084,447.7934,129.0932,576.8866,2,74.28331,2.603256,0,0,500,0,1333.804,0.6669018,0.7612858,0.3172331,0,250,0.3172331,1413.291,0,0,8.78793,0,39.35952,340.2845,258.365,81.91952,394.6535,0,804.4662,0,0,-4.134471e-13,4.263256e-14
tuned,2026-01-12 01:45:00,679,1.75,25.19439,2616.255,76.40779,1.146321,28.05667,1,1,1831.379,1831.062,116.3505,33.64946,150,1,70.25117,1.683606,0,0,78.06522,0,1353.11,0.676555,0.8398766,0.3172331,0,250,0.3172331,1714.711,0,0,6.156617,0,28.05667,334.2776,312.9825,21.29511,351.753,0,714.1262,0,-1.421085e-14,3.08753e-13,4.263256e-14
tuned,2026-01-12 02:00:00,680,2,24.92527,2638.041,81.40549,1.74808,29.97799,1,1,1846.629,1846.312,116.3879,33.61211,150,1,78.86489,1.231249,0,0,69.90386,0,1370.373,0.6851865,0.8520335,0.3172331,0,250,0.3172331,1729.924,0,0,2.540596,0.5168314,29.97799,33.23932,31.13863,2.100692,70.19315,0,145.6604,0,-7.105427e-15,1.695311e-13,4.263256e-14
tuned,2026-01-12 02:15:00,681,2.25,24.68466,2656.871,78.09466,2.480912,27.00608,1,1,1859.81,1859.492,116.4235,33.5765,150,1,73.54106,0.7998345,0,0,75.65911,0,1389.072,0.694536,0.8629038,0.3172331,0,250,0.3172331,1743.069,0,0,4.553601,1.681077,27.00608,33.47657,31.37524,2.101333,69.83116,0,150.4171,0,-1.421085e-14,9.814372e-14,4.263256e-14
tuned,2026-01-12 02:30:00,682,2.5,24.75176,2630.836,65.62599,0,28.06638,1,1,1841.585,1841.268,116.4099,33.59013,150,1,65.04108,0.964923,0,0,83.994,0,1409.852,0.7049259,0.8746783,0.3172331,0,250,0.3172331,1724.858,0,0,0.5849067,0,28.06638,33.14854,31.04745,2.101088,69.71534,0,140.4396,0,0,5.928591e-14,4.263256e-14
tuned,2026-01-12 02:45:00,683,2.75,24.67313,2627.027,86.49925,0,21.63158,1,1,1838.919,1838.602,116.4088,33.5912,150,1,76.5169,0.9779859,0,0,72.50512,0,1427.756,0.7138781,0.8877631,0.3172331,0,250,0.3172331,1722.193,0,0,9.982358,0,21.63158,33.10054,30.99947,2.101069,68.49814,0,154.2159,0,0,2.605693e-13,4.263256e-14
tuned,2026-01-12 03:00:00,684,3,24.6923,2628.81,80.66456,7.97875,24.54319,1,1,1840.167,1839.85,116.3741,33.62586,150,1,73.04093,1.3978,0,0,75.56127,0,1446.422,0.7232109,0.8990372,0.3172331,0,250,0.3172331,1723.476,0,0,7.623629,6.58095,24.54319,33.12301,31.02257,2.100445,69.08354,0,162.67,0,0,1.645351e-13,4.263256e-14
tuned,2026-01-12 03:15:00,685,3.25,24.52814,2656.111,106.6537,4.610195,30.67091,1,1,1859.277,1858.96,116.4239,33.57612,150,1,75.15477,0.7952511,0,0,74.04998,0,1464.707,0.7323533,0.9107906,0.3172331,0,250,0.3172331,1742.536,0,0,31.49895,3.814944,30.67091,33.46699,31.36565,2.10134,70.46617,0,201.8488,0,-1.421085e-14,-2.154943e-13,4.263256e-14
tuned,2026-01-12 03:30:00,686,3.5,24.63088,2658.592,105.4743,1.634209,25.11199,1,1,1861.015,1860.697,116.4257,33.57433,150,1,93.90628,0.7736052,0,0,55.32011,0,1478.306,0.739153,0.9223042,0.3172331,0,250,0.3172331,1744.272,0,0,11.56803,0.8606043,25.11199,33.49826,31.39689,2.101372,69.50358,0,160.4466,0,0,-3.063105e-13,4.263256e-14
tuned,2026-01-12 03:45:00,687,3.75,24.60517,2687.537,108.429,0.1118141,26.76086,1,1,1881.276,1880.958,116.4084,33.59161,150,1,97.18835,0.9828856,0,0,51.82876,0,1491.03,0.7455152,0.9308676,0.3172331,0,250,0.3172331,1764.55,0,0,11.24064,0,26.76086,33.86296,31.7619,2.101061,70.181,0,159.7521,0,1.421085e-14,-2.19158e-13,4.263256e-14
tuned,2026-01-12 04:00:00,688,4,24.60512,2674.614,122.7194,0,28.97007,1,1,1872.23,1871.913,116.3954,33.60462,150,1,110.8562,1.140505,0,0,38.00331,0,1500.297,0.7501483,0.93888,0.3172331,0,250,0.3172331,1755.517,0,0,11.86319,0,28.97007,33.70014,31.59931,2.100827,70.42995,0,161.3239,0,-1.421085e-14,3.48277e-13,4.263256e-14
tuned,2026-01-12 04:15:00,689,4.25,24.62183,2700.313,143.2696,3.628661,24.23722,1,1,1890.219,1889.902,116.3013,33.69872,150,1,134.2211,2.280266,0,0,13.4986,0,1503.435,0.7517175,0.9447148,0.3172331,0,250,0.3172331,1773.6,0,0,9.048425,1.348396,24.23722,34.02394,31.9248,2.099133,69.99721,0,157.9289,0,-7.105427e-15,-4.511946e-13,4.263256e-14
tuned,2026-01-12 04:30:00,690,4.5,24.47169,2703.638,170.31,0.8369542,26.8376,1,1,1892.546,1892.229,124.9687,36.15026,161.119,1,159.2321,1.886867,0,0,0,0,1503.198,0.7515992,0.946691,0.3172331,0,250,0.3172331,1767.26,0,0,11.07791,0,26.8376,34.06583,31.81069,2.255147,72.78949,0,164.6884,0,7.105427e-15,6.67244e-14,4.263256e-14
tuned,2026-01-12 04:45:00,691,4.75,24.19354,2699.555,198.5424,3.180821,28.05548,1,1,1889.688,1889.371,143.6723,41.59356,185.2658,1,182.7876,2.478255,0,0,0,0,1502.962,0.7514809,0.946542,0.3172331,0,250,0.3172331,1745.699,0,0,15.75488,0.7025664,28.05548,34.01439,31.42258,2.591811,78.03617,0,184.4614,0,-1.421085e-14,5.184742e-14,4.263256e-14
tuned,2026-01-12 05:00:00,692,5,24.03133,2723.904,243.5599,3.17053,24.40873,1,1,1906.732,1906.415,185.4543,53.66533,239.1196,1,236.1488,2.970831,0,0,0,0,1502.725,0.7513626,0.946393,0.3172331,0,250,0.3172331,1720.961,0,0,7.411088,0.199699,24.40873,34.32118,30.9773,3.343887,88.99623,0,191.1211,0,0,2.275957e-14,4.263256e-14
tuned,2026-01-12 05:15:00,693,5.25,24.23243,2744.191,283.4299,0.3925525,21.40059,1,1,1920.934,1920.617,217.473,62.78866,280.2617,1,278.1137,2.147956,0,0,0,0,1502.489,0.7512443,0.946244,0.3172331,0,250,0.3172331,1703.144,0,0,5.316146,0,21.40059,34.57681,30.65659,3.920225,97.27743,0,203.7252,0,7.105427e-15,-7.593925e-14,4.263256e-14
tuned,2026-01-12 05:30:00,694,5.5,24.39704,2757.389,329.8,0,26.87624,1,1,1930.173,1929.855,265.896,76.81155,342.7075,1,339.684,3.023584,0,0,0,0,1502.252,0.751126,0.946095,0.3172331,0,250,0.3172331,1663.959,0,0,0,0,26.87624,34.74311,29.95127,4.791838,111.5912,0,223.1824,0,-1.421085e-14,-2.98761e-13,4.263256e-14
tuned,2026-01-12 05:45:00,695,5.75,24.35455,2754.58,418.2034,0,21.9425,1,1,1928.206,1927.889,315.9407,91.3911,407.3318,1,402.5848,4.746996,0,0,0,0,1502.016,0.7510078,0.9459461,0.3172331,0,250,0.3172331,1611.948,0,0,15.61859,0,21.9425,34.70771,29.01507,5.692643,124.3449,0,275.6318,0,-5.684342e-14,2.098322e-13,4.263256e-14
tuned,2026-01-12 06:00:00,696,6,24.32827,2779.878,486.2673,0,17.6181,1,0,1945.915,1945.598,0,0,0,0,0,0,0,0,0,473.5098,1383.402,0.6917008,0.9457972,0.3172331,0,250,0.3172331,1945.598,0,0,16.00741,0,17.6181,35.02647,35.02076,0.005710195,38.18158,0,103.9759,0,0,8.892886e-14,4.263256e-14
tuned,2026-01-12 06:15:00,697,6.25,24.48613,2805.507,542.2401,0,24.72834,1,0,1963.855,1963.537,0,0,0,0,0,0,0,0,0,500,1258.184,0.6290919,0.8711078,0.3172331,0,250,0.3172331,1963.537,0,0,42.2401,0,24.72834,35.34938,35.34367,0.005710195,39.794,0,152.4522,0,0,2.542411e-14,4.263256e-14
tuned,2026-01-12 06:30:00,698,6.5,24.49477,2795.698,570.0485,8.022407,22.25222,0,0,1956.989,1956.671,0,0,0,0,0,0,0,0,0,500,1132.986,0.5664929,0.79226,0.3172331,0,250,0.3172331,1956.671,0,0,70.04846,8.022407,22.25222,35.2258,35.22008,0.005710195,0,39.22547,350.4123,0,0,3.710365e-13,4.263256e-14
tuned,2026-01-12 06:45:00,699,6.75,24.36609,2799.423,618.2738,7.869029,22.78618,0,0,1959.596,1959.279,0,0,0,0,0,0,0,0,0,500,1007.807,0.5039037,0.7134246,0.3172331,0,250,0.3172331,1959.279,0,0,118.2738,7.869029,22.78618,35.27273,35.26702,0.005710195,0,39.3581,434.066,0,0,2.194911e-13,4.263256e-14
tuned,2026-01-12 07:00:00,700,7,24.58252,2769.794,626.609,7.431724,28.26455,0,0,1938.856,1938.539,0,0,0,0,0,0,0,0,0,500,882.6488,0.4413244,0.6346016,0.3172331,0,250,0.3172331,1938.539,0,0,126.609,7.431724,28.26455,34.89941,34.8937,0.005710195,0,39.99016,451.166,0,0,1.098011e-13,4.263256e-14
tuned,2026-01-12 07:15:00,701,7.25,24.7029,2766.96,599.3877,8.140025,33.49435,0,0,1936.872,1936.555,0,0,0,0,0,0,0,0,0,500,757.5099,0.3787549,0.555791,0.3172331,0,250,0.3172331,1936.555,0,0,99.38766,8.140025,33.49435,34.86369,34.85798,0.005710195,0,40.91189,410.5007,0,0,-2.065015e-14,4.263256e-14
tuned,2026-01-12 07:30:00,702,7.5,24.44187,2803.497,567.5968,6.177855,41.03479,0,0,1962.448,1962.131,0,0,0,0,0,0,0,0,0,500,632.3906,0.3161953,0.4769929,0.3172331,0,250,0.3172331,1962.131,0,0,67.59684,6.177855,41.03479,35.32406,35.31835,0.005710195,0,42.69686,362.0941,0,0,7.294165e-14,4.263256e-14
tuned,2026-01-12 07:45:00,703,7.75,24.48055,2793.862,531.6944,6.854871,42.0599,0,0,1955.704,1955.386,0,0,0,0,0,0,0,0,0,500,507.2911,0.2536455,0.3982071,0.3172331,0,250,0.3172331,1955.386,0,0,31.69436,6.854871,42.0599,35.20266,35.19695,0.005710195,0,42.76558,301.7081,0,0,3.352874e-14,4.263256e-14
tuned,2026-01-12 08:00:00,704,8,24.58722,2817.23,474.6019,215.795,40.93653,0,0,1972.061,1971.743,0,0,0,0,0,0,0,0,0,500,382.2112,0.1911056,0.3194338,0.3172331,0,250,0.3172331,1971.743,0,0,1.56379,188.8331,40.93653,35.49709,35.49138,0.005710195,0,42.87344,564.2386,0,0,3.880229e-14,4.263256e-14
tuned,2026-01-12 08:15:00,705,8.25,24.7451,2831.026,421.467,220.4504,39.13879,0,0,1981.718,1981.401,0,0,0,0,0,0,0,0,0,469.0168,264.8969,0.1324484,0.2406728,0.3172331,0,250,0.3172331,1981.401,0,0,23.71644,149.1841,39.13879,35.67093,35.66522,0.005710195,0,42.74526,533.3524,0,0,5.440093e-15,4.263256e-14
tuned,2026-01-12 08:30:00,706,8.5,24.86648,2881.798,313.6458,214.7683,35.16135,0,0,2017.259,2016.942,111.0582,39.68775,150.7459,1,77.94393,72.80197,0,0,0,259.4206,200,0.1,0.1668017,0.3172331,0,250,0.3172331,1905.883,0,0,0,141.9663,35.16135,36.31066,34.3059,2.004757,0,80.3696,686.9247,0,7.105427e-15,-2.203793e-14,4.263256e-14
tuned,2026-01-12 08:45:00,707,8.75,24.89193,2893.063,273.5176,217.6827,47.36368,0,0,2025.144,2024.827,270.567,85.47229,356.0393,1,284.0638,71.8495,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1754.26,0,0,0,145.8332,47.36368,36.45259,31.57668,4.875916,0,125.642,942.593,0,0,0,4.263256e-14
tuned,2026-01-12 09:00:00,708,9,24.99257,2861.626,216.224,216.1975,51.26615,0,1,2003.138,2002.821,611.912,183.9167,795.8287,2,221.6286,74.20009,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1390.909,0,0,0,141.9974,51.26615,36.05649,25.03636,11.02013,0,218.2727,1445.446,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-12 09:15:00,709,9.25,25.15264,2871.347,179.7467,217.5141,61.07559,0,1,2009.943,2009.626,574.1066,172.903,747.0096,2,174.1097,72.89991,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1435.519,0,0,5.636965,144.6142,61.07559,366.5632,261.8027,104.7605,0,445.8443,2711.327,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-12 09:30:00,710,9.5,25.24429,2900.743,142.9213,224.1481,67.26824,1,1,2030.52,2030.203,550.0267,166.2424,716.2691,2,140.863,75.40608,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1480.176,0,0,2.058321,148.742,67.26824,370.9981,270.4443,100.5538,448.9773,0,1158.085,0,1.136868e-13,1.301736e-13,4.263256e-14
tuned,2026-01-12 09:45:00,711,9.75,25.32775,2931.506,125.6,228.3105,71.216,1,1,2052.054,2051.737,521.2852,157.7398,679.025,2,105.8248,73.20025,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1530.452,0,0,19.77528,155.1103,71.216,375.5626,280.1001,95.46257,450.8737,0,1203.425,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-12 10:00:00,712,10,25.62729,2956.161,115.2111,227.9295,66.447,1,1,2069.313,2068.995,515.0284,156.048,671.0764,2,96.85994,74.21645,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1553.967,0,0,18.35119,153.7131,66.447,381.0189,286.1292,94.88969,454.4119,0,1205.635,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-12 10:15:00,713,10.25,25.64221,2996.416,112.4804,228.2016,71.70237,1,1,2097.491,2097.174,510.1037,154.5944,664.6981,2,90.82889,73.86917,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1587.07,0,0,21.6515,154.3325,71.70237,386.324,292.3127,94.01131,460.1135,0,1223.799,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-12 10:30:00,714,10.5,25.73969,3009.439,101.2153,228.3392,83.44356,1,1,2106.607,2106.29,505.1647,153.2771,658.4418,2,83.59904,74.84275,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1601.125,0,0,17.61624,153.4964,83.44356,388.7709,295.4851,93.28587,464.1615,0,1223.492,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-12 10:45:00,715,10.75,25.62169,2976.02,100.1762,231.2753,98.07305,0,1,2083.214,2082.897,508.3172,154.3203,662.6374,2,86.51227,76.12517,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1574.58,0,0,13.66393,155.1501,98.07305,383.535,289.8917,93.64332,0,462.2679,2833.678,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-12 11:00:00,716,11,25.84387,2979.048,97.16913,232.5993,112.6166,0,0,2085.334,2085.016,0,0,0,0,0,0,0,0,0,152.2405,1160.949,0.5804743,0.7551171,0.3172331,0,250,0.3172331,2085.016,0,0,21.1931,156.3349,112.6166,385.6605,385.6019,0.05866892,0,406.4291,2541.596,0,0,9.636736e-14,4.263256e-14
tuned,2026-01-12 11:15:00,717,11.25,26.10351,3002.266,82.66043,230.5628,126.2316,0,0,2101.586,2101.269,0,0,0,0,0,0,0,0,0,155.2457,1121.954,0.5609772,0.7310323,0.3172331,0,250,0.3172331,2101.269,0,0,4.517026,153.4605,126.2316,390.73,390.6711,0.05898045,0,414.1402,2550.283,0,0,3.926859e-13,4.263256e-14
tuned,2026-01-12 11:30:00,718,11.5,26.32571,3003.494,79.56592,232.3615,135.1123,0,0,2102.446,2102.129,0,0,0,0,0,0,0,0,0,147.5413,1084.892,0.5424462,0.7064782,0.3172331,0,250,0.3172331,2102.129,0,0,11.33858,153.0475,135.1123,392.6744,392.6151,0.0592497,0,417.8501,2581.741,0,0,-2.452483e-13,4.263256e-14
tuned,2026-01-12 11:45:00,719,11.75,26.59478,3028.699,91.09916,236.7651,142.9232,0,0,2120.09,2119.772,0,0,0,0,0,0,0,0,0,147.496,1047.848,0.5239238,0.6831409,0.3172331,0,250,0.3172331,2119.772,0,0,22.34385,158.0244,142.9232,398.1707,398.1111,0.05957905,0,424.9533,2648.379,0,0,3.064216e-13,4.263256e-14
tuned,2026-01-12 12:00:00,720,12,26.79938,3049.008,62.95423,238.0999,149.1061,0,0,2134.306,2133.989,0,0,0,0,0,0,0,0,0,141.3292,1012.35,0.5061752,0.6598143,0.3172331,0,250,0.3172331,2133.989,0,0,0,160.6648,149.1061,402.5422,402.4823,0.05983196,0,430.6046,2645.472,0,0,-7.438494e-15,4.263256e-14
tuned,2026-01-12 12:15:00,721,12.25,26.98909,3095.332,83.18471,240.0572,164.6424,0,0,2166.733,2166.415,0,0,0,0,0,0,0,0,0,138.446,977.5795,0.4887898,0.6374622,0.3172331,0,250,0.3172331,2166.415,0,0,23.86717,160.9288,164.6424,410.2728,410.2128,0.06006838,0,441.3879,2746.407,0,0,-2.313705e-13,4.263256e-14
tuned,2026-01-12 12:30:00,722,12.5,27.19335,3083.008,79.13143,239.7713,178.3401,0,0,2158.106,2157.789,0,0,0,0,0,0,0,0,0,147.6678,940.5087,0.4702543,0.6155675,0.3172331,0,250,0.3172331,2157.789,0,0,9.768418,161.4665,178.3401,410.3852,410.3249,0.06032501,0,444.238,2738.689,0,0,-2.087219e-14,4.263256e-14
tuned,2026-01-12 12:45:00,723,12.75,27.29783,3062.972,88.96975,241.5845,185.1106,0,0,2144.081,2143.763,0,0,0,0,0,0,0,0,0,162.9288,899.6284,0.4498142,0.5922245,0.3172331,0,250,0.3172331,2143.763,0,0,5.524976,162.1005,185.1106,408.6112,408.5507,0.06045714,0,443.8285,2730.21,0,0,-6.783463e-14,4.263256e-14
tuned,2026-01-12 13:00:00,724,13,27.58899,3046.063,82.71445,237.3987,201.151,0,0,2132.244,2131.927,0,0,0,0,0,0,0,0,0,159.6175,859.5824,0.4297912,0.5664828,0.3172331,0,250,0.3172331,2131.927,0,0,2.407103,158.0885,201.151,408.851,408.7902,0.06082842,0,447.3603,2737.336,0,0,1.156852e-13,4.263256e-14
tuned,2026-01-12 13:15:00,725,13.25,27.67437,3049.364,64.33166,235.2824,198.8782,0,0,2134.555,2134.238,0,0,0,0,0,0,0,0,0,161.9805,818.952,0.409476,0.5412665,0.3172331,0,250,0.3172331,2134.238,0,0,0,156.5389,198.8782,410.0325,409.9715,0.06093816,0,448.1746,2734.99,0,0,1.170175e-13,4.263256e-14
tuned,2026-01-12 13:30:00,726,13.5,27.61142,3072.777,50.18899,234.7346,208.6388,0,0,2150.944,2150.626,0,0,0,0,0,0,0,0,0,154.1099,780.2956,0.3901478,0.5156821,0.3172331,0,250,0.3172331,2150.626,0,0,0,155.9773,208.6388,412.6318,412.5709,0.06085722,0,452.5957,2758.337,0,0,-3.4861e-14,4.263256e-14
tuned,2026-01-12 13:45:00,727,13.75,27.84713,3076.509,50.58397,239.2815,214.1579,1,0,2153.556,2153.239,0,0,0,0,0,0,0,0,0,149.8796,742.7029,0.3713514,0.4913407,0.3172331,0,250,0.3172331,2153.239,0,0,0,161.5919,214.1579,415.1981,415.137,0.06116144,456.4259,0,1191.598,0,0,-1.341705e-13,4.263256e-14
tuned,2026-01-12 14:00:00,728,14,28.20595,3066.864,42.57261,241.4737,231.73,1,1,2146.805,2146.488,509.8123,154.8447,664.6571,2,87.64427,77.01279,0,0,500,0,867.586,0.433793,0.4676691,0.3172331,0,250,0.3172331,1636.675,0,0,0,164.4609,231.73,417.0703,317.9649,99.10536,517.8289,0,1319.353,0,-2.842171e-14,-2.404743e-13,4.263256e-14
tuned,2026-01-12 14:15:00,729,14.25,28.1899,3048.669,62.13211,240.6579,231.5639,1,1,2134.069,2133.751,511.8123,155.3401,667.1524,2,90.89212,76.26029,0,0,500,0,992.4494,0.4962247,0.5463062,0.3172331,0,250,0.3172331,1621.939,0,0,0,164.3976,231.5639,414.4538,314.994,99.4598,515.3057,0,1314.197,0,5.684342e-14,2.231548e-14,4.263256e-14
tuned,2026-01-12 14:30:00,730,14.5,28.28105,3051.38,50.5745,240.6367,235.1767,1,1,2135.966,2135.649,505.2528,153.4711,658.724,2,82.2942,76.42977,0,0,500,0,1117.293,0.5586466,0.6249308,0.3172331,0,250,0.3172331,1630.396,0,0,0,164.2069,235.1767,415.6317,317.2542,98.37747,516.4877,0,1316.232,0,-2.842171e-14,-2.617906e-13,4.263256e-14
tuned,2026-01-12 14:45:00,731,14.75,28.28974,3070.145,39.73898,239.2805,234.6029,1,1,2149.102,2148.785,501.2562,152.0133,653.2695,2,79.73782,73.53172,0,0,500,0,1242.117,0.6210586,0.7035431,0.3172331,0,250,0.3172331,1647.528,0,0,0,165.7488,234.6029,418.2655,320.6476,97.61793,518.3201,0,1322.557,0,0,-3.363976e-14,4.263256e-14
tuned,2026-01-12 15:00:00,732,15,28.3322,3093.682,64.00076,244.6295,239.5586,1,1,2165.577,2165.26,500.5926,151.9002,652.4927,2,78.2295,74.26323,0,0,500,0,1366.922,0.6834609,0.782143,0.3172331,0,250,0.3172331,1664.667,0,0,0,170.3663,239.5586,421.8555,324.278,97.57746,522.8443,0,1339.57,0,-2.842171e-14,9.503509e-14,4.263256e-14
tuned,2026-01-12 15:15:00,733,15.25,28.42325,3112.94,70.98001,239.0938,248.7212,1,1,2179.058,2178.741,114.6773,40.91299,155.5903,1,81.05636,74.53391,0,0,0,0,1366.707,0.6833533,0.8607306,0.3172331,0,250,0.3172331,2064.063,0,0,0,164.5599,248.7212,425.3113,402.8665,22.44477,492.3252,0,1268.516,0,-2.842171e-14,1.153522e-13,4.263256e-14
tuned,2026-01-12 15:30:00,734,15.5,28.33878,3113.992,70.41608,240.7289,243.9079,1,1,2179.795,2179.478,127.7274,44.75389,172.4813,1,97.13105,75.35024,0,0,0,0,1366.491,0.6832457,0.8605951,0.3172331,0,250,0.3172331,2051.75,0,0,0,165.3787,243.9079,424.6849,399.7382,24.94667,492.0122,0,1269.303,0,-1.421085e-14,4.294343e-13,4.263256e-14
tuned,2026-01-12 15:45:00,735,15.75,28.37374,3103.158,77.96794,236.387,243.4769,1,1,2172.211,2171.894,131.3247,45.86801,177.1927,1,101.0967,76.09598,0,0,0,0,1366.276,0.6831381,0.8604596,0.3172331,0,250,0.3172331,2040.569,0,0,0,160.291,243.4769,423.5246,397.8579,25.66676,491.1976,0,1258.897,0,-7.105427e-15,-3.704814e-13,4.263256e-14
tuned,2026-01-12 16:00:00,736,16,28.24609,3071.341,94.84308,233.0697,241.0684,1,1,2149.938,2149.621,136.5313,47.10842,183.6397,1,109.9644,73.67525,0,0,0,0,1366.061,0.6830306,0.8603241,0.3172331,0,250,0.3172331,2013.09,0,0,0,159.3945,241.0684,418.0376,391.4286,26.60905,485.4108,0,1245.777,0,1.421085e-14,-1.856293e-13,4.263256e-14
tuned,2026-01-12 16:15:00,737,16.25,28.22907,3063.025,115.7164,227.1169,227.9126,1,1,2144.117,2143.8,156.0686,53.08938,209.1579,1,132.0901,77.06783,0,0,0,0,1365.846,0.6829231,0.8601887,0.3172331,0,250,0.3172331,1987.732,0,0,0,150.049,227.9126,416.7541,386.3573,30.39685,483.7462,0,1226.327,0,1.421085e-14,3.554934e-13,4.263256e-14
tuned,2026-01-12 16:30:00,738,16.5,28.12365,3078.57,136.5979,224.0602,227.5989,1,1,2154.999,2154.682,166.6197,56.17712,222.7969,1,145.2352,77.56162,0,0,0,0,1365.631,0.6828156,0.8600533,0.3172331,0,250,0.3172331,1988.062,0,0,0,146.4986,227.5989,417.9271,385.5524,32.37472,485.8687,0,1224.447,0,-1.421085e-14,-2.848832e-13,4.263256e-14
tuned,2026-01-12 16:45:00,739,16.75,28.02765,3057.832,138.8869,224.1074,223.9187,1,1,2140.482,2140.165,183.4149,60.85115,244.2661,1,168.1852,76.08089,0,0,0,0,1365.416,0.6827081,0.8599179,0.3172331,0,250,0.3172331,1956.75,0,0,0,148.0265,223.9187,414.2635,378.7045,35.55905,482.8923,0,1221.13,0,-2.842171e-14,-6.328271e-15,4.263256e-14
tuned,2026-01-12 17:00:00,740,17,27.83823,3051.708,173.0973,218.0679,209.0339,1,1,2136.195,2135.878,198.9847,65.05187,264.0366,1,190.5728,73.46374,0,0,0,0,1365.201,0.6826006,0.8597825,0.3172331,0,250,0.3172331,1936.893,0,0,0,144.6042,209.0339,411.7733,373.3558,38.41747,478.7011,0,1206.844,0,-2.842171e-14,-3.452794e-13,4.263256e-14
tuned,2026-01-12 17:15:00,741,17.25,28.02457,3027.307,206.8687,215.5989,202.5025,1,1,2119.115,2118.798,223.3547,71.7635,295.1182,1,224.4658,70.6524,0,0,0,0,1364.986,0.6824931,0.8596472,0.3172331,0,250,0.3172331,1895.443,0,0,0,144.9465,202.5025,410.1011,366.8151,43.28606,477.7678,0,1205.568,0,-2.842171e-14,-1.09579e-13,4.263256e-14
tuned,2026-01-12 17:30:00,742,17.5,28.10637,3014.64,260.0161,213.9454,187.2169,1,0,2110.248,2109.93,0,0,0,0,0,0,0,0,0,336.4593,1280.657,0.6403283,0.8595119,0.3172331,0,250,0.3172331,2109.93,0,0,0,143.1792,187.2169,409.0976,409.0361,0.06149955,445.3304,0,1137.645,0,0,7.471801e-14,4.263256e-14
tuned,2026-01-12 17:45:00,743,17.75,27.86194,2970.797,320.4173,210.6129,171.847,0,0,2079.558,2079.241,0,0,0,0,0,0,0,0,0,385.5358,1184.071,0.5920355,0.8064107,0.3172331,0,250,0.3172331,2079.241,0,0,3.796248,141.6982,171.847,401.0574,400.9963,0.06118065,0,434.1382,2638.738,0,0,-2.767786e-13,4.263256e-14
tuned,2026-01-12 18:00:00,744,18,27.78317,2924.742,373.9682,0.5012284,158.2833,0,0,2047.32,2047.002,0,0,0,0,0,0,0,0,0,372.4188,1090.78,0.54539,0.7455922,0.3172331,0,250,0.3172331,2047.002,0,0,1.54943,0.5012284,158.2833,394.1814,394.1203,0.06107858,0,424.5954,2338.812,0,0,-2.216005e-13,4.263256e-14
tuned,2026-01-12 18:15:00,745,18.25,27.68624,2891.147,423.2855,2.60953,157.2791,0,0,2023.803,2023.486,0,0,0,0,0,0,0,0,0,430.4423,982.9977,0.4914988,0.6868481,0.3172331,0,250,0.3172331,2023.486,0,0,0,2.571894,157.2791,388.8554,388.7944,0.06095345,0,419.0142,2309.014,0,0,2.453593e-14,4.263256e-14
tuned,2026-01-12 18:30:00,746,18.5,27.57829,2840.235,469.8054,1.364305,144.3761,0,0,1988.164,1987.847,0,0,0,0,0,0,0,0,0,487.4945,860.9693,0.4304846,0.6189792,0.3172331,0,250,0.3172331,1987.847,0,0,0,0.2604423,144.3761,381.1381,381.0773,0.0608147,0,408.7547,2248.6,0,0,1.365574e-14,4.263256e-14
tuned,2026-01-12 18:45:00,747,18.75,27.36388,2857.429,490.3243,2.610081,128.365,0,0,2000.2,1999.883,0,0,0,0,0,0,0,0,0,500,735.8338,0.3679169,0.5421397,0.3172331,0,250,0.3172331,1999.883,0,0,0,2.610081,128.365,381.7195,381.659,0.06054098,0,406.1562,2238.362,0,0,-1.596501e-13,4.263256e-14
tuned,2026-01-12 19:00:00,748,19,27.42909,2901.374,537.7064,3.762821,121.2642,0,0,2030.962,2030.645,0,0,0,0,0,0,0,0,0,500,610.7179,0.305359,0.4633437,0.3172331,0,250,0.3172331,2030.645,0,0,37.70638,3.762821,121.2642,388.1214,388.0608,0.06062396,0,411.2347,2333.325,0,0,2.275957e-14,4.263256e-14
tuned,2026-01-12 19:15:00,749,19.25,27.33411,2877.535,568.2651,2.067752,107.1425,0,0,2014.274,2013.957,0,0,0,0,0,0,0,0,0,500,485.6218,0.2428109,0.3845601,0.3172331,0,250,0.3172331,2013.957,0,0,68.26515,2.067752,107.1425,384.1654,384.1049,0.06050316,0,404.5392,2346.29,0,0,1.050826e-13,4.263256e-14
tuned,2026-01-12 19:30:00,750,19.5,27.34332,2843.165,582.3149,0,87.59942,0,0,1990.216,1989.898,0,0,0,0,0,0,0,0,0,500,360.5453,0.1802727,0.3057889,0.3172331,0,250,0.3172331,1989.898,0,0,82.3149,0,87.59942,379.6502,379.5897,0.06051485,0,396.3,2321.643,0,0,9.098278e-14,4.263256e-14
tuned,2026-01-12 19:45:00,751,19.75,27.35062,2838.168,576.2052,3.636504,81.37864,0,0,1986.718,1986.4,0,0,0,0,0,0,0,0,0,500,235.4886,0.1177443,0.2270301,0.3172331,0,250,0.3172331,1986.4,0,0,76.20525,3.636504,81.37864,379.0411,378.9805,0.06052413,0,394.5066,2307.513,0,0,6.403211e-14,4.263256e-14
tuned,2026-01-12 20:00:00,752,20,27.45897,2858.757,544.9473,0,89.29283,0,0,2001.13,2000.813,332.4947,95.69671,428.1914,1,427.7378,0.4535306,0,0,0,141.806,200,0.1,0.1482837,0.3172331,0,250,0.3172331,1668.318,0,0,0,0,89.29283,382.6609,319.0198,63.64109,0,431.7913,2374.852,0,-1.421085e-14,-1.110223e-14,4.263256e-14
tuned,2026-01-12 20:15:00,753,20.25,27.14202,2840.45,512.5095,2.485621,90.98967,0,0,1988.315,1987.998,422.0816,121.4778,543.5594,2,542.8891,0.544352,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1565.916,0,0,0,1.941269,90.98967,377.6923,297.4551,80.23718,0,436.2169,2402.542,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-12 20:30:00,754,20.5,27.28314,2849.722,472.7591,8.086682,82.56622,0,0,1994.805,1994.488,380.1567,109.4624,489.6191,1,488.5243,0.96888,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1614.331,0,0,0,7.117802,82.56622,380.0458,307.5587,72.48704,0,432.7515,2392.411,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-12 20:45:00,755,20.75,27.35274,2827.235,420.4584,7.363816,80.67234,0,0,1979.064,1978.747,345.7696,99.6013,445.3709,1,443.9843,1.260644,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1632.978,0,0,0,6.103173,80.67234,377.5976,311.5656,66.032,0,426.5589,2356.602,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-12 21:00:00,756,21,27.32288,2812.822,393.6801,9.85083,72.43266,0,0,1968.976,1968.658,308.195,89.01698,397.212,1,393.7114,3.374612,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1660.463,0,0,0,6.476218,72.43266,375.4375,316.6115,58.82605,0,419.4397,2318.09,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-12 21:15:00,757,21.25,27.52127,2761.803,347.5258,5.438249,59.21191,0,0,1933.262,1932.945,268.8304,77.43621,346.2666,1,345.1816,0.9590512,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1664.114,0,0,2.344215,4.479198,59.21191,370.1681,318.6335,51.53459,0,407.4072,2252.51,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-12 21:30:00,758,21.5,27.42632,2760.087,316.1773,4.02787,57.7955,0,0,1932.061,1931.743,242.5851,69.95519,312.5402,1,310.8066,1.607735,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1689.158,0,0,5.370722,2.420135,57.7955,369.1997,322.7832,46.41648,0,403.7826,2234.243,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-12 21:45:00,759,21.75,27.40624,2729.678,276.6214,7.047516,63.44378,0,0,1910.774,1910.457,200.6833,57.866,258.5493,1,257.1481,1.275299,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1709.774,0,0,19.47337,5.772217,63.44378,364.978,326.5848,38.39322,0,396.5692,2224.679,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-12 22:00:00,760,22,27.17747,2701.679,232.9731,2.803289,55.7234,0,0,1891.175,1890.858,166.6098,48.35098,214.9608,1,210.8612,3.973655,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1724.248,0,0,22.11188,0,55.7234,359.5063,327.774,31.7323,0,386.7178,2165.091,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-12 22:15:00,761,22.25,27.18989,2667,190.4693,0,41.40896,0,0,1866.9,1866.583,140.6393,40.94928,181.5886,1,176.838,4.624678,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1725.944,0,0,13.63126,0,41.40896,354.9839,328.1816,26.80235,0,377.0046,2097.039,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-12 22:30:00,762,22.5,27.07131,2685.389,161.1805,0,46.14398,0,0,1879.772,1879.455,119.4713,34.83499,154.3063,1,149.7899,4.390457,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1759.984,0,0,11.39055,0,46.14398,356.5472,333.8262,22.72099,0,377.4136,2095.424,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-12 22:45:00,763,22.75,26.86943,2735.859,131.3336,0.5190871,36.63592,0,0,1915.101,1914.784,116.2173,33.78266,150,1,132.9847,3.296927,0,0,13.71833,0,203.3981,0.101699,0.1259371,0.3172331,0,250,0.3172331,1798.567,0,0,0,0,36.63592,361.7246,339.7135,22.01107,0,380.416,2092.288,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-12 23:00:00,764,23,27.00041,2710.298,104.0454,0.8881333,28.21492,0,0,1897.209,1896.892,0,0,0,0,0,0,0,0,0,13.46432,200,0.1,0.1280768,0.3172331,0,250,0.3172331,1896.892,0,0,90.58104,0.8881333,28.21492,359.3229,359.2628,0.06008253,0,364.6066,2163.121,0,0,-5.551115e-17,4.263256e-14
